,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45503,22170180.0,0.0,23.250305,21.315186,23.250305,24.185608,22.604828,22.465881,14.069519,14.015442,14.015442,14.005768,0.0,0.030432248,0.030432185,0.04679368,25.0,14.03241,0.0,0.0,0.0,1386.4639,3.0899966e-05,0.0,77.61494,26.61378,0.0,30.000002,0.10765682,70.0,241.73772,87.69507,0.0,77.61488,0.10765607,0.0,74.49984,8.330017
45504,22170240.0,0.0,23.286041,21.320007,23.286041,24.252014,22.618408,22.475311,14.073029,14.039642,14.039642,14.031128,0.0,0.030607514,0.030607473,0.047100052,25.0,14.03241,0.0,0.0,0.0,1407.025,3.137997e-05,0.0,78.312004,25.683054,0.0,30.000002,0.1083139,70.0,241.74532,87.35472,0.0,78.31197,0.10831357,0.0,75.159424,8.330017
45505,22170300.0,0.0,23.321442,21.324066,23.321442,24.31781,22.631866,22.48462,14.13089,14.069885,14.069885,14.061249,0.0,0.03078291,0.030782882,0.047404684,25.0,14.115692,0.0,0.0,0.0,1403.7584,3.1017993e-05,0.0,78.91744,24.953922,0.0,30.000002,0.10896856,70.0,241.73999,87.12769,0.0,78.91742,0.10896851,0.0,75.72946,8.330017
45506,22170360.0,0.0,23.353455,21.327423,23.353455,24.376282,22.644562,22.493408,14.150818,14.102203,14.102203,14.093506,0.0,0.030953698,0.03095368,0.04769967,25.0,14.115692,0.0,0.0,0.0,1426.0217,3.155349e-05,0.0,79.45041,24.366705,0.0,30.000002,0.10960585,70.0,241.72675,86.975945,0.0,79.4504,0.10960608,0.0,76.22914,8.330017
45507,22170420.0,0.0,23.38498,21.330017,23.38498,24.434265,22.657104,22.502075,14.155151,14.124908,14.124908,14.117218,0.0,0.031118177,0.031118168,0.047982167,25.0,14.115692,0.0,0.0,0.0,1445.7863,3.2019117e-05,0.0,79.9059,23.912712,0.0,30.000002,0.11021852,70.0,241.70673,86.89279,0.0,79.90588,0.110218965,0.0,76.65403,8.330017
45508,22170480.0,0.0,23.416199,21.331848,23.416199,24.49173,22.669556,22.51065,14.2118225,14.154053,14.154053,14.146179,0.0,0.031275358,0.03127535,0.048250604,25.0,14.199005,0.0,0.0,0.0,1440.7916,3.1622752e-05,0.0,80.2789,23.58658,0.0,30.000002,0.11079999,70.0,241.68088,86.87363,0.0,80.27889,0.11080057,0.0,76.99965,8.330017
45509,22170540.0,0.0,23.447144,21.332977,23.447144,24.548706,22.681946,22.519165,14.22757,14.182709,14.182709,14.174957,0.0,0.03142096,0.031420954,0.048497796,25.0,14.199005,0.0,0.0,0.0,1460.8538,3.210045e-05,0.0,80.573044,23.368229,0.0,30.000002,0.11133834,70.0,241.65149,86.90375,0.0,80.57304,0.111338966,0.0,77.270035,8.330017
45510,22170600.0,0.0,23.477844,21.333344,23.477844,24.605255,22.694214,22.527618,14.232605,14.202942,14.202942,14.196136,0.0,0.031555895,0.03155589,0.048725717,25.0,14.199005,0.0,0.0,0.0,1479.0356,3.252812e-05,0.0,80.808556,23.223944,0.0,30.000002,0.11183663,70.0,241.6205,86.96484,0.0,80.808556,0.11183742,0.0,77.4848,8.330017
45511,22170660.0,0.0,23.505707,21.332977,23.505707,24.65567,22.705872,22.535614,14.290436,14.232666,14.232666,14.225342,0.0,0.031680364,0.031680364,0.048934992,25.0,14.282318,0.0,0.0,0.0,1471.9606,3.2088996e-05,0.0,80.99147,23.14237,0.0,30.000002,0.11229477,70.0,241.5887,87.05042,0.0,80.99146,0.11229558,0.0,77.649895,8.330017
45512,22170720.0,0.0,23.533203,21.331848,23.533203,24.705688,22.717499,22.54358,14.306091,14.261597,14.261597,14.254242,0.0,0.03179063,0.03179063,0.049119506,25.0,14.282318,0.0,0.0,0.0,1489.6239,3.25109e-05,0.0,81.115105,23.125984,0.0,30.000002,0.112699926,70.0,241.55702,87.15835,0.0,81.115105,0.11270071,0.0,77.759254,8.330017
45513,22170780.0,0.0,23.560516,21.330017,23.560516,24.755402,22.729034,22.551514,14.311035,14.28186,14.28186,14.27536,0.0,0.031889074,0.031889074,0.049283512,25.0,14.282318,0.0,0.0,0.0,1505.3363,3.2882115e-05,0.0,81.196655,23.152708,0.0,30.000002,0.11306087,70.0,241.52618,87.278496,0.0,81.196655,0.11306173,0.0,77.82925,8.330017
45514,22170840.0,0.0,23.587646,21.327423,23.587677,24.80487,22.74057,22.559418,14.368927,14.311707,14.311707,14.304596,0.0,0.031976078,0.031976078,0.049427886,25.0,14.365601,0.0,0.0,0.0,1495.8375,3.238937e-05,0.0,81.241745,23.214931,0.0,30.000002,0.11337935,70.0,241.49654,87.406944,0.0,81.24174,0.113380186,0.0,77.86525,8.330017
45515,22170900.0,0.0,23.614655,21.324066,23.614685,24.854034,22.752075,22.567352,14.384552,14.340607,14.340607,14.333435,0.0,0.03204875,0.03204875,0.049547993,25.0,14.365601,0.0,0.0,0.0,1511.2698,3.275563e-05,0.0,81.24812,23.311888,0.0,30.000002,0.11364487,70.0,241.46901,87.54026,0.0,81.24812,0.11364563,0.0,77.86532,8.330017
45516,22170960.0,0.0,23.639313,21.320007,23.639343,24.89798,22.763153,22.57492,14.39032,14.362366,14.362366,14.355957,0.0,0.03211245,0.03211245,0.049652863,25.0,14.365601,0.0,0.0,0.0,1524.8284,3.307687e-05,0.0,81.23339,23.426456,0.0,30.000002,0.11387723,70.0,241.44308,87.674286,0.0,81.23339,0.11387801,0.0,77.84586,8.330017
45517,22171020.0,0.0,23.663696,21.315186,23.663696,24.941742,22.7742,22.582489,14.447876,14.391785,14.391785,14.384796,0.0,0.032163266,0.032163266,0.049736135,25.0,14.448914,0.0,0.0,0.0,1512.769,3.253249e-05,0.0,81.192085,23.561243,0.0,30.000002,0.11406218,70.0,241.41975,87.80635,0.0,81.192085,0.114062905,0.0,77.80193,8.330017
45518,22171080.0,0.0,23.687988,21.309631,23.688019,24.98529,22.785278,22.590118,14.463318,14.420258,14.420258,14.413239,0.0,0.032201763,0.032201763,0.049798775,25.0,14.448914,0.0,0.0,0.0,1525.8479,3.2844782e-05,0.0,81.130646,23.708118,0.0,30.000002,0.11420182,70.0,241.39937,87.93233,0.0,81.130646,0.11420247,0.0,77.73961,8.330017
45519,22171140.0,0.0,23.71225,21.303345,23.71225,25.028687,22.796356,22.597778,14.468475,14.440186,14.440186,14.4339905,0.0,0.03223109,0.03223109,0.049846057,25.0,14.448914,0.0,0.0,0.0,1537.1858,3.311233e-05,0.0,81.05756,23.859646,0.0,30.000002,0.1143079,70.0,241.38142,88.05132,0.0,81.05756,0.11430853,0.0,77.666756,8.330017
45520,22171200.0,0.0,23.73642,21.296295,23.73642,25.07196,22.807495,22.605438,14.526978,14.470123,14.470123,14.463226,0.0,0.03225227,0.03225227,0.049879763,25.0,14.532196,0.0,0.0,0.0,1523.2551,3.2528238e-05,0.0,80.97607,24.012686,0.0,30.000002,0.114384025,70.0,241.36581,88.162506,0.0,80.97607,0.11438457,0.0,77.58642,8.330017
45521,22171260.0,0.0,23.758575,21.288513,23.758606,25.110748,22.818237,22.612885,14.545837,14.501648,14.501648,14.494354,0.0,0.0322662,0.0322662,0.049901366,25.0,14.532196,0.0,0.0,0.0,1535.0125,3.281057e-05,0.0,80.88929,24.164011,0.0,30.000002,0.11443356,70.0,241.35248,88.26498,0.0,80.88929,0.114434056,0.0,77.5015,8.330017
45522,22171320.0,0.0,23.780579,21.279999,23.78061,25.149414,22.829071,22.620361,14.5503235,14.523346,14.523346,14.516846,0.0,0.032273103,0.032273103,0.04991128,25.0,14.532196,0.0,0.0,0.0,1544.4949,3.303353e-05,0.0,80.79983,24.310026,0.0,30.000002,0.114457354,70.0,241.34155,88.35687,0.0,80.79983,0.114457786,0.0,77.4145,8.330017
45523,22171380.0,0.0,23.802582,21.270752,23.802582,25.188019,22.839935,22.6279,14.607941,14.55246,14.55246,14.545441,0.0,0.032273237,0.032273237,0.049909957,25.0,14.615509,0.0,0.0,0.0,1528.7257,3.2415657e-05,0.0,80.709946,24.447546,0.0,30.000002,0.11445628,70.0,241.33316,88.436584,0.0,80.709946,0.11445667,0.0,77.32755,8.330017
45524,22171440.0,0.0,23.824615,21.260742,23.824615,25.226562,22.85086,22.635529,14.623505,14.5807495,14.5807495,14.57373,0.0,0.032267995,0.032267995,0.049899735,25.0,14.615509,0.0,0.0,0.0,1538.764,3.2655065e-05,0.0,80.623405,24.572777,0.0,30.000002,0.11443556,70.0,241.32712,88.5034,0.0,80.623405,0.11443588,0.0,77.2442,8.330017
45525,22171500.0,0.0,23.846619,21.25,23.846619,25.265045,22.861847,22.643188,14.629059,14.6006775,14.6006775,14.594482,0.0,0.032259315,0.032259315,0.04988384,25.0,14.615509,0.0,0.0,0.0,1547.3759,3.2856893e-05,0.0,80.5413,24.686775,0.0,30.000002,0.11440241,70.0,241.32277,88.56006,0.0,80.5413,0.114402704,0.0,77.16535,8.330017
45526,22171560.0,0.0,23.866821,21.238525,23.866821,25.299469,22.872528,22.650635,14.688599,14.630981,14.630981,14.624054,0.0,0.03224799,0.03224799,0.049863614,25.0,14.6987915,0.0,0.0,0.0,1530.6469,3.222389e-05,0.0,80.464325,24.789413,0.0,30.000002,0.114359535,70.0,241.31989,88.60725,0.0,80.464325,0.11435977,0.0,77.091644,8.330017
45527,22171620.0,0.0,23.886963,21.226288,23.886963,25.333954,22.8833,22.658173,14.704651,14.660278,14.660278,14.653198,0.0,0.032234356,0.032234356,0.049839646,25.0,14.6987915,0.0,0.0,0.0,1539.8297,3.2443397e-05,0.0,80.39505,24.877012,0.0,30.000002,0.11430829,70.0,241.31862,88.643234,0.0,80.39505,0.11430849,0.0,77.025536,8.330017
45528,22171680.0,0.0,23.907104,21.213348,23.907135,25.368378,22.894104,22.665741,14.710541,14.680969,14.680969,14.674652,0.0,0.032219548,0.032219548,0.049813814,25.0,14.6987915,0.0,0.0,0.0,1547.6682,3.2627082e-05,0.0,80.33259,24.952507,0.0,30.000002,0.114252895,70.0,241.31842,88.67096,0.0,80.33259,0.11425307,0.0,76.96608,8.330017
45529,22171740.0,0.0,23.927307,21.199646,23.927307,25.402771,22.904968,22.6734,14.770691,14.711945,14.711945,14.7048645,0.0,0.032204065,0.032204065,0.049786966,25.0,14.7821045,0.0,0.0,0.0,1530.3414,3.1985423e-05,0.0,80.276886,25.01659,0.0,30.000002,0.11419506,70.0,241.3191,88.69133,0.0,80.276886,0.114195205,0.0,76.913216,8.330017
45530,22171800.0,0.0,23.94754,21.18518,23.94757,25.437195,22.915955,22.681183,14.786987,14.74173,14.74173,14.734528,0.0,0.032188404,0.032188404,0.04975996,25.0,14.7821045,0.0,0.0,0.0,1539.248,3.2195545e-05,0.0,80.2298,25.066942,0.0,30.000002,0.11413674,70.0,241.32068,88.70356,0.0,80.2298,0.11413685,0.0,76.868706,8.330017
45531,22171860.0,0.0,23.966156,21.170013,23.966156,25.467987,22.926605,22.68869,14.793732,14.764343,14.764343,14.7578125,0.0,0.032172915,0.032172915,0.049733322,25.0,14.7821045,0.0,0.0,0.0,1546.8064,3.237193e-05,0.0,80.18816,25.109043,0.0,30.000002,0.114079125,70.0,241.32271,88.71119,0.0,80.18816,0.11407922,0.0,76.82945,8.330017
45532,22171920.0,0.0,23.98471,21.154083,23.98471,25.498749,22.937347,22.696259,14.853821,14.795197,14.795197,14.787964,0.0,0.03215802,0.03215802,0.049707808,25.0,14.8654175,0.0,0.0,0.0,1529.007,3.172795e-05,0.0,80.15436,25.139666,0.0,30.000002,0.11402381,70.0,241.32526,88.71282,0.0,80.15436,0.1140239,0.0,76.79775,8.330017
45533,22171980.0,0.0,24.003326,21.13742,24.003326,25.529572,22.94815,22.703949,14.869904,14.824829,14.824829,14.817535,0.0,0.03214416,0.03214416,0.049684156,25.0,14.8654175,0.0,0.0,0.0,1537.6476,3.193206e-05,0.0,80.12809,25.159918,0.0,30.000002,0.11397243,70.0,241.32812,88.70957,0.0,80.12809,0.11397251,0.0,76.77328,8.330017
45534,22172040.0,0.0,24.021973,21.119995,24.021973,25.560364,22.959045,22.7117,14.875885,14.845886,14.845886,14.839386,0.0,0.032131292,0.032131292,0.049662266,25.0,14.8654175,0.0,0.0,0.0866363,1545.0564,3.210255e-05,0.0,80.10727,25.173027,0.0,30.000002,0.11392481,70.0,241.33113,88.70327,0.0,80.10727,0.113924876,0.0,76.75401,8.330017
45535,22172100.0,0.0,24.04367,21.101868,24.04367,25.591095,22.96997,22.719513,14.943939,14.877441,14.877441,14.870148,0.0,0.03206778,0.03206778,0.04981835,25.0,14.9487,0.0,0.0,0.598807,1529.0894,3.150935e-05,0.0,80.10069,25.10294,0.0,30.000002,0.11395351,70.0,241.33316,88.67092,0.0,80.10069,0.11395355,0.0,76.863754,8.330017
45536,22172160.0,0.0,24.068756,21.082977,24.068756,25.618103,22.980713,22.727173,14.95874,14.911682,14.911682,14.904114,0.0,0.031955868,0.031955868,0.050239768,25.0,14.9487,0.0,0.0,1.3591331,1539.7574,3.1717e-05,0.0,80.15463,24.886599,0.0,30.000002,0.11415081,70.0,241.33067,88.60281,0.0,80.15463,0.11415092,0.0,77.18405,8.330017
45537,22172220.0,0.0,24.097351,21.063354,24.097351,25.64447,22.991608,22.735016,14.967041,14.935394,14.935394,14.928894,0.0,0.031814847,0.031814847,0.050901853,25.0,14.9487,0.0,0.0,2.3788445,1552.5244,3.1969932e-05,0.0,80.277824,24.540825,0.0,30.000002,0.11452859,70.0,241.32162,88.51187,0.0,80.277824,0.11452873,0.0,77.701744,8.330017
45538,22172280.0,0.0,24.130096,21.042969,24.130096,25.669922,23.002716,22.743042,15.035736,14.967957,14.967957,14.961761,0.0,0.031642567,0.031642567,0.05183552,25.0,15.032013,0.0,0.0,3.6588013,1543.808,3.1502794e-05,0.0,80.4824,24.055128,0.0,30.000002,0.115119174,70.0,241.30394,88.400986,0.0,80.4824,0.11511956,0.0,78.450554,8.330017
45539,22172340.0,0.0,24.166382,21.02185,24.166382,25.694244,23.014069,22.751282,15.055847,15.003235,15.003235,14.997864,0.0,0.031451155,0.031451155,0.053031642,25.0,15.032013,0.0,0.0,5.167385,1564.0294,3.1891737e-05,0.0,80.77637,23.446766,0.0,30.000002,0.11593142,70.0,241.27562,88.28193,0.0,80.77637,0.115931995,0.0,79.43434,8.330017
45540,22172400.0,0.0,24.20578,21.0,24.20578,25.717072,23.025635,22.759766,15.06488,15.028778,15.028778,15.024963,0.0,0.03124481,0.03124481,0.05449193,25.0,15.032013,0.0,0.0,6.8961024,1586.416,3.231484e-05,0.0,81.16844,22.726917,0.014250829,30.000002,0.11697865,69.98005,241.23462,88.164154,0.0,81.16844,0.11697949,0.0,80.67007,8.330017
45541,22172460.0,0.0,24.246033,20.977142,24.246063,25.734955,23.037079,22.768097,15.137909,15.063019,15.063019,15.061035,0.0,0.031028952,0.031028952,0.05619801,25.0,15.115295,0.0,0.0,8.780239,1588.0552,3.2058615e-05,0.0,81.662735,21.920725,0.20594294,30.000002,0.118252836,69.71168,241.17976,88.05898,0.0,81.662735,0.118254244,0.0,82.15468,8.330017
45542,22172520.0,0.0,24.288055,20.953033,24.288086,25.750854,23.048767,22.776703,15.154449,15.099945,15.099945,15.099945,0.0,0.030806018,0.030806018,0.05814213,25.0,15.115295,0.0,0.0,10.813221,1617.2694,3.2602733e-05,0.0,82.26214,21.046806,0.43266678,30.000002,0.119750455,69.394264,241.11009,87.97504,0.0,82.26214,0.11975228,0.0,83.87446,8.330017
45543,22172580.0,0.0,24.331238,20.927704,24.331299,25.764526,23.0607,22.785522,15.16391,15.126038,15.126038,15.127716,0.0,0.03057809,0.03057809,0.06030803,25.0,15.115295,0.0,0.0,12.970613,1649.2794,3.321152e-05,0.0,82.969505,20.126577,0.6622923,30.000002,0.121459804,69.07279,241.025,87.92046,0.0,82.969505,0.121462114,0.0,85.8167,8.330017
45544,22172640.0,0.0,24.374817,20.901245,24.374878,25.775421,23.072937,22.794647,15.228546,15.160065,15.160065,15.164764,0.0,0.030352527,0.030352527,0.062688485,25.0,15.198608,0.0,0.0,15.236955,1658.3853,3.3081804e-05,0.0,83.79591,19.180101,0.8946659,30.000002,0.12338534,68.74747,240.9227,87.90725,0.0,83.79591,0.12338791,0.0,87.98821,8.330017
45545,22172700.0,0.0,24.417694,20.873657,24.417786,25.783905,23.085419,22.803986,15.25058,15.194885,15.194885,15.202209,0.0,0.030129747,0.030129747,0.06520382,25.0,15.198608,0.0,0.0,17.56678,1696.9432,3.382465e-05,0.0,84.72013,18.247337,1.1290157,30.000002,0.12545791,68.41938,240.80647,87.938896,0.0,84.72013,0.12546135,0.0,90.33722,8.330017
45546,22172760.0,0.0,24.457611,20.845001,24.457672,25.787323,23.097687,22.81314,15.258484,15.220612,15.220612,15.228821,0.0,0.029918736,0.029918736,0.067823686,25.0,15.198608,0.0,0.0,19.902235,1735.4182,3.455772e-05,0.0,85.74103,17.35131,1.3648655,30.000002,0.1276551,68.08919,240.67699,88.02226,0.0,85.74103,0.1276593,0.0,92.8501,8.330017
45547,22172820.0,0.0,24.494812,20.815338,24.494904,25.787598,23.110168,22.82251,15.320923,15.253601,15.253601,15.265411,0.0,0.029731544,0.029731544,0.07052517,25.0,15.281891,0.0,0.0,22.226072,1748.8467,3.4520966e-05,0.0,86.86196,16.510454,1.6017569,30.000002,0.12997605,67.75754,240.53369,88.16799,0.0,86.86196,0.1299805,0.0,95.52024,8.330017
45548,22172880.0,0.0,24.527283,20.784698,24.527313,25.784698,23.122894,22.832123,15.337799,15.284851,15.284851,15.298492,0.0,0.029608898,0.029608898,0.073181234,25.0,15.281891,0.0,0.0,24.496828,1790.0995,3.5319943e-05,0.0,88.05818,15.77198,1.8376287,30.000002,0.13237032,67.42732,240.37877,88.39061,0.0,88.05818,0.13237402,0.0,98.23198,8.330017
45549,22172940.0,0.0,24.536713,20.753143,24.536865,25.780182,23.13559,22.841644,15.343414,15.308563,15.308563,15.321381,0.0,0.029957706,0.029957706,0.07459522,25.0,15.281891,0.0,0.0,26.717436,1826.7552,3.607244e-05,0.0,89.16529,15.441434,2.0523827,30.000002,0.1345039,67.12666,240.22362,88.78563,0.0,89.16529,0.13451058,0.0,99.80181,8.330017
45550,22173000.0,1.0,24.5271,20.720673,24.527435,25.774689,23.147644,22.850677,15.412506,15.341797,15.341797,15.357239,0.0,0.031002916,0.031002916,0.07596976,33.333332,15.365204,0.0,0.0,28.880108,1842.8496,3.6105837e-05,0.0,89.76648,16.005075,2.24217,30.000002,0.13796288,66.86096,239.92078,90.09791,0.0,89.76648,0.13797727,0.0,99.99203,8.330017
45551,22173060.0,1.0,24.525574,20.687408,24.526001,25.766144,23.158447,22.85852,15.44397,15.381866,15.381866,15.399048,0.0,0.032057114,0.032057114,0.07849917,41.666668,15.365204,0.0,0.0,30.944078,1900.5105,3.7194728e-05,0.0,89.78973,17.097263,2.4388201,30.000002,0.14259675,66.585655,239.5254,92.06938,0.0,89.78973,0.14261544,0.0,100.00057,8.330017
45552,22173120.0,1.0,24.53302,20.65335,24.53357,25.754486,23.168457,22.865723,15.470123,15.417633,15.417633,15.434326,0.0,0.033047933,0.033047933,0.08218558,50.0,15.365204,0.0,0.0,32.874794,1972.1298,3.8546234e-05,0.0,89.33345,18.650331,2.6435452,30.000002,0.14825937,66.29904,239.09152,94.62989,0.0,89.33345,0.1482826,0.0,100.00024,8.330017
45553,22173180.0,1.0,24.547974,20.61853,24.548615,25.738495,23.177795,22.872284,15.552704,15.466705,15.466705,15.487976,0.0,0.033941083,0.033941083,0.087046504,58.333332,15.448517,0.0,0.0,34.621983,2029.7561,3.9340925e-05,0.0,88.43259,20.715384,2.8556888,30.000002,0.15490249,66.00204,238.6883,97.81277,0.0,88.43259,0.15493305,0.0,100.000015,8.330017
45554,22173240.0,1.0,24.567688,20.583038,24.568481,25.717316,23.186615,22.878387,15.586945,15.517639,15.517639,15.54129,0.0,0.034710012,0.034710012,0.09296824,66.666664,15.448517,0.0,0.0,36.13365,2125.3477,4.1120125e-05,0.0,87.181145,23.30982,3.0746236,30.000002,0.16235475,65.695526,238.43205,101.59691,0.0,87.181145,0.16239119,0.0,99.99999,8.330017
45555,22173300.0,1.0,24.590057,20.546875,24.591003,25.689789,23.195007,22.884155,15.609528,15.558594,15.558594,15.580658,0.0,0.035326205,0.035326205,0.0999268,75.0,15.448517,0.0,0.0,37.337894,2230.711,4.308983e-05,0.0,85.637,26.493122,3.2996237,30.000002,0.17053828,65.38052,238.48654,106.01967,0.0,85.637,0.17058274,0.0,100.0,8.330017
45556,22173360.0,1.0,24.601807,20.510132,24.602905,25.654968,23.202637,22.88919,15.681854,15.607697,15.607697,15.63443,0.0,0.036110595,0.036110595,0.10690634,83.333336,15.531799,0.0,0.0,38.15054,2312.336,4.43621e-05,0.0,83.79626,30.762806,3.5201085,30.000002,0.17907909,65.071846,239.08821,111.32388,0.0,83.79626,0.17913483,0.0,99.27966,8.330017
45557,22173420.0,1.0,24.590698,20.472809,24.59201,25.614716,23.209564,22.893646,15.6970825,15.652618,15.652618,15.677185,0.0,0.037314408,0.037314408,0.11233258,91.666664,15.531799,0.0,0.0,38.543816,2413.8625,4.636545e-05,0.0,81.40125,37.27318,3.7237096,30.000002,0.18691002,64.786804,240.48676,117.99403,0.0,81.40125,0.18697554,0.0,96.86072,8.330017
45558,22173480.0,1.0,24.568542,20.434998,24.570038,25.570251,23.215637,22.897308,15.690857,15.678467,15.678467,15.693024,0.0,0.03847013,0.03847013,0.11630182,100.0,15.531799,0.0,0.0,38.471394,2500.1113,4.8174756e-05,0.0,78.38951,46.789345,3.9228206,30.000002,0.19318883,64.50805,242.84242,126.31695,0.0,78.38951,0.19326362,0.0,93.296036,8.330017
45559,22173540.0,1.0,24.538605,20.396729,24.540283,25.523315,23.220917,22.9003,15.718475,15.701752,15.701752,15.7126465,0.0,0.03930598,0.03930598,0.118165515,108.333336,15.615112,0.0,0.0,37.89821,2527.4954,4.8652386e-05,0.0,74.91666,60.229885,4.1215787,30.000002,0.19672456,64.22979,246.00023,136.50677,0.0,74.91666,0.19680578,0.0,88.94094,8.330017
45560,22173600.0,1.0,24.50534,20.358032,24.507141,25.47647,23.2258,22.902893,15.684692,15.708801,15.708801,15.709503,0.0,0.039556835,0.039556835,0.1175921,116.666664,15.615112,0.0,0.0,36.87136,2544.726,4.927169e-05,0.0,71.29314,77.696396,4.32482,30.000002,0.19665901,63.94525,249.2595,148.19196,0.0,71.29314,0.19674405,0.0,84.34395,8.330017
45561,22173660.0,1.0,24.47293,20.31897,24.474884,25.433502,23.2305,22.905365,15.629303,15.688934,15.688934,15.67569,0.0,0.039129328,0.039129328,0.11471221,125.0,15.615112,0.0,0.0,35.433464,2519.9956,4.9125625e-05,0.0,67.85484,97.78737,4.5343513,30.000002,0.1929443,63.65191,251.66962,160.12862,0.0,67.85484,0.19303185,0.0,79.987274,8.330017
45562,22173720.0,0.0,24.443787,20.279572,24.445587,25.395111,23.235748,22.908325,15.613739,15.663757,15.663757,15.6467285,0.0,0.03787821,0.03787821,0.10947342,121.0,15.698395,0.0,0.0,33.61504,2417.0188,4.7172412e-05,0.0,65.008934,114.63615,4.755152,30.000002,0.18518732,63.342785,251.65845,168.0311,0.0,65.008934,0.1852606,0.0,76.376915,8.330017
45563,22173780.0,0.0,24.417847,20.239899,24.419708,25.362427,23.241974,22.91214,15.56839,15.630707,15.630707,15.609833,0.0,0.036437966,0.036437966,0.10369134,117.0,15.698395,0.0,0.0,31.51654,2317.3936,4.5414406e-05,0.0,62.922913,126.04804,4.978158,30.000002,0.17651366,63.03058,250.27505,171.72878,0.0,62.922913,0.17658524,0.0,73.64397,8.330017
45564,22173840.0,0.0,24.39392,20.200012,24.395905,25.335693,23.249146,22.91687,15.540039,15.59491,15.59491,15.573212,0.0,0.035124093,0.035124093,0.09804649,113.0,15.698395,0.0,0.0,29.182785,2212.0522,4.3431995e-05,0.0,61.50692,132.11266,5.199259,30.000002,0.16822807,62.72104,248.20747,172.02278,0.0,61.50692,0.16830263,0.0,71.60202,8.330017
45565,22173900.0,0.0,24.371155,20.159912,24.373413,25.31482,23.257233,22.922394,15.590576,15.584259,15.584259,15.573761,0.0,0.034047063,0.034047063,0.092756435,109.0,15.781708,0.0,0.0,26.664272,2082.4976,4.0620453e-05,0.0,60.62708,133.87549,5.4155383,30.000002,0.1607692,62.418247,245.92708,169.93803,0.0,60.62708,0.16085088,0.0,70.05889,8.330017
45566,22173960.0,0.0,24.349762,20.11969,24.352356,25.30066,23.26587,22.928467,15.609741,15.591461,15.591461,15.590454,0.0,0.033213645,0.033213645,0.087841,105.0,15.781708,0.0,0.0,24.041206,1989.5771,3.8757807e-05,0.0,60.13188,132.8433,5.626155,30.000002,0.15417224,62.123383,243.90236,166.52147,0.0,60.13188,0.1542639,0.0,68.83421,8.330017
45567,22174020.0,0.0,24.329071,20.079376,24.332123,25.291718,23.275116,22.93509,15.629791,15.603577,15.603577,15.607758,0.0,0.03259039,0.03259039,0.08326403,101.0,15.781708,0.0,0.0,21.357666,1907.9487,3.7132515e-05,0.0,59.920513,130.04547,5.8309155,30.000002,0.14833349,61.83672,242.25504,162.40024,0.0,59.920513,0.14843747,0.0,67.818245,8.330017
45568,22174080.0,0.0,24.309082,20.039032,24.312683,25.28778,23.284882,22.94217,15.71106,15.636078,15.636078,15.648499,0.0,0.03214032,0.03214032,0.07897184,97.0,15.865021,0.0,0.0,18.655767,1809.0227,3.493776e-05,0.0,59.923126,126.15402,6.0298877,30.000002,0.14312615,61.55816,240.97418,157.9407,0.0,59.923126,0.14324412,0.0,66.94026,8.330017
45569,22174140.0,0.0,24.289978,19.998657,24.294159,25.288544,23.295044,22.949646,15.740692,15.675659,15.675659,15.691528,0.0,0.031815864,0.031815864,0.07491362,93.0,15.865021,0.0,0.0,15.986527,1745.5492,3.3688302e-05,0.0,60.069054,121.72272,6.2246366,30.000002,0.13840231,61.285507,240.01955,153.41182,0.0,60.069054,0.13853605,0.0,66.141205,8.330017
45570,22174200.0,0.0,24.27182,19.958344,24.276703,25.29367,23.305542,22.957428,15.760834,15.708038,15.708038,15.722656,0.0,0.03158392,0.03158392,0.07106939,89.0,15.865021,0.0,0.0,13.390727,1689.6893,3.261348e-05,0.0,60.318558,117.01747,6.4154205,30.000002,0.13407718,61.018414,239.33583,148.93166,0.0,60.318558,0.13422775,0.0,65.39603,8.330017
45571,22174260.0,0.0,24.25357,19.918121,24.259216,25.300903,23.315857,22.965088,15.838409,15.750793,15.750793,15.765839,0.0,0.031420622,0.031420622,0.0674242,85.0,15.948303,0.0,0.0,10.879348,1612.984,3.0921237e-05,0.0,60.644268,112.20447,6.602886,30.000002,0.13008703,60.755955,238.87245,144.56654,0.0,60.644268,0.1302559,0.0,64.68913,8.330017
45572,22174320.0,0.0,24.236511,19.878021,24.243011,25.31192,23.326385,22.972992,15.863312,15.793976,15.793976,15.807495,0.0,0.031298216,0.031298216,0.06396827,81.0,15.948303,0.0,0.0,8.497149,1568.4352,3.008835e-05,0.0,61.02079,107.37691,6.7884264,30.000002,0.12636651,60.496204,238.58525,140.3391,0.0,61.02079,0.12655514,0.0,64.01245,8.330017
45573,22174380.0,0.0,24.220886,19.838135,24.228363,25.326508,23.337097,22.98108,15.875977,15.82605,15.82605,15.836212,0.0,0.031203253,0.031203253,0.060720414,77.0,15.948303,0.0,0.0,6.2789135,1527.5588,2.932881e-05,0.0,61.439247,102.55907,6.9717355,30.000002,0.12290735,60.23957,238.43942,136.25536,0.0,61.439247,0.12311734,0.0,63.375015,8.330017
45574,22174440.0,0.0,24.207153,19.798462,24.215698,25.344543,23.347961,22.989288,15.950531,15.866364,15.866364,15.873993,0.0,0.031124298,0.031124298,0.05770504,73.0,16.031616,0.0,0.0,4.2620707,1464.8337,2.7942146e-05,0.0,61.894566,97.75979,7.15331,30.000002,0.119711176,59.985363,238.4062,132.3163,0.0,61.894566,0.119944155,0.0,62.791473,8.330017
45575,22174500.0,0.0,24.195374,19.759064,24.20514,25.36554,23.359009,22.99768,15.970978,15.90683,15.90683,15.911652,0.0,0.031050675,0.031050675,0.054930683,69.0,16.031616,0.0,0.0,2.4659162,1432.9092,2.7364349e-05,0.0,62.382095,92.98037,7.335034,30.000002,0.11676256,59.730953,238.46204,128.5125,0.0,62.382095,0.11702114,0.0,62.277378,8.330017
45576,22174560.0,0.0,24.183075,19.720001,24.194183,25.385315,23.369598,23.005737,15.980072,15.935638,15.935638,15.937714,0.0,0.030986367,0.030986367,0.052340638,65.0,16.031616,0.0,0.0,0.86037683,1403.1084,2.6826958e-05,0.0,62.90052,88.27346,7.515012,30.000002,0.114018224,59.47898,238.58797,124.852615,0.0,62.90052,0.114304096,0.0,61.854218,8.330017
45577,22174620.0,0.0,24.173126,19.681305,24.18576,25.407715,23.38031,23.013947,16.053894,15.973358,15.973358,15.972076,0.0,0.030910991,0.030910991,0.050026923,61.0,16.114899,0.0,0.0,0.0,1351.0028,2.5661995e-05,0.0,63.448696,83.56632,7.6942577,30.000002,0.11152303,59.22804,238.7687,121.30884,0.0,63.448696,0.111838974,0.0,61.59445,8.330017
45578,22174680.0,0.0,24.175232,19.643036,24.189789,25.431976,23.391205,23.022308,16.075104,16.012024,16.012024,16.007996,0.0,0.030745514,0.030745514,0.048731584,57.0,16.114899,0.0,0.0,0.0,1333.7458,2.5333577e-05,0.0,64.06587,78.294205,7.881673,30.000002,0.10985606,58.96566,238.98528,117.77216,0.0,64.06587,0.11021199,0.0,61.845036,8.330017
45579,22174740.0,0.0,24.182556,19.605225,24.199371,25.457336,23.402313,23.030884,16.090576,16.041412,16.041412,16.036072,0.0,0.030599628,0.030599628,0.047895677,53.0,16.114899,0.0,0.0,0.0,1323.8597,2.5148895e-05,0.0,64.76814,72.973236,8.070321,30.000002,0.108681045,58.70155,239.22185,114.39634,0.0,64.76814,0.10908452,0.0,62.331436,8.330017
45580,22174800.0,0.0,24.192505,19.567902,24.211945,25.48346,23.413605,23.039642,16.170013,16.081787,16.081787,16.074036,0.0,0.03047114,0.03047114,0.047321953,49.0,16.198212,0.0,0.0,0.0,1293.6749,2.4393401e-05,0.0,65.53187,67.79288,8.259921,30.000002,0.10779574,58.436108,239.46954,111.20758,0.0,65.53187,0.108254164,0.0,62.958763,8.330017
45581,22174860.0,0.0,24.20169,19.531158,24.224182,25.50534,23.4245,23.048096,16.187836,16.123108,16.123108,16.113892,0.0,0.030353865,0.030353865,0.046901047,45.0,16.198212,0.0,0.0,0.0,1292.5844,2.4389632e-05,0.0,66.34809,62.805798,8.449591,30.000002,0.107078485,58.170574,239.72464,108.18858,0.0,66.34809,0.107599095,0.0,63.683044,8.330017
45582,22174920.0,0.0,24.21167,19.494995,24.237518,25.527618,23.435516,23.056702,16.195526,16.15149,16.15149,16.142609,0.0,0.030243777,0.030243777,0.046578307,41.0,16.198212,0.0,0.0,0.0,1292.3628,2.4401535e-05,0.0,67.21521,58.02603,8.637704,30.000002,0.10646692,57.90721,239.98405,105.3235,0.0,67.21521,0.10705658,0.0,64.48607,8.330017
45583,22174980.0,0.0,24.222198,19.459503,24.2518,25.550262,23.446686,23.06549,16.268402,16.187897,16.187897,16.178009,0.0,0.030136168,0.030136168,0.046315875,37.0,16.281494,0.0,0.0,0.0,1268.0806,2.3776907e-05,0.0,68.13376,53.454,8.822643,30.000002,0.105914496,57.6483,240.24602,102.595634,0.0,68.13376,0.10657936,0.0,65.35823,8.330017
45584,22175040.0,0.0,24.233093,19.424683,24.266846,25.573212,23.458038,23.074402,16.28009,16.224213,16.224213,16.213959,0.0,0.030015904,0.030015904,0.046096455,33.0,16.281494,0.0,0.0,0.27182177,1270.3033,2.384006e-05,0.0,69.10333,49.06543,9.0071,30.000002,0.10537215,57.390057,240.51135,99.97528,0.0,69.10333,0.106119476,0.0,66.30372,8.330017
45585,22175100.0,0.0,24.24881,19.390625,24.287415,25.596252,23.469574,23.083496,16.284698,16.247711,16.247711,16.238708,0.0,0.029828709,0.029828709,0.046210643,29.0,16.281494,0.0,0.0,0.7935284,1273.3923,2.3904038e-05,0.0,70.15462,44.65382,9.19643,30.000002,0.10501564,57.124996,240.77637,97.40389,0.0,70.15462,0.105859116,0.0,67.49912,8.330017
45586,22175160.0,0.0,24.26416,19.35736,24.30832,25.614258,23.480652,23.092255,16.360199,16.281464,16.281464,16.272156,0.0,0.029723912,0.029723912,0.046651863,27.666666,16.364807,0.0,0.0,1.4763701,1255.6465,2.3388106e-05,0.0,71.28193,40.699604,9.380719,30.000002,0.105135635,56.866993,240.98915,95.24176,0.0,71.28193,0.10609225,0.0,68.83581,8.330017
45587,22175220.0,0.0,24.281128,19.32492,24.331635,25.631775,23.491852,23.101166,16.375275,16.318146,16.318146,16.309143,0.0,0.029631646,0.029631646,0.047329698,26.333334,16.364807,0.0,0.0,2.3263204,1267.8162,2.3616212e-05,0.0,72.43834,37.139164,9.566943,30.000002,0.105499685,56.60628,241.16484,93.37597,0.0,72.43834,0.1065862,0.0,70.28889,8.330017
45588,22175280.0,0.0,24.299652,19.293335,24.35727,25.64862,23.503174,23.110168,16.383453,16.343536,16.343536,16.336151,0.0,0.02953762,0.02953762,0.048220035,25.0,16.364807,0.0,0.0,3.3409889,1282.2369,2.3888431e-05,0.0,73.63655,33.879753,9.751346,30.000002,0.106055684,56.348114,241.30992,91.7365,0.0,73.63655,0.10728904,0.0,71.87809,8.330017
45589,22175340.0,0.0,24.319519,19.262695,24.38501,25.664429,23.514618,23.119324,16.45993,16.37915,16.37915,16.37259,0.0,0.02949295,0.02949295,0.049410313,25.0,16.44812,0.0,0.0,4.514502,1275.0975,2.3572939e-05,0.0,74.8668,31.032352,9.928513,30.000002,0.106990226,56.100082,241.40088,90.44307,0.0,74.8668,0.10839094,0.0,73.59917,8.330017
45590,22175400.0,0.0,24.3396,19.233032,24.414124,25.679108,23.526184,23.12857,16.474365,16.416779,16.416779,16.41159,0.0,0.029466787,0.029466787,0.0508072,25.0,16.44812,0.0,0.0,5.823855,1297.2039,2.3977303e-05,0.0,76.102615,28.545988,10.108491,30.000002,0.10814151,55.84811,241.45052,89.41864,0.0,76.102615,0.10973612,0.0,75.422485,8.330017
45591,22175460.0,0.0,24.357758,19.204376,24.441833,25.688019,23.53717,23.13736,16.4823,16.441711,16.441711,16.438385,0.0,0.029461183,0.029461183,0.052395258,25.0,16.44812,0.0,0.0,7.2033324,1321.5797,2.4430268e-05,0.0,77.34215,26.382717,10.275512,30.000002,0.10950802,55.61428,241.46089,88.63786,0.0,77.34215,0.11131157,0.0,77.349785,8.330017
45592,22175520.0,0.0,24.374298,19.176788,24.469147,25.695557,23.548187,23.14621,16.555939,16.477417,16.477417,16.476135,0.0,0.02946502,0.02946502,0.05407997,25.0,16.531403,0.0,0.0,8.644005,1321.191,2.4249439e-05,0.0,78.57776,24.493979,10.448206,30.000002,0.11096199,55.372513,241.44296,88.04092,0.0,78.57776,0.1130065,0.0,79.34988,8.330017
45593,22175580.0,0.0,24.389587,19.15033,24.496094,25.701569,23.559296,23.155151,16.567108,16.51358,16.51358,16.514221,0.0,0.029475385,0.029475385,0.05586523,25.0,16.531403,0.0,0.0,10.135036,1348.0165,2.4741708e-05,0.0,79.807785,22.844593,10.616377,30.000002,0.11250374,55.137074,241.39919,87.60636,0.0,79.807785,0.11481294,0.0,81.4251,8.330017
45594,22175640.0,0.0,24.403625,19.125,24.522644,25.705933,23.570465,23.164154,16.572723,16.537628,16.537628,16.53949,0.0,0.029487068,0.029487068,0.057753228,25.0,16.531403,0.0,0.0,11.660459,1375.5455,2.525272e-05,0.0,81.03143,21.401226,10.778192,30.000002,0.114128225,54.910534,241.33203,87.314095,0.0,81.03143,0.11672439,0.0,83.56431,8.330017
45595,22175700.0,0.0,24.416718,19.100891,24.548492,25.708496,23.581665,23.173187,16.643646,16.57074,16.57074,16.575165,0.0,0.029500568,0.029500568,0.059736133,25.0,16.614716,0.0,0.0,13.204222,1377.2004,2.5110408e-05,0.0,82.248695,20.140354,10.927676,30.000002,0.11583786,54.701252,241.24382,87.14972,0.0,82.248695,0.118734926,0.0,85.750946,8.330017
45596,22175760.0,0.0,24.425781,19.078033,24.571014,25.70575,23.592255,23.181763,16.653625,16.602478,16.602478,16.608551,0.0,0.029528782,0.029528782,0.061775576,25.0,16.614716,0.0,0.0,14.688442,1405.9028,2.5640278e-05,0.0,83.453384,19.05776,11.071018,30.000002,0.11760903,54.500572,241.13629,87.10708,0.0,83.453384,0.12082777,0.0,87.950424,8.330017
45597,22175820.0,0.0,24.431854,19.056458,24.591248,25.70105,23.602875,23.190338,16.657349,16.623108,16.623108,16.629303,0.0,0.02957514,0.02957514,0.063819766,25.0,16.614716,0.0,0.0,16.107977,1434.154,2.6163823e-05,0.0,84.63349,18.141653,11.212975,30.000002,0.11939655,54.301834,241.01364,87.16931,0.0,84.63349,0.12296375,0.0,90.12371,8.330017
45598,22175880.0,0.0,24.43512,19.036255,24.609589,25.694977,23.613525,23.198944,16.726318,16.655823,16.655823,16.6651,0.0,0.02963045,0.02963045,0.06583495,25.0,16.697998,0.0,0.0,17.47049,1434.6282,2.6008316e-05,0.0,85.79167,17.35603,11.3553,30.000002,0.12115001,54.10258,240.88257,87.30255,0.0,85.79167,0.12509441,0.0,92.26743,8.330017
45599,22175940.0,0.0,24.435822,19.017395,24.62564,25.687317,23.624176,23.20758,16.735504,16.688538,16.688538,16.699371,0.0,0.02970568,0.02970568,0.06782105,25.0,16.697998,0.0,0.0,18.750582,1461.5743,2.650608e-05,0.0,86.91638,16.701105,11.490807,30.000002,0.12289394,53.912872,240.7426,87.5113,0.0,86.91638,0.12723121,0.0,94.35939,8.330017
45600,22176000.0,0.0,24.43396,19.0,24.639252,25.67804,23.634827,23.216217,16.739197,16.709778,16.709778,16.719574,0.0,0.029803816,0.029803816,0.06975759,25.0,16.697998,0.0,0.0,19.928642,1487.9961,2.7003489e-05,0.0,87.995056,16.168554,11.617608,30.000002,0.12462476,53.73535,240.59576,87.78893,0.0,87.995056,0.12936439,0.0,96.3724,8.330017
45601,22176060.0,1.0,24.42743,18.983337,24.648193,25.664673,23.644653,23.224243,16.815552,16.742523,16.742523,16.755676,0.0,0.030330243,0.030330243,0.07250551,33.333332,16.781311,0.0,0.0,20.94971,1496.3647,2.695001e-05,0.0,88.90015,16.230114,11.711323,30.000002,0.12794115,53.60415,240.28069,88.89065,0.0,88.90015,0.13316675,0.0,98.12988,8.330017
45602,22176120.0,1.0,24.415222,18.966675,24.653198,25.648895,23.654114,23.231934,16.844025,16.781769,16.781769,16.797607,0.0,0.031165525,0.031165525,0.07580883,41.666668,16.781311,0.0,0.0,21.804472,1545.6562,2.7832963e-05,0.0,89.38954,16.903524,11.798261,30.000002,0.13232167,53.482437,239.85475,90.69494,0.0,89.38954,0.13813896,0.0,99.3034,8.330017
45603,22176180.0,1.0,24.39981,18.950012,24.653961,25.630219,23.662903,23.239044,16.863983,16.815277,16.815277,16.830841,0.0,0.03225773,0.03225773,0.07951942,50.0,16.781311,0.0,0.0,22.45724,1604.3926,2.8891975e-05,0.0,89.35401,18.23297,11.855679,30.000002,0.13757785,53.40205,239.37016,93.171875,0.0,89.35401,0.14403176,0.0,99.72161,8.330017
45604,22176240.0,1.0,24.38144,18.93335,24.64972,25.608307,23.670929,23.245483,16.943512,16.86203,16.86203,16.88153,0.0,0.03359079,0.03359079,0.083493546,58.333332,16.864594,0.0,0.0,22.869194,1641.6686,2.939862e-05,0.0,88.67348,20.393076,11.883826,30.000002,0.14356379,53.362644,238.89159,96.40103,0.0,88.67348,0.1506781,0.0,99.2098,8.330017
45605,22176300.0,1.0,24.35672,18.916687,24.640594,25.583405,23.67804,23.25116,16.965088,16.90805,16.90805,16.927704,0.0,0.03509559,0.03509559,0.087501824,66.666664,16.864594,0.0,0.0,23.023268,1711.1129,3.06755e-05,0.0,87.295334,23.620415,11.918883,30.000002,0.14981632,53.313564,238.52728,100.44193,0.0,87.295334,0.1576772,0.0,97.70619,8.330017
45606,22176360.0,1.0,24.329865,18.899994,24.624908,25.553589,23.683624,23.255463,16.973602,16.940338,16.940338,16.955505,0.0,0.03668754,0.03668754,0.09119185,75.0,16.864594,0.0,0.0,22.847885,1781.2612,3.1984015e-05,0.0,85.13192,28.443615,11.920959,30.000002,0.15604939,53.310658,238.40884,105.5306,0.0,85.13192,0.1645758,0.0,95.10457,8.330017
45607,22176420.0,1.0,24.297821,18.883331,24.604218,25.52127,23.68814,23.25888,17.032349,16.980316,16.980316,16.995636,0.0,0.038213857,0.038213857,0.09410813,83.333336,16.947906,0.0,0.0,22.332804,1812.2811,3.243897e-05,0.0,82.21287,35.60737,11.938658,30.000002,0.16136952,53.285877,238.67758,111.93318,0.0,82.21287,0.17054623,0.0,91.4849,8.330017
45608,22176480.0,1.0,24.262787,18.866669,24.579895,25.48767,23.691864,23.261566,17.028992,17.011047,17.011047,17.02237,0.0,0.039429687,0.039429687,0.09569025,91.666664,16.947906,0.0,0.0,21.48514,1857.1644,3.3353794e-05,0.0,78.709885,45.96489,11.977584,30.000002,0.16481756,53.231384,239.39809,119.88986,0.0,78.709885,0.17454633,0.0,87.12215,8.330017
45609,22176540.0,1.0,24.22815,18.850006,24.553345,25.45398,23.694946,23.263733,17.004059,17.01941,17.01941,17.023285,0.0,0.04004887,0.04004887,0.095366366,100.0,16.947906,0.0,0.0,20.299917,1876.9746,3.3853037e-05,0.0,74.87101,60.17791,12.033654,30.000002,0.16545202,53.15288,240.45961,129.40968,0.0,74.87101,0.17549261,0.0,82.3608,8.330017
45610,22176600.0,0.0,24.195374,18.833344,24.526886,25.42212,23.697937,23.265808,17.01474,17.025085,17.025085,17.026062,0.0,0.039487664,0.039487664,0.0920592,96.0,17.03122,0.0,0.0,18.800322,1821.5892,3.28753e-05,0.0,71.16219,75.597984,12.147251,30.000002,0.16107394,52.993847,241.02434,137.78284,0.0,71.16219,0.17106363,0.0,77.77832,8.330017
45611,22176660.0,0.0,24.164062,18.81668,24.502533,25.394196,23.701294,23.26825,16.967133,17.01117,17.01117,17.006927,0.0,0.038238525,0.038238525,0.08717605,92.0,17.03122,0.0,0.0,17.043295,1758.2723,3.1864827e-05,0.0,68.14753,88.87511,12.307456,30.000002,0.15390565,52.769558,240.93999,143.47443,0.0,68.14753,0.16367735,0.0,73.989655,8.330017
45612,22176720.0,0.0,24.135406,18.800018,24.480072,25.370941,23.705536,23.271484,16.928406,16.98114,16.98114,16.97287,0.0,0.03677406,0.03677406,0.08175261,88.0,17.03122,0.0,0.0,15.076898,1676.0494,3.0454195e-05,0.0,65.900505,98.20861,12.4824915,30.000002,0.14586294,52.524513,240.43153,146.08315,0.0,65.900505,0.15531163,0.0,71.00347,8.330017
45613,22176780.0,0.0,24.107147,18.783325,24.459045,25.35263,23.710724,23.275574,16.972565,16.971466,16.971466,16.96643,0.0,0.035394542,0.035394542,0.076415114,84.0,17.114502,0.0,0.0,12.9501295,1558.6727,2.8183164e-05,0.0,64.35909,103.20737,12.6736145,30.000002,0.13805689,52.256943,239.78207,145.98288,0.0,64.35909,0.14721027,0.0,68.70383,8.330017
45614,22176840.0,0.0,24.081207,18.766663,24.439026,25.339111,23.716797,23.280426,16.979889,16.974213,16.974213,16.972229,0.0,0.03422843,0.03422843,0.07142327,80.0,17.114502,0.0,0.0,10.715419,1475.4164,2.6676038e-05,0.0,63.37901,104.69389,12.851381,30.000002,0.13103124,52.008068,239.1962,144.01244,0.0,63.37901,0.13987993,0.0,66.91033,8.330017
45615,22176900.0,0.0,24.055786,18.75,24.419647,25.330048,23.723633,23.28595,16.991821,16.9794,16.9794,16.979156,0.0,0.033302337,0.033302337,0.066832796,76.0,17.114502,0.0,0.0,8.41376,1401.3608,2.5338546e-05,0.0,62.837036,103.61746,13.0255785,30.000002,0.12484265,51.76419,238.76353,140.87259,0.0,62.837036,0.13343237,0.0,65.48138,8.330017
45616,22176960.0,0.0,24.029968,18.733337,24.40039,25.324707,23.730835,23.2919,17.071503,17.007782,17.007782,17.00998,0.0,0.032605927,0.032605927,0.06262217,72.0,17.197815,0.0,0.0,6.07219,1308.3412,2.3502023e-05,0.0,62.643005,100.7719,13.196927,30.000002,0.119446196,51.5243,238.50488,137.05995,0.0,62.643005,0.12782732,0.0,64.31659,8.330017
45617,22177020.0,0.0,24.006073,18.716675,24.381592,25.323181,23.738556,23.29831,17.098541,17.04245,17.04245,17.045074,0.0,0.032078635,0.032078635,0.058717873,68.0,17.197815,0.0,0.0,3.7374582,1253.589,2.2537544e-05,0.0,62.678326,96.9854,13.350489,30.000002,0.11469608,51.30932,238.40753,132.99428,0.0,62.678326,0.122866705,0.0,63.30683,8.330017
45618,22177080.0,0.0,23.9823,18.700012,24.36322,25.325104,23.746674,23.305084,17.115814,17.070496,17.070496,17.072052,0.0,0.03168489,0.03168489,0.05506866,64.0,17.197815,0.0,0.0,1.4407703,1205.776,2.1699023e-05,0.0,62.88628,92.662704,13.502161,30.000002,0.110437654,51.096977,238.44348,128.8639,0.0,62.88628,0.11842932,0.0,62.40208,8.330017
45619,22177140.0,0.0,23.958618,18.68335,24.345184,25.330475,23.755127,23.312164,17.197113,17.11206,17.11206,17.110962,0.0,0.031392798,0.031392798,0.05164622,60.0,17.281097,0.0,0.0,0.0,1136.6674,2.0340718e-05,0.0,63.227688,88.04922,13.6522455,30.000002,0.10658335,50.886856,238.58481,124.77049,0.0,63.227688,0.11442171,0.0,61.643906,8.330017
45620,22177200.0,0.0,23.94522,18.666687,24.34021,25.33841,23.763947,23.31958,17.22168,17.153717,17.153717,17.149963,0.0,0.031031054,0.031031054,0.049668003,56.0,17.281097,0.0,0.0,0.0,1106.4156,1.9803658e-05,0.0,63.713795,82.366035,13.792724,30.000002,0.10390996,50.690186,238.79878,120.59351,0.0,63.713795,0.11171836,0.0,61.64343,8.330017
45621,22177260.0,0.0,23.935394,18.649994,24.340515,25.345795,23.772583,23.326935,17.240814,17.186188,17.186188,17.180908,0.0,0.030742658,0.030742658,0.0484019,52.0,17.281097,0.0,0.0,0.0,1086.5483,1.9457155e-05,0.0,64.356735,76.42591,13.923576,30.000002,0.1020217,50.506992,239.05392,116.6074,0.0,64.356735,0.10987551,0.0,62.01334,8.330017
45622,22177320.0,0.0,23.927948,18.633331,24.344116,25.35431,23.781525,23.334564,17.326263,17.231018,17.231018,17.223022,0.0,0.03051524,0.03051524,0.0475476,48.0,17.36441,0.0,0.0,0.0,1047.4655,1.8643339e-05,0.0,65.10839,70.58861,14.047917,30.000002,0.10062163,50.332916,239.33018,112.88089,0.0,65.10839,0.10856674,0.0,62.596573,8.330017
45623,22177380.0,0.0,23.921783,18.616669,24.349884,25.363586,23.79071,23.342438,17.345581,17.275024,17.275024,17.265411,0.0,0.030328322,0.030328322,0.0469391,44.0,17.36441,0.0,0.0,0.0,1039.9298,1.853435e-05,0.0,65.94112,64.979706,14.169773,30.000002,0.09951757,50.162315,239.61717,109.40193,0.0,65.94112,0.107584916,0.0,63.318207,8.330017
45624,22177440.0,0.0,23.916931,18.600006,24.357178,25.373474,23.80011,23.350494,17.353394,17.305573,17.305573,17.296265,0.0,0.030171609,0.030171609,0.046498746,40.0,17.36441,0.0,0.0,0.0,1034.4487,1.8448922e-05,0.0,66.84538,59.639565,14.286505,30.000002,0.09862774,49.998894,239.90775,106.15375,0.0,66.84538,0.10683166,0.0,64.14779,8.330017
45625,22177500.0,0.0,23.913055,18.583344,24.365479,25.38379,23.809692,23.358734,17.431091,17.345154,17.345154,17.334595,0.0,0.030034903,0.030034903,0.046165697,36.0,17.447693,0.0,0.0,0.0,1005.4075,1.782913e-05,0.0,67.81474,54.58311,14.398856,30.000002,0.09787838,49.841602,240.19789,103.11406,0.0,67.81474,0.106225766,0.0,65.064384,8.330017
45626,22177560.0,0.0,23.908142,18.56668,24.373077,25.391876,23.818848,23.3667,17.440796,17.383118,17.383118,17.372253,0.0,0.029902052,0.029902052,0.045876905,32.0,17.447693,0.0,0.0,0.0,1003.4502,1.7815097e-05,0.0,68.84233,49.802605,14.512751,30.000002,0.09717462,49.682148,240.48811,100.245605,0.0,68.84233,0.10567172,0.0,66.04992,8.330017
45627,22177620.0,0.0,23.903503,18.550018,24.381042,25.400269,23.828186,23.374817,17.444794,17.407532,17.407532,17.397919,0.0,0.029765455,0.029765455,0.045604832,28.0,17.447693,0.0,0.0,0.0,1001.62274,1.7803713e-05,0.0,69.933136,45.274326,14.627403,30.000002,0.09648087,49.521637,240.77838,97.521034,0.0,69.933136,0.10512615,0.0,67.10461,8.330017
45628,22177680.0,0.0,23.899353,18.533325,24.389648,25.408966,23.837616,23.383057,17.521088,17.442291,17.442291,17.431946,0.0,0.029735241,0.029735241,0.04554602,27.0,17.531006,0.0,0.0,0.0,976.35516,1.7249371e-05,0.0,71.059395,41.396,14.729446,30.000002,0.096179865,49.378777,241.01161,95.296875,0.0,71.059395,0.10500953,0.0,68.196365,8.330017
45629,22177740.0,0.0,23.89502,18.516663,24.39856,25.417786,23.847168,23.391388,17.532318,17.476318,17.476318,17.465973,0.0,0.029753989,0.029753989,0.04557831,26.0,17.531006,0.0,0.0,0.0,980.07635,1.7339167e-05,0.0,72.16466,38.09893,14.828284,30.000002,0.09604227,49.240402,241.20331,93.45361,0.0,72.16466,0.10507401,0.0,69.265976,8.330017
45630,22177800.0,0.0,23.89096,18.5,24.407593,25.426636,23.85675,23.39975,17.535767,17.49823,17.49823,17.489197,0.0,0.029796565,0.029796565,0.045654584,25.0,17.531006,0.0,0.0,0.0,984.1889,1.7423845e-05,0.0,73.24196,35.25594,14.922494,30.000002,0.096003994,49.10851,241.36336,91.89645,0.0,73.24196,0.10524597,0.0,70.307045,8.330017
45631,22177860.0,0.0,23.88498,18.483337,24.415344,25.43277,23.865692,23.407593,17.61673,17.53424,17.53424,17.5242,0.0,0.029883225,0.029883225,0.045812756,25.0,17.614319,0.0,0.0,0.0,964.79694,1.700382e-05,0.0,74.28843,32.84731,15.018042,30.000002,0.096095555,48.97474,241.48708,90.629585,0.0,74.28843,0.10557495,0.0,71.31644,8.330017
45632,22177920.0,0.0,23.878906,18.466675,24.423065,25.438873,23.874695,23.415497,17.62143,17.570099,17.570099,17.559906,0.0,0.03000141,0.03000141,0.046025593,25.0,17.614319,0.0,0.0,0.0,970.4706,1.7104789e-05,0.0,75.2752,30.84717,15.109341,30.000002,0.096296996,48.846924,241.57735,89.62764,0.0,75.2752,0.10602493,0.0,72.26497,8.330017
45633,22177980.0,0.0,23.873016,18.450012,24.430786,25.444916,23.883636,23.42337,17.625488,17.592987,17.592987,17.584167,0.0,0.03013976,0.03013976,0.046272792,25.0,17.614319,0.0,0.0,0.0,977.99005,1.7257204e-05,0.0,76.19498,29.185793,15.194869,30.000002,0.096570775,48.727184,241.64113,88.83752,0.0,76.19498,0.1065493,0.0,73.14616,8.330017
45634,22178040.0,0.0,23.867737,18.43335,24.438477,25.450836,23.892548,23.431244,17.700104,17.627075,17.627075,17.617584,0.0,0.030293738,0.030293738,0.04654585,25.0,17.697601,0.0,0.0,0.0,959.7668,1.6843202e-05,0.0,77.03922,27.821049,15.272522,30.000002,0.09690607,48.61847,241.68192,88.23082,0.0,77.03922,0.10713094,0.0,73.951935,8.330017
45635,22178100.0,0.0,23.861664,18.416687,24.446075,25.456665,23.901459,23.439087,17.707977,17.660706,17.660706,17.651245,0.0,0.030454615,0.030454615,0.046829224,25.0,17.697601,0.0,0.0,0.0,968.13153,1.7011282e-05,0.0,77.809105,26.694323,15.3547945,30.000002,0.09725096,48.50329,241.70561,87.76499,0.0,77.809105,0.10773683,0.0,74.684044,8.330017
45636,22178160.0,0.0,23.8555,18.399994,24.452332,25.45993,23.909698,23.44638,17.710144,17.68039,17.68039,17.672455,0.0,0.030621558,0.030621558,0.047121204,25.0,17.697601,0.0,0.0,0.0,976.37994,1.717306e-05,0.0,78.48667,25.80297,15.425089,30.000002,0.097633325,48.404877,241.71269,87.437744,0.0,78.48667,0.108361974,0.0,75.325325,8.330017
45637,22178220.0,0.0,23.848328,18.383331,24.458374,25.463104,23.917877,23.453613,17.783813,17.713837,17.713837,17.705109,0.0,0.030786786,0.030786786,0.047408573,25.0,17.780914,0.0,0.0,0.0,957.9495,1.6760601e-05,0.0,79.096054,25.06743,15.504018,30.000002,0.09799208,48.294373,241.71008,87.19657,0.0,79.096054,0.10898088,0.0,75.89997,8.330017
45638,22178280.0,0.0,23.841248,18.366669,24.464386,25.466217,23.926056,23.460846,17.791077,17.746552,17.746552,17.737823,0.0,0.030949702,0.030949702,0.047690373,25.0,17.780914,0.0,0.0,0.0,965.96606,1.6922102e-05,0.0,79.63114,24.479183,15.580709,30.000002,0.098344736,48.187004,241.69873,87.03572,0.0,79.63114,0.109588936,0.0,76.40235,8.330017
45639,22178340.0,0.0,23.83432,18.350006,24.470276,25.469208,23.934174,23.468048,17.793213,17.766968,17.766968,17.759552,0.0,0.03110813,0.03110813,0.04796287,25.0,17.780914,0.0,0.0,0.0,973.643,1.7074244e-05,0.0,80.09142,24.021345,15.655046,30.000002,0.09868542,48.08293,241.68034,86.943695,0.0,80.09142,0.110178575,0.0,76.83238,8.330017
45640,22178400.0,0.0,23.828308,18.333344,24.476074,25.472107,23.94223,23.47522,17.86612,17.799316,17.799316,17.791138,0.0,0.031260375,0.031260375,0.048223246,25.0,17.864197,0.0,0.0,0.0,954.3447,1.664773e-05,0.0,80.47687,23.68028,15.721975,30.000002,0.0990189,47.989235,241.65637,86.91114,0.0,80.47687,0.110743426,0.0,77.19041,8.330017
45641,22178460.0,0.0,23.820984,18.31668,24.480408,25.472198,23.949768,23.481873,17.872223,17.82901,17.82901,17.821045,0.0,0.031403046,0.031403046,0.048465878,25.0,17.864197,0.0,0.0,0.0,961.4387,1.679184e-05,0.0,80.78571,23.445448,15.788958,30.000002,0.09932124,47.89546,241.62846,86.92882,0.0,80.78571,0.11127147,0.0,77.475204,8.330017
45642,22178520.0,0.0,23.813416,18.300018,24.484558,25.472229,23.957214,23.488434,17.874084,17.847046,17.847046,17.840332,0.0,0.03153478,0.03153478,0.048688702,25.0,17.864197,0.0,0.0,0.0,967.95703,1.6923072e-05,0.0,81.02765,23.295223,15.858693,30.000002,0.09958365,47.79783,241.59843,86.98306,0.0,81.02765,0.11175792,0.0,77.69641,8.330017
45643,22178580.0,0.0,23.805695,18.283325,24.488678,25.472229,23.96466,23.495026,17.947113,17.88028,17.88028,17.872528,0.0,0.03165804,0.03165804,0.04889625,25.0,17.94751,0.0,0.0,0.0,947.0497,1.647337e-05,0.0,81.22538,23.197721,15.931214,30.000002,0.0998141,47.696297,241.56758,87.058334,0.0,81.22538,0.112212196,0.0,77.87582,8.330017
