,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45644,22178640.0,0.0,23.798218,18.266663,24.492798,25.47226,23.972137,23.501648,17.954254,17.912445,17.912445,17.904541,0.0,0.031770457,0.031770457,0.0490847,25.0,17.94751,0.0,0.0,0.0,952.83936,1.6594748e-05,0.0,81.372215,23.15717,16.002626,30.000002,0.100013405,47.59632,241.53639,87.15467,0.0,81.372215,0.11262561,0.0,78.00727,8.330017
45645,22178700.0,0.0,23.790985,18.25,24.496857,25.47226,23.979584,23.50824,17.95633,17.93222,17.93222,17.925507,0.0,0.03187115,0.03187115,0.04925278,25.0,17.94751,0.0,0.0,0.0,958.2687,1.670673e-05,0.0,81.47177,23.166113,16.072897,30.000002,0.10017948,47.497948,241.50562,87.26698,0.0,81.47177,0.112995155,0.0,78.094376,8.330017
45646,22178760.0,0.0,23.78363,18.233337,24.499817,25.470245,23.986542,23.514374,18.028687,17.964325,17.964325,17.956757,0.0,0.031959474,0.031959474,0.049399592,25.0,18.030792,0.0,0.0,0.0,935.9361,1.6234275e-05,0.0,81.52766,23.21808,16.137917,30.000002,0.10031851,47.406914,241.47589,87.390945,0.0,81.52766,0.11331868,0.0,78.14064,8.330017
45647,22178820.0,0.0,23.776031,18.216675,24.502777,25.468292,23.99353,23.520538,18.035858,17.994171,17.994171,17.986664,0.0,0.032034744,0.032034744,0.04952422,25.0,18.030792,0.0,0.0,0.0,940.55383,1.633754e-05,0.0,81.545685,23.304302,16.205833,30.000002,0.10041376,47.311832,241.44795,87.52084,0.0,81.545685,0.11359387,0.0,78.151695,8.330017
45648,22178880.0,0.0,23.76889,18.200012,24.505707,25.46637,24.000519,23.526733,18.036926,18.011719,18.011719,18.005402,0.0,0.03209687,0.03209687,0.04962663,25.0,18.030792,0.0,0.0,0.0,944.4334,1.6417727e-05,0.0,81.53135,23.417223,16.272959,30.000002,0.10047229,47.217857,241.4223,87.652245,0.0,81.53135,0.11382055,0.0,78.13276,8.330017
45649,22178940.0,0.0,23.761536,18.18335,24.508667,25.464539,24.007538,23.532959,18.109772,18.044708,18.044708,18.037323,0.0,0.032149907,0.032149907,0.049713667,25.0,18.114105,0.0,0.0,0.0,920.70044,1.5924887e-05,0.0,81.49805,23.544407,16.344364,30.000002,0.100496866,47.11789,241.39848,87.78228,0.0,81.49805,0.11401375,0.0,78.096344,8.330017
45650,22179000.0,0.0,23.75467,18.166687,24.511719,25.46283,24.014648,23.539246,18.117218,18.075073,18.075073,18.067657,0.0,0.032191463,0.032191463,0.04978149,25.0,18.114105,0.0,0.0,0.0,924.2213,1.6008e-05,0.0,81.44413,23.684906,16.41282,30.000002,0.10049437,47.022053,241.3773,87.90784,0.0,81.44413,0.11416464,0.0,78.04102,8.330017
45651,22179060.0,0.0,23.747406,18.149994,24.513885,25.459473,24.02127,23.545135,18.118652,18.093475,18.093475,18.087189,0.0,0.032222614,0.032222614,0.04983189,25.0,18.114105,0.0,0.0,0.0,927.1471,1.6071732e-05,0.0,81.37519,23.83266,16.48066,30.000002,0.100463726,46.92708,241.3588,88.02657,0.0,81.37519,0.114277385,0.0,77.97205,8.330017
45652,22179120.0,0.0,23.73993,18.133331,24.516022,25.456207,24.027954,23.551056,18.191559,18.126587,18.126587,18.119232,0.0,0.032245874,0.032245874,0.04986909,25.0,18.197418,0.0,0.0,0.0,902.2894,1.5563104e-05,0.0,81.297424,23.98291,16.552216,30.000002,0.10040497,46.826897,241.34248,88.13836,0.0,81.297424,0.11436114,0.0,77.89518,8.330017
45653,22179180.0,0.0,23.73294,18.116669,24.51828,25.453156,24.034729,23.557068,18.199097,18.157013,18.157013,18.149597,0.0,0.03226049,0.03226049,0.049891885,25.0,18.197418,0.0,0.0,0.0,904.90076,1.563003e-05,0.0,81.21271,24.131638,16.621313,30.000002,0.10032697,46.73016,241.32887,88.240036,0.0,81.21271,0.1144131,0.0,77.81223,8.330017
45654,22179240.0,0.0,23.726318,18.100006,24.52063,25.450226,24.041565,23.56311,18.200562,18.174927,18.174927,18.16867,0.0,0.032267332,0.032267332,0.04990174,25.0,18.197418,0.0,0.0,0.0,907.07825,1.5679614e-05,0.0,81.12479,24.274733,16.68981,30.000002,0.10022902,46.634266,241.31793,88.33017,0.0,81.12479,0.11443663,0.0,77.72675,8.330017
45655,22179300.0,0.0,23.719574,18.083344,24.523071,25.447418,24.048431,23.569244,18.273895,18.208405,18.208405,18.20102,0.0,0.032269325,0.032269325,0.049903512,25.0,18.2807,0.0,0.0,0.0,881.55853,1.5162938e-05,0.0,81.03674,24.411978,16.761217,30.000002,0.10011169,46.534298,241.30876,88.411736,0.0,81.03674,0.11444242,0.0,77.64147,8.330017
45656,22179360.0,0.0,23.712158,18.06668,24.52475,25.443237,24.054962,23.575012,18.280975,18.240479,18.240479,18.23288,0.0,0.032266352,0.032266352,0.049897067,25.0,18.2807,0.0,0.0,0.0,883.3361,1.5211245e-05,0.0,80.95035,24.540249,16.832409,30.000002,0.0999796,46.434628,241.30164,88.482765,0.0,80.95035,0.11443001,0.0,77.55813,8.330017
45657,22179420.0,0.0,23.704895,18.050018,24.526459,25.439209,24.061523,23.580841,18.283844,18.260132,18.260132,18.253662,0.0,0.032259215,0.032259215,0.049883734,25.0,18.2807,0.0,0.0,0.0,885.3361,1.5263638e-05,0.0,80.86756,24.657543,16.901672,30.000002,0.09983808,46.337658,241.29642,88.54296,0.0,80.86756,0.114402376,0.0,77.47855,8.330017
45658,22179480.0,0.0,23.698212,18.033325,24.52826,25.435333,24.068176,23.586731,18.299103,18.275146,18.275146,18.269745,0.0,0.032248408,0.032248408,0.049864378,25.0,18.300018,0.0,0.0,0.0,880.1082,1.5157856e-05,0.0,80.79078,24.76066,16.966396,30.000002,0.09969322,46.247044,241.29315,88.59097,0.0,80.79078,0.11436134,0.0,77.405014,8.330017
45659,22179540.0,0.0,23.691223,18.016663,24.530151,25.43158,24.07483,23.592651,18.301727,18.285675,18.285675,18.28128,0.0,0.03223512,0.03223512,0.04984099,25.0,18.300018,0.0,0.0,0.0,881.77716,1.5204104e-05,0.0,80.72186,24.848701,17.03418,30.000002,0.09953534,46.15215,241.29153,88.62759,0.0,80.72186,0.11431131,0.0,77.33924,8.330017
45660,22179600.0,0.0,23.684326,18.0,24.532104,25.427917,24.081482,23.598572,18.302246,18.291962,18.291962,18.288544,0.0,0.032220468,0.032220468,0.049815446,25.0,18.300018,0.0,0.0,0.0,882.98114,1.5236084e-05,0.0,80.66116,24.922455,17.101278,30.000002,0.099374294,46.058212,241.29118,88.65448,0.0,80.66116,0.11425646,0.0,77.2815,8.330017
45661,22179660.0,0.0,23.676147,17.983337,24.532593,25.42215,24.087067,23.603424,18.302368,18.296387,18.296387,18.293884,0.0,0.032205287,0.032205287,0.04978909,25.0,18.300018,0.0,0.0,0.0,883.9643,1.5264466e-05,0.0,80.605385,24.988123,17.167892,30.000002,0.09921207,45.964954,241.29147,88.67611,0.0,80.605385,0.11419979,0.0,77.22856,8.330017
45662,22179720.0,0.0,23.667908,17.966675,24.53302,25.416473,24.09262,23.608276,18.302185,18.298584,18.298584,18.296753,0.0,0.03218989,0.03218989,0.049762525,25.0,18.300018,0.0,0.0,0.0,884.6891,1.5287438e-05,0.0,80.559555,25.038265,17.23362,30.000002,0.0990503,45.872932,241.29277,88.6885,0.0,80.559555,0.11414239,0.0,77.18526,8.330017
45663,22179780.0,0.0,23.659729,17.950012,24.533478,25.410858,24.098175,23.613129,18.302002,18.299866,18.299866,18.298553,0.0,0.03217481,0.03217481,0.049736615,25.0,18.300018,0.0,0.0,0.0,885.2994,1.530804e-05,0.0,80.520805,25.078056,17.298592,30.000002,0.09889034,45.781975,241.29459,88.69525,0.0,80.520805,0.1140863,0.0,77.14878,8.330017
45664,22179840.0,0.0,23.65152,17.93335,24.533966,25.405273,24.10373,23.61795,18.301819,18.30072,18.30072,18.299835,0.0,0.03216006,0.03216006,0.04971131,25.0,18.300018,0.0,0.0,0.0,885.8401,1.532727e-05,0.0,80.486534,25.111465,17.36305,30.000002,0.09873174,45.691727,241.2967,88.698654,0.0,80.486534,0.114031486,0.0,77.11662,8.330017
45665,22179900.0,0.0,23.643372,17.916687,24.534454,25.39975,24.109283,23.622772,18.301666,18.301086,18.301086,18.300476,0.0,0.032146387,0.032146387,0.049687967,25.0,18.300018,0.0,0.0,0.0,886.27045,1.5344269e-05,0.0,80.46092,25.133097,17.426458,30.000002,0.09857771,45.60296,241.29921,88.6964,0.0,80.46092,0.11398078,0.0,77.09277,8.330017
45666,22179960.0,0.0,23.634613,17.899994,24.534302,25.393127,24.11441,23.627197,18.301483,18.30127,18.30127,18.300873,0.0,0.03213334,0.03213334,0.04966573,25.0,18.300018,0.0,0.0,0.0,886.60126,1.5359927e-05,0.0,80.4392,25.149658,17.489328,30.000002,0.098425955,45.514942,241.30185,88.6919,0.0,80.4392,0.113932446,0.0,77.07265,8.330017
45667,22180020.0,0.0,23.625854,17.883331,24.534119,25.386597,24.119537,23.631622,18.30133,18.30133,18.30133,18.301086,0.0,0.03212138,0.03212138,0.0496454,25.0,18.300018,0.0,0.0,0.0,886.83624,1.5373695e-05,0.0,80.423065,25.159164,17.551374,30.000002,0.09827834,45.428078,241.30458,88.68449,0.0,80.423065,0.11388818,0.0,77.05785,8.330017
45668,22180080.0,0.0,23.617096,17.866669,24.533966,25.380127,24.124634,23.636047,18.301178,18.30127,18.30127,18.301117,0.0,0.03211103,0.03211103,0.049627893,25.0,18.300018,0.0,0.0,0.0,886.9876,1.538571e-05,0.0,80.413376,25.161102,17.612324,30.000002,0.09813691,45.34275,241.3073,88.67444,0.0,80.413376,0.11384996,0.0,77.04919,8.330017
45669,22180140.0,0.0,23.608429,17.850006,24.533844,25.373718,24.12973,23.640411,18.301086,18.301178,18.301178,18.301086,0.0,0.032103036,0.032103036,0.049614437,25.0,18.300018,0.0,0.0,0.0,887.04785,1.5395792e-05,0.0,80.41051,25.155998,17.671673,30.000002,0.09800469,45.25966,241.30975,88.662865,0.0,80.41051,0.1138205,0.0,77.04697,8.330017
45670,22180200.0,0.0,23.599731,17.833344,24.533722,25.36731,24.134827,23.644806,18.300995,18.301117,18.301117,18.301056,0.0,0.032094657,0.032094657,0.04960033,25.0,18.300018,0.0,0.0,0.0,887.13525,1.5406447e-05,0.0,80.4067,25.15178,17.731232,30.000002,0.0978705,45.176277,241.31226,88.65139,0.0,80.4067,0.11378963,0.0,77.04386,8.330017
45671,22180260.0,0.0,23.58963,17.81668,24.532013,25.358673,24.138672,23.647919,18.300842,18.301025,18.301025,18.300995,0.0,0.03208748,0.03208748,0.049588278,25.0,18.300018,0.0,0.0,0.0,887.02325,1.5414616e-05,0.0,80.4062,25.14423,17.789988,30.000002,0.09774072,45.094017,241.31462,88.63928,0.0,80.4062,0.11376322,0.0,77.04388,8.330017
45672,22180320.0,0.0,23.579529,17.800018,24.530212,25.350098,24.142517,23.651001,18.30066,18.300873,18.300873,18.300873,0.0,0.03208182,0.03208182,0.049578834,25.0,18.300018,0.0,0.0,0.0,886.7867,1.5420266e-05,0.0,80.409134,25.13365,17.847643,30.000002,0.09761686,45.013298,241.31671,88.62707,0.0,80.409134,0.11374245,0.0,77.047104,8.330017
45673,22180380.0,0.0,23.569397,17.783325,24.528442,25.341583,24.146362,23.654083,18.300507,18.30075,18.30075,18.30075,0.0,0.03207685,0.03207685,0.049570575,25.0,18.300018,0.0,0.0,0.0,886.50507,1.5424986e-05,0.0,80.413445,25.121992,17.904758,30.000002,0.09749549,44.93334,241.31866,88.61498,0.0,80.413445,0.113724254,0.0,77.05162,8.330017
45674,22180440.0,0.0,23.559326,17.766663,24.526703,25.3331,24.150177,23.657135,18.300415,18.300598,18.300598,18.300629,0.0,0.03207321,0.03207321,0.049564566,25.0,18.300018,0.0,0.0,0.0,886.15533,1.542825e-05,0.0,80.41994,25.10897,17.960812,30.000002,0.09737941,44.854866,241.32031,88.60353,0.0,80.41994,0.11371097,0.0,77.05815,8.330017
45675,22180500.0,0.0,23.549347,17.75,24.524994,25.324738,24.153992,23.660187,18.300323,18.300507,18.300507,18.300507,0.0,0.032071084,0.032071084,0.049561128,25.0,18.300018,0.0,0.0,0.0,885.7254,1.5429801e-05,0.0,80.42798,25.095827,18.015379,30.000002,0.09726995,44.77847,241.32153,88.59364,0.0,80.42798,0.11370324,0.0,77.06608,8.330017
45676,22180560.0,0.0,23.538818,17.733337,24.522644,25.31543,24.157349,23.662811,18.300232,18.300385,18.300385,18.300415,0.0,0.032068726,0.032068726,0.049557302,25.0,18.300018,0.0,0.0,0.0,885.2779,1.5431582e-05,0.0,80.435875,25.082592,18.070135,30.000002,0.09715905,44.701813,241.32281,88.583466,0.0,80.435875,0.11369473,0.0,77.073875,8.330017
45677,22180620.0,0.0,23.52826,17.716675,24.520294,25.306183,24.160675,23.665436,18.30011,18.300262,18.300262,18.300293,0.0,0.03206733,0.03206733,0.049555086,25.0,18.300018,0.0,0.0,0.0,884.7174,1.5431113e-05,0.0,80.44455,25.06958,18.123909,30.000002,0.09705225,44.62653,241.32379,88.57444,0.0,80.44455,0.113689706,0.0,77.08237,8.330017
45678,22180680.0,0.0,23.517822,17.700012,24.517975,25.297028,24.164001,23.66803,18.299988,18.30017,18.30017,18.300201,0.0,0.032066915,0.032066915,0.049554527,25.0,18.300018,0.0,0.0,0.0,884.07556,1.5428886e-05,0.0,80.45334,25.057892,18.176266,30.000002,0.09695047,44.55323,241.32442,88.567245,0.0,80.45334,0.11368832,0.0,77.09089,8.330017
45679,22180740.0,0.0,23.507355,17.68335,24.515656,25.287872,24.167297,23.670654,18.299927,18.30008,18.30008,18.30011,0.0,0.03206636,0.03206636,0.04955373,25.0,18.300018,0.0,0.0,0.0,883.46124,1.542722e-05,0.0,80.462166,25.045935,18.2288,30.000002,0.09684755,44.47968,241.32509,88.55975,0.0,80.462166,0.11368643,0.0,77.09946,8.330017
45680,22180800.0,0.0,23.496918,17.666687,24.513367,25.278778,24.170624,23.673248,18.299805,18.299957,18.299957,18.299988,0.0,0.03206641,0.03206641,0.049553934,25.0,18.300018,0.0,0.0,0.0,882.7618,1.542384e-05,0.0,80.470894,25.035025,18.280407,30.000002,0.09674764,44.40743,241.32553,88.553505,0.0,80.470894,0.113686725,0.0,77.10789,8.330017
45681,22180860.0,0.0,23.485931,17.649994,24.510406,25.268585,24.173523,23.675446,18.299713,18.299866,18.299866,18.299896,0.0,0.032066695,0.032066695,0.04955454,25.0,18.300018,0.0,0.0,0.0,881.9869,1.5419533e-05,0.0,80.47948,25.024696,18.331537,30.000002,0.09664892,44.33585,241.32587,88.547844,0.0,80.47948,0.11368791,0.0,77.116165,8.330017
45682,22180920.0,0.0,23.474945,17.633331,24.507416,25.258453,24.176392,23.677643,18.299591,18.299774,18.299774,18.299774,0.0,0.0320673,0.0320673,0.04955567,25.0,18.300018,0.0,0.0,0.0,881.1433,1.5413856e-05,0.0,80.48775,25.015327,18.381968,30.000002,0.096552014,44.265247,241.32603,88.54309,0.0,80.48775,0.11369026,0.0,77.124115,8.330017
45683,22180980.0,0.0,23.46402,17.616669,24.504456,25.248352,24.17926,23.67984,18.2995,18.299652,18.299652,18.299683,0.0,0.0320682,0.0320682,0.049557287,25.0,18.300018,0.0,0.0,0.0,880.2355,1.5406815e-05,0.0,80.49539,25.00734,18.431503,30.000002,0.09645728,44.195892,241.32605,88.53945,0.0,80.49539,0.11369367,0.0,77.13144,8.330017
45684,22181040.0,0.0,23.453217,17.600006,24.501526,25.238373,24.182129,23.682007,18.299408,18.29956,18.29956,18.299591,0.0,0.032069303,0.032069303,0.04955922,25.0,18.300018,0.0,0.0,0.0,879.2501,1.5398144e-05,0.0,80.50195,25.00129,18.479794,30.000002,0.096365154,44.12829,241.3259,88.53715,0.0,80.50195,0.113697805,0.0,77.13769,8.330017
45685,22181100.0,0.0,23.442383,17.583344,24.498566,25.228394,24.184967,23.684174,18.299347,18.299469,18.299469,18.2995,0.0,0.032070383,0.032070383,0.04956112,25.0,18.300018,0.0,0.0,0.0,878.2919,1.5390015e-05,0.0,80.50868,24.99494,18.528236,30.000002,0.09627229,44.06047,241.32574,88.534645,0.0,80.50868,0.11370188,0.0,77.14412,8.330017
45686,22181160.0,0.0,23.43103,17.56668,24.495026,25.217407,24.187439,23.685974,18.299225,18.299377,18.299377,18.299408,0.0,0.032071557,0.032071557,0.049563162,25.0,18.300018,0.0,0.0,0.0,877.217,1.5380128e-05,0.0,80.51487,24.989553,18.576067,30.000002,0.0961805,43.993507,241.32553,88.5328,0.0,80.51487,0.11370626,0.0,77.15,8.330017
45687,22181220.0,0.0,23.419739,17.550018,24.491486,25.206512,24.18991,23.687775,18.299133,18.299286,18.299286,18.299316,0.0,0.032072768,0.032072768,0.049565256,25.0,18.300018,0.0,0.0,0.0,876.0706,1.5368758e-05,0.0,80.52026,24.985397,18.623053,30.000002,0.09609013,43.927727,241.32523,88.5317,0.0,80.52026,0.11371077,0.0,77.15513,8.330017
45688,22181280.0,0.0,23.408447,17.533325,24.487946,25.195648,24.192352,23.689545,18.299011,18.299194,18.299194,18.299194,0.0,0.032073975,0.032073975,0.049567338,25.0,18.300018,0.0,0.0,0.0,874.8934,1.5356754e-05,0.0,80.52529,24.981794,18.669628,30.000002,0.09600022,43.86252,241.32489,88.53092,0.0,80.52529,0.113715276,0.0,77.1599,8.330017
45689,22181340.0,0.0,23.397247,17.516663,24.484436,25.184875,24.194794,23.691315,18.29895,18.299103,18.299103,18.299103,0.0,0.032075144,0.032075144,0.049569342,25.0,18.300018,0.0,0.0,0.0,873.6637,1.5343632e-05,0.0,80.529564,24.97924,18.715399,30.000002,0.09591146,43.79844,241.3245,88.53071,0.0,80.529564,0.11371962,0.0,77.16393,8.330017
45690,22181400.0,0.0,23.38617,17.5,24.480957,25.174194,24.197205,23.693085,18.29889,18.299011,18.299011,18.299042,0.0,0.032076184,0.032076184,0.049571116,25.0,18.300018,0.0,0.0,0.0,872.3701,1.5329153e-05,0.0,80.532906,24.977865,18.76004,30.000002,0.09582426,43.735947,241.32408,88.53104,0.0,80.532906,0.11372347,0.0,77.16708,8.330017
45691,22181460.0,0.0,23.374756,17.483337,24.477112,25.163055,24.19928,23.694519,18.298798,18.29895,18.29895,18.29895,0.0,0.032077245,0.032077245,0.04957293,25.0,18.300018,0.0,0.0,0.0,871.0754,1.5314969e-05,0.0,80.536385,24.976328,18.804821,30.000002,0.09573653,43.67325,241.32367,88.531296,0.0,80.536385,0.11372742,0.0,77.17036,8.330017
45692,22181520.0,0.0,23.363373,17.466675,24.473267,25.152008,24.201355,23.695923,18.298706,18.298859,18.298859,18.29889,0.0,0.032078207,0.032078207,0.049574565,25.0,18.300018,0.0,0.0,0.0,869.69446,1.5299058e-05,0.0,80.53927,24.975513,18.84886,30.000002,0.095649704,43.611595,241.32324,88.53186,0.0,80.53927,0.11373098,0.0,77.173065,8.330017
45693,22181580.0,0.0,23.352112,17.450012,24.469482,25.141052,24.2034,23.697357,18.298645,18.298767,18.298767,18.298798,0.0,0.032079,0.032079,0.049575906,25.0,18.300018,0.0,0.0,0.0,868.2584,1.528193e-05,0.0,80.54145,24.975449,18.891804,30.000002,0.09556433,43.551476,241.32281,88.53268,0.0,80.54145,0.1137339,0.0,77.17512,8.330017
45694,22181640.0,0.0,23.34085,17.43335,24.465668,25.130066,24.205444,23.698761,18.298584,18.298706,18.298706,18.298737,0.0,0.032079823,0.032079823,0.049577292,25.0,18.300018,0.0,0.0,0.0,866.8461,1.526526e-05,0.0,80.543724,24.97529,18.934881,30.000002,0.09547847,43.491165,241.3224,88.53347,0.0,80.543724,0.113736935,0.0,77.17725,8.330017
45695,22181700.0,0.0,23.32962,17.416687,24.461914,25.119202,24.207489,23.700165,18.298523,18.298645,18.298645,18.298645,0.0,0.032080524,0.032080524,0.04957848,25.0,18.300018,0.0,0.0,0.0,865.3707,1.5247308e-05,0.0,80.54558,24.97557,18.97725,30.000002,0.09539344,43.43185,241.32199,88.53439,0.0,80.54558,0.11373953,0.0,77.17898,8.330017
45696,22181760.0,0.0,23.317932,17.399994,24.45755,25.1073,24.209229,23.701233,18.298431,18.298553,18.298553,18.298584,0.0,0.03208117,0.03208117,0.049579564,25.0,18.300018,0.0,0.0,0.0,863.83765,1.5228679e-05,0.0,80.54724,24.976027,19.019241,30.000002,0.09530874,43.373062,241.32158,88.53535,0.0,80.54724,0.11374191,0.0,77.180534,8.330017
45697,22181820.0,0.0,23.306274,17.383331,24.453186,25.09549,24.210938,23.702301,18.29834,18.298492,18.298492,18.298492,0.0,0.032081727,0.032081727,0.049580503,25.0,18.300018,0.0,0.0,0.0,862.2564,1.5209071e-05,0.0,80.54865,24.976715,19.06069,30.000002,0.095224656,43.315037,241.32118,88.536354,0.0,80.54865,0.11374396,0.0,77.18185,8.330017
45698,22181880.0,0.0,23.294678,17.366669,24.448853,25.08377,24.212646,23.70337,18.298279,18.2984,18.2984,18.298431,0.0,0.032082178,0.032082178,0.049581252,25.0,18.300018,0.0,0.0,0.0,860.6354,1.5188569e-05,0.0,80.54978,24.977617,19.101425,30.000002,0.09514146,43.258007,241.32082,88.53735,0.0,80.54978,0.113745615,0.0,77.1829,8.330017
45699,22181940.0,0.0,23.283234,17.350006,24.44458,25.072144,24.214355,23.704437,18.298248,18.29834,18.29834,18.29837,0.0,0.03208249,0.03208249,0.04958177,25.0,18.300018,0.0,0.0,0.0,858.9737,1.516715e-05,0.0,80.55066,24.978645,19.141151,30.000002,0.095059745,43.20239,241.32048,88.538284,0.0,80.55066,0.113746755,0.0,77.183716,8.330017
45700,22182000.0,0.0,23.271759,17.333344,24.440277,25.060516,24.216034,23.705505,18.298187,18.298279,18.298279,18.29831,0.0,0.032082826,0.032082826,0.049582317,25.0,18.300018,0.0,0.0,0.0,857.33295,1.5146129e-05,0.0,80.55157,24.97967,19.181004,30.000002,0.094977565,43.14659,241.32014,88.53924,0.0,80.55157,0.11374797,0.0,77.184555,8.330017
45701,22182060.0,0.0,23.259949,17.31668,24.435577,25.048279,24.217438,23.706268,18.298126,18.298218,18.298218,18.298248,0.0,0.032083087,0.032083087,0.049582757,25.0,18.300018,0.0,0.0,0.0,855.6142,1.5123913e-05,0.0,80.55236,24.980734,19.220367,30.000002,0.09489598,43.091488,241.31982,88.54014,0.0,80.55236,0.11374894,0.0,77.1853,8.330017
45702,22182120.0,0.0,23.2482,17.300018,24.430908,25.036133,24.218842,23.707031,18.298065,18.298157,18.298157,18.298187,0.0,0.032083277,0.032083277,0.049583063,25.0,18.300018,0.0,0.0,0.0,853.86017,1.5100902e-05,0.0,80.55304,24.981813,19.259039,30.000002,0.0948154,43.037346,241.31953,88.54096,0.0,80.55304,0.11374962,0.0,77.18594,8.330017
45703,22182180.0,0.0,23.23648,17.283325,24.426239,25.024017,24.220245,23.707794,18.298004,18.298096,18.298096,18.298126,0.0,0.03208343,0.03208343,0.049583312,25.0,18.300018,0.0,0.0,0.0,852.09174,1.507756e-05,0.0,80.55369,24.982882,19.297377,30.000002,0.0947352,42.983673,241.31924,88.54175,0.0,80.55369,0.11375018,0.0,77.18655,8.330017
45704,22182240.0,0.0,23.224854,17.266663,24.4216,25.011993,24.22165,23.708557,18.297974,18.298065,18.298065,18.298065,0.0,0.032083526,0.032083526,0.04958346,25.0,18.300018,0.0,0.0,0.0,850.30115,1.5053683e-05,0.0,80.554276,24.983906,19.335047,30.000002,0.09465602,42.930935,241.31898,88.54244,0.0,80.554276,0.11375052,0.0,77.187096,8.330017
45705,22182300.0,0.0,23.213348,17.25,24.416992,25.000092,24.223022,23.70929,18.297943,18.298004,18.298004,18.298035,0.0,0.03208356,0.03208356,0.04958351,25.0,18.300018,0.0,0.0,0.0,848.48755,1.5029229e-05,0.0,80.55485,24.984808,19.37177,30.000002,0.09457845,42.87952,241.31876,88.543,0.0,80.55485,0.11375063,0.0,77.187645,8.330017
45706,22182360.0,0.0,23.201538,17.233337,24.412048,24.98758,24.224121,23.709808,18.297913,18.297974,18.297974,18.297974,0.0,0.0320836,0.0320836,0.049583573,25.0,18.300018,0.0,0.0,0.0,846.66583,1.5004912e-05,0.0,80.55542,24.985739,19.408615,30.000002,0.09450046,42.82794,241.31851,88.54359,0.0,80.55542,0.11375078,0.0,77.18818,8.330017
45707,22182420.0,0.0,23.189758,17.216675,24.407074,24.97519,24.22522,23.710327,18.297852,18.297913,18.297913,18.297943,0.0,0.03208361,0.03208361,0.049583577,25.0,18.300018,0.0,0.0,0.0,844.79,1.4979475e-05,0.0,80.556,24.98657,19.444841,30.000002,0.094423465,42.77722,241.3183,88.54407,0.0,80.556,0.11375079,0.0,77.188736,8.330017
45708,22182480.0,0.0,23.1781,17.200012,24.402191,24.96289,24.226318,23.710815,18.297821,18.297882,18.297882,18.297882,0.0,0.032083586,0.032083586,0.04958353,25.0,18.300018,0.0,0.0,0.0,842.89764,1.4953563e-05,0.0,80.55661,24.98726,19.480143,30.000002,0.09434817,42.727802,241.3181,88.54444,0.0,80.55661,0.1137507,0.0,77.189316,8.330017
45709,22182540.0,0.0,23.166412,17.18335,24.397278,24.950592,24.227448,23.711334,18.29779,18.297852,18.297852,18.297852,0.0,0.032083564,0.032083564,0.049583487,25.0,18.300018,0.0,0.0,0.0,841.02246,1.49279595e-05,0.0,80.5572,24.98798,19.515558,30.000002,0.09427245,42.678215,241.31789,88.54484,0.0,80.5572,0.113750614,0.0,77.18989,8.330017
45710,22182600.0,0.0,23.154816,17.166687,24.392395,24.938385,24.228516,23.711823,18.29776,18.297821,18.297821,18.297821,0.0,0.032083526,0.032083526,0.04958342,25.0,18.300018,0.0,0.0,0.0,839.11487,1.490166e-05,0.0,80.55783,24.98859,19.55038,30.000002,0.09419777,42.629467,241.3177,88.54515,0.0,80.55783,0.11375048,0.0,77.19049,8.330017
45711,22182660.0,0.0,23.142944,17.149994,24.387207,24.92566,24.22937,23.712128,18.297699,18.29776,18.29776,18.29779,0.0,0.03208348,0.03208348,0.049583342,25.0,18.300018,0.0,0.0,0.0,837.18085,1.4875066e-05,0.0,80.55847,24.989153,19.584887,30.000002,0.094123565,42.581158,241.31752,88.54543,0.0,80.55847,0.11375031,0.0,77.19111,8.330017
45712,22182720.0,0.0,23.131104,17.133331,24.381989,24.913025,24.230225,23.712402,18.297668,18.29773,18.29773,18.29776,0.0,0.032083433,0.032083433,0.049583256,25.0,18.300018,0.0,0.0,0.0,835.2289,1.4848059e-05,0.0,80.55914,24.989643,19.618935,30.000002,0.09405016,42.533493,241.31735,88.54566,0.0,80.55914,0.11375012,0.0,77.19175,8.330017
45713,22182780.0,0.0,23.119385,17.116669,24.376831,24.900452,24.231049,23.712708,18.297638,18.297699,18.297699,18.297699,0.0,0.032083385,0.032083385,0.049583163,25.0,18.300018,0.0,0.0,0.0,833.26624,1.4820727e-05,0.0,80.55984,24.990047,19.65238,30.000002,0.09397786,42.486668,241.31718,88.54584,0.0,80.55984,0.113749936,0.0,77.19243,8.330017
45714,22182840.0,0.0,23.107758,17.100006,24.371735,24.888031,24.231873,23.712982,18.297638,18.297668,18.297668,18.297699,0.0,0.032083333,0.032083333,0.04958308,25.0,18.300018,0.0,0.0,0.0,831.2969,1.4793137e-05,0.0,80.56059,24.990345,19.68497,30.000002,0.09390726,42.441044,241.31702,88.54596,0.0,80.56059,0.11374975,0.0,77.193146,8.330017
45715,22182900.0,0.0,23.09616,17.083344,24.366608,24.87558,24.232697,23.713287,18.297638,18.297668,18.297668,18.297668,0.0,0.032083284,0.032083284,0.049582995,25.0,18.300018,0.0,0.0,0.0,829.3428,1.4765812e-05,0.0,80.561325,24.990665,19.71767,30.000002,0.09383626,42.39526,241.31686,88.54609,0.0,80.561325,0.11374956,0.0,77.19385,8.330017
45716,22182960.0,0.0,23.08429,17.06668,24.361206,24.86267,24.233307,23.713379,18.297577,18.297638,18.297638,18.297638,0.0,0.032083236,0.032083236,0.049582914,25.0,18.300018,0.0,0.0,0.0,827.33997,1.4737763e-05,0.0,80.56209,24.990921,19.749958,30.000002,0.09376601,42.350056,241.31671,88.54619,0.0,80.56209,0.113749385,0.0,77.19459,8.330017
45717,22183020.0,0.0,23.07248,17.050018,24.355804,24.849854,24.233917,23.71344,18.297546,18.297607,18.297607,18.297607,0.0,0.032083195,0.032083195,0.049582843,25.0,18.300018,0.0,0.0,0.0,825.3278,1.4709421e-05,0.0,80.562874,24.991117,19.781666,30.000002,0.09369689,42.305668,241.31656,88.54626,0.0,80.562874,0.113749236,0.0,77.19534,8.330017
45718,22183080.0,0.0,23.06073,17.033325,24.350433,24.837067,24.234497,23.713531,18.297546,18.297577,18.297577,18.297577,0.0,0.032083157,0.032083157,0.04958278,25.0,18.300018,0.0,0.0,0.0,823.313,1.4680967e-05,0.0,80.56367,24.99129,19.813091,30.000002,0.093628235,42.261673,241.3164,88.54632,0.0,80.56367,0.1137491,0.0,77.19611,8.330017
45719,22183140.0,0.0,23.049072,17.016663,24.345093,24.824402,24.235077,23.713623,18.297516,18.297546,18.297546,18.297577,0.0,0.032083128,0.032083128,0.049582727,25.0,18.300018,0.0,0.0,0.0,821.29706,1.4652387e-05,0.0,80.56449,24.991415,19.843956,30.000002,0.09356068,42.21846,241.31627,88.54636,0.0,80.56449,0.11374899,0.0,77.19691,8.330017
45720,22183200.0,0.0,23.037506,17.0,24.339813,24.811829,24.235687,23.713715,18.297516,18.297546,18.297546,18.297546,0.0,0.03208311,0.03208311,0.0495827,25.0,18.300018,0.0,0.0,0.0,819.2839,1.4623736e-05,0.0,80.56532,24.991499,19.874025,30.000002,0.09349476,42.17636,241.31612,88.54639,0.0,80.56532,0.113748915,0.0,77.19771,8.330017
45721,22183260.0,2.0,23.024445,16.983337,24.36853,24.789337,24.229462,23.707825,18.328918,18.301117,18.30066,18.300903,0.0,0.033338394,0.030338805,0.05898302,35.666668,18.300018,19.275375,9.360896,29.97092,849.3688,1.5080676e-05,0.0,87.52438,18.669912,19.741968,30.000002,0.10022571,42.361248,240.9706,87.39455,0.0,84.88393,0.12265034,0.0,87.384575,8.330017
45722,22183320.0,2.0,23.00592,16.966675,24.376495,24.76059,24.222229,23.702637,18.355133,18.320374,18.317902,18.320953,0.0,0.035586547,0.030044641,0.06666296,46.333332,18.300018,28.12963,13.028013,44.104248,894.6373,1.587392e-05,0.0,96.01616,14.9838705,19.498762,30.000002,0.107886724,42.701733,240.3686,87.94296,0.0,90.77185,0.13248558,0.0,97.73413,8.330017
45723,22183380.0,2.0,22.974854,16.950012,24.338684,24.729187,24.213257,23.696411,18.369598,18.342438,18.338776,18.343018,0.0,0.038353693,0.034526512,0.068443544,57.0,18.300018,36.885384,16.62987,57.90666,942.83795,1.6762366e-05,0.0,99.774536,15.191114,19.145046,30.000002,0.11515594,43.196934,239.66557,90.529175,0.0,96.257286,0.14132585,0.0,99.90356,8.330017
45724,22183440.0,5.0,22.945557,16.93335,24.302673,24.696716,24.203156,23.68753,18.377686,18.359802,18.35736,18.360077,0.0,0.040102158,0.03948537,0.07129622,67.666664,18.300018,45.534092,20.12933,71.37968,994.5022,1.7703162e-05,0.0,100.0,16.769953,18.793694,30.000002,0.12301022,43.688828,238.9736,94.179695,0.0,99.46699,0.15088755,0.0,100.00026,8.330017
45725,22183500.0,5.0,22.924347,16.916687,24.277588,24.662018,24.191772,23.676514,18.383606,18.372162,18.371002,18.372284,0.0,0.04278444,0.042779624,0.07606496,78.333336,18.300018,54.06315,23.50748,84.49512,1050.1893,1.8694785e-05,0.0,100.00032,19.092392,18.439312,30.000002,0.13181883,44.184963,238.47945,98.67105,0.0,99.99612,0.16163151,0.0,100.00013,8.330017
45726,22183560.0,5.0,22.910187,16.899994,24.2529,24.624115,24.17862,23.663788,18.39212,18.382294,18.381744,18.382355,0.0,0.04599892,0.04599892,0.08177987,89.0,18.300018,62.437923,26.736668,97.1765,1113.1432,1.9807248e-05,0.0,100.00002,21.98341,18.023249,30.000002,0.14194617,44.767452,238.53035,103.98296,0.0,100.000046,0.1737637,0.0,100.000015,8.330017
45727,22183620.0,6.0,22.892822,16.883331,24.225739,24.582794,24.163544,23.649445,18.2789,18.33908,18.338867,18.339111,1.0,0.049496792,0.049496792,0.08799861,99.666664,18.1333,70.666855,29.82802,100.0,1253.6108,2.2519855e-05,0.0,100.0,25.359688,17.620188,30.000002,0.1529487,45.331738,239.71892,110.01345,0.0,100.000015,0.18699943,0.0,100.0,8.330017
45728,22183680.0,6.0,22.876678,16.866669,24.195251,24.537048,24.146027,23.632965,18.266327,18.297516,18.297424,18.297516,1.0,0.053293128,0.053293128,0.094747975,110.333336,18.1333,78.70838,32.74403,100.0,1334.6359,2.3952922e-05,0.0,100.0,29.292456,17.191942,30.000002,0.165015,45.93128,243.04897,116.84632,0.0,100.0,0.20134255,0.0,100.0,8.330017
45729,22183740.0,6.0,22.862518,16.850006,24.161377,24.486816,24.125946,23.614288,18.26593,18.27832,18.27829,18.27835,1.0,0.057358917,0.057358917,0.10197642,121.0,18.1333,86.536705,35.462387,100.0,1419.2268,2.5464615e-05,0.0,100.0,33.812588,16.738487,30.000002,0.17809209,46.566116,250.07996,124.517944,0.0,100.0,0.21670388,0.0,100.0,8.330017
45730,22183800.0,5.0,22.855194,16.833344,24.124878,24.431671,24.103119,23.593262,18.1586,18.21643,18.216522,18.21643,1.0,0.061785586,0.06130044,0.10984643,131.66667,17.966614,94.12103,37.956947,100.0,1588.6886,2.8740236e-05,0.0,100.0,39.031456,16.243584,30.000002,0.19226854,47.258984,260.56055,133.11238,0.0,99.72835,0.23294377,0.0,100.0,8.330017
45731,22183860.0,5.0,22.849457,16.81668,24.0878,24.371277,24.076904,23.569977,18.140015,18.169403,18.170135,18.169403,1.0,0.0668383,0.06411306,0.118829474,142.33333,17.966614,100.0,40.200623,100.0,1692.4888,3.059957e-05,0.0,100.0,45.20329,15.806267,30.000002,0.20714062,47.871227,274.00198,142.7895,0.0,98.578705,0.24979375,0.0,100.0,8.330017
45732,22183920.0,5.0,22.845306,16.800018,24.04773,24.305206,24.047394,23.545319,18.13153,18.14563,18.146759,18.14563,1.0,0.07227126,0.066339605,0.12848854,153.0,17.966614,100.0,42.197945,100.0,1794.7238,3.243606e-05,0.0,100.0,52.232975,15.396646,30.000002,0.22268836,48.4447,289.78656,153.49889,0.0,97.11012,0.2671139,0.0,100.0,8.330017
45733,22183980.0,5.0,22.844574,16.783325,24.003174,24.23233,24.013947,23.519257,17.92572,18.016449,18.025787,18.016449,2.0,0.07802113,0.06805548,0.13871104,163.66667,17.63321,100.0,43.922977,100.0,2070.9888,3.7997208e-05,0.0,100.0,60.134106,14.986636,30.000002,0.2389825,49.01871,308.562,165.27911,0.0,95.44859,0.28480405,0.0,100.0,8.330017
45734,22184040.0,5.0,16.76709,16.766663,23.9505,24.149475,23.974731,23.490784,16.206482,17.134094,17.239166,17.134094,2.0,0.08286137,0.06901482,0.14731634,174.33333,17.63321,100.0,45.36106,100.0,373.56592,1.2974721e-05,0.0,100.0,72.66109,49.999794,95.99961,2.5922136e-06,0.0002880997,330.64514,179.9628,0.0,93.97947,0.2992107,0.0,100.0,8.330017
45735,22184100.0,5.0,16.750427,16.75,23.88086,24.04367,23.92221,23.45465,16.42273,16.447632,16.530487,16.447632,2.0,0.08868362,0.06998596,0.1576675,185.0,17.63321,100.0,46.397793,100.0,80.416435,9.54197e-21,0.0,100.0,82.367714,49.829777,96.0,3.9257257e-06,0.23831382,359.6066,193.70555,0.0,92.30356,0.3163617,0.0,100.0,8.330017
45736,22184160.0,3.0,16.735352,16.733337,23.805359,23.931335,23.865509,23.417267,16.659607,16.560486,16.564606,16.560486,2.0,0.09444607,0.07045994,0.16791236,195.66667,17.299805,100.0,47.050156,100.0,17.599426,9.54197e-21,0.0,100.0,94.25705,48.00336,96.0,8.893478e-05,2.7952964,396.0347,209.38995,0.0,90.59917,0.33284807,0.0,100.0,8.330017
45737,22184220.0,3.0,17.143219,16.716675,23.726624,23.816193,23.806763,23.38086,16.801239,16.710938,16.68988,16.710938,2.0,0.09986256,0.070639335,0.17754215,206.33333,17.299805,100.0,47.343082,100.0,40.029423,9.54197e-21,0.0,100.0,108.198074,43.4122,96.0,0.02187561,9.222918,437.65067,226.75514,0.0,89.0221,0.34806272,0.0,100.0,8.330017
45738,22184280.0,3.0,17.270538,16.700012,23.645935,23.699463,23.74643,23.345734,17.091248,16.984741,16.931335,16.984741,2.0,0.10569543,0.07065288,0.1879122,217.0,17.299805,100.0,47.290154,100.0,24.15642,9.54197e-21,0.0,99.99835,119.37559,43.058952,96.0,0.029875424,9.717467,486.4247,242.58795,0.0,87.3811,0.36428696,0.0,99.99835,8.330017
45739,22184340.0,3.0,16.926819,16.68335,23.561554,23.580994,23.684479,23.311768,16.861176,16.933197,16.942078,16.933197,2.0,0.1102431,0.0718102,0.19599722,227.66667,16.9664,100.0,46.90522,100.0,-1.144541,9.54197e-21,0.0,98.46097,135.95386,44.176434,96.0,0.013595283,8.152996,535.7124,262.55795,0.0,85.37478,0.378091,0.0,98.460945,8.330017
45740,22184400.0,3.0,16.950806,16.666687,23.47287,23.458588,23.619537,23.276703,16.918884,16.917511,16.922546,16.917511,2.0,0.11309824,0.072969176,0.20107335,238.33333,16.9664,100.0,46.16445,100.0,4.3516197,9.54197e-21,0.0,95.013016,160.23315,44.028507,96.0,0.016180096,8.3600855,578.6311,287.72678,0.0,82.23897,0.38719654,0.0,95.01301,8.330017
45741,22184460.0,3.0,16.952576,16.649994,23.388245,23.342957,23.556824,23.242828,16.943054,16.943787,16.943604,16.943787,2.0,0.11424058,0.073022805,0.20309429,249.0,16.9664,100.0,45.089867,99.97635,1.4625957,9.54197e-21,0.0,90.937325,191.4402,43.951767,96.0,0.017531954,8.467525,610.2633,316.5066,0.0,78.5511,0.39042535,0.0,90.93584,8.330017
45742,22184520.0,2.0,16.64392,16.633331,23.304443,23.228485,23.493774,23.209045,16.713287,16.805695,16.843567,16.80606,2.0,0.11380759,0.07179417,0.20093092,249.33333,16.632996,100.0,43.677505,98.354225,-16.567518,9.54197e-21,0.0,86.9986,223.47849,46.895924,96.0,0.00060087326,4.3457055,621.3085,342.24542,0.0,74.85184,0.38659838,0.0,86.80037,8.330017
45743,22184580.0,2.0,16.630096,16.616669,23.222351,23.116241,23.430542,23.175873,16.651825,16.689941,16.725708,16.690735,2.0,0.11227497,0.06943155,0.19512844,249.66667,16.632996,100.0,41.936836,95.619415,-4.0339017,9.54197e-21,0.0,84.007645,253.15427,46.696793,96.0,0.00074940326,4.624489,612.0955,362.05383,0.0,71.79428,0.37688717,0.0,83.387665,8.330017
45744,22184640.0,2.0,16.615509,16.600006,23.144226,23.00943,23.368347,23.144012,16.63031,16.648285,16.669373,16.64914,2.0,0.11060769,0.066693395,0.1876471,250.0,16.632996,100.0,39.88344,91.84135,-2.114165,9.54197e-21,0.0,81.92491,274.7515,46.554245,96.0,0.0008508452,4.8240533,591.6515,372.9872,0.0,69.40405,0.3649823,0.0,80.68412,8.330017
45745,22184700.0,0.0,16.58371,16.583344,23.07071,22.908813,23.307129,23.113525,16.518738,16.579987,16.607391,16.582977,2.0,0.10915595,0.064001486,0.1794212,246.0,16.299591,99.61901,37.531048,87.08721,43.47211,1.8611858e-06,0.0,80.40241,286.59308,49.999954,96.0,3.6023173e-06,6.222308e-05,564.75,375.1095,0.0,67.45092,0.352599,0.0,78.37263,8.330017
45746,22184760.0,0.0,16.567078,16.56668,23.006348,22.82132,23.250244,23.086212,16.411163,16.462921,16.502106,16.468689,2.0,0.10737964,0.061235968,0.17040503,242.0,16.299591,98.50375,34.922607,81.52597,74.786896,2.474244e-06,0.0,79.406296,293.36536,50.0,96.0,3.3302629e-06,8.899498e-08,533.48987,372.16245,0.0,65.971085,0.33902943,0.0,76.51723,8.330017
45747,22184820.0,0.0,16.550415,16.550018,22.946411,22.739868,23.194183,23.060242,16.3497,16.381409,16.41568,16.387268,2.0,0.10561523,0.058622822,0.16102234,238.0,16.299591,96.83131,32.061295,75.179596,86.768814,2.668231e-06,0.0,78.65085,296.05618,50.0,96.0,3.0654076e-06,-5.864886e-11,501.24908,365.75916,0.0,64.725525,0.32526317,0.0,74.799805,8.330017
45748,22184880.0,0.0,16.533752,16.533325,22.891083,22.664795,23.138947,23.035645,16.192963,16.253967,16.30371,16.266449,1.0,0.103749275,0.056091923,0.15117699,234.0,16.132904,94.60422,28.95751,68.10479,138.12611,4.195418e-06,0.0,77.97919,296.72708,50.0,96.0,2.8028817e-06,-4.6608814e-16,467.87543,357.46423,0.0,63.577396,0.31101862,0.0,73.06354,8.330017
45749,22184940.0,0.0,16.51709,16.516663,22.840363,22.59613,23.084564,23.012299,16.149689,16.175903,16.215546,16.186127,1.0,0.10167496,0.053570177,0.14078741,230.0,16.132904,91.83477,25.625607,60.37287,138.45741,4.109328e-06,0.0,77.29485,296.59113,50.0,96.0,2.5393554e-06,-7.487558e-19,435.108,348.09256,0.0,62.438053,0.29603198,0.0,71.20875,8.330017
45750,22185000.0,0.0,16.500458,16.5,22.795044,22.53482,23.0318,22.990417,16.125793,16.139526,16.164978,16.146423,1.0,0.09932998,0.05100273,0.12983853,226.0,16.132904,88.55451,22.08628,52.075554,132.32237,3.877314e-06,0.0,76.55517,296.11346,50.0,96.0,2.274594e-06,-3.026701e-19,404.27194,337.92996,0.0,61.260582,0.28017017,0.0,69.18268,8.330017
45751,22185060.0,0.0,16.483795,16.483337,22.758667,22.48587,22.983795,22.971252,15.983276,16.037079,16.08319,16.05774,1.0,0.09667508,0.04836059,0.11838517,222.0,15.966217,84.81852,18.368479,43.350613,167.85947,5.003061e-06,0.0,75.74735,295.28674,50.0,96.0,2.0107957e-06,3.2456554e-24,376.24667,326.98145,0.0,60.0212,0.26341876,0.0,66.960754,8.330017
45752,22185120.0,0.0,16.467163,16.466675,22.727722,22.444458,22.937439,22.953613,15.953308,15.974731,16.013428,15.99231,1.0,0.09370416,0.045638677,0.106528364,218.0,15.966217,80.626335,14.482038,34.248585,158.63577,4.665736e-06,0.0,74.87155,293.99503,50.0,96.0,1.7518341e-06,-1.9295922e-25,351.63342,315.24817,0.0,58.703773,0.24586812,0.0,64.52349,8.330017
45753,22185180.0,0.0,16.450531,16.450012,22.702637,22.411316,22.893463,22.937775,15.938232,15.947998,15.973602,15.959961,1.0,0.09041622,0.04283084,0.09437682,214.0,15.966217,76.00606,10.446069,24.856003,145.59163,4.2485426e-06,0.0,73.92734,292.12314,50.0,96.0,1.5014845e-06,8.542821e-27,330.772,302.75076,0.0,57.296593,0.2276196,0.0,61.841553,8.330017
45754,22185240.0,0.0,16.433899,16.43335,22.683655,22.38684,22.852509,22.92395,16.00357,15.977661,15.975372,15.970978,0.0,0.08682002,0.039940376,0.082141474,210.0,16.0495,70.99034,6.281707,15.261973,111.07514,3.1943805e-06,0.0,72.92153,289.425,50.0,96.0,1.2646531e-06,-3.5680556e-31,313.25848,289.5164,0.0,55.794327,0.20889547,0.0,58.876698,8.330017
45755,22185300.0,0.0,16.417297,16.416687,22.670685,22.371155,22.814972,22.912323,16.008606,15.999847,15.989716,15.989014,0.0,0.08295139,0.0369863,0.0700697,206.0,16.0495,65.616974,2.0119703,5.555564,96.299576,2.7534106e-06,0.0,71.8643,285.7068,50.0,96.0,1.0462234e-06,-3.7513008e-33,298.52435,275.6751,0.0,54.19432,0.18999888,0.0,55.538864,8.330017
45756,22185360.0,0.0,16.400696,16.399994,22.664001,22.365295,22.783203,22.903412,16.013184,16.006958,15.997467,15.997253,0.0,0.078665785,0.03427832,0.059096783,202.0,16.0495,59.94926,0.0,0.0,82.71308,2.3667653e-06,0.0,70.77164,279.48654,50.0,96.0,8.5754624e-07,8.76246e-39,286.12643,261.1139,0.0,52.72618,0.1720164,0.0,52.075394,8.330017
45757,22185420.0,0.0,16.384064,16.383331,22.652588,22.364777,22.755249,22.896027,16.105652,16.054688,16.023102,16.02124,0.0,0.07394566,0.032921124,0.05452067,198.0,16.132812,54.025578,0.0,0.0,55.886337,1.6595794e-06,0.0,69.93065,264.59644,50.0,96.0,7.544825e-07,2.382e-42,276.4976,246.33308,0.0,52.41715,0.16135776,0.0,50.922905,8.330017
45758,22185480.0,0.0,16.367432,16.366669,22.641785,22.366821,22.731232,22.889526,16.11139,16.088837,16.054993,16.051453,0.0,0.06944861,0.032151084,0.051842228,194.0,16.132812,47.881786,0.0,0.0,48.90622,1.4258925e-06,0.0,69.09291,250.48404,50.0,96.0,6.8199e-07,7e-43,268.94922,233.84811,0.0,52.476467,0.15341571,0.0,50.481056,8.330017
45759,22185540.0,0.0,16.3508,16.350006,22.632202,22.370453,22.710785,22.883545,16.116058,16.10318,16.076202,16.0719,0.0,0.06497617,0.031715054,0.050227113,190.0,16.132812,41.55121,0.0,0.0,43.215977,1.265349e-06,0.0,68.13157,238.1528,50.0,96.0,6.2521696e-07,-1.4e-43,262.96097,223.34358,0.0,52.70676,0.14689572,0.0,50.411015,8.330017
45760,22185600.0,0.0,16.334167,16.333344,22.623993,22.37503,22.693787,22.8779,16.213135,16.14981,16.112762,16.105865,0.0,0.060486086,0.03148888,0.049310017,186.0,16.216095,35.06833,0.0,0.0,23.285353,8.2573314e-07,0.0,67.01104,227.59087,50.0,96.0,5.7818374e-07,0.0,258.1609,214.43864,0.0,53.022545,0.14126572,0.0,50.54864,8.330017
45761,22185660.0,0.0,16.317505,16.31668,22.61737,22.378845,22.681488,22.872528,16.200226,16.183655,16.150269,16.142212,0.0,0.05596651,0.03139031,0.0488238,182.0,16.216095,28.48603,0.0,0.0,20.322653,5.637449e-07,0.0,65.713974,218.58905,50.0,96.0,5.3715956e-07,0.0,254.24641,206.77397,0.0,53.370773,0.13616435,0.0,50.789738,8.330017
45762,22185720.0,0.0,16.300873,16.300018,22.612213,22.383026,22.672516,22.86731,16.207703,16.194489,16.171143,16.163788,0.0,0.051422242,0.03136597,0.048594717,178.0,16.216095,21.830875,0.0,0.0,16.779879,5.1634277e-07,0.0,64.23212,210.8682,50.0,96.0,4.9997755e-07,0.0,250.99579,200.0487,0.0,53.72178,0.13136873,0.0,51.075764,8.330017
45763,22185780.0,0.0,16.284271,16.283325,22.60849,22.38742,22.66684,22.862152,16.263947,16.21756,16.196442,16.188782,0.0,0.046862792,0.031378265,0.048505567,174.0,16.299408,15.135372,0.0,0.0,1.7149543,9.54197e-21,0.0,62.56144,204.1532,49.496555,96.0,1.1315364e-06,0.70482373,248.24942,194.01857,0.0,54.062397,0.12673412,0.0,51.376526,8.330017
45764,22185840.0,0.0,16.26764,16.266663,22.606049,22.391968,22.66452,22.857117,16.283539,16.25,16.230255,16.221802,0.0,0.042316835,0.031409394,0.04849406,170.0,16.299408,8.433323,0.0,0.0,-0.7250279,9.54197e-21,0.0,60.691242,198.17406,49.488304,96.0,1.0672757e-06,0.7163706,245.92468,188.49846,0.0,54.383118,0.122208945,0.0,51.67228,8.330017
45765,22185900.0,0.0,16.251038,16.25,22.604675,22.396637,22.665436,22.852173,16.279877,16.265106,16.25116,16.243652,0.0,0.037838295,0.031440407,0.048507966,166.0,16.299408,1.7580923,0.0,0.0,-1.5073183,9.54197e-21,0.0,58.60673,192.697,49.289932,96.0,1.39344e-06,0.9940954,244.07025,183.34561,0.0,54.686897,0.11777657,0.0,51.960175,8.330017
45766,22185960.0,0.0,16.235779,16.233337,22.60379,22.399414,22.669006,22.847137,16.268127,16.266663,16.258514,16.25299,0.0,0.034463312,0.03138474,0.048376635,162.0,16.38272,0.0,0.0,0.0,-1.7079492,9.54197e-21,0.0,56.973057,186.64691,47.319664,96.0,2.8937488e-05,3.752468,242.63231,178.3681,0.0,54.99314,0.11421037,0.0,52.257286,8.330017
45767,22186020.0,0.0,16.22647,16.216675,22.604492,22.402313,22.67398,22.842163,16.254395,16.26056,16.256165,16.252716,0.0,0.03319455,0.03129241,0.04819346,158.0,16.38272,0.0,0.0,0.0,-1.5320127,9.54197e-21,0.0,56.61638,179.3687,45.976994,96.0,0.00017169732,5.632208,241.6218,173.76677,0.0,55.368298,0.112666436,0.0,52.629707,8.330017
45768,22186080.0,0.0,16.24823,16.200012,22.60559,22.405304,22.679596,22.83725,16.243103,16.251556,16.249298,16.247559,0.0,0.032415118,0.031245094,0.048100103,154.0,16.38272,0.0,0.0,0.0,-0.058051854,9.54197e-21,0.0,56.54686,172.52084,44.523136,96.0,0.000900332,7.6676073,240.8809,169.70125,0.0,55.769848,0.11174726,0.0,53.0301,8.330017
45769,22186140.0,0.0,16.64264,16.18335,22.606934,22.408264,22.685608,22.832367,16.272247,16.248993,16.24768,16.246216,0.0,0.03195878,0.031235473,0.04808021,150.0,16.466003,0.0,0.0,0.0,17.541891,9.54197e-21,0.0,56.662167,166.1942,41.810806,96.0,0.008337089,11.464872,240.3248,166.11607,0.0,56.17875,0.11126234,0.0,53.43845,8.330017
45770,22186200.0,0.0,16.712341,16.166687,22.60846,22.411285,22.691864,22.827515,16.40393,16.286499,16.285156,16.279297,0.0,0.03168994,0.031241909,0.04809019,146.0,16.466003,0.0,0.0,0.0,18.483742,9.54197e-21,0.0,56.87739,160.2977,41.645535,96.0,0.009128962,11.696248,239.89983,162.8621,0.0,56.577076,0.11101079,0.0,53.83597,8.330017
45771,22186260.0,0.0,16.406708,16.149994,22.609222,22.412811,22.697357,22.822723,16.517975,16.36911,16.367615,16.354584,0.0,0.03153315,0.031255327,0.04811393,142.0,16.466003,0.0,0.0,0.0,-3.8710232,9.54197e-21,0.0,57.15664,154.80643,42.820614,96.0,0.0041754763,10.051141,239.5689,159.87723,0.0,56.970184,0.1108919,0.0,54.228436,8.330017
45772,22186320.0,0.0,16.556519,16.133331,22.61029,22.414673,22.703156,22.818176,16.536438,16.438232,16.437012,16.42163,0.0,0.031450868,0.03127783,0.048154164,138.0,16.549316,0.0,0.0,0.0,1.1872497,9.54197e-21,0.0,57.466827,149.74571,42.035656,96.0,0.0072236857,11.150085,239.30438,157.15968,0.0,57.350643,0.110873125,0.0,54.60797,8.330017
45773,22186380.0,0.0,16.539703,16.116669,22.611603,22.416779,22.709198,22.813812,16.544952,16.482574,16.48175,16.46753,0.0,0.031403974,0.031297002,0.048188176,134.0,16.549316,0.0,0.0,0.0,-0.12985992,9.54197e-21,0.0,57.79351,144.95792,42.040466,96.0,0.007202593,11.143348,239.09041,154.59203,0.0,57.72167,0.11087998,0.0,54.97812,8.330017
45774,22186440.0,0.0,16.533844,16.100006,22.613068,22.419067,22.715332,22.80954,16.544678,16.508636,16.508118,16.496613,0.0,0.031379662,0.031313475,0.048217207,130.0,16.549316,0.0,0.0,0.0,-0.60558605,9.54197e-21,0.0,58.12915,140.40775,42.000694,96.0,0.007386837,11.199027,238.916,152.15128,0.0,58.084698,0.11090153,0.0,55.340332,8.330017
45775,22186500.0,0.0,16.875092,16.083344,22.614624,22.421417,22.721497,22.805328,16.593353,16.530579,16.530243,16.520477,0.0,0.03137239,0.031331155,0.048248235,126.0,16.632599,0.0,0.0,0.0,16.009829,9.54197e-21,0.0,58.464104,136.06691,40.886723,96.0,0.013279166,12.758591,238.77324,149.82538,0.0,58.436413,0.1109433,0.0,55.691135,8.330017
45776,22186560.0,0.0,16.57602,16.06668,22.615143,22.421936,22.726593,22.801086,16.679382,16.579773,16.57956,16.567871,0.0,0.03135373,0.031328168,0.04824165,122.0,16.632599,0.0,0.0,0.0,-2.9636023,9.54197e-21,0.0,58.808285,131.82693,41.806786,96.0,0.008308746,11.470497,238.65823,147.51775,0.0,58.79112,0.110915236,0.0,56.04552,8.330017
45777,22186620.0,0.0,16.445465,16.050018,22.615784,22.422699,22.731873,22.797028,16.660034,16.621338,16.621185,16.609772,0.0,0.03134595,0.031330097,0.048244756,118.0,16.632599,0.0,0.0,0.0,-11.802371,9.54197e-21,0.0,59.158115,127.68528,42.14931,96.0,0.0067218174,10.990963,238.56718,145.26865,0.0,59.147472,0.11091272,0.0,56.401676,8.330017
45778,22186680.0,0.0,16.978577,16.033325,22.616516,22.423553,22.737152,22.793,16.646576,16.627808,16.627716,16.619995,0.0,0.031349856,0.031339977,0.048262265,114.0,16.715912,0.0,0.0,0.0,16.761505,9.54197e-21,0.0,59.50269,123.66322,40.415173,96.0,0.016009813,13.4187565,238.49725,143.09322,0.0,59.496056,0.1109442,0.0,56.749813,8.330017
45779,22186740.0,0.0,16.772705,16.016663,22.61731,22.42453,22.742493,22.789062,16.741974,16.657166,16.657104,16.64862,0.0,0.031326525,0.031320397,0.04822556,110.0,16.715912,0.0,0.0,0.0,4.6172113,9.54197e-21,0.0,59.85639,119.68077,41.055862,96.0,0.012298484,12.521794,238.44778,140.88815,0.0,59.852272,0.11086461,0.0,57.106216,8.330017
45780,22186800.0,0.0,16.50644,16.0,22.618317,22.42572,22.747986,22.785278,16.759949,16.703125,16.703094,16.692932,0.0,0.03130712,0.031303316,0.048194632,106.0,16.715912,0.0,0.0,0.0,-12.999764,9.54197e-21,0.0,60.224205,115.709435,41.781643,96.0,0.008415801,11.505701,238.41745,138.68968,0.0,60.22165,0.110797256,0.0,57.476147,8.330017
45781,22186860.0,0.0,17.007782,15.983582,22.615143,22.422363,22.748627,22.777618,16.74234,16.717804,16.717773,16.710022,0.0,0.0313047,0.031302325,0.0481931,102.0,16.799194,0.0,0.0,0.0,13.2048,9.54197e-21,0.0,60.58995,111.80235,40.20291,96.0,0.01719381,13.715921,238.40529,136.54698,0.0,60.588352,0.11079243,0.0,57.84297,8.330017
45782,22186920.0,0.0,16.85852,15.96759,22.611816,22.419128,22.749329,22.77008,16.816559,16.744415,16.744415,16.736328,0.0,0.03127421,0.031272743,0.048138827,98.0,16.799194,0.0,0.0,0.0,4.5951643,9.54197e-21,0.0,60.968338,107.91719,40.66233,96.0,0.014518045,13.072738,238.41081,134.36797,0.0,60.96735,0.110678084,0.0,58.222687,8.330017
45783,22186980.0,0.0,16.621796,15.952057,22.608673,22.416168,22.750214,22.762665,16.836731,16.783386,16.783386,16.77414,0.0,0.031244,0.031243091,0.048086148,94.0,16.799194,0.0,0.0,0.0,-10.71882,9.54197e-21,0.0,61.364937,104.02536,41.270264,96.0,0.011049559,12.221628,238.43341,132.18213,0.0,61.364323,0.11056556,0.0,58.620678,8.330017
45784,22187040.0,0.0,17.089233,15.936951,22.605652,22.41333,22.75116,22.755371,16.833893,16.800415,16.800385,16.792847,0.0,0.031231267,0.0312307,0.048067287,90.0,16.882507,0.0,0.0,0.0,13.157368,9.54197e-21,0.0,61.76456,100.16523,39.84726,96.0,0.019113233,14.213837,238.47272,130.03639,0.0,61.76418,0.11052166,0.0,59.020412,8.330017
