,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45785,22187100.0,0.0,16.907196,15.922272,22.602753,22.410675,22.752197,22.7482,16.90741,16.831268,16.831268,16.822876,0.0,0.03118846,0.03118811,0.04799438,86.0,16.882507,0.0,0.0,0.0,2.3329618,9.54197e-21,0.0,62.18325,96.32547,40.40163,96.0,0.015951458,13.437716,238.52812,127.85378,0.0,62.18301,0.110363334,0.0,59.43858,8.330017
45786,22187160.0,0.0,16.704437,15.90802,22.599579,22.40747,22.752686,22.741272,16.914764,16.86853,16.86853,16.859314,0.0,0.031147243,0.031147026,0.047926653,82.0,16.882507,0.0,0.0,0.0,-10.771813,9.54197e-21,0.0,62.625557,92.4735,40.89504,96.0,0.013085096,12.746945,238.59912,125.66417,0.0,62.62541,0.110213295,0.0,59.879047,8.330017
45787,22187220.0,0.0,17.191193,15.894165,22.596436,22.404419,22.753235,22.734406,16.9122,16.881958,16.881958,16.874786,0.0,0.031124273,0.031124134,0.047892887,78.0,16.96582,0.0,0.0,0.0,14.393737,9.54197e-21,0.0,63.075237,88.64152,39.403515,96.0,0.021328487,14.835079,238.68555,123.50842,0.0,63.07514,0.11013376,0.0,60.3245,8.330017
45788,22187280.0,0.0,17.003326,15.880707,22.593475,22.40155,22.753876,22.727661,16.993195,16.913086,16.913086,16.904846,0.0,0.03106913,0.031069046,0.047801275,74.0,16.96582,0.0,0.0,0.0,3.001709,9.54197e-21,0.0,63.54976,84.83371,40.013084,96.0,0.018044809,13.981682,238.78658,121.31714,0.0,63.549698,0.10993191,0.0,60.793476,8.330017
45789,22187340.0,0.0,16.76175,15.867645,22.590729,22.398926,22.75473,22.72113,17.00528,16.95398,16.95398,16.944427,0.0,0.031013226,0.031013172,0.04771043,70.0,16.96582,0.0,0.0,0.0,-12.334347,9.54197e-21,0.0,64.05482,81.01498,40.621643,96.0,0.014545905,13.129703,238.90176,119.11661,0.0,64.05478,0.10972927,0.0,61.29083,8.330017
45790,22187400.0,0.0,17.252747,15.85495,22.588104,22.396515,22.755646,22.714691,16.992096,16.967224,16.967224,16.95993,0.0,0.030978847,0.030978814,0.047655992,66.0,17.049103,0.0,0.0,0.0,13.104108,9.54197e-21,0.0,64.57325,77.209625,39.05938,96.0,0.022807447,15.31687,239.03085,116.949135,0.0,64.573235,0.109606184,0.0,61.79893,8.330017
45791,22187460.0,0.0,17.129059,15.842621,22.584778,22.393005,22.755646,22.708038,17.065125,16.993591,16.993591,16.985779,0.0,0.030912431,0.03091241,0.04754151,62.0,17.049103,0.0,0.0,0.0,5.3852973,9.54197e-21,0.0,65.12158,73.43749,39.50591,96.0,0.020591319,14.69173,239.17313,114.75278,0.0,65.12156,0.10935887,0.0,62.336464,8.330017
45792,22187520.0,0.0,16.888641,15.830658,22.581604,22.38977,22.755829,22.701569,17.09137,17.032776,17.032776,17.02359,0.0,0.030839078,0.030839061,0.047414713,58.0,17.049103,0.0,0.0,0.0,-9.566041,9.54197e-21,0.0,65.70721,69.668396,40.168694,96.0,0.01696518,13.76383,239.32812,112.54664,0.0,65.7072,0.10908536,0.0,62.910515,8.330017
45793,22187580.0,0.0,17.271576,15.819061,22.578583,22.38675,22.756134,22.69522,17.090363,17.053284,17.053284,17.045319,0.0,0.030783731,0.030783726,0.04732066,54.0,17.132416,0.0,0.0,0.0,8.947713,9.54197e-21,0.0,66.31926,65.900406,38.86501,96.0,0.02343032,15.588987,239.49599,110.36244,0.0,66.31926,0.10888006,0.0,63.509476,8.330017
45794,22187640.0,0.0,17.189575,15.8078,22.575775,22.383972,22.756561,22.689056,17.138184,17.08014,17.08014,17.071991,0.0,0.03070162,0.030701615,0.04717754,50.0,17.132416,0.0,0.0,0.0,3.8114007,9.54197e-21,0.0,66.97128,62.166725,39.162876,96.0,0.022023655,15.17197,239.67632,108.15779,0.0,66.97128,0.108565636,0.0,64.14795,8.330017
45795,22187700.0,0.0,17.074036,15.796875,22.57315,22.38144,22.757141,22.683044,17.151093,17.107666,17.107666,17.099548,0.0,0.03061084,0.030610839,0.047019523,46.0,17.132416,0.0,0.0,0.0,-3.426321,9.54197e-21,0.0,67.67069,58.436756,39.49651,96.0,0.020319257,14.704884,239.86884,105.946465,0.0,67.67069,0.10822997,0.0,64.8329,8.330017
45796,22187760.0,0.0,17.36316,15.786285,22.570251,22.378418,22.757263,22.677155,17.175873,17.12857,17.12857,17.121033,0.0,0.030520186,0.030520184,0.046862047,42.0,17.215698,0.0,0.0,0.0,9.726141,9.54197e-21,0.0,68.40608,54.751293,38.348576,96.0,0.025059957,16.311995,240.07307,103.75874,0.0,68.40608,0.107894264,0.0,65.55269,8.330017
45797,22187820.0,0.0,17.259094,15.776001,22.567535,22.37564,22.757538,22.671448,17.232727,17.161713,17.161713,17.153076,0.0,0.030405065,0.030405065,0.04666069,38.0,17.215698,0.0,0.0,0.0,2.63411,9.54197e-21,0.0,69.194145,51.09468,38.789463,96.0,0.023299873,15.694753,240.28864,101.554985,0.0,69.194145,0.107463405,0.0,66.32449,8.330017
45798,22187880.0,0.0,17.110657,15.765991,22.565063,22.373138,22.757996,22.665924,17.249207,17.196655,17.196655,17.187317,0.0,0.030273845,0.030273845,0.046431486,34.0,17.215698,0.0,0.0,0.0,-6.436054,9.54197e-21,0.0,70.04336,47.47402,39.269863,96.0,0.02105431,15.022191,240.51555,99.35164,0.0,70.04336,0.10697202,0.0,67.15645,8.330017
45799,22187940.0,0.0,17.401276,15.756317,22.562775,22.370941,22.758606,22.660553,17.252258,17.216125,17.216125,17.208069,0.0,0.03017696,0.03017696,0.046267655,31.0,17.299011,0.0,0.0,0.0,7.269937,9.54197e-21,0.0,70.94748,44.037373,37.962036,96.0,0.025799097,16.853151,240.73538,97.294975,0.0,70.94748,0.10661494,0.0,68.04102,8.330017
45800,22188000.0,0.0,17.37445,15.746918,22.560669,22.368927,22.759338,22.655334,17.294891,17.240204,17.240204,17.232239,0.0,0.030070951,0.030070951,0.046086047,28.0,17.299011,0.0,0.0,0.0,4.777405,9.54197e-21,0.0,71.89518,40.759224,38.09532,96.0,0.02528889,16.66655,240.95268,95.31589,0.0,71.89518,0.10622151,0.0,68.967285,8.330017
45801,22188060.0,0.0,17.272614,15.737793,22.55832,22.366486,22.759674,22.650269,17.325897,17.270874,17.270874,17.262299,0.0,0.029955955,0.029955955,0.045888357,25.0,17.299011,0.0,0.0,0.0,-1.9652193,9.54197e-21,0.0,72.89507,37.614975,38.546654,96.0,0.023698222,16.034685,241.16986,93.40191,0.0,72.89507,0.105794154,0.0,69.94398,8.330017
45802,22188120.0,0.0,17.467987,15.728943,22.55606,22.364258,22.760162,22.645355,17.346222,17.296936,17.296936,17.288544,0.0,0.029955966,0.029955966,0.045904707,25.0,17.382294,0.0,0.0,0.0,6.0892186,9.54197e-21,0.0,73.9187,34.993183,37.46626,96.0,0.026958385,17.547235,241.32962,91.920204,0.0,73.9187,0.10581199,0.0,70.940544,8.330017
45803,22188180.0,0.0,17.431335,15.720337,22.553894,22.362152,22.760712,22.640503,17.384338,17.326324,17.326324,17.317688,0.0,0.030006751,0.030006751,0.04600686,25.0,17.382294,0.0,0.0,0.0,3.0028434,9.54197e-21,0.0,74.90653,32.770626,37.65871,96.0,0.026468914,17.277803,241.45079,90.71949,0.0,74.90653,0.10601637,0.0,71.89739,8.330017
45804,22188240.0,0.0,17.36258,15.712006,22.551758,22.360107,22.761322,22.635712,17.40448,17.355865,17.355865,17.347168,0.0,0.030091468,0.030091468,0.046166334,25.0,17.382294,0.0,0.0,0.0,-1.6943107,9.54197e-21,0.0,75.85118,30.88937,38.00018,96.0,0.025598846,16.79975,241.54222,89.747765,0.0,75.85118,0.10634527,0.0,72.80877,8.330017
45805,22188300.0,0.0,17.56601,15.703888,22.549683,22.358124,22.761963,22.630981,17.425903,17.379822,17.379822,17.371704,0.0,0.030202469,0.030202469,0.04636922,25.0,17.465607,0.0,0.0,0.0,7.058676,9.54197e-21,0.0,76.739815,29.354061,36.875465,96.0,0.02905133,18.37435,241.60768,88.9997,0.0,76.739815,0.10677139,0.0,73.662544,8.330017
45806,22188360.0,0.0,17.52179,15.696045,22.547241,22.35556,22.762115,22.62622,17.470703,17.409882,17.409882,17.401428,0.0,0.030328998,0.030328998,0.046597015,25.0,17.465607,0.0,0.0,0.0,3.363461,9.54197e-21,0.0,77.57042,28.03277,37.11864,96.0,0.028490586,18.033905,241.65314,88.38806,0.0,77.57042,0.10725313,0.0,74.45763,8.330017
45807,22188420.0,0.0,17.439606,15.688385,22.5448,22.353027,22.762299,22.621521,17.493439,17.441833,17.441833,17.433105,0.0,0.030467933,0.030467933,0.046844333,25.0,17.465607,0.0,0.0,0.0,-2.2497942,9.54197e-21,0.0,78.33472,26.930408,37.528774,96.0,0.02745306,17.459715,241.68103,87.91254,0.0,78.33472,0.1077786,0.0,75.18638,8.330017
45808,22188480.0,0.0,17.643066,15.680939,22.542358,22.350525,22.762482,22.616852,17.512695,17.467072,17.467072,17.458954,0.0,0.030615194,0.030615194,0.047103878,25.0,17.54892,0.0,0.0,0.0,6.6486034,9.54197e-21,0.0,79.02498,26.062853,36.430443,96.0,0.03098696,18.997383,241.69441,87.57828,0.0,79.02498,0.10833269,0.0,75.84169,8.330017
45809,22188540.0,0.0,17.597198,15.673706,22.539978,22.348053,22.762665,22.612213,17.552307,17.496918,17.496918,17.488647,0.0,0.03076516,0.03076516,0.047366153,25.0,17.54892,0.0,0.0,0.0,2.9797714,9.54197e-21,0.0,79.64207,25.333225,36.676903,96.0,0.03042802,18.652338,241.6958,87.32409,0.0,79.64207,0.10889455,0.0,76.425095,8.330017
45810,22188600.0,0.0,17.53186,15.666687,22.537598,22.345581,22.762878,22.607605,17.567017,17.524872,17.524872,17.516907,0.0,0.030915512,0.030915512,0.04762727,25.0,17.54892,0.0,0.0,0.0,-1.4646075,9.54197e-21,0.0,80.18336,24.750088,36.99203,96.0,0.029660573,18.211155,241.68748,87.15325,0.0,80.18336,0.109457254,0.0,76.93448,8.330017
45811,22188660.0,0.0,17.746185,15.659821,22.534882,22.34259,22.762634,22.602936,17.592438,17.54776,17.54776,17.540405,0.0,0.031064004,0.031064004,0.047883734,25.0,17.632202,0.0,0.0,0.0,8.0633,9.54197e-21,0.0,80.660324,24.306208,35.873104,96.0,0.033384416,19.777657,241.67354,87.05911,0.0,80.660324,0.11001094,0.0,77.381424,8.330017
45812,22188720.0,0.0,17.682526,15.653137,22.532166,22.3396,22.76242,22.598328,17.639648,17.579895,17.579895,17.57193,0.0,0.031206286,0.031206286,0.048127875,25.0,17.632202,0.0,0.0,0.0,3.0854497,9.54197e-21,0.0,81.06829,23.942669,36.207504,96.0,0.03251394,19.309494,241.65361,87.00336,0.0,81.06829,0.110539556,0.0,77.761856,8.330017
45813,22188780.0,0.0,17.606781,15.646637,22.52951,22.3367,22.762238,22.59375,17.65384,17.610107,17.610107,17.602203,0.0,0.03134265,0.03134265,0.048360653,25.0,17.632202,0.0,0.0,0.0,-2.0849624,9.54197e-21,0.0,81.40808,23.673277,36.565407,96.0,0.031566914,18.80843,241.62933,86.99488,0.0,81.40808,0.11104546,0.0,78.076866,8.330017
45814,22188840.0,0.0,17.824738,15.640289,22.526886,22.333801,22.762054,22.589203,17.676636,17.6333,17.6333,17.626068,0.0,0.03147406,0.03147406,0.04858403,25.0,17.715515,0.0,0.0,0.0,7.847541,9.54197e-21,0.0,81.69141,23.499702,35.44144,96.0,0.03538028,20.38198,241.60327,87.0358,0.0,81.69141,0.111531846,0.0,78.33788,8.330017
45815,22188900.0,0.0,17.763428,15.634064,22.524323,22.330994,22.761871,22.584686,17.722076,17.664764,17.664764,17.657043,0.0,0.03159371,0.03159371,0.048786063,25.0,17.715515,0.0,0.0,0.0,3.025117,9.54197e-21,0.0,81.91663,23.371923,35.758617,96.0,0.034511317,19.937935,241.57512,87.08994,0.0,81.91663,0.1119732,0.0,78.54381,8.330017
45816,22188960.0,0.0,17.679749,15.628021,22.521484,22.327759,22.761383,22.58023,17.741516,17.696442,17.696442,17.688538,0.0,0.03170521,0.03170521,0.048973605,25.0,17.715515,0.0,0.0,0.0,-2.8549209,9.54197e-21,0.0,82.09476,23.294355,36.15244,96.0,0.033387836,19.386581,241.54605,87.16416,0.0,82.09476,0.11238395,0.0,78.70522,8.330017
45817,22189020.0,0.0,17.901855,15.62207,22.518707,22.324615,22.760925,22.575775,17.76065,17.719482,17.719482,17.712341,0.0,0.031809404,0.031809404,0.04914844,25.0,17.798798,0.0,0.0,0.0,7.5167994,9.54197e-21,0.0,82.22028,23.291325,35.017143,96.0,0.03728327,20.976002,241.51743,87.273575,0.0,82.22028,0.11276725,0.0,78.81694,8.330017
45818,22189080.0,0.0,17.845123,15.616241,22.515991,22.321533,22.760498,22.571411,17.803864,17.749634,17.749634,17.742188,0.0,0.031898715,0.031898715,0.049297165,25.0,17.798798,0.0,0.0,0.0,3.017412,9.54197e-21,0.0,82.3025,23.310995,35.306095,96.0,0.036446173,20.571466,241.48914,87.379944,0.0,82.3025,0.11309464,0.0,78.888176,8.330017
45819,22189140.0,0.0,17.776642,15.610535,22.513367,22.318573,22.760162,22.567108,17.816803,17.777466,17.777466,17.770233,0.0,0.031976987,0.031976987,0.049427137,25.0,17.798798,0.0,0.0,0.0,-1.7803792,9.54197e-21,0.0,82.345894,23.364498,35.61614,96.0,0.035527803,20.137407,241.462,87.49415,0.0,82.345894,0.11338123,0.0,78.92321,8.330017
45820,22189200.0,0.0,17.998596,15.60495,22.510803,22.315704,22.759827,22.562866,17.843445,17.799957,17.799957,17.793274,0.0,0.032049853,0.032049853,0.049548164,25.0,17.88211,0.0,0.0,0.0,8.470926,9.54197e-21,0.0,82.35876,23.457895,34.503536,96.0,0.03938364,21.695045,241.4367,87.62584,0.0,82.35876,0.11364805,0.0,78.92964,8.330017
45821,22189260.0,0.0,17.922699,15.599426,22.508057,22.31247,22.759247,22.558624,17.896088,17.833252,17.833252,17.825714,0.0,0.032107368,0.032107368,0.04964265,25.0,17.88211,0.0,0.0,0.0,2.4947445,9.54197e-21,0.0,82.3463,23.55653,34.884296,96.0,0.03817209,21.161985,241.41289,87.744,0.0,82.3463,0.1138576,0.0,78.91275,8.330017
45822,22189320.0,0.0,17.82547,15.593994,22.505402,22.309418,22.758728,22.554535,17.912231,17.867615,17.867615,17.85965,0.0,0.03215518,0.03215518,0.049721032,25.0,17.88211,0.0,0.0,0.0,-4.319804,9.54197e-21,0.0,82.31199,23.668697,35.32292,96.0,0.03676169,20.547909,241.391,87.85978,0.0,82.31199,0.11403163,0.0,78.87578,8.330017
45823,22189380.0,0.0,18.06668,15.588654,22.502838,22.306488,22.7583,22.550507,17.924408,17.88858,17.88858,17.881714,0.0,0.03219844,0.03219844,0.04979232,25.0,17.965393,0.0,0.0,0.0,7.545104,9.54197e-21,0.0,82.25572,23.80843,34.11519,96.0,0.040945567,22.238735,241.37187,87.98692,0.0,82.25572,0.11418947,0.0,78.81838,8.330017
45824,22189440.0,0.0,18.01587,15.583374,22.500397,22.30371,22.757935,22.54654,17.967957,17.916626,17.916626,17.909576,0.0,0.032226447,0.032226447,0.04983732,25.0,17.965393,0.0,0.0,0.0,3.423149,9.54197e-21,0.0,82.18619,23.942825,34.370678,96.0,0.040105533,21.88105,241.35493,88.09448,0.0,82.18619,0.114290446,0.0,78.74903,8.330017
45825,22189500.0,0.0,17.942963,15.578125,22.498077,22.301056,22.75766,22.542694,17.983215,17.944458,17.944458,17.93747,0.0,0.03224605,0.03224605,0.049868446,25.0,17.965393,0.0,0.0,0.0,-1.7673776,9.54197e-21,0.0,82.10786,24.077204,34.692898,96.0,0.039029017,21.429941,241.34035,88.193146,0.0,82.10786,0.11436083,0.0,78.67191,8.330017
45826,22189560.0,0.0,18.166473,15.572937,22.495605,22.298157,22.757172,22.53888,18.011108,17.967133,17.967133,17.960602,0.0,0.032264873,0.032264873,0.04989885,25.0,18.048706,0.0,0.0,0.0,8.584509,9.54197e-21,0.0,82.02107,24.219625,33.59542,96.0,0.04285701,22.966408,241.32811,88.29584,0.0,82.02107,0.114428855,0.0,78.58701,8.330017
45827,22189620.0,0.0,18.085815,15.56778,22.493225,22.29538,22.756775,22.535187,18.062653,18.000793,18.000793,17.993347,0.0,0.032270078,0.032270078,0.0499057,25.0,18.048706,0.0,0.0,0.0,2.3264108,9.54197e-21,0.0,81.932175,24.351576,33.987766,96.0,0.041495696,22.417126,241.31789,88.377655,0.0,81.932175,0.1144461,0.0,78.50064,8.330017
45828,22189680.0,0.0,17.99121,15.562683,22.491028,22.292816,22.75647,22.531586,18.077545,18.034271,18.034271,18.02649,0.0,0.03227028,0.03227028,0.049904462,25.0,18.048706,0.0,0.0,0.0,-4.323624,9.54197e-21,0.0,81.8442,24.474617,34.40185,96.0,0.040062714,21.837406,241.3096,88.44901,0.0,81.8442,0.114445254,0.0,78.4156,8.330017
45829,22189740.0,0.0,18.238007,15.557556,22.488922,22.290436,22.756287,22.528107,18.09079,18.054901,18.054901,18.048157,0.0,0.03227299,0.03227299,0.04990821,25.0,18.132019,0.0,0.0,0.0,7.854309,9.54197e-21,0.0,81.75457,24.596416,33.193825,96.0,0.044279315,23.528646,241.3036,88.52256,0.0,81.75457,0.11445442,0.0,78.329155,8.330017
45830,22189800.0,0.0,18.181793,15.55249,22.486969,22.288177,22.756165,22.52472,18.13562,18.083405,18.083405,18.076416,0.0,0.03226382,0.03226382,0.049891226,25.0,18.132019,0.0,0.0,0.0,3.3813488,9.54197e-21,0.0,81.669426,24.70474,33.469986,96.0,0.043292347,23.142017,241.29929,88.57528,0.0,81.669426,0.11441904,0.0,78.24738,8.330017
45831,22189860.0,0.0,18.09549,15.547394,22.484894,22.285736,22.75589,22.521423,18.156067,18.113556,18.113556,18.106323,0.0,0.03225175,0.03225175,0.04986961,25.0,18.132019,0.0,0.0,0.0,-2.805711,9.54197e-21,0.0,81.59039,24.800875,33.849403,96.0,0.041946404,22.610838,241.29637,88.61786,0.0,81.59039,0.11437328,0.0,78.171776,8.330017
45832,22189920.0,0.0,18.33081,15.542267,22.48291,22.283417,22.755707,22.518188,18.177582,18.136078,18.136078,18.129456,0.0,0.03224532,0.03224532,0.049858317,25.0,18.215302,0.0,0.0,0.0,8.479141,9.54197e-21,0.0,81.514175,24.888073,32.71276,96.0,0.045934815,24.202137,241.295,88.66153,0.0,81.514175,0.11434912,0.0,78.09887,8.330017
45833,22189980.0,0.0,18.260437,15.53717,22.48108,22.28128,22.755615,22.515076,18.226746,18.16748,18.16748,18.160217,0.0,0.032228526,0.032228526,0.04982876,25.0,18.215302,0.0,0.0,0.0,2.9523835,9.54197e-21,0.0,81.44556,24.96503,33.052742,96.0,0.044703156,23.72616,241.29475,88.68785,0.0,81.44556,0.11428595,0.0,78.03354,8.330017
45834,22190040.0,0.0,18.168945,15.532013,22.4794,22.279358,22.755646,22.512085,18.241486,18.198975,18.198975,18.191467,0.0,0.032210983,0.032210983,0.049798284,25.0,18.215302,0.0,0.0,0.0,-3.4863508,9.54197e-21,0.0,81.38672,25.026772,33.445076,96.0,0.04329407,23.176897,241.29553,88.70459,0.0,81.38672,0.11422035,0.0,77.97779,8.330017
45835,22190100.0,0.0,18.414368,15.526825,22.477844,22.277588,22.755768,22.509186,18.259186,18.220337,18.220337,18.213684,0.0,0.032202035,0.032202035,0.049783185,25.0,18.298615,0.0,0.0,0.0,8.494997,9.54197e-21,0.0,81.33127,25.077408,32.27027,96.0,0.047436472,24.821619,241.29713,88.724396,0.0,81.33127,0.11418735,0.0,77.92515,8.330017
45836,22190160.0,0.0,18.34137,15.521576,22.476166,22.275574,22.755707,22.506317,18.31076,18.25116,18.25116,18.243896,0.0,0.032183252,0.032183252,0.04975054,25.0,18.298615,0.0,0.0,0.0,2.7422028,9.54197e-21,0.0,81.28402,25.122696,32.622303,96.0,0.046152238,24.32878,241.29938,88.7302,0.0,81.28402,0.11411712,0.0,77.88057,8.330017
45837,22190220.0,0.0,18.240112,15.516296,22.47461,22.273743,22.755768,22.503601,18.32788,18.284271,18.284271,18.27658,0.0,0.03216496,0.03216496,0.049719073,25.0,18.298615,0.0,0.0,0.0,-4.338425,9.54197e-21,0.0,81.24657,25.154724,33.056213,96.0,0.044586875,23.721306,241.30211,88.72892,0.0,81.24657,0.11404903,0.0,77.84552,8.330017
45838,22190280.0,0.0,18.252106,15.510956,22.473175,22.272095,22.75592,22.500977,18.302856,18.296387,18.296387,18.29071,0.0,0.032150958,0.032150958,0.04969533,25.0,18.300018,0.0,0.0,0.0,-3.1576219,9.54197e-21,0.0,81.216866,25.175108,32.95487,96.0,0.044921715,23.863182,241.30519,88.72564,0.0,81.216866,0.11399728,0.0,77.81786,8.330017
45839,22190340.0,0.0,18.30426,15.505524,22.471802,22.270477,22.756104,22.498352,18.284454,18.294159,18.294159,18.291107,0.0,0.032138687,0.032138687,0.04967459,25.0,18.300018,0.0,0.0,0.0,0.64940083,9.54197e-21,0.0,81.19203,25.188791,32.692547,96.0,0.045829475,24.230438,241.30844,88.72035,0.0,81.19203,0.11395198,0.0,77.7948,8.330017
45840,22190400.0,0.0,18.330933,15.5,22.470398,22.26886,22.756256,22.495728,18.288239,18.29013,18.29013,18.288696,0.0,0.032126542,0.032126542,0.049653973,25.0,18.300018,0.0,0.0,0.0,2.3592663,9.54197e-21,0.0,81.17247,25.196629,32.565308,96.0,0.046260502,24.408571,241.31178,88.71178,0.0,81.17247,0.11390707,0.0,77.77675,8.330017
45841,22190460.0,0.0,18.310669,15.494446,22.46875,22.266846,22.756165,22.493073,18.302185,18.292725,18.292725,18.291565,0.0,0.03211428,0.03211428,0.04963311,25.0,18.300018,0.0,0.0,0.0,0.7646478,9.54197e-21,0.0,81.15868,25.199041,32.649082,96.0,0.0459431,24.291286,241.31512,88.699905,0.0,81.15868,0.113861665,0.0,77.764244,8.330017
45842,22190520.0,0.0,18.286835,15.488922,22.467133,22.264923,22.756073,22.490417,18.305481,18.297882,18.297882,18.296692,0.0,0.03210361,0.03210361,0.04961508,25.0,18.300018,0.0,0.0,0.0,-0.88109773,9.54197e-21,0.0,81.15088,25.195183,32.73545,96.0,0.045619696,24.170372,241.31837,88.68615,0.0,81.15088,0.11382229,0.0,77.75743,8.330017
45843,22190580.0,0.0,18.286194,15.483398,22.465546,22.263,22.756012,22.487793,18.300446,18.299652,18.299652,18.298737,0.0,0.03209503,0.03209503,0.049600706,25.0,18.300018,0.0,0.0,0.0,-0.83557516,9.54197e-21,0.0,81.147255,25.186901,32.713593,96.0,0.045683008,24.200972,241.32144,88.67212,0.0,81.147255,0.11379075,0.0,77.754555,8.330017
45844,22190640.0,0.0,18.297028,15.477875,22.46399,22.261108,22.75595,22.485168,18.295471,18.298706,18.298706,18.29831,0.0,0.0320878,0.0320878,0.04958864,25.0,18.300018,0.0,0.0,0.0,-0.02846792,9.54197e-21,0.0,81.146255,25.17615,32.64332,96.0,0.045919985,24.299356,241.32436,88.65812,0.0,81.146255,0.11376421,0.0,77.75413,8.330017
45845,22190700.0,0.0,18.305328,15.472351,22.462402,22.259216,22.75589,22.482574,18.295105,18.29715,18.29715,18.297058,0.0,0.032081675,0.032081675,0.049578454,25.0,18.300018,0.0,0.0,0.0,0.5295473,9.54197e-21,0.0,81.14802,25.163296,32.589424,96.0,0.0461009,24.374807,241.32704,88.6441,0.0,81.14802,0.11374178,0.0,77.75629,8.330017
45846,22190760.0,0.0,18.303253,15.466858,22.460602,22.256989,22.755585,22.47992,18.298218,18.296936,18.296936,18.296906,0.0,0.032076433,0.032076433,0.04956974,25.0,18.300018,0.0,0.0,0.0,0.33763987,9.54197e-21,0.0,81.152245,25.148935,32.583366,96.0,0.046113748,24.383286,241.32948,88.63014,0.0,81.152245,0.11372258,0.0,77.76074,8.330017
45847,22190820.0,0.0,18.295929,15.461365,22.458801,22.25476,22.75528,22.477264,18.300262,18.298065,18.298065,18.297943,0.0,0.03207219,0.03207219,0.049562726,25.0,18.300018,0.0,0.0,0.0,-0.18349458,9.54197e-21,0.0,81.158516,25.133476,32.598133,96.0,0.046054475,24.362614,241.33165,88.61663,0.0,81.158516,0.11370708,0.0,77.767105,8.330017
45848,22190880.0,0.0,18.295288,15.455902,22.457031,22.252594,22.754974,22.47464,18.299225,18.298492,18.298492,18.29837,0.0,0.03206962,0.03206962,0.049558584,25.0,18.300018,0.0,0.0,0.0,-0.21003716,9.54197e-21,0.0,81.16661,25.117466,32.58135,96.0,0.046109796,24.38611,241.3334,88.60462,0.0,81.16661,0.11369779,0.0,77.77512,8.330017
45849,22190940.0,0.0,18.296661,15.450439,22.455261,22.250397,22.75467,22.472015,18.29831,18.298431,18.298431,18.29834,0.0,0.03206785,0.03206785,0.049555782,25.0,18.300018,0.0,0.0,0.0,-0.10319998,9.54197e-21,0.0,81.17528,25.10175,32.556206,96.0,0.046196073,24.421312,241.33493,88.593636,0.0,81.17528,0.11369146,0.0,77.783646,8.330017
45850,22191000.0,0.0,18.298462,15.444977,22.453491,22.24823,22.754395,22.46939,18.297699,18.298187,18.298187,18.298187,0.0,0.03206651,0.03206651,0.0495537,25.0,18.300018,0.0,0.0,0.0,0.027091118,9.54197e-21,0.0,81.184204,25.086302,32.529682,96.0,0.04628796,24.458445,241.3363,88.583275,0.0,81.184204,0.11368669,0.0,77.79237,8.330017
45851,22191060.0,0.0,18.299316,15.439545,22.451508,22.245758,22.753876,22.466705,18.297852,18.297974,18.297974,18.298004,0.0,0.03206583,0.03206583,0.049552724,25.0,18.300018,0.0,0.0,0.0,0.082689315,9.54197e-21,0.0,81.19342,25.071535,32.507835,96.0,0.0463644,24.48903,241.33745,88.57401,0.0,81.19342,0.113684356,0.0,77.80134,8.330017
45852,22191120.0,0.0,18.298859,15.434143,22.449554,22.243286,22.753357,22.46405,18.298218,18.298004,18.298004,18.298004,0.0,0.03206569,0.03206569,0.049552646,25.0,18.300018,0.0,0.0,0.0,0.04430836,9.54197e-21,0.0,81.20264,25.057693,32.49196,96.0,0.04642056,24.511261,241.33835,88.56587,0.0,81.20264,0.113684,0.0,77.81026,8.330017
45853,22191180.0,0.0,18.29776,15.428741,22.44757,22.240845,22.752869,22.461395,18.298492,18.298187,18.298187,18.298157,0.0,0.03206605,0.03206605,0.0495534,25.0,18.300018,0.0,0.0,0.0,-0.033428013,9.54197e-21,0.0,81.21173,25.044859,32.478626,96.0,0.046468522,24.529924,241.33905,88.558846,0.0,81.21173,0.113685474,0.0,77.81902,8.330017
45854,22191240.0,0.0,18.29776,15.42334,22.445648,22.238403,22.75238,22.45874,18.29834,18.298218,18.298218,18.298218,0.0,0.032066986,0.032066986,0.04955511,25.0,18.300018,0.0,0.0,0.0,-0.03168,9.54197e-21,0.0,81.22013,25.033842,32.46034,96.0,0.046535034,24.555527,241.33946,88.5535,0.0,81.22013,0.113689065,0.0,77.82707,8.330017
45855,22191300.0,0.0,18.297913,15.417969,22.443695,22.235992,22.751862,22.456116,18.298248,18.298218,18.298218,18.298218,0.0,0.032068275,0.032068275,0.049557384,25.0,18.300018,0.0,0.0,0.0,-0.019209351,9.54197e-21,0.0,81.22722,25.025257,32.441525,96.0,0.046603993,24.581867,241.33965,88.54993,0.0,81.22722,0.11369391,0.0,77.83383,8.330017
45856,22191360.0,0.0,18.298096,15.412628,22.44159,22.233307,22.75119,22.45346,18.298157,18.298187,18.298187,18.298187,0.0,0.032069493,0.032069493,0.049559556,25.0,18.300018,0.0,0.0,0.0,-0.004911486,9.54197e-21,0.0,81.23465,25.016066,32.422337,96.0,0.046674207,24.60873,241.33987,88.54594,0.0,81.23465,0.11369853,0.0,77.84093,8.330017
45857,22191420.0,0.0,18.29831,15.407288,22.439484,22.230621,22.750519,22.450775,18.298096,18.298157,18.298157,18.298157,0.0,0.032070883,0.032070883,0.04956199,25.0,18.300018,0.0,0.0,0.0,0.008636992,9.54197e-21,0.0,81.24141,25.008114,32.403244,96.0,0.04674437,24.635462,241.33998,88.54284,0.0,81.24141,0.11370374,0.0,77.84736,8.330017
45858,22191480.0,0.0,18.298279,15.401947,22.437378,22.227966,22.749847,22.44815,18.298126,18.298157,18.298157,18.298157,0.0,0.032072388,0.032072388,0.049564593,25.0,18.300018,0.0,0.0,0.0,0.007240112,9.54197e-21,0.0,81.24639,25.002935,32.385235,96.0,0.046810865,24.660671,241.33987,88.54147,0.0,81.24639,0.11370935,0.0,77.852066,8.330017
45859,22191540.0,0.0,18.29831,15.396637,22.435303,22.225311,22.749146,22.445496,18.298187,18.298157,18.298157,18.298157,0.0,0.0320739,0.0320739,0.04956721,25.0,18.300018,0.0,0.0,0.0,0.0066741705,9.54197e-21,0.0,81.25172,24.99725,32.36715,96.0,0.04687769,24.685993,241.3398,88.53982,0.0,81.25172,0.113715,0.0,77.85711,8.330017
45860,22191600.0,0.0,18.298248,15.391357,22.433197,22.222687,22.748474,22.44284,18.298218,18.298187,18.298187,18.298187,0.0,0.03207542,0.03207542,0.049569834,25.0,18.300018,0.0,0.0,0.0,0.0016382437,9.54197e-21,0.0,81.256325,24.992636,32.349464,96.0,0.046943106,24.71075,241.33966,88.538795,0.0,81.256325,0.11372066,0.0,77.86145,8.330017
45861,22191660.0,0.0,18.298126,15.386108,22.43097,22.219818,22.74765,22.440155,18.298218,18.298187,18.298187,18.298187,0.0,0.032076936,0.032076936,0.049572427,25.0,18.300018,0.0,0.0,0.0,-0.005570942,9.54197e-21,0.0,81.260216,24.98904,32.331806,96.0,0.04700842,24.735472,241.33946,88.538345,0.0,81.260216,0.11372629,0.0,77.8651,8.330017
45862,22191720.0,0.0,18.298126,15.380859,22.428741,22.21695,22.746826,22.4375,18.298187,18.298218,18.298218,18.298187,0.0,0.0320784,0.0320784,0.04957493,25.0,18.300018,0.0,0.0,0.0,-0.0042073727,9.54197e-21,0.0,81.26341,24.986366,32.313595,96.0,0.047075648,24.760971,241.33922,88.53838,0.0,81.26341,0.11373173,0.0,77.86808,8.330017
45863,22191780.0,0.0,18.298218,15.37561,22.426514,22.214111,22.746002,22.434845,18.298187,18.298187,18.298187,18.298187,0.0,0.032079786,0.032079786,0.04957729,25.0,18.300018,0.0,0.0,0.0,0.0011013749,9.54197e-21,0.0,81.26595,24.984499,32.29521,96.0,0.04714335,24.786705,241.33896,88.538795,0.0,81.26595,0.11373686,0.0,77.87044,8.330017
45864,22191840.0,0.0,18.298279,15.370392,22.424316,22.211304,22.745178,22.43219,18.298187,18.298187,18.298187,18.298187,0.0,0.032081064,0.032081064,0.049579464,25.0,18.300018,0.0,0.0,0.0,0.004331422,9.54197e-21,0.0,81.26793,24.983288,32.277042,96.0,0.04721013,24.81214,241.33868,88.539474,0.0,81.26793,0.11374159,0.0,77.87226,8.330017
45865,22191900.0,0.0,18.29831,15.365204,22.42212,22.208466,22.744354,22.429565,18.298187,18.298187,18.298187,18.298187,0.0,0.032082245,0.032082245,0.04958146,25.0,18.300018,0.0,0.0,0.0,0.0055186106,9.54197e-21,0.0,81.2693,24.982807,32.259087,96.0,0.047276013,24.83728,241.3384,88.540474,0.0,81.2693,0.11374595,0.0,77.8735,8.330017
45866,22191960.0,0.0,18.298187,15.360046,22.41977,22.205475,22.743378,22.42688,18.298248,18.298218,18.298218,18.298218,0.0,0.032083303,0.032083303,0.04958325,25.0,18.300018,0.0,0.0,0.0,-0.0009088646,9.54197e-21,0.0,81.27017,24.982862,32.241528,96.0,0.047340278,24.861862,241.3381,88.54164,0.0,81.27017,0.11374985,0.0,77.87426,8.330017
45867,22192020.0,0.0,18.298157,15.354889,22.41745,22.202484,22.742432,22.424225,18.298248,18.298218,18.298218,18.298218,0.0,0.032084238,0.032084238,0.049584817,25.0,18.300018,0.0,0.0,0.0,-0.004153325,9.54197e-21,0.0,81.270615,24.983341,32.223778,96.0,0.04740502,24.886707,241.33783,88.54292,0.0,81.270615,0.11375329,0.0,77.874626,8.330017
45868,22192080.0,0.0,18.298187,15.349762,22.41513,22.199493,22.741486,22.4216,18.298218,18.298218,18.298218,18.298218,0.0,0.032085046,0.032085046,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.0017639152,9.54197e-21,0.0,81.27066,24.98419,32.205746,96.0,0.047470596,24.911959,241.33757,88.54429,0.0,81.27066,0.11375627,0.0,77.8746,8.330017
45869,22192140.0,0.0,18.298248,15.344666,22.412842,22.196533,22.74054,22.418945,18.298218,18.298218,18.298218,18.298218,0.0,0.03208573,0.03208573,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.0022383295,9.54197e-21,0.0,81.27039,24.985298,32.1877,96.0,0.047536008,24.93722,241.33733,88.54567,0.0,81.27039,0.11375879,0.0,77.874306,8.330017
45870,22192200.0,0.0,18.298279,15.3396,22.410553,22.193634,22.739594,22.416351,18.298218,18.298218,18.298218,18.298218,0.0,0.032086153,0.032086153,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0022588442,9.54197e-21,0.0,81.26963,24.986713,32.17007,96.0,0.0475995,24.961897,241.33716,88.546936,0.0,81.26963,0.113760315,0.0,77.87354,8.330017
45871,22192260.0,0.0,18.298248,15.334534,22.408173,22.190521,22.738525,22.413696,18.298218,18.298218,18.298218,18.298218,0.0,0.03208662,0.03208662,0.04958878,25.0,18.300018,0.0,0.0,0.0,0.0010394321,9.54197e-21,0.0,81.268936,24.988104,32.152344,96.0,0.047663454,24.986721,241.33696,88.54824,0.0,81.268936,0.11376203,0.0,77.87283,8.330017
45872,22192320.0,0.0,18.298248,15.329498,22.405762,22.187408,22.737457,22.411072,18.298248,18.298218,18.298218,18.298218,0.0,0.032086983,0.032086983,0.04958938,25.0,18.300018,0.0,0.0,0.0,-3.835954e-05,9.54197e-21,0.0,81.26808,24.98957,32.134674,96.0,0.047727015,25.011454,241.33679,88.549484,0.0,81.26808,0.113763355,0.0,77.87199,8.330017
45873,22192380.0,0.0,18.298248,15.324493,22.403381,22.184326,22.73642,22.408447,18.298248,18.298218,18.298218,18.298218,0.0,0.032087263,0.032087263,0.049589835,25.0,18.300018,0.0,0.0,0.0,-0.0003337946,9.54197e-21,0.0,81.26713,24.991047,32.11705,96.0,0.047790308,25.036129,241.33665,88.55064,0.0,81.26713,0.11376436,0.0,77.87103,8.330017
45874,22192440.0,0.0,18.298248,15.319489,22.401031,22.181244,22.735352,22.405823,18.298248,18.298248,18.298248,18.298248,0.0,0.03208745,0.03208745,0.049590133,25.0,18.300018,0.0,0.0,0.0,0.0005955313,9.54197e-21,0.0,81.266045,24.992561,32.09943,96.0,0.04785342,25.060793,241.33653,88.55171,0.0,81.266045,0.11376503,0.0,77.86998,8.330017
45875,22192500.0,0.0,18.298279,15.314545,22.398651,22.178192,22.734314,22.403198,18.298248,18.298248,18.298248,18.298248,0.0,0.03208756,0.03208756,0.04959031,25.0,18.300018,0.0,0.0,0.0,0.0017139827,9.54197e-21,0.0,81.264915,24.994028,32.081905,96.0,0.047916114,25.085337,241.33644,88.55268,0.0,81.264915,0.11376543,0.0,77.86888,8.330017
45876,22192560.0,0.0,18.298279,15.309601,22.39621,22.174988,22.733154,22.400574,18.298248,18.298248,18.298248,18.298248,0.0,0.03208761,0.03208761,0.049590364,25.0,18.300018,0.0,0.0,0.0,0.000515616,9.54197e-21,0.0,81.26376,24.995432,32.064484,96.0,0.047978304,25.109716,241.33636,88.553535,0.0,81.26376,0.11376558,0.0,77.86777,8.330017
45877,22192620.0,0.0,18.298248,15.3046875,22.393738,22.171814,22.732025,22.39798,18.298279,18.298248,18.298248,18.298248,0.0,0.032087598,0.032087598,0.049590338,25.0,18.300018,0.0,0.0,0.0,-0.00044758822,9.54197e-21,0.0,81.26261,24.996744,32.047092,96.0,0.04804033,25.13407,241.33632,88.55429,0.0,81.26261,0.113765545,0.0,77.86665,8.330017
45878,22192680.0,0.0,18.298279,15.299805,22.391327,22.16864,22.730896,22.395386,18.298279,18.298248,18.298248,18.298248,0.0,0.03208755,0.03208755,0.049590237,25.0,18.300018,0.0,0.0,0.0,0.00030220483,9.54197e-21,0.0,81.26149,24.997944,32.02969,96.0,0.048102338,25.158436,241.33629,88.554924,0.0,81.26149,0.11376533,0.0,77.865585,8.330017
45879,22192740.0,0.0,18.29831,15.294952,22.388885,22.165466,22.729736,22.392792,18.298279,18.298279,18.298279,18.298279,0.0,0.032087464,0.032087464,0.049590085,25.0,18.300018,0.0,0.0,0.0,0.0010825004,9.54197e-21,0.0,81.26042,24.999027,32.012386,96.0,0.048163943,25.182661,241.33629,88.555466,0.0,81.26042,0.11376502,0.0,77.86455,8.330017
45880,22192800.0,0.0,18.29831,15.290131,22.386475,22.162354,22.728607,22.390198,18.298279,18.298279,18.298279,18.298279,0.0,0.032087352,0.032087352,0.04958988,25.0,18.300018,0.0,0.0,0.0,0.0023218123,9.54197e-21,0.0,81.25939,24.999992,31.99515,96.0,0.048225246,25.206789,241.33629,88.55589,0.0,81.25939,0.11376458,0.0,77.86357,8.330017
45881,22192860.0,0.0,18.29831,15.285339,22.383972,22.159058,22.727386,22.387604,18.29831,18.298279,18.298279,18.298279,0.0,0.03208721,0.03208721,0.049589634,25.0,18.300018,0.0,0.0,0.0,0.0004691418,9.54197e-21,0.0,81.25843,25.000832,31.978098,96.0,0.048285887,25.230663,241.3363,88.55623,0.0,81.25843,0.11376406,0.0,77.86265,8.330017
45882,22192920.0,0.0,18.298279,15.280548,22.38147,22.155792,22.726166,22.38501,18.29831,18.298279,18.298279,18.298279,0.0,0.03208706,0.03208706,0.049589373,25.0,18.300018,0.0,0.0,0.0,-0.0006476822,9.54197e-21,0.0,81.25754,25.001547,31.96105,96.0,0.048346493,25.25453,241.33633,88.55648,0.0,81.25754,0.1137635,0.0,77.8618,8.330017
45883,22192980.0,0.0,18.29831,15.275818,22.378998,22.152557,22.724945,22.382446,18.29831,18.298279,18.298279,18.298279,0.0,0.032086905,0.032086905,0.049589097,25.0,18.300018,0.0,0.0,0.0,0.00022190285,9.54197e-21,0.0,81.25672,25.002138,31.943974,96.0,0.04840721,25.278437,241.33638,88.556656,0.0,81.25672,0.11376291,0.0,77.86103,8.330017
45884,22193040.0,0.0,18.29834,15.271088,22.376526,22.149323,22.723755,22.379883,18.29831,18.29831,18.29831,18.29831,0.0,0.03208674,0.03208674,0.04958882,25.0,18.300018,0.0,0.0,0.0,0.0017295255,9.54197e-21,0.0,81.25598,25.002619,31.926966,96.0,0.048467677,25.302246,241.33643,88.556755,0.0,81.25598,0.11376231,0.0,77.86033,8.330017
45885,22193100.0,0.0,18.29837,15.266418,22.374054,22.146118,22.722534,22.37732,18.29831,18.29831,18.29831,18.29831,0.0,0.03208659,0.03208659,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0025160476,9.54197e-21,0.0,81.25532,25.003,31.910118,96.0,0.0485276,25.325834,241.33647,88.55681,0.0,81.25532,0.11376173,0.0,77.859695,8.330017
45886,22193160.0,0.0,18.29834,15.261749,22.371521,22.142792,22.721252,22.374756,18.29834,18.29831,18.29831,18.29831,0.0,0.032086432,0.032086432,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.001130321,9.54197e-21,0.0,81.25473,25.003275,31.893408,96.0,0.048587035,25.34923,241.33653,88.5568,0.0,81.25473,0.11376116,0.0,77.85914,8.330017
45887,22193220.0,0.0,18.29834,15.257141,22.368988,22.139496,22.71997,22.372192,18.29834,18.29831,18.29831,18.29831,0.0,0.032086287,0.032086287,0.049588043,25.0,18.300018,0.0,0.0,0.0,-0.00013772114,9.54197e-21,0.0,81.2542,25.003464,31.876755,96.0,0.04864629,25.372543,241.3366,88.556755,0.0,81.2542,0.11376061,0.0,77.85864,8.330017
45888,22193280.0,0.0,18.29834,15.252533,22.366516,22.1362,22.71872,22.36969,18.29834,18.29834,18.29834,18.29834,0.0,0.032086167,0.032086167,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.00014591914,9.54197e-21,0.0,81.25382,25.003498,31.860203,96.0,0.04870524,25.395716,241.33665,88.55665,0.0,81.25382,0.11376018,0.0,77.858284,8.330017
45889,22193340.0,0.0,18.29837,15.247986,22.364014,22.132935,22.717438,22.367157,18.29834,18.29834,18.29834,18.29834,0.0,0.03208605,0.03208605,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.00054227066,9.54197e-21,0.0,81.25341,25.003553,31.843603,96.0,0.048764374,25.418955,241.33672,88.55655,0.0,81.25341,0.113759734,0.0,77.8579,8.330017
45890,22193400.0,0.0,18.2984,15.243439,22.361511,22.12967,22.716187,22.364624,18.29834,18.29834,18.29834,18.29834,0.0,0.032085937,0.032085937,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0020783865,9.54197e-21,0.0,81.25305,25.003555,31.827105,96.0,0.048823174,25.442055,241.33678,88.55643,0.0,81.25305,0.113759324,0.0,77.85756,8.330017
45891,22193460.0,0.0,18.2984,15.238953,22.358948,22.126312,22.714844,22.362091,18.29837,18.29834,18.29834,18.29834,0.0,0.032085836,0.032085836,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.0015343947,9.54197e-21,0.0,81.25274,25.003506,31.810757,96.0,0.04888145,25.464937,241.33684,88.55629,0.0,81.25274,0.11375895,0.0,77.85728,8.330017
45892,22193520.0,0.0,18.29837,15.234497,22.356415,22.122955,22.713501,22.359558,18.29837,18.29837,18.29837,18.29837,0.0,0.03208575,0.03208575,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.0002768199,9.54197e-21,0.0,81.25247,25.003418,31.794525,96.0,0.048939355,25.487665,241.33688,88.55615,0.0,81.25247,0.11375864,0.0,77.85702,8.330017
45893,22193580.0,0.0,18.2984,15.2300415,22.353882,22.119629,22.712189,22.357056,18.29837,18.29837,18.29837,18.29837,0.0,0.032085676,0.032085676,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0004138946,9.54197e-21,0.0,81.25224,25.003302,31.77832,96.0,0.048997194,25.510353,241.33694,88.556,0.0,81.25224,0.11375836,0.0,77.8568,8.330017
45894,22193640.0,0.0,18.2984,15.225647,22.351349,22.116302,22.710876,22.354553,18.2984,18.29837,18.29837,18.29837,0.0,0.032085616,0.032085616,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0008463395,9.54197e-21,0.0,81.25203,25.003168,31.762213,96.0,0.04905471,25.532902,241.33699,88.55586,0.0,81.25203,0.11375814,0.0,77.8566,8.330017
45895,22193700.0,0.0,18.298431,15.221283,22.348846,22.113007,22.709564,22.35205,18.2984,18.2984,18.2984,18.29837,0.0,0.032085564,0.032085564,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0020377156,9.54197e-21,0.0,81.25184,25.003012,31.746176,96.0,0.049112003,25.555355,241.33705,88.55572,0.0,81.25184,0.11375797,0.0,77.85643,8.330017
45896,22193760.0,0.0,18.298431,15.216949,22.346252,22.109589,22.70819,22.349579,18.2984,18.2984,18.2984,18.2984,0.0,0.032085527,0.032085527,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0010649741,9.54197e-21,0.0,81.25168,25.002848,31.730303,96.0,0.049168736,25.577576,241.3371,88.55558,0.0,81.25168,0.11375782,0.0,77.85627,8.330017
45897,22193820.0,0.0,18.298431,15.212677,22.343689,22.106201,22.706818,22.347076,18.298431,18.2984,18.2984,18.2984,0.0,0.0320855,0.0320855,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.0002958972,9.54197e-21,0.0,81.251526,25.002678,31.714502,96.0,0.049225237,25.5997,241.33714,88.55545,0.0,81.251526,0.11375772,0.0,77.85613,8.330017
45898,22193880.0,0.0,18.298431,15.208405,22.341156,22.102844,22.705444,22.344604,18.298431,18.2984,18.2984,18.2984,0.0,0.03208548,0.03208548,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00070363155,9.54197e-21,0.0,81.25139,25.002508,31.698736,96.0,0.049281634,25.621769,241.33719,88.555336,0.0,81.25139,0.11375765,0.0,77.855995,8.330017
45899,22193940.0,0.0,18.298462,15.204193,22.338623,22.099487,22.704071,22.342133,18.298431,18.298431,18.298431,18.298431,0.0,0.032085467,0.032085467,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.001638591,9.54197e-21,0.0,81.25125,25.002344,31.683064,96.0,0.049337722,25.643713,241.33722,88.55522,0.0,81.25125,0.11375761,0.0,77.855865,8.330017
45900,22194000.0,0.0,18.298492,15.200012,22.33609,22.09616,22.702728,22.339691,18.298431,18.298431,18.298431,18.298431,0.0,0.03208546,0.03208546,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0020314485,9.54197e-21,0.0,81.251114,25.00219,31.667513,96.0,0.049393382,25.66548,241.33727,88.55513,0.0,81.251114,0.11375758,0.0,77.855736,8.330017
45901,22194060.0,0.0,18.298187,15.195801,22.332733,22.091919,22.7005,22.336395,18.298431,18.298431,18.298431,18.298431,0.0,0.032085463,0.032085463,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.011505058,9.54197e-21,0.0,81.25098,25.002039,31.651852,96.0,0.04944947,25.687408,241.3373,88.555046,0.0,81.25098,0.113757595,0.0,77.85561,8.330017
45902,22194120.0,0.0,18.298065,15.191559,22.329346,22.087708,22.698273,22.33313,18.29837,18.298431,18.298431,18.298431,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.016623538,9.54197e-21,0.0,81.25083,25.001894,31.635088,96.0,0.04950953,25.710875,241.33733,88.55498,0.0,81.25083,0.113757655,0.0,77.85548,8.330017
45903,22194180.0,0.0,18.298065,15.187286,22.325958,22.083527,22.696045,22.329895,18.29831,18.29837,18.29837,18.2984,0.0,0.0320855,0.0320855,0.049586736,25.0,18.300018,0.0,0.0,0.0,-0.014547385,9.54197e-21,0.0,81.25068,25.001762,31.617737,96.0,0.04957172,25.735167,241.33736,88.554924,0.0,81.25068,0.11375773,0.0,77.85532,8.330017
45904,22194240.0,0.0,18.298279,15.182953,22.322601,22.079346,22.693817,22.32663,18.298218,18.29831,18.29831,18.29834,0.0,0.032085534,0.032085534,0.049586795,25.0,18.300018,0.0,0.0,0.0,0.0015025097,9.54197e-21,0.0,81.25051,25.00164,31.599346,96.0,0.049637668,25.76092,241.33739,88.554886,0.0,81.25051,0.113757856,0.0,77.85516,8.330017
45905,22194300.0,0.0,18.29834,15.178558,22.319275,22.075226,22.69162,22.323425,18.298218,18.298279,18.298279,18.29831,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.005484714,9.54197e-21,0.0,81.25032,25.001556,31.581682,96.0,0.049700998,25.785646,241.3374,88.55487,0.0,81.25032,0.11375797,0.0,77.85498,8.330017
45906,22194360.0,0.0,18.29831,15.174164,22.315948,22.071045,22.689423,22.32022,18.298248,18.298279,18.298279,18.298279,0.0,0.032085586,0.032085586,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.003848142,9.54197e-21,0.0,81.25012,25.001482,31.564314,96.0,0.049763292,25.809965,241.33743,88.554855,0.0,81.25012,0.113758065,0.0,77.85479,8.330017
45907,22194420.0,0.0,18.298218,15.169708,22.312622,22.066925,22.687195,22.317047,18.298279,18.298279,18.298279,18.298279,0.0,0.032085612,0.032085612,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.0027122868,9.54197e-21,0.0,81.24992,25.001423,31.54718,96.0,0.04982473,25.833946,241.33746,88.55485,0.0,81.24992,0.113758154,0.0,77.85459,8.330017
45908,22194480.0,0.0,18.298218,15.165253,22.309326,22.062805,22.685028,22.313904,18.298279,18.298279,18.298279,18.298279,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0029208562,9.54197e-21,0.0,81.249695,25.001383,31.529621,96.0,0.049887717,25.85853,241.33748,88.554855,0.0,81.249695,0.11375825,0.0,77.85437,8.330017
45909,22194540.0,0.0,18.298218,15.160767,22.30603,22.058746,22.68283,22.31076,18.298248,18.298248,18.298248,18.298279,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0018730625,9.54197e-21,0.0,81.24945,25.001364,31.511978,96.0,0.04995101,25.883234,241.33751,88.55487,0.0,81.24945,0.11375834,0.0,77.85414,8.330017
45910,22194600.0,0.0,18.298248,15.15625,22.302765,22.054657,22.680664,22.307617,18.298248,18.298248,18.298248,18.298248,0.0,0.032085687,0.032085687,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.00059433613,9.54197e-21,0.0,81.249214,25.001339,31.494314,96.0,0.050014388,25.90796,241.33752,88.55488,0.0,81.249214,0.11375843,0.0,77.853905,8.330017
45911,22194660.0,0.0,18.297821,15.151733,22.29831,22.049133,22.677338,22.303406,18.298218,18.298248,18.298248,18.298248,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.01869984,9.54197e-21,0.0,81.248955,25.00132,31.476233,96.0,0.050079275,25.933277,241.33755,88.55489,0.0,81.248955,0.11375853,0.0,77.85366,8.330017
45912,22194720.0,0.0,18.297699,15.147217,22.293793,22.04364,22.674072,22.299194,18.298096,18.298187,18.298187,18.298218,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.022089025,9.54197e-21,0.0,81.24869,25.001299,31.456556,96.0,0.050149906,25.960821,241.33757,88.554924,0.0,81.24869,0.11375865,0.0,77.8534,8.330017
45913,22194780.0,0.0,18.297943,15.14267,22.289307,22.038177,22.670776,22.294983,18.297943,18.298126,18.298126,18.298126,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.004385596,9.54197e-21,0.0,81.2484,25.001282,31.43541,96.0,0.050225843,25.990427,241.3376,88.55496,0.0,81.2484,0.113758825,0.0,77.85312,8.330017
45914,22194840.0,0.0,18.298157,15.138123,22.284851,22.032745,22.667511,22.290802,18.297913,18.298035,18.298035,18.298065,0.0,0.03208583,0.03208583,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.010853634,9.54197e-21,0.0,81.24809,25.001286,31.414476,96.0,0.050301008,26.019733,241.33762,88.555,0.0,81.24809,0.11375896,0.0,77.85282,8.330017
45915,22194900.0,0.0,18.298126,15.133606,22.280426,22.027405,22.664276,22.286652,18.297943,18.298035,18.298035,18.298035,0.0,0.032085847,0.032085847,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.008551354,9.54197e-21,0.0,81.24776,25.001322,31.39473,96.0,0.050371893,26.047379,241.33765,88.555046,0.0,81.24776,0.11375903,0.0,77.8525,8.330017
45916,22194960.0,0.0,18.298096,15.129059,22.27591,22.021912,22.660889,22.28247,18.298004,18.298004,18.298004,18.298004,0.0,0.03208587,0.03208587,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.005235971,9.54197e-21,0.0,81.24743,25.001354,31.374905,96.0,0.050443083,26.075134,241.33766,88.555084,0.0,81.24743,0.11375911,0.0,77.85218,8.330017
45917,22195020.0,0.0,18.297974,15.124542,22.271393,22.01648,22.657532,22.27829,18.298035,18.298004,18.298004,18.298004,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.0015229137,9.54197e-21,0.0,81.24709,25.00139,31.355307,96.0,0.050513454,26.10257,241.33769,88.55513,0.0,81.24709,0.113759175,0.0,77.85186,8.330017
45918,22195080.0,0.0,18.298004,15.120056,22.266937,22.011108,22.654175,22.27414,18.298035,18.298004,18.298004,18.298004,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,-0.0016689512,9.54197e-21,0.0,81.24674,25.00143,31.335445,96.0,0.05058477,26.130375,241.33772,88.55516,0.0,81.24674,0.11375922,0.0,77.851524,8.330017
45919,22195140.0,0.0,18.297974,15.11557,22.262482,22.005737,22.650848,22.269989,18.298035,18.298035,18.298035,18.298035,0.0,0.032085914,0.032085914,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.002596328,9.54197e-21,0.0,81.24639,25.001469,31.315596,96.0,0.050656077,26.158169,241.33774,88.5552,0.0,81.24639,0.11375927,0.0,77.85119,8.330017
45920,22195200.0,0.0,18.298035,15.1111145,22.258026,22.000366,22.647491,22.265839,18.298004,18.298004,18.298004,18.298035,0.0,0.032085925,0.032085925,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.00044788767,9.54197e-21,0.0,81.24603,25.001507,31.295624,96.0,0.05072781,26.186127,241.33777,88.55524,0.0,81.24603,0.11375931,0.0,77.850845,8.330017
45921,22195260.0,0.0,18.298065,15.106689,22.25354,21.994965,22.644073,22.261688,18.298004,18.298004,18.298004,18.298004,0.0,0.032085937,0.032085937,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.002791774,9.54197e-21,0.0,81.24568,25.001545,31.275717,96.0,0.05079932,26.213997,241.3378,88.55527,0.0,81.24568,0.11375935,0.0,77.850494,8.330017
45922,22195320.0,0.0,18.298065,15.102295,22.249054,21.989594,22.640656,22.257568,18.298035,18.298035,18.298035,18.298035,0.0,0.03208594,0.03208594,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.0020226787,9.54197e-21,0.0,81.245316,25.001587,31.256077,96.0,0.050869882,26.241493,241.33783,88.5553,0.0,81.245316,0.11375937,0.0,77.85015,8.330017
45923,22195380.0,0.0,18.298065,15.097931,22.244598,21.984222,22.637238,22.253448,18.298035,18.298035,18.298035,18.298035,0.0,0.03208594,0.03208594,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.0009546716,9.54197e-21,0.0,81.24495,25.001625,31.236574,96.0,0.050939944,26.268799,241.33786,88.55532,0.0,81.24495,0.11375937,0.0,77.8498,8.330017
45924,22195440.0,0.0,18.298065,15.093597,22.240173,21.978912,22.63385,22.249329,18.298065,18.298035,18.298035,18.298035,0.0,0.032085944,0.032085944,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.00052562467,9.54197e-21,0.0,81.24459,25.00166,31.21717,96.0,0.051009666,26.295963,241.33789,88.55534,0.0,81.24459,0.11375938,0.0,77.84946,8.330017
45925,22195500.0,0.0,18.298096,15.089325,22.235748,21.973633,22.630463,22.24524,18.298065,18.298065,18.298065,18.298065,0.0,0.03208594,0.03208594,0.04958749,25.0,18.300018,0.0,0.0,0.0,0.001004181,9.54197e-21,0.0,81.244225,25.001692,31.197838,96.0,0.051079124,26.323027,241.3379,88.55536,0.0,81.244225,0.11375937,0.0,77.849106,8.330017
45926,22195560.0,0.0,18.298096,15.085114,22.231293,21.968262,22.626984,22.24112,18.298065,18.298065,18.298065,18.298065,0.0,0.03208594,0.03208594,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.0012730897,9.54197e-21,0.0,81.24386,25.00172,31.17859,96.0,0.051148295,26.349974,241.33794,88.555374,0.0,81.24386,0.11375937,0.0,77.848755,8.330017
45927,22195620.0,0.0,18.298126,15.080933,22.226837,21.962952,22.623505,22.23703,18.298096,18.298065,18.298065,18.298065,0.0,0.032085937,0.032085937,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0015500931,9.54197e-21,0.0,81.2435,25.001745,31.15947,96.0,0.05121702,26.376745,241.33797,88.55539,0.0,81.2435,0.11375935,0.0,77.84841,8.330017
45928,22195680.0,0.0,18.298157,15.076813,22.222412,21.957672,22.620056,22.23294,18.298096,18.298096,18.298096,18.298096,0.0,0.032085933,0.032085933,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.0021514783,9.54197e-21,0.0,81.24315,25.001766,31.140488,96.0,0.051285237,26.403316,241.338,88.55539,0.0,81.24315,0.11375933,0.0,77.84807,8.330017
