,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
45929,22195740.0,0.0,18.298157,15.072754,22.217987,21.952423,22.616638,22.228882,18.298126,18.298096,18.298096,18.298096,0.0,0.032085925,0.032085925,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0025517785,9.54197e-21,0.0,81.24279,25.001783,31.121708,96.0,0.051352754,26.429611,241.33803,88.5554,0.0,81.24279,0.11375931,0.0,77.847725,8.330017
45930,22195800.0,0.0,18.298187,15.068756,22.213593,21.947174,22.61319,22.224823,18.298126,18.298126,18.298126,18.298096,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.002721259,9.54197e-21,0.0,81.24244,25.001797,31.103134,96.0,0.051419515,26.45561,241.33806,88.5554,0.0,81.24244,0.11375929,0.0,77.84739,8.330017
45931,22195860.0,0.0,18.298187,15.064819,22.209167,21.941895,22.60968,22.220764,18.298157,18.298126,18.298126,18.298126,0.0,0.03208591,0.03208591,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.0015293639,9.54197e-21,0.0,81.24208,25.001806,31.084759,96.0,0.051485587,26.481339,241.3381,88.55539,0.0,81.24208,0.11375926,0.0,77.84705,8.330017
45932,22195920.0,0.0,18.298187,15.060974,22.204742,21.936646,22.606201,22.216736,18.298187,18.298157,18.298157,18.298157,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0012537399,9.54197e-21,0.0,81.241745,25.001812,31.066502,96.0,0.051551223,26.506897,241.33813,88.55539,0.0,81.241745,0.11375922,0.0,77.846725,8.330017
45933,22195980.0,0.0,18.298218,15.05722,22.200348,21.931427,22.602722,22.212677,18.298187,18.298157,18.298157,18.298157,0.0,0.032085896,0.032085896,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0015678717,9.54197e-21,0.0,81.2414,25.001814,31.048431,96.0,0.051616203,26.532194,241.33817,88.55538,0.0,81.2414,0.1137592,0.0,77.8464,8.330017
45934,22196040.0,0.0,18.298279,15.053528,22.195984,21.926239,22.599243,22.20868,18.298218,18.298187,18.298187,18.298187,0.0,0.032085884,0.032085884,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.0030959102,9.54197e-21,0.0,81.241066,25.001812,31.030502,96.0,0.051680688,26.557297,241.3382,88.55537,0.0,81.241066,0.11375916,0.0,77.84608,8.330017
45935,22196100.0,0.0,18.29831,15.049927,22.19162,21.921051,22.595764,22.20465,18.298218,18.298187,18.298187,18.298187,0.0,0.032085877,0.032085877,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.003922469,9.54197e-21,0.0,81.24073,25.001806,31.012865,96.0,0.051744122,26.581991,241.33823,88.55536,0.0,81.24073,0.11375912,0.0,77.84576,8.330017
45936,22196160.0,0.0,18.29831,15.046417,22.187225,21.915863,22.592255,22.200653,18.298248,18.298218,18.298218,18.298218,0.0,0.032085866,0.032085866,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0027865719,9.54197e-21,0.0,81.2404,25.0018,30.99553,96.0,0.05180648,26.606258,241.33826,88.55534,0.0,81.2404,0.113759086,0.0,77.84544,8.330017
45937,22196220.0,0.0,18.29831,15.042999,22.18283,21.910675,22.588745,22.196655,18.298279,18.298248,18.298248,18.298248,0.0,0.03208586,0.03208586,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0018748726,9.54197e-21,0.0,81.24008,25.001791,30.978405,96.0,0.051868077,26.630232,241.33829,88.55533,0.0,81.24008,0.11375905,0.0,77.84513,8.330017
45938,22196280.0,0.0,18.29834,15.039673,22.178497,21.905518,22.585236,22.192688,18.29831,18.298279,18.298279,18.298248,0.0,0.032085843,0.032085843,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0024345268,9.54197e-21,0.0,81.23976,25.001778,30.961456,96.0,0.051929045,26.653957,241.33832,88.555305,0.0,81.23976,0.11375901,0.0,77.844826,8.330017
45939,22196340.0,0.0,18.2984,15.036438,22.174164,21.90039,22.581757,22.18872,18.29834,18.298279,18.298279,18.298279,0.0,0.032085836,0.032085836,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0031043708,9.54197e-21,0.0,81.23944,25.001764,30.944786,96.0,0.051989038,26.677301,241.33835,88.55529,0.0,81.23944,0.11375899,0.0,77.84453,8.330017
45940,22196400.0,0.0,18.298431,15.033325,22.16983,21.895294,22.578278,22.184753,18.29834,18.29831,18.29831,18.29831,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.004320338,9.54197e-21,0.0,81.239136,25.001747,30.928356,96.0,0.052048154,26.700302,241.33838,88.55527,0.0,81.239136,0.11375895,0.0,77.84422,8.330017
45941,22196460.0,0.0,18.298462,15.030334,22.165497,21.890167,22.574768,22.180817,18.29837,18.29834,18.29834,18.29834,0.0,0.032085817,0.032085817,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.003548212,9.54197e-21,0.0,81.23883,25.001732,30.912292,96.0,0.052105963,26.722792,241.33841,88.555244,0.0,81.23883,0.1137589,0.0,77.84393,8.330017
45942,22196520.0,0.0,18.298462,15.027466,22.161163,21.88507,22.571259,22.17688,18.2984,18.29837,18.29837,18.29837,0.0,0.032085806,0.032085806,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0028190361,9.54197e-21,0.0,81.23853,25.001713,30.896503,96.0,0.052162774,26.744896,241.33844,88.55522,0.0,81.23853,0.11375886,0.0,77.84365,8.330017
45943,22196580.0,0.0,18.298492,15.024689,22.15686,21.879974,22.567749,22.172943,18.298431,18.2984,18.2984,18.2984,0.0,0.032085795,0.032085795,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0030828214,9.54197e-21,0.0,81.23824,25.001692,30.88096,96.0,0.05221871,26.766655,241.33847,88.5552,0.0,81.23824,0.113758825,0.0,77.84337,8.330017
45944,22196640.0,0.0,18.298553,15.022064,22.152557,21.874939,22.56427,22.169037,18.298462,18.298431,18.298431,18.2984,0.0,0.032085784,0.032085784,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.00396603,9.54197e-21,0.0,81.237946,25.00167,30.865707,96.0,0.052273612,26.788012,241.33849,88.555176,0.0,81.237946,0.11375879,0.0,77.84309,8.330017
45945,22196700.0,0.0,18.298584,15.019531,22.148315,21.869904,22.560791,22.165161,18.298492,18.298462,18.298462,18.298431,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.004535291,9.54197e-21,0.0,81.23766,25.00165,30.85081,96.0,0.052327234,26.808865,241.33852,88.55515,0.0,81.23766,0.113758735,0.0,77.84282,8.330017
45946,22196760.0,0.0,18.298615,15.017151,22.144012,21.864868,22.557281,22.161285,18.298523,18.298492,18.298492,18.298462,0.0,0.032085758,0.032085758,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0043365886,9.54197e-21,0.0,81.23739,25.001627,30.836258,96.0,0.052379623,26.829239,241.33855,88.55512,0.0,81.23739,0.1137587,0.0,77.84255,8.330017
45947,22196820.0,0.0,18.298645,15.014923,22.13977,21.859863,22.553802,22.15741,18.298584,18.298523,18.298523,18.298492,0.0,0.032085747,0.032085747,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.003913508,9.54197e-21,0.0,81.237114,25.001604,30.822056,96.0,0.052430745,26.849123,241.33858,88.5551,0.0,81.237114,0.11375865,0.0,77.84229,8.330017
45948,22196880.0,0.0,18.298676,15.012817,22.135529,21.854858,22.550323,22.153564,18.298615,18.298553,18.298553,18.298553,0.0,0.03208573,0.03208573,0.04958713,25.0,18.300018,0.0,0.0,0.0,0.003799938,9.54197e-21,0.0,81.23685,25.001581,30.808199,96.0,0.052480627,26.868523,241.33861,88.55507,0.0,81.23685,0.1137586,0.0,77.84203,8.330017
45949,22196940.0,0.0,18.298706,15.010834,22.131287,21.849915,22.546844,22.14972,18.298645,18.298584,18.298584,18.298584,0.0,0.03208572,0.03208572,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0041685617,9.54197e-21,0.0,81.23658,25.001556,30.794672,96.0,0.052529335,26.88746,241.33862,88.555046,0.0,81.23658,0.11375855,0.0,77.84179,8.330017
45950,22197000.0,0.0,18.298767,15.009033,22.127075,21.84497,22.543396,22.145905,18.298676,18.298615,18.298615,18.298615,0.0,0.03208571,0.03208571,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00479676,9.54197e-21,0.0,81.236336,25.001532,30.781513,96.0,0.052576702,26.905882,241.33865,88.555016,0.0,81.236336,0.113758504,0.0,77.841545,8.330017
45951,22197060.0,0.0,18.298798,15.007385,22.122864,21.840027,22.539917,22.14209,18.298706,18.298645,18.298645,18.298645,0.0,0.032085694,0.032085694,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.004781623,9.54197e-21,0.0,81.236084,25.001507,30.768753,96.0,0.05262265,26.923748,241.33868,88.554985,0.0,81.236084,0.11375845,0.0,77.84131,8.330017
45952,22197120.0,0.0,18.298828,15.005859,22.118683,21.835114,22.536438,22.138306,18.298767,18.298676,18.298676,18.298676,0.0,0.03208568,0.03208568,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.00452119,9.54197e-21,0.0,81.23584,25.00148,30.75639,96.0,0.052667152,26.941055,241.3387,88.554955,0.0,81.23584,0.1137584,0.0,77.84107,8.330017
45953,22197180.0,0.0,18.29889,15.004517,22.114502,21.8302,22.53299,22.134521,18.298798,18.298737,18.298737,18.298706,0.0,0.032085665,0.032085665,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.004652418,9.54197e-21,0.0,81.2356,25.001453,30.744413,96.0,0.05271028,26.95782,241.33873,88.554924,0.0,81.2356,0.11375834,0.0,77.84085,8.330017
45954,22197240.0,0.0,18.29892,15.003357,22.110352,21.825348,22.529541,22.130768,18.298828,18.298767,18.298767,18.298767,0.0,0.03208565,0.03208565,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0048687616,9.54197e-21,0.0,81.23538,25.001427,30.73285,96.0,0.05275191,26.97401,241.33876,88.55489,0.0,81.23538,0.11375829,0.0,77.84063,8.330017
45955,22197300.0,0.0,18.29898,15.00235,22.106201,21.820496,22.526123,22.127014,18.298859,18.298798,18.298798,18.298798,0.0,0.032085635,0.032085635,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.005342976,9.54197e-21,0.0,81.23516,25.0014,30.721691,96.0,0.052792087,26.989634,241.33878,88.554855,0.0,81.23516,0.11375823,0.0,77.84042,8.330017
45956,22197360.0,0.0,18.299011,15.001526,22.10205,21.815643,22.522675,22.12326,18.29892,18.298859,18.298859,18.298828,0.0,0.03208562,0.03208562,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.005169924,9.54197e-21,0.0,81.23495,25.001373,30.71098,96.0,0.05283065,27.00463,241.3388,88.554825,0.0,81.23495,0.11375817,0.0,77.84022,8.330017
45957,22197420.0,0.0,18.299042,15.0008545,22.09793,21.810791,22.519226,22.119537,18.29895,18.29889,18.29889,18.29889,0.0,0.0320856,0.0320856,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0050269724,9.54197e-21,0.0,81.23474,25.001345,30.700699,96.0,0.052867666,27.01902,241.33882,88.55479,0.0,81.23474,0.1137581,0.0,77.84003,8.330017
45958,22197480.0,0.0,18.299103,15.000397,22.093811,21.806,22.515808,22.115845,18.299011,18.29892,18.29892,18.29892,0.0,0.032085583,0.032085583,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.005288224,9.54197e-21,0.0,81.23454,25.001316,30.690845,96.0,0.052903146,27.032816,241.33885,88.554756,0.0,81.23454,0.11375804,0.0,77.839836,8.330017
45959,22197540.0,0.0,18.299164,15.000092,22.089722,21.801208,22.51239,22.112152,18.299042,18.29898,18.29898,18.29895,0.0,0.032085564,0.032085564,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0057118256,9.54197e-21,0.0,81.23436,25.001286,30.68145,96.0,0.052936975,27.04597,241.33887,88.55472,0.0,81.23436,0.11375797,0.0,77.83966,8.330017
45960,22197600.0,0.0,18.299194,15.0,22.085663,21.796448,22.508972,22.10846,18.299103,18.299011,18.299011,18.299011,0.0,0.032085545,0.032085545,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.0057236766,9.54197e-21,0.0,81.234184,25.001257,30.672493,96.0,0.052969217,27.05851,241.3389,88.55468,0.0,81.234184,0.11375791,0.0,77.839485,8.330017
45961,22197660.0,0.0,18.299194,15.0,22.081573,21.791656,22.505554,22.104767,18.299133,18.299072,18.299072,18.299042,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.004352276,9.54197e-21,0.0,81.23401,25.001226,30.664045,96.0,0.052999634,27.070337,241.33891,88.55464,0.0,81.23401,0.113757834,0.0,77.839325,8.330017
45962,22197720.0,0.0,18.299133,15.0,22.077484,21.786865,22.502167,22.101105,18.299164,18.299103,18.299103,18.299103,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.0009855834,9.54197e-21,0.0,81.23386,25.001192,30.65586,96.0,0.053029098,27.081797,241.33893,88.5546,0.0,81.23386,0.11375777,0.0,77.83917,8.330017
45963,22197780.0,0.0,18.299133,15.0,22.073425,21.782135,22.498749,22.097443,18.299164,18.299133,18.299133,18.299133,0.0,0.032085493,0.032085493,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.0023428933,9.54197e-21,0.0,81.233696,25.00115,30.647469,96.0,0.05305932,27.093542,241.33896,88.554565,0.0,81.233696,0.11375772,0.0,77.83903,8.330017
45964,22197840.0,0.0,18.299164,15.0,22.069397,21.777405,22.495392,22.09378,18.299164,18.299133,18.299133,18.299133,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0003009447,9.54197e-21,0.0,81.23354,25.001102,30.638865,96.0,0.053090323,27.10559,241.33897,88.55453,0.0,81.23354,0.113757685,0.0,77.83888,8.330017
45965,22197900.0,0.0,18.299194,15.0,22.065369,21.772705,22.492004,22.090149,18.299164,18.299133,18.299133,18.299133,0.0,0.032085482,0.032085482,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0022056242,9.54197e-21,0.0,81.2334,25.001057,30.630339,96.0,0.05312104,27.117523,241.33899,88.55449,0.0,81.2334,0.11375767,0.0,77.838745,8.330017
45966,22197960.0,0.0,18.299164,15.0,22.06131,21.767975,22.488617,22.086548,18.299164,18.299164,18.299164,18.299164,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0007180272,9.54197e-21,0.0,81.23325,25.001013,30.622011,96.0,0.05315105,27.129185,241.339,88.55446,0.0,81.23325,0.11375765,0.0,77.8386,8.330017
45967,22198020.0,0.0,18.299164,15.0,22.057312,21.763275,22.48526,22.082916,18.299164,18.299164,18.299164,18.299164,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.001061621,9.54197e-21,0.0,81.23311,25.00097,30.613705,96.0,0.05318098,27.140812,241.33902,88.554436,0.0,81.23311,0.11375763,0.0,77.83846,8.330017
45968,22198080.0,0.0,18.299164,15.0,22.053284,21.758575,22.481903,22.079315,18.299164,18.299164,18.299164,18.299164,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,-0.00097499747,9.54197e-21,0.0,81.23296,25.00093,30.605312,96.0,0.053211246,27.152561,241.33904,88.55441,0.0,81.23296,0.11375763,0.0,77.838326,8.330017
45969,22198140.0,0.0,18.299164,15.0,22.049316,21.753937,22.478546,22.075714,18.299164,18.299164,18.299164,18.299164,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,4.678595e-05,9.54197e-21,0.0,81.23282,25.00089,30.596886,96.0,0.053241625,27.16436,241.33905,88.55439,0.0,81.23282,0.11375763,0.0,77.83819,8.330017
45970,22198200.0,0.0,18.299194,15.0,22.04535,21.749298,22.47522,22.072144,18.299164,18.299164,18.299164,18.299164,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0011244995,9.54197e-21,0.0,81.23267,25.000854,30.588484,96.0,0.053271916,27.176125,241.33907,88.55437,0.0,81.23267,0.11375765,0.0,77.83805,8.330017
45971,22198260.0,0.0,18.299164,15.0,22.041351,21.744629,22.471893,22.068573,18.299164,18.299164,18.299164,18.299164,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0004439772,9.54197e-21,0.0,81.23253,25.000824,30.580181,96.0,0.053301856,27.18775,241.33908,88.55435,0.0,81.23253,0.11375765,0.0,77.837906,8.330017
45972,22198320.0,0.0,18.299164,15.0,22.037384,21.74002,22.468567,22.065002,18.299164,18.299164,18.299164,18.299164,0.0,0.032085482,0.032085482,0.049586702,25.0,18.300018,0.0,0.0,0.0,-0.00030907206,9.54197e-21,0.0,81.23238,25.000797,30.57189,96.0,0.05333175,27.199354,241.3391,88.554344,0.0,81.23238,0.113757655,0.0,77.83777,8.330017
45973,22198380.0,0.0,18.299164,15.0,22.033447,21.735413,22.46524,22.061462,18.299164,18.299164,18.299164,18.299164,0.0,0.032085486,0.032085486,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.00034840085,9.54197e-21,0.0,81.23223,25.00077,30.563578,96.0,0.05336173,27.210989,241.33911,88.55433,0.0,81.23223,0.113757685,0.0,77.83762,8.330017
45974,22198440.0,0.0,18.299194,15.0,22.02951,21.730804,22.461945,22.057922,18.299164,18.299164,18.299164,18.299164,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.00022863162,9.54197e-21,0.0,81.23208,25.00075,30.555258,96.0,0.05339174,27.22264,241.33913,88.55432,0.0,81.23208,0.11375769,0.0,77.83748,8.330017
45975,22198500.0,0.0,18.299194,15.0,22.025604,21.726257,22.458649,22.054382,18.299164,18.299164,18.299164,18.299164,0.0,0.032085493,0.032085493,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.0006205642,9.54197e-21,0.0,81.23192,25.000732,30.546972,96.0,0.053421617,27.234238,241.33914,88.55432,0.0,81.23192,0.11375771,0.0,77.83733,8.330017
45976,22198560.0,0.0,18.299194,15.0,22.021698,21.72165,22.455353,22.050873,18.299194,18.299164,18.299164,18.299164,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00043979066,9.54197e-21,0.0,81.231766,25.000717,30.538717,96.0,0.053451397,27.245796,241.33914,88.55431,0.0,81.231766,0.11375773,0.0,77.83717,8.330017
45977,22198620.0,0.0,18.299194,15.0,22.017792,21.717102,22.452087,22.047363,18.299194,18.299164,18.299164,18.299164,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,1.9418596e-05,9.54197e-21,0.0,81.231606,25.000706,30.530485,96.0,0.053481087,27.25732,241.33916,88.55431,0.0,81.231606,0.113757744,0.0,77.83703,8.330017
45978,22198680.0,0.0,18.299194,15.0,22.013885,21.712555,22.448792,22.043884,18.299194,18.299194,18.299194,18.299194,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,-0.00014545138,9.54197e-21,0.0,81.231445,25.000696,30.522263,96.0,0.05351074,27.26883,241.33917,88.55431,0.0,81.231445,0.11375776,0.0,77.83687,8.330017
45979,22198740.0,0.0,18.299194,15.0,22.01001,21.708038,22.445557,22.040375,18.299194,18.299194,18.299194,18.299194,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,5.6661615e-05,9.54197e-21,0.0,81.231285,25.00069,30.514044,96.0,0.053540397,27.28034,241.33919,88.55431,0.0,81.231285,0.11375777,0.0,77.836716,8.330017
45980,22198800.0,0.0,18.299194,15.0,22.006165,21.703552,22.442291,22.036926,18.299194,18.299194,18.299194,18.299194,0.0,0.03208551,0.03208551,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.000434917,9.54197e-21,0.0,81.231125,25.000685,30.505838,96.0,0.05356999,27.291826,241.33919,88.55431,0.0,81.231125,0.1137578,0.0,77.836555,8.330017
45981,22198860.0,0.0,18.299194,15.0,22.002289,21.699036,22.439056,22.033447,18.299194,18.299194,18.299194,18.299194,0.0,0.032085516,0.032085516,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.00020402117,9.54197e-21,0.0,81.23096,25.000683,30.497663,96.0,0.053599477,27.30327,241.3392,88.55431,0.0,81.23096,0.1137578,0.0,77.8364,8.330017
45982,22198920.0,0.0,18.299194,15.0,21.998444,21.694519,22.435822,22.029999,18.299194,18.299194,18.299194,18.299194,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,-7.302898e-05,9.54197e-21,0.0,81.23079,25.00068,30.489502,96.0,0.053628918,27.3147,241.33922,88.55432,0.0,81.23079,0.113757804,0.0,77.83624,8.330017
45983,22198980.0,0.0,18.299194,15.0,21.994629,21.690063,22.432587,22.02655,18.299194,18.299194,18.299194,18.299194,0.0,0.032085523,0.032085523,0.049586773,25.0,18.300018,0.0,0.0,0.0,7.052966e-05,9.54197e-21,0.0,81.23062,25.00068,30.481339,96.0,0.053658366,27.326124,241.33923,88.55432,0.0,81.23062,0.11375782,0.0,77.836075,8.330017
45984,22199040.0,0.0,18.299194,15.0,21.990814,21.685608,22.429352,22.023132,18.299194,18.299194,18.299194,18.299194,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.00024387479,9.54197e-21,0.0,81.23045,25.000683,30.4732,96.0,0.05368772,27.337519,241.33925,88.55432,0.0,81.23045,0.113757834,0.0,77.835915,8.330017
45985,22199100.0,0.0,18.299194,15.0,21.987,21.681183,22.426147,22.019714,18.299194,18.299194,18.299194,18.299194,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.00056132535,9.54197e-21,0.0,81.23028,25.000685,30.465078,96.0,0.053717013,27.34889,241.33925,88.55433,0.0,81.23028,0.113757834,0.0,77.835754,8.330017
45986,22199160.0,0.0,18.299194,15.0,21.983215,21.676727,22.422974,22.016296,18.299194,18.299194,18.299194,18.299194,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.00011516077,9.54197e-21,0.0,81.23011,25.000687,30.456999,96.0,0.053746156,27.3602,241.33926,88.55433,0.0,81.23011,0.11375784,0.0,77.83559,8.330017
45987,22199220.0,0.0,18.299194,15.0,21.979431,21.672302,22.41977,22.012909,18.299194,18.299194,18.299194,18.299194,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.00015849098,9.54197e-21,0.0,81.229935,25.00069,30.448923,96.0,0.05377529,27.371508,241.33928,88.55433,0.0,81.229935,0.11375784,0.0,77.83543,8.330017
45988,22199280.0,0.0,18.299194,15.0,21.975647,21.667908,22.416595,22.009521,18.299194,18.299194,18.299194,18.299194,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,5.3057793e-05,9.54197e-21,0.0,81.22977,25.000692,30.44084,96.0,0.053804453,27.382824,241.3393,88.55434,0.0,81.22977,0.11375784,0.0,77.83526,8.330017
45989,22199340.0,0.0,18.299194,15.0,21.971893,21.663513,22.413422,22.006165,18.299194,18.299194,18.299194,18.299194,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0004202058,9.54197e-21,0.0,81.22959,25.000696,30.432774,96.0,0.05383355,27.39412,241.33931,88.55434,0.0,81.22959,0.11375784,0.0,77.83509,8.330017
45990,22199400.0,0.0,18.299225,15.0,21.96814,21.65915,22.410248,22.002808,18.299194,18.299194,18.299194,18.299194,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0006106984,9.54197e-21,0.0,81.229416,25.000698,30.424744,96.0,0.053862516,27.405357,241.33931,88.55434,0.0,81.229416,0.113757856,0.0,77.83492,8.330017
45991,22199460.0,0.0,18.299194,15.0,21.964417,21.654785,22.407104,21.99945,18.299194,18.299194,18.299194,18.299194,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00020817129,9.54197e-21,0.0,81.22925,25.000702,30.416748,96.0,0.053891364,27.416553,241.33932,88.554344,0.0,81.22925,0.11375784,0.0,77.834755,8.330017
45992,22199520.0,0.0,18.299194,15.0,21.960663,21.650421,22.403961,21.996094,18.299194,18.299194,18.299194,18.299194,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.00011910148,9.54197e-21,0.0,81.22907,25.000704,30.40876,96.0,0.05392018,27.427736,241.33934,88.554344,0.0,81.22907,0.11375784,0.0,77.834595,8.330017
45993,22199580.0,0.0,18.299194,15.0,21.95697,21.646088,22.400848,21.992767,18.299194,18.299194,18.299194,18.299194,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.00017788121,9.54197e-21,0.0,81.2289,25.000706,30.40078,96.0,0.05394897,27.43891,241.33936,88.554344,0.0,81.2289,0.11375784,0.0,77.83443,8.330017
45994,22199640.0,0.0,18.299225,15.0,21.953278,21.641785,22.397705,21.98944,18.299194,18.299194,18.299194,18.299194,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0002113058,9.54197e-21,0.0,81.22873,25.000708,30.392794,96.0,0.053977776,27.450089,241.33937,88.554344,0.0,81.22873,0.11375784,0.0,77.83426,8.330017
45995,22199700.0,0.0,18.299225,15.0,21.949585,21.637482,22.394592,21.986145,18.299225,18.299194,18.299194,18.299194,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0005593276,9.54197e-21,0.0,81.22856,25.00071,30.384838,96.0,0.054006476,27.461226,241.33937,88.554344,0.0,81.22856,0.11375784,0.0,77.83409,8.330017
45996,22199760.0,0.0,18.299225,15.0,21.945892,21.633179,22.39151,21.98285,18.299225,18.299194,18.299194,18.299194,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.00023695071,9.54197e-21,0.0,81.228386,25.000711,30.376923,96.0,0.054035034,27.47231,241.33939,88.554344,0.0,81.228386,0.11375784,0.0,77.83393,8.330017
45997,22199820.0,0.0,18.299225,15.0,21.94223,21.628876,22.388397,21.979553,18.299225,18.299225,18.299225,18.299225,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,-0.00010695297,9.54197e-21,0.0,81.22822,25.000711,30.369019,96.0,0.05406355,27.483374,241.3394,88.554344,0.0,81.22822,0.11375784,0.0,77.83376,8.330017
45998,22199880.0,0.0,18.299225,15.0,21.938568,21.624603,22.385315,21.976288,18.299225,18.299225,18.299225,18.299225,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,2.1610145e-05,9.54197e-21,0.0,81.22804,25.000711,30.36111,96.0,0.054092083,27.494446,241.33942,88.554344,0.0,81.22804,0.113757834,0.0,77.8336,8.330017
45999,22199940.0,0.0,18.299225,15.0,21.934937,21.620361,22.382233,21.973022,18.299225,18.299225,18.299225,18.299225,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.00020090249,9.54197e-21,0.0,81.227875,25.000711,30.353224,96.0,0.05412053,27.505484,241.33943,88.554344,0.0,81.227875,0.113757834,0.0,77.833435,8.330017
46000,22200000.0,0.0,18.299225,15.0,21.931305,21.61615,22.37918,21.969788,18.299225,18.299225,18.299225,18.299225,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.0005653886,9.54197e-21,0.0,81.2277,25.000711,30.345354,96.0,0.054148935,27.516504,241.33943,88.554344,0.0,81.2277,0.113757834,0.0,77.833275,8.330017
46001,22200060.0,0.0,18.299225,15.0,21.927673,21.611908,22.37613,21.966522,18.299225,18.299225,18.299225,18.299225,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.00015062105,9.54197e-21,0.0,81.22753,25.00071,30.337528,96.0,0.054177172,27.527464,241.33945,88.55434,0.0,81.22753,0.113757834,0.0,77.83311,8.330017
46002,22200120.0,0.0,18.299225,15.0,21.924072,21.607666,22.373077,21.963318,18.299225,18.299225,18.299225,18.299225,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.00013682066,9.54197e-21,0.0,81.22736,25.00071,30.329704,96.0,0.0542054,27.538416,241.33946,88.55434,0.0,81.22736,0.113757834,0.0,77.83295,8.330017
46003,22200180.0,0.0,18.299225,15.0,21.920471,21.603455,22.370026,21.960083,18.299225,18.299225,18.299225,18.299225,0.0,0.032085523,0.032085523,0.049586777,25.0,18.300018,0.0,0.0,0.0,3.1475727e-05,9.54197e-21,0.0,81.22719,25.000708,30.321875,96.0,0.054233655,27.549377,241.33948,88.55434,0.0,81.22719,0.11375782,0.0,77.83279,8.330017
46004,22200240.0,0.0,18.299225,15.0,21.9169,21.599274,22.367004,21.956879,18.299225,18.299225,18.299225,18.299225,0.0,0.032085523,0.032085523,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.0003817315,9.54197e-21,0.0,81.22702,25.000706,30.31406,96.0,0.05426185,27.560318,241.3395,88.55434,0.0,81.22702,0.11375782,0.0,77.83262,8.330017
46005,22200300.0,0.0,18.299225,15.0,21.91333,21.595123,22.363983,21.953674,18.299225,18.299225,18.299225,18.299225,0.0,0.032085523,0.032085523,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.00057269295,9.54197e-21,0.0,81.22685,25.000704,30.306282,96.0,0.05428992,27.571207,241.3395,88.55434,0.0,81.22685,0.11375782,0.0,77.83246,8.330017
46006,22200360.0,0.0,18.299225,15.0,21.90976,21.590942,22.360992,21.9505,18.299225,18.299225,18.299225,18.299225,0.0,0.032085523,0.032085523,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0002986766,9.54197e-21,0.0,81.226685,25.000702,30.298534,96.0,0.054317873,27.582052,241.33951,88.55433,0.0,81.226685,0.11375782,0.0,77.8323,8.330017
46007,22200420.0,0.0,18.299225,15.0,21.90622,21.586792,22.358002,21.947327,18.299225,18.299225,18.299225,18.299225,0.0,0.032085523,0.032085523,0.04958677,25.0,18.300018,0.0,0.0,0.0,9.101576e-06,9.54197e-21,0.0,81.22652,25.000702,30.290806,96.0,0.05434576,27.592873,241.33952,88.55433,0.0,81.22652,0.11375782,0.0,77.83214,8.330017
46008,22200480.0,0.0,18.299225,15.0,21.90268,21.582672,22.355011,21.944153,18.299225,18.299225,18.299225,18.299225,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,-7.234246e-05,9.54197e-21,0.0,81.22635,25.0007,30.283087,96.0,0.054373622,27.60368,241.33954,88.55433,0.0,81.22635,0.113757804,0.0,77.83198,8.330017
46009,22200540.0,0.0,18.299225,15.0,21.89914,21.578552,22.35202,21.94101,18.299225,18.299225,18.299225,18.299225,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00017421438,9.54197e-21,0.0,81.22618,25.000696,30.275372,96.0,0.05440146,27.614481,241.33955,88.55433,0.0,81.22618,0.113757804,0.0,77.83182,8.330017
46010,22200600.0,0.0,18.299255,15.0,21.89563,21.574463,22.34906,21.937866,18.299225,18.299225,18.299225,18.299225,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0004549265,9.54197e-21,0.0,81.226006,25.000694,30.26768,96.0,0.054429222,27.625248,241.33955,88.55432,0.0,81.226006,0.113757804,0.0,77.83166,8.330017
46011,22200660.0,0.0,18.299255,15.0,21.89215,21.570374,22.34613,21.934723,18.299225,18.299225,18.299225,18.299225,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0002776128,9.54197e-21,0.0,81.225845,25.000692,30.260021,96.0,0.054456864,27.635971,241.33957,88.55432,0.0,81.225845,0.113757804,0.0,77.8315,8.330017
46012,22200720.0,0.0,18.299255,15.0,21.888641,21.566284,22.34317,21.93161,18.299255,18.299225,18.299225,18.299225,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,3.5770772e-05,9.54197e-21,0.0,81.22568,25.00069,30.252382,96.0,0.05448443,27.646667,241.33958,88.55432,0.0,81.22568,0.113757804,0.0,77.83134,8.330017
46013,22200780.0,0.0,18.299255,15.0,21.885162,21.562225,22.34024,21.928497,18.299255,18.299225,18.299225,18.299225,0.0,0.03208552,0.03208552,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.00010160219,9.54197e-21,0.0,81.22551,25.000689,30.244747,96.0,0.054511983,27.657354,241.3396,88.55432,0.0,81.22551,0.113757804,0.0,77.83118,8.330017
46014,22200840.0,0.0,18.299255,15.0,21.881714,21.558167,22.33731,21.925415,18.299255,18.299255,18.299255,18.299255,0.0,0.03208552,0.03208552,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.000211578,9.54197e-21,0.0,81.22534,25.000685,30.237135,96.0,0.054539453,27.66801,241.3396,88.55431,0.0,81.22534,0.113757804,0.0,77.83101,8.330017
46015,22200900.0,0.0,18.299255,15.0,21.878265,21.554138,22.334412,21.922302,18.299255,18.299255,18.299255,18.299255,0.0,0.032085516,0.032085516,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.000458287,9.54197e-21,0.0,81.225174,25.000683,30.229538,96.0,0.05456687,27.678644,241.33961,88.55431,0.0,81.225174,0.1137578,0.0,77.83085,8.330017
46016,22200960.0,0.0,18.299255,15.0,21.874817,21.55011,22.331512,21.91925,18.299255,18.299255,18.299255,18.299255,0.0,0.032085516,0.032085516,0.049586765,25.0,18.300018,0.0,0.0,0.0,0.00018644385,9.54197e-21,0.0,81.225006,25.00068,30.221981,96.0,0.05459415,27.689228,241.33963,88.55431,0.0,81.225006,0.1137578,0.0,77.83069,8.330017
46017,22201020.0,0.0,18.299255,15.0,21.871399,21.546112,22.328613,21.916168,18.299255,18.299255,18.299255,18.299255,0.0,0.032085516,0.032085516,0.049586765,25.0,18.300018,0.0,0.0,0.0,-1.1531229e-06,9.54197e-21,0.0,81.22484,25.000679,30.214432,96.0,0.054621395,27.699795,241.33965,88.55431,0.0,81.22484,0.1137578,0.0,77.83053,8.330017
46018,22201080.0,0.0,18.299255,15.0,21.867981,21.542114,22.325714,21.913116,18.299255,18.299255,18.299255,18.299255,0.0,0.032085516,0.032085516,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.00011641393,9.54197e-21,0.0,81.22467,25.000677,30.206886,96.0,0.054648634,27.710358,241.33966,88.55431,0.0,81.22467,0.1137578,0.0,77.830376,8.330017
46019,22201140.0,0.0,18.299255,15.0,21.864563,21.538116,22.322845,21.910095,18.299255,18.299255,18.299255,18.299255,0.0,0.032085516,0.032085516,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0003519961,9.54197e-21,0.0,81.22451,25.000675,30.19936,96.0,0.054675803,27.720896,241.33966,88.554306,0.0,81.22451,0.1137578,0.0,77.830215,8.330017
46020,22201200.0,0.0,18.299255,15.0,21.861176,21.53418,22.319977,21.907043,18.299255,18.299255,18.299255,18.299255,0.0,0.032085516,0.032085516,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0004797782,9.54197e-21,0.0,81.22434,25.000671,30.191866,96.0,0.054702856,27.731388,241.33968,88.554306,0.0,81.22434,0.1137578,0.0,77.830055,8.330017
46021,22201260.0,0.0,18.299255,15.0,21.857819,21.530212,22.317139,21.904053,18.299255,18.299255,18.299255,18.299255,0.0,0.032085516,0.032085516,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.00037481548,9.54197e-21,0.0,81.224174,25.00067,30.1844,96.0,0.0547298,27.74184,241.33969,88.554306,0.0,81.224174,0.1137578,0.0,77.829895,8.330017
46022,22201320.0,0.0,18.299255,15.0,21.854431,21.526276,22.3143,21.901031,18.299255,18.299255,18.299255,18.299255,0.0,0.03208551,0.03208551,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0001980945,9.54197e-21,0.0,81.224014,25.00067,30.176962,96.0,0.05475665,27.752253,241.3397,88.554306,0.0,81.224014,0.1137578,0.0,77.829735,8.330017
46023,22201380.0,0.0,18.299255,15.0,21.851105,21.52237,22.311462,21.89804,18.299255,18.299255,18.299255,18.299255,0.0,0.03208551,0.03208551,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.00012227557,9.54197e-21,0.0,81.22385,25.000668,30.16954,96.0,0.054783434,27.762642,241.3397,88.5543,0.0,81.22385,0.11375778,0.0,77.829575,8.330017
46024,22201440.0,0.0,18.299255,15.0,21.847748,21.518494,22.308624,21.89508,18.299255,18.299255,18.299255,18.299255,0.0,0.03208551,0.03208551,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0001868755,9.54197e-21,0.0,81.22368,25.000666,30.162138,96.0,0.054810163,27.773008,241.33972,88.5543,0.0,81.22368,0.11375778,0.0,77.829414,8.330017
46025,22201500.0,0.0,18.299286,15.0,21.844452,21.514618,22.305817,21.89209,18.299255,18.299255,18.299255,18.299255,0.0,0.03208551,0.03208551,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.00033169863,9.54197e-21,0.0,81.22351,25.000662,30.154753,96.0,0.054836817,27.783346,241.33974,88.5543,0.0,81.22351,0.11375778,0.0,77.82926,8.330017
46026,22201560.0,0.0,18.299286,15.0,21.841125,21.510742,22.303009,21.88916,18.299255,18.299255,18.299255,18.299255,0.0,0.03208551,0.03208551,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0003390554,9.54197e-21,0.0,81.22335,25.00066,30.147394,96.0,0.05486338,27.793646,241.33975,88.5543,0.0,81.22335,0.11375778,0.0,77.8291,8.330017
46027,22201620.0,0.0,18.299286,15.0,21.83783,21.506897,22.300232,21.88623,18.299286,18.299255,18.299255,18.299255,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0002502152,9.54197e-21,0.0,81.22318,25.00066,30.140066,96.0,0.054889835,27.803907,241.33975,88.5543,0.0,81.22318,0.11375778,0.0,77.82894,8.330017
46028,22201680.0,0.0,18.299286,15.0,21.834564,21.503052,22.297455,21.8833,18.299286,18.299255,18.299255,18.299255,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.00023144849,9.54197e-21,0.0,81.223015,25.000658,30.13276,96.0,0.054916214,27.81414,241.33977,88.55429,0.0,81.223015,0.11375778,0.0,77.82878,8.330017
46029,22201740.0,0.0,18.299286,15.0,21.831299,21.499237,22.294678,21.880371,18.299286,18.299286,18.299286,18.299286,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00024260643,9.54197e-21,0.0,81.222855,25.000656,30.125471,96.0,0.054942522,27.824339,241.33978,88.55429,0.0,81.222855,0.11375777,0.0,77.82863,8.330017
46030,22201800.0,0.0,18.299286,15.0,21.828033,21.495453,22.2919,21.877472,18.299286,18.299286,18.299286,18.299286,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00031365882,9.54197e-21,0.0,81.22269,25.000654,30.118206,96.0,0.05496875,27.83451,241.3398,88.55429,0.0,81.22269,0.11375777,0.0,77.82847,8.330017
46031,22201860.0,0.0,18.299286,15.0,21.824799,21.491669,22.289154,21.874573,18.299286,18.299286,18.299286,18.299286,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0002404701,9.54197e-21,0.0,81.22253,25.00065,30.110968,96.0,0.05499489,27.844646,241.3398,88.55429,0.0,81.22253,0.11375777,0.0,77.82831,8.330017
46032,22201920.0,0.0,18.299286,15.0,21.821564,21.487885,22.286407,21.871704,18.299286,18.299286,18.299286,18.299286,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00019672482,9.54197e-21,0.0,81.22236,25.000648,30.103746,96.0,0.05502095,27.854755,241.33981,88.55428,0.0,81.22236,0.11375777,0.0,77.828156,8.330017
46033,22201980.0,0.0,18.299286,15.0,21.818329,21.48413,22.28366,21.868835,18.299286,18.299286,18.299286,18.299286,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.00024726588,9.54197e-21,0.0,81.2222,25.000647,30.096542,96.0,0.055046953,27.864841,241.33983,88.55428,0.0,81.2222,0.11375777,0.0,77.827995,8.330017
46034,22202040.0,0.0,18.299286,15.0,21.815125,21.480408,22.280945,21.865967,18.299286,18.299286,18.299286,18.299286,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.00032068652,9.54197e-21,0.0,81.22204,25.000645,30.089363,96.0,0.055072878,27.874893,241.33983,88.55428,0.0,81.22204,0.11375776,0.0,77.82784,8.330017
46035,22202100.0,0.0,18.299286,15.0,21.81195,21.476685,22.278229,21.863129,18.299286,18.299286,18.299286,18.299286,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.00035677906,9.54197e-21,0.0,81.22187,25.000643,30.08221,96.0,0.055098698,27.884907,241.33984,88.55428,0.0,81.22187,0.11375776,0.0,77.82768,8.330017
46036,22202160.0,0.0,18.299286,15.0,21.808777,21.472961,22.275543,21.86029,18.299286,18.299286,18.299286,18.299286,0.0,0.032085508,0.032085508,0.049586747,25.0,18.300018,0.0,0.0,0.0,0.00022285526,9.54197e-21,0.0,81.22171,25.00064,30.075083,96.0,0.055124436,27.894884,241.33986,88.554276,0.0,81.22171,0.11375776,0.0,77.82753,8.330017
46037,22202220.0,0.0,18.299286,15.0,21.805603,21.469269,22.272827,21.857483,18.299286,18.299286,18.299286,18.299286,0.0,0.032085504,0.032085504,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.00014559206,9.54197e-21,0.0,81.22155,25.000639,30.067972,96.0,0.055150107,27.90484,241.33987,88.554276,0.0,81.22155,0.11375776,0.0,77.82738,8.330017
46038,22202280.0,0.0,18.299286,15.0,21.80246,21.465607,22.270142,21.854675,18.299286,18.299286,18.299286,18.299286,0.0,0.032085504,0.032085504,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.00014602784,9.54197e-21,0.0,81.22139,25.000637,30.060879,96.0,0.055175714,27.914768,241.33987,88.554276,0.0,81.22139,0.11375776,0.0,77.827225,8.330017
46039,22202340.0,0.0,18.299316,15.0,21.799316,21.461945,22.267487,21.851868,18.299286,18.299286,18.299286,18.299286,0.0,0.032085504,0.032085504,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.00028508686,9.54197e-21,0.0,81.22123,25.000635,30.0538,96.0,0.05520127,27.924677,241.33989,88.554276,0.0,81.22123,0.113757744,0.0,77.827065,8.330017
46040,22202400.0,0.0,18.299316,15.0,21.796173,21.458313,22.264801,21.84909,18.299286,18.299286,18.299286,18.299286,0.0,0.032085504,0.032085504,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.0003816709,9.54197e-21,0.0,81.22107,25.000631,30.046753,96.0,0.055226725,27.934547,241.3399,88.55427,0.0,81.22107,0.113757744,0.0,77.82691,8.330017
46041,22202460.0,0.0,18.299316,15.0,21.79306,21.45465,22.262146,21.846313,18.299316,18.299286,18.299286,18.299286,0.0,0.032085504,0.032085504,0.04958674,25.0,18.300018,0.0,0.0,0.0,0.00022329848,9.54197e-21,0.0,81.22091,25.00063,30.039728,96.0,0.055252075,27.94438,241.33992,88.55427,0.0,81.22091,0.113757744,0.0,77.82676,8.330017
46042,22202520.0,0.0,18.299316,15.0,21.789948,21.45102,22.259491,21.843536,18.299316,18.299286,18.299286,18.299286,0.0,0.0320855,0.0320855,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.00010648878,9.54197e-21,0.0,81.22075,25.000628,30.03272,96.0,0.055277377,27.954187,241.33992,88.55427,0.0,81.22075,0.113757744,0.0,77.8266,8.330017
46043,22202580.0,0.0,18.299316,15.0,21.786865,21.447418,22.256866,21.84079,18.299316,18.299316,18.299316,18.299316,0.0,0.0320855,0.0320855,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.00018193193,9.54197e-21,0.0,81.22059,25.000626,30.025726,96.0,0.055302627,27.963982,241.33994,88.55427,0.0,81.22059,0.113757744,0.0,77.82645,8.330017
46044,22202640.0,0.0,18.299316,15.0,21.783783,21.443817,22.254242,21.838043,18.299316,18.299316,18.299316,18.299316,0.0,0.0320855,0.0320855,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.00026476322,9.54197e-21,0.0,81.22042,25.000624,30.018755,96.0,0.055327803,27.973742,241.33995,88.55426,0.0,81.22042,0.11375773,0.0,77.826294,8.330017
46045,22202700.0,0.0,18.299316,15.0,21.7807,21.440247,22.251617,21.835327,18.299316,18.299316,18.299316,18.299316,0.0,0.0320855,0.0320855,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.0004041756,9.54197e-21,0.0,81.22026,25.000622,30.011806,96.0,0.0553529,27.983475,241.33995,88.55426,0.0,81.22026,0.11375773,0.0,77.82614,8.330017
46046,22202760.0,0.0,18.299316,15.0,21.777649,21.436676,22.248993,21.832611,18.299316,18.299316,18.299316,18.299316,0.0,0.0320855,0.0320855,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00022502524,9.54197e-21,0.0,81.2201,25.00062,30.004887,96.0,0.055377886,27.99316,241.33997,88.55426,0.0,81.2201,0.11375773,0.0,77.82599,8.330017
46047,22202820.0,0.0,18.299316,15.0,21.774597,21.433136,22.246399,21.829895,18.299316,18.299316,18.299316,18.299316,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00010246686,9.54197e-21,0.0,81.21995,25.000618,29.99798,96.0,0.05540281,28.002825,241.33998,88.55426,0.0,81.21995,0.11375773,0.0,77.825836,8.330017
46048,22202880.0,0.0,18.299316,15.0,21.771545,21.429596,22.243805,21.827179,18.299316,18.299316,18.299316,18.299316,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00016764362,9.54197e-21,0.0,81.21979,25.000614,29.99109,96.0,0.055427704,28.012476,241.33998,88.55425,0.0,81.21979,0.11375773,0.0,77.82568,8.330017
46049,22202940.0,0.0,18.299316,15.0,21.768524,21.426056,22.24121,21.824493,18.299316,18.299316,18.299316,18.299316,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00031075298,9.54197e-21,0.0,81.21963,25.000612,29.984215,96.0,0.055452522,28.022099,241.34,88.55425,0.0,81.21963,0.11375773,0.0,77.82553,8.330017
46050,22203000.0,0.0,18.299316,15.0,21.765564,21.422607,22.238708,21.821869,18.299316,18.299316,18.299316,18.299316,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00038947954,9.54197e-21,0.0,81.21947,25.00061,29.977482,96.0,0.055476833,28.031525,241.34001,88.55425,0.0,81.21947,0.11375772,0.0,77.82538,8.330017
46051,22203060.0,0.0,18.299316,15.0,21.762512,21.419037,22.236084,21.819153,18.299316,18.299316,18.299316,18.299316,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00023422221,9.54197e-21,0.0,81.21931,25.000608,29.970547,96.0,0.055501875,28.041235,241.34003,88.55425,0.0,81.21931,0.11375772,0.0,77.825226,8.330017
46052,22203120.0,0.0,18.299316,15.0,21.759521,21.415558,22.23352,21.816498,18.299316,18.299316,18.299316,18.299316,0.0,0.032085493,0.032085493,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.00010571064,9.54197e-21,0.0,81.219154,25.000607,29.963741,96.0,0.05552645,28.050762,241.34003,88.554245,0.0,81.219154,0.11375772,0.0,77.82507,8.330017
46053,22203180.0,0.0,18.299316,15.0,21.756561,21.412079,22.230988,21.813843,18.299316,18.299316,18.299316,18.299316,0.0,0.032085493,0.032085493,0.04958673,25.0,18.300018,0.0,0.0,0.0,8.372783e-05,9.54197e-21,0.0,81.218994,25.000605,29.956951,96.0,0.055550963,28.060266,241.34004,88.554245,0.0,81.218994,0.11375772,0.0,77.82493,8.330017
46054,22203240.0,0.0,18.299347,15.0,21.75357,21.40863,22.228455,21.811218,18.299316,18.299316,18.299316,18.299316,0.0,0.032085493,0.032085493,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.00023938507,9.54197e-21,0.0,81.21884,25.000603,29.950174,96.0,0.05557544,28.069756,241.34006,88.554245,0.0,81.21884,0.11375772,0.0,77.82477,8.330017
46055,22203300.0,0.0,18.299347,15.0,21.75064,21.405182,22.225922,21.808594,18.299316,18.299316,18.299316,18.299316,0.0,0.032085493,0.032085493,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.0003788378,9.54197e-21,0.0,81.21868,25.0006,29.943422,96.0,0.055599824,28.079212,241.34006,88.554245,0.0,81.21868,0.11375772,0.0,77.82462,8.330017
46056,22203360.0,0.0,18.299347,15.0,21.74768,21.401733,22.223389,21.80597,18.299347,18.299316,18.299316,18.299316,0.0,0.032085493,0.032085493,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00025146178,9.54197e-21,0.0,81.21852,25.000599,29.936695,96.0,0.05562411,28.088627,241.34007,88.55424,0.0,81.21852,0.11375771,0.0,77.82447,8.330017
46057,22203420.0,0.0,18.299347,15.0,21.744751,21.398315,22.220886,21.803375,18.299347,18.299316,18.299316,18.299316,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00011350946,9.54197e-21,0.0,81.21837,25.000597,29.929989,96.0,0.055648327,28.098015,241.34009,88.55424,0.0,81.21837,0.11375771,0.0,77.82432,8.330017
46058,22203480.0,0.0,18.299347,15.0,21.741821,21.394897,22.218384,21.800781,18.299347,18.299347,18.299347,18.299347,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.00016103918,9.54197e-21,0.0,81.21821,25.000595,29.923292,96.0,0.055672504,28.107388,241.34009,88.55424,0.0,81.21821,0.11375771,0.0,77.82417,8.330017
46059,22203540.0,0.0,18.299347,15.0,21.738922,21.39151,22.215881,21.798187,18.299347,18.299347,18.299347,18.299347,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.00023063499,9.54197e-21,0.0,81.21805,25.000593,29.91662,96.0,0.055696607,28.11673,241.3401,88.55424,0.0,81.21805,0.11375771,0.0,77.82402,8.330017
46060,22203600.0,0.0,18.299347,15.0,21.736023,21.388123,22.21341,21.795624,18.299347,18.299347,18.299347,18.299347,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.00037599326,9.54197e-21,0.0,81.217896,25.000591,29.909966,96.0,0.055720642,28.126049,241.34012,88.55423,0.0,81.217896,0.11375771,0.0,77.82387,8.330017
46061,22203660.0,0.0,18.299347,15.0,21.733124,21.384766,22.210938,21.79306,18.299347,18.299347,18.299347,18.299347,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.00020282618,9.54197e-21,0.0,81.21774,25.00059,29.90334,96.0,0.055744566,28.135326,241.34012,88.55423,0.0,81.21774,0.11375769,0.0,77.82372,8.330017
46062,22203720.0,0.0,18.299347,15.0,21.730225,21.381378,22.208466,21.790527,18.299347,18.299347,18.299347,18.299347,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,8.5985346e-05,9.54197e-21,0.0,81.21759,25.000587,29.896727,96.0,0.055768445,28.144583,241.34013,88.55423,0.0,81.21759,0.11375769,0.0,77.82357,8.330017
46063,22203780.0,0.0,18.299347,15.0,21.727356,21.378052,22.206024,21.787964,18.299347,18.299347,18.299347,18.299347,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0001595067,9.54197e-21,0.0,81.21742,25.000586,29.890125,96.0,0.055792287,28.153824,241.34015,88.55423,0.0,81.21742,0.11375769,0.0,77.823425,8.330017
46064,22203840.0,0.0,18.299347,15.0,21.724518,21.374725,22.203552,21.78543,18.299347,18.299347,18.299347,18.299347,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00030618845,9.54197e-21,0.0,81.21727,25.000584,29.88354,96.0,0.055816066,28.163042,241.34015,88.55423,0.0,81.21727,0.11375769,0.0,77.82327,8.330017
46065,22203900.0,0.0,18.299347,15.0,21.72165,21.371399,22.20111,21.782898,18.299347,18.299347,18.299347,18.299347,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00038626994,9.54197e-21,0.0,81.21712,25.000582,29.876984,96.0,0.055839747,28.172222,241.34016,88.55422,0.0,81.21712,0.11375769,0.0,77.82313,8.330017
46066,22203960.0,0.0,18.299347,15.0,21.718811,21.368073,22.1987,21.780396,18.299347,18.299347,18.299347,18.299347,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00022879282,9.54197e-21,0.0,81.216965,25.00058,29.870451,96.0,0.055863332,28.181368,241.34018,88.55422,0.0,81.216965,0.11375769,0.0,77.822975,8.330017
46067,22204020.0,0.0,18.299347,15.0,21.715973,21.364777,22.19629,21.777893,18.299347,18.299347,18.299347,18.299347,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,9.790694e-05,9.54197e-21,0.0,81.21681,25.000578,29.863935,96.0,0.055886865,28.19049,241.34018,88.55422,0.0,81.21681,0.113757685,0.0,77.82283,8.330017
46068,22204080.0,0.0,18.299347,15.0,21.713165,21.36148,22.193848,21.77539,18.299347,18.299347,18.299347,18.299347,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,7.394474e-05,9.54197e-21,0.0,81.21666,25.000576,29.857433,96.0,0.055910345,28.199593,241.3402,88.55422,0.0,81.21666,0.113757685,0.0,77.82268,8.330017
46069,22204140.0,0.0,18.299347,15.0,21.710358,21.358215,22.191467,21.772919,18.299347,18.299347,18.299347,18.299347,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0002270782,9.54197e-21,0.0,81.2165,25.000574,29.850943,96.0,0.055933792,28.208681,241.34021,88.554214,0.0,81.2165,0.113757685,0.0,77.82253,8.330017
46070,22204200.0,0.0,18.299377,15.0,21.70758,21.35498,22.189056,21.770447,18.299347,18.299347,18.299347,18.299347,0.0,0.032085486,0.032085486,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.00036748653,9.54197e-21,0.0,81.21635,25.000572,29.844475,96.0,0.05595715,28.217735,241.34021,88.554214,0.0,81.21635,0.113757685,0.0,77.82238,8.330017
46071,22204260.0,0.0,18.299377,15.0,21.704773,21.351715,22.186676,21.767975,18.299347,18.299347,18.299347,18.299347,0.0,0.032085486,0.032085486,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.00021176963,9.54197e-21,0.0,81.216194,25.00057,29.838034,96.0,0.055980407,28.226753,241.34023,88.554214,0.0,81.216194,0.113757685,0.0,77.822235,8.330017
46072,22204320.0,0.0,18.299377,15.0,21.701996,21.34845,22.184296,21.765533,18.299377,18.299347,18.299347,18.299347,0.0,0.032085486,0.032085486,0.04958671,25.0,18.300018,0.0,0.0,0.0,7.068612e-05,9.54197e-21,0.0,81.21604,25.000568,29.83161,96.0,0.056003608,28.235748,241.34023,88.554214,0.0,81.21604,0.11375767,0.0,77.82209,8.330017
46073,22204380.0,0.0,18.299377,15.0,21.69925,21.345215,22.181915,21.763092,18.299377,18.299347,18.299347,18.299347,0.0,0.032085482,0.032085482,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.00014239305,9.54197e-21,0.0,81.21589,25.000566,29.82519,96.0,0.056026787,28.244734,241.34024,88.554214,0.0,81.21589,0.11375767,0.0,77.821945,8.330017
46074,22204440.0,0.0,18.299377,15.0,21.696472,21.34201,22.179565,21.76065,18.299377,18.299377,18.299377,18.299377,0.0,0.032085482,0.032085482,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.00022993486,9.54197e-21,0.0,81.21574,25.000565,29.818794,96.0,0.05604989,28.253689,241.34026,88.55421,0.0,81.21574,0.11375767,0.0,77.8218,8.330017
46075,22204500.0,0.0,18.299377,15.0,21.693726,21.338806,22.177216,21.75821,18.299377,18.299377,18.299377,18.299377,0.0,0.032085482,0.032085482,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.00039100606,9.54197e-21,0.0,81.21558,25.000563,29.812416,96.0,0.056072924,28.262619,241.34026,88.55421,0.0,81.21558,0.11375767,0.0,77.82165,8.330017
46076,22204560.0,0.0,18.299316,15.0,21.690826,21.335205,22.174866,21.755798,18.299377,18.299377,18.299377,18.299377,0.0,0.032085482,0.032085482,0.049586706,25.0,18.300018,0.0,0.0,0.0,-0.0028229945,9.54197e-21,0.0,81.21543,25.00056,29.806005,96.0,0.056096077,28.271591,241.34027,88.55421,0.0,81.21543,0.11375767,0.0,77.8215,8.330017
46077,22204620.0,0.0,18.299286,15.0,21.687927,21.331635,22.172516,21.753387,18.299347,18.299347,18.299347,18.299347,0.0,0.032085486,0.032085486,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.0036225733,9.54197e-21,0.0,81.21527,25.000553,29.799345,96.0,0.056120135,28.28092,241.34029,88.55421,0.0,81.21527,0.113757685,0.0,77.82136,8.330017
46078,22204680.0,0.0,18.299316,15.0,21.685028,21.328064,22.170197,21.750977,18.299316,18.299347,18.299347,18.299347,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.00083354715,9.54197e-21,0.0,81.21512,25.000546,29.79244,96.0,0.056145083,28.290585,241.34029,88.55421,0.0,81.21512,0.11375769,0.0,77.821205,8.330017
46079,22204740.0,0.0,18.299347,15.0,21.68216,21.324524,22.167877,21.748596,18.299316,18.299347,18.299347,18.299347,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.0018269649,9.54197e-21,0.0,81.214966,25.000538,29.785564,96.0,0.05616992,28.300207,241.3403,88.55421,0.0,81.214966,0.11375771,0.0,77.82106,8.330017
46080,22204800.0,0.0,18.360596,15.0,21.679443,21.320984,22.165558,21.746185,18.299469,18.299286,18.299286,18.299286,0.0,0.031245457,0.031245457,0.048010156,25.0,18.300018,0.0,0.0,0.0,0.23855102,9.54197e-21,0.0,81.0519,23.918167,26.940298,96.0,0.06515285,32.28358,241.68411,86.906624,0.0,81.0519,0.11025571,0.0,77.66481,8.330017
