,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
577,19474620.0,0.0,18.312988,17.413147,22.462524,22.7417,22.316284,22.181244,18.314117,18.315033,18.315033,18.315186,0.0,0.032072987,0.032072987,0.049564827,25.0,18.300018,0.0,0.0,0.0,-0.07205369,9.54197e-21,0.0,81.27277,25.00687,39.79918,96.0,0.020239962,14.281145,241.32364,88.54418,0.0,81.27277,0.113710806,0.0,77.87701,8.330017
578,19474680.0,0.0,18.31372,17.451202,22.480347,22.767914,22.327972,22.19217,18.31366,18.314514,18.314514,18.314667,0.0,0.032070532,0.032070532,0.049560655,25.0,18.300018,0.0,0.0,0.0,-0.0055075726,9.54197e-21,0.0,81.27967,25.007921,39.933758,96.0,0.019477194,14.092737,241.32376,88.54214,0.0,81.27967,0.11370173,0.0,77.88377,8.330017
579,19474740.0,0.0,18.313965,17.489319,22.498047,22.793945,22.33957,22.203064,18.31363,18.314178,18.314178,18.3143,0.0,0.03206826,0.03206826,0.049556796,25.0,18.300018,0.0,0.0,0.0,0.016112817,9.54197e-21,0.0,81.28811,25.00785,40.069305,96.0,0.018694587,13.902971,241.32387,88.53964,0.0,81.28811,0.11369332,0.0,77.892006,8.330017
580,19474800.0,0.0,18.31366,17.527527,22.515686,22.819885,22.351196,22.213928,18.31366,18.313934,18.313934,18.314026,0.0,0.032065973,0.032065973,0.049552903,25.0,18.300018,0.0,0.0,0.0,0.0045160907,9.54197e-21,0.0,81.29715,25.007618,40.205994,96.0,0.01789339,13.711609,241.32397,88.53703,0.0,81.29715,0.113684855,0.0,77.90082,8.330017
581,19474860.0,0.0,18.313293,17.565796,22.533508,22.846466,22.362701,22.224579,18.31366,18.313812,18.313812,18.313873,0.0,0.032063864,0.032063864,0.04954933,25.0,18.300018,0.0,0.0,0.0,-0.019697452,9.54197e-21,0.0,81.30722,25.006613,40.342777,96.0,0.01708249,13.520111,241.32407,88.53417,0.0,81.30722,0.11367707,0.0,77.910614,8.330017
582,19474920.0,0.0,18.313324,17.604126,22.55127,22.872894,22.374207,22.235199,18.313568,18.31372,18.31372,18.313782,0.0,0.03206202,0.03206202,0.049546212,25.0,18.300018,0.0,0.0,0.0,-0.015711546,9.54197e-21,0.0,81.31815,25.004845,40.47805,96.0,0.01627461,13.33073,241.32411,88.53116,0.0,81.31815,0.11367025,0.0,77.92123,8.330017
583,19474980.0,0.0,18.313812,17.642517,22.56897,22.899231,22.38565,22.245789,18.313507,18.31363,18.31363,18.31366,0.0,0.03206044,0.03206044,0.049543563,25.0,18.300018,0.0,0.0,0.0,0.012283775,9.54197e-21,0.0,81.32986,25.002375,40.612534,96.0,0.015468604,13.142453,241.32413,88.52802,0.0,81.32986,0.11366444,0.0,77.93256,8.330017
584,19475040.0,0.0,18.314178,17.68097,22.586548,22.925385,22.397064,22.256317,18.313568,18.313599,18.313599,18.31363,0.0,0.032059077,0.032059077,0.049541283,25.0,18.300018,0.0,0.0,0.0,0.030427892,9.54197e-21,0.0,81.342186,24.999485,40.74879,96.0,0.014652222,12.951693,241.32408,88.52489,0.0,81.342186,0.113659434,0.0,77.944496,8.330017
585,19475100.0,0.0,18.314392,17.719452,22.604065,22.951416,22.408447,22.266846,18.313782,18.31363,18.31363,18.31366,0.0,0.032057934,0.032057934,0.04953938,25.0,18.300018,0.0,0.0,0.0,0.03315946,9.54197e-21,0.0,81.35504,24.99621,40.887543,96.0,0.01382453,12.757437,241.32397,88.52176,0.0,81.35504,0.11365524,0.0,77.95692,8.330017
586,19475160.0,0.0,18.314575,17.757996,22.621796,22.978119,22.419739,22.27713,18.314026,18.313751,18.313751,18.313751,0.0,0.032057043,0.032057043,0.049537912,25.0,18.300018,0.0,0.0,0.0,0.02969991,9.54197e-21,0.0,81.368355,24.992508,41.028923,96.0,0.0129885655,12.559506,241.32382,88.51866,0.0,81.368355,0.113652,0.0,77.96976,8.330017
587,19475220.0,0.0,22.632446,17.7966,22.639618,23.004456,22.430878,22.287262,18.421417,18.319672,18.319672,18.318542,0.0,0.03247826,0.03247826,0.05029259,25.0,18.300018,0.0,0.0,0.0,210.10759,9.54197e-21,0.0,81.287994,23.88785,0.0043954053,30.007055,0.11524905,69.99385,241.30367,88.341385,0.0,81.287994,0.11525003,0.0,77.88699,8.330017
588,19475280.0,0.0,22.65738,17.835205,22.65741,23.03122,22.442444,22.297852,19.432434,18.658691,18.658691,18.618347,0.0,0.032454304,0.032454304,0.05023189,25.0,18.300018,0.0,0.0,0.0,511.08548,1.0808881e-05,0.0,81.04149,24.218443,-3.2638619e-07,29.999998,0.1151405,70.0,241.29216,88.50242,0.0,81.04149,0.11514099,0.0,77.642914,8.330017
589,19475340.0,0.0,22.676422,17.87387,22.676422,23.059387,22.455048,22.309387,18.71466,18.78247,18.78247,18.750885,0.0,0.03243602,0.03243602,0.05019411,25.0,18.300018,0.0,0.0,0.0,567.0739,1.02415715e-05,0.0,80.87151,24.448385,-1.5088625e-12,30.000002,0.11506618,70.0,241.28404,88.61476,0.0,80.87151,0.11506657,0.0,77.47776,8.330017
590,19475400.0,0.0,22.695343,17.912567,22.695374,23.087341,22.467499,22.3208,18.477203,18.690582,18.690582,18.682465,0.0,0.03241212,0.03241212,0.050148565,25.0,18.300018,0.0,0.0,0.0,605.67975,1.0893157e-05,0.0,80.716,24.650774,-8.6183564e-17,30.000002,0.11497287,70.0,241.27913,88.70547,0.0,80.716,0.11497318,0.0,77.327515,8.330017
591,19475460.0,0.0,22.71399,17.951263,22.71402,23.115417,22.479462,22.331604,18.369446,18.56311,18.56311,18.571564,0.0,0.032383624,0.032383624,0.050096605,25.0,18.300018,0.0,0.0,0.0,615.8364,1.1001734e-05,0.0,80.574234,24.827286,-5.0353508e-20,30.000002,0.11486394,70.0,241.27707,88.77648,0.0,80.574234,0.11486418,0.0,77.191284,8.330017
592,19475520.0,0.0,22.732117,17.98999,22.732117,23.142792,22.490997,22.34201,18.324982,18.461884,18.461884,18.477112,0.0,0.0323522,0.0323522,0.050040636,25.0,18.300018,0.0,0.0,0.0,618.7289,1.099733e-05,0.0,80.44754,24.977522,-1.1432463e-22,30.000002,0.11474513,70.0,241.2774,88.829254,0.0,80.44754,0.114745304,0.0,77.070114,8.330017
593,19475580.0,0.0,22.749847,18.028748,22.749847,23.169617,22.502228,22.352142,18.308685,18.394318,18.394318,18.410187,0.0,0.03231933,0.03231933,0.049982913,25.0,18.300018,0.0,0.0,0.0,620.68976,1.1004562e-05,0.0,80.33659,25.101988,-1.09500725e-23,30.000002,0.114621684,70.0,241.27968,88.86563,0.0,80.33659,0.114621796,0.0,76.96445,8.330017
594,19475640.0,0.0,22.767273,18.067505,22.767273,23.196045,22.513245,22.36206,18.303589,18.353333,18.353333,18.366821,0.0,0.03228614,0.03228614,0.049925175,25.0,18.300018,0.0,0.0,0.0,622.37775,1.1018221e-05,0.0,80.24146,25.20172,1.6560059e-25,30.000002,0.11449756,70.0,241.28351,88.887375,0.0,80.24146,0.11449763,0.0,76.874245,8.330017
595,19475700.0,0.0,22.784485,18.106262,22.784485,23.222198,22.524109,22.371857,18.302399,18.330261,18.330261,18.340485,0.0,0.032253582,0.032253582,0.04986891,25.0,18.300018,0.0,0.0,0.0,624.09753,1.1037485e-05,0.0,80.16184,25.27821,3.6550424e-28,30.000002,0.114376165,70.0,241.28853,88.89636,0.0,80.16184,0.1143762,0.0,76.7991,8.330017
596,19475760.0,0.0,22.801819,18.14502,22.801819,23.24887,22.534882,22.38144,18.302063,18.317413,18.317413,18.324707,0.0,0.032222487,0.032222487,0.04981546,25.0,18.300018,0.0,0.0,0.0,625.87506,1.1058829e-05,0.0,80.09699,25.333601,3.6456665e-30,30.000002,0.11426052,70.0,241.29439,88.894745,0.0,80.09699,0.11426053,0.0,76.73824,8.330017
597,19475820.0,0.0,22.819061,18.183777,22.819061,23.27536,22.545593,22.39093,18.302002,18.310242,18.310242,18.315247,0.0,0.03219346,0.03219346,0.04976577,25.0,18.300018,0.0,0.0,0.0,627.7018,1.108151e-05,0.0,80.04587,25.370287,-1.9338842e-32,30.000002,0.11415276,70.0,241.30077,88.884544,0.0,80.04587,0.114152744,0.0,76.69059,8.330017
598,19475880.0,0.0,22.836212,18.222534,22.836212,23.301697,22.556244,22.400421,18.302032,18.306488,18.306488,18.309784,0.0,0.032166865,0.032166865,0.04972042,25.0,18.300018,0.0,0.0,0.0,629.569,1.1105082e-05,0.0,80.0074,25.390419,7.3147185e-35,30.000002,0.1140542,70.0,241.3074,88.86741,0.0,80.0074,0.11405417,0.0,76.655075,8.330017
599,19475940.0,0.0,22.853271,18.261292,22.853271,23.32788,22.566895,22.409882,18.302094,18.304413,18.304413,18.30658,0.0,0.032142993,0.032142993,0.049679875,25.0,18.300018,0.0,0.0,0.0,631.47815,1.1129438e-05,0.0,79.98016,25.396679,-9.6869064e-36,30.000002,0.113965884,70.0,241.31409,88.84521,0.0,79.98016,0.11396586,0.0,76.63029,8.330017
600,19476000.0,0.0,22.870453,18.300018,22.870453,23.353943,22.577484,22.419281,18.302185,18.303375,18.303375,18.304749,0.0,0.032109093,0.032109093,0.049684606,25.0,18.300018,0.0,0.0,0.32088786,633.46173,1.1154796e-05,0.0,79.9636,25.374247,-7.820647e-38,30.000002,0.11390262,70.0,241.32053,88.81365,0.0,79.9636,0.11390256,0.0,76.6428,8.330017
601,19476060.0,0.0,22.88974,18.339722,22.88974,23.38086,22.588104,22.42862,18.3031,18.302948,18.302948,18.303772,0.0,0.03200488,0.03200488,0.049989223,25.0,18.300018,0.0,0.0,0.931253,636.36487,1.119471e-05,0.0,79.99057,25.200806,2.89228e-40,30.000002,0.11399852,70.0,241.32353,88.74094,0.0,79.99057,0.11399851,0.0,76.87996,8.330017
602,19476120.0,0.0,22.910034,18.381348,22.910034,23.40741,22.598724,22.437988,18.304474,18.303223,18.303223,18.30368,0.0,0.031878185,0.031878185,0.050500214,25.0,18.300018,0.0,0.0,1.8049272,640.35693,1.1253975e-05,0.0,80.083176,24.906912,1.3873e-41,30.000002,0.114255786,70.0,241.321,88.64526,0.0,80.083176,0.114255875,0.0,77.288666,8.330017
603,19476180.0,0.0,22.93155,18.424805,22.93155,23.433441,22.609375,22.447388,18.306183,18.304016,18.304016,18.3042,0.0,0.031720266,0.031720266,0.051273346,25.0,18.300018,0.0,0.0,2.9365118,645.5919,1.1334318e-05,0.0,80.24931,24.478119,-4.2e-43,30.000002,0.11471169,70.0,241.31076,88.52874,0.0,80.24931,0.11471187,0.0,77.91231,8.330017
604,19476240.0,0.0,22.954346,18.470001,22.954346,23.458862,22.620056,22.456818,18.308167,18.305237,18.305237,18.305237,0.0,0.031537347,0.031537347,0.052317567,25.0,18.300018,0.0,0.0,4.31936,652.26605,1.1439324e-05,0.0,80.50173,23.915659,0.0,30.000002,0.11539049,70.0,241.2906,88.398544,0.0,80.50173,0.11539091,0.0,78.77052,8.330017
605,19476300.0,0.0,22.978241,18.516846,22.978241,23.483429,22.630829,22.466309,18.310364,18.306793,18.306793,18.306732,0.0,0.03133747,0.03133747,0.05363961,25.0,18.300018,0.0,0.0,5.94224,660.49414,1.1570827e-05,0.0,80.85087,23.231539,0.0,30.000002,0.11631147,70.0,241.258,88.26633,0.0,80.85087,0.11631209,0.0,79.88103,8.330017
606,19476360.0,0.0,23.003662,18.565277,23.003662,23.5083,22.641663,22.4758,18.312683,18.308624,18.308624,18.308563,0.0,0.031120542,0.031120542,0.055233467,25.0,18.300018,0.0,0.0,7.8170614,670.3354,1.1729327e-05,0.0,81.30072,22.440077,0.0,30.000002,0.11747179,70.0,241.21193,88.138535,0.0,81.30072,0.117472775,0.0,81.25589,8.330017
607,19476420.0,0.0,23.03009,18.615204,23.03009,23.532074,22.652588,22.485352,18.315094,18.310638,18.310638,18.310638,0.0,0.030885395,0.030885395,0.057114918,25.0,18.300018,0.0,0.0,9.924003,681.84106,1.1916015e-05,0.0,81.86071,21.552473,0.0,30.000002,0.11888245,70.0,241.15063,88.02357,0.0,81.86071,0.11888378,0.0,82.91271,8.330017
608,19476480.0,0.0,23.057343,18.666504,23.057373,23.554535,22.663605,22.495026,18.326202,18.314667,18.314667,18.31491,0.0,0.030629735,0.030629735,0.059289526,25.0,18.300018,0.0,0.0,12.249065,702.54425,1.2276086e-05,0.0,82.54103,20.582582,0.0,30.000002,0.120544955,70.0,241.07288,87.92856,0.0,82.54103,0.12054668,0.0,84.852936,8.330017
609,19476540.0,0.0,23.085205,18.719147,23.085236,23.575623,22.674713,22.50476,18.337036,18.322021,18.322021,18.322906,0.0,0.030356118,0.030356118,0.06173795,25.0,18.300018,0.0,0.0,14.777988,729.7725,1.2768828e-05,0.0,83.35046,19.554647,0.0,30.000002,0.12244604,70.0,240.97798,87.862526,0.0,83.35046,0.122448236,0.0,87.07686,8.330017
610,19476600.0,0.0,23.113312,18.77298,23.113342,23.595154,22.685944,22.514618,18.341614,18.329254,18.329254,18.330719,0.0,0.030067194,0.030067194,0.06443544,25.0,18.300018,0.0,0.0,17.495098,758.50574,1.32727e-05,0.0,84.29608,18.496405,0.0,30.000002,0.1245648,70.0,240.86577,87.834595,0.0,84.29608,0.12456744,0.0,89.58748,8.330017
611,19476660.0,0.0,23.142029,18.827972,23.14209,23.614471,22.697327,22.524536,18.344788,18.33493,18.33493,18.336731,0.0,0.029763639,0.029763639,0.06735572,25.0,18.300018,0.0,0.0,20.404198,788.9562,1.38044725e-05,0.0,85.38464,17.434353,0.0,30.000002,0.12687744,70.0,240.73662,87.85275,0.0,85.38464,0.12688059,0.0,92.39395,8.330017
612,19476720.0,0.0,23.17044,18.884003,23.170502,23.631958,22.708801,22.534546,18.347229,18.339386,18.339386,18.34134,0.0,0.02944744,0.02944744,0.070469275,25.0,18.300018,0.0,0.0,23.475067,820.7494,1.4358489e-05,0.0,86.62374,16.394066,0.0,30.000002,0.12935576,70.0,240.5916,87.923546,0.0,86.62374,0.12935922,0.0,95.51072,8.330017
613,19476780.0,1.0,23.197021,18.940979,23.197296,23.647339,22.720337,22.544617,18.354797,18.343842,18.343842,18.34616,0.0,0.029542152,0.029542152,0.07452052,33.333332,18.300018,0.0,0.0,26.693953,859.5307,1.501943e-05,0.0,87.91169,15.873413,0.0,30.000002,0.13359575,70.0,240.27327,88.79657,0.0,87.91169,0.13360645,0.0,98.742714,8.330017
614,19476840.0,1.0,23.210785,18.99884,23.21112,23.660553,22.731628,22.554443,18.365814,18.35147,18.35147,18.354797,0.0,0.03062263,0.03062263,0.07754742,41.666668,18.300018,0.0,0.0,30.033573,905.94104,1.5840158e-05,0.0,88.7874,16.41179,0.0,30.000002,0.1387793,70.0,239.83809,90.57618,0.0,88.7874,0.13879411,0.0,99.969826,8.330017
615,19476900.0,1.0,23.220428,19.057495,23.221283,23.672058,22.74228,22.56372,18.374237,18.360474,18.360474,18.36435,0.0,0.03196941,0.03196941,0.08075978,50.0,18.300018,0.0,0.0,33.480175,956.82806,1.6739805e-05,0.0,88.866295,17.802792,0.0,30.000002,0.14470965,70.0,239.34973,93.10071,0.0,88.866295,0.14472915,0.0,99.9916,8.330017
616,19476960.0,1.0,23.235748,19.116852,23.236237,23.682953,22.752258,22.572296,18.383148,18.369751,18.369751,18.37381,0.0,0.03314125,0.03314125,0.085409105,58.333332,18.300018,0.0,0.0,37.04518,1014.7869,1.7754026e-05,0.0,88.291504,19.76991,0.0,30.000002,0.15167217,70.0,238.86496,96.29638,0.0,88.291504,0.15169248,0.0,100.00076,8.330017
617,19477020.0,1.0,23.252869,19.176819,23.253387,23.69107,22.76178,22.580475,18.392487,18.379364,18.379364,18.383636,0.0,0.034147605,0.034147605,0.09113084,66.666664,18.300018,0.0,0.0,40.6669,1078.6692,1.887034e-05,0.0,87.28487,22.25348,0.0,30.000002,0.15940309,70.0,238.5042,100.07247,0.0,87.28487,0.15942958,0.0,100.000046,8.330017
618,19477080.0,1.0,23.271057,19.237305,23.271606,23.695618,22.770905,22.588318,18.40149,18.38913,18.38913,18.393616,0.0,0.034970213,0.034970213,0.097953625,75.0,18.300018,0.0,0.0,44.31032,1148.2015,2.008512e-05,0.0,85.912285,25.325518,0.0,30.000002,0.16784954,70.0,238.4217,104.47432,0.0,85.912285,0.16786733,0.0,99.99992,8.330017
619,19477140.0,1.0,23.289368,19.298218,23.290009,23.695648,22.779663,22.595795,18.409607,18.398682,18.398682,18.403229,0.0,0.035564255,0.035564255,0.10590369,83.333336,18.300018,0.0,0.0,47.937504,1223.3618,2.1399e-05,0.0,84.21174,29.08173,0.0,30.000002,0.17700171,70.0,238.85706,109.59689,0.0,84.21174,0.17703354,0.0,99.99999,8.330017
620,19477200.0,1.0,23.306366,19.359497,23.307037,23.691345,22.788208,22.603119,18.416504,18.407532,18.407532,18.411896,0.0,0.035966042,0.035966042,0.1147103,91.666664,18.300018,0.0,0.0,51.4969,1302.1055,2.2776676e-05,0.0,82.34743,33.490482,0.0,30.000002,0.18661046,70.0,240.14177,115.36612,0.0,82.34743,0.18665029,0.0,100.0,8.330017
621,19477260.0,1.0,23.321991,19.421051,23.322632,23.68396,22.796661,22.61029,18.421844,18.415192,18.415192,18.418976,0.0,0.03620494,0.03620494,0.12436216,100.0,18.300018,0.0,0.0,54.957603,1384.1691,2.4214625e-05,0.0,80.373856,38.64877,0.0,30.000002,0.19669344,70.0,242.7667,121.86475,0.0,80.373856,0.19668296,0.0,99.99026,8.330017
622,19477320.0,1.0,23.33142,19.482788,23.332123,23.671753,22.805054,22.61734,18.424683,18.42163,18.42163,18.424347,0.0,0.036523845,0.036523845,0.13365477,108.333336,18.300018,0.0,0.0,58.273857,1466.3494,2.5667068e-05,0.0,78.311844,45.003963,0.0,30.000002,0.20666094,70.0,247.32765,129.30054,0.0,78.311844,0.20670368,0.0,99.424774,8.330017
623,19477380.0,1.0,23.332489,19.544586,23.33319,23.655365,22.813171,22.624207,18.42154,18.42572,18.42572,18.425812,0.0,0.03709078,0.03709078,0.14146028,116.666664,18.300018,0.0,0.0,61.41171,1543.0424,2.704573e-05,0.0,75.985054,53.71678,0.0,30.000002,0.2156048,70.0,253.50064,138.18387,0.0,75.985054,0.21565503,0.0,97.702545,8.330017
624,19477440.0,1.0,23.32843,19.606415,23.329163,23.635284,22.821014,22.630829,18.41159,18.425323,18.425323,18.42096,0.0,0.0375528,0.0375528,0.14788009,125.0,18.300018,0.0,0.0,64.33246,1610.1609,2.8270744e-05,0.0,73.392624,65.07019,0.0,30.000002,0.22296654,70.0,260.3669,148.56538,0.0,73.392624,0.22301634,0.0,95.286835,8.330017
625,19477500.0,1.0,23.320679,19.668152,23.32132,23.611938,22.828644,22.637238,18.395325,18.41867,18.41867,18.408783,0.0,0.037746508,0.037746508,0.15268758,133.33333,18.300018,0.0,0.0,66.978325,1662.9192,2.9253702e-05,0.0,70.672104,79.05777,0.0,30.000002,0.22814776,70.0,267.18802,160.2082,0.0,70.672104,0.22819175,0.0,92.53013,8.330017
626,19477560.0,1.0,23.313568,19.729706,23.314148,23.590668,22.836304,22.643616,18.375244,18.406769,18.406769,18.39151,0.0,0.037595913,0.037595913,0.15598975,141.66667,18.300018,0.0,0.0,69.42403,1700.9349,2.9977988e-05,0.0,68.02527,94.91981,0.0,30.000002,0.23115765,70.0,273.3984,172.48499,0.0,68.02527,0.23119743,0.0,89.8292,8.330017
627,19477620.0,1.0,23.305298,19.791016,23.305878,23.568146,22.844055,22.650055,18.353668,18.391113,18.391113,18.371307,0.0,0.037146054,0.037146054,0.15811959,150.0,18.300018,0.0,0.0,71.65336,1725.3147,3.0461855e-05,0.0,65.594955,111.57224,0.0,30.000002,0.23240547,70.0,278.74997,184.6609,0.0,65.594955,0.23244189,0.0,87.41809,8.330017
628,19477680.0,1.0,23.296234,19.85199,23.296692,23.544708,22.85196,22.656647,18.333374,18.372833,18.372833,18.350128,0.0,0.036498997,0.036498997,0.15945424,158.33333,18.300018,0.0,0.0,73.650345,1737.7217,3.0725787e-05,0.0,63.48142,127.6439,0.0,30.000002,0.23245539,70.0,283.14166,195.896,0.0,63.48142,0.2324854,0.0,85.42394,8.330017
629,19477740.0,1.0,23.286346,19.912506,23.286713,23.52069,22.860077,22.663422,18.317474,18.354492,18.354492,18.33139,0.0,0.035792585,0.035792585,0.1603937,166.66667,18.300018,0.0,0.0,75.40411,1741.9097,3.083441e-05,0.0,61.72527,142.15309,0.0,30.000002,0.23198465,70.0,286.74127,205.74484,0.0,61.72527,0.23201022,0.0,83.867004,8.330017
630,19477800.0,1.0,23.275604,19.972534,23.27594,23.496338,22.868439,22.67041,18.306885,18.338318,18.338318,18.31717,0.0,0.035131585,0.035131585,0.16119367,175.0,18.300018,0.0,0.0,76.912605,1741.4396,3.0852054e-05,0.0,60.29734,154.83485,0.0,30.000002,0.23144951,70.0,289.79913,214.22638,0.0,60.29734,0.23147105,0.0,82.6785,8.330017
631,19477860.0,0.0,23.267883,20.031952,23.267975,23.476685,22.877228,22.677734,18.29721,18.323761,18.323761,18.30542,0.0,0.034326226,0.034326226,0.16115987,171.0,18.300018,0.0,0.0,78.22838,1734.3008,3.075418e-05,0.0,59.25441,161.94983,0.0,30.000002,0.22981736,70.0,290.5504,218.3402,0.0,59.25441,0.22982149,0.0,81.9729,8.330017
632,19477920.0,0.0,23.259888,20.090668,23.259888,23.457184,22.886322,22.685303,18.290894,18.310791,18.310791,18.295837,0.0,0.033595305,0.033595305,0.16125199,167.0,18.300018,0.0,0.0,79.359,1725.2029,3.0606636e-05,0.0,58.5712,164.89421,0.0,30.000002,0.228447,70.0,290.36108,219.71075,0.0,58.5712,0.22844593,0.0,81.70125,8.330017
633,19477980.0,0.0,23.251312,20.14859,23.251312,23.437775,22.89566,22.693115,18.288818,18.300995,18.300995,18.290405,0.0,0.032994866,0.032994866,0.16147722,163.0,18.300018,0.0,0.0,80.3059,1716.7285,3.046685e-05,0.0,58.160572,165.15439,0.0,30.000002,0.22746867,70.0,289.72522,219.43578,0.0,58.160572,0.22746427,0.0,81.701996,8.330017
634,19478040.0,0.0,23.242249,20.205658,23.242249,23.418518,22.905182,22.70108,18.289612,18.29483,18.29483,18.28891,0.0,0.032527395,0.032527395,0.16179307,159.0,18.300018,0.0,0.0,81.06154,1709.6511,3.0351372e-05,0.0,57.973934,163.45486,0.0,30.000002,0.226849,70.0,288.81863,218.00113,0.0,57.973934,0.22684304,0.0,81.89935,8.330017
635,19478100.0,0.0,23.232727,20.26178,23.232727,23.399384,22.914886,22.709229,18.291626,18.291748,18.291748,18.289734,0.0,0.03217963,0.03217963,0.16212708,155.0,18.300018,0.0,0.0,81.62688,1704.2534,3.0267252e-05,0.0,57.946117,160.65901,0.0,30.000002,0.22648664,70.0,287.80444,215.94385,0.0,57.946117,0.22647981,0.0,82.20679,8.330017
636,19478160.0,0.0,23.226013,20.316864,23.226013,23.38498,22.924744,22.717468,18.29422,18.290955,18.290955,18.291748,0.0,0.031928167,0.031928167,0.16245192,151.0,18.300018,0.0,0.0,82.07141,1700.894,3.0215355e-05,0.0,58.03563,157.19766,0.0,30.000002,0.22630808,70.0,286.7408,213.51862,0.0,58.03563,0.22630093,0.0,82.58481,8.330017
637,19478220.0,0.0,23.219116,20.370789,23.219116,23.370667,22.934692,22.7258,18.296783,18.291565,18.291565,18.29422,0.0,0.031751473,0.031751473,0.1627359,147.0,18.300018,0.0,0.0,82.37356,1699.0494,3.0193276e-05,0.0,58.205635,153.42136,0.0,30.000002,0.22623846,70.0,285.668,210.92577,0.0,58.205635,0.22623119,0.0,82.998535,8.330017
638,19478280.0,0.0,23.212067,20.423523,23.212067,23.356537,22.944672,22.734161,18.298615,18.292786,18.292786,18.296356,0.0,0.031631023,0.031631023,0.16292034,143.0,18.300018,0.0,0.0,82.535484,1697.9618,3.018689e-05,0.0,58.426605,149.57303,0.0,30.000002,0.22618191,70.0,284.58426,208.2856,0.0,58.426605,0.22617453,0.0,83.41563,8.330017
639,19478340.0,0.0,23.204895,20.474945,23.204895,23.342651,22.954681,22.742523,18.299683,18.294067,18.294067,18.297852,0.0,0.031551167,0.031551167,0.16297857,139.0,18.300018,0.0,0.0,82.559746,1697.1528,3.0187035e-05,0.0,58.68039,145.75461,0.0,30.000002,0.22608088,70.0,283.47708,205.64201,0.0,58.68039,0.22607332,0.0,83.82131,8.330017
640,19478400.0,0.0,23.197723,20.524994,23.197723,23.32898,22.964691,22.750916,18.300018,18.295227,18.295227,18.298645,0.0,0.031505007,0.031505007,0.16289917,135.0,18.300018,0.0,0.0,82.44802,1696.3975,3.0189452e-05,0.0,58.9596,142.00018,0.0,30.000002,0.22590955,70.0,282.33817,203.00795,0.0,58.9596,0.22590189,0.0,84.209694,8.330017
641,19478460.0,0.0,23.193481,20.573547,23.193481,23.319702,22.9747,22.759277,18.300018,18.29596,18.29596,18.29889,0.0,0.031474616,0.031474616,0.16269043,131.0,18.300018,0.0,0.0,82.26567,1695.7822,3.0189627e-05,0.0,59.25081,138.3223,0.0,30.000002,0.22564033,70.0,281.1523,200.38129,0.0,59.25081,0.22563243,0.0,84.57998,8.330017
642,19478520.0,0.0,23.189453,20.620575,23.189453,23.31076,22.98468,22.767609,18.299866,18.296356,18.296356,18.298859,0.0,0.03145208,0.03145208,0.16237038,127.0,18.300018,0.0,0.0,81.99605,1694.9524,3.018679e-05,0.0,59.55105,134.69391,0.0,30.000002,0.22527559,70.0,279.9151,197.74614,0.0,59.55105,0.2252674,0.0,84.93794,8.330017
643,19478580.0,0.0,23.185638,20.665924,23.185638,23.302155,22.994629,22.77594,18.299408,18.296448,18.296448,18.298584,0.0,0.031436265,0.031436265,0.1619323,123.0,18.300018,0.0,0.0,81.64144,1693.717,3.0177438e-05,0.0,59.85902,131.12029,0.0,30.000002,0.22480628,70.0,278.62302,195.10378,0.0,59.85902,0.22479782,0.0,85.28141,8.330017
644,19478640.0,0.0,23.182037,20.709534,23.182037,23.293976,23.004547,22.78424,18.298645,18.296234,18.296234,18.298004,0.0,0.031422652,0.031422652,0.16137718,119.0,18.300018,0.0,0.0,81.2079,1691.871,3.0156954e-05,0.0,60.172718,127.58963,0.0,30.000002,0.22422439,70.0,277.26913,192.4442,0.0,60.172718,0.22421552,0.0,85.611565,8.330017
645,19478700.0,0.0,23.178741,20.751312,23.178741,23.286285,23.014435,22.792511,18.29776,18.295807,18.295807,18.297241,0.0,0.03140892,0.03140892,0.16071516,115.0,18.300018,0.0,0.0,80.70367,1689.3936,3.0124804e-05,0.0,60.492855,124.08065,0.0,30.000002,0.22353517,70.0,275.8533,189.756,0.0,60.492855,0.22352444,0.0,85.932785,8.330017
646,19478760.0,0.0,23.178253,20.791199,23.178253,23.282623,23.024261,22.80072,18.296997,18.295105,18.295105,18.296387,0.0,0.031391673,0.031391673,0.15996072,111.0,18.300018,0.0,0.0,80.17208,1686.715,3.008405e-05,0.0,60.82139,120.55571,0.0,30.000002,0.2227459,70.0,274.3743,187.01945,0.0,60.82139,0.22273616,0.0,86.252945,8.330017
647,19478820.0,0.0,23.178314,20.829071,23.178314,23.279633,23.034058,22.808899,18.296448,18.294464,18.294464,18.295746,0.0,0.031370327,0.031370327,0.15914527,107.0,18.300018,0.0,0.0,79.60456,1683.7186,3.0037196e-05,0.0,61.16439,116.96449,0.0,30.000002,0.22188564,70.0,272.84018,184.21106,0.0,61.16439,0.22187495,0.0,86.58604,8.330017
648,19478880.0,0.0,23.17871,20.864868,23.17871,23.27713,23.043854,22.817078,18.29596,18.293854,18.293854,18.295197,0.0,0.03134494,0.03134494,0.15828688,103.0,18.300018,0.0,0.0,79.01703,1680.4486,2.9985062e-05,0.0,61.520374,113.34435,0.0,30.000002,0.22097477,70.0,271.278,181.36629,0.0,61.520374,0.22096334,0.0,86.93218,8.330017
649,19478940.0,0.0,23.179352,20.898468,23.179352,23.274933,23.05362,22.825226,18.29544,18.293274,18.293274,18.294647,0.0,0.031313766,0.031313766,0.157393,99.0,18.300018,0.0,0.0,78.41834,1676.9584,2.9928764e-05,0.0,61.88645,109.72696,0.0,30.000002,0.22002271,70.0,269.70538,178.51178,0.0,61.88645,0.2200122,0.0,87.28976,8.330017
650,19479000.0,0.0,23.180511,20.92984,23.180511,23.273438,23.063354,22.833374,18.295044,18.292755,18.292755,18.29419,0.0,0.031280376,0.031280376,0.15647204,95.0,18.300018,0.0,0.0,77.80456,1673.2139,2.9866911e-05,0.0,62.274837,106.03904,0.0,30.000002,0.21903203,70.0,268.10654,175.59741,0.0,62.274837,0.21902052,0.0,87.67334,8.330017
651,19479060.0,0.0,23.18399,20.958862,23.18399,23.275269,23.073029,22.841461,18.29483,18.292297,18.292297,18.293823,0.0,0.031237444,0.031237444,0.15555014,91.0,18.300018,0.0,0.0,77.23615,1669.7277,2.9805708e-05,0.0,62.67716,102.33041,0.0,30.000002,0.2180271,70.0,266.51376,172.66858,0.0,62.67716,0.21801625,0.0,88.08323,8.330017
652,19479120.0,0.0,23.187866,20.985443,23.187866,23.277527,23.082703,22.849548,18.29483,18.291962,18.291962,18.293701,0.0,0.031187799,0.031187799,0.15464878,87.0,18.300018,0.0,0.0,76.69344,1666.3656,2.9746272e-05,0.0,63.10375,98.55327,0.0,30.000002,0.21702626,70.0,264.9279,169.69872,0.0,63.10375,0.21701531,0.0,88.534996,8.330017
653,19479180.0,0.0,23.19217,21.009491,23.19217,23.280365,23.092377,22.857666,18.294952,18.29184,18.29184,18.293732,0.0,0.031137777,0.031137777,0.15381087,83.0,18.300018,0.0,0.0,76.192314,1663.2258,2.9690122e-05,0.0,63.565517,94.68655,0.0,30.000002,0.2160552,70.0,263.36008,166.68074,0.0,63.565517,0.21603768,0.0,89.04606,8.330017
654,19479240.0,0.0,23.196777,21.030945,23.196808,23.28357,23.10205,22.865753,18.295166,18.29181,18.29181,18.293854,0.0,0.031078633,0.031078633,0.1529812,79.0,18.300018,0.0,0.0,75.72583,1660.2732,2.963684e-05,0.0,64.0548,90.77093,0.0,30.000002,0.21511008,70.0,261.82294,163.64603,0.0,64.0548,0.21509378,0.0,89.60437,8.330017
655,19479300.0,0.0,23.20163,21.049713,23.20163,23.287048,23.111725,22.87384,18.29535,18.29184,18.29184,18.294006,0.0,0.031009488,0.031009488,0.1521474,75.0,18.300018,0.0,0.0,75.28656,1657.4149,2.9585095e-05,0.0,64.56633,86.860466,0.0,30.000002,0.21416746,70.0,260.31583,160.62137,0.0,64.56633,0.21415651,0.0,90.201706,8.330017
656,19479360.0,0.0,23.208466,21.065674,23.208466,23.293365,23.121368,22.881927,18.295685,18.291931,18.291931,18.29425,0.0,0.030933768,0.030933768,0.15138693,71.0,18.300018,0.0,0.0,74.92979,1655.008,2.953788e-05,0.0,65.11389,82.90848,0.0,30.000002,0.21325508,70.0,258.84265,157.58115,0.0,65.11389,0.21324418,0.0,90.86951,8.330017
657,19479420.0,0.0,23.215637,21.078766,23.215637,23.300018,23.131012,22.890015,18.296173,18.292175,18.292175,18.294647,0.0,0.030849114,0.030849114,0.15070471,67.0,18.300018,0.0,0.0,74.64717,1653.054,2.949838e-05,0.0,65.705864,78.892204,0.0,30.000002,0.2124006,70.0,257.41583,154.52092,0.0,65.705864,0.2123895,0.0,91.62389,8.330017
658,19479480.0,0.0,23.223022,21.088928,23.223022,23.306854,23.140686,22.898102,18.296661,18.29248,18.29248,18.295074,0.0,0.030754086,0.030754086,0.1500742,63.0,18.300018,0.0,0.0,74.42888,1651.3788,2.9463714e-05,0.0,66.33955,74.85882,0.0,30.000002,0.21158189,70.0,256.03415,151.46477,0.0,66.33955,0.21157116,0.0,92.45897,8.330017
659,19479540.0,0.0,23.23059,21.096039,23.23059,23.313934,23.15036,22.90625,18.29715,18.292877,18.292877,18.295532,0.0,0.03065005,0.03065005,0.14952359,59.0,18.300018,0.0,0.0,74.28906,1650.0636,2.9435048e-05,0.0,67.02748,70.78956,0.0,30.000002,0.21081929,70.0,254.70398,148.40582,0.0,67.02748,0.21080841,0.0,93.39859,8.330017
660,19479600.0,0.0,23.238373,21.100006,23.238342,23.321167,23.160065,22.914398,18.297516,18.293243,18.293243,18.29596,0.0,0.030532232,0.030532232,0.14900437,55.0,18.300018,0.0,0.0,74.21057,1648.9054,2.940908e-05,0.0,67.7625,66.7432,0.0,30.000002,0.21007396,70.0,253.41663,145.371,0.0,67.7625,0.21006383,0.0,94.430084,8.330017
661,19479660.0,0.0,23.247375,21.102173,23.247375,23.3302,23.16977,22.922485,18.297913,18.29361,18.29361,18.296356,0.0,0.030400679,0.030400679,0.14857443,51.0,18.300018,0.0,0.0,74.24059,1648.1608,2.9388233e-05,0.0,68.56461,62.67713,0.0,30.000002,0.20937306,70.0,252.17671,142.33914,0.0,68.56461,0.20936273,0.0,95.59687,8.330017
662,19479720.0,0.0,23.256592,21.103882,23.256592,23.339325,23.179504,22.930634,18.29837,18.294006,18.294006,18.296783,0.0,0.030252142,0.030252142,0.14822468,47.0,18.300018,0.0,0.0,74.3702,1647.7534,2.9373165e-05,0.0,69.44421,58.59895,0.0,30.000002,0.20871983,70.0,250.98767,139.3162,0.0,69.44421,0.20870936,0.0,96.920044,8.330017
663,19479780.0,0.0,23.26596,21.105164,23.26587,23.34848,23.1893,22.938812,18.298584,18.294373,18.294373,18.297089,0.0,0.03008092,0.03008092,0.147886,43.0,18.300018,0.0,0.0,74.57619,1647.3495,2.9358307e-05,0.0,70.39224,54.582195,0.0,30.000002,0.20805801,70.0,249.83754,136.33417,0.0,70.39224,0.20804821,0.0,98.38344,8.330017
664,19479840.0,1.0,23.27475,21.106049,23.27481,23.35736,23.199097,22.947021,18.306488,18.29654,18.29654,18.300812,0.0,0.030302087,0.030302087,0.14885451,51.333332,18.300018,0.0,0.0,74.8618,1655.3909,2.946469e-05,0.0,71.32122,52.211674,0.0,30.000002,0.2094526,70.0,250.02837,135.15067,0.0,71.32122,0.20945784,0.0,99.71578,8.330017
665,19479900.0,1.0,23.282196,21.106537,23.282288,23.365784,23.208618,22.954956,18.318512,18.303741,18.303741,18.311615,0.0,0.030991187,0.030991187,0.1496021,59.666668,18.300018,0.0,0.0,75.22866,1672.0237,2.9748177e-05,0.0,71.908775,52.27748,0.0,30.000002,0.21157739,70.0,251.08803,135.87758,0.0,71.908775,0.21158811,0.0,99.99092,8.330017
666,19479960.0,1.0,23.290527,21.106598,23.29065,23.374847,23.217682,22.962463,18.328918,18.313324,18.313324,18.322754,0.0,0.031606056,0.031606056,0.15140404,68.0,18.300018,0.0,0.0,75.70012,1695.6495,3.0152807e-05,0.0,72.093376,53.592632,0.0,30.000002,0.21460356,70.0,252.92514,137.76431,0.0,72.093376,0.21461897,0.0,99.999115,8.330017
667,19480020.0,1.0,23.298523,21.106262,23.298676,23.38263,23.22644,22.969696,18.338898,18.323547,18.323547,18.333344,0.0,0.032128286,0.032128286,0.15428852,76.333336,18.300018,0.0,0.0,76.24183,1725.5746,3.0668725e-05,0.0,72.03485,55.628937,0.0,30.000002,0.21852905,70.0,255.51741,140.45619,0.0,72.03485,0.21854894,0.0,99.99993,8.330017
668,19480080.0,1.0,23.305573,21.10559,23.305695,23.388794,23.234985,22.976746,18.34793,18.333862,18.333862,18.343384,0.0,0.032659627,0.032659627,0.1577379,84.666664,18.300018,0.0,0.0,76.83001,1760.2914,3.1273597e-05,0.0,71.768394,58.555847,0.0,30.000002,0.22304168,70.0,258.82495,143.98636,0.0,71.768394,0.223066,0.0,99.809235,8.330017
669,19480140.0,1.0,23.310822,21.104523,23.311066,23.39328,23.243225,22.98349,18.353851,18.343658,18.343658,18.351593,0.0,0.03334997,0.03334997,0.16084065,93.0,18.300018,0.0,0.0,77.4527,1797.0387,3.192646e-05,0.0,71.20145,63.197353,0.0,30.000002,0.2275245,70.0,262.74197,148.75418,0.0,71.20145,0.22755237,0.0,98.93881,8.330017
670,19480200.0,1.0,23.31482,21.103088,23.315063,23.39624,23.251099,22.98993,18.355469,18.35144,18.35144,18.356201,0.0,0.034036886,0.034036886,0.16356248,101.333336,18.300018,0.0,0.0,78.0976,1832.9841,3.2573633e-05,0.0,70.28488,69.67119,0.0,30.000002,0.23161905,70.0,267.0841,154.74193,0.0,70.28488,0.23164892,0.0,97.50345,8.330017
671,19480260.0,1.0,23.318756,21.101349,23.319,23.3992,23.258575,22.995972,18.352722,18.35556,18.35556,18.35617,0.0,0.034599327,0.034599327,0.16582254,109.666664,18.300018,0.0,0.0,78.77564,1865.3495,3.316171e-05,0.0,69.05565,77.974045,0.0,30.000002,0.23500228,70.0,271.5996,161.84087,0.0,69.05565,0.23503156,0.0,95.67751,8.330017
672,19480320.0,1.0,23.32193,21.099243,23.322205,23.401123,23.265778,23.0018,18.346558,18.356323,18.356323,18.35257,0.0,0.034999646,0.034999646,0.16751528,118.0,18.300018,0.0,0.0,79.4644,1892.3251,3.36594e-05,0.0,67.65349,87.787865,0.0,30.000002,0.23750196,70.0,276.01822,169.74866,0.0,67.65349,0.2375316,0.0,93.68051,8.330017
673,19480380.0,1.0,23.324585,21.096802,23.32483,23.4021,23.272797,23.007446,18.337372,18.353119,18.353119,18.345215,0.0,0.03518678,0.03518678,0.16860534,126.333336,18.300018,0.0,0.0,80.15877,1911.7954,3.4024913e-05,0.0,66.15031,98.81151,0.0,30.000002,0.23896681,70.0,280.07437,178.15932,0.0,66.15031,0.23899357,0.0,91.65069,8.330017
674,19480440.0,1.0,23.326904,21.094055,23.327148,23.402496,23.279724,23.013,18.326782,18.347107,18.347107,18.335785,0.0,0.035186786,0.035186786,0.1692002,134.66667,18.300018,0.0,0.0,80.85316,1924.4008,3.426782e-05,0.0,64.65863,110.49644,0.0,30.000002,0.23957154,70.0,283.70258,186.7043,0.0,64.65863,0.23959672,0.0,89.73229,8.330017
675,19480500.0,1.0,23.329102,21.091003,23.329315,23.402527,23.286652,23.018585,18.316162,18.338959,18.338959,18.325287,0.0,0.035028625,0.035028625,0.16946027,143.0,18.300018,0.0,0.0,81.54535,1930.5623,3.439107e-05,0.0,63.24977,122.23224,0.0,30.000002,0.23951797,70.0,286.8579,194.99007,0.0,63.24977,0.23954052,0.0,88.01701,8.330017
676,19480560.0,1.0,23.332489,21.087646,23.332672,23.404114,23.293701,23.02417,18.307281,18.329865,18.329865,18.315369,0.0,0.0347642,0.0347642,0.16956665,151.33333,18.300018,0.0,0.0,82.26141,1932.0574,3.4421937e-05,0.0,61.971657,133.49742,0.0,30.000002,0.23909734,70.0,289.61172,202.74402,0.0,61.971657,0.23911753,0.0,86.54911,8.330017
677,19480620.0,1.0,23.335785,21.084015,23.335968,23.405457,23.300812,23.029877,18.301056,18.32138,18.32138,18.307556,0.0,0.03445632,0.03445632,0.16968736,159.66667,18.300018,0.0,0.0,82.9895,1930.8428,3.4398392e-05,0.0,60.8492,143.98131,0.0,30.000002,0.23860314,70.0,292.1376,209.86736,0.0,60.8492,0.23862182,0.0,85.33302,8.330017
678,19480680.0,1.0,23.338959,21.080109,23.339111,23.406555,23.308075,23.035675,18.297638,18.314392,18.314392,18.302338,0.0,0.03415642,0.03415642,0.16991395,168.0,18.300018,0.0,0.0,83.72747,1928.5911,3.435122e-05,0.0,59.875942,153.62485,0.0,30.000002,0.23822519,70.0,294.56122,216.41011,0.0,59.875942,0.23824278,0.0,84.33797,8.330017
679,19480740.0,0.0,23.342316,21.075928,23.342346,23.407593,23.31546,23.041595,18.29126,18.307281,18.307281,18.29657,0.0,0.033632133,0.033632133,0.16938494,164.0,18.300018,0.0,0.0,84.47557,1920.7178,3.4221037e-05,0.0,59.102554,159.20119,0.0,30.000002,0.23665534,70.0,294.9158,219.55745,0.0,59.102554,0.23665616,0.0,83.67479,8.330017
680,19480800.0,0.0,23.345764,21.071503,23.345764,23.408752,23.32309,23.04776,18.286224,18.299194,18.299194,18.289642,0.0,0.03309952,0.03309952,0.16912906,160.0,18.300018,0.0,0.0,85.23561,1910.7858,3.4033204e-05,0.0,58.623444,160.8927,0.0,30.000002,0.23533198,70.0,294.3725,220.12152,0.0,58.623444,0.23532854,0.0,83.45164,8.330017
681,19480860.0,0.0,23.350525,21.066833,23.350525,23.411743,23.330994,23.054108,18.285553,18.292603,18.292603,18.28592,0.0,0.03263441,0.03263441,0.16915277,156.0,18.300018,0.0,0.0,86.03498,1902.1747,3.386174e-05,0.0,58.37769,160.03015,0.0,30.000002,0.23442364,70.0,293.43378,219.11568,0.0,58.37769,0.23441783,0.0,83.52461,8.330017
682,19480920.0,0.0,23.355194,21.06192,23.355194,23.41455,23.339111,23.060638,18.287811,18.288849,18.288849,18.286041,0.0,0.032248627,0.032248627,0.16946878,152.0,18.300018,0.087436825,0.0,86.86179,1896.0546,3.3733315e-05,0.0,58.314087,157.45633,0.0,30.000002,0.23396595,70.0,292.36578,217.14021,0.0,58.314087,0.23395921,0.0,83.81812,8.330017
683,19480980.0,0.0,23.35965,21.056763,23.35965,23.417114,23.347382,23.067322,18.291565,18.28778,18.28778,18.288544,0.0,0.031984717,0.031941213,0.17001548,148.0,18.300018,0.26958877,0.0,87.71282,1892.8932,3.365777e-05,0.0,58.421864,153.78413,0.0,30.000002,0.23393995,70.0,291.32443,214.60269,0.0,58.393063,0.23393309,0.0,84.2715,8.330017
684,19481040.0,0.0,23.36383,21.051422,23.36383,23.419342,23.355682,23.074097,18.296417,18.28888,18.28888,18.292603,0.0,0.03191055,0.031697974,0.17074785,144.0,18.300018,0.5350413,0.0,88.58446,1893.1683,3.3644577e-05,0.0,58.727562,149.36311,0.0,30.000002,0.23435286,70.0,290.41013,211.73767,0.0,58.58613,0.23434657,0.0,84.8531,8.330017
685,19481100.0,0.0,23.367645,21.045837,23.367645,23.421173,23.364014,23.080994,18.301239,18.291595,18.291565,18.297333,0.0,0.031906713,0.031519495,0.17164911,140.0,18.300018,0.8837522,0.0,89.472404,1896.349,3.36864e-05,0.0,59.121918,144.63228,0.0,30.000002,0.23507135,70.0,289.64285,208.7796,0.0,58.863674,0.2350657,0.0,85.521706,8.330017
686,19481160.0,0.0,23.372345,21.0401,23.372345,23.424255,23.372284,23.08789,18.305695,18.295135,18.295013,18.30191,0.0,0.032013852,0.03138364,0.17266114,136.0,18.300018,1.3151404,0.0,90.39774,1902.2887,3.3777054e-05,0.0,59.62218,139.74742,0.0,30.000002,0.23605365,70.0,289.03363,205.81128,0.0,59.201878,0.23604883,0.0,86.256775,8.330017
687,19481220.0,0.0,23.376587,21.03415,23.376587,23.426788,23.380463,23.094849,18.309692,18.29892,18.298737,18.306152,0.0,0.032209735,0.0312795,0.17376605,132.0,18.300018,1.8275497,0.0,91.34446,1910.4579,3.3910095e-05,0.0,60.20436,134.83424,0.0,30.000002,0.23724924,70.0,288.57935,202.89305,0.0,59.585007,0.23724525,0.0,87.04541,8.330017
688,19481280.0,0.0,23.380402,21.028015,23.380402,23.428741,23.38852,23.101837,18.31308,18.302795,18.30252,18.309906,0.0,0.032491267,0.031201694,0.17493765,128.0,18.300018,2.4199557,0.0,92.30886,1920.5432,3.4079883e-05,0.0,60.862244,129.94621,0.0,30.000002,0.23862424,70.0,288.27005,200.04408,0.0,60.006393,0.238621,0.0,87.88042,8.330017
689,19481340.0,0.0,23.383667,21.021729,23.383667,23.430054,23.396362,23.108856,18.315826,18.306335,18.306,18.31305,0.0,0.032847453,0.031139879,0.1761465,124.0,18.300018,3.0894148,0.0,93.28203,1931.9874,3.4275887e-05,0.0,61.58369,125.14276,0.0,30.000002,0.24012668,70.0,288.08432,197.28201,0.0,60.4544,0.24012412,0.0,88.75178,8.330017
690,19481400.0,0.0,23.386475,21.01529,23.386475,23.430756,23.403992,23.115875,18.317993,18.309479,18.309052,18.315552,0.0,0.03326983,0.031090187,0.17737739,120.0,18.300018,3.8339615,0.0,94.25906,1944.5363,3.449354e-05,0.0,62.365425,120.44044,0.0,30.000002,0.24173017,70.0,288.0082,194.60646,0.0,60.92556,0.2417282,0.0,89.656944,8.330017
691,19481460.0,0.0,23.38977,21.008728,23.38977,23.432251,23.411316,23.122864,18.319702,18.312164,18.311615,18.317535,0.0,0.033752494,0.031046048,0.17862424,116.0,18.300018,4.651093,0.0,95.2563,1958.1168,3.4729146e-05,0.0,63.20507,115.83532,0.0,30.000002,0.24341515,70.0,288.0274,192.00616,0.0,61.417137,0.2434137,0.0,90.59784,8.330017
692,19481520.0,0.0,23.392578,21.001984,23.392578,23.433075,23.418365,23.129852,18.321075,18.314392,18.313782,18.319153,0.0,0.0342891,0.03100168,0.17987715,112.0,18.300018,5.5365663,0.0,96.257034,1972.3358,3.4977784e-05,0.0,64.100525,111.31794,0.0,30.000002,0.24515978,70.0,288.12405,189.4654,0.0,61.929108,0.24515878,0.0,91.57698,8.330017
693,19481580.0,0.0,23.394836,20.995148,23.394836,23.433228,23.42508,23.13684,18.322083,18.316193,18.315521,18.320374,0.0,0.0348766,0.030956285,0.18112145,108.0,18.300018,6.4872622,0.0,97.255394,1986.9673,3.5235316e-05,0.0,65.05091,106.890076,0.0,30.000002,0.24694562,70.0,288.28552,186.97827,0.0,62.46237,0.24694502,0.0,92.594864,8.330017
694,19481640.0,0.0,23.396088,20.98819,23.396088,23.432037,23.431396,23.143799,18.215546,18.281586,18.284729,18.247406,1.0,0.035512857,0.030909328,0.18234403,104.0,18.1333,7.5003266,0.0,98.238464,2084.3042,3.727661e-05,0.0,66.05575,102.55708,0.0,30.000002,0.24875803,70.0,288.50293,184.5434,0.0,63.017536,0.24875773,0.0,93.65194,8.330017
695,19481700.0,0.0,23.395844,20.98114,23.395844,23.428955,23.437164,23.150604,18.188873,18.23996,18.245941,18.20279,1.0,0.0361938,0.030861534,0.18351887,100.0,18.1333,8.568004,0.0,99.180664,2109.3245,3.7747068e-05,0.0,67.11271,98.32667,0.0,30.000002,0.25056604,70.0,288.7533,182.15535,0.0,63.59539,0.25056595,0.0,94.74554,8.330017
696,19481760.0,0.0,23.395721,20.973969,23.395721,23.426239,23.442413,23.157257,18.17334,18.208557,18.215393,18.18045,1.0,0.036920067,0.030816866,0.18460351,96.0,18.1333,9.68548,0.0,100.0,2128.885,3.81126e-05,0.0,68.21887,94.22799,0.0,30.000002,0.25233263,70.0,289.01367,179.82301,0.0,64.19546,0.25233263,0.0,95.86482,8.330017
697,19481820.0,1.0,23.393982,20.966736,23.394104,23.421692,23.44693,23.163727,18.065796,18.151733,18.163605,18.099365,1.0,0.03811618,0.031145727,0.1864875,104.333336,17.966614,10.845958,0.0,100.0,2234.2502,4.0321658e-05,0.0,69.25463,92.85426,0.0,30.000002,0.25573292,70.0,291.36514,180.07484,0.0,64.71649,0.25574994,0.0,96.62961,8.330017
698,19481880.0,1.0,23.39035,20.959412,23.390533,23.414917,23.45047,23.16977,18.041412,18.100128,18.114288,18.055145,1.0,0.039552107,0.031661477,0.18834016,112.666664,17.966614,12.035722,0.0,100.0,2272.021,4.102807e-05,0.0,69.97594,94.32452,0.0,30.000002,0.25953585,70.0,294.94177,182.56319,0.0,64.94868,0.25955844,0.0,96.76404,8.330017
699,19481940.0,1.0,23.385468,20.952026,23.385681,23.406647,23.452942,23.175385,18.028564,18.066162,18.079437,18.036407,1.0,0.041073475,0.032230295,0.19012044,121.0,17.966614,13.245177,0.0,100.0,2305.7058,4.165859e-05,0.0,70.38248,97.97859,0.0,30.000002,0.26340666,70.0,299.37186,186.71384,0.0,64.89447,0.26343346,0.0,96.40865,8.330017
700,19482000.0,1.0,23.37915,20.94458,23.379364,23.396515,23.454285,23.180511,17.91803,18.005737,18.024323,17.95523,1.0,0.042597856,0.032789174,0.19166507,129.33333,17.799896,14.462963,0.0,100.0,2417.82,4.407296e-05,0.0,70.472534,103.68164,0.0,30.000002,0.26703417,70.0,304.4065,192.33185,0.0,64.5566,0.2670626,0.0,95.61434,8.330017
701,19482060.0,1.0,23.37265,20.937103,23.372864,23.386353,23.454681,23.18515,17.882812,17.947845,17.968842,17.902466,1.0,0.044053055,0.033280227,0.1928659,137.66667,17.799896,15.679301,0.0,100.0,2455.0513,4.481173e-05,0.0,70.30179,111.09471,0.0,30.000002,0.27018464,70.0,309.7573,199.08456,0.0,63.987404,0.27021456,0.0,94.50598,8.330017
702,19482120.0,1.0,23.365204,20.929596,23.365448,23.37503,23.45404,23.189392,17.858398,17.90564,17.92566,17.87207,1.0,0.04538019,0.033661228,0.19365676,146.0,17.799896,16.883228,0.0,100.0,2481.443,4.534389e-05,0.0,69.920135,119.972015,0.0,30.000002,0.27268553,70.0,315.16983,206.71284,0.0,63.233948,0.2727151,0.0,93.187096,8.330017
703,19482180.0,1.0,23.35669,20.922058,23.356934,23.362335,23.452362,23.193237,17.73938,17.83368,17.860504,17.780334,1.0,0.04654606,0.033909295,0.19402017,154.33333,17.63321,18.06611,0.0,100.0,2580.473,4.7593767e-05,0.0,69.39102,129.9907,0.0,30.000002,0.2744682,70.0,320.43192,214.92676,0.0,62.35363,0.2744961,0.0,91.76025,8.330017
704,19482240.0,1.0,23.346985,20.91449,23.347198,23.348145,23.449646,23.196716,17.696228,17.766785,17.795898,17.720734,1.0,0.047543187,0.03402344,0.19402272,162.66667,17.63321,19.21684,0.0,100.0,2600.6377,4.8050428e-05,0.0,68.79451,140.6194,0.0,30.000002,0.27558482,70.0,325.373,223.32254,0.0,61.419846,0.27561072,0.0,90.33924,8.330017
705,19482300.0,1.0,23.336731,20.906952,23.336945,23.333374,23.446106,23.199982,17.666107,17.717896,17.744995,17.683502,1.0,0.048389748,0.034026604,0.19376014,171.0,17.63321,20.327742,0.0,99.985886,2608.1301,4.8245663e-05,0.0,68.19182,151.39598,0.0,30.000002,0.2761741,70.0,329.93176,231.58815,0.0,60.489403,0.27619785,0.0,88.997,8.330017
706,19482360.0,1.0,23.327515,20.899384,23.327698,23.32016,23.44223,23.203094,17.545074,17.640472,17.67456,17.588715,1.0,0.0491375,0.033967663,0.19322832,179.33333,17.466492,21.397717,0.0,99.78819,2687.9854,5.017564e-05,0.0,67.62068,162.10274,0.0,30.000002,0.27633289,70.0,334.0942,239.58426,0.0,59.595688,0.27635458,0.0,87.74089,8.330017
707,19482420.0,1.0,23.317474,20.891846,23.317657,23.305939,23.4375,23.205994,17.503174,17.571075,17.606567,17.527496,1.0,0.049812153,0.033871036,0.19244586,187.66667,17.466492,22.416622,0.0,99.44378,2692.4917,5.0344253e-05,0.0,67.09147,172.6343,0.0,30.000002,0.27612987,70.0,337.88116,247.24892,0.0,58.75049,0.27614957,0.0,86.56528,8.330017
708,19482480.0,1.0,23.307251,20.884338,23.307434,23.291626,23.432098,23.20871,17.475006,17.522491,17.55429,17.491608,1.0,0.05043051,0.0337552,0.1914689,196.0,17.466492,23.377705,0.0,98.95533,2686.3643,5.0275135e-05,0.0,66.61013,182.88232,0.0,30.000002,0.27565956,70.0,341.33298,254.53616,0.0,57.963043,0.27567792,0.0,85.47134,8.330017
709,19482540.0,1.0,23.296661,20.876892,23.296844,23.276947,23.425964,23.211304,17.36435,17.449097,17.48648,17.40567,1.0,0.05100628,0.03363856,0.19032952,204.33333,17.299805,24.268795,0.0,98.30646,2757.3381,5.2038486e-05,0.0,66.17673,192.79263,0.0,30.000002,0.2749727,70.0,344.45715,261.42407,0.0,57.238914,0.27498904,0.0,84.4521,8.330017
710,19482600.0,1.0,23.285706,20.869446,23.285858,23.261902,23.419098,23.213715,17.322815,17.385254,17.422974,17.347595,1.0,0.05154379,0.033528924,0.18901776,212.66667,17.299805,25.088287,0.0,97.50678,2751.9895,5.2019546e-05,0.0,65.77531,202.51234,0.0,30.000002,0.27409437,70.0,347.32172,268.0286,0.0,56.565975,0.27410984,0.0,83.48087,8.330017
711,19482660.0,1.0,23.276672,20.862091,23.276794,23.249664,23.412384,23.216125,17.29419,17.338745,17.372437,17.311096,1.0,0.05204326,0.03342598,0.1875786,221.0,17.299805,25.84565,0.0,96.60889,2736.9968,5.178498e-05,0.0,65.399635,212.05759,0.0,30.000002,0.27305225,70.0,349.95166,274.37042,0.0,55.93788,0.27306664,0.0,82.55392,8.330017
712,19482720.0,0.0,23.267853,20.854797,23.267822,23.23761,23.40512,23.218445,17.177826,17.262604,17.303345,17.220734,1.0,0.05221409,0.033117484,0.18524544,217.0,17.133118,26.527103,0.0,95.59078,2797.1453,5.3368614e-05,0.0,65.13112,217.5118,0.0,30.000002,0.27058768,70.0,348.97348,276.98373,0.0,55.414875,0.27058318,0.0,81.80519,8.330017
713,19482780.0,0.0,23.25888,20.847565,23.25888,23.225739,23.39737,23.220703,17.132599,17.193146,17.234833,17.15689,1.0,0.05234751,0.032788966,0.18294904,213.0,17.133118,27.129265,0.0,94.45555,2777.9595,5.310211e-05,0.0,65.06098,219.30933,0.0,30.000002,0.26809615,70.0,346.492,276.95502,0.0,55.082523,0.26808676,0.0,81.32129,8.330017
714,19482840.0,0.0,23.250366,20.840424,23.250366,23.2146,23.389282,23.22293,17.102112,17.14328,17.180023,17.117645,1.0,0.052484185,0.032503463,0.18066703,209.0,17.133118,27.64838,0.0,93.21262,2747.786,5.25707e-05,0.0,65.11474,218.95306,0.0,30.000002,0.26566455,70.0,343.28534,275.42584,0.0,54.893875,0.26565218,0.0,80.98496,8.330017
715,19482900.0,0.0,23.242126,20.833405,23.242126,23.20398,23.380737,23.225128,16.99231,17.068665,17.111115,17.03241,1.0,0.05262673,0.032271743,0.17841704,205.0,16.9664,28.07737,0.0,91.86223,2797.5918,5.3947013e-05,0.0,65.25672,217.09598,0.0,30.000002,0.26332495,70.0,339.69977,272.8911,0.0,54.821278,0.2633109,0.0,80.75291,8.330017
716,19482960.0,0.0,23.235718,20.826447,23.235718,23.195953,23.37259,23.227386,16.95404,17.005157,17.04654,16.975494,1.0,0.052770156,0.032091435,0.17619224,201.0,16.9664,28.429714,0.0,90.448135,2774.5386,5.3573778e-05,0.0,65.44878,214.40118,0.0,30.000002,0.26106286,70.0,336.00595,269.81845,0.0,54.829044,0.26104784,0.0,80.580025,8.330017
717,19483020.0,0.0,23.229797,20.819641,23.229797,23.188751,23.364105,23.229523,16.928894,16.961914,16.996979,16.94165,1.0,0.052902717,0.031957824,0.1739806,197.0,16.9664,28.695116,0.0,88.96652,2743.41,5.2999232e-05,0.0,65.668365,211.20023,0.0,30.000002,0.2588499,70.0,332.31104,266.42932,0.0,54.897507,0.25883433,0.0,80.44296,8.330017
718,19483080.0,0.0,23.224213,20.812958,23.224213,23.182129,23.355225,23.231567,16.822052,16.8927,16.93338,16.861603,1.0,0.053010073,0.031864986,0.17175914,193.0,16.799713,28.867044,0.0,87.419235,2791.6387,5.4356642e-05,0.0,65.89742,207.71483,0.0,30.000002,0.25664306,70.0,328.63715,262.85864,0.0,55.011433,0.25662714,0.0,80.32359,8.330017
719,19483140.0,0.0,23.21875,20.806396,23.21878,23.175934,23.345978,23.233429,16.786469,16.834381,16.87387,16.80835,1.0,0.05307596,0.031802777,0.16950364,189.0,16.799713,28.940168,0.0,85.808945,2767.7622,5.3959488e-05,0.0,66.118034,204.13676,0.0,30.000002,0.2543914,70.0,324.99335,259.21548,0.0,55.153645,0.25437528,0.0,80.204735,8.330017
720,19483200.0,0.0,23.213837,20.800018,23.213837,23.170624,23.336487,23.235138,16.761353,16.792816,16.826782,16.774353,1.0,0.053093117,0.031759247,0.16721167,185.0,16.799713,28.923555,0.0,84.15554,2736.5923,5.3380707e-05,0.0,66.32247,200.54466,0.0,30.000002,0.25207347,70.0,321.38727,255.54465,0.0,55.31186,0.25205684,0.0,80.0802,8.330017
