,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
860,19491600.0,0.0,23.118073,20.745453,23.280426,23.20993,23.391846,23.400085,16.9346,16.903625,16.887482,16.917206,0.0,0.050706606,0.03540601,0.13956857,106.0,16.964813,27.012384,6.4776344,65.167274,2014.5199,3.7836926e-05,0.0,71.958496,118.47315,11.806161,30.000002,0.21119313,53.471375,275.95407,186.77072,0.0,63.80732,0.22567256,0.0,83.01084,8.330017
861,19491660.0,0.0,23.121704,20.74118,23.287872,23.2211,23.388245,23.402954,16.946198,16.925629,16.912079,16.935364,0.0,0.051057767,0.035844702,0.13786292,102.0,16.964813,27.543943,7.188788,64.100395,2007.3939,3.7693608e-05,0.0,72.63535,114.09051,11.862474,30.000002,0.21006489,53.392536,274.1552,183.38113,0.0,64.54589,0.22475643,0.0,83.26083,8.330017
862,19491720.0,0.0,23.12622,20.736816,23.295929,23.233673,23.384613,23.40564,17.008087,16.963318,16.947266,16.977081,0.0,0.05137611,0.036300573,0.13631593,98.0,17.048096,28.037256,7.9267597,63.17059,1966.676,3.6739857e-05,0.0,73.3353,109.64663,11.911567,30.000002,0.20910506,53.323807,272.45267,180.00887,0.0,65.32883,0.22398369,0.0,83.578125,8.330017
863,19491780.0,0.0,23.130981,20.73236,23.304657,23.24765,23.380981,23.408142,17.026184,16.99582,16.980408,17.007935,0.0,0.051658414,0.036769893,0.13495088,94.0,17.048096,28.492859,8.689682,62.394238,1960.8722,3.6615962e-05,0.0,74.061874,105.14017,11.964662,30.000002,0.2082636,53.249474,270.85626,176.6567,0.0,66.158516,0.22337031,0.0,83.97401,8.330017
864,19491840.0,0.0,23.1362,20.727875,23.31372,23.262512,23.37732,23.41043,17.037628,17.01767,17.004974,17.026398,0.0,0.051905908,0.037247278,0.13375336,90.0,17.048096,28.91462,9.472612,61.761326,1958.5352,3.6563466e-05,0.0,74.816986,100.59819,12.013294,30.000002,0.2075712,53.181385,269.35834,173.33337,0.0,67.03302,0.22289743,0.0,84.448166,8.330017
865,19491900.0,0.0,23.14209,20.723297,23.32315,23.27835,23.373718,23.412506,17.099823,17.055511,17.04065,17.067902,0.0,0.052115835,0.037732553,0.13275288,86.0,17.131409,29.29909,10.275932,61.296146,1922.5765,3.570934e-05,0.0,75.608284,96.00537,12.0546465,30.000002,0.20706713,53.123493,267.97092,170.03589,0.0,67.96073,0.22259203,0.0,85.018074,8.330017
866,19491960.0,0.0,23.146667,20.718689,23.331665,23.292664,23.370514,23.41449,17.118195,17.088898,17.074615,17.100037,0.0,0.052292537,0.03822372,0.13192727,82.0,17.131409,29.655052,11.097684,60.96095,1921.0017,3.5668923e-05,0.0,76.438934,91.39632,12.101989,30.000002,0.20665775,53.057217,266.68845,166.77794,0.0,68.94183,0.2224343,0.0,85.681946,8.330017
867,19492020.0,0.0,23.151703,20.71405,23.340363,23.307587,23.36737,23.41623,17.128906,17.110077,17.098663,17.118011,0.0,0.052436072,0.038719337,0.13127695,78.0,17.131409,29.979914,11.935852,60.778625,1923.011,3.5700366e-05,0.0,77.31561,86.77961,12.141893,30.000002,0.20641808,53.00135,265.50974,163.56244,0.0,69.98202,0.2224229,0.0,86.44899,8.330017
868,19492080.0,0.0,23.157288,20.709381,23.349274,23.32312,23.364319,23.417786,17.190643,17.147339,17.134125,17.158691,0.0,0.05254199,0.039214972,0.1308142,74.0,17.214691,30.273516,12.789061,60.75989,1890.949,3.493055e-05,0.0,78.245834,82.15492,12.174775,30.000002,0.20634924,52.95532,264.43536,160.38802,0.0,71.08812,0.22256194,0.0,87.33474,8.330017
869,19492140.0,0.0,23.162659,20.704712,23.358429,23.339233,23.36145,23.419128,17.207794,17.179016,17.166718,17.189117,0.0,0.052608997,0.039706465,0.1305421,70.0,17.214691,30.538157,13.655379,60.912174,1893.712,3.4971883e-05,0.0,79.2389,77.529396,12.2129135,30.000002,0.20637752,52.901924,263.4632,157.25607,0.0,72.26758,0.22284871,0.0,88.35364,8.330017
870,19492200.0,0.0,23.168152,20.700012,23.367645,23.3555,23.358704,23.420288,17.2182,17.199738,17.190002,17.207153,0.0,0.05263581,0.040186815,0.13042688,66.0,17.214691,30.778,14.531284,61.216843,1899.4067,3.5072637e-05,0.0,80.29838,72.94101,12.24726,30.000002,0.20651677,52.853836,262.5709,154.17569,0.0,73.521,0.22323965,0.0,89.50601,8.330017
871,19492260.0,0.0,23.172882,20.695312,23.375458,23.369232,23.356384,23.421387,17.27951,17.236755,17.225403,17.247742,0.0,0.052624468,0.0406568,0.13046722,62.0,17.298004,30.99629,15.418166,61.649967,1870.1141,3.4365185e-05,0.0,81.44156,68.38811,12.273045,30.000002,0.20679931,52.817738,261.7597,151.14574,0.0,74.86498,0.22373958,0.0,90.8136,8.330017
872,19492320.0,0.0,23.177216,20.690613,23.383392,23.38324,23.35434,23.422333,17.295807,17.267822,17.257355,17.27768,0.0,0.052574467,0.04111294,0.1306474,58.0,17.298004,31.194561,16.313957,62.230675,1875.309,3.445508e-05,0.0,82.680695,63.892982,12.305052,30.000002,0.20711926,52.772926,261.02133,148.17303,0.0,76.310196,0.22432664,0.0,92.29155,8.330017
873,19492380.0,0.0,23.181671,20.685944,23.391327,23.397217,23.352478,23.423096,17.305267,17.28778,17.279663,17.294952,0.0,0.052480746,0.04154558,0.13092782,54.0,17.298004,31.376633,17.215916,62.940716,1882.8757,3.4593457e-05,0.0,84.02027,59.500343,12.333931,30.000002,0.20748222,52.7325,260.3307,145.2696,0.0,77.85874,0.22494419,0.0,93.94435,8.330017
874,19492440.0,0.0,23.186646,20.681305,23.399261,23.411163,23.35083,23.423737,17.3656,17.324127,17.314636,17.335175,0.0,0.052337788,0.04194865,0.13130656,50.0,17.381317,31.54318,18.123497,63.79202,1854.5693,3.3910525e-05,0.0,85.485146,55.203953,12.355308,30.000002,0.2079082,52.702568,259.68115,142.42877,0.0,79.534225,0.22558472,0.0,95.81076,8.330017
875,19492500.0,0.0,23.191193,20.676697,23.407288,23.42514,23.349548,23.424255,17.381195,17.3544,17.345764,17.364319,0.0,0.052143134,0.042316325,0.13176952,46.0,17.381317,31.698122,19.036005,64.78773,1860.4481,3.4015822e-05,0.0,87.099594,51.020897,12.384375,30.000002,0.2082809,52.661877,259.05936,139.65356,0.0,81.35868,0.22621857,0.0,97.92736,8.330017
876,19492560.0,0.0,23.194916,20.67215,23.413757,23.436401,23.348663,23.424805,17.388733,17.373077,17.366669,17.380005,0.0,0.052259304,0.042949285,0.13132285,42.0,17.381317,31.847073,19.953848,65.8746,1867.3517,3.4150606e-05,0.0,88.823425,47.480083,12.406073,30.000002,0.20841603,52.631496,258.39774,137.22322,0.0,83.298615,0.22652657,0.0,99.75981,8.330017
877,19492620.0,1.0,23.199097,20.667633,23.420074,23.44873,23.347412,23.424683,17.452972,17.41043,17.402863,17.420746,0.0,0.05350465,0.044603124,0.12993884,50.333332,17.4646,31.981787,20.867651,67.09447,1842.9417,3.35294e-05,0.0,90.027466,46.71592,12.406623,30.000002,0.20972212,52.63073,259.1505,137.1551,0.0,84.80962,0.22805972,0.0,99.99098,8.330017
878,19492680.0,1.0,23.20346,20.663208,23.426544,23.461853,23.345642,23.423706,17.477783,17.446777,17.439697,17.456238,0.0,0.0545692,0.046159588,0.13011006,58.666668,17.4646,32.094894,21.766632,68.45738,1861.7562,3.385515e-05,0.0,90.583405,47.216835,12.397162,30.000002,0.21217082,52.643974,261.01553,138.38239,0.0,85.73574,0.23084013,0.0,99.99955,8.330017
879,19492740.0,1.0,23.207367,20.658844,23.43277,23.47464,23.343475,23.422058,17.496979,17.4747,17.469086,17.482025,0.0,0.055489663,0.04761006,0.13146144,67.0,17.4646,32.185757,22.646132,69.936035,1889.0889,3.433912e-05,0.0,90.77559,48.409626,12.381454,30.000002,0.21547048,52.665962,263.73956,140.40845,0.0,86.31611,0.23456323,0.0,100.00013,8.330017
880,19492800.0,1.0,23.211914,20.654541,23.438446,23.48645,23.341003,23.419739,17.56549,17.520966,17.514496,17.531342,0.0,0.056266032,0.04894484,0.13408582,75.333336,17.547913,32.248497,23.497171,71.5371,1886.5575,3.4121058e-05,0.0,90.59943,50.361126,12.342487,30.000002,0.21979411,52.720516,267.47543,143.31644,0.0,86.53918,0.23929873,0.0,100.000015,8.330017
881,19492860.0,1.0,23.214264,20.65036,23.442078,23.49408,23.338562,23.417114,17.5914,17.56073,17.555084,17.570282,0.0,0.056916673,0.050171893,0.13778786,83.666664,17.547913,32.286358,24.319635,73.192535,1924.8883,3.4809407e-05,0.0,90.12946,52.991676,12.302064,30.000002,0.22486134,52.77711,272.18243,147.01234,0.0,86.46909,0.24487752,0.0,100.0,8.330017
882,19492920.0,1.0,23.214935,20.64627,23.44458,23.499512,23.335968,23.414001,17.608978,17.58899,17.58487,17.596344,0.0,0.057450987,0.051294625,0.1423859,92.0,17.547913,32.29916,25.109995,74.88507,1969.9135,3.5620866e-05,0.0,89.43395,56.234093,12.266418,30.000002,0.2304872,52.82701,277.78967,151.41339,0.0,86.166916,0.251136,0.0,100.0,8.330017
883,19492980.0,1.0,23.21634,20.642273,23.445648,23.502075,23.333344,23.410461,17.67331,17.633423,17.629028,17.6445,0.0,0.057861112,0.052295998,0.14789551,100.333336,17.631195,32.283913,25.860722,76.59029,1981.1617,3.566349e-05,0.0,88.53022,60.150673,12.200273,30.000002,0.23691069,52.91962,284.3248,156.5803,0.0,85.64335,0.25805637,0.0,100.0,8.330017
884,19493040.0,1.0,23.214874,20.638397,23.44522,23.501709,23.33081,23.406647,17.696564,17.670715,17.667084,17.68103,0.0,0.05815745,0.053184163,0.1541275,108.666664,17.631195,32.244682,26.573107,78.273575,2030.9175,3.656597e-05,0.0,87.48486,64.66394,12.153187,30.000002,0.24364442,52.98554,291.64548,162.42418,0.0,84.962166,0.2654763,0.0,100.0,8.330017
885,19493100.0,1.0,23.21283,20.634674,23.442871,23.497864,23.328308,23.402527,17.710785,17.695679,17.693207,17.703033,0.0,0.058381572,0.053991847,0.1608843,117.0,17.631195,32.181965,27.244781,79.90047,2085.7869,3.7559177e-05,0.0,86.3316,69.830124,12.089096,30.000002,0.25085023,53.075264,300.04938,168.96866,0.0,84.15406,0.27327415,0.0,99.950424,8.330017
886,19493160.0,1.0,23.20874,20.631073,23.43692,23.488739,23.325958,23.398407,17.768341,17.73581,17.733276,17.747467,0.0,0.05899821,0.055155907,0.16656289,125.333336,17.714508,32.09501,27.872044,81.40313,2100.479,3.7690847e-05,0.0,84.91572,76.94289,12.015298,30.000002,0.2578507,53.178585,309.4936,176.98343,0.0,83.06995,0.2807171,0.0,99.0463,8.330017
887,19493220.0,1.0,23.201752,20.627594,23.4292,23.477448,23.323456,23.393799,17.781311,17.766022,17.764221,17.774689,0.0,0.05965603,0.056360897,0.17100027,133.66667,17.714508,31.98239,28.451065,82.78114,2146.3555,3.855425e-05,0.0,83.080666,86.5284,11.968216,30.000002,0.26368463,53.244495,319.43533,186.63277,0.0,81.556244,0.28703153,0.0,97.310616,8.330017
888,19493280.0,1.0,23.193878,20.624298,23.420166,23.464386,23.32077,23.388733,17.782074,17.781097,17.780243,17.784454,0.0,0.060103346,0.057353403,0.17444403,142.0,17.714508,31.84361,28.979946,84.02624,2187.1562,3.93355e-05,0.0,80.97417,98.383736,11.927299,30.000002,0.26824534,53.30178,329.37613,197.6408,0.0,79.74797,0.291913,0.0,95.1518,8.330017
889,19493340.0,1.0,23.18518,20.621155,23.410248,23.450134,23.318054,23.383331,17.822876,17.807312,17.806519,17.813568,0.0,0.060225267,0.058004137,0.17669661,150.33333,17.797821,31.674925,29.447975,85.10981,2175.4705,3.90247e-05,0.0,78.71875,112.32188,11.899664,30.000002,0.27109432,53.34047,338.52612,209.64641,0.0,77.75994,0.2949311,0.0,92.76522,8.330017
890,19493400.0,1.0,23.175354,20.618195,23.400085,23.435547,23.315521,23.377808,17.823547,17.823242,17.822815,17.826172,0.0,0.060005847,0.058296084,0.1779046,158.66667,17.797821,31.483055,29.86255,86.05187,2189.4226,3.933064e-05,0.0,76.50641,127.52274,11.895463,30.000002,0.272268,53.346355,346.50565,221.97557,0.0,75.7869,0.2962405,0.0,90.428535,8.330017
891,19493460.0,1.0,23.165192,20.615387,23.389648,23.420227,23.313446,23.372742,17.81549,17.825531,17.8255,17.823547,0.0,0.05950255,0.05827653,0.1782787,167.0,17.797821,31.27401,30.23171,86.844574,2195.4482,3.9489772e-05,0.0,74.46156,143.02863,11.901106,30.000002,0.27210212,53.33845,352.91272,233.89052,0.0,73.95486,0.29609573,0.0,88.30037,8.330017
892,19493520.0,1.0,23.15506,20.612793,23.379578,23.405426,23.31186,23.367859,17.85437,17.843475,17.843353,17.846832,0.0,0.058824614,0.058046173,0.17810076,175.33333,17.881104,31.049484,30.548409,87.477715,2150.2756,3.8563907e-05,0.0,72.70369,157.46004,11.917593,30.000002,0.27101526,53.315372,357.62643,244.47098,0.0,72.38553,0.2949928,0.0,86.514595,8.330017
893,19493580.0,1.0,23.145355,20.610413,23.370117,23.391388,23.31076,23.36325,17.859772,17.857086,17.857025,17.85962,0.0,0.058090094,0.057726882,0.17765555,183.66667,17.881104,30.81756,30.82207,87.97977,2137.297,3.8357637e-05,0.0,71.21913,170.51903,11.937869,30.000002,0.26956204,53.28698,361.25412,253.72418,0.0,71.071655,0.29350427,0.0,85.04162,8.330017
894,19493640.0,1.0,23.136047,20.608215,23.361115,23.378052,23.31012,23.358917,17.861664,17.863525,17.863495,17.86383,0.0,0.057383467,0.05740302,0.17714871,192.0,17.881104,30.582413,31.056087,88.35965,2124.456,3.8145034e-05,0.0,69.984314,182.08076,11.959555,30.000002,0.2680522,53.256626,364.18793,261.72165,0.0,69.992226,0.29196283,0.0,83.84377,8.330017
895,19493700.0,0.0,23.127258,20.606262,23.353027,23.365906,23.31012,23.35495,17.90799,17.886963,17.887024,17.894287,0.0,0.056446694,0.056810867,0.17588793,188.0,17.964417,30.34981,31.24849,88.61214,2063.916,3.693675e-05,0.0,69.10167,188.2857,11.995272,30.000002,0.2653476,53.206623,362.73428,265.0163,0.0,69.24966,0.28915304,0.0,83.057526,8.330017
896,19493760.0,0.0,23.119385,20.604523,23.345795,23.354736,23.310822,23.351868,17.920227,17.906342,17.906464,17.913666,0.0,0.055581186,0.0562601,0.17473225,184.0,17.964417,30.128124,31.418716,88.769806,2039.3174,3.650473e-05,0.0,68.56019,190.38895,12.026978,30.000002,0.26286742,53.162228,359.8151,265.3276,0.0,68.83814,0.2865744,0.0,82.65886,8.330017
897,19493820.0,0.0,23.112213,20.602997,23.339386,23.344635,23.312073,23.349182,17.929016,17.918549,17.918701,17.924133,0.0,0.054867893,0.055831004,0.17377739,180.0,17.964417,29.922012,31.564173,88.83247,2019.3447,3.614889e-05,0.0,68.29367,189.56966,12.056645,30.000002,0.26081687,53.120697,356.372,263.697,0.0,68.69116,0.28447214,0.0,82.54472,8.330017
898,19493880.0,0.0,23.105988,20.601746,23.333893,23.335815,23.313873,23.346893,17.986664,17.950623,17.951141,17.964355,0.0,0.054318137,0.055531982,0.17302345,176.0,18.047699,29.737926,31.685982,88.803894,1961.0399,3.4961828e-05,0.0,68.245346,186.70726,12.081772,30.000002,0.25923255,53.085518,352.83414,260.80325,0.0,68.75022,0.28286657,0.0,82.641685,8.330017
899,19493940.0,0.0,23.100739,20.600739,23.329224,23.328156,23.316101,23.34491,18.008026,17.980408,17.98108,17.994324,0.0,0.053894877,0.055329777,0.17240392,172.0,18.047699,29.577953,31.790852,88.70968,1943.3441,3.464696e-05,0.0,68.32412,182.92018,12.102042,30.000002,0.25799742,53.05714,349.48563,257.4078,0.0,68.925186,0.2816202,0.0,82.84917,8.330017
900,19494000.0,0.0,23.09613,20.600006,23.325195,23.32132,23.318634,23.34314,18.0224,18.002289,18.00296,18.01352,0.0,0.053575665,0.055201698,0.17187159,168.0,18.047699,29.444626,31.880383,88.55606,1931.2692,3.4431563e-05,0.0,68.490524,178.67302,12.119985,30.000002,0.25700966,53.032024,346.37973,253.80495,0.0,69.17601,0.28063846,0.0,83.12352,8.330017
901,19494060.0,0.0,23.09201,20.599548,23.321564,23.31488,23.321472,23.34198,18.082123,18.040222,18.04129,18.057709,0.0,0.053357344,0.055142917,0.17139769,164.0,18.131012,29.342768,31.959959,88.33262,1881.0154,3.3401106e-05,0.0,68.7331,174.14925,12.135098,30.000002,0.25624463,53.010864,343.53366,250.11034,0.0,69.49005,0.27988824,0.0,83.44749,8.330017
902,19494120.0,0.0,23.088593,20.599426,23.318665,23.309479,23.324554,23.341034,18.103241,18.07312,18.07428,18.089111,0.0,0.053204283,0.055121418,0.17093386,160.0,18.131012,29.272375,32.03202,88.06424,1870.5566,3.322229e-05,0.0,69.01503,169.6389,12.14937,30.000002,0.25558344,52.990883,340.89655,246.4793,0.0,69.831825,0.27925068,0.0,83.78719,8.330017
903,19494180.0,0.0,23.085693,20.599579,23.316254,23.30481,23.32785,23.34024,18.116364,18.0961,18.097107,18.108063,0.0,0.053102583,0.055122666,0.17046095,156.0,18.131012,29.234818,32.09753,87.756454,1864.5599,3.312058e-05,0.0,69.32538,165.2071,12.16279,30.000002,0.2549849,52.972095,338.42407,242.93617,0.0,70.18998,0.27867752,0.0,84.13322,8.330017
904,19494240.0,0.0,23.083588,20.600006,23.314606,23.301178,23.33136,23.33963,18.17456,18.133453,18.134827,18.150879,0.0,0.053051617,0.05514215,0.1699707,152.0,18.214294,29.236244,32.15717,87.41271,1819.0334,3.2185475e-05,0.0,69.66235,160.87575,12.174472,30.000002,0.25444442,52.95574,336.1013,239.49017,0.0,70.560844,0.27815524,0.0,84.481995,8.330017
905,19494300.0,0.0,23.082062,20.600708,23.313599,23.298523,23.335083,23.339233,18.193909,18.165222,18.166565,18.180664,0.0,0.053033926,0.055165872,0.16945525,148.0,18.214294,29.274305,32.214,87.04971,1812.4843,3.2079868e-05,0.0,70.01788,156.6457,12.187128,30.000002,0.25390837,52.93802,333.87805,236.1249,0.0,70.93781,0.27764675,0.0,84.83129,8.330017
906,19494360.0,0.0,23.080017,20.601654,23.311981,23.294647,23.338684,23.339111,18.204865,18.18631,18.187347,18.197083,0.0,0.053047128,0.055193886,0.16890141,144.0,18.214294,29.345932,32.271656,86.643555,1809.6204,3.2037256e-05,0.0,70.391014,152.51433,12.19923,30.000002,0.25337377,52.921074,331.72714,232.83055,0.0,71.32085,0.27713436,0.0,85.17874,8.330017
907,19494420.0,0.0,23.078613,20.602875,23.311005,23.29181,23.342407,23.339172,18.262024,18.222351,18.223724,18.2388,0.0,0.053092096,0.055224255,0.16829859,140.0,18.297607,29.4591,32.33064,86.21058,1765.856,3.1143143e-05,0.0,70.78314,148.46971,12.21095,30.000002,0.25282913,52.90467,329.62146,229.5934,0.0,71.709984,0.27660617,0.0,85.52346,8.330017
908,19494480.0,0.0,23.07779,20.60431,23.3107,23.289917,23.346283,23.339417,18.280273,18.25293,18.254211,18.267487,0.0,0.053160027,0.055251617,0.16766188,136.0,18.297607,29.610115,32.392887,85.76603,1760.7369,3.1065385e-05,0.0,71.19439,144.4733,12.223563,30.000002,0.25226706,52.88701,327.54938,226.38663,0.0,72.10689,0.2760656,0.0,85.87242,8.330017
909,19494540.0,0.0,23.077454,20.605957,23.310852,23.288757,23.35022,23.339752,18.290955,18.273468,18.274475,18.283966,0.0,0.05325082,0.05527637,0.16700004,132.0,18.297607,29.799192,32.459133,85.315346,1758.9723,3.1041585e-05,0.0,71.62831,140.49738,12.236048,30.000002,0.25170124,52.869534,325.50742,223.19254,0.0,72.515205,0.2755189,0.0,86.23108,8.330017
910,19494600.0,0.0,23.077606,20.60785,23.311493,23.2883,23.354156,23.34018,18.297821,18.28543,18.286133,18.29248,0.0,0.053370625,0.05529964,0.16631775,128.0,18.300018,30.034336,32.530643,84.86179,1758.9216,3.1045587e-05,0.0,72.09191,136.51376,12.247601,30.000002,0.25114885,52.85336,323.49927,219.9957,0.0,72.93961,0.27497894,0.0,86.605095,8.330017
911,19494660.0,0.0,23.077148,20.609894,23.311462,23.286682,23.357758,23.34076,18.301453,18.29303,18.293488,18.29779,0.0,0.053514607,0.055324253,0.16560863,124.0,18.300018,30.303331,32.609184,84.384605,1760.8649,3.109185e-05,0.0,72.58218,132.54129,12.25967,30.000002,0.25059217,52.83646,321.52264,216.80698,0.0,73.380356,0.27443838,0.0,86.99209,8.330017
912,19494720.0,0.0,23.076965,20.612152,23.311707,23.285614,23.361298,23.34137,18.303375,18.297455,18.29776,18.30072,0.0,0.053683836,0.05535071,0.16487534,120.0,18.300018,30.61007,32.69436,83.89923,1763.3909,3.11479e-05,0.0,73.10214,128.57004,12.271654,30.000002,0.25003803,52.819687,319.57584,213.61989,0.0,73.8401,0.27389944,0.0,87.3953,8.330017
913,19494780.0,0.0,23.077026,20.614563,23.312225,23.284943,23.364716,23.34198,18.304413,18.30017,18.300385,18.30246,0.0,0.053870738,0.055375654,0.16412288,116.0,18.300018,30.947441,32.78505,83.410904,1766.1188,3.12071e-05,0.0,73.64946,124.60446,12.283607,30.000002,0.24948387,52.80295,317.65726,210.4369,0.0,74.31831,0.27335995,0.0,87.81654,8.330017
914,19494840.0,0.0,23.077362,20.617157,23.312988,23.28476,23.368011,23.34256,18.30487,18.301636,18.301758,18.303284,0.0,0.054080434,0.055401478,0.16336043,112.0,18.300018,31.319809,32.882153,82.923645,1768.9219,3.1266896e-05,0.0,74.23111,120.62401,12.295391,30.000002,0.24894089,52.786453,315.7714,207.24724,0.0,74.82062,0.27283144,0.0,88.262764,8.330017
915,19494900.0,0.0,23.07785,20.619904,23.313965,23.284912,23.371216,23.34314,18.304993,18.30246,18.302551,18.30368,0.0,0.054302573,0.05542394,0.16258568,108.0,18.300018,31.7177,32.984047,82.440796,1771.6505,3.1324907e-05,0.0,74.84157,116.65101,12.307584,30.000002,0.24839628,52.769382,313.9139,204.0638,0.0,75.344124,0.27230465,0.0,88.73228,8.330017
916,19494960.0,0.0,23.077728,20.622772,23.314148,23.283813,23.373962,23.343811,18.30481,18.302704,18.302765,18.30368,0.0,0.054546468,0.055450566,0.161796,104.0,18.300018,32.14284,33.093727,81.93824,1774.0864,3.137856e-05,0.0,75.48915,112.67342,12.318759,30.000002,0.2478648,52.753735,312.084,200.87898,0.0,75.89616,0.27178332,0.0,89.22926,8.330017
917,19495020.0,0.0,23.07782,20.625763,23.314575,23.283203,23.376556,23.344482,18.304474,18.302612,18.302643,18.303406,0.0,0.054808494,0.055479776,0.1609893,100.0,18.300018,32.59498,33.21038,81.43223,1776.2684,3.1426684e-05,0.0,76.17402,108.69791,12.330268,30.000002,0.24733442,52.737625,310.28156,197.6971,0.0,76.47766,0.27126586,0.0,89.75516,8.330017
918,19495080.0,0.0,23.078064,20.628876,23.315216,23.282959,23.378998,23.345123,18.304047,18.302368,18.302399,18.30307,0.0,0.05507746,0.055505097,0.16016386,96.0,18.300018,33.066246,33.33219,80.92742,1778.227,3.1470267e-05,0.0,76.89035,104.74651,12.34223,30.000002,0.24679272,52.72088,308.49994,194.52965,0.0,77.08477,0.2707391,0.0,90.30841,8.330017
919,19495140.0,0.0,23.078613,20.63208,23.316101,23.283173,23.381256,23.345734,18.30365,18.302032,18.302063,18.302673,0.0,0.055360425,0.055530813,0.15933226,92.0,18.300018,33.561058,33.460556,80.427376,1779.971,3.1508953e-05,0.0,77.64959,100.7899,12.353386,30.000002,0.24625853,52.705257,306.7397,191.35857,0.0,77.727486,0.27021325,0.0,90.90084,8.330017
920,19495200.0,0.0,23.079346,20.635345,23.31723,23.283875,23.383331,23.346313,18.303284,18.301666,18.301697,18.302307,0.0,0.055653792,0.055554997,0.15849744,88.0,18.300018,34.0772,33.595295,79.9381,1781.5243,3.1543506e-05,0.0,78.45493,96.8263,12.364819,30.000002,0.24572752,52.689255,305.00446,188.18434,0.0,78.4095,0.26969323,0.0,91.538445,8.330017
921,19495260.0,0.0,23.079376,20.638733,23.317535,23.283234,23.38501,23.346985,18.302826,18.3013,18.3013,18.30188,0.0,0.05595176,0.0555771,0.15763986,84.0,18.300018,34.605854,33.736782,79.43253,1782.6681,3.157208e-05,0.0,79.30122,92.892654,12.376375,30.000002,0.2451828,52.673073,303.28525,185.027,0.0,79.12777,0.26915804,0.0,92.21419,8.330017
922,19495320.0,0.0,23.07959,20.64215,23.318085,23.28302,23.386536,23.347656,18.302277,18.300842,18.300812,18.301361,0.0,0.05625432,0.05559772,0.15676382,80.0,18.300018,35.148426,33.88472,78.92822,1783.4965,3.1594143e-05,0.0,80.194435,88.98192,12.38809,30.000002,0.24462207,52.656673,301.5775,181.8805,0.0,79.888245,0.2686049,0.0,92.93556,8.330017
923,19495380.0,0.0,23.080048,20.64566,23.318848,23.283356,23.387848,23.348297,18.301819,18.300354,18.300354,18.300873,0.0,0.05655969,0.055615682,0.1558763,76.0,18.300018,35.704006,34.039486,78.43075,1784.0531,3.1610536e-05,0.0,81.1426,85.08068,12.3999405,30.000002,0.24404816,52.640087,299.88022,178.73615,0.0,80.69886,0.268037,0.0,93.71406,8.330017
924,19495440.0,0.0,23.080688,20.64917,23.319855,23.284058,23.389008,23.348938,18.3013,18.299896,18.299866,18.300385,0.0,0.056856092,0.05562249,0.1549634,72.0,18.300018,36.26804,34.199398,77.94261,1784.3319,3.1621646e-05,0.0,82.13885,81.223366,12.412289,30.000002,0.24344268,52.622795,298.18735,175.61389,0.0,81.55382,0.26743641,0.0,94.54486,8.330017
925,19495500.0,0.0,23.081543,20.65271,23.321075,23.285248,23.390015,23.349548,18.300781,18.299377,18.299347,18.299866,0.0,0.057150412,0.0556241,0.15404588,68.0,18.300018,36.841812,34.365974,77.470055,1784.2966,3.162636e-05,0.0,83.20248,77.37599,12.424696,30.000002,0.24281405,52.605427,296.4943,172.49033,0.0,82.47143,0.26680824,0.0,95.45092,8.330017
926,19495560.0,0.0,23.081696,20.65628,23.321533,23.285156,23.390686,23.35025,18.30014,18.298859,18.298828,18.299286,0.0,0.057436343,0.055618048,0.15309988,64.0,18.300018,37.420113,34.540157,76.98728,1783.7438,3.1623218e-05,0.0,84.334305,73.56172,12.437657,30.000002,0.24214885,52.587284,294.79868,169.37968,0.0,83.45371,0.26614165,0.0,96.43147,8.330017
927,19495620.0,0.0,23.082062,20.659851,23.322205,23.285583,23.391174,23.350952,18.299469,18.298248,18.298218,18.298676,0.0,0.05771293,0.055604972,0.15212959,60.0,18.300018,38.00258,34.721954,76.51287,1782.7428,3.1611246e-05,0.0,85.546425,69.77607,12.45115,30.000002,0.24144097,52.56839,293.09344,166.27652,0.0,84.51278,0.26542884,0.0,97.50193,8.330017
928,19495680.0,1.0,23.082886,20.663422,23.322937,23.286102,23.391418,23.351532,18.305756,18.30072,18.300598,18.301758,0.0,0.058498926,0.056089316,0.15237011,68.333336,18.300018,38.585342,34.90811,76.044395,1789.4476,3.171203e-05,0.0,86.650375,67.79341,12.439226,30.000002,0.24281557,52.585083,293.83023,165.28944,0.0,85.46594,0.2669546,0.0,98.41239,8.330017
929,19495740.0,1.0,23.08368,20.666962,23.323395,23.286438,23.391174,23.351837,18.315735,18.307922,18.307678,18.309906,0.0,0.059563905,0.056848057,0.153166,76.666664,18.300018,39.163143,35.09532,75.57779,1803.577,3.1953947e-05,0.0,87.42216,67.51231,12.418259,30.000002,0.2452053,52.614437,296.04233,165.95573,0.0,86.09576,0.26957902,0.0,98.89305,8.330017
930,19495800.0,1.0,23.084625,20.670471,23.323456,23.286438,23.390411,23.351776,18.325287,18.317383,18.317047,18.319794,0.0,0.06080672,0.057781678,0.15430748,85.0,18.300018,39.730354,35.279793,75.10892,1823.2949,3.2299235e-05,0.0,87.797424,68.78027,12.385111,30.000002,0.24828328,52.660847,299.41183,168.03775,0.0,86.34103,0.27289668,0.0,98.8872,8.330017
931,19495860.0,1.0,23.084442,20.67392,23.322021,23.284088,23.388916,23.35138,18.333252,18.327057,18.32669,18.329224,0.0,0.062171172,0.058836963,0.15564522,93.333336,18.300018,40.27952,35.45861,74.60541,1847.2761,3.272725e-05,0.0,87.7168,71.68869,12.346367,30.000002,0.25178754,52.715088,303.83524,171.54007,0.0,86.146515,0.27665484,0.0,98.33472,8.330017
932,19495920.0,1.0,23.08374,20.677338,23.320007,23.28122,23.38675,23.350464,18.338196,18.33493,18.334625,18.336395,0.0,0.063568786,0.059931014,0.15698002,101.666664,18.300018,40.802876,35.625355,74.07009,1873.0216,3.3191493e-05,0.0,87.15114,76.356995,12.307798,30.000002,0.25532234,52.76908,309.05096,176.43477,0.0,85.48607,0.2804392,0.0,97.22091,8.330017
933,19495980.0,1.0,23.082428,20.680664,23.317474,23.277893,23.383911,23.34906,18.340088,18.340057,18.339905,18.340668,0.0,0.064886406,0.060956385,0.1580707,110.0,18.300018,41.293407,35.77488,73.49824,1898.3143,3.36538e-05,0.0,86.1292,82.88085,12.275172,30.000002,0.25850224,52.81476,314.75244,182.67378,0.0,84.38832,0.2838553,0.0,95.60211,8.330017
934,19496040.0,1.0,23.08139,20.683899,23.314453,23.27414,23.380371,23.347137,18.338318,18.341919,18.34198,18.341553,0.0,0.066011555,0.06180897,0.1586751,118.333336,18.300018,41.742996,35.90203,72.88377,1921.4897,3.4084413e-05,0.0,84.65658,91.63407,12.237714,30.000002,0.2610743,52.867203,320.6551,190.40517,0.0,82.85907,0.28650573,0.0,93.503746,8.330017
935,19496100.0,1.0,23.079071,20.687073,23.311157,23.270264,23.376343,23.34491,18.332458,18.340149,18.340454,18.338776,0.0,0.06688062,0.06242518,0.15871124,126.666664,18.300018,42.15236,36.00623,72.23282,1939.0537,3.4422395e-05,0.0,82.93828,102.27225,12.222033,30.000002,0.26251227,52.889156,326.19482,199.20564,0.0,81.09567,0.28803355,0.0,91.17857,8.330017
936,19496160.0,1.0,23.075867,20.690125,23.307037,23.265045,23.37201,23.34259,18.322968,18.333893,18.334503,18.331665,0.0,0.067408405,0.062727846,0.15806545,135.0,18.300018,42.51044,36.083477,71.515045,1948.2291,3.46144e-05,0.0,81.0874,114.51767,12.218293,30.000002,0.2626047,52.89439,330.7689,208.67409,0.0,79.20815,0.2880983,0.0,88.76732,8.330017
937,19496220.0,1.0,23.072357,20.693054,23.30307,23.260284,23.367462,23.340149,18.311615,18.32486,18.325714,18.322021,0.0,0.067579255,0.06270067,0.15667984,143.33333,18.300018,42.824413,36.13727,70.75558,1949.7124,3.4669654e-05,0.0,79.269905,127.56893,12.228592,30.000002,0.26156148,52.87997,334.2942,218.22583,0.0,77.35636,0.28697693,0.0,86.44141,8.330017
938,19496280.0,1.0,23.06903,20.695862,23.299469,23.256256,23.362854,23.337769,18.299713,18.314056,18.315125,18.310883,0.0,0.06751104,0.062454686,0.15487172,151.66667,18.300018,43.0955,36.169033,69.963234,1944.0364,3.459395e-05,0.0,77.59115,140.79126,12.247036,30.000002,0.25960594,52.85415,336.71292,227.39145,0.0,75.64272,0.28486362,0.0,84.313805,8.330017
939,19496340.0,1.0,23.065796,20.698517,23.296356,23.253082,23.358276,23.33548,18.28894,18.302704,18.303864,18.29956,0.0,0.06726879,0.062053595,0.1527972,160.0,18.300018,43.32231,36.179073,69.145065,1932.3258,3.4404075e-05,0.0,76.12103,153.3318,12.274924,30.000002,0.25705975,52.8151,338.15936,235.65115,0.0,74.13611,0.28214672,0.0,82.45195,8.330017
940,19496400.0,0.0,23.062714,20.70102,23.293945,23.251099,23.353882,23.333405,18.275726,18.289764,18.290955,18.286713,0.0,0.06655275,0.061216075,0.14983593,156.0,18.300018,43.506027,36.169468,68.3119,1911.0905,3.4054825e-05,0.0,74.990776,161.56638,12.324036,30.000002,0.25281537,52.74635,335.73013,239.75911,0.0,72.9619,0.27761775,0.0,80.99816,8.330017
941,19496460.0,0.0,23.059753,20.70337,23.291779,23.249054,23.350067,23.33197,18.26538,18.27594,18.27707,18.273254,0.0,0.06581842,0.06036704,0.14697143,152.0,18.300018,43.654335,36.148773,67.458336,1884.9038,3.359415e-05,0.0,74.34446,164.90598,12.372983,30.000002,0.24863303,52.677822,331.6934,240.1961,0.0,72.26188,0.2731613,0.0,80.08958,8.330017
942,19496520.0,0.0,23.057495,20.705505,23.290436,23.248322,23.346558,23.330902,18.261047,18.266296,18.26715,18.264557,0.0,0.065189615,0.059634883,0.14438467,148.0,18.300018,43.769367,36.11918,66.60484,1858.5927,3.312348e-05,0.0,74.04686,164.89357,12.419672,30.000002,0.24490438,52.61246,327.20026,238.38112,0.0,71.909454,0.26920617,0.0,79.559296,8.330017
943,19496580.0,0.0,23.05597,20.707489,23.289886,23.24881,23.343353,23.330109,18.261108,18.261627,18.262054,18.260895,0.0,0.064692944,0.05904584,0.14213286,144.0,18.300018,43.853558,36.083233,65.76177,1833.9038,3.267568e-05,0.0,74.02106,162.44536,12.461769,30.000002,0.24174042,52.553524,322.70535,235.07956,0.0,71.83027,0.2658644,0.0,79.32285,8.330017
944,19496640.0,0.0,23.055237,20.709259,23.29004,23.250397,23.340363,23.32959,18.264252,18.2612,18.26123,18.261292,0.0,0.064324364,0.058598105,0.14019871,140.0,18.300018,43.909416,36.043575,64.94058,1812.4653,3.2284446e-05,0.0,74.18323,158.56833,12.497642,30.000002,0.23913014,52.5033,318.50656,231.02821,0.0,71.94343,0.2631115,0.0,79.288826,8.330017
945,19496700.0,0.0,23.055084,20.710815,23.290771,23.25296,23.337616,23.329285,18.268707,18.263672,18.263397,18.264313,0.0,0.064059936,0.058269374,0.13853805,136.0,18.300018,43.938637,36.001923,64.14966,1794.2988,3.195154e-05,0.0,74.4774,153.8753,12.528571,30.000002,0.23698542,52.460003,314.6792,226.6309,0.0,72.19438,0.26085785,0.0,79.39934,8.330017
946,19496760.0,0.0,23.054718,20.712128,23.29132,23.254791,23.335205,23.329376,18.273407,18.2677,18.267242,18.268585,0.0,0.063887335,0.05805115,0.13711983,132.0,18.300018,43.941483,35.96293,63.376053,1779.5688,3.1682717e-05,0.0,74.86558,148.80482,12.556836,30.000002,0.23523997,52.420433,311.2726,222.17381,0.0,72.54742,0.2590468,0.0,79.61369,8.330017
947,19496820.0,0.0,23.054932,20.713196,23.292297,23.257416,23.332916,23.32956,18.27771,18.271973,18.271454,18.272919,0.0,0.063765146,0.05790263,0.13586529,128.0,18.300018,43.920223,35.926937,62.63675,1767.6469,3.146501e-05,0.0,75.29901,143.72363,12.579878,30.000002,0.2337763,52.38817,308.21893,217.84573,0.0,72.95397,0.25752017,0.0,79.88275,8.330017
948,19496880.0,0.0,23.055573,20.71405,23.29361,23.26059,23.330719,23.329834,18.281494,18.276062,18.275482,18.276978,0.0,0.06365992,0.05778631,0.13470443,124.0,18.300018,43.881485,35.893814,61.928665,1757.4241,3.127851e-05,0.0,75.75338,138.74036,12.599699,30.000002,0.23246261,52.36042,305.40256,213.66179,0.0,73.38759,0.25614166,0.0,80.18154,8.330017
949,19496940.0,0.0,23.056305,20.7146,23.295258,23.264404,23.328644,23.33017,18.284546,18.279633,18.279083,18.280457,0.0,0.063572474,0.057706792,0.13365848,120.0,18.300018,43.82069,35.864796,61.264927,1748.9656,3.112498e-05,0.0,76.22742,133.8805,12.621379,30.000002,0.23127678,52.33007,302.83148,209.64409,0.0,73.84878,0.25492662,0.0,80.51294,8.330017
950,19497000.0,0.0,23.057404,20.714905,23.297241,23.268768,23.32663,23.330566,18.286957,18.282562,18.282074,18.283325,0.0,0.06348574,0.05764754,0.13270634,116.0,18.300018,43.738712,35.84052,60.652626,1741.9105,3.0996925e-05,0.0,76.71133,129.16891,12.640185,30.000002,0.23021093,52.303738,300.4565,205.78792,0.0,74.32773,0.25382733,0.0,80.87007,8.330017
951,19497060.0,0.0,23.057861,20.714905,23.298492,23.271667,23.324799,23.331116,18.288788,18.284973,18.284546,18.285614,0.0,0.063393824,0.057599347,0.13180202,112.0,18.300018,43.641003,35.822285,60.05522,1735.5128,3.0882802e-05,0.0,77.20172,124.604355,12.658485,30.000002,0.22919747,52.27812,298.2168,202.06638,0.0,74.81966,0.25278464,0.0,81.24312,8.330017
952,19497120.0,0.0,23.058502,20.71463,23.299988,23.274994,23.323029,23.331696,18.2901,18.286804,18.286407,18.287323,0.0,0.0632925,0.057559226,0.13094574,108.0,18.300018,43.526123,35.81,59.494186,1729.726,3.0779698e-05,0.0,77.69832,120.17289,12.676411,30.000002,0.22822629,52.253025,296.0927,198.46396,0.0,75.32479,0.2517871,0.0,81.63395,8.330017
953,19497180.0,0.0,23.059387,20.71402,23.301758,23.27884,23.32135,23.332306,18.291046,18.288086,18.28775,18.288544,0.0,0.06318273,0.05753231,0.13017344,104.0,18.300018,43.39007,35.805954,58.988125,1724.5664,3.0687715e-05,0.0,78.20521,115.84938,12.693867,30.000002,0.22730684,52.22859,294.07892,194.964,0.0,75.8491,0.25084025,0.0,82.05412,8.330017
954,19497240.0,0.0,23.060394,20.713074,23.303741,23.28305,23.319794,23.332916,18.29181,18.289093,18.288788,18.28949,0.0,0.063048095,0.05749702,0.12943079,100.0,18.300018,43.23968,35.80812,58.52589,1719.761,3.0601987e-05,0.0,78.72254,111.58591,12.711054,30.000002,0.22641873,52.204525,292.1432,191.52708,0.0,76.390045,0.24993353,0.0,82.50012,8.330017
955,19497300.0,0.0,23.061523,20.711823,23.305847,23.287476,23.318268,23.333557,18.292389,18.289917,18.289673,18.290283,0.0,0.06289141,0.057451442,0.12870462,96.0,18.300018,43.07923,35.81496,58.097343,1715.1198,3.051932e-05,0.0,79.25069,107.39265,12.728267,30.000002,0.22553773,52.180428,290.2634,188.1485,0.0,76.94622,0.24903733,0.0,82.96875,8.330017
956,19497360.0,0.0,23.06189,20.710205,23.30716,23.290283,23.316895,23.33429,18.292694,18.290497,18.290253,18.290802,0.0,0.06272596,0.05741198,0.1280215,92.0,18.300018,42.90591,35.8297,57.685703,1710.4805,3.0438183e-05,0.0,79.79753,103.26345,12.74547,30.000002,0.22466813,52.15634,288.43732,184.82283,0.0,77.527306,0.24814926,0.0,83.46845,8.330017
957,19497420.0,0.0,23.062408,20.708221,23.308685,23.293488,23.315674,23.335052,18.292908,18.290833,18.290619,18.291107,0.0,0.062554136,0.057384845,0.12740575,88.0,18.300018,42.717335,35.85457,57.319622,1705.9951,3.0359219e-05,0.0,80.37207,99.16426,12.762472,30.000002,0.22382547,52.13254,286.6562,181.53134,0.0,78.14406,0.24728529,0.0,84.013214,8.330017
958,19497480.0,0.0,23.063019,20.705872,23.310364,23.296906,23.314514,23.335815,18.29306,18.291107,18.290894,18.291351,0.0,0.062347014,0.05733323,0.12676366,84.0,18.300018,42.52166,35.884705,56.97831,1701.5558,3.0281017e-05,0.0,80.9633,95.101295,12.779527,30.000002,0.22298501,52.10866,284.88898,178.27382,0.0,78.78143,0.24643357,0.0,84.584465,8.330017
959,19497540.0,0.0,23.06372,20.703125,23.312225,23.300598,23.313507,23.336578,18.293152,18.29126,18.291077,18.291504,0.0,0.06213225,0.05728782,0.12617882,80.0,18.300018,42.315796,35.923527,56.679333,1697.1696,3.0203473e-05,0.0,81.5876,91.0673,12.796619,30.000002,0.22215308,52.084732,283.1361,175.04185,0.0,79.457954,0.24558589,0.0,85.205696,8.330017
960,19497600.0,0.0,23.064575,20.700012,23.314209,23.304535,23.312592,23.337402,18.293213,18.291382,18.29123,18.291626,0.0,0.061898325,0.057233717,0.12561242,76.0,18.300018,42.103333,35.969208,56.414856,1692.8011,3.0126117e-05,0.0,82.242874,87.066826,12.813332,30.000002,0.22132342,52.061337,281.39444,171.83696,0.0,80.16991,0.24473749,0.0,85.87189,8.330017
961,19497660.0,0.0,23.064606,20.696564,23.3154,23.306793,23.311829,23.338287,18.293152,18.291412,18.29126,18.291626,0.0,0.06165238,0.05718052,0.12507252,72.0,18.300018,41.883232,36.024754,56.164677,1688.2655,3.0047138e-05,0.0,82.9414,83.079414,12.831121,30.000002,0.22049232,52.03643,279.6657,168.64653,0.0,80.9309,0.24389438,0.0,86.59498,8.330017
962,19497720.0,0.0,23.064789,20.692932,23.316772,23.309326,23.311218,23.339172,18.29309,18.291351,18.29123,18.291565,0.0,0.061392467,0.057125527,0.12455081,68.0,18.300018,41.657467,36.090298,55.944,1683.6978,2.9967063e-05,0.0,83.68807,79.108,12.848475,30.000002,0.21966752,52.012135,277.95035,165.47177,0.0,81.745636,0.24305417,0.0,87.37971,8.330017
963,19497780.0,0.0,23.065125,20.689117,23.318298,23.312073,23.31073,23.340088,18.292938,18.29129,18.291168,18.291504,0.0,0.061112687,0.057059076,0.12402737,64.0,18.300018,41.428764,36.163723,55.747932,1679.0432,2.9885337e-05,0.0,84.4787,75.1853,12.865655,30.000002,0.21882674,51.988083,276.24124,162.3282,0.0,82.60843,0.24219327,0.0,88.22044,8.330017
964,19497840.0,0.0,23.06549,20.68512,23.319977,23.315063,23.310394,23.341064,18.292786,18.291138,18.291016,18.291351,0.0,0.060818452,0.056988474,0.1235253,60.0,18.300018,41.197456,36.247643,55.585545,1674.2637,2.9801135e-05,0.0,85.33251,71.27707,12.88423,30.000002,0.21796776,51.96208,274.53812,159.19418,0.0,83.53951,0.24132006,0.0,89.14096,8.330017
965,19497900.0,0.0,23.06604,20.680908,23.321838,23.318298,23.310272,23.342041,18.292633,18.291016,18.290894,18.291199,0.0,0.060506266,0.05690898,0.123037934,56.0,18.300018,40.965878,36.342583,55.46002,1669.4148,2.971538e-05,0.0,86.25971,67.382195,12.902552,30.000002,0.217102,51.936428,272.84314,156.06946,0.0,84.54861,0.24043566,0.0,90.15308,8.330017
966,19497960.0,0.0,23.065887,20.676544,23.322968,23.319946,23.310242,23.34311,18.292297,18.290802,18.29068,18.290985,0.0,0.060174413,0.056816667,0.12253249,52.0,18.300018,40.734844,36.44774,55.33725,1664.2129,2.9624842e-05,0.0,87.25752,63.545498,12.92153,30.000002,0.21619806,51.90986,271.1487,152.97687,0.0,85.632416,0.23951027,0.0,91.247925,8.330017
967,19498020.0,0.0,23.065826,20.671997,23.32425,23.321838,23.310394,23.344208,18.29187,18.290466,18.290375,18.29065,0.0,0.059824124,0.056712724,0.12201189,48.0,18.300018,40.506573,36.564224,55.23508,1658.6769,2.952804e-05,0.0,88.3417,59.76057,12.941307,30.000002,0.21524796,51.88217,269.44962,149.90933,0.0,86.80693,0.23853469,0.0,92.44324,8.330017
968,19498080.0,0.0,23.065918,20.667297,23.325745,23.324005,23.31076,23.345367,18.291351,18.29004,18.289948,18.290222,0.0,0.05945345,0.05659464,0.12147743,44.0,18.300018,40.283672,36.693665,55.15835,1652.7874,2.9424631e-05,0.0,89.533195,56.016296,12.961996,30.000002,0.21424656,51.853203,267.7421,146.85771,0.0,88.09301,0.23750345,0.0,93.76394,8.330017
969,19498140.0,0.0,23.066193,20.662415,23.327393,23.326385,23.31128,23.346588,18.29071,18.28952,18.28946,18.289703,0.0,0.059047624,0.05644469,0.12088976,40.0,18.300018,40.066765,36.83362,55.10354,1646.468,2.931362e-05,0.0,90.82215,52.367012,12.982829,30.000002,0.21317251,51.82404,266.02225,143.85251,0.0,89.47991,0.23638609,0.0,95.199005,8.330017
970,19498200.0,1.0,23.066711,20.65738,23.32904,23.328766,23.31189,23.347717,18.297668,18.292175,18.292053,18.292603,0.0,0.059228405,0.056866456,0.12148972,48.333332,18.300018,39.85642,36.98494,55.07273,1648.473,2.9324916e-05,0.0,92.0365,50.214725,12.976239,30.000002,0.21420294,51.833267,266.2819,142.66684,0.0,90.80296,0.23757802,0.0,96.55691,8.330017
971,19498260.0,1.0,23.066742,20.652191,23.329498,23.32898,23.312225,23.348602,18.309296,18.300476,18.300232,18.301392,0.0,0.05974785,0.057628926,0.12273826,56.666668,18.300018,39.647823,37.143425,55.031025,1659.7129,2.9511537e-05,0.0,92.87884,49.515324,12.949833,30.000002,0.21650033,51.87023,267.86496,142.95576,0.0,91.77004,0.24011442,0.0,97.50816,8.330017
972,19498320.0,1.0,23.066162,20.64685,23.329468,23.328552,23.312286,23.34909,18.320526,18.311127,18.310822,18.312317,0.0,0.06048602,0.05861497,0.12440174,65.0,18.300018,39.4382,37.30415,54.981525,1677.2583,2.9815481e-05,0.0,93.30236,50.000446,12.918067,30.000002,0.21955472,51.91471,270.41635,144.37794,0.0,92.33057,0.24350426,0.0,98.002075,8.330017
973,19498380.0,1.0,23.066193,20.641357,23.328735,23.32724,23.31195,23.34906,18.330658,18.322266,18.321991,18.323486,0.0,0.06141778,0.0598022,0.12642659,73.333336,18.300018,39.223022,37.461983,54.91349,1701.3269,3.0238454e-05,0.0,93.16472,51.883984,12.863348,30.000002,0.22340672,51.991314,273.98285,147.07518,0.0,92.34106,0.24764694,0.0,97.88293,8.330017
974,19498440.0,1.0,23.06485,20.635712,23.327301,23.324982,23.311188,23.34851,18.33841,18.332306,18.332092,18.333344,0.0,0.062443703,0.061092842,0.12860958,81.666664,18.300018,38.997936,37.611084,54.818638,1728.7646,3.0728064e-05,0.0,92.48373,55.106014,12.817353,30.000002,0.2275051,52.055706,278.29883,150.89836,0.0,91.813835,0.25214225,0.0,97.170296,8.330017
975,19498500.0,1.0,23.063446,20.629944,23.325134,23.321777,23.309967,23.347351,18.343414,18.34021,18.340088,18.340942,0.0,0.06349216,0.06241556,0.13079922,90.0,18.300018,38.758015,37.745464,54.68675,1757.9515,3.1253003e-05,0.0,91.239395,59.90961,12.7636795,30.000002,0.23167777,52.130848,283.17194,155.93912,0.0,90.72424,0.25664544,0.0,95.844635,8.330017
976,19498560.0,1.0,23.06128,20.624023,23.321442,23.316132,23.308105,23.345612,18.344818,18.345123,18.345062,18.345428,0.0,0.06442475,0.06363288,0.13268772,98.333336,18.300018,38.49527,37.85837,54.481644,1786.8176,3.1780408e-05,0.0,89.38259,66.77832,12.706937,30.000002,0.23553173,52.21029,288.35526,162.43594,0.0,89.01921,0.26072568,0.0,93.85363,8.330017
977,19498620.0,1.0,23.057556,20.617981,23.31717,23.309814,23.305878,23.343353,18.341583,18.346405,18.346405,18.34616,0.0,0.065138325,0.06464022,0.13407342,106.666664,18.300018,38.20919,37.94699,54.212643,1811.3302,3.223937e-05,0.0,87.10713,75.78931,12.672654,30.000002,0.23842002,52.25828,293.48877,170.269,0.0,86.88826,0.26384872,0.0,91.41394,8.330017
978,19498680.0,1.0,23.053589,20.611816,23.3125,23.303009,23.303375,23.340698,18.333618,18.343262,18.343292,18.342407,0.0,0.06550928,0.06530815,0.13472217,115.0,18.300018,37.897377,38.00768,53.87553,1828.8298,3.2579308e-05,0.0,84.548134,87.1114,12.64809,30.000002,0.24002714,52.292675,298.25684,179.36507,0.0,84.463295,0.26553103,0.0,88.678635,8.330017
979,19498740.0,1.0,23.04895,20.60556,23.307678,23.296112,23.30075,23.337769,18.321075,18.334991,18.334991,18.333496,0.0,0.065421365,0.06551368,0.13442004,123.333336,18.300018,37.555866,38.03454,53.461403,1835.827,3.27363e-05,0.0,81.878365,100.48014,12.645559,30.000002,0.23991348,52.296215,302.1244,189.30232,0.0,81.916,0.26536834,0.0,85.83768,8.330017
980,19498800.0,1.0,23.044067,20.599152,23.303009,23.28952,23.298218,23.334808,18.305756,18.32312,18.32306,18.321075,0.0,0.0649296,0.065310836,0.13329743,131.66667,18.300018,37.191616,38.03361,52.988594,1832.4889,3.270975e-05,0.0,79.32621,115.06233,12.661076,30.000002,0.23827472,52.274494,304.91937,199.42398,0.0,79.4777,0.2635614,0.0,83.133705,8.330017
981,19498860.0,1.0,23.038391,20.592651,23.298462,23.282806,23.296051,23.332153,18.290009,18.308441,18.30832,18.30606,0.0,0.06412023,0.06478022,0.13153511,140.0,18.300018,36.805298,38.00585,52.44187,1818.3499,3.2483582e-05,0.0,77.06366,129.45027,12.698873,30.000002,0.23537622,52.221577,306.49142,208.72977,0.0,77.32171,0.26045474,0.0,80.74431,8.330017
982,19498920.0,0.0,23.033295,20.58603,23.294556,23.27707,23.294281,23.329803,18.271057,18.291199,18.290985,18.288635,0.0,0.06273631,0.06366333,0.12862813,136.0,18.300018,36.405773,37.958725,51.84983,1791.9275,3.204918e-05,0.0,75.22396,140.10777,12.758294,30.000002,0.23040089,52.13839,304.852,214.18077,0.0,75.585915,0.2550475,0.0,78.80913,8.330017
983,19498980.0,0.0,23.028748,20.579315,23.291656,23.272736,23.293182,23.327942,18.255737,18.272552,18.272247,18.27002,0.0,0.06131619,0.06250029,0.12567194,132.0,18.300018,35.998924,37.895805,51.22263,1758.0514,3.1452204e-05,0.0,74.01217,145.56949,12.823953,30.000002,0.22526605,52.046467,301.63635,215.69716,0.0,74.47788,0.24949658,0.0,77.53664,8.330017
984,19499040.0,0.0,23.02475,20.57251,23.289734,23.269806,23.292694,23.326569,18.248413,18.25821,18.257935,18.256287,0.0,0.060039934,0.061472055,0.12297874,128.0,18.300018,35.5906,37.821495,50.572823,1722.843,3.0818934e-05,0.0,73.28952,146.92325,12.890299,30.000002,0.2206006,51.953583,297.84186,214.47723,0.0,73.85909,0.24449004,0.0,76.76815,8.330017
985,19499100.0,0.0,23.021301,20.565582,23.288788,23.268219,23.292877,23.325653,18.248108,18.251007,18.250824,18.249939,0.0,0.058978308,0.06064981,0.12067821,124.0,18.300018,35.186802,37.739243,49.911835,1689.809,3.0217829e-05,0.0,72.9714,145.06134,12.954587,30.000002,0.2166517,51.863583,293.95923,211.3489,0.0,73.64462,0.2403004,0.0,76.410965,8.330017
986,19499160.0,0.0,23.018677,20.558594,23.288055,23.26654,23.293518,23.325256,18.251953,18.249634,18.249573,18.24936,0.0,0.058116592,0.060019817,0.11872714,120.0,18.300018,34.79272,37.656174,49.2331,1661.0067,2.9691158e-05,0.0,72.91444,141.44466,13.004316,30.000002,0.2134335,51.793957,290.31253,207.33798,0.0,73.690636,0.23685502,0.0,76.312256,8.330017
987,19499220.0,0.0,23.016998,20.551514,23.287964,23.265778,23.294586,23.325134,18.257568,18.251831,18.251923,18.252197,0.0,0.057409726,0.059537187,0.11704157,116.0,18.300018,34.410923,37.573757,48.553463,1636.3337,2.92387e-05,0.0,73.027016,136.91805,13.043821,30.000002,0.21076672,51.73865,286.95737,202.96364,0.0,73.90514,0.2339788,0.0,76.37788,8.330017
988,19499280.0,0.0,23.015442,20.544342,23.288513,23.266022,23.296051,23.325287,18.263641,18.25647,18.256683,18.257172,0.0,0.056856956,0.05919945,0.11562097,112.0,18.300018,34.04776,37.494354,47.881886,1616.0687,2.886812e-05,0.0,73.28572,131.82515,13.085112,30.000002,0.2085621,51.680843,283.88806,198.4544,0.0,74.26347,0.23165739,0.0,76.583305,8.330017
989,19499340.0,0.0,23.01471,20.53711,23.289642,23.26712,23.29779,23.325623,18.269348,18.26175,18.262024,18.262604,0.0,0.0564097,0.058956206,0.114382744,108.0,18.300018,33.705936,37.419857,47.227623,1599.581,2.8566457e-05,0.0,73.631454,126.59878,13.117981,30.000002,0.20673995,51.634823,281.08157,194.03471,0.0,74.705574,0.22972803,0.0,76.870445,8.330017
990,19499400.0,0.0,23.014465,20.529816,23.291107,23.268768,23.299774,23.32605,18.274445,18.266998,18.267303,18.267883,0.0,0.056022428,0.058762733,0.11325047,104.0,18.300018,33.383198,37.3503,46.59291,1585.5483,2.831016e-05,0.0,74.02628,121.42653,13.146518,30.000002,0.20513546,51.59487,278.4718,189.76031,0.0,75.193924,0.2280258,0.0,77.20331,8.330017
991,19499460.0,0.0,23.013794,20.52243,23.292389,23.269867,23.301819,23.32669,18.278534,18.271759,18.272095,18.272614,0.0,0.055698458,0.058622424,0.11222032,100.0,18.300018,33.081837,37.288067,45.965324,1573.718,2.8096254e-05,0.0,74.46655,116.37297,13.176383,30.000002,0.20370118,51.553066,276.06467,185.66296,0.0,75.72457,0.22652933,0.0,77.575714,8.330017
992,19499520.0,0.0,23.01358,20.515015,23.294006,23.271545,23.304047,23.327393,18.281769,18.275726,18.276062,18.27649,0.0,0.055420358,0.058516204,0.111263365,96.0,18.300018,32.805954,37.234093,45.360336,1563.7274,2.7915925e-05,0.0,74.93966,111.484886,13.202755,30.000002,0.20241863,51.51614,273.83282,181.75064,0.0,76.28419,0.22518651,0.0,77.97587,8.330017
993,19499580.0,0.0,23.013702,20.507507,23.295898,23.273682,23.306366,23.328125,18.284424,18.279114,18.279419,18.279785,0.0,0.055163402,0.058420774,0.11034318,92.0,18.300018,32.55067,37.1869,44.776817,1554.8004,2.7755132e-05,0.0,75.43559,106.74943,13.226746,30.000002,0.20121391,51.48255,271.71747,177.9811,0.0,76.86364,0.22391832,0.0,78.396385,8.330017
994,19499640.0,0.0,23.013794,20.49997,23.298065,23.276306,23.308868,23.328949,18.286346,18.281738,18.282043,18.282318,0.0,0.054935593,0.058341928,0.1094764,88.0,18.300018,32.322968,37.148857,44.22446,1546.9194,2.7614002e-05,0.0,75.96073,102.1549,13.254166,30.000002,0.20006855,51.444168,269.72845,174.35178,0.0,77.46814,0.2227428,0.0,78.843956,8.330017
995,19499700.0,0.0,23.014252,20.49237,23.300537,23.27945,23.311493,23.329834,18.287872,18.283783,18.284058,18.284302,0.0,0.054728802,0.05827012,0.10865494,84.0,18.300018,32.124584,37.12063,43.709427,1539.9202,2.7488568e-05,0.0,76.51554,97.6797,13.279041,30.000002,0.19900161,51.40934,267.84552,170.83904,0.0,78.097626,0.22164081,0.0,79.32096,8.330017
