,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
996,19499760.0,0.0,23.014313,20.484741,23.302551,23.281708,23.313934,23.330719,18.289032,18.2854,18.285645,18.285828,0.0,0.05453354,0.058198784,0.1078528,80.0,18.300018,31.94755,37.100655,43.208275,1533.3308,2.737172e-05,0.0,77.097824,93.31454,13.303654,30.000002,0.1979668,51.37488,266.0405,167.42111,0.0,78.75131,0.2205742,0.0,79.82343,8.330017
997,19499820.0,0.0,23.014557,20.477081,23.30478,23.284363,23.316498,23.331635,18.289856,18.286621,18.286865,18.286987,0.0,0.054350685,0.05812789,0.10707366,76.0,18.300018,31.796736,37.090214,42.736515,1527.1444,2.7261982e-05,0.0,77.71341,89.03876,13.328012,30.000002,0.19696343,51.340782,264.30737,164.08258,0.0,79.43468,0.21954133,0.0,80.357765,8.330017
998,19499880.0,0.0,23.014984,20.46936,23.30722,23.287445,23.319153,23.332611,18.290527,18.287537,18.28775,18.287872,0.0,0.05418044,0.058056086,0.106324315,72.0,18.300018,31.675354,37.09056,42.301098,1521.3549,2.7159162e-05,0.0,78.370575,84.82434,13.352039,30.000002,0.19599614,51.307148,262.64227,160.8054,0.0,80.15536,0.21854737,0.0,80.933975,8.330017
999,19499940.0,0.0,23.015625,20.461609,23.309845,23.290833,23.321869,23.333618,18.291046,18.2883,18.288513,18.288574,0.0,0.05401162,0.057974294,0.10558669,68.0,18.300018,31.577164,37.099518,41.896587,1515.7814,2.7060161e-05,0.0,79.06634,80.67665,13.375185,30.000002,0.19504435,51.274742,261.02924,157.58307,0.0,80.9116,0.21756506,0.0,81.549934,8.330017
1000,19500000.0,0.0,23.016296,20.453857,23.312683,23.294586,23.324677,23.334656,18.291443,18.288849,18.289062,18.289124,0.0,0.053853203,0.057889245,0.10488149,64.0,18.300018,31.509579,37.119957,41.534653,1510.4373,2.6965183e-05,0.0,79.8176,76.56087,13.399929,30.000002,0.19411021,51.240097,259.47202,154.39766,0.0,81.71933,0.21661256,0.0,82.22382,8.330017
1001,19500060.0,0.0,23.016602,20.446075,23.315033,23.297394,23.32727,23.335693,18.291748,18.289307,18.28946,18.28952,0.0,0.053700395,0.05779754,0.104192086,60.0,18.300018,31.4668,37.15086,41.194324,1505.2018,2.6872938e-05,0.0,80.62715,72.48494,13.423689,30.000002,0.19319813,51.206833,257.96466,151.25027,0.0,82.582184,0.21567835,0.0,82.95661,8.330017
1002,19500120.0,0.0,23.01706,20.438263,23.317566,23.300568,23.329956,23.336792,18.291962,18.289612,18.289795,18.289825,0.0,0.053554922,0.05770034,0.10352301,56.0,18.300018,31.453613,37.193974,40.890892,1500.1074,2.6782925e-05,0.0,81.507164,68.437225,13.447362,30.000002,0.1923033,51.173695,256.50427,148.13257,0.0,83.51226,0.21476243,0.0,83.76102,8.330017
1003,19500180.0,0.0,23.01764,20.43045,23.32022,23.304047,23.332703,23.337921,18.292114,18.289856,18.290009,18.29004,0.0,0.053406358,0.057588246,0.10285871,52.0,18.300018,31.465889,37.247833,40.62136,1495.041,2.669336e-05,0.0,82.45619,64.44043,13.471304,30.000002,0.19140308,51.14017,255.0832,145.05203,0.0,84.50897,0.21384084,0.0,84.63668,8.330017
1004,19500240.0,0.0,23.018372,20.422607,23.32312,23.30783,23.33551,23.339142,18.292206,18.290009,18.290192,18.290192,0.0,0.053260848,0.057465922,0.10221538,48.0,18.300018,31.509161,37.315136,40.395485,1490.0366,2.6604646e-05,0.0,83.49804,60.46674,13.495365,30.000002,0.19050811,51.106487,253.70268,141.99297,0.0,85.59581,0.21292408,0.0,85.60915,8.330017
1005,19500300.0,0.0,23.019287,20.414795,23.326141,23.31189,23.338379,23.340393,18.292175,18.2901,18.290253,18.290253,0.0,0.053101044,0.05731763,0.101560906,44.0,18.300018,31.576765,37.393356,40.20566,1484.9467,2.6514468e-05,0.0,84.623985,56.56254,13.519207,30.000002,0.18959005,51.07311,252.35544,138.9761,0.0,86.765305,0.21197726,0.0,86.66977,8.330017
1006,19500360.0,0.0,23.019592,20.406952,23.328644,23.314941,23.341034,23.341644,18.291931,18.29004,18.290192,18.290192,0.0,0.05294165,0.057157926,0.100916296,40.0,18.300018,31.672108,37.485252,40.04225,1479.5687,2.64201e-05,0.0,85.868866,52.70045,13.545413,30.000002,0.18863691,51.036423,251.03914,135.9832,0.0,88.05268,0.2110012,0.0,87.85224,8.330017
1007,19500420.0,0.0,23.020111,20.39914,23.33133,23.318329,23.343811,23.342987,18.291626,18.289856,18.290009,18.289978,0.0,0.052772127,0.056975555,0.1002624,36.0,18.300018,31.79796,37.592476,39.917915,1473.9596,2.6321242e-05,0.0,87.25045,48.885674,13.5715885,30.000002,0.18765378,50.99978,249.75275,133.01537,0.0,89.476456,0.20998666,0.0,89.17493,8.330017
1008,19500480.0,0.0,23.020844,20.391327,23.334198,23.32196,23.346619,23.344452,18.291107,18.28955,18.289673,18.289673,0.0,0.052570388,0.056749314,0.09956082,32.0,18.300018,31.947977,37.712387,39.826397,1467.9565,2.6215486e-05,0.0,88.75654,45.181217,13.597939,30.000002,0.18660112,50.962883,248.49063,130.10265,0.0,91.02559,0.20888805,0.0,90.6262,8.330017
1009,19500540.0,0.0,23.021576,20.383545,23.33725,23.325928,23.349518,23.345978,18.291412,18.28952,18.289642,18.289612,0.0,0.052441835,0.056589417,0.09901169,29.666666,18.300018,32.12979,37.849354,39.77937,1462.6381,2.6118609e-05,0.0,90.40951,41.75425,13.623751,30.000002,0.18574755,50.92675,247.43265,127.46042,0.0,92.72152,0.20802611,0.0,92.22922,8.330017
1010,19500600.0,0.0,23.022552,20.375763,23.340454,23.33017,23.352478,23.347595,18.292297,18.29004,18.290192,18.290161,0.0,0.052333754,0.0564382,0.09851802,27.333334,18.300018,32.34412,38.004387,39.780067,1458.1694,2.6037931e-05,0.0,92.19419,38.582188,13.646717,30.000002,0.18499476,50.894592,246.5047,125.02889,0.0,94.54835,0.2072649,0.0,93.96962,8.330017
1011,19500660.0,0.0,23.02304,20.368011,23.34311,23.333344,23.355225,23.349182,18.292847,18.29071,18.290863,18.290833,0.0,0.052232392,0.056284677,0.09804489,25.0,18.300018,32.58166,38.173763,39.8015,1453.7657,2.5960218e-05,0.0,94.10235,35.664196,13.670053,30.000002,0.1842266,50.861923,245.67178,122.7707,0.0,96.499886,0.20648529,0.0,95.836296,8.330017
1012,19500720.0,2.0,23.023834,20.36026,23.345673,23.336426,23.35785,23.350677,18.302094,18.294678,18.294983,18.294891,0.0,0.052779198,0.056809608,0.09877948,35.666668,18.300018,32.843185,38.356888,39.851517,1459.622,2.603683e-05,0.0,95.9206,34.08428,13.652902,30.000002,0.18585159,50.88594,246.15254,122.232414,0.0,98.34907,0.20836107,0.0,97.605774,8.330017
1013,19500780.0,2.0,23.02417,20.35257,23.347748,23.338867,23.360077,23.351868,18.317017,18.304718,18.305328,18.305145,0.0,0.053800303,0.05768277,0.10038222,46.333332,18.300018,33.12301,38.548824,39.92097,1476.6193,2.6323632e-05,0.0,97.32689,33.710964,13.6175,30.000002,0.18893184,50.9355,247.62013,123.01329,0.0,99.6762,0.2118696,0.0,98.94575,8.330017
1014,19500840.0,2.0,23.025116,20.34491,23.349121,23.340363,23.361664,23.352692,18.332,18.318481,18.319214,18.31903,0.0,0.05531032,0.058428522,0.102873005,57.0,18.300018,33.41507,38.747185,39.99965,1502.7512,2.6777383e-05,0.0,98.13412,34.535706,13.552681,30.000002,0.19320232,51.02625,250.05276,125.00191,0.0,100.01685,0.2166128,0.0,99.66514,8.330017
1015,19500900.0,3.0,23.026398,20.33731,23.349487,23.340485,23.362427,23.352966,18.346283,18.333435,18.334167,18.334015,0.0,0.056946114,0.060137626,0.105568506,67.666664,18.300018,33.711452,38.946217,40.073055,1538.6233,2.7406988e-05,0.0,98.14465,36.53065,13.46102,30.000002,0.19872214,51.15457,253.66373,128.21921,0.0,100.00236,0.22265029,0.0,99.56331,8.330017
1016,19500960.0,3.0,23.025757,20.329742,23.348358,23.338501,23.362213,23.352234,18.358887,18.347992,18.348694,18.34851,0.0,0.058696017,0.062432427,0.108439244,78.333336,18.300018,34.00013,39.132427,40.115353,1581.0865,2.816129e-05,0.0,97.50395,39.611835,13.3712,30.000002,0.20498665,51.28032,258.42242,132.51321,0.0,99.5861,0.22957316,0.0,98.79159,8.330017
1017,19501020.0,3.0,23.024475,20.322205,23.346039,23.335052,23.361115,23.350525,18.368042,18.360657,18.361267,18.361053,0.0,0.060689487,0.06452172,0.111705236,89.0,18.300018,34.272778,39.296238,40.11607,1627.6509,2.8994551e-05,0.0,96.04467,44.37149,13.276684,30.000002,0.21164772,51.412643,264.3266,138.19876,0.0,98.062805,0.23689169,0.0,97.17992,8.330017
1018,19501080.0,3.0,23.02359,20.314758,23.342407,23.330017,23.358978,23.347809,18.37323,18.37027,18.370667,18.370514,0.0,0.06266154,0.06652059,0.11486342,99.666664,18.300018,34.518692,39.42759,40.057472,1676.203,2.9870736e-05,0.0,93.67096,51.456833,13.169545,30.000002,0.21830527,51.562637,271.22702,145.62408,0.0,95.56908,0.24406041,0.0,94.63555,8.330017
1019,19501140.0,3.0,23.02069,20.307343,23.337708,23.323639,23.355927,23.344269,18.371735,18.375122,18.375214,18.375183,0.0,0.0644058,0.068243824,0.11753638,110.333336,18.300018,34.729706,39.51944,39.928913,1720.6213,3.068591e-05,0.0,90.54929,61.577587,13.088666,30.000002,0.22393389,51.67587,278.5645,155.05461,0.0,92.30397,0.25015917,0.0,91.336,8.330017
1020,19501200.0,3.0,23.017181,20.300018,23.332123,23.316193,23.352081,23.339996,18.362457,18.373444,18.373138,18.373322,0.0,0.06561071,0.0693727,0.11916193,121.0,18.300018,34.898415,39.564972,39.720238,1755.7631,3.1348893e-05,0.0,86.87349,75.61517,13.026249,30.000002,0.22770835,51.763256,285.5681,166.78632,0.0,88.47782,0.2541576,0.0,87.483185,8.330017
1021,19501260.0,3.0,23.011383,20.292664,23.324982,23.30664,23.347107,23.334747,18.343567,18.362854,18.362122,18.36261,0.0,0.066013016,0.06965809,0.11927164,131.66667,18.300018,35.006252,39.547554,39.395615,1773.9293,3.1723626e-05,0.0,82.96861,93.90598,13.004337,30.000002,0.22853678,51.793926,291.26617,180.55511,0.0,84.43623,0.25495422,0.0,83.406395,8.330017
1022,19501320.0,3.0,23.004608,20.285278,23.317993,23.297424,23.342072,23.329529,18.317474,18.344604,18.343475,18.3443,0.0,0.06560247,0.06910474,0.1178673,142.33333,18.300018,35.067253,39.481827,38.987682,1773.2635,3.1767835e-05,0.0,79.29506,115.16961,13.02224,30.000002,0.22643825,51.768864,295.34552,195.16374,0.0,80.650314,0.2525855,0.0,79.56771,8.330017
1023,19501380.0,3.0,22.997375,20.277832,23.311554,23.289093,23.33731,23.324585,18.288818,18.319885,18.318481,18.319672,0.0,0.064574614,0.06793051,0.115329556,153.0,18.300018,35.083344,39.369957,38.503544,1754.2128,3.1471765e-05,0.0,76.15637,136.75735,13.074271,30.000002,0.22210689,51.696022,297.63843,208.71307,0.0,77.427,0.24781957,0.0,76.269936,8.330017
1024,19501440.0,0.0,22.989716,20.270294,23.306152,23.282257,23.33313,23.320312,18.258942,18.290222,18.288666,18.29013,0.0,0.062809765,0.0660128,0.11146002,149.0,18.300018,35.058765,39.21635,37.955036,1715.3566,3.081871e-05,0.0,73.83319,152.00766,13.171045,30.000002,0.21521424,51.56054,295.96082,216.2009,0.0,75.04693,0.24030627,0.0,73.788185,8.330017
1025,19501500.0,0.0,22.983643,20.262726,23.301971,23.27716,23.329712,23.316772,18.238464,18.262177,18.260773,18.262268,0.0,0.061130818,0.06420128,0.10774,145.0,18.300018,35.00564,39.033344,37.367447,1668.9962,2.999188e-05,0.0,72.376495,159.97186,13.261609,30.000002,0.20863175,51.433746,292.64435,218.47345,0.0,73.552475,0.23308827,0.0,72.16914,8.330017
1026,19501560.0,0.0,22.97754,20.255066,23.29898,23.273468,23.32724,23.314331,18.231415,18.243286,18.24231,18.24347,0.0,0.059770055,0.06272506,0.104580395,141.0,18.300018,34.931267,38.83006,36.748547,1622.8994,2.9151992e-05,0.0,71.60311,161.88377,13.356419,30.000002,0.20305249,51.301014,288.7747,217.04391,0.0,72.75087,0.2270752,0.0,71.22668,8.330017
1027,19501620.0,0.0,22.973114,20.247375,23.297089,23.271362,23.325378,23.31253,18.234497,18.236206,18.235718,18.236328,0.0,0.05875496,0.061605867,0.10203215,137.0,18.300018,34.84032,38.61092,36.115128,1582.9625,2.8417226e-05,0.0,71.30349,159.88496,13.431165,30.000002,0.19871882,51.196365,284.9404,213.56384,0.0,72.42652,0.22238639,0.0,70.75163,8.330017
1028,19501680.0,0.0,22.970428,20.239594,23.29596,23.270386,23.323975,23.311188,18.242065,18.236664,18.236603,18.236664,0.0,0.057995867,0.060749043,0.0999462,133.0,18.300018,34.73907,38.382393,35.480095,1549.5388,2.7798778e-05,0.0,71.28008,155.93463,13.483217,30.000002,0.19534546,51.123493,281.31705,209.244,0.0,72.37893,0.21868114,0.0,70.54944,8.330017
1029,19501740.0,0.0,22.967834,20.23175,23.295502,23.270416,23.322906,23.310272,18.251373,18.242096,18.24231,18.241882,0.0,0.057445228,0.06010477,0.09824183,129.0,18.300018,34.629963,38.14724,34.851433,1522.2761,2.7295697e-05,0.0,71.453384,150.87196,13.53378,30.000002,0.19265625,51.052708,277.9952,204.5708,0.0,72.52757,0.21578102,0.0,70.54226,8.330017
1030,19501800.0,0.0,22.965668,20.223816,23.295715,23.271515,23.322235,23.309723,18.260284,18.25,18.250366,18.249664,0.0,0.057077937,0.05964682,0.09688352,125.0,18.300018,34.51446,37.907574,34.240036,1501.2313,2.690838e-05,0.0,71.77466,145.26501,13.578127,30.000002,0.19059663,50.990623,275.04828,199.87158,0.0,72.823166,0.21358818,0.0,70.68448,8.330017
1031,19501860.0,0.0,22.963196,20.21582,23.295105,23.271454,23.320831,23.308594,18.267975,18.257996,18.258392,18.257538,0.0,0.056808345,0.05928878,0.0957174,121.0,18.300018,34.380375,37.652763,33.62053,1484.4264,2.6601732e-05,0.0,72.16202,139.66649,13.612554,30.000002,0.18892711,50.94243,272.40875,195.37236,0.0,73.184166,0.21180195,0.0,70.89408,8.330017
1032,19501920.0,0.0,22.96112,20.207764,23.294891,23.272095,23.319641,23.307709,18.273987,18.265045,18.265442,18.264526,0.0,0.05660593,0.05900024,0.09469358,117.0,18.300018,34.234566,37.38979,33.012833,1470.9248,2.635707e-05,0.0,72.584946,134.26973,13.643539,30.000002,0.18750592,50.899048,270.03592,191.13591,0.0,73.580376,0.2102862,0.0,71.14198,8.330017
1033,19501980.0,0.0,22.95932,20.199615,23.294983,23.273254,23.318573,23.306976,18.278687,18.270996,18.271362,18.270447,0.0,0.056433998,0.058744118,0.093751565,113.0,18.300018,34.080048,37.121407,32.419815,1459.4354,2.6150092e-05,0.0,73.02388,129.09921,13.672815,30.000002,0.18621759,50.858063,267.8509,187.12196,0.0,73.99252,0.20891808,0.0,71.40969,8.330017
1034,19502040.0,0.0,22.957794,20.191376,23.29538,23.274963,23.317657,23.306396,18.282104,18.275635,18.27594,18.275116,0.0,0.056284234,0.05851269,0.092885785,109.0,18.300018,33.916298,36.848087,31.84938,1449.6953,2.5975763e-05,0.0,73.47184,124.17742,13.700761,30.000002,0.18503864,50.81894,265.83917,183.3315,0.0,74.413994,0.20767024,0.0,71.69283,8.330017
1035,19502100.0,0.0,22.956635,20.183075,23.29602,23.2771,23.316803,23.30597,18.28479,18.279388,18.279633,18.2789,0.0,0.056136925,0.058285907,0.09205929,105.0,18.300018,33.746353,36.572144,31.30001,1440.9087,2.5819021e-05,0.0,73.92432,119.44997,13.726005,30.000002,0.18391691,50.783592,263.94086,179.69794,0.0,74.84042,0.20647289,0.0,71.98626,8.330017
1036,19502160.0,0.0,22.954926,20.174713,23.296478,23.278717,23.315887,23.305695,18.286499,18.282043,18.282257,18.281616,0.0,0.055993997,0.05806768,0.091276206,101.0,18.300018,33.5661,36.29393,30.764696,1432.8849,2.5677738e-05,0.0,74.38091,114.92048,13.755539,30.000002,0.18281779,50.742245,262.15707,176.22353,0.0,75.272255,0.20532757,0.0,72.29008,8.330017
1037,19502220.0,0.0,22.953613,20.16623,23.29721,23.280884,23.315125,23.305573,18.287598,18.283813,18.283966,18.283386,0.0,0.05585176,0.05785639,0.090543,97.0,18.300018,33.376423,36.015327,30.261942,1425.513,2.5547944e-05,0.0,74.84155,110.56754,13.782762,30.000002,0.18176138,50.704132,260.4681,172.88315,0.0,75.71039,0.20420888,0.0,72.6078,8.330017
1038,19502280.0,0.0,22.952484,20.157684,23.298157,23.283386,23.314423,23.305573,18.288391,18.285095,18.285217,18.284729,0.0,0.055693008,0.05763302,0.0898258,93.0,18.300018,33.181034,35.73783,29.786999,1418.4564,2.5423848e-05,0.0,75.30823,106.31085,13.810118,30.000002,0.18071859,50.665836,258.8471,169.62236,0.0,76.15638,0.20311528,0.0,72.94012,8.330017
1039,19502340.0,0.0,22.951447,20.149048,23.299255,23.286163,23.313812,23.305634,18.28897,18.286102,18.286224,18.285767,0.0,0.055518422,0.057397246,0.08911683,89.0,18.300018,32.981922,35.461723,29.334116,1411.5345,2.530229e-05,0.0,75.782486,102.14238,13.837851,30.000002,0.17967255,50.62701,257.28076,166.42625,0.0,76.61135,0.20202273,0.0,73.28632,8.330017
1040,19502400.0,0.0,22.950592,20.14032,23.300598,23.289307,23.313324,23.305878,18.289368,18.286774,18.286865,18.286469,0.0,0.055337794,0.05716101,0.08844798,85.0,18.300018,32.77813,35.1889,28.918043,1404.8071,2.5184036e-05,0.0,76.2729,98.04054,13.865879,30.000002,0.17863688,50.58777,255.77066,163.28204,0.0,77.0848,0.20093553,0.0,73.659355,8.330017
1041,19502460.0,0.0,22.949402,20.1315,23.301605,23.291687,23.312714,23.306183,18.289612,18.287231,18.287323,18.286957,0.0,0.055145413,0.056918908,0.087796494,81.0,18.300018,32.568325,34.91992,28.51778,1398.1185,2.5067111e-05,0.0,76.78009,93.992546,13.89426,30.000002,0.17760295,50.548035,254.31094,160.1802,0.0,77.5776,0.19985108,0.0,74.056305,8.330017
1042,19502520.0,0.0,22.948364,20.12259,23.302795,23.294403,23.312256,23.30664,18.289795,18.287537,18.287628,18.287262,0.0,0.05494188,0.056672294,0.087167084,77.0,18.300018,32.35455,34.656326,28.146711,1391.5017,2.4951229e-05,0.0,77.308914,89.98177,13.922976,30.000002,0.17657344,50.50783,252.9002,157.11037,0.0,78.09507,0.19877146,0.0,74.48315,8.330017
1043,19502580.0,0.0,22.947449,20.113586,23.3042,23.297424,23.31192,23.307251,18.289948,18.28775,18.287842,18.287476,0.0,0.05472746,0.056421977,0.08656788,73.0,18.300018,32.137894,34.400074,27.810827,1385.0057,2.4837234e-05,0.0,77.86602,85.98704,13.951913,30.000002,0.17555617,50.467323,251.53923,154.06155,0.0,78.64421,0.1977055,0.0,74.948685,8.330017
1044,19502640.0,0.0,22.946808,20.104492,23.305756,23.30069,23.311676,23.307922,18.2901,18.287933,18.288025,18.287659,0.0,0.054499015,0.056163106,0.08598539,69.0,18.300018,31.920168,34.15058,27.504274,1378.5995,2.4724628e-05,0.0,78.450386,82.02388,13.979419,30.000002,0.17454745,50.428814,250.22568,151.03925,0.0,79.22337,0.1966401,0.0,75.44981,8.330017
1045,19502700.0,0.0,22.946045,20.095306,23.307526,23.30426,23.311554,23.308777,18.290192,18.288086,18.288147,18.287811,0.0,0.05426057,0.055901412,0.0854372,65.0,18.300018,31.702032,33.910824,27.237663,1372.2325,2.4612838e-05,0.0,79.0743,78.060486,14.010734,30.000002,0.17353417,50.384975,248.96149,148.02704,0.0,79.845764,0.19558889,0.0,76.00184,8.330017
1046,19502760.0,0.0,22.945068,20.085999,23.30893,23.306976,23.311401,23.309723,18.290283,18.288177,18.288239,18.287903,0.0,0.05401065,0.055635992,0.08491087,61.0,18.300018,31.481787,33.68152,26.992508,1365.9158,2.4502264e-05,0.0,79.74006,74.109825,14.040524,30.000002,0.17253768,50.34327,247.74777,145.0317,0.0,80.514114,0.194547,0.0,76.604385,8.330017
1047,19502820.0,0.0,22.944244,20.07663,23.310547,23.309967,23.311401,23.310852,18.290375,18.2883,18.28836,18.288025,0.0,0.053750534,0.055369038,0.0844103,57.0,18.300018,31.262428,33.465168,26.781631,1359.6819,2.4392964e-05,0.0,80.45653,70.16417,14.070548,30.000002,0.17155138,50.30123,246.5881,142.04855,0.0,81.23795,0.19351622,0.0,77.26681,8.330017
1048,19502880.0,0.0,22.943512,20.067139,23.312317,23.313171,23.311523,23.312073,18.290436,18.288391,18.288452,18.288086,0.0,0.0534751,0.05509363,0.08392281,53.0,18.300018,31.045189,33.260937,26.60166,1353.4589,2.42838e-05,0.0,81.22316,66.24664,14.101068,30.000002,0.17055987,50.258507,245.51686,139.08734,0.0,82.01616,0.19248043,0.0,77.98751,8.330017
1049,19502940.0,0.0,22.942902,20.057526,23.3143,23.31662,23.311798,23.313446,18.290497,18.288452,18.288513,18.288177,0.0,0.05318819,0.05481497,0.08346212,49.0,18.300018,30.832195,33.072617,26.460802,1347.2943,2.4175462e-05,0.0,82.05731,62.333416,14.1319275,30.000002,0.16957378,50.215305,244.54161,136.13582,0.0,82.867065,0.19145009,0.0,78.785835,8.330017
1050,19503000.0,0.0,22.942566,20.047821,23.316406,23.32022,23.312225,23.314941,18.290497,18.288483,18.288544,18.288208,0.0,0.052880123,0.05452083,0.08300307,45.0,18.300018,30.623909,32.897728,26.3517,1341.1014,2.406656e-05,0.0,82.95319,58.46672,14.161799,30.000002,0.16857655,50.17348,243.6544,133.2134,0.0,83.78398,0.19039911,0.0,79.65354,8.330017
1051,19503060.0,0.0,22.941467,20.038025,23.318054,23.322693,23.312622,23.316437,18.290344,18.288422,18.288483,18.288177,0.0,0.052560374,0.054223325,0.08255848,41.0,18.300018,30.419468,32.73932,26.261902,1334.6742,2.39545e-05,0.0,83.935974,54.621,14.195913,30.000002,0.16754737,50.125725,242.84827,130.30406,0.0,84.79383,0.1893296,0.0,80.614494,8.330017
1052,19503120.0,0.0,22.940613,20.028107,23.319855,23.325378,23.313202,23.318146,18.29013,18.2883,18.28836,18.288055,0.0,0.052223116,0.053916324,0.08211587,37.0,18.300018,30.222672,32.60032,26.20303,1328.1208,2.383973e-05,0.0,85.01845,50.802277,14.229189,30.000002,0.16650538,50.079136,242.11876,127.4105,0.0,85.90991,0.18823662,0.0,81.68021,8.330017
1053,19503180.0,0.0,22.940033,20.018097,23.321838,23.328247,23.313934,23.319946,18.289795,18.288116,18.288147,18.287872,0.0,0.051854357,0.05358275,0.081646755,33.0,18.300018,30.033445,32.47755,26.169735,1321.3204,2.3720551e-05,0.0,86.192184,47.064487,14.26182,30.000002,0.16541862,50.033455,241.4606,124.55735,0.0,87.12283,0.18708336,0.0,82.8408,8.330017
1054,19503240.0,0.0,22.93927,20.007965,23.324005,23.33136,23.31488,23.32193,18.29013,18.288116,18.288177,18.287872,0.0,0.05153494,0.053307507,0.08128853,30.333334,18.300018,29.855305,32.376842,26.17087,1315.0764,2.3609067e-05,0.0,87.47108,43.553226,14.296029,30.000002,0.1644785,49.985558,240.9321,121.91902,0.0,88.447914,0.1861172,0.0,84.11326,8.330017
1055,19503300.0,0.0,22.938782,19.997711,23.326324,23.334595,23.315979,23.324036,18.290863,18.288574,18.288666,18.28833,0.0,0.05122275,0.0530464,0.08097642,27.666666,18.300018,29.690536,32.29996,26.208496,1309.531,2.3510933e-05,0.0,88.84279,40.251022,14.327052,30.000002,0.16361582,49.942127,240.49005,119.44696,0.0,89.87289,0.18522559,0.0,85.48671,8.330017
1056,19503360.0,0.0,22.937744,19.987335,23.328033,23.336456,23.317017,23.32605,18.29132,18.289124,18.289215,18.28888,0.0,0.05089758,0.052777104,0.080658145,25.0,18.300018,29.5346,32.240906,26.252321,1304.013,2.341493e-05,0.0,90.30389,37.1486,14.358664,30.000002,0.16273935,49.89787,240.10791,117.10682,0.0,91.394165,0.18431853,0.0,86.951324,8.330017
1057,19503420.0,0.0,22.936737,19.976868,23.329834,23.338379,23.318207,23.328156,18.293274,18.290314,18.290405,18.290009,0.0,0.050707467,0.052652493,0.08057235,25.0,18.300018,29.391285,32.2036,26.316208,1300.6005,2.3351433e-05,0.0,91.817154,34.513103,14.38147,30.000002,0.16231303,49.865944,239.86778,115.233284,0.0,92.97418,0.18392016,0.0,88.47305,8.330017
1058,19503480.0,0.0,22.935822,19.966278,23.331635,23.340302,23.319458,23.330292,18.296112,18.292511,18.292633,18.292145,0.0,0.05059407,0.05261218,0.0806309,25.0,18.300018,29.262178,32.18988,26.401001,1299.5029,2.3331784e-05,0.0,93.325836,32.29172,14.398386,30.000002,0.16215858,49.84226,239.71161,113.725296,0.0,94.55562,0.18382347,0.0,89.99931,8.330017
1059,19503540.0,0.0,22.934723,19.955566,23.333435,23.342194,23.32074,23.332458,18.298676,18.294983,18.295105,18.294586,0.0,0.050511956,0.052607305,0.08075228,25.0,18.300018,29.144264,32.194115,26.501015,1299.5243,2.3333641e-05,0.0,94.82407,30.376057,14.415397,30.000002,0.16210836,49.818443,239.59885,112.45812,0.0,96.131744,0.18385617,0.0,91.52135,8.330017
1060,19503600.0,1.0,22.934021,19.944733,23.335083,23.34378,23.32196,23.334473,18.306946,18.299744,18.299957,18.299194,0.0,0.050935227,0.05313048,0.08171255,33.333332,18.300018,29.03843,32.21843,26.615992,1307.6886,2.3463184e-05,0.0,96.14633,29.44114,14.392694,30.000002,0.16375253,49.850227,239.78708,112.39715,0.0,97.53247,0.18577655,0.0,92.88762,8.330017
1061,19503660.0,1.0,22.932556,19.933746,23.335602,23.343445,23.322601,23.335968,18.318878,18.308685,18.309021,18.307861,0.0,0.051699646,0.054010388,0.08324893,41.666668,18.300018,28.93573,32.254303,26.715712,1324.7485,2.3761484e-05,0.0,97.03283,29.430958,14.347593,30.000002,0.16652456,49.91337,240.25516,113.3222,0.0,98.48997,0.18895912,0.0,93.848564,8.330017
1062,19503720.0,1.0,22.929962,19.922668,23.33548,23.342255,23.322845,23.337006,18.330322,18.319519,18.319946,18.318512,0.0,0.052709714,0.055150066,0.085194506,50.0,18.300018,28.832766,32.29709,26.799334,1348.2659,2.4180335e-05,0.0,97.41339,30.2344,14.297167,30.000002,0.1700643,49.983967,241.06435,115.06536,0.0,98.9314,0.1930539,0.0,94.329704,8.330017
1063,19503780.0,2.0,22.928558,19.911469,23.334595,23.340057,23.32257,23.337463,18.342499,18.33142,18.331879,18.330353,0.0,0.054050967,0.056639884,0.08768865,60.666668,18.300018,28.72437,32.341457,26.856783,1379.6199,2.4735189e-05,0.0,97.16698,32.110428,14.207464,30.000002,0.17480195,50.109547,242.51088,117.91305,0.0,98.7307,0.19838373,0.0,94.21213,8.330017
1064,19503840.0,2.0,22.925903,19.900116,23.332733,23.336548,23.321564,23.337158,18.353485,18.34378,18.344269,18.342743,0.0,0.055619195,0.058370247,0.090558305,71.333336,18.300018,28.60195,32.37865,26.87169,1417.3143,2.5411353e-05,0.0,96.11262,35.340786,14.115339,30.000002,0.18025424,50.238525,244.89664,121.96658,0.0,97.70019,0.20454605,0.0,93.315414,8.330017
1065,19503900.0,2.0,22.923706,19.888672,23.329773,23.331604,23.319763,23.33603,18.361694,18.35498,18.355408,18.354126,0.0,0.05727629,0.06019682,0.09356822,82.0,18.300018,28.457552,32.4003,26.829771,1459.0978,2.6165486e-05,0.0,94.20653,40.31027,14.007677,30.000002,0.18609014,50.389256,248.54472,127.3786,0.0,95.795105,0.21104187,0.0,91.58675,8.330017
1066,19503960.0,2.0,22.921143,19.877075,23.325165,23.324158,23.316986,23.333954,18.365417,18.363495,18.3638,18.362976,0.0,0.05884596,0.061934493,0.09640553,92.666664,18.300018,28.279945,32.396336,26.699469,1501.6547,2.694369e-05,0.0,91.43801,47.732098,13.898304,30.000002,0.1916998,50.542374,253.19528,134.48059,0.0,93.0065,0.2172017,0.0,89.00109,8.330017
1067,19504020.0,2.0,22.916595,19.865326,23.319641,23.315552,23.313507,23.331146,18.361572,18.366913,18.366913,18.366852,0.0,0.060085583,0.06333143,0.09863918,103.333336,18.300018,28.064814,32.360977,26.478905,1538.3751,2.7629232e-05,0.0,88.00661,58.321274,13.821371,30.000002,0.19608143,50.650078,258.36328,143.48538,0.0,89.54338,0.22203968,0.0,85.73752,8.330017
1068,19504080.0,2.0,22.911804,19.853485,23.313446,23.306122,23.30957,23.32782,18.349487,18.363312,18.362915,18.363861,0.0,0.060702298,0.0640851,0.09975001,114.0,18.300018,27.807621,32.28933,26.159939,1564.0231,2.8127466e-05,0.0,84.15207,72.79298,13.769836,30.000002,0.19843747,50.72223,263.44836,154.52463,0.0,85.65611,0.22455369,0.0,82.01922,8.330017
1069,19504140.0,1.0,22.905518,19.841461,23.307068,23.29654,23.30545,23.32425,18.32721,18.350159,18.349274,18.35141,0.0,0.06041022,0.063906655,0.09921194,122.333336,18.300018,27.504114,32.17699,25.73356,1570.3499,2.829094e-05,0.0,80.26824,90.518654,13.774453,30.000002,0.19759318,50.715763,267.2812,166.57448,0.0,81.75327,0.22354229,0.0,78.21982,8.330017
1070,19504200.0,1.0,22.898895,19.829315,23.301056,23.287506,23.301636,23.320862,18.299622,18.32965,18.328308,18.331635,0.0,0.059397068,0.06299417,0.0973502,130.66667,18.300018,27.166817,32.034622,25.22758,1558.2706,2.8119955e-05,0.0,76.77384,109.70665,13.818234,30.000002,0.1942601,50.654472,269.76022,178.40077,0.0,78.2612,0.21976395,0.0,74.75818,8.330017
1071,19504260.0,1.0,22.890472,19.817047,23.295685,23.279083,23.29837,23.318115,18.27356,18.304504,18.302795,18.306946,0.0,0.05797998,0.061682004,0.094676055,139.0,18.300018,26.797607,31.865555,24.633835,1529.594,2.763207e-05,0.0,73.925064,127.527275,13.909923,30.000002,0.18933587,50.526108,270.8889,188.32428,0.0,75.43966,0.21435165,0.0,71.88557,8.330017
1072,19504320.0,0.0,22.883911,19.804626,23.29132,23.272064,23.295837,23.315948,18.249542,18.278595,18.276764,18.28128,0.0,0.05608238,0.05987979,0.091107674,135.0,18.300018,26.408798,31.67986,23.982868,1487.8474,2.690643e-05,0.0,71.77853,139.76866,14.019452,30.000002,0.18284737,50.37277,269.4841,193.41678,0.0,73.34356,0.20708811,0.0,69.66766,8.330017
1073,19504380.0,0.0,22.878326,19.792084,23.288147,23.266724,23.294128,23.314514,18.23462,18.255646,18.253906,18.25821,0.0,0.05433582,0.058247674,0.087712616,131.0,18.300018,26.00846,31.484678,23.28988,1441.5598,2.6067877e-05,0.0,70.39098,145.85397,14.128611,30.000002,0.17678316,50.219948,266.95,194.45903,0.0,72.02678,0.20030658,0.0,68.16714,8.330017
1074,19504440.0,0.0,22.872894,19.779358,23.286102,23.26297,23.293213,23.313751,18.23111,18.240936,18.239685,18.24292,0.0,0.052881707,0.05692215,0.08476252,127.0,18.300018,25.602964,31.285439,22.567652,1397.4474,2.5258998e-05,0.0,69.570244,147.26157,14.23786,30.000002,0.17159516,50.066994,264.00977,192.84943,0.0,71.28784,0.19456522,0.0,67.205986,8.330017
1075,19504500.0,0.0,22.867676,19.76651,23.285126,23.260712,23.293,23.313599,18.235626,18.235962,18.235321,18.23703,0.0,0.051742494,0.055923026,0.082310036,123.0,18.300018,25.198381,31.087204,21.827776,1358.7867,2.4547044e-05,0.0,69.18738,145.27151,14.341712,30.000002,0.16738969,49.9216,261.0254,189.5627,0.0,70.9932,0.18996969,0.0,66.66267,8.330017
1076,19504560.0,0.0,22.864227,19.75351,23.284698,23.259033,23.293335,23.314056,18.243896,18.237762,18.237732,18.237946,0.0,0.050850954,0.05517813,0.08025528,119.0,18.300018,24.800196,30.896967,21.07393,1326.942,2.3959878e-05,0.0,69.07291,141.54211,14.419693,30.000002,0.16405198,49.81243,258.23917,185.588,0.0,70.9696,0.18627568,0.0,66.374626,8.330017
1077,19504620.0,0.0,22.862,19.740356,23.284912,23.258331,23.294067,23.31482,18.25299,18.243195,18.243652,18.242615,0.0,0.050134536,0.054611634,0.078484826,115.0,18.300018,24.411552,30.715979,20.319956,1300.6897,2.3476496e-05,0.0,69.12484,136.96571,14.481015,30.000002,0.16131704,49.726578,255.70099,181.38223,0.0,71.11352,0.1832213,0.0,66.243835,8.330017
1078,19504680.0,0.0,22.859161,19.72705,23.285828,23.258667,23.295227,23.315887,18.261139,18.250458,18.25116,18.24936,0.0,0.049581945,0.054211553,0.07698165,111.0,18.300018,24.03827,30.54896,19.575354,1279.7219,2.3094157e-05,0.0,69.31601,131.8941,14.5479765,30.000002,0.15904611,49.63283,253.44464,177.14122,0.0,71.396805,0.18075703,0.0,66.24492,8.330017
1079,19504740.0,0.0,22.85736,19.713623,23.287231,23.259888,23.296692,23.3172,18.268005,18.257568,18.258423,18.256226,0.0,0.04913531,0.05391668,0.07566011,107.0,18.300018,23.683268,30.397697,18.849792,1262.871,2.278745e-05,0.0,69.58749,126.72706,14.601755,30.000002,0.15715781,49.55754,251.4435,173.02899,0.0,71.75963,0.17869373,0.0,66.32291,8.330017
1080,19504800.0,0.0,22.85611,19.700012,23.289032,23.261719,23.2984,23.318634,18.273773,18.2641,18.264984,18.262604,0.0,0.048747335,0.05367827,0.07444693,103.0,18.300018,23.344927,30.260288,18.14552,1248.5814,2.2528318e-05,0.0,69.90348,121.62199,14.6487,30.000002,0.15548706,49.49182,249.64102,169.06812,0.0,72.1664,0.17686275,0.0,66.44375,8.330017
1081,19504860.0,0.0,22.848724,19.684906,23.284637,23.256805,23.293823,23.313934,18.273346,18.268188,18.26892,18.266846,0.0,0.048396137,0.053475335,0.07329398,99.0,18.300018,22.922,30.037657,17.350475,1231.5822,2.2227152e-05,0.0,70.23771,116.73234,14.701225,30.000002,0.15390216,49.418285,248.01488,165.30663,0.0,72.59135,0.17515534,0.0,66.57808,8.330017
1082,19504920.0,0.0,22.841644,19.667053,23.280365,23.252563,23.289429,23.309326,18.270996,18.26889,18.269379,18.267975,0.0,0.048047587,0.05327268,0.072145335,95.0,18.300018,22.459953,29.773367,16.52004,1212.6714,2.187986e-05,0.0,70.56467,112.118484,14.747496,30.000002,0.15235378,49.353504,246.52657,161.7342,0.0,73.009315,0.17345671,0.0,66.70018,8.330017
1083,19504980.0,0.0,22.834259,19.646545,23.276428,23.248901,23.285248,23.30484,18.27005,18.268402,18.268677,18.267792,0.0,0.047692314,0.05306054,0.07098953,91.0,18.300018,21.95845,29.466251,15.657795,1193.6166,2.153115e-05,0.0,70.88047,107.75189,14.798838,30.000002,0.15077086,49.281628,245.21048,158.31949,0.0,73.41661,0.17173395,0.0,66.80704,8.330017
1084,19505040.0,0.0,22.826569,19.623444,23.27295,23.246033,23.281342,23.300537,18.269745,18.267883,18.268097,18.267395,0.0,0.04731874,0.052826528,0.069811836,87.0,18.300018,21.412249,29.109388,14.7654295,1174.4202,2.1181693e-05,0.0,71.177864,103.62305,14.8563175,30.000002,0.14911935,49.201157,244.0561,155.0412,0.0,73.80598,0.1699478,0.0,66.89232,8.330017
1085,19505100.0,0.0,22.819214,19.59784,23.269836,23.243896,23.277649,23.296387,18.269562,18.267578,18.267792,18.26712,0.0,0.046917792,0.05256042,0.06860597,83.0,18.300018,20.827713,28.708399,13.854398,1155.149,2.0831374e-05,0.0,71.45707,99.67406,14.913438,30.000002,0.14740536,49.121185,243.03513,151.85431,0.0,74.1777,0.16807409,0.0,66.958305,8.330017
1086,19505160.0,0.0,22.811584,19.569855,23.266846,23.241425,23.274231,23.292664,18.269348,18.267365,18.267578,18.266907,0.0,0.046490826,0.052265152,0.06736824,79.0,18.300018,20.213762,28.276682,12.918382,1135.681,2.0478576e-05,0.0,71.72396,95.85365,14.973666,30.000002,0.14561728,49.03687,242.13377,148.72862,0.0,74.5386,0.1661155,0.0,67.008446,8.330017
1087,19505220.0,0.0,22.803986,19.53955,23.264221,23.239624,23.271057,23.289093,18.269073,18.26715,18.267365,18.266693,0.0,0.046035845,0.051938638,0.06609738,75.0,18.300018,19.569712,27.810612,11.969123,1115.9824,2.0122128e-05,0.0,71.98026,92.13431,15.037401,30.000002,0.14374912,48.94764,241.34186,145.6445,0.0,74.890686,0.1640633,0.0,67.04455,8.330017
1088,19505280.0,0.0,22.796478,19.507019,23.262024,23.238617,23.268188,23.285767,18.268799,18.266907,18.26712,18.266449,0.0,0.045551065,0.051578224,0.06479843,71.0,18.300018,18.89631,27.309708,11.013883,1096.0576,1.9761987e-05,0.0,72.22957,88.4811,15.104914,30.000002,0.14180148,48.85312,240.65236,142.58131,0.0,75.23757,0.16191801,0.0,67.0722,8.330017
1089,19505340.0,0.0,22.789673,19.472382,23.260193,23.23816,23.265533,23.282623,18.268616,18.266693,18.266907,18.266205,0.0,0.04504162,0.051188655,0.06348316,67.0,18.300018,18.203033,26.784107,10.060275,1076.1235,1.9401221e-05,0.0,72.478226,84.8728,15.166825,30.000002,0.13982612,48.76644,240.06389,139.5366,0.0,75.58552,0.15970626,0.0,67.09862,8.330017
1090,19505400.0,0.0,22.781647,19.4357,23.25882,23.238495,23.263214,23.279694,18.26831,18.266449,18.266663,18.26596,0.0,0.044505212,0.050767556,0.062152907,63.0,18.300018,17.486223,26.228216,9.114019,1055.8123,1.9035615e-05,0.0,72.7297,81.28318,15.249841,30.000002,0.13772812,48.650223,239.57008,136.49089,0.0,75.93842,0.15741712,0.0,67.12846,8.330017
1091,19505460.0,0.0,22.773407,19.397064,23.256714,23.237457,23.260406,23.27649,18.268036,18.266174,18.266388,18.265656,0.0,0.043943785,0.050317485,0.06080494,59.0,18.300018,16.738329,25.638496,8.147816,1035.3185,1.866709e-05,0.0,72.98578,77.71528,15.328031,30.000002,0.13559996,48.540756,239.16844,133.4495,0.0,76.298584,0.15505762,0.0,67.16119,8.330017
1092,19505520.0,0.0,22.76532,19.356567,23.255035,23.237183,23.257965,23.27359,18.267792,18.2659,18.266113,18.26538,0.0,0.043356664,0.049837667,0.05944007,55.0,18.300018,15.966281,25.01894,7.1841335,1014.6712,1.8295988e-05,0.0,73.24953,74.157455,15.410331,30.000002,0.13341096,48.425537,238.85503,130.40477,0.0,76.66946,0.15262416,0.0,67.199936,8.330017
1093,19505580.0,0.0,22.757385,19.314331,23.253784,23.23758,23.25586,23.270905,18.26764,18.265656,18.2659,18.265106,0.0,0.04274672,0.04933017,0.05806737,51.0,18.300018,15.177123,24.376928,6.229234,993.9456,1.7923501e-05,0.0,73.524734,70.61001,15.49632,30.000002,0.1311761,48.305153,238.62737,127.36429,0.0,77.054665,0.15013544,0.0,67.24991,8.330017
1094,19505640.0,0.0,22.749664,19.270386,23.253021,23.2388,23.25409,23.268555,18.267548,18.265472,18.265717,18.264862,0.0,0.04211433,0.048795104,0.056694757,47.0,18.300018,14.371334,23.711197,5.292776,973.2021,1.7550738e-05,0.0,73.81882,67.049904,15.586369,30.000002,0.1289,48.179085,238.48097,124.31533,0.0,77.4621,0.14759335,0.0,67.32071,8.330017
1095,19505700.0,0.0,22.743042,19.224884,23.252625,23.2406,23.252625,23.266418,18.26764,18.26535,18.265656,18.26471,0.0,0.041462444,0.04823464,0.055324383,43.0,18.300018,13.556023,23.030012,4.3767104,952.6468,1.718053e-05,0.0,74.13287,63.49839,15.667699,30.000002,0.12662832,48.06522,238.4121,121.27718,0.0,77.8926,0.14501452,0.0,67.41451,8.330017
1096,19505760.0,0.0,22.734497,19.177856,23.252197,23.241974,23.251373,23.264465,18.267548,18.26529,18.265594,18.264587,0.0,0.040794108,0.04765251,0.053944822,39.0,18.300018,12.7282505,22.328281,3.472029,931.8091,1.6807875e-05,0.0,74.47564,59.941727,15.777508,30.000002,0.12425005,47.911488,238.41566,118.23619,0.0,78.35574,0.14238177,0.0,67.542595,8.330017
1097,19505820.0,0.0,22.727112,19.129425,23.252258,23.24414,23.25055,23.262848,18.267517,18.265198,18.265533,18.264465,0.0,0.040109962,0.04704776,0.052559778,35.0,18.300018,11.894051,21.611183,2.5963116,911.0597,1.6435322e-05,0.0,74.85279,56.38047,15.879772,30.000002,0.12187183,47.76832,238.48723,115.19662,0.0,78.85695,0.13970472,0.0,67.71937,8.330017
1098,19505880.0,0.0,22.72107,19.079712,23.252716,23.246918,23.25003,23.261505,18.26767,18.265198,18.265533,18.264404,0.0,0.039409522,0.046419214,0.051165696,31.0,18.300018,11.058299,20.885262,1.7491202,890.537,1.606586e-05,0.0,75.262955,52.843685,15.971886,30.000002,0.119498156,47.639362,238.6214,112.178246,0.0,79.39483,0.13698868,0.0,67.94661,8.330017
1099,19505940.0,0.0,22.713104,19.028748,23.253632,23.250397,23.249878,23.260468,18.268707,18.265594,18.265991,18.264679,0.0,0.038778223,0.045863733,0.04991404,29.0,18.300018,10.222814,20.150204,0.9416888,870.9829,1.571349e-05,0.0,75.689995,49.630413,16.088985,30.000002,0.11729078,47.47542,238.791,109.45872,0.0,79.95046,0.13453954,0.0,68.219444,8.330017
1100,19506000.0,0.0,22.70636,18.976654,23.254974,23.254578,23.250092,23.259766,18.270325,18.266663,18.26715,18.265533,0.0,0.03816543,0.04531918,0.048755057,27.0,18.300018,9.392113,19.409252,0.18830706,852.8347,1.5386979e-05,0.0,76.10671,46.68445,16.192072,30.000002,0.11523192,47.3311,238.98653,106.95701,0.0,80.49348,0.13222378,0.0,68.51936,8.330017
1101,19506060.0,0.0,22.699432,18.923523,23.256104,23.25769,23.250336,23.2594,18.271942,18.267914,18.268494,18.266632,0.0,0.037518006,0.044728056,0.047775965,25.0,18.300018,8.563229,18.668097,0.0,835.47736,1.5074501e-05,0.0,76.525,43.836998,16.292757,30.000002,0.11327139,47.19014,239.20473,104.56178,0.0,81.039536,0.1300162,0.0,68.92078,8.330017
1102,19506120.0,0.0,22.691559,18.869446,23.257507,23.26117,23.250916,23.259338,18.275269,18.269806,18.270508,18.26828,0.0,0.036897857,0.044167142,0.047350477,25.0,18.300018,7.7420397,17.928051,0.0,820.8058,1.4808045e-05,0.0,76.96923,41.18417,16.387682,30.000002,0.11180752,47.057243,239.40436,102.48221,0.0,81.61638,0.12841064,0.0,69.55006,8.330017
1103,19506180.0,0.0,22.683563,18.814484,23.259216,23.264801,23.251831,23.259583,18.279327,18.272827,18.273712,18.270935,0.0,0.036335424,0.043663993,0.0471425,25.0,18.300018,6.931609,17.191753,0.0,808.84283,1.4594579e-05,0.0,77.394035,38.87256,16.474092,30.000002,0.110630415,46.93627,239.58397,100.715645,0.0,82.17047,0.12713756,0.0,70.21741,8.330017
1104,19506240.0,0.0,22.675232,18.758759,23.261108,23.268494,23.253052,23.26007,18.282593,18.276215,18.277252,18.274109,0.0,0.035813786,0.04320007,0.047087874,25.0,18.300018,6.134802,16.461681,0.0,798.68616,1.4414236e-05,0.0,77.78455,36.865326,16.558704,30.000002,0.10964624,46.817814,239.74442,99.20632,0.0,82.68639,0.126098,0.0,70.89445,8.330017
1105,19506300.0,0.0,22.666748,18.702362,23.263214,23.272186,23.254547,23.260803,18.285187,18.279419,18.280457,18.277313,0.0,0.035329055,0.042770308,0.047135975,25.0,18.300018,5.3544216,15.740241,0.0,789.93146,1.4259877e-05,0.0,78.12992,35.142975,16.639133,30.000002,0.108811915,46.70521,239.8862,97.922264,0.0,83.15167,0.12523234,0.0,71.55349,8.330017
1106,19506360.0,0.0,22.657562,18.645355,23.264893,23.2742,23.255981,23.262115,18.28714,18.282135,18.283142,18.280182,0.0,0.03487945,0.04237494,0.04726727,25.0,18.300018,4.590943,15.036885,0.0,782.3531,1.41274895e-05,0.0,78.41039,33.71319,16.7172,30.000002,0.10810464,46.59592,240.00739,96.85966,0.0,83.54607,0.12451797,0.0,72.16896,8.330017
1107,19506420.0,0.0,22.648193,18.58786,23.266663,23.276093,23.25772,23.26361,18.288544,18.284363,18.285278,18.282654,0.0,0.034454405,0.042003345,0.047441695,25.0,18.300018,3.8478787,14.351487,0.0,775.515,1.4008631e-05,0.0,78.62426,32.526577,16.792416,30.000002,0.10747564,46.490616,240.1126,95.97038,0.0,83.868484,0.123895854,0.0,72.72971,8.330017
1108,19506480.0,0.0,22.638672,18.529938,23.268494,23.277924,23.259613,23.26532,18.289581,18.286194,18.286987,18.284729,0.0,0.034045905,0.041646585,0.047635805,25.0,18.300018,3.1238735,13.682747,0.0,769.10864,1.3897639e-05,0.0,78.78179,31.52296,16.86658,30.000002,0.10688964,46.38679,240.20657,95.20618,0.0,84.12989,0.12332588,0.0,73.24064,8.330017
1109,19506540.0,0.0,22.628967,18.47171,23.270447,23.279602,23.26178,23.267181,18.290314,18.287598,18.288269,18.286407,0.0,0.033654246,0.04130485,0.04784386,25.0,18.300018,2.4247572,13.035645,0.0,763.0718,1.3793369e-05,0.0,78.87389,30.70411,16.939808,30.000002,0.10634097,46.28427,240.28894,94.56551,0.0,84.32,0.12280071,0.0,73.68981,8.330017
1110,19506600.0,0.0,22.619019,18.413239,23.27243,23.28122,23.2641,23.269196,18.290863,18.288727,18.289276,18.28778,0.0,0.033273265,0.04097146,0.048052035,25.0,18.300018,1.7463876,12.406504,0.0,757.20325,1.369223e-05,0.0,78.918625,30.010153,17.013988,30.000002,0.105806015,46.18042,240.36421,94.005226,0.0,84.458305,0.12229522,0.0,74.09212,8.330017
1111,19506660.0,0.0,22.608734,18.354645,23.273987,23.281189,23.266235,23.271973,18.29123,18.289581,18.290009,18.288818,0.0,0.03290296,0.040650744,0.048258726,25.0,18.300018,1.0900452,11.811572,0.0,751.4976,1.3594238e-05,0.0,78.90402,29.45523,17.085293,30.000002,0.105293766,46.08059,240.43109,93.53399,0.0,84.534584,0.12181123,0.0,74.434814,8.330017
1112,19506720.0,0.0,22.598206,18.29599,23.275574,23.281036,23.268585,23.274902,18.291412,18.290161,18.290527,18.289581,0.0,0.032540794,0.04034173,0.04845441,25.0,18.300018,0.4607964,11.249691,0.0,745.86444,1.3497607e-05,0.0,78.83618,29.015905,17.1578,30.000002,0.104786254,45.97908,240.49155,93.13397,0.0,84.55663,0.12133591,0.0,74.72078,8.330017
1113,19506780.0,0.0,22.587585,18.237366,23.277191,23.280823,23.271088,23.277954,18.291534,18.290619,18.290894,18.290192,0.0,0.032185964,0.040039882,0.04863771,25.0,18.300018,0.0,10.712408,0.0,740.25323,1.3401286e-05,0.0,78.73571,28.647917,17.230667,30.000002,0.10428005,45.877068,240.5483,92.77707,0.0,84.54398,0.12086287,0.0,74.968925,8.330017
1114,19506840.0,0.0,22.577026,18.178894,23.27884,23.280548,23.273743,23.281128,18.29181,18.290955,18.291168,18.29065,0.0,0.032000814,0.03970621,0.04874329,25.0,18.300018,0.0,10.206461,0.0,734.8882,1.3308711e-05,0.0,78.76736,28.291775,17.298647,30.000002,0.103829786,45.78189,240.60013,92.44519,0.0,84.50628,0.1204496,0.0,75.18457,8.330017
1115,19506900.0,0.0,22.566498,18.120605,23.280518,23.280212,23.276459,23.284485,18.29242,18.291351,18.291565,18.291107,0.0,0.031903557,0.039376326,0.048819236,25.0,18.300018,0.0,9.734774,0.0,729.9815,1.3224903e-05,0.0,78.86594,27.950773,17.36323,30.000002,0.1034342,45.69148,240.64656,92.14087,0.0,84.46594,0.12009845,0.0,75.38554,8.330017
1116,19506960.0,0.0,22.555573,18.062653,23.281677,23.278442,23.278809,23.2883,18.292938,18.29184,18.292053,18.291626,0.0,0.03184536,0.03906363,0.048883006,25.0,18.300018,0.0,9.303648,0.0,725.3783,1.31470515e-05,0.0,78.98429,27.638044,17.424551,30.000002,0.10307902,45.60563,240.68817,91.86643,0.0,84.423294,0.11979141,0.0,75.570694,8.330017
1117,19507020.0,0.0,22.544647,18.005096,23.282867,23.276642,23.281189,23.292267,18.293396,18.292328,18.292542,18.292145,0.0,0.03181921,0.038776208,0.048936542,25.0,18.300018,0.0,8.91996,0.0,721.0878,1.30748085e-05,0.0,79.11587,27.354866,17.482208,30.000002,0.10276719,45.52491,240.7246,91.6234,0.0,84.383156,0.119531356,0.0,75.73967,8.330017
1118,19507080.0,0.0,22.53363,17.94806,23.284058,23.274841,23.28357,23.296387,18.293793,18.292816,18.293,18.292633,0.0,0.03180949,0.038516153,0.048984073,25.0,18.300018,0.0,8.582002,0.0,717.0446,1.3007064e-05,0.0,79.249466,27.09752,17.539562,30.000002,0.102485016,45.444614,240.7567,91.406815,0.0,84.34881,0.11930912,0.0,75.89542,8.330017
1119,19507140.0,0.0,22.52237,17.891571,23.285278,23.27304,23.28595,23.300598,18.294128,18.293243,18.293427,18.29306,0.0,0.031807546,0.038278375,0.049027417,25.0,18.300018,0.0,8.279818,0.0,713.1371,1.2941911e-05,0.0,79.381645,26.858435,17.598759,30.000002,0.102219105,45.36174,240.78578,91.2087,0.0,84.320786,0.11911287,0.0,76.04205,8.330017
1120,19507200.0,0.0,22.511566,17.835754,23.286499,23.27121,23.2883,23.304901,18.294464,18.29364,18.293793,18.293488,0.0,0.03181325,0.038070172,0.049066514,25.0,18.300018,0.0,8.02465,0.0,709.4894,1.2881004e-05,0.0,79.51029,26.640583,17.650572,30.000002,0.10199271,45.2892,240.81114,91.032814,0.0,84.3025,0.11894948,0.0,76.1776,8.330017
1121,19507260.0,0.0,22.499908,17.780731,23.287231,23.268036,23.290314,23.3096,18.29477,18.294006,18.294159,18.293854,0.0,0.031821623,0.03788634,0.049101576,25.0,18.300018,0.0,7.811125,0.0,705.93304,1.2822562e-05,0.0,79.63496,26.437288,17.706556,30.000002,0.10177568,45.21082,240.8339,90.8723,0.0,84.29435,0.11880915,0.0,76.30554,8.330017
1122,19507320.0,0.0,22.48819,17.726532,23.287933,23.264862,23.292328,23.314362,18.294952,18.294312,18.294464,18.29419,0.0,0.031831376,0.037733324,0.049132045,25.0,18.300018,0.0,7.645778,0.0,702.48505,1.27659005e-05,0.0,79.754585,26.248322,17.761726,30.000002,0.10158114,45.133583,240.85365,90.72834,0.0,84.301315,0.1186964,0.0,76.42566,8.330017
1123,19507380.0,0.0,22.477173,17.673279,23.288666,23.261688,23.294312,23.319214,18.295258,18.294617,18.294739,18.294495,0.0,0.031841762,0.03761679,0.049157683,25.0,18.300018,0.0,7.5369725,0.0,699.306,1.27134335e-05,0.0,79.86837,26.073652,17.808111,30.000002,0.10142821,45.068645,240.87012,90.60222,0.0,84.32763,0.11861575,0.0,76.537636,8.330017
1124,19507440.0,0.0,22.46579,17.621094,23.289398,23.258545,23.296295,23.324066,18.295502,18.294891,18.295013,18.2948,0.0,0.031850938,0.037534263,0.049178332,25.0,18.300018,0.0,7.480183,0.0,696.2829,1.2664247e-05,0.0,79.97746,25.909006,17.858002,30.000002,0.101289496,44.9988,240.88376,90.490204,0.0,84.374565,0.11856309,0.0,76.64394,8.330017
1125,19507500.0,0.0,22.454376,17.570007,23.29013,23.255402,23.298279,23.328949,18.295746,18.295166,18.295288,18.295074,0.0,0.031858645,0.03748235,0.04919477,25.0,18.300018,0.0,7.4695053,0.0,693.3903,1.2617348e-05,0.0,80.083206,25.751305,17.907719,30.000002,0.10116989,44.929195,240.89502,90.389595,0.0,84.44151,0.11853547,0.0,76.74642,8.330017
1126,19507560.0,0.0,22.442596,17.520111,23.290466,23.250916,23.299957,23.334442,18.29599,18.29544,18.295532,18.29535,0.0,0.031864543,0.037459053,0.049206976,25.0,18.300018,0.0,7.508286,0.0,690.593,1.2572442e-05,0.0,80.18666,25.598166,17.957516,30.000002,0.10106687,44.859478,240.90424,90.29823,0.0,84.52854,0.11853027,0.0,76.846306,8.330017
1127,19507620.0,0.0,22.430725,17.471558,23.290802,23.24643,23.301605,23.339905,18.296173,18.295654,18.295746,18.295593,0.0,0.03186797,0.037472073,0.049214043,25.0,18.300018,0.0,7.6015778,0.0,687.9083,1.2529566e-05,0.0,80.28867,25.447857,18.007505,30.000002,0.100984894,44.789494,240.911,90.21692,0.0,84.642944,0.118553795,0.0,76.94459,8.330017
1128,19507680.0,0.0,22.418945,17.424377,23.291138,23.242004,23.303284,23.345306,18.296387,18.295898,18.29599,18.295807,0.0,0.031869248,0.037521668,0.049216945,25.0,18.300018,0.0,7.7483587,0.0,685.38275,1.2489424e-05,0.0,80.390884,25.298353,18.05647,30.000002,0.100927435,44.720943,240.9153,90.14489,0.0,84.78646,0.11860751,0.0,77.04298,8.330017
1129,19507740.0,0.0,22.408417,17.378693,23.291473,23.23758,23.304932,23.350708,18.296783,18.296143,18.296234,18.296051,0.0,0.03186836,0.03760772,0.049215537,25.0,18.300018,0.0,7.949239,0.0,683.2059,1.2454618e-05,0.0,80.49246,25.150358,18.09291,30.000002,0.1009176,44.669926,240.91714,90.0825,0.0,84.95818,0.11869133,0.0,77.140625,8.330017
1130,19507800.0,0.0,22.396912,17.334564,23.29187,23.233185,23.30658,23.356018,18.297089,18.296448,18.29654,18.296356,0.0,0.031865314,0.037730515,0.049210235,25.0,18.300018,0.0,8.202641,0.0,681.12585,1.2422861e-05,0.0,80.59566,25.001694,18.13913,30.000002,0.10091075,44.605217,240.91653,90.02861,0.0,85.16072,0.11880576,0.0,77.23987,8.330017
1131,19507860.0,0.0,22.384491,17.292145,23.289795,23.227417,23.307983,23.355133,18.297272,18.296722,18.296814,18.29663,0.0,0.0318653,0.037875287,0.049210507,25.0,18.300018,0.0,8.415315,0.0,679.12854,1.2392952e-05,0.0,80.69973,24.858938,18.17445,30.000002,0.1009487,44.55577,240.91315,89.98707,0.0,85.377846,0.1189508,0.0,77.33993,8.330017
