,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1132,19507920.0,0.0,22.371613,17.251434,23.287598,23.22171,23.309387,23.354218,18.297394,18.296936,18.297028,18.296875,0.0,0.03186994,0.038023632,0.04921903,25.0,18.300018,0.0,8.6181965,0.0,677.1499,1.2363779e-05,0.0,80.801414,24.728495,18.214062,30.000002,0.10098988,44.500317,240.90767,89.95751,0.0,85.591034,0.119112335,0.0,77.43751,8.330017
1133,19507980.0,0.0,22.358978,17.212616,23.28537,23.216003,23.31076,23.35318,18.297455,18.297089,18.29718,18.297028,0.0,0.03187949,0.0381745,0.049236048,25.0,18.300018,0.0,8.806495,0.0,675.2447,1.2335473e-05,0.0,80.89646,24.616354,18.25216,30.000002,0.10104561,44.44698,240.89984,89.943275,0.0,85.79471,0.11928973,0.0,77.52843,8.330017
1134,19508040.0,0.0,22.34665,17.17569,23.283112,23.210327,23.312103,23.352081,18.297546,18.297241,18.297302,18.29718,0.0,0.031891998,0.03832389,0.049258113,25.0,18.300018,0.0,8.983058,0.0,673.40625,1.2308159e-05,0.0,80.98483,24.519093,18.289253,30.000002,0.10110782,44.395046,240.89061,89.93965,0.0,85.98758,0.119473726,0.0,77.61275,8.330017
1135,19508100.0,0.0,22.334595,17.140808,23.280853,23.204681,23.313477,23.350952,18.297638,18.297363,18.297424,18.297302,0.0,0.031906195,0.03847148,0.04928304,25.0,18.300018,0.0,9.151752,0.0,671.6171,1.2281543e-05,0.0,81.06848,24.431778,18.32572,30.000002,0.10117293,44.343994,240.88054,89.94266,0.0,86.172554,0.11966054,0.0,77.692406,8.330017
1136,19508160.0,0.0,22.32193,17.108063,23.277374,23.197601,23.314484,23.3479,18.297668,18.297455,18.297516,18.297424,0.0,0.03192405,0.038609263,0.049314294,25.0,18.300018,0.0,9.279016,0.0,669.8084,1.2255166e-05,0.0,81.14407,24.361147,18.361185,30.000002,0.10123969,44.29434,240.86949,89.95547,0.0,86.338455,0.119847484,0.0,77.764145,8.330017
1137,19508220.0,0.0,22.30951,17.077515,23.273773,23.190552,23.31546,23.344818,18.297668,18.297516,18.297577,18.297485,0.0,0.031946108,0.038728595,0.04935273,25.0,18.300018,0.0,9.369963,0.0,667.9732,1.2228077e-05,0.0,81.20728,24.313251,18.396185,30.000002,0.1013016,44.245342,240.85767,89.97957,0.0,86.47382,0.1200273,0.0,77.823746,8.330017
1138,19508280.0,0.0,22.297485,17.049255,23.270172,23.183502,23.316437,23.341705,18.297638,18.297546,18.297577,18.297546,0.0,0.031970542,0.038832344,0.04939513,25.0,18.300018,0.0,9.43282,0.0,666.14026,1.2200647e-05,0.0,81.259865,24.2829,18.430515,30.000002,0.10135752,44.197277,240.84555,90.01132,0.0,86.58426,0.12019796,0.0,77.87298,8.330017
1139,19508340.0,0.0,22.285889,17.023376,23.26654,23.176483,23.317413,23.338531,18.297607,18.297577,18.297577,18.297546,0.0,0.031997133,0.03891492,0.04944108,25.0,18.300018,0.0,9.460937,0.0,664.29443,1.2172675e-05,0.0,81.29851,24.273909,18.464413,30.000002,0.10140232,44.149822,240.83345,90.05114,0.0,86.66233,0.12035312,0.0,77.90867,8.330017
1140,19508400.0,0.0,22.274231,17.0,23.262909,23.169464,23.318329,23.335327,18.297516,18.297546,18.297577,18.297546,0.0,0.032024674,0.038979854,0.049488515,25.0,18.300018,0.0,9.462403,0.0,662.3728,1.21434205e-05,0.0,81.32609,24.28088,18.503077,30.000002,0.10142519,44.09569,240.82161,90.09594,0.0,86.71481,0.12049306,0.0,77.93365,8.330017
1141,19508460.0,0.0,22.260101,16.977936,23.25476,23.157166,23.315033,23.327667,18.294434,18.296844,18.296722,18.296936,0.0,0.032056652,0.039008502,0.049543712,25.0,18.300018,0.0,9.359677,0.0,657.7766,1.206303e-05,0.0,81.338936,24.31165,18.53169,30.000002,0.101451024,44.055634,240.81038,90.14777,0.0,86.72111,0.12060895,0.0,77.94434,8.330017
1142,19508520.0,0.0,22.245026,16.956024,23.246307,23.144897,23.311707,23.320038,18.29013,18.294678,18.29425,18.294952,0.0,0.032092977,0.038993273,0.04960637,25.0,18.300018,0.0,9.186492,0.0,650.37024,1.19227125e-05,0.0,81.33568,24.368378,18.568182,30.000002,0.10143582,44.004543,240.80019,90.205605,0.0,86.674355,0.12069275,0.0,77.9394,8.330017
1143,19508580.0,0.0,22.230438,16.934204,23.237854,23.13263,23.30838,23.312439,18.288055,18.292114,18.291504,18.292572,0.0,0.032132566,0.03893135,0.04967452,25.0,18.300018,0.0,8.939556,0.0,642.41724,1.1773818e-05,0.0,81.314,24.45225,18.601843,30.000002,0.10139804,43.95742,240.79149,90.26842,0.0,86.57108,0.120738626,0.0,77.916626,8.330017
1144,19508640.0,0.0,22.216095,16.912506,23.2294,23.120392,23.305023,23.304901,18.287506,18.290161,18.28955,18.290619,0.0,0.032174442,0.03881918,0.049746398,25.0,18.300018,0.0,8.617709,0.0,634.4339,1.1626819e-05,0.0,81.27254,24.564077,18.635221,30.000002,0.10132769,43.91069,240.78474,90.334854,0.0,86.40814,0.120740265,0.0,77.87472,8.330017
1145,19508700.0,0.0,22.201569,16.89093,23.220917,23.108185,23.301636,23.297455,18.2872,18.28888,18.288391,18.289276,0.0,0.03221716,0.038654163,0.04981951,25.0,18.300018,0.0,8.222151,0.0,626.32416,1.1478458e-05,0.0,81.210724,24.703142,18.672361,30.000002,0.1012112,43.858696,240.78047,90.40253,0.0,86.18437,0.120691024,0.0,77.81324,8.330017
1146,19508760.0,0.0,22.187683,16.869507,23.21228,23.095886,23.298035,23.289917,18.287048,18.288177,18.287811,18.288483,0.0,0.032260068,0.03842902,0.049892753,25.0,18.300018,0.0,7.7425537,0.0,618.16766,1.1329111e-05,0.0,81.12639,24.871462,18.705051,30.000002,0.10105984,43.812927,240.7793,90.470055,0.0,85.89269,0.12058217,0.0,77.73013,8.330017
1147,19508820.0,0.0,22.173462,16.848206,23.203674,23.083618,23.294403,23.282532,18.286896,18.28769,18.287445,18.287933,0.0,0.032301817,0.03815374,0.049963824,25.0,18.300018,0.0,7.197776,0.0,609.89294,1.1178141e-05,0.0,81.02435,25.062248,18.743416,30.000002,0.10085642,43.759216,240.78108,90.53514,0.0,85.546616,0.12041979,0.0,77.63007,8.330017
1148,19508880.0,0.0,22.159424,16.827026,23.195068,23.07135,23.290771,23.27533,18.286713,18.287354,18.28717,18.287537,0.0,0.032341287,0.03782251,0.05003083,25.0,18.300018,0.0,6.5822678,0.0,601.4823,1.102456e-05,0.0,80.90379,25.2753,18.782719,30.000002,0.10060469,43.704193,240.78653,90.59504,0.0,85.14184,0.120195046,0.0,77.51234,8.330017
1149,19508940.0,0.0,22.145721,16.80603,23.186493,23.059143,23.28711,23.268341,18.28653,18.287079,18.286957,18.287231,0.0,0.032377638,0.037435666,0.050092377,25.0,18.300018,0.0,5.898087,0.0,592.9701,1.0868985e-05,0.0,80.766106,25.508282,18.822176,30.000002,0.10030509,43.648952,240.79591,90.647766,0.0,84.68052,0.11990611,0.0,77.378296,8.330017
1150,19509000.0,0.0,22.132355,16.785156,23.177979,23.046967,23.283478,23.261566,18.286377,18.286896,18.286804,18.287018,0.0,0.0324102,0.036993623,0.05014733,25.0,18.300018,0.0,5.1467853,0.0,584.37366,1.071179e-05,0.0,80.612465,25.759531,18.862463,30.000002,0.09995525,43.592552,240.80942,90.69187,0.0,84.16436,0.11955166,0.0,77.229095,8.330017
1151,19509060.0,0.0,16.76587,16.764404,23.169128,23.034485,23.279297,23.254578,17.862457,18.225677,18.217224,18.234497,0.0,0.032322377,0.036371972,0.049991578,25.0,18.300018,0.0,4.3244543,0.0,99.068756,4.4282788e-06,0.0,80.51356,26.238182,49.998928,95.99772,4.0877055e-07,0.0015035326,240.83392,90.71942,0.0,83.67143,0.118686266,0.0,77.13568,8.330017
1152,19509120.0,0.0,16.746155,16.743835,23.159607,23.02121,23.274536,23.247162,17.731781,18.000427,17.977173,18.028473,0.0,0.032298148,0.03576837,0.049946688,25.0,18.300018,0.0,3.4264107,0.0,-56.350166,9.54197e-21,0.0,80.399574,26.683414,47.374302,96.0,2.8542356e-05,3.6759775,240.86147,90.7832,0.0,83.1184,0.11801467,0.0,77.02591,8.330017
1153,19509180.0,0.0,17.830994,16.72342,23.149414,23.007141,23.269196,23.239471,17.496094,17.827515,17.802612,17.86258,0.0,0.03231303,0.035158362,0.049978707,25.0,18.300018,0.0,2.4497633,0.0,-1.5394218,9.54197e-21,0.0,80.33462,27.060179,39.473263,96.0,0.023103392,14.737431,240.90263,90.83739,0.0,82.574356,0.11744929,0.0,76.96565,8.330017
1154,19509240.0,0.0,19.019043,16.703156,23.138458,22.992157,23.263184,23.231445,17.60849,17.678375,17.657593,17.712982,0.0,0.032361448,0.03452275,0.050061353,25.0,18.300018,0.0,1.3912965,0.0,77.105606,9.54197e-21,0.0,80.19394,27.298096,33.98936,96.0,0.0425469,22.414894,240.94037,90.82816,0.0,81.90108,0.11694593,0.0,76.82829,8.330017
1155,19509300.0,0.0,18.987518,16.683075,23.12741,22.97702,23.25711,23.223816,18.132538,17.775421,17.769318,17.783081,0.0,0.03237772,0.033798702,0.050088644,25.0,18.300018,0.0,0.2575248,0.0,53.428978,9.54197e-21,0.0,80.05129,27.487705,34.32934,96.0,0.041072004,21.93892,240.98232,90.738144,0.0,81.179405,0.11626542,0.0,76.69036,8.330017
1156,19509360.0,0.0,18.424316,16.663116,23.11737,22.963104,23.251678,23.217255,18.504944,18.044891,18.0484,18.02069,0.0,0.032355428,0.033164907,0.05004732,25.0,18.300018,0.0,0.0,0.0,0.8455436,9.54197e-21,0.0,79.913155,27.58598,37.29612,96.0,0.03090193,17.785435,241.02596,90.58947,0.0,80.55914,0.115567625,0.0,76.55731,8.330017
1157,19509420.0,0.0,17.949585,16.643372,23.108856,22.950592,23.247192,23.211853,18.52243,18.27121,18.276459,18.234589,0.0,0.032268718,0.03279831,0.049893126,25.0,18.300018,0.0,0.0,0.0,-29.705286,9.54197e-21,0.0,79.81593,27.59125,39.370255,96.0,0.022910882,14.881647,241.0686,90.413155,0.0,80.24041,0.11496007,0.0,76.46543,8.330017
1158,19509480.0,0.0,18.03534,16.62378,23.101196,22.938995,23.243256,23.207123,18.327362,18.33905,18.342468,18.31195,0.0,0.032200072,0.03254554,0.049774036,25.0,18.300018,0.0,0.0,0.0,-19.31564,9.54197e-21,0.0,79.76654,27.504736,38.84998,96.0,0.025262432,15.610027,241.11037,90.23277,0.0,80.04439,0.11451942,0.0,76.420654,8.330017
1159,19509540.0,0.0,18.317627,16.60434,23.09375,22.927582,23.23935,23.202484,18.200287,18.295929,18.297455,18.284943,0.0,0.03212586,0.032351367,0.049644616,25.0,18.300018,0.0,0.0,0.0,4.5175276,9.54197e-21,0.0,79.74449,27.419641,37.310455,96.0,0.03033879,17.76536,241.15034,90.06592,0.0,79.92646,0.11412154,0.0,76.40228,8.330017
1160,19509600.0,0.0,18.44748,16.585114,23.086243,22.916107,23.235352,23.197784,18.223633,18.253937,18.254608,18.251465,0.0,0.032052845,0.032200232,0.049518418,25.0,18.300018,0.0,0.0,0.0,12.281169,9.54197e-21,0.0,79.760185,27.279512,36.561638,96.0,0.032588974,18.813705,241.188,89.88121,0.0,79.8795,0.113771155,0.0,76.42081,8.330017
1161,19509660.0,0.0,18.398712,16.56604,23.078735,22.904816,23.231201,23.192902,18.303406,18.259888,18.260284,18.257385,0.0,0.031989045,0.03208537,0.049408987,25.0,18.300018,0.0,0.0,0.0,6.281476,9.54197e-21,0.0,79.806694,27.087038,36.778557,96.0,0.031788792,18.51002,241.22214,89.6846,0.0,79.88492,0.11348298,0.0,76.46903,8.330017
1162,19509720.0,0.0,18.288666,16.54718,23.071411,22.893738,23.227203,23.188202,18.34726,18.292297,18.292572,18.287323,0.0,0.031936783,0.031999797,0.049320247,25.0,18.300018,0.0,0.0,0.0,-2.4065952,9.54197e-21,0.0,79.878334,26.868813,37.28895,96.0,0.030100768,17.795465,241.25244,89.491325,0.0,79.92966,0.113256395,0.0,76.54127,8.330017
1163,19509780.0,0.0,18.23523,16.528473,23.0643,22.882904,23.223328,23.183624,18.333984,18.31549,18.315674,18.310272,0.0,0.031896383,0.03193767,0.049252473,25.0,18.300018,0.0,0.0,0.0,-5.4188757,9.54197e-21,0.0,79.969086,26.64918,37.466385,96.0,0.029491067,17.547064,241.27907,89.3139,0.0,80.0028,0.1130861,0.0,76.63151,8.330017
1164,19509840.0,0.0,18.262848,16.50998,23.057281,22.872223,23.219543,23.179108,18.297943,18.315125,18.315216,18.312286,0.0,0.031866636,0.03189375,0.049203306,25.0,18.300018,0.0,0.0,0.0,-2.421671,9.54197e-21,0.0,80.07376,26.438747,37.202015,96.0,0.030266814,17.917177,241.30225,89.15584,0.0,80.095955,0.11296329,0.0,76.734665,8.330017
1165,19509900.0,0.0,18.311249,16.491669,23.050293,22.861572,23.215729,23.174622,18.281982,18.302338,18.302368,18.30194,0.0,0.03184702,0.031864963,0.04917167,25.0,18.300018,0.0,0.0,0.0,1.2722738,9.54197e-21,0.0,80.187965,26.233713,36.855457,96.0,0.03132543,18.402363,241.32188,89.013504,0.0,80.20268,0.11288321,0.0,76.846436,8.330017
1166,19509960.0,0.0,18.32901,16.473572,23.043274,22.851044,23.211761,23.169952,18.290222,18.295288,18.295288,18.295685,0.0,0.03183625,0.03184823,0.04915521,25.0,18.300018,0.0,0.0,0.0,2.124223,9.54197e-21,0.0,80.30714,26.0336,36.68774,96.0,0.03184103,18.637163,241.33803,88.88465,0.0,80.316986,0.11283925,0.0,76.962425,8.330017
1167,19510020.0,0.0,18.31839,16.455688,23.036255,22.840546,23.207825,23.165283,18.303558,18.296509,18.296509,18.29654,0.0,0.031832453,0.031840384,0.049150612,25.0,18.300018,0.0,0.0,0.0,0.9877401,9.54197e-21,0.0,80.42748,25.842285,36.671474,96.0,0.0318868,18.659933,241.35115,88.76905,0.0,80.434006,0.112823084,0.0,77.07905,8.330017
1168,19510080.0,0.0,18.299316,16.437988,23.029297,22.830109,23.203888,23.160645,18.310486,18.301544,18.301544,18.300995,0.0,0.031834748,0.031839956,0.04915632,25.0,18.300018,0.0,0.0,0.0,-0.4718341,9.54197e-21,0.0,80.54651,25.664095,36.69427,96.0,0.03181707,18.628021,241.3615,88.668015,0.0,80.550804,0.11283068,0.0,77.19396,8.330017
1169,19510140.0,0.0,18.289612,16.420471,23.02237,22.819763,23.200012,23.156036,18.307068,18.30423,18.30423,18.30365,0.0,0.03184343,0.031846978,0.049172733,25.0,18.300018,0.0,0.0,0.0,-0.9021429,9.54197e-21,0.0,80.660515,25.506447,36.66709,96.0,0.031915367,18.666073,241.36871,88.586075,0.0,80.663445,0.11286287,0.0,77.303535,8.330017
1170,19510200.0,0.0,18.279816,16.403229,23.015503,22.809479,23.196136,23.151428,18.300262,18.303894,18.303894,18.30362,0.0,0.031855192,0.03185752,0.049194228,25.0,18.300018,0.0,0.0,0.0,-1.1096777,9.54197e-21,0.0,80.769516,25.362627,36.641346,96.0,0.032013483,18.702114,241.37415,88.515526,0.0,80.77144,0.11290668,0.0,77.40801,8.330017
1171,19510260.0,0.0,18.285828,16.38617,23.008575,22.799286,23.192108,23.146667,18.29248,18.300262,18.300262,18.300476,0.0,0.031870317,0.031871844,0.049221236,25.0,18.300018,0.0,0.0,0.0,-0.47392622,9.54197e-21,0.0,80.871346,25.237526,36.530132,96.0,0.032389686,18.857813,241.37756,88.45952,0.0,80.87261,0.11296318,0.0,77.50528,8.330017
1172,19510320.0,0.0,18.296326,16.369324,23.001648,22.789093,23.18808,23.141907,18.289124,18.295837,18.295837,18.296448,0.0,0.03188774,0.03188874,0.049251933,25.0,18.300018,0.0,0.0,0.0,0.3157447,9.54197e-21,0.0,80.96477,25.129574,36.40261,96.0,0.03282336,19.036345,241.37929,88.41594,0.0,80.9656,0.11302822,0.0,77.59422,8.330017
1173,19510380.0,0.0,18.30014,16.352692,22.99472,22.77893,23.184052,23.137146,18.290771,18.293121,18.293121,18.293732,0.0,0.03190668,0.031907335,0.049284983,25.0,18.300018,0.0,0.0,0.0,0.5252022,9.54197e-21,0.0,81.04917,25.037193,36.31455,96.0,0.03313385,19.159636,241.3795,88.38299,0.0,81.04971,0.11309883,0.0,77.67432,8.330017
1174,19510440.0,0.0,18.295685,16.336304,22.987823,22.768768,23.180023,23.132385,18.294037,18.292816,18.292816,18.293182,0.0,0.031926464,0.031926896,0.049319264,25.0,18.300018,0.0,0.0,0.0,0.15005161,9.54197e-21,0.0,81.12417,24.959637,36.26977,96.0,0.033306394,19.222319,241.37848,88.35952,0.0,81.12453,0.11317249,0.0,77.745255,8.330017
1175,19510500.0,0.0,18.290527,16.32013,22.980927,22.758667,23.175995,23.127655,18.295074,18.29358,18.29358,18.293732,0.0,0.031946525,0.031946808,0.04935383,25.0,18.300018,0.0,0.0,0.0,-0.21889502,9.54197e-21,0.0,81.18964,24.896656,36.2272,96.0,0.033472504,19.281921,241.37646,88.34475,0.0,81.189865,0.11324706,0.0,77.806946,8.330017
1176,19510560.0,0.0,18.289764,16.3042,22.97403,22.748688,23.171875,23.122772,18.293823,18.293976,18.293976,18.294006,0.0,0.03196644,0.031966627,0.049387988,25.0,18.300018,0.0,0.0,0.0,-0.2425789,9.54197e-21,0.0,81.24564,24.847656,36.161743,96.0,0.033713136,19.373564,241.37369,88.33789,0.0,81.24579,0.11332097,0.0,77.85952,8.330017
1177,19510620.0,0.0,18.29306,16.288513,22.967133,22.738708,23.167755,23.11789,18.292328,18.293518,18.293518,18.29358,0.0,0.031985734,0.031985857,0.04942095,25.0,18.300018,0.0,0.0,0.0,0.0056087207,9.54197e-21,0.0,81.29249,24.811255,36.07752,96.0,0.03401478,19.491476,241.37036,88.33764,0.0,81.29259,0.11339248,0.0,77.90329,8.330017
1178,19510680.0,0.0,18.295624,16.27304,22.960266,22.72879,23.163666,23.113037,18.292236,18.292969,18.292969,18.29309,0.0,0.032003995,0.032004073,0.049452025,25.0,18.300018,0.0,0.0,0.0,0.171952,9.54197e-21,0.0,81.330734,24.78553,35.999565,96.0,0.03429544,19.600609,241.36667,88.34243,0.0,81.3308,0.11346007,0.0,77.938835,8.330017
1179,19510740.0,0.0,18.295868,16.257812,22.95343,22.718903,23.159546,23.108185,18.293,18.292877,18.292877,18.292938,0.0,0.032020986,0.03202104,0.049480844,25.0,18.300018,0.0,0.0,0.0,0.1656761,9.54197e-21,0.0,81.36104,24.769056,35.934807,96.0,0.03453183,19.691273,241.36276,88.35119,0.0,81.36108,0.11352285,0.0,77.96681,8.330017
1180,19510800.0,0.0,18.29425,16.242859,22.946594,22.709045,23.155457,23.103333,18.294067,18.293213,18.293213,18.293213,0.0,0.032036614,0.03203665,0.049507264,25.0,18.300018,0.0,0.0,0.0,0.029100655,9.54197e-21,0.0,81.383766,24.761166,35.88043,96.0,0.0347327,19.767397,241.35872,88.363434,0.0,81.3838,0.11358052,0.0,77.98757,8.330017
1181,19510860.0,0.0,18.292786,16.228119,22.939789,22.69928,23.151276,23.098389,18.294281,18.29367,18.29367,18.29361,0.0,0.032050714,0.032050733,0.04953102,25.0,18.300018,0.0,0.0,0.0,-0.07790144,9.54197e-21,0.0,81.399826,24.760414,35.8254,96.0,0.03493397,19.844439,241.3547,88.37816,0.0,81.39985,0.11363248,0.0,78.002014,8.330017
1182,19510920.0,0.0,18.292847,16.213654,22.932983,22.689575,23.147095,23.093445,18.294006,18.293884,18.293884,18.293823,0.0,0.032063212,0.03206323,0.049552027,25.0,18.300018,0.0,0.0,0.0,-0.07081965,9.54197e-21,0.0,81.41014,24.765474,35.763474,96.0,0.03515616,19.931133,241.35081,88.39452,0.0,81.41015,0.113678485,0.0,78.01103,8.330017
1183,19510980.0,0.0,18.294067,16.199432,22.926208,22.679932,23.142944,23.088531,18.29358,18.293823,18.293823,18.293793,0.0,0.03207411,0.032074116,0.049570266,25.0,18.300018,0.0,0.0,0.0,0.0152152,9.54197e-21,0.0,81.41515,24.775637,35.69699,96.0,0.03539166,20.024216,241.34709,88.41211,0.0,81.41516,0.11371852,0.0,78.015045,8.330017
1184,19511040.0,0.0,18.294922,16.185455,22.919434,22.670288,23.138824,23.083618,18.29364,18.293762,18.293762,18.293762,0.0,0.032083396,0.032083403,0.049585752,25.0,18.300018,0.0,0.0,0.0,0.06609438,9.54197e-21,0.0,81.41594,24.7893,35.63383,96.0,0.03561434,20.112635,241.34363,88.42999,0.0,81.41594,0.11375258,0.0,78.01511,8.330017
1185,19511100.0,0.0,18.2948,16.171783,22.91275,22.660797,23.134705,23.078735,18.293884,18.293854,18.293854,18.293854,0.0,0.03208918,0.03208919,0.0495953,25.0,18.300018,0.0,0.0,0.0,0.048753362,9.54197e-21,0.0,81.409874,24.807268,35.57717,96.0,0.03581079,20.19196,241.34094,88.44659,0.0,81.40988,0.113773674,0.0,78.00882,8.330017
1186,19511160.0,0.0,18.294708,16.158325,22.906067,22.651337,23.130524,23.073792,18.29419,18.293945,18.293945,18.293945,0.0,0.03209559,0.032095592,0.049605884,25.0,18.300018,0.0,0.0,0.0,0.030484661,9.54197e-21,0.0,81.40478,24.82484,35.520206,96.0,0.03600965,20.271715,241.33807,88.46363,0.0,81.40478,0.113797106,0.0,78.0034,8.330017
1187,19511220.0,0.0,18.294556,16.145172,22.899384,22.641937,23.126343,23.068848,18.294403,18.294098,18.294098,18.294067,0.0,0.032100666,0.03210067,0.049614225,25.0,18.300018,0.0,0.0,0.0,0.010551552,9.54197e-21,0.0,81.397415,24.843555,35.46512,96.0,0.036200613,20.348833,241.33554,88.479904,0.0,81.397415,0.1138156,0.0,77.99591,8.330017
1188,19511280.0,0.0,18.294525,16.132294,22.89273,22.632568,23.122192,23.063904,18.294556,18.29425,18.29425,18.29422,0.0,0.032104596,0.0321046,0.049620625,25.0,18.300018,0.0,0.0,0.0,-0.0009123447,9.54197e-21,0.0,81.388626,24.86255,35.410587,96.0,0.0363884,20.42518,241.33333,88.4951,0.0,81.388626,0.11382985,0.0,77.98713,8.330017
1189,19511340.0,0.0,18.294556,16.11966,22.886139,22.62326,23.118073,23.05899,18.294586,18.294403,18.294403,18.294373,0.0,0.032107282,0.032107282,0.04962493,25.0,18.300018,0.0,0.0,0.0,-0.003183353,9.54197e-21,0.0,81.378044,24.882193,35.356586,96.0,0.03657291,20.500778,241.33145,88.509346,0.0,81.378044,0.11383954,0.0,77.9767,8.330017
1190,19511400.0,0.0,18.2948,16.10733,22.879547,22.613983,23.113922,23.054108,18.294617,18.294495,18.294495,18.294495,0.0,0.032109,0.032109,0.0496276,25.0,18.300018,0.0,0.0,0.0,0.008474121,9.54197e-21,0.0,81.36677,24.901346,35.302673,96.0,0.036756024,20.576258,241.32988,88.522255,0.0,81.36677,0.11384564,0.0,77.96567,8.330017
1191,19511460.0,0.0,18.295105,16.095276,22.872986,22.604858,23.109772,23.049164,18.294678,18.294586,18.294586,18.294556,0.0,0.03210982,0.03210982,0.049628768,25.0,18.300018,0.0,0.0,0.0,0.022574471,9.54197e-21,0.0,81.35503,24.919777,35.24966,96.0,0.036935084,20.650476,241.32863,88.53378,0.0,81.35503,0.11384844,0.0,77.95426,8.330017
1192,19511520.0,0.0,18.295227,16.083496,22.866486,22.595764,23.105652,23.04425,18.29486,18.294678,18.294678,18.294647,0.0,0.032109894,0.032109894,0.049628694,25.0,18.300018,0.0,0.0,0.0,0.021825861,9.54197e-21,0.0,81.343254,24.937077,35.19876,96.0,0.03710622,20.721735,241.32765,88.54385,0.0,81.343254,0.113848515,0.0,77.94289,8.330017
1193,19511580.0,0.0,18.295258,16.072021,22.859985,22.5867,23.101532,23.039337,18.295013,18.2948,18.2948,18.29477,0.0,0.032109376,0.032109376,0.049627636,25.0,18.300018,0.0,0.0,0.0,0.014333649,9.54197e-21,0.0,81.33181,24.953,35.149452,96.0,0.03727137,20.790768,241.32693,88.5525,0.0,81.33181,0.11384642,0.0,77.93186,8.330017
1194,19511640.0,0.0,18.295288,16.060822,22.853516,22.577728,23.097412,23.034454,18.295135,18.294922,18.294922,18.294891,0.0,0.032108437,0.032108437,0.04962588,25.0,18.300018,0.0,0.0,0.0,0.0093929125,9.54197e-21,0.0,81.32097,24.967402,35.10111,96.0,0.03743288,20.85845,241.32643,88.55981,0.0,81.32097,0.11384278,0.0,77.92145,8.330017
1195,19511700.0,0.0,18.29535,16.049927,22.847107,22.568756,23.093323,23.029602,18.295227,18.295044,18.295044,18.295013,0.0,0.032107003,0.032107003,0.04962331,25.0,18.300018,0.0,0.0,0.0,0.0064108963,9.54197e-21,0.0,81.31062,24.980322,35.053764,96.0,0.037590474,20.924728,241.32616,88.56572,0.0,81.31062,0.11383734,0.0,77.91155,8.330017
1196,19511760.0,0.0,18.295532,16.039337,22.840698,22.559937,23.089203,23.02472,18.295288,18.295166,18.295166,18.295135,0.0,0.032105286,0.032105286,0.04962028,25.0,18.300018,0.0,0.0,0.0,0.012357754,9.54197e-21,0.0,81.3011,24.991608,35.006966,96.0,0.037746035,20.990253,241.32607,88.57039,0.0,81.3011,0.11383087,0.0,77.90247,8.330017
1197,19511820.0,0.0,18.295715,16.029053,22.83435,22.551147,23.085114,23.019836,18.29541,18.295258,18.295258,18.295227,0.0,0.03210339,0.03210339,0.049616963,25.0,18.300018,0.0,0.0,0.0,0.017233856,9.54197e-21,0.0,81.292496,25.00127,34.961376,96.0,0.037897408,21.054075,241.32614,88.57392,0.0,81.292496,0.11382376,0.0,77.894295,8.330017
1198,19511880.0,0.0,18.295868,16.019043,22.828033,22.54242,23.081055,23.014984,18.295532,18.29535,18.29535,18.295319,0.0,0.032101355,0.032101355,0.04961344,25.0,18.300018,0.0,0.0,0.0,0.017858358,9.54197e-21,0.0,81.28485,25.009338,34.91722,96.0,0.038043905,21.115892,241.32632,88.57639,0.0,81.28485,0.11381617,0.0,77.88705,8.330017
1199,19511940.0,0.0,18.295929,16.009369,22.821716,22.533722,23.076996,23.010162,18.295685,18.295471,18.295471,18.29544,0.0,0.03209929,0.03209929,0.04960987,25.0,18.300018,0.0,0.0,0.0,0.014906923,9.54197e-21,0.0,81.27819,25.01591,34.874466,96.0,0.038185753,21.175747,241.32663,88.57796,0.0,81.27819,0.11380846,0.0,77.88076,8.330017
1200,19512000.0,0.0,18.29602,16.0,22.81546,22.525085,23.072937,23.00534,18.295807,18.295593,18.295593,18.295563,0.0,0.03209726,0.03209726,0.049606387,25.0,18.300018,0.0,0.0,0.0,0.012170798,9.54197e-21,0.0,81.27248,25.021168,34.832718,96.0,0.038324405,21.234192,241.32698,88.57881,0.0,81.27248,0.11380092,0.0,77.87538,8.330017
1201,19512060.0,0.0,18.296051,15.990784,22.809235,22.51654,23.068909,23.000519,18.295898,18.295715,18.295715,18.295685,0.0,0.03209525,0.03209525,0.04960294,25.0,18.300018,0.0,0.0,0.0,0.009187092,9.54197e-21,0.0,81.26774,25.025017,34.792156,96.0,0.038459204,21.290985,241.32742,88.578865,0.0,81.26774,0.11379345,0.0,77.87095,8.330017
1202,19512120.0,0.0,18.29599,15.981567,22.803009,22.508026,23.06485,22.995697,18.29596,18.295807,18.295807,18.295776,0.0,0.03209334,0.03209334,0.04959969,25.0,18.300018,0.0,0.0,0.0,0.0020243777,9.54197e-21,0.0,81.26389,25.027727,34.752007,96.0,0.03859288,21.347193,241.3279,88.57837,0.0,81.26389,0.11378637,0.0,77.86736,8.330017
1203,19512180.0,0.0,18.295929,15.972321,22.796844,22.499542,23.060852,22.990875,18.29599,18.295898,18.295898,18.295868,0.0,0.032091573,0.032091573,0.049596682,25.0,18.300018,0.0,0.0,0.0,-0.002348576,9.54197e-21,0.0,81.26083,25.029509,34.71183,96.0,0.038726978,21.403433,241.32838,88.5775,0.0,81.26083,0.113779835,0.0,77.86453,8.330017
1204,19512240.0,0.0,18.295929,15.963104,22.79068,22.49112,23.056854,22.986115,18.29599,18.295929,18.295929,18.295929,0.0,0.032089937,0.032089937,0.049593914,25.0,18.300018,0.0,0.0,0.0,-0.003839086,9.54197e-21,0.0,81.258606,25.030266,34.67165,96.0,0.038861454,21.459692,241.3289,88.57617,0.0,81.258606,0.113773786,0.0,77.86251,8.330017
1205,19512300.0,0.0,18.29599,15.953857,22.784576,22.482758,23.052856,22.981354,18.29596,18.29596,18.29596,18.29596,0.0,0.03208847,0.03208847,0.049591437,25.0,18.300018,0.0,0.0,0.0,-0.00028223198,9.54197e-21,0.0,81.257065,25.030293,34.631252,96.0,0.038997035,21.516249,241.3294,88.57461,0.0,81.257065,0.11376838,0.0,77.861115,8.330017
1206,19512360.0,0.0,18.296051,15.944611,22.778473,22.474457,23.048859,22.976562,18.29596,18.29596,18.29596,18.29596,0.0,0.032087173,0.032087173,0.049589258,25.0,18.300018,0.0,0.0,0.0,0.0045397934,9.54197e-21,0.0,81.25614,25.02966,34.5909,96.0,0.03913285,21.572739,241.32991,88.572845,0.0,81.25614,0.11376361,0.0,77.86033,8.330017
1207,19512420.0,0.0,18.296082,15.935364,22.77243,22.466217,23.044891,22.971832,18.29602,18.29599,18.29599,18.29596,0.0,0.032086052,0.032086052,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.0046235453,9.54197e-21,0.0,81.25576,25.028517,34.551006,96.0,0.039267495,21.62859,241.33038,88.57098,0.0,81.25576,0.11375948,0.0,77.86003,8.330017
1208,19512480.0,0.0,18.296082,15.926147,22.766388,22.458008,23.040924,22.967072,18.29602,18.29599,18.29599,18.29599,0.0,0.032085102,0.032085102,0.049585793,25.0,18.300018,0.0,0.0,0.0,0.002247768,9.54197e-21,0.0,81.255806,25.026999,34.511425,96.0,0.039401457,21.684004,241.33084,88.56908,0.0,81.255806,0.11375599,0.0,77.860146,8.330017
1209,19512540.0,0.0,18.296051,15.916901,22.760406,22.44986,23.036987,22.962372,18.296051,18.29602,18.29602,18.29602,0.0,0.032084312,0.032084312,0.049584474,25.0,18.300018,0.0,0.0,0.0,0.00062189397,9.54197e-21,0.0,81.25617,25.025253,34.471947,96.0,0.03953543,21.739273,241.33125,88.567215,0.0,81.25617,0.11375309,0.0,77.86056,8.330017
1210,19512600.0,0.0,18.296051,15.907684,22.754425,22.441742,23.03305,22.957672,18.296051,18.29602,18.29602,18.29602,0.0,0.032083683,0.032083683,0.049583435,25.0,18.300018,0.0,0.0,0.0,-0.00050652237,9.54197e-21,0.0,81.2569,25.023216,34.43259,96.0,0.039669365,21.794374,241.33163,88.56536,0.0,81.2569,0.1137508,0.0,77.86131,8.330017
1211,19512660.0,0.0,18.296112,15.898468,22.748474,22.433716,23.029144,22.952972,18.296051,18.296051,18.296051,18.296051,0.0,0.0320832,0.0320832,0.049582653,25.0,18.300018,0.0,0.0,0.0,0.0015261241,9.54197e-21,0.0,81.25786,25.021067,34.39319,96.0,0.039803788,21.849535,241.33197,88.5636,0.0,81.25786,0.11374905,0.0,77.86227,8.330017
1212,19512720.0,0.0,18.296143,15.889282,22.742584,22.42572,23.025208,22.948273,18.296082,18.296051,18.296051,18.296051,0.0,0.03208285,0.03208285,0.049582083,25.0,18.300018,0.0,0.0,0.0,0.0032009706,9.54197e-21,0.0,81.25896,25.018885,34.353977,96.0,0.039937884,21.90443,241.33229,88.56196,0.0,81.25896,0.113747776,0.0,77.863365,8.330017
1213,19512780.0,0.0,18.296173,15.880066,22.736694,22.417755,23.021332,22.943604,18.296112,18.296082,18.296082,18.296082,0.0,0.03208262,0.03208262,0.04958172,25.0,18.300018,0.0,0.0,0.0,0.0034091624,9.54197e-21,0.0,81.260185,25.016705,34.315033,96.0,0.040071372,21.958958,241.33257,88.560455,0.0,81.260185,0.113746956,0.0,77.86457,8.330017
1214,19512840.0,0.0,18.296173,15.870911,22.730835,22.409851,23.017426,22.938965,18.296112,18.296082,18.296082,18.296082,0.0,0.03208249,0.03208249,0.049581524,25.0,18.300018,0.0,0.0,0.0,0.0023943647,9.54197e-21,0.0,81.26146,25.014597,34.276337,96.0,0.040204257,22.013128,241.3328,88.5591,0.0,81.26146,0.11374651,0.0,77.86581,8.330017
1215,19512900.0,0.0,18.296173,15.861755,22.725006,22.401978,23.01358,22.934326,18.296143,18.296112,18.296112,18.296112,0.0,0.03208244,0.03208244,0.049581464,25.0,18.300018,0.0,0.0,0.0,0.0016675346,9.54197e-21,0.0,81.26273,25.01261,34.2378,96.0,0.040336832,22.067074,241.33301,88.55789,0.0,81.26273,0.113746345,0.0,77.86704,8.330017
1216,19512960.0,0.0,18.296173,15.8526,22.719208,22.394165,23.009705,22.929688,18.296173,18.296143,18.296143,18.296112,0.0,0.03208248,0.03208248,0.049581554,25.0,18.300018,0.0,0.0,0.0,0.0011652284,9.54197e-21,0.0,81.26402,25.010721,34.199436,96.0,0.040469073,22.120785,241.33318,88.55685,0.0,81.26402,0.11374651,0.0,77.868286,8.330017
1217,19513020.0,0.0,18.296204,15.843475,22.71344,22.386414,23.00586,22.92508,18.296173,18.296143,18.296143,18.296143,0.0,0.03208258,0.03208258,0.04958174,25.0,18.300018,0.0,0.0,0.0,0.0017951152,9.54197e-21,0.0,81.26525,25.008995,34.16119,96.0,0.040601127,22.174337,241.33333,88.55596,0.0,81.26525,0.113746904,0.0,77.86947,8.330017
1218,19513080.0,0.0,18.296234,15.834381,22.707672,22.378693,23.002014,22.920471,18.296204,18.296173,18.296173,18.296173,0.0,0.03208272,0.03208272,0.049582,25.0,18.300018,0.0,0.0,0.0,0.0023535783,9.54197e-21,0.0,81.2664,25.007439,34.12313,96.0,0.04073268,22.227617,241.33345,88.555214,0.0,81.2664,0.11374744,0.0,77.870575,8.330017
1219,19513140.0,0.0,18.296265,15.825317,22.701965,22.371033,22.9982,22.915894,18.296204,18.296173,18.296173,18.296173,0.0,0.03208291,0.03208291,0.049582336,25.0,18.300018,0.0,0.0,0.0,0.0030770276,9.54197e-21,0.0,81.26748,25.006052,34.085255,96.0,0.040863805,22.280647,241.33354,88.55462,0.0,81.26748,0.113748156,0.0,77.871605,8.330017
1220,19513200.0,0.0,18.296295,15.816284,22.696259,22.363373,22.994385,22.911316,18.296234,18.296204,18.296204,18.296204,0.0,0.032083124,0.032083124,0.049582716,25.0,18.300018,0.0,0.0,0.0,0.0029216195,9.54197e-21,0.0,81.268456,25.004845,34.047626,96.0,0.040994186,22.333319,241.33362,88.55415,0.0,81.268456,0.11374897,0.0,77.87253,8.330017
1221,19513260.0,0.0,18.296295,15.8072815,22.690613,22.355804,22.9906,22.906769,18.296265,18.296234,18.296234,18.296204,0.0,0.032083362,0.032083362,0.049583122,25.0,18.300018,0.0,0.0,0.0,0.0023231567,9.54197e-21,0.0,81.26932,25.003815,34.01024,96.0,0.04112389,22.385662,241.33368,88.55381,0.0,81.26932,0.11374985,0.0,77.873344,8.330017
1222,19513320.0,0.0,18.296326,15.798279,22.684967,22.348267,22.986816,22.902222,18.296265,18.296234,18.296234,18.296234,0.0,0.03208361,0.03208361,0.049583547,25.0,18.300018,0.0,0.0,0.0,0.0020981107,9.54197e-21,0.0,81.270065,25.002956,33.973034,96.0,0.041253075,22.43775,241.33372,88.55358,0.0,81.270065,0.11375076,0.0,77.87405,8.330017
1223,19513380.0,0.0,18.296326,15.789337,22.679352,22.34076,22.983032,22.897675,18.296295,18.296265,18.296265,18.296265,0.0,0.03208385,0.03208385,0.04958397,25.0,18.300018,0.0,0.0,0.0,0.0023029568,9.54197e-21,0.0,81.27069,25.00226,33.936012,96.0,0.04138173,22.489584,241.33377,88.553444,0.0,81.27069,0.11375167,0.0,77.87463,8.330017
1224,19513440.0,0.0,18.296356,15.780426,22.673767,22.333313,22.979279,22.893188,18.296326,18.296295,18.296295,18.296265,0.0,0.032084092,0.032084092,0.04958438,25.0,18.300018,0.0,0.0,0.0,0.0025228206,9.54197e-21,0.0,81.27121,25.001701,33.8992,96.0,0.04150974,22.541119,241.3338,88.553375,0.0,81.27121,0.11375257,0.0,77.87512,8.330017
1225,19513500.0,0.0,18.296387,15.771545,22.668213,22.325897,22.975525,22.888672,18.296326,18.296295,18.296295,18.296295,0.0,0.032084327,0.032084327,0.04958478,25.0,18.300018,0.0,0.0,0.0,0.0028822266,9.54197e-21,0.0,81.271614,25.001293,33.862595,96.0,0.041637123,22.59237,241.33382,88.5534,0.0,81.271614,0.11375344,0.0,77.875496,8.330017
1226,19513560.0,0.0,18.296417,15.762726,22.66269,22.318512,22.971802,22.884186,18.296356,18.296326,18.296326,18.296326,0.0,0.03208455,0.03208455,0.04958516,25.0,18.300018,0.0,0.0,0.0,0.003002296,9.54197e-21,0.0,81.27191,25.001009,33.826237,96.0,0.041763715,22.643269,241.33383,88.553474,0.0,81.27191,0.11375426,0.0,77.87577,8.330017
1227,19513620.0,0.0,18.296448,15.753906,22.657166,22.311188,22.968079,22.87973,18.296387,18.296356,18.296356,18.296326,0.0,0.032084756,0.032084756,0.04958551,25.0,18.300018,0.0,0.0,0.0,0.002872748,9.54197e-21,0.0,81.27211,25.00083,33.790127,96.0,0.041889515,22.693823,241.33385,88.55359,0.0,81.27211,0.113755025,0.0,77.875946,8.330017
1228,19513680.0,0.0,18.296448,15.745178,22.651703,22.303894,22.964386,22.875275,18.296417,18.296356,18.296356,18.296356,0.0,0.032084946,0.032084946,0.049585834,25.0,18.300018,0.0,0.0,0.0,0.002659822,9.54197e-21,0.0,81.27222,25.000746,33.754253,96.0,0.042014554,22.744045,241.33386,88.55375,0.0,81.27222,0.11375572,0.0,77.876045,8.330017
1229,19513740.0,0.0,18.296478,15.73645,22.64624,22.296661,22.960693,22.87085,18.296417,18.296387,18.296387,18.296387,0.0,0.032085117,0.032085117,0.04958612,25.0,18.300018,0.0,0.0,0.0,0.0026582538,9.54197e-21,0.0,81.272255,25.00074,33.7186,96.0,0.042138875,22.793959,241.33388,88.553925,0.0,81.272255,0.11375635,0.0,77.87606,8.330017
1230,19513800.0,0.0,18.296509,15.727814,22.640808,22.28946,22.957,22.866425,18.296448,18.296417,18.296417,18.296417,0.0,0.032085266,0.032085266,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.00273568,9.54197e-21,0.0,81.27222,25.000788,33.683186,96.0,0.042262435,22.843542,241.3339,88.554115,0.0,81.27222,0.11375691,0.0,77.87602,8.330017
1231,19513860.0,0.0,18.29654,15.719177,22.635406,22.282288,22.95337,22.86203,18.296478,18.296448,18.296448,18.296448,0.0,0.0320854,0.0320854,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0030877609,9.54197e-21,0.0,81.27211,25.000902,33.648,96.0,0.042385243,22.892803,241.33392,88.55433,0.0,81.27211,0.11375741,0.0,77.87591,8.330017
1232,19513920.0,0.0,18.29657,15.710632,22.630035,22.275177,22.949707,22.857666,18.296509,18.296478,18.296478,18.296448,0.0,0.032085516,0.032085516,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0032666589,9.54197e-21,0.0,81.27196,25.001053,33.613075,96.0,0.04250718,22.941692,241.33394,88.554535,0.0,81.27196,0.11375782,0.0,77.87575,8.330017
1233,19513980.0,0.0,18.2966,15.702118,22.624695,22.268066,22.946075,22.853271,18.29654,18.296478,18.296478,18.296478,0.0,0.032085612,0.032085612,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0033006093,9.54197e-21,0.0,81.27176,25.001226,33.57842,96.0,0.042628244,22.990213,241.33395,88.55474,0.0,81.27176,0.11375818,0.0,77.87556,8.330017
1234,19514040.0,0.0,18.2966,15.693665,22.619385,22.261047,22.942444,22.848938,18.29657,18.296509,18.296509,18.296509,0.0,0.03208569,0.03208569,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.0030895635,9.54197e-21,0.0,81.27152,25.001427,33.54403,96.0,0.042748418,23.038357,241.33398,88.55494,0.0,81.27152,0.11375845,0.0,77.87531,8.330017
1235,19514100.0,0.0,18.29663,15.685272,22.614075,22.254028,22.938843,22.844574,18.29657,18.29654,18.29654,18.29654,0.0,0.03208575,0.03208575,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0030014007,9.54197e-21,0.0,81.271255,25.001638,33.5099,96.0,0.04286775,23.086142,241.33401,88.55513,0.0,81.271255,0.11375869,0.0,77.87505,8.330017
1236,19514160.0,0.0,18.296661,15.676941,22.608795,22.24704,22.935242,22.840271,18.2966,18.29657,18.29657,18.29657,0.0,0.0320858,0.0320858,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0031762896,9.54197e-21,0.0,81.270966,25.001852,33.47602,96.0,0.04298624,23.133572,241.33405,88.555305,0.0,81.270966,0.11375886,0.0,77.87477,8.330017
1237,19514220.0,0.0,18.296692,15.668671,22.603577,22.240112,22.931671,22.835968,18.29663,18.2966,18.2966,18.29657,0.0,0.032085832,0.032085832,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0033938468,9.54197e-21,0.0,81.27065,25.002064,33.44241,96.0,0.04310384,23.180624,241.33409,88.555466,0.0,81.27065,0.11375899,0.0,77.874466,8.330017
1238,19514280.0,0.0,18.296722,15.660461,22.598328,22.233215,22.9281,22.831696,18.296661,18.29663,18.29663,18.2966,0.0,0.03208586,0.03208586,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.0034331293,9.54197e-21,0.0,81.27034,25.002264,33.40909,96.0,0.043220486,23.227276,241.33414,88.5556,0.0,81.27034,0.11375906,0.0,77.87417,8.330017
1239,19514340.0,0.0,18.296753,15.652344,22.59314,22.22638,22.92456,22.827393,18.296692,18.29663,18.29663,18.29663,0.0,0.03208587,0.03208587,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0034267865,9.54197e-21,0.0,81.27001,25.00245,33.37605,96.0,0.0433362,23.273533,241.33417,88.555725,0.0,81.27001,0.11375911,0.0,77.873856,8.330017
1240,19514400.0,0.0,18.296783,15.644257,22.587982,22.219543,22.92102,22.82315,18.296722,18.296661,18.296661,18.296661,0.0,0.032085877,0.032085877,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.0033313606,9.54197e-21,0.0,81.269684,25.002626,33.343296,96.0,0.04345097,23.319391,241.33421,88.55583,0.0,81.269684,0.11375914,0.0,77.87354,8.330017
1241,19514460.0,0.0,18.296814,15.636261,22.582825,22.212769,22.91748,22.818909,18.296753,18.296692,18.296692,18.296692,0.0,0.032085873,0.032085873,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0034258557,9.54197e-21,0.0,81.26936,25.002783,33.310814,96.0,0.043564815,23.364859,241.33427,88.55592,0.0,81.26936,0.11375912,0.0,77.87322,8.330017
1242,19514520.0,0.0,18.296844,15.628326,22.577698,22.206024,22.914001,22.814697,18.296783,18.296722,18.296722,18.296722,0.0,0.032085866,0.032085866,0.049587358,25.0,18.300018,0.0,0.0,0.0,0.0035406896,9.54197e-21,0.0,81.269035,25.00292,33.27863,96.0,0.043677695,23.409922,241.33432,88.55599,0.0,81.269035,0.113759086,0.0,77.87292,8.330017
1243,19514580.0,0.0,18.296875,15.620453,22.572601,22.19931,22.910492,22.810486,18.296814,18.296753,18.296753,18.296753,0.0,0.032085855,0.032085855,0.049587335,25.0,18.300018,0.0,0.0,0.0,0.0036170604,9.54197e-21,0.0,81.26872,25.003038,33.24674,96.0,0.043789588,23.454567,241.33438,88.556046,0.0,81.26872,0.11375905,0.0,77.87261,8.330017
1244,19514640.0,0.0,18.296906,15.612671,22.567505,22.192627,22.907013,22.806274,18.296844,18.296783,18.296783,18.296783,0.0,0.03208584,0.03208584,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.0036246555,9.54197e-21,0.0,81.26841,25.003136,33.21515,96.0,0.04390047,23.49879,241.33443,88.55609,0.0,81.26841,0.11375899,0.0,77.872314,8.330017
1245,19514700.0,0.0,18.296936,15.60495,22.56247,22.185974,22.903534,22.802094,18.296875,18.296814,18.296814,18.296814,0.0,0.032085825,0.032085825,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0036321604,9.54197e-21,0.0,81.26811,25.003216,33.18387,96.0,0.04401034,23.542587,241.33449,88.556114,0.0,81.26811,0.11375892,0.0,77.872025,8.330017
1246,19514760.0,0.0,18.296967,15.597321,22.557434,22.179352,22.900085,22.797943,18.296906,18.296844,18.296844,18.296844,0.0,0.032085806,0.032085806,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.003691566,9.54197e-21,0.0,81.26782,25.003275,33.152885,96.0,0.0441192,23.585962,241.33455,88.55613,0.0,81.26782,0.11375886,0.0,77.87174,8.330017
1247,19514820.0,0.0,18.296997,15.589783,22.55243,22.17279,22.896637,22.793793,18.296936,18.296875,18.296875,18.296875,0.0,0.032085788,0.032085788,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0037846414,9.54197e-21,0.0,81.26753,25.003317,33.122215,96.0,0.04422702,23.628899,241.3346,88.55614,0.0,81.26753,0.11375879,0.0,77.871475,8.330017
1248,19514880.0,0.0,18.297028,15.582336,22.547424,22.16623,22.893219,22.789673,18.296967,18.296906,18.296906,18.296906,0.0,0.03208577,0.03208577,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0038396507,9.54197e-21,0.0,81.26726,25.003344,33.091866,96.0,0.044333767,23.67139,241.33466,88.55613,0.0,81.26726,0.11375873,0.0,77.87121,8.330017
1249,19514940.0,0.0,18.297058,15.574951,22.54248,22.159729,22.889801,22.785553,18.296997,18.296936,18.296936,18.296936,0.0,0.03208575,0.03208575,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.0038526508,9.54197e-21,0.0,81.26699,25.003353,33.06183,96.0,0.04443945,23.713438,241.33472,88.556114,0.0,81.26699,0.11375865,0.0,77.87096,8.330017
1250,19515000.0,0.0,18.297089,15.567657,22.537537,22.15326,22.886414,22.781464,18.297028,18.296967,18.296967,18.296967,0.0,0.03208573,0.03208573,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0038695948,9.54197e-21,0.0,81.26673,25.003351,33.03212,96.0,0.04454405,23.755035,241.33478,88.5561,0.0,81.26673,0.11375859,0.0,77.87071,8.330017
1251,19515060.0,0.0,18.29712,15.560455,22.532623,22.14682,22.883026,22.777374,18.297058,18.296997,18.296997,18.296997,0.0,0.032085713,0.032085713,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.0039220145,9.54197e-21,0.0,81.26648,25.003336,33.00273,96.0,0.044647556,23.796177,241.33482,88.55607,0.0,81.26648,0.11375853,0.0,77.87047,8.330017
1252,19515120.0,0.0,18.29715,15.553345,22.52771,22.14038,22.87967,22.773315,18.297089,18.297028,18.297028,18.297028,0.0,0.0320857,0.0320857,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.003984149,9.54197e-21,0.0,81.266235,25.003311,32.97367,96.0,0.044749953,23.836859,241.33488,88.55604,0.0,81.266235,0.113758475,0.0,77.87024,8.330017
1253,19515180.0,0.0,18.29718,15.546326,22.522858,22.134003,22.876312,22.769257,18.29712,18.297058,18.297058,18.297058,0.0,0.03208569,0.03208569,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0040207924,9.54197e-21,0.0,81.266,25.003279,32.944946,96.0,0.044851217,23.877071,241.33495,88.55601,0.0,81.266,0.11375843,0.0,77.87,8.330017
1254,19515240.0,0.0,18.297241,15.539398,22.518005,22.127686,22.872955,22.765228,18.29715,18.297089,18.297089,18.297089,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,0.0040506567,9.54197e-21,0.0,81.26576,25.003239,32.91656,96.0,0.044951335,23.916813,241.335,88.55597,0.0,81.26576,0.11375839,0.0,77.86978,8.330017
1255,19515300.0,0.0,18.297272,15.532593,22.513184,22.121368,22.869629,22.7612,18.29718,18.29712,18.29712,18.29712,0.0,0.03208567,0.03208567,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.004080891,9.54197e-21,0.0,81.26554,25.003193,32.88851,96.0,0.045050308,23.956083,241.33505,88.55593,0.0,81.26554,0.113758355,0.0,77.86957,8.330017
1256,19515360.0,0.0,18.297302,15.525848,22.508362,22.115082,22.866302,22.757233,18.29721,18.29715,18.29715,18.29715,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0041831695,9.54197e-21,0.0,81.26531,25.003141,32.860806,96.0,0.045148116,23.994871,241.33511,88.5559,0.0,81.26531,0.113758326,0.0,77.86935,8.330017
1257,19515420.0,0.0,18.297333,15.519226,22.503601,22.108826,22.863007,22.753235,18.297241,18.29721,18.29721,18.29718,0.0,0.032085653,0.032085653,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0042358763,9.54197e-21,0.0,81.26509,25.00309,32.83345,96.0,0.045244727,24.033169,241.33516,88.55586,0.0,81.26509,0.1137583,0.0,77.86913,8.330017
1258,19515480.0,0.0,18.297363,15.512726,22.49884,22.1026,22.859741,22.749268,18.297302,18.297241,18.297241,18.29721,0.0,0.03208565,0.03208565,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0042436677,9.54197e-21,0.0,81.26487,25.003033,32.806446,96.0,0.045340125,24.070972,241.33522,88.555824,0.0,81.26487,0.11375828,0.0,77.86893,8.330017
1259,19515540.0,0.0,18.297394,15.506317,22.49411,22.096405,22.856445,22.7453,18.297333,18.297272,18.297272,18.297272,0.0,0.032085642,0.032085642,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.0042509073,9.54197e-21,0.0,81.26465,25.002977,32.7798,96.0,0.04543431,24.108278,241.33527,88.555786,0.0,81.26465,0.113758266,0.0,77.86872,8.330017
1260,19515600.0,0.0,18.297424,15.5,22.48938,22.09024,22.85318,22.741364,18.297363,18.297302,18.297302,18.297302,0.0,0.032085642,0.032085642,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0041499967,9.54197e-21,0.0,81.264435,25.00292,32.753487,96.0,0.045527346,24.145117,241.33531,88.55575,0.0,81.264435,0.11375825,0.0,77.86851,8.330017
1261,19515660.0,0.0,18.29721,15.493774,22.483948,22.083344,22.849121,22.736633,18.297363,18.297333,18.297333,18.297333,0.0,0.032085642,0.032085642,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0071592727,9.54197e-21,0.0,81.26421,25.002863,32.72731,96.0,0.045619946,24.181765,241.33536,88.55572,0.0,81.26421,0.11375825,0.0,77.8683,8.330017
1262,19515720.0,0.0,18.29712,15.487549,22.478455,22.076477,22.845062,22.731934,18.297333,18.297333,18.297333,18.297333,0.0,0.03208565,0.03208565,0.04958699,25.0,18.300018,0.0,0.0,0.0,-0.011350102,9.54197e-21,0.0,81.26399,25.002806,32.700413,96.0,0.04571514,24.219421,241.33542,88.55569,0.0,81.26399,0.11375829,0.0,77.868095,8.330017
1263,19515780.0,0.0,18.29715,15.481384,22.473022,22.069641,22.841034,22.727234,18.297302,18.297333,18.297333,18.297333,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.009617625,9.54197e-21,0.0,81.26377,25.002752,32.67323,96.0,0.045811396,24.257483,241.33546,88.55567,0.0,81.26377,0.113758326,0.0,77.867874,8.330017
1264,19515840.0,0.0,18.297333,15.47525,22.46759,22.062836,22.837006,22.722565,18.297241,18.297302,18.297302,18.297302,0.0,0.032085676,0.032085676,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0035536229,9.54197e-21,0.0,81.263535,25.0027,32.645374,96.0,0.04591005,24.296474,241.33551,88.55566,0.0,81.263535,0.11375839,0.0,77.86765,8.330017
1265,19515900.0,0.0,18.297455,15.469116,22.46222,22.056091,22.833008,22.717896,18.297272,18.297302,18.297302,18.297302,0.0,0.03208569,0.03208569,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.010437084,9.54197e-21,0.0,81.2633,25.002659,32.618095,96.0,0.046006724,24.334671,241.33556,88.55565,0.0,81.2633,0.11375844,0.0,77.86742,8.330017
1266,19515960.0,0.0,18.297455,15.463043,22.45691,22.049438,22.82904,22.713318,18.297333,18.297302,18.297302,18.297302,0.0,0.032085698,0.032085698,0.04958707,25.0,18.300018,0.0,0.0,0.0,0.008188652,9.54197e-21,0.0,81.263054,25.002625,32.59162,96.0,0.04610055,24.371729,241.3356,88.55564,0.0,81.263054,0.11375847,0.0,77.86719,8.330017
1267,19516020.0,0.0,18.297363,15.45697,22.4516,22.042816,22.825104,22.70874,18.297394,18.297333,18.297333,18.297333,0.0,0.032085706,0.032085706,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.00020505929,9.54197e-21,0.0,81.26281,25.002592,32.565723,96.0,0.046192374,24.40799,241.33565,88.555626,0.0,81.26281,0.11375849,0.0,77.86695,8.330017
1268,19516080.0,0.0,18.297333,15.450958,22.44635,22.036255,22.821198,22.704193,18.297394,18.297363,18.297363,18.297363,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.003663163,9.54197e-21,0.0,81.26256,25.002563,32.539658,96.0,0.04628482,24.444479,241.3357,88.55562,0.0,81.26256,0.11375853,0.0,77.86671,8.330017
1269,19516140.0,0.0,18.297333,15.444977,22.441132,22.029694,22.817291,22.699646,18.297394,18.297363,18.297363,18.297363,0.0,0.032085724,0.032085724,0.049587116,25.0,18.300018,0.0,0.0,0.0,-0.0038583514,9.54197e-21,0.0,81.2623,25.002535,32.51354,96.0,0.046377502,24.481049,241.33572,88.55561,0.0,81.2623,0.113758564,0.0,77.866455,8.330017
1270,19516200.0,0.0,18.297424,15.439026,22.435913,22.023193,22.813385,22.69513,18.297394,18.297394,18.297394,18.297363,0.0,0.032085735,0.032085735,0.049587138,25.0,18.300018,0.0,0.0,0.0,0.001733998,9.54197e-21,0.0,81.26204,25.00251,32.487198,96.0,0.04647099,24.517921,241.33577,88.55561,0.0,81.26204,0.1137586,0.0,77.86621,8.330017
1271,19516260.0,0.0,18.29712,15.433105,22.429626,22.015411,22.808472,22.689545,18.297363,18.297394,18.297394,18.297363,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.011016196,9.54197e-21,0.0,81.26177,25.00249,32.460777,96.0,0.04656479,24.554907,241.33582,88.55561,0.0,81.26177,0.11375865,0.0,77.86595,8.330017
1272,19516320.0,0.0,18.297028,15.427216,22.423279,22.00766,22.803589,22.68399,18.297302,18.297363,18.297363,18.297363,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.015381572,9.54197e-21,0.0,81.2615,25.002466,32.433376,96.0,0.046662144,24.593275,241.33586,88.55562,0.0,81.2615,0.11375873,0.0,77.865685,8.330017
1273,19516380.0,0.0,18.29718,15.421356,22.416992,21.999939,22.798706,22.678467,18.29721,18.297302,18.297302,18.297302,0.0,0.03208579,0.03208579,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0038502445,9.54197e-21,0.0,81.261215,25.002449,32.404945,96.0,0.046763174,24.633078,241.3359,88.55564,0.0,81.261215,0.11375881,0.0,77.86541,8.330017
1274,19516440.0,0.0,18.297363,15.415558,22.410736,21.99228,22.793823,22.672943,18.29718,18.297272,18.297272,18.297272,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.008207856,9.54197e-21,0.0,81.26091,25.00244,32.376648,96.0,0.046863772,24.672695,241.33594,88.55566,0.0,81.26091,0.1137589,0.0,77.86513,8.330017
