,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1275,19516500.0,0.0,18.297363,15.4097595,22.40451,21.98471,22.789001,22.66748,18.29721,18.297272,18.297272,18.297272,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0071119866,9.54197e-21,0.0,81.2606,25.002445,32.349483,96.0,0.046960343,24.710726,241.33598,88.55567,0.0,81.2606,0.11375895,0.0,77.86482,8.330017
1276,19516560.0,0.0,18.297363,15.404022,22.398254,21.977112,22.784088,22.661987,18.297272,18.297241,18.297241,18.297241,0.0,0.03208584,0.03208584,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0063697295,9.54197e-21,0.0,81.260284,25.002449,32.322193,96.0,0.047057416,24.748932,241.33603,88.55569,0.0,81.260284,0.113758996,0.0,77.864525,8.330017
1277,19516620.0,0.0,18.297333,15.398346,22.39206,21.969574,22.779175,22.656494,18.297302,18.297272,18.297272,18.297272,0.0,0.032085847,0.032085847,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0023256075,9.54197e-21,0.0,81.259964,25.002453,32.295315,96.0,0.04715304,24.786562,241.33607,88.5557,0.0,81.259964,0.11375903,0.0,77.86422,8.330017
1278,19516680.0,0.0,18.297302,15.39267,22.385834,21.962067,22.774292,22.651031,18.297333,18.297272,18.297272,18.297272,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.00032546854,9.54197e-21,0.0,81.25965,25.002457,32.26851,96.0,0.047248434,24.82409,241.33612,88.55572,0.0,81.25965,0.11375906,0.0,77.86391,8.330017
1279,19516740.0,0.0,18.297302,15.387054,22.37967,21.95459,22.76944,22.645569,18.297333,18.297302,18.297302,18.297302,0.0,0.032085866,0.032085866,0.04958736,25.0,18.300018,0.0,0.0,0.0,-0.0018835042,9.54197e-21,0.0,81.25932,25.002462,32.241795,96.0,0.047343526,24.861486,241.33615,88.555725,0.0,81.25932,0.1137591,0.0,77.8636,8.330017
1280,19516800.0,0.0,18.297333,15.3815,22.373535,21.947144,22.764587,22.640137,18.297333,18.297302,18.297302,18.297302,0.0,0.032085877,0.032085877,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.000540074,9.54197e-21,0.0,81.258995,25.002466,32.214993,96.0,0.047438964,24.89901,241.3362,88.55574,0.0,81.258995,0.11375912,0.0,77.86328,8.330017
1281,19516860.0,0.0,18.297424,15.375946,22.367401,21.939758,22.759674,22.634735,18.297333,18.297333,18.297333,18.297333,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.0038433326,9.54197e-21,0.0,81.25867,25.002472,32.188282,96.0,0.04753411,24.936407,241.33624,88.55575,0.0,81.25867,0.11375916,0.0,77.86296,8.330017
1282,19516920.0,0.0,18.297424,15.370453,22.361298,21.932404,22.754791,22.629333,18.297363,18.297333,18.297333,18.297333,0.0,0.032085888,0.032085888,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0037937514,9.54197e-21,0.0,81.25832,25.002478,32.16194,96.0,0.047627956,24.973282,241.33629,88.555756,0.0,81.25832,0.113759175,0.0,77.86264,8.330017
1283,19516980.0,0.0,18.297424,15.365021,22.355225,21.92511,22.749939,22.623932,18.297394,18.297363,18.297363,18.297363,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0021650065,9.54197e-21,0.0,81.257996,25.002481,32.135868,96.0,0.04772087,25.009785,241.33633,88.55576,0.0,81.257996,0.11375918,0.0,77.86232,8.330017
1284,19517040.0,0.0,18.297424,15.359619,22.349182,21.917847,22.745087,22.61856,18.297394,18.297363,18.297363,18.297363,0.0,0.032085896,0.032085896,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0011046112,9.54197e-21,0.0,81.25765,25.002483,32.10993,96.0,0.047813337,25.046099,241.33636,88.55577,0.0,81.25765,0.1137592,0.0,77.86199,8.330017
1285,19517100.0,0.0,18.297424,15.354248,22.34314,21.910614,22.740265,22.61322,18.297424,18.297394,18.297394,18.297394,0.0,0.032085896,0.032085896,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.0005015267,9.54197e-21,0.0,81.25732,25.002485,32.08413,96.0,0.047905333,25.082218,241.33641,88.55577,0.0,81.25732,0.1137592,0.0,77.861664,8.330017
1286,19517160.0,0.0,18.297455,15.348938,22.337128,21.903412,22.735382,22.60788,18.297424,18.297394,18.297394,18.297394,0.0,0.0320859,0.0320859,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0015984344,9.54197e-21,0.0,81.25698,25.002483,32.05837,96.0,0.04799722,25.118286,241.33646,88.55577,0.0,81.25698,0.11375921,0.0,77.86134,8.330017
1287,19517220.0,0.0,18.297485,15.343658,22.331146,21.89624,22.73053,22.60257,18.297455,18.297424,18.297424,18.297424,0.0,0.0320859,0.0320859,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0025668044,9.54197e-21,0.0,81.25664,25.00248,32.032776,96.0,0.04808852,25.154114,241.3365,88.55577,0.0,81.25664,0.11375921,0.0,77.861015,8.330017
1288,19517280.0,0.0,18.297516,15.33844,22.325165,21.88913,22.725677,22.59726,18.297455,18.297424,18.297424,18.297424,0.0,0.0320859,0.0320859,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.00283337,9.54197e-21,0.0,81.2563,25.002476,32.0074,96.0,0.04817907,25.189642,241.33655,88.55577,0.0,81.2563,0.11375921,0.0,77.86069,8.330017
1289,19517340.0,0.0,18.297516,15.333252,22.319214,21.88205,22.720856,22.59198,18.297485,18.297455,18.297455,18.297455,0.0,0.0320859,0.0320859,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0023505762,9.54197e-21,0.0,81.25596,25.00247,31.982248,96.0,0.04826885,25.224854,241.3366,88.55576,0.0,81.25596,0.11375921,0.0,77.86036,8.330017
1290,19517400.0,0.0,18.297546,15.328125,22.313324,21.875,22.716064,22.5867,18.297516,18.297455,18.297455,18.297455,0.0,0.0320859,0.0320859,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.0019689358,9.54197e-21,0.0,81.25562,25.002462,31.957266,96.0,0.04835804,25.259825,241.33662,88.55576,0.0,81.25562,0.11375921,0.0,77.86004,8.330017
1291,19517460.0,0.0,18.297546,15.323059,22.307404,21.867981,22.711212,22.581451,18.297516,18.297485,18.297485,18.297485,0.0,0.0320859,0.0320859,0.049587414,25.0,18.300018,0.0,0.0,0.0,0.001270618,9.54197e-21,0.0,81.25528,25.002453,31.932459,96.0,0.04844664,25.29456,241.33667,88.555756,0.0,81.25528,0.11375921,0.0,77.85971,8.330017
1292,19517520.0,0.0,18.297546,15.318024,22.301514,21.860992,22.70639,22.576202,18.297516,18.297516,18.297516,18.297485,0.0,0.0320859,0.0320859,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0014796804,9.54197e-21,0.0,81.254944,25.002441,31.907759,96.0,0.048534863,25.329136,241.33672,88.55575,0.0,81.254944,0.11375921,0.0,77.85938,8.330017
1293,19517580.0,0.0,18.297577,15.313049,22.295654,21.854065,22.701569,22.570984,18.297546,18.297516,18.297516,18.297516,0.0,0.0320859,0.0320859,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0018451443,9.54197e-21,0.0,81.2546,25.002428,31.88323,96.0,0.0486225,25.363476,241.33676,88.55574,0.0,81.2546,0.11375921,0.0,77.85906,8.330017
1294,19517640.0,0.0,18.297607,15.308105,22.289825,21.847168,22.696777,22.565765,18.297577,18.297546,18.297546,18.297546,0.0,0.0320859,0.0320859,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.0026827864,9.54197e-21,0.0,81.254265,25.002415,31.858852,96.0,0.048709627,25.397608,241.33679,88.55573,0.0,81.254265,0.11375921,0.0,77.858734,8.330017
1295,19517700.0,0.0,18.297638,15.303223,22.284027,21.840302,22.692017,22.560577,18.297577,18.297546,18.297546,18.297546,0.0,0.032085896,0.032085896,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.0027859064,9.54197e-21,0.0,81.25392,25.0024,31.834703,96.0,0.04879595,25.431416,241.33684,88.555725,0.0,81.25392,0.1137592,0.0,77.858406,8.330017
1296,19517760.0,0.0,18.297638,15.298401,22.278229,21.833466,22.687195,22.55542,18.297607,18.297577,18.297577,18.297577,0.0,0.032085896,0.032085896,0.049587406,25.0,18.300018,0.0,0.0,0.0,0.0020925757,9.54197e-21,0.0,81.253586,25.002384,31.810776,96.0,0.0488815,25.464916,241.33688,88.55571,0.0,81.253586,0.1137592,0.0,77.858086,8.330017
1297,19517820.0,0.0,18.297638,15.29364,22.27246,21.82666,22.682434,22.550262,18.297607,18.297577,18.297577,18.297577,0.0,0.032085896,0.032085896,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.001665103,9.54197e-21,0.0,81.25324,25.002369,31.787008,96.0,0.0489665,25.49819,241.33691,88.5557,0.0,81.25324,0.1137592,0.0,77.857765,8.330017
1298,19517880.0,0.0,18.297668,15.28891,22.266724,21.819916,22.677673,22.545105,18.297638,18.297607,18.297607,18.297607,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0018849889,9.54197e-21,0.0,81.25291,25.00235,31.763384,96.0,0.049050998,25.531261,241.33696,88.55569,0.0,81.25291,0.11375918,0.0,77.85744,8.330017
1299,19517940.0,0.0,18.297699,15.284241,22.261017,21.813171,22.672913,22.540009,18.297668,18.297638,18.297638,18.297607,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.002149826,9.54197e-21,0.0,81.25257,25.002333,31.739946,96.0,0.049134854,25.564075,241.337,88.55568,0.0,81.25257,0.11375918,0.0,77.85712,8.330017
1300,19518000.0,0.0,18.29773,15.279633,22.25531,21.806488,22.668182,22.534882,18.297668,18.297638,18.297638,18.297638,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0026355472,9.54197e-21,0.0,81.25223,25.002314,31.716684,96.0,0.04921811,25.596642,241.33704,88.555664,0.0,81.25223,0.11375918,0.0,77.85679,8.330017
1301,19518060.0,0.0,18.29773,15.275085,22.249634,21.799835,22.663452,22.529816,18.297699,18.297668,18.297668,18.297668,0.0,0.03208589,0.03208589,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0024290083,9.54197e-21,0.0,81.25189,25.002296,31.693644,96.0,0.049300574,25.6289,241.33708,88.55566,0.0,81.25189,0.11375918,0.0,77.85646,8.330017
1302,19518120.0,0.0,18.29776,15.270569,22.243988,21.793213,22.658722,22.52475,18.297699,18.297668,18.297668,18.297668,0.0,0.032085888,0.032085888,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.0021173775,9.54197e-21,0.0,81.25156,25.002277,31.670797,96.0,0.049382366,25.660885,241.33713,88.55564,0.0,81.25156,0.113759175,0.0,77.85614,8.330017
1303,19518180.0,0.0,18.29776,15.266144,22.238373,21.786621,22.653992,22.519684,18.29773,18.297699,18.297699,18.297699,0.0,0.032085888,0.032085888,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.0020280993,9.54197e-21,0.0,81.25122,25.002258,31.648127,96.0,0.049463544,25.692623,241.33716,88.55563,0.0,81.25122,0.113759175,0.0,77.85582,8.330017
1304,19518240.0,0.0,18.29779,15.261749,22.232788,21.78009,22.649323,22.514679,18.29776,18.29773,18.29773,18.297699,0.0,0.032085888,0.032085888,0.049587395,25.0,18.300018,0.0,0.0,0.0,0.0022276882,9.54197e-21,0.0,81.250885,25.002237,31.625631,96.0,0.04954411,25.724115,241.3372,88.55562,0.0,81.250885,0.113759175,0.0,77.8555,8.330017
1305,19518300.0,0.0,18.297821,15.257416,22.227203,21.77356,22.644623,22.509644,18.29776,18.29773,18.29773,18.29773,0.0,0.032085884,0.032085884,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.0023898308,9.54197e-21,0.0,81.25055,25.002218,31.603333,96.0,0.04962398,25.755331,241.33723,88.5556,0.0,81.25055,0.11375916,0.0,77.85518,8.330017
1306,19518360.0,0.0,18.297821,15.253174,22.22165,21.76709,22.639954,22.50467,18.29779,18.29776,18.29776,18.29776,0.0,0.032085884,0.032085884,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.002573862,9.54197e-21,0.0,81.25021,25.0022,31.581232,96.0,0.049703173,25.786278,241.33728,88.555595,0.0,81.25021,0.11375916,0.0,77.85485,8.330017
1307,19518420.0,0.0,18.297852,15.248962,22.216125,21.76065,22.635284,22.499695,18.297821,18.29779,18.29779,18.29776,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.002507583,9.54197e-21,0.0,81.24988,25.00218,31.559341,96.0,0.049781617,25.816923,241.33731,88.55558,0.0,81.24988,0.11375916,0.0,77.85453,8.330017
1308,19518480.0,0.0,18.297882,15.244812,22.210632,21.754242,22.630646,22.494751,18.297821,18.29779,18.29779,18.29779,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0024206382,9.54197e-21,0.0,81.24955,25.002161,31.537651,96.0,0.049859352,25.847288,241.33736,88.555565,0.0,81.24955,0.113759145,0.0,77.85422,8.330017
1309,19518540.0,0.0,18.297882,15.240723,22.20514,21.747864,22.626007,22.489807,18.297852,18.297821,18.297821,18.297821,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0022498334,9.54197e-21,0.0,81.249214,25.002142,31.516165,96.0,0.049936377,25.877369,241.33739,88.55556,0.0,81.249214,0.113759145,0.0,77.8539,8.330017
1310,19518600.0,0.0,18.297913,15.236694,22.199677,21.741516,22.621399,22.484894,18.297882,18.297821,18.297821,18.297821,0.0,0.03208588,0.03208588,0.04958738,25.0,18.300018,0.0,0.0,0.0,0.0022827017,9.54197e-21,0.0,81.248886,25.002123,31.494867,96.0,0.050012738,25.907187,241.33742,88.55554,0.0,81.248886,0.11375914,0.0,77.85358,8.330017
1311,19518660.0,0.0,18.297943,15.232727,22.194275,21.73523,22.61679,22.480011,18.297882,18.297852,18.297852,18.297852,0.0,0.032085877,0.032085877,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0024813076,9.54197e-21,0.0,81.24855,25.002104,31.473763,96.0,0.050088417,25.936731,241.33746,88.55553,0.0,81.24855,0.11375914,0.0,77.85326,8.330017
1312,19518720.0,0.0,18.297943,15.228821,22.188843,21.728943,22.612213,22.475128,18.297913,18.297882,18.297882,18.297882,0.0,0.032085877,0.032085877,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0025757735,9.54197e-21,0.0,81.24822,25.002085,31.452868,96.0,0.05016335,25.965982,241.3375,88.55552,0.0,81.24822,0.11375912,0.0,77.85294,8.330017
1313,19518780.0,0.0,18.297974,15.225006,22.183472,21.722717,22.607635,22.470276,18.297943,18.297882,18.297882,18.297882,0.0,0.032085873,0.032085873,0.04958737,25.0,18.300018,0.0,0.0,0.0,0.0025209694,9.54197e-21,0.0,81.24789,25.002066,31.432188,96.0,0.050237533,25.994936,241.33752,88.555504,0.0,81.24789,0.11375911,0.0,77.85262,8.330017
1314,19518840.0,0.0,18.298004,15.221222,22.178131,21.716492,22.603088,22.465424,18.297943,18.297913,18.297913,18.297913,0.0,0.03208587,0.03208587,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0024666425,9.54197e-21,0.0,81.24756,25.002047,31.411713,96.0,0.050310984,26.0236,241.33757,88.55549,0.0,81.24756,0.11375911,0.0,77.85231,8.330017
1315,19518900.0,0.0,18.298004,15.217529,22.17279,21.710327,22.598541,22.460602,18.297974,18.297943,18.297943,18.297943,0.0,0.032085866,0.032085866,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.0023841534,9.54197e-21,0.0,81.24724,25.002028,31.391447,96.0,0.050383706,26.051975,241.3376,88.55547,0.0,81.24724,0.1137591,0.0,77.852,8.330017
1316,19518960.0,0.0,18.298035,15.213898,22.16748,21.704193,22.593994,22.45581,18.298004,18.297943,18.297943,18.297943,0.0,0.032085862,0.032085862,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.0025109157,9.54197e-21,0.0,81.24691,25.00201,31.37138,96.0,0.050455723,26.080069,241.33763,88.55546,0.0,81.24691,0.113759086,0.0,77.851685,8.330017
1317,19519020.0,0.0,18.298065,15.210327,22.1622,21.69809,22.589478,22.45105,18.298004,18.297974,18.297974,18.297974,0.0,0.032085862,0.032085862,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.002607693,9.54197e-21,0.0,81.24658,25.001991,31.351524,96.0,0.050526988,26.107866,241.33768,88.55545,0.0,81.24658,0.11375907,0.0,77.85137,8.330017
1318,19519080.0,0.0,18.298096,15.206818,22.156921,21.692017,22.584991,22.44629,18.298035,18.298004,18.298004,18.298004,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0026006892,9.54197e-21,0.0,81.24626,25.001972,31.331888,96.0,0.050597478,26.135359,241.3377,88.555435,0.0,81.24626,0.11375906,0.0,77.85107,8.330017
1319,19519140.0,0.0,18.298096,15.203369,22.151703,21.685974,22.580505,22.441528,18.298065,18.298004,18.298004,18.298004,0.0,0.032085855,0.032085855,0.04958734,25.0,18.300018,0.0,0.0,0.0,0.0025343557,9.54197e-21,0.0,81.24594,25.001953,31.312466,96.0,0.05066721,26.16255,241.33774,88.55542,0.0,81.24594,0.11375905,0.0,77.85075,8.330017
1320,19519200.0,0.0,18.298126,15.200012,22.146484,21.679962,22.57602,22.436798,18.298065,18.298035,18.298035,18.298035,0.0,0.03208585,0.03208585,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.0028205966,9.54197e-21,0.0,81.24562,25.001936,31.293314,96.0,0.050735973,26.18936,241.33777,88.555405,0.0,81.24562,0.11375903,0.0,77.85045,8.330017
1321,19519260.0,0.0,18.298187,15.196838,22.141296,21.674011,22.571564,22.432129,18.298096,18.298065,18.298065,18.298065,0.0,0.032085847,0.032085847,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.003938675,9.54197e-21,0.0,81.2453,25.001917,31.274336,96.0,0.05080412,26.215929,241.3378,88.55539,0.0,81.2453,0.113759026,0.0,77.85014,8.330017
1322,19519320.0,0.0,18.29834,15.193939,22.136139,21.66806,22.567139,22.42743,18.298126,18.298096,18.298096,18.298096,0.0,0.032085843,0.032085843,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.010377868,9.54197e-21,0.0,81.24499,25.001902,31.2558,96.0,0.050870698,26.24188,241.33783,88.555374,0.0,81.24499,0.113758996,0.0,77.84984,8.330017
1323,19519380.0,0.0,18.298462,15.191345,22.131012,21.66217,22.562714,22.42279,18.298218,18.298126,18.298126,18.298126,0.0,0.03208583,0.03208583,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.01247286,9.54197e-21,0.0,81.244675,25.001892,31.238281,96.0,0.050933607,26.266405,241.33788,88.55535,0.0,81.244675,0.11375895,0.0,77.84954,8.330017
1324,19519440.0,0.0,18.298492,15.189026,22.125885,21.65628,22.558289,22.418121,18.29831,18.298187,18.298187,18.298187,0.0,0.03208581,0.03208581,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.009252971,9.54197e-21,0.0,81.24437,25.001884,31.221836,96.0,0.05099266,26.28943,241.3379,88.55533,0.0,81.24437,0.113758884,0.0,77.84925,8.330017
1325,19519500.0,0.0,18.298523,15.186951,22.120789,21.650452,22.553894,22.413513,18.2984,18.298279,18.298279,18.298248,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0062624803,9.54197e-21,0.0,81.24408,25.001875,31.206087,96.0,0.051049218,26.311478,241.33794,88.555305,0.0,81.24408,0.11375881,0.0,77.848976,8.330017
1326,19519560.0,0.0,18.298584,15.18515,22.115723,21.644653,22.54953,22.408905,18.298462,18.29834,18.29834,18.29834,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.006914268,9.54197e-21,0.0,81.243805,25.001862,31.190813,96.0,0.05110406,26.33286,241.33797,88.55527,0.0,81.243805,0.11375873,0.0,77.8487,8.330017
1327,19519620.0,0.0,18.298676,15.183594,22.110687,21.638885,22.545166,22.404358,18.298523,18.2984,18.2984,18.2984,0.0,0.032085747,0.032085747,0.04958715,25.0,18.300018,0.0,0.0,0.0,0.008785021,9.54197e-21,0.0,81.24353,25.001842,31.176138,96.0,0.051156763,26.353407,241.338,88.55524,0.0,81.24353,0.11375864,0.0,77.84845,8.330017
1328,19519680.0,0.0,18.298737,15.1822815,22.105682,21.633148,22.540833,22.39978,18.298584,18.298462,18.298462,18.298462,0.0,0.03208572,0.03208572,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.009039679,9.54197e-21,0.0,81.24327,25.001822,31.162205,96.0,0.051206797,26.37291,241.33803,88.5552,0.0,81.24327,0.11375855,0.0,77.8482,8.330017
1329,19519740.0,0.0,18.298798,15.181213,22.100708,21.627441,22.536499,22.395233,18.298645,18.298553,18.298553,18.298523,0.0,0.032085694,0.032085694,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.008013832,9.54197e-21,0.0,81.24302,25.001797,31.148973,96.0,0.05125432,26.391438,241.33806,88.55515,0.0,81.24302,0.11375845,0.0,77.84796,8.330017
1330,19519800.0,0.0,18.298828,15.180328,22.095734,21.621765,22.532196,22.390717,18.298706,18.298615,18.298615,18.298584,0.0,0.03208567,0.03208567,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.006359725,9.54197e-21,0.0,81.24279,25.001768,31.136374,96.0,0.051299565,26.409077,241.33809,88.55511,0.0,81.24279,0.113758355,0.0,77.84774,8.330017
1331,19519860.0,0.0,18.29889,15.179657,22.09079,21.61612,22.527893,22.38623,18.298767,18.298676,18.298676,18.298645,0.0,0.03208564,0.03208564,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0059648077,9.54197e-21,0.0,81.24257,25.001734,31.124273,96.0,0.051343016,26.426018,241.33812,88.55505,0.0,81.24257,0.11375825,0.0,77.84753,8.330017
1332,19519920.0,0.0,18.29895,15.179199,22.085876,21.610504,22.52362,22.381744,18.298828,18.298737,18.298737,18.298706,0.0,0.032085616,0.032085616,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0063057533,9.54197e-21,0.0,81.242355,25.001694,31.112677,96.0,0.051384673,26.442253,241.33815,88.55501,0.0,81.242355,0.113758154,0.0,77.84733,8.330017
1333,19519980.0,0.0,18.299011,15.178925,22.080994,21.60495,22.519379,22.377289,18.29889,18.298798,18.298798,18.298767,0.0,0.03208559,0.03208559,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0065761213,9.54197e-21,0.0,81.242165,25.00165,31.101603,96.0,0.05142444,26.457754,241.33818,88.554955,0.0,81.242165,0.11375806,0.0,77.84714,8.330017
1334,19520040.0,0.0,18.299042,15.178833,22.07611,21.599396,22.515137,22.372864,18.29892,18.298828,18.298828,18.298828,0.0,0.032085564,0.032085564,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.0061677657,9.54197e-21,0.0,81.241974,25.001604,31.091064,96.0,0.0514623,26.472511,241.3382,88.5549,0.0,81.241974,0.11375797,0.0,77.84696,8.330017
1335,19520100.0,0.0,18.299072,15.178925,22.071259,21.593872,22.510895,22.368408,18.29898,18.29889,18.29889,18.29889,0.0,0.03208554,0.03208554,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.005686198,9.54197e-21,0.0,81.2418,25.001554,31.080986,96.0,0.051498495,26.48662,241.33823,88.55485,0.0,81.2418,0.11375788,0.0,77.846794,8.330017
1336,19520160.0,0.0,18.299133,15.179138,22.066467,21.588379,22.506683,22.364044,18.299011,18.29895,18.29895,18.29892,0.0,0.032085516,0.032085516,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.00504395,9.54197e-21,0.0,81.24164,25.001503,31.0714,96.0,0.051532928,26.50004,241.33826,88.55479,0.0,81.24164,0.1137578,0.0,77.84664,8.330017
1337,19520220.0,0.0,18.299164,15.179535,22.061676,21.582947,22.502502,22.35965,18.299072,18.29898,18.29898,18.29898,0.0,0.032085493,0.032085493,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.004632754,9.54197e-21,0.0,81.241486,25.001448,31.062212,96.0,0.051565927,26.5129,241.33827,88.55473,0.0,81.241486,0.11375771,0.0,77.8465,8.330017
1338,19520280.0,0.0,18.299194,15.180054,22.056885,21.577515,22.498322,22.355286,18.299103,18.299042,18.299042,18.299011,0.0,0.032085475,0.032085475,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.0043870397,9.54197e-21,0.0,81.24134,25.001392,31.053404,96.0,0.051597584,26.525238,241.3383,88.55468,0.0,81.24134,0.11375763,0.0,77.84636,8.330017
1339,19520340.0,0.0,18.299225,15.180725,22.052155,21.572113,22.494171,22.350952,18.299133,18.299072,18.299072,18.299072,0.0,0.032085456,0.032085456,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0043419367,9.54197e-21,0.0,81.2412,25.001335,31.044971,96.0,0.051627878,26.53704,241.33832,88.55463,0.0,81.2412,0.11375757,0.0,77.84623,8.330017
1340,19520400.0,0.0,18.299255,15.181488,22.047424,21.566772,22.49002,22.346619,18.299194,18.299133,18.299133,18.299103,0.0,0.032085437,0.032085437,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.0040655257,9.54197e-21,0.0,81.24107,25.001276,31.03689,96.0,0.051656924,26.548355,241.33835,88.55457,0.0,81.24107,0.113757506,0.0,77.84611,8.330017
1341,19520460.0,0.0,18.299286,15.182373,22.042725,21.561432,22.4859,22.342316,18.299225,18.299164,18.299164,18.299133,0.0,0.032085422,0.032085422,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0038262187,9.54197e-21,0.0,81.24096,25.001219,31.02914,96.0,0.051684767,26.559204,241.33836,88.55453,0.0,81.24096,0.11375745,0.0,77.84599,8.330017
1342,19520520.0,0.0,18.299316,15.18335,22.038025,21.556122,22.481812,22.338043,18.299255,18.299194,18.299194,18.299194,0.0,0.03208541,0.03208541,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.0034973635,9.54197e-21,0.0,81.240845,25.001162,31.021702,96.0,0.051711507,26.56962,241.3384,88.554474,0.0,81.240845,0.113757394,0.0,77.84589,8.330017
1343,19520580.0,0.0,18.299347,15.184448,22.033386,21.550842,22.477692,22.33377,18.299286,18.299225,18.299225,18.299225,0.0,0.032085396,0.032085396,0.049586557,25.0,18.300018,0.0,0.0,0.0,0.0031360507,9.54197e-21,0.0,81.24074,25.001104,31.014534,96.0,0.051737264,26.57965,241.33841,88.55443,0.0,81.24074,0.11375735,0.0,77.84579,8.330017
1344,19520640.0,0.0,18.299347,15.185608,22.028748,21.545593,22.473633,22.329529,18.299316,18.299255,18.299255,18.299255,0.0,0.032085385,0.032085385,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0028311308,9.54197e-21,0.0,81.24064,25.00105,31.007607,96.0,0.05176218,26.589352,241.33842,88.55438,0.0,81.24064,0.11375731,0.0,77.845695,8.330017
1345,19520700.0,0.0,18.299377,15.186829,22.024109,21.540375,22.469574,22.325287,18.299316,18.299286,18.299286,18.299286,0.0,0.032085378,0.032085378,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.0024980907,9.54197e-21,0.0,81.24053,25.000996,31.000923,96.0,0.051786195,26.598707,241.33844,88.554344,0.0,81.24053,0.113757275,0.0,77.8456,8.330017
1346,19520760.0,0.0,18.299377,15.188141,22.019531,21.535187,22.465546,22.321106,18.299347,18.299316,18.299316,18.299316,0.0,0.032085367,0.032085367,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.0022693889,9.54197e-21,0.0,81.24045,25.000944,30.994442,96.0,0.05180951,26.607782,241.33846,88.554306,0.0,81.24045,0.113757245,0.0,77.845505,8.330017
1347,19520820.0,0.0,18.299408,15.189484,22.014954,21.53003,22.461517,22.316925,18.299377,18.299316,18.299316,18.299316,0.0,0.03208536,0.03208536,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.002100045,9.54197e-21,0.0,81.24036,25.000895,30.988136,96.0,0.051832184,26.61661,241.33847,88.55427,0.0,81.24036,0.11375722,0.0,77.84542,8.330017
1348,19520880.0,0.0,18.299408,15.190887,22.010406,21.524902,22.45752,22.312744,18.299377,18.299347,18.299347,18.299347,0.0,0.032085355,0.032085355,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.0017548698,9.54197e-21,0.0,81.240265,25.000847,30.982,96.0,0.051854257,26.6252,241.33849,88.55424,0.0,81.240265,0.1137572,0.0,77.845345,8.330017
1349,19520940.0,0.0,18.299438,15.192291,22.00589,21.519775,22.453522,22.308594,18.299408,18.299377,18.299377,18.299377,0.0,0.03208535,0.03208535,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.0013524173,9.54197e-21,0.0,81.24018,25.000803,30.975988,96.0,0.051875878,26.633614,241.3385,88.55421,0.0,81.24018,0.113757186,0.0,77.84526,8.330017
1350,19521000.0,0.0,18.299438,15.193756,22.001404,21.51471,22.449524,22.304443,18.299408,18.299377,18.299377,18.299377,0.0,0.032085348,0.032085348,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.001030704,9.54197e-21,0.0,81.2401,25.00076,30.970066,96.0,0.051897183,26.641905,241.33852,88.55418,0.0,81.2401,0.11375717,0.0,77.84518,8.330017
1351,19521060.0,0.0,18.299438,15.195221,21.996918,21.509644,22.445587,22.300323,18.299408,18.299408,18.299408,18.299408,0.0,0.032085348,0.032085348,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0008816725,9.54197e-21,0.0,81.24001,25.000721,30.964249,96.0,0.05191812,26.650051,241.33853,88.55415,0.0,81.24001,0.11375716,0.0,77.84509,8.330017
1352,19521120.0,0.0,18.299438,15.196686,21.992462,21.504608,22.44165,22.296234,18.299438,18.299408,18.299408,18.299408,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0005778523,9.54197e-21,0.0,81.23993,25.000683,30.958488,96.0,0.05193885,26.658117,241.33853,88.55413,0.0,81.23993,0.11375716,0.0,77.84502,8.330017
1353,19521180.0,0.0,18.299438,15.198151,21.988007,21.499634,22.437714,22.292175,18.299438,18.299408,18.299408,18.299408,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00028134687,9.54197e-21,0.0,81.239845,25.000648,30.952745,96.0,0.05195952,26.666155,241.33855,88.55411,0.0,81.239845,0.11375716,0.0,77.84493,8.330017
1354,19521240.0,0.0,18.299438,15.199585,21.983612,21.49466,22.433807,22.288116,18.299438,18.299438,18.299438,18.299438,0.0,0.032085348,0.032085348,0.049586475,25.0,18.300018,0.0,0.0,0.0,-0.00012512303,9.54197e-21,0.0,81.23976,25.000618,30.947039,96.0,0.05198006,26.674145,241.33856,88.55409,0.0,81.23976,0.11375717,0.0,77.84486,8.330017
1355,19521300.0,0.0,18.299408,15.201019,21.979187,21.489716,22.429932,22.284058,18.299438,18.299438,18.299438,18.299438,0.0,0.03208535,0.03208535,0.04958648,25.0,18.300018,0.0,0.0,0.0,-0.00056118343,9.54197e-21,0.0,81.23968,25.00059,30.9413,96.0,0.05200072,26.68218,241.33856,88.55408,0.0,81.23968,0.113757186,0.0,77.84477,8.330017
1356,19521360.0,0.0,18.299408,15.202393,21.974823,21.484772,22.426056,22.28003,18.299438,18.299438,18.299438,18.299438,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.00064802595,9.54197e-21,0.0,81.239586,25.000563,30.935514,96.0,0.052021556,26.690283,241.33858,88.55407,0.0,81.239586,0.1137572,0.0,77.84469,8.330017
1357,19521420.0,0.0,18.299408,15.203735,21.97049,21.479889,22.42221,22.276031,18.299438,18.299438,18.299438,18.299438,0.0,0.03208536,0.03208536,0.049586494,25.0,18.300018,0.0,0.0,0.0,-0.0007624416,9.54197e-21,0.0,81.239494,25.00054,30.929667,96.0,0.052042607,26.698467,241.3386,88.55406,0.0,81.239494,0.11375721,0.0,77.844604,8.330017
1358,19521480.0,0.0,18.299408,15.205048,21.966156,21.475037,22.418365,22.272064,18.299408,18.299438,18.299438,18.299438,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.0011152511,9.54197e-21,0.0,81.23941,25.00052,30.923737,96.0,0.052063957,26.706768,241.3386,88.554054,0.0,81.23941,0.11375724,0.0,77.84451,8.330017
1359,19521540.0,0.0,18.299377,15.206268,21.961853,21.470184,22.41455,22.268097,18.299408,18.299408,18.299408,18.299408,0.0,0.032085374,0.032085374,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.0014739408,9.54197e-21,0.0,81.23931,25.000504,30.91768,96.0,0.052085772,26.715248,241.33861,88.554054,0.0,81.23931,0.11375726,0.0,77.84442,8.330017
1360,19521600.0,0.0,18.299347,15.207428,21.95755,21.465363,22.410736,22.26413,18.299408,18.299408,18.299408,18.299408,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.0019985014,9.54197e-21,0.0,81.23921,25.000488,30.911514,96.0,0.052107986,26.723883,241.33861,88.554054,0.0,81.23921,0.11375728,0.0,77.84433,8.330017
1361,19521660.0,0.0,18.299347,15.208496,21.953278,21.460571,22.406952,22.260193,18.299377,18.299408,18.299408,18.299408,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.0022868603,9.54197e-21,0.0,81.23911,25.000475,30.905167,96.0,0.052130856,26.732769,241.33862,88.554054,0.0,81.23911,0.11375732,0.0,77.84422,8.330017
1362,19521720.0,0.0,18.299316,15.209442,21.949036,21.45581,22.403198,22.256287,18.299347,18.299377,18.299377,18.299377,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.0023935568,9.54197e-21,0.0,81.239006,25.000465,30.898615,96.0,0.052154448,26.741938,241.33862,88.55406,0.0,81.239006,0.11375736,0.0,77.844124,8.330017
1363,19521780.0,0.0,18.299286,15.210327,21.944824,21.45108,22.399445,22.25241,18.299347,18.299377,18.299377,18.299377,0.0,0.032085408,0.032085408,0.04958658,25.0,18.300018,0.0,0.0,0.0,-0.0026371856,9.54197e-21,0.0,81.23889,25.000458,30.891863,96.0,0.05217878,26.751392,241.33864,88.55407,0.0,81.23889,0.113757394,0.0,77.84402,8.330017
1364,19521840.0,0.0,18.299255,15.21109,21.940613,21.44635,22.39569,22.248505,18.299316,18.299347,18.299347,18.299347,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0030298287,9.54197e-21,0.0,81.23877,25.000454,30.884869,96.0,0.052203976,26.761183,241.33864,88.55408,0.0,81.23877,0.11375743,0.0,77.8439,8.330017
1365,19521900.0,0.0,18.299225,15.211731,21.936432,21.44168,22.391968,22.24466,18.299286,18.299316,18.299316,18.299347,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.003374305,9.54197e-21,0.0,81.23865,25.00045,30.877594,96.0,0.052230194,26.77137,241.33865,88.55409,0.0,81.23865,0.11375748,0.0,77.84379,8.330017
1366,19521960.0,0.0,18.299194,15.212219,21.932281,21.437012,22.388275,22.240814,18.299255,18.299316,18.299316,18.299316,0.0,0.032085445,0.032085445,0.049586643,25.0,18.300018,0.0,0.0,0.0,-0.003578646,9.54197e-21,0.0,81.23852,25.00045,30.870052,96.0,0.052257366,26.781923,241.33865,88.5541,0.0,81.23852,0.113757536,0.0,77.84365,8.330017
1367,19522020.0,0.0,18.299164,15.212585,21.928131,21.432373,22.384583,22.237,18.299225,18.299286,18.299286,18.299286,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.00391179,9.54197e-21,0.0,81.23838,25.000452,30.8622,96.0,0.05228567,26.79292,241.33867,88.55412,0.0,81.23838,0.113757595,0.0,77.84352,8.330017
1368,19522080.0,0.0,18.299133,15.212799,21.924011,21.427734,22.38092,22.233185,18.299194,18.299255,18.299255,18.299255,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,-0.0042214715,9.54197e-21,0.0,81.238235,25.000456,30.85399,96.0,0.05231526,26.804417,241.33867,88.55414,0.0,81.238235,0.11375765,0.0,77.84338,8.330017
1369,19522140.0,0.0,18.299072,15.21286,21.919891,21.423157,22.377258,22.2294,18.299164,18.299225,18.299225,18.299225,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.004616938,9.54197e-21,0.0,81.23808,25.000463,30.84544,96.0,0.052346084,26.816385,241.33868,88.55416,0.0,81.23808,0.11375771,0.0,77.84324,8.330017
1370,19522200.0,0.0,18.299042,15.212738,21.915802,21.41858,22.373596,22.225616,18.299133,18.299194,18.299194,18.299194,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.005039946,9.54197e-21,0.0,81.23792,25.000471,30.836481,96.0,0.052378368,26.828924,241.3387,88.554184,0.0,81.23792,0.11375777,0.0,77.84308,8.330017
1371,19522260.0,0.0,18.29898,15.212433,21.911743,21.414032,22.369995,22.221863,18.299072,18.299164,18.299164,18.299164,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0051584886,9.54197e-21,0.0,81.237755,25.000483,30.827103,96.0,0.052412175,26.842054,241.3387,88.55421,0.0,81.237755,0.11375784,0.0,77.84292,8.330017
1372,19522320.0,0.0,18.29895,15.211945,21.907715,21.409515,22.366394,22.21814,18.299042,18.299103,18.299103,18.299133,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.005286133,9.54197e-21,0.0,81.23757,25.000494,30.817287,96.0,0.05244756,26.855797,241.33871,88.55424,0.0,81.23757,0.113757916,0.0,77.84275,8.330017
1373,19522380.0,0.0,18.29889,15.211243,21.903687,21.404999,22.362793,22.214417,18.299011,18.299072,18.299072,18.299072,0.0,0.032085568,0.032085568,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.0056136837,9.54197e-21,0.0,81.23739,25.00051,30.807014,96.0,0.0524846,26.870178,241.33871,88.55427,0.0,81.23739,0.11375799,0.0,77.84257,8.330017
1374,19522440.0,0.0,18.298828,15.210358,21.899689,21.400543,22.359222,22.210724,18.29895,18.299011,18.299011,18.299042,0.0,0.03208559,0.03208559,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.0059496225,9.54197e-21,0.0,81.23718,25.000525,30.796238,96.0,0.05252345,26.885265,241.33873,88.554306,0.0,81.23718,0.113758065,0.0,77.84237,8.330017
1375,19522500.0,0.0,18.298767,15.2092285,21.89569,21.396088,22.355652,22.207031,18.29889,18.29898,18.29898,18.29898,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.006443785,9.54197e-21,0.0,81.23698,25.000544,30.784979,96.0,0.05256405,26.901031,241.33875,88.55434,0.0,81.23698,0.113758154,0.0,77.84217,8.330017
1376,19522560.0,0.0,18.298737,15.207886,21.891724,21.391632,22.352112,22.20337,18.298859,18.29892,18.29892,18.29895,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0067746737,9.54197e-21,0.0,81.236755,25.000565,30.773169,96.0,0.052606635,26.917564,241.33875,88.554375,0.0,81.236755,0.11375824,0.0,77.841965,8.330017
1377,19522620.0,0.0,18.298676,15.206299,21.887787,21.387238,22.348602,22.199707,18.298798,18.29889,18.29889,18.29889,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.0069016917,9.54197e-21,0.0,81.23653,25.000587,30.76078,96.0,0.05265131,26.934906,241.33876,88.55442,0.0,81.23653,0.11375834,0.0,77.841736,8.330017
1378,19522680.0,0.0,18.298615,15.204468,21.88385,21.382843,22.345093,22.196075,18.298737,18.298828,18.298828,18.298828,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,-0.0071065715,9.54197e-21,0.0,81.23628,25.00061,30.747812,96.0,0.052698072,26.953062,241.33878,88.55446,0.0,81.23628,0.11375844,0.0,77.8415,8.330017
1379,19522740.0,0.0,18.298523,15.202362,21.879944,21.378479,22.341583,22.192444,18.298676,18.298767,18.298767,18.298798,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.0074427193,9.54197e-21,0.0,81.23602,25.000637,30.734236,96.0,0.05274704,26.97207,241.33878,88.554504,0.0,81.23602,0.11375854,0.0,77.841255,8.330017
1380,19522800.0,0.0,18.298462,15.200012,21.876038,21.374146,22.338104,22.188843,18.298615,18.298706,18.298706,18.298737,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0080412505,9.54197e-21,0.0,81.23575,25.000666,30.719954,96.0,0.05279855,26.992065,241.33879,88.55455,0.0,81.23575,0.11375865,0.0,77.84099,8.330017
1381,19522860.0,0.0,18.29837,15.197266,21.872162,21.369751,22.334656,22.185242,18.298553,18.298645,18.298645,18.298676,0.0,0.032085773,0.032085773,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.009218861,9.54197e-21,0.0,81.235466,25.000694,30.70505,96.0,0.052852307,27.01293,241.3388,88.5546,0.0,81.235466,0.113758765,0.0,77.84071,8.330017
1382,19522920.0,0.0,18.298187,15.194031,21.868256,21.365417,22.331207,22.181671,18.298462,18.298584,18.298584,18.298584,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,-0.013871281,9.54197e-21,0.0,81.23516,25.000723,30.68917,96.0,0.052909583,27.035158,241.33882,88.55466,0.0,81.23516,0.113758884,0.0,77.84042,8.330017
1383,19522980.0,0.0,18.298035,15.190338,21.86441,21.361084,22.327759,22.1781,18.29834,18.298492,18.298492,18.298523,0.0,0.032085847,0.032085847,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.016552005,9.54197e-21,0.0,81.23484,25.00075,30.67205,96.0,0.052971367,27.059132,241.33884,88.55471,0.0,81.23484,0.113759026,0.0,77.84011,8.330017
1384,19523040.0,0.0,18.297913,15.186188,21.860565,21.356781,22.32434,22.17453,18.298218,18.2984,18.2984,18.298431,0.0,0.03208589,0.03208589,0.04958741,25.0,18.300018,0.0,0.0,0.0,-0.017063811,9.54197e-21,0.0,81.234505,25.000774,30.653658,96.0,0.053037725,27.084879,241.33885,88.55477,0.0,81.234505,0.1137592,0.0,77.83978,8.330017
1385,19523100.0,0.0,18.297852,15.181641,21.85672,21.352509,22.320923,22.17099,18.298096,18.298279,18.298279,18.29831,0.0,0.03208594,0.03208594,0.049587496,25.0,18.300018,0.0,0.0,0.0,-0.013528791,9.54197e-21,0.0,81.23414,25.000797,30.633965,96.0,0.0531088,27.112448,241.33887,88.55484,0.0,81.23414,0.11375937,0.0,77.83943,8.330017
1386,19523160.0,0.0,18.297821,15.176666,21.852905,21.348206,22.317535,22.16748,18.297974,18.298157,18.298157,18.298187,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,-0.009565335,9.54197e-21,0.0,81.23375,25.000828,30.613201,96.0,0.05318374,27.141518,241.33888,88.55492,0.0,81.23375,0.11375957,0.0,77.83905,8.330017
1387,19523220.0,0.0,18.29773,15.171295,21.84909,21.343903,22.314178,22.16394,18.297882,18.298065,18.298065,18.298096,0.0,0.032086045,0.032086045,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.0093801785,9.54197e-21,0.0,81.23334,25.000868,30.591711,96.0,0.0532613,27.171602,241.3389,88.55499,0.0,81.23334,0.113759756,0.0,77.83866,8.330017
1388,19523280.0,0.0,18.297607,15.165558,21.845306,21.33963,22.310822,22.160461,18.297821,18.297974,18.297974,18.298004,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.010694047,9.54197e-21,0.0,81.2329,25.000914,30.569414,96.0,0.05334179,27.202824,241.33891,88.55508,0.0,81.2329,0.11375994,0.0,77.838234,8.330017
1389,19523340.0,0.0,18.297516,15.159454,21.841522,21.335388,22.307465,22.156952,18.29773,18.297882,18.297882,18.297882,0.0,0.032086145,0.032086145,0.049587846,25.0,18.300018,0.0,0.0,0.0,-0.01133403,9.54197e-21,0.0,81.23244,25.000965,30.546225,96.0,0.05342549,27.235287,241.33893,88.55516,0.0,81.23244,0.11376014,0.0,77.83779,8.330017
1390,19523400.0,0.0,18.297424,15.153015,21.837738,21.331177,22.304138,22.153473,18.297638,18.29779,18.29779,18.297821,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,-0.011165039,9.54197e-21,0.0,81.23195,25.001022,30.522123,96.0,0.053512502,27.26903,241.33894,88.55525,0.0,81.23195,0.11376033,0.0,77.837326,8.330017
1391,19523460.0,0.0,18.297394,15.146271,21.833984,21.326904,22.300842,22.150024,18.297546,18.297699,18.297699,18.29773,0.0,0.03208625,0.03208625,0.04958802,25.0,18.300018,0.0,0.0,0.0,-0.00888012,9.54197e-21,0.0,81.231445,25.001083,30.497118,96.0,0.053602766,27.304035,241.33896,88.55534,0.0,81.231445,0.113760516,0.0,77.83683,8.330017
1392,19523520.0,0.0,18.297333,15.139221,21.83023,21.322693,22.297516,22.146545,18.297485,18.297607,18.297607,18.297638,0.0,0.032086298,0.032086298,0.049588107,25.0,18.300018,0.0,0.0,0.0,-0.0073482054,9.54197e-21,0.0,81.23091,25.00115,30.471443,96.0,0.05369546,27.33998,241.33899,88.555435,0.0,81.23091,0.1137607,0.0,77.83632,8.330017
1393,19523580.0,0.0,18.297272,15.131866,21.826508,21.318481,22.29425,22.143127,18.297394,18.297516,18.297516,18.297546,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.0068538827,9.54197e-21,0.0,81.230354,25.001223,30.445162,96.0,0.053790335,27.376774,241.339,88.55553,0.0,81.230354,0.11376087,0.0,77.83578,8.330017
1394,19523640.0,0.0,18.29721,15.124268,21.822784,21.31427,22.290955,22.139679,18.297333,18.297455,18.297455,18.297485,0.0,0.032086387,0.032086387,0.04958826,25.0,18.300018,0.0,0.0,0.0,-0.007019279,9.54197e-21,0.0,81.22978,25.001299,30.418318,96.0,0.05388725,27.414354,241.33904,88.55562,0.0,81.22978,0.11376104,0.0,77.83523,8.330017
1395,19523700.0,0.0,18.29715,15.116425,21.819092,21.31012,22.28769,22.136261,18.297302,18.297394,18.297394,18.297424,0.0,0.032086432,0.032086432,0.049588334,25.0,18.300018,0.0,0.0,0.0,-0.006980854,9.54197e-21,0.0,81.22919,25.001377,30.390913,96.0,0.053986195,27.452723,241.33905,88.55571,0.0,81.22919,0.113761194,0.0,77.83465,8.330017
1396,19523760.0,0.0,18.29712,15.108337,21.815369,21.305908,22.284454,22.132874,18.297241,18.297333,18.297333,18.297363,0.0,0.03208647,0.03208647,0.0495884,25.0,18.300018,0.0,0.0,0.0,-0.0069152648,9.54197e-21,0.0,81.22857,25.00146,30.362919,96.0,0.05408727,27.491915,241.33908,88.5558,0.0,81.22857,0.11376134,0.0,77.83406,8.330017
1397,19523820.0,0.0,18.297089,15.100037,21.811676,21.301727,22.28125,22.129486,18.29718,18.297272,18.297272,18.297302,0.0,0.032086506,0.032086506,0.049588464,25.0,18.300018,0.0,0.0,0.0,-0.0057247407,9.54197e-21,0.0,81.227936,25.00154,30.334394,96.0,0.054190256,27.531845,241.33911,88.555885,0.0,81.227936,0.113761485,0.0,77.83345,8.330017
1398,19523880.0,0.0,18.297058,15.091553,21.808014,21.297577,22.278015,22.126099,18.29712,18.29721,18.29721,18.297241,0.0,0.032086544,0.032086544,0.04958852,25.0,18.300018,0.0,0.0,0.0,-0.004690355,9.54197e-21,0.0,81.22729,25.001621,30.305485,96.0,0.05429465,27.572323,241.33914,88.55597,0.0,81.22729,0.113761604,0.0,77.832825,8.330017
1399,19523940.0,0.0,18.297028,15.082886,21.804352,21.293457,22.27481,22.122711,18.297089,18.29718,18.29718,18.29718,0.0,0.032086574,0.032086574,0.049588576,25.0,18.300018,0.0,0.0,0.0,-0.0034537744,9.54197e-21,0.0,81.22662,25.001701,30.27614,96.0,0.05440061,27.613405,241.33917,88.55605,0.0,81.22662,0.11376173,0.0,77.832184,8.330017
1400,19524000.0,0.0,18.296997,15.074066,21.80072,21.289337,22.271637,22.119354,18.297058,18.29712,18.29712,18.29715,0.0,0.032086603,0.032086603,0.049588624,25.0,18.300018,0.0,0.0,0.0,-0.0029074487,9.54197e-21,0.0,81.225945,25.001783,30.24654,96.0,0.05450749,27.654844,241.3392,88.55613,0.0,81.225945,0.11376183,0.0,77.83153,8.330017
1401,19524060.0,0.0,18.296967,15.0651245,21.797058,21.285187,22.268463,22.116028,18.297028,18.297089,18.297089,18.297089,0.0,0.032086626,0.032086626,0.049588665,25.0,18.300018,0.0,0.0,0.0,-0.0032972863,9.54197e-21,0.0,81.22525,25.001863,30.216694,96.0,0.054615263,27.69663,241.33923,88.556206,0.0,81.22525,0.11376192,0.0,77.83087,8.330017
1402,19524120.0,0.0,18.296936,15.056061,21.793427,21.281067,22.26529,22.112701,18.296997,18.297058,18.297058,18.297058,0.0,0.032086648,0.032086648,0.049588703,25.0,18.300018,0.0,0.0,0.0,-0.0032204378,9.54197e-21,0.0,81.224556,25.001942,30.186573,96.0,0.054724026,27.738798,241.33926,88.556274,0.0,81.224556,0.113762006,0.0,77.83019,8.330017
1403,19524180.0,0.0,18.296936,15.046875,21.789825,21.276947,22.262146,22.109375,18.296967,18.297028,18.297028,18.297028,0.0,0.03208667,0.03208667,0.049588736,25.0,18.300018,0.0,0.0,0.0,-0.0023763855,9.54197e-21,0.0,81.22385,25.002014,30.156221,96.0,0.054833625,27.78129,241.33931,88.556335,0.0,81.22385,0.11376208,0.0,77.82951,8.330017
1404,19524240.0,0.0,18.296936,15.037598,21.786224,21.272858,22.259003,22.106049,18.296967,18.296997,18.296997,18.296997,0.0,0.032086685,0.032086685,0.049588766,25.0,18.300018,0.0,0.0,0.0,-0.0015540817,9.54197e-21,0.0,81.22312,25.002085,30.125751,96.0,0.054943666,27.823948,241.33934,88.5564,0.0,81.22312,0.11376214,0.0,77.82882,8.330017
1405,19524300.0,0.0,18.296936,15.02829,21.782654,21.268799,22.25589,22.102753,18.296936,18.296967,18.296967,18.296997,0.0,0.0320867,0.0320867,0.04958879,25.0,18.300018,0.0,0.0,0.0,-0.00039438967,9.54197e-21,0.0,81.2224,25.002151,30.095121,96.0,0.05505428,27.86683,241.33939,88.55645,0.0,81.2224,0.11376219,0.0,77.828125,8.330017
1406,19524360.0,0.0,18.296936,15.01889,21.779053,21.26471,22.252777,22.099487,18.296936,18.296967,18.296967,18.296967,0.0,0.032086715,0.032086715,0.04958881,25.0,18.300018,0.0,0.0,0.0,2.8375489e-05,9.54197e-21,0.0,81.22167,25.002214,30.064484,96.0,0.05516491,27.909723,241.33942,88.5565,0.0,81.22167,0.11376224,0.0,77.827415,8.330017
1407,19524420.0,0.0,18.296936,15.009491,21.775482,21.26065,22.249695,22.096191,18.296936,18.296967,18.296967,18.296967,0.0,0.03208672,0.03208672,0.04958882,25.0,18.300018,0.0,0.0,0.0,3.286837e-05,9.54197e-21,0.0,81.22093,25.002274,30.033863,96.0,0.055275496,27.95259,241.33946,88.55654,0.0,81.22093,0.11376227,0.0,77.82671,8.330017
1408,19524480.0,0.0,18.296967,15.000061,21.771942,21.256592,22.246613,22.092957,18.296936,18.296936,18.296936,18.296967,0.0,0.032086726,0.032086726,0.049588833,25.0,18.300018,0.0,0.0,0.0,0.00032819592,9.54197e-21,0.0,81.22019,25.002329,30.003252,96.0,0.055386037,27.995447,241.3395,88.55658,0.0,81.22019,0.11376229,0.0,77.826004,8.330017
1409,19524540.0,0.0,18.296967,14.990662,21.768402,21.252563,22.24356,22.089691,18.296936,18.296936,18.296936,18.296936,0.0,0.032086734,0.032086734,0.049588837,25.0,18.300018,0.0,0.0,0.0,0.0010565731,9.54197e-21,0.0,81.21945,25.002378,29.972706,96.0,0.055496354,28.038212,241.33954,88.55662,0.0,81.21945,0.113762304,0.0,77.82529,8.330017
1410,19524600.0,0.0,18.296997,14.981415,21.764923,21.248627,22.24054,22.086517,18.296967,18.296967,18.296967,18.296967,0.0,0.032086734,0.032086734,0.04958884,25.0,18.300018,0.0,0.0,0.0,0.001702316,9.54197e-21,0.0,81.21873,25.002424,29.942808,96.0,0.055604327,28.08007,241.33958,88.55664,0.0,81.21873,0.11376231,0.0,77.82459,8.330017
1411,19524660.0,0.0,18.297028,14.971893,21.761353,21.244507,22.237457,22.083221,18.296967,18.296967,18.296967,18.296967,0.0,0.032086734,0.032086734,0.04958884,25.0,18.300018,0.0,0.0,0.0,0.0022363267,9.54197e-21,0.0,81.21797,25.002464,29.912006,96.0,0.05571555,28.123192,241.33963,88.55666,0.0,81.21797,0.113762304,0.0,77.82387,8.330017
1412,19524720.0,0.0,18.297028,14.962616,21.757843,21.240509,22.234436,22.080017,18.296997,18.296967,18.296967,18.296967,0.0,0.03208673,0.03208673,0.049588837,25.0,18.300018,0.0,0.0,0.0,0.0027849942,9.54197e-21,0.0,81.21723,25.002502,29.881933,96.0,0.05582416,28.165297,241.33968,88.55669,0.0,81.21723,0.11376229,0.0,77.823166,8.330017
1413,19524780.0,0.0,18.297089,14.9534,21.754333,21.236511,22.231415,22.076813,18.297028,18.296997,18.296997,18.296967,0.0,0.032086723,0.032086723,0.049588826,25.0,18.300018,0.0,0.0,0.0,0.0032430931,9.54197e-21,0.0,81.2165,25.002533,29.852127,96.0,0.05593179,28.207022,241.3397,88.556694,0.0,81.2165,0.113762274,0.0,77.82246,8.330017
1414,19524840.0,0.0,18.29712,14.944275,21.750854,21.232513,22.228424,22.073639,18.297028,18.296997,18.296997,18.296997,0.0,0.03208672,0.03208672,0.04958881,25.0,18.300018,0.0,0.0,0.0,0.0037280777,9.54197e-21,0.0,81.21576,25.002562,29.822573,96.0,0.056038514,28.248396,241.33975,88.5567,0.0,81.21576,0.11376224,0.0,77.82175,8.330017
1415,19524900.0,0.0,18.29715,14.935272,21.747406,21.228577,22.225433,22.070435,18.297058,18.297028,18.297028,18.297028,0.0,0.032086708,0.032086708,0.049588792,25.0,18.300018,0.0,0.0,0.0,0.004379087,9.54197e-21,0.0,81.21503,25.002586,29.793362,96.0,0.056144003,28.289295,241.3398,88.55671,0.0,81.21503,0.1137622,0.0,77.82105,8.330017
1416,19524960.0,0.0,18.29718,14.926392,21.743927,21.224579,22.222473,22.067291,18.29712,18.297058,18.297058,18.297058,0.0,0.032086696,0.032086696,0.049588773,25.0,18.300018,0.0,0.0,0.0,0.004595851,9.54197e-21,0.0,81.21431,25.002605,29.764519,96.0,0.056248154,28.329674,241.33984,88.55671,0.0,81.21431,0.11376216,0.0,77.82036,8.330017
1417,19525020.0,0.0,18.297241,14.917694,21.740479,21.220612,22.219513,22.064117,18.29715,18.297089,18.297089,18.297089,0.0,0.03208668,0.03208668,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.0048698667,9.54197e-21,0.0,81.213585,25.00262,29.736073,96.0,0.05635087,28.3695,241.33989,88.5567,0.0,81.213585,0.1137621,0.0,77.81967,8.330017
