,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1418,19525080.0,0.0,18.297302,14.909119,21.73703,21.216675,22.216553,22.060974,18.29718,18.29712,18.29712,18.29712,0.0,0.032086663,0.032086663,0.049588718,25.0,18.300018,0.0,0.0,0.0,0.0054353583,9.54197e-21,0.0,81.212875,25.002632,29.708057,96.0,0.056452017,28.408718,241.33994,88.55669,0.0,81.212875,0.11376204,0.0,77.81899,8.330017
1419,19525140.0,0.0,18.297333,14.900757,21.733612,21.212738,22.213623,22.057861,18.297241,18.29715,18.29715,18.29715,0.0,0.032086644,0.032086644,0.049588688,25.0,18.300018,0.0,0.0,0.0,0.0059796227,9.54197e-21,0.0,81.21218,25.00264,29.680553,96.0,0.056551334,28.447226,241.33998,88.55667,0.0,81.21218,0.11376198,0.0,77.81831,8.330017
1420,19525200.0,0.0,18.297424,14.892609,21.730194,21.208832,22.210693,22.054718,18.297272,18.29721,18.29721,18.29721,0.0,0.032086626,0.032086626,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.0067259273,9.54197e-21,0.0,81.21149,25.002645,29.653522,96.0,0.05664892,28.48507,241.34003,88.556656,0.0,81.21149,0.1137619,0.0,77.81766,8.330017
1421,19525260.0,0.0,18.297455,14.884644,21.726776,21.204895,22.207794,22.051636,18.297333,18.297241,18.297241,18.297241,0.0,0.0320866,0.0320866,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.0070789806,9.54197e-21,0.0,81.2108,25.002645,29.627073,96.0,0.056744408,28.522099,241.34007,88.556625,0.0,81.2108,0.11376182,0.0,77.817,8.330017
1422,19525320.0,0.0,18.297516,14.876953,21.723389,21.200989,22.204895,22.048523,18.297394,18.297302,18.297302,18.297302,0.0,0.032086574,0.032086574,0.049588565,25.0,18.300018,0.0,0.0,0.0,0.0072373278,9.54197e-21,0.0,81.21014,25.002644,29.60123,96.0,0.0568377,28.558277,241.34012,88.5566,0.0,81.21014,0.113761716,0.0,77.81636,8.330017
1423,19525380.0,0.0,18.297607,14.869507,21.720001,21.197083,22.201996,22.04544,18.297455,18.297363,18.297363,18.297363,0.0,0.032086547,0.032086547,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0076966556,9.54197e-21,0.0,81.20948,25.002638,29.576004,96.0,0.056928765,28.593597,241.34016,88.556564,0.0,81.20948,0.11376162,0.0,77.81573,8.330017
1424,19525440.0,0.0,18.297668,14.862335,21.716644,21.193207,22.199127,22.042358,18.297516,18.297424,18.297424,18.297394,0.0,0.032086518,0.032086518,0.049588468,25.0,18.300018,0.0,0.0,0.0,0.008353212,9.54197e-21,0.0,81.20884,25.00263,29.551447,96.0,0.057017397,28.627974,241.34021,88.556526,0.0,81.20884,0.11376151,0.0,77.81512,8.330017
1425,19525500.0,0.0,18.29776,14.855469,21.713287,21.189362,22.196259,22.039307,18.297577,18.297485,18.297485,18.297455,0.0,0.032086488,0.032086488,0.049588412,25.0,18.300018,0.0,0.0,0.0,0.008887838,9.54197e-21,0.0,81.20821,25.002619,29.527632,96.0,0.05710336,28.661316,241.34026,88.55649,0.0,81.20821,0.11376138,0.0,77.81452,8.330017
1426,19525560.0,0.0,18.297821,14.848907,21.70993,21.185486,22.19342,22.036224,18.297668,18.297546,18.297546,18.297546,0.0,0.032086454,0.032086454,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.009079414,9.54197e-21,0.0,81.207596,25.002605,29.504526,96.0,0.05718674,28.693666,241.3403,88.55644,0.0,81.207596,0.11376126,0.0,77.813934,8.330017
1427,19525620.0,0.0,18.297913,14.842682,21.706573,21.18161,22.190582,22.033203,18.29773,18.297607,18.297607,18.297607,0.0,0.032086417,0.032086417,0.049588293,25.0,18.300018,0.0,0.0,0.0,0.009506271,9.54197e-21,0.0,81.20701,25.002588,29.4822,96.0,0.0572673,28.72492,241.34035,88.55639,0.0,81.20701,0.11376112,0.0,77.81336,8.330017
1428,19525680.0,0.0,18.298004,14.836792,21.703247,21.177765,22.187744,22.030151,18.297821,18.297699,18.297699,18.297668,0.0,0.032086376,0.032086376,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.009954542,9.54197e-21,0.0,81.20643,25.002567,29.460716,96.0,0.057344813,28.754997,241.3404,88.556335,0.0,81.20643,0.11376097,0.0,77.81281,8.330017
1429,19525740.0,0.0,18.298096,14.831299,21.69992,21.17392,22.184937,22.02713,18.297913,18.29776,18.29776,18.29776,0.0,0.032086335,0.032086335,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.010631049,9.54197e-21,0.0,81.20587,25.002546,29.440048,96.0,0.057419386,28.783936,241.34044,88.55628,0.0,81.20587,0.11376082,0.0,77.81229,8.330017
1430,19525800.0,0.0,18.298218,14.826172,21.696625,21.170135,22.182129,22.02414,18.298004,18.297852,18.297852,18.297821,0.0,0.03208629,0.03208629,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.011331239,9.54197e-21,0.0,81.20534,25.002522,29.420298,96.0,0.057490624,28.811583,241.34047,88.55622,0.0,81.20534,0.113760665,0.0,77.811775,8.330017
1431,19525860.0,0.0,18.29831,14.821442,21.693329,21.16629,22.179352,22.021118,18.298096,18.297943,18.297943,18.297913,0.0,0.032086246,0.032086246,0.049588,25.0,18.300018,0.0,0.0,0.0,0.011376628,9.54197e-21,0.0,81.20482,25.002495,29.401493,96.0,0.05755845,28.83791,241.34052,88.55615,0.0,81.20482,0.113760486,0.0,77.81128,8.330017
1432,19525920.0,0.0,18.2984,14.817139,21.690033,21.162476,22.176575,22.018127,18.298187,18.298035,18.298035,18.298004,0.0,0.032086197,0.032086197,0.049587917,25.0,18.300018,0.0,0.0,0.0,0.011485658,9.54197e-21,0.0,81.20433,25.002464,29.383644,96.0,0.057622805,28.862896,241.34056,88.55608,0.0,81.20433,0.113760315,0.0,77.81081,8.330017
1433,19525980.0,0.0,18.298492,14.813263,21.686768,21.15866,22.173798,22.015167,18.298279,18.298126,18.298126,18.298096,0.0,0.032086145,0.032086145,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.012053871,9.54197e-21,0.0,81.20386,25.002432,29.366783,96.0,0.057683602,28.886503,241.3406,88.55601,0.0,81.20386,0.11376013,0.0,77.810356,8.330017
1434,19526040.0,0.0,18.298615,14.809845,21.683502,21.154877,22.171051,22.012177,18.29837,18.298218,18.298218,18.298187,0.0,0.032086093,0.032086093,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.012633296,9.54197e-21,0.0,81.20342,25.002398,29.350985,96.0,0.05774055,28.908619,241.34064,88.55593,0.0,81.20342,0.11375993,0.0,77.80994,8.330017
1435,19526100.0,0.0,18.298737,14.806915,21.680237,21.151123,22.168304,22.009247,18.298492,18.29831,18.29831,18.298279,0.0,0.032086037,0.032086037,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.013493523,9.54197e-21,0.0,81.203,25.002361,29.33622,96.0,0.057793766,28.929293,241.34068,88.55585,0.0,81.203,0.11375972,0.0,77.80954,8.330017
1436,19526160.0,0.0,18.298859,14.804474,21.676971,21.147339,22.165588,22.006287,18.298584,18.298431,18.298431,18.2984,0.0,0.032085977,0.032085977,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.013788091,9.54197e-21,0.0,81.20261,25.002321,29.322601,96.0,0.057842832,28.94836,241.34071,88.55576,0.0,81.20261,0.11375951,0.0,77.809166,8.330017
1437,19526220.0,0.0,18.29898,14.802551,21.673737,21.143555,22.162872,22.003357,18.298706,18.298523,18.298523,18.298492,0.0,0.032085918,0.032085918,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.013876324,9.54197e-21,0.0,81.20225,25.00228,29.310143,96.0,0.0578877,28.965797,241.34076,88.55567,0.0,81.20225,0.11375929,0.0,77.80883,8.330017
1438,19526280.0,0.0,18.299103,14.801147,21.670502,21.139801,22.160156,22.000427,18.298828,18.298645,18.298645,18.298615,0.0,0.032085855,0.032085855,0.04958733,25.0,18.300018,0.0,0.0,0.0,0.014336919,9.54197e-21,0.0,81.20192,25.002235,29.298857,96.0,0.057928335,28.981602,241.34079,88.55558,0.0,81.20192,0.11375905,0.0,77.80851,8.330017
1439,19526340.0,0.0,18.299225,14.800293,21.667297,21.136047,22.15744,21.997498,18.29895,18.298767,18.298767,18.298737,0.0,0.032085788,0.032085788,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.015063966,9.54197e-21,0.0,81.201614,25.002188,29.2888,96.0,0.057964526,28.995684,241.34084,88.55548,0.0,81.201614,0.1137588,0.0,77.80823,8.330017
1440,19526400.0,0.0,18.299347,14.800018,21.664154,21.132416,22.154816,21.994629,18.299072,18.298859,18.298859,18.298828,0.0,0.032085724,0.032085724,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0150323035,9.54197e-21,0.0,81.20135,25.002136,29.28006,96.0,0.05799594,29.007915,241.34087,88.55538,0.0,81.20135,0.11375855,0.0,77.807976,8.330017
1441,19526460.0,0.0,21.13562,14.800049,21.682037,21.141235,22.162964,22.001556,18.31723,18.295532,18.295532,18.29538,0.0,0.00033510022,0.00033510022,0.00046877508,56.666668,18.300018,0.0,0.0,0.0,5.6582603,9.54197e-21,0.0,25.58678,22.475685,0.31130478,96.0,0.0011317094,69.56418,2.0528476,54.13337,0.0,25.58678,0.0011572306,0.0,23.049974,8.330017
1442,19526520.0,0.0,21.261047,14.800171,21.692871,21.152496,22.1734,22.010529,18.318848,18.297607,18.297607,18.296844,0.0,0.0011285865,0.0011285865,0.0013287661,88.333336,18.300018,0.0,0.0,0.0,3.971697,9.54197e-21,0.0,34.542126,32.510303,0.50425327,96.0,0.003583753,69.294044,11.798524,59.297607,0.0,34.542126,0.0036085984,0.0,30.17947,8.330017
1443,19526580.0,0.0,21.61203,14.800354,21.749268,21.163055,22.182892,22.018677,18.330383,18.308258,18.308258,18.304932,0.0,0.0052956166,0.0052956166,0.0055327383,120.0,18.300018,0.0,0.0,0.0,19.068533,9.54197e-21,0.0,47.758442,44.162983,0.8216033,96.0,0.016112095,68.849754,73.025505,68.45772,0.0,47.758442,0.016143901,0.0,42.093674,8.330017
1444,19526640.0,9.0,21.773132,14.800598,21.777832,21.17157,22.189789,22.024475,18.43747,18.325012,18.325012,18.318726,0.0,0.013148345,0.013148345,0.014442812,120.0,18.300018,0.0,0.0,0.0,58.099792,9.54197e-21,0.0,57.21615,46.76599,2.4029577,96.0,0.040723417,66.63586,213.22427,77.62604,0.0,57.21615,0.040736824,0.0,51.873833,8.330017
1445,19526700.0,9.0,21.724457,14.800934,21.752533,21.177063,22.193604,22.027496,18.849792,18.41034,18.41034,18.37616,0.0,0.019922858,0.019922858,0.025096197,120.0,18.300018,0.0,0.0,0.0,85.173195,9.54197e-21,0.0,62.703587,45.604282,9.117925,96.0,0.06455895,57.23491,243.29816,84.856445,0.0,62.703587,0.064940356,0.0,58.51164,8.330017
1446,19526760.0,9.0,19.744873,14.801331,21.730621,21.179413,22.19513,22.028473,19.580414,18.700989,18.700989,18.609161,0.0,0.02460277,0.02460277,0.03421656,120.0,18.300018,0.0,0.0,0.0,22.065603,9.54197e-21,0.0,65.90444,46.49351,24.956741,96.0,0.05539206,35.060562,242.17839,91.2578,0.0,65.90444,0.08342668,0.0,62.431408,8.330017
1447,19526820.0,2.0,15.397766,14.801819,21.718384,21.180786,22.196198,22.029083,19.775696,19.131256,19.131256,19.001068,0.0,0.028010376,0.028010376,0.041183762,120.0,18.300018,0.0,0.0,0.0,-182.26118,9.54197e-21,0.0,67.62361,49.90725,42.3389,96.0,0.0046486645,10.725535,241.0345,97.56398,0.0,67.62361,0.09721542,0.0,64.46369,8.330017
1448,19526880.0,2.0,15.324158,14.802368,21.711731,21.181793,22.19696,22.02948,18.555695,19.156311,19.156311,19.078918,0.0,0.030559795,0.030559795,0.046369135,120.0,18.300018,0.0,0.0,0.0,-182.90508,9.54197e-21,0.0,68.19894,55.950176,41.177296,96.0,0.011008882,12.351784,240.03033,104.304565,0.0,68.19894,0.1075023,0.0,65.14464,8.330017
1449,19526940.0,2.0,18.98056,14.8029785,21.70697,21.180359,22.1958,22.028076,17.398499,18.55371,18.55371,18.578644,0.0,0.032436997,0.032436997,0.049958266,120.0,18.300018,0.0,0.0,0.0,60.656433,9.54197e-21,0.0,67.92017,63.93901,25.384129,96.0,0.07247511,34.46222,239.2714,111.2959,0.0,67.92017,0.11484898,0.0,64.891464,8.330017
1450,19527000.0,0.0,20.16098,14.80365,21.70108,21.175232,22.191895,22.024109,17.800262,18.073303,18.073303,18.132996,0.0,0.03381336,0.03381336,0.052410625,126.666664,18.300018,0.0,0.0,0.0,141.55933,9.54197e-21,0.0,67.01632,74.353424,20.129412,96.0,0.092802934,41.818825,238.71596,119.05105,0.0,67.01632,0.12006057,0.0,64.03322,8.330017
1451,19527060.0,0.0,18.637573,14.804382,21.69461,21.168488,22.18686,22.019104,18.679413,18.197662,18.197662,18.215393,0.0,0.0345486,0.0345486,0.05370714,133.33333,18.300018,0.0,0.0,0.0,16.955496,9.54197e-21,0.0,65.75085,86.77676,28.276094,96.0,0.06633139,30.413467,238.44034,127.15938,0.0,65.75085,0.12282958,0.0,62.83602,8.330017
1452,19527120.0,0.0,17.315155,14.805206,21.68927,21.16278,22.182587,22.014862,18.724487,18.486511,18.486511,18.470367,0.0,0.0348904,0.0348904,0.054330092,140.0,18.300018,0.0,0.0,0.0,-81.68356,9.54197e-21,0.0,64.36301,99.65379,34.15378,96.0,0.044987913,22.184708,238.43098,134.9989,0.0,64.36301,0.12413669,0.0,61.515312,8.330017
1453,19527180.0,0.0,17.84134,14.806091,21.684784,21.157745,22.178772,22.011047,18.221313,18.471497,18.471497,18.467377,0.0,0.03464302,0.03464302,0.05397338,136.0,18.300018,0.0,0.0,0.0,-32.990967,9.54197e-21,0.0,63.053658,109.92035,31.240013,96.0,0.055416454,26.263983,238.54698,140.48357,0.0,63.053658,0.12327639,0.0,60.254932,8.330017
1454,19527240.0,0.0,18.72171,14.807007,21.680145,21.152222,22.174622,22.006897,18.048065,18.28778,18.28778,18.30371,0.0,0.0341926,0.0341926,0.05325295,132.0,18.300018,0.0,0.0,0.0,35.192043,9.54197e-21,0.0,62.025078,117.02564,27.196226,96.0,0.069747016,31.925285,238.6467,143.82661,0.0,62.025078,0.121649444,0.0,59.24708,8.330017
1455,19527300.0,0.0,18.68393,14.808014,21.675323,21.146301,22.170227,22.002502,18.271576,18.228699,18.228699,18.242126,0.0,0.033667695,0.033667695,0.052374642,128.0,18.300018,0.0,0.0,0.0,28.076681,9.54197e-21,0.0,61.26583,121.423805,27.619436,96.0,0.067147456,31.33279,238.68906,145.49127,0.0,61.26583,0.11971627,0.0,58.49172,8.330017
1456,19527360.0,0.0,18.179047,14.809082,21.671082,21.1409,22.16626,21.998474,18.434113,18.300201,18.300201,18.300385,0.0,0.03317068,0.03317068,0.051514298,124.0,18.300018,0.0,0.0,0.0,-10.69632,9.54197e-21,0.0,60.7586,123.46211,29.984898,96.0,0.05747278,28.021145,238.67575,145.85387,0.0,60.7586,0.11785767,0.0,57.981808,8.330017
1457,19527420.0,0.0,18.01941,14.810181,21.667389,21.136139,22.16272,21.994904,18.363434,18.351166,18.351166,18.346863,0.0,0.032747157,0.032747157,0.050764136,120.0,18.300018,0.0,0.0,0.0,-20.35403,9.54197e-21,0.0,60.457905,123.64865,30.5785,96.0,0.054518063,27.190098,238.62642,145.29263,0.0,60.457905,0.11625735,0.0,57.679005,8.330017
1458,19527480.0,0.0,18.271484,14.811371,21.66391,21.131653,22.159363,21.991486,18.240448,18.322266,18.322266,18.323242,0.0,0.032398142,0.032398142,0.05013884,116.0,18.300018,0.0,0.0,0.0,-0.86894375,9.54197e-21,0.0,60.321735,122.479225,29.352966,96.0,0.058327433,28.905848,238.56226,144.09888,0.0,60.321735,0.11493172,0.0,57.54314,8.330017
1459,19527540.0,0.0,18.465088,14.812592,21.66037,21.127136,22.156006,21.988068,18.237122,18.278442,18.278442,18.283234,0.0,0.032112125,0.032112125,0.04962408,112.0,18.300018,0.0,0.0,0.0,12.156222,9.54197e-21,0.0,60.318382,120.33184,28.522766,96.0,0.060774803,30.068129,238.49988,142.469,0.0,60.318382,0.113843314,0.0,57.542316,8.330017
1460,19527600.0,0.0,18.386444,14.813904,21.65683,21.12265,22.15271,21.98468,18.31195,18.276642,18.276642,18.279053,0.0,0.03187958,0.03187958,0.049205605,108.0,18.300018,0.0,0.0,0.0,5.531554,9.54197e-21,0.0,60.42345,117.49924,28.942207,96.0,0.058809906,29.480911,238.44972,140.55025,0.0,60.42345,0.11295863,0.0,57.651512,8.330017
1461,19527660.0,0.0,18.227997,14.815247,21.653503,21.11856,22.149628,21.981537,18.345245,18.302185,18.302185,18.300629,0.0,0.03169599,0.03169599,0.048876442,104.0,18.300018,0.0,0.0,0.0,-5.478664,9.54197e-21,0.0,60.614388,114.20221,29.647875,96.0,0.05592426,28.49298,238.41737,138.4557,0.0,60.614388,0.112261556,0.0,57.847412,8.330017
1462,19527720.0,0.0,18.208984,14.81665,21.650269,21.114685,22.146729,21.978516,18.31247,18.313171,18.313171,18.311096,0.0,0.03155397,0.03155397,0.048623417,100.0,18.300018,0.0,0.0,0.0,-6.109435,9.54197e-21,0.0,60.87076,110.61046,29.68469,96.0,0.05552471,28.441435,238.40509,136.26492,0.0,60.87076,0.11172402,0.0,58.10886,8.330017
1463,19527780.0,0.0,18.301056,14.818085,21.647095,21.11087,22.14386,21.975555,18.275818,18.301575,18.301575,18.301483,0.0,0.031442795,0.031442795,0.048426658,96.0,18.300018,0.0,0.0,0.0,0.52086467,9.54197e-21,0.0,61.17756,106.84117,29.249004,96.0,0.05687093,29.051395,238.41328,134.02354,0.0,61.17756,0.111304626,0.0,58.420418,8.330017
1464,19527840.0,0.0,18.362762,14.819611,21.64389,21.107056,22.140991,21.972565,18.278595,18.287628,18.287628,18.288757,0.0,0.03135205,0.03135205,0.048268333,92.0,18.300018,0.0,0.0,0.0,4.442386,9.54197e-21,0.0,61.525566,102.96926,28.988773,96.0,0.057625543,29.415718,238.44133,131.7558,0.0,61.525566,0.11096471,0.0,58.772503,8.330017
1465,19527900.0,0.0,18.329834,14.821167,21.640686,21.103271,22.138153,21.969635,18.30539,18.28833,18.28833,18.288544,0.0,0.031274997,0.031274997,0.04813612,88.0,18.300018,0.0,0.0,0.0,1.8367394,9.54197e-21,0.0,61.908894,99.04474,29.156124,96.0,0.0568841,29.181427,238.4882,129.4779,0.0,61.908894,0.11067831,0.0,59.158592,8.330017
1466,19527960.0,0.0,18.271881,14.822784,21.637573,21.09967,22.135437,21.966797,18.316864,18.297852,18.297852,18.296692,0.0,0.031208592,0.031208592,0.048024368,84.0,18.300018,0.0,0.0,0.0,-2.0808299,9.54197e-21,0.0,62.323044,95.09813,29.410522,96.0,0.055856008,28.825268,238.55272,127.2014,0.0,62.323044,0.11043373,0.0,59.57382,8.330017
1467,19528020.0,0.0,18.264008,14.824432,21.634552,21.09616,22.132782,21.96405,18.304596,18.302185,18.302185,18.300873,0.0,0.031150028,0.031150028,0.047927782,80.0,18.300018,0.0,0.0,0.0,-2.3579392,9.54197e-21,0.0,62.764305,91.15127,29.425652,96.0,0.055694874,28.80409,238.6338,124.93361,0.0,62.764305,0.11022004,0.0,60.014133,8.330017
1468,19528080.0,0.0,18.300934,14.826141,21.63153,21.092712,22.130127,21.961304,18.290161,18.297668,18.297668,18.29718,0.0,0.031095548,0.031095548,0.04783942,76.0,18.300018,0.0,0.0,0.0,0.25325653,9.54197e-21,0.0,63.230534,87.21833,29.250008,96.0,0.05621863,29.04999,238.73042,122.67659,0.0,63.230534,0.110022746,0.0,60.477142,8.330017
1469,19528140.0,0.0,18.321442,14.827881,21.62854,21.089264,22.127533,21.958557,18.292206,18.292938,18.292938,18.292877,0.0,0.031042714,0.031042714,0.047754638,72.0,18.300018,0.0,0.0,0.0,1.5163589,9.54197e-21,0.0,63.72348,83.299805,29.163343,96.0,0.056429144,29.171318,238.84175,120.42685,0.0,63.72348,0.109832086,0.0,60.964195,8.330017
1470,19528200.0,0.0,18.31186,14.829681,21.62558,21.085846,22.124939,21.955841,18.300842,18.29306,18.29306,18.292725,0.0,0.030987382,0.030987382,0.047665343,68.0,18.300018,0.0,0.0,0.0,0.7506972,9.54197e-21,0.0,64.2406,79.41237,29.211414,96.0,0.056157254,29.10402,238.96692,118.187614,0.0,64.2406,0.10963135,0.0,61.47303,8.330017
1471,19528260.0,0.0,18.2948,14.831543,21.622742,21.08255,22.122406,21.953217,18.30429,18.295898,18.295898,18.295166,0.0,0.030931564,0.030931564,0.04757233,64.0,18.300018,0.0,0.0,0.0,-0.3925081,9.54197e-21,0.0,64.78812,75.53904,29.285149,96.0,0.055792682,29.000795,239.10545,115.95164,0.0,64.78812,0.109426126,0.0,62.010258,8.330017
1472,19528320.0,0.0,18.292023,14.833435,21.619965,21.079346,22.119934,21.950653,18.30188,18.297028,18.297028,18.296234,0.0,0.030872216,0.030872216,0.047471646,60.0,18.300018,0.0,0.0,0.0,-0.5225698,9.54197e-21,0.0,65.36491,71.69109,29.29182,96.0,0.055658773,28.991451,239.25659,113.722435,0.0,65.36491,0.1092082,0.0,62.57553,8.330017
1473,19528380.0,0.0,18.297028,14.835358,21.617218,21.076172,22.117493,21.94809,18.299316,18.2966,18.2966,18.295929,0.0,0.030808099,0.030808099,0.047361854,56.0,18.300018,0.0,0.0,0.0,-0.1617867,9.54197e-21,0.0,65.97278,67.87461,29.265932,96.0,0.055627946,29.027695,239.42006,111.499275,0.0,65.97278,0.1089648,0.0,63.17089,8.330017
1474,19528440.0,0.0,18.301422,14.837341,21.614532,21.073029,22.115082,21.945557,18.298615,18.295898,18.295898,18.29535,0.0,0.030734962,0.030734962,0.047235385,52.0,18.300018,0.0,0.0,0.0,0.126196,9.54197e-21,0.0,66.61299,64.08963,29.245052,96.0,0.055564914,29.056927,239.59567,109.28254,0.0,66.61299,0.10869567,0.0,63.79778,8.330017
1475,19528500.0,0.0,18.30185,14.839355,21.611877,21.069977,22.112732,21.943085,18.299347,18.295715,18.295715,18.295135,0.0,0.030655496,0.030655496,0.04709773,48.0,18.300018,0.0,0.0,0.0,0.13822152,9.54197e-21,0.0,67.294525,60.326298,29.242914,96.0,0.05542147,29.059917,239.7834,107.06576,0.0,67.294525,0.1083967,0.0,64.46497,8.330017
1476,19528560.0,0.0,18.300476,14.8414,21.609344,21.066986,22.110413,21.940643,18.30011,18.295898,18.295898,18.295288,0.0,0.030564375,0.030564375,0.046939176,44.0,18.300018,0.0,0.0,0.0,0.037629385,9.54197e-21,0.0,68.01596,56.6013,29.248737,96.0,0.055229302,29.051765,239.98265,104.855484,0.0,68.01596,0.10805792,0.0,65.17127,8.330017
1477,19528620.0,0.0,18.299316,14.843506,21.606903,21.064117,22.108185,21.938293,18.300262,18.296143,18.296143,18.295532,0.0,0.030462258,0.030462258,0.04676137,40.0,18.300018,0.0,0.0,0.0,-0.03806004,9.54197e-21,0.0,68.78625,52.90741,29.253256,96.0,0.055020083,29.045443,240.1934,102.647095,0.0,68.78625,0.107675634,0.0,65.92543,8.330017
1478,19528680.0,0.0,18.299316,14.845642,21.604492,21.06128,22.105988,21.935944,18.30008,18.296234,18.296234,18.295624,0.0,0.030348692,0.030348692,0.046563778,36.0,18.300018,0.0,0.0,0.0,-0.034557022,9.54197e-21,0.0,69.61559,49.237965,29.252764,96.0,0.054805636,29.046131,240.41565,100.43673,0.0,69.61559,0.10724753,0.0,66.73742,8.330017
1479,19528740.0,0.0,18.299744,14.847809,21.602203,21.058533,22.10382,21.933685,18.299927,18.296265,18.296265,18.295654,0.0,0.030214893,0.030214893,0.04633,32.0,18.300018,0.0,0.0,0.0,-0.006951046,9.54197e-21,0.0,70.498665,45.62757,29.250986,96.0,0.05456165,29.048618,240.64839,98.23858,0.0,70.498665,0.106754564,0.0,67.602165,8.330017
1480,19528800.0,0.0,18.30014,14.850006,21.599854,21.055847,22.101746,21.931458,18.299866,18.296356,18.296356,18.295746,0.0,0.030133452,0.030133452,0.04619525,29.666666,18.300018,0.0,0.0,0.0,0.015178841,9.54197e-21,0.0,71.43201,42.31509,29.24907,96.0,0.054415163,29.051304,240.85863,96.26909,0.0,71.43201,0.106452316,0.0,68.51461,8.330017
1481,19528860.0,0.0,18.30017,14.852234,21.597595,21.053253,22.0997,21.92929,18.299957,18.296509,18.296509,18.295929,0.0,0.030062482,0.030062482,0.046077304,27.333334,18.300018,0.0,0.0,0.0,0.015235497,9.54197e-21,0.0,72.39267,39.245777,29.24897,96.0,0.054283954,29.051441,241.05742,94.44955,0.0,72.39267,0.1061928,0.0,69.4518,8.330017
1482,19528920.0,0.0,18.300049,14.854523,21.595367,21.05072,22.097687,21.927155,18.300018,18.296722,18.296722,18.296173,0.0,0.030012144,0.030012144,0.045997255,25.0,18.300018,0.0,0.0,0.0,0.005801696,9.54197e-21,0.0,73.39332,36.391415,29.24976,96.0,0.054155413,29.050333,241.24748,92.750694,0.0,73.39332,0.105932765,0.0,70.4265,8.330017
1483,19528980.0,0.0,18.299896,14.856812,21.593018,21.048187,22.095703,21.925018,18.299988,18.297028,18.297028,18.296509,0.0,0.030022848,0.030022848,0.0460273,25.0,18.300018,0.0,0.0,0.0,-0.006368688,9.54197e-21,0.0,74.3772,33.981056,29.2496,96.0,0.05421623,29.050562,241.38545,91.42263,0.0,74.3772,0.10606591,0.0,71.381676,8.330017
1484,19529040.0,0.0,18.299896,14.859161,21.590576,21.045624,22.093689,21.922882,18.299927,18.297394,18.297394,18.296875,0.0,0.030095467,0.030095467,0.04616574,25.0,18.300018,0.0,0.0,0.0,-0.00572384,9.54197e-21,0.0,75.31384,32.003292,29.24852,96.0,0.05436299,29.052073,241.48642,90.383385,0.0,75.31384,0.106349364,0.0,72.286514,8.330017
1485,19529100.0,0.0,18.299957,14.861542,21.588135,21.04303,22.091644,21.920715,18.299896,18.297699,18.297699,18.297272,0.0,0.030184973,0.030184973,0.046331555,25.0,18.300018,0.0,0.0,0.0,-0.0017268338,9.54197e-21,0.0,76.20915,30.300531,29.247152,96.0,0.054542266,29.053984,241.5663,89.51692,0.0,76.20915,0.10669513,0.0,73.14874,8.330017
1486,19529160.0,0.0,18.300018,14.863922,21.585632,21.040405,22.0896,21.918549,18.299866,18.298004,18.298004,18.297607,0.0,0.030299265,0.030299265,0.04653869,25.0,18.300018,0.0,0.0,0.0,0.0016379007,9.54197e-21,0.0,77.04549,28.883173,29.245668,96.0,0.054768767,29.056067,241.62157,88.8385,0.0,77.04549,0.10713315,0.0,73.950874,8.330017
1487,19529220.0,0.0,18.300018,14.866364,21.583069,21.03775,22.087463,21.91632,18.299866,18.298279,18.298279,18.297913,0.0,0.030429209,0.030429209,0.04677088,25.0,18.300018,0.0,0.0,0.0,0.001231533,9.54197e-21,0.0,77.812836,27.71379,29.244343,96.0,0.05502217,29.057922,241.6571,88.315765,0.0,77.812836,0.107625194,0.0,74.6838,8.330017
1488,19529280.0,0.0,18.300018,14.868805,21.580475,21.035004,22.085297,21.914062,18.299866,18.298523,18.298523,18.298218,0.0,0.03056351,0.03056351,0.0470089,25.0,18.300018,0.0,0.0,0.0,-4.4269756e-05,9.54197e-21,0.0,78.52553,26.717281,29.243046,96.0,0.05528334,29.059738,241.68044,87.89479,0.0,78.52553,0.10813274,0.0,75.362434,8.330017
1489,19529340.0,0.0,18.299988,14.871277,21.57785,21.032227,22.0831,21.911743,18.299866,18.298737,18.298737,18.298492,0.0,0.030705351,0.030705351,0.047258135,25.0,18.300018,0.0,0.0,0.0,-0.0013363508,9.54197e-21,0.0,79.16577,25.906462,29.241663,96.0,0.055558227,29.061672,241.6898,87.58659,0.0,79.16577,0.10866669,0.0,75.96948,8.330017
1490,19529400.0,0.0,18.299988,14.873779,21.575165,21.029388,22.080841,21.909393,18.299866,18.29892,18.29892,18.298706,0.0,0.030849537,0.030849537,0.047509592,25.0,18.300018,0.0,0.0,0.0,-0.0011974911,9.54197e-21,0.0,79.73131,25.255404,29.240137,96.0,0.055836722,29.063808,241.68839,87.37071,0.0,79.73131,0.10920662,0.0,76.503334,8.330017
1491,19529460.0,0.0,18.299988,14.876312,21.572449,21.02652,22.078522,21.907013,18.299866,18.299103,18.299103,18.29889,0.0,0.030992184,0.030992184,0.047756903,25.0,18.300018,0.0,0.0,0.0,-0.00031861186,9.54197e-21,0.0,80.23514,24.722582,29.23857,96.0,0.056112066,29.066002,241.6798,87.21998,0.0,80.23514,0.10973996,0.0,76.97712,8.330017
1492,19529520.0,0.0,18.299988,14.878876,21.569702,21.02359,22.076172,21.904602,18.299866,18.299225,18.299225,18.299072,0.0,0.031132037,0.031132037,0.04799797,25.0,18.300018,0.0,0.0,0.0,6.6603076e-05,9.54197e-21,0.0,80.67296,24.3013,29.237026,96.0,0.056381166,29.068163,241.66493,87.12918,0.0,80.67296,0.11026104,0.0,77.38696,8.330017
1493,19529580.0,0.0,18.299988,14.881439,21.566895,21.0206,22.073792,21.90213,18.299866,18.299347,18.299347,18.299225,0.0,0.0312668,0.0312668,0.048228927,25.0,18.300018,0.0,0.0,0.0,-0.00015617927,9.54197e-21,0.0,81.04184,23.983192,29.235521,96.0,0.056639846,29.07027,241.64502,87.0914,0.0,81.04184,0.110761665,0.0,77.73044,8.330017
1494,19529640.0,0.0,18.299988,14.884033,21.564087,21.017578,22.07135,21.899628,18.299866,18.299469,18.299469,18.299347,0.0,0.031395882,0.031395882,0.048449107,25.0,18.300018,0.0,0.0,0.0,-0.0003184174,9.54197e-21,0.0,81.360855,23.734158,29.234024,96.0,0.056887377,29.072365,241.62234,87.086716,0.0,81.360855,0.11124034,0.0,78.026184,8.330017
1495,19529700.0,0.0,18.299957,14.886658,21.561249,21.014496,22.068848,21.897095,18.299866,18.29956,18.29956,18.299469,0.0,0.03151876,0.03151876,0.048657693,25.0,18.300018,0.0,0.0,0.0,-0.00035317862,9.54197e-21,0.0,81.627205,23.553186,29.232534,96.0,0.05712275,29.074448,241.59721,87.11411,0.0,81.627205,0.11169494,0.0,78.27164,8.330017
1496,19529760.0,0.0,18.299988,14.889282,21.55841,21.011414,22.066376,21.894531,18.299866,18.299652,18.299652,18.299591,0.0,0.031633634,0.031633634,0.048851766,25.0,18.300018,0.0,0.0,0.0,0.00033706598,9.54197e-21,0.0,81.8392,23.436625,29.231071,96.0,0.05734254,29.076502,241.57039,87.1697,0.0,81.8392,0.11211886,0.0,78.46548,8.330017
1497,19529820.0,0.0,18.299988,14.891937,21.555542,21.0083,22.063843,21.891968,18.299866,18.299713,18.299713,18.299652,0.0,0.031739347,0.031739347,0.049029566,25.0,18.300018,0.0,0.0,0.0,0.0006100877,9.54197e-21,0.0,82.0021,23.373608,29.229689,96.0,0.057544574,29.078436,241.54294,87.24617,0.0,82.0021,0.112508245,0.0,78.61291,8.330017
1498,19529880.0,0.0,18.299957,14.894623,21.552643,21.005157,22.06128,21.889374,18.299866,18.299774,18.299774,18.299744,0.0,0.031835653,0.031835653,0.049190834,25.0,18.300018,0.0,0.0,0.0,0.00020033032,9.54197e-21,0.0,82.11858,23.35886,29.228392,96.0,0.05772837,29.080248,241.51527,87.340294,0.0,82.11858,0.11286215,0.0,78.7166,8.330017
1499,19529940.0,0.0,18.299957,14.897308,21.549744,21.001984,22.058685,21.88675,18.299866,18.299835,18.299835,18.299805,0.0,0.031921778,0.031921778,0.04933448,25.0,18.300018,0.0,0.0,0.0,-0.00023022541,9.54197e-21,0.0,82.19535,23.381836,29.22715,96.0,0.057892796,29.081991,241.4883,87.445305,0.0,82.19535,0.11317813,0.0,78.783066,8.330017
1500,19530000.0,0.0,18.299927,14.899994,21.546814,20.99881,22.05606,21.884094,18.299896,18.299866,18.299866,18.299866,0.0,0.031997453,0.031997453,0.04946024,25.0,18.300018,0.0,0.0,0.0,-0.0006132319,9.54197e-21,0.0,82.23715,23.435726,29.225973,96.0,0.058037356,29.08364,241.46252,87.55702,0.0,82.23715,0.11345529,0.0,78.81691,8.330017
1501,19530060.0,0.0,18.299988,14.902832,21.543945,20.995667,22.053467,21.88147,18.299896,18.299927,18.299927,18.299896,0.0,0.032063026,0.032063026,0.04956881,25.0,18.300018,0.0,0.0,0.0,0.0021280516,9.54197e-21,0.0,82.24625,23.518219,29.224821,96.0,0.05816289,29.085249,241.43799,87.674545,0.0,82.24625,0.11369505,0.0,78.82022,8.330017
1502,19530120.0,0.0,18.30008,14.905823,21.541046,20.992493,22.050842,21.878815,18.299927,18.299957,18.299957,18.299957,0.0,0.03211848,0.03211848,0.049660258,25.0,18.300018,0.0,0.0,0.0,0.0061095785,9.54197e-21,0.0,82.23016,23.61964,29.224066,96.0,0.058268107,29.08631,241.41533,87.792274,0.0,82.23016,0.11389743,0.0,78.80022,8.330017
1503,19530180.0,0.0,18.30017,14.909027,21.538177,20.98935,22.048218,21.87619,18.299957,18.299988,18.299988,18.300018,0.0,0.03216469,0.03216469,0.04973613,25.0,18.300018,0.0,0.0,0.0,0.008216676,9.54197e-21,0.0,82.19572,23.732485,29.223904,96.0,0.058353737,29.086536,241.39474,87.906715,0.0,82.19572,0.114065476,0.0,78.76331,8.330017
1504,19530240.0,0.0,18.30017,14.912415,21.535278,20.986176,22.045563,21.873535,18.300018,18.300049,18.300049,18.300049,0.0,0.032199394,0.032199394,0.049792755,25.0,18.300018,0.0,0.0,0.0,0.0070790215,9.54197e-21,0.0,82.137665,23.860933,29.22446,96.0,0.05841574,29.085752,241.37657,88.01814,0.0,82.137665,0.114191785,0.0,78.70466,8.330017
1505,19530300.0,0.0,18.30017,14.915955,21.53241,20.983002,22.042938,21.87088,18.30008,18.30011,18.30011,18.30011,0.0,0.032223266,0.032223266,0.049831223,25.0,18.300018,0.0,0.0,0.0,0.004635351,9.54197e-21,0.0,82.06571,23.993155,29.225603,96.0,0.05845526,29.084158,241.36143,88.120125,0.0,82.06571,0.11427793,0.0,78.63343,8.330017
1506,19530360.0,0.0,18.300232,14.919678,21.529572,20.97992,22.040314,21.868256,18.30011,18.30017,18.30017,18.30017,0.0,0.03224221,0.03224221,0.04986144,25.0,18.300018,0.0,0.0,0.0,0.005039783,9.54197e-21,0.0,81.98897,24.125618,29.227001,96.0,0.058484726,29.082197,241.34776,88.21704,0.0,81.98897,0.1143461,0.0,78.55795,8.330017
1507,19530420.0,0.0,18.300293,14.923523,21.526764,20.976837,22.03772,21.865662,18.30017,18.300201,18.300201,18.300201,0.0,0.032255374,0.032255374,0.049882006,25.0,18.300018,0.0,0.0,0.0,0.0061284686,9.54197e-21,0.0,81.90769,24.25675,29.228794,96.0,0.058502,29.079685,241.33588,88.30701,0.0,81.90769,0.114393,0.0,78.47853,8.330017
1508,19530480.0,0.0,18.300323,14.927551,21.523956,20.973785,22.035126,21.863068,18.300201,18.300262,18.300262,18.300262,0.0,0.032262422,0.032262422,0.04989238,25.0,18.300018,0.0,0.0,0.0,0.005936177,9.54197e-21,0.0,81.82378,24.383455,29.231113,96.0,0.058506016,29.076443,241.3261,88.38786,0.0,81.82378,0.11441746,0.0,78.397,8.330017
1509,19530540.0,0.0,18.300354,14.931671,21.52118,20.970734,22.032532,21.860474,18.300262,18.300293,18.300293,18.300293,0.0,0.032264624,0.032264624,0.0498947,25.0,18.300018,0.0,0.0,0.0,0.0052821343,9.54197e-21,0.0,81.74059,24.502882,29.233847,96.0,0.05849962,29.072618,241.31819,88.459366,0.0,81.74059,0.114424355,0.0,78.316505,8.330017
1510,19530600.0,0.0,18.300354,14.935944,21.518402,20.967712,22.029968,21.85788,18.300293,18.300354,18.300354,18.300354,0.0,0.032260876,0.032260876,0.049887147,25.0,18.300018,0.0,0.0,0.0,0.0033917008,9.54197e-21,0.0,81.65737,24.61428,29.23708,96.0,0.058480226,29.068089,241.31256,88.51974,0.0,81.65737,0.1144091,0.0,78.2364,8.330017
1511,19530660.0,0.0,18.300415,14.940308,21.515717,20.964783,22.027435,21.855377,18.300323,18.300385,18.300385,18.300385,0.0,0.032254096,0.032254096,0.049874574,25.0,18.300018,0.0,0.0,0.0,0.00387869,9.54197e-21,0.0,81.57715,24.717688,29.24053,96.0,0.058454525,29.063255,241.30829,88.57229,0.0,81.57715,0.11438296,0.0,78.15937,8.330017
1512,19530720.0,0.0,18.300446,14.944794,21.513031,20.961853,22.024933,21.852844,18.300385,18.300415,18.300415,18.300415,0.0,0.032244503,0.032244503,0.04985737,25.0,18.300018,0.0,0.0,0.0,0.004619665,9.54197e-21,0.0,81.50181,24.810564,29.244331,96.0,0.05842237,29.057936,241.30551,88.61569,0.0,81.50181,0.11434655,0.0,78.08724,8.330017
1513,19530780.0,0.0,18.300476,14.949371,21.510376,20.958954,22.02243,21.850342,18.300415,18.300446,18.300446,18.300446,0.0,0.03223254,0.03223254,0.04983628,25.0,18.300018,0.0,0.0,0.0,0.0042720316,9.54197e-21,0.0,81.43195,24.89255,29.248512,96.0,0.058384467,29.052082,241.30408,88.65024,0.0,81.43195,0.11430151,0.0,78.02057,8.330017
1514,19530840.0,0.0,18.300476,14.954041,21.50772,20.956085,22.019928,21.84787,18.300446,18.300476,18.300476,18.300476,0.0,0.032219138,0.032219138,0.049812876,25.0,18.300018,0.0,0.0,0.0,0.003147806,9.54197e-21,0.0,81.368645,24.963392,29.253012,96.0,0.058342792,29.045782,241.30376,88.67677,0.0,81.368645,0.11425129,0.0,77.96031,8.330017
1515,19530900.0,0.0,18.300507,14.958801,21.505096,20.953217,22.017456,21.845398,18.300476,18.300476,18.300476,18.300476,0.0,0.032205075,0.032205075,0.04978846,25.0,18.300018,0.0,0.0,0.0,0.0023486998,9.54197e-21,0.0,81.31221,25.023638,29.25773,96.0,0.058299232,29.03918,241.30426,88.696495,0.0,81.31221,0.11419886,0.0,77.90674,8.330017
1516,19530960.0,0.0,18.300537,14.963593,21.502533,20.95047,22.015015,21.842957,18.300507,18.300507,18.300507,18.300507,0.0,0.032190148,0.032190148,0.049762726,25.0,18.300018,0.0,0.0,0.0,0.0024805418,9.54197e-21,0.0,81.26385,25.071074,29.26273,96.0,0.058252957,29.032179,241.3058,88.70779,0.0,81.26385,0.114143096,0.0,77.86103,8.330017
1517,19531020.0,0.0,18.300537,14.968475,21.5,20.947723,22.012634,21.840576,18.300507,18.300507,18.300507,18.300537,0.0,0.032175537,0.032175537,0.049737662,25.0,18.300018,0.0,0.0,0.0,0.0023479324,9.54197e-21,0.0,81.224815,25.105604,29.267984,96.0,0.058206502,29.024822,241.30803,88.71199,0.0,81.224815,0.114088796,0.0,77.82431,8.330017
1518,19531080.0,0.0,18.300568,14.973389,21.497498,20.945038,22.010254,21.838196,18.300537,18.300537,18.300537,18.300537,0.0,0.03216246,0.03216246,0.049715355,25.0,18.300018,0.0,0.0,0.0,0.002080004,9.54197e-21,0.0,81.19763,25.125322,29.273506,96.0,0.058162015,29.01709,241.3107,88.70927,0.0,81.19763,0.11404027,0.0,77.79894,8.330017
1519,19531140.0,0.0,18.300568,14.978363,21.494995,20.942322,22.007874,21.835815,18.300537,18.300537,18.300537,18.300537,0.0,0.032149043,0.032149043,0.049692433,25.0,18.300018,0.0,0.0,0.0,0.0019737259,9.54197e-21,0.0,81.16866,25.147161,29.27899,96.0,0.058117077,29.009415,241.31334,88.707436,0.0,81.16866,0.11399056,0.0,77.77187,8.330017
1520,19531200.0,0.0,18.300568,14.983337,21.492493,20.939667,22.005493,21.833466,18.300568,18.300568,18.300568,18.300568,0.0,0.032136846,0.032136846,0.049671672,25.0,18.300018,0.0,0.0,0.0,0.0018716843,9.54197e-21,0.0,81.14737,25.159695,29.284678,96.0,0.058073707,29.001453,241.31618,88.701515,0.0,81.14737,0.11394539,0.0,77.752144,8.330017
1521,19531260.0,0.0,18.300629,14.988342,21.490051,20.937042,22.003174,21.831146,18.300568,18.300568,18.300568,18.300568,0.0,0.03212512,0.03212512,0.04965174,25.0,18.300018,0.0,0.0,0.0,0.0025177947,9.54197e-21,0.0,81.12863,25.169233,29.290447,96.0,0.058030937,28.993374,241.31906,88.694374,0.0,81.12863,0.11390199,0.0,77.734856,8.330017
1522,19531320.0,0.0,18.300629,14.993378,21.48761,20.934448,22.000854,21.828827,18.300598,18.300568,18.300568,18.300568,0.0,0.032114442,0.032114442,0.049633652,25.0,18.300018,0.0,0.0,0.0,0.0020406742,9.54197e-21,0.0,81.114944,25.17301,29.29642,96.0,0.057989437,28.985014,241.32198,88.685036,0.0,81.114944,0.11386254,0.0,77.72238,8.330017
1523,19531380.0,0.0,18.300598,14.998383,21.485199,20.931885,21.998566,21.826538,18.300598,18.300598,18.300598,18.300598,0.0,0.032104902,0.032104902,0.04961754,25.0,18.300018,0.0,0.0,0.0,0.00078065,9.54197e-21,0.0,81.10567,25.172098,29.302502,96.0,0.05794968,28.976498,241.32484,88.67422,0.0,81.10567,0.11382733,0.0,77.71409,8.330017
1524,19531440.0,0.0,18.300598,15.003418,21.482819,20.929321,21.996246,21.82425,18.300629,18.300598,18.300598,18.300598,0.0,0.032096505,0.032096505,0.0496034,25.0,18.300018,0.0,0.0,0.0,-0.0001228018,9.54197e-21,0.0,81.09993,25.167753,29.30859,96.0,0.057912067,28.967974,241.32759,88.66265,0.0,81.09993,0.1137964,0.0,77.709145,8.330017
1525,19531500.0,0.0,18.300598,15.008392,21.480408,20.926788,21.993988,21.821991,18.300629,18.300598,18.300598,18.300598,0.0,0.03208927,0.03208927,0.049591262,25.0,18.300018,0.0,0.0,0.0,-0.00080973376,9.54197e-21,0.0,81.09815,25.159416,29.314703,96.0,0.057876565,28.959417,241.33023,88.650024,0.0,81.09815,0.11376978,0.0,77.70793,8.330017
1526,19531560.0,0.0,18.300598,15.013367,21.478088,20.924316,21.99173,21.819763,18.300598,18.300598,18.300598,18.300598,0.0,0.03208318,0.03208318,0.049581096,25.0,18.300018,0.0,0.0,0.0,9.405259e-05,9.54197e-21,0.0,81.09923,25.148647,29.32074,96.0,0.057843484,28.950966,241.33267,88.63724,0.0,81.09923,0.11374744,0.0,77.70943,8.330017
1527,19531620.0,0.0,18.300629,15.018311,21.475769,20.921844,21.989502,21.817535,18.300598,18.300598,18.300598,18.300598,0.0,0.03207817,0.03207817,0.049572777,25.0,18.300018,0.0,0.0,0.0,0.00057843956,9.54197e-21,0.0,81.10257,25.13625,29.32679,96.0,0.057812378,28.942493,241.3349,88.62467,0.0,81.10257,0.11372908,0.0,77.71301,8.330017
1528,19531680.0,0.0,18.300598,15.023193,21.47345,20.919403,21.987274,21.815338,18.300598,18.300598,18.300598,18.300598,0.0,0.032074198,0.032074198,0.049566224,25.0,18.300018,0.0,0.0,0.0,-9.140832e-05,9.54197e-21,0.0,81.10787,25.122585,29.33287,96.0,0.057783116,28.93398,241.3369,88.6125,0.0,81.10787,0.11371459,0.0,77.71843,8.330017
1529,19531740.0,0.0,18.300568,15.028046,21.47113,20.916962,21.985046,21.81314,18.300598,18.300598,18.300598,18.300598,0.0,0.03207115,0.03207115,0.049561244,25.0,18.300018,0.0,0.0,0.0,-0.0012032824,9.54197e-21,0.0,81.11452,25.108398,29.338894,96.0,0.05775578,28.92555,241.33864,88.60103,0.0,81.11452,0.11370352,0.0,77.725075,8.330017
1530,19531800.0,0.0,18.300568,15.032806,21.468842,20.91455,21.98285,21.810944,18.300598,18.300598,18.300598,18.300598,0.0,0.03206889,0.03206889,0.04955758,25.0,18.300018,0.0,0.0,0.0,-0.0019289274,9.54197e-21,0.0,81.12195,25.09428,29.344776,96.0,0.05773041,28.917313,241.34016,88.59043,0.0,81.12195,0.11369533,0.0,77.73242,8.330017
1531,19531860.0,0.0,18.300568,15.037506,21.466583,20.91217,21.980682,21.808777,18.300598,18.300598,18.300598,18.300598,0.0,0.032067474,0.032067474,0.04955536,25.0,18.300018,0.0,0.0,0.0,-0.0017411484,9.54197e-21,0.0,81.13039,25.079992,29.350544,96.0,0.057707045,28.909239,241.34145,88.58066,0.0,81.13039,0.11369028,0.0,77.740685,8.330017
1532,19531920.0,0.0,18.300537,15.042145,21.464325,20.90982,21.978485,21.80664,18.300568,18.300568,18.300568,18.300568,0.0,0.032066703,0.032066703,0.04955422,25.0,18.300018,0.0,0.0,0.0,-0.0014843729,9.54197e-21,0.0,81.13912,25.06628,29.356161,96.0,0.057685416,28.901375,241.3425,88.57191,0.0,81.13912,0.1136876,0.0,77.74918,8.330017
1533,19531980.0,0.0,18.300537,15.046661,21.462097,20.907501,21.976349,21.804504,18.300568,18.300568,18.300568,18.300568,0.0,0.032066435,0.032066435,0.049553916,25.0,18.300018,0.0,0.0,0.0,-0.001545128,9.54197e-21,0.0,81.1478,25.05343,29.361618,96.0,0.0576653,28.893736,241.34335,88.5642,0.0,81.1478,0.11368676,0.0,77.75759,8.330017
1534,19532040.0,0.0,18.300507,15.051086,21.45987,20.905182,21.974182,21.802368,18.300537,18.300568,18.300568,18.300568,0.0,0.0320668,0.0320668,0.049554672,25.0,18.300018,0.0,0.0,0.0,-0.0019492632,9.54197e-21,0.0,81.156494,25.04153,29.366907,96.0,0.057646938,28.88633,241.34395,88.557724,0.0,81.156494,0.113688245,0.0,77.76597,8.330017
1535,19532100.0,0.0,18.300476,15.05542,21.457672,20.902863,21.972046,21.800232,18.300537,18.300537,18.300537,18.300537,0.0,0.032067604,0.032067604,0.04955615,25.0,18.300018,0.0,0.0,0.0,-0.0021824657,9.54197e-21,0.0,81.16461,25.031143,29.37195,96.0,0.0576303,28.879272,241.34435,88.5526,0.0,81.16461,0.113691345,0.0,77.77376,8.330017
1536,19532160.0,0.0,18.300446,15.059601,21.455475,20.900604,21.96991,21.798157,18.300507,18.300537,18.300537,18.300537,0.0,0.03206854,0.03206854,0.04955785,25.0,18.300018,0.0,0.0,0.0,-0.0029974792,9.54197e-21,0.0,81.17249,25.021313,29.376884,96.0,0.05761428,28.872362,241.34465,88.54793,0.0,81.17249,0.11369491,0.0,77.78131,8.330017
1537,19532220.0,0.0,18.300415,15.06366,21.453308,20.898346,21.967804,21.796051,18.300476,18.300507,18.300507,18.300507,0.0,0.032069713,0.032069713,0.04955993,25.0,18.300018,0.0,0.0,0.0,-0.0039061496,9.54197e-21,0.0,81.17981,25.012653,29.38154,96.0,0.057599697,28.865845,241.34482,88.54419,0.0,81.17981,0.11369933,0.0,77.78829,8.330017
1538,19532280.0,0.0,18.300385,15.067596,21.451141,20.896088,21.965698,21.793976,18.300446,18.300476,18.300476,18.300476,0.0,0.032071035,0.032071035,0.049562253,25.0,18.300018,0.0,0.0,0.0,-0.0041240924,9.54197e-21,0.0,81.18648,25.005167,29.385857,96.0,0.057586625,28.859802,241.34488,88.5413,0.0,81.18648,0.11370431,0.0,77.79464,8.330017
1539,19532340.0,0.0,18.300354,15.071381,21.449005,20.89386,21.963593,21.7919,18.300415,18.300446,18.300446,18.300476,0.0,0.032072436,0.032072436,0.049564686,25.0,18.300018,0.0,0.0,0.0,-0.0041838195,9.54197e-21,0.0,81.19246,24.998781,29.389828,96.0,0.05757491,28.854239,241.34485,88.539116,0.0,81.19246,0.113709554,0.0,77.80032,8.330017
1540,19532400.0,0.0,18.300323,15.075012,21.446838,20.891632,21.961487,21.789825,18.300385,18.300446,18.300446,18.300446,0.0,0.03207394,0.03207394,0.04956729,25.0,18.300018,0.0,0.0,0.0,-0.0039617214,9.54197e-21,0.0,81.197754,24.993542,29.393465,96.0,0.05756461,28.849148,241.34471,88.53771,0.0,81.197754,0.113715164,0.0,77.805336,8.330017
1541,19532460.0,0.0,18.300293,15.078461,21.444733,20.889435,21.959412,21.787811,18.300354,18.300385,18.300385,18.300415,0.0,0.032075454,0.032075454,0.049569894,25.0,18.300018,0.0,0.0,0.0,-0.0039385213,9.54197e-21,0.0,81.20233,24.98935,29.396772,96.0,0.0575555,28.844517,241.34451,88.53693,0.0,81.20233,0.113720804,0.0,77.80965,8.330017
1542,19532520.0,0.0,18.300232,15.081757,21.442627,20.887268,21.957367,21.785767,18.300323,18.300354,18.300354,18.300385,0.0,0.032076936,0.032076936,0.04957243,25.0,18.300018,0.0,0.0,0.0,-0.004329725,9.54197e-21,0.0,81.20621,24.986107,29.399734,96.0,0.057547573,28.840372,241.34427,88.536644,0.0,81.20621,0.11372629,0.0,77.813286,8.330017
1543,19532580.0,0.0,18.30017,15.084839,21.440552,20.885101,21.955292,21.783752,18.300293,18.300323,18.300323,18.300354,0.0,0.03207836,0.03207836,0.049574867,25.0,18.300018,0.0,0.0,0.0,-0.005169158,9.54197e-21,0.0,81.20941,24.983759,29.402319,96.0,0.057540905,28.836754,241.344,88.53683,0.0,81.20941,0.11373159,0.0,77.81627,8.330017
1544,19532640.0,0.0,18.30014,15.087738,21.438446,20.882965,21.953247,21.781738,18.300232,18.300293,18.300293,18.300293,0.0,0.032079704,0.032079704,0.04957715,25.0,18.300018,0.0,0.0,0.0,-0.005760819,9.54197e-21,0.0,81.211975,24.982174,29.404444,96.0,0.057535734,28.833776,241.34369,88.53736,0.0,81.211975,0.11373656,0.0,77.81866,8.330017
1545,19532700.0,0.0,18.30008,15.090424,21.43637,20.880798,21.951202,21.779724,18.300201,18.300262,18.300262,18.300262,0.0,0.032080945,0.032080945,0.04957925,25.0,18.300018,0.0,0.0,0.0,-0.006088923,9.54197e-21,0.0,81.214,24.981205,29.40608,96.0,0.05753213,28.831491,241.34337,88.53813,0.0,81.214,0.113741145,0.0,77.82052,8.330017
1546,19532760.0,0.0,18.300049,15.092926,21.434326,20.878693,21.949158,21.77774,18.30014,18.300201,18.300201,18.300232,0.0,0.03208208,0.03208208,0.04958118,25.0,18.300018,0.0,0.0,0.0,-0.0056845127,9.54197e-21,0.0,81.21544,24.980919,29.407236,96.0,0.057530075,28.829872,241.34305,88.53919,0.0,81.21544,0.113745354,0.0,77.82182,8.330017
1547,19532820.0,0.0,18.299988,15.095184,21.432281,20.876617,21.947144,21.775757,18.30011,18.30017,18.30017,18.30017,0.0,0.0320831,0.0320831,0.049582902,25.0,18.300018,0.0,0.0,0.0,-0.0057141045,9.54197e-21,0.0,81.2164,24.981112,29.40791,96.0,0.05752953,28.828924,241.34274,88.540405,0.0,81.2164,0.1137491,0.0,77.82268,8.330017
1548,19532880.0,0.0,18.299927,15.0971985,21.430237,20.874512,21.94513,21.773773,18.300049,18.30011,18.30011,18.30014,0.0,0.032084,0.032084,0.049584415,25.0,18.300018,0.0,0.0,0.0,-0.00600098,9.54197e-21,0.0,81.21698,24.981655,29.408058,96.0,0.057530668,28.82872,241.34244,88.541695,0.0,81.21698,0.11375242,0.0,77.82318,8.330017
1549,19532940.0,0.0,18.299866,15.098999,21.428223,20.872437,21.943146,21.77182,18.299988,18.30008,18.30008,18.30008,0.0,0.03208478,0.03208478,0.04958572,25.0,18.300018,0.0,0.0,0.0,-0.0068523604,9.54197e-21,0.0,81.21714,24.982605,29.40771,96.0,0.05753336,28.829205,241.34215,88.543076,0.0,81.21714,0.113755286,0.0,77.82327,8.330017
1550,19533000.0,0.0,18.299805,15.100525,21.426208,20.870392,21.941132,21.769867,18.299927,18.300018,18.300018,18.300049,0.0,0.03208544,0.03208544,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.0075974436,9.54197e-21,0.0,81.217,24.983788,29.40676,96.0,0.057538018,28.830538,241.34189,88.54447,0.0,81.217,0.11375771,0.0,77.82309,8.330017
1551,19533060.0,0.0,18.299744,15.101807,21.424225,20.868347,21.939148,21.767914,18.299866,18.299957,18.299957,18.299988,0.0,0.03208599,0.03208599,0.04958773,25.0,18.300018,0.0,0.0,0.0,-0.0075292327,9.54197e-21,0.0,81.21659,24.985159,29.405176,96.0,0.05754474,28.832754,241.34164,88.54585,0.0,81.21659,0.113759704,0.0,77.822655,8.330017
1552,19533120.0,0.0,18.299683,15.102814,21.422241,20.866333,21.937195,21.765991,18.299805,18.299896,18.299896,18.299927,0.0,0.03208643,0.03208643,0.049588457,25.0,18.300018,0.0,0.0,0.0,-0.007315358,9.54197e-21,0.0,81.21598,24.986645,29.402966,96.0,0.05755354,28.835852,241.34143,88.54719,0.0,81.21598,0.11376132,0.0,77.82203,8.330017
1553,19533180.0,0.0,18.299622,15.103546,21.420258,20.864319,21.935211,21.764069,18.299744,18.299866,18.299866,18.299866,0.0,0.032086775,0.032086775,0.049589023,25.0,18.300018,0.0,0.0,0.0,-0.007599921,9.54197e-21,0.0,81.21521,24.98818,29.400127,96.0,0.05756441,28.83982,241.34123,88.54845,0.0,81.21521,0.11376257,0.0,77.821266,8.330017
1554,19533240.0,0.0,18.29953,15.103973,21.418304,20.862335,21.933258,21.762177,18.299683,18.299805,18.299805,18.299805,0.0,0.032087035,0.032087035,0.04958945,25.0,18.300018,0.0,0.0,0.0,-0.007994049,9.54197e-21,0.0,81.21435,24.989704,29.396612,96.0,0.05757759,28.844744,241.34106,88.549614,0.0,81.21435,0.11376353,0.0,77.82041,8.330017
1555,19533300.0,0.0,18.299438,15.104095,21.416351,20.860352,21.931305,21.760254,18.299622,18.299713,18.299713,18.299744,0.0,0.032087214,0.032087214,0.04958973,25.0,18.300018,0.0,0.0,0.0,-0.0087488955,9.54197e-21,0.0,81.21336,24.991243,29.392439,96.0,0.057592984,28.850586,241.34093,88.55069,0.0,81.21336,0.11376417,0.0,77.81946,8.330017
1556,19533360.0,0.0,18.299377,15.103943,21.414398,20.858368,21.929382,21.758362,18.29956,18.299652,18.299652,18.299683,0.0,0.032087322,0.032087322,0.0495899,25.0,18.300018,0.0,0.0,0.0,-0.0089667905,9.54197e-21,0.0,81.212326,24.992723,29.387522,96.0,0.057610933,28.85747,241.34082,88.55166,0.0,81.212326,0.11376455,0.0,77.81845,8.330017
1557,19533420.0,0.0,18.299316,15.103455,21.412476,20.856445,21.92743,21.7565,18.299469,18.299591,18.299591,18.299622,0.0,0.032087374,0.032087374,0.049589973,25.0,18.300018,0.0,0.0,0.0,-0.008957343,9.54197e-21,0.0,81.21128,24.994118,29.381851,96.0,0.05763151,28.865412,241.34073,88.55253,0.0,81.21128,0.11376473,0.0,77.81743,8.330017
1558,19533480.0,0.0,18.299225,15.102631,21.410583,20.854492,21.925507,21.754639,18.299408,18.29953,18.29953,18.29953,0.0,0.03208738,0.03208738,0.04958997,25.0,18.300018,0.0,0.0,0.0,-0.009156902,9.54197e-21,0.0,81.21023,24.995415,29.375425,96.0,0.057654712,28.874407,241.34065,88.553276,0.0,81.21023,0.11376473,0.0,77.81641,8.330017
1559,19533540.0,0.0,18.299133,15.101501,21.40866,20.85257,21.923615,21.752777,18.299316,18.299438,18.299438,18.299469,0.0,0.03208735,0.03208735,0.0495899,25.0,18.300018,0.0,0.0,0.0,-0.009592449,9.54197e-21,0.0,81.20919,24.996595,29.368216,96.0,0.057680678,28.884497,241.3406,88.553925,0.0,81.20919,0.1137646,0.0,77.815414,8.330017
1560,19533600.0,0.0,18.299072,15.100006,21.406769,20.850647,21.921692,21.750916,18.299255,18.299377,18.299377,18.299377,0.0,0.03208729,0.03208729,0.04958979,25.0,18.300018,0.0,0.0,0.0,-0.009502098,9.54197e-21,0.0,81.20819,24.997658,29.360264,96.0,0.057709277,28.895628,241.34056,88.55448,0.0,81.20819,0.113764375,0.0,77.81445,8.330017
