,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1561,19533660.0,0.0,18.299011,15.098328,21.404877,20.848755,21.9198,21.749054,18.299164,18.299286,18.299286,18.299316,0.0,0.032087203,0.032087203,0.049589634,25.0,18.300018,0.0,0.0,0.0,-0.008913353,9.54197e-21,0.0,81.20722,24.998598,29.351473,96.0,0.057740852,28.907936,241.34055,88.554924,0.0,81.20722,0.11376404,0.0,77.81352,8.330017
1562,19533720.0,0.0,18.299103,15.09668,21.403015,20.846863,21.917938,21.747223,18.299103,18.299225,18.299225,18.299225,0.0,0.032087095,0.032087095,0.04958945,25.0,18.300018,0.0,0.0,0.0,-0.0020258836,9.54197e-21,0.0,81.20631,24.999422,29.342243,96.0,0.05777399,28.920858,241.34055,88.55529,0.0,81.20631,0.113763645,0.0,77.812645,8.330017
1563,19533780.0,0.0,18.299133,15.095001,21.401154,20.845001,21.916046,21.745422,18.299103,18.299194,18.299194,18.299194,0.0,0.032086965,0.032086965,0.049589224,25.0,18.300018,0.0,0.0,0.0,8.068761e-06,9.54197e-21,0.0,81.205536,24.99999,29.333315,96.0,0.057805985,28.933361,241.34056,88.55548,0.0,81.205536,0.11376316,0.0,77.81192,8.330017
1564,19533840.0,0.0,18.299164,15.093353,21.399292,20.84311,21.914185,21.743591,18.299103,18.299164,18.299164,18.299164,0.0,0.032086838,0.032086838,0.049589,25.0,18.300018,0.0,0.0,0.0,0.0035097918,9.54197e-21,0.0,81.20474,25.000608,29.324276,96.0,0.05783838,28.946012,241.34058,88.555695,0.0,81.20474,0.11376268,0.0,77.81116,8.330017
1565,19533900.0,0.0,18.299164,15.091675,21.39746,20.841248,21.912323,21.74179,18.299133,18.299133,18.299133,18.299133,0.0,0.0320867,0.0320867,0.049588762,25.0,18.300018,0.0,0.0,0.0,0.0028144647,9.54197e-21,0.0,81.20401,25.00113,29.315535,96.0,0.05786969,28.958256,241.34059,88.55585,0.0,81.20401,0.11376216,0.0,77.81046,8.330017
1566,19533960.0,0.0,18.299133,15.089996,21.39563,20.839417,21.910461,21.73999,18.299133,18.299133,18.299133,18.299133,0.0,0.032086562,0.032086562,0.04958852,25.0,18.300018,0.0,0.0,0.0,-0.00018665372,9.54197e-21,0.0,81.20334,25.00155,29.30698,96.0,0.05790031,28.970226,241.34062,88.55594,0.0,81.20334,0.11376164,0.0,77.80984,8.330017
1567,19534020.0,0.0,18.299103,15.088348,21.393799,20.837585,21.90863,21.73819,18.299133,18.299133,18.299133,18.299133,0.0,0.03208642,0.03208642,0.04958828,25.0,18.300018,0.0,0.0,0.0,-0.0016238795,9.54197e-21,0.0,81.20274,25.001879,29.298353,96.0,0.057931203,28.982306,241.34065,88.555984,0.0,81.20274,0.113761134,0.0,77.809265,8.330017
1568,19534080.0,0.0,18.299133,15.08667,21.391968,20.835754,21.9068,21.73642,18.299133,18.299133,18.299133,18.299133,0.0,0.03208629,0.03208629,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.00097139773,9.54197e-21,0.0,81.20221,25.002121,29.2896,96.0,0.05796256,28.99456,241.34068,88.55598,0.0,81.20221,0.113760635,0.0,77.80876,8.330017
1569,19534140.0,0.0,18.299133,15.084991,21.390167,20.833923,21.904968,21.73462,18.299133,18.299133,18.299133,18.299133,0.0,0.032086167,0.032086167,0.049587846,25.0,18.300018,0.0,0.0,0.0,-0.00015166418,9.54197e-21,0.0,81.20173,25.002296,29.280853,96.0,0.057993907,29.006805,241.34073,88.55595,0.0,81.20173,0.11376018,0.0,77.80831,8.330017
1570,19534200.0,0.0,18.299164,15.0833435,21.388367,20.832123,21.903137,21.73285,18.299133,18.299133,18.299133,18.299133,0.0,0.03208605,0.03208605,0.04958765,25.0,18.300018,0.0,0.0,0.0,0.0013830514,9.54197e-21,0.0,81.2013,25.002394,29.272076,96.0,0.058025386,29.019093,241.34077,88.55588,0.0,81.2013,0.11375974,0.0,77.80791,8.330017
1571,19534260.0,0.0,18.299164,15.081665,21.386566,20.830353,21.901337,21.73111,18.299133,18.299133,18.299133,18.299133,0.0,0.03208594,0.03208594,0.049587466,25.0,18.300018,0.0,0.0,0.0,0.0012876852,9.54197e-21,0.0,81.200935,25.002438,29.263437,96.0,0.058056366,29.031187,241.3408,88.555786,0.0,81.200935,0.11375935,0.0,77.807556,8.330017
1572,19534320.0,0.0,18.299164,15.080017,21.384796,20.828552,21.899536,21.72934,18.299133,18.299133,18.299133,18.299133,0.0,0.032085843,0.032085843,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.00041254627,9.54197e-21,0.0,81.20061,25.002436,29.25488,96.0,0.05808709,29.043167,241.34085,88.55568,0.0,81.20061,0.113758996,0.0,77.80725,8.330017
1573,19534380.0,0.0,18.299133,15.078339,21.383026,20.826782,21.897736,21.7276,18.299164,18.299133,18.299133,18.299133,0.0,0.03208576,0.03208576,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.00046976403,9.54197e-21,0.0,81.20032,25.00239,29.246342,96.0,0.058117747,29.055119,241.3409,88.555565,0.0,81.20032,0.113758676,0.0,77.806984,8.330017
1574,19534440.0,0.0,18.299133,15.07666,21.381256,20.825012,21.895935,21.72586,18.299164,18.299133,18.299133,18.299133,0.0,0.032085687,0.032085687,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.00044147394,9.54197e-21,0.0,81.200066,25.002312,29.237762,96.0,0.058148585,29.067131,241.34093,88.55544,0.0,81.200066,0.1137584,0.0,77.80675,8.330017
1575,19534500.0,0.0,18.299133,15.075012,21.379517,20.823273,21.894165,21.724152,18.299133,18.299133,18.299133,18.299133,0.0,0.032085624,0.032085624,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.00019549445,9.54197e-21,0.0,81.199844,25.002214,29.229187,96.0,0.05817943,29.07914,241.34097,88.55531,0.0,81.199844,0.11375818,0.0,77.80653,8.330017
1576,19534560.0,0.0,18.299164,15.073334,21.377777,20.821533,21.892395,21.722412,18.299133,18.299133,18.299133,18.299133,0.0,0.03208557,0.03208557,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.00068073545,9.54197e-21,0.0,81.199646,25.00209,29.220596,96.0,0.05821035,29.091167,241.341,88.55519,0.0,81.199646,0.11375799,0.0,77.80635,8.330017
1577,19534620.0,0.0,18.299164,15.071686,21.376038,20.819794,21.890625,21.720703,18.299164,18.299164,18.299164,18.299133,0.0,0.03208553,0.03208553,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.00089410477,9.54197e-21,0.0,81.19947,25.001955,29.21207,96.0,0.058241054,29.1031,241.34103,88.55507,0.0,81.19947,0.11375784,0.0,77.80618,8.330017
1578,19534680.0,0.0,18.299164,15.070007,21.374298,20.818085,21.888885,21.718994,18.299164,18.299164,18.299164,18.299164,0.0,0.032085497,0.032085497,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00079740223,9.54197e-21,0.0,81.1993,25.001818,29.203588,96.0,0.05827162,29.114979,241.34106,88.554955,0.0,81.1993,0.11375772,0.0,77.80602,8.330017
1579,19534740.0,0.0,18.299164,15.068329,21.37259,20.816376,21.887115,21.717316,18.299164,18.299164,18.299164,18.299164,0.0,0.03208547,0.03208547,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.0001044436,9.54197e-21,0.0,81.19915,25.001675,29.195162,96.0,0.05830199,29.126772,241.3411,88.55484,0.0,81.19915,0.11375763,0.0,77.805885,8.330017
1580,19534800.0,0.0,18.299164,15.066681,21.37088,20.814667,21.885376,21.715607,18.299164,18.299164,18.299164,18.299164,0.0,0.032085456,0.032085456,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.00023318034,9.54197e-21,0.0,81.199005,25.001532,29.186735,96.0,0.058332387,29.138575,241.34111,88.55474,0.0,81.199005,0.11375757,0.0,77.80575,8.330017
1581,19534860.0,0.0,18.299164,15.065002,21.369171,20.812958,21.883636,21.713928,18.299164,18.299164,18.299164,18.299164,0.0,0.03208545,0.03208545,0.049586643,25.0,18.300018,0.0,0.0,0.0,2.1041105e-05,9.54197e-21,0.0,81.19887,25.001392,29.178291,96.0,0.058362845,29.150394,241.34114,88.55465,0.0,81.19887,0.11375754,0.0,77.80562,8.330017
1582,19534920.0,0.0,18.299164,15.0633545,21.367462,20.81128,21.881927,21.71225,18.299164,18.299164,18.299164,18.299164,0.0,0.032085445,0.032085445,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00045153525,9.54197e-21,0.0,81.19873,25.00126,29.169855,96.0,0.05839329,29.1622,241.34116,88.55457,0.0,81.19873,0.113757536,0.0,77.80548,8.330017
1583,19534980.0,0.0,18.299164,15.061676,21.365784,20.8096,21.880219,21.710602,18.299164,18.299164,18.299164,18.299164,0.0,0.03208545,0.03208545,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.00052945095,9.54197e-21,0.0,81.19859,25.001139,29.161463,96.0,0.058423586,29.173952,241.34119,88.554504,0.0,81.19859,0.113757536,0.0,77.80535,8.330017
1584,19535040.0,0.0,18.299164,15.059998,21.364105,20.807922,21.878479,21.708923,18.299164,18.299164,18.299164,18.299164,0.0,0.032085452,0.032085452,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0004703633,9.54197e-21,0.0,81.19845,25.001026,29.1531,96.0,0.058453795,29.185661,241.3412,88.55444,0.0,81.19845,0.11375756,0.0,77.805214,8.330017
1585,19535100.0,0.0,18.299164,15.05835,21.362427,20.806274,21.87677,21.707275,18.299164,18.299164,18.299164,18.299164,0.0,0.03208546,0.03208546,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.00013955358,9.54197e-21,0.0,81.1983,25.000925,29.14477,96.0,0.05848387,29.19732,241.34122,88.5544,0.0,81.1983,0.113757595,0.0,77.80507,8.330017
1586,19535160.0,0.0,18.299164,15.056671,21.360779,20.804626,21.875092,21.705627,18.299164,18.299164,18.299164,18.299164,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,8.241739e-05,9.54197e-21,0.0,81.19815,25.000835,29.13645,96.0,0.058513924,29.20897,241.34123,88.55435,0.0,81.19815,0.11375763,0.0,77.80493,8.330017
1587,19535220.0,0.0,18.299164,15.054993,21.35913,20.802979,21.873383,21.70398,18.299164,18.299164,18.299164,18.299164,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0001923102,9.54197e-21,0.0,81.198,25.000757,29.128138,96.0,0.05854395,29.220608,241.34123,88.55432,0.0,81.198,0.113757685,0.0,77.80478,8.330017
1588,19535280.0,0.0,18.299194,15.053345,21.357483,20.801361,21.871704,21.702362,18.299164,18.299164,18.299164,18.299164,0.0,0.032085497,0.032085497,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.00031585546,9.54197e-21,0.0,81.19783,25.000692,29.119843,96.0,0.058573917,29.232222,241.34125,88.5543,0.0,81.19783,0.11375773,0.0,77.80462,8.330017
1589,19535340.0,0.0,18.299194,15.051666,21.355835,20.799744,21.870026,21.700714,18.299164,18.299164,18.299164,18.299164,0.0,0.03208551,0.03208551,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.00030714247,9.54197e-21,0.0,81.19766,25.000637,29.111576,96.0,0.058603786,29.243793,241.34126,88.55428,0.0,81.19766,0.11375778,0.0,77.80446,8.330017
1590,19535400.0,0.0,18.299194,15.050018,21.354218,20.798126,21.868347,21.699097,18.299194,18.299164,18.299164,18.299164,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.00026873607,9.54197e-21,0.0,81.19749,25.000591,29.103327,96.0,0.05863358,29.255342,241.34128,88.554276,0.0,81.19749,0.113757834,0.0,77.80428,8.330017
1591,19535460.0,0.0,18.299194,15.04834,21.35257,20.79654,21.8667,21.69751,18.299194,18.299194,18.299194,18.299164,0.0,0.03208554,0.03208554,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.00022045194,9.54197e-21,0.0,81.1973,25.000557,29.0951,96.0,0.05866329,29.266857,241.34128,88.55427,0.0,81.1973,0.11375789,0.0,77.80411,8.330017
1592,19535520.0,0.0,18.299194,15.046661,21.350952,20.794922,21.865051,21.695892,18.299194,18.299194,18.299194,18.299194,0.0,0.032085553,0.032085553,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.00021045355,9.54197e-21,0.0,81.19711,25.00053,29.086897,96.0,0.058692932,29.278347,241.3413,88.55427,0.0,81.19711,0.113757946,0.0,77.803925,8.330017
1593,19535580.0,0.0,18.299194,15.045013,21.349365,20.793335,21.863403,21.694305,18.299194,18.299194,18.299194,18.299194,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,0.00020585887,9.54197e-21,0.0,81.196915,25.000511,29.078707,96.0,0.05872252,29.289812,241.3413,88.55427,0.0,81.196915,0.11375798,0.0,77.803734,8.330017
1594,19535640.0,0.0,18.299194,15.043335,21.347748,20.791748,21.861755,21.692688,18.299194,18.299194,18.299194,18.299194,0.0,0.03208558,0.03208558,0.049586874,25.0,18.300018,0.0,0.0,0.0,0.0002101135,9.54197e-21,0.0,81.19672,25.0005,29.070536,96.0,0.058752026,29.301252,241.34131,88.554276,0.0,81.19672,0.11375803,0.0,77.80354,8.330017
1595,19535700.0,0.0,18.299194,15.041687,21.34616,20.790192,21.860107,21.691101,18.299194,18.299194,18.299194,18.299194,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.00021035365,9.54197e-21,0.0,81.1965,25.000494,29.062378,96.0,0.058781475,29.312668,241.34132,88.55428,0.0,81.1965,0.113758065,0.0,77.803345,8.330017
1596,19535760.0,0.0,18.299194,15.040009,21.344574,20.788635,21.85846,21.689545,18.299194,18.299194,18.299194,18.299194,0.0,0.032085598,0.032085598,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.00025198495,9.54197e-21,0.0,81.1963,25.000494,29.054243,96.0,0.058810856,29.324059,241.34132,88.5543,0.0,81.1963,0.1137581,0.0,77.80314,8.330017
1597,19535820.0,0.0,18.299194,15.03833,21.342987,20.787079,21.856842,21.687958,18.299194,18.299194,18.299194,18.299194,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00025788217,9.54197e-21,0.0,81.19608,25.0005,29.046131,96.0,0.058840156,29.335419,241.34134,88.554306,0.0,81.19608,0.11375813,0.0,77.80293,8.330017
1598,19535880.0,0.0,18.299194,15.036682,21.34143,20.785522,21.855225,21.686401,18.299194,18.299194,18.299194,18.299194,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00022328683,9.54197e-21,0.0,81.19586,25.000505,29.038036,96.0,0.058869373,29.346752,241.34134,88.55432,0.0,81.19586,0.113758154,0.0,77.80273,8.330017
1599,19535940.0,0.0,18.299194,15.035004,21.339844,20.783997,21.853607,21.684845,18.299194,18.299194,18.299194,18.299194,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.00019651953,9.54197e-21,0.0,81.19564,25.000515,29.029957,96.0,0.05889854,29.358059,241.34135,88.55433,0.0,81.19564,0.11375818,0.0,77.802505,8.330017
1600,19536000.0,0.0,18.299194,15.033325,21.338287,20.78247,21.85202,21.683289,18.299194,18.299194,18.299194,18.299194,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00017084277,9.54197e-21,0.0,81.19541,25.000526,29.021898,96.0,0.058927625,29.369343,241.34137,88.554344,0.0,81.19541,0.11375821,0.0,77.80229,8.330017
1601,19536060.0,0.0,18.299194,15.031677,21.336731,20.780945,21.850403,21.681732,18.299194,18.299194,18.299194,18.299194,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.0002152038,9.54197e-21,0.0,81.19519,25.00054,29.013851,96.0,0.058956664,29.380608,241.34137,88.55435,0.0,81.19519,0.113758214,0.0,77.80208,8.330017
1602,19536120.0,0.0,18.299194,15.029999,21.335205,20.779419,21.848816,21.680206,18.299194,18.299194,18.299194,18.299194,0.0,0.03208563,0.03208563,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0002452545,9.54197e-21,0.0,81.19496,25.000553,29.005825,96.0,0.058985636,29.391844,241.34138,88.55436,0.0,81.19496,0.113758214,0.0,77.80186,8.330017
1603,19536180.0,0.0,18.299194,15.028351,21.333649,20.777924,21.847229,21.67865,18.299194,18.299194,18.299194,18.299194,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.00023439554,9.54197e-21,0.0,81.19473,25.000566,28.997818,96.0,0.059014525,29.403055,241.34138,88.554375,0.0,81.19473,0.11375823,0.0,77.801636,8.330017
1604,19536240.0,0.0,18.299225,15.026672,21.332123,20.776398,21.845642,21.677124,18.299194,18.299194,18.299194,18.299194,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0002031145,9.54197e-21,0.0,81.19451,25.00058,28.98983,96.0,0.059043344,29.414236,241.3414,88.55438,0.0,81.19451,0.11375823,0.0,77.80142,8.330017
1605,19536300.0,0.0,18.299225,15.024994,21.330597,20.774902,21.844055,21.675598,18.299194,18.299194,18.299194,18.299194,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.00018381925,9.54197e-21,0.0,81.19428,25.000593,28.98186,96.0,0.05907211,29.425398,241.34142,88.55439,0.0,81.19428,0.11375823,0.0,77.8012,8.330017
1606,19536360.0,0.0,18.299225,15.023346,21.329071,20.773438,21.842499,21.674103,18.299225,18.299194,18.299194,18.299194,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0002136736,9.54197e-21,0.0,81.194046,25.000605,28.973904,96.0,0.059100807,29.436535,241.34142,88.5544,0.0,81.194046,0.11375823,0.0,77.80098,8.330017
1607,19536420.0,0.0,18.299225,15.0216675,21.327576,20.771942,21.840942,21.672577,18.299225,18.299194,18.299194,18.299194,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.00024037779,9.54197e-21,0.0,81.193825,25.000616,28.965967,96.0,0.059129443,29.447645,241.34143,88.5544,0.0,81.193825,0.11375823,0.0,77.800766,8.330017
1608,19536480.0,0.0,18.299225,15.02002,21.32605,20.770477,21.839386,21.671082,18.299225,18.299225,18.299225,18.299225,0.0,0.03208563,0.03208563,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0002449618,9.54197e-21,0.0,81.193596,25.000626,28.95805,96.0,0.059158005,29.458729,241.34145,88.554405,0.0,81.193596,0.113758214,0.0,77.800545,8.330017
1609,19536540.0,0.0,18.299225,15.018341,21.324554,20.769012,21.83783,21.669586,18.299225,18.299225,18.299225,18.299225,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00021378795,9.54197e-21,0.0,81.19337,25.000633,28.950151,96.0,0.059186496,29.469786,241.34146,88.554405,0.0,81.19337,0.113758214,0.0,77.80033,8.330017
1610,19536600.0,0.0,18.299225,15.016663,21.32306,20.767578,21.836273,21.66809,18.299225,18.299225,18.299225,18.299225,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00018352804,9.54197e-21,0.0,81.193146,25.00064,28.942272,96.0,0.059214927,29.480822,241.34146,88.55441,0.0,81.193146,0.11375821,0.0,77.80011,8.330017
1611,19536660.0,0.0,18.299225,15.015015,21.321594,20.766113,21.834747,21.666595,18.299225,18.299225,18.299225,18.299225,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.00020304993,9.54197e-21,0.0,81.192924,25.000647,28.934406,96.0,0.059243295,29.491833,241.34148,88.55441,0.0,81.192924,0.11375821,0.0,77.7999,8.330017
1612,19536720.0,0.0,18.299225,15.013336,21.320099,20.764679,21.83319,21.66513,18.299225,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.049586944,25.0,18.300018,0.0,0.0,0.0,0.0002293666,9.54197e-21,0.0,81.192696,25.000652,28.926558,96.0,0.0592716,29.502817,241.34149,88.55441,0.0,81.192696,0.11375819,0.0,77.79968,8.330017
1613,19536780.0,0.0,18.299225,15.011658,21.318634,20.763245,21.831665,21.663635,18.299225,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.00022347264,9.54197e-21,0.0,81.192474,25.000656,28.918728,96.0,0.059299838,29.513779,241.3415,88.55441,0.0,81.192474,0.11375818,0.0,77.79947,8.330017
1614,19536840.0,0.0,18.299225,15.01001,21.31717,20.76181,21.83014,21.66217,18.299225,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00021169892,9.54197e-21,0.0,81.19225,25.000658,28.910917,96.0,0.059328012,29.524717,241.3415,88.55441,0.0,81.19225,0.11375818,0.0,77.79926,8.330017
1615,19536900.0,0.0,18.299225,15.008331,21.315704,20.760406,21.828644,21.660706,18.299225,18.299225,18.299225,18.299225,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.00018417629,9.54197e-21,0.0,81.19203,25.00066,28.903124,96.0,0.059356127,29.535627,241.34152,88.554405,0.0,81.19203,0.11375817,0.0,77.79905,8.330017
1616,19536960.0,0.0,18.299225,15.006683,21.31427,20.759003,21.827118,21.65924,18.299225,18.299225,18.299225,18.299225,0.0,0.032085612,0.032085612,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00019581783,9.54197e-21,0.0,81.19181,25.00066,28.895342,96.0,0.059384186,29.54652,241.34154,88.554405,0.0,81.19181,0.113758154,0.0,77.798836,8.330017
1617,19537020.0,0.0,18.299225,15.005005,21.312805,20.757599,21.825623,21.657806,18.299225,18.299225,18.299225,18.299225,0.0,0.032085612,0.032085612,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.00021126337,9.54197e-21,0.0,81.1916,25.00066,28.88758,96.0,0.059412174,29.557386,241.34155,88.554405,0.0,81.1916,0.113758154,0.0,77.79863,8.330017
1618,19537080.0,0.0,18.299225,15.003326,21.31137,20.756195,21.824097,21.656342,18.299225,18.299225,18.299225,18.299225,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.00021284318,9.54197e-21,0.0,81.191376,25.00066,28.879837,96.0,0.059440106,29.568228,241.34155,88.554405,0.0,81.191376,0.11375814,0.0,77.79842,8.330017
1619,19537140.0,0.0,18.299225,15.001678,21.309937,20.754791,21.822601,21.654907,18.299225,18.299225,18.299225,18.299225,0.0,0.03208561,0.03208561,0.049586922,25.0,18.300018,0.0,0.0,0.0,0.00020073747,9.54197e-21,0.0,81.19116,25.000658,28.872108,96.0,0.05946797,29.579046,241.34157,88.5544,0.0,81.19116,0.11375814,0.0,77.79821,8.330017
1620,19537200.0,0.0,18.299225,15.0,21.308502,20.753418,21.821136,21.653473,18.299225,18.299225,18.299225,18.299225,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00015708087,9.54197e-21,0.0,81.19094,25.000656,28.86439,96.0,0.059495807,29.589853,241.34158,88.5544,0.0,81.19094,0.11375813,0.0,77.798004,8.330017
1621,19537260.0,0.0,18.299225,14.998322,21.307068,20.751984,21.819641,21.652039,18.299225,18.299225,18.299225,18.299225,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.00052822527,9.54197e-21,0.0,81.19073,25.000652,28.85668,96.0,0.059523623,29.60065,241.34158,88.55439,0.0,81.19073,0.11375813,0.0,77.79779,8.330017
1622,19537320.0,0.0,18.299194,14.996613,21.305603,20.75055,21.818146,21.650604,18.299225,18.299225,18.299225,18.299225,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0011906497,9.54197e-21,0.0,81.190506,25.000648,28.848896,96.0,0.059551686,29.611546,241.3416,88.55439,0.0,81.190506,0.11375813,0.0,77.797585,8.330017
1623,19537380.0,0.0,18.299194,14.994873,21.304169,20.749115,21.81668,21.64917,18.299225,18.299225,18.299225,18.299225,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0013756823,9.54197e-21,0.0,81.19029,25.000643,28.841036,96.0,0.059580028,29.62255,241.34161,88.55439,0.0,81.19029,0.11375813,0.0,77.797386,8.330017
1624,19537440.0,0.0,18.299194,14.993134,21.302734,20.74768,21.815216,21.647736,18.299225,18.299225,18.299225,18.299225,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0008126642,9.54197e-21,0.0,81.19008,25.000635,28.833082,96.0,0.059608728,29.633686,241.34163,88.55438,0.0,81.19008,0.11375813,0.0,77.79717,8.330017
1625,19537500.0,0.0,18.299194,14.991364,21.3013,20.746277,21.813751,21.646301,18.299194,18.299225,18.299225,18.299225,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.00015294985,9.54197e-21,0.0,81.18986,25.000628,28.82508,96.0,0.05963758,29.644886,241.34163,88.55438,0.0,81.18986,0.11375814,0.0,77.79697,8.330017
1626,19537560.0,0.0,18.299194,14.989563,21.299835,20.744781,21.812286,21.644867,18.299194,18.299225,18.299225,18.299225,0.0,0.032085612,0.032085612,0.04958693,25.0,18.300018,0.0,0.0,0.0,-0.00052454515,9.54197e-21,0.0,81.18964,25.00062,28.817059,96.0,0.05966651,29.656118,241.34164,88.55438,0.0,81.18964,0.113758154,0.0,77.79675,8.330017
1627,19537620.0,0.0,18.299194,14.987732,21.29837,20.743317,21.810822,21.643433,18.299194,18.299194,18.299194,18.299225,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0009999081,9.54197e-21,0.0,81.189415,25.000614,28.808985,96.0,0.05969563,29.66742,241.34166,88.55438,0.0,81.189415,0.11375817,0.0,77.79654,8.330017
1628,19537680.0,0.0,18.299194,14.985901,21.296936,20.741852,21.809387,21.641998,18.299194,18.299194,18.299194,18.299194,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.000802516,9.54197e-21,0.0,81.18919,25.000608,28.800837,96.0,0.059725024,29.678831,241.34166,88.55438,0.0,81.18919,0.11375818,0.0,77.796326,8.330017
1629,19537740.0,0.0,18.299194,14.984039,21.295471,20.740417,21.807953,21.640594,18.299194,18.299194,18.299194,18.299194,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.00051022955,9.54197e-21,0.0,81.18897,25.000605,28.792656,96.0,0.059754528,29.690283,241.34167,88.55438,0.0,81.18897,0.11375819,0.0,77.79611,8.330017
1630,19537800.0,0.0,18.299194,14.982178,21.294037,20.738953,21.806488,21.63919,18.299194,18.299194,18.299194,18.299194,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,8.893639e-05,9.54197e-21,0.0,81.18874,25.0006,28.784424,96.0,0.05978421,29.701805,241.34169,88.55439,0.0,81.18874,0.11375821,0.0,77.79589,8.330017
1631,19537860.0,0.0,18.299164,14.980286,21.292572,20.737457,21.805054,21.637756,18.299194,18.299194,18.299194,18.299194,0.0,0.03208563,0.03208563,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.0004670565,9.54197e-21,0.0,81.188515,25.000599,28.776201,96.0,0.059813865,29.713318,241.3417,88.55439,0.0,81.188515,0.113758214,0.0,77.79567,8.330017
1632,19537920.0,0.0,18.299164,14.978394,21.291138,20.735962,21.80362,21.636322,18.299194,18.299194,18.299194,18.299194,0.0,0.032085635,0.032085635,0.049586967,25.0,18.300018,0.0,0.0,0.0,-0.00086469407,9.54197e-21,0.0,81.188286,25.000597,28.76793,96.0,0.059843704,29.724901,241.3417,88.55439,0.0,81.188286,0.11375824,0.0,77.79545,8.330017
1633,19537980.0,0.0,18.299164,14.976501,21.289673,20.734467,21.802216,21.634918,18.299164,18.299194,18.299194,18.299194,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.0005886428,9.54197e-21,0.0,81.18805,25.000595,28.75959,96.0,0.059873767,29.736572,241.34172,88.5544,0.0,81.18805,0.11375825,0.0,77.795235,8.330017
1634,19538040.0,0.0,18.299164,14.974579,21.288239,20.732971,21.800781,21.633514,18.299164,18.299164,18.299164,18.299164,0.0,0.032085642,0.032085642,0.04958698,25.0,18.300018,0.0,0.0,0.0,-1.8616083e-05,9.54197e-21,0.0,81.18782,25.000595,28.751225,96.0,0.05990394,29.748285,241.34174,88.5544,0.0,81.18782,0.113758266,0.0,77.795006,8.330017
1635,19538100.0,0.0,18.299164,14.972656,21.286804,20.731506,21.799377,21.63211,18.299164,18.299164,18.299164,18.299164,0.0,0.032085646,0.032085646,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.00032560527,9.54197e-21,0.0,81.18759,25.000597,28.74287,96.0,0.059934057,29.75998,241.34174,88.554405,0.0,81.18759,0.11375828,0.0,77.79478,8.330017
1636,19538160.0,0.0,18.299164,14.970734,21.285309,20.72995,21.797943,21.630676,18.299164,18.299164,18.299164,18.299164,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.00019936888,9.54197e-21,0.0,81.18735,25.000599,28.734514,96.0,0.059964187,29.771679,241.34175,88.55441,0.0,81.18735,0.11375829,0.0,77.794556,8.330017
1637,19538220.0,0.0,18.299164,14.968811,21.283875,20.728424,21.79654,21.629272,18.299164,18.299164,18.299164,18.299164,0.0,0.032085653,0.032085653,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.0006185407,9.54197e-21,0.0,81.18711,25.000603,28.726131,96.0,0.05999442,29.783417,241.34177,88.55441,0.0,81.18711,0.1137583,0.0,77.79433,8.330017
1638,19538280.0,0.0,18.299164,14.966858,21.28241,20.726898,21.795135,21.627869,18.299164,18.299164,18.299164,18.299164,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.0006599061,9.54197e-21,0.0,81.186874,25.000605,28.717724,96.0,0.060024723,29.795185,241.34177,88.55442,0.0,81.186874,0.11375832,0.0,77.79409,8.330017
1639,19538340.0,0.0,18.299164,14.964905,21.280945,20.725403,21.793762,21.626465,18.299164,18.299164,18.299164,18.299164,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,-6.845348e-05,9.54197e-21,0.0,81.18663,25.000608,28.709274,96.0,0.060055185,29.807013,241.34178,88.55443,0.0,81.18663,0.113758326,0.0,77.79386,8.330017
1640,19538400.0,0.0,18.299164,14.962982,21.27951,20.723877,21.792358,21.625061,18.299164,18.299164,18.299164,18.299164,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00049802545,9.54197e-21,0.0,81.186386,25.000612,28.700844,96.0,0.060085583,29.81882,241.3418,88.55443,0.0,81.186386,0.113758326,0.0,77.793625,8.330017
1641,19538460.0,0.0,18.299164,14.961029,21.278046,20.72232,21.790955,21.623657,18.299164,18.299164,18.299164,18.299164,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,2.42152e-05,9.54197e-21,0.0,81.18614,25.000618,28.69244,96.0,0.060115874,29.830587,241.3418,88.554436,0.0,81.18614,0.11375834,0.0,77.793396,8.330017
1642,19538520.0,0.0,18.299164,14.959076,21.27658,20.720764,21.789581,21.622253,18.299164,18.299164,18.299164,18.299164,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.00044978914,9.54197e-21,0.0,81.1859,25.000624,28.684029,96.0,0.060146194,29.842361,241.34181,88.554436,0.0,81.1859,0.11375834,0.0,77.79316,8.330017
1643,19538580.0,0.0,18.299164,14.957153,21.275116,20.719238,21.788177,21.62085,18.299164,18.299164,18.299164,18.299164,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.00020748764,9.54197e-21,0.0,81.18565,25.000628,28.675589,96.0,0.06017661,29.854176,241.34183,88.55444,0.0,81.18565,0.11375834,0.0,77.79292,8.330017
1644,19538640.0,0.0,18.299164,14.9552,21.273651,20.717682,21.786804,21.619446,18.299164,18.299164,18.299164,18.299164,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00011451731,9.54197e-21,0.0,81.18541,25.000631,28.66717,96.0,0.060206957,29.865965,241.34184,88.55444,0.0,81.18541,0.113758355,0.0,77.792694,8.330017
1645,19538700.0,0.0,18.299164,14.953278,21.272217,20.716156,21.78543,21.618073,18.299164,18.299164,18.299164,18.299164,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0007319487,9.54197e-21,0.0,81.185165,25.000637,28.65875,96.0,0.06023729,29.877748,241.34184,88.55445,0.0,81.185165,0.113758355,0.0,77.79245,8.330017
1646,19538760.0,0.0,18.299164,14.951355,21.270752,20.71457,21.784058,21.616669,18.299164,18.299164,18.299164,18.299164,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00014518155,9.54197e-21,0.0,81.18492,25.000643,28.650394,96.0,0.060267407,29.88945,241.34186,88.55445,0.0,81.18492,0.113758355,0.0,77.79222,8.330017
1647,19538820.0,0.0,18.299164,14.949432,21.269287,20.712982,21.782715,21.615265,18.299164,18.299164,18.299164,18.299164,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.00028183652,9.54197e-21,0.0,81.18468,25.000647,28.642035,96.0,0.060297526,29.90115,241.34187,88.55446,0.0,81.18468,0.113758355,0.0,77.791985,8.330017
1648,19538880.0,0.0,18.299164,14.94754,21.267822,20.711426,21.781342,21.613892,18.299164,18.299164,18.299164,18.299164,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,-1.7201655e-05,9.54197e-21,0.0,81.184425,25.00065,28.633663,96.0,0.060327694,29.91287,241.34187,88.55446,0.0,81.184425,0.113758355,0.0,77.79175,8.330017
1649,19538940.0,0.0,18.299194,14.945648,21.266357,20.709839,21.779968,21.612518,18.299164,18.299164,18.299164,18.299164,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0005636362,9.54197e-21,0.0,81.18418,25.000654,28.625309,96.0,0.060357787,29.924566,241.34189,88.55446,0.0,81.18418,0.11375834,0.0,77.79151,8.330017
1650,19539000.0,0.0,18.299194,14.943756,21.264923,20.708282,21.778625,21.611115,18.299164,18.299164,18.299164,18.299164,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0009175343,9.54197e-21,0.0,81.18394,25.000658,28.617016,96.0,0.060387664,29.936176,241.3419,88.55446,0.0,81.18394,0.11375834,0.0,77.79128,8.330017
1651,19539060.0,0.0,18.299194,14.941895,21.263428,20.706696,21.777283,21.609741,18.299194,18.299164,18.299164,18.299164,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.00041277817,9.54197e-21,0.0,81.18369,25.000662,28.608772,96.0,0.060417373,29.947721,241.34192,88.55446,0.0,81.18369,0.11375834,0.0,77.791046,8.330017
1652,19539120.0,0.0,18.299194,14.940033,21.261963,20.705078,21.77591,21.608337,18.299194,18.299164,18.299164,18.299164,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,-1.0549805e-05,9.54197e-21,0.0,81.18345,25.000666,28.60055,96.0,0.060446996,29.959232,241.34192,88.55446,0.0,81.18345,0.113758326,0.0,77.79082,8.330017
1653,19539180.0,0.0,18.299194,14.938202,21.260498,20.703491,21.774597,21.606964,18.299194,18.299194,18.299194,18.299164,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,0.00013574712,9.54197e-21,0.0,81.183205,25.000668,28.592386,96.0,0.06047639,29.970657,241.34193,88.55446,0.0,81.183205,0.113758326,0.0,77.79058,8.330017
1654,19539240.0,0.0,18.299194,14.936371,21.259064,20.701904,21.773254,21.60559,18.299194,18.299194,18.299194,18.299194,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.00033375339,9.54197e-21,0.0,81.18297,25.00067,28.584204,96.0,0.060505874,29.982117,241.34195,88.55446,0.0,81.18297,0.11375832,0.0,77.79035,8.330017
1655,19539300.0,0.0,18.299225,14.93457,21.257599,20.700317,21.771912,21.604218,18.299194,18.299194,18.299194,18.299194,0.0,0.032085653,0.032085653,0.049587,25.0,18.300018,0.0,0.0,0.0,0.0009972919,9.54197e-21,0.0,81.18273,25.00067,28.57607,96.0,0.060535166,29.993504,241.34196,88.55446,0.0,81.18273,0.1137583,0.0,77.790115,8.330017
1656,19539360.0,0.0,18.299194,14.9328,21.256134,20.6987,21.770569,21.602844,18.299194,18.299194,18.299194,18.299194,0.0,0.032085653,0.032085653,0.049586996,25.0,18.300018,0.0,0.0,0.0,0.0007169126,9.54197e-21,0.0,81.18249,25.000671,28.568012,96.0,0.060564194,30.004784,241.34198,88.55446,0.0,81.18249,0.1137583,0.0,77.789894,8.330017
1657,19539420.0,0.0,18.299194,14.931061,21.254639,20.697083,21.769257,21.60147,18.299194,18.299194,18.299194,18.299194,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.00024808646,9.54197e-21,0.0,81.18225,25.000673,28.560007,96.0,0.06059302,30.01599,241.34198,88.55445,0.0,81.18225,0.11375829,0.0,77.78966,8.330017
1658,19539480.0,0.0,18.299225,14.929321,21.253174,20.695465,21.767914,21.600098,18.299194,18.299194,18.299194,18.299194,0.0,0.032085646,0.032085646,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.00040104357,9.54197e-21,0.0,81.182014,25.000673,28.552029,96.0,0.06062175,30.02716,241.342,88.55445,0.0,81.182014,0.11375828,0.0,77.78943,8.330017
1659,19539540.0,0.0,18.299225,14.927612,21.25174,20.693848,21.766602,21.598724,18.299225,18.299194,18.299194,18.299194,0.0,0.032085642,0.032085642,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.00065742485,9.54197e-21,0.0,81.18178,25.000675,28.544117,96.0,0.06065024,30.038239,241.34201,88.55444,0.0,81.18178,0.113758266,0.0,77.78921,8.330017
1660,19539600.0,0.0,18.299255,14.925934,21.250275,20.69226,21.76529,21.597382,18.299225,18.299194,18.299194,18.299194,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0012182707,9.54197e-21,0.0,81.18154,25.000675,28.536255,96.0,0.060678553,30.049244,241.34203,88.55444,0.0,81.18154,0.11375825,0.0,77.78899,8.330017
1661,19539660.0,0.0,18.299225,14.924286,21.24881,20.690613,21.763947,21.596008,18.299225,18.299225,18.299225,18.299225,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0007106124,9.54197e-21,0.0,81.18131,25.000675,28.52849,96.0,0.0607065,30.060112,241.34203,88.554436,0.0,81.18131,0.11375824,0.0,77.78876,8.330017
1662,19539720.0,0.0,18.299225,14.922668,21.247314,20.688965,21.762634,21.594635,18.299225,18.299225,18.299225,18.299225,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,0.0003498979,9.54197e-21,0.0,81.181076,25.000675,28.52078,96.0,0.060734265,30.070908,241.34204,88.554436,0.0,81.181076,0.11375823,0.0,77.788536,8.330017
1663,19539780.0,0.0,18.299255,14.921051,21.24585,20.687317,21.761322,21.593262,18.299225,18.299225,18.299225,18.299225,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.00061578816,9.54197e-21,0.0,81.180855,25.000673,28.513107,96.0,0.060761895,30.081654,241.34206,88.55443,0.0,81.180855,0.113758214,0.0,77.788315,8.330017
1664,19539840.0,0.0,18.299255,14.919495,21.244385,20.6857,21.76004,21.591919,18.299255,18.299225,18.299225,18.299225,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0011476886,9.54197e-21,0.0,81.180626,25.000671,28.5055,96.0,0.06078927,30.092299,241.34207,88.55443,0.0,81.180626,0.11375821,0.0,77.7881,8.330017
1665,19539900.0,0.0,18.299286,14.917969,21.24295,20.684082,21.758728,21.590546,18.299255,18.299255,18.299255,18.299225,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0014667338,9.54197e-21,0.0,81.1804,25.00067,28.498005,96.0,0.060816254,30.102793,241.34207,88.55442,0.0,81.1804,0.11375818,0.0,77.78789,8.330017
1666,19539960.0,0.0,18.299286,14.916473,21.241455,20.682404,21.757416,21.589172,18.299255,18.299255,18.299255,18.299255,0.0,0.032085616,0.032085616,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.00095429394,9.54197e-21,0.0,81.180176,25.00067,28.490602,96.0,0.0608429,30.113155,241.34209,88.55441,0.0,81.180176,0.11375817,0.0,77.787674,8.330017
1667,19540020.0,0.0,18.299286,14.915039,21.23999,20.680756,21.756134,21.58783,18.299255,18.299255,18.299255,18.299255,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0005579357,9.54197e-21,0.0,81.17996,25.000668,28.483273,96.0,0.060869295,30.12342,241.3421,88.554405,0.0,81.17996,0.11375814,0.0,77.78746,8.330017
1668,19540080.0,0.0,18.299286,14.913605,21.238525,20.679108,21.754852,21.586487,18.299286,18.299255,18.299255,18.299255,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.0006305535,9.54197e-21,0.0,81.17974,25.000664,28.476086,96.0,0.06089515,30.133476,241.34212,88.5544,0.0,81.17974,0.11375813,0.0,77.787254,8.330017
1669,19540140.0,0.0,18.299286,14.912231,21.23706,20.67746,21.75354,21.585114,18.299286,18.299255,18.299255,18.299255,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0007858294,9.54197e-21,0.0,81.17952,25.00066,28.468863,96.0,0.06092116,30.143595,241.34212,88.55439,0.0,81.17952,0.11375812,0.0,77.78705,8.330017
1670,19540200.0,0.0,18.299316,14.910889,21.235626,20.675842,21.752258,21.58377,18.299286,18.299286,18.299286,18.299286,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.0017674804,9.54197e-21,0.0,81.179306,25.000656,28.461737,96.0,0.060946792,30.15357,241.34213,88.55438,0.0,81.179306,0.113758095,0.0,77.78684,8.330017
1671,19540260.0,0.0,18.299316,14.909576,21.23413,20.674164,21.750977,21.582428,18.299316,18.299286,18.299286,18.299286,0.0,0.03208559,0.03208559,0.049586892,25.0,18.300018,0.0,0.0,0.0,0.0016011422,9.54197e-21,0.0,81.1791,25.000654,28.454754,96.0,0.060971927,30.163345,241.34215,88.554375,0.0,81.1791,0.113758065,0.0,77.786644,8.330017
1672,19540320.0,0.0,18.299316,14.908325,21.232666,20.672485,21.749695,21.581085,18.299316,18.299286,18.299286,18.299286,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0008647156,9.54197e-21,0.0,81.178894,25.000652,28.447897,96.0,0.0609966,30.172947,241.34216,88.55437,0.0,81.178894,0.11375806,0.0,77.78644,8.330017
1673,19540380.0,0.0,18.299347,14.907135,21.231201,20.670807,21.748413,21.579712,18.299316,18.299316,18.299316,18.299316,0.0,0.03208558,0.03208558,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.00081511715,9.54197e-21,0.0,81.17868,25.000648,28.441107,96.0,0.061021026,30.182451,241.34216,88.55436,0.0,81.17868,0.11375803,0.0,77.78624,8.330017
1674,19540440.0,0.0,18.299347,14.905945,21.229736,20.669159,21.747131,21.57837,18.299347,18.299316,18.299316,18.299316,0.0,0.03208557,0.03208557,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0009973928,9.54197e-21,0.0,81.17848,25.000645,28.434423,96.0,0.061045073,30.191807,241.34218,88.55435,0.0,81.17848,0.113758005,0.0,77.78605,8.330017
1675,19540500.0,0.0,18.299377,14.904846,21.228271,20.667511,21.74588,21.577057,18.299347,18.299316,18.299316,18.299316,0.0,0.032085564,0.032085564,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.0016744783,9.54197e-21,0.0,81.17828,25.00064,28.427824,96.0,0.06106881,30.201044,241.3422,88.554344,0.0,81.17828,0.11375798,0.0,77.78586,8.330017
1676,19540560.0,0.0,18.299377,14.903778,21.226807,20.665802,21.744598,21.575684,18.299347,18.299347,18.299347,18.299347,0.0,0.03208556,0.03208556,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.001365665,9.54197e-21,0.0,81.17808,25.000637,28.42137,96.0,0.06109204,30.210083,241.3422,88.55434,0.0,81.17808,0.11375795,0.0,77.78567,8.330017
1677,19540620.0,0.0,18.299377,14.9027405,21.225342,20.664124,21.743317,21.57434,18.299377,18.299347,18.299347,18.299347,0.0,0.032085553,0.032085553,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0010547066,9.54197e-21,0.0,81.17789,25.000633,28.415018,96.0,0.061114885,30.218973,241.34221,88.55432,0.0,81.17789,0.11375793,0.0,77.78548,8.330017
1678,19540680.0,0.0,18.299408,14.901794,21.223846,20.662445,21.742065,21.573029,18.299377,18.299347,18.299347,18.299347,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.0012219262,9.54197e-21,0.0,81.1777,25.000628,28.408762,96.0,0.061137386,30.227734,241.34222,88.55431,0.0,81.1777,0.11375791,0.0,77.7853,8.330017
1679,19540740.0,0.0,18.299408,14.900879,21.222412,20.660767,21.740814,21.571686,18.299377,18.299377,18.299377,18.299377,0.0,0.032085538,0.032085538,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.001655208,9.54197e-21,0.0,81.17751,25.000622,28.402624,96.0,0.061159465,30.236324,241.34224,88.554306,0.0,81.17751,0.11375788,0.0,77.785126,8.330017
1680,19540800.0,0.0,18.299438,14.899994,21.220947,20.659088,21.739532,21.570343,18.299408,18.299377,18.299377,18.299377,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0019299356,9.54197e-21,0.0,81.17733,25.000618,28.396637,96.0,0.061180998,30.244709,241.34224,88.55429,0.0,81.17733,0.113757856,0.0,77.78494,8.330017
1681,19540860.0,0.0,18.299438,14.8992,21.219482,20.65741,21.738281,21.56903,18.299408,18.299408,18.299408,18.299377,0.0,0.032085523,0.032085523,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.0016259548,9.54197e-21,0.0,81.177155,25.000612,28.390789,96.0,0.06120203,30.252895,241.34225,88.55428,0.0,81.177155,0.11375782,0.0,77.78477,8.330017
1682,19540920.0,0.0,18.299438,14.8984375,21.218018,20.655731,21.73703,21.567688,18.299438,18.299408,18.299408,18.299408,0.0,0.032085516,0.032085516,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.001304036,9.54197e-21,0.0,81.17697,25.000608,28.385067,96.0,0.0612226,30.260906,241.34227,88.55427,0.0,81.17697,0.1137578,0.0,77.78461,8.330017
1683,19540980.0,0.0,18.299469,14.897736,21.216553,20.654053,21.735779,21.566345,18.299438,18.299408,18.299408,18.299408,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0012084078,9.54197e-21,0.0,81.176796,25.000603,28.379467,96.0,0.061242744,30.268747,241.34227,88.55426,0.0,81.176796,0.11375776,0.0,77.78444,8.330017
1684,19541040.0,0.0,18.299469,14.897095,21.215088,20.652374,21.734528,21.565033,18.299438,18.299438,18.299438,18.299438,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0014608951,9.54197e-21,0.0,81.176636,25.000595,28.373974,96.0,0.06126249,30.276436,241.34229,88.554245,0.0,81.176636,0.11375773,0.0,77.78428,8.330017
1685,19541100.0,0.0,18.2995,14.896515,21.213654,20.650726,21.733276,21.56372,18.299469,18.299438,18.299438,18.299438,0.0,0.03208549,0.03208549,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.0017191428,9.54197e-21,0.0,81.17647,25.00059,28.368616,96.0,0.06128176,30.283937,241.3423,88.55423,0.0,81.17647,0.11375771,0.0,77.78412,8.330017
1686,19541160.0,0.0,18.2995,14.895966,21.212189,20.649017,21.732056,21.562408,18.299469,18.299469,18.299469,18.299438,0.0,0.032085482,0.032085482,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0013521858,9.54197e-21,0.0,81.17631,25.000582,28.363388,96.0,0.061300542,30.291254,241.3423,88.55422,0.0,81.17631,0.11375767,0.0,77.783966,8.330017
1687,19541220.0,0.0,18.2995,14.895447,21.210724,20.647339,21.730804,21.561066,18.2995,18.299469,18.299469,18.299469,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0010328167,9.54197e-21,0.0,81.17615,25.000574,28.358269,96.0,0.06131895,30.298424,241.34232,88.55421,0.0,81.17615,0.11375765,0.0,77.78381,8.330017
1688,19541280.0,0.0,18.29953,14.894989,21.20929,20.64566,21.729553,21.559753,18.2995,18.299469,18.299469,18.299469,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.001162883,9.54197e-21,0.0,81.175995,25.000565,28.353237,96.0,0.061337035,30.305466,241.34233,88.55419,0.0,81.175995,0.11375761,0.0,77.78367,8.330017
1689,19541340.0,0.0,18.29953,14.894592,21.207855,20.644012,21.728333,21.558441,18.2995,18.2995,18.2995,18.2995,0.0,0.032085456,0.032085456,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0013257384,9.54197e-21,0.0,81.17584,25.000555,28.348324,96.0,0.061354708,30.312347,241.34233,88.55418,0.0,81.17584,0.11375758,0.0,77.78352,8.330017
1690,19541400.0,0.0,18.29956,14.894226,21.20642,20.642365,21.727112,21.55716,18.29953,18.2995,18.2995,18.2995,0.0,0.032085452,0.032085452,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0016302007,9.54197e-21,0.0,81.1757,25.000546,28.343517,96.0,0.061371993,30.31908,241.34235,88.55416,0.0,81.1757,0.11375756,0.0,77.78338,8.330017
1691,19541460.0,0.0,18.29956,14.89389,21.204956,20.640686,21.72586,21.555847,18.29953,18.2995,18.2995,18.2995,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0011026183,9.54197e-21,0.0,81.17555,25.000536,28.338837,96.0,0.061388806,30.325626,241.34235,88.55415,0.0,81.17555,0.11375752,0.0,77.78324,8.330017
1692,19541520.0,0.0,18.29956,14.893616,21.203522,20.639008,21.72464,21.554535,18.29953,18.29953,18.29953,18.29953,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.00076002226,9.54197e-21,0.0,81.175415,25.000526,28.334242,96.0,0.061405327,30.332062,241.34236,88.55414,0.0,81.175415,0.1137575,0.0,77.78311,8.330017
1693,19541580.0,0.0,18.29956,14.893372,21.202087,20.63733,21.72342,21.553223,18.29956,18.29953,18.29953,18.29953,0.0,0.03208543,0.03208543,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.0009187871,9.54197e-21,0.0,81.17528,25.000515,28.329712,96.0,0.061421607,30.3384,241.34238,88.55412,0.0,81.17528,0.11375747,0.0,77.78298,8.330017
1694,19541640.0,0.0,18.299591,14.893158,21.200653,20.635681,21.722198,21.55194,18.29956,18.29953,18.29953,18.29953,0.0,0.032085422,0.032085422,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0012731995,9.54197e-21,0.0,81.17515,25.000504,28.325272,96.0,0.061437562,30.344618,241.34238,88.55411,0.0,81.17515,0.11375745,0.0,77.78286,8.330017
1695,19541700.0,0.0,18.299591,14.892975,21.199219,20.634033,21.720978,21.550629,18.29956,18.29956,18.29956,18.29956,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.0014618131,9.54197e-21,0.0,81.17502,25.000492,28.320942,96.0,0.06145313,30.35068,241.34239,88.55409,0.0,81.17502,0.113757424,0.0,77.78273,8.330017
1696,19541760.0,0.0,18.299591,14.892822,21.197784,20.632355,21.719757,21.549347,18.299591,18.29956,18.29956,18.29956,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0010335864,9.54197e-21,0.0,81.17489,25.00048,28.316715,96.0,0.06146832,30.356598,241.34239,88.554085,0.0,81.17489,0.113757394,0.0,77.782616,8.330017
1697,19541820.0,0.0,18.299591,14.892731,21.19635,20.630676,21.718536,21.548035,18.299591,18.29956,18.29956,18.29956,0.0,0.032085404,0.032085404,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.00063658133,9.54197e-21,0.0,81.17477,25.00047,28.312565,96.0,0.06148325,30.362411,241.3424,88.55407,0.0,81.17477,0.11375739,0.0,77.78249,8.330017
1698,19541880.0,0.0,18.299591,14.89267,21.194916,20.629028,21.717316,21.546753,18.299591,18.299591,18.299591,18.299591,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.0005244399,9.54197e-21,0.0,81.174644,25.00046,28.308477,96.0,0.061497938,30.368132,241.3424,88.554054,0.0,81.174644,0.11375736,0.0,77.78237,8.330017
1699,19541940.0,0.0,18.299622,14.892609,21.193481,20.62738,21.716125,21.545471,18.299591,18.299591,18.299591,18.299591,0.0,0.032085393,0.032085393,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.00085646636,9.54197e-21,0.0,81.17452,25.000446,28.304445,96.0,0.06151242,30.373775,241.34242,88.55405,0.0,81.17452,0.113757335,0.0,77.782265,8.330017
1700,19542000.0,0.0,18.299622,14.892609,21.192078,20.625732,21.714905,21.54419,18.299622,18.299591,18.299591,18.299591,0.0,0.03208539,0.03208539,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0011823935,9.54197e-21,0.0,81.17441,25.000435,28.300499,96.0,0.06152661,30.379301,241.34242,88.55403,0.0,81.17441,0.11375732,0.0,77.78215,8.330017
1701,19542060.0,0.0,18.299622,14.892609,21.190643,20.624054,21.713684,21.542908,18.299622,18.299591,18.299591,18.299591,0.0,0.03208538,0.03208538,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.00082402374,9.54197e-21,0.0,81.17429,25.000425,28.29664,96.0,0.061540473,30.3847,241.34244,88.55402,0.0,81.17429,0.1137573,0.0,77.78204,8.330017
1702,19542120.0,0.0,18.299622,14.892639,21.189209,20.622406,21.712494,21.541626,18.299622,18.299622,18.299622,18.299622,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.00045225103,9.54197e-21,0.0,81.17418,25.000414,28.292843,96.0,0.061554123,30.390018,241.34244,88.55401,0.0,81.17418,0.11375728,0.0,77.78194,8.330017
1703,19542180.0,0.0,18.299652,14.892731,21.187775,20.620758,21.711273,21.540344,18.299622,18.299622,18.299622,18.299622,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.000549666,9.54197e-21,0.0,81.17407,25.000404,28.28909,96.0,0.061567627,30.395275,241.34245,88.554,0.0,81.17407,0.113757275,0.0,77.78183,8.330017
