,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1704,19542240.0,0.0,18.299652,14.892792,21.18637,20.61911,21.710083,21.539062,18.299622,18.299622,18.299622,18.299622,0.0,0.03208537,0.03208537,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.0007038973,9.54197e-21,0.0,81.173965,25.000393,28.285397,96.0,0.0615809,30.400444,241.34245,88.553986,0.0,81.173965,0.11375726,0.0,77.78172,8.330017
1705,19542300.0,0.0,18.299652,14.892914,21.184967,20.617462,21.708893,21.53778,18.299652,18.299622,18.299622,18.299622,0.0,0.032085367,0.032085367,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.001037647,9.54197e-21,0.0,81.17386,25.000383,28.281761,96.0,0.061593965,30.405533,241.34245,88.55398,0.0,81.17386,0.113757245,0.0,77.78162,8.330017
1706,19542360.0,0.0,18.299652,14.893036,21.183533,20.615814,21.707703,21.536499,18.299652,18.299622,18.299622,18.299622,0.0,0.032085363,0.032085363,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.00055225467,9.54197e-21,0.0,81.173744,25.000374,28.278208,96.0,0.061606735,30.410507,241.34247,88.55397,0.0,81.173744,0.11375724,0.0,77.78152,8.330017
1707,19542420.0,0.0,18.299652,14.893188,21.182129,20.614166,21.706512,21.535248,18.299652,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.00021609022,9.54197e-21,0.0,81.17364,25.000364,28.27469,96.0,0.061619382,30.415434,241.34247,88.55396,0.0,81.17364,0.11375722,0.0,77.78142,8.330017
1708,19542480.0,0.0,18.299652,14.893372,21.180725,20.612518,21.705322,21.533966,18.299652,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.00034777605,9.54197e-21,0.0,81.17354,25.000355,28.271194,96.0,0.061631944,30.420326,241.34248,88.553955,0.0,81.17354,0.11375721,0.0,77.78132,8.330017
1709,19542540.0,0.0,18.299683,14.893555,21.179321,20.61087,21.704132,21.532715,18.299652,18.299652,18.299652,18.299652,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0006800876,9.54197e-21,0.0,81.17344,25.000347,28.267742,96.0,0.061644368,30.425163,241.34248,88.55395,0.0,81.17344,0.1137572,0.0,77.78123,8.330017
1710,19542600.0,0.0,18.299683,14.893768,21.177917,20.609253,21.702942,21.531433,18.299652,18.299652,18.299652,18.299652,0.0,0.03208535,0.03208535,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.00086082245,9.54197e-21,0.0,81.17334,25.000338,28.264347,96.0,0.06165657,30.429918,241.34248,88.55394,0.0,81.17334,0.113757186,0.0,77.78113,8.330017
1711,19542660.0,0.0,18.299683,14.893982,21.176483,20.607574,21.701752,21.530182,18.299683,18.299652,18.299652,18.299652,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.0004535317,9.54197e-21,0.0,81.17324,25.00033,28.261005,96.0,0.061668575,30.434593,241.3425,88.55393,0.0,81.17324,0.113757186,0.0,77.78104,8.330017
1712,19542720.0,0.0,18.299683,14.894196,21.17508,20.605927,21.700562,21.52893,18.299683,18.299652,18.299652,18.299652,0.0,0.032085348,0.032085348,0.04958648,25.0,18.300018,0.0,0.0,0.0,7.6477816e-05,9.54197e-21,0.0,81.17314,25.000322,28.257689,96.0,0.06168049,30.439234,241.3425,88.553925,0.0,81.17314,0.11375717,0.0,77.78094,8.330017
1713,19542780.0,0.0,18.299683,14.89444,21.173706,20.60431,21.699402,21.52768,18.299683,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.00014444035,9.54197e-21,0.0,81.17304,25.000317,28.254423,96.0,0.061692238,30.443808,241.34251,88.55392,0.0,81.17304,0.11375716,0.0,77.780846,8.330017
1714,19542840.0,0.0,18.299683,14.894684,21.172302,20.602661,21.698212,21.526428,18.299683,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00023108107,9.54197e-21,0.0,81.17295,25.000309,28.25114,96.0,0.06170404,30.448404,241.34251,88.55391,0.0,81.17295,0.11375716,0.0,77.780754,8.330017
1715,19542900.0,0.0,18.299683,14.894928,21.170898,20.601044,21.697052,21.525177,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0005597816,9.54197e-21,0.0,81.17285,25.000301,28.247887,96.0,0.06171573,30.452957,241.34251,88.55391,0.0,81.17285,0.11375716,0.0,77.780655,8.330017
1716,19542960.0,0.0,18.299683,14.895203,21.169495,20.599396,21.695862,21.523926,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.0002713999,9.54197e-21,0.0,81.17276,25.000296,28.244675,96.0,0.061727285,30.457458,241.34253,88.5539,0.0,81.17276,0.11375715,0.0,77.78057,8.330017
1717,19543020.0,0.0,18.299683,14.895477,21.16809,20.597748,21.694702,21.522675,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,-7.933695e-05,9.54197e-21,0.0,81.17266,25.00029,28.241476,96.0,0.061738778,30.461935,241.34253,88.553894,0.0,81.17266,0.11375715,0.0,77.78048,8.330017
1718,19543080.0,0.0,18.299683,14.895752,21.166718,20.59613,21.693512,21.521423,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,-2.983708e-06,9.54197e-21,0.0,81.17257,25.000284,28.238274,96.0,0.06175029,30.466417,241.34253,88.553894,0.0,81.17257,0.11375715,0.0,77.78039,8.330017
1719,19543140.0,0.0,18.299683,14.896027,21.165314,20.594513,21.692352,21.520172,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.00013037847,9.54197e-21,0.0,81.17247,25.000278,28.235086,96.0,0.061761744,30.470879,241.34254,88.55389,0.0,81.17247,0.11375713,0.0,77.780304,8.330017
1720,19543200.0,0.0,18.299683,14.896301,21.16394,20.592896,21.691193,21.518951,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.00043291555,9.54197e-21,0.0,81.17238,25.000273,28.23191,96.0,0.061773162,30.475325,241.34254,88.55389,0.0,81.17238,0.11375713,0.0,77.780205,8.330017
1721,19543260.0,0.0,18.299683,14.896576,21.162537,20.591248,21.690033,21.5177,18.299683,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,-4.2504667e-05,9.54197e-21,0.0,81.17229,25.000269,28.228765,96.0,0.061784476,30.479729,241.34254,88.55388,0.0,81.17229,0.11375713,0.0,77.78011,8.330017
1722,19543320.0,0.0,18.299683,14.896851,21.161163,20.5896,21.688873,21.516449,18.299683,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.00035764487,9.54197e-21,0.0,81.172195,25.000263,28.225607,96.0,0.061795823,30.484148,241.34254,88.55388,0.0,81.172195,0.11375713,0.0,77.78003,8.330017
1723,19543380.0,0.0,18.299683,14.897125,21.15976,20.587982,21.687714,21.515228,18.299683,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.00021206198,9.54197e-21,0.0,81.1721,25.00026,28.222424,96.0,0.061807275,30.488607,241.34256,88.55388,0.0,81.1721,0.11375713,0.0,77.77994,8.330017
1724,19543440.0,0.0,18.299683,14.8974,21.158386,20.586365,21.686554,21.513977,18.299683,18.299683,18.299683,18.299683,0.0,0.032085337,0.032085337,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.000114725386,9.54197e-21,0.0,81.172005,25.000254,28.219233,96.0,0.06181875,30.493074,241.34256,88.55387,0.0,81.172005,0.11375713,0.0,77.77985,8.330017
1725,19543500.0,0.0,18.299683,14.897675,21.157013,20.584747,21.685394,21.512756,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.00028840985,9.54197e-21,0.0,81.17191,25.00025,28.216055,96.0,0.06183017,30.497524,241.34256,88.55387,0.0,81.17191,0.11375713,0.0,77.779755,8.330017
1726,19543560.0,0.0,18.299683,14.897919,21.15564,20.5831,21.684235,21.511536,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,-0.00013126139,9.54197e-21,0.0,81.171814,25.000248,28.212881,96.0,0.061841577,30.501965,241.34258,88.55387,0.0,81.171814,0.11375713,0.0,77.77967,8.330017
1727,19543620.0,0.0,18.299683,14.898163,21.154236,20.581482,21.683075,21.510284,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.000508541,9.54197e-21,0.0,81.17172,25.000244,28.209686,96.0,0.061853062,30.506437,241.34258,88.55387,0.0,81.17172,0.11375715,0.0,77.77957,8.330017
1728,19543680.0,0.0,18.299683,14.898407,21.152863,20.579865,21.681946,21.509064,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.0006111048,9.54197e-21,0.0,81.17162,25.00024,28.206465,96.0,0.061864648,30.51095,241.34258,88.55387,0.0,81.17162,0.11375715,0.0,77.77948,8.330017
1729,19543740.0,0.0,18.299683,14.898621,21.15149,20.578247,21.680786,21.507843,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,-0.0002829947,9.54197e-21,0.0,81.17153,25.000237,28.203201,96.0,0.06187638,30.515516,241.34258,88.55387,0.0,81.17153,0.11375715,0.0,77.779396,8.330017
1730,19543800.0,0.0,18.299683,14.898834,21.150116,20.57663,21.679657,21.506622,18.299683,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,2.882566e-05,9.54197e-21,0.0,81.17143,25.000235,28.199926,96.0,0.061888155,30.520102,241.34259,88.55387,0.0,81.17143,0.11375716,0.0,77.7793,8.330017
1731,19543860.0,0.0,18.299683,14.899048,21.148743,20.575012,21.678497,21.505402,18.299683,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.049586475,25.0,18.300018,0.0,0.0,0.0,-0.00032997335,9.54197e-21,0.0,81.17133,25.000233,28.196644,96.0,0.061899953,30.524694,241.34259,88.55387,0.0,81.17133,0.11375716,0.0,77.779205,8.330017
1732,19543920.0,0.0,18.299652,14.899231,21.14737,20.573395,21.677368,21.50418,18.299683,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,-0.0006948687,9.54197e-21,0.0,81.17124,25.000229,28.193327,96.0,0.06191188,30.52934,241.34259,88.55387,0.0,81.17124,0.11375717,0.0,77.779106,8.330017
1733,19543980.0,0.0,18.299652,14.899414,21.145996,20.571777,21.676208,21.50299,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,-0.0005988383,9.54197e-21,0.0,81.171135,25.000227,28.189957,96.0,0.061924007,30.534061,241.34259,88.55387,0.0,81.171135,0.113757186,0.0,77.779015,8.330017
1734,19544040.0,0.0,18.299652,14.899567,21.144653,20.57016,21.67508,21.50177,18.299652,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.049586486,25.0,18.300018,0.0,0.0,0.0,-0.00044711496,9.54197e-21,0.0,81.171036,25.000225,28.186554,96.0,0.061936248,30.538828,241.3426,88.55387,0.0,81.171036,0.113757186,0.0,77.778915,8.330017
1735,19544100.0,0.0,18.299652,14.899689,21.14328,20.568573,21.67395,21.50055,18.299652,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.00011952067,9.54197e-21,0.0,81.17094,25.000223,28.18311,96.0,0.06194863,30.543646,241.3426,88.55387,0.0,81.17094,0.1137572,0.0,77.778824,8.330017
1736,19544160.0,0.0,18.299652,14.899811,21.141907,20.566956,21.672821,21.49936,18.299652,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.049586494,25.0,18.300018,0.0,0.0,0.0,-0.00060282496,9.54197e-21,0.0,81.17083,25.000223,28.179651,96.0,0.06196106,30.548489,241.3426,88.55388,0.0,81.17083,0.11375721,0.0,77.77872,8.330017
1737,19544220.0,0.0,18.299652,14.899902,21.140564,20.565338,21.671692,21.498138,18.299652,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,-0.00093657157,9.54197e-21,0.0,81.17072,25.000221,28.176132,96.0,0.061973713,30.553415,241.3426,88.55388,0.0,81.17072,0.11375722,0.0,77.77862,8.330017
1738,19544280.0,0.0,18.299622,14.899963,21.13919,20.56372,21.670532,21.496918,18.299652,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.00080584234,9.54197e-21,0.0,81.170616,25.00022,28.17254,96.0,0.06198663,30.558443,241.34262,88.55388,0.0,81.170616,0.11375724,0.0,77.77852,8.330017
1739,19544340.0,0.0,18.299622,14.899994,21.137848,20.562134,21.669434,21.495728,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.0004758634,9.54197e-21,0.0,81.17051,25.00022,28.16889,96.0,0.061999753,30.56355,241.34262,88.55389,0.0,81.17051,0.113757245,0.0,77.77842,8.330017
1740,19544400.0,0.0,18.299622,14.899994,21.136505,20.560516,21.668304,21.494537,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.04958652,25.0,18.300018,0.0,0.0,0.0,-0.0002946216,9.54197e-21,0.0,81.1704,25.00022,28.165207,96.0,0.062012997,30.56871,241.34262,88.55389,0.0,81.1704,0.11375726,0.0,77.77831,8.330017
1741,19544460.0,0.0,18.299622,14.899994,21.135132,20.55893,21.667175,21.493347,18.299622,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.00067119236,9.54197e-21,0.0,81.17029,25.00022,28.161484,96.0,0.06202639,30.573923,241.34262,88.553894,0.0,81.17029,0.113757275,0.0,77.778206,8.330017
1742,19544520.0,0.0,18.299622,14.899963,21.13379,20.557312,21.666046,21.492126,18.299622,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,-0.0009904606,9.54197e-21,0.0,81.17018,25.00022,28.157696,96.0,0.062040005,30.579224,241.34264,88.553894,0.0,81.17018,0.11375728,0.0,77.77809,8.330017
1743,19544580.0,0.0,18.299622,14.899902,21.132416,20.555725,21.664917,21.490936,18.299622,18.299622,18.299622,18.299622,0.0,0.03208538,0.03208538,0.04958654,25.0,18.300018,0.0,0.0,0.0,-0.0007300173,9.54197e-21,0.0,81.17007,25.00022,28.153822,96.0,0.06205393,30.584648,241.34264,88.5539,0.0,81.17007,0.1137573,0.0,77.777985,8.330017
1744,19544640.0,0.0,18.299622,14.899811,21.131073,20.554138,21.663788,21.489746,18.299622,18.299622,18.299622,18.299622,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,-0.00033548175,9.54197e-21,0.0,81.169945,25.00022,28.149897,96.0,0.06206805,30.590147,241.34264,88.5539,0.0,81.169945,0.11375732,0.0,77.77788,8.330017
1745,19544700.0,0.0,18.299622,14.899689,21.12976,20.552551,21.66269,21.488556,18.299622,18.299622,18.299622,18.299622,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,-0.00022125621,9.54197e-21,0.0,81.16982,25.000221,28.14595,96.0,0.06208224,30.595669,241.34264,88.55391,0.0,81.16982,0.113757335,0.0,77.777756,8.330017
1746,19544760.0,0.0,18.299591,14.899567,21.128418,20.550964,21.66156,21.487366,18.299622,18.299622,18.299622,18.299622,0.0,0.032085393,0.032085393,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.0006909915,9.54197e-21,0.0,81.16971,25.000225,28.14198,96.0,0.06209651,30.60123,241.34265,88.55392,0.0,81.16971,0.11375735,0.0,77.77764,8.330017
1747,19544820.0,0.0,18.299591,14.899414,21.127075,20.549377,21.660461,21.486176,18.299591,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.00087853346,9.54197e-21,0.0,81.169586,25.000227,28.137943,96.0,0.062111028,30.60688,241.34265,88.553925,0.0,81.169586,0.11375736,0.0,77.77752,8.330017
1748,19544880.0,0.0,18.299591,14.899231,21.125732,20.54779,21.659332,21.485016,18.299591,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.04958657,25.0,18.300018,0.0,0.0,0.0,-0.0005903917,9.54197e-21,0.0,81.169464,25.00023,28.133842,96.0,0.06212576,30.612621,241.34265,88.553925,0.0,81.169464,0.11375737,0.0,77.777405,8.330017
1749,19544940.0,0.0,18.299591,14.899048,21.12439,20.546234,21.658234,21.483826,18.299591,18.299591,18.299591,18.299591,0.0,0.032085404,0.032085404,0.04958658,25.0,18.300018,0.0,0.0,0.0,-0.00031522015,9.54197e-21,0.0,81.169334,25.000235,28.129717,96.0,0.062140588,30.618393,241.34267,88.55393,0.0,81.169334,0.11375739,0.0,77.77728,8.330017
1750,19545000.0,0.0,18.299591,14.898834,21.123077,20.544647,21.657104,21.482666,18.299591,18.299591,18.299591,18.299591,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,6.8477726e-05,9.54197e-21,0.0,81.169205,25.000238,28.12556,96.0,0.062155537,30.624216,241.34267,88.55394,0.0,81.169205,0.113757394,0.0,77.77716,8.330017
1751,19545060.0,0.0,18.299591,14.898621,21.121735,20.54309,21.656006,21.481476,18.299591,18.299591,18.299591,18.299591,0.0,0.03208541,0.03208541,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.0003235264,9.54197e-21,0.0,81.169075,25.000244,28.121407,96.0,0.062170465,30.630032,241.34267,88.55395,0.0,81.169075,0.11375741,0.0,77.77703,8.330017
1752,19545120.0,0.0,18.299591,14.898407,21.120392,20.541504,21.654907,21.480286,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,-0.00061614084,9.54197e-21,0.0,81.168945,25.00025,28.117216,96.0,0.062185522,30.635897,241.34267,88.553955,0.0,81.168945,0.113757424,0.0,77.77691,8.330017
1753,19545180.0,0.0,18.299591,14.898163,21.11908,20.539948,21.653778,21.479126,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,-0.00047144914,9.54197e-21,0.0,81.168816,25.000254,28.11298,96.0,0.062200744,30.641827,241.34268,88.553955,0.0,81.168816,0.11375743,0.0,77.77679,8.330017
1754,19545240.0,0.0,18.299591,14.897919,21.117767,20.538391,21.65268,21.477966,18.299591,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,-9.7816795e-05,9.54197e-21,0.0,81.16868,25.00026,28.108719,96.0,0.062216055,30.647793,241.34268,88.55396,0.0,81.16868,0.11375745,0.0,77.77665,8.330017
1755,19545300.0,0.0,18.299591,14.897675,21.116455,20.536835,21.65158,21.476807,18.299591,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.0001441959,9.54197e-21,0.0,81.16854,25.000265,28.10446,96.0,0.062231362,30.653753,241.34268,88.55397,0.0,81.16854,0.11375745,0.0,77.77653,8.330017
1756,19545360.0,0.0,18.299591,14.8974,21.115112,20.535248,21.650482,21.475616,18.299591,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,-6.670842e-05,9.54197e-21,0.0,81.16841,25.00027,28.100195,96.0,0.062246684,30.659727,241.3427,88.55398,0.0,81.16841,0.11375746,0.0,77.7764,8.330017
1757,19545420.0,0.0,18.29956,14.897125,21.1138,20.533691,21.649384,21.474457,18.299591,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,-0.0002871444,9.54197e-21,0.0,81.168274,25.000277,28.095922,96.0,0.06226204,30.66571,241.3427,88.55398,0.0,81.168274,0.11375746,0.0,77.77627,8.330017
1758,19545480.0,0.0,18.29956,14.896851,21.112488,20.532135,21.648285,21.473297,18.299591,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.000320437,9.54197e-21,0.0,81.16814,25.000282,28.091637,96.0,0.062277436,30.67171,241.3427,88.553986,0.0,81.16814,0.11375746,0.0,77.77613,8.330017
1759,19545540.0,0.0,18.299591,14.896576,21.111176,20.53061,21.647186,21.472137,18.299591,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,-5.0185998e-05,9.54197e-21,0.0,81.168,25.000288,28.08733,96.0,0.062292904,30.677738,241.34271,88.553986,0.0,81.168,0.11375747,0.0,77.776,8.330017
1760,19545600.0,0.0,18.299591,14.896301,21.109863,20.529053,21.646118,21.470978,18.299591,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.00026658035,9.54197e-21,0.0,81.16786,25.000294,28.083033,96.0,0.062308345,30.683756,241.34271,88.55399,0.0,81.16786,0.11375747,0.0,77.77587,8.330017
1761,19545660.0,0.0,18.299591,14.896027,21.108551,20.527496,21.64502,21.469818,18.299591,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,7.279266e-05,9.54197e-21,0.0,81.167725,25.0003,28.07875,96.0,0.062323716,30.689749,241.34271,88.55399,0.0,81.167725,0.11375747,0.0,77.77574,8.330017
1762,19545720.0,0.0,18.29956,14.895752,21.107239,20.52597,21.64392,21.468689,18.299591,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,-0.00013389655,9.54197e-21,0.0,81.16759,25.000305,28.074472,96.0,0.062339082,30.69574,241.34273,88.554,0.0,81.16759,0.11375747,0.0,77.77561,8.330017
1763,19545780.0,0.0,18.299591,14.895477,21.105957,20.524414,21.642822,21.46753,18.299591,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,2.9065513e-06,9.54197e-21,0.0,81.16745,25.000309,28.070187,96.0,0.062354468,30.701736,241.34273,88.554,0.0,81.16745,0.11375747,0.0,77.77548,8.330017
1764,19545840.0,0.0,18.299591,14.895203,21.104645,20.522888,21.641754,21.46637,18.299591,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.00017712516,9.54197e-21,0.0,81.16731,25.000315,28.065924,96.0,0.062369786,30.707705,241.34273,88.554,0.0,81.16731,0.11375747,0.0,77.775345,8.330017
1765,19545900.0,0.0,18.299591,14.894928,21.103363,20.521362,21.640656,21.46524,18.299591,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.00049797475,9.54197e-21,0.0,81.16718,25.000319,28.06167,96.0,0.06238506,30.713663,241.34274,88.55401,0.0,81.16718,0.11375746,0.0,77.775215,8.330017
1766,19545960.0,0.0,18.299591,14.894684,21.102081,20.519867,21.639587,21.46408,18.299591,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.0005237517,9.54197e-21,0.0,81.167046,25.000322,28.057465,96.0,0.06240016,30.719551,241.34274,88.55401,0.0,81.167046,0.11375746,0.0,77.775085,8.330017
1767,19546020.0,0.0,18.299591,14.89444,21.1008,20.518341,21.638489,21.462952,18.299591,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.00040603254,9.54197e-21,0.0,81.16691,25.000328,28.053299,96.0,0.062415116,30.72538,241.34274,88.55401,0.0,81.16691,0.11375745,0.0,77.774956,8.330017
1768,19546080.0,0.0,18.299591,14.894196,21.099518,20.516846,21.63742,21.461823,18.299591,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00031018382,9.54197e-21,0.0,81.16678,25.000332,28.049166,96.0,0.06242995,30.731169,241.34276,88.55401,0.0,81.16678,0.11375745,0.0,77.774826,8.330017
1769,19546140.0,0.0,18.299591,14.893982,21.098236,20.51538,21.636353,21.460693,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.00036883567,9.54197e-21,0.0,81.16664,25.000336,28.045061,96.0,0.062444683,30.736914,241.34276,88.55401,0.0,81.16664,0.11375743,0.0,77.7747,8.330017
1770,19546200.0,0.0,18.299622,14.893768,21.096985,20.513885,21.635254,21.459564,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0004516927,9.54197e-21,0.0,81.16651,25.00034,28.040997,96.0,0.062459275,30.742603,241.34277,88.55401,0.0,81.16651,0.113757424,0.0,77.774574,8.330017
1771,19546260.0,0.0,18.299622,14.893555,21.095734,20.51242,21.634186,21.458435,18.299591,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.00058479485,9.54197e-21,0.0,81.16638,25.000341,28.036966,96.0,0.062473733,30.748245,241.34277,88.55401,0.0,81.16638,0.113757424,0.0,77.774445,8.330017
1772,19546320.0,0.0,18.299622,14.893372,21.094452,20.510956,21.633118,21.457336,18.299591,18.299591,18.299591,18.299591,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.00065015047,9.54197e-21,0.0,81.16625,25.000343,28.032991,96.0,0.06248801,30.753813,241.34277,88.554,0.0,81.16625,0.11375741,0.0,77.77432,8.330017
1773,19546380.0,0.0,18.299622,14.893188,21.0932,20.509521,21.63205,21.456207,18.299622,18.299591,18.299591,18.299591,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0006789124,9.54197e-21,0.0,81.16612,25.000347,28.02907,96.0,0.062502086,30.759304,241.34279,88.554,0.0,81.16612,0.113757394,0.0,77.7742,8.330017
1774,19546440.0,0.0,18.299622,14.893036,21.09198,20.508057,21.630981,21.455109,18.299622,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.00065316935,9.54197e-21,0.0,81.166,25.000349,28.025202,96.0,0.06251597,30.764719,241.34279,88.554,0.0,81.166,0.11375739,0.0,77.77408,8.330017
1775,19546500.0,0.0,18.299622,14.892914,21.090729,20.506622,21.629913,21.45398,18.299622,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0006710618,9.54197e-21,0.0,81.16587,25.000349,28.021389,96.0,0.062529646,30.770058,241.34279,88.55399,0.0,81.16587,0.11375737,0.0,77.77396,8.330017
1776,19546560.0,0.0,18.299652,14.892792,21.089478,20.505219,21.628845,21.45288,18.299622,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.0006478231,9.54197e-21,0.0,81.16575,25.00035,28.017632,96.0,0.062543124,30.775318,241.3428,88.55399,0.0,81.16575,0.11375735,0.0,77.77384,8.330017
1777,19546620.0,0.0,18.299652,14.892731,21.088257,20.503784,21.627777,21.451782,18.299622,18.299622,18.299622,18.299622,0.0,0.032085393,0.032085393,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.0006972382,9.54197e-21,0.0,81.16563,25.00035,28.01393,96.0,0.06255641,30.7805,241.3428,88.553986,0.0,81.16563,0.113757335,0.0,77.77373,8.330017
1778,19546680.0,0.0,18.299652,14.892639,21.087036,20.50238,21.626709,21.450684,18.299652,18.299622,18.299622,18.299622,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.000797678,9.54197e-21,0.0,81.16551,25.00035,28.01029,96.0,0.06256947,30.785593,241.34282,88.553986,0.0,81.16551,0.11375732,0.0,77.77361,8.330017
1779,19546740.0,0.0,18.299652,14.892609,21.085815,20.500946,21.62564,21.449585,18.299652,18.299622,18.299622,18.299622,0.0,0.03208538,0.03208538,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0008746188,9.54197e-21,0.0,81.16539,25.00035,28.006721,96.0,0.06258226,30.790588,241.34282,88.55398,0.0,81.16539,0.11375731,0.0,77.773506,8.330017
1780,19546800.0,0.0,18.299683,14.892609,21.084595,20.499573,21.624603,21.448486,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0009440434,9.54197e-21,0.0,81.165276,25.000349,28.003225,96.0,0.06259481,30.795488,241.34282,88.55397,0.0,81.165276,0.11375728,0.0,77.77339,8.330017
1781,19546860.0,0.0,18.299683,14.892609,21.083374,20.498169,21.623535,21.447388,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.0009039604,9.54197e-21,0.0,81.16516,25.000349,27.999805,96.0,0.06260707,30.800274,241.34283,88.55396,0.0,81.16516,0.113757275,0.0,77.773285,8.330017
1782,19546920.0,0.0,18.299683,14.89267,21.082184,20.496765,21.622467,21.44632,18.299683,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00088374753,9.54197e-21,0.0,81.165054,25.000347,27.996462,96.0,0.06261906,30.804953,241.34283,88.55396,0.0,81.165054,0.113757245,0.0,77.77318,8.330017
1783,19546980.0,0.0,18.299683,14.892731,21.080963,20.495392,21.62143,21.44522,18.299683,18.299652,18.299652,18.299652,0.0,0.032085363,0.032085363,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.00094688754,9.54197e-21,0.0,81.16495,25.000347,27.993193,96.0,0.06263078,30.809528,241.34285,88.553955,0.0,81.16495,0.11375724,0.0,77.77308,8.330017
1784,19547040.0,0.0,18.299713,14.892822,21.079773,20.494019,21.620392,21.444153,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.001044368,9.54197e-21,0.0,81.16484,25.000345,27.990011,96.0,0.0626422,30.813986,241.34285,88.55395,0.0,81.16484,0.11375721,0.0,77.77297,8.330017
1785,19547100.0,0.0,18.299713,14.892975,21.078583,20.492676,21.619324,21.443085,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.049586486,25.0,18.300018,0.0,0.0,0.0,0.0011135432,9.54197e-21,0.0,81.16474,25.000343,27.986917,96.0,0.062653296,30.818316,241.34285,88.55394,0.0,81.16474,0.113757186,0.0,77.77288,8.330017
1786,19547160.0,0.0,18.299713,14.893158,21.077393,20.491302,21.618286,21.442017,18.299713,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.0011231996,9.54197e-21,0.0,81.16464,25.00034,27.983913,96.0,0.06266406,30.822525,241.34286,88.55393,0.0,81.16464,0.11375716,0.0,77.77278,8.330017
1787,19547220.0,0.0,18.299744,14.893372,21.076202,20.48996,21.617218,21.440948,18.299713,18.299683,18.299683,18.299683,0.0,0.03208534,0.03208534,0.049586464,25.0,18.300018,0.0,0.0,0.0,0.0011302225,9.54197e-21,0.0,81.16454,25.000338,27.981,96.0,0.06267449,30.826595,241.34286,88.553925,0.0,81.16454,0.11375715,0.0,77.7727,8.330017
1788,19547280.0,0.0,18.299744,14.893616,21.075012,20.488617,21.61618,21.43988,18.299713,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0011517223,9.54197e-21,0.0,81.16446,25.000336,27.978191,96.0,0.06268457,30.830532,241.34288,88.55392,0.0,81.16446,0.113757126,0.0,77.772606,8.330017
1789,19547340.0,0.0,18.299744,14.89389,21.073853,20.487305,21.615143,21.438812,18.299744,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.04958644,25.0,18.300018,0.0,0.0,0.0,0.0012049618,9.54197e-21,0.0,81.16437,25.000332,27.975475,96.0,0.06269431,30.834335,241.34288,88.55391,0.0,81.16437,0.113757096,0.0,77.772514,8.330017
1790,19547400.0,0.0,18.299774,14.894226,21.072693,20.485962,21.614105,21.437744,18.299744,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.0012834636,9.54197e-21,0.0,81.164276,25.000328,27.972862,96.0,0.06270367,30.837992,241.34288,88.553894,0.0,81.164276,0.113757074,0.0,77.77243,8.330017
1791,19547460.0,0.0,18.299774,14.894592,21.071503,20.48465,21.613068,21.436676,18.299744,18.299744,18.299744,18.299744,0.0,0.032085314,0.032085314,0.04958642,25.0,18.300018,0.0,0.0,0.0,0.0013016711,9.54197e-21,0.0,81.16419,25.000326,27.970358,96.0,0.06271265,30.8415,241.3429,88.55389,0.0,81.16419,0.11375705,0.0,77.772354,8.330017
1792,19547520.0,0.0,18.299774,14.894989,21.070343,20.483337,21.61203,21.435638,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.049586408,25.0,18.300018,0.0,0.0,0.0,0.0013083731,9.54197e-21,0.0,81.16411,25.000322,27.967962,96.0,0.06272123,30.844852,241.3429,88.55388,0.0,81.16411,0.11375702,0.0,77.77228,8.330017
1793,19547580.0,0.0,18.299805,14.895447,21.069183,20.482025,21.610992,21.4346,18.299774,18.299744,18.299744,18.299744,0.0,0.0320853,0.0320853,0.049586397,25.0,18.300018,0.0,0.0,0.0,0.001350276,9.54197e-21,0.0,81.16403,25.000319,27.965677,96.0,0.06272941,30.84805,241.3429,88.55386,0.0,81.16403,0.113756984,0.0,77.7722,8.330017
1794,19547640.0,0.0,18.299805,14.895966,21.068054,20.480743,21.609955,21.433533,18.299774,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.0013967212,9.54197e-21,0.0,81.16396,25.000315,27.96351,96.0,0.062737174,30.851084,241.34291,88.553856,0.0,81.16396,0.11375696,0.0,77.77213,8.330017
1795,19547700.0,0.0,18.299835,14.896515,21.066895,20.479462,21.608948,21.432495,18.299805,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.0014700374,9.54197e-21,0.0,81.16389,25.000309,27.96146,96.0,0.06274452,30.853956,241.34291,88.55385,0.0,81.16389,0.11375694,0.0,77.772064,8.330017
1796,19547760.0,0.0,18.299835,14.897095,21.065765,20.47818,21.60791,21.431458,18.299805,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.0014892089,9.54197e-21,0.0,81.163826,25.000305,27.959532,96.0,0.06275142,30.856653,241.34291,88.55383,0.0,81.163826,0.1137569,0.0,77.772,8.330017
1797,19547820.0,0.0,18.299835,14.897736,21.064606,20.476898,21.606873,21.43042,18.299835,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0014981636,9.54197e-21,0.0,81.163765,25.000301,27.95773,96.0,0.062757865,30.859179,241.34293,88.553825,0.0,81.163765,0.11375687,0.0,77.77194,8.330017
1798,19547880.0,0.0,18.299866,14.8984375,21.063477,20.475616,21.605865,21.429382,18.299835,18.299805,18.299805,18.299805,0.0,0.03208526,0.03208526,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.001544739,9.54197e-21,0.0,81.163704,25.000296,27.956053,96.0,0.06276386,30.861525,241.34293,88.55381,0.0,81.163704,0.113756835,0.0,77.77188,8.330017
1799,19547940.0,0.0,18.299866,14.8992,21.062347,20.474365,21.604828,21.428345,18.299835,18.299835,18.299835,18.299835,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,0.0016109014,9.54197e-21,0.0,81.16365,25.00029,27.95451,96.0,0.06276939,30.863688,241.34293,88.553795,0.0,81.16365,0.11375681,0.0,77.771835,8.330017
1800,19548000.0,0.0,18.299896,14.899994,21.061218,20.473114,21.60382,21.427338,18.299866,18.299835,18.299835,18.299835,0.0,0.03208524,0.03208524,0.049586296,25.0,18.300018,0.0,0.0,0.0,0.0016616354,9.54197e-21,0.0,81.1636,25.000284,27.953104,96.0,0.06277442,30.865654,241.34294,88.55379,0.0,81.1636,0.113756776,0.0,77.77179,8.330017
1801,19548060.0,0.0,18.299927,14.900879,21.06012,20.471893,21.602814,21.42633,18.299866,18.299866,18.299866,18.299835,0.0,0.03208523,0.03208523,0.04958628,25.0,18.300018,0.0,0.0,0.0,0.0020726689,9.54197e-21,0.0,81.16356,25.00028,27.95184,96.0,0.062778935,30.867424,241.34294,88.55377,0.0,81.16356,0.11375674,0.0,77.77174,8.330017
1802,19548120.0,0.0,18.299927,14.901794,21.059021,20.470703,21.601776,21.425293,18.299896,18.299866,18.299866,18.299866,0.0,0.03208522,0.03208522,0.049586263,25.0,18.300018,0.0,0.0,0.0,0.0020716395,9.54197e-21,0.0,81.16351,25.000275,27.950758,96.0,0.0627828,30.868942,241.34294,88.55376,0.0,81.16351,0.1137567,0.0,77.771706,8.330017
1803,19548180.0,0.0,18.299927,14.9027405,21.057953,20.469482,21.600769,21.424286,18.299896,18.299896,18.299896,18.299866,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0016322433,9.54197e-21,0.0,81.163475,25.00027,27.949842,96.0,0.062786065,30.87022,241.34296,88.55374,0.0,81.163475,0.113756664,0.0,77.77167,8.330017
1804,19548240.0,0.0,18.299957,14.903778,21.056854,20.468292,21.599762,21.42331,18.299927,18.299896,18.299896,18.299896,0.0,0.032085203,0.032085203,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.001339126,9.54197e-21,0.0,81.163445,25.000265,27.949053,96.0,0.062788874,30.871326,241.34296,88.553734,0.0,81.163445,0.11375663,0.0,77.77164,8.330017
1805,19548300.0,0.0,18.299957,14.904846,21.055756,20.467102,21.598755,21.422302,18.299927,18.299896,18.299896,18.299896,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.001378476,9.54197e-21,0.0,81.16342,25.000257,27.94837,96.0,0.0627913,30.87228,241.34296,88.55372,0.0,81.16342,0.11375659,0.0,77.771614,8.330017
1806,19548360.0,0.0,18.299988,14.905945,21.054718,20.465973,21.597748,21.421295,18.299957,18.299927,18.299927,18.299927,0.0,0.03208518,0.03208518,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.0019287565,9.54197e-21,0.0,81.16339,25.000248,27.947813,96.0,0.062793285,30.87306,241.34296,88.5537,0.0,81.16339,0.11375655,0.0,77.77159,8.330017
1807,19548420.0,0.0,18.299988,14.907135,21.05365,20.464844,21.59674,21.420319,18.299957,18.299927,18.299927,18.299927,0.0,0.032085173,0.032085173,0.049586177,25.0,18.300018,0.0,0.0,0.0,0.0020467248,9.54197e-21,0.0,81.163376,25.00024,27.947426,96.0,0.062794656,30.873602,241.34297,88.55369,0.0,81.163376,0.113756515,0.0,77.77158,8.330017
1808,19548480.0,0.0,18.300018,14.908325,21.052612,20.463715,21.595734,21.419342,18.299988,18.299957,18.299957,18.299957,0.0,0.03208516,0.03208516,0.04958616,25.0,18.300018,0.0,0.0,0.0,0.0016657857,9.54197e-21,0.0,81.16337,25.000233,27.947193,96.0,0.06279547,30.873928,241.34297,88.553665,0.0,81.16337,0.11375648,0.0,77.77157,8.330017
1809,19548540.0,0.0,18.300018,14.909576,21.051575,20.462616,21.594727,21.418365,18.299988,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.049586143,25.0,18.300018,0.0,0.0,0.0,0.0013411342,9.54197e-21,0.0,81.16335,25.000223,27.947077,96.0,0.06279587,30.874092,241.34297,88.55365,0.0,81.16335,0.11375644,0.0,77.77155,8.330017
1810,19548600.0,0.0,18.300018,14.910889,21.050507,20.461487,21.59375,21.417389,18.299988,18.299988,18.299988,18.299988,0.0,0.03208514,0.03208514,0.049586125,25.0,18.300018,0.0,0.0,0.0,0.0009617597,9.54197e-21,0.0,81.16335,25.000214,27.947083,96.0,0.062795825,30.874084,241.34297,88.553635,0.0,81.16335,0.1137564,0.0,77.77155,8.330017
1811,19548660.0,0.0,18.300049,14.912231,21.0495,20.460419,21.592743,21.416443,18.300018,18.299988,18.299988,18.299988,0.0,0.03208513,0.03208513,0.04958611,25.0,18.300018,0.0,0.0,0.0,0.0014454614,9.54197e-21,0.0,81.16335,25.000202,27.94717,96.0,0.0627955,30.873962,241.34299,88.55362,0.0,81.16335,0.11375638,0.0,77.77155,8.330017
1812,19548720.0,0.0,18.300049,14.913605,21.048492,20.459381,21.591736,21.415466,18.300018,18.300018,18.300018,18.299988,0.0,0.03208512,0.03208512,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.0017842731,9.54197e-21,0.0,81.16336,25.00019,27.947388,96.0,0.0627947,30.873657,241.34299,88.553604,0.0,81.16336,0.11375634,0.0,77.77156,8.330017
1813,19548780.0,0.0,18.30008,14.915039,21.047485,20.458313,21.59076,21.41452,18.300049,18.300018,18.300018,18.300018,0.0,0.032085113,0.032085113,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.001616762,9.54197e-21,0.0,81.16337,25.00018,27.947748,96.0,0.06279338,30.873152,241.34299,88.55359,0.0,81.16337,0.11375631,0.0,77.771576,8.330017
1814,19548840.0,0.0,18.30008,14.916473,21.046478,20.457275,21.589752,21.413574,18.300049,18.300018,18.300018,18.300018,0.0,0.032085106,0.032085106,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0011942857,9.54197e-21,0.0,81.16338,25.000168,27.94823,96.0,0.06279164,30.872478,241.34299,88.55357,0.0,81.16338,0.11375628,0.0,77.77158,8.330017
1815,19548900.0,0.0,18.30008,14.917969,21.045471,20.456238,21.588776,21.412628,18.300049,18.300049,18.300049,18.300049,0.0,0.0320851,0.0320851,0.04958605,25.0,18.300018,0.0,0.0,0.0,0.0009220835,9.54197e-21,0.0,81.1634,25.000154,27.9488,96.0,0.06278958,30.871683,241.34299,88.55355,0.0,81.1634,0.11375624,0.0,77.77161,8.330017
1816,19548960.0,0.0,18.30008,14.919495,21.044495,20.45523,21.5878,21.411682,18.30008,18.300049,18.300049,18.300049,0.0,0.032085087,0.032085087,0.049586035,25.0,18.300018,0.0,0.0,0.0,0.0011331262,9.54197e-21,0.0,81.16342,25.000143,27.949465,96.0,0.06278718,30.87075,241.343,88.553535,0.0,81.16342,0.11375622,0.0,77.77163,8.330017
1817,19549020.0,0.0,18.30011,14.921051,21.043518,20.454224,21.586792,21.410767,18.30008,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,0.0013842884,9.54197e-21,0.0,81.163445,25.00013,27.950228,96.0,0.062784426,30.86968,241.343,88.55352,0.0,81.163445,0.11375618,0.0,77.77165,8.330017
1818,19549080.0,0.0,18.30011,14.922668,21.042542,20.453247,21.585815,21.409851,18.30008,18.30008,18.30008,18.30008,0.0,0.032085072,0.032085072,0.04958601,25.0,18.300018,0.0,0.0,0.0,0.0014377077,9.54197e-21,0.0,81.163475,25.000116,27.951097,96.0,0.0627813,30.868465,241.343,88.553505,0.0,81.163475,0.11375616,0.0,77.771675,8.330017
1819,19549140.0,0.0,18.30011,14.924286,21.041595,20.45227,21.584839,21.408905,18.30011,18.30008,18.30008,18.30008,0.0,0.032085065,0.032085065,0.049585998,25.0,18.300018,0.0,0.0,0.0,0.0011807779,9.54197e-21,0.0,81.163506,25.000105,27.952078,96.0,0.06277776,30.86709,241.343,88.55349,0.0,81.163506,0.11375613,0.0,77.77171,8.330017
1820,19549200.0,0.0,18.30011,14.925934,21.040619,20.451294,21.583862,21.40799,18.30011,18.30008,18.30008,18.30008,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0008474948,9.54197e-21,0.0,81.16354,25.000092,27.953144,96.0,0.06277392,30.865597,241.343,88.553474,0.0,81.16354,0.113756105,0.0,77.77174,8.330017
1821,19549260.0,0.0,18.30014,14.927612,21.039673,20.450348,21.582886,21.407074,18.30011,18.30011,18.30011,18.30011,0.0,0.032085054,0.032085054,0.049585976,25.0,18.300018,0.0,0.0,0.0,0.0009996437,9.54197e-21,0.0,81.16358,25.000078,27.954287,96.0,0.06276981,30.863997,241.343,88.55346,0.0,81.16358,0.11375608,0.0,77.77178,8.330017
1822,19549320.0,0.0,18.30014,14.929321,21.038757,20.449402,21.58191,21.406189,18.30014,18.30011,18.30011,18.30011,0.0,0.032085046,0.032085046,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.0011979482,9.54197e-21,0.0,81.16362,25.000065,27.955515,96.0,0.06276539,30.862278,241.343,88.55345,0.0,81.16362,0.11375605,0.0,77.77182,8.330017
1823,19549380.0,0.0,18.30014,14.931061,21.037811,20.448486,21.580963,21.405273,18.30014,18.30011,18.30011,18.30011,0.0,0.032085042,0.032085042,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.0010837951,9.54197e-21,0.0,81.163666,25.000053,27.95684,96.0,0.06276062,30.860424,241.343,88.55344,0.0,81.163666,0.113756046,0.0,77.77186,8.330017
1824,19549440.0,0.0,18.30017,14.9328,21.036896,20.44757,21.579987,21.404358,18.30014,18.30014,18.30014,18.30014,0.0,0.032085035,0.032085035,0.049585946,25.0,18.300018,0.0,0.0,0.0,0.0009268635,9.54197e-21,0.0,81.16371,25.000042,27.958235,96.0,0.06275561,30.858473,241.343,88.55342,0.0,81.16371,0.113756016,0.0,77.77191,8.330017
1825,19549500.0,0.0,18.30017,14.93457,21.03595,20.446655,21.57904,21.403473,18.30014,18.30014,18.30014,18.30014,0.0,0.032085028,0.032085028,0.049585935,25.0,18.300018,0.0,0.0,0.0,0.0006241671,9.54197e-21,0.0,81.16376,25.00003,27.959711,96.0,0.0627503,30.856403,241.343,88.553406,0.0,81.16376,0.11375599,0.0,77.77196,8.330017
1826,19549560.0,0.0,18.30017,14.936371,21.035065,20.44577,21.578064,21.402588,18.30017,18.30014,18.30014,18.30014,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.0008806801,9.54197e-21,0.0,81.16381,25.000017,27.961239,96.0,0.062744804,30.854263,241.343,88.5534,0.0,81.16381,0.11375598,0.0,77.772,8.330017
1827,19549620.0,0.0,18.30017,14.938202,21.03415,20.444885,21.577087,21.401703,18.30017,18.30014,18.30014,18.30014,0.0,0.03208502,0.03208502,0.04958592,25.0,18.300018,0.0,0.0,0.0,0.0010582908,9.54197e-21,0.0,81.163864,25.000006,27.962845,96.0,0.06273903,30.852015,241.343,88.55338,0.0,81.163864,0.11375596,0.0,77.77206,8.330017
1828,19549680.0,0.0,18.300201,14.940033,21.033264,20.44403,21.576141,21.400818,18.30017,18.30017,18.30017,18.30017,0.0,0.032085016,0.032085016,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.0008991786,9.54197e-21,0.0,81.16392,24.999996,27.964535,96.0,0.06273295,30.849648,241.343,88.553375,0.0,81.16392,0.11375594,0.0,77.77211,8.330017
1829,19549740.0,0.0,18.300201,14.941895,21.03238,20.443176,21.575195,21.399963,18.30017,18.30017,18.30017,18.30017,0.0,0.03208501,0.03208501,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.0005953599,9.54197e-21,0.0,81.16398,24.999987,27.966291,96.0,0.06272665,30.847195,241.343,88.55336,0.0,81.16398,0.113755934,0.0,77.77216,8.330017
1830,19549800.0,0.0,18.300201,14.943756,21.031494,20.442322,21.57425,21.399078,18.30017,18.30017,18.30017,18.30017,0.0,0.032085005,0.032085005,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.00040376282,9.54197e-21,0.0,81.16404,24.999975,27.968084,96.0,0.0627202,30.844679,241.343,88.55335,0.0,81.16404,0.11375592,0.0,77.772224,8.330017
1831,19549860.0,0.0,18.300262,14.945648,21.0307,20.441711,21.573273,21.398254,18.300201,18.30017,18.30017,18.30017,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.002669765,9.54197e-21,0.0,81.1641,24.999966,27.96997,96.0,0.06271342,30.84204,241.343,88.553345,0.0,81.1641,0.1137559,0.0,77.772285,8.330017
1832,19549920.0,0.0,18.300262,14.94754,21.029938,20.441101,21.572327,21.39746,18.300201,18.300201,18.300201,18.300201,0.0,0.032084998,0.032084998,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.0034045966,9.54197e-21,0.0,81.16416,24.999962,27.9721,96.0,0.062705785,30.839062,241.343,88.55334,0.0,81.16416,0.11375588,0.0,77.77235,8.330017
1833,19549980.0,0.0,18.300262,14.949432,21.029205,20.44049,21.57138,21.396637,18.300232,18.300201,18.300201,18.300201,0.0,0.03208499,0.03208499,0.04958587,25.0,18.300018,0.0,0.0,0.0,0.0029440518,9.54197e-21,0.0,81.16423,24.999958,27.974363,96.0,0.062697634,30.835892,241.343,88.55333,0.0,81.16423,0.11375586,0.0,77.77241,8.330017
1834,19550040.0,0.0,18.300232,14.951355,21.028442,20.43991,21.570465,21.395813,18.300232,18.300232,18.300232,18.300201,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.00020434758,9.54197e-21,0.0,81.1643,24.999956,27.976852,96.0,0.062688686,30.832407,241.343,88.553314,0.0,81.1643,0.11375582,0.0,77.772484,8.330017
1835,19550100.0,0.0,18.300232,14.953278,21.02768,20.4393,21.569519,21.39502,18.300232,18.300232,18.300232,18.300232,0.0,0.03208498,0.03208498,0.04958585,25.0,18.300018,0.0,0.0,0.0,-0.0006730041,9.54197e-21,0.0,81.164375,24.999949,27.979252,96.0,0.06268007,30.829048,241.343,88.55331,0.0,81.164375,0.11375581,0.0,77.77255,8.330017
1836,19550160.0,0.0,18.300293,14.9552,21.02707,20.438995,21.568573,21.394287,18.300232,18.300232,18.300232,18.300232,0.0,0.03208497,0.03208497,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0020135865,9.54197e-21,0.0,81.16446,24.99994,27.981659,96.0,0.06267142,30.825678,241.343,88.5533,0.0,81.16446,0.113755785,0.0,77.77262,8.330017
1837,19550220.0,0.0,18.300323,14.957153,21.026459,20.43866,21.567657,21.393555,18.300262,18.300232,18.300232,18.300232,0.0,0.032084968,0.032084968,0.04958583,25.0,18.300018,0.0,0.0,0.0,0.0035899347,9.54197e-21,0.0,81.164536,24.999937,27.98428,96.0,0.062662,30.822006,241.343,88.55328,0.0,81.164536,0.113755755,0.0,77.7727,8.330017
1838,19550280.0,0.0,18.300323,14.959076,21.025848,20.438354,21.566711,21.392792,18.300293,18.300262,18.300262,18.300262,0.0,0.032084957,0.032084957,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.0021219552,9.54197e-21,0.0,81.16462,24.999935,27.987152,96.0,0.06265168,30.81799,241.343,88.553276,0.0,81.16462,0.11375573,0.0,77.77278,8.330017
1839,19550340.0,0.0,18.300293,14.961029,21.025238,20.43805,21.565796,21.39206,18.300293,18.300262,18.300262,18.300262,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.000597441,9.54197e-21,0.0,81.1647,24.999931,27.990055,96.0,0.06264125,30.813923,241.343,88.55327,0.0,81.1647,0.11375571,0.0,77.772865,8.330017
1840,19550400.0,0.0,18.300262,14.962982,21.024628,20.437714,21.56488,21.391357,18.300293,18.300293,18.300293,18.300293,0.0,0.032084946,0.032084946,0.04958579,25.0,18.300018,0.0,0.0,0.0,-0.0017518753,9.54197e-21,0.0,81.16479,24.999926,27.993048,96.0,0.06263048,30.809732,241.34299,88.55325,0.0,81.16479,0.11375567,0.0,77.77295,8.330017
1841,19550460.0,0.0,18.300323,14.964905,21.02417,20.437683,21.563965,21.390686,18.300293,18.300293,18.300293,18.300293,0.0,0.03208494,0.03208494,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.0012782977,9.54197e-21,0.0,81.16489,24.999914,27.995914,96.0,0.062620185,30.80572,241.34299,88.553246,0.0,81.16489,0.11375566,0.0,77.77304,8.330017
1842,19550520.0,0.0,18.300385,14.966858,21.023712,20.437622,21.56305,21.390015,18.300293,18.300293,18.300293,18.300293,0.0,0.03208493,0.03208493,0.04958577,25.0,18.300018,0.0,0.0,0.0,0.0033930407,9.54197e-21,0.0,81.16498,24.999907,27.998951,96.0,0.06260928,30.80147,241.34299,88.55323,0.0,81.16498,0.113755636,0.0,77.77313,8.330017
1843,19550580.0,0.0,18.300354,14.968811,21.023254,20.437592,21.562134,21.389374,18.300323,18.300293,18.300293,18.300293,0.0,0.032084927,0.032084927,0.04958576,25.0,18.300018,0.0,0.0,0.0,0.0023816582,9.54197e-21,0.0,81.16508,24.999903,28.00224,96.0,0.06259746,30.796867,241.34299,88.55322,0.0,81.16508,0.113755606,0.0,77.773224,8.330017
1844,19550640.0,0.0,18.300323,14.970734,21.022797,20.437561,21.561218,21.388702,18.300354,18.300323,18.300323,18.300323,0.0,0.032084916,0.032084916,0.049585745,25.0,18.300018,0.0,0.0,0.0,-9.938384e-05,9.54197e-21,0.0,81.16518,24.999897,28.005636,96.0,0.06258525,30.79211,241.34299,88.55321,0.0,81.16518,0.113755584,0.0,77.77332,8.330017
1845,19550700.0,0.0,18.300323,14.972656,21.022339,20.4375,21.560333,21.388062,18.300323,18.300323,18.300323,18.300323,0.0,0.032084912,0.032084912,0.04958574,25.0,18.300018,0.0,0.0,0.0,-0.0005003353,9.54197e-21,0.0,81.16528,24.999886,28.00889,96.0,0.06257356,30.787554,241.34299,88.5532,0.0,81.16528,0.11375557,0.0,77.77343,8.330017
1846,19550760.0,0.0,18.300385,14.974579,21.022003,20.437744,21.559418,21.387482,18.300354,18.300323,18.300323,18.300323,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.001422874,9.54197e-21,0.0,81.16539,24.999876,28.012238,96.0,0.06256154,30.78287,241.34299,88.55319,0.0,81.16539,0.11375555,0.0,77.77353,8.330017
