,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1847,19550820.0,0.0,18.300385,14.976501,21.021698,20.437958,21.558533,21.386902,18.300354,18.300323,18.300323,18.300323,0.0,0.032084905,0.032084905,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.002570157,9.54197e-21,0.0,81.1655,24.999868,28.015724,96.0,0.06254901,30.777988,241.34299,88.55318,0.0,81.1655,0.11375553,0.0,77.77363,8.330017
1848,19550880.0,0.0,18.300415,14.978394,21.021362,20.438202,21.557648,21.386322,18.300354,18.300354,18.300354,18.300354,0.0,0.032084897,0.032084897,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.0024443076,9.54197e-21,0.0,81.16561,24.99986,28.019302,96.0,0.06253614,30.772976,241.34297,88.55317,0.0,81.16561,0.11375551,0.0,77.773735,8.330017
1849,19550940.0,0.0,18.300354,14.980286,21.021057,20.438416,21.556763,21.385742,18.300385,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.0495857,25.0,18.300018,0.0,0.0,0.0,7.961236e-05,9.54197e-21,0.0,81.165726,24.999855,28.023052,96.0,0.06252267,30.767727,241.34297,88.553154,0.0,81.165726,0.11375549,0.0,77.77385,8.330017
1850,19551000.0,0.0,18.300354,14.982178,21.020752,20.43863,21.555878,21.385162,18.300385,18.300354,18.300354,18.300354,0.0,0.03208489,0.03208489,0.049585693,25.0,18.300018,0.0,0.0,0.0,-0.0009883285,9.54197e-21,0.0,81.16585,24.999844,28.026686,96.0,0.06250962,30.76264,241.34297,88.55315,0.0,81.16585,0.11375547,0.0,77.773964,8.330017
1851,19551060.0,0.0,18.300415,14.984039,21.020569,20.439117,21.555023,21.384674,18.300385,18.300354,18.300354,18.300354,0.0,0.032084882,0.032084882,0.04958569,25.0,18.300018,0.0,0.0,0.0,0.0013797352,9.54197e-21,0.0,81.16596,24.99983,28.030306,96.0,0.062496614,30.75757,241.34297,88.55314,0.0,81.16596,0.11375546,0.0,77.77408,8.330017
1852,19551120.0,0.0,18.300415,14.985901,21.020386,20.439606,21.554169,21.384186,18.300385,18.300385,18.300385,18.300354,0.0,0.03208488,0.03208488,0.04958568,25.0,18.300018,0.0,0.0,0.0,0.0027115194,9.54197e-21,0.0,81.166084,24.999823,28.034082,96.0,0.062483054,30.752283,241.34297,88.55312,0.0,81.166084,0.11375545,0.0,77.77419,8.330017
1853,19551180.0,0.0,18.300415,14.987732,21.020233,20.440094,21.553314,21.383698,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.0012792334,9.54197e-21,0.0,81.16621,24.999817,28.038034,96.0,0.062468853,30.746752,241.34296,88.553116,0.0,81.16621,0.11375542,0.0,77.77431,8.330017
1854,19551240.0,0.0,18.300385,14.989563,21.02005,20.440582,21.55243,21.383179,18.300415,18.300385,18.300385,18.300385,0.0,0.03208487,0.03208487,0.049585667,25.0,18.300018,0.0,0.0,0.0,-0.00016090443,9.54197e-21,0.0,81.166336,24.999807,28.041956,96.0,0.06245476,30.741259,241.34296,88.55311,0.0,81.166336,0.11375541,0.0,77.77443,8.330017
1855,19551300.0,0.0,18.300354,14.991364,21.019897,20.44107,21.551605,21.38269,18.300415,18.300385,18.300385,18.300385,0.0,0.032084867,0.032084867,0.04958566,25.0,18.300018,0.0,0.0,0.0,-0.0022963441,9.54197e-21,0.0,81.16646,24.9998,28.045908,96.0,0.062440567,30.735727,241.34296,88.5531,0.0,81.16646,0.1137554,0.0,77.77455,8.330017
1856,19551360.0,0.0,18.300415,14.993134,21.019867,20.441803,21.55075,21.382294,18.300385,18.300385,18.300385,18.300385,0.0,0.032084867,0.032084867,0.04958566,25.0,18.300018,0.0,0.0,0.0,0.0008798715,9.54197e-21,0.0,81.16658,24.999784,28.049692,96.0,0.062426977,30.730429,241.34296,88.55309,0.0,81.16658,0.1137554,0.0,77.77467,8.330017
1857,19551420.0,0.0,18.300446,14.994873,21.019836,20.442566,21.549927,21.381866,18.300385,18.300385,18.300385,18.300385,0.0,0.032084864,0.032084864,0.049585655,25.0,18.300018,0.0,0.0,0.0,0.0029365262,9.54197e-21,0.0,81.16671,24.999775,28.053612,96.0,0.062412906,30.724945,241.34294,88.553085,0.0,81.16671,0.11375538,0.0,77.774796,8.330017
1858,19551480.0,0.0,18.300446,14.996613,21.019806,20.443298,21.549103,21.38144,18.300415,18.300385,18.300385,18.300385,0.0,0.03208486,0.03208486,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.001711344,9.54197e-21,0.0,81.16684,24.99977,28.05774,96.0,0.062398072,30.719168,241.34294,88.55308,0.0,81.16684,0.113755375,0.0,77.77492,8.330017
1859,19551540.0,0.0,18.300385,14.998322,21.019775,20.44403,21.548279,21.381042,18.300415,18.300415,18.300415,18.300415,0.0,0.032084856,0.032084856,0.049585644,25.0,18.300018,0.0,0.0,0.0,-0.00088998466,9.54197e-21,0.0,81.16697,24.999763,28.061918,96.0,0.06238306,30.713316,241.34294,88.55307,0.0,81.16697,0.11375536,0.0,77.77504,8.330017
1860,19551600.0,0.0,18.300385,15.0,21.019745,20.444763,21.547455,21.380615,18.300415,18.300415,18.300415,18.300415,0.0,0.032084856,0.032084856,0.049585644,25.0,18.300018,0.0,0.0,0.0,-0.0011437568,9.54197e-21,0.0,81.1671,24.999754,28.06585,96.0,0.062368948,30.707813,241.34294,88.55306,0.0,81.1671,0.11375536,0.0,77.77517,8.330017
1861,19551660.0,0.0,18.296173,15.001678,21.013702,20.47644,21.547546,21.381195,18.300293,18.299896,18.299896,27.930359,0.0,0.031098405,0.031098405,0.052657835,25.0,18.300018,0.0,0.0,0.0,-0.13696733,9.54197e-21,0.0,81.2801,23.782795,28.069023,96.0,0.06293176,30.703365,241.33005,88.16337,0.0,81.2801,0.11484814,100.0,80.04997,8.330017
1862,19551720.0,0.0,18.278381,15.003326,20.978516,20.557953,21.548523,21.382507,18.296753,18.297455,18.297455,33.230347,0.0,0.027694104,0.027694104,0.06443139,25.0,18.300018,0.0,0.0,0.0,-1.1203384,9.54197e-21,0.0,83.01656,19.058552,28.030687,96.0,0.06567826,30.757036,241.21385,86.816956,0.0,83.01656,0.11980539,100.0,90.36188,8.330017
1863,19551780.0,0.0,18.311249,15.005005,21.003937,20.673096,21.550507,21.384766,18.290558,18.294281,18.294281,34.690582,0.0,0.026195824,0.026195824,0.071856655,25.0,18.300018,0.0,0.0,0.0,0.7106044,9.54197e-21,0.0,86.37718,15.884803,27.901735,96.0,0.068499565,30.93757,241.0357,86.18529,0.0,86.37718,0.124245614,100.0,99.108925,8.330017
1864,19551840.0,2.0,18.353333,15.006683,21.087402,20.7966,21.552246,21.38678,18.300293,18.294159,18.294159,35.071777,0.0,0.028199151,0.028199151,0.072254725,35.666668,18.300018,0.0,0.0,0.0,3.1384096,9.54197e-21,0.0,88.64724,15.983556,27.915562,96.0,0.07077006,30.918217,240.6597,87.47864,0.0,88.64724,0.12865438,100.0,99.966125,8.330017
1865,19551900.0,2.0,18.335938,15.008331,21.164154,20.922394,21.553314,21.388184,18.321716,18.302155,18.302155,35.11856,0.0,0.030071361,0.030071361,0.07422252,46.333332,18.300018,0.0,0.0,0.0,1.2178404,9.54197e-21,0.0,89.58025,17.080833,28.22749,96.0,0.07255642,30.481514,240.13301,89.74688,0.0,89.58025,0.13437377,100.0,99.99142,8.330017
1866,19551960.0,2.0,18.309265,15.01001,21.233551,21.045776,21.55371,21.389069,18.327026,18.313446,18.313446,34.780914,0.0,0.031742033,0.031742033,0.07796742,57.0,18.300018,0.0,0.0,0.0,-1.1809443,9.54197e-21,0.0,89.69831,18.847296,28.552114,96.0,0.07493545,30.02704,239.51576,92.82553,0.0,89.69831,0.14145543,100.0,99.999725,8.330017
1867,19552020.0,1.0,18.311829,15.011658,21.301025,21.170135,21.55365,21.389496,18.31897,18.318787,18.318787,34.118256,0.0,0.033152483,0.033152483,0.08294237,65.333336,18.300018,0.0,0.0,0.0,-0.83707184,9.54197e-21,0.0,89.15683,21.12909,28.712984,96.0,0.078291796,29.801823,238.93996,96.45744,0.0,89.15683,0.14925225,100.0,100.0,8.330017
1868,19552080.0,1.0,18.324005,15.013336,21.368347,21.293945,21.553131,21.389526,18.31491,18.318726,18.318726,33.220093,0.0,0.03436538,0.03436538,0.089019276,73.666664,18.300018,0.0,0.0,0.0,0.41414845,9.54197e-21,0.0,88.06655,24.035822,28.831476,96.0,0.0821502,29.635933,238.51642,100.72754,0.0,88.06655,0.15775113,100.0,99.909065,8.330017
1869,19552140.0,1.0,18.324493,15.015015,21.43695,21.413727,21.55191,21.388977,18.318634,18.320282,18.320282,32.4494,0.0,0.03758149,0.03758149,0.089834996,82.0,18.300018,0.0,0.0,0.0,0.43273625,9.54197e-21,0.0,85.96476,30.192705,29.028204,96.0,0.08500042,29.360512,238.42162,106.786705,0.0,85.96476,0.16502048,100.0,94.808075,8.330017
1870,19552200.0,1.0,18.314697,15.016663,21.494202,21.52475,21.549255,21.387054,18.320953,18.32611,18.32611,32.533325,0.0,0.04209276,0.04209276,0.08253008,90.333336,18.300018,0.0,0.0,0.0,-0.36304265,9.54197e-21,0.0,81.37102,44.514214,29.254745,96.0,0.084867604,29.043352,238.72878,116.50875,0.0,81.37102,0.16675238,100.0,84.00926,8.330017
1871,19552260.0,1.0,18.304504,15.018311,21.529663,21.601807,21.546722,21.385498,18.317535,18.33014,18.33014,26.656525,0.0,0.04286435,0.04286435,0.077263206,98.541046,18.300018,0.0,0.0,0.0,-0.84420025,9.54197e-21,0.0,75.69903,64.106026,29.418966,96.0,0.08226253,28.813448,239.20369,127.74351,0.0,75.69903,0.16303405,0.0,76.04052,8.330017
1872,19552320.0,1.0,18.295105,15.02002,21.537994,21.624023,21.54422,21.384003,18.310516,18.32956,18.32956,22.06253,0.0,0.041769914,0.041769914,0.07180157,107.0,18.300018,0.0,0.0,0.0,-0.9981327,9.54197e-21,0.0,70.74641,85.95241,29.498812,96.0,0.078075625,28.701664,239.61438,138.6245,0.0,70.74641,0.15538363,0.0,69.96129,8.330017
1873,19552380.0,0.0,18.293945,15.0216675,21.535461,21.622375,21.542358,21.383026,18.303802,18.323822,18.323822,20.12146,0.0,0.03952023,0.03952023,0.065840304,103.0,18.300018,0.0,0.0,0.0,-0.5595985,9.54197e-21,0.0,67.046646,102.494064,29.504944,96.0,0.07280471,28.69308,239.51291,144.6656,0.0,67.046646,0.14490621,0.0,65.595856,8.330017
1874,19552440.0,0.0,18.296661,15.023346,21.529785,21.612274,21.54126,21.382751,18.299957,18.315918,18.315918,19.237762,0.0,0.03728038,0.03728038,0.060763784,99.0,18.300018,0.0,0.0,0.0,-0.10696984,9.54197e-21,0.0,64.605804,111.54666,29.48291,96.0,0.06809648,28.723925,239.17412,146.21675,0.0,64.605804,0.13533528,0.0,62.71901,8.330017
1875,19552500.0,0.0,18.298523,15.024994,21.523468,21.599396,21.540863,21.383118,18.29898,18.308899,18.308899,18.80545,0.0,0.03542906,0.03542906,0.056843176,95.0,18.300018,0.0,0.0,0.0,0.07485278,9.54197e-21,0.0,63.093792,114.64484,29.465193,96.0,0.06433612,28.74873,238.83383,144.93379,0.0,63.093792,0.12770262,0.0,60.90175,8.330017
1876,19552560.0,0.0,18.298523,15.026672,21.51715,21.585022,21.54132,21.384186,18.299133,18.303772,18.303772,18.579498,0.0,0.034018755,0.034018755,0.053936273,91.0,18.300018,0.0,0.0,0.0,0.048592918,9.54197e-21,0.0,62.25186,113.74979,29.456633,96.0,0.0614899,28.76071,238.58429,142.11772,0.0,62.25186,0.12196905,0.0,59.836304,8.330017
1877,19552620.0,0.0,18.298096,15.028351,21.51117,21.570587,21.542206,21.38565,18.299255,18.300262,18.300262,18.458008,0.0,0.032990675,0.032990675,0.051784534,87.0,18.300018,0.0,0.0,0.0,-0.007988976,9.54197e-21,0.0,61.885685,110.47423,29.450012,96.0,0.059398904,28.769981,238.44493,138.59685,0.0,61.885685,0.1177575,0.0,59.320442,8.330017
1878,19552680.0,0.0,18.298279,15.029999,21.505524,21.556335,21.543396,21.38739,18.299103,18.297821,18.297821,18.390656,0.0,0.032253623,0.032253623,0.05023944,83.0,18.300018,0.0,0.0,0.0,-0.011900221,9.54197e-21,0.0,61.85465,105.8709,29.440733,96.0,0.05791439,28.78297,238.40504,134.83846,0.0,61.85465,0.11473608,0.0,59.20423,8.330017
1879,19552740.0,0.0,18.29898,15.031677,21.500214,21.542358,21.54477,21.389313,18.29898,18.296143,18.296143,18.350555,0.0,0.03172918,0.03172918,0.049150914,79.0,18.300018,0.0,0.0,0.0,0.02152053,9.54197e-21,0.0,62.05402,100.657394,29.429626,96.0,0.056879517,28.798523,238.4427,131.11153,0.0,62.05402,0.11259853,0.0,59.358215,8.330017
1880,19552800.0,0.0,18.299408,15.033325,21.495148,21.528595,21.546326,21.391357,18.299042,18.295074,18.295074,18.326843,0.0,0.03135737,0.03135737,0.048396952,75.0,18.300018,0.0,0.0,0.0,0.036229394,9.54197e-21,0.0,62.416065,95.22763,29.420277,96.0,0.056159303,28.81161,238.53604,127.52667,0.0,62.416065,0.111100815,0.0,59.69729,8.330017
1881,19552860.0,0.0,18.29956,15.035004,21.490753,21.51596,21.548157,21.393646,18.299255,18.294556,18.294556,18.313263,0.0,0.031096451,0.031096451,0.047887832,71.0,18.300018,0.0,0.0,0.0,0.029652702,9.54197e-21,0.0,62.897446,89.797005,29.4136,96.0,0.05566416,28.82096,238.66765,124.12617,0.0,62.897446,0.1100701,0.0,60.166965,8.330017
1882,19552920.0,0.0,18.299347,15.036682,21.486511,21.503479,21.550049,21.395996,18.299438,18.294373,18.294373,18.305328,0.0,0.030911153,0.030911153,0.047541317,67.0,18.300018,0.0,0.0,0.0,0.0071391724,9.54197e-21,0.0,63.461243,84.506905,29.408747,96.0,0.055320323,28.827753,238.8249,120.92308,0.0,63.461243,0.109353356,0.0,60.722023,8.330017
1883,19552980.0,0.0,18.299194,15.03833,21.482391,21.49115,21.552032,21.398376,18.2995,18.294403,18.294403,18.300446,0.0,0.030773416,0.030773416,0.047294836,63.0,18.300018,0.0,0.0,0.0,-0.007935172,9.54197e-21,0.0,64.08216,79.41629,29.403687,96.0,0.055075265,28.834837,238.99985,117.9016,0.0,64.08216,0.108831815,0.0,61.332966,8.330017
1884,19553040.0,0.0,18.299194,15.040009,21.478302,21.478943,21.554016,21.400787,18.299469,18.294495,18.294495,18.297607,0.0,0.03066839,0.03066839,0.047111925,59.0,18.300018,0.0,0.0,0.0,-0.009677697,9.54197e-21,0.0,64.74937,74.536156,29.397947,96.0,0.05489762,28.842875,239.18703,115.04137,0.0,64.74937,0.10843943,0.0,61.988396,8.330017
1885,19553100.0,0.0,18.299347,15.041687,21.474335,21.466827,21.55603,21.403229,18.299408,18.294617,18.294617,18.296295,0.0,0.030592911,0.030592911,0.046984054,55.0,18.300018,0.0,0.0,0.0,-0.000276635,9.54197e-21,0.0,65.461365,69.869736,29.391611,96.0,0.054778673,28.851744,239.38098,112.33621,0.0,65.461365,0.10815804,0.0,62.686615,8.330017
1886,19553160.0,0.0,18.299683,15.043335,21.470947,21.456085,21.558228,21.405792,18.299438,18.29477,18.29477,18.295563,0.0,0.030522471,0.030522471,0.04686462,51.0,18.300018,0.0,0.0,0.0,0.014757193,9.54197e-21,0.0,66.20405,65.39885,29.386028,96.0,0.05466716,28.859562,239.58284,109.74402,0.0,66.20405,0.10789799,0.0,63.414013,8.330017
1887,19553220.0,0.0,18.299713,15.045013,21.467682,21.445465,21.560425,21.408356,18.29953,18.294952,18.294952,18.295258,0.0,0.030466828,0.030466828,0.04677259,47.0,18.300018,0.0,0.0,0.0,0.013148431,9.54197e-21,0.0,66.98798,61.111485,29.38215,96.0,0.054553974,28.864986,239.79156,107.248116,0.0,66.98798,0.107628934,0.0,64.18088,8.330017
1888,19553280.0,0.0,18.299652,15.046661,21.464447,21.434906,21.562622,21.41092,18.299622,18.295166,18.295166,18.295074,0.0,0.03037929,0.03037929,0.046619773,43.0,18.300018,0.0,0.0,0.0,0.0063057975,9.54197e-21,0.0,67.79549,56.94193,29.378855,96.0,0.05442467,28.869602,240.00876,104.81767,0.0,67.79549,0.10736706,0.0,64.97052,8.330017
1889,19553340.0,0.0,18.29956,15.04834,21.461304,21.424469,21.56488,21.413513,18.299652,18.29535,18.29535,18.295044,0.0,0.030292476,0.030292476,0.046469778,39.0,18.300018,0.0,0.0,0.0,0.00023391051,9.54197e-21,0.0,68.64851,52.917465,29.37576,96.0,0.054271244,28.873936,240.23407,102.44473,0.0,68.64851,0.10704033,0.0,65.804565,8.330017
1890,19553400.0,0.0,18.29953,15.050018,21.45819,21.414124,21.567139,21.416138,18.299683,18.295532,18.295532,18.295074,0.0,0.030187055,0.030187055,0.04628615,35.0,18.300018,0.0,0.0,0.0,-0.0016569631,9.54197e-21,0.0,69.54393,49.013824,29.372608,96.0,0.054086518,28.87835,240.46788,100.11851,0.0,69.54393,0.10665352,0.0,66.68013,8.330017
1891,19553460.0,0.0,18.299835,15.051666,21.45575,21.405243,21.569519,21.418884,18.299713,18.295715,18.295715,18.295197,0.0,0.030094659,0.030094659,0.046128366,31.666666,18.300018,0.0,0.0,0.0,0.009431514,9.54197e-21,0.0,70.49028,45.31592,29.369598,96.0,0.05392235,28.882563,240.69702,97.91993,0.0,70.49028,0.10630662,0.0,67.60496,8.330017
1892,19553520.0,0.0,18.299927,15.053345,21.45343,21.396515,21.57196,21.421661,18.299774,18.295898,18.295898,18.29535,0.0,0.029996216,0.029996216,0.04595933,28.333334,18.300018,0.0,0.0,0.0,0.01210608,9.54197e-21,0.0,71.48511,41.789207,29.36785,96.0,0.053742543,28.88501,240.9259,95.80981,0.0,71.48511,0.10593718,0.0,68.5764,8.330017
1893,19553580.0,0.0,18.299896,15.054993,21.451172,21.387848,21.574402,21.424469,18.299866,18.296112,18.296112,18.295532,0.0,0.029876295,0.029876295,0.045751423,25.0,18.300018,0.0,0.0,0.0,0.007927291,9.54197e-21,0.0,72.52733,38.414093,29.366919,96.0,0.05352379,28.886314,241.15776,93.76319,0.0,72.52733,0.10549831,0.0,69.59403,8.330017
1894,19553640.0,0.0,18.299805,15.056671,21.448944,21.379272,21.576874,21.427277,18.299866,18.296478,18.296478,18.295898,0.0,0.029872322,0.029872322,0.045760985,25.0,18.300018,0.0,0.0,0.0,-0.0051327455,9.54197e-21,0.0,73.59182,35.57703,29.365444,96.0,0.053529106,28.888378,241.3296,92.156654,0.0,73.59182,0.10550161,0.0,70.63077,8.330017
1895,19553700.0,0.0,18.299835,15.05835,21.446716,21.370697,21.579315,21.430084,18.299805,18.296906,18.296906,18.296356,0.0,0.029925268,0.029925268,0.04586652,25.0,18.300018,0.0,0.0,0.0,-0.0031321996,9.54197e-21,0.0,74.616714,33.22039,29.363415,96.0,0.053643588,28.89122,241.45872,90.884285,0.0,74.616714,0.10571615,0.0,71.623474,8.330017
1896,19553760.0,0.0,18.30014,15.059998,21.445007,21.363434,21.581787,21.432953,18.299805,18.297272,18.297272,18.296783,0.0,0.030024044,0.030024044,0.046050508,25.0,18.300018,0.0,0.0,0.0,0.009416431,9.54197e-21,0.0,75.585754,31.281351,29.361376,96.0,0.053840443,28.894073,241.55086,89.89519,0.0,75.585754,0.10609279,0.0,72.55775,8.330017
1897,19553820.0,0.0,18.300201,15.061676,21.443329,21.35617,21.584259,21.435791,18.299866,18.297668,18.297668,18.29721,0.0,0.030143466,0.030143466,0.046267938,25.0,18.300018,0.0,0.0,0.0,0.010974858,9.54197e-21,0.0,76.495316,29.65727,29.360357,96.0,0.05407412,28.8955,241.6177,89.106705,0.0,76.495316,0.10655009,0.0,73.43136,8.330017
1898,19553880.0,0.0,18.30011,15.0633545,21.441559,21.348816,21.58664,21.438568,18.299927,18.298004,18.298004,18.297607,0.0,0.030279955,0.030279955,0.046512652,25.0,18.300018,0.0,0.0,0.0,0.0031701075,9.54197e-21,0.0,77.33245,28.31962,29.359951,96.0,0.054336168,28.896069,241.66205,88.49706,0.0,77.33245,0.10706775,0.0,74.2321,8.330017
1899,19553940.0,0.0,18.299988,15.065002,21.439789,21.341461,21.588959,21.441315,18.299927,18.29834,18.29834,18.298004,0.0,0.03042112,0.03042112,0.046763603,25.0,18.300018,0.0,0.0,0.0,-0.0033049306,9.54197e-21,0.0,78.112045,27.181671,29.359398,96.0,0.05460709,28.896845,241.69244,88.00428,0.0,78.112045,0.1076019,0.0,74.97555,8.330017
1900,19554000.0,0.0,18.299957,15.066681,21.437927,21.334045,21.591248,21.444,18.299927,18.298615,18.298615,18.29831,0.0,0.03057098,0.03057098,0.047027636,25.0,18.300018,0.0,0.0,0.0,-0.0051240814,9.54197e-21,0.0,78.81517,26.255407,29.358366,96.0,0.054895353,28.898287,241.70688,87.64005,0.0,78.81517,0.108167075,0.0,75.64321,8.330017
1901,19554060.0,0.0,18.300201,15.068329,21.436584,21.32785,21.593536,21.446747,18.299896,18.298828,18.298828,18.298584,0.0,0.030723441,0.030723441,0.047294326,25.0,18.300018,0.0,0.0,0.0,0.006145991,9.54197e-21,0.0,79.44551,25.499302,29.357307,96.0,0.055187304,28.899769,241.70976,87.37401,0.0,79.44551,0.10873922,0.0,76.23935,8.330017
1902,19554120.0,0.0,18.300262,15.070007,21.435242,21.321594,21.595734,21.449432,18.299957,18.299042,18.299042,18.298828,0.0,0.03087575,0.03087575,0.047558933,25.0,18.300018,0.0,0.0,0.0,0.007934656,9.54197e-21,0.0,79.997345,24.898628,29.357138,96.0,0.055474766,28.900007,241.70277,87.19529,0.0,79.997345,0.109308556,0.0,76.758865,8.330017
1903,19554180.0,0.0,18.30017,15.071686,21.433807,21.315308,21.5979,21.452057,18.300018,18.299225,18.299225,18.299042,0.0,0.031024905,0.031024905,0.04781662,25.0,18.300018,0.0,0.0,0.0,0.0025558788,9.54197e-21,0.0,80.48493,24.412535,29.357449,96.0,0.05575414,28.89957,241.68932,87.07792,0.0,80.48493,0.10986524,0.0,77.21605,8.330017
1904,19554240.0,0.0,18.30011,15.073334,21.432343,21.30896,21.600006,21.45462,18.300018,18.299408,18.299408,18.299255,0.0,0.031169293,0.031169293,0.048064623,25.0,18.300018,0.0,0.0,0.0,-0.0023633067,9.54197e-21,0.0,80.89865,24.041834,29.357662,96.0,0.05602393,28.899271,241.66992,87.02061,0.0,80.89865,0.11040217,0.0,77.60197,8.330017
1905,19554300.0,0.0,18.300049,15.075012,21.430847,21.302582,21.602081,21.457153,18.300018,18.29953,18.29953,18.299408,0.0,0.031307943,0.031307943,0.04830164,25.0,18.300018,0.0,0.0,0.0,-0.0040734312,9.54197e-21,0.0,81.258736,23.74843,29.357597,96.0,0.056283515,28.899363,241.64725,87.00093,0.0,81.258736,0.11091686,0.0,77.93641,8.330017
1906,19554360.0,0.0,18.300293,15.07666,21.42984,21.297363,21.604156,21.459778,18.299988,18.299652,18.299652,18.29956,0.0,0.031440437,0.031440437,0.048527002,25.0,18.300018,0.0,0.0,0.0,0.007761444,9.54197e-21,0.0,81.562035,23.530838,29.35745,96.0,0.05653129,28.899569,241.62158,87.017715,0.0,81.562035,0.11140753,0.0,78.21654,8.330017
1907,19554420.0,0.0,18.300385,15.078339,21.428833,21.292114,21.606201,21.462372,18.300049,18.299774,18.299774,18.299683,0.0,0.031564556,0.031564556,0.04873712,25.0,18.300018,0.0,0.0,0.0,0.0125715025,9.54197e-21,0.0,81.80742,23.383224,29.358122,96.0,0.05675999,28.898632,241.59395,87.065414,0.0,81.80742,0.11186612,0.0,78.44159,8.330017
1908,19554480.0,0.0,18.300385,15.080017,21.427795,21.286835,21.608185,21.464874,18.30011,18.299866,18.299866,18.299805,0.0,0.031678636,0.031678636,0.04892934,25.0,18.300018,0.0,0.0,0.0,0.011178203,9.54197e-21,0.0,82.00218,23.290722,29.359234,96.0,0.0569688,28.897074,241.5657,87.134346,0.0,82.00218,0.11228843,0.0,78.61883,8.330017
1909,19554540.0,0.0,18.300201,15.081665,21.426697,21.281525,21.610107,21.467346,18.30014,18.299957,18.299957,18.299927,0.0,0.031782985,0.031782985,0.049104374,25.0,18.300018,0.0,0.0,0.0,-0.00082102645,9.54197e-21,0.0,82.134895,23.266535,29.361101,96.0,0.057154562,28.894457,241.53638,87.23108,0.0,82.134895,0.11267032,0.0,78.737335,8.330017
1910,19554600.0,0.0,18.30014,15.0833435,21.425568,21.276184,21.612,21.469788,18.30014,18.300049,18.300049,18.300018,0.0,0.031872734,0.031872734,0.049254164,25.0,18.300018,0.0,0.0,0.0,-0.0047249943,9.54197e-21,0.0,82.21292,23.293356,29.362366,96.0,0.057316046,28.89269,241.50807,87.34213,0.0,82.21292,0.11299956,0.0,78.80458,8.330017
1911,19554660.0,0.0,18.300323,15.084991,21.424957,21.271973,21.613922,21.47232,18.30014,18.30011,18.30011,18.30008,0.0,0.031955235,0.031955235,0.049391303,25.0,18.300018,0.0,0.0,0.0,0.0041944426,9.54197e-21,0.0,82.265976,23.342354,29.36369,96.0,0.05746351,28.890837,241.48056,87.45827,0.0,82.265976,0.11330188,0.0,78.848526,8.330017
1912,19554720.0,0.0,18.300415,15.08667,21.424347,21.26773,21.615845,21.474854,18.30017,18.30017,18.30017,18.30014,0.0,0.03202881,0.03202881,0.0495132,25.0,18.300018,0.0,0.0,0.0,0.009016397,9.54197e-21,0.0,82.29117,23.41508,29.365582,96.0,0.057592288,28.888187,241.45425,87.57859,0.0,82.29117,0.11357098,0.0,78.86654,8.330017
1913,19554780.0,0.0,18.300385,15.088348,21.423737,21.26352,21.617737,21.477325,18.300232,18.300232,18.300232,18.300201,0.0,0.032091748,0.032091748,0.04961711,25.0,18.300018,0.0,0.0,0.0,0.005231798,9.54197e-21,0.0,82.28769,23.510345,29.368135,96.0,0.05769887,28.884611,241.42972,87.70067,0.0,82.28769,0.11380081,0.0,78.85797,8.330017
1914,19554840.0,0.0,18.300323,15.089996,21.423096,21.259277,21.619598,21.479797,18.300262,18.300293,18.300293,18.300262,0.0,0.032144852,0.032144852,0.04970445,25.0,18.300018,0.0,0.0,0.0,0.0010451992,9.54197e-21,0.0,82.26282,23.619978,29.370749,96.0,0.057786763,28.88095,241.40729,87.82053,0.0,82.26282,0.113994084,0.0,78.82967,8.330017
1915,19554900.0,0.0,18.300232,15.091675,21.422455,21.255005,21.62143,21.482239,18.300262,18.300323,18.300323,18.300323,0.0,0.032185737,0.032185737,0.049771354,25.0,18.300018,0.0,0.0,0.0,-0.0045663975,9.54197e-21,0.0,82.21062,23.7489,29.373503,96.0,0.05785194,28.877094,241.38724,87.938805,0.0,82.21062,0.11414307,0.0,78.776146,8.330017
1916,19554960.0,0.0,18.300446,15.093353,21.422302,21.251862,21.623322,21.484802,18.300262,18.300354,18.300354,18.300354,0.0,0.032219052,0.032219052,0.049825516,25.0,18.300018,0.0,0.0,0.0,0.0057169837,9.54197e-21,0.0,82.146194,23.88394,29.376047,96.0,0.057903618,28.873533,241.36911,88.05249,0.0,82.146194,0.114263885,0.0,78.71145,8.330017
1917,19555020.0,0.0,18.300537,15.095001,21.42218,21.248718,21.625214,21.487366,18.300293,18.300385,18.300385,18.300385,0.0,0.032243863,0.032243863,0.04986546,25.0,18.300018,0.0,0.0,0.0,0.011522553,9.54197e-21,0.0,82.07097,24.02212,29.379272,96.0,0.05793708,28.86902,241.35333,88.15894,0.0,82.07097,0.114353456,0.0,78.637,8.330017
1918,19555080.0,0.0,18.300476,15.09668,21.422058,21.245575,21.627106,21.489899,18.300385,18.300415,18.300415,18.300446,0.0,0.032260627,0.032260627,0.04989197,25.0,18.300018,0.0,0.0,0.0,0.0063038394,9.54197e-21,0.0,81.98712,24.161295,29.383358,96.0,0.05795254,28.863297,241.33989,88.257416,0.0,81.98712,0.11441349,0.0,78.55485,8.330017
1919,19555140.0,0.0,18.300385,15.098328,21.421936,21.242432,21.628967,21.492432,18.300415,18.300476,18.300476,18.300476,0.0,0.03227058,0.03227058,0.049907118,25.0,18.300018,0.0,0.0,0.0,-0.0021137642,9.54197e-21,0.0,81.89934,24.296915,29.387697,96.0,0.057954498,28.857222,241.3287,88.34655,0.0,81.89934,0.11444853,0.0,78.46938,8.330017
1920,19555200.0,0.0,18.300323,15.100006,21.421783,21.239319,21.630829,21.494934,18.300446,18.300507,18.300507,18.300507,0.0,0.032275066,0.032275066,0.04991317,25.0,18.300018,0.0,0.0,0.0,-0.005795875,9.54197e-21,0.0,81.81143,24.425655,29.39195,96.0,0.057946745,28.85127,241.31955,88.425896,0.0,81.81143,0.11446373,0.0,78.38417,8.330017
1921,19555260.0,0.0,18.302155,15.101959,21.425629,21.240936,21.636444,21.501282,18.300537,18.300537,18.300537,18.300568,0.0,0.032273524,0.032273524,0.04990921,25.0,18.300018,0.0,0.0,0.0,0.07530761,9.54197e-21,0.0,81.72182,24.548782,29.397383,96.0,0.057923473,28.843666,241.31255,88.49545,0.0,81.72182,0.114456505,0.0,78.29776,8.330017
1922,19555320.0,0.0,18.30304,15.104523,21.429718,21.242554,21.64206,21.50763,18.301086,18.30072,18.30072,18.30072,0.0,0.032267656,0.032267656,0.049898054,25.0,18.300018,0.0,0.0,0.0,0.10861069,9.54197e-21,0.0,81.63526,24.662338,29.41035,96.0,0.05786498,28.825506,241.30739,88.55485,0.0,81.63526,0.11443359,0.0,78.214554,8.330017
1923,19555380.0,0.0,18.302734,15.107697,21.433777,21.244171,21.647614,21.513916,18.301697,18.301086,18.301086,18.301056,0.0,0.03225841,0.03225841,0.049881328,25.0,18.300018,0.0,0.0,0.0,0.06610393,9.54197e-21,0.0,81.55344,24.76515,29.430338,96.0,0.05777488,28.797525,241.30386,88.60439,0.0,81.55344,0.11439835,0.0,78.13614,8.330017
1924,19555440.0,0.0,18.30185,15.11142,21.437836,21.245789,21.653198,21.520233,18.302155,18.301514,18.301514,18.301453,0.0,0.03224629,0.03224629,0.049859874,25.0,18.300018,0.0,0.0,0.0,-0.009750518,9.54197e-21,0.0,81.477036,24.856686,29.454378,96.0,0.057664853,28.76387,241.30188,88.644295,0.0,81.477036,0.114352636,0.0,78.063156,8.330017
1925,19555500.0,0.0,18.301605,15.115723,21.441864,21.247437,21.658752,21.52649,18.302216,18.30185,18.30185,18.301788,0.0,0.032232434,0.032232434,0.049835607,25.0,18.300018,0.0,0.0,0.0,-0.033825286,9.54197e-21,0.0,81.40743,24.936277,29.476421,96.0,0.057558943,28.733011,241.30113,88.67541,0.0,81.40743,0.11430063,0.0,77.99685,8.330017
1926,19555560.0,0.0,18.302216,15.120636,21.446228,21.249878,21.664215,21.532745,18.302063,18.302002,18.302002,18.301971,0.0,0.03221724,0.03221724,0.049809217,25.0,18.300018,0.0,0.0,0.0,0.0025247114,9.54197e-21,0.0,81.34495,25.00392,29.49632,96.0,0.057458416,28.705153,241.30151,88.69816,0.0,81.34495,0.11424382,0.0,77.93749,8.330017
1927,19555620.0,0.0,18.302979,15.126099,21.450592,21.25232,21.669647,21.539001,18.302124,18.302063,18.302063,18.302032,0.0,0.032201406,0.032201406,0.04978185,25.0,18.300018,0.0,0.0,0.0,0.04505147,9.54197e-21,0.0,81.28999,25.060001,29.517342,96.0,0.05735273,28.67572,241.30278,88.71352,0.0,81.28999,0.11418476,0.0,77.885475,8.330017
1928,19555680.0,0.0,18.303223,15.132111,21.454956,21.25476,21.67511,21.545227,18.302368,18.302185,18.302185,18.302155,0.0,0.032185476,0.032185476,0.049754437,25.0,18.300018,0.0,0.0,0.0,0.048026707,9.54197e-21,0.0,81.24262,25.10529,29.542414,96.0,0.0572323,28.64062,241.30472,88.72253,0.0,81.24262,0.114125475,0.0,77.84078,8.330017
1929,19555740.0,0.0,18.303253,15.138702,21.45932,21.257202,21.680511,21.551453,18.302643,18.302338,18.302338,18.302307,0.0,0.03216999,0.03216999,0.04972786,25.0,18.300018,0.0,0.0,0.0,0.039053194,9.54197e-21,0.0,81.20241,25.141058,29.5697,96.0,0.057104822,28.602419,241.30708,88.72652,0.0,81.20241,0.11406797,0.0,77.80297,8.330017
1930,19555800.0,0.0,18.302948,15.1458435,21.463654,21.259613,21.685944,21.557648,18.302856,18.302551,18.302551,18.30252,0.0,0.032154955,0.032154955,0.049702186,25.0,18.300018,0.0,0.0,0.0,0.0073760096,9.54197e-21,0.0,81.17081,25.165136,29.600039,96.0,0.056967184,28.559944,241.31004,88.72419,0.0,81.17081,0.11401213,0.0,77.77346,8.330017
1931,19555860.0,0.0,18.303558,15.153534,21.469421,21.2641,21.692383,21.565033,18.303009,18.302734,18.302734,18.302704,0.0,0.032140676,0.032140676,0.049677853,25.0,18.300018,0.0,0.0,0.0,0.025696639,9.54197e-21,0.0,81.144714,25.182354,29.630602,96.0,0.05683025,28.517157,241.31317,88.71873,0.0,81.144714,0.11395923,0.0,77.74924,8.330017
1932,19555920.0,0.0,18.304016,15.161774,21.47528,21.268585,21.698853,21.572418,18.303223,18.302917,18.302917,18.302887,0.0,0.03212748,0.03212748,0.049655434,25.0,18.300018,0.0,0.0,0.0,0.04233383,9.54197e-21,0.0,81.12477,25.192364,29.66371,96.0,0.05668622,28.470808,241.31642,88.71027,0.0,81.12477,0.11391041,0.0,77.73087,8.330017
1933,19555980.0,0.0,18.304108,15.170532,21.48114,21.27304,21.705261,21.579773,18.303528,18.303131,18.303131,18.30307,0.0,0.03211545,0.03211545,0.04963505,25.0,18.300018,0.0,0.0,0.0,0.03494059,9.54197e-21,0.0,81.110634,25.195778,29.700077,96.0,0.056532625,28.419893,241.31972,88.69926,0.0,81.110634,0.11386595,0.0,77.71804,8.330017
1934,19556040.0,0.0,18.303986,15.17984,21.486938,21.277496,21.71167,21.587128,18.303772,18.303345,18.303345,18.303314,0.0,0.03210471,0.03210471,0.04961691,25.0,18.300018,0.0,0.0,0.0,0.015105976,9.54197e-21,0.0,81.10145,25.193995,29.73865,96.0,0.05637351,28.365889,241.32295,88.68664,0.0,81.10145,0.11382631,0.0,77.70992,8.330017
1935,19556100.0,0.0,18.303955,15.189697,21.492737,21.281921,21.718079,21.594452,18.303925,18.303558,18.303558,18.303497,0.0,0.032095272,0.032095272,0.049601022,25.0,18.300018,0.0,0.0,0.0,0.0031830927,9.54197e-21,0.0,81.096245,25.188412,29.778042,96.0,0.05621392,28.31074,241.32602,88.67323,0.0,81.096245,0.11379155,0.0,77.70556,8.330017
1936,19556160.0,0.0,18.304138,15.200073,21.49887,21.28711,21.724487,21.601807,18.304016,18.303741,18.303741,18.30371,0.0,0.03208716,0.03208716,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.0055826944,9.54197e-21,0.0,81.09548,25.178398,29.818398,96.0,0.056053355,28.254244,241.32896,88.65869,0.0,81.09548,0.113761716,0.0,77.7054,8.330017
1937,19556220.0,0.0,18.304474,15.2109375,21.505005,21.292267,21.730865,21.60913,18.304077,18.303894,18.303894,18.303833,0.0,0.032080337,0.032080337,0.04957604,25.0,18.300018,0.0,0.0,0.0,0.018438876,9.54197e-21,0.0,81.0978,25.165869,29.859575,96.0,0.05589222,28.196594,241.33168,88.6441,0.0,81.0978,0.11373668,0.0,77.70812,8.330017
1938,19556280.0,0.0,18.304718,15.222351,21.511078,21.297394,21.737244,21.616455,18.3042,18.304016,18.304016,18.303986,0.0,0.032074675,0.032074675,0.049566627,25.0,18.300018,0.0,0.0,0.0,0.025759446,9.54197e-21,0.0,81.10237,25.151897,29.90248,96.0,0.05572703,28.13653,241.33415,88.62992,0.0,81.10237,0.11371595,0.0,77.712944,8.330017
1939,19556340.0,0.0,18.30487,15.234253,21.517181,21.30249,21.743622,21.623749,18.304413,18.304138,18.304138,18.304108,0.0,0.032070234,0.032070234,0.049559306,25.0,18.300018,0.0,0.0,0.0,0.027107475,9.54197e-21,0.0,81.109566,25.136038,29.947138,96.0,0.05555778,28.074005,241.33635,88.615974,0.0,81.109566,0.11369974,0.0,77.720215,8.330017
1940,19556400.0,0.0,18.304901,15.246674,21.523224,21.307556,21.749939,21.631012,18.304596,18.30429,18.30429,18.30426,0.0,0.03206683,0.03206683,0.049553744,25.0,18.300018,0.0,0.0,0.0,0.018610882,9.54197e-21,0.0,81.118256,25.119663,29.993803,96.0,0.055383213,28.008675,241.33829,88.60285,0.0,81.118256,0.11368737,0.0,77.72886,8.330017
1941,19556460.0,0.0,18.305023,15.2595825,21.529541,21.313324,21.756287,21.638306,18.304749,18.304474,18.304474,18.304413,0.0,0.032064408,0.032064408,0.049549844,25.0,18.300018,0.0,0.0,0.0,0.014518039,9.54197e-21,0.0,81.128174,25.103062,30.042004,96.0,0.05520492,27.941195,241.33994,88.59065,0.0,81.128174,0.113678634,0.0,77.73861,8.330017
1942,19556520.0,0.0,18.305206,15.27301,21.535889,21.31903,21.762604,21.645569,18.30487,18.304626,18.304626,18.304565,0.0,0.03206284,0.03206284,0.04954738,25.0,18.300018,0.0,0.0,0.0,0.016658084,9.54197e-21,0.0,81.13882,25.086758,30.091343,96.0,0.055024087,27.872122,241.34132,88.579544,0.0,81.13882,0.11367303,0.0,77.74901,8.330017
1943,19556580.0,0.0,18.305359,15.286896,21.542175,21.324707,21.76892,21.652832,18.305023,18.30478,18.30478,18.304718,0.0,0.03206199,0.03206199,0.049546126,25.0,18.300018,0.0,0.0,0.0,0.017908145,9.54197e-21,0.0,81.14977,25.071142,30.14209,96.0,0.0548395,27.801073,241.34244,88.56961,0.0,81.14977,0.11367007,0.0,77.75967,8.330017
1944,19556640.0,0.0,18.305511,15.3013,21.548462,21.330353,21.775177,21.660065,18.305145,18.304901,18.304901,18.30487,0.0,0.032061696,0.032061696,0.049545795,25.0,18.300018,0.0,0.0,0.0,0.01813283,9.54197e-21,0.0,81.16067,25.056524,30.19426,96.0,0.054650802,27.728037,241.34334,88.56086,0.0,81.16067,0.11366916,0.0,77.77021,8.330017
1945,19556700.0,0.0,18.305603,15.316162,21.554718,21.335999,21.781433,21.667267,18.305298,18.305054,18.305054,18.305023,0.0,0.03206203,0.03206203,0.049546517,25.0,18.300018,0.0,0.0,0.0,0.01670748,9.54197e-21,0.0,81.17165,25.042797,30.247894,96.0,0.054457966,27.652948,241.344,88.55329,0.0,81.17165,0.11367056,0.0,77.78079,8.330017
1946,19556760.0,0.0,18.305847,15.331482,21.561218,21.342224,21.78772,21.6745,18.30545,18.305206,18.305206,18.305176,0.0,0.03206279,0.03206279,0.04954795,25.0,18.300018,0.0,0.0,0.0,0.020299884,9.54197e-21,0.0,81.18227,25.030308,30.302996,96.0,0.054260638,27.57581,241.34444,88.5469,0.0,81.18227,0.113673516,0.0,77.790985,8.330017
1947,19556820.0,0.0,18.30603,15.34729,21.567719,21.34842,21.793976,21.681732,18.305603,18.305359,18.305359,18.305298,0.0,0.032063868,0.032063868,0.049549896,25.0,18.300018,0.0,0.0,0.0,0.021499904,9.54197e-21,0.0,81.19233,25.019146,30.359808,96.0,0.05405771,27.49627,241.34471,88.54162,0.0,81.19233,0.11367761,0.0,77.80062,8.330017
1948,19556880.0,0.0,18.306122,15.363586,21.574188,21.354553,21.800201,21.688934,18.305786,18.305511,18.305511,18.305481,0.0,0.032065213,0.032065213,0.049552277,25.0,18.300018,0.0,0.0,0.0,0.018263035,9.54197e-21,0.0,81.201775,25.009329,30.418339,96.0,0.053849082,27.414326,241.34482,88.5374,0.0,81.201775,0.11368268,0.0,77.80965,8.330017
1949,19556940.0,0.0,18.306213,15.38031,21.580658,21.360687,21.806427,21.696106,18.305939,18.305664,18.305664,18.305634,0.0,0.032066718,0.032066718,0.049554914,25.0,18.300018,0.0,0.0,0.0,0.014796197,9.54197e-21,0.0,81.21048,25.000853,30.478264,96.0,0.053635746,27.330431,241.3448,88.53412,0.0,81.21048,0.11368833,0.0,77.81794,8.330017
1950,19557000.0,0.0,18.306305,15.397491,21.587067,21.36679,21.812622,21.703278,18.30606,18.305817,18.305817,18.305786,0.0,0.032068294,0.032068294,0.049557656,25.0,18.300018,0.0,0.0,0.0,0.013240511,9.54197e-21,0.0,81.21842,24.993628,30.539438,96.0,0.05341806,27.24479,241.34468,88.53165,0.0,81.21842,0.11369424,0.0,77.825485,8.330017
1951,19557060.0,0.0,18.30664,15.415161,21.593933,21.373901,21.818817,21.71045,18.306213,18.30597,18.30597,18.305939,0.0,0.03206998,0.03206998,0.049560573,25.0,18.300018,0.0,0.0,0.0,0.022456435,9.54197e-21,0.0,81.22559,24.987705,30.601982,96.0,0.05319566,27.157227,241.34444,88.530045,0.0,81.22559,0.113700524,0.0,77.83229,8.330017
1952,19557120.0,0.0,18.306885,15.433228,21.600769,21.381012,21.825012,21.71759,18.306366,18.306122,18.306122,18.306091,0.0,0.032071654,0.032071654,0.04956345,25.0,18.300018,0.0,0.0,0.0,0.027149022,9.54197e-21,0.0,81.231964,24.98295,30.666536,96.0,0.052966032,27.06685,241.34413,88.529106,0.0,81.231964,0.11370676,0.0,77.83831,8.330017
1953,19557180.0,0.0,18.307037,15.451752,21.607605,21.388062,21.831177,21.724731,18.30655,18.306274,18.306274,18.306244,0.0,0.03207327,0.03207327,0.049566213,25.0,18.300018,0.0,0.0,0.0,0.026788546,9.54197e-21,0.0,81.237595,24.979197,30.732895,96.0,0.052729845,26.973951,241.34378,88.52867,0.0,81.237595,0.11371274,0.0,77.84363,8.330017
1954,19557240.0,0.0,18.307068,15.470734,21.61441,21.39508,21.83731,21.731842,18.306763,18.306458,18.306458,18.306427,0.0,0.032074835,0.032074835,0.049568888,25.0,18.300018,0.0,0.0,0.0,0.01748418,9.54197e-21,0.0,81.24246,24.976528,30.80134,96.0,0.05248611,26.878124,241.34337,88.528824,0.0,81.24246,0.11371857,0.0,77.848206,8.330017
1955,19557300.0,0.0,18.307098,15.490112,21.621185,21.40207,21.843445,21.738922,18.306915,18.30664,18.30664,18.30658,0.0,0.032076307,0.032076307,0.049571387,25.0,18.300018,0.0,0.0,0.0,0.011224181,9.54197e-21,0.0,81.246635,24.974699,30.871004,96.0,0.052237883,26.780594,241.34294,88.52935,0.0,81.246635,0.11372401,0.0,77.85212,8.330017
1956,19557360.0,0.0,18.307434,15.509918,21.628387,21.410126,21.849579,21.746033,18.307037,18.306793,18.306793,18.306732,0.0,0.032077666,0.032077666,0.049573693,25.0,18.300018,0.0,0.0,0.0,0.020011974,9.54197e-21,0.0,81.25015,24.973646,30.941805,96.0,0.051985446,26.681475,241.34248,88.530205,0.0,81.25015,0.11372904,0.0,77.855415,8.330017
1957,19557420.0,0.0,18.307709,15.530151,21.63562,21.418152,21.855713,21.753113,18.30719,18.306946,18.306946,18.306885,0.0,0.032078896,0.032078896,0.04957577,25.0,18.300018,0.0,0.0,0.0,0.027675334,9.54197e-21,0.0,81.25309,24.973246,31.014452,96.0,0.051726226,26.579771,241.34203,88.531296,0.0,81.25309,0.11373355,0.0,77.85815,8.330017
1958,19557480.0,0.0,18.30783,15.550812,21.642822,21.426117,21.861816,21.760193,18.307404,18.307098,18.307098,18.307068,0.0,0.03207998,0.03207998,0.049577598,25.0,18.300018,0.0,0.0,0.0,0.024714757,9.54197e-21,0.0,81.25554,24.973372,31.089317,96.0,0.05145886,26.474953,241.34158,88.53254,0.0,81.25554,0.11373757,0.0,77.86042,8.330017
1959,19557540.0,0.0,18.307953,15.571869,21.649994,21.434052,21.86792,21.767242,18.307587,18.307281,18.307281,18.307251,0.0,0.03208093,0.03208093,0.049579192,25.0,18.300018,0.0,0.0,0.0,0.020554936,9.54197e-21,0.0,81.257576,24.973867,31.16577,96.0,0.051185682,26.367924,241.34116,88.53385,0.0,81.257576,0.113741055,0.0,77.86231,8.330017
1960,19557600.0,0.0,18.307983,15.593353,21.657104,21.441925,21.873993,21.774261,18.30774,18.307465,18.307465,18.307404,0.0,0.032081746,0.032081746,0.049580548,25.0,18.300018,0.0,0.0,0.0,0.012277523,9.54197e-21,0.0,81.25917,24.974798,31.244013,96.0,0.050905954,26.258383,241.34073,88.535255,0.0,81.25917,0.113744035,0.0,77.863785,8.330017
1961,19557660.0,0.0,18.30838,15.615204,21.664917,21.451385,21.880096,21.781311,18.307892,18.307617,18.307617,18.307587,0.0,0.032082424,0.032082424,0.049581684,25.0,18.300018,0.0,0.0,0.0,0.024360301,9.54197e-21,0.0,81.26045,24.975977,31.323395,96.0,0.050622053,26.147247,241.34033,88.536674,0.0,81.26045,0.113746546,0.0,77.86496,8.330017
1962,19557720.0,0.0,18.308685,15.637451,21.67273,21.460815,21.88617,21.78836,18.308075,18.3078,18.3078,18.30774,0.0,0.032082975,0.032082975,0.049582597,25.0,18.300018,0.0,0.0,0.0,0.031966258,9.54197e-21,0.0,81.261475,24.977327,31.405025,96.0,0.050330006,26.032963,241.33995,88.53805,0.0,81.261475,0.11374856,0.0,77.8659,8.330017
1963,19557780.0,0.0,18.308807,15.660126,21.680481,21.470184,21.892212,21.79535,18.30832,18.307983,18.307983,18.307953,0.0,0.032083403,0.032083403,0.0495833,25.0,18.300018,0.0,0.0,0.0,0.026946172,9.54197e-21,0.0,81.26229,24.978802,31.489187,96.0,0.050028857,25.91514,241.3396,88.53936,0.0,81.26229,0.11375011,0.0,77.866646,8.330017
1964,19557840.0,0.0,18.308807,15.6831665,21.688232,21.479492,21.898254,21.802368,18.308533,18.308197,18.308197,18.308136,0.0,0.032083727,0.032083727,0.049583822,25.0,18.300018,0.0,0.0,0.0,0.01720209,9.54197e-21,0.0,81.26296,24.98031,31.57525,96.0,0.049720906,25.794653,241.33926,88.54057,0.0,81.26296,0.11375128,0.0,77.86726,8.330017
1965,19557900.0,0.0,18.308899,15.7065735,21.695923,21.48877,21.904266,21.809326,18.308685,18.30838,18.30838,18.30832,0.0,0.032083962,0.032083962,0.049584202,25.0,18.300018,0.0,0.0,0.0,0.0116722435,9.54197e-21,0.0,81.26356,24.981783,31.662592,96.0,0.04940845,25.672373,241.33896,88.54168,0.0,81.26356,0.11375214,0.0,77.867805,8.330017
1966,19557960.0,0.0,18.309265,15.730347,21.704193,21.49939,21.910309,21.816315,18.308838,18.308563,18.308563,18.308502,0.0,0.03208411,0.03208411,0.049584433,25.0,18.300018,0.0,0.0,0.0,0.020513054,9.54197e-21,0.0,81.264046,24.983244,31.751389,96.0,0.049090873,25.548056,241.33868,88.54269,0.0,81.264046,0.11375266,0.0,77.868256,8.330017
1967,19558020.0,0.0,18.30957,15.754517,21.712463,21.509918,21.916351,21.823303,18.30899,18.308716,18.308716,18.308685,0.0,0.032084186,0.032084186,0.04958454,25.0,18.300018,0.0,0.0,0.0,0.029174333,9.54197e-21,0.0,81.26451,24.98462,31.842146,96.0,0.04876642,25.420996,241.33842,88.54356,0.0,81.26451,0.113752924,0.0,77.86869,8.330017
1968,19558080.0,0.0,18.309784,15.779053,21.720703,21.520416,21.922363,21.83023,18.309204,18.308899,18.308899,18.308868,0.0,0.032084208,0.032084208,0.04958456,25.0,18.300018,0.0,0.0,0.0,0.03156989,9.54197e-21,0.0,81.26498,24.985878,31.935024,96.0,0.048434578,25.29097,241.3382,88.544304,0.0,81.26498,0.113752976,0.0,77.869125,8.330017
1969,19558140.0,0.0,18.309845,15.803925,21.728882,21.530853,21.928345,21.837189,18.309418,18.309082,18.309082,18.309052,0.0,0.032084167,0.032084167,0.049584474,25.0,18.300018,0.0,0.0,0.0,0.024335727,9.54197e-21,0.0,81.26545,24.98703,32.03027,96.0,0.048094507,25.157625,241.33797,88.54493,0.0,81.26545,0.11375281,0.0,77.869576,8.330017
1970,19558200.0,0.0,18.309906,15.829163,21.73706,21.54123,21.934326,21.844086,18.309631,18.309296,18.309296,18.309235,0.0,0.03208409,0.03208409,0.04958433,25.0,18.300018,0.0,0.0,0.0,0.016239498,9.54197e-21,0.0,81.26595,24.988033,32.12726,96.0,0.047748487,25.021835,241.33777,88.545425,0.0,81.26595,0.113752514,0.0,77.87006,8.330017
1971,19558260.0,0.0,18.310242,15.854767,21.745758,21.552948,21.940338,21.851013,18.309784,18.309479,18.309479,18.309448,0.0,0.032083984,0.032083984,0.049584143,25.0,18.300018,0.0,0.0,0.0,0.022541275,9.54197e-21,0.0,81.26652,24.988882,32.225777,96.0,0.047397364,24.883915,241.33759,88.5458,0.0,81.26652,0.11375212,0.0,77.8706,8.330017
1972,19558320.0,0.0,18.310547,15.880707,21.754486,21.564575,21.94635,21.85791,18.309967,18.309662,18.309662,18.309631,0.0,0.03208386,0.03208386,0.049583923,25.0,18.300018,0.0,0.0,0.0,0.029794702,9.54197e-21,0.0,81.26713,24.989578,32.326298,96.0,0.047039457,24.74318,241.3374,88.54607,0.0,81.26713,0.11375165,0.0,77.87119,8.330017
1973,19558380.0,0.0,18.3107,15.906982,21.763153,21.576141,21.952332,21.864807,18.310211,18.309875,18.309875,18.309814,0.0,0.032083724,0.032083724,0.049583685,25.0,18.300018,0.0,0.0,0.0,0.027807303,9.54197e-21,0.0,81.267815,24.990124,32.429253,96.0,0.04667334,24.599047,241.33723,88.546234,0.0,81.267815,0.113751136,0.0,77.87186,8.330017
1974,19558440.0,0.0,18.310852,15.933594,21.77182,21.587677,21.958282,21.871674,18.310425,18.310059,18.310059,18.310028,0.0,0.03208359,0.03208359,0.04958345,25.0,18.300018,0.0,0.0,0.0,0.024447879,9.54197e-21,0.0,81.26856,24.990526,32.5341,96.0,0.046300963,24.452261,241.33707,88.54632,0.0,81.26856,0.11375063,0.0,77.872574,8.330017
1975,19558500.0,0.0,18.310913,15.960541,21.780396,21.599121,21.964203,21.87851,18.310608,18.310272,18.310272,18.310211,0.0,0.03208345,0.03208345,0.04958321,25.0,18.300018,0.0,0.0,0.0,0.01713051,9.54197e-21,0.0,81.26937,24.990776,32.641037,96.0,0.0459217,24.302547,241.33691,88.54632,0.0,81.26937,0.11375012,0.0,77.87337,8.330017
1976,19558560.0,0.0,18.31131,15.987793,21.789581,21.611969,21.970184,21.885376,18.310791,18.310455,18.310455,18.310425,0.0,0.032083325,0.032083325,0.049582995,25.0,18.300018,0.0,0.0,0.0,0.02641369,9.54197e-21,0.0,81.27025,24.99089,32.74948,96.0,0.045537665,24.150724,241.33676,88.54624,0.0,81.27025,0.113749646,0.0,77.874214,8.330017
1977,19558620.0,0.0,18.311615,16.01538,21.798767,21.624756,21.976166,21.892212,18.311005,18.310669,18.310669,18.310608,0.0,0.03208321,0.03208321,0.0495828,25.0,18.300018,0.0,0.0,0.0,0.03288634,9.54197e-21,0.0,81.27118,24.990885,32.86032,96.0,0.045145776,23.995552,241.3366,88.54612,0.0,81.27118,0.11374921,0.0,77.875114,8.330017
1978,19558680.0,0.0,18.311798,16.043274,21.807922,21.637451,21.982117,21.899048,18.311249,18.310883,18.310883,18.310822,0.0,0.032083105,0.032083105,0.049582623,25.0,18.300018,0.0,0.0,0.0,0.029960288,9.54197e-21,0.0,81.272156,24.990765,32.97381,96.0,0.044745203,23.836668,241.33644,88.54594,0.0,81.272156,0.11374884,0.0,77.87605,8.330017
1979,19558740.0,0.0,18.31189,16.071503,21.817017,21.650085,21.988037,21.905823,18.311493,18.311096,18.311096,18.311035,0.0,0.032083023,0.032083023,0.049582485,25.0,18.300018,0.0,0.0,0.0,0.02283612,9.54197e-21,0.0,81.27318,24.990543,33.08955,96.0,0.044337418,23.67463,241.33627,88.545715,0.0,81.27318,0.11374853,0.0,77.87704,8.330017
1980,19558800.0,0.0,18.312012,16.100006,21.82608,21.662659,21.993958,21.912598,18.311676,18.31131,18.31131,18.311249,0.0,0.032082964,0.032082964,0.04958239,25.0,18.300018,0.0,0.0,0.0,0.018149305,9.54197e-21,0.0,81.27421,24.990244,33.206963,96.0,0.043924537,23.51025,241.33609,88.54548,0.0,81.27421,0.11374832,0.0,77.87804,8.330017
1981,19558860.0,0.0,18.314697,16.128693,21.84262,21.684296,22.00705,21.926483,18.312042,18.311554,18.311554,18.311493,0.0,0.03208292,0.03208292,0.04958231,25.0,18.300018,0.0,0.0,0.0,0.12726769,9.54197e-21,0.0,81.27528,24.98985,33.328438,96.0,0.043498248,23.340187,241.33592,88.545204,0.0,81.27528,0.11374815,0.0,77.879074,8.330017
1982,19558920.0,0.0,18.315674,16.15741,21.85962,21.70581,22.02008,21.940338,18.312988,18.312012,18.312012,18.31192,0.0,0.032082845,0.032082845,0.049582187,25.0,18.300018,0.0,0.0,0.0,0.15243918,9.54197e-21,0.0,81.27638,24.98936,33.46195,96.0,0.043030687,23.153273,241.33572,88.54484,0.0,81.27638,0.11374787,0.0,77.88013,8.330017
1983,19558980.0,0.0,18.315063,16.186188,21.876495,21.727203,22.033081,21.954102,18.313904,18.312653,18.312653,18.31253,0.0,0.032082774,0.032082774,0.049582068,25.0,18.300018,0.0,0.0,0.0,0.07818385,9.54197e-21,0.0,81.27751,24.988752,33.604984,96.0,0.042531,22.953018,241.33553,88.54441,0.0,81.27751,0.11374761,0.0,77.88122,8.330017
1984,19559040.0,0.0,18.31372,16.214996,21.89331,21.748505,22.046051,21.967865,18.314453,18.313385,18.313385,18.313232,0.0,0.032082736,0.032082736,0.04958201,25.0,18.300018,0.0,0.0,0.0,-0.03032612,9.54197e-21,0.0,81.27867,24.988022,33.752625,96.0,0.04201669,22.746325,241.33531,88.543945,0.0,81.27867,0.113747485,0.0,77.88233,8.330017
1985,19559100.0,0.0,18.313263,16.243835,21.910065,21.769684,22.05896,21.981567,18.314392,18.313843,18.313843,18.31372,0.0,0.032082777,0.032082777,0.049582083,25.0,18.300018,0.0,0.0,0.0,-0.06303276,9.54197e-21,0.0,81.279816,24.98724,33.895935,96.0,0.041518968,22.54569,241.3351,88.54354,0.0,81.279816,0.113747634,0.0,77.88343,8.330017
1986,19559160.0,0.0,18.313904,16.272736,21.927155,21.792114,22.071594,21.994934,18.314056,18.314026,18.314026,18.313904,0.0,0.032082886,0.032082886,0.04958228,25.0,18.300018,0.0,0.0,0.0,-0.016240075,9.54197e-21,0.0,81.28091,24.986446,34.03478,96.0,0.041038234,22.351309,241.33485,88.5432,0.0,81.28091,0.11374806,0.0,77.884476,8.330017
1987,19559220.0,0.0,18.31485,16.301666,21.944183,21.814423,22.084167,22.00827,18.313965,18.313995,18.313995,18.313934,0.0,0.03208303,0.03208303,0.04958254,25.0,18.300018,0.0,0.0,0.0,0.04283722,9.54197e-21,0.0,81.28192,24.98566,34.17348,96.0,0.040559445,22.15713,241.3346,88.54291,0.0,81.28192,0.1137486,0.0,77.88545,8.330017
1988,19559280.0,0.0,18.315216,16.330627,21.961151,21.83664,22.09671,22.021545,18.314178,18.314056,18.314056,18.314026,0.0,0.0320832,0.0320832,0.04958283,25.0,18.300018,0.0,0.0,0.0,0.056165442,9.54197e-21,0.0,81.28287,24.984867,34.31656,96.0,0.04006706,21.95682,241.33434,88.542625,0.0,81.28287,0.11374923,0.0,77.886345,8.330017
1989,19559340.0,0.0,18.315125,16.35965,21.978027,21.858704,22.109222,22.03479,18.314514,18.314178,18.314178,18.314148,0.0,0.032083385,0.032083385,0.049583156,25.0,18.300018,0.0,0.0,0.0,0.03725397,9.54197e-21,0.0,81.283714,24.984066,34.463276,96.0,0.039563816,21.751413,241.33406,88.54236,0.0,81.283714,0.11374992,0.0,77.88715,8.330017
