,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
1990,19559400.0,0.0,18.314789,16.388702,21.994843,21.880646,22.121674,22.047974,18.314789,18.314392,18.314392,18.314362,0.0,0.032083597,0.032083597,0.04958352,25.0,18.300018,0.0,0.0,0.0,0.0040682913,9.54197e-21,0.0,81.28447,24.983263,34.612396,96.0,0.03905414,21.542645,241.33377,88.54213,0.0,81.28447,0.11375072,0.0,77.88786,8.330017
1991,19559460.0,0.0,18.315125,16.417786,22.012909,21.904968,22.134674,22.061768,18.31488,18.314606,18.314606,18.314545,0.0,0.032083843,0.032083843,0.04958395,25.0,18.300018,0.0,0.0,0.0,0.010024372,9.54197e-21,0.0,81.28511,24.982489,34.761543,96.0,0.038546257,21.333836,241.33347,88.54195,0.0,81.28511,0.113751635,0.0,77.888466,8.330017
1992,19559520.0,0.0,18.31549,16.44693,22.031006,21.929138,22.147675,22.0755,18.314972,18.314758,18.314758,18.314728,0.0,0.03208411,0.03208411,0.04958441,25.0,18.300018,0.0,0.0,0.0,0.024492495,9.54197e-21,0.0,81.28562,24.981747,34.911873,96.0,0.03803631,21.123375,241.33315,88.54181,0.0,81.28562,0.113752626,0.0,77.88894,8.330017
1993,19559580.0,0.0,18.315704,16.476105,22.04898,21.953186,22.160614,22.089203,18.315186,18.31491,18.31491,18.31485,0.0,0.032084398,0.032084398,0.049584907,25.0,18.300018,0.0,0.0,0.0,0.030097455,9.54197e-21,0.0,81.28599,24.981028,35.064236,96.0,0.037521534,20.91007,241.33281,88.5417,0.0,81.28599,0.113753706,0.0,77.88929,8.330017
1994,19559640.0,0.0,18.315765,16.50531,22.066895,21.977081,22.173492,22.102844,18.315369,18.315063,18.315063,18.315033,0.0,0.032084703,0.032084703,0.04958543,25.0,18.300018,0.0,0.0,0.0,0.022844402,9.54197e-21,0.0,81.286224,24.980331,35.218906,96.0,0.03700114,20.693531,241.33247,88.541626,0.0,81.286224,0.11375484,0.0,77.88949,8.330017
1995,19559700.0,0.0,18.315826,16.534576,22.084747,22.000885,22.18634,22.116455,18.315552,18.315247,18.315247,18.315216,0.0,0.032085024,0.032085024,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.016138047,9.54197e-21,0.0,81.28629,24.979668,35.37492,96.0,0.036478527,20.475111,241.33212,88.54159,0.0,81.28629,0.11375603,0.0,77.88954,8.330017
1996,19559760.0,0.0,18.315979,16.563904,22.102997,22.026001,22.199005,22.12976,18.315704,18.31543,18.31543,18.315369,0.0,0.032085363,0.032085363,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.01337584,9.54197e-21,0.0,81.28622,24.979033,35.532627,96.0,0.035952687,20.254322,241.33176,88.54159,0.0,81.28622,0.1137573,0.0,77.88946,8.330017
1997,19559820.0,0.0,18.316162,16.593262,22.121185,22.050964,22.21164,22.143066,18.315826,18.315582,18.315582,18.315552,0.0,0.032085717,0.032085717,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.017030697,9.54197e-21,0.0,81.285965,24.978432,35.6915,96.0,0.035425495,20.031897,241.33138,88.541626,0.0,81.285965,0.113758616,0.0,77.88919,8.330017
1998,19559880.0,0.0,18.316345,16.62265,22.139313,22.075806,22.224213,22.156311,18.315979,18.315735,18.315735,18.315704,0.0,0.03208608,0.03208608,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.019714877,9.54197e-21,0.0,81.285545,24.977863,35.85195,96.0,0.034895733,19.807266,241.331,88.54169,0.0,81.285545,0.113759965,0.0,77.88877,8.330017
1999,19559940.0,0.0,18.316559,16.6521,22.157349,22.100525,22.236755,22.169495,18.316132,18.315887,18.315887,18.315857,0.0,0.032086458,0.032086458,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.021990903,9.54197e-21,0.0,81.28494,24.977325,36.013916,96.0,0.034363795,19.580517,241.33061,88.54179,0.0,81.28494,0.11376137,0.0,77.888176,8.330017
2000,19560000.0,0.0,18.316711,16.68158,22.175293,22.125092,22.249237,22.182648,18.316315,18.31604,18.31604,18.31601,0.0,0.03208685,0.03208685,0.049589112,25.0,18.300018,0.0,0.0,0.0,0.021185802,9.54197e-21,0.0,81.284164,24.976807,36.177723,96.0,0.033828735,19.351187,241.3302,88.54191,0.0,81.284164,0.113762796,0.0,77.887405,8.330017
2001,19560060.0,0.0,18.316986,16.71109,22.193695,22.151062,22.261566,22.195557,18.316498,18.316223,18.316223,18.316162,0.0,0.032087244,0.032087244,0.04958979,25.0,18.300018,0.0,0.0,0.0,0.02519267,9.54197e-21,0.0,81.2832,24.976309,36.343403,96.0,0.033290673,19.119238,241.32979,88.542046,0.0,81.2832,0.11376428,0.0,77.88646,8.330017
2002,19560120.0,0.0,18.3172,16.740662,22.212067,22.17688,22.273865,22.208435,18.316711,18.316406,18.316406,18.316345,0.0,0.03208765,0.03208765,0.049590487,25.0,18.300018,0.0,0.0,0.0,0.026951553,9.54197e-21,0.0,81.282036,24.975822,36.51125,96.0,0.03274883,18.884247,241.32938,88.542206,0.0,81.282036,0.11376579,0.0,77.885315,8.330017
2003,19560180.0,0.0,18.317352,16.770294,22.230347,22.202576,22.286133,22.221252,18.316925,18.31659,18.31659,18.316528,0.0,0.032088067,0.032088067,0.0495912,25.0,18.300018,0.0,0.0,0.0,0.024600934,9.54197e-21,0.0,81.280685,24.975342,36.681274,96.0,0.032203432,18.646217,241.32895,88.54238,0.0,81.280685,0.11376733,0.0,77.883995,8.330017
2004,19560240.0,0.0,18.317535,16.799957,22.248535,22.228119,22.29834,22.23404,18.317108,18.316772,18.316772,18.316742,0.0,0.032088492,0.032088492,0.04959193,25.0,18.300018,0.0,0.0,0.0,0.02259835,9.54197e-21,0.0,81.27912,24.974874,36.853195,96.0,0.03165558,18.405527,241.32852,88.54257,0.0,81.27912,0.113768905,0.0,77.88248,8.330017
2005,19560300.0,0.0,18.317688,16.82965,22.266632,22.25354,22.310516,22.246796,18.317322,18.316986,18.316986,18.316925,0.0,0.032088928,0.032088928,0.049592674,25.0,18.300018,0.0,0.0,0.0,0.020261435,9.54197e-21,0.0,81.27736,24.974417,37.02706,96.0,0.031105382,18.162117,241.32808,88.54278,0.0,81.27736,0.11377054,0.0,77.88076,8.330017
2006,19560360.0,0.0,18.318054,16.859406,22.285309,22.280487,22.322601,22.259338,18.317505,18.31717,18.31717,18.317139,0.0,0.03208938,0.03208938,0.049593437,25.0,18.300018,0.0,0.0,0.0,0.029058145,9.54197e-21,0.0,81.27538,24.973965,37.20274,96.0,0.030553453,17.916164,241.32764,88.543,0.0,81.27538,0.1137722,0.0,77.87884,8.330017
2007,19560420.0,0.0,18.31839,16.889221,22.303925,22.307281,22.334625,22.27185,18.317719,18.317383,18.317383,18.317322,0.0,0.032089833,0.032089833,0.049594223,25.0,18.300018,0.0,0.0,0.0,0.03466866,9.54197e-21,0.0,81.27319,24.973503,37.381046,96.0,0.02999751,17.666534,241.32718,88.54323,0.0,81.27319,0.1137739,0.0,77.87671,8.330017
2008,19560480.0,0.0,18.318604,16.919067,22.322449,22.333954,22.346619,22.284302,18.317993,18.317596,18.317596,18.317566,0.0,0.032090306,0.032090306,0.049595032,25.0,18.300018,0.0,0.0,0.0,0.033388082,9.54197e-21,0.0,81.27078,24.973022,37.5622,96.0,0.029437186,17.412918,241.3267,88.54346,0.0,81.27078,0.11377565,0.0,77.874374,8.330017
2009,19560540.0,0.0,18.318817,16.948944,22.340881,22.360474,22.358582,22.296722,18.318268,18.31784,18.31784,18.31778,0.0,0.032090794,0.032090794,0.049595863,25.0,18.300018,0.0,0.0,0.0,0.02911144,9.54197e-21,0.0,81.268135,24.97253,37.74601,96.0,0.02887341,17.155588,241.32623,88.5437,0.0,81.268135,0.11377745,0.0,77.87181,8.330017
2010,19560600.0,0.0,18.319,16.978882,22.359222,22.386871,22.370483,22.309113,18.318512,18.318085,18.318085,18.318024,0.0,0.032091286,0.032091286,0.04959671,25.0,18.300018,0.0,0.0,0.0,0.026173633,9.54197e-21,0.0,81.26526,24.972052,37.932087,96.0,0.028307762,16.89508,241.32576,88.54395,0.0,81.26526,0.11377928,0.0,77.86902,8.330017
2011,19560660.0,0.0,18.319305,17.00888,22.377777,22.41391,22.382324,22.32129,18.318756,18.31836,18.31836,18.318298,0.0,0.0320918,0.0320918,0.049597587,25.0,18.300018,0.0,0.0,0.0,0.028729243,9.54197e-21,0.0,81.26214,24.971558,38.120605,96.0,0.027739162,16.631155,241.32526,88.54423,0.0,81.26214,0.11378119,0.0,77.866,8.330017
2012,19560720.0,0.0,18.318054,17.03891,22.39627,22.440826,22.394135,22.333405,18.318787,18.318542,18.318542,18.318481,0.0,0.032091822,0.032091822,0.04959759,25.0,18.300018,0.0,0.0,0.0,-0.029464487,9.54197e-21,0.0,81.25898,24.972626,38.308453,96.0,0.027132396,16.368166,241.3248,88.54486,0.0,81.25898,0.113781236,0.0,77.862946,8.330017
2013,19560780.0,0.0,18.315277,17.069,22.414673,22.46756,22.405914,22.34549,18.318298,18.318512,18.318512,18.318481,0.0,0.032091152,0.032091152,0.04959636,25.0,18.300018,0.0,0.0,0.0,-0.14486443,9.54197e-21,0.0,81.25613,24.975698,38.488335,96.0,0.02648952,16.116333,241.32439,88.5459,0.0,81.25613,0.11377868,0.0,77.860214,8.330017
2014,19560840.0,0.0,18.312347,17.099121,22.432983,22.494202,22.417633,22.357513,18.317047,18.318115,18.318115,18.318146,0.0,0.032089952,0.032089952,0.04959422,25.0,18.300018,0.0,0.0,0.0,-0.24833158,9.54197e-21,0.0,81.25377,24.980083,38.654343,96.0,0.025844581,15.883921,241.32407,88.54712,0.0,81.25377,0.113774136,0.0,77.85798,8.330017
2015,19560900.0,0.0,18.311401,17.129303,22.451202,22.52066,22.429321,22.369537,18.315369,18.31723,18.31723,18.317352,0.0,0.032088496,0.032088496,0.049591657,25.0,18.300018,0.0,0.0,0.0,-0.22466025,9.54197e-21,0.0,81.25217,24.98473,38.800175,96.0,0.025238568,15.679754,241.3238,88.54822,0.0,81.25217,0.11376866,0.0,77.85649,8.330017
2016,19560960.0,0.0,18.31253,17.159515,22.470032,22.548859,22.440948,22.381256,18.313751,18.315979,18.315979,18.316162,0.0,0.032086905,0.032086905,0.049588885,25.0,18.300018,0.0,0.0,0.0,-0.08358385,9.54197e-21,0.0,81.25132,24.98915,38.929684,96.0,0.0246708,15.498445,241.32364,88.54905,0.0,81.25132,0.1137627,0.0,77.85575,8.330017
2017,19561020.0,0.0,18.313507,17.189789,22.4888,22.576874,22.452545,22.392944,18.31305,18.314758,18.314758,18.315002,0.0,0.032085117,0.032085117,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.022417033,9.54197e-21,0.0,81.2513,24.993273,39.055775,96.0,0.024092324,15.321917,241.32353,88.54949,0.0,81.2513,0.113756016,0.0,77.855804,8.330017
2018,19561080.0,0.0,18.312988,17.220123,22.507507,22.604736,22.46408,22.404602,18.312866,18.313934,18.313934,18.314148,0.0,0.032083105,0.032083105,0.04958229,25.0,18.300018,0.0,0.0,0.0,0.014417065,9.54197e-21,0.0,81.25224,24.997068,39.1842,96.0,0.023478383,15.14212,241.32347,88.5495,0.0,81.25224,0.113748506,0.0,77.85681,8.330017
2019,19561140.0,0.0,18.311981,17.250488,22.526123,22.632446,22.475586,22.416199,18.312683,18.313324,18.313324,18.313538,0.0,0.032081004,0.032081004,0.049578667,25.0,18.300018,0.0,0.0,0.0,-0.026034785,9.54197e-21,0.0,81.254196,25.000292,39.31032,96.0,0.022852432,14.96555,241.32347,88.54909,0.0,81.254196,0.11374068,0.0,77.85879,8.330017
2020,19561200.0,0.0,18.310638,17.280914,22.544617,22.660034,22.48706,22.427795,18.312408,18.312988,18.312988,18.31314,0.0,0.03207884,0.03207884,0.049574956,25.0,18.300018,0.0,0.0,0.0,-0.09288884,9.54197e-21,0.0,81.25717,25.002888,39.433887,96.0,0.02221859,14.792559,241.32352,88.54825,0.0,81.25717,0.11373265,0.0,77.861755,8.330017
2021,19561260.0,0.0,18.3107,17.31137,22.563385,22.688324,22.498474,22.439148,18.311798,18.312561,18.312561,18.312714,0.0,0.032076847,0.032076847,0.049571544,25.0,18.300018,0.0,0.0,0.0,-0.06706361,9.54197e-21,0.0,81.261116,25.004513,39.549107,96.0,0.021610394,14.631252,241.3236,88.54703,0.0,81.261116,0.11372524,0.0,77.865654,8.330017
2022,19561320.0,0.0,18.311218,17.341888,22.582062,22.716461,22.509888,22.45044,18.31134,18.312134,18.312134,18.312256,0.0,0.032074958,0.032074958,0.04956833,25.0,18.300018,0.0,0.0,0.0,-0.014146343,9.54197e-21,0.0,81.26593,25.005451,39.66058,96.0,0.02100745,14.475189,241.32367,88.54553,0.0,81.26593,0.11371824,0.0,77.870384,8.330017
2023,19561380.0,0.0,18.311523,17.372467,22.600647,22.744446,22.52124,22.461731,18.311188,18.311707,18.311707,18.311829,0.0,0.03207313,0.03207313,0.04956522,25.0,18.300018,0.0,0.0,0.0,0.019353999,9.54197e-21,0.0,81.2716,25.005835,39.77129,96.0,0.02039571,14.320194,241.32376,88.54378,0.0,81.2716,0.11371148,0.0,77.87594,8.330017
2024,19561440.0,0.0,18.311127,17.403076,22.61914,22.772308,22.532532,22.472961,18.311188,18.311462,18.311462,18.311554,0.0,0.03207135,0.03207135,0.049562182,25.0,18.300018,0.0,0.0,0.0,0.0018697844,9.54197e-21,0.0,81.278114,25.005804,39.883224,96.0,0.01976538,14.163486,241.32384,88.54183,0.0,81.278114,0.11370488,0.0,77.88229,8.330017
2025,19561500.0,0.0,18.31073,17.433746,22.637543,22.799988,22.543823,22.484161,18.311127,18.31128,18.31128,18.31134,0.0,0.032069705,0.032069705,0.049559396,25.0,18.300018,0.0,0.0,0.0,-0.015401707,9.54197e-21,0.0,81.285355,25.00528,39.99384,96.0,0.019132124,14.008625,241.3239,88.53975,0.0,81.285355,0.113698795,0.0,77.88934,8.330017
2026,19561560.0,0.0,18.310272,17.464478,22.656158,22.828308,22.555084,22.495178,18.311005,18.311188,18.311188,18.311249,0.0,0.032068186,0.032068186,0.049556833,25.0,18.300018,0.0,0.0,0.0,-0.0411768,9.54197e-21,0.0,81.293396,25.004206,40.10356,96.0,0.018495386,13.855013,241.32396,88.53749,0.0,81.293396,0.11369321,0.0,77.89715,8.330017
2027,19561620.0,0.0,18.310455,17.49524,22.674683,22.856445,22.566284,22.506134,18.310791,18.311035,18.311035,18.311096,0.0,0.032066897,0.032066897,0.04955466,25.0,18.300018,0.0,0.0,0.0,-0.023582421,9.54197e-21,0.0,81.302025,25.0026,40.210407,96.0,0.017868327,13.705428,241.32397,88.53517,0.0,81.302025,0.113688454,0.0,77.90552,8.330017
2028,19561680.0,0.0,18.310669,17.526062,22.693115,22.88443,22.577454,22.51706,18.310669,18.310913,18.310913,18.310974,0.0,0.032065757,0.032065757,0.04955275,25.0,18.300018,0.0,0.0,0.0,-0.0055098473,9.54197e-21,0.0,81.311134,25.000738,40.316967,96.0,0.017237436,13.556247,241.32396,88.53287,0.0,81.311134,0.11368426,0.0,77.914345,8.330017
2029,19561740.0,0.0,18.311096,17.556946,22.711487,22.912292,22.588623,22.527954,18.310608,18.310791,18.310791,18.310822,0.0,0.032064795,0.032064795,0.04955114,25.0,18.300018,0.0,0.0,0.0,0.023980146,9.54197e-21,0.0,81.32077,24.998522,40.422615,96.0,0.016608067,13.408339,241.32391,88.53055,0.0,81.32077,0.11368073,0.0,77.92365,8.330017
2030,19561800.0,0.0,18.311035,17.58786,22.729736,22.940002,22.5997,22.538788,18.31073,18.31073,18.31073,18.31076,0.0,0.032063935,0.032063935,0.049549703,25.0,18.300018,0.0,0.0,0.0,0.02036156,9.54197e-21,0.0,81.330795,24.996223,40.530266,96.0,0.015964067,13.2576275,241.32382,88.52829,0.0,81.330795,0.113677576,0.0,77.933334,8.330017
2031,19561860.0,0.0,18.31076,17.618835,22.7482,22.968323,22.61081,22.549469,18.310852,18.31076,18.31076,18.31076,0.0,0.032063205,0.032063205,0.049548488,25.0,18.300018,0.0,0.0,0.0,-0.0017519612,9.54197e-21,0.0,81.34118,24.993793,40.63926,96.0,0.015310943,13.105041,241.32368,88.52609,0.0,81.34118,0.113674894,0.0,77.94335,8.330017
2032,19561920.0,0.0,18.310791,17.649872,22.766602,22.99649,22.621857,22.56009,18.310852,18.310791,18.310791,18.310791,0.0,0.032062665,0.032062665,0.049547598,25.0,18.300018,0.0,0.0,0.0,-0.0051642866,9.54197e-21,0.0,81.35184,24.991146,40.747814,96.0,0.014660961,12.953058,241.32352,88.52398,0.0,81.35184,0.11367292,0.0,77.95363,8.330017
2033,19561980.0,0.0,18.311066,17.680939,22.784912,23.024506,22.632874,22.570679,18.310852,18.310822,18.310822,18.310822,0.0,0.032062296,0.032062296,0.04954701,25.0,18.300018,0.0,0.0,0.0,0.008596905,9.54197e-21,0.0,81.36265,24.988382,40.856426,96.0,0.014012873,12.801001,241.32329,88.52199,0.0,81.36265,0.1136716,0.0,77.964035,8.330017
2034,19562040.0,0.0,18.31134,17.712097,22.803162,23.052399,22.64386,22.581238,18.310944,18.310883,18.310883,18.310883,0.0,0.03206206,0.03206206,0.049546644,25.0,18.300018,0.0,0.0,0.0,0.019706966,9.54197e-21,0.0,81.37352,24.985617,40.96656,96.0,0.01335959,12.646813,241.32303,88.52014,0.0,81.37352,0.11367076,0.0,77.974495,8.330017
2035,19562100.0,0.0,18.311707,17.743286,22.82129,23.080109,22.654785,22.591766,18.311096,18.310944,18.310944,18.310913,0.0,0.03206198,0.03206198,0.049546536,25.0,18.300018,0.0,0.0,0.0,0.031991336,9.54197e-21,0.0,81.3845,24.982792,41.077915,96.0,0.012705009,12.490918,241.32271,88.51842,0.0,81.3845,0.11367048,0.0,77.98504,8.330017
2036,19562160.0,0.0,18.31189,17.774506,22.83963,23.10846,22.66571,22.602112,18.31134,18.311066,18.311066,18.311035,0.0,0.032062016,0.032062016,0.049546625,25.0,18.300018,0.0,0.0,0.0,0.03038115,9.54197e-21,0.0,81.395454,24.979988,41.19219,96.0,0.012041142,12.330935,241.32234,88.51684,0.0,81.395454,0.11367065,0.0,77.99557,8.330017
2037,19562220.0,0.0,22.857727,17.805817,22.85791,23.136353,22.676453,22.612274,18.887756,18.388275,18.388275,18.377228,0.0,0.032475017,0.032475017,0.050274383,25.0,18.300018,0.0,0.0,0.0,226.11287,9.54197e-21,0.0,81.18721,24.031565,2.431053e-06,30.000004,0.11522451,70.0,241.29684,88.41794,0.0,81.18721,0.11522511,0.0,77.784935,8.330017
2038,19562280.0,0.0,22.876953,17.837158,22.876984,23.165558,22.688202,22.623413,18.97229,18.781189,18.781189,18.736176,0.0,0.032455392,0.032455392,0.050231013,25.0,18.300018,0.0,0.0,0.0,557.85754,1.00348325e-05,0.0,80.98544,24.304588,7.807007e-12,30.000002,0.1151418,70.0,241.28676,88.553,0.0,80.98544,0.115142256,0.0,77.587906,8.330017
2039,19562340.0,0.0,22.896729,17.86856,22.896729,23.195435,22.70047,22.63504,18.616486,18.763306,18.763306,18.740662,0.0,0.0324344,0.0324344,0.050189283,25.0,18.300018,0.0,0.0,0.0,623.8226,1.1201086e-05,0.0,80.81873,24.526646,-1.2220348e-12,30.000002,0.11505813,70.0,241.27988,88.65802,0.0,80.81873,0.115058504,0.0,77.426285,8.330017
2040,19562400.0,0.0,22.916138,17.899994,22.916138,23.224854,22.712402,22.646362,18.42688,18.641632,18.641632,18.641357,0.0,0.03240776,0.03240776,0.05013964,25.0,18.300018,0.0,0.0,0.0,642.21265,1.1398971e-05,0.0,80.66538,24.722483,7.360388e-17,30.000002,0.11495524,70.0,241.27615,88.74209,0.0,80.66538,0.11495552,0.0,77.27848,8.330017
2041,19562460.0,0.0,22.93518,17.931488,22.935211,23.254242,22.723877,22.657074,18.34964,18.52118,18.52118,18.533386,0.0,0.03237716,0.03237716,0.050084494,25.0,18.300018,0.0,0.0,0.0,650.0479,1.14566465e-05,0.0,80.52675,24.891624,-5.092019e-19,30.000002,0.11483892,70.0,241.27513,88.80664,0.0,80.52675,0.11483913,0.0,77.14554,8.330017
2042,19562520.0,0.0,22.953796,17.963013,22.953796,23.28302,22.734985,22.66745,18.336304,18.438995,18.438995,18.454376,0.0,0.0323442,0.0323442,0.050026197,25.0,18.300018,0.0,0.0,0.0,668.0052,1.17865775e-05,0.0,80.403915,25.034004,-8.2294075e-21,30.000002,0.114714704,70.0,241.27638,88.85324,0.0,80.403915,0.11471485,0.0,77.02826,8.330017
2043,19562580.0,0.0,22.972046,17.994507,22.972046,23.31131,22.74582,22.677582,18.327026,18.38977,18.38977,18.403687,0.0,0.032310236,0.032310236,0.049966823,25.0,18.300018,0.0,0.0,0.0,682.53906,1.2037642e-05,0.0,80.297295,25.150324,3.316654e-21,30.000002,0.114587404,70.0,241.27945,88.883736,0.0,80.297295,0.1145875,0.0,76.92692,8.330017
2044,19562640.0,0.0,22.990051,18.026062,22.990082,23.339264,22.75653,22.687561,18.32373,18.36026,18.36026,18.371399,0.0,0.032276433,0.032276433,0.049908206,25.0,18.300018,0.0,0.0,0.097731434,696.5704,1.229058e-05,0.0,80.20681,25.241982,7.068439e-24,30.000002,0.114461176,70.0,241.28395,88.900154,0.0,80.20681,0.11446123,0.0,76.84128,8.330017
2045,19562700.0,0.0,23.008575,18.057587,23.008575,23.366943,22.76712,22.69748,18.322113,18.343079,18.343079,18.351318,0.0,0.03219397,0.03219397,0.05002192,25.0,18.300018,0.0,0.0,0.5732647,710.12756,1.2532811e-05,0.0,80.14149,25.235725,-5.5220637e-27,30.000002,0.11440963,70.0,241.28847,88.88143,0.0,80.14149,0.11440964,0.0,76.89129,8.330017
2046,19562760.0,0.0,23.028381,18.089172,23.028381,23.394989,22.77771,22.707214,18.322083,18.333374,18.333374,18.33908,0.0,0.032064155,0.032064155,0.050397467,25.0,18.300018,0.0,0.0,1.3304765,724.26056,1.2784998e-05,0.0,80.144295,25.071032,-1.2207479e-28,30.000002,0.114525236,70.0,241.2893,88.81942,0.0,80.144295,0.11452529,0.0,77.15674,8.330017
2047,19562820.0,0.0,23.049042,18.120728,23.049042,23.422546,22.78833,22.71698,18.322876,18.328278,18.328278,18.332031,0.0,0.03190215,0.03190215,0.051020157,25.0,18.300018,0.0,0.0,2.3612118,739.2171,1.3051218e-05,0.0,80.22315,24.759632,-2.1748928e-31,30.000002,0.11482351,70.0,241.28448,88.72526,0.0,80.22315,0.11482365,0.0,77.63096,8.330017
2048,19562880.0,0.0,23.070648,18.152313,23.070648,23.449524,22.79898,22.726776,18.32431,18.325958,18.325958,18.328247,0.0,0.031711075,0.031711075,0.051925432,25.0,18.300018,0.0,0.0,3.658465,755.3732,1.3337766e-05,0.0,80.393295,24.292927,6.796979e-33,30.000002,0.115345955,70.0,241.27106,88.60558,0.0,80.393295,0.11534623,0.0,78.34844,8.330017
2049,19562940.0,0.0,23.09317,18.18393,23.09317,23.475769,22.809662,22.736633,18.326202,18.325409,18.325409,18.326752,0.0,0.03149807,0.03149807,0.05311659,25.0,18.300018,0.0,0.0,5.2144713,772.9521,1.3648393e-05,0.0,80.66448,23.68056,7.656466e-33,30.000002,0.11611096,70.0,241.24677,88.4706,0.0,80.66448,0.11611148,0.0,79.32468,8.330017
2050,19563000.0,0.0,23.116547,18.215515,23.116547,23.501099,22.820435,22.746552,18.3284,18.325989,18.325989,18.326721,0.0,0.03126857,0.03126857,0.054595727,25.0,18.300018,0.0,0.0,7.0194974,792.1407,1.39863905e-05,0.0,81.04448,22.938255,-5.2494955e-35,30.000002,0.11713037,70.0,241.20938,88.33181,0.0,81.04448,0.11713115,0.0,80.57574,8.330017
2051,19563060.0,0.0,23.141022,18.247131,23.141022,23.526245,22.83133,22.75644,18.330872,18.327332,18.327332,18.327728,0.0,0.031023305,0.031023305,0.05636626,25.0,18.300018,0.0,0.0,9.0751295,813.08624,1.4353946e-05,0.0,81.539894,22.082607,2.5272292e-37,30.000002,0.11840987,70.0,241.1571,88.199265,0.0,81.539894,0.11841099,0.0,82.11577,8.330017
2052,19563120.0,0.0,23.166168,18.278778,23.166199,23.55014,22.842316,22.766388,18.333496,18.329102,18.329102,18.329407,0.0,0.03075975,0.03075975,0.05844275,25.0,18.300018,0.0,0.0,11.360875,835.8939,1.4753161e-05,0.0,82.160866,21.127504,-2.345506e-37,30.000002,0.11995756,70.0,241.08823,88.08191,0.0,82.160866,0.11995896,0.0,83.952446,8.330017
2053,19563180.0,0.0,23.191864,18.310425,23.191895,23.572662,22.853394,22.776459,18.336212,18.331268,18.331268,18.331635,0.0,0.030474605,0.030474605,0.060813714,25.0,18.300018,0.0,0.0,13.867914,860.548,1.5183886e-05,0.0,82.91365,20.095,1.118376e-39,30.000002,0.12175863,70.0,241.00229,87.98696,0.0,82.91365,0.121760584,0.0,86.08577,8.330017
2054,19563240.0,0.0,23.217743,18.342072,23.217804,23.593628,22.864594,22.786652,18.338898,18.333618,18.333618,18.334137,0.0,0.030175429,0.030175429,0.063454434,25.0,18.300018,0.0,0.0,16.573502,886.95996,1.5644746e-05,0.0,83.80974,19.015463,-1.04719e-39,30.000002,0.1237986,70.0,240.89838,87.92657,0.0,83.80974,0.12380086,0.0,88.51756,8.330017
2055,19563300.0,0.0,23.24347,18.373718,23.243591,23.612885,22.875916,22.796936,18.3414,18.33603,18.33603,18.336761,0.0,0.029862404,0.029862404,0.06633341,25.0,18.300018,0.0,0.0,19.461689,914.9667,1.6133212e-05,0.0,84.85411,17.919394,-1.74181e-40,30.000002,0.12605007,70.0,240.77678,87.90986,0.0,84.85411,0.12605268,0.0,91.25161,8.330017
2056,19563360.0,0.0,23.269531,18.405396,23.269592,23.631348,22.88739,22.807251,18.343689,18.33844,18.33844,18.339417,0.0,0.02953604,0.02953604,0.06945201,25.0,18.300018,0.0,0.0,22.555975,944.63293,1.664997e-05,0.0,86.067215,16.826496,0.0,30.000002,0.12851577,70.0,240.63623,87.94841,0.0,86.067215,0.12851906,0.0,94.330475,8.330017
2057,19563420.0,0.0,23.29486,18.437073,23.294952,23.64801,22.898987,22.817688,18.345642,18.340698,18.340698,18.341888,0.0,0.02919895,0.02919895,0.07271424,25.0,18.300018,0.0,0.0,25.792006,975.32654,1.718489e-05,0.0,87.42686,15.78433,0.0,30.000002,0.1311076,70.0,240.48167,88.045395,0.0,87.42686,0.13111156,0.0,97.71178,8.330017
2058,19563480.0,0.0,23.31195,18.46875,23.312103,23.663025,22.910614,22.828125,18.345947,18.342743,18.342743,18.343964,0.0,0.029472627,0.029472627,0.074538104,25.0,18.300018,0.0,0.0,29.164843,1005.0649,1.7715789e-05,0.0,88.810356,15.217323,0.0,30.000002,0.13346665,70.0,240.31996,88.35932,0.0,88.810356,0.13347091,0.0,99.881676,8.330017
2059,19563540.0,1.0,23.319458,18.500427,23.319794,23.677277,22.921814,22.838165,18.349945,18.34491,18.34491,18.34607,0.0,0.030673284,0.030673284,0.07566235,33.333332,18.300018,0.0,0.0,32.68129,1038.4984,1.8302266e-05,0.0,89.583244,15.748045,0.0,30.000002,0.1369994,70.0,240.00894,89.67042,0.0,89.583244,0.1370108,0.0,100.000725,8.330017
2060,19563600.0,1.0,23.330048,18.532135,23.330444,23.6904,22.932404,22.847656,18.359406,18.349792,18.349792,18.351532,0.0,0.03181377,0.03181377,0.07809664,41.666668,18.300018,0.0,0.0,36.31835,1080.3512,1.9037803e-05,0.0,89.71633,16.805613,0.0,30.000002,0.14171118,70.0,239.60214,91.63939,0.0,89.71633,0.14172514,0.0,100.00125,8.330017
2061,19563660.0,1.0,23.344025,18.563843,23.344513,23.703156,22.942383,22.856476,18.3703,18.357605,18.357605,18.36029,0.0,0.032862358,0.032862358,0.081856936,50.0,18.300018,0.0,0.0,40.096302,1130.7113,1.991865e-05,0.0,89.28565,18.369526,0.0,30.000002,0.1475656,70.0,239.1442,94.25694,0.0,89.28565,0.1475826,0.0,100.00002,8.330017
2062,19563720.0,1.0,23.359467,18.59555,23.360016,23.713348,22.951874,22.864838,18.381256,18.367188,18.367188,18.370758,0.0,0.033806942,0.033806942,0.08676006,58.333332,18.300018,0.0,0.0,43.96089,1188.3992,2.0926775e-05,0.0,88.41329,20.4287,0.0,30.000002,0.15435429,70.0,238.71924,97.472664,0.0,88.41329,0.1543748,0.0,100.0,8.330017
2063,19563780.0,1.0,23.37564,18.627258,23.376251,23.720612,22.960999,22.872833,18.391632,18.377533,18.377533,18.381836,0.0,0.03461913,0.03461913,0.092692286,66.666664,18.300018,0.0,0.0,47.87367,1252.1412,2.204009e-05,0.0,87.191185,22.99874,0.0,30.000002,0.16190782,70.0,238.4417,101.266235,0.0,87.191185,0.16193436,0.0,100.0,8.330017
2064,19563840.0,1.0,23.391754,18.658966,23.392395,23.724274,22.969757,22.880524,18.40091,18.38797,18.38797,18.39267,0.0,0.035272706,0.035272706,0.09965914,75.0,18.300018,0.0,0.0,51.802425,1321.4119,2.3250008e-05,0.0,85.66968,26.148998,0.0,30.000002,0.17017667,70.0,238.47208,105.686325,0.0,85.66968,0.17020625,0.0,100.0,8.330017
2065,19563900.0,1.0,23.406677,18.690704,23.40741,23.723297,22.978241,22.88794,18.40866,18.397736,18.397736,18.402435,0.0,0.035747297,0.035747297,0.10768386,83.333336,18.300018,0.0,0.0,55.69988,1395.817,2.4550867e-05,0.0,83.89532,29.9708,0.0,30.000002,0.1791481,70.0,239.0579,110.81369,0.0,83.89532,0.17918001,0.0,100.0,8.330017
2066,19563960.0,1.0,23.420868,18.722412,23.42163,23.71988,22.986633,22.895172,18.414948,18.406372,18.406372,18.410736,0.0,0.036051907,0.036051907,0.1165512,91.666664,18.300018,0.0,0.0,59.54855,1473.7476,2.5913085e-05,0.0,81.98495,34.45301,0.0,30.000002,0.18862146,70.0,240.54501,116.610466,0.0,81.98495,0.18865739,0.0,100.0,8.330017
2067,19564020.0,1.0,23.43216,18.75415,23.432983,23.7117,22.994904,22.902283,18.419678,18.413788,18.413788,18.41745,0.0,0.036200993,0.036200993,0.12608282,100.0,18.300018,0.0,0.0,63.291283,1553.7325,2.7314245e-05,0.0,80.01933,39.585735,0.0,30.000002,0.19845064,70.0,243.39978,123.05415,0.0,80.01933,0.19849458,0.0,100.0,8.330017
2068,19564080.0,1.0,23.439209,18.785889,23.440063,23.697723,23.003174,22.909393,18.422577,18.419556,18.419556,18.422058,0.0,0.036227312,0.036227312,0.13620377,108.333336,18.300018,0.0,0.0,66.85443,1634.8722,2.8740664e-05,0.0,78.04895,45.4032,0.0,30.000002,0.20861933,70.0,248.28577,130.1865,0.0,78.04895,0.20866312,0.0,100.0,8.330017
2069,19564140.0,1.0,23.441772,18.817627,23.442596,23.678558,23.011414,22.916504,18.423859,18.423798,18.423798,18.424896,0.0,0.036151174,0.036151174,0.14668213,116.666664,18.300018,0.0,0.0,70.20775,1715.7699,3.016865e-05,0.0,76.11957,51.865353,0.0,30.000002,0.2189547,70.0,254.91353,137.95801,0.0,76.11957,0.2190061,0.0,99.984634,8.330017
2070,19564200.0,1.0,23.437103,18.849365,23.437439,23.654236,23.019623,22.923584,18.421906,18.426514,18.426514,18.425507,0.0,0.036348496,0.036348496,0.15599118,125.0,18.300018,0.0,0.0,73.29575,1793.2072,3.1557138e-05,0.0,74.162834,60.014988,0.0,30.000002,0.22877465,70.0,262.76056,146.908,0.0,74.162834,0.22882214,0.0,99.18013,8.330017
2071,19564260.0,1.0,23.42575,18.881104,23.426605,23.628876,23.02774,22.93045,18.410889,18.425323,18.425323,18.419678,0.0,0.03688586,0.03688586,0.16287711,133.33333,18.300018,0.0,0.0,76.10177,1858.4749,3.2758762e-05,0.0,71.91252,71.60205,0.0,30.000002,0.23658542,70.0,271.03925,157.8256,0.0,71.91252,0.23663157,0.0,96.996826,8.330017
2072,19564320.0,1.0,23.411835,18.912842,23.41269,23.600586,23.035583,22.937073,18.393799,18.41864,18.41864,18.406921,0.0,0.037151318,0.037151318,0.16809829,141.66667,18.300018,0.0,0.0,78.61975,1910.0171,3.3729244e-05,0.0,69.48725,85.751205,0.0,30.000002,0.24236724,70.0,279.0732,170.05058,0.0,69.48725,0.24241965,0.0,94.43716,8.330017
2073,19564380.0,1.0,23.39566,18.94458,23.396454,23.570282,23.043304,22.943604,18.371613,18.406311,18.406311,18.388092,0.0,0.037137177,0.037137177,0.17165774,150.0,18.300018,0.0,0.0,80.83681,1945.3528,3.442213e-05,0.0,67.064445,102.037285,0.0,30.000002,0.24589702,70.0,286.19397,183.09865,0.0,67.064445,0.24594373,0.0,91.79752,8.330017
2074,19564440.0,1.0,23.378021,18.976318,23.378662,23.538422,23.051025,22.950104,18.34732,18.388336,18.388336,18.364807,0.0,0.036820363,0.036820363,0.17364874,158.33333,18.300018,0.0,0.0,82.69472,1962.74,3.4794604e-05,0.0,64.80292,119.12703,0.0,30.000002,0.24727418,70.0,291.94864,195.91426,0.0,64.80292,0.24731062,0.0,89.35276,8.330017
2075,19564500.0,1.0,23.359558,19.008057,23.360138,23.506012,23.058807,22.956696,18.324219,18.36795,18.36795,18.341187,0.0,0.036301497,0.036301497,0.17464079,166.66667,18.300018,0.0,0.0,84.25023,1967.0798,3.4930406e-05,0.0,62.7878,135.98683,0.0,30.000002,0.24724698,70.0,296.7171,207.93633,0.0,62.7878,0.24727827,0.0,87.24074,8.330017
2076,19564560.0,1.0,23.343933,19.039795,23.34439,23.478088,23.066956,22.963501,18.30597,18.347198,18.347198,18.32013,0.0,0.035690166,0.035690166,0.17506802,175.0,18.300018,0.0,0.0,85.52813,1961.3784,3.4865992e-05,0.0,61.107616,151.11766,0.0,30.000002,0.24644658,70.0,300.4834,218.3007,0.0,61.107616,0.24647146,0.0,85.56331,8.330017
2077,19564620.0,1.0,23.327972,19.071533,23.32837,23.450226,23.075287,22.97052,18.293549,18.32904,18.32904,18.304321,0.0,0.035101876,0.035101876,0.17522933,183.33333,18.300018,0.0,0.0,86.527435,1950.498,3.470008e-05,0.0,59.721016,164.4504,0.0,30.000002,0.24543366,70.0,303.62433,227.20488,0.0,59.721016,0.24545482,0.0,84.23286,8.330017
2078,19564680.0,1.0,23.311737,19.103271,23.312103,23.422577,23.083832,22.977692,18.285645,18.314331,18.314331,18.293335,0.0,0.034583483,0.034583483,0.17526098,191.66667,18.300018,0.0,0.0,87.2735,1937.2408,3.4485696e-05,0.0,58.562218,176.3159,0.0,30.000002,0.24443276,70.0,306.39386,235.00436,0.0,58.562218,0.24445167,0.0,83.14911,8.330017
2079,19564740.0,1.0,23.29538,19.13498,23.295685,23.395294,23.092499,22.985046,18.281464,18.303467,18.303467,18.286682,0.0,0.034156878,0.034156878,0.17520958,200.0,18.300018,0.0,0.0,87.75629,1923.1328,3.4252043e-05,0.0,57.59663,186.94762,0.0,30.000002,0.24353544,70.0,308.92267,241.92787,0.0,57.59663,0.24355325,0.0,82.24588,8.330017
2080,19564800.0,0.0,23.27948,19.166718,23.27951,23.368652,23.101349,22.992523,18.27539,18.294067,18.294067,18.280518,0.0,0.03359712,0.03359712,0.17425863,196.0,18.300018,0.0,0.0,87.9758,1903.8019,3.394042e-05,0.0,56.856113,192.92807,0.0,30.000002,0.24146095,70.0,308.9625,245.01189,0.0,56.856113,0.24146019,0.0,81.607605,8.330017
2081,19564860.0,0.0,23.267212,19.198456,23.267212,23.347687,23.110535,23.000244,18.27124,18.284943,18.284943,18.274017,0.0,0.0330868,0.0330868,0.17336676,192.0,18.300018,0.0,0.0,88.01426,1883.3428,3.3583787e-05,0.0,56.395096,194.89682,0.0,30.000002,0.23954713,70.0,307.90964,245.4077,0.0,56.395096,0.23954166,0.0,81.29952,8.330017
2082,19564920.0,0.0,23.255371,19.230164,23.255371,23.327484,23.119873,23.008148,18.27066,18.27829,18.27829,18.271027,0.0,0.03267399,0.03267399,0.17246664,188.0,18.300018,0.0,0.0,87.8553,1863.8882,3.324483e-05,0.0,56.131523,194.59312,0.0,30.000002,0.23782048,70.0,306.3355,244.34314,0.0,56.131523,0.23781206,0.0,81.16443,8.330017
2083,19564980.0,0.0,23.243958,19.261902,23.243958,23.308167,23.129395,23.016205,18.271942,18.274323,18.274323,18.270844,0.0,0.03235466,0.03235466,0.17155029,184.0,18.300018,0.0,0.0,87.50671,1845.7957,3.292973e-05,0.0,56.020313,192.7513,0.0,30.000002,0.23626487,70.0,304.46445,242.3221,0.0,56.020313,0.23625484,0.0,81.14432,8.330017
2084,19565040.0,0.0,23.233063,19.29361,23.233063,23.289703,23.138977,23.024323,18.273895,18.272614,18.272614,18.272095,0.0,0.032119073,0.032119073,0.17057106,180.0,18.300018,0.0,0.0,86.97832,1829.1976,3.2642172e-05,0.0,56.016712,190.05435,0.0,30.000002,0.23481412,70.0,302.45636,239.7796,0.0,56.016712,0.23480313,0.0,81.18169,8.330017
2085,19565100.0,0.0,23.222687,19.325317,23.222687,23.272156,23.148651,23.032532,18.27597,18.27243,18.27243,18.273956,0.0,0.031952012,0.031952012,0.16949178,176.0,18.300018,0.0,0.0,86.27902,1813.8732,3.2378688e-05,0.0,56.09026,186.87354,0.0,30.000002,0.23340085,70.0,300.3718,236.93536,0.0,56.09026,0.2333893,0.0,81.24367,8.330017
2086,19565160.0,0.0,23.215881,19.357025,23.215881,23.259644,23.158386,23.040771,18.278015,18.273163,18.273163,18.27591,0.0,0.031834852,0.031834852,0.16831687,172.0,18.300018,0.0,0.0,85.479416,1800.0852,3.213807e-05,0.0,56.216995,183.42291,0.0,30.000002,0.23199147,70.0,298.25003,233.9184,0.0,56.216995,0.23197952,0.0,81.31532,8.330017
2087,19565220.0,0.0,23.209778,19.388702,23.209778,23.248047,23.168152,23.049042,18.279816,18.274353,18.274353,18.277771,0.0,0.03175189,0.03175189,0.16704912,168.0,18.300018,0.0,0.0,84.5703,1787.3014,3.191685e-05,0.0,56.377937,179.85248,0.0,30.000002,0.23055787,70.0,296.11478,230.817,0.0,56.377937,0.23054564,0.0,81.38565,8.330017
2088,19565280.0,0.0,23.204376,19.42041,23.204376,23.237396,23.177887,23.057312,18.281189,18.275665,18.275665,18.279327,0.0,0.031695507,0.031695507,0.16567402,164.0,18.300018,0.0,0.0,83.56022,1775.1333,3.1707743e-05,0.0,56.563473,176.23819,0.0,30.000002,0.22907029,70.0,293.96667,227.66885,0.0,56.563473,0.22905776,0.0,81.44606,8.330017
2089,19565340.0,0.0,23.199799,19.452087,23.199799,23.227875,23.187653,23.065552,18.281952,18.276886,18.276886,18.280365,0.0,0.031662464,0.031662464,0.16417089,160.0,18.300018,0.0,0.0,82.44124,1763.3951,3.1506876e-05,0.0,56.76955,172.6103,0.0,30.000002,0.22750121,70.0,291.79596,224.48215,0.0,56.76955,0.22748819,0.0,81.49027,8.330017
2090,19565400.0,0.0,23.196075,19.483765,23.196075,23.219482,23.197388,23.073822,18.282288,18.277802,18.277802,18.280945,0.0,0.03163986,0.03163986,0.16255318,156.0,18.300018,0.0,0.0,81.23824,1751.715,3.1306805e-05,0.0,56.98522,169.00484,0.0,30.000002,0.22583847,70.0,289.60666,221.27664,0.0,56.98522,0.22582488,0.0,81.51685,8.330017
2091,19565460.0,0.0,23.195312,19.515442,23.195312,23.215302,23.207062,23.082031,18.282623,18.278473,18.278473,18.281311,0.0,0.031618718,0.031618718,0.16088147,152.0,18.300018,0.0,0.0,80.02921,1740.503,3.1110325e-05,0.0,57.208538,165.3721,0.0,30.000002,0.2241247,70.0,287.41537,218.04007,0.0,57.208538,0.2241112,0.0,81.54029,8.330017
2092,19565520.0,0.0,23.195404,19.547089,23.195404,23.212067,23.216736,23.09021,18.28299,18.278992,18.278992,18.281677,0.0,0.03159886,0.03159886,0.15916869,148.0,18.300018,0.0,0.0,78.79461,1729.5625,3.0918425e-05,0.0,57.44086,161.69853,0.0,30.000002,0.22237231,70.0,285.19928,214.7693,0.0,57.44086,0.2223586,0.0,81.56425,8.330017
2093,19565580.0,0.0,23.196442,19.578735,23.196442,23.210175,23.226349,23.098389,18.283295,18.279388,18.279388,18.281982,0.0,0.03158067,0.03158067,0.15741982,144.0,18.300018,0.0,0.0,77.54376,1718.8856,3.0730513e-05,0.0,57.68455,157.96274,0.0,30.000002,0.22058655,70.0,282.95242,211.45264,0.0,57.68455,0.22057152,0.0,81.59192,8.330017
2094,19565640.0,0.0,23.198212,19.610382,23.198212,23.209229,23.235962,23.106537,18.28357,18.279755,18.279755,18.282257,0.0,0.031561796,0.031561796,0.15565993,140.0,18.300018,0.0,0.0,76.29323,1708.4153,3.0545572e-05,0.0,57.937126,154.1879,0.0,30.000002,0.21878844,70.0,280.70078,208.11633,0.0,57.937126,0.21877253,0.0,81.626175,8.330017
2095,19565700.0,0.0,23.20044,19.642029,23.20044,23.208893,23.245575,23.114685,18.283844,18.28006,18.28006,18.282501,0.0,0.03154076,0.03154076,0.15389481,136.0,18.300018,0.0,0.0,75.04628,1698.0691,3.0362386e-05,0.0,58.196228,150.39914,0.0,30.000002,0.21698219,70.0,278.4592,204.78035,0.0,58.196228,0.21696818,0.0,81.66618,8.330017
2096,19565760.0,0.0,23.205109,19.673645,23.205109,23.212036,23.255066,23.122772,18.284332,18.280365,18.280365,18.282837,0.0,0.031516228,0.031516228,0.1521611,132.0,18.300018,0.0,0.0,73.85399,1688.3351,3.0186146e-05,0.0,58.46674,146.53482,0.0,30.000002,0.21519919,70.0,276.23492,201.41537,0.0,58.46674,0.21518518,0.0,81.7255,8.330017
2097,19565820.0,0.0,23.210632,19.70523,23.210632,23.216278,23.264587,23.130829,18.285065,18.280853,18.280853,18.283417,0.0,0.031489793,0.031489793,0.1505058,128.0,18.300018,0.0,0.0,72.727196,1679.411,3.0023524e-05,0.0,58.75469,142.5533,0.0,30.000002,0.2134897,70.0,274.05344,198.01558,0.0,58.75469,0.21347448,0.0,81.81887,8.330017
2098,19565880.0,0.0,23.216522,19.736847,23.216522,23.221039,23.274078,23.138916,18.285828,18.281372,18.281372,18.284088,0.0,0.03146006,0.03146006,0.14888749,124.0,18.300018,0.0,0.0,71.63632,1670.834,2.9866866e-05,0.0,59.052097,138.5478,0.0,30.000002,0.21181263,70.0,271.9159,194.62634,0.0,59.052097,0.21179882,0.0,81.9305,8.330017
2099,19565940.0,0.0,23.223145,19.768433,23.223145,23.226807,23.283539,23.146973,18.286713,18.282043,18.282043,18.284882,0.0,0.03143116,0.03143116,0.14737938,120.0,18.300018,0.0,0.0,70.62897,1663.1038,2.9724431e-05,0.0,59.369225,134.4516,0.0,30.000002,0.21023527,70.0,269.84613,191.22586,0.0,59.369225,0.21021271,0.0,82.083336,8.330017
2100,19566000.0,0.0,23.230194,19.800018,23.230225,23.233215,23.293,23.154999,18.287659,18.282776,18.282776,18.285736,0.0,0.031398483,0.031398483,0.14594315,116.0,18.300018,0.0,0.0,69.68792,1656.0127,2.9592822e-05,0.0,59.70086,130.30164,0.0,30.000002,0.20873547,70.0,267.84604,187.83743,0.0,59.70086,0.20871595,0.0,82.26848,8.330017
2101,19566060.0,0.0,23.238892,19.831757,23.238892,23.242004,23.302399,23.163025,18.288788,18.2836,18.2836,18.286713,0.0,0.031359952,0.031359952,0.1445844,112.0,18.300018,0.0,0.0,68.83374,1649.7067,2.9472647e-05,0.0,60.045506,126.11284,0.0,30.000002,0.20730802,70.0,265.91428,184.46408,0.0,60.045506,0.20729491,0.0,82.48738,8.330017
2102,19566120.0,0.0,23.248047,19.8638,23.248047,23.251373,23.311798,23.171051,18.29004,18.284607,18.284607,18.287842,0.0,0.031319525,0.031319525,0.14336582,108.0,18.300018,0.0,0.0,68.08563,1644.3872,2.9369623e-05,0.0,60.411465,121.848816,0.0,30.000002,0.2060073,70.0,264.0716,181.09865,0.0,60.411465,0.20599414,0.0,82.75969,8.330017
2103,19566180.0,0.0,23.257477,19.896149,23.257477,23.26117,23.321167,23.179077,18.291351,18.285675,18.285675,18.289062,0.0,0.031275466,0.031275466,0.14224847,104.0,18.300018,0.0,0.0,67.42242,1639.8058,2.9279494e-05,0.0,60.795044,117.55064,0.0,30.000002,0.20480314,70.0,262.31076,177.7575,0.0,60.795044,0.20479107,0.0,83.07595,8.330017
2104,19566240.0,0.0,23.267181,19.928802,23.267181,23.271332,23.330536,23.187073,18.292694,18.286835,18.286835,18.290375,0.0,0.031228237,0.031228237,0.14124613,100.0,18.300018,0.0,0.0,66.85346,1636.0289,2.9203544e-05,0.0,61.198734,113.21637,0.0,30.000002,0.20370564,70.0,260.6353,174.44109,0.0,61.198734,0.20369391,0.0,83.442535,8.330017
2105,19566300.0,0.0,23.27713,19.9617,23.27713,23.28189,23.339935,23.195099,18.294067,18.288086,18.288086,18.291687,0.0,0.031176971,0.031176971,0.14037938,96.0,18.300018,0.10462647,0.0,66.39191,1633.168,2.9143413e-05,0.0,61.626522,108.8375,0.0,30.000002,0.20273589,70.0,259.0532,171.15056,0.0,61.626522,0.20272453,0.0,83.86898,8.330017
2106,19566360.0,0.0,23.288239,19.994843,23.288239,23.294128,23.349243,23.203125,18.295624,18.289368,18.289368,18.29306,0.0,0.031182634,0.031112514,0.13963045,92.0,18.300018,0.31064317,0.0,66.06126,1631.4904,2.9101722e-05,0.0,62.12911,104.36886,0.0,30.000002,0.20192742,70.0,257.56934,167.86674,0.0,62.081463,0.20191649,0.0,84.36411,8.330017
2107,19566420.0,0.0,23.29956,20.028198,23.29956,23.30658,23.35849,23.21112,18.297852,18.290894,18.290863,18.294891,0.0,0.031273022,0.03103596,0.13903373,88.0,18.300018,0.60890126,0.0,65.8563,1631.494,2.9089855e-05,0.0,62.736954,99.76765,0.0,30.000002,0.20134391,70.0,256.2041,164.58257,0.0,62.57499,0.20133351,0.0,84.94987,8.330017
2108,19566480.0,0.0,23.310944,20.061768,23.310944,23.319153,23.367676,23.219177,18.30008,18.292694,18.292664,18.296967,0.0,0.031392414,0.030955847,0.13859814,84.0,18.300018,0.9983399,0.0,65.77771,1632.9022,2.9103227e-05,0.0,63.407154,95.12165,0.0,30.000002,0.20094408,70.0,254.95097,161.33699,0.0,63.107143,0.20093451,0.0,85.6222,8.330017
2109,19566540.0,0.0,23.322357,20.09552,23.322357,23.331757,23.37674,23.227234,18.302307,18.294708,18.294617,18.299164,0.0,0.031568,0.030867262,0.13831015,80.0,18.300018,1.4776751,0.0,65.82526,1635.7793,2.9142566e-05,0.0,64.16561,90.42561,0.0,30.000002,0.20074055,70.0,253.81061,158.1277,0.0,63.681118,0.20073166,0.0,86.38873,8.330017
2110,19566600.0,0.0,23.33377,20.129425,23.33377,23.34433,23.38565,23.235352,18.304596,18.296844,18.296692,18.301422,0.0,0.03180325,0.030769756,0.13818562,76.0,18.300018,2.0555804,0.0,66.01203,1640.3077,2.9211282e-05,0.0,65.0235,85.676704,0.0,30.000002,0.20075656,70.0,252.78926,154.95737,0.0,64.304504,0.20074774,0.0,87.26519,8.330017
2111,19566660.0,0.0,23.345856,20.163483,23.345856,23.35791,23.394379,23.243439,18.306854,18.299072,18.298859,18.30368,0.0,0.032081593,0.030660776,0.13818611,72.0,18.300018,2.7099369,0.0,66.32596,1646.1713,2.9302913e-05,0.0,65.96775,80.93497,0.0,30.000002,0.20092703,70.0,251.86356,151.83943,0.0,64.97329,0.20091893,0.0,88.24336,8.330017
2112,19566720.0,0.0,23.357788,20.197662,23.357788,23.371246,23.402893,23.251587,18.309082,18.30133,18.301025,18.305939,0.0,0.03241014,0.030539356,0.1383409,68.0,18.300018,3.4500313,0.0,66.77472,1653.4781,2.9420276e-05,0.0,67.01875,76.17017,0.0,30.000002,0.20128801,70.0,251.0408,148.76318,0.0,65.70136,0.20128046,0.0,89.351616,8.330017
2113,19566780.0,0.0,23.369537,20.231934,23.369537,23.384338,23.411224,23.259766,18.311188,18.303589,18.303192,18.308105,0.0,0.032783177,0.030403834,0.13862176,64.0,18.300018,4.270815,0.0,67.35065,1662.0343,2.956045e-05,0.0,68.17693,71.4251,0.0,30.000002,0.20180614,70.0,250.31044,145.74251,0.0,66.490746,0.2017992,0.0,90.5922,8.330017
2114,19566840.0,0.0,23.381042,20.266296,23.381042,23.397064,23.419281,23.268005,18.31305,18.305786,18.305267,18.31012,0.0,0.033198494,0.030252472,0.13902733,60.0,18.300018,5.1706433,0.0,68.05126,1671.6918,2.9720402e-05,0.0,69.454956,66.70142,0.0,30.000002,0.20247337,70.0,249.66605,142.77316,0.0,67.35272,0.20246701,0.0,91.986534,8.330017
2115,19566900.0,0.0,23.392242,20.30075,23.392242,23.409363,23.427094,23.276306,18.314697,18.3078,18.30719,18.31195,0.0,0.033651065,0.030082751,0.13953726,56.0,18.300018,6.1470613,0.0,68.87252,1682.282,2.9897406e-05,0.0,70.86107,62.026554,0.0,30.000002,0.20326355,70.0,249.0963,139.86255,0.0,68.295135,0.20325774,0.0,93.54959,8.330017
2116,19566960.0,0.0,23.403778,20.335236,23.403778,23.42221,23.4346,23.284668,18.316101,18.309662,18.30893,18.313507,0.0,0.03414025,0.029890327,0.14015748,52.0,18.300018,7.2059097,0.0,69.84019,1693.8916,3.0091795e-05,0.0,72.417725,57.401115,0.0,30.000002,0.2041805,70.0,248.5998,137.0105,0.0,69.33462,0.204175,0.0,95.31831,8.330017
2117,19567020.0,0.0,23.414948,20.36972,23.414948,23.43457,23.441833,23.29309,18.317139,18.31131,18.310486,18.31485,0.0,0.034646265,0.029670855,0.14082208,48.0,18.300018,8.329498,0.0,70.918434,1705.91,3.029455e-05,0.0,74.115845,52.898323,0.0,30.000002,0.20513546,70.0,248.1496,134.23705,0.0,70.469406,0.20513041,0.0,97.29085,8.330017
2118,19567080.0,0.0,23.42572,20.404236,23.42572,23.446442,23.44873,23.301605,18.317413,18.312683,18.311798,18.315735,0.0,0.03525944,0.029507171,0.14120945,44.0,18.300018,9.518669,0.0,72.10935,1717.7015,3.0496463e-05,0.0,75.96491,48.737392,0.0,30.000002,0.20597824,70.0,247.7205,131.64597,0.0,71.705215,0.20597345,0.0,99.32288,8.330017
2119,19567140.0,1.0,23.435669,20.438751,23.43576,23.45816,23.455048,23.309967,18.32315,18.315613,18.314575,18.318848,0.0,0.036886737,0.030211229,0.14088434,52.333332,18.300018,10.768146,0.0,73.41668,1735.3488,3.0783405e-05,0.0,77.640274,47.523922,0.0,30.000002,0.2079738,70.0,248.39148,131.44151,0.0,72.747444,0.20798263,0.0,99.988106,8.330017
2120,19567200.0,1.0,23.445099,20.473206,23.445496,23.46988,23.460358,23.317932,18.33316,18.32248,18.320862,18.32727,0.0,0.03863628,0.030967573,0.14123687,60.666668,18.300018,12.0660515,0.0,74.8411,1760.8175,3.1221363e-05,0.0,78.76516,48.064503,0.0,30.000002,0.21084261,70.0,249.85349,132.71967,0.0,73.27015,0.21085703,0.0,99.99727,8.330017
2121,19567260.0,1.0,23.4552,20.50763,23.455414,23.481934,23.464752,23.32547,18.343262,18.331543,18.329285,18.337189,0.0,0.04028907,0.03159255,0.14296587,69.0,18.300018,13.407954,0.0,76.40183,1793.8494,3.1787105e-05,0.0,79.53373,49.43963,0.0,30.000002,0.21483165,70.0,252.14389,134.93727,0.0,73.45675,0.21485035,0.0,99.99975,8.330017
2122,19567320.0,1.0,23.464111,20.541962,23.464386,23.492676,23.468292,23.332733,18.353302,18.341614,18.338806,18.347473,0.0,0.041879192,0.032128893,0.14574784,77.333336,18.300018,14.779839,0.0023956802,78.06226,1833.3499,3.2468262e-05,0.0,80.03923,51.485275,0.0,30.000002,0.21973641,70.0,255.2498,137.93039,0.0,73.39801,0.2197597,0.0,99.999985,8.330017
2123,19567380.0,1.0,23.471893,20.576233,23.472168,23.50174,23.471039,23.339783,18.362701,18.351898,18.348694,18.357544,0.0,0.04341603,0.032591876,0.14941317,85.666664,18.300018,16.172272,0.10460636,79.79523,1878.1537,3.3244316e-05,0.0,80.33192,54.127117,0.0,30.000002,0.22539791,70.0,259.18607,141.61249,0.0,73.14446,0.22542702,0.0,100.0,8.330017
2124,19567440.0,1.0,23.478088,20.610352,23.478424,23.508514,23.473022,23.34665,18.371155,18.361816,18.358429,18.366852,0.0,0.044883665,0.03302447,0.15392108,94.0,18.300018,17.580162,0.2739495,81.58365,1927.9897,3.4110977e-05,0.0,80.4241,57.382687,0.0,30.000002,0.23180257,70.0,264.0562,146.00854,0.0,72.74768,0.23183565,0.0,100.0,8.330017
2125,19567500.0,1.0,23.482483,20.644379,23.482819,23.512726,23.474274,23.353271,18.378723,18.371002,18.367706,18.375305,0.0,0.046285048,0.03347866,0.15912537,102.333336,18.300018,18.996616,0.5067841,83.40052,1982.1653,3.5056953e-05,0.0,80.35844,61.206997,0.0,30.000002,0.23885904,70.0,269.88235,151.07758,0.0,72.279915,0.23889686,0.0,100.0,8.330017
2126,19567560.0,1.0,23.485718,20.678223,23.486084,23.51532,23.475098,23.35971,18.38507,18.37918,18.37616,18.38263,0.0,0.047627583,0.03388143,0.16500495,110.666664,18.300018,20.41909,0.8029756,85.235054,2039.9818,3.6068715e-05,0.0,80.15735,65.62007,0.0,30.000002,0.24648081,70.0,276.65955,156.8263,0.0,71.70257,0.24652293,0.0,100.0,8.330017
2127,19567620.0,1.0,23.486572,20.711914,23.486969,23.514587,23.47525,23.365936,18.390106,18.38617,18.383606,18.388733,0.0,0.04896112,0.034313325,0.17127755,119.0,18.300018,21.839018,1.1604255,87.04379,2100.3162,3.7130212e-05,0.0,79.84171,70.72078,0.0,30.000002,0.25451267,70.0,284.283,163.29796,0.0,71.0647,0.25455838,0.0,99.9167,8.330017
2128,19567680.0,1.0,23.48468,20.745422,23.485077,23.510498,23.474487,23.371857,18.391632,18.39148,18.38974,18.392548,0.0,0.050615616,0.03504096,0.17650473,127.333336,18.300018,23.247242,1.5815824,88.79348,2159.836,3.8195103e-05,0.0,79.259285,77.84949,0.0,30.000002,0.26211792,70.0,292.41168,171.22931,0.0,70.25276,0.2621614,0.0,99.03868,8.330017
2129,19567740.0,1.0,23.480835,20.778717,23.481262,23.50412,23.4729,23.37738,18.388306,18.393463,18.393188,18.392242,0.0,0.05225711,0.035825435,0.18075426,135.66667,18.300018,24.63488,2.0529914,90.467545,2214.5786,3.9189075e-05,0.0,78.34804,87.01027,0.0,30.000002,0.26879808,70.0,300.95642,180.48163,0.0,69.20527,0.2688473,0.0,97.57331,8.330017
2130,19567800.0,1.0,23.475525,20.811768,23.475922,23.49582,23.47049,23.382507,18.380585,18.391144,18.392914,18.387299,0.0,0.053725366,0.036535207,0.18416816,144.0,18.300018,25.9949,2.5710123,92.05137,2262.328,4.006861e-05,0.0,77.20877,97.92354,0.0,30.000002,0.27439252,70.0,309.70816,190.7795,0.0,67.99348,0.27444032,0.0,95.806915,8.330017
2131,19567860.0,1.0,23.470276,20.844574,23.470642,23.487885,23.467743,23.387299,18.369324,18.383972,18.388,18.377869,0.0,0.054932382,0.03710166,0.18667763,152.33333,18.300018,27.323177,3.1404808,93.549706,2300.8083,4.078635e-05,0.0,75.93696,110.24858,0.0,30.000002,0.27868503,70.0,318.23502,201.75575,0.0,66.692116,0.2787276,0.0,93.90959,8.330017
2132,19567920.0,1.0,23.464203,20.877136,23.464539,23.47882,23.464417,23.391846,18.356354,18.37381,18.379883,18.366089,0.0,0.05589914,0.03752078,0.18848082,160.66667,18.300018,28.617004,3.7497904,94.9572,2330.6758,4.1353975e-05,0.0,74.67378,123.347946,0.0,30.000002,0.2818856,70.0,326.38367,212.96066,0.0,65.41304,0.28192592,0.0,92.0776,8.330017
