,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2133,19567980.0,1.0,23.457397,20.909393,23.457703,23.468903,23.460602,23.396118,18.342957,18.361511,18.36914,18.352905,0.0,0.056650512,0.037810016,0.1897279,169.0,18.300018,29.870707,4.399541,96.26315,2352.0642,4.176834e-05,0.0,73.5036,136.53026,0.0,30.000002,0.28417683,70.0,333.9521,223.89217,0.0,64.23031,0.28421313,0.0,90.41748,8.330017
2134,19568040.0,1.0,23.449615,20.941345,23.44989,23.457611,23.456207,23.400146,18.230164,18.299438,18.320953,18.269165,1.0,0.05724766,0.038016666,0.1905936,177.33333,18.1333,31.078075,5.088595,97.45114,2453.5198,4.394389e-05,0.0,72.48183,149.18263,0.0,30.000002,0.28585005,70.0,340.9808,234.17065,0.0,63.196053,0.28588215,0.0,88.98255,8.330017
2135,19568100.0,1.0,23.440521,20.972961,23.440765,23.444672,23.45111,23.40387,18.19336,18.242157,18.268005,18.21518,1.0,0.057767674,0.03820501,0.19124675,185.66667,18.1333,32.23117,5.812894,98.50066,2476.0022,4.4409164e-05,0.0,71.63084,160.94743,0.0,30.000002,0.28721306,70.0,347.61847,243.64084,0.0,62.33685,0.28724238,0.0,87.77838,8.330017
2136,19568160.0,1.0,23.432556,21.004242,23.43277,23.433502,23.446167,23.40741,18.16986,18.203308,18.226654,18.184174,1.0,0.058261655,0.038419865,0.19181493,194.0,18.1333,33.335247,6.5716376,99.4474,2489.4302,4.4687495e-05,0.0,70.940414,171.72769,0.0,30.000002,0.28848994,70.0,354.0249,252.32613,0.0,61.64881,0.28851742,0.0,86.780464,8.330017
2137,19568220.0,1.0,23.423676,21.035156,23.423859,23.421082,23.440613,23.410583,18.055908,18.128815,18.160706,18.095032,1.0,0.058779657,0.038703937,0.192305,202.33333,17.966614,34.381165,7.3608503,100.0,2583.5938,4.6769906e-05,0.0,70.38579,181.70534,0.0,30.000002,0.28978193,70.0,360.3632,260.41333,0.0,61.114075,0.2898082,0.0,85.931984,8.330017
2138,19568280.0,1.0,23.413666,21.065674,23.413849,23.407257,23.434326,23.4133,18.01825,18.067322,18.098785,18.040314,1.0,0.059383497,0.03911939,0.19215624,210.66667,17.966614,35.36044,8.174839,100.0,2599.787,4.713137e-05,0.0,69.8901,191.92143,0.0,30.000002,0.2906549,70.0,366.40118,268.47217,0.0,60.672592,0.29067925,0.0,85.029076,8.330017
2139,19568340.0,1.0,23.403229,21.095795,23.403381,23.393005,23.42743,23.415588,17.9935,18.026947,18.052765,18.008484,1.0,0.059924167,0.03955545,0.1918932,219.0,17.966614,36.26758,9.009213,100.0,2606.02,4.7286478e-05,0.0,69.43808,201.73734,0.0,30.000002,0.2913685,70.0,372.1894,276.14093,0.0,60.301853,0.29139173,0.0,84.20094,8.330017
2140,19568400.0,0.0,23.392395,21.125488,23.392456,23.378174,23.419952,23.417389,17.874725,17.94867,17.981537,17.916473,1.0,0.060111325,0.039781388,0.19080023,215.0,17.799896,37.09558,9.859978,100.0,2685.324,4.9168295e-05,0.0,69.1398,207.29536,0.0,30.000002,0.29069558,70.0,373.7584,279.9197,0.0,60.082405,0.29069933,0.0,83.604774,8.330017
2141,19568460.0,0.0,23.382996,21.154755,23.382996,23.3656,23.41278,23.419006,17.832062,17.880768,17.912598,17.85431,1.0,0.060262054,0.04000278,0.18984225,211.0,17.799896,37.854725,10.725482,100.0,2687.4238,4.927372e-05,0.0,69.08656,208.92604,0.0,30.000002,0.2901085,70.0,373.5917,280.8263,0.0,60.097866,0.29010758,0.0,83.336525,8.330017
2142,19568520.0,0.0,23.373352,21.183533,23.373352,23.352844,23.405182,23.420258,17.806854,17.836578,17.861786,17.819397,1.0,0.06043171,0.04028954,0.18906346,207.0,17.799896,38.535927,11.601373,100.0,2681.667,4.91994e-05,0.0,69.20031,208.09215,0.0,30.000002,0.2897847,70.0,372.66284,280.0428,0.0,60.294186,0.28978118,0.0,83.2828,8.330017
2143,19568580.0,0.0,23.36325,21.211853,23.36325,23.339478,23.397156,23.42102,17.697693,17.762238,17.791779,17.734894,1.0,0.06062943,0.04065909,0.18849194,203.0,17.63321,39.129013,12.483407,100.0,2755.6604,5.0980492e-05,0.0,69.43863,205.55165,0.0,30.000002,0.289779,70.0,371.42996,278.15836,0.0,60.637135,0.28977442,0.0,83.39278,8.330017
2144,19568640.0,0.0,23.352448,21.239655,23.352448,23.325317,23.38858,23.421295,17.662048,17.702515,17.729462,17.680664,1.0,0.060851444,0.041108035,0.18802924,199.0,17.63321,39.635258,13.365049,99.880394,2757.8877,5.1071584e-05,0.0,69.74582,202.18958,0.0,30.000002,0.28998664,70.0,370.15244,275.76978,0.0,61.07344,0.28998166,0.0,83.5882,8.330017
2145,19568700.0,0.0,23.341461,21.266907,23.341461,23.310944,23.379639,23.421082,17.640442,17.664398,17.684814,17.650574,1.0,0.061091136,0.04163037,0.18749237,195.0,17.63321,40.05401,14.241919,99.58457,2753.8853,5.1025763e-05,0.0,70.08022,198.60434,0.0,30.000002,0.29021198,70.0,368.80533,273.2185,0.0,61.563576,0.29020667,0.0,83.79639,8.330017
2146,19568760.0,0.0,23.332123,21.29364,23.332123,23.29898,23.371155,23.420593,17.531586,17.593079,17.618439,17.56778,1.0,0.061315518,0.042199925,0.18689162,191.0,17.466492,40.387733,15.112838,99.178375,2828.4336,5.2848045e-05,0.0,70.42086,194.92755,0.0,30.000002,0.29040542,70.0,367.37433,270.57706,0.0,62.086933,0.2903998,0.0,84.0087,8.330017
2147,19568820.0,0.0,23.322235,21.319824,23.322235,23.286255,23.362152,23.419525,17.495209,17.534088,17.557648,17.513397,1.0,0.061512224,0.0427994,0.1861932,187.0,17.466492,40.63131,15.969748,98.64424,2831.0566,5.295915e-05,0.0,70.751884,191.31401,0.0,30.000002,0.29050383,70.0,365.83536,267.93005,0.0,62.624134,0.2904978,0.0,84.20683,8.330017
2148,19568880.0,0.0,23.312164,21.345428,23.312164,23.273468,23.352814,23.417847,17.47229,17.496399,17.514221,17.483154,1.0,0.061665382,0.04341506,0.18536365,183.0,17.466492,40.77964,16.807096,97.981735,2825.5427,5.288972e-05,0.0,71.06053,187.84172,0.0,30.000002,0.290444,70.0,364.12973,265.30676,0.0,63.161858,0.29043737,0.0,84.37768,8.330017
2149,19568940.0,0.0,23.301758,21.370422,23.301758,23.260345,23.343048,23.415527,17.366333,17.426575,17.448517,17.40332,1.0,0.061758064,0.04403298,0.18436964,179.0,17.299805,40.819935,17.616116,97.17553,2898.7805,5.4706896e-05,0.0,71.33595,184.54799,0.0,30.000002,0.29016152,70.0,362.1818,262.7067,0.0,63.689075,0.29015413,0.0,84.51077,8.330017
2150,19569000.0,0.0,23.291016,21.394775,23.291016,23.246857,23.332886,23.412567,17.3266,17.367828,17.388428,17.347687,1.0,0.061786376,0.04464124,0.18320662,175.0,17.299805,40.758926,18.392395,96.23534,2896.5679,5.4749726e-05,0.0,71.575966,181.42528,0.0,30.000002,0.28963655,70.0,359.96774,260.11795,0.0,64.19942,0.28962824,0.0,84.60425,8.330017
2151,19569060.0,0.0,23.282318,21.418518,23.282318,23.23639,23.323456,23.409485,17.298828,17.32666,17.342773,17.312592,1.0,0.06174672,0.04522968,0.18189684,171.0,17.299805,40.613266,19.138912,95.21357,2884.4724,5.457425e-05,0.0,71.78318,178.41084,0.0,30.000002,0.2888766,70.0,357.4838,257.5001,0.0,64.69192,0.28886732,0.0,84.665825,8.330017
2152,19569120.0,0.0,23.27353,21.44159,23.27353,23.22586,23.313751,23.405762,17.191498,17.254028,17.274109,17.229889,1.0,0.061632726,0.04579106,0.18044017,167.0,17.133118,40.365715,19.844015,94.08282,2954.8545,5.6338253e-05,0.0,71.9576,175.46202,0.0,30.000002,0.28786853,70.0,354.7082,254.8177,0.0,65.16585,0.2878582,0.0,84.69808,8.330017
2153,19569180.0,0.0,23.264496,21.463959,23.264496,23.215149,23.303741,23.401398,17.151276,17.194305,17.212585,17.174103,1.0,0.06144179,0.046320505,0.17882544,163.0,17.133118,40.012154,20.499825,92.83919,2946.1897,5.6270845e-05,0.0,72.09691,172.58363,0.0,30.000002,0.2865936,70.0,351.63724,252.0683,0.0,65.618256,0.2865821,0.0,84.69753,8.330017
2154,19569240.0,0.0,23.255646,21.485657,23.255646,23.204895,23.29364,23.396515,17.121155,17.151093,17.165436,17.136444,1.0,0.06118006,0.046815775,0.17707527,159.0,17.133118,39.56418,21.10705,91.50291,2926.69,5.59573e-05,0.0,72.20517,169.75085,0.0,30.000002,0.28507817,70.0,348.32202,249.2482,0.0,66.05038,0.28506553,0.0,84.66951,8.330017
2155,19569300.0,0.0,23.246887,21.506622,23.246887,23.194885,23.283417,23.391052,17.012146,17.076141,17.093933,17.051361,1.0,0.060842074,0.04727076,0.17518477,155.0,16.9664,39.01361,21.657475,90.067764,2987.804,5.7583926e-05,0.0,72.28053,166.94943,0.0,30.000002,0.2833058,70.0,344.76065,246.34166,0.0,66.46032,0.28329208,0.0,84.61346,8.330017
2156,19569360.0,0.0,23.239899,21.526855,23.239899,23.18753,23.274048,23.38559,16.969635,17.013702,17.029785,16.993011,1.0,0.060428325,0.047680408,0.17317404,151.0,16.9664,38.373993,22.15332,88.57332,2971.6775,5.7368943e-05,0.0,72.32594,164.14183,0.0,30.000002,0.28129196,70.0,340.9889,243.33022,0.0,66.84917,0.28127718,0.0,84.53575,8.330017
2157,19569420.0,0.0,23.233276,21.546326,23.233276,23.180878,23.264679,23.379639,16.939392,16.970001,16.9823,16.95517,1.0,0.059941806,0.048042122,0.17106692,147.0,16.9664,37.6409,22.586922,87.015495,2944.0024,5.6887126e-05,0.0,72.34563,161.29073,0.0,30.000002,0.279061,70.0,337.05496,240.19966,0.0,67.21953,0.27904513,0.0,84.44383,8.330017
2158,19569480.0,0.0,23.226868,21.565033,23.226898,23.174652,23.255371,23.3732,16.830475,16.896545,16.911072,16.872528,1.0,0.059382062,0.04835293,0.16886556,143.0,16.799713,36.811333,22.9515,85.39564,2994.756,5.8328536e-05,0.0,72.338715,158.39813,0.0,30.000002,0.27661154,70.0,332.9905,236.95337,0.0,67.57037,0.2765948,0.0,84.33749,8.330017
2159,19569540.0,0.0,23.220612,21.582916,23.220612,23.168823,23.246063,23.366241,16.789673,16.835571,16.84842,16.814972,1.0,0.058750626,0.048609648,0.1665778,139.0,16.799713,35.88497,23.240599,83.71627,2969.6572,5.7933623e-05,0.0,72.30478,155.47008,0.0,30.000002,0.2739499,70.0,328.81702,233.60109,0.0,67.900314,0.27393225,0.0,84.21715,8.330017
2160,19569600.0,0.0,23.214783,21.600006,23.214783,23.163788,23.236969,23.358917,16.759613,16.791534,16.80133,16.776337,1.0,0.058056343,0.048814785,0.16422394,135.0,16.799713,34.8753,23.459568,81.99532,2934.564,5.7297773e-05,0.0,72.24703,152.50914,0.0,30.000002,0.27110764,70.0,324.5771,230.1611,0.0,68.21121,0.27108914,0.0,84.086174,8.330017
2161,19569660.0,0.0,23.211304,21.616241,23.211304,23.1622,23.229218,23.35202,16.783478,16.78305,16.787628,16.77887,0.0,0.057292696,0.048958458,0.16182347,131.0,16.882996,33.789574,23.607018,80.273766,2849.1846,5.5418095e-05,0.0,72.166595,149.46834,0.0,30.000002,0.26808786,70.0,320.27426,226.60222,0.0,68.50315,0.26806793,0.0,83.95279,8.330017
2162,19569720.0,0.0,23.209015,21.631683,23.209015,23.162415,23.222076,23.345032,16.784698,16.782806,16.784607,16.782349,0.0,0.056469843,0.04904322,0.1594161,127.0,16.882996,32.6347,23.683098,78.56484,2794.6147,5.4299617e-05,0.0,72.07118,146.31453,0.0,30.000002,0.26494256,70.0,315.96786,222.92638,0.0,68.78187,0.26492277,0.0,83.82863,8.330017
2163,19569780.0,0.0,23.207733,21.646332,23.207733,23.164154,23.215515,23.338074,16.78659,16.78363,16.784058,16.784424,0.0,0.055598572,0.049075298,0.15702198,123.0,16.882996,31.423437,23.695131,76.88174,2741.3037,5.3205447e-05,0.0,71.964836,143.05681,0.0,30.000002,0.26170945,70.0,311.7065,219.1578,0.0,69.050896,0.2616892,0.0,83.717606,8.330017
2164,19569840.0,0.0,23.207733,21.660156,23.207733,23.167847,23.209747,23.331177,16.838837,16.808228,16.806427,16.816833,0.0,0.054676313,0.04904847,0.15466453,119.0,16.966309,30.154726,23.63507,75.24639,2654.259,5.1191262e-05,0.0,71.849075,139.66978,0.0,30.000002,0.25840306,70.0,307.50027,215.28636,0.0,69.31091,0.25838205,0.0,83.62802,8.330017
2165,19569900.0,0.0,23.209106,21.673248,23.209106,23.173584,23.204773,23.324493,16.85904,16.83432,16.831848,16.844238,0.0,0.05371315,0.04896698,0.15237147,115.0,16.966309,28.84237,23.510843,73.67843,2602.7827,5.0092534e-05,0.0,71.72911,136.15251,0.0,30.000002,0.2550652,70.0,303.3893,211.3317,0.0,69.56578,0.25504455,0.0,83.56721,8.330017
2166,19569960.0,0.0,23.212555,21.685608,23.212555,23.182098,23.201355,23.318665,16.873047,16.854065,16.851929,16.862488,0.0,0.05271647,0.048834633,0.15017037,111.0,16.966309,27.505367,23.335413,72.20837,2556.1326,4.9106435e-05,0.0,71.610825,132.48914,0.0,30.000002,0.2517347,70.0,299.39883,207.29955,0.0,69.82085,0.251714,0.0,83.5448,8.330017
2167,19570020.0,0.0,23.217285,21.697235,23.217285,23.192444,23.198792,23.31314,16.933868,16.891052,16.888428,16.905914,0.0,0.051693063,0.048653346,0.1480937,107.0,17.049591,26.14663,23.105307,70.85085,2476.0813,4.726605e-05,0.0,71.500854,128.65994,0.0,30.000002,0.24845293,70.0,295.55087,203.19432,0.0,70.08145,0.24843237,0.0,83.572685,8.330017
2168,19570080.0,0.0,23.223297,21.70816,23.223297,23.20459,23.197174,23.307953,16.956146,16.92453,16.922241,16.938873,0.0,0.050650634,0.048426792,0.1461658,103.0,17.049591,24.776758,22.825617,69.623924,2431.665,4.6325826e-05,0.0,71.40373,124.673256,0.0,30.000002,0.24525538,70.0,291.86575,199.03717,0.0,70.35114,0.24523507,0.0,83.65865,8.330017
2169,19570140.0,0.0,23.230408,21.718414,23.230408,23.21817,23.196411,23.30307,16.971008,16.947968,16.946442,16.959259,0.0,0.049596034,0.04815781,0.1444085,99.0,17.049591,23.403852,22.499012,68.54068,2392.6948,4.550849e-05,0.0,71.324295,120.53494,0.0,30.000002,0.24217393,70.0,288.3565,194.84514,0.0,70.63363,0.24215399,0.0,83.81096,8.330017
2170,19570200.0,0.0,23.238617,21.727997,23.238617,23.233215,23.196533,23.298584,17.03302,16.985931,16.984741,17.002869,0.0,0.048534818,0.047847856,0.14284664,95.0,17.132904,22.036283,22.127195,67.6201,2321.145,4.3871452e-05,0.0,71.26768,116.24848,0.0,30.000002,0.23923984,70.0,284.99033,190.63239,0.0,70.93266,0.23922,0.0,84.03964,8.330017
2171,19570260.0,0.0,23.248169,21.736938,23.248169,23.249725,23.197968,23.295105,17.055695,17.020538,17.019897,17.036987,0.0,0.047475375,0.04750359,0.14148176,91.0,17.132904,20.68966,21.727371,66.866455,2285.652,4.3122654e-05,0.0,71.2385,111.83611,0.0,30.000002,0.23647061,70.0,281.73862,186.42064,0.0,71.252495,0.23645176,0.0,84.34825,8.330017
2172,19570320.0,0.0,23.258606,21.74524,23.258606,23.267242,23.200256,23.291992,17.07074,17.044922,17.0448,17.058136,0.0,0.046424087,0.047128927,0.14033748,87.0,17.132904,19.370398,21.29863,66.29326,2255.7773,4.249533e-05,0.0,71.24448,107.29594,0.0,30.000002,0.23389934,70.0,278.63248,182.21902,0.0,71.59988,0.23388119,0.0,84.74925,8.330017
2173,19570380.0,0.0,23.269928,21.75296,23.269928,23.285675,23.2034,23.289307,17.133942,17.083008,17.083618,17.102386,0.0,0.04538631,0.04672492,0.1394328,83.0,17.216217,18.08753,20.843801,65.916046,2193.6248,4.1068888e-05,0.0,71.29243,102.63621,0.0,30.000002,0.23155144,70.0,275.6963,178.04039,0.0,71.979614,0.23153363,0.0,85.25402,8.330017
2174,19570440.0,0.0,23.282135,21.760101,23.282135,23.304993,23.207397,23.28711,17.155914,17.11734,17.1185,17.136078,0.0,0.04436809,0.046294495,0.13877247,79.0,17.216217,16.850246,20.369083,65.740555,2168.1604,4.052756e-05,0.0,71.389084,97.87514,0.0,30.000002,0.2294421,70.0,272.94638,173.90039,0.0,72.39678,0.22942549,0.0,85.87071,8.330017
2175,19570500.0,0.0,23.294922,21.766663,23.294922,23.324707,23.212128,23.285309,17.170776,17.142273,17.143707,17.157684,0.0,0.043372247,0.04584125,0.1383407,75.0,17.216217,15.662326,19.879845,65.754105,2147.8313,4.0093775e-05,0.0,71.53762,93.0457,0.0,30.000002,0.22755873,70.0,270.38013,169.81325,0.0,72.85473,0.22754316,0.0,86.60116,8.330017
2176,19570560.0,0.0,23.308136,21.772705,23.308136,23.34436,23.217743,23.284393,17.23462,17.180115,17.182587,17.202423,0.0,0.042404108,0.045367654,0.1381573,71.0,17.2995,14.536481,19.385439,65.9705,2095.1047,3.887223e-05,0.0,71.7505,88.14227,0.0,30.000002,0.22593284,70.0,268.0134,165.78246,0.0,73.36412,0.22591764,0.0,87.464134,8.330017
2177,19570620.0,0.0,23.32196,21.778198,23.32196,23.36435,23.224152,23.283997,17.256073,17.214478,17.217468,17.236237,0.0,0.041468486,0.044876758,0.13821429,67.0,17.2995,13.480175,18.88955,66.39321,2079.0876,3.8521495e-05,0.0,72.03682,83.18728,0.0,30.000002,0.22456364,70.0,265.84583,161.8194,0.0,73.93261,0.2245496,0.0,88.46946,8.330017
2178,19570680.0,0.0,23.336151,21.783203,23.336151,23.384308,23.231201,23.283997,17.270264,17.239563,17.242493,17.257477,0.0,0.040564813,0.044369493,0.1384843,63.0,17.2995,12.494453,18.396338,67.00419,2067.878,3.8269085e-05,0.0,72.40069,78.21708,0.0,30.000002,0.22341931,70.0,263.858,157.93333,0.0,74.56462,0.22340631,0.0,89.62096,8.330017
2179,19570740.0,0.0,23.350677,21.78772,23.350677,23.404236,23.238922,23.284454,17.334503,17.276978,17.28122,17.302887,0.0,0.039695274,0.043844882,0.13896899,59.0,17.382812,11.589258,17.909756,67.81459,2023.6666,3.7228903e-05,0.0,72.85691,73.23438,0.0,30.000002,0.2225116,70.0,262.0501,154.12599,0.0,75.27274,0.22249928,0.0,90.940704,8.330017
2180,19570800.0,0.0,23.36557,21.791779,23.36557,23.424072,23.247314,23.2854,17.355377,17.311584,17.316284,17.336945,0.0,0.038861908,0.043303743,0.13965635,55.0,17.382812,10.771,17.435404,68.821594,2015.7545,3.703939e-05,0.0,73.41894,68.26061,0.0,30.000002,0.2218227,70.0,260.40958,150.40216,0.0,76.06914,0.22181125,0.0,92.447845,8.330017
2181,19570860.0,0.0,23.380127,21.79538,23.380127,23.44278,23.256134,23.28711,17.367828,17.33606,17.340363,17.356323,0.0,0.038065236,0.042747125,0.14052056,51.0,17.382812,10.042915,16.981596,70.01009,2012.4008,3.6942023e-05,0.0,74.101494,63.321735,0.0,30.000002,0.22133347,70.0,258.92474,146.76959,0.0,76.96823,0.22132279,0.0,94.16325,8.330017
2182,19570920.0,0.0,23.394775,21.798553,23.394775,23.46103,23.265503,23.289246,17.430786,17.37207,17.377655,17.40097,0.0,0.037305478,0.042175397,0.14153399,47.0,17.466095,9.412334,16.551668,71.38054,1975.0079,3.6046917e-05,0.0,74.921165,58.448883,0.0,30.000002,0.22101527,70.0,257.58035,143.23729,0.0,77.98614,0.22100529,0.0,96.11286,8.330017
2183,19570980.0,0.0,23.409546,21.801361,23.409546,23.478943,23.275482,23.2919,17.450348,17.405457,17.411377,17.433472,0.0,0.036579773,0.041584972,0.14266245,43.0,17.466095,8.883769,16.15078,72.92678,1973.3586,3.5985337e-05,0.0,75.89628,53.673096,0.0,30.000002,0.22082603,70.0,256.35446,139.81078,0.0,79.14039,0.22081672,0.0,98.33023,8.330017
2184,19571040.0,0.0,23.42331,21.803741,23.42331,23.496552,23.285889,23.294922,17.459564,17.429321,17.43451,17.45105,0.0,0.03635351,0.041494135,0.14226621,39.0,17.466095,8.461448,15.782048,74.6465,1973.227,3.5972153e-05,0.0,76.94938,50.083775,0.0,30.000002,0.2201098,70.0,255.12303,137.05011,0.0,80.34059,0.22010027,0.0,99.88245,8.330017
2185,19571100.0,1.0,23.43628,21.805756,23.43634,23.515045,23.296173,23.29779,17.524078,17.464966,17.47116,17.493805,0.0,0.036922812,0.042202104,0.14132273,47.333332,17.549408,8.145456,15.4426155,76.56194,1941.6677,3.519265e-05,0.0,77.59443,49.450138,0.0,30.000002,0.2204494,70.0,255.17632,136.7145,0.0,81.04922,0.22045372,0.0,99.99913,8.330017
2186,19571160.0,1.0,23.449738,21.807465,23.449768,23.533356,23.305878,23.300598,17.55014,17.502167,17.508606,17.530457,0.0,0.037409198,0.042739533,0.14189114,55.666668,17.549408,7.923352,15.130515,78.6604,1953.503,3.5367444e-05,0.0,77.8251,49.947224,0.0,30.000002,0.22203164,70.0,256.19363,137.56769,0.0,81.27836,0.22204155,0.0,100.000015,8.330017
2187,19571220.0,1.0,23.463196,21.808807,23.463287,23.551056,23.31543,23.303253,17.570587,17.532837,17.538666,17.55664,0.0,0.037850846,0.043169387,0.14361899,64.0,17.549408,7.7924786,14.843276,80.927246,1975.4054,3.5728477e-05,0.0,77.81579,51.15508,0.0,30.000002,0.22462687,70.0,258.00183,139.24861,0.0,81.22287,0.22464168,0.0,100.000015,8.330017
2188,19571280.0,1.0,23.476501,21.809845,23.476593,23.567657,23.324799,23.305817,17.64206,17.577301,17.58432,17.610168,0.0,0.038263123,0.04350713,0.14643699,72.333336,17.63272,7.755195,14.581598,83.35627,1968.2451,3.53979e-05,0.0,77.59779,53.056736,0.0,30.000002,0.22819145,70.0,260.64624,141.74171,0.0,80.915474,0.22821164,0.0,100.0,8.330017
2189,19571340.0,1.0,23.489227,21.810608,23.48938,23.582672,23.334076,23.308441,17.66983,17.619934,17.626862,17.651184,0.0,0.038658798,0.043770168,0.15019728,80.666664,17.63272,7.8094444,14.34589,85.92597,2002.8268,3.598979e-05,0.0,77.21717,55.597164,0.0,30.000002,0.23260671,70.0,264.12857,144.98282,0.0,80.40757,0.23263125,0.0,100.0,8.330017
2190,19571400.0,1.0,23.500854,21.811127,23.501038,23.595306,23.343262,23.311066,17.68872,17.65268,17.658508,17.677368,0.0,0.039044335,0.043966465,0.15479879,89.0,17.63272,7.9547176,14.136622,88.609055,2045.9673,3.6738475e-05,0.0,76.7082,58.753433,0.0,30.000002,0.23778649,70.0,268.4739,148.9438,0.0,79.73702,0.23781514,0.0,100.0,8.330017
2191,19571460.0,1.0,23.510529,21.81137,23.510712,23.604431,23.351929,23.313812,17.756195,17.696808,17.703094,17.729553,0.0,0.03942195,0.04410094,0.1601568,97.333336,17.716003,8.185168,13.955686,91.36869,2056.3713,3.6739464e-05,0.0,76.09899,62.514523,0.0,30.000002,0.24365398,70.0,273.69952,153.60992,0.0,78.93618,0.2436877,0.0,100.0,8.330017
2192,19571520.0,1.0,23.518494,21.811401,23.518707,23.610626,23.360535,23.316711,17.780212,17.73706,17.742767,17.76648,0.0,0.03979881,0.04418603,0.16614462,105.666664,17.716003,8.500533,13.804038,94.17435,2106.5464,3.7620113e-05,0.0,75.42523,66.84064,0.0,30.000002,0.25010058,70.0,279.75592,158.93457,0.0,78.04612,0.250138,0.0,100.0,8.330017
2193,19571580.0,1.0,23.524231,21.811218,23.524445,23.613281,23.369019,23.319702,17.79538,17.766449,17.770874,17.788116,0.0,0.04018095,0.0442294,0.17267019,114.0,17.716003,8.900174,13.682853,96.98759,2162.836,3.861516e-05,0.0,74.71318,71.71065,0.0,30.000002,0.2570487,70.0,286.56763,164.89583,0.0,77.0958,0.25708973,0.0,100.0,8.330017
2194,19571640.0,1.0,23.526794,21.810822,23.527039,23.611237,23.377258,23.322662,17.701202,17.74768,17.747925,17.731598,1.0,0.040574774,0.044238757,0.17966026,122.333336,17.549316,9.383788,13.59244,99.76055,2305.856,4.152219e-05,0.0,73.98356,77.11248,0.0,30.000002,0.26444006,70.0,294.16644,171.4848,0.0,76.10805,0.2644858,0.0,100.0,8.330017
2195,19571700.0,1.0,23.52533,21.810303,23.525574,23.603577,23.385101,23.3255,17.6828,17.719421,17.717804,17.69632,1.0,0.040990792,0.04422758,0.18700592,130.66667,17.549316,9.946179,13.530421,100.0,2381.406,4.2923082e-05,0.0,73.25745,83.02058,0.0,30.000002,0.27218777,70.0,302.88168,178.67044,0.0,75.10659,0.27223638,0.0,99.99434,8.330017
2196,19571760.0,1.0,23.519684,21.8096,23.519928,23.591705,23.392181,23.328186,17.670288,17.698822,17.6969,17.67923,1.0,0.04182479,0.044619594,0.19300842,139.0,17.549316,10.570658,13.492931,100.0,2451.1594,4.4238455e-05,0.0,72.4661,90.92709,0.0,30.000002,0.27941874,70.0,312.53513,187.29987,0.0,74.02318,0.27946877,0.0,99.254074,8.330017
2197,19571820.0,1.0,23.51007,21.808777,23.510315,23.576202,23.398315,23.330292,17.55252,17.643372,17.639893,17.59433,1.0,0.043014348,0.04532351,0.19603942,147.33333,17.382599,11.254353,13.474501,100.0,2589.3376,4.7216465e-05,0.0,71.26019,103.03741,0.0,30.000002,0.28435993,70.0,321.99008,198.42485,0.0,72.499825,0.28440648,0.0,97.1289,8.330017
2198,19571880.0,1.0,23.498291,21.807861,23.498505,23.557892,23.403442,23.331726,17.503815,17.582855,17.579285,17.532562,1.0,0.04395061,0.045719862,0.1974797,155.66667,17.382599,11.9864,13.467653,100.0,2638.8748,4.8270856e-05,0.0,69.79747,117.61995,0.0,30.000002,0.28713438,70.0,330.4837,210.69235,0.0,70.71641,0.2871743,0.0,94.641205,8.330017
2199,19571940.0,1.0,23.485657,21.806854,23.48584,23.538513,23.407837,23.332794,17.461456,17.530396,17.527527,17.485626,1.0,0.04460435,0.04579742,0.19763394,164.0,17.382599,12.75465,13.468315,100.0,2666.8677,4.892098e-05,0.0,68.2988,133.53827,0.0,30.000002,0.2880339,70.0,337.63828,223.23093,0.0,68.902466,0.28806725,0.0,92.17058,8.330017
2200,19572000.0,1.0,23.47229,21.805756,23.472443,23.518066,23.411499,23.333588,17.329193,17.446045,17.443604,17.3797,1.0,0.044977568,0.045571845,0.19687508,172.33333,17.215912,13.557984,13.475672,100.0,2756.6516,5.111557e-05,0.0,66.916916,149.2886,0.0,30.000002,0.28742287,70.0,343.09415,234.93385,0.0,67.21223,0.28744876,0.0,89.961426,8.330017
2201,19572060.0,1.0,23.459473,21.804626,23.459595,23.498535,23.41449,23.33429,17.271118,17.36493,17.363525,17.302795,1.0,0.04518514,0.045167215,0.19566591,180.66667,17.215912,14.385073,13.488918,100.0,2763.977,5.1398492e-05,0.0,65.734924,163.96227,0.0,30.000002,0.2860313,70.0,347.24835,245.36731,0.0,65.72612,0.28605202,0.0,88.09388,8.330017
2202,19572120.0,1.0,23.446655,21.803467,23.446777,23.479004,23.417023,23.33493,17.232544,17.302612,17.302368,17.253937,1.0,0.045333426,0.04469626,0.19439247,189.0,17.215912,15.234697,13.508293,100.0,2757.2646,5.136926e-05,0.0,64.80181,176.76282,0.0,30.000002,0.2844349,70.0,350.44308,254.18863,0.0,64.49131,0.28445184,0.0,86.60217,8.330017
2203,19572180.0,1.0,23.433594,21.802307,23.433685,23.459167,23.419037,23.33554,17.112,17.21878,17.220062,17.155884,1.0,0.045511305,0.044248477,0.19327122,197.33333,17.049194,16.103302,13.533809,100.0,2822.5615,5.309759e-05,0.0,64.110664,187.5693,0.0,30.000002,0.283036,70.0,353.12845,261.52896,0.0,63.498707,0.28305086,0.0,85.44065,8.330017
2204,19572240.0,1.0,23.420013,21.801147,23.420105,23.43869,23.420563,23.33603,17.070953,17.146393,17.148804,17.094086,1.0,0.045767147,0.04387261,0.19237246,205.66667,17.049194,16.983665,13.563728,100.0,2817.5564,5.3093187e-05,0.0,63.60839,196.91965,0.0,30.000002,0.2820164,70.0,355.76706,267.91333,0.0,62.69509,0.28203073,0.0,84.514824,8.330017
2205,19572300.0,1.0,23.406372,21.800018,23.406464,23.418274,23.42157,23.336487,17.047882,17.097412,17.10022,17.061188,1.0,0.046116896,0.043586005,0.19171779,214.0,17.049194,17.871336,13.597902,100.0,2807.301,5.2943247e-05,0.0,63.252228,205.23982,0.0,30.000002,0.2814219,70.0,358.60577,273.70847,0.0,62.039124,0.28143656,0.0,83.760735,8.330017
2206,19572360.0,0.0,23.394165,21.79892,23.394165,23.399841,23.42215,23.337097,16.93393,17.024658,17.029327,16.973663,1.0,0.046284538,0.043127697,0.19047186,210.0,16.882507,18.763437,13.638891,100.0,2866.9426,5.4597756e-05,0.0,63.085037,209.0871,0.0,30.000002,0.27988988,70.0,358.0923,275.72464,0.0,61.571617,0.2798872,0.0,83.27348,8.330017
2207,19572420.0,0.0,23.381561,21.797913,23.381561,23.381012,23.422272,23.337646,16.895142,16.958252,16.963776,16.91504,1.0,0.04650162,0.04271978,0.18949485,206.0,16.882507,19.65414,13.685329,100.0,2857.7036,5.450298e-05,0.0,63.166054,209.21574,0.0,30.000002,0.2787199,70.0,356.47678,275.21826,0.0,61.35007,0.278714,0.0,83.108795,8.330017
2208,19572480.0,0.0,23.368958,21.796997,23.368958,23.362274,23.421967,23.338226,16.873718,16.912872,16.918,16.883759,1.0,0.046806026,0.042403437,0.18875259,202.0,16.882507,20.539165,13.737422,100.0,2844.113,5.427777e-05,0.0,63.41611,207.23619,0.0,30.000002,0.27796382,70.0,354.5427,273.3953,0.0,61.299206,0.27795646,0.0,83.13886,8.330017
2209,19572540.0,0.0,23.35614,21.796173,23.35614,23.343262,23.421112,23.338745,16.767242,16.84497,16.852264,16.80194,1.0,0.047193836,0.04217713,0.1882287,198.0,16.71582,21.413403,13.794628,100.0,2906.295,5.5976114e-05,0.0,63.79346,203.87347,0.0,30.000002,0.27759978,70.0,352.57864,270.76974,0.0,61.379475,0.27759212,0.0,83.31137,8.330017
2210,19572600.0,0.0,23.342743,21.795471,23.342743,23.323517,23.419647,23.339111,16.735504,16.786163,16.793823,16.751617,1.0,0.04765649,0.04203496,0.18781519,194.0,16.71582,22.26998,13.854551,99.85795,2903.8794,5.600076e-05,0.0,64.25085,199.8857,0.0,30.000002,0.27750614,70.0,350.74097,267.8245,0.0,61.54626,0.27749872,0.0,83.5571,8.330017
2211,19572660.0,0.0,23.330688,21.794952,23.330688,23.305847,23.417816,23.339508,16.716492,16.747803,16.754333,16.72522,1.0,0.04818962,0.041975703,0.18726332,190.0,16.71582,23.106514,13.918741,99.494675,2896.533,5.5892408e-05,0.0,64.74604,195.9019,0.0,30.000002,0.27742827,70.0,348.9473,264.88544,0.0,61.760616,0.2774208,0.0,83.790245,8.330017
2212,19572720.0,0.0,23.318481,21.794556,23.31845,23.287903,23.415344,23.339722,16.610474,16.683502,16.692719,16.645996,1.0,0.0487546,0.0419668,0.1865707,186.0,16.549103,23.914083,13.984294,98.944374,2961.8198,5.769759e-05,0.0,65.253685,192.02525,0.0,30.000002,0.2772922,70.0,347.14194,261.9915,0.0,61.999256,0.2772846,0.0,84.00093,8.330017
2213,19572780.0,0.0,23.305878,21.794373,23.305878,23.269531,23.41214,23.33966,16.574371,16.625092,16.634949,16.592285,1.0,0.049330883,0.041990254,0.18569043,182.0,16.549103,24.686708,14.0477915,98.21411,2960.7034,5.777046e-05,0.0,65.75608,188.35753,0.0,30.000002,0.2770125,70.0,345.2563,259.17667,0.0,62.24528,0.27700454,0.0,84.1716,8.330017
2214,19572840.0,0.0,23.293427,21.794403,23.293427,23.251434,23.408295,23.339386,16.55133,16.584534,16.59314,16.561981,1.0,0.04990108,0.042033236,0.18459466,178.0,16.549103,25.417355,14.1072035,97.30457,2952.2876,5.7664154e-05,0.0,66.242455,184.91693,0.0,30.000002,0.27653098,70.0,343.2277,256.42883,0.0,62.489464,0.2765224,0.0,84.29399,8.330017
2215,19572900.0,0.0,23.281006,21.794647,23.281006,23.23346,23.403717,23.338837,16.442291,16.516815,16.528625,16.480255,1.0,0.050450984,0.042086132,0.18326107,174.0,16.382416,26.09751,14.159788,96.20891,3012.7031,5.943383e-05,0.0,66.70551,181.6949,0.0,30.000002,0.27580133,70.0,341.0034,253.72256,0.0,62.725986,0.275792,0.0,84.36283,8.330017
2216,19572960.0,0.0,23.269775,21.795166,23.269775,23.217255,23.398834,23.338196,16.402649,16.455109,16.46753,16.42331,1.0,0.05096949,0.042138282,0.18170817,170.0,16.382416,26.728989,14.205601,94.96733,3006.4788,5.9423168e-05,0.0,67.14369,178.63295,0.0,30.000002,0.27482027,70.0,338.5705,251.01668,0.0,62.952507,0.27481,0.0,84.38406,8.330017
2217,19573020.0,0.0,23.258972,21.795929,23.258972,23.201752,23.393341,23.33728,16.376709,16.411957,16.422638,16.389893,1.0,0.051448233,0.042184882,0.17993847,166.0,16.382416,27.302137,14.241062,93.57365,2991.8462,5.9200793e-05,0.0,67.55615,175.68433,0.0,30.000002,0.27357712,70.0,335.916,248.27472,0.0,63.16908,0.27356583,0.0,84.360435,8.330017
2218,19573080.0,0.0,23.248505,21.796967,23.248505,23.186829,23.387207,23.33612,16.26529,16.34082,16.355164,16.30484,1.0,0.05188065,0.042222273,0.17795648,162.0,16.215698,27.810911,14.263689,92.03389,3046.3594,6.087313e-05,0.0,67.942116,172.81712,0.0,30.000002,0.27206612,70.0,333.0434,245.47342,0.0,63.375587,0.2720538,0.0,84.293976,8.330017
2219,19573140.0,0.0,23.23822,21.79831,23.23822,23.172302,23.380402,23.334656,16.225433,16.277649,16.292267,16.246857,1.0,0.052261773,0.042247918,0.17576832,158.0,16.215698,28.248232,14.269918,90.351105,3033.8867,6.075408e-05,0.0,68.301155,170.00725,0.0,30.000002,0.27028596,70.0,329.9566,242.59715,0.0,63.57214,0.2702725,0.0,84.18644,8.330017
2220,19573200.0,0.0,23.228607,21.800018,23.228607,23.158905,23.373108,23.332947,16.197021,16.233032,16.245483,16.211548,1.0,0.052586123,0.04225873,0.1733867,154.0,16.215698,28.6096,14.257797,88.53986,3010.9075,6.0376467e-05,0.0,68.63312,167.22707,0.0,30.000002,0.26824054,70.0,326.66406,239.63022,0.0,63.75902,0.26822603,0.0,84.041145,8.330017
2221,19573260.0,0.0,23.21695,21.80185,23.21695,23.144257,23.361938,23.327423,16.082855,16.160522,16.176422,16.128113,1.0,0.052833542,0.04223968,0.17080039,150.0,16.049011,28.830606,14.166469,86.562485,3051.8232,6.178891e-05,0.0,68.926094,164.5088,0.0,30.000002,0.26588416,70.0,323.15024,236.5773,0.0,63.92526,0.26586798,0.0,83.85114,8.330017
2222,19573320.0,0.0,23.205719,21.80365,23.205719,23.130493,23.350311,23.321655,16.03009,16.091217,16.108032,16.060425,1.0,0.05299794,0.04218114,0.16803044,146.0,16.049011,28.935354,14.017481,84.45605,3017.5596,6.121905e-05,0.0,69.176315,161.86516,0.0,30.000002,0.26322117,70.0,319.45166,233.45294,0.0,64.0646,0.26320434,0.0,83.61706,8.330017
2223,19573380.0,0.0,23.195251,21.80545,23.195251,23.118042,23.338318,23.315704,15.993011,16.037598,16.052734,16.013672,1.0,0.05307827,0.04208196,0.16509575,142.0,16.049011,28.92499,13.811481,82.24024,2972.0762,6.0361304e-05,0.0,69.38656,159.25758,0.0,30.000002,0.26026884,70.0,315.59836,230.23882,0.0,64.1793,0.26025084,0.0,83.34454,8.330017
2224,19573440.0,0.0,23.186096,21.80722,23.186096,23.107788,23.326172,23.309723,16.014984,16.020264,16.029205,16.011505,0.0,0.053061415,0.0419345,0.16199869,138.0,16.132294,28.78642,13.542347,79.92619,2883.44,5.825211e-05,0.0,69.553535,156.65233,0.0,30.000002,0.2570088,70.0,311.58768,226.90495,0.0,64.26754,0.25698924,0.0,83.03565,8.330017
2225,19573500.0,0.0,23.17871,21.80896,23.17871,23.10028,23.314117,23.303833,16.015808,16.016571,16.021149,16.013977,0.0,0.05294366,0.041735515,0.15877779,134.0,16.132294,28.521013,13.211668,77.54866,2822.9478,5.6923272e-05,0.0,69.68063,153.99438,0.0,30.000002,0.25347176,70.0,307.45895,223.42917,0.0,64.33229,0.25345162,0.0,82.701614,8.330017
2226,19573560.0,0.0,23.173676,21.810669,23.173676,23.096191,23.30307,23.298584,16.016693,16.01538,16.017395,16.015167,0.0,0.05274241,0.041492898,0.15549049,130.0,16.132294,28.163406,12.838273,75.15556,2762.6711,5.5603337e-05,0.0,69.780174,151.24278,0.0,30.000002,0.24974114,70.0,303.29678,219.82182,0.0,64.3821,0.2497202,0.0,82.35693,8.330017
2227,19573620.0,0.0,23.170532,21.812378,23.170532,23.095062,23.292358,23.29361,16.066254,16.037231,16.034393,16.045502,0.0,0.052448682,0.04120268,0.15216242,126.0,16.215607,27.694407,12.413597,72.76431,2667.9404,5.3316664e-05,0.0,69.853516,148.34058,0.0,30.000002,0.24582966,70.0,299.11,216.05124,0.0,64.419975,0.2458078,0.0,82.01178,8.330017
2228,19573680.0,0.0,23.169281,21.814056,23.169281,23.096863,23.282104,23.28897,16.082977,16.060608,16.055511,16.070038,0.0,0.052071933,0.04087043,0.14884259,122.0,16.215607,27.128115,11.945592,70.407486,2604.1018,5.190381e-05,0.0,69.907135,145.27412,0.0,30.000002,0.2418008,70.0,294.95892,212.1394,0.0,64.451164,0.2417787,0.0,81.677414,8.330017
2229,19573740.0,0.0,23.169708,21.815735,23.169708,23.101318,23.272339,23.284698,16.09439,16.077759,16.072449,16.08551,0.0,0.051617835,0.04050013,0.14556906,118.0,16.215607,26.46963,11.437902,68.11058,2543.5374,5.0579205e-05,0.0,69.94579,142.02965,0.0,30.000002,0.23770274,70.0,290.88147,208.10027,0.0,64.48014,0.23768024,0.0,81.363625,8.330017
2230,19573800.0,0.0,23.171967,21.817383,23.171967,23.108704,23.263184,23.280792,16.153076,16.111786,16.103485,16.12503,0.0,0.051085863,0.040092528,0.14237711,114.0,16.29892,25.71814,10.891557,65.90213,2451.4426,4.8386893e-05,0.0,69.97181,138.5896,0.0,30.000002,0.23357132,70.0,286.89105,203.93988,0.0,64.51003,0.2335482,0.0,81.080696,8.330017
2231,19573860.0,0.0,23.175598,21.819,23.175598,23.117981,23.255035,23.277435,16.174713,16.144043,16.134888,16.156982,0.0,0.050489668,0.039654717,0.13929822,110.0,16.29892,24.894606,10.315822,63.794167,2392.2493,4.7093672e-05,0.0,69.991295,134.96776,0.0,30.000002,0.22945772,70.0,282.93802,199.69273,0.0,64.54507,0.2294352,0.0,80.835846,8.330017
2232,19573920.0,0.0,23.180847,21.820618,23.180847,23.12976,23.24759,23.274536,16.18924,16.1669,16.158691,16.177002,0.0,0.04983392,0.03918996,0.1363648,106.0,16.29892,24.000212,9.71342,61.81753,2337.8435,4.5919154e-05,0.0,70.007996,131.16176,0.0,30.000002,0.2254032,70.0,279.04178,195.37561,0.0,64.58896,0.22538087,0.0,80.63879,8.330017
2233,19573980.0,0.0,23.187683,21.822235,23.187683,23.144012,23.240875,23.272095,16.251831,16.204742,16.194336,16.219482,0.0,0.049120598,0.038700316,0.1336142,102.0,16.382202,23.039131,9.087861,59.999924,2253.2964,4.39299e-05,0.0,70.024734,127.16827,0.0,30.000002,0.22144912,70.0,275.24866,191.00462,0.0,64.64521,0.22142655,0.0,80.50126,8.330017
2234,19574040.0,0.0,23.196136,21.823822,23.196136,23.160675,23.235016,23.270203,16.274384,16.239197,16.228607,16.253235,0.0,0.04835708,0.038190052,0.13108073,98.0,16.382202,22.022226,8.445796,58.366024,2203.1833,4.284894e-05,0.0,70.04617,122.99499,0.0,30.000002,0.21764094,70.0,271.605,186.60487,0.0,64.71799,0.21761945,0.0,80.434296,8.330017
2235,19574100.0,0.0,23.205841,21.825409,23.205841,23.179108,23.229828,23.268768,16.289948,16.2641,16.254822,16.27533,0.0,0.04755312,0.037664246,0.1287702,94.0,16.382202,20.961206,7.7931113,56.916534,2158.0784,4.188385e-05,0.0,70.07578,118.67128,0.0,30.000002,0.2139996,70.0,268.1391,182.20354,0.0,64.8097,0.21397871,0.0,80.440994,8.330017
2236,19574160.0,0.0,23.216278,21.826965,23.216278,23.198029,23.226013,23.268188,16.35495,16.303406,16.292206,16.319305,0.0,0.046713877,0.037127417,0.12671387,90.0,16.465515,19.867,7.138175,55.664627,2083.4688,4.013811e-05,0.0,70.118805,114.196495,0.0,30.000002,0.21056627,70.0,264.87927,177.81532,0.0,64.92626,0.21054545,0.0,80.534325,8.330017
2237,19574220.0,0.0,23.227997,21.828522,23.227997,23.218689,23.223083,23.268127,16.377808,16.339172,16.327911,16.354523,0.0,0.04584667,0.036583565,0.12492688,86.0,16.465515,18.747423,6.485666,54.634506,2043.8638,3.929037e-05,0.0,70.17998,109.58736,0.0,30.000002,0.20736739,70.0,261.84357,173.46043,0.0,65.07184,0.20734788,0.0,80.72257,8.330017
2238,19574280.0,0.0,23.240753,21.830078,23.240753,23.2406,23.220886,23.268555,16.39331,16.36496,16.355133,16.377502,0.0,0.044957973,0.036035266,0.123402156,82.0,16.465515,17.611998,5.8399177,53.8176,2009.3774,3.8554957e-05,0.0,70.2623,104.87227,0.0,30.000002,0.20440438,70.0,259.03323,169.1548,0.0,65.24849,0.20438576,0.0,81.007935,8.330017
2239,19574340.0,0.0,23.254608,21.831604,23.254608,23.263702,23.219604,23.2695,16.458984,16.404205,16.392853,16.42154,0.0,0.044050068,0.035485238,0.12218725,78.0,16.548798,16.466837,5.20669,53.25129,1945.9762,3.7064863e-05,0.0,70.37373,100.03536,0.0,30.000002,0.20173037,70.0,256.46484,164.90474,0.0,65.4651,0.20171225,0.0,81.41249,8.330017
2240,19574400.0,0.0,23.26947,21.83313,23.26947,23.287811,23.219147,23.270935,16.482574,16.440643,16.4292,16.458038,0.0,0.043129902,0.03493583,0.12126718,74.0,16.548798,15.322285,4.590759,52.92652,1917.7618,3.6459547e-05,0.0,70.51848,95.10916,0.0,30.000002,0.19933951,70.0,254.13078,160.72568,0.0,65.724525,0.19932267,0.0,81.93824,8.330017
2241,19574460.0,0.0,23.283905,21.834656,23.283905,23.310333,23.219666,23.27301,16.497314,16.466766,16.456818,16.48117,0.0,0.042204086,0.034390915,0.12062504,70.0,16.548798,14.188242,3.9978414,52.80925,1894.4061,3.5957157e-05,0.0,70.70193,90.121796,0.015834749,30.000002,0.19722591,69.97783,252.02103,156.62895,0.0,66.03174,0.19721003,0.0,82.58808,8.330017
2242,19574520.0,0.0,23.299103,21.836182,23.299103,23.333405,23.22107,23.275574,16.563446,16.505463,16.494324,16.525238,0.0,0.041276813,0.033854045,0.1202855,66.0,16.63211,13.073216,3.4347155,52.939873,1842.022,3.4713416e-05,0.0,70.93535,85.07749,0.23351333,30.000002,0.19542019,69.67308,250.13733,152.62375,0.0,66.39842,0.19540541,0.0,83.382484,8.330017
2243,19574580.0,0.0,23.315002,21.837708,23.315002,23.356812,23.223297,23.278625,16.58609,16.541534,16.530457,16.561615,0.0,0.040351797,0.033324845,0.1202212,62.0,16.63211,11.984797,2.9042811,53.301575,1824.6654,3.43342e-05,0.0,71.22347,80.00022,0.46888283,30.000002,0.1939005,69.34357,248.45956,148.71262,0.0,66.827705,0.19388713,0.0,84.32345,8.330017
2244,19574640.0,0.0,23.33142,21.839203,23.33142,23.380219,23.226288,23.282135,16.599915,16.567474,16.55783,16.58432,0.0,0.03943043,0.032803047,0.12041958,58.0,16.63211,10.929337,2.4099286,53.8886,1811.8748,3.4045428e-05,0.0,71.57456,74.904366,0.7062504,30.000002,0.19265486,69.011246,246.97144,144.89537,0.0,67.327354,0.19264258,0.0,85.42229,8.330017
2245,19574700.0,0.0,23.348267,21.840729,23.348267,23.403503,23.230072,23.286102,16.666199,16.605225,16.594666,16.628326,0.0,0.038516387,0.032291036,0.120900996,54.0,16.715393,9.917426,1.9593276,54.719727,1769.6943,3.3021854e-05,0.0,72.00574,69.78411,0.945787,30.000002,0.19170931,68.6759,245.70111,141.17203,0.0,67.914154,0.1916982,0.0,86.707855,8.330017
2246,19574760.0,0.0,23.364044,21.842224,23.364044,23.424255,23.234528,23.290436,16.687683,16.640991,16.630585,16.664642,0.0,0.037613094,0.03178862,0.121596746,50.0,16.715393,8.951389,1.5522861,55.732895,1761.7793,3.2835844e-05,0.0,72.5211,64.701675,1.1874099,30.000002,0.19099799,68.33762,244.63948,137.55605,0.0,68.59078,0.19098817,0.0,88.17407,8.330017
2247,19574820.0,0.0,23.379913,21.84372,23.379913,23.444458,23.239716,23.295227,16.69983,16.66623,16.657257,16.685913,0.0,0.036722235,0.0312958,0.12249641,46.0,16.715393,8.041257,1.195375,56.945755,1757.7594,3.2725216e-05,0.0,73.13813,59.666313,1.4311261,30.000002,0.19051218,67.99642,243.75304,134.04633,0.0,69.37467,0.19050373,0.0,89.84719,8.330017
2248,19574880.0,0.0,23.395874,21.845245,23.395844,23.464111,23.245667,23.300446,16.764618,16.702057,16.692596,16.728638,0.0,0.03584515,0.03081006,0.12359628,42.0,16.798706,7.1977453,0.8958669,58.36475,1723.2737,3.187073e-05,0.0,73.87945,54.68812,1.6771783,30.000002,0.19024359,67.651955,243.01321,130.64273,0.0,70.28863,0.19023629,0.0,91.76475,8.330017
2249,19574940.0,0.0,23.411865,21.84674,23.411865,23.483154,23.25232,23.306091,16.783844,16.735718,16.726562,16.762512,0.0,0.034979176,0.030325018,0.12482379,38.0,16.798706,6.4244366,0.6545235,59.968937,1722.6359,3.1831714e-05,0.0,74.75673,49.820026,1.9256687,30.000002,0.1901247,67.30406,242.38661,127.35566,0.0,71.34429,0.19011933,0.0,93.94129,8.330017
2250,19575000.0,0.0,23.427765,21.848267,23.427734,23.501404,23.259674,23.312103,16.794067,16.759735,16.751923,16.781921,0.0,0.034119252,0.029834293,0.12612784,34.0,16.798706,5.724394,0.4724461,61.74204,1724.4818,3.1840023e-05,0.0,75.785416,45.104794,2.1767128,30.000002,0.19008663,66.95261,241.84665,124.18973,0.0,72.55814,0.19008312,0.0,96.40848,8.330017
2251,19575060.0,1.0,23.441284,21.849792,23.441406,23.516205,23.267212,23.318237,16.868347,16.796417,16.788086,16.82846,0.0,0.03373176,0.029784663,0.12880851,42.333332,16.882019,5.1034966,0.35450554,63.651337,1704.932,3.1244555e-05,0.0,76.87734,41.937557,2.4149566,30.000002,0.19230953,66.619064,242.02611,122.75678,0.0,73.84874,0.192322,0.0,98.9454,8.330017
2252,19575120.0,1.0,23.452484,21.851318,23.452606,23.529785,23.274841,23.324219,16.898224,16.83789,16.82956,16.872253,0.0,0.03418429,0.030533569,0.13052471,50.666668,16.882019,4.5625286,0.2981832,65.69389,1727.8909,3.163856e-05,0.0,77.59241,41.44913,2.6170368,30.000002,0.19522156,66.33615,242.71414,123.32526,0.0,74.79148,0.19524154,0.0,99.91286,8.330017
2253,19575180.0,1.0,23.462738,21.852844,23.46286,23.542542,23.282196,23.329773,16.917542,16.872375,16.865112,16.901703,0.0,0.03480107,0.03143672,0.13234282,59.0,16.882019,4.088529,0.29089573,67.851326,1757.3705,3.216142e-05,0.0,77.75902,42.56195,2.8109758,30.000002,0.19854932,66.06463,243.8393,125.10803,0.0,75.21861,0.1985763,0.0,100.00718,8.330017
2254,19575240.0,1.0,23.472565,21.85437,23.47284,23.553955,23.289276,23.334839,16.98999,16.917511,16.910309,16.953827,0.0,0.03524548,0.032188836,0.13535489,67.333336,16.965302,3.6865969,0.33401546,70.12028,1759.5112,3.2014148e-05,0.0,77.51038,44.501873,3.0145855,30.000002,0.20275863,65.77958,245.6151,127.73968,0.0,75.246254,0.20279379,0.0,100.00007,8.330017
2255,19575300.0,1.0,23.481598,21.855927,23.481903,23.563202,23.296265,23.3396,17.014526,16.9599,16.95346,16.993866,0.0,0.03557444,0.032833487,0.13946353,75.666664,16.965302,3.3573058,0.4253053,72.47564,1801.0764,3.275113e-05,0.0,76.9906,47.119865,3.2255225,30.000002,0.20783225,65.48427,248.26302,131.12881,0.0,74.9985,0.20787638,0.0,100.0,8.330017
2256,19575360.0,1.0,23.488037,21.857483,23.488434,23.568176,23.302734,23.343933,17.031982,16.992798,16.98767,17.019958,0.0,0.035818286,0.03339321,0.14440759,84.0,16.965302,3.0838656,0.55307055,74.85083,1849.4032,3.3618944e-05,0.0,76.28949,50.315453,3.4415114,30.000002,0.2135706,65.181885,251.7009,135.16116,0.0,74.55917,0.21362558,0.0,100.0,8.330017
2257,19575420.0,1.0,23.492432,21.85904,23.49289,23.569794,23.309174,23.347992,17.101135,17.035706,17.030975,17.0708,0.0,0.035987,0.033869796,0.15018551,92.333336,17.048615,2.8771873,0.7220651,77.226654,1867.4214,3.3774348e-05,0.0,75.43284,54.139297,3.6612601,30.000002,0.21998231,64.87424,256.0224,139.89294,0.0,73.94894,0.22004971,0.0,100.0,8.330017
2258,19575480.0,1.0,23.494385,21.860596,23.494934,23.567596,23.315674,23.351929,17.122803,17.075043,17.071045,17.1073,0.0,0.036101572,0.034278188,0.15667108,100.666664,17.048615,2.7392855,0.93164825,79.55953,1923.1335,3.4779438e-05,0.0,74.47308,58.56932,3.884401,30.000002,0.22697636,64.56184,261.2797,145.3009,0.0,73.21695,0.22705963,0.0,100.0,8.330017
2259,19575540.0,1.0,23.493591,21.862183,23.494232,23.561584,23.322205,23.355743,17.137085,17.104675,17.101654,17.129456,0.0,0.03620053,0.03465532,0.16360614,109.0,17.048615,2.6615922,1.1753422,81.81286,1983.4786,3.587875e-05,0.0,73.45801,63.59997,4.108847,30.000002,0.2343542,64.24761,267.41644,151.33676,0.0,72.41159,0.23445545,0.0,99.95693,8.330017
2260,19575600.0,1.0,23.489105,21.8638,23.489899,23.551605,23.328705,23.359344,17.19867,17.14392,17.141266,17.176758,0.0,0.036587946,0.035292137,0.16966003,117.333336,17.131897,2.6506207,1.4551737,83.94456,2006.458,3.6156882e-05,0.0,72.31074,70.37809,4.3220415,30.000002,0.24142887,63.949142,274.25522,158.6212,0.0,71.45591,0.24155225,0.0,99.19666,8.330017
2261,19575660.0,1.0,23.48169,21.865417,23.482605,23.538513,23.334595,23.362488,17.210327,17.178558,17.176514,17.205078,0.0,0.03707359,0.03601238,0.17457314,125.666664,17.131897,2.693255,1.7628888,85.93246,2058.2378,3.7132468e-05,0.0,70.90965,79.34543,4.529368,30.000002,0.24752355,63.658886,281.30154,167.26648,0.0,70.231094,0.24767159,0.0,97.71692,8.330017
2262,19575720.0,1.0,23.472198,21.867035,23.473267,23.52298,23.340302,23.365295,17.20987,17.199188,17.197876,17.212982,0.0,0.0374703,0.036627397,0.17849377,134.0,17.131897,2.7914946,2.0967996,87.751366,2104.3806,3.8021946e-05,0.0,69.33312,90.19468,4.736739,30.000002,0.25243288,63.368565,288.12137,176.97128,0.0,68.81014,0.25260797,0.0,95.87066,8.330017
2263,19575780.0,1.0,23.461243,21.868683,23.462494,23.505707,23.345795,23.367828,17.254608,17.225647,17.2247,17.244263,0.0,0.037720595,0.037074685,0.18134493,142.33333,17.21521,2.9462435,2.455683,89.38335,2102.3376,3.788073e-05,0.0,67.6729,102.661575,4.944218,30.000002,0.25595793,63.078094,294.48474,187.43324,0.0,67.282616,0.25616157,0.0,93.8472,8.330017
2264,19575840.0,1.0,23.449585,21.87033,23.45102,23.48764,23.351288,23.370209,17.254578,17.245087,17.244476,17.256226,0.0,0.037800748,0.037326925,0.18324232,150.66667,17.21521,3.158328,2.838744,90.82056,2124.7205,3.833956e-05,0.0,66.05205,116.00087,5.1551657,30.000002,0.2581581,62.782772,300.28845,198.07103,0.0,65.77168,0.25839806,0.0,91.86933,8.330017
2265,19575900.0,1.0,23.437408,21.87201,23.439117,23.469055,23.356781,23.372528,17.2482,17.253693,17.253387,17.254944,0.0,0.03774866,0.03742326,0.18443318,159.0,17.21521,3.4209616,3.2426648,92.08353,2140.479,3.868158e-05,0.0,64.55126,129.57181,5.3685007,30.000002,0.25935173,62.484097,305.51337,208.47932,0.0,64.361725,0.2596341,0.0,90.05949,8.330017
2266,19575960.0,1.0,23.425629,21.873718,23.427612,23.451202,23.36206,23.374817,17.29242,17.271881,17.271667,17.282837,0.0,0.03761619,0.03741172,0.18511821,167.33333,17.298492,3.7365913,3.670111,93.16596,2110.005,3.801061e-05,0.0,63.23843,142.55496,5.5800653,30.000002,0.25983712,62.187912,310.09003,218.14064,0.0,63.12065,0.26016974,0.0,88.49796,8.330017
2267,19576020.0,1.0,23.414093,21.875427,23.416412,23.433807,23.367462,23.377197,17.297852,17.288208,17.288055,17.296967,0.0,0.03747935,0.037369262,0.1855142,175.66667,17.298492,4.109489,4.122855,94.07,2110.214,3.8043087e-05,0.0,62.140644,154.5365,5.7924523,30.000002,0.2599924,61.890568,314.1774,226.89906,0.0,62.07776,0.26038715,0.0,87.19221,8.330017
2268,19576080.0,1.0,23.40268,21.877167,23.405396,23.416718,23.372955,23.379639,17.300018,17.298126,17.298065,17.30194,0.0,0.03738184,0.037342664,0.1857597,184.0,17.298492,4.534138,4.598571,94.81717,2110.3135,3.807298e-05,0.0,61.230175,165.60541,6.002158,30.000002,0.26003894,61.596977,317.97778,234.91656,0.0,61.207962,0.2605073,0.0,86.08986,8.330017
2269,19576140.0,1.0,23.391602,21.878906,23.394806,23.400269,23.37857,23.382141,17.354218,17.321625,17.321594,17.33908,0.0,0.03736904,0.037375025,0.18593636,192.33333,17.381805,5.016753,5.100166,95.39731,2070.702,3.721734e-05,0.0,60.50809,175.64368,6.204011,30.000002,0.26014602,61.314384,321.59753,242.19414,0.0,60.511482,0.2606992,0.0,85.17085,8.330017
2270,19576200.0,1.0,23.381134,21.880707,23.384857,23.384705,23.384216,23.384674,17.36856,17.345459,17.345459,17.362518,0.0,0.03745979,0.037485518,0.18605976,200.66667,17.381805,5.558566,5.628451,95.82036,2067.189,3.7165708e-05,0.0,59.9392,184.95113,6.404837,30.000002,0.26036948,61.03323,325.19,248.9867,0.0,59.953724,0.26102352,0.0,84.37782,8.330017
2271,19576260.0,1.0,23.371552,21.882507,23.375946,23.370575,23.389526,23.387177,17.377869,17.363312,17.363312,17.375458,0.0,0.037637267,0.037661996,0.18613294,209.0,17.381805,6.1475115,6.179849,96.12243,2066.955,3.7176433e-05,0.0,59.480255,193.84225,6.600155,30.000002,0.2606803,60.75978,328.83157,255.5128,0.0,59.494156,0.26144958,0.0,83.66444,8.330017
