,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2272,19576320.0,0.0,23.36206,21.884338,23.367004,23.356445,23.394745,23.389587,17.274231,17.335754,17.335754,17.308563,1.0,0.037661668,0.037662923,0.18532108,205.0,17.215118,6.7905927,6.7562556,96.27632,2144.1538,3.8953625e-05,0.0,59.200623,198.53976,6.7923875,30.000002,0.2597756,60.490654,329.6683,258.44287,0.0,59.20133,0.260651,0.0,83.16841,8.330017
2273,19576380.0,0.0,23.352081,21.8862,23.357788,23.341919,23.39972,23.391876,17.244995,17.296509,17.296509,17.261536,1.0,0.03773306,0.03769037,0.18452567,201.0,17.215118,7.481338,7.3538833,96.28607,2149.768,3.910589e-05,0.0,59.160084,199.80269,6.986355,30.000002,0.25893444,60.219105,329.364,258.98386,0.0,59.136124,0.25994933,0.0,82.94875,8.330017
2274,19576440.0,0.0,23.342133,21.888092,23.348694,23.327545,23.40451,23.393951,17.228973,17.265167,17.265228,17.237396,1.0,0.03790249,0.037795767,0.1837331,197.0,17.215118,8.217254,7.9708815,96.15624,2150.8357,3.916627e-05,0.0,59.299843,199.00775,7.1733155,30.000002,0.2582565,59.95736,328.51282,258.16232,0.0,59.24017,0.25942808,0.0,82.88981,8.330017
2275,19576500.0,0.0,23.332,21.889984,23.339447,23.312927,23.408936,23.395782,17.114868,17.205872,17.206055,17.152344,1.0,0.038177665,0.03798639,0.18293619,193.0,17.0484,8.996314,8.605104,95.87878,2228.6265,4.09838e-05,0.0,59.58554,196.8021,7.3474603,30.000002,0.25775567,59.713554,327.36285,256.44052,0.0,59.479244,0.25909492,0.0,82.941666,8.330017
2276,19576560.0,0.0,23.321747,21.891937,23.3302,23.29831,23.412598,23.397217,17.082642,17.148193,17.14853,17.09964,1.0,0.03855064,0.038256377,0.18209659,189.0,17.0484,9.80779,9.251786,95.45611,2236.1223,4.11777e-05,0.0,59.976982,193.78955,7.5222635,30.000002,0.25736615,59.46883,326.07877,254.21602,0.0,59.814816,0.25889695,0.0,83.05461,8.330017
2277,19576620.0,0.0,23.311523,21.89389,23.321075,23.283875,23.415771,23.398285,17.064209,17.107178,17.107605,17.072723,1.0,0.0390074,0.03859318,0.18118112,185.0,17.0484,10.6482725,9.907026,94.88957,2238.0469,4.1253374e-05,0.0,60.44372,190.3381,7.6899834,30.000002,0.2570367,59.234024,324.7306,251.71657,0.0,60.21778,0.2587745,0.0,83.196495,8.330017
2278,19576680.0,0.0,23.301239,21.895905,23.31189,23.269318,23.418365,23.398926,16.949463,17.042297,17.043121,16.987762,1.0,0.03953557,0.038984686,0.18015994,181.0,16.881714,11.512712,10.566795,94.17609,2314.4302,4.3086256e-05,0.0,60.964268,186.67215,7.8450174,30.000002,0.25672242,59.01698,323.3414,249.07237,0.0,60.667294,0.2586729,0.0,83.34569,8.330017
2279,19576740.0,0.0,23.290558,21.89795,23.302399,23.254303,23.420319,23.399017,16.915619,16.981354,16.982391,16.934174,1.0,0.040116683,0.039415214,0.1789986,177.0,16.881714,12.39291,11.2248535,93.31111,2320.5193,4.326138e-05,0.0,61.516006,182.9843,8.001222,30.000002,0.25633717,58.79829,321.90842,246.38602,0.0,61.14185,0.25852323,0.0,83.480965,8.330017
2280,19576800.0,0.0,23.28006,21.899994,23.293152,23.239685,23.4216,23.39862,16.895264,16.938599,16.939667,16.905853,1.0,0.040734403,0.039869346,0.17767835,173.0,16.881714,13.282749,11.876462,92.30148,2319.7773,4.328901e-05,0.0,62.085545,179.35881,8.154618,30.000002,0.2558366,58.583534,320.41064,243.69395,0.0,61.627857,0.258275,0.0,83.59111,8.330017
2281,19576860.0,0.0,23.273773,21.902252,23.288147,23.229614,23.425873,23.401642,16.786926,16.872925,16.874542,16.82312,1.0,0.041384757,0.040344324,0.17621396,169.0,16.714996,14.231065,12.575868,91.2135,2398.0547,4.5198678e-05,0.0,62.67355,175.74954,8.293273,30.000002,0.25525102,58.38942,318.8424,240.96844,0.0,62.127666,0.25793588,0.0,83.6816,8.330017
2282,19576920.0,0.0,23.267395,21.904846,23.283173,23.219421,23.429413,23.404083,16.758179,16.81543,16.81726,16.774872,1.0,0.042069636,0.04084457,0.17462209,165.0,16.714996,15.210286,13.296303,90.02365,2410.067,4.551213e-05,0.0,63.28338,172.12848,8.434891,30.000002,0.25457308,58.19115,317.22076,238.20172,0.0,62.646168,0.25752914,0.0,83.757805,8.330017
2283,19576980.0,0.0,23.261383,21.907776,23.278625,23.20996,23.43219,23.405975,16.740417,16.776886,16.778503,16.74997,1.0,0.042780466,0.04136276,0.17290168,161.0,16.714996,16.213768,14.032811,88.742096,2416.1047,4.5692825e-05,0.0,63.908283,168.52321,8.574432,30.000002,0.25379527,57.995796,315.54044,235.40642,0.0,63.177345,0.2570378,0.0,83.81631,8.330017
2284,19577040.0,0.0,23.255737,21.91101,23.274384,23.200958,23.434235,23.407288,16.627106,16.711792,16.714203,16.66742,1.0,0.043511327,0.041894488,0.17106129,157.0,16.54831,17.234045,14.7798,87.3729,2493.7236,4.766837e-05,0.0,64.545204,164.9318,8.699017,30.000002,0.25294694,57.821377,313.8017,232.58154,0.0,63.718933,0.25646004,0.0,83.85788,8.330017
2285,19577100.0,0.0,23.25,21.91452,23.270142,23.192108,23.435394,23.407959,16.591675,16.65091,16.653625,16.612152,1.0,0.044255737,0.04243503,0.16910236,153.0,16.54831,18.26152,15.529935,85.91621,2503.0679,4.794715e-05,0.0,65.19004,161.36795,8.829169,30.000002,0.25197366,57.639164,312.00327,229.7336,0.0,64.2677,0.25578612,0.0,83.88107,8.330017
2286,19577160.0,0.0,23.24469,21.918365,23.266357,23.184052,23.435669,23.408081,16.569885,16.60852,16.610931,16.581757,1.0,0.045006126,0.042979326,0.16703264,149.0,16.54831,19.286934,16.278849,84.38301,2505.4282,4.806328e-05,0.0,65.83911,157.82936,8.952997,30.000002,0.25090003,57.465805,310.14285,226.86003,0.0,64.82112,0.2550111,0.0,83.88643,8.330017
2287,19577220.0,0.0,23.240265,21.922455,23.263458,23.17752,23.435242,23.407745,16.607117,16.600647,16.601807,16.595734,0.0,0.045755036,0.04352213,0.16486643,145.0,16.631592,20.304703,17.021727,82.79041,2465.6653,4.7118458e-05,0.0,66.49009,154.30376,9.070451,30.000002,0.24973086,57.301365,308.22183,223.95415,0.0,65.37779,0.25413662,0.0,83.87696,8.330017
2288,19577280.0,0.0,23.236908,21.926788,23.261719,23.172913,23.434296,23.407013,16.611328,16.604462,16.604736,16.606812,0.0,0.04649577,0.04405801,0.16262968,141.0,16.631592,21.3101,17.755472,81.16249,2454.849,4.6910267e-05,0.0,67.142555,150.76785,9.190361,30.000002,0.24845628,57.133495,306.24945,221.00668,0.0,65.93765,0.2531764,0.0,83.8594,8.330017
2289,19577340.0,0.0,23.234589,21.931396,23.261017,23.170074,23.43283,23.405945,16.613708,16.608002,16.60791,16.611053,0.0,0.04722352,0.044583607,0.16034514,137.0,16.631592,22.298088,18.476698,79.51567,2444.7046,4.6718877e-05,0.0,67.796844,147.2026,9.303401,30.000002,0.24711892,56.97524,304.2362,218.01157,0.0,66.501495,0.25214514,0.0,83.83971,8.330017
2290,19577400.0,0.0,23.23352,21.936218,23.261505,23.169312,23.430878,23.404572,16.666351,16.631805,16.630646,16.644684,0.0,0.047933422,0.045095533,0.15803503,133.0,16.714905,23.263702,19.182154,77.86973,2397.8918,4.5605353e-05,0.0,68.45356,143.59074,9.407619,30.000002,0.24574186,56.829334,302.1919,214.96344,0.0,67.07033,0.25105673,0.0,83.82411,8.330017
2291,19577460.0,0.0,23.233582,21.941284,23.263397,23.170685,23.429077,23.403595,16.681244,16.656525,16.654907,16.669708,0.0,0.04862337,0.04559302,0.15572964,129.0,16.714905,24.2125,19.880299,76.24953,2383.6196,4.5309436e-05,0.0,69.11533,139.91624,9.522629,30.000002,0.24428855,56.668316,300.13818,211.86334,0.0,67.64716,0.24993865,0.0,83.8212,8.330017
2292,19577520.0,0.0,23.234741,21.946564,23.266296,23.17395,23.42688,23.402374,16.690369,16.673492,16.671997,16.683228,0.0,0.049291898,0.04607642,0.15345572,125.0,16.714905,25.137302,20.564962,74.67228,2372.2527,4.507964e-05,0.0,69.78556,136.15817,9.627346,30.000002,0.24285391,56.521713,298.09097,208.70763,0.0,68.235985,0.24881645,0.0,83.83962,8.330017
2293,19577580.0,0.0,23.23703,21.952026,23.270203,23.1792,23.424347,23.40094,16.747772,16.706482,16.704163,16.722137,0.0,0.049935427,0.046543308,0.15123856,121.0,16.798218,26.034174,21.233788,73.15806,2325.8604,4.397671e-05,0.0,70.465836,132.30971,9.721782,30.000002,0.24146049,56.389503,296.0644,205.4996,0.0,68.838615,0.24770953,0.0,83.88705,8.330017
2294,19577640.0,0.0,23.240051,21.957703,23.275146,23.186554,23.42154,23.399353,16.764923,16.736176,16.733765,16.750092,0.0,0.050550796,0.046991657,0.14911154,117.0,16.798218,26.900227,21.885208,71.73174,2313.5073,4.3715572e-05,0.0,71.158844,128.36266,9.825587,30.000002,0.2400644,56.244175,294.07877,202.24489,0.0,69.457924,0.24664614,0.0,83.97387,8.330017
2295,19577700.0,0.0,23.243774,21.963531,23.280731,23.195374,23.418457,23.397614,16.776001,16.756714,16.754639,16.766754,0.0,0.051138576,0.04742178,0.147085,113.0,16.798218,27.736122,22.51943,70.39685,2304.3857,4.352649e-05,0.0,71.86587,124.33564,9.923687,30.000002,0.23873164,56.106834,292.14572,198.96063,0.0,70.09486,0.24563725,0.0,84.10284,8.330017
2296,19577760.0,0.0,23.247742,21.969513,23.286407,23.20459,23.415375,23.396027,16.835205,16.792694,16.789856,16.807312,0.0,0.051698018,0.04783481,0.14517777,109.0,16.8815,28.540394,23.13801,69.157745,2260.5208,4.2483098e-05,0.0,72.59071,120.22357,10.010962,30.000002,0.23750256,55.984653,290.27628,195.65016,0.0,70.75384,0.24470231,0.0,84.282166,8.330017
2297,19577820.0,0.0,23.252197,21.975647,23.292847,23.215546,23.41211,23.394318,16.853058,16.824005,16.821167,16.836731,0.0,0.052226458,0.04822918,0.14341085,105.0,16.8815,29.309792,23.738457,68.04261,2251.2087,4.2282147e-05,0.0,73.33571,116.0318,10.106562,30.000002,0.23631732,55.85081,288.48245,192.32286,0.0,71.43741,0.24385817,0.0,84.52,8.330017
2298,19577880.0,0.0,23.257141,21.981934,23.299744,23.227692,23.408691,23.392517,16.864532,16.845276,16.842957,16.85437,0.0,0.052723642,0.048603885,0.1417839,101.0,16.8815,30.046165,24.321486,67.04791,2245.3,4.2155374e-05,0.0,74.10195,111.78207,10.196353,30.000002,0.23523095,55.725105,286.75583,188.99194,0.0,72.1461,0.2431029,0.0,84.817955,8.330017
2299,19577940.0,0.0,23.262756,21.988312,23.307129,23.24121,23.40509,23.390625,16.9245,16.882263,16.87918,16.895233,0.0,0.05318599,0.048957046,0.14032665,97.0,16.964813,30.744526,24.88439,66.198654,2204.8196,4.1186464e-05,0.0,74.89482,107.46027,10.27541,30.000002,0.23428905,55.61443,285.09473,185.65536,0.0,72.88571,0.24246097,0.0,85.19028,8.330017
2300,19578000.0,0.0,23.268646,21.994812,23.315063,23.256042,23.401398,23.388672,16.942535,16.91397,16.91098,16.925232,0.0,0.053610694,0.049286492,0.13906,93.0,16.964813,31.40397,25.426868,65.51157,2199.2688,4.105786e-05,0.0,75.718704,103.06938,10.362747,30.000002,0.23342459,55.49215,283.51376,182.31944,0.0,73.66059,0.24194854,0.0,85.64835,8.330017
2301,19578060.0,0.0,23.274078,22.001434,23.322296,23.269775,23.397888,23.386993,16.953613,16.934418,16.932007,16.942444,0.0,0.05400209,0.04959642,0.13797547,89.0,16.964813,32.02875,25.953579,64.95824,2197.4229,4.1010404e-05,0.0,76.5781,98.63476,10.436562,30.000002,0.2327303,55.388813,282.01678,178.99847,0.0,74.47511,0.24156152,0.0,86.194275,8.330017
2302,19578120.0,0.0,23.279633,22.008118,23.329773,23.284302,23.394318,23.385254,17.013885,16.972107,16.968903,16.983673,0.0,0.054357383,0.049883675,0.1370483,85.0,17.048096,32.61969,26.463825,64.54583,2160.1577,4.0114483e-05,0.0,77.473206,94.18655,10.514292,30.000002,0.23210931,55.279995,280.59818,175.70474,0.0,75.32908,0.24128042,0.0,86.82575,8.330017
2303,19578180.0,0.0,23.28543,22.014862,23.337616,23.299774,23.390747,23.383545,17.031769,17.003906,17.000824,17.013947,0.0,0.054673873,0.05014679,0.13631643,81.0,17.048096,33.173542,26.956305,64.299995,2158.0005,4.0052826e-05,0.0,78.41413,89.70728,10.59332,30.000002,0.23159423,55.16935,279.26913,172.43225,0.0,76.23277,0.24112839,0.0,87.564705,8.330017
2304,19578240.0,0.0,23.291443,22.021698,23.345612,23.315735,23.387177,23.381805,17.04306,17.024933,17.022491,17.032135,0.0,0.054950316,0.050383322,0.13575312,77.0,17.048096,33.693935,27.432611,64.205154,2159.1587,4.0061408e-05,0.0,79.40286,85.229614,10.666345,30.000002,0.23119386,55.067116,278.01694,169.19235,0.0,77.18742,0.24107772,0.0,88.41007,8.330017
2305,19578300.0,0.0,23.297852,22.028564,23.35379,23.332214,23.383575,23.380096,17.103333,17.062408,17.059174,17.072876,0.0,0.055182803,0.05059065,0.13538206,73.0,17.131409,34.177406,27.891132,64.28257,2125.1846,3.9236376e-05,0.0,80.45218,80.73777,10.7288,30.000002,0.23094869,54.979683,276.85046,165.97832,0.0,78.205894,0.24114653,0.0,89.38534,8.330017
2306,19578360.0,0.0,23.303009,22.035461,23.361023,23.346771,23.380432,23.378754,17.121246,17.094727,17.091644,17.104065,0.0,0.055374514,0.050770935,0.1351707,69.0,17.131409,34.632744,28.339027,64.48994,2125.6843,3.9228235e-05,0.0,81.56729,76.27094,10.802705,30.000002,0.2307238,54.876213,275.7607,162.8068,0.0,79.292854,0.2413071,0.0,90.490166,8.330017
2307,19578420.0,0.0,23.308441,22.042358,23.368317,23.361542,23.37732,23.377472,17.131653,17.114868,17.112488,17.12143,0.0,0.05552422,0.05092327,0.13511147,65.0,17.131409,35.057312,28.77417,64.846176,2129.5198,3.9289436e-05,0.0,82.76035,71.83719,10.866246,30.000002,0.23061927,54.787254,274.7416,159.67886,0.0,80.460205,0.2415496,0.0,91.740135,8.330017
2308,19578480.0,0.0,23.314209,22.049286,23.375732,23.376495,23.374298,23.376251,17.191223,17.15155,17.148407,17.161346,0.0,0.05562574,0.05104206,0.13520588,61.0,17.214691,35.451046,29.196772,65.35837,2097.5679,3.851394e-05,0.0,84.04465,67.44334,10.920452,30.000002,0.2306241,54.711365,273.78842,156.59529,0.0,81.720894,0.24186513,0.0,93.15787,8.330017
2309,19578540.0,0.0,23.319824,22.056213,23.383331,23.391663,23.37149,23.375153,17.207764,17.181946,17.179016,17.190613,0.0,0.055676077,0.051124122,0.13544454,57.0,17.214691,35.81646,29.608658,66.02978,2100.4106,3.8550974e-05,0.0,85.436424,63.10374,10.984535,30.000002,0.2306221,54.62165,272.89377,153.56003,0.0,83.09047,0.24223703,0.0,94.76658,8.330017
2310,19578600.0,0.0,23.325745,22.06314,23.39093,23.406708,23.368805,23.374115,17.217438,17.20108,17.198853,17.207275,0.0,0.05567198,0.05116508,0.13579063,53.0,17.214691,36.157017,30.011406,66.844894,2105.9226,3.8644182e-05,0.0,86.944626,58.86187,11.03644,30.000002,0.23068702,54.548985,272.03323,150.58858,0.0,84.57684,0.24261719,0.0,96.57658,8.330017
2311,19578660.0,1.0,23.330109,22.070007,23.397034,23.418701,23.366486,23.373413,17.285217,17.240784,17.23764,17.25116,0.0,0.05615505,0.05167315,0.13744882,61.333332,17.298004,36.47621,30.408695,67.76388,2084.325,3.8029084e-05,0.0,88.435234,56.15985,11.073315,30.000002,0.23288137,54.49736,273.2601,149.4695,0.0,86.05564,0.24527459,0.0,98.41141,8.330017
2312,19578720.0,1.0,23.333923,22.076843,23.402466,23.42978,23.363953,23.372467,17.315735,17.281342,17.278076,17.29187,0.0,0.05705168,0.052590866,0.13964047,69.666664,17.298004,36.768456,30.79522,68.79313,2108.9634,3.8441776e-05,0.0,89.58238,55.256313,11.09889,30.000002,0.23636213,54.46155,276.02936,150.09242,0.0,87.21649,0.24928267,0.0,99.742714,8.330017
2313,19578780.0,1.0,23.337158,22.083618,23.407043,23.440094,23.3609,23.371002,17.337738,17.313507,17.31076,17.321838,0.0,0.058443245,0.053995535,0.14128254,78.0,17.298004,37.029766,31.165379,69.91309,2142.1216,3.9029514e-05,0.0,90.17178,56.31519,11.111044,30.000002,0.24030694,54.44454,279.75842,152.30869,0.0,87.85216,0.25372815,0.0,100.00808,8.330017
2314,19578840.0,1.0,23.340027,22.090332,23.41092,23.449371,23.3573,23.368958,17.406097,17.362518,17.359192,17.37378,0.0,0.059591778,0.055194743,0.14408231,86.333336,17.381317,37.250427,31.510988,71.124725,2143.0823,3.8864902e-05,0.0,90.16698,58.576954,11.110797,30.000002,0.24495177,54.444885,284.47345,155.66531,0.0,87.91978,0.25887394,0.0,100.00061,8.330017
2315,19578900.0,1.0,23.34195,22.096985,23.41397,23.456879,23.353333,23.366486,17.430725,17.402527,17.399628,17.412079,0.0,0.06048944,0.05616854,0.14811997,94.666664,17.381317,37.427456,31.828472,72.406425,2184.8835,3.960618e-05,0.0,89.79017,61.63812,11.112105,30.000002,0.25026926,54.443054,290.13812,159.90324,0.0,87.627365,0.26478365,0.0,100.00004,8.330017
2316,19578960.0,1.0,23.341736,22.103516,23.414673,23.459747,23.349396,23.364014,17.44806,17.43039,17.428284,17.437195,0.0,0.06125461,0.057025574,0.15294147,103.0,17.381317,37.568848,32.123222,73.687,2233.0735,4.0475847e-05,0.0,89.15851,65.43559,11.106579,30.000002,0.25610253,54.45079,296.7959,164.92029,0.0,87.08743,0.2712253,0.0,99.93252,8.330017
2317,19579020.0,1.0,23.34024,22.109955,23.413605,23.460083,23.345123,23.361145,17.509918,17.474762,17.472229,17.485016,0.0,0.062273692,0.058134615,0.15720908,111.333336,17.4646,37.664494,32.38631,74.95808,2243.579,4.0509767e-05,0.0,88.12467,70.98711,11.089684,30.000002,0.26197362,54.47444,304.4506,171.32991,0.0,86.15979,0.27762735,0.0,99.09514,8.330017
2318,19579080.0,1.0,23.33731,22.116272,23.411224,23.458466,23.340546,23.35785,17.525879,17.507996,17.506042,17.515717,0.0,0.06321342,0.059185665,0.16104813,119.666664,17.4646,37.71047,32.612965,76.20164,2288.0076,4.1328654e-05,0.0,86.59223,78.56112,11.084622,30.000002,0.26724955,54.48153,312.7799,179.18747,0.0,84.74785,0.28345937,0.0,97.60391,8.330017
2319,19579140.0,1.0,23.333405,22.122467,23.407654,23.455078,23.335602,23.354156,17.531311,17.526337,17.525238,17.530151,0.0,0.06395497,0.060059194,0.16436744,128.0,17.4646,37.708904,32.80324,77.40314,2330.4202,4.2128744e-05,0.0,84.72172,88.08636,11.081659,30.000002,0.27169934,54.48568,321.42792,188.33182,0.0,83.002045,0.28839037,0.0,95.70266,8.330017
2320,19579200.0,1.0,23.328888,22.12851,23.403137,23.450195,23.330505,23.35022,17.57669,17.557312,17.55603,17.563477,0.0,0.06438241,0.06063973,0.16692707,136.33333,17.547913,37.65055,32.948742,78.543655,2324.313,4.189089e-05,0.0,82.59102,99.67511,11.079071,30.000002,0.2749174,54.489304,329.81558,198.66116,0.0,80.994804,0.29195106,0.0,93.50271,8.330017
2321,19579260.0,1.0,23.32309,22.13443,23.397522,23.443115,23.325806,23.346558,17.580566,17.576294,17.57547,17.579712,0.0,0.06445481,0.06088346,0.1686608,144.66667,17.547913,37.546974,33.05892,79.598915,2344.7217,4.2304393e-05,0.0,80.39205,112.84025,11.093942,30.000002,0.27666035,54.468483,337.4364,209.69206,0.0,78.912506,0.29401377,0.0,91.24084,8.330017
2322,19579320.0,1.0,23.316803,22.140137,23.391632,23.435486,23.321259,23.342926,17.575378,17.581848,17.581696,17.581635,0.0,0.06420612,0.060818624,0.16966364,153.0,17.547913,37.40247,33.135967,80.58036,2357.831,4.2590516e-05,0.0,78.27207,126.93028,11.123996,30.000002,0.27706662,54.426407,344.04214,220.89395,0.0,76.89983,0.29471353,0.0,89.090744,8.330017
2323,19579380.0,1.0,23.310883,22.14569,23.385803,23.427795,23.317108,23.339539,17.614563,17.602722,17.602234,17.606049,0.0,0.0636917,0.060493357,0.17008634,161.33333,17.631195,37.215267,33.17787,81.47925,2320.3328,4.1784308e-05,0.0,76.357475,140.85051,11.151986,30.000002,0.27647942,54.38722,349.2635,231.44441,0.0,75.0815,0.2942864,0.0,87.19867,8.330017
2324,19579440.0,1.0,23.305023,22.151031,23.380371,23.42044,23.313446,23.336517,17.61914,17.617157,17.61679,17.619293,0.0,0.06302719,0.060020793,0.17017359,169.66667,17.631195,36.99618,33.19302,82.31012,2313.012,4.16789e-05,0.0,74.68735,153.99715,11.193088,30.000002,0.2752521,54.329674,353.42697,241.05835,0.0,73.4994,0.2932556,0.0,85.59801,8.330017
2325,19579500.0,1.0,23.29956,22.156189,23.375244,23.41333,23.310272,23.333832,17.619293,17.62259,17.622498,17.622528,0.0,0.062315088,0.059499152,0.17015241,178.0,17.631195,36.74964,33.184616,83.07467,2304.442,4.154172e-05,0.0,73.272835,165.91464,11.23185,30.000002,0.2738399,54.27541,356.81635,249.54633,0.0,72.16628,0.2919973,0.0,84.29285,8.330017
2326,19579560.0,0.0,23.294312,22.161102,23.370361,23.406036,23.308014,23.33197,17.664886,17.646301,17.64566,17.65216,0.0,0.061273426,0.058655437,0.16931711,174.0,17.714508,36.484848,33.161526,83.76387,2246.9556,4.0379113e-05,0.0,72.20645,173.10483,11.281911,30.000002,0.2710385,54.205322,355.9615,253.70294,0.0,71.17349,0.28925508,0.0,83.40056,8.330017
2327,19579620.0,0.0,23.289764,22.165802,23.366333,23.39978,23.30658,23.33078,17.673218,17.66336,17.66275,17.668457,0.0,0.060277857,0.057850458,0.16861106,170.0,17.714508,36.210175,33.129917,84.3973,2223.481,3.9951152e-05,0.0,71.574646,175.57874,11.33339,30.000002,0.26842168,54.133255,353.4131,254.38153,0.0,70.60875,0.28674158,0.0,83.008606,8.330017
2328,19579680.0,0.0,23.285858,22.170258,23.362946,23.394226,23.305786,23.330048,17.680664,17.673004,17.672546,17.676514,0.0,0.059423238,0.05718131,0.16815673,166.0,17.714508,35.93105,33.093952,84.97862,2204.5608,3.960532e-05,0.0,71.261665,174.88367,11.379281,30.000002,0.26631853,54.069008,350.3185,252.93307,0.0,70.360725,0.28475675,0.0,82.96289,8.330017
2329,19579740.0,0.0,23.282623,22.174438,23.360199,23.389404,23.305634,23.329834,17.739319,17.70517,17.704193,17.716248,0.0,0.05872364,0.056662712,0.16797219,162.0,17.797821,35.65303,33.057796,85.5131,2147.967,3.842484e-05,0.0,71.19559,171.97937,11.417492,30.000002,0.2647879,54.01551,347.16702,250.11552,0.0,70.35896,0.2833514,0.0,83.17788,8.330017
2330,19579800.0,0.0,23.279968,22.178375,23.358093,23.385406,23.306091,23.330078,17.759644,17.734436,17.73346,17.74533,0.0,0.058168534,0.056284726,0.16802147,158.0,17.797821,35.383198,33.026825,86.01045,2132.323,3.8127855e-05,0.0,71.297516,167.87758,11.454692,30.000002,0.26372617,53.96343,344.28995,246.65388,0.0,70.52543,0.28246585,0.0,83.56184,8.330017
2331,19579860.0,0.0,23.277344,22.182007,23.355865,23.38086,23.307129,23.330902,17.773895,17.75476,17.753967,17.76352,0.0,0.057737917,0.056028288,0.16823973,154.0,17.797821,35.128067,33.00801,86.45549,2123.667,3.796566e-05,0.0,71.51483,163.19977,11.482943,30.000002,0.26309377,53.92388,341.77338,242.95227,0.0,70.80796,0.2819893,0.0,84.05249,8.330017
2332,19579920.0,0.0,23.275055,22.185364,23.354065,23.376831,23.308563,23.33197,17.834564,17.79419,17.793152,17.808899,0.0,0.057388254,0.055850066,0.16853818,150.0,17.881104,34.888657,33.001003,86.86598,2076.662,3.6967205e-05,0.0,71.798004,158.35445,11.510529,30.000002,0.26268867,53.885258,339.55923,239.23717,0.0,71.156815,0.2817658,0.0,84.59811,8.330017
2333,19579980.0,0.0,23.273102,22.188385,23.352692,23.373322,23.310364,23.333344,17.85672,17.828003,17.827057,17.841583,0.0,0.057105053,0.055735104,0.16889434,146.0,17.881104,34.66908,33.008724,87.24688,2069.338,3.6834044e-05,0.0,72.12838,153.50798,11.539448,30.000002,0.26243493,53.844772,337.61163,235.59676,0.0,71.55299,0.28172496,0.0,85.17991,8.330017
2334,19580040.0,0.0,23.271484,22.191101,23.351562,23.370117,23.31247,23.3349,17.870483,17.851044,17.850372,17.861084,0.0,0.056873556,0.055668253,0.16927783,142.0,17.881104,34.471287,33.032288,87.59891,2067.0356,3.679116e-05,0.0,72.49282,148.74728,11.562445,30.000002,0.26233655,53.812576,335.88242,232.06837,0.0,71.982994,0.2818105,0.0,85.784355,8.330017
2335,19580100.0,0.0,23.270355,22.193512,23.350769,23.36737,23.31491,23.33664,17.92929,17.889679,17.888947,17.904907,0.0,0.056689914,0.055644553,0.16967186,138.0,17.964417,34.30148,33.07594,87.92267,2025.8646,3.5912093e-05,0.0,72.885605,144.12045,11.580431,30.000002,0.26236376,53.7874,334.34985,228.675,0.0,72.440506,0.2819961,0.0,86.403534,8.330017
2336,19580160.0,0.0,23.268799,22.195526,23.34967,23.363953,23.317535,23.338684,17.948547,17.921265,17.920654,17.93451,0.0,0.056539964,0.05565016,0.17004299,134.0,17.964417,34.15958,33.141865,88.207954,2023.4861,3.5874644e-05,0.0,73.29755,139.65025,11.600629,30.000002,0.26241058,53.75912,332.94626,225.40817,0.0,72.91629,0.28222364,0.0,87.02778,8.330017
2337,19580220.0,0.0,23.267303,22.197235,23.348755,23.360748,23.320374,23.34082,17.960236,17.942413,17.941986,17.951935,0.0,0.056414396,0.055675816,0.17037754,130.0,17.964417,34.045128,33.228336,88.46522,2024.6161,3.590011e-05,0.0,73.72542,135.32344,11.623612,30.000002,0.26244274,53.72694,331.61996,222.24376,0.0,73.40702,0.2824593,0.0,87.65538,8.330017
2338,19580280.0,0.0,23.266357,22.198547,23.348175,23.358002,23.323425,23.34311,18.017456,17.97937,17.978943,17.994202,0.0,0.056314368,0.055721413,0.1706728,126.0,18.047699,33.964554,33.339848,88.69532,1985.3364,3.5066107e-05,0.0,74.17273,131.11504,11.638602,30.000002,0.26253882,53.705956,330.353,219.16188,0.0,73.915596,0.28269905,0.0,88.28925,8.330017
2339,19580340.0,0.0,23.265533,22.199463,23.347992,23.355774,23.326752,23.34555,18.03601,18.010162,18.009827,18.023285,0.0,0.056233067,0.055779826,0.17092618,122.0,18.047699,33.91701,33.475567,88.907715,1984.2549,3.505497e-05,0.0,74.64006,126.994415,11.659849,30.000002,0.2625796,53.676212,329.1184,216.13492,0.0,74.442345,0.2829309,0.0,88.93294,8.330017
2340,19580400.0,0.0,23.264923,22.200012,23.347992,23.35382,23.3302,23.348053,18.046875,18.030579,18.030334,18.039948,0.0,0.056170236,0.05585027,0.17114083,118.0,18.047699,33.903618,33.63589,89.10334,1986.4299,3.5099052e-05,0.0,75.131744,122.933624,11.679316,30.000002,0.26262444,53.64896,327.9012,213.14127,0.0,74.99134,0.2831526,0.0,89.5922,8.330017
2341,19580460.0,0.0,23.2641,22.200073,23.347534,23.351044,23.333618,23.350677,18.103088,18.066162,18.065979,18.080719,0.0,0.056130387,0.055937212,0.17130598,114.0,18.131012,33.92721,33.82501,89.26352,1947.8118,3.428503e-05,0.0,75.65268,118.92251,11.6905985,30.000002,0.26272294,53.63316,326.69714,210.17368,0.0,75.567406,0.28336415,0.0,90.26858,8.330017
2342,19580520.0,0.0,23.263367,22.199615,23.347443,23.348846,23.33725,23.353394,18.12085,18.095886,18.095795,18.108704,0.0,0.056108285,0.056035794,0.17142157,110.0,18.131012,33.986683,34.041054,89.40641,1947.3002,3.4286266e-05,0.0,76.202896,114.95211,11.70976,30.000002,0.2627445,53.60634,325.4952,207.22253,0.0,76.1707,0.28355765,0.0,90.96475,8.330017
2343,19580580.0,0.0,23.262848,22.198639,23.347595,23.346954,23.341003,23.356201,18.131165,18.115509,18.115448,18.124603,0.0,0.056104265,0.05614581,0.17149538,106.0,18.131012,34.082764,34.28416,89.53363,1949.8868,3.4338842e-05,0.0,76.787926,111.00251,11.727357,30.000002,0.26276445,53.581703,324.29114,204.27428,0.0,76.80649,0.2837361,0.0,91.68855,8.330017
2344,19580640.0,0.0,23.262878,22.197174,23.348175,23.345673,23.34491,23.35907,18.187195,18.150635,18.150665,18.16504,0.0,0.05612153,0.05626934,0.17152731,102.0,18.214294,34.22182,34.558945,89.64911,1911.4475,3.353325e-05,0.0,77.416,107.05213,11.737633,30.000002,0.26283538,53.567314,323.0871,201.31607,0.0,77.48248,0.28390837,0.0,92.44821,8.330017
2345,19580700.0,0.0,23.263092,22.195251,23.349152,23.345001,23.348969,23.36206,18.204865,18.180115,18.180206,18.19281,0.0,0.056155987,0.05640252,0.17152381,98.0,18.214294,34.400616,34.862877,89.762344,1911.4009,3.3542452e-05,0.0,78.08814,103.10497,11.754875,30.000002,0.26284626,53.543175,321.8857,198.35098,0.0,78.19978,0.2840742,0.0,93.24842,8.330017
2346,19580760.0,0.0,23.262817,22.19284,23.349457,23.343262,23.352814,23.36502,18.214142,18.197937,18.198029,18.206787,0.0,0.056217503,0.0565552,0.1714911,94.0,18.214294,34.621193,35.199486,89.85004,1914.9916,3.36134e-05,0.0,78.81631,99.14805,11.766136,30.000002,0.26290172,53.52741,320.68634,195.37068,0.0,78.97032,0.28423777,0.0,94.09964,8.330017
2347,19580820.0,0.0,23.262787,22.190002,23.350159,23.342072,23.356781,23.368042,18.270477,18.233643,18.233856,18.248047,0.0,0.056291196,0.05671347,0.17139848,90.0,18.297607,34.879597,35.564754,89.93017,1876.296,3.2810465e-05,0.0,79.594955,95.20267,11.779592,30.000002,0.2629316,53.508575,319.48938,192.3892,0.0,79.78903,0.28439257,0.0,94.9979,8.330017
2348,19580880.0,0.0,23.263062,22.186707,23.351288,23.341583,23.3609,23.371155,18.288269,18.263428,18.263672,18.276123,0.0,0.056382675,0.05688251,0.17127569,86.0,18.297607,35.17795,35.96026,90.01014,1876.2891,3.2821306e-05,0.0,80.43176,91.27245,11.795071,30.000002,0.26293275,53.4869,318.29028,189.40735,0.0,80.66337,0.28453267,0.0,95.95526,8.330017
2349,19580940.0,0.0,23.26361,22.183014,23.352722,23.341522,23.36502,23.374268,18.298645,18.283081,18.283264,18.292053,0.0,0.056489933,0.057060074,0.17112197,82.0,18.297607,35.51637,36.385815,90.09246,1879.4858,3.288403e-05,0.0,81.33499,87.348976,11.809299,30.000002,0.26293194,53.46698,317.08768,186.41945,0.0,81.601555,0.2846596,0.0,96.98341,8.330017
2350,19581000.0,1.0,23.264435,22.178925,23.354187,23.341553,23.36911,23.37732,18.312042,18.297485,18.297668,18.304047,0.0,0.05706376,0.057700366,0.17212243,90.333336,18.300018,35.895054,36.841183,90.17538,1890.8767,3.3066233e-05,0.0,82.192604,85.23632,11.799938,30.000002,0.26492956,53.480087,318.8109,185.57646,0.0,82.49035,0.28688598,0.0,97.90902,8.330017
2351,19581060.0,1.0,23.26413,22.174438,23.354248,23.339447,23.372528,23.379883,18.325256,18.312347,18.31253,18.318176,0.0,0.057942454,0.058639746,0.17364489,98.666664,18.300018,36.307907,37.322678,90.22472,1912.527,3.344871e-05,0.0,82.7067,85.47095,11.777072,30.000002,0.2680197,53.512096,322.67975,186.94977,0.0,83.029884,0.29022896,0.0,98.333145,8.330017
2352,19581120.0,1.0,23.263184,22.169556,23.35376,23.336792,23.375488,23.38205,18.33548,18.325653,18.325806,18.330383,0.0,0.058961146,0.059714492,0.17536867,107.0,18.300018,36.745857,37.82154,90.24573,1938.8547,3.3918397e-05,0.0,82.89436,87.42784,11.757267,30.000002,0.27150533,53.539825,327.90793,189.84781,0.0,83.238235,0.29404894,0.0,98.31303,8.330017
2353,19581180.0,1.0,23.262024,22.164337,23.352661,23.333374,23.37793,23.383636,18.34262,18.336304,18.336426,18.33963,0.0,0.060068727,0.060871847,0.17714222,115.333336,18.300018,37.207047,38.33484,90.226555,1968.9291,3.445922e-05,0.0,82.682884,91.36346,11.72316,30.000002,0.2753036,53.587574,334.42752,194.40306,0.0,83.04167,0.29808545,0.0,97.764656,8.330017
2354,19581240.0,1.0,23.26001,22.158783,23.350983,23.329315,23.379822,23.384705,18.346436,18.343994,18.344086,18.345825,0.0,0.061173625,0.062020604,0.17876156,123.666664,18.300018,37.68259,38.854965,90.1651,1999.5977,3.5016743e-05,0.0,82.12832,97.042404,11.700741,30.000002,0.27886808,53.61896,341.8576,200.31403,0.0,82.4972,0.30195993,0.0,96.779976,8.330017
2355,19581300.0,1.0,23.25763,22.152924,23.348755,23.324677,23.381165,23.385284,18.347046,18.34842,18.34845,18.348694,0.0,0.0622057,0.063089795,0.18006839,132.0,18.300018,38.16802,39.377384,90.05531,2029.1066,3.5558736e-05,0.0,81.26086,104.51417,11.676102,30.000002,0.28204453,53.65346,349.8728,207.51434,0.0,81.63536,0.3053616,0.0,95.41481,8.330017
2356,19581360.0,1.0,23.254059,22.146729,23.345154,23.318024,23.381744,23.385254,18.344055,18.34903,18.348999,18.34784,0.0,0.06307959,0.06399377,0.18085279,140.33333,18.300018,38.65609,39.8973,89.862434,2055.0684,3.6045672e-05,0.0,80.10866,113.87469,11.654435,30.000002,0.2844826,53.68379,357.95273,215.93956,0.0,80.48508,0.30793923,0.0,93.71902,8.330017
2357,19581420.0,1.0,23.249908,22.140228,23.341278,23.311249,23.381897,23.384857,18.338043,18.346466,18.346375,18.343933,0.0,0.063766666,0.06470558,0.18109058,148.66667,18.300018,39.14297,40.410973,89.605736,2075.9207,3.644628e-05,0.0,78.81849,124.63836,11.647511,30.000002,0.28597945,53.693485,365.5802,225.13206,0.0,79.194916,0.30958223,0.0,91.88419,8.330017
2358,19581480.0,1.0,23.245667,22.133484,23.33731,23.304474,23.381714,23.384155,18.329926,18.340881,18.34076,18.33725,0.0,0.06424081,0.06519877,0.18077034,157.0,18.300018,39.626156,40.9157,89.28357,2090.784,3.674205e-05,0.0,77.4778,136.39978,11.645512,30.000002,0.28656214,53.696285,372.30054,234.70071,0.0,77.85289,0.31022575,0.0,90.023926,8.330017
2359,19581540.0,1.0,23.241425,22.126434,23.333435,23.298096,23.381256,23.383148,18.320953,18.332916,18.332764,18.328735,0.0,0.064506404,0.06547745,0.17993881,165.33333,18.300018,40.102463,41.407284,88.88784,2098.6982,3.6912515e-05,0.0,76.188354,148.40501,11.651677,30.000002,0.28625804,53.68765,377.70334,244.02826,0.0,76.56124,0.30993408,0.0,88.258804,8.330017
2360,19581600.0,1.0,23.237305,22.119171,23.329865,23.292236,23.380615,23.381958,18.312622,18.324493,18.32431,18.32019,0.0,0.06464301,0.065622345,0.17878577,173.66667,18.300018,40.570656,41.885036,88.43228,2101.2122,3.6983613e-05,0.0,75.02538,160.07362,11.664205,30.000002,0.28538507,53.670113,381.9933,252.77254,0.0,75.39558,0.30905452,0.0,86.66459,8.330017
2361,19581660.0,1.0,23.232819,22.111664,23.325928,23.285767,23.379822,23.380829,18.305237,18.316406,18.316223,18.312286,0.0,0.06471241,0.06569765,0.17745085,182.0,18.300018,41.030483,42.352806,87.91313,2099.9814,3.6985977e-05,0.0,73.99503,171.26416,11.679755,30.000002,0.2841978,53.648342,385.51312,260.92206,0.0,74.362656,0.3078441,0.0,85.23739,8.330017
2362,19581720.0,1.0,23.228668,22.103943,23.322357,23.28003,23.378937,23.379639,18.299591,18.309326,18.309174,18.305664,0.0,0.06475557,0.06574449,0.17602693,190.33333,18.300018,41.48114,42.808086,87.34139,2096.1233,3.693647e-05,0.0,73.111084,181.66786,11.696462,30.000002,0.28289962,53.62495,388.47076,268.33536,0.0,73.476135,0.30651852,0.0,83.98538,8.330017
2363,19581780.0,1.0,23.224915,22.096008,23.319275,23.275085,23.378021,23.378357,18.295929,18.303955,18.303833,18.300873,0.0,0.064815305,0.06580565,0.17461109,198.66667,18.300018,41.921425,43.249504,86.72255,2090.867,3.685755e-05,0.0,72.36421,191.27057,11.712902,30.000002,0.28163928,53.60194,391.12527,275.08502,0.0,72.72637,0.30523336,0.0,82.89131,8.330017
2364,19581840.0,1.0,23.221527,22.08789,23.31659,23.270874,23.377014,23.377045,18.293701,18.30017,18.300049,18.297668,0.0,0.0649004,0.065890156,0.17322236,207.0,18.300018,42.351837,43.678024,86.06938,2085.159,3.6767746e-05,0.0,71.71763,200.3376,11.728506,30.000002,0.28046113,53.580093,393.6894,281.40857,0.0,72.07649,0.30403405,0.0,81.9104,8.330017
2365,19581900.0,0.0,23.218445,22.07959,23.314362,23.267426,23.376038,23.375732,18.287994,18.294983,18.294891,18.292725,0.0,0.064673975,0.06565814,0.17110693,203.0,18.300018,42.773994,44.095634,85.3926,2074.3828,3.6602854e-05,0.0,71.242966,205.4748,11.756773,30.000002,0.27798298,53.540516,391.66095,284.00223,0.0,71.59916,0.3014447,0.0,81.14258,8.330017
2366,19581960.0,0.0,23.215271,22.071136,23.312103,23.263733,23.375122,23.374695,18.283325,18.288208,18.288086,18.286194,0.0,0.06448089,0.0654599,0.16912985,199.0,18.300018,43.18779,44.5042,84.67785,2061.4175,3.638234e-05,0.0,71.07055,206.49396,11.7837,30.000002,0.27569324,53.502823,387.93332,283.5689,0.0,71.42526,0.29906997,0.0,80.72165,8.330017
2367,19582020.0,0.0,23.212646,22.062561,23.310394,23.261017,23.374298,23.373688,18.281769,18.28357,18.283508,18.28241,0.0,0.0643747,0.06534823,0.167316,195.0,18.300018,43.593464,44.90313,83.94221,2048.9539,3.6167206e-05,0.0,71.089386,205.21439,11.808414,30.000002,0.27371684,53.46822,383.70984,281.57697,0.0,71.44278,0.29703236,0.0,80.502815,8.330017
2368,19582080.0,0.0,23.21051,22.053833,23.309265,23.259247,23.373474,23.372711,18.28244,18.281555,18.281525,18.281342,0.0,0.06435677,0.06532435,0.16568822,191.0,18.300018,43.991055,45.292492,83.19211,2037.6166,3.596841e-05,0.0,71.262375,202.22722,11.830806,30.000002,0.2720798,53.43687,379.3535,278.49738,0.0,71.614395,0.295362,0.0,80.44662,8.330017
2369,19582140.0,0.0,23.208862,22.045013,23.308594,23.2583,23.37265,23.371765,18.284454,18.281708,18.281738,18.282227,0.0,0.06442228,0.065383255,0.16422977,187.0,18.300018,44.380276,45.672077,82.43774,2028.1808,3.5802146e-05,0.0,71.53603,198.35374,11.849285,30.000002,0.27076685,53.411,375.21408,274.93033,0.0,71.886375,0.29402614,0.0,80.492424,8.330017
2370,19582200.0,0.0,23.207611,22.036102,23.30838,23.258148,23.371765,23.370728,18.286957,18.283203,18.283234,18.28415,0.0,0.064549915,0.065503486,0.16290547,183.0,18.300018,44.760468,46.041317,81.68708,2020.5779,3.566814e-05,0.0,71.8742,194.0426,11.865149,30.000002,0.26970088,53.388794,371.3701,271.17072,0.0,72.22249,0.29294893,0.0,80.603096,8.330017
2371,19582260.0,0.0,23.205963,22.0271,23.307709,23.257172,23.37082,23.369812,18.28946,18.285553,18.285614,18.286652,0.0,0.06473715,0.065683335,0.16169412,179.0,18.300018,45.129475,46.400326,80.91859,2014.7195,3.5567125e-05,0.0,72.265915,189.47021,11.879525,30.000002,0.2688504,53.368664,367.84875,267.334,0.0,72.61204,0.29210478,0.0,80.76419,8.330017
2372,19582320.0,0.0,23.204742,22.018036,23.307465,23.25708,23.369781,23.368774,18.291504,18.28778,18.287811,18.288849,0.0,0.0649564,0.06589556,0.16055755,175.0,18.300018,45.48321,46.74455,80.15532,2010.3904,3.5493576e-05,0.0,72.67785,184.95432,11.891925,30.000002,0.26813543,53.351307,364.6315,263.6079,0.0,73.021866,0.29139736,0.0,80.944046,8.330017
2373,19582380.0,0.0,23.203766,22.008911,23.307526,23.257599,23.368591,23.367645,18.293152,18.289703,18.289734,18.29068,0.0,0.065182395,0.066114776,0.15945981,171.0,18.300018,45.824253,47.07656,79.4035,2006.8395,3.5434146e-05,0.0,73.096794,180.53325,11.903773,30.000002,0.26747176,53.33472,361.59552,259.97952,0.0,73.438774,0.29074344,0.0,81.13257,8.330017
2374,19582440.0,0.0,23.202972,21.999756,23.30774,23.258484,23.36737,23.366486,18.294495,18.291412,18.291443,18.292297,0.0,0.06540637,0.06633209,0.1583795,167.0,18.300018,46.15665,47.400272,78.66117,2003.6776,3.538186e-05,0.0,73.52016,176.19241,11.915434,30.000002,0.26682582,53.318394,358.6757,256.42096,0.0,73.86018,0.29010862,0.0,81.327,8.330017
2375,19582500.0,0.0,23.202484,21.9906,23.308289,23.260162,23.365997,23.365143,18.29544,18.292633,18.292694,18.293427,0.0,0.06562877,0.06654836,0.15734982,163.0,18.300018,46.469547,47.705334,77.946556,2001.1467,3.534072e-05,0.0,73.94792,171.94008,11.926643,30.000002,0.2662208,53.3027,355.90692,252.9487,0.0,74.286224,0.28951517,0.0,81.53274,8.330017
2376,19582560.0,0.0,23.200836,21.981415,23.307587,23.259491,23.364563,23.363922,18.29602,18.29361,18.29367,18.294312,0.0,0.0658462,0.06676078,0.15630792,159.0,18.300018,46.772594,48.003098,77.203445,1998.4474,3.5299552e-05,0.0,74.37681,167.78798,11.937967,30.000002,0.26560095,53.286846,353.20532,249.54483,0.0,74.71383,0.28890592,0.0,81.73704,8.330017
2377,19582620.0,0.0,23.199402,21.97226,23.307129,23.2594,23.363037,23.36258,18.296234,18.29419,18.29422,18.294739,0.0,0.06605553,0.066966556,0.15526552,155.0,18.300018,47.05964,48.28685,76.46326,1995.7527,3.5257985e-05,0.0,74.80633,163.72685,11.949422,30.000002,0.2649653,53.27081,350.56427,246.20186,0.0,75.14265,0.28827876,0.0,81.94252,8.330017
2378,19582680.0,0.0,23.198242,21.963135,23.306976,23.26004,23.36139,23.361115,18.296265,18.294403,18.294434,18.294891,0.0,0.06624949,0.06715889,0.15423672,151.0,18.300018,47.32339,48.550064,75.737114,1993.0404,3.5215482e-05,0.0,75.2366,159.7255,11.961012,30.000002,0.2643138,53.25458,347.97025,242.8967,0.0,75.57302,0.2876337,0.0,82.15468,8.330017
2379,19582740.0,0.0,23.197327,21.95404,23.307068,23.2612,23.35965,23.359589,18.296204,18.294495,18.294525,18.294922,0.0,0.06642689,0.06733613,0.1532206,147.0,18.300018,47.568874,48.79708,75.028046,1990.2566,3.517133e-05,0.0,75.669426,155.76257,11.972779,30.000002,0.26364544,53.238113,345.414,239.61353,0.0,76.006584,0.28697047,0.0,82.37578,8.330017
2380,19582800.0,0.0,23.196503,21.945007,23.307312,23.262695,23.35785,23.358002,18.296082,18.294495,18.294525,18.29486,0.0,0.066589125,0.06749911,0.1522086,143.0,18.300018,47.802204,49.033314,74.33192,1987.3801,3.512535e-05,0.0,76.105804,151.83672,11.9847555,30.000002,0.26295856,53.22134,342.89395,236.35118,0.0,76.44415,0.28628814,0.0,82.604836,8.330017
2381,19582860.0,0.0,23.194977,21.936035,23.306732,23.262695,23.355988,23.356476,18.295776,18.294342,18.294373,18.294678,0.0,0.066738375,0.06765145,0.15119804,139.0,18.300018,48.016758,49.25486,73.625465,1984.154,3.507468e-05,0.0,76.54751,147.94171,11.996984,30.000002,0.26224768,53.20422,340.40002,233.10211,0.0,76.88801,0.28557923,0.0,82.84238,8.330017
2382,19582920.0,0.0,23.193726,21.927185,23.306458,23.263397,23.354065,23.354889,18.29544,18.294067,18.294098,18.294373,0.0,0.0668687,0.067788154,0.15019757,135.0,18.300018,48.204723,49.454185,72.93356,1980.6644,3.5018333e-05,0.0,76.99526,144.05484,12.009488,30.000002,0.26151153,53.186714,337.92337,229.84906,0.0,77.339294,0.28484264,0.0,83.09308,8.330017
2383,19582980.0,0.0,23.192596,21.918396,23.306335,23.264435,23.352112,23.353241,18.295074,18.293762,18.293762,18.294037,0.0,0.06698256,0.06790982,0.14919692,131.0,18.300018,48.37962,49.642525,72.2515,1977.0135,3.495886e-05,0.0,77.448166,140.1999,12.02228,30.000002,0.26075086,53.168808,335.47726,226.6114,0.0,77.79639,0.28408062,0.0,83.3531,8.330017
2384,19583040.0,0.0,23.191742,21.90976,23.306519,23.266144,23.350098,23.351532,18.29477,18.293427,18.293457,18.293701,0.0,0.06707577,0.06801399,0.14822589,127.0,18.300018,48.526924,49.807495,71.59723,1973.1853,3.489532e-05,0.0,77.91226,136.31915,12.03527,30.000002,0.25997674,53.150623,333.0552,223.35017,0.0,78.26605,0.28330335,0.0,83.63608,8.330017
2385,19583100.0,0.0,23.19107,21.901245,23.306915,23.26831,23.348053,23.349823,18.294495,18.293152,18.293182,18.293396,0.0,0.067149304,0.06810069,0.14727923,123.0,18.300018,48.65355,49.95479,70.96947,1969.2461,3.4829314e-05,0.0,78.38691,132.43375,12.048436,30.000002,0.25919136,53.132187,330.6631,220.08296,0.0,78.7473,0.28251424,0.0,83.94003,8.330017
2386,19583160.0,0.0,23.189667,21.892883,23.306458,23.26883,23.346039,23.348206,18.294128,18.292816,18.292847,18.29306,0.0,0.06720829,0.06817491,0.1463227,119.0,18.300018,48.76711,50.092834,70.32768,1964.9628,3.47589e-05,0.0,78.8695,128.58653,12.061921,30.000002,0.2583789,53.11331,328.29123,216.83566,0.0,79.23746,0.281697,0.0,84.25378,8.330017
2387,19583220.0,0.0,23.188538,21.884674,23.306305,23.269989,23.343994,23.346558,18.293762,18.29245,18.29248,18.292694,0.0,0.06724918,0.068235144,0.14538814,115.0,18.300018,48.852974,50.20846,69.70626,1960.4315,3.4682984e-05,0.0,79.367516,124.71889,12.075671,30.000002,0.25754824,53.09406,325.92828,213.56741,0.0,79.74485,0.28085923,0.0,84.59269,8.330017
2388,19583280.0,0.0,23.187622,21.876648,23.306366,23.271606,23.34195,23.34491,18.293427,18.292114,18.292145,18.292358,0.0,0.067270555,0.06827855,0.1444708,111.0,18.300018,48.91843,50.3074,69.1058,1955.7551,3.460395e-05,0.0,79.87923,120.853134,12.08968,30.000002,0.25670046,53.074448,323.58453,210.29642,0.0,80.267265,0.2800034,0.0,84.95469,8.330017
2389,19583340.0,0.0,23.186829,21.868805,23.30658,23.27353,23.339905,23.343231,18.29309,18.29181,18.29181,18.292023,0.0,0.0672727,0.06830432,0.14355557,107.0,18.300018,48.97067,50.39548,68.5206,1950.9321,3.4522094e-05,0.0,80.40255,117.01501,12.10401,30.000002,0.255829,53.054386,321.26178,207.04,0.0,80.80219,0.27912337,0.0,85.33457,8.330017
2390,19583400.0,0.0,23.18631,21.861206,23.307068,23.276001,23.33789,23.341583,18.292847,18.291504,18.291504,18.291718,0.0,0.06726162,0.068320535,0.14269744,103.0,18.300018,48.99648,50.461655,67.972664,1945.9799,3.4437093e-05,0.0,80.95126,113.14196,12.118555,30.000002,0.25494963,53.034027,318.95493,203.75558,0.0,81.36429,0.27823064,0.0,85.755356,8.330017
2391,19583460.0,0.0,23.185028,21.85382,23.306732,23.276825,23.335938,23.340057,18.292511,18.291199,18.291199,18.291412,0.0,0.06722147,0.06830953,0.14180379,99.0,18.300018,49.009468,50.51897,67.41294,1940.7395,3.4348566e-05,0.0,81.51309,109.28859,12.133347,30.000002,0.25405148,53.013313,316.67487,200.4848,0.0,81.94068,0.27732533,0.0,86.19253,8.330017
2392,19583520.0,0.0,23.18399,21.84668,23.30661,23.278076,23.334015,23.338562,18.292114,18.290833,18.290863,18.291046,0.0,0.06717076,0.068291254,0.14093229,95.0,18.300018,49.003418,50.561363,66.86878,1935.2477,3.425491e-05,0.0,82.09701,105.455215,12.148566,30.000002,0.25312367,52.992012,314.40506,197.21938,0.0,82.54086,0.27638468,0.0,86.65928,8.330017
2393,19583580.0,0.0,23.183197,21.839783,23.306793,23.279907,23.332153,23.337097,18.29181,18.290497,18.290527,18.29068,0.0,0.067108996,0.06826598,0.14010832,91.0,18.300018,48.973145,50.58453,66.35288,1929.5886,3.4157423e-05,0.0,82.71323,101.60018,12.1641035,30.000002,0.25217992,52.970253,312.14755,193.93367,0.0,83.175476,0.27542308,0.0,87.17193,8.330017
2394,19583640.0,0.0,23.182648,21.83316,23.30719,23.282104,23.330322,23.335663,18.291565,18.290192,18.290222,18.290405,0.0,0.067016505,0.068212114,0.13928027,87.0,18.300018,48.926006,50.59417,65.86212,1923.8386,3.4057823e-05,0.0,83.355896,97.735176,12.179876,30.000002,0.25122473,52.94817,309.91483,190.64206,0.0,83.838104,0.2744545,0.0,87.722404,8.330017
2395,19583700.0,0.0,23.18222,21.826813,23.307709,23.284607,23.328583,23.334259,18.29129,18.289917,18.289948,18.29013,0.0,0.066896506,0.06813198,0.13844278,83.0,18.300018,48.866833,50.594093,65.391685,1917.957,3.3955745e-05,0.0,84.02136,93.903366,12.196035,30.000002,0.2502436,52.925552,307.7042,187.37076,0.0,84.52476,0.27346107,0.0,88.304474,8.330017
2396,19583760.0,0.0,23.181183,21.8208,23.307556,23.285553,23.326904,23.333008,18.290894,18.289612,18.289612,18.289795,0.0,0.06676731,0.06804581,0.13762675,79.0,18.300018,48.79159,50.582687,64.9202,1911.6923,3.3848126e-05,0.0,84.722885,90.09252,12.212696,30.000002,0.2492298,52.90223,305.50275,184.10603,0.0,85.249504,0.2724294,0.0,88.93087,8.330017
2397,19583820.0,0.0,23.18042,21.815094,23.307648,23.287018,23.325348,23.331848,18.290497,18.289246,18.289246,18.289398,0.0,0.06663394,0.06795966,0.13685726,75.0,18.300018,48.69667,50.55638,64.47235,1905.1744,3.3735058e-05,0.0,85.4753,86.26917,12.229822,30.000002,0.24819039,52.87825,303.3077,180.82532,0.0,86.02779,0.2713659,0.0,89.620674,8.330017
2398,19583880.0,0.0,23.17981,21.809692,23.307922,23.288788,23.323883,23.330719,18.29013,18.28888,18.28888,18.289032,0.0,0.066450156,0.06782343,0.13602045,71.0,18.300018,48.5923,50.52287,64.038795,1898.5048,3.3619064e-05,0.0,86.25661,82.47232,12.247355,30.000002,0.24712354,52.853703,301.1348,177.56302,0.0,86.83635,0.27028298,0.0,90.346794,8.330017
2399,19583940.0,0.0,23.179443,21.804688,23.308472,23.290985,23.32251,23.329681,18.289734,18.288483,18.288513,18.288635,0.0,0.0662592,0.067682855,0.1352246,67.0,18.300018,48.473854,50.478565,63.631924,1891.5687,3.3497796e-05,0.0,87.09218,78.696144,12.265553,30.000002,0.24601547,52.828224,298.96405,174.30476,0.0,87.70159,0.26915136,0.0,91.14062,8.330017
2400,19584000.0,0.0,23.179321,21.800018,23.309174,23.293488,23.321228,23.328705,18.289307,18.288086,18.288116,18.288239,0.0,0.0660414,0.067516565,0.13442113,63.0,18.300018,48.345753,50.42681,63.248817,1884.4025,3.337214e-05,0.0,87.976875,74.95692,12.283601,30.000002,0.24487025,52.802956,296.80124,171.06473,0.0,88.617935,0.26797444,0.0,91.9953,8.330017
2401,19584060.0,0.0,23.178558,21.795807,23.309265,23.294525,23.320099,23.327911,18.288727,18.287598,18.287628,18.28775,0.0,0.06580549,0.06733476,0.13361901,59.0,18.300018,48.205902,50.36765,62.867607,1876.7272,3.3238626e-05,0.0,88.930374,71.23009,12.304011,30.000002,0.24366568,52.774387,294.63626,167.82309,0.0,89.606,0.2667468,0.0,92.930084,8.330017
2402,19584120.0,0.0,23.1781,21.792145,23.3096,23.29599,23.319122,23.32724,18.288177,18.287048,18.287079,18.2872,0.0,0.06554609,0.0671316,0.13280633,55.0,18.300018,48.05632,50.301945,62.505447,1868.7026,3.3098124e-05,0.0,89.961044,67.52114,12.324424,30.000002,0.24241655,52.745808,292.46902,164.5837,0.0,90.67432,0.26546547,0.0,93.95411,8.330017
2403,19584180.0,0.0,23.177917,21.789001,23.31015,23.297821,23.318237,23.32669,18.287567,18.286499,18.28653,18.286621,0.0,0.065254584,0.066896915,0.13196284,51.0,18.300018,47.900734,50.232338,62.16153,1860.3312,3.2951193e-05,0.0,91.06161,63.876038,12.344699,30.000002,0.24110809,52.717422,290.2987,161.37616,0.0,91.81523,0.2641128,0.0,95.059555,8.330017
2404,19584240.0,1.0,23.177917,21.786346,23.310822,23.299805,23.317444,23.32611,18.293793,18.288544,18.288605,18.28888,0.0,0.065501906,0.06721349,0.13221277,59.333332,18.300018,47.738033,50.15777,61.836468,1859.193,3.290453e-05,0.0,92.09717,61.69748,12.345494,30.000002,0.2417847,52.71631,290.36276,159.99544,0.0,92.8912,0.26492754,0.0,96.09698,8.330017
2405,19584300.0,1.0,23.178009,21.78415,23.311249,23.301514,23.316437,23.325348,18.305145,18.296753,18.296906,18.297516,0.0,0.06607386,0.06786044,0.13310151,67.666664,18.300018,47.56435,50.07434,61.527016,1867.0723,3.302946e-05,0.0,92.74488,61.175625,12.331106,30.000002,0.24369134,52.736454,291.99237,160.29036,0.0,93.57416,0.26703686,0.0,96.71925,8.330017
2406,19584360.0,1.0,23.177338,21.78241,23.310364,23.300842,23.315063,23.32428,18.315979,18.30783,18.308044,18.308746,0.0,0.06687787,0.06874594,0.1344427,76.0,18.300018,47.37386,49.9779,61.19867,1882.2163,3.328922e-05,0.0,92.89145,62.27688,12.300231,30.000002,0.24651486,52.779675,294.9329,162.12381,0.0,93.74977,0.27006826,0.0,96.80687,8.330017
2407,19584420.0,1.0,23.176208,21.781097,23.30893,23.29953,23.313293,23.322815,18.324799,18.318329,18.318512,18.319183,0.0,0.067807086,0.0697612,0.13601469,84.333336,18.300018,47.163513,49.864307,60.853664,1901.9983,3.3636425e-05,0.0,92.510315,64.91367,12.267282,30.000002,0.24977392,52.82581,298.8703,165.30296,0.0,93.39072,0.27358273,0.0,96.331924,8.330017
