,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2408,19584480.0,1.0,23.174469,21.780182,23.306946,23.297577,23.311127,23.320892,18.331055,18.327087,18.32724,18.327728,0.0,0.06876993,0.07081278,0.13763784,92.666664,18.300018,46.93034,49.73023,60.486107,1924.1855,3.4032266e-05,0.0,91.61152,69.128815,12.237715,30.000002,0.25311524,52.8672,303.5718,169.75922,0.0,92.50697,0.2772172,0.0,95.309364,8.330017
2409,19584540.0,1.0,23.172485,21.779633,23.304443,23.294952,23.308563,23.318573,18.334137,18.333252,18.333344,18.333588,0.0,0.0696804,0.071812816,0.13914339,101.0,18.300018,46.6698,49.570976,60.089153,1946.6973,3.443974e-05,0.0,90.20562,75.160126,12.205055,30.000002,0.25625685,52.91292,308.8,175.55937,0.0,91.10949,0.28058246,0.0,93.75533,8.330017
2410,19584600.0,1.0,23.170197,21.779419,23.301392,23.291656,23.305573,23.315765,18.33319,18.335876,18.335876,18.335846,0.0,0.0703806,0.07259962,0.14022273,109.333336,18.300018,46.374275,49.378998,59.653103,1967.0829,3.481738e-05,0.0,88.28576,83.424934,12.174843,30.000002,0.25875494,52.955223,314.23874,182.8671,0.0,89.19203,0.28321123,0.0,91.66865,8.330017
2411,19584660.0,1.0,23.166626,21.779572,23.297241,23.286469,23.302277,23.312775,18.327606,18.33435,18.334229,18.333923,0.0,0.07079345,0.073095955,0.14072117,117.666664,18.300018,46.04415,49.155663,59.153122,1981.5566,3.5098827e-05,0.0,86.04963,93.855286,12.161323,30.000002,0.26007628,52.974148,319.31534,191.43387,0.0,86.95622,0.28462094,0.0,89.26002,8.330017
2412,19584720.0,1.0,23.16278,21.779999,23.29303,23.28122,23.29889,23.309631,18.318054,18.328827,18.328583,18.327972,0.0,0.070843264,0.073224746,0.14049995,126.0,18.300018,45.681908,48.902275,58.604507,1988.3584,3.5249133e-05,0.0,83.68148,106.1777,12.162227,30.000002,0.2600422,52.97288,323.594,200.90485,0.0,84.58937,0.28458595,0.0,86.725395,8.330017
2413,19584780.0,1.0,23.158875,21.780731,23.28897,23.276276,23.295532,23.306488,18.305298,18.31897,18.318604,18.317749,0.0,0.07048947,0.07294591,0.13950703,134.33333,18.300018,45.283623,48.614746,58.00391,1985.208,3.5222412e-05,0.0,81.342926,119.73243,12.179431,30.000002,0.25851142,52.948795,326.57193,210.62854,0.0,82.255974,0.28295854,0.0,84.237274,8.330017
2414,19584840.0,1.0,23.155304,21.781708,23.285248,23.271912,23.292389,23.303497,18.291656,18.306946,18.306458,18.305481,0.0,0.0698245,0.072353125,0.13792466,142.66667,18.300018,44.85762,48.30055,57.36658,1973.667,3.5043835e-05,0.0,79.17994,133.65886,12.206244,30.000002,0.2558735,52.91126,328.32,220.01453,0.0,80.10315,0.28012863,0.0,81.944016,8.330017
2415,19584900.0,1.0,23.151978,21.782928,23.282104,23.268341,23.289581,23.30075,18.2789,18.293976,18.293427,18.29245,0.0,0.06895775,0.071558304,0.13597618,151.0,18.300018,44.40605,47.961365,56.698944,1954.8365,3.4727756e-05,0.0,77.28578,146.93004,12.244891,30.000002,0.25247827,52.857155,328.96594,228.41072,0.0,78.22488,0.27651954,0.0,79.9404,8.330017
2416,19584960.0,0.0,23.14862,21.784332,23.279175,23.264618,23.287323,23.298615,18.263916,18.279297,18.278717,18.277771,0.0,0.06760963,0.07027364,0.13311833,147.0,18.300018,43.93438,47.603504,55.992508,1925.3575,3.4232547e-05,0.0,75.80288,155.78581,12.306167,30.000002,0.2473086,52.771366,325.93948,232.53596,0.0,76.76636,0.27101618,0.0,78.37184,8.330017
2417,19585020.0,0.0,23.14618,21.78595,23.277191,23.262268,23.285706,23.297058,18.252563,18.264282,18.263733,18.262909,0.0,0.066276915,0.06901065,0.13031517,143.0,18.300018,43.450172,47.23321,55.2703,1890.9172,3.362284e-05,0.0,74.865166,159.58199,12.366346,30.000002,0.24223222,52.687115,321.43216,232.88518,0.0,75.86207,0.265607,0.0,77.3708,8.330017
2418,19585080.0,0.0,23.1445,21.78772,23.276154,23.2612,23.284698,23.29602,18.248016,18.253723,18.253326,18.252777,0.0,0.06509258,0.067899734,0.12780099,139.0,18.300018,42.958958,46.85535,54.544025,1856.4,3.3001266e-05,0.0,74.336395,159.67506,12.425804,30.000002,0.23768128,52.603878,316.52692,230.7824,0.0,75.37163,0.26079047,0.0,76.79,8.330017
2419,19585140.0,0.0,23.143555,21.789642,23.276031,23.261444,23.284271,23.295532,18.249084,18.24945,18.249268,18.249054,0.0,0.06410289,0.066986844,0.12566341,135.0,18.300018,42.46597,46.474365,53.82597,1824.5615,3.2421663e-05,0.0,74.13824,157.00804,12.482812,30.000002,0.23382011,52.524067,311.71472,227.05092,0.0,75.21504,0.25674623,0.0,76.54745,8.330017
2420,19585200.0,0.0,23.143646,21.791687,23.276611,23.262634,23.284332,23.29544,18.253204,18.249573,18.249573,18.249603,0.0,0.063270435,0.06623227,0.12383291,131.0,18.300018,41.976337,46.09492,53.12534,1796.591,3.1909254e-05,0.0,74.133316,152.99745,12.525305,30.000002,0.23060362,52.464573,307.2667,222.66306,0.0,75.25298,0.25332654,0.0,76.50232,8.330017
2421,19585260.0,0.0,23.143585,21.793793,23.277283,23.263489,23.28482,23.295807,18.258636,18.25299,18.253174,18.253326,0.0,0.06259939,0.06564043,0.122307055,127.0,18.300018,41.494526,45.7223,52.43246,1772.944,3.1476484e-05,0.0,74.29164,148.09953,12.569274,30.000002,0.22791697,52.403015,303.27332,217.94508,0.0,75.454994,0.2505289,0.0,76.621605,8.330017
2422,19585320.0,0.0,23.144226,21.79599,23.278473,23.265167,23.285675,23.296478,18.264252,18.25772,18.257965,18.25821,0.0,0.0620326,0.065152325,0.12098063,123.0,18.300018,41.02361,45.35852,51.76166,1752.9773,3.11103e-05,0.0,74.53967,142.9182,12.605518,30.000002,0.2256429,52.352272,299.68677,213.2337,0.0,75.7468,0.24815366,0.0,76.83107,8.330017
2423,19585380.0,0.0,23.145386,21.798248,23.280212,23.267578,23.286835,23.297455,18.26944,18.262756,18.263062,18.263306,0.0,0.06155134,0.06474862,0.119827926,119.0,18.300018,40.567745,45.006958,51.12226,1736.351,3.080548e-05,0.0,74.8505,137.69295,12.638481,30.000002,0.2236843,52.30613,296.4732,208.65517,0.0,76.10113,0.24611442,0.0,77.10538,8.330017
2424,19585440.0,0.0,23.146942,21.800507,23.282257,23.270477,23.288239,23.298584,18.274048,18.267609,18.267944,18.268188,0.0,0.061113704,0.064386636,0.11877223,115.0,18.300018,40.125465,44.666393,50.511597,1721.8252,3.0539242e-05,0.0,75.194534,132.55278,12.667398,30.000002,0.22191536,52.265644,293.51938,204.23285,0.0,76.488434,0.24426344,0.0,77.41534,8.330017
2425,19585500.0,0.0,23.148712,21.802765,23.28476,23.273987,23.289886,23.299896,18.277832,18.271973,18.272278,18.272491,0.0,0.060726896,0.06407349,0.11783415,111.0,18.300018,39.70238,44.341335,49.94179,1709.551,3.0314746e-05,0.0,75.57358,127.52673,12.698884,30.000002,0.22031182,52.22156,290.83368,199.99268,0.0,76.91028,0.24262293,0.0,77.76433,8.330017
2426,19585560.0,0.0,23.150146,21.805023,23.286743,23.276428,23.291565,23.301361,18.280884,18.275635,18.27594,18.276123,0.0,0.060372353,0.063790664,0.11696597,107.0,18.300018,39.296272,44.03142,49.388885,1698.8018,3.0119503e-05,0.0,75.97467,122.66047,12.72684,30.000002,0.21884905,52.182423,288.35312,195.9325,0.0,77.353874,0.2411177,0.0,78.13671,8.330017
2427,19585620.0,0.0,23.151886,21.80722,23.289062,23.279327,23.293457,23.302948,18.283234,18.278595,18.27887,18.279022,0.0,0.060044114,0.06353192,0.11615883,103.0,18.300018,38.912083,43.740005,48.870914,1689.3636,2.994816e-05,0.0,76.39534,117.95326,12.753807,30.000002,0.21748847,52.14467,286.02725,192.039,0.0,77.81668,0.23972219,0.0,78.530624,8.330017
2428,19585680.0,0.0,23.153809,21.809326,23.291626,23.282593,23.295502,23.304688,18.285126,18.281036,18.28128,18.281403,0.0,0.059729595,0.06328434,0.11539261,99.0,18.300018,38.54782,43.465267,48.385803,1680.7812,2.9792418e-05,0.0,76.833786,113.37459,12.7804785,30.000002,0.21618983,52.107327,283.7913,188.27255,0.0,78.297005,0.23839572,0.0,78.94524,8.330017
2429,19585740.0,0.0,23.155975,21.81137,23.294464,23.286285,23.29773,23.30655,18.286621,18.282928,18.283173,18.283264,0.0,0.059431687,0.063050404,0.11467873,95.0,18.300018,38.208958,43.21165,47.943584,1673.0658,2.9652252e-05,0.0,77.2957,108.899216,12.806569,30.000002,0.2149645,52.0708,281.6498,184.618,0.0,78.800385,0.23714834,0.0,79.38783,8.330017
2430,19585800.0,0.0,23.158356,21.813293,23.297485,23.290283,23.30008,23.308502,18.287872,18.284546,18.28476,18.28482,0.0,0.059139848,0.0628195,0.113995016,91.0,18.300018,37.890812,42.97516,47.53698,1665.8778,2.9521607e-05,0.0,77.779785,104.5086,12.831693,30.000002,0.21378443,52.03563,279.57434,181.04779,0.0,79.32573,0.23594584,0.0,79.856804,8.330017
2431,19585860.0,0.0,23.160065,21.815063,23.299866,23.292938,23.302338,23.310394,18.288788,18.285767,18.28598,18.286041,0.0,0.05886304,0.06260114,0.11334858,87.0,18.300018,37.596016,42.759007,47.150963,1659.1267,2.9400213e-05,0.0,78.29418,100.18839,12.857606,30.000002,0.21265149,51.999355,277.57413,177.55629,0.0,79.88133,0.2348021,0.0,80.3583,8.330017
2432,19585920.0,0.0,23.161987,21.81668,23.30246,23.295929,23.304718,23.312439,18.28952,18.286713,18.286896,18.286957,0.0,0.058598682,0.06239223,0.112733275,83.0,18.300018,37.328266,42.56572,46.800034,1652.8344,2.9286684e-05,0.0,78.84247,95.92407,12.882408,30.000002,0.21157205,51.96463,275.642,174.13011,0.0,80.47071,0.23371133,0.0,80.89579,8.330017
2433,19585980.0,0.0,23.164062,21.818085,23.305237,23.299194,23.30722,23.314545,18.290161,18.287537,18.28769,18.28775,0.0,0.058337364,0.062183253,0.11213332,79.0,18.300018,37.082283,42.390728,46.47836,1646.8162,2.9178018e-05,0.0,79.42245,91.71761,12.906736,30.000002,0.21051794,51.930573,273.75967,170.75972,0.0,81.091866,0.23264605,0.0,81.46764,8.330017
2434,19586040.0,0.0,23.16626,21.819305,23.308197,23.302765,23.309845,23.316772,18.29068,18.288177,18.28833,18.28836,0.0,0.05808738,0.06198235,0.11156832,75.0,18.300018,36.86541,42.24014,46.196556,1641.1545,2.9075436e-05,0.0,80.04811,87.535706,12.931321,30.000002,0.20950352,51.89615,271.9351,167.42874,0.0,81.758804,0.23162703,0.0,82.08915,8.330017
2435,19586100.0,0.0,23.16864,21.820282,23.31134,23.30658,23.312622,23.319092,18.29123,18.288757,18.28891,18.28894,0.0,0.057847664,0.061787795,0.11103878,71.0,18.300018,36.679546,42.11542,45.958424,1635.8857,2.8979626e-05,0.0,80.72705,83.36605,12.955065,30.000002,0.20853966,51.862907,270.16846,164.12979,0.0,82.47908,0.23066013,0.0,82.76889,8.330017
2436,19586160.0,0.0,23.17035,21.821014,23.313812,23.309082,23.315186,23.32129,18.291626,18.289246,18.289398,18.289429,0.0,0.057612773,0.06159492,0.11051857,67.0,18.300018,36.515663,42.00988,45.732777,1630.6996,2.8886676e-05,0.0,81.45605,79.23935,12.978655,30.000002,0.20759584,51.82988,268.44644,160.8731,0.0,83.249954,0.22971477,0.0,83.49988,8.330017
2437,19586220.0,0.0,23.17218,21.821442,23.316406,23.311829,23.317871,23.323547,18.2919,18.289642,18.289795,18.289795,0.0,0.057385102,0.06140598,0.11001198,63.0,18.300018,36.379337,41.927746,45.53623,1625.664,2.879614e-05,0.0,82.24526,75.14552,13.002078,30.000002,0.20667294,51.797092,266.76788,157.65126,0.0,84.081795,0.22879122,0.0,84.29251,8.330017
2438,19586280.0,0.0,23.174103,21.821594,23.319183,23.31482,23.320679,23.325928,18.292175,18.289948,18.2901,18.29013,0.0,0.057165664,0.06122149,0.109524846,59.0,18.300018,36.27418,41.872017,45.374016,1620.8284,2.8708906e-05,0.0,83.10815,71.06906,13.025244,30.000002,0.20577677,51.76466,265.13382,154.45515,0.0,84.9882,0.2278957,0.0,85.16164,8.330017
2439,19586340.0,0.0,23.176147,21.82138,23.322113,23.317993,23.323547,23.32837,18.292358,18.290222,18.290375,18.290375,0.0,0.056940526,0.06102718,0.10903115,55.0,18.300018,36.193775,41.83724,45.240047,1616.0231,2.8622355e-05,0.0,84.03724,67.04993,13.048607,30.000002,0.20487474,51.73195,263.53247,151.30113,0.0,85.96195,0.22699405,0.0,86.099915,8.330017
2440,19586400.0,0.0,23.178314,21.820831,23.325165,23.321442,23.326538,23.330902,18.29245,18.290375,18.290527,18.290527,0.0,0.056721516,0.06083507,0.10855577,51.0,18.300018,36.14632,41.830334,45.14443,1611.2759,2.8536575e-05,0.0,85.060814,63.053223,13.071999,30.000002,0.20398004,51.699203,261.96527,148.16881,0.0,87.031944,0.22609894,0.0,87.13712,8.330017
2441,19586460.0,0.0,23.17978,21.819916,23.327576,23.323578,23.329346,23.333313,18.29242,18.290466,18.290619,18.290619,0.0,0.056500036,0.060636345,0.108069986,47.0,18.300018,36.125313,41.846596,45.06138,1606.3755,2.844942e-05,0.0,86.18306,59.103657,13.095646,30.000002,0.20307513,51.666092,260.42792,145.06972,0.0,88.202896,0.22519222,0.0,88.27456,8.330017
2442,19586520.0,0.0,23.181366,21.818604,23.330109,23.325958,23.332245,23.335815,18.292267,18.290436,18.290558,18.290558,0.0,0.05627791,0.060432773,0.107575275,43.0,18.300018,36.13657,41.890697,45.00614,1601.3262,2.8359396e-05,0.0,87.42515,55.19891,13.119695,30.000002,0.20215133,51.632427,258.91568,141.99916,0.0,89.49679,0.22426398,0.0,89.53356,8.330017
2443,19586580.0,0.0,23.183044,21.816864,23.332825,23.328613,23.335236,23.33841,18.291931,18.290283,18.290405,18.290405,0.0,0.05603961,0.06020794,0.10704635,39.0,18.300018,36.17595,41.959095,44.976624,1595.9756,2.8264176e-05,0.0,88.784164,51.382835,13.144669,30.000002,0.20117433,51.597466,257.4191,138.977,0.0,90.91117,0.22327778,0.0,90.91251,8.330017
2444,19586640.0,0.0,23.184845,21.814667,23.335724,23.331512,23.338348,23.341095,18.291443,18.289948,18.29007,18.29007,0.0,0.05579131,0.0599681,0.10649633,35.0,18.300018,36.249207,42.056854,44.979744,1590.2312,2.8161894e-05,0.0,90.29803,47.63757,13.170724,30.000002,0.20013726,51.560986,255.9328,135.98872,0.0,92.48546,0.22222501,0.0,92.45113,8.330017
2445,19586700.0,0.0,23.186737,21.812012,23.338806,23.334656,23.341583,23.343903,18.29071,18.28946,18.28955,18.28955,0.0,0.055509556,0.05968803,0.10588229,31.0,18.300018,36.3529,42.18109,45.013767,1583.9347,2.8050054e-05,0.0,91.968056,44.003246,13.197914,30.000002,0.199011,51.522923,254.45062,133.0534,0.0,94.22176,0.2210724,0.0,94.15181,8.330017
2446,19586760.0,0.0,23.187958,21.808868,23.341187,23.336517,23.344604,23.346588,18.290741,18.289154,18.289276,18.289276,0.0,0.05529554,0.059475373,0.105385974,29.0,18.300018,36.48079,42.32703,45.055,1578.0793,2.7943059e-05,0.0,93.77497,40.709206,13.223092,30.000002,0.1980895,51.48767,253.20781,130.43558,0.0,96.10041,0.22015071,0.0,95.99183,8.330017
2447,19586820.0,0.0,23.1893,21.805206,23.34372,23.338623,23.347717,23.349335,18.291687,18.289612,18.289734,18.289734,0.0,0.055135448,0.05932244,0.10498639,27.0,18.300018,36.6455,42.5056,45.12233,1573.236,2.7855296e-05,0.0,95.73781,37.709587,13.245775,30.000002,0.19730799,51.455914,252.13599,128.07413,0.0,98.14607,0.21937442,0.0,97.99304,8.330017
2448,19586880.0,0.0,23.190796,21.800995,23.346405,23.340973,23.35083,23.352234,18.291992,18.290436,18.290558,18.290558,0.0,0.05540025,0.05874312,0.10427297,25.0,18.300018,36.838818,42.71134,45.21228,1568.1715,2.776754e-05,0.0,97.75004,35.328243,13.268174,30.000002,0.1963732,51.424557,251.12294,126.09845,0.0,99.73301,0.21841277,0.0,99.67887,8.330017
2449,19586940.0,3.0,23.19217,21.796234,23.349243,23.343689,23.353394,23.355408,18.29773,18.292847,18.292969,18.292969,0.0,0.056988973,0.058418974,0.10385825,35.666668,18.300018,37.05297,42.948215,45.329544,1569.2621,2.7762015e-05,0.0,99.14759,34.966114,13.2734,30.000002,0.19704182,51.417244,251.48906,126.095924,0.0,99.99762,0.21926628,0.0,99.99668,8.330017
2450,19587000.0,3.0,23.193665,21.790894,23.351837,23.346344,23.355133,23.358582,18.310547,18.301178,18.30127,18.30127,0.0,0.058386464,0.058833096,0.104597285,46.333332,18.300018,37.28054,43.217064,45.473595,1581.1267,2.795446e-05,0.0,99.737335,35.608906,13.251948,30.000002,0.19929129,51.447273,252.99158,127.31382,0.0,99.99996,0.2218197,0.0,99.999954,8.330017
2451,19587060.0,3.0,23.194366,21.784943,23.353027,23.346893,23.355896,23.361145,18.325104,18.313751,18.313843,18.313843,0.0,0.059582487,0.05991733,0.10652492,57.0,18.300018,37.511574,43.510933,45.61342,1603.8547,2.834133e-05,0.0,99.806755,36.944687,13.199822,30.000002,0.20310998,51.520245,255.66304,129.52681,0.0,99.99999,0.22602712,0.0,99.99999,8.330017
2452,19587120.0,3.0,23.194397,21.77835,23.353302,23.346222,23.35617,23.363007,18.339783,18.328003,18.328125,18.328125,0.0,0.06062666,0.061564893,0.109454066,67.666664,18.300018,37.742153,43.820114,45.739494,1636.1207,2.8899545e-05,0.0,99.47188,38.898766,13.13044,30.000002,0.2082291,51.617386,259.52826,132.62537,0.0,100.0,0.23164855,0.0,100.0,8.330017
2453,19587180.0,3.0,23.193237,21.771088,23.352509,23.343994,23.356049,23.364075,18.35373,18.34253,18.342773,18.342773,0.0,0.061552208,0.06370865,0.11318368,78.333336,18.300018,37.969025,44.13363,45.83539,1676.259,2.9600276e-05,0.0,98.82201,41.43335,13.056943,30.000002,0.21439087,51.72028,264.62653,136.53456,0.0,100.0,0.23846106,0.0,99.97508,8.330017
2454,19587240.0,3.0,23.191833,21.763153,23.350494,23.339996,23.355469,23.363983,18.366486,18.35675,18.357178,18.357117,0.0,0.06278011,0.06641052,0.11691292,89.0,18.300018,38.18798,44.440063,45.88253,1723.788,3.0436748e-05,0.0,97.76824,45.05306,12.956439,30.000002,0.22152175,51.86099,271.0518,141.56288,0.0,99.67023,0.24617857,0.0,99.33313,8.330017
2455,19587300.0,3.0,23.189362,21.754517,23.347107,23.334229,23.354126,23.36261,18.375183,18.369263,18.36972,18.369629,0.0,0.064655304,0.06885158,0.12049507,99.666664,18.300018,38.38953,44.72686,45.86236,1775.3226,3.1357464e-05,0.0,95.899704,50.91919,12.854984,30.000002,0.2287983,52.00302,278.60587,148.37054,0.0,97.96844,0.25401437,0.0,97.44377,8.330017
2456,19587360.0,3.0,23.185059,21.745178,23.34198,23.32602,23.351746,23.360077,18.377625,18.37741,18.377655,18.377594,0.0,0.06645158,0.071050145,0.12378565,110.333336,18.300018,38.562737,44.982357,45.749493,1825.4968,3.2264896e-05,0.0,93.18357,59.427074,12.766537,30.000002,0.23553732,52.12685,286.75873,157.08379,0.0,95.29676,0.26126954,0.0,94.65026,8.330017
2457,19587420.0,3.0,23.179565,21.735077,23.335754,23.316467,23.348541,23.356567,18.372833,18.379456,18.379303,18.379364,0.0,0.06794457,0.07280184,0.1262438,121.0,18.300018,38.699226,45.1974,45.533283,1869.2245,3.3072087e-05,0.0,89.77413,71.48647,12.695795,30.000002,0.24087207,52.225887,294.93747,168.09468,0.0,91.8491,0.26697472,0.0,91.0926,8.330017
2458,19587480.0,3.0,23.173218,21.724182,23.328674,23.305939,23.344635,23.352264,18.358856,18.373322,18.37268,18.372925,0.0,0.06879131,0.07378541,0.12729515,131.66667,18.300018,38.789093,45.361282,45.19599,1899.5309,3.3657467e-05,0.0,85.88356,88.02112,12.649579,30.000002,0.24368241,52.29059,302.48868,181.61658,0.0,87.878746,0.26988038,0.0,87.01627,8.330017
2459,19587540.0,3.0,23.165863,21.712494,23.321411,23.29535,23.340485,23.347687,18.335907,18.3591,18.35788,18.35846,0.0,0.068830036,0.07388904,0.12673679,142.33333,18.300018,38.838688,45.480835,44.76016,1911.6246,3.3933382e-05,0.0,82.002625,108.566055,12.646444,30.000002,0.24335447,52.294983,308.49222,196.89929,0.0,83.921036,0.26945662,0.0,82.945076,8.330017
2460,19587600.0,3.0,23.158295,21.700012,23.314484,23.28534,23.336395,23.34314,18.306671,18.336426,18.334686,18.335632,0.0,0.06808979,0.0731683,0.12467336,153.0,18.300018,38.848843,45.556416,44.23009,1903.0321,3.3839784e-05,0.0,78.50258,131.13986,12.678083,30.000002,0.24008787,52.250683,312.2039,212.20544,0.0,80.36473,0.26586065,0.0,79.26002,8.330017
2461,19587660.0,0.0,23.149994,21.68695,23.30774,23.275696,23.332214,23.338562,18.27185,18.305237,18.30307,18.304413,0.0,0.06633581,0.07139055,0.12070948,149.0,18.300018,38.815014,45.584072,43.601067,1869.5233,3.33075e-05,0.0,75.78365,148.7518,12.761129,30.000002,0.23326097,52.13442,310.72318,221.88121,0.0,77.62348,0.2584651,0.0,76.361694,8.330017
2462,19587720.0,0.0,23.142853,21.673645,23.302246,23.267883,23.328796,23.334717,18.244263,18.27246,18.270233,18.27179,0.0,0.0645235,0.069568716,0.11661109,145.0,18.300018,38.752567,45.578487,42.90716,1823.3104,3.2505577e-05,0.0,74.012985,159.0623,12.847702,30.000002,0.2261383,52.013218,306.839,225.80933,0.0,75.86068,0.25072712,0.0,74.41219,8.330017
2463,19587780.0,0.0,23.136444,21.660065,23.298004,23.261902,23.32611,23.331543,18.230652,18.247559,18.245758,18.247162,0.0,0.06297489,0.068025686,0.11295962,141.0,18.300018,38.667324,45.54489,42.16287,1774.4664,3.163075e-05,0.0,72.999886,162.8356,12.9362,30.000002,0.21985115,51.889317,302.11447,225.39587,0.0,74.87168,0.24396408,0.0,73.21333,8.330017
2464,19587840.0,0.0,23.131165,21.64624,23.294891,23.257568,23.324127,23.32898,18.229004,18.234222,18.233185,18.23407,0.0,0.061765414,0.06683352,0.109892815,137.0,18.300018,38.564976,45.48862,41.383,1728.8385,3.0799718e-05,0.0,72.53999,161.86633,13.0129595,30.000002,0.21474686,51.781857,297.34317,222.22794,0.0,74.44369,0.23848611,0.0,72.55788,8.330017
2465,19587900.0,0.0,23.127106,21.632141,23.292786,23.25473,23.322662,23.326935,18.234802,18.231354,18.23108,18.231293,0.0,0.060870655,0.06596215,0.10737226,133.0,18.300018,38.451035,45.414833,40.58295,1689.9065,3.00865e-05,0.0,72.44613,158.16756,13.070915,30.000002,0.21077716,51.700718,292.96,217.73523,0.0,74.383575,0.23419513,0.0,72.25875,8.330017
2466,19587960.0,0.0,23.123444,21.617859,23.291443,23.252808,23.321747,23.325562,18.243835,18.23587,18.236145,18.235779,0.0,0.0602561,0.065374054,0.10533456,129.0,18.300018,38.329884,45.3289,39.76581,1658.1417,2.9503684e-05,0.0,72.62207,152.8575,13.125504,30.000002,0.20771804,51.62429,289.092,212.6411,0.0,74.59257,0.23095293,0.0,72.21959,8.330017
2467,19588020.0,0.0,23.120758,21.603302,23.290802,23.252075,23.321198,23.324493,18.253326,18.243439,18.24405,18.243286,0.0,0.05983204,0.06497569,0.10362984,125.0,18.300018,38.20503,45.233665,38.94776,1632.9264,2.9041312e-05,0.0,72.94434,147.0557,13.16536,30.000002,0.20535156,51.568497,285.6997,207.55246,0.0,74.94549,0.22841616,0.0,72.319695,8.330017
2468,19588080.0,0.0,23.118622,21.588531,23.290771,23.25232,23.320923,23.3237,18.261688,18.251709,18.252441,18.251434,0.0,0.059536792,0.06470298,0.102160305,121.0,18.300018,38.078835,45.131203,38.13927,1612.9133,2.867571e-05,0.0,73.35066,141.22583,13.199372,30.000002,0.20343935,51.520878,282.67075,202.68457,0.0,75.379524,0.22637878,0.0,72.50002,8.330017
2469,19588140.0,0.0,23.116974,21.573578,23.291107,23.253296,23.3208,23.323029,18.26886,18.259491,18.260254,18.259125,0.0,0.059306737,0.06449173,0.100822054,117.0,18.300018,37.95291,45.024197,37.34528,1596.1404,2.8370445e-05,0.0,73.7962,135.5658,13.228183,30.000002,0.2017842,51.480545,279.89487,198.06445,0.0,75.85052,0.2246104,0.0,72.71812,8.330017
2470,19588200.0,0.0,23.115479,21.55838,23.2919,23.255035,23.320831,23.32251,18.274445,18.266266,18.266968,18.265839,0.0,0.059138894,0.06433873,0.099613324,113.0,18.300018,37.828247,44.912674,36.573704,1582.3573,2.8121362e-05,0.0,74.27268,130.1481,13.25852,30.000002,0.20032422,51.43807,277.37375,193.72238,0.0,76.34994,0.22307864,0.0,72.96709,8.330017
2471,19588260.0,0.0,23.113037,21.543,23.291534,23.255219,23.319916,23.321136,18.278564,18.271698,18.272339,18.27127,0.0,0.059001975,0.06421266,0.09847471,109.0,18.300018,37.68811,44.78145,35.793514,1570.3932,2.7908598e-05,0.0,74.75928,125.02495,13.285369,30.000002,0.19899596,51.400482,275.04477,189.64583,0.0,76.857414,0.22167774,0.0,73.22531,8.330017
2472,19588320.0,0.0,23.11084,21.527435,23.291473,23.256073,23.319122,23.319855,18.281403,18.275787,18.276337,18.27533,0.0,0.058880378,0.06409763,0.09738429,105.0,18.300018,37.540043,44.637074,35.027496,1559.7823,2.7720982e-05,0.0,75.246605,120.19735,13.311623,30.000002,0.19773464,51.36373,272.8691,185.80959,0.0,77.36371,0.22034982,0.0,73.48487,8.330017
2473,19588380.0,0.0,23.108856,21.511688,23.291687,23.257507,23.31839,23.318665,18.283447,18.27884,18.279297,18.278442,0.0,0.058759026,0.06397892,0.09632171,101.0,18.300018,37.386074,44.482403,34.27859,1549.9243,2.7547358e-05,0.0,75.734314,115.59226,13.337888,30.000002,0.19649732,51.32696,270.7963,182.1442,0.0,77.869064,0.2190491,0.0,73.74683,8.330017
2474,19588440.0,0.0,23.107147,21.495728,23.292267,23.259644,23.31781,23.317566,18.284729,18.280853,18.28122,18.280457,0.0,0.058641884,0.063860014,0.09531021,97.0,18.300018,37.224953,44.314228,33.563625,1540.78,2.7386763e-05,0.0,76.224,111.19949,13.364281,30.000002,0.19528474,51.290005,268.8227,178.63908,0.0,78.37478,0.21776764,0.0,74.017235,8.330017
2475,19588500.0,0.0,23.105652,21.479645,23.29309,23.262299,23.31726,23.316559,18.285645,18.282318,18.282654,18.281952,0.0,0.058508184,0.06371986,0.09431555,93.0,18.300018,37.059586,44.13722,32.879196,1531.9735,2.7232247e-05,0.0,76.718376,106.922165,13.390911,30.000002,0.1940803,51.252724,266.91638,175.2277,0.0,78.88422,0.2165054,0.0,74.298874,8.330017
2476,19588560.0,0.0,23.10373,21.463379,23.293518,23.2641,23.316559,23.315582,18.286224,18.283417,18.283691,18.283081,0.0,0.05835897,0.06356193,0.09332131,89.0,18.300018,36.887367,43.953236,32.19905,1523.1908,2.707923e-05,0.0,77.21816,102.75595,13.41807,30.000002,0.1928618,51.214703,265.0605,171.89532,0.0,79.39904,0.21523242,0.0,74.58786,8.330017
2477,19588620.0,0.0,23.102081,21.44696,23.29425,23.266602,23.315979,23.314728,18.28653,18.284058,18.284271,18.283722,0.0,0.05820513,0.06339721,0.09236733,85.0,18.300018,36.70816,43.758522,31.557222,1514.5665,2.6928614e-05,0.0,77.73304,98.67245,13.44575,30.000002,0.19164503,51.175953,263.25784,168.62491,0.0,79.92883,0.21395469,0.0,74.89955,8.330017
2478,19588680.0,0.0,23.100586,21.43039,23.295227,23.2695,23.31549,23.313934,18.286743,18.284485,18.284698,18.28418,0.0,0.05803666,0.06321529,0.091434024,81.0,18.300018,36.525288,43.55761,30.946995,1506.0079,2.677902e-05,0.0,78.26392,94.64413,13.473916,30.000002,0.19042316,51.136517,261.50037,165.39822,0.0,80.47476,0.21267356,0.0,75.23407,8.330017
2479,19588740.0,0.0,23.099213,21.413666,23.296387,23.272766,23.315063,23.313263,18.286835,18.28476,18.284943,18.284485,0.0,0.05785382,0.06301692,0.09051472,77.0,18.300018,36.34004,43.35239,30.363182,1497.4279,2.662902e-05,0.0,78.81161,90.675835,13.502705,30.000002,0.18918638,51.096214,259.784,162.21367,0.0,81.03781,0.2113757,0.0,75.59037,8.330017
2480,19588800.0,0.0,23.098022,21.39682,23.29779,23.27652,23.314758,23.312683,18.286926,18.284943,18.285095,18.284637,0.0,0.057659473,0.062804766,0.08963224,73.0,18.300018,36.15227,43.14176,29.823488,1488.9276,2.6480035e-05,0.0,79.38896,86.71721,13.531892,30.000002,0.18795586,51.055347,258.1124,159.0457,0.0,81.63105,0.21008459,0.0,75.98599,8.330017
2481,19588860.0,0.0,23.096436,21.379852,23.298767,23.279358,23.314331,23.312164,18.286957,18.285034,18.285187,18.284729,0.0,0.05745184,0.06257823,0.08876927,69.0,18.300018,35.95955,42.92687,29.302755,1480.3646,2.6330665e-05,0.0,79.995384,82.785805,13.561593,30.000002,0.18672062,51.013767,256.4847,155.90219,0.0,82.254456,0.20878927,0.0,76.416504,8.330017
2482,19588920.0,0.0,23.095001,21.362793,23.299988,23.282623,23.314026,23.311768,18.286957,18.285065,18.285217,18.28476,0.0,0.057231873,0.062338524,0.08793187,65.0,18.300018,35.764496,42.708904,28.817549,1471.7985,2.6180887e-05,0.0,80.63788,78.86918,13.591803,30.000002,0.18548357,50.971478,254.90164,152.77554,0.0,82.91535,0.20749201,0.0,76.88999,8.330017
2483,19588980.0,0.0,23.09375,21.345581,23.301483,23.286316,23.313843,23.311523,18.286987,18.285065,18.285248,18.28479,0.0,0.056999724,0.06208564,0.08712996,61.0,18.300018,35.56844,42.48918,28.375584,1463.2979,2.6031912e-05,0.0,81.32576,74.950195,13.622418,30.000002,0.1842531,50.928616,253.36633,149.65735,0.0,83.62333,0.20620215,0.0,77.41829,8.330017
2484,19589040.0,0.0,23.092773,21.328278,23.303131,23.290344,23.313782,23.311401,18.287018,18.285126,18.285278,18.28482,0.0,0.056749977,0.06181372,0.08634716,57.0,18.300018,35.372833,42.26936,27.969963,1454.8384,2.5883484e-05,0.0,82.05589,71.0594,13.65144,30.000002,0.18302585,50.887985,251.8789,146.563,0.0,84.375244,0.2049043,0.0,77.996254,8.330017
2485,19589100.0,0.0,23.091736,21.310913,23.305023,23.29477,23.313873,23.311432,18.287018,18.285126,18.285278,18.28482,0.0,0.05648806,0.061528802,0.085604124,53.0,18.300018,35.178886,42.050533,27.614079,1446.3478,2.5734464e-05,0.0,82.84673,67.1627,13.685282,30.000002,0.18177904,50.840603,250.44101,143.47325,0.0,85.19027,0.20360975,0.0,78.64526,8.330017
2486,19589160.0,0.0,23.090393,21.293427,23.306519,23.298187,23.313843,23.311523,18.286987,18.285126,18.285278,18.28479,0.0,0.056210443,0.06122801,0.08488519,49.0,18.300018,34.98414,41.83337,27.285984,1437.8204,2.5585296e-05,0.0,83.70172,63.27997,13.717551,30.000002,0.18054016,50.79543,249.0545,140.39938,0.0,86.07253,0.202312,0.0,79.365715,8.330017
2487,19589220.0,0.0,23.089233,21.275848,23.308258,23.302002,23.313995,23.311798,18.286957,18.285095,18.285248,18.28476,0.0,0.0559182,0.06091289,0.08419469,45.0,18.300018,34.79222,41.620407,27.001848,1429.2802,2.5435627e-05,0.0,84.63469,59.40647,13.750456,30.000002,0.17929679,50.749363,247.72006,137.33763,0.0,87.03668,0.20100932,0.0,80.17168,8.330017
2488,19589280.0,0.0,23.088226,21.25824,23.31018,23.306122,23.3143,23.312225,18.286865,18.285034,18.285187,18.284698,0.0,0.05560299,0.06057396,0.08351565,41.0,18.300018,34.604256,41.412563,26.757599,1420.6326,2.5284007e-05,0.0,85.6447,55.576057,13.784324,30.000002,0.17802827,50.701946,246.44258,134.30394,0.0,88.08183,0.19967984,0.0,81.06102,8.330017
2489,19589340.0,0.0,23.087402,21.24054,23.312378,23.310577,23.31482,23.312866,18.286713,18.284943,18.285095,18.284607,0.0,0.055268697,0.060215786,0.08286327,37.0,18.300018,34.422985,41.2128,26.564169,1411.8854,2.5130357e-05,0.0,86.75929,51.76428,13.819152,30.000002,0.17674038,50.653183,245.26851,131.28362,0.0,89.23692,0.19832851,0.0,82.06281,8.330017
2490,19589400.0,0.0,23.086823,21.222778,23.314758,23.315308,23.31546,23.31366,18.286438,18.28479,18.284912,18.284454,0.0,0.054899402,0.059820447,0.0822032,33.0,18.300018,34.24858,41.020985,26.412292,1402.9376,2.4973153e-05,0.0,87.97,48.02559,13.852899,30.000002,0.17541544,50.60594,244.20184,128.30379,0.0,90.49333,0.19692335,0.0,83.16582,8.330017
2491,19589460.0,0.0,23.085571,21.204956,23.316711,23.318909,23.31607,23.314514,18.286804,18.284851,18.285004,18.284515,0.0,0.05457965,0.059479937,0.08166663,30.333334,18.300018,34.079994,40.838943,26.292383,1394.5131,2.4823688e-05,0.0,89.29064,44.50826,13.889225,30.000002,0.1742393,50.555084,243.33156,125.54246,0.0,91.86583,0.19571209,0.0,84.38468,8.330017
2492,19589520.0,0.0,23.084625,21.187103,23.318848,23.322754,23.316833,23.315582,18.287537,18.28534,18.285522,18.284973,0.0,0.054265916,0.059146326,0.0811882,27.666666,18.300018,33.921097,40.669624,26.216194,1386.7983,2.468756e-05,0.0,90.70678,41.20059,13.9222145,30.000002,0.17314771,50.5089,242.59258,122.95369,0.0,93.33978,0.19457978,0.0,85.70604,8.330017
2493,19589580.0,0.0,23.083862,21.16922,23.321167,23.326813,23.317749,23.316772,18.288086,18.28595,18.286102,18.285553,0.0,0.0539285,0.05878712,0.08071227,25.0,18.300018,33.77118,40.511616,26.17532,1379.2183,2.4554423e-05,0.0,92.2098,38.092247,13.954383,30.000002,0.17204545,50.46386,241.94193,120.499374,0.0,94.906815,0.19342764,0.0,87.11825,8.330017
2494,19589640.0,0.0,23.083069,21.151306,23.323608,23.331024,23.318848,23.318146,18.290161,18.2872,18.287415,18.286743,0.0,0.053734288,0.058582284,0.08050581,25.0,18.300018,33.633663,40.369003,26.180782,1373.88,2.445588e-05,0.0,93.77927,35.43751,13.981441,30.000002,0.17140551,50.425983,241.51779,118.51751,0.0,96.54519,0.19280967,0.0,88.608604,8.330017
2495,19589700.0,0.0,23.082458,21.133392,23.326172,23.335266,23.320007,23.31958,18.293182,18.289581,18.289825,18.289001,0.0,0.053611122,0.058451932,0.0804651,25.0,18.300018,33.50948,40.24272,26.232597,1371.0353,2.4403947e-05,0.0,95.35086,33.187477,14.001426,30.000002,0.1710652,50.398003,241.23013,116.90678,0.0,98.18761,0.19251354,0.0,90.119644,8.330017
2496,19589760.0,0.0,23.08133,21.115448,23.328064,23.338074,23.320923,23.320984,18.295807,18.292267,18.292572,18.291656,0.0,0.053601816,0.058098134,0.08063094,25.0,18.300018,33.391323,40.12771,26.297089,1369.299,2.4374474e-05,0.0,96.902405,31.311785,14.018896,30.000002,0.17082459,50.373543,241.01393,115.58091,0.0,99.60767,0.192324,0.0,91.62296,8.330017
2497,19589820.0,2.0,23.080048,21.097473,23.329865,23.340454,23.321686,23.322693,18.304108,18.296844,18.29718,18.29602,0.0,0.054459717,0.05750655,0.08217546,35.666668,18.300018,33.27895,40.029747,26.38106,1375.255,2.4458255e-05,0.0,98.14341,30.776775,14.005888,30.000002,0.1723615,50.391758,241.33844,115.75282,0.0,99.995514,0.19414051,0.0,92.86438,8.330017
2498,19589880.0,2.0,23.078217,21.079529,23.331146,23.341888,23.3219,23.324524,18.317902,18.306793,18.30716,18.30542,0.0,0.05557995,0.05774089,0.084202565,46.333332,18.300018,33.165985,39.951035,26.473969,1391.9115,2.474358e-05,0.0,98.69646,31.369963,13.973498,30.000002,0.17527975,50.437103,242.19438,117.15297,0.0,100.010445,0.19752419,0.0,93.499664,8.330017
2499,19589940.0,2.0,23.076569,21.061584,23.331696,23.342255,23.321564,23.325989,18.332397,18.320007,18.320435,18.318176,0.0,0.056760885,0.059098497,0.08636858,57.0,18.300018,33.047085,39.885498,26.565535,1417.9669,2.519802e-05,0.0,98.62159,32.860912,13.909258,30.000002,0.17944641,50.527035,243.72867,119.5665,0.0,100.00105,0.20223148,0.0,93.56712,8.330017
2500,19590000.0,2.0,23.075531,21.04367,23.331268,23.341492,23.320648,23.326477,18.346588,18.334595,18.335175,18.332642,0.0,0.05795959,0.06164262,0.08859662,67.666664,18.300018,32.91543,39.82107,26.643532,1453.9076,2.5831534e-05,0.0,97.87301,35.38397,13.806677,30.000002,0.18487284,50.670654,246.32501,123.08967,0.0,99.964,0.20820239,0.0,93.01525,8.330017
2501,19590060.0,2.0,23.071991,21.025757,23.329102,23.338013,23.31894,23.325562,18.357788,18.34851,18.349213,18.34668,0.0,0.05944086,0.06405201,0.091284126,78.333336,18.300018,32.76313,39.739437,26.672897,1494.9712,2.6566251e-05,0.0,96.47557,39.27365,13.717745,30.000002,0.19074978,50.795155,250.12877,127.791214,0.0,98.96376,0.21478538,0.0,91.85657,8.330017
2502,19590120.0,2.0,23.06784,21.007874,23.325836,23.33316,23.316498,23.323639,18.364166,18.359467,18.360016,18.358093,0.0,0.06106697,0.066091694,0.09422182,89.0,18.300018,32.58278,39.63363,26.647701,1537.846,2.7339454e-05,0.0,94.2341,45.21565,13.62804,30.000002,0.1966543,50.920742,254.9027,133.99988,0.0,96.7792,0.22135353,0.0,89.89806,8.330017
2503,19590180.0,2.0,23.063843,20.990051,23.321472,23.326935,23.313232,23.320831,18.365265,18.36612,18.366364,18.365479,0.0,0.06250353,0.06781263,0.09686983,99.666664,18.300018,32.365437,39.494434,26.551565,1579.4772,2.8100245e-05,0.0,91.153244,53.978558,13.532247,30.000002,0.20203681,51.05485,260.44788,142.07736,0.0,93.65964,0.22720455,0.0,87.12358,8.330017
2504,19590240.0,2.0,23.058258,20.97226,23.316284,23.31961,23.309418,23.317352,18.358154,18.36673,18.366486,18.367004,0.0,0.06350854,0.0689999,0.09880322,110.333336,18.300018,32.10753,39.317398,26.378149,1612.9152,2.8728085e-05,0.0,87.50167,66.266045,13.472581,30.000002,0.20578207,51.13839,266.1929,152.1945,0.0,89.921936,0.23130472,0.0,83.76477,8.330017
2505,19590300.0,2.0,23.052246,20.954529,23.310577,23.311646,23.305237,23.313446,18.342438,18.359558,18.358673,18.360931,0.0,0.06379638,0.06938194,0.09951634,121.0,18.300018,31.805912,39.099117,26.12136,1632.7046,2.9124332e-05,0.0,83.57018,82.53958,13.442294,30.000002,0.20713808,51.180786,271.40805,164.27667,0.0,85.89269,0.23271435,0.0,80.08291,8.330017
2506,19590360.0,1.0,23.0448,20.93686,23.304504,23.302826,23.301025,23.30954,18.317413,18.342651,18.341064,18.345184,0.0,0.06316228,0.06877794,0.09860173,129.33333,18.300018,31.45736,38.83742,25.762753,1631.5372,2.9155048e-05,0.0,79.78584,101.47654,13.46734,30.000002,0.20521297,51.145725,274.9235,176.85493,0.0,82.031075,0.23055843,0.0,76.472404,8.330017
2507,19590420.0,1.0,23.037659,20.91925,23.29892,23.294739,23.29721,23.30597,18.289429,18.319641,18.317444,18.32315,0.0,0.06189616,0.0675164,0.09653368,137.66667,18.300018,31.076014,38.545055,25.333618,1612.8043,2.8863702e-05,0.0,76.495316,120.9417,13.5211735,30.000002,0.20111197,51.07036,276.9277,188.59543,0.0,78.695915,0.2259759,0.0,73.282524,8.330017
2508,19590480.0,1.0,23.030396,20.901733,23.294128,23.28772,23.294006,23.302979,18.26477,18.29425,18.291779,18.29831,0.0,0.06034672,0.0659744,0.093874626,146.0,18.300018,30.666777,38.226543,24.842213,1580.7758,2.8315102e-05,0.0,73.84676,138.50952,13.603684,30.000002,0.1958983,50.95484,277.69046,198.20447,0.0,76.03508,0.2202327,0.0,70.66725,8.330017
2509,19590540.0,0.0,23.023407,20.884277,23.290375,23.282104,23.291565,23.30069,18.24356,18.269226,18.266754,18.273285,0.0,0.058437124,0.06406409,0.09053192,142.0,18.300018,30.236504,37.888252,24.300793,1536.6102,2.7545655e-05,0.0,71.92713,149.66791,13.718583,30.000002,0.18935467,50.793983,275.87378,202.56184,0.0,74.13481,0.21304847,0.0,68.71943,8.330017
2510,19590600.0,0.0,23.018005,20.866913,23.28778,23.278046,23.289978,23.299194,18.232513,18.248901,18.246857,18.252441,0.0,0.056741863,0.062395073,0.08745817,138.0,18.300018,29.795244,37.539513,23.727829,1490.1979,2.6706588e-05,0.0,70.73981,154.4631,13.818407,30.000002,0.18352938,50.654232,273.00024,202.85535,0.0,72.99088,0.20660225,0.0,67.457275,8.330017
2511,19590660.0,0.0,23.01233,20.84967,23.286102,23.274963,23.289215,23.298584,18.232391,18.238281,18.237,18.240631,0.0,0.055377774,0.06107701,0.08488295,134.0,18.300018,29.349464,37.188442,23.1253,1447.2712,2.5923913e-05,0.0,70.1037,154.542,13.925613,30.000002,0.17866035,50.504143,269.77597,200.54689,0.0,72.40983,0.20133531,0.0,66.71865,8.330017
2512,19590720.0,0.0,23.00888,20.83252,23.285217,23.27298,23.289062,23.298523,18.23825,18.235565,18.235138,18.236603,0.0,0.054272752,0.060029164,0.08271473,130.0,18.300018,28.905716,36.840076,22.511765,1410.3866,2.5247282e-05,0.0,69.78472,152.15945,13.997799,30.000002,0.17476329,50.403084,266.61295,197.07654,0.0,72.15039,0.1970097,0.0,66.28331,8.330017
2513,19590780.0,0.0,23.005554,20.81549,23.285095,23.272095,23.289429,23.29895,18.246857,18.238922,18.239166,18.238739,0.0,0.053403284,0.059225008,0.080924354,126.0,18.300018,28.468666,36.498634,21.895426,1379.7998,2.468816e-05,0.0,69.70952,148.16064,14.069425,30.000002,0.17158395,50.302803,263.65427,192.97548,0.0,72.13649,0.19354314,0.0,66.08313,8.330017
2514,19590840.0,0.0,23.0029,20.798553,23.285614,23.272156,23.290253,23.299774,18.255798,18.245544,18.246277,18.244476,0.0,0.05271717,0.058608618,0.07943478,122.0,18.300018,28.042067,36.16738,21.284222,1354.8663,2.4233126e-05,0.0,69.80216,143.29216,14.130376,30.000002,0.16901706,50.217472,260.95642,188.64218,0.0,72.290436,0.19075078,0.0,66.04647,8.330017
2515,19590900.0,0.0,23.000488,20.781769,23.286743,23.273102,23.291473,23.300964,18.263763,18.253235,18.25418,18.251648,0.0,0.052180402,0.05814376,0.07819598,118.0,18.300018,27.631123,35.850914,20.68754,1335.1025,2.3874507e-05,0.0,70.01227,138.05507,14.189158,30.000002,0.16691524,50.135178,258.5501,184.33395,0.0,72.560646,0.1885045,0.0,66.12606,8.330017
2516,19590960.0,0.0,22.998505,20.765106,23.287903,23.273834,23.292847,23.30243,18.270355,18.260437,18.261475,18.258667,0.0,0.051737536,0.057773672,0.07711551,114.0,18.300018,27.235619,35.55209,20.097185,1319.1531,2.3586608e-05,0.0,70.28638,132.80856,14.236818,30.000002,0.16515784,50.068455,256.3997,180.19028,0.0,72.893875,0.18661498,0.0,66.26864,8.330017
2517,19591020.0,0.0,22.996918,20.748596,23.28949,23.275177,23.294495,23.304138,18.275482,18.266663,18.26764,18.264862,0.0,0.051362395,0.05747183,0.07615061,110.0,18.300018,26.859783,35.273224,19.52596,1306.0433,2.3351427e-05,0.0,70.60104,127.69032,14.281046,30.000002,0.16362326,50.00653,254.4694,176.24608,0.0,73.266914,0.18497208,0.0,66.45113,8.330017
2518,19591080.0,0.0,22.995575,20.732239,23.291351,23.277008,23.296326,23.30597,18.279541,18.27185,18.272797,18.270142,0.0,0.051025614,0.057207704,0.075256735,106.0,18.300018,26.502138,35.012367,18.975193,1294.7017,2.3148881e-05,0.0,70.94044,122.72368,14.323378,30.000002,0.16222183,49.94727,252.70657,172.4717,0.0,73.6643,0.18347889,0.0,66.65846,8.330017
2519,19591140.0,0.0,22.994507,20.716034,23.293518,23.279388,23.29834,23.307983,18.282562,18.27594,18.276794,18.274353,0.0,0.050725263,0.056979384,0.07443348,102.0,18.300018,26.1679,34.774216,18.453535,1284.987,2.2976157e-05,0.0,71.30299,117.91949,14.363904,30.000002,0.16094656,49.890533,251.10194,168.86739,0.0,74.084404,0.18212597,0.0,66.89009,8.330017
2520,19591200.0,0.0,22.993774,20.700012,23.295929,23.282104,23.300507,23.310059,18.285034,18.279358,18.28009,18.277893,0.0,0.050442126,0.056766827,0.07365097,98.0,18.300018,25.852865,34.55435,17.957684,1276.2463,2.2821072e-05,0.0,71.68248,113.24891,14.400835,30.000002,0.15975203,49.83883,249.61516,165.3874,0.0,74.52143,0.1808508,0.0,67.139824,8.330017
2521,19591260.0,0.0,22.987152,20.684143,23.291962,23.277802,23.296234,23.305939,18.28186,18.280304,18.280792,18.279236,0.0,0.050162993,0.056558337,0.072877035,94.0,18.300018,25.45631,34.25549,17.37622,1263.4071,2.2597767e-05,0.0,72.06043,108.80754,14.443503,30.000002,0.15854758,49.779095,248.2358,162.06595,0.0,74.95766,0.17958915,0.0,67.386246,8.330017
2522,19591320.0,0.0,22.980774,20.668488,23.288025,23.273926,23.292145,23.30191,18.277466,18.27829,18.278442,18.277802,0.0,0.04986513,0.05633062,0.0720725,90.0,18.300018,25.022898,33.920288,16.761715,1247.7483,2.2311791e-05,0.0,72.42147,104.60877,14.483311,30.000002,0.15730412,49.723366,246.93208,158.87987,0.0,75.378204,0.17826013,0.0,67.612785,8.330017
2523,19591380.0,0.0,22.97467,20.652985,23.284332,23.270508,23.288208,23.298035,18.274963,18.275787,18.275757,18.275665,0.0,0.049543973,0.05607904,0.07123307,86.0,18.300018,24.552267,33.54794,16.116924,1231.3881,2.2013266e-05,0.0,72.76764,100.599785,14.525072,30.000002,0.15598933,49.664898,245.72198,155.7907,0.0,75.785484,0.17684855,0.0,67.82194,8.330017
2524,19591440.0,0.0,22.968475,20.637695,23.280975,23.26764,23.284515,23.294312,18.273804,18.273651,18.273651,18.27362,0.0,0.049194243,0.055798415,0.07035209,82.0,18.300018,24.039242,33.13289,15.440507,1214.3424,2.1703783e-05,0.0,73.09678,96.76165,14.576075,30.000002,0.15455893,49.5935,244.62341,152.78041,0.0,76.17772,0.17533596,0.0,68.01174,8.330017
2525,19591500.0,0.0,22.9628,20.622528,23.277954,23.26529,23.281036,23.290771,18.273102,18.272339,18.27237,18.272247,0.0,0.048811976,0.05548392,0.06942884,78.0,18.300018,23.489859,32.68049,14.742308,1196.9998,2.1389127e-05,0.0,73.412766,93.0415,14.625977,30.000002,0.15305065,49.523632,243.62222,149.81389,0.0,76.55887,0.17371494,0.0,68.187256,8.330017
2526,19591560.0,0.0,22.957184,20.607544,23.274994,23.262573,23.27774,23.28769,18.272552,18.271393,18.271484,18.27124,0.0,0.048401102,0.055141013,0.0684638,74.0,18.300018,22.91209,32.20336,14.0165,1179.3683,2.107007e-05,0.0,73.72179,89.40592,14.678764,30.000002,0.15145724,49.44973,242.71564,146.8756,0.0,76.935974,0.17199743,0.0,68.35239,8.330017
2527,19591620.0,0.0,22.951843,20.592682,23.2724,23.260406,23.27472,23.28479,18.272064,18.270721,18.270874,18.270477,0.0,0.047960818,0.054769285,0.06745653,70.0,18.300018,22.30554,31.698576,13.272665,1161.4596,2.0746358e-05,0.0,74.026855,85.831085,14.734724,30.000002,0.1497755,49.371384,241.8988,143.94962,0.0,77.31256,0.1701782,0.0,68.50988,8.330017
2528,19591680.0,0.0,22.946838,20.577972,23.270172,23.25888,23.271973,23.282135,18.271698,18.270203,18.270386,18.269897,0.0,0.04749049,0.05436771,0.06641169,66.0,18.300018,21.670963,31.16641,12.516109,1143.3159,2.0418693e-05,0.0,74.3326,82.28868,14.794037,30.000002,0.14800802,49.28835,241.16928,141.02026,0.0,77.69352,0.16826008,0.0,68.66562,8.330017
2529,19591740.0,0.0,22.942505,20.563416,23.26825,23.257812,23.26944,23.279663,18.271454,18.269806,18.269989,18.26944,0.0,0.04699522,0.053940207,0.06534073,62.0,18.300018,21.017448,30.615377,11.754965,1125.1302,2.0090065e-05,0.0,74.64381,78.774284,14.849586,30.000002,0.14620113,49.210583,240.53062,138.09521,0.0,78.08317,0.16626924,0.0,68.825325,8.330017
2530,19591800.0,0.0,22.937775,20.54895,23.266754,23.257355,23.267212,23.277435,18.271149,18.26947,18.269684,18.269073,0.0,0.046473328,0.05348599,0.064244196,58.0,18.300018,20.341562,30.04171,10.992252,1106.6395,1.9757144e-05,0.0,74.96596,75.25962,14.921494,30.000002,0.14427537,49.10991,239.97806,135.1538,0.0,78.48799,0.16419488,0.0,68.99487,8.330017
2531,19591860.0,0.0,22.9328,20.534607,23.264587,23.255737,23.264496,23.274963,18.270905,18.269165,18.269379,18.268707,0.0,0.04592626,0.053007193,0.063119926,54.0,18.300018,19.635042,29.441378,10.204988,1087.9696,1.942171e-05,0.0,75.30046,71.754234,14.990261,30.000002,0.14230826,49.013634,239.51198,132.20566,0.0,78.909996,0.16204466,0.0,69.17385,8.330017
2532,19591920.0,0.0,22.928223,20.520386,23.262848,23.25476,23.262115,23.272766,18.27069,18.26889,18.269135,18.268402,0.0,0.045353528,0.05250374,0.0619683,50.0,18.300018,18.905003,28.819115,9.411795,1069.1565,1.9083865e-05,0.0,75.651276,68.24947,15.062651,30.000002,0.14027399,48.91229,239.13016,129.2451,0.0,79.3539,0.15981486,0.0,69.36598,8.330017
2533,19591980.0,0.0,22.92398,20.506226,23.261475,23.254364,23.26004,23.270813,18.270508,18.268646,18.26889,18.268127,0.0,0.044757135,0.05197602,0.060796794,46.0,18.300018,18.158321,28.181065,8.619416,1050.2549,1.8744484e-05,0.0,76.02123,64.75377,15.138362,30.000002,0.13818486,48.806293,238.83218,126.28356,0.0,79.822105,0.15752089,0.0,69.57534,8.330017
2534,19592040.0,0.0,22.920166,20.492188,23.26056,23.25467,23.258331,23.269196,18.270416,18.268463,18.268707,18.267914,0.0,0.044137683,0.05142527,0.059611507,42.0,18.300018,17.39549,27.527317,7.834958,1031.3121,1.8404435e-05,0.0,76.41987,61.24426,15.217738,30.000002,0.13604376,48.695164,238.61469,123.3077,0.0,80.32529,0.15516295,0.0,69.81255,8.330017
2535,19592100.0,0.0,22.917206,20.47821,23.26001,23.255493,23.256927,23.267822,18.270447,18.268341,18.268616,18.26773,0.0,0.043496195,0.05085035,0.058415595,38.0,18.300018,16.623463,26.864264,7.0621357,1012.4772,1.8065895e-05,0.0,76.847084,57.747173,15.290636,30.000002,0.13389163,48.59311,238.47566,120.33953,0.0,80.86262,0.1527558,0.0,70.07804,8.330017
2536,19592160.0,0.0,22.91333,20.464325,23.259613,23.25592,23.255707,23.26706,18.270294,18.268219,18.268524,18.267578,0.0,0.04283403,0.05025695,0.057207838,34.0,18.300018,15.839279,26.196596,6.2907243,993.399,1.7724678e-05,0.0,77.31605,54.237225,15.386655,30.000002,0.13163255,48.458683,238.41087,117.360565,0.0,81.45061,0.15028895,0.0,70.3826,8.330017
2537,19592220.0,0.0,22.91043,20.4505,23.259674,23.25705,23.254913,23.266663,18.270294,18.268127,18.268433,18.267456,0.0,0.04215147,0.049644932,0.055991463,30.0,18.300018,15.049007,25.526756,5.536331,974.3872,1.738379e-05,0.0,77.83569,50.71497,15.477051,30.000002,0.12936558,48.332127,238.4169,114.375854,0.0,82.09915,0.14777441,0.0,70.73559,8.330017
2538,19592280.0,0.0,22.908478,20.436737,23.260101,23.258728,23.254425,23.26651,18.270386,18.268097,18.268402,18.267365,0.0,0.041447267,0.04900961,0.054759152,26.0,18.300018,14.257465,24.858137,4.800655,955.51196,1.7045033e-05,0.0,78.4031,47.220943,15.559769,30.000002,0.12709069,48.216324,238.4894,111.410576,0.0,82.80426,0.14521107,0.0,71.13665,8.330017
2539,19592340.0,0.0,22.905548,20.423004,23.260956,23.261017,23.254303,23.266663,18.27237,18.26889,18.269318,18.268005,0.0,0.040898282,0.04855376,0.05376617,25.666666,18.300018,13.466345,24.192684,4.092807,938.8058,1.6741458e-05,0.0,78.97354,44.291687,15.655322,30.000002,0.1252306,48.08255,238.5924,108.981804,0.0,83.51543,0.14320011,0.0,71.557304,8.330017
2540,19592400.0,0.0,22.903473,20.409332,23.262207,23.263824,23.254486,23.26706,18.2753,18.270874,18.271454,18.269714,0.0,0.040407404,0.048159268,0.052901834,25.333334,18.300018,12.679212,23.533113,3.4191911,924.545,1.6484266e-05,0.0,79.47872,41.850483,15.735281,30.000002,0.12363003,47.970608,238.7091,106.94448,0.0,84.157715,0.14145319,0.0,71.943726,8.330017
2541,19592460.0,0.0,22.901245,20.39566,23.263306,23.265778,23.254639,23.268005,18.277893,18.273285,18.273956,18.271912,0.0,0.039941296,0.04779371,0.05210109,25.0,18.300018,11.893652,22.886185,2.7569444,911.56036,1.625142e-05,0.0,79.925865,39.747177,15.813996,30.000002,0.1221369,47.86041,238.83487,105.15961,0.0,84.7422,0.13983037,0.0,72.294525,8.330017
2542,19592520.0,0.0,22.89917,20.38205,23.264679,23.268158,23.255066,23.269104,18.280182,18.275757,18.27649,18.274231,0.0,0.039512802,0.047474094,0.051386446,25.0,18.300018,11.113958,22.251549,2.1209273,899.8932,1.6042142e-05,0.0,80.30035,37.99978,15.890488,30.000002,0.12078592,47.753315,238.95912,103.64724,0.0,85.25376,0.13836877,0.0,72.597496,8.330017
