,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2543,19592580.0,0.0,22.897308,20.368439,23.266296,23.270905,23.255737,23.270386,18.282104,18.278076,18.278809,18.27655,0.0,0.039105315,0.04718103,0.050741006,25.0,18.300018,10.343267,21.632072,1.5174611,889.3721,1.5853904e-05,0.0,80.58676,36.572586,15.96569,30.000002,0.11953646,47.648037,239.07861,102.36952,0.0,85.675705,0.13702299,0.0,72.840706,8.330017
2544,19592640.0,0.0,22.895782,20.354828,23.268158,23.273895,23.256592,23.27179,18.283722,18.280182,18.280853,18.278687,0.0,0.03870557,0.04689816,0.05013487,25.0,18.300018,9.581328,21.025398,0.94149894,879.53284,1.5677859e-05,0.0,80.80678,35.358704,16.03661,30.000002,0.1183485,47.548748,239.19598,101.242455,0.0,86.03037,0.13573517,0.0,73.039154,8.330017
2545,19592700.0,0.0,22.894043,20.341217,23.270233,23.277252,23.25769,23.273346,18.284882,18.281952,18.282562,18.280579,0.0,0.038312916,0.046626747,0.04957857,25.0,18.300018,8.83221,20.436228,0.4030486,870.3335,1.5513813e-05,0.0,80.94358,34.374146,16.11556,30.000002,0.117200695,47.438217,239.30727,100.277245,0.0,86.30064,0.13451374,0.0,73.181854,8.330017
2546,19592760.0,0.0,22.892303,20.327606,23.272095,23.27948,23.258667,23.275574,18.285797,18.283417,18.283936,18.282166,0.0,0.037919533,0.04635972,0.049055748,25.0,18.300018,8.091155,19.871403,0.0,861.56,1.5357393e-05,0.0,81.01268,33.553703,16.190792,30.000002,0.1160979,47.332893,239.4146,99.42591,0.0,86.5042,0.13333343,0.0,73.280846,8.330017
2547,19592820.0,0.0,22.890656,20.313965,23.27414,23.28189,23.259857,23.277924,18.286865,18.284637,18.285095,18.283539,0.0,0.037467115,0.04603117,0.048782185,25.0,18.300018,7.3624887,19.329336,0.0,853.4772,1.5212439e-05,0.0,81.03534,32.768337,16.264154,30.000002,0.1151044,47.230183,239.51634,98.63561,0.0,86.66722,0.13227895,0.0,73.48006,8.330017
2548,19592880.0,0.0,22.888947,20.300293,23.276398,23.284393,23.261292,23.280426,18.288116,18.285828,18.286285,18.284851,0.0,0.03699938,0.04569512,0.048662983,25.0,18.300018,6.649328,18.813036,0.0,846.2543,1.5083269e-05,0.0,81.03798,32.02373,16.338276,30.000002,0.114217356,47.12641,239.61073,97.91106,0.0,86.818825,0.13135616,0.0,73.73779,8.330017
2549,19592940.0,0.0,22.88733,20.28659,23.278778,23.286926,23.26297,23.283112,18.289307,18.287048,18.287506,18.286133,0.0,0.036539044,0.04537525,0.048611626,25.0,18.300018,5.9544034,18.324366,0.0,839.7661,1.49674515e-05,0.0,81.01744,31.351149,16.410704,30.000002,0.113410234,47.025017,239.6981,97.25849,0.0,86.953125,0.13052477,0.0,74.001595,8.330017
2550,19593000.0,0.0,22.885712,20.272858,23.28128,23.28949,23.264893,23.28592,18.290375,18.288239,18.288666,18.287384,0.0,0.036088176,0.04507282,0.048611835,25.0,18.300018,5.2799597,17.864697,0.0,833.9031,1.486304e-05,0.0,80.97408,30.748055,16.482714,30.000002,0.11266961,46.924202,239.77872,96.67211,0.0,87.06964,0.12977171,0.0,74.26364,8.330017
2551,19593060.0,0.0,22.883759,20.259064,23.283478,23.290588,23.266724,23.289368,18.29126,18.289337,18.289764,18.288574,0.0,0.035648778,0.044792105,0.048645373,25.0,18.300018,4.623312,17.44241,0.0,828.54254,1.47680485e-05,0.0,80.90897,30.210995,16.553978,30.000002,0.11198665,46.82443,239.85297,96.14606,0.0,87.17057,0.12908527,0.0,74.5159,8.330017
2552,19593120.0,0.0,22.881836,20.24524,23.285706,23.291687,23.268799,23.292938,18.292023,18.290314,18.29071,18.289642,0.0,0.03522163,0.044535406,0.048696753,25.0,18.300018,3.988905,17.056599,0.0,823.6089,1.4680699e-05,0.0,80.82369,29.734406,16.624577,30.000002,0.11135121,46.725594,239.92155,95.673035,0.0,87.25837,0.12845302,0.0,74.752625,8.330017
2553,19593180.0,0.0,22.879913,20.231323,23.288055,23.292755,23.271088,23.2966,18.292664,18.291168,18.291534,18.290558,0.0,0.0348076,0.044302404,0.048759095,25.0,18.300018,3.3786278,16.708157,0.0,819.0556,1.460017e-05,0.0,80.720474,29.312788,16.694923,30.000002,0.11075693,46.62711,239.98488,95.24764,0.0,87.33443,0.1278685,0.0,74.972046,8.330017
2554,19593240.0,0.0,22.87799,20.217316,23.290466,23.293762,23.27359,23.300385,18.293243,18.2919,18.292236,18.291382,0.0,0.034407124,0.0440931,0.048828475,25.0,18.300018,2.7937975,16.39767,0.0,814.8516,1.4525936e-05,0.0,80.600975,28.94166,16.764338,30.000002,0.110199906,46.529926,240.04317,94.86595,0.0,87.40002,0.12732801,0.0,75.173355,8.330017
2555,19593300.0,0.0,22.876007,20.203247,23.292938,23.294739,23.276276,23.30423,18.293732,18.292542,18.292847,18.292114,0.0,0.034020957,0.04390703,0.048896518,25.0,18.300018,2.2374258,16.126387,0.0,810.9174,1.4456621e-05,0.0,80.46967,28.61233,16.83378,30.000002,0.10967142,46.432705,240.09723,94.52038,0.0,87.45892,0.12682396,0.0,75.3563,8.330017
2556,19593360.0,0.0,22.873657,20.189087,23.294952,23.294281,23.27887,23.30841,18.294128,18.29309,18.293365,18.292725,0.0,0.03365035,0.043749444,0.048960995,25.0,18.300018,1.710358,15.90563,0.0,807.2553,1.4392537e-05,0.0,80.326775,28.325533,16.90021,30.000002,0.109180555,46.339706,240.14655,94.2124,0.0,87.51353,0.1263602,0.0,75.518776,8.330017
2557,19593420.0,0.0,22.871094,20.174805,23.296997,23.293793,23.281616,23.312653,18.294495,18.29358,18.293823,18.293274,0.0,0.03329136,0.04361208,0.04901962,25.0,18.300018,1.2070783,15.720283,0.0,803.7496,1.4331368e-05,0.0,80.178764,28.063335,16.968483,30.000002,0.1087065,46.244125,240.193,93.92708,0.0,87.56868,0.12592256,0.0,75.66841,8.330017
2558,19593480.0,0.0,22.8685,20.16043,23.299072,23.293304,23.284546,23.316925,18.2948,18.294006,18.29422,18.293732,0.0,0.03294678,0.043499313,0.04907053,25.0,18.300018,0.73428124,15.57804,0.0,800.43445,1.4273562e-05,0.0,80.0286,27.824554,17.03632,30.000002,0.10825775,46.14915,240.23616,93.665146,0.0,87.62795,0.12551619,0.0,75.804855,8.330017
2559,19593540.0,0.0,22.865875,20.145935,23.301178,23.292755,23.287628,23.321259,18.295135,18.294373,18.294586,18.294159,0.0,0.03261757,0.043411326,0.04911304,25.0,18.300018,0.2934184,15.479106,0.0,797.33044,1.4219493e-05,0.0,79.87988,27.604362,17.102388,30.000002,0.10783718,46.056656,240.27618,93.42381,0.0,87.69438,0.12514156,0.0,75.93014,8.330017
2560,19593600.0,0.0,22.863342,20.131317,23.303345,23.292206,23.290894,23.325592,18.295502,18.294739,18.294922,18.294556,0.0,0.03230434,0.043349344,0.049146645,25.0,18.300018,0.0,15.425316,0.0,794.48303,1.4169995e-05,0.0,79.7346,27.400373,17.164808,30.000002,0.10744947,45.96927,240.31303,93.202,0.0,87.770226,0.12479991,0.0,76.045135,8.330017
2561,19593660.0,0.0,22.86026,20.116577,23.305023,23.290283,23.293915,23.3302,18.29596,18.295105,18.295288,18.294922,0.0,0.032121617,0.04328145,0.049126867,25.0,18.300018,0.0,15.417473,0.0,791.9403,1.4126063e-05,0.0,79.717445,27.162918,17.225391,30.000002,0.10712032,45.884453,240.3464,92.981415,0.0,87.869545,0.12452943,0.0,76.16154,8.330017
2562,19593720.0,0.0,22.857117,20.101685,23.306671,23.288391,23.297028,23.334839,18.2966,18.295532,18.295776,18.29538,0.0,0.031998713,0.043239653,0.04909382,25.0,18.300018,0.0,15.456048,0.0,789.8692,1.4090871e-05,0.0,79.76711,26.902529,17.283463,30.000002,0.10685206,45.803154,240.37558,92.76871,0.0,88.007545,0.12433164,0.0,76.290794,8.330017
2563,19593780.0,0.0,22.854004,20.08664,23.30838,23.28653,23.30017,23.339478,18.297272,18.296082,18.296356,18.295929,0.0,0.03190915,0.043230638,0.049058728,25.0,18.300018,0.0,15.540913,0.0,788.2354,1.4063474e-05,0.0,79.85477,26.632195,17.33674,30.000002,0.10664253,45.72856,240.40045,92.569016,0.0,88.18016,0.12419797,0.0,76.43009,8.330017
2564,19593840.0,0.0,22.850739,20.071442,23.31009,23.284698,23.303345,23.344086,18.297913,18.296661,18.296997,18.296509,0.0,0.031844176,0.04325689,0.049025238,25.0,18.300018,0.0,15.671719,0.0,786.9848,1.4043163e-05,0.0,79.971115,26.356493,17.38959,30.000002,0.10648079,45.654575,240.42094,92.38422,0.0,88.38655,0.124125734,0.0,76.57863,8.330017
2565,19593900.0,0.0,22.84732,20.056091,23.311798,23.282898,23.306519,23.348633,18.298523,18.297272,18.297607,18.297089,0.0,0.031796396,0.043319725,0.04899593,25.0,18.300018,0.0,15.847857,0.0,786.092,1.4029295e-05,0.0,80.10762,26.079884,17.441837,30.000002,0.106364384,45.58143,240.43701,92.21588,0.0,88.62482,0.12411147,0.0,76.73495,8.330017
2566,19593960.0,0.0,22.843903,20.040527,23.31308,23.279663,23.309387,23.353668,18.299133,18.297882,18.298218,18.297668,0.0,0.031764645,0.043427892,0.048972122,25.0,18.300018,0.0,16.085064,0.0,785.6748,1.4023988e-05,0.0,80.26289,25.803764,17.482277,30.000002,0.10632266,45.52481,240.44794,92.06735,0.0,88.9004,0.12416403,0.0,76.89906,8.330017
2567,19594020.0,0.0,22.840088,20.02481,23.314362,23.27649,23.312256,23.358582,18.299652,18.298462,18.298798,18.298279,0.0,0.03174186,0.04357887,0.04895339,25.0,18.300018,0.0,16.375134,0.0,785.56647,1.4024588e-05,0.0,80.42868,25.532368,17.526445,30.000002,0.10631642,45.46298,240.45413,91.93816,0.0,89.20889,0.12427341,0.0,77.06837,8.330017
2568,19594080.0,0.0,22.835907,20.008911,23.315613,23.273346,23.315125,23.363373,18.30011,18.299011,18.299316,18.298828,0.0,0.031724107,0.04376135,0.04893803,25.0,18.300018,0.0,16.704466,0.0,785.6392,1.4028609e-05,0.0,80.600204,25.266766,17.574633,30.000002,0.10633205,45.395515,240.45683,91.82405,0.0,89.54103,0.124422975,0.0,77.240654,8.330017
2569,19594140.0,0.0,22.832214,19.992798,23.316864,23.270233,23.317993,23.368073,18.300568,18.2995,18.299835,18.299316,0.0,0.03171239,0.04398498,0.048927832,25.0,18.300018,0.0,17.083666,0.0,786.0906,1.4038873e-05,0.0,80.77753,25.008312,17.609362,30.000002,0.106414415,45.346893,240.4551,91.729225,0.0,89.90242,0.124624595,0.0,77.415886,8.330017
2570,19594200.0,0.0,22.828186,19.97647,23.318085,23.26712,23.320862,23.37259,18.301025,18.299988,18.300323,18.299835,0.0,0.031704873,0.044248186,0.048921667,25.0,18.300018,0.0,17.511074,0.0,786.81946,1.4054549e-05,0.0,80.95818,24.758957,17.647501,30.000002,0.10652563,45.2935,240.44904,91.65358,0.0,90.290955,0.124874055,0.0,77.59268,8.330017
2571,19594260.0,0.0,22.821716,19.95993,23.316559,23.262482,23.323395,23.37082,18.3013,18.300446,18.30072,18.300262,0.0,0.031705264,0.044520725,0.048927788,25.0,18.300018,0.0,17.874617,0.0,787.51385,1.40717475e-05,0.0,81.13857,24.526356,17.683939,30.000002,0.106662296,45.242485,240.43971,91.596375,0.0,90.678604,0.12515326,0.0,77.76812,8.330017
2572,19594320.0,0.0,22.815063,19.943176,23.31482,23.257874,23.325928,23.368958,18.301422,18.30075,18.301025,18.300629,0.0,0.031714674,0.0447934,0.048948303,25.0,18.300018,0.0,18.218328,0.0,788.2306,1.4089181e-05,0.0,81.31386,24.317602,17.718687,30.000002,0.106819645,45.193836,240.4272,91.56001,0.0,91.052505,0.1254559,0.0,77.93758,8.330017
2573,19594380.0,0.0,22.80835,19.926178,23.313019,23.253265,23.3284,23.366882,18.301514,18.300995,18.301208,18.300873,0.0,0.03173339,0.0450629,0.048983682,25.0,18.300018,0.0,18.533451,0.0,789.0126,1.4107623e-05,0.0,81.47643,24.142492,17.751534,30.000002,0.10699544,45.147854,240.41127,91.549286,0.0,91.401306,0.12577844,0.0,78.093704,8.330017
2574,19594440.0,0.0,22.801575,19.908936,23.311157,23.248657,23.330872,23.364685,18.301605,18.301178,18.30133,18.301056,0.0,0.031757068,0.045325264,0.049026895,25.0,18.300018,0.0,18.826445,0.0,789.8201,1.4126539e-05,0.0,81.62696,23.992931,17.783194,30.000002,0.107178435,45.10353,240.39336,91.555756,0.0,91.72705,0.1261082,0.0,78.23765,8.330017
2575,19594500.0,0.0,22.794739,19.891449,23.309265,23.24405,23.333344,23.362427,18.301636,18.3013,18.301453,18.301239,0.0,0.03178405,0.04558108,0.049075317,25.0,18.300018,0.0042504324,19.102505,0.0,790.6339,1.41456285e-05,0.0,81.76765,23.862825,17.81402,30.000002,0.10736414,45.060368,240.37424,91.57434,0.0,92.03412,0.12644017,0.0,78.371735,8.330017
2576,19594560.0,0.0,22.786682,19.873718,23.305939,23.237762,23.335358,23.358063,18.301575,18.301392,18.301514,18.30133,0.0,0.03181693,0.04581902,0.049133513,25.0,18.300018,0.03845175,19.32102,0.0,791.30237,1.4163238e-05,0.0,81.892586,23.76205,17.84388,30.000002,0.10754915,45.01857,240.35373,91.609505,0.0,92.30553,0.12676926,0.0,78.49018,8.330017
2577,19594620.0,0.0,22.778503,19.855713,23.30246,23.231476,23.337372,23.353607,18.301422,18.301392,18.301453,18.301361,0.0,0.03185542,0.046030447,0.049200926,25.0,18.300018,0.094165385,19.490318,0.0,791.83264,1.4178298e-05,0.0,81.99721,23.694838,17.872896,30.000002,0.10772652,44.977943,240.33235,91.661255,0.0,92.53037,0.12708665,0.0,78.588646,8.330017
2578,19594680.0,0.0,22.770294,19.837433,23.29892,23.22522,23.339325,23.34909,18.301239,18.30133,18.301361,18.30133,0.0,0.031897362,0.046217613,0.049273886,25.0,18.300018,0.16757236,19.61785,0.0,792.24243,1.4191154e-05,0.0,82.08325,23.65548,17.9014,30.000002,0.10789291,44.93804,240.31068,91.7252,0.0,92.7142,0.1273888,0.0,78.668976,8.330017
2579,19594740.0,0.0,22.762115,19.818848,23.29535,23.218933,23.341248,23.344513,18.301086,18.301239,18.301208,18.301239,0.0,0.031996373,0.04635857,0.049328905,25.0,18.300018,0.2601635,19.698542,0.0,792.56396,1.4202211e-05,0.0,82.20651,23.6298,17.927916,30.000002,0.10805768,44.90092,240.2889,91.79523,0.0,92.854866,0.12768377,0.0,78.731415,8.330017
2580,19594800.0,0.0,22.753906,19.800018,23.291779,23.212646,23.34311,23.339874,18.300995,18.301147,18.301117,18.301147,0.0,0.03211294,0.04647075,0.049386267,25.0,18.300018,0.3698838,19.73485,0.0,792.8515,1.4212928e-05,0.0,82.33212,23.619707,17.954536,30.000002,0.108215086,44.86365,240.26698,91.87202,0.0,92.96217,0.12796997,0.0,78.78321,8.330017
2581,19594860.0,0.0,22.742065,19.780426,23.284058,23.201965,23.340576,23.330963,18.298004,18.300537,18.300293,18.300629,0.0,0.03221988,0.046550505,0.049459696,25.0,18.300018,0.43024132,19.666641,0.0,790.447,1.4177566e-05,0.0,82.42532,23.639278,17.981152,30.000002,0.10835248,44.826385,240.24556,91.95905,0.0,93.019905,0.12823015,0.0,78.81887,8.330017
2582,19594920.0,0.0,22.730042,19.759705,23.276062,23.191315,23.338043,23.322021,18.292542,18.297943,18.296967,18.298279,0.0,0.03232011,0.046578582,0.049550124,25.0,18.300018,0.46474716,19.50918,0.0,784.19617,1.4057362e-05,0.0,82.47966,23.698698,18.006443,30.000002,0.10846129,44.790977,240.2253,92.05803,0.0,93.004974,0.12844896,0.0,78.83032,8.330017
2583,19594980.0,0.0,22.717712,19.737885,23.268005,23.180634,23.335419,23.31311,18.29071,18.295074,18.293762,18.295593,0.0,0.032411996,0.046553057,0.049651776,25.0,18.300018,0.47283304,19.26288,0.0,777.8104,1.3941105e-05,0.0,82.49292,23.798704,18.034428,30.000002,0.10852567,44.7518,240.20685,92.166664,0.0,92.915276,0.12861699,0.0,78.81428,8.330017
2584,19595040.0,0.0,22.705475,19.714996,23.25998,23.169952,23.332764,23.30429,18.289917,18.292908,18.291718,18.293457,0.0,0.032492694,0.046470564,0.049762815,25.0,18.300018,0.45412657,18.928371,0.0,771.1214,1.3820446e-05,0.0,82.46155,23.940592,18.060627,30.000002,0.108549714,44.715122,240.1908,92.28348,0.0,92.74739,0.12872636,0.0,78.7688,8.330017
2585,19595100.0,0.0,22.692871,19.69104,23.251892,23.15924,23.330078,23.295532,18.289307,18.291412,18.290466,18.2919,0.0,0.032558497,0.046327557,0.049879275,25.0,18.300018,0.40824297,18.507069,0.0,764.1032,1.3694888e-05,0.0,82.38238,24.125053,18.092066,30.000002,0.108509205,44.671104,240.17795,92.40549,0.0,92.499054,0.12876545,0.0,78.69199,8.330017
2586,19595160.0,0.0,22.68045,19.666107,23.243652,23.148376,23.327087,23.286774,18.28888,18.290436,18.289734,18.290863,0.0,0.03260487,0.04611529,0.04999957,25.0,18.300018,0.3280232,17.98837,0.0,756.78326,1.3564133e-05,0.0,82.24833,24.356588,18.11911,30.000002,0.108415194,44.633247,240.16917,92.53126,0.0,92.16087,0.12872018,0.0,78.57986,8.330017
2587,19595220.0,0.0,22.667603,19.640167,23.235443,23.137512,23.324097,23.278137,18.28836,18.289703,18.289154,18.29004,0.0,0.032632153,0.045844514,0.05011941,25.0,18.300018,0.22100636,17.393507,0.0,749.1214,1.3427859e-05,0.0,82.0688,24.626274,18.153559,30.000002,0.10824604,44.58502,240.1644,92.657104,0.0,91.75065,0.12859663,0.0,78.43904,8.330017
2588,19595280.0,0.0,22.654755,19.613312,23.227234,23.126648,23.321106,23.269714,18.28778,18.289062,18.288605,18.289337,0.0,0.03263381,0.04550813,0.050236434,25.0,18.300018,0.0841205,16.715734,0.0,741.05817,1.3284438e-05,0.0,81.83744,24.936214,18.188932,30.000002,0.10800452,44.535492,240.16473,92.77961,0.0,91.26267,0.12837906,0.0,78.26739,8.330017
2589,19595340.0,0.0,22.641937,19.58551,23.219055,23.115753,23.318146,23.261505,18.2872,18.288452,18.288055,18.288696,0.0,0.03261315,0.045102578,0.050345358,25.0,18.300018,0.0,15.956505,0.0,732.6073,1.3134098e-05,0.0,81.55939,25.28554,18.227158,30.000002,0.10768224,44.48198,240.17062,92.89643,0.0,90.69749,0.12806179,0.0,78.06469,8.330017
2590,19595400.0,0.0,22.62918,19.556854,23.210999,23.104858,23.315155,23.25357,18.286652,18.287872,18.287506,18.288086,0.0,0.03262992,0.044612102,0.050420154,25.0,18.300018,0.0,15.119145,0.0,723.8334,1.2977958e-05,0.0,81.306,25.645103,18.26658,30.000002,0.107296556,44.42679,240.18219,92.99522,0.0,90.07027,0.1276629,0.0,77.8413,8.330017
2591,19595460.0,0.0,22.615997,19.527313,23.202545,23.093445,23.311646,23.245392,18.286163,18.287323,18.286987,18.287537,0.0,0.032644346,0.044051647,0.050479744,25.0,18.300018,0.0,14.199037,0.0,714.7253,1.2816415e-05,0.0,81.042595,26.018673,18.308268,30.000002,0.10684081,44.368423,240.19966,93.07636,0.0,89.388214,0.12717648,0.0,77.603386,8.330017
2592,19595520.0,0.0,22.602875,19.496979,23.194153,23.082062,23.308136,23.23758,18.285645,18.286804,18.286499,18.287018,0.0,0.032656856,0.04342175,0.05052362,25.0,18.300018,0.0,13.202837,0.0,705.2935,1.2648995e-05,0.0,80.77322,26.401728,18.351788,30.000002,0.10631644,44.3075,240.22324,93.13713,0.0,88.65535,0.12660296,0.0,77.35431,8.330017
2593,19595580.0,0.0,22.589691,19.46585,23.185913,23.07074,23.304626,23.230103,18.285156,18.286285,18.28601,18.286499,0.0,0.03266544,0.042725515,0.050552044,25.0,18.300018,0.0,12.133322,0.0,695.5422,1.2475838e-05,0.0,80.499275,26.790546,18.398737,30.000002,0.10572098,44.241768,240.25296,93.17556,0.0,87.87639,0.12594377,0.0,77.09709,8.330017
2594,19595640.0,0.0,22.576782,19.43396,23.177765,23.059448,23.301117,23.223053,18.284698,18.285828,18.285522,18.28598,0.0,0.03266855,0.041967675,0.05056649,25.0,18.300018,0.0,10.996019,0.0,685.55426,1.2298223e-05,0.0,80.224144,27.17835,18.445324,30.000002,0.10506653,44.176544,240.2889,93.18882,0.0,87.058624,0.1252035,0.0,76.836845,8.330017
2595,19595700.0,0.0,22.563782,19.401367,23.1698,23.048218,23.297607,23.2164,18.284332,18.28537,18.285095,18.285522,0.0,0.032665737,0.04115178,0.05056746,25.0,18.300018,0.0,9.794876,0.0,675.3274,1.2116454e-05,0.0,79.950455,27.56083,18.496136,30.000002,0.104345724,44.105408,240.33096,93.17531,0.0,86.2064,0.1243858,0.0,76.57663,8.330017
2596,19595760.0,0.0,22.550323,19.368042,23.161835,23.036957,23.293945,23.210144,18.283905,18.284912,18.284698,18.285095,0.0,0.032656536,0.040272262,0.05055472,25.0,18.300018,0.0,8.5212755,0.0,664.7486,1.1928824e-05,0.0,79.68112,27.931684,18.556446,30.000002,0.10354196,44.020973,240.38005,93.12905,0.0,85.31787,0.12348346,0.0,76.31954,8.330017
2597,19595820.0,0.0,22.537262,19.334076,23.154053,23.025787,23.290314,23.204407,18.2836,18.284515,18.284332,18.284668,0.0,0.032641537,0.039340742,0.050530866,25.0,18.300018,0.0,7.189847,0.0,654.01764,1.1737883e-05,0.0,79.41969,28.285612,18.613594,30.000002,0.102695435,43.940968,240.43526,93.05183,0.0,84.40241,0.122513324,0.0,76.06966,8.330017
2598,19595880.0,0.0,22.524261,19.2995,23.146393,23.01471,23.286682,23.199097,18.283325,18.28415,18.283997,18.284302,0.0,0.032621555,0.03836899,0.05049779,25.0,18.300018,0.0,5.8129616,0.0,643.1851,1.1544998e-05,0.0,79.1674,28.622,18.67292,30.000002,0.10180461,43.857914,240.49557,92.947235,0.0,83.46679,0.12148898,0.0,75.82835,8.330017
2599,19595940.0,0.0,22.511566,19.264313,23.138855,23.003662,23.28305,23.194275,18.283142,18.283844,18.283722,18.283997,0.0,0.032597404,0.037364263,0.050457142,25.0,18.300018,0.0,4.3980145,0.0,632.291,1.13507585e-05,0.0,78.92508,28.939854,18.729336,30.000002,0.100887574,43.77893,240.56038,92.817375,0.0,82.51435,0.12041943,0.0,75.59656,8.330017
2600,19596000.0,0.0,22.498962,19.228546,23.13147,22.992706,23.27948,23.189941,18.28305,18.28363,18.283508,18.283752,0.0,0.03256969,0.036324505,0.050410073,25.0,18.300018,0.0,2.9436324,0.0,621.37683,1.1156238e-05,0.0,78.69632,29.232485,18.787014,30.000002,0.0999353,43.69818,240.63004,92.6584,0.0,81.54464,0.119304895,0.0,75.37775,8.330017
2601,19596060.0,0.0,22.485352,19.19226,23.124115,22.981781,23.275787,23.186035,18.282898,18.283447,18.283356,18.283539,0.0,0.032538947,0.035247203,0.050357573,25.0,18.300018,0.0,1.444421,0.0,610.2695,1.095914e-05,0.0,78.48438,29.493689,18.86112,30.000002,0.09891498,43.594433,240.70494,92.46638,0.0,80.55616,0.1181442,0.0,75.17511,8.330017
2602,19596120.0,0.0,22.472107,19.155487,23.116882,22.970947,23.272095,23.182617,18.282837,18.283264,18.283203,18.283356,0.0,0.03250622,0.03414734,0.05030156,25.0,18.300018,0.0,0.0,0.0,599.18665,1.0761524e-05,0.0,78.286644,29.728941,18.931643,30.000002,0.09788209,43.4957,240.78351,92.25003,0.0,79.55372,0.116955556,0.0,74.98613,8.330017
2603,19596180.0,0.0,22.457855,19.118225,23.109985,22.960205,23.268463,23.179688,18.28421,18.283264,18.283234,18.283295,0.0,0.03239845,0.033361316,0.0501118,25.0,18.300018,0.0,0.0,0.0,589.2168,1.05842e-05,0.0,78.1216,29.800179,19.013826,30.000002,0.09690382,43.380642,240.86337,91.96858,0.0,78.87117,0.11587144,0.0,74.829414,8.330017
2604,19596240.0,0.0,22.443878,19.080536,23.103485,22.949646,23.264923,23.177032,18.289398,18.285309,18.28534,18.285095,0.0,0.03225063,0.032879867,0.049853366,25.0,18.300018,0.0,0.0,0.0,583.252,1.05010795e-05,0.0,78.03877,29.665947,19.086004,30.000002,0.09609334,43.279594,240.94016,91.62599,0.0,78.53208,0.11498346,0.0,74.754036,8.330017
2605,19596300.0,0.0,22.429932,19.04242,23.097198,22.93927,23.261475,23.174622,18.291016,18.2872,18.287231,18.286865,0.0,0.0321116,0.032517493,0.049611624,25.0,18.300018,0.0,0.0,0.0,577.50824,1.0399787e-05,0.0,78.02654,29.419535,19.152601,30.000002,0.09540266,43.18636,241.01253,91.26163,0.0,78.34684,0.114240095,0.0,74.74764,8.330017
2606,19596360.0,0.0,22.415833,19.003937,23.090973,22.929047,23.257965,23.172089,18.29184,18.289032,18.289062,18.288635,0.0,0.03198735,0.032250006,0.04939692,25.0,18.300018,0.0,0.0,0.0,572.2667,1.0311559e-05,0.0,78.0743,29.092443,19.214157,30.000002,0.094824605,43.10018,241.07927,90.8916,0.0,78.28281,0.113633566,0.0,74.799576,8.330017
2607,19596420.0,0.0,22.401672,18.965118,23.0849,22.918945,23.254547,23.169647,18.29306,18.290497,18.290497,18.29007,0.0,0.031882796,0.03205219,0.04921765,25.0,18.300018,0.0,0.0,0.0,567.78015,1.02390795e-05,0.0,78.171684,28.714088,19.271368,30.000002,0.094348475,43.020084,241.13957,90.52939,0.0,78.306885,0.113151826,0.0,74.89935,8.330017
2608,19596480.0,0.0,22.38739,18.925995,23.078918,22.908997,23.25119,23.167328,18.294006,18.291748,18.291748,18.29132,0.0,0.031799097,0.031909086,0.049075615,25.0,18.300018,0.0,0.0,0.0,563.85626,1.0176278e-05,0.0,78.30929,28.30576,19.32464,30.000002,0.093964376,42.9455,241.19307,90.18368,0.0,78.39751,0.11278297,0.0,75.03754,8.330017
2609,19596540.0,0.0,22.372986,18.886597,23.07306,22.89917,23.247894,23.16507,18.29486,18.292816,18.292847,18.29245,0.0,0.03173573,0.031806,0.04896944,25.0,18.300018,0.0,0.0,0.0,560.4149,1.01220385e-05,0.0,78.47482,27.890255,19.374842,30.000002,0.09365795,42.875225,241.23962,89.86259,0.0,78.531425,0.112510316,0.0,75.201904,8.330017
2610,19596600.0,0.0,22.35852,18.846924,23.06726,22.889435,23.24466,23.162842,18.295624,18.293762,18.293793,18.293427,0.0,0.03169116,0.031735517,0.04889623,25.0,18.300018,0.0,0.0,0.0,557.40967,1.0075722e-05,0.0,78.66056,27.479517,19.421629,30.000002,0.093421035,42.80972,241.27939,89.569405,0.0,78.69643,0.11232211,0.0,75.38489,8.330017
2611,19596660.0,0.0,22.344116,18.807068,23.06137,22.8797,23.241302,23.16034,18.296234,18.294586,18.294586,18.294281,0.0,0.031666912,0.03169672,0.048858423,25.0,18.300018,0.0,0.0,0.0,554.8591,1.0037495e-05,0.0,78.862114,27.08405,19.461523,30.000002,0.09326293,42.75387,241.31145,89.31092,0.0,78.88629,0.11222116,0.0,75.58196,8.330017
2612,19596720.0,0.0,22.329437,18.766998,23.055511,22.870056,23.237976,23.157867,18.296722,18.295258,18.295288,18.294983,0.0,0.031660784,0.03168178,0.048851527,25.0,18.300018,0.0,0.0,0.0,552.6593,1.0005688e-05,0.0,79.06537,26.724072,19.50085,30.000002,0.09315944,42.69881,241.33565,89.094406,0.0,79.08244,0.112192914,0.0,75.779366,8.330017
2613,19596780.0,0.0,22.314697,18.726807,23.049683,22.860474,23.23465,23.155396,18.29712,18.295868,18.295868,18.295593,0.0,0.03166483,0.031679623,0.048861757,25.0,18.300018,0.0,0.0,0.0,550.65906,9.9774325e-06,0.0,79.26393,26.395634,19.538288,30.000002,0.09308936,42.646397,241.35475,88.90797,0.0,79.275986,0.112204984,0.0,75.9714,8.330017
2614,19596840.0,0.0,22.299896,18.686462,23.043884,22.850922,23.231354,23.152924,18.297485,18.296387,18.296387,18.296143,0.0,0.031674374,0.03168435,0.048881155,25.0,18.300018,0.0,0.0,0.0,548.76733,9.951104e-06,0.0,79.4582,26.089176,19.57461,30.000002,0.09303766,42.595547,241.37079,88.74071,0.0,79.46635,0.112239204,0.0,76.15879,8.330017
2615,19596900.0,0.0,22.285095,18.646057,23.038086,22.8414,23.228027,23.150452,18.29773,18.296783,18.296814,18.2966,0.0,0.031693757,0.03170079,0.048916884,25.0,18.300018,0.0,0.0,0.0,547.0571,9.927991e-06,0.0,79.63886,25.826014,19.608896,30.000002,0.09301734,42.547546,241.3812,88.60936,0.0,79.64462,0.11231063,0.0,76.332184,8.330017
2616,19596960.0,0.0,22.270111,18.60559,23.032135,22.831787,23.22461,23.147644,18.297943,18.29715,18.29715,18.296997,0.0,0.031716414,0.031721164,0.048957918,25.0,18.300018,0.0,0.0,0.0,545.399,9.905892e-06,0.0,79.81173,25.584711,19.642342,30.000002,0.093008004,42.50072,241.38922,88.494385,0.0,79.81562,0.11239498,0.0,76.49772,8.330017
2617,19597020.0,0.0,22.255096,18.565094,23.026215,22.822205,23.221191,23.144867,18.298096,18.297455,18.297455,18.297302,0.0,0.031743526,0.03174673,0.04900614,25.0,18.300018,0.0,0.0,0.0,543.8139,9.885046e-06,0.0,79.971214,25.375187,19.674606,30.000002,0.09301306,42.45555,241.39397,88.40261,0.0,79.97384,0.112495966,0.0,76.6499,8.330017
2618,19597080.0,0.0,22.240112,18.524597,23.020294,22.812683,23.217743,23.14206,18.298187,18.297668,18.297668,18.297546,0.0,0.031774186,0.03177645,0.0490599,25.0,18.300018,0.0,0.0,0.0,542.2928,9.865277e-06,0.0,80.11059,25.205511,19.705591,30.000002,0.09303018,42.41217,241.39519,88.3377,0.0,80.11245,0.11261007,0.0,76.78231,8.330017
2619,19597140.0,0.0,22.225128,18.48413,23.014374,22.803162,23.214325,23.139252,18.298248,18.297852,18.297852,18.29773,0.0,0.031805925,0.031807527,0.04911513,25.0,18.300018,0.0,0.0,0.0,540.79224,9.845822e-06,0.0,80.2346,25.063305,19.735817,30.000002,0.09305153,42.369858,241.39438,88.28981,0.0,80.23591,0.11272816,0.0,76.89973,8.330017
2620,19597200.0,0.0,22.210144,18.443756,23.008453,22.79367,23.210876,23.136444,18.298279,18.297974,18.297974,18.297882,0.0,0.031837955,0.03183904,0.049170606,25.0,18.300018,0.0,0.0,0.0,539.2966,9.826414e-06,0.0,80.34863,24.93832,19.765587,30.000002,0.093074374,42.32818,241.3924,88.25218,0.0,80.349525,0.11284736,0.0,77.00746,8.330017
2621,19597260.0,0.0,22.195068,18.403503,23.00238,22.784088,23.207336,23.133331,18.298279,18.298065,18.298065,18.298004,0.0,0.03187001,0.031870745,0.049225815,25.0,18.300018,0.0,0.0,0.0,537.7904,9.806837e-06,0.0,80.4474,24.837831,19.794743,30.000002,0.09309813,42.28736,241.38892,88.22867,0.0,80.448,0.112966366,0.0,77.10042,8.330017
2622,19597320.0,0.0,22.180054,18.363342,22.996338,22.774536,23.203766,23.130188,18.298279,18.298126,18.298126,18.298065,0.0,0.031900823,0.03190134,0.049278576,25.0,18.300018,0.0,0.0,0.0,536.2604,9.786722e-06,0.0,80.52656,24.766012,19.823257,30.000002,0.09311948,42.247437,241.38403,88.220345,0.0,80.526985,0.113080576,0.0,77.174515,8.330017
2623,19597380.0,0.0,22.16504,18.323364,22.990295,22.765015,23.200226,23.127075,18.298248,18.298157,18.298157,18.298126,0.0,0.031930692,0.03193104,0.049329568,25.0,18.300018,0.0,0.0,0.0,534.71405,9.766254e-06,0.0,80.59672,24.7068,19.851503,30.000002,0.093138546,42.207893,241.37866,88.21827,0.0,80.59701,0.11319119,0.0,77.23999,8.330017
2624,19597440.0,0.0,22.150085,18.2836,22.984253,22.755493,23.196655,23.123932,18.298187,18.298157,18.298157,18.298126,0.0,0.031958815,0.031959053,0.0493774,25.0,18.300018,0.0,0.0,0.0,533.14197,9.745236e-06,0.0,80.65358,24.665287,19.879375,30.000002,0.093153365,42.168877,241.37273,88.22452,0.0,80.65378,0.11329519,0.0,77.292755,8.330017
2625,19597500.0,0.0,22.135223,18.24405,22.97821,22.746033,23.193085,23.12082,18.298157,18.298157,18.298157,18.298126,0.0,0.031984165,0.031984333,0.04942034,25.0,18.300018,0.0,0.0,0.0,531.5247,9.723306e-06,0.0,80.69514,24.642738,19.906904,30.000002,0.093161136,42.130333,241.36646,88.23873,0.0,80.695274,0.11338879,0.0,77.330956,8.330017
2626,19597560.0,0.0,22.1203,18.204742,22.972076,22.736511,23.189453,23.117432,18.298096,18.298126,18.298126,18.298126,0.0,0.03200792,0.032008037,0.04946048,25.0,18.300018,0.0,0.0,0.0,529.877,9.700819e-06,0.0,80.7293,24.628948,19.934263,30.000002,0.09316472,42.09203,241.3601,88.25628,0.0,80.729385,0.113476425,0.0,77.362144,8.330017
2627,19597620.0,0.0,22.1055,18.165771,22.965973,22.72702,23.185822,23.114075,18.298004,18.298096,18.298096,18.298096,0.0,0.032028347,0.03202843,0.04949486,25.0,18.300018,0.0,0.0,0.0,528.17615,9.67725e-06,0.0,80.75065,24.629343,19.961342,30.000002,0.093159705,42.05412,241.3539,88.27844,0.0,80.75072,0.11355164,0.0,77.38122,8.330017
2628,19597680.0,0.0,22.090729,18.127106,22.95987,22.71756,23.18219,23.110718,18.297943,18.298035,18.298035,18.298035,0.0,0.032046296,0.032046355,0.049524967,25.0,18.300018,0.0,0.0,0.0,526.4406,9.652956e-06,0.0,80.76415,24.637758,19.988255,30.000002,0.093148194,42.016445,241.34793,88.30258,0.0,80.76419,0.113617636,0.0,77.39289,8.330017
2629,19597740.0,0.0,22.07608,18.088776,22.953796,22.70816,23.178558,23.10733,18.297882,18.297974,18.297974,18.298004,0.0,0.032062646,0.032062683,0.049552333,25.0,18.300018,0.0,0.0,0.0,524.68384,9.628195e-06,0.0,80.77296,24.65077,20.01505,30.000002,0.09313246,41.97893,241.34215,88.32766,0.0,80.77299,0.1136777,0.0,77.40016,8.330017
2630,19597800.0,0.0,22.061523,18.050873,22.947723,22.698792,23.174927,23.103973,18.297821,18.297943,18.297943,18.297943,0.0,0.032075785,0.03207581,0.049574215,25.0,18.300018,0.0,0.0,0.0,522.8855,9.602571e-06,0.0,80.77373,24.67096,20.04164,30.000002,0.09310841,41.941704,241.3369,88.35344,0.0,80.77375,0.113725856,0.0,77.39991,8.330017
2631,19597860.0,0.0,22.046967,18.013367,22.941559,22.689362,23.171234,23.100433,18.29776,18.297882,18.297882,18.297882,0.0,0.032087445,0.032087464,0.049593575,25.0,18.300018,0.0,0.0,0.0,521.0636,9.57649e-06,0.0,80.77123,24.693798,20.068125,30.000002,0.09308046,41.904625,241.33192,88.37915,0.0,80.77125,0.113768525,0.0,77.39662,8.330017
2632,19597920.0,0.0,22.032501,17.976318,22.935455,22.679962,23.167542,23.096863,18.297699,18.297821,18.297821,18.297852,0.0,0.032096915,0.032096926,0.049609225,25.0,18.300018,0.0,0.0,0.0,519.2135,9.549786e-06,0.0,80.76446,24.719755,20.094456,30.000002,0.09304687,41.86776,241.32741,88.40433,0.0,80.764465,0.11380312,0.0,77.38935,8.330017
2633,19597980.0,0.0,22.018188,17.939728,22.929352,22.670654,23.16388,23.093323,18.297668,18.29779,18.29779,18.29779,0.0,0.03210376,0.032103766,0.049620427,25.0,18.300018,0.0,0.0,0.0,517.3353,9.522454e-06,0.0,80.753624,24.747822,20.120575,30.000002,0.093006626,41.831196,241.32355,88.4279,0.0,80.75363,0.113828,0.0,77.378365,8.330017
2634,19598040.0,0.0,22.00409,17.903687,22.923279,22.661407,23.160248,23.089813,18.297638,18.29773,18.29773,18.29776,0.0,0.032107633,0.032107636,0.049626637,25.0,18.300018,0.0,0.0,0.0,515.43146,9.494534e-06,0.0,80.74004,24.775501,20.146332,30.000002,0.092959136,41.795135,241.32059,88.44804,0.0,80.74004,0.1138419,0.0,77.36493,8.330017
2635,19598100.0,0.0,21.98996,17.868195,22.917236,22.65216,23.156586,23.086273,18.297607,18.297699,18.297699,18.297699,0.0,0.0321119,0.032111906,0.049633503,25.0,18.300018,0.0,0.0,0.0,513.5391,9.466733e-06,0.0,80.726685,24.803478,20.172129,30.000002,0.09291257,41.759018,241.31749,88.46881,0.0,80.72669,0.11385736,0.0,77.35169,8.330017
2636,19598160.0,0.0,21.975952,17.833252,22.911102,22.642883,23.152924,23.08258,18.297577,18.297668,18.297668,18.297668,0.0,0.032114718,0.03211472,0.049637936,25.0,18.300018,0.0,0.0,0.0,511.62885,9.438554e-06,0.0,80.71215,24.83104,20.197763,30.000002,0.09286239,41.723133,241.31487,88.48776,0.0,80.71216,0.11386743,0.0,77.337425,8.330017
2637,19598220.0,0.0,21.962067,17.79895,22.90503,22.633667,23.149231,23.078918,18.297546,18.297638,18.297638,18.297638,0.0,0.03211593,0.032115933,0.049639676,25.0,18.300018,0.0,0.0,0.0,509.71262,9.410145e-06,0.0,80.697044,24.857012,20.22311,30.000002,0.092808485,41.687645,241.3128,88.50407,0.0,80.697044,0.11387159,0.0,77.322716,8.330017
2638,19598280.0,0.0,21.948334,17.76529,22.898956,22.624481,23.145569,23.075226,18.297546,18.297607,18.297607,18.297607,0.0,0.03211647,0.03211647,0.049640298,25.0,18.300018,0.0,0.0,0.0,507.7995,9.381682e-06,0.0,80.68193,24.881992,20.248318,30.000002,0.092753045,41.652355,241.311,88.51908,0.0,80.68193,0.11387328,0.0,77.308044,8.330017
2639,19598340.0,0.0,21.934753,17.7323,22.892914,22.615356,23.141937,23.071594,18.297516,18.297577,18.297577,18.297577,0.0,0.03211588,0.03211588,0.049639046,25.0,18.300018,0.0,0.0,0.0,505.89267,9.35322e-06,0.0,80.667336,24.904451,20.273212,30.000002,0.09269524,41.617504,241.3097,88.53142,0.0,80.667336,0.113870844,0.0,77.29396,8.330017
2640,19598400.0,0.0,21.921417,17.700012,22.886932,22.606354,23.138306,23.067963,18.297516,18.297577,18.297577,18.297577,0.0,0.03211432,0.03211432,0.049636204,25.0,18.300018,0.0,0.0,0.0,503.9983,9.3248855e-06,0.0,80.654495,24.922722,20.297596,30.000002,0.092635944,41.583366,241.30893,88.54028,0.0,80.654495,0.11386485,0.0,77.28165,8.330017
2641,19598460.0,0.0,21.90799,17.667938,22.88089,22.59726,23.134644,23.064178,18.297546,18.297546,18.297546,18.297577,0.0,0.032112855,0.032112855,0.049633518,25.0,18.300018,0.0,0.0,0.0,502.10718,9.296547e-06,0.0,80.641304,24.941711,20.322048,30.000002,0.09257671,41.54913,241.30809,88.54969,0.0,80.641304,0.11385927,0.0,77.26899,8.330017
2642,19598520.0,0.0,21.894592,17.63562,22.874847,22.588257,23.131012,23.060394,18.297516,18.297546,18.297546,18.297546,0.0,0.032110855,0.032110855,0.049629953,25.0,18.300018,0.0,0.0,0.0,500.2062,9.268048e-06,0.0,80.62948,24.957777,20.346163,30.000002,0.09251675,41.51537,241.30759,88.55681,0.0,80.62948,0.113851696,0.0,77.25769,8.330017
2643,19598580.0,0.0,21.881195,17.603058,22.868896,22.579315,23.12738,23.056671,18.297516,18.297546,18.297546,18.297546,0.0,0.032108527,0.03210853,0.04962589,25.0,18.300018,0.0,0.0,0.0,498.30023,9.239454e-06,0.0,80.61994,24.969828,20.369713,30.000002,0.092457145,41.4824,241.30743,88.561264,0.0,80.61994,0.11384296,0.0,77.24862,8.330017
2644,19598640.0,0.0,21.867767,17.570282,22.862915,22.570404,23.123749,23.052917,18.297516,18.297546,18.297546,18.297546,0.0,0.032106217,0.032106217,0.049621843,25.0,18.300018,0.0,0.0,0.0,496.4028,9.210919e-06,0.0,80.61001,24.98252,20.39334,30.000002,0.09239736,41.449326,241.30724,88.56611,0.0,80.61001,0.1138343,0.0,77.23917,8.330017
2645,19598700.0,0.0,21.85431,17.537323,22.856995,22.561523,23.120148,23.049194,18.297516,18.297516,18.297516,18.297546,0.0,0.032103762,0.032103766,0.049617592,25.0,18.300018,0.0,0.0,0.0,494.49268,9.182175e-06,0.0,80.60168,24.99253,20.416594,30.000002,0.09233799,41.41677,241.30724,88.56925,0.0,80.60168,0.11382515,0.0,77.23128,8.330017
2646,19598760.0,0.0,21.84079,17.50415,22.851013,22.552643,23.116547,23.04535,18.297485,18.297516,18.297516,18.297516,0.0,0.032101292,0.032101292,0.049613316,25.0,18.300018,0.0,0.0,0.0,492.57742,9.153335e-06,0.0,80.59411,25.001328,20.43965,30.000002,0.09227895,41.38449,241.30733,88.57166,0.0,80.59411,0.11381592,0.0,77.22413,8.330017
2647,19598820.0,0.0,21.82727,17.470856,22.845062,22.543793,23.112915,23.041534,18.297485,18.297516,18.297516,18.297516,0.0,0.032098833,0.032098833,0.049609084,25.0,18.300018,0.0,0.0,0.0,490.6588,9.124393e-06,0.0,80.587715,25.008339,20.462406,30.000002,0.09222059,41.352634,241.30751,88.57307,0.0,80.587715,0.11380677,0.0,77.21812,8.330017
2648,19598880.0,0.0,21.813751,17.437378,22.839142,22.535034,23.109314,23.03772,18.297485,18.297516,18.297516,18.297516,0.0,0.032096498,0.032096498,0.049605083,25.0,18.300018,0.0,0.0,0.0,488.74234,9.095444e-06,0.0,80.5828,25.013239,20.484755,30.000002,0.09216342,41.321342,241.3078,88.57338,0.0,80.5828,0.11379809,0.0,77.21353,8.330017
2649,19598940.0,0.0,21.800262,17.403809,22.833282,22.526337,23.105774,23.033936,18.297485,18.297485,18.297485,18.297516,0.0,0.032094467,0.032094467,0.04960163,25.0,18.300018,0.0,0.0,0.0,486.8321,9.066591e-06,0.0,80.57971,25.015806,20.506504,30.000002,0.09210839,41.290894,241.30814,88.57268,0.0,80.57971,0.11379058,0.0,77.210686,8.330017
2650,19599000.0,0.0,21.786774,17.370148,22.827423,22.51767,23.102173,23.030151,18.297485,18.297485,18.297485,18.297485,0.0,0.03209238,0.03209238,0.04959807,25.0,18.300018,0.0,0.0,0.0,484.92868,9.037763e-06,0.0,80.57635,25.018705,20.528334,30.000002,0.09205296,41.26033,241.30846,88.5721,0.0,80.57635,0.11378283,0.0,77.20757,8.330017
2651,19599060.0,0.0,21.773224,17.336395,22.821533,22.508942,23.098602,23.026276,18.297485,18.297485,18.297485,18.297485,0.0,0.032090455,0.032090455,0.04959481,25.0,18.300018,0.0,0.0,0.0,483.01587,9.008806e-06,0.0,80.57388,25.02046,20.549877,30.000002,0.09199857,41.23017,241.30882,88.57104,0.0,80.57388,0.11377572,0.0,77.20532,8.330017
2652,19599120.0,0.0,21.759674,17.302582,22.815674,22.500336,23.095032,23.0224,18.297485,18.297485,18.297485,18.297485,0.0,0.032088786,0.032088786,0.04959198,25.0,18.300018,0.0,0.0,0.0,481.10846,8.979884e-06,0.0,80.572464,25.020987,20.571007,30.000002,0.091945745,41.200592,241.30917,88.56954,0.0,80.572464,0.11376955,0.0,77.20406,8.330017
2653,19599180.0,0.0,21.746155,17.268707,22.809845,22.49173,23.091492,23.018555,18.297485,18.297485,18.297485,18.297485,0.0,0.03208724,0.03208724,0.04958937,25.0,18.300018,0.0,0.0,0.0,479.2043,8.950979e-06,0.0,80.57149,25.02101,20.591938,30.000002,0.09189364,41.171284,241.30952,88.56789,0.0,80.57149,0.11376384,0.0,77.20323,8.330017
2654,19599240.0,0.0,21.732666,17.234833,22.804016,22.483185,23.087952,23.01471,18.297485,18.297485,18.297485,18.297485,0.0,0.032085955,0.032085955,0.049587213,25.0,18.300018,0.0,0.0,0.0,477.30795,8.922168e-06,0.0,80.57131,25.020197,20.612467,30.000002,0.091843106,41.142548,241.30984,88.56603,0.0,80.57131,0.11375911,0.0,77.20315,8.330017
2655,19599300.0,0.0,21.719269,17.200958,22.798279,22.474731,23.084412,23.010895,18.297485,18.297485,18.297485,18.297485,0.0,0.032085013,0.032085013,0.049585644,25.0,18.300018,0.0,0.0,0.0,475.42303,8.893532e-06,0.0,80.571915,25.018702,20.632421,30.000002,0.091794744,41.11461,241.3101,88.56416,0.0,80.571915,0.11375567,0.0,77.20379,8.330017
2656,19599360.0,0.0,21.70578,17.167114,22.79245,22.466217,23.080872,23.006989,18.297485,18.297485,18.297485,18.297485,0.0,0.03208402,0.03208402,0.049583986,25.0,18.300018,0.0,0.0,0.0,473.5409,8.864878e-06,0.0,80.57241,25.017286,20.652454,30.000002,0.09174601,41.086563,241.3104,88.56227,0.0,80.57241,0.11375202,0.0,77.20434,8.330017
2657,19599420.0,0.0,21.692352,17.1333,22.786682,22.457764,23.077362,23.003113,18.297516,18.297485,18.297485,18.297485,0.0,0.032083258,0.032083258,0.049582716,25.0,18.300018,0.0,0.0,0.0,471.65845,8.836195e-06,0.0,80.57337,25.015493,20.672115,30.000002,0.091698684,41.059036,241.31062,88.56042,0.0,80.57337,0.11374923,0.0,77.20532,8.330017
2658,19599480.0,0.0,21.678986,17.099548,22.780945,22.449371,23.073853,22.999237,18.297516,18.297485,18.297485,18.297485,0.0,0.03208277,0.03208277,0.049581915,25.0,18.300018,0.0,0.0,0.0,469.78882,8.8077e-06,0.0,80.574715,25.01352,20.691225,30.000002,0.0916533,41.032284,241.31079,88.55875,0.0,80.574715,0.11374745,0.0,77.20666,8.330017
2659,19599540.0,0.0,21.665619,17.065857,22.775208,22.44101,23.070343,22.995361,18.297516,18.297516,18.297516,18.297516,0.0,0.032082237,0.032082237,0.049581043,25.0,18.300018,0.0,0.0,0.0,467.92517,8.779216e-06,0.0,80.57601,25.011555,20.71041,30.000002,0.09160759,41.00543,241.31096,88.557045,0.0,80.57601,0.11374551,0.0,77.20795,8.330017
2660,19599600.0,0.0,21.652283,17.032288,22.769531,22.432678,23.066864,22.991516,18.297516,18.297516,18.297516,18.297516,0.0,0.032081883,0.032081883,0.04958047,25.0,18.300018,0.0,0.0,0.0,466.06512,8.750773e-06,0.0,80.57752,25.009523,20.729239,30.000002,0.09156311,40.979065,241.3111,88.55549,0.0,80.57752,0.11374424,0.0,77.20943,8.330017
2661,19599660.0,0.0,21.638977,16.99884,22.763794,22.424316,23.063354,22.98761,18.297516,18.297516,18.297516,18.297516,0.0,0.032081604,0.032081604,0.049580026,25.0,18.300018,0.0,0.0,0.0,464.20847,8.722359e-06,0.0,80.579094,25.007496,20.747885,30.000002,0.0915192,40.95296,241.3112,88.554016,0.0,80.579094,0.11374323,0.0,77.21097,8.330017
2662,19599720.0,0.0,21.625702,16.965515,22.758087,22.416016,23.059875,22.983673,18.297516,18.297516,18.297516,18.297516,0.0,0.032081433,0.032081433,0.04957976,25.0,18.300018,0.0,0.0,0.0,462.3588,8.694011e-06,0.0,80.58074,25.005514,20.766264,30.000002,0.09147614,40.927227,241.31128,88.55269,0.0,80.58074,0.11374262,0.0,77.21257,8.330017
2663,19599780.0,0.0,21.612518,16.932373,22.75241,22.407776,23.056396,22.979797,18.297546,18.297516,18.297516,18.297516,0.0,0.032081377,0.032081377,0.049579684,25.0,18.300018,0.0,0.0,0.0,460.52042,8.665803e-06,0.0,80.58241,25.003662,20.784292,30.000002,0.09143416,40.90199,241.31131,88.55156,0.0,80.58241,0.11374243,0.0,77.21418,8.330017
2664,19599840.0,0.0,21.599426,16.899384,22.746796,22.399597,23.052948,22.975922,18.297546,18.297546,18.297546,18.297546,0.0,0.032081433,0.032081433,0.0495798,25.0,18.300018,0.0,0.0,0.0,458.69724,8.637817e-06,0.0,80.58399,25.002092,20.80183,30.000002,0.09139356,40.877438,241.3113,88.55071,0.0,80.58399,0.11374266,0.0,77.215706,8.330017
2665,19599900.0,0.0,21.586334,16.866608,22.74115,22.391418,23.0495,22.972046,18.297546,18.297546,18.297546,18.297546,0.0,0.032081474,0.032081474,0.049579885,25.0,18.300018,0.0,0.0,0.0,456.87946,8.609835e-06,0.0,80.585594,25.000475,20.819431,30.000002,0.09135273,40.8528,241.31128,88.54982,0.0,80.585594,0.11374283,0.0,77.217255,8.330017
2666,19599960.0,0.0,21.573303,16.834045,22.735504,22.38324,23.046051,22.96811,18.297546,18.297546,18.297546,18.297546,0.0,0.032081567,0.032081567,0.049580064,25.0,18.300018,0.0,0.0,0.0,455.0631,8.581861e-06,0.0,80.58715,24.999,20.8368,30.000002,0.09131254,40.82848,241.31125,88.54907,0.0,80.58715,0.1137432,0.0,77.21875,8.330017
2667,19600020.0,0.0,21.560333,16.801727,22.729889,22.375092,23.042633,22.964203,18.297577,18.297546,18.297546,18.297546,0.0,0.032081712,0.032081712,0.049580324,25.0,18.300018,0.0,0.0,0.0,453.2596,8.554048e-06,0.0,80.5886,24.997744,20.853838,30.000002,0.09127322,40.804626,241.3112,88.54851,0.0,80.5886,0.11374375,0.0,77.22014,8.330017
2668,19600080.0,0.0,16.82135,16.769684,22.724396,22.367035,23.039215,22.960327,18.257202,18.29602,18.29602,18.296356,0.0,0.0320031,0.0320031,0.049438857,25.0,18.300018,0.0,0.0,0.0,210.4788,8.032783e-06,0.0,80.61062,25.19641,49.98826,95.9734,3.8074737e-07,0.016439663,241.31706,88.57649,0.0,80.61062,0.11344477,0.0,77.24278,8.330017
2669,19600140.0,0.0,16.739807,16.737885,22.718567,22.358673,23.035583,22.956238,17.79013,18.13263,18.13263,18.151917,0.0,0.032000847,0.032000847,0.04943774,25.0,18.300018,0.0,0.0,0.0,-45.000248,9.54197e-21,0.0,80.65772,25.189789,49.388077,96.0,1.09261e-06,0.8566934,241.31783,88.57131,0.0,80.65772,0.1134402,0.0,77.28931,8.330017
2670,19600200.0,0.0,16.779694,16.70642,22.71222,22.349548,23.031403,22.95163,17.676422,17.967651,17.967651,17.996277,0.0,0.03187684,0.03187684,0.04921489,25.0,18.300018,0.0,0.0,0.0,-52.374844,9.54197e-21,0.0,80.73346,25.646776,43.84374,96.0,0.0018035555,8.618767,241.32913,88.69876,0.0,80.73346,0.11296987,0.0,77.365036,8.330017
2671,19600260.0,0.0,18.411804,16.675262,22.704956,22.339478,23.02658,22.94635,17.437927,17.761627,17.761627,17.800598,0.0,0.031960957,0.031960957,0.049373645,25.0,18.300018,0.0,0.0,0.0,44.332394,9.54197e-21,0.0,80.81873,25.46458,36.12888,96.0,0.0338124,19.419567,241.33772,88.6884,0.0,80.81873,0.113295324,0.0,77.44801,8.330017
2672,19600320.0,0.0,19.038422,16.64444,22.697083,22.328552,23.02118,22.940521,17.740753,17.674042,17.674042,17.70401,0.0,0.031968914,0.031968914,0.04938737,25.0,18.300018,0.0,0.0,0.0,71.36707,9.54197e-21,0.0,80.866234,25.406296,32.85393,96.0,0.044980396,24.004498,241.34499,88.66328,0.0,80.866234,0.11332504,0.0,77.49318,8.330017
2673,19600380.0,0.0,18.858063,16.613953,22.689331,22.317871,23.015991,22.934906,18.240173,17.831604,17.831604,17.830627,0.0,0.03196263,0.03196263,0.04937603,25.0,18.300018,0.0,0.0,0.0,38.678085,9.54197e-21,0.0,80.92086,25.325378,33.8864,96.0,0.041364815,22.559046,241.35004,88.60934,0.0,80.92086,0.11330115,0.0,77.54574,8.330017
2674,19600440.0,0.0,18.377716,16.583893,22.682526,22.30835,23.011627,22.930084,18.528015,18.099792,18.099792,18.0708,0.0,0.031958885,0.031958885,0.049369868,25.0,18.300018,0.0,0.0,0.0,-4.210005,9.54197e-21,0.0,80.98146,25.215118,36.441536,96.0,0.032795336,18.98185,241.35315,88.541336,0.0,80.98146,0.11328739,0.0,77.604225,8.330017
2675,19600500.0,0.0,18.057953,16.5542,22.676727,22.300049,23.008087,22.926056,18.514557,18.299591,18.299591,18.262634,0.0,0.03196725,0.03196725,0.049385305,25.0,18.300018,0.0,0.0,0.0,-24.179007,9.54197e-21,0.0,81.03901,25.10401,38.098927,96.0,0.02764968,16.661499,241.3542,88.48629,0.0,81.03901,0.113319665,0.0,77.65944,8.330017
2676,19600560.0,0.0,18.055725,16.524933,22.67154,22.292511,23.005035,22.922424,18.354156,18.358704,18.358704,18.331818,0.0,0.031977538,0.031977538,0.0494036,25.0,18.300018,0.0,0.0,0.0,-17.83623,9.54197e-21,0.0,81.08994,25.052292,37.87183,96.0,0.02834603,16.979439,241.3547,88.46767,0.0,81.08994,0.11335863,0.0,77.708,8.330017
2677,19600620.0,0.0,18.233063,16.496094,22.666382,22.285034,23.002014,22.918793,18.22705,18.32132,18.32132,18.309875,0.0,0.03198808,0.03198808,0.049422096,25.0,18.300018,0.0,0.0,0.0,-1.4446721,9.54197e-21,0.0,81.13588,25.030956,36.664616,96.0,0.032120317,18.66954,241.3552,88.46685,0.0,81.13588,0.11339822,0.0,77.751656,8.330017
2678,19600680.0,0.0,18.382568,16.467743,22.661102,22.277405,22.99881,22.91504,18.211975,18.27069,18.27069,18.269043,0.0,0.031999525,0.031999525,0.04944201,25.0,18.300018,0.0,0.0,0.0,8.78057,9.54197e-21,0.0,81.17638,25.003569,35.73902,96.0,0.035144806,19.965368,241.35524,88.46345,0.0,81.17638,0.113441,0.0,77.78998,8.330017
2679,19600740.0,0.0,18.39981,16.43985,22.6557,22.269653,22.995483,22.911163,18.270111,18.257568,18.257568,18.257507,0.0,0.032009676,0.032009676,0.04945944,25.0,18.300018,0.0,0.0,0.0,7.632678,9.54197e-21,0.0,81.21173,24.969786,35.570942,96.0,0.03571609,20.200682,241.35461,88.45486,0.0,81.21173,0.11347872,0.0,77.823326,8.330017
2680,19600800.0,0.0,18.333862,16.412445,22.65033,22.261993,22.992218,22.907318,18.32312,18.277405,18.277405,18.275116,0.0,0.032018993,0.032018993,0.049475346,25.0,18.300018,0.0,0.0,0.0,1.3153476,9.54197e-21,0.0,81.24286,24.93652,35.83368,96.0,0.034860704,19.832846,241.3534,88.445625,0.0,81.24286,0.11351327,0.0,77.852646,8.330017
2681,19600860.0,0.0,18.277374,16.38556,22.64505,22.254425,22.989014,22.903534,18.33136,18.30075,18.30075,18.297058,0.0,0.032028634,0.032028634,0.04949185,25.0,18.300018,0.0,0.0,0.0,-2.6674747,9.54197e-21,0.0,81.269135,24.91121,36.021694,96.0,0.034257084,19.56963,241.35172,88.44139,0.0,81.269135,0.11354907,0.0,77.87729,8.330017
2682,19600920.0,0.0,18.263672,16.359222,22.639862,22.246979,22.9859,22.89978,18.314758,18.310822,18.310822,18.307709,0.0,0.032038454,0.032038454,0.04950863,25.0,18.300018,0.0,0.0,0.0,-2.936725,9.54197e-21,0.0,81.29115,24.895262,35.972015,96.0,0.034433767,19.639175,241.34987,88.44277,0.0,81.29115,0.11358551,0.0,77.89785,8.330017
2683,19600980.0,0.0,18.285889,16.333466,22.634705,22.239563,22.982788,22.896057,18.294922,18.307404,18.307404,18.30603,0.0,0.032048013,0.032048013,0.049524933,25.0,18.300018,0.0,0.0,0.0,-0.7770112,9.54197e-21,0.0,81.308655,24.88751,35.737694,96.0,0.035219047,19.967226,241.34795,88.448616,0.0,81.308655,0.11362095,0.0,77.91407,8.330017
