,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2684,19601040.0,0.0,18.312439,16.308258,22.629517,22.232147,22.979645,22.892303,18.288849,18.299652,18.299652,18.299652,0.0,0.0320568,0.0320568,0.04953984,25.0,18.300018,0.0,0.0,0.0,1.1478391,9.54197e-21,0.0,81.32194,24.884249,35.494743,96.0,0.036038034,20.307362,241.34601,88.45621,0.0,81.32194,0.11365344,0.0,77.926254,8.330017
2685,19601100.0,0.0,18.318817,16.28366,22.62436,22.224731,22.976501,22.88858,18.296051,18.296112,18.296112,18.296417,0.0,0.032064438,0.032064438,0.04955272,25.0,18.300018,0.0,0.0,0.0,1.3223214,9.54197e-21,0.0,81.33154,24.88313,35.370705,96.0,0.03646307,20.481012,241.34406,88.463776,0.0,81.33154,0.1136816,0.0,77.93496,8.330017
2686,19601160.0,0.0,18.30838,16.259674,22.61914,22.217285,22.973358,22.884766,18.30484,18.29837,18.29837,18.298279,0.0,0.032071028,0.032071028,0.049563784,25.0,18.300018,0.0,0.0,0.0,0.3115428,9.54197e-21,0.0,81.33808,24.884138,35.332764,96.0,0.036599725,20.534134,241.34212,88.47144,0.0,81.33808,0.11370585,0.0,77.940765,8.330017
2687,19601220.0,0.0,18.298737,16.236328,22.613953,22.20987,22.970215,22.881012,18.307129,18.301819,18.301819,18.301422,0.0,0.03207678,0.03207678,0.04957342,25.0,18.300018,0.0,0.0,0.0,-0.4014935,9.54197e-21,0.0,81.34174,24.887981,35.2898,96.0,0.036752068,20.594282,241.34026,88.47985,0.0,81.34174,0.113726996,0.0,77.94387,8.330017
2688,19601280.0,0.0,18.29721,16.213654,22.608795,22.202515,22.967102,22.877228,18.304688,18.303253,18.303253,18.302887,0.0,0.032081712,0.032081712,0.04958167,25.0,18.300018,0.0,0.0,0.0,-0.41973096,9.54197e-21,0.0,81.34271,24.894669,35.205452,96.0,0.037042443,20.71237,241.33856,88.48902,0.0,81.34271,0.113745116,0.0,77.94444,8.330017
2689,19601340.0,0.0,18.300323,16.19165,22.603668,22.19519,22.96399,22.873505,18.302307,18.303131,18.303131,18.302917,0.0,0.032085966,0.032085966,0.049588755,25.0,18.300018,0.0,0.0,0.0,-0.14537916,9.54197e-21,0.0,81.3419,24.902916,35.10121,96.0,0.037399586,20.858303,241.33699,88.49837,0.0,81.3419,0.1137607,0.0,77.943344,8.330017
2690,19601400.0,0.0,18.30307,16.170319,22.598572,22.187897,22.960876,22.869751,18.30188,18.302673,18.302673,18.302582,0.0,0.032089215,0.032089215,0.049594127,25.0,18.300018,0.0,0.0,0.0,0.04234111,9.54197e-21,0.0,81.33916,24.912268,35.003883,96.0,0.03773291,20.994564,241.33565,88.50726,0.0,81.33916,0.11377257,0.0,77.940445,8.330017
2691,19601460.0,0.0,18.304749,16.14975,22.593414,22.180542,22.957764,22.865997,18.302246,18.30243,18.30243,18.302399,0.0,0.03209197,0.03209197,0.04959867,25.0,18.300018,0.0,0.0,0.0,0.12920803,9.54197e-21,0.0,81.335625,24.921907,34.91476,96.0,0.03803864,21.119331,241.33441,88.5158,0.0,81.335625,0.11378263,0.0,77.93684,8.330017
2692,19601520.0,0.0,18.30487,16.129883,22.588287,22.173248,22.954681,22.862213,18.3031,18.302612,18.302612,18.302551,0.0,0.032094058,0.032094058,0.04960207,25.0,18.300018,0.0,0.0,0.0,0.10188812,9.54197e-21,0.0,81.33118,24.93174,34.837093,96.0,0.038305182,21.22807,241.33334,88.52373,0.0,81.33118,0.11379021,0.0,77.93237,8.330017
2693,19601580.0,0.0,18.304382,16.110779,22.58319,22.165985,22.9516,22.85846,18.30362,18.303009,18.303009,18.302948,0.0,0.032095395,0.032095395,0.049604204,25.0,18.300018,0.0,0.0,0.0,0.046632987,9.54197e-21,0.0,81.32596,24.94145,34.765327,96.0,0.038551055,21.32854,241.3325,88.53077,0.0,81.32596,0.11379501,0.0,77.92723,8.330017
2694,19601640.0,0.0,18.304321,16.092468,22.578156,22.158783,22.948517,22.854736,18.303833,18.303284,18.303284,18.303223,0.0,0.032095943,0.032095943,0.049605027,25.0,18.300018,0.0,0.0,0.0,0.029489817,9.54197e-21,0.0,81.32047,24.950296,34.69593,96.0,0.038788054,21.425697,241.33192,88.53647,0.0,81.32047,0.11379692,0.0,77.92188,8.330017
2695,19601700.0,0.0,18.304321,16.074951,22.57309,22.15158,22.945465,22.851013,18.304016,18.303589,18.303589,18.303528,0.0,0.032096602,0.032096602,0.04960603,25.0,18.300018,0.0,0.0,0.0,0.012862232,9.54197e-21,0.0,81.31497,24.959328,34.62585,96.0,0.039028116,21.523808,241.33131,88.5424,0.0,81.31497,0.113799244,0.0,77.91651,8.330017
2696,19601760.0,0.0,18.30478,16.058258,22.568024,22.144348,22.942383,22.84726,18.3042,18.303833,18.303833,18.303772,0.0,0.032096878,0.032096878,0.04960639,25.0,18.300018,0.0,0.0,0.0,0.0297573,9.54197e-21,0.0,81.30937,24.967848,34.55834,96.0,0.039259166,21.618328,241.33084,88.547615,0.0,81.30937,0.11380016,0.0,77.91109,8.330017
2697,19601820.0,0.0,18.296051,16.042389,22.562958,22.137115,22.939331,22.843506,18.30249,18.303314,18.303314,18.303314,0.0,0.032096572,0.032096572,0.049605772,25.0,18.300018,0.0,0.0,0.0,-0.3077586,9.54197e-21,0.0,81.304016,24.975092,34.543697,96.0,0.039308738,21.638826,241.33052,88.55147,0.0,81.304016,0.11379893,0.0,77.90592,8.330017
2698,19601880.0,0.0,18.289032,16.027374,22.557892,22.129944,22.93628,22.839752,18.299377,18.302094,18.302094,18.302216,0.0,0.032096177,0.032096177,0.049605012,25.0,18.300018,0.0,0.0,0.0,-0.54671353,9.54197e-21,0.0,81.298836,24.981955,34.51905,96.0,0.039392423,21.67333,241.33028,88.55499,0.0,81.298836,0.11379738,0.0,77.90093,8.330017
2699,19601940.0,0.0,18.29065,16.013245,22.552856,22.122772,22.933228,22.83603,18.295898,18.299835,18.299835,18.30014,0.0,0.032095734,0.032095734,0.0496042,25.0,18.300018,0.0,0.0,0.0,-0.31894353,9.54197e-21,0.0,81.29391,24.988363,34.452847,96.0,0.039618477,21.766014,241.33014,88.55822,0.0,81.29391,0.11379568,0.0,77.89621,8.330017
2700,19602000.0,0.0,18.293823,16.0,22.547852,22.115662,22.930176,22.832306,18.294556,18.297852,18.297852,18.298218,0.0,0.032095112,0.032095112,0.049603093,25.0,18.300018,0.0,0.0,0.0,-0.0678881,9.54197e-21,0.0,81.28936,24.99391,34.384068,96.0,0.039853457,21.862307,241.33011,88.56076,0.0,81.28936,0.113793336,0.0,77.89186,8.330017
2701,19602060.0,0.0,18.296387,15.987427,22.542084,22.107788,22.9263,22.827759,18.294006,18.296173,18.296173,18.29654,0.0,0.032094415,0.032094415,0.049601864,25.0,18.300018,0.0,0.0,0.0,0.1186511,9.54197e-21,0.0,81.28498,24.999073,34.31972,96.0,0.04007345,21.95239,241.33012,88.562996,0.0,81.28498,0.11379071,0.0,77.88769,8.330017
2702,19602120.0,0.0,18.296936,15.975281,22.536285,22.099945,22.922455,22.823212,18.294495,18.295288,18.295288,18.295593,0.0,0.03209359,0.03209359,0.049600407,25.0,18.300018,0.0,0.0,0.0,0.14088751,9.54197e-21,0.0,81.281006,25.003435,34.267544,96.0,0.040251654,22.025438,241.3302,88.56461,0.0,81.281006,0.1137876,0.0,77.883896,8.330017
2703,19602180.0,0.0,18.296448,15.963501,22.530548,22.092133,22.91858,22.818695,18.295074,18.294952,18.294952,18.295166,0.0,0.03209269,0.03209269,0.04959885,25.0,18.300018,0.0,0.0,0.0,0.09077495,9.54197e-21,0.0,81.27747,25.007057,34.221664,96.0,0.04040826,22.089668,241.33034,88.56574,0.0,81.27747,0.113784246,0.0,77.88055,8.330017
2704,19602240.0,0.0,18.294922,15.952118,22.52481,22.084381,22.914764,22.814178,18.295685,18.295166,18.295166,18.295288,0.0,0.03209173,0.03209173,0.049597193,25.0,18.300018,0.0,0.0,0.0,-0.030329242,9.54197e-21,0.0,81.274376,25.009949,34.18201,96.0,0.040543452,22.145185,241.33052,88.566376,0.0,81.274376,0.11378067,0.0,77.87763,8.330017
2705,19602300.0,0.0,18.29486,15.941132,22.519104,22.07669,22.91095,22.809692,18.295532,18.295319,18.295319,18.29538,0.0,0.03209083,0.03209083,0.04959565,25.0,18.300018,0.0,0.0,0.0,-0.036839135,9.54197e-21,0.0,81.27194,25.011951,34.136322,96.0,0.040699683,22.20915,241.33075,88.56656,0.0,81.27194,0.11377732,0.0,77.875336,8.330017
2706,19602360.0,0.0,18.29535,15.930511,22.513489,22.069122,22.907135,22.805267,18.29538,18.29538,18.29538,18.29541,0.0,0.032089956,0.032089956,0.04959415,25.0,18.300018,0.0,0.0,0.0,-0.0077880286,9.54197e-21,0.0,81.2697,25.013693,34.08921,96.0,0.040861025,22.275106,241.331,88.56663,0.0,81.2697,0.11377406,0.0,77.87323,8.330017
2707,19602420.0,0.0,18.296173,15.920288,22.507874,22.061584,22.903381,22.800873,18.29535,18.29535,18.29535,18.29538,0.0,0.03208912,0.03208912,0.04959273,25.0,18.300018,0.0,0.0,0.0,0.03985486,9.54197e-21,0.0,81.267845,25.014917,34.042297,96.0,0.041021906,22.340786,241.33124,88.56644,0.0,81.267845,0.113770984,0.0,77.8715,8.330017
2708,19602480.0,0.0,18.296478,15.9104,22.50232,22.054108,22.899597,22.796478,18.295593,18.29541,18.29541,18.29544,0.0,0.032088332,0.032088332,0.049591385,25.0,18.300018,0.0,0.0,0.0,0.049725186,9.54197e-21,0.0,81.266365,25.015673,33.999245,96.0,0.041169636,22.401058,241.33151,88.56602,0.0,81.266365,0.11376805,0.0,77.870125,8.330017
2709,19602540.0,0.0,18.29657,15.900848,22.496796,22.046661,22.895874,22.792084,18.295807,18.295532,18.295532,18.295532,0.0,0.0320876,0.0320876,0.049590148,25.0,18.300018,0.0,0.0,0.0,0.044016756,9.54197e-21,0.0,81.2652,25.016056,33.95855,96.0,0.041309435,22.458033,241.33179,88.56545,0.0,81.2652,0.11376536,0.0,77.86906,8.330017
2710,19602600.0,0.0,18.296204,15.891663,22.491272,22.039246,22.89212,22.78772,18.296112,18.295746,18.295746,18.295715,0.0,0.032086927,0.032086927,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.007815531,9.54197e-21,0.0,81.26438,25.016018,33.921234,96.0,0.041437693,22.51027,241.33205,88.564705,0.0,81.26438,0.11376286,0.0,77.86832,8.330017
2711,19602660.0,0.0,18.295685,15.8828125,22.48468,22.030579,22.88736,22.782288,18.296173,18.295929,18.295929,18.295898,0.0,0.032086335,0.032086335,0.04958801,25.0,18.300018,0.0,0.0,0.0,-0.024139771,9.54197e-21,0.0,81.263855,25.01569,33.883537,96.0,0.04156752,22.563047,241.33232,88.56387,0.0,81.263855,0.11376069,0.0,77.86785,8.330017
2712,19602720.0,0.0,18.295807,15.874298,22.478058,22.021973,22.882599,22.776855,18.296082,18.29602,18.29602,18.29599,0.0,0.032085836,0.032085836,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.019151138,9.54197e-21,0.0,81.26355,25.01515,33.843914,96.0,0.04170428,22.618523,241.33257,88.56303,0.0,81.26355,0.11375884,0.0,77.86759,8.330017
2713,19602780.0,0.0,18.296356,15.866089,22.471436,22.013428,22.877838,22.771454,18.29599,18.29602,18.29602,18.29602,0.0,0.03208542,0.03208542,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.014767852,9.54197e-21,0.0,81.26344,25.014425,33.80327,96.0,0.041844815,22.675423,241.33281,88.56216,0.0,81.26344,0.11375731,0.0,77.86752,8.330017
2714,19602840.0,0.0,18.296753,15.858215,22.464874,22.004883,22.873108,22.766052,18.296082,18.296051,18.296051,18.296051,0.0,0.03208507,0.03208507,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.034258388,9.54197e-21,0.0,81.263504,25.013577,33.76466,96.0,0.041978493,22.729477,241.33304,88.56129,0.0,81.263504,0.11375603,0.0,77.86761,8.330017
2715,19602900.0,0.0,18.296936,15.850616,22.458344,21.99643,22.868408,22.760681,18.296234,18.296112,18.296112,18.296112,0.0,0.032084778,0.032084778,0.04958541,25.0,18.300018,0.0,0.0,0.0,0.03886419,9.54197e-21,0.0,81.26368,25.012651,33.728107,96.0,0.0421052,22.780651,241.33324,88.56044,0.0,81.26368,0.113754965,0.0,77.8678,8.330017
2716,19602960.0,0.0,18.296783,15.843353,22.451782,21.988007,22.863586,22.75528,18.296509,18.296234,18.296234,18.296204,0.0,0.032084543,0.032084543,0.04958503,25.0,18.300018,0.0,0.0,0.0,0.01897213,9.54197e-21,0.0,81.26399,25.01163,33.694225,96.0,0.04222279,22.828085,241.33344,88.5596,0.0,81.26399,0.113754116,0.0,77.86812,8.330017
2717,19603020.0,0.0,18.29663,15.836365,22.445282,21.979645,22.858795,22.749908,18.296661,18.296387,18.296387,18.296356,0.0,0.032084372,0.032084372,0.049584746,25.0,18.300018,0.0,0.0,0.0,0.0006184299,9.54197e-21,0.0,81.26437,25.010582,33.661247,96.0,0.04233739,22.874254,241.33362,88.55881,0.0,81.26437,0.11375348,0.0,77.8685,8.330017
2718,19603080.0,0.0,18.296692,15.829651,22.438843,21.971405,22.854065,22.744598,18.296692,18.296478,18.296478,18.296448,0.0,0.032084316,0.032084316,0.049584664,25.0,18.300018,0.0,0.0,0.0,0.0008786358,9.54197e-21,0.0,81.264824,25.009611,33.62869,96.0,0.042450767,22.919832,241.33374,88.55818,0.0,81.264824,0.1137533,0.0,77.86894,8.330017
2719,19603140.0,0.0,18.296753,15.823212,22.432404,21.963135,22.849304,22.739258,18.296692,18.29657,18.29657,18.29654,0.0,0.03208424,0.03208424,0.049584553,25.0,18.300018,0.0,0.0,0.0,0.00055498333,9.54197e-21,0.0,81.265274,25.00861,33.595867,96.0,0.042565152,22.965784,241.3339,88.557526,0.0,81.265274,0.113753036,0.0,77.869385,8.330017
2720,19603200.0,0.0,18.297058,15.817047,22.425964,21.954895,22.844574,22.733948,18.296753,18.296661,18.296661,18.29663,0.0,0.03208421,0.03208421,0.049584508,25.0,18.300018,0.0,0.0,0.0,0.013807467,9.54197e-21,0.0,81.26574,25.007652,33.563526,96.0,0.042677972,23.01106,241.33401,88.55694,0.0,81.26574,0.113752924,0.0,77.869835,8.330017
2721,19603260.0,0.0,18.297272,15.811127,22.419556,21.946747,22.839783,22.728638,18.296875,18.296722,18.296722,18.296692,0.0,0.03208421,0.03208421,0.04958452,25.0,18.300018,0.0,0.0,0.0,0.022222565,9.54197e-21,0.0,81.2662,25.006744,33.532436,96.0,0.042786542,23.05459,241.33412,88.55642,0.0,81.2662,0.11375294,0.0,77.87028,8.330017
2722,19603320.0,0.0,18.297272,15.805481,22.413177,21.93863,22.835022,22.723328,18.297028,18.296814,18.296814,18.296814,0.0,0.032084238,0.032084238,0.04958457,25.0,18.300018,0.0,0.0,0.0,0.014546371,9.54197e-21,0.0,81.266655,25.005898,33.50325,96.0,0.042888552,23.095451,241.33421,88.555954,0.0,81.266655,0.113753036,0.0,77.87071,8.330017
2723,19603380.0,0.0,18.29721,15.800049,22.40683,21.930542,22.830261,22.718048,18.29712,18.296936,18.296936,18.296906,0.0,0.032084282,0.032084282,0.049584657,25.0,18.300018,0.0,0.0,0.0,0.006007917,9.54197e-21,0.0,81.267075,25.005121,33.474964,96.0,0.0429875,23.13505,241.3343,88.55556,0.0,81.267075,0.11375322,0.0,77.871124,8.330017
2724,19603440.0,0.0,18.297241,15.794891,22.400513,21.922516,22.8255,22.7128,18.29721,18.297028,18.297028,18.296997,0.0,0.03208435,0.03208435,0.049584772,25.0,18.300018,0.0,0.0,0.0,0.0018984952,9.54197e-21,0.0,81.26747,25.004421,33.447174,96.0,0.0430848,23.17396,241.33438,88.55522,0.0,81.26747,0.11375346,0.0,77.8715,8.330017
2725,19603500.0,0.0,18.297333,15.7899475,22.394226,21.91455,22.82077,22.70755,18.297241,18.29712,18.29712,18.297089,0.0,0.03208443,0.03208443,0.04958492,25.0,18.300018,0.0,0.0,0.0,0.0035995757,9.54197e-21,0.0,81.26783,25.003794,33.419792,96.0,0.043180738,23.21229,241.33444,88.55495,0.0,81.26783,0.11375378,0.0,77.87183,8.330017
2726,19603560.0,0.0,18.297485,15.785217,22.38794,21.906616,22.81601,22.702301,18.297302,18.29718,18.29718,18.29718,0.0,0.032084525,0.032084525,0.049585085,25.0,18.300018,0.0,0.0,0.0,0.010137702,9.54197e-21,0.0,81.268135,25.003248,33.392784,96.0,0.04327544,23.250103,241.33449,88.55473,0.0,81.268135,0.113754146,0.0,77.87213,8.330017
2727,19603620.0,0.0,18.297607,15.780701,22.381683,21.898743,22.811249,22.697052,18.297363,18.297272,18.297272,18.297241,0.0,0.032084625,0.032084625,0.049585257,25.0,18.300018,0.0,0.0,0.0,0.012778839,9.54197e-21,0.0,81.2684,25.002779,33.366734,96.0,0.043366835,23.286573,241.33453,88.55457,0.0,81.2684,0.1137545,0.0,77.87238,8.330017
2728,19603680.0,0.0,18.297638,15.776367,22.375458,21.8909,22.806488,22.691864,18.297455,18.297333,18.297333,18.297302,0.0,0.032084726,0.032084726,0.049585428,25.0,18.300018,0.0,0.0,0.0,0.010471749,9.54197e-21,0.0,81.26862,25.002384,33.3417,96.0,0.043454695,23.321617,241.33458,88.55445,0.0,81.26862,0.113754876,0.0,77.87259,8.330017
2729,19603740.0,0.0,18.297668,15.772278,22.369263,21.883118,22.801758,22.686676,18.297546,18.297394,18.297394,18.297394,0.0,0.03208482,0.03208482,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.006904674,9.54197e-21,0.0,81.26878,25.002056,33.31742,96.0,0.043539975,23.355614,241.33461,88.55436,0.0,81.26878,0.11375523,0.0,77.87275,8.330017
2730,19603800.0,0.0,18.297699,15.768341,22.363068,21.875366,22.797028,22.681488,18.297607,18.297485,18.297485,18.297455,0.0,0.032084912,0.032084912,0.049585756,25.0,18.300018,0.0,0.0,0.0,0.004896107,9.54197e-21,0.0,81.26892,25.001785,33.293655,96.0,0.04362346,23.388884,241.33464,88.554306,0.0,81.26892,0.113755584,0.0,77.87286,8.330017
2731,19603860.0,0.0,18.29773,15.764587,22.356903,21.867645,22.792267,22.6763,18.297668,18.297546,18.297546,18.297546,0.0,0.032085005,0.032085005,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.004442934,9.54197e-21,0.0,81.269005,25.001577,33.270405,96.0,0.043705173,23.421434,241.33467,88.55429,0.0,81.269005,0.113755934,0.0,77.87294,8.330017
2732,19603920.0,0.0,18.297821,15.761017,22.3508,21.860016,22.787537,22.671143,18.297699,18.297607,18.297607,18.297607,0.0,0.032085095,0.032085095,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.006104577,9.54197e-21,0.0,81.26904,25.00142,33.247566,96.0,0.043785457,23.453405,241.3347,88.55429,0.0,81.26904,0.113756254,0.0,77.87297,8.330017
2733,19603980.0,0.0,18.297882,15.757629,22.344666,21.852386,22.782806,22.666016,18.29776,18.297668,18.297668,18.297668,0.0,0.032085173,0.032085173,0.049586195,25.0,18.300018,0.0,0.0,0.0,0.0072946036,9.54197e-21,0.0,81.26905,25.001303,33.225307,96.0,0.043863736,23.484571,241.33472,88.554306,0.0,81.26905,0.11375654,0.0,77.87297,8.330017
2734,19604040.0,0.0,18.297974,15.754364,22.338593,21.844818,22.778076,22.660889,18.297821,18.29773,18.29773,18.297699,0.0,0.032085247,0.032085247,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.008284645,9.54197e-21,0.0,81.26902,25.001232,33.20361,96.0,0.04394006,23.514948,241.33475,88.554344,0.0,81.26902,0.11375681,0.0,77.87294,8.330017
2735,19604100.0,0.0,18.298004,15.751282,22.33255,21.83728,22.773376,22.655792,18.297882,18.29779,18.29779,18.29776,0.0,0.03208531,0.03208531,0.049586426,25.0,18.300018,0.0,0.0,0.0,0.0069719087,9.54197e-21,0.0,81.26895,25.001194,33.18256,96.0,0.044014104,23.544416,241.33476,88.55439,0.0,81.26895,0.11375705,0.0,77.87287,8.330017
2736,19604160.0,0.0,18.298004,15.748322,22.326508,21.829803,22.768646,22.650696,18.297943,18.297821,18.297821,18.297821,0.0,0.032085363,0.032085363,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.004632306,9.54197e-21,0.0,81.26887,25.001183,33.162056,96.0,0.044086248,23.573118,241.33478,88.55444,0.0,81.26887,0.113757245,0.0,77.87279,8.330017
2737,19604220.0,0.0,18.298035,15.745514,22.320526,21.822357,22.763947,22.64563,18.297974,18.297882,18.297882,18.297882,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0039681806,9.54197e-21,0.0,81.26876,25.001192,33.141895,96.0,0.044157207,23.601345,241.33481,88.554504,0.0,81.26876,0.113757424,0.0,77.87268,8.330017
2738,19604280.0,0.0,18.298096,15.742828,22.314545,21.814972,22.759247,22.640564,18.298004,18.297943,18.297943,18.297913,0.0,0.032085452,0.032085452,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.004585761,9.54197e-21,0.0,81.26863,25.001219,33.122078,96.0,0.044226967,23.629093,241.33482,88.55456,0.0,81.26863,0.11375757,0.0,77.87256,8.330017
2739,19604340.0,0.0,18.298157,15.740234,22.308594,21.807617,22.754578,22.635498,18.298035,18.297974,18.297974,18.297974,0.0,0.032085486,0.032085486,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0050443322,9.54197e-21,0.0,81.268486,25.001253,33.102665,96.0,0.044295307,23.65627,241.33485,88.55462,0.0,81.268486,0.11375769,0.0,77.87241,8.330017
2740,19604400.0,0.0,18.298187,15.737793,22.302673,21.800293,22.749908,22.630493,18.298096,18.298035,18.298035,18.298004,0.0,0.03208551,0.03208551,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.0054864557,9.54197e-21,0.0,81.26833,25.001303,33.08366,96.0,0.04436223,23.682877,241.33487,88.55467,0.0,81.26833,0.11375778,0.0,77.87226,8.330017
2741,19604460.0,0.0,18.298218,15.735413,22.296753,21.79303,22.74524,22.625458,18.298126,18.298065,18.298065,18.298065,0.0,0.03208553,0.03208553,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.004342781,9.54197e-21,0.0,81.268166,25.001356,33.065105,96.0,0.044427574,23.708857,241.3349,88.554726,0.0,81.268166,0.113757856,0.0,77.8721,8.330017
2742,19604520.0,0.0,18.298218,15.733154,22.290894,21.785797,22.74057,22.620483,18.298157,18.298096,18.298096,18.298096,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.0033527575,9.54197e-21,0.0,81.268,25.00141,33.046867,96.0,0.044491798,23.734383,241.33492,88.55477,0.0,81.268,0.11375791,0.0,77.87193,8.330017
2743,19604580.0,0.0,18.298248,15.730988,22.285034,21.778595,22.7359,22.615509,18.298187,18.298126,18.298126,18.298126,0.0,0.032085553,0.032085553,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0029553473,9.54197e-21,0.0,81.26782,25.001465,33.028908,96.0,0.044555064,23.759527,241.33495,88.55481,0.0,81.26782,0.11375793,0.0,77.87177,8.330017
2744,19604640.0,0.0,18.298279,15.728912,22.279205,21.771454,22.731293,22.610535,18.298218,18.298187,18.298187,18.298157,0.0,0.03208556,0.03208556,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.0031296124,9.54197e-21,0.0,81.26764,25.001516,33.011196,96.0,0.044617478,23.784327,241.33498,88.55485,0.0,81.26764,0.11375795,0.0,77.8716,8.330017
2745,19604700.0,0.0,18.29831,15.726868,22.273407,21.764343,22.726654,22.60559,18.298248,18.298218,18.298218,18.298187,0.0,0.03208556,0.03208556,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.0032208003,9.54197e-21,0.0,81.26747,25.001564,32.99374,96.0,0.044678986,23.808762,241.335,88.55487,0.0,81.26747,0.11375795,0.0,77.87142,8.330017
2746,19604760.0,0.0,18.29834,15.724915,22.26764,21.757294,22.722046,22.600677,18.298279,18.298218,18.298218,18.298218,0.0,0.03208556,0.03208556,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0033446718,9.54197e-21,0.0,81.26729,25.001608,32.976555,96.0,0.044739556,23.83282,241.33502,88.5549,0.0,81.26729,0.11375795,0.0,77.871254,8.330017
2747,19604820.0,0.0,18.29834,15.723022,22.261902,21.750275,22.717438,22.595764,18.29831,18.298248,18.298248,18.298248,0.0,0.032085557,0.032085557,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.0027688523,9.54197e-21,0.0,81.26711,25.001646,32.959625,96.0,0.04479924,23.856524,241.33505,88.55492,0.0,81.26711,0.113757946,0.0,77.871086,8.330017
2748,19604880.0,0.0,18.29837,15.721191,22.256195,21.743317,22.71283,22.590881,18.29831,18.298279,18.298279,18.298279,0.0,0.03208555,0.03208555,0.049586818,25.0,18.300018,0.0,0.0,0.0,0.0022262393,9.54197e-21,0.0,81.26694,25.001678,32.94288,96.0,0.044858288,23.87997,241.33508,88.55493,0.0,81.26694,0.113757916,0.0,77.87092,8.330017
2749,19604940.0,0.0,18.29837,15.71936,22.250488,21.736359,22.708282,22.585999,18.29834,18.29831,18.29831,18.29831,0.0,0.032085545,0.032085545,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.0014975137,9.54197e-21,0.0,81.26677,25.001705,32.926334,96.0,0.044916626,23.903128,241.33511,88.55493,0.0,81.26677,0.11375789,0.0,77.87076,8.330017
2750,19605000.0,0.0,18.29837,15.71759,22.244812,21.729462,22.703705,22.581146,18.29837,18.29834,18.29834,18.29831,0.0,0.032085534,0.032085534,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0011857586,9.54197e-21,0.0,81.26661,25.001724,32.9099,96.0,0.044974606,23.92614,241.33514,88.55494,0.0,81.26661,0.11375787,0.0,77.8706,8.330017
2751,19605060.0,0.0,18.2984,15.715851,22.239197,21.722626,22.699158,22.576324,18.29837,18.29834,18.29834,18.29834,0.0,0.032085527,0.032085527,0.04958678,25.0,18.300018,0.0,0.0,0.0,0.0013953203,9.54197e-21,0.0,81.26644,25.001738,32.893566,96.0,0.04503224,23.949007,241.33517,88.55494,0.0,81.26644,0.113757834,0.0,77.87044,8.330017
2752,19605120.0,0.0,18.2984,15.714111,22.233582,21.71582,22.69461,22.571533,18.29837,18.29837,18.29837,18.29834,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0014241701,9.54197e-21,0.0,81.26628,25.001745,32.87735,96.0,0.045089476,23.97171,241.3352,88.55493,0.0,81.26628,0.113757804,0.0,77.870285,8.330017
2753,19605180.0,0.0,18.2984,15.712402,22.227997,21.709045,22.690094,22.566742,18.2984,18.29837,18.29837,18.29837,0.0,0.03208551,0.03208551,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.0010460357,9.54197e-21,0.0,81.26612,25.001749,32.861233,96.0,0.045146365,23.994274,241.33524,88.55493,0.0,81.26612,0.11375778,0.0,77.87014,8.330017
2754,19605240.0,0.0,18.2984,15.710693,22.222443,21.702332,22.685577,22.56195,18.2984,18.29837,18.29837,18.29837,0.0,0.032085508,0.032085508,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.000641431,9.54197e-21,0.0,81.26597,25.001747,32.84516,96.0,0.04520311,24.016771,241.33527,88.554924,0.0,81.26597,0.11375776,0.0,77.869995,8.330017
2755,19605300.0,0.0,18.2984,15.708954,22.216919,21.695618,22.681091,22.55719,18.2984,18.2984,18.2984,18.2984,0.0,0.0320855,0.0320855,0.049586732,25.0,18.300018,0.0,0.0,0.0,1.555141e-05,9.54197e-21,0.0,81.265816,25.001741,32.82916,96.0,0.04525963,24.039175,241.3353,88.55491,0.0,81.265816,0.11375773,0.0,77.86985,8.330017
2756,19605360.0,0.0,18.2984,15.707245,22.211426,21.688965,22.676605,22.55246,18.2984,18.2984,18.2984,18.2984,0.0,0.032085497,0.032085497,0.04958673,25.0,18.300018,0.0,0.0,0.0,-0.0003119141,9.54197e-21,0.0,81.26567,25.001732,32.813145,96.0,0.04531622,24.0616,241.33533,88.5549,0.0,81.26567,0.11375772,0.0,77.869705,8.330017
2757,19605420.0,0.0,18.2984,15.705475,22.205963,21.682373,22.67215,22.54773,18.2984,18.2984,18.2984,18.2984,0.0,0.032085493,0.032085493,0.04958672,25.0,18.300018,0.0,0.0,0.0,-0.00035776987,9.54197e-21,0.0,81.265526,25.00172,32.797092,96.0,0.045372937,24.084072,241.33536,88.55489,0.0,81.265526,0.11375771,0.0,77.86957,8.330017
2758,19605480.0,0.0,18.2984,15.703705,22.2005,21.675781,22.667694,22.54303,18.2984,18.2984,18.2984,18.2984,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0004486957,9.54197e-21,0.0,81.26538,25.001707,32.781006,96.0,0.045429796,24.106592,241.33539,88.55488,0.0,81.26538,0.11375771,0.0,77.86943,8.330017
2759,19605540.0,0.0,18.29837,15.701874,22.195068,21.66925,22.663269,22.53836,18.2984,18.2984,18.2984,18.2984,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0007524735,9.54197e-21,0.0,81.265236,25.001694,32.76487,96.0,0.04548685,24.129183,241.33542,88.55487,0.0,81.265236,0.11375769,0.0,77.869286,8.330017
2760,19605600.0,0.0,18.29837,15.700012,22.189667,21.66275,22.658844,22.533691,18.2984,18.2984,18.2984,18.2984,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0008708248,9.54197e-21,0.0,81.26508,25.001678,32.748676,96.0,0.04554412,24.151854,241.33545,88.55486,0.0,81.26508,0.11375771,0.0,77.86914,8.330017
2761,19605660.0,0.0,18.29837,15.698151,22.184296,21.65628,22.654419,22.529022,18.29837,18.2984,18.2984,18.2984,0.0,0.032085493,0.032085493,0.04958672,25.0,18.300018,0.0,0.0,0.0,-0.00070741505,9.54197e-21,0.0,81.26494,25.001663,32.732384,96.0,0.045601748,24.17466,241.33548,88.554855,0.0,81.26494,0.11375771,0.0,77.869,8.330017
2762,19605720.0,0.0,18.298431,15.69635,22.178955,21.649872,22.650024,22.524414,18.29837,18.29837,18.29837,18.2984,0.0,0.032085497,0.032085497,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.002758876,9.54197e-21,0.0,81.264786,25.00165,32.716084,96.0,0.045659427,24.197481,241.3355,88.554855,0.0,81.264786,0.11375772,0.0,77.86886,8.330017
2763,19605780.0,0.0,18.298492,15.694641,22.173615,21.643463,22.64563,22.519775,18.2984,18.2984,18.2984,18.2984,0.0,0.032085497,0.032085497,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.004555133,9.54197e-21,0.0,81.26464,25.001637,32.700104,96.0,0.04571598,24.219854,241.33553,88.55485,0.0,81.26464,0.11375772,0.0,77.86872,8.330017
2764,19605840.0,0.0,18.298492,15.692993,22.168335,21.637115,22.641266,22.515198,18.298431,18.2984,18.2984,18.2984,0.0,0.032085497,0.032085497,0.04958673,25.0,18.300018,0.0,0.0,0.0,0.0033621422,9.54197e-21,0.0,81.26449,25.001625,32.684536,96.0,0.045771074,24.241646,241.33556,88.55484,0.0,81.26449,0.11375772,0.0,77.868576,8.330017
2765,19605900.0,0.0,18.298492,15.691376,22.163055,21.630798,22.636902,22.51062,18.298462,18.298431,18.298431,18.298431,0.0,0.032085493,0.032085493,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00158605,9.54197e-21,0.0,81.26434,25.001614,32.669224,96.0,0.0458253,24.263088,241.33559,88.55483,0.0,81.26434,0.11375772,0.0,77.86843,8.330017
2766,19605960.0,0.0,18.298492,15.689819,22.157806,21.624542,22.632568,22.506042,18.298462,18.298431,18.298431,18.298431,0.0,0.032085493,0.032085493,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.0014883494,9.54197e-21,0.0,81.2642,25.0016,32.654007,96.0,0.045879174,24.284388,241.33562,88.554825,0.0,81.2642,0.11375771,0.0,77.868286,8.330017
2767,19606020.0,0.0,18.298523,15.688324,22.152588,21.618286,22.628235,22.501526,18.298492,18.298462,18.298462,18.298462,0.0,0.032085493,0.032085493,0.04958672,25.0,18.300018,0.0,0.0,0.0,0.0023898212,9.54197e-21,0.0,81.264046,25.001587,32.638924,96.0,0.045932606,24.305511,241.33565,88.55481,0.0,81.264046,0.11375771,0.0,77.86815,8.330017
2768,19606080.0,0.0,18.298553,15.68689,22.1474,21.612091,22.623932,22.49701,18.298523,18.298492,18.298492,18.298462,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0027797509,9.54197e-21,0.0,81.2639,25.001572,32.624046,96.0,0.045985293,24.326332,241.33566,88.5548,0.0,81.2639,0.11375769,0.0,77.86801,8.330017
2769,19606140.0,0.0,18.298584,15.685486,22.142212,21.605927,22.619629,22.492493,18.298523,18.298492,18.298492,18.298492,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0025359022,9.54197e-21,0.0,81.263756,25.001558,32.609386,96.0,0.046037227,24.346855,241.3357,88.554794,0.0,81.263756,0.11375769,0.0,77.867874,8.330017
2770,19606200.0,0.0,18.298584,15.684113,22.137054,21.599792,22.615356,22.488007,18.298553,18.298523,18.298523,18.298523,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0018255397,9.54197e-21,0.0,81.26361,25.001543,32.594925,96.0,0.046088483,24.367104,241.33572,88.55478,0.0,81.26361,0.113757685,0.0,77.86773,8.330017
2771,19606260.0,0.0,18.298584,15.6828,22.131958,21.593689,22.611084,22.48352,18.298553,18.298523,18.298523,18.298523,0.0,0.032085486,0.032085486,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0015222034,9.54197e-21,0.0,81.26347,25.001528,32.5806,96.0,0.046139255,24.387157,241.33575,88.55477,0.0,81.26347,0.113757685,0.0,77.86759,8.330017
2772,19606320.0,0.0,18.298615,15.681488,22.126862,21.587646,22.606842,22.479095,18.298584,18.298553,18.298553,18.298553,0.0,0.032085482,0.032085482,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0015715158,9.54197e-21,0.0,81.26333,25.001513,32.566402,96.0,0.0461896,24.407038,241.33577,88.554756,0.0,81.26333,0.11375767,0.0,77.867455,8.330017
2773,19606380.0,0.0,18.298615,15.680237,22.121765,21.581604,22.6026,22.47467,18.298584,18.298584,18.298584,18.298553,0.0,0.032085482,0.032085482,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0016830076,9.54197e-21,0.0,81.26318,25.001497,32.55233,96.0,0.046239484,24.426737,241.3358,88.55475,0.0,81.26318,0.11375767,0.0,77.86732,8.330017
2774,19606440.0,0.0,18.298645,15.679016,22.11673,21.575623,22.598389,22.470245,18.298615,18.298584,18.298584,18.298584,0.0,0.03208548,0.03208548,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.0015883537,9.54197e-21,0.0,81.26304,25.00148,32.5384,96.0,0.046288896,24.446241,241.33583,88.55474,0.0,81.26304,0.113757655,0.0,77.86719,8.330017
2775,19606500.0,0.0,18.298645,15.677826,22.111694,21.569672,22.594177,22.46585,18.298615,18.298584,18.298584,18.298584,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0014414279,9.54197e-21,0.0,81.2629,25.001465,32.52458,96.0,0.046337914,24.46559,241.33585,88.554726,0.0,81.2629,0.113757655,0.0,77.86705,8.330017
2776,19606560.0,0.0,18.298645,15.676636,22.10672,21.563751,22.589996,22.461456,18.298645,18.298615,18.298615,18.298615,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0012949394,9.54197e-21,0.0,81.262764,25.001448,32.510887,96.0,0.04638649,24.484758,241.33588,88.55472,0.0,81.262764,0.11375765,0.0,77.86691,8.330017
2777,19606620.0,0.0,18.298676,15.675476,22.101746,21.557861,22.585815,22.457123,18.298645,18.298615,18.298615,18.298615,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0011172362,9.54197e-21,0.0,81.26263,25.001432,32.49729,96.0,0.046434727,24.503788,241.3359,88.5547,0.0,81.26263,0.11375765,0.0,77.86678,8.330017
2778,19606680.0,0.0,18.298676,15.674347,22.096771,21.552002,22.581665,22.452759,18.298645,18.298645,18.298645,18.298645,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0009683414,9.54197e-21,0.0,81.26248,25.001417,32.48378,96.0,0.046482682,24.522707,241.33592,88.554695,0.0,81.26248,0.11375765,0.0,77.866646,8.330017
2779,19606740.0,0.0,18.298676,15.673218,22.091858,21.546173,22.577515,22.448425,18.298645,18.298645,18.298645,18.298645,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00081072137,9.54197e-21,0.0,81.262344,25.0014,32.470356,96.0,0.04653034,24.541504,241.33595,88.55469,0.0,81.262344,0.11375765,0.0,77.866516,8.330017
2780,19606800.0,0.0,18.298676,15.672119,22.086945,21.540375,22.573395,22.444122,18.298676,18.298645,18.298645,18.298645,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00067535264,9.54197e-21,0.0,81.2622,25.001385,32.45699,96.0,0.04657779,24.560213,241.33597,88.55468,0.0,81.2622,0.11375765,0.0,77.86638,8.330017
2781,19606860.0,0.0,18.298676,15.67099,22.082062,21.534637,22.569275,22.43985,18.298676,18.298676,18.298676,18.298645,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.000713583,9.54197e-21,0.0,81.26206,25.001371,32.44368,96.0,0.046625048,24.578846,241.336,88.55467,0.0,81.26206,0.11375765,0.0,77.86624,8.330017
2782,19606920.0,0.0,18.298676,15.669891,22.07721,21.5289,22.565186,22.435577,18.298676,18.298676,18.298676,18.298676,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0006743861,9.54197e-21,0.0,81.26192,25.001356,32.43043,96.0,0.046672106,24.597395,241.33601,88.554665,0.0,81.26192,0.11375765,0.0,77.866104,8.330017
2783,19606980.0,0.0,18.298706,15.668793,22.072388,21.523224,22.561127,22.431305,18.298676,18.298676,18.298676,18.298676,0.0,0.03208548,0.03208548,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0004953832,9.54197e-21,0.0,81.26179,25.001343,32.417233,96.0,0.046719,24.615877,241.33604,88.55466,0.0,81.26179,0.113757655,0.0,77.865974,8.330017
2784,19607040.0,0.0,18.298706,15.667694,22.067566,21.517548,22.557037,22.427063,18.298676,18.298676,18.298676,18.298676,0.0,0.03208548,0.03208548,0.0495867,25.0,18.300018,0.0,0.0,0.0,0.00032552963,9.54197e-21,0.0,81.26164,25.00133,32.404053,96.0,0.046765815,24.634323,241.33606,88.55465,0.0,81.26164,0.113757655,0.0,77.86584,8.330017
2785,19607100.0,0.0,18.298706,15.666565,22.062775,21.511902,22.553009,22.422852,18.298676,18.298676,18.298676,18.298676,0.0,0.032085482,0.032085482,0.049586702,25.0,18.300018,0.0,0.0,0.0,9.995274e-05,9.54197e-21,0.0,81.2615,25.001318,32.39091,96.0,0.046812516,24.652723,241.33609,88.55464,0.0,81.2615,0.11375767,0.0,77.8657,8.330017
2786,19607160.0,0.0,18.298706,15.665466,22.058014,21.506317,22.54898,22.41864,18.298706,18.298676,18.298676,18.298676,0.0,0.032085486,0.032085486,0.049586706,25.0,18.300018,0.0,0.0,0.0,9.798068e-05,9.54197e-21,0.0,81.26135,25.001307,32.377773,96.0,0.046859212,24.671118,241.3361,88.55464,0.0,81.26135,0.11375767,0.0,77.86556,8.330017
2787,19607220.0,0.0,18.298706,15.664337,22.053284,21.500732,22.544952,22.41446,18.298706,18.298676,18.298676,18.298676,0.0,0.032085486,0.032085486,0.04958671,25.0,18.300018,0.0,0.0,0.0,0.00010579411,9.54197e-21,0.0,81.261215,25.001297,32.36464,96.0,0.04690589,24.689503,241.33614,88.554634,0.0,81.261215,0.113757685,0.0,77.865425,8.330017
2788,19607280.0,0.0,18.298706,15.6631775,22.048553,21.495209,22.540955,22.410309,18.298706,18.298706,18.298706,18.298676,0.0,0.03208549,0.03208549,0.049586713,25.0,18.300018,0.0,0.0,0.0,-3.7049304e-05,9.54197e-21,0.0,81.26106,25.001287,32.351513,96.0,0.046952564,24.70788,241.33615,88.554634,0.0,81.26106,0.11375769,0.0,77.86529,8.330017
2789,19607340.0,0.0,18.298676,15.662018,22.043854,21.489685,22.536957,22.406128,18.298706,18.298706,18.298706,18.298706,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0002577816,9.54197e-21,0.0,81.26091,25.00128,32.338375,96.0,0.046999283,24.726278,241.33618,88.554634,0.0,81.26091,0.11375771,0.0,77.86514,8.330017
2790,19607400.0,0.0,18.298676,15.660828,22.039185,21.484222,22.53299,22.402008,18.298676,18.298706,18.298706,18.298706,0.0,0.032085493,0.032085493,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.0004256318,9.54197e-21,0.0,81.260765,25.001272,32.3252,96.0,0.047046136,24.744719,241.3362,88.554634,0.0,81.260765,0.11375772,0.0,77.865,8.330017
2791,19607460.0,0.0,18.298676,15.659637,22.034515,21.47876,22.529053,22.397888,18.298676,18.298676,18.298676,18.298676,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.00045117742,9.54197e-21,0.0,81.26061,25.001266,32.312004,96.0,0.047093086,24.763199,241.33623,88.554634,0.0,81.26061,0.11375773,0.0,77.86485,8.330017
2792,19607520.0,0.0,18.298676,15.658386,22.029877,21.473358,22.525116,22.393799,18.298676,18.298676,18.298676,18.298676,0.0,0.032085504,0.032085504,0.049586736,25.0,18.300018,0.0,0.0,0.0,-0.0005108586,9.54197e-21,0.0,81.26047,25.00126,32.298763,96.0,0.047140192,24.781734,241.33624,88.554634,0.0,81.26047,0.113757744,0.0,77.864716,8.330017
2793,19607580.0,0.0,18.298676,15.657135,22.025269,21.467957,22.52118,22.38971,18.298676,18.298676,18.298676,18.298676,0.0,0.032085508,0.032085508,0.049586743,25.0,18.300018,0.0,0.0,0.0,-0.0006030588,9.54197e-21,0.0,81.260315,25.001257,32.285465,96.0,0.047187503,24.80035,241.33626,88.554634,0.0,81.260315,0.11375776,0.0,77.86456,8.330017
2794,19607640.0,0.0,18.298645,15.655823,22.02069,21.462585,22.517273,22.38562,18.298676,18.298676,18.298676,18.298676,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.000784565,9.54197e-21,0.0,81.260155,25.001253,32.27212,96.0,0.04723499,24.81903,241.33629,88.55464,0.0,81.260155,0.11375777,0.0,77.86442,8.330017
2795,19607700.0,0.0,18.298645,15.6545105,22.016113,21.457275,22.513397,22.381561,18.298676,18.298676,18.298676,18.298676,0.0,0.032085516,0.032085516,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.0009949001,9.54197e-21,0.0,81.259995,25.00125,32.2587,96.0,0.04728275,24.837818,241.3363,88.55464,0.0,81.259995,0.1137578,0.0,77.86426,8.330017
2796,19607760.0,0.0,18.298645,15.653137,22.011566,21.451965,22.509521,22.377533,18.298645,18.298676,18.298676,18.298676,0.0,0.03208552,0.03208552,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.0010356795,9.54197e-21,0.0,81.259834,25.00125,32.2452,96.0,0.047330815,24.85672,241.33633,88.55465,0.0,81.259834,0.113757804,0.0,77.864105,8.330017
2797,19607820.0,0.0,18.298645,15.651703,22.00705,21.446686,22.505676,22.373535,18.298645,18.298676,18.298676,18.298676,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.0010485857,9.54197e-21,0.0,81.259674,25.001247,32.23161,96.0,0.047379207,24.875746,241.33635,88.55465,0.0,81.259674,0.113757834,0.0,77.86395,8.330017
2798,19607880.0,0.0,18.298615,15.650238,22.002563,21.441437,22.501831,22.369537,18.298645,18.298645,18.298645,18.298645,0.0,0.03208553,0.03208553,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.0011631891,9.54197e-21,0.0,81.25951,25.00125,32.217926,96.0,0.04742794,24.894905,241.33638,88.55466,0.0,81.25951,0.11375784,0.0,77.863785,8.330017
2799,19607940.0,0.0,18.298615,15.648743,21.998077,21.436188,22.497986,22.36554,18.298645,18.298645,18.298645,18.298645,0.0,0.032085534,0.032085534,0.049586795,25.0,18.300018,0.0,0.0,0.0,-0.0012935749,9.54197e-21,0.0,81.25934,25.00125,32.204132,96.0,0.047477074,24.914219,241.3364,88.554665,0.0,81.25934,0.11375787,0.0,77.863625,8.330017
2800,19608000.0,0.0,18.298584,15.647156,21.993591,21.431,22.494171,22.361572,18.298615,18.298645,18.298645,18.298645,0.0,0.03208554,0.03208554,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0015040789,9.54197e-21,0.0,81.25917,25.001251,32.19023,96.0,0.047526587,24.933676,241.33641,88.55467,0.0,81.25917,0.11375789,0.0,77.863464,8.330017
2801,19608060.0,0.0,18.298584,15.645538,21.989166,21.425842,22.490387,22.357605,18.298615,18.298615,18.298615,18.298615,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,-0.0016338921,9.54197e-21,0.0,81.258995,25.001255,32.1762,96.0,0.047576573,24.953318,241.33644,88.55468,0.0,81.258995,0.11375791,0.0,77.8633,8.330017
2802,19608120.0,0.0,18.298553,15.64386,21.984741,21.420685,22.486603,22.353668,18.298584,18.298615,18.298615,18.298615,0.0,0.032085553,0.032085553,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0016781461,9.54197e-21,0.0,81.25881,25.001259,32.162033,96.0,0.04762707,24.973158,241.33646,88.55469,0.0,81.25881,0.11375793,0.0,77.86313,8.330017
2803,19608180.0,0.0,18.298553,15.64212,21.980347,21.415558,22.482819,22.349762,18.298584,18.298615,18.298615,18.298615,0.0,0.03208556,0.03208556,0.04958684,25.0,18.300018,0.0,0.0,0.0,-0.0017460432,9.54197e-21,0.0,81.25864,25.001263,32.147717,96.0,0.04767808,24.993193,241.33649,88.5547,0.0,81.25864,0.11375795,0.0,77.86295,8.330017
2804,19608240.0,0.0,18.298523,15.64032,21.975952,21.410461,22.479065,22.345856,18.298553,18.298584,18.298584,18.298584,0.0,0.032085568,0.032085568,0.049586847,25.0,18.300018,0.0,0.0,0.0,-0.001869088,9.54197e-21,0.0,81.25845,25.001268,32.133255,96.0,0.047729637,25.013443,241.3365,88.55471,0.0,81.25845,0.11375798,0.0,77.86278,8.330017
2805,19608300.0,0.0,18.298523,15.638458,21.971588,21.405396,22.475311,22.34195,18.298553,18.298584,18.298584,18.298584,0.0,0.032085575,0.032085575,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0019865022,9.54197e-21,0.0,81.25827,25.001276,32.118626,96.0,0.0477818,25.033928,241.33653,88.55472,0.0,81.25827,0.11375802,0.0,77.862595,8.330017
2806,19608360.0,0.0,18.298492,15.636505,21.967255,21.40036,22.471619,22.338074,18.298523,18.298553,18.298553,18.298553,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.0020066672,9.54197e-21,0.0,81.25808,25.001284,32.103832,96.0,0.047834538,25.05463,241.33655,88.55473,0.0,81.25808,0.11375804,0.0,77.86241,8.330017
2807,19608420.0,0.0,18.298492,15.634491,21.962952,21.395355,22.467896,22.334229,18.298523,18.298553,18.298553,18.298553,0.0,0.03208559,0.03208559,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0021194033,9.54197e-21,0.0,81.25788,25.001291,32.08887,96.0,0.047887903,25.075579,241.33658,88.55475,0.0,81.25788,0.113758065,0.0,77.86223,8.330017
2808,19608480.0,0.0,18.298462,15.632385,21.958649,21.39038,22.464203,22.330383,18.298492,18.298523,18.298523,18.298523,0.0,0.032085598,0.032085598,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0022505224,9.54197e-21,0.0,81.25768,25.001299,32.07372,96.0,0.047941957,25.096794,241.3366,88.55476,0.0,81.25768,0.1137581,0.0,77.86204,8.330017
2809,19608540.0,0.0,18.298431,15.630188,21.954376,21.385406,22.46054,22.326569,18.298492,18.298523,18.298523,18.298523,0.0,0.032085605,0.032085605,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0024656947,9.54197e-21,0.0,81.25748,25.001308,32.05838,96.0,0.047996677,25.118267,241.33662,88.55478,0.0,81.25748,0.11375813,0.0,77.86184,8.330017
2810,19608600.0,0.0,18.2984,15.62793,21.950104,21.380493,22.456879,22.322754,18.298462,18.298492,18.298492,18.298492,0.0,0.032085616,0.032085616,0.049586933,25.0,18.300018,0.0,0.0,0.0,-0.0026447978,9.54197e-21,0.0,81.25728,25.00132,32.042828,96.0,0.048052173,25.140041,241.33664,88.554794,0.0,81.25728,0.11375817,0.0,77.86164,8.330017
2811,19608660.0,0.0,18.2984,15.62558,21.945862,21.37558,22.453247,22.31897,18.298431,18.298462,18.298462,18.298462,0.0,0.032085624,0.032085624,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.0026019313,9.54197e-21,0.0,81.257065,25.001331,32.027058,96.0,0.048108462,25.16212,241.33667,88.55481,0.0,81.257065,0.11375819,0.0,77.86144,8.330017
2812,19608720.0,0.0,18.29837,15.623138,21.94165,21.370697,22.449615,22.315186,18.298431,18.298462,18.298462,18.298462,0.0,0.032085635,0.032085635,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.0025909443,9.54197e-21,0.0,81.25685,25.001343,32.011066,96.0,0.048165537,25.184505,241.33669,88.554825,0.0,81.25685,0.11375823,0.0,77.86124,8.330017
2813,19608780.0,0.0,18.29834,15.620605,21.937439,21.365845,22.446014,22.311432,18.2984,18.298431,18.298431,18.298431,0.0,0.032085642,0.032085642,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.0027379966,9.54197e-21,0.0,81.25663,25.001354,31.994852,96.0,0.048223417,25.207203,241.33672,88.55484,0.0,81.25663,0.113758266,0.0,77.86102,8.330017
2814,19608840.0,0.0,18.29831,15.617981,21.933258,21.360992,22.442413,22.307678,18.29837,18.2984,18.2984,18.2984,0.0,0.032085653,0.032085653,0.049586996,25.0,18.300018,0.0,0.0,0.0,-0.0028946013,9.54197e-21,0.0,81.25641,25.001368,31.978395,96.0,0.04828218,25.230244,241.33673,88.55486,0.0,81.25641,0.1137583,0.0,77.86081,8.330017
2815,19608900.0,0.0,18.298279,15.615265,21.929108,21.356201,22.438812,22.303955,18.29834,18.29837,18.29837,18.2984,0.0,0.03208566,0.03208566,0.04958701,25.0,18.300018,0.0,0.0,0.0,-0.0031340006,9.54197e-21,0.0,81.25617,25.00138,31.961704,96.0,0.0483418,25.253614,241.33676,88.55488,0.0,81.25617,0.11375834,0.0,77.86059,8.330017
2816,19608960.0,0.0,18.298248,15.612427,21.924988,21.35141,22.435242,22.300232,18.29831,18.29837,18.29837,18.29837,0.0,0.032085676,0.032085676,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0031922422,9.54197e-21,0.0,81.25594,25.001396,31.944742,96.0,0.048402376,25.277359,241.33678,88.5549,0.0,81.25594,0.11375838,0.0,77.86036,8.330017
2817,19609020.0,0.0,18.298248,15.609497,21.920868,21.34665,22.431702,22.29654,18.29831,18.29834,18.29834,18.29834,0.0,0.032085683,0.032085683,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.003188538,9.54197e-21,0.0,81.25571,25.001411,31.927513,96.0,0.04846393,25.301477,241.3368,88.554924,0.0,81.25571,0.11375843,0.0,77.86014,8.330017
2818,19609080.0,0.0,18.298218,15.606445,21.916748,21.341919,22.428162,22.292847,18.298279,18.29831,18.29831,18.29831,0.0,0.032085694,0.032085694,0.04958707,25.0,18.300018,0.0,0.0,0.0,-0.0032661352,9.54197e-21,0.0,81.25546,25.001427,31.91002,96.0,0.048526447,25.325975,241.33684,88.55494,0.0,81.25546,0.11375847,0.0,77.85989,8.330017
2819,19609140.0,0.0,18.298187,15.6032715,21.912659,21.337189,22.424652,22.289185,18.298248,18.298279,18.298279,18.298279,0.0,0.03208571,0.03208571,0.04958709,25.0,18.300018,0.0,0.0,0.0,-0.003425204,9.54197e-21,0.0,81.25521,25.001444,31.892242,96.0,0.04858998,25.35086,241.33685,88.55496,0.0,81.25521,0.11375851,0.0,77.85966,8.330017
2820,19609200.0,0.0,18.298157,15.600006,21.9086,21.33252,22.421143,22.285522,18.298218,18.298248,18.298248,18.298279,0.0,0.03208572,0.03208572,0.049587112,25.0,18.300018,0.0,0.0,0.0,-0.003379644,9.54197e-21,0.0,81.25495,25.001461,31.874203,96.0,0.048654456,25.376114,241.33688,88.554985,0.0,81.25495,0.11375855,0.0,77.859406,8.330017
2821,19609260.0,0.0,18.298157,15.59668,21.904602,21.327942,22.417664,22.281921,18.298187,18.298218,18.298218,18.298248,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,-0.0023239818,9.54197e-21,0.0,81.25469,25.001478,31.85588,96.0,0.04871996,25.401766,241.33691,88.55501,0.0,81.25469,0.1137586,0.0,77.85915,8.330017
2822,19609320.0,0.0,18.298187,15.593353,21.900635,21.323425,22.414185,22.27832,18.298157,18.298218,18.298218,18.298218,0.0,0.032085743,0.032085743,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.00057724264,9.54197e-21,0.0,81.254425,25.0015,31.83749,96.0,0.048785727,25.427515,241.33693,88.55503,0.0,81.254425,0.11375864,0.0,77.8589,8.330017
2823,19609380.0,0.0,18.298218,15.589996,21.896698,21.318909,22.410706,22.27475,18.298157,18.298187,18.298187,18.298187,0.0,0.03208575,0.03208575,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.002273342,9.54197e-21,0.0,81.25416,25.00152,31.819206,96.0,0.048851114,25.453112,241.33696,88.55505,0.0,81.25416,0.113758676,0.0,77.85864,8.330017
2824,19609440.0,0.0,18.298218,15.58667,21.892761,21.314423,22.407257,22.27118,18.298187,18.298187,18.298187,18.298187,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0026558496,9.54197e-21,0.0,81.253876,25.001543,31.801033,96.0,0.04891611,25.478554,241.33699,88.55508,0.0,81.253876,0.1137587,0.0,77.858376,8.330017
2825,19609500.0,0.0,18.298218,15.5833435,21.888824,21.309937,22.40384,22.26764,18.298187,18.298187,18.298187,18.298187,0.0,0.032085765,0.032085765,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0010799211,9.54197e-21,0.0,81.2536,25.001568,31.783031,96.0,0.04898049,25.503752,241.33702,88.55509,0.0,81.2536,0.11375871,0.0,77.85811,8.330017
2826,19609560.0,0.0,18.298218,15.580017,21.88498,21.305603,22.400421,22.26413,18.298218,18.298187,18.298187,18.298187,0.0,0.032085765,0.032085765,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.000109845365,9.54197e-21,0.0,81.25332,25.001589,31.765118,96.0,0.049044583,25.528835,241.33704,88.55511,0.0,81.25332,0.11375871,0.0,77.85784,8.330017
2827,19609620.0,0.0,18.298218,15.57666,21.881165,21.30127,22.397034,22.26065,18.298218,18.298187,18.298187,18.298187,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.00038468535,9.54197e-21,0.0,81.253044,25.00161,31.747192,96.0,0.049108714,25.55393,241.33707,88.55512,0.0,81.253044,0.11375873,0.0,77.857574,8.330017
