,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2828,19609680.0,0.0,18.298218,15.573334,21.87735,21.296997,22.393646,22.257172,18.298218,18.298218,18.298218,18.298218,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0006810772,9.54197e-21,0.0,81.25276,25.001627,31.729307,96.0,0.049172718,25.57897,241.3371,88.55514,0.0,81.25276,0.11375873,0.0,77.85731,8.330017
2829,19609740.0,0.0,18.298248,15.570007,21.873535,21.292725,22.390259,22.253693,18.298218,18.298218,18.298218,18.298218,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.000795662,9.54197e-21,0.0,81.25249,25.001644,31.711472,96.0,0.04923655,25.60394,241.33713,88.555145,0.0,81.25249,0.11375873,0.0,77.85704,8.330017
2830,19609800.0,0.0,18.298248,15.566681,21.869781,21.288452,22.386902,22.250244,18.298218,18.298218,18.298218,18.298218,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.000655672,9.54197e-21,0.0,81.252205,25.001657,31.693693,96.0,0.049300186,25.62883,241.33716,88.55515,0.0,81.252205,0.11375873,0.0,77.85677,8.330017
2831,19609860.0,0.0,18.298248,15.5633545,21.866058,21.284332,22.383545,22.246826,18.298218,18.298218,18.298218,18.298218,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.0011824521,9.54197e-21,0.0,81.25192,25.001669,31.675983,96.0,0.049363587,25.653625,241.33719,88.55516,0.0,81.25192,0.11375873,0.0,77.85651,8.330017
2832,19609920.0,0.0,18.298279,15.559998,21.862366,21.280212,22.380249,22.243439,18.298248,18.298218,18.298218,18.298218,0.0,0.032085765,0.032085765,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0012873742,9.54197e-21,0.0,81.25165,25.001677,31.65837,96.0,0.04942665,25.678284,241.33722,88.55516,0.0,81.25165,0.11375871,0.0,77.85624,8.330017
2833,19609980.0,0.0,18.298248,15.556671,21.858704,21.276123,22.376923,22.240051,18.298248,18.298248,18.298248,18.298248,0.0,0.032085765,0.032085765,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0006862069,9.54197e-21,0.0,81.25137,25.001684,31.640852,96.0,0.04948938,25.702806,241.33725,88.55516,0.0,81.25137,0.11375871,0.0,77.85597,8.330017
2834,19610040.0,0.0,18.298248,15.553345,21.855042,21.272064,22.373627,22.236694,18.298248,18.298248,18.298248,18.298248,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.000119529075,9.54197e-21,0.0,81.2511,25.001688,31.62337,96.0,0.049551994,25.727283,241.33728,88.55516,0.0,81.2511,0.1137587,0.0,77.855705,8.330017
2835,19610100.0,0.0,18.298248,15.550018,21.85141,21.268005,22.37033,22.233337,18.298248,18.298248,18.298248,18.298248,0.0,0.032085758,0.032085758,0.049587175,25.0,18.300018,0.0,0.0,0.0,-0.0001232558,9.54197e-21,0.0,81.250824,25.00169,31.6059,96.0,0.049614567,25.75174,241.3373,88.55516,0.0,81.250824,0.11375869,0.0,77.855446,8.330017
2836,19610160.0,0.0,18.298279,15.546661,21.84784,21.264069,22.367065,22.230011,18.298248,18.298248,18.298248,18.298248,0.0,0.032085758,0.032085758,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.0008925496,9.54197e-21,0.0,81.25055,25.00169,31.588453,96.0,0.04967707,25.776165,241.33733,88.55516,0.0,81.25055,0.11375869,0.0,77.85518,8.330017
2837,19610220.0,0.0,18.29831,15.543335,21.844269,21.260132,22.36383,22.226715,18.298279,18.298248,18.298248,18.298248,0.0,0.032085754,0.032085754,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.0015065017,9.54197e-21,0.0,81.250275,25.001688,31.571102,96.0,0.04973925,25.800457,241.33736,88.55515,0.0,81.250275,0.113758676,0.0,77.85491,8.330017
2838,19610280.0,0.0,18.29831,15.540009,21.840729,21.256256,22.360565,22.22345,18.298279,18.298279,18.298279,18.298279,0.0,0.032085754,0.032085754,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.0015435751,9.54197e-21,0.0,81.25,25.001684,31.55383,96.0,0.04980115,25.824642,241.33739,88.55515,0.0,81.25,0.113758676,0.0,77.85465,8.330017
2839,19610340.0,0.0,18.298279,15.536682,21.83722,21.25238,22.35736,22.220154,18.298279,18.298279,18.298279,18.298279,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.00059435633,9.54197e-21,0.0,81.249725,25.001678,31.536665,96.0,0.049862664,25.84867,241.33742,88.555145,0.0,81.249725,0.11375866,0.0,77.85439,8.330017
2840,19610400.0,0.0,18.298279,15.533325,21.83368,21.248505,22.354126,22.216888,18.298279,18.298279,18.298279,18.298279,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0001489212,9.54197e-21,0.0,81.24945,25.001673,31.519524,96.0,0.049924113,25.87267,241.33745,88.555145,0.0,81.24945,0.11375866,0.0,77.85413,8.330017
2841,19610460.0,0.0,18.29831,15.529999,21.83023,21.244751,22.350952,22.213684,18.298279,18.298279,18.298279,18.298279,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0005271426,9.54197e-21,0.0,81.24918,25.001665,31.502386,96.0,0.049985554,25.89666,241.33748,88.55514,0.0,81.24918,0.11375866,0.0,77.85387,8.330017
2842,19610520.0,0.0,18.29831,15.526672,21.826813,21.240997,22.347748,22.21048,18.29831,18.298279,18.298279,18.298279,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0012922321,9.54197e-21,0.0,81.24891,25.001657,31.485308,96.0,0.050046794,25.92057,241.33751,88.55513,0.0,81.24891,0.11375866,0.0,77.853615,8.330017
2843,19610580.0,0.0,18.29831,15.523346,21.823395,21.237274,22.344574,22.207275,18.29831,18.29831,18.29831,18.298279,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0011074009,9.54197e-21,0.0,81.24864,25.001648,31.468332,96.0,0.050107677,25.944338,241.33754,88.55513,0.0,81.24864,0.11375865,0.0,77.853355,8.330017
2844,19610640.0,0.0,18.29831,15.52002,21.819977,21.233582,22.34143,22.204102,18.29831,18.29831,18.29831,18.29831,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.00076485827,9.54197e-21,0.0,81.248375,25.00164,31.4514,96.0,0.050168395,25.968037,241.33757,88.55512,0.0,81.248375,0.11375865,0.0,77.85309,8.330017
2845,19610700.0,0.0,18.29831,15.516663,21.81659,21.229889,22.338287,22.200928,18.29831,18.29831,18.29831,18.29831,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,9.284745e-05,9.54197e-21,0.0,81.2481,25.00163,31.43454,96.0,0.050228883,25.991646,241.33759,88.555115,0.0,81.2481,0.11375865,0.0,77.85284,8.330017
2846,19610760.0,0.0,18.29834,15.513336,21.813263,21.226318,22.335175,22.197784,18.29831,18.29831,18.29831,18.29831,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.00072328537,9.54197e-21,0.0,81.24783,25.001621,31.417683,96.0,0.050289366,26.015245,241.33762,88.55511,0.0,81.24783,0.11375865,0.0,77.85257,8.330017
2847,19610820.0,0.0,18.29834,15.51001,21.809967,21.222748,22.332062,22.194672,18.29834,18.29831,18.29831,18.29831,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0011893625,9.54197e-21,0.0,81.24756,25.00161,31.400894,96.0,0.050349597,26.038746,241.33765,88.55511,0.0,81.24756,0.11375866,0.0,77.85231,8.330017
2848,19610880.0,0.0,18.29834,15.506683,21.806671,21.219177,22.328949,22.191559,18.29834,18.29831,18.29831,18.29831,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.00087087334,9.54197e-21,0.0,81.247284,25.001602,31.384212,96.0,0.050409466,26.062103,241.33768,88.5551,0.0,81.247284,0.11375866,0.0,77.85205,8.330017
2849,19610940.0,0.0,18.29834,15.503326,21.803375,21.215668,22.325867,22.188477,18.29834,18.29834,18.29834,18.29834,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.00046233274,9.54197e-21,0.0,81.24702,25.001593,31.367582,96.0,0.050469156,26.085386,241.3377,88.55509,0.0,81.24702,0.11375866,0.0,77.85179,8.330017
2850,19611000.0,0.0,18.29834,15.500061,21.80017,21.21225,22.322876,22.185455,18.29834,18.29834,18.29834,18.29834,0.0,0.03208575,0.03208575,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0003850555,9.54197e-21,0.0,81.24674,25.001585,31.35127,96.0,0.050527703,26.108223,241.33772,88.55509,0.0,81.24674,0.11375866,0.0,77.85153,8.330017
2851,19611060.0,0.0,18.29837,15.496674,21.796906,21.20874,22.319763,22.182343,18.29834,18.29834,18.29834,18.29834,0.0,0.03208575,0.03208575,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0009182022,9.54197e-21,0.0,81.24647,25.001575,31.334406,96.0,0.05058825,26.13183,241.33775,88.555084,0.0,81.24647,0.11375866,0.0,77.851265,8.330017
2852,19611120.0,0.0,18.29837,15.493347,21.793701,21.205353,22.316711,22.179321,18.29834,18.29834,18.29834,18.29834,0.0,0.03208575,0.03208575,0.049587164,25.0,18.300018,0.0,0.0,0.0,0.0011510635,9.54197e-21,0.0,81.24619,25.001566,31.317902,96.0,0.050647512,26.154938,241.33778,88.555084,0.0,81.24619,0.113758676,0.0,77.851006,8.330017
2853,19611180.0,0.0,18.29837,15.490021,21.790527,21.201935,22.31369,22.1763,18.29837,18.29834,18.29834,18.29834,0.0,0.032085754,0.032085754,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.0010612754,9.54197e-21,0.0,81.24592,25.001558,31.301456,96.0,0.050706565,26.177961,241.33781,88.55508,0.0,81.24592,0.113758676,0.0,77.85074,8.330017
2854,19611240.0,0.0,18.29837,15.486664,21.787354,21.198578,22.310669,22.173279,18.29837,18.29837,18.29837,18.29834,0.0,0.032085754,0.032085754,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.00036865575,9.54197e-21,0.0,81.24564,25.001549,31.285091,96.0,0.050765336,26.20087,241.33783,88.55508,0.0,81.24564,0.113758676,0.0,77.85048,8.330017
2855,19611300.0,0.0,18.29837,15.483337,21.78418,21.19522,22.307678,22.170288,18.29837,18.29837,18.29837,18.29837,0.0,0.032085754,0.032085754,0.04958717,25.0,18.300018,0.0,0.0,0.0,-4.8608126e-05,9.54197e-21,0.0,81.24537,25.001541,31.268744,96.0,0.050824057,26.22376,241.33786,88.55507,0.0,81.24537,0.11375869,0.0,77.85021,8.330017
2856,19611360.0,0.0,18.2984,15.480011,21.781067,21.191925,22.304688,22.167328,18.29837,18.29837,18.29837,18.29837,0.0,0.032085758,0.032085758,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.00070333935,9.54197e-21,0.0,81.245094,25.001532,31.252405,96.0,0.050882746,26.246634,241.33789,88.55507,0.0,81.245094,0.11375869,0.0,77.849945,8.330017
2857,19611420.0,0.0,18.2984,15.476685,21.777985,21.18869,22.301727,22.164368,18.29837,18.29837,18.29837,18.29837,0.0,0.032085758,0.032085758,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0012623784,9.54197e-21,0.0,81.24481,25.001524,31.236141,96.0,0.050941177,26.269403,241.33792,88.55507,0.0,81.24481,0.11375869,0.0,77.84968,8.330017
2858,19611480.0,0.0,18.2984,15.473328,21.774902,21.185425,22.298767,22.161438,18.29837,18.29837,18.29837,18.29837,0.0,0.032085758,0.032085758,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.0009485673,9.54197e-21,0.0,81.24454,25.001518,31.21997,96.0,0.050999273,26.292042,241.33794,88.55506,0.0,81.24454,0.1137587,0.0,77.84942,8.330017
2859,19611540.0,0.0,18.2984,15.470001,21.77185,21.18222,22.295807,22.158508,18.2984,18.29837,18.29837,18.29837,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,0.00057122967,9.54197e-21,0.0,81.24426,25.00151,31.203842,96.0,0.05105723,26.314623,241.33797,88.55506,0.0,81.24426,0.1137587,0.0,77.84915,8.330017
2860,19611600.0,0.0,18.2984,15.466675,21.768799,21.179016,22.292877,22.155579,18.2984,18.2984,18.2984,18.29837,0.0,0.03208576,0.03208576,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.00010317007,9.54197e-21,0.0,81.24399,25.001505,31.187767,96.0,0.051115,26.337126,241.338,88.55505,0.0,81.24399,0.1137587,0.0,77.848885,8.330017
2861,19611660.0,0.0,18.2984,15.463348,21.765808,21.175873,22.289948,22.15268,18.2984,18.2984,18.2984,18.2984,0.0,0.032085765,0.032085765,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0005935618,9.54197e-21,0.0,81.243706,25.001497,31.171688,96.0,0.05117279,26.359636,241.33803,88.55505,0.0,81.243706,0.11375871,0.0,77.84862,8.330017
2862,19611720.0,0.0,18.298431,15.459991,21.762817,21.17276,22.287048,22.14981,18.2984,18.2984,18.2984,18.2984,0.0,0.032085765,0.032085765,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0011375184,9.54197e-21,0.0,81.24342,25.001492,31.155672,96.0,0.051230356,26.382055,241.33804,88.55505,0.0,81.24342,0.11375871,0.0,77.84835,8.330017
2863,19611780.0,0.0,18.298431,15.456665,21.759827,21.169678,22.28415,22.146973,18.2984,18.2984,18.2984,18.2984,0.0,0.032085765,0.032085765,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.0009537935,9.54197e-21,0.0,81.24315,25.001486,31.139746,96.0,0.051287606,26.404354,241.33807,88.555046,0.0,81.24315,0.11375871,0.0,77.84808,8.330017
2864,19611840.0,0.0,18.298431,15.453339,21.756866,21.166595,22.28128,22.144104,18.298431,18.2984,18.2984,18.2984,0.0,0.032085765,0.032085765,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.00038051713,9.54197e-21,0.0,81.24287,25.00148,31.123882,96.0,0.05134465,26.426565,241.3381,88.555046,0.0,81.24287,0.11375873,0.0,77.84781,8.330017
2865,19611900.0,0.0,18.298431,15.450012,21.753937,21.163513,22.278381,22.141266,18.298431,18.2984,18.2984,18.2984,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,2.6916498e-05,9.54197e-21,0.0,81.242584,25.001474,31.108034,96.0,0.051401634,26.448753,241.33812,88.555046,0.0,81.242584,0.11375873,0.0,77.84754,8.330017
2866,19611960.0,0.0,18.298431,15.446686,21.751038,21.160522,22.275543,22.138458,18.298431,18.298431,18.298431,18.2984,0.0,0.03208577,0.03208577,0.04958719,25.0,18.300018,0.0,0.0,0.0,0.00049139594,9.54197e-21,0.0,81.2423,25.001469,31.092215,96.0,0.051458515,26.4709,241.33815,88.55504,0.0,81.2423,0.11375873,0.0,77.847275,8.330017
2867,19612020.0,0.0,18.298431,15.443329,21.748138,21.157562,22.272705,22.135681,18.298431,18.298431,18.298431,18.298431,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.00096513634,9.54197e-21,0.0,81.24203,25.001463,31.076452,96.0,0.051515203,26.492968,241.33818,88.55504,0.0,81.24203,0.11375873,0.0,77.847,8.330017
2868,19612080.0,0.0,18.298462,15.440002,21.74527,21.154602,22.269897,22.132874,18.298431,18.298431,18.298431,18.298431,0.0,0.03208577,0.03208577,0.049587194,25.0,18.300018,0.0,0.0,0.0,0.0010780207,9.54197e-21,0.0,81.24174,25.001457,31.06075,96.0,0.051571686,26.514954,241.3382,88.55504,0.0,81.24174,0.113758735,0.0,77.84673,8.330017
2869,19612140.0,0.0,18.298462,15.436676,21.742401,21.151642,22.26706,22.130096,18.298431,18.298431,18.298431,18.298431,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00062107964,9.54197e-21,0.0,81.241455,25.001451,31.04512,96.0,0.0516279,26.53683,241.33823,88.55504,0.0,81.241455,0.113758735,0.0,77.84646,8.330017
2870,19612200.0,0.0,18.298431,15.43335,21.739563,21.148712,22.264252,22.12735,18.298431,18.298431,18.298431,18.298431,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00012437192,9.54197e-21,0.0,81.24117,25.001448,31.029526,96.0,0.051683996,26.558664,241.33824,88.55503,0.0,81.24117,0.113758735,0.0,77.84618,8.330017
2871,19612260.0,0.0,18.298462,15.429993,21.736755,21.145874,22.261475,22.124603,18.298462,18.298431,18.298431,18.298431,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.00051503995,9.54197e-21,0.0,81.24089,25.001442,31.013954,96.0,0.051740024,26.580467,241.33827,88.55503,0.0,81.24089,0.113758735,0.0,77.84592,8.330017
2872,19612320.0,0.0,18.298462,15.426666,21.733948,21.143005,22.258698,22.121887,18.298462,18.298431,18.298431,18.298431,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.000951042,9.54197e-21,0.0,81.24061,25.001436,30.99843,96.0,0.051795878,26.6022,241.3383,88.55503,0.0,81.24061,0.113758735,0.0,77.84564,8.330017
2873,19612380.0,0.0,18.298462,15.42334,21.73117,21.140167,22.25595,22.119202,18.298462,18.298462,18.298462,18.298462,0.0,0.032085773,0.032085773,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0007895356,9.54197e-21,0.0,81.240326,25.001432,30.98298,96.0,0.051851463,26.623827,241.33832,88.55502,0.0,81.240326,0.11375875,0.0,77.84537,8.330017
2874,19612440.0,0.0,18.298462,15.420013,21.728424,21.13736,22.253204,22.116486,18.298462,18.298462,18.298462,18.298462,0.0,0.032085773,0.032085773,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0005523249,9.54197e-21,0.0,81.24004,25.001427,30.96757,96.0,0.051906925,26.645401,241.33835,88.55502,0.0,81.24004,0.11375875,0.0,77.84509,8.330017
2875,19612500.0,0.0,18.298462,15.416687,21.725647,21.134552,22.250458,22.1138,18.298462,18.298462,18.298462,18.298462,0.0,0.032085773,0.032085773,0.0495872,25.0,18.300018,0.0,0.0,0.0,6.622631e-05,9.54197e-21,0.0,81.23975,25.001421,30.95221,96.0,0.051962204,26.666906,241.33838,88.55502,0.0,81.23975,0.11375875,0.0,77.844826,8.330017
2876,19612560.0,0.0,18.298492,15.41333,21.722961,21.131836,22.247742,22.111145,18.298462,18.298462,18.298462,18.298462,0.0,0.032085773,0.032085773,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.00058110297,9.54197e-21,0.0,81.23947,25.001417,30.936855,96.0,0.05201746,26.6884,241.3384,88.555016,0.0,81.23947,0.11375875,0.0,77.84455,8.330017
2877,19612620.0,0.0,18.298492,15.410004,21.720245,21.12909,22.245026,22.10849,18.298462,18.298462,18.298462,18.298462,0.0,0.032085773,0.032085773,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.0009579565,9.54197e-21,0.0,81.23919,25.001411,30.921564,96.0,0.05207251,26.709812,241.33842,88.555016,0.0,81.23919,0.11375875,0.0,77.84428,8.330017
2878,19612680.0,0.0,18.298492,15.406677,21.71756,21.126373,22.24234,22.105835,18.298492,18.298462,18.298462,18.298462,0.0,0.032085773,0.032085773,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.0007731143,9.54197e-21,0.0,81.2389,25.001406,30.906343,96.0,0.052127298,26.73112,241.33844,88.555016,0.0,81.2389,0.11375875,0.0,77.84401,8.330017
2879,19612740.0,0.0,18.298492,15.403351,21.714874,21.123688,22.239655,22.10321,18.298492,18.298492,18.298492,18.298462,0.0,0.032085776,0.032085776,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.00032783952,9.54197e-21,0.0,81.23862,25.001402,30.891174,96.0,0.052181914,26.75236,241.33847,88.555016,0.0,81.23862,0.11375875,0.0,77.843735,8.330017
2880,19612800.0,0.0,18.298492,15.400055,21.71225,21.121063,22.237,22.100647,18.298492,18.298492,18.298492,18.298492,0.0,0.032085776,0.032085776,0.049587205,25.0,18.300018,0.0,0.0,0.0,6.7062574e-05,9.54197e-21,0.0,81.238335,25.001396,30.876272,96.0,0.05223556,26.773218,241.3385,88.55501,0.0,81.238335,0.113758765,0.0,77.84346,8.330017
2881,19612860.0,0.0,21.353912,15.3966675,21.731934,21.130829,22.245453,22.108124,18.316406,18.295166,18.295166,18.295044,0.0,0.00033563454,0.00033563454,0.00046947235,56.666668,18.300018,0.0,0.0,0.0,6.111787,9.54197e-21,0.0,25.603989,22.474928,0.30167353,96.0,0.0011399545,69.57766,2.052037,54.132896,0.0,25.603989,0.0011567661,0.0,23.06605,8.330017
2882,19612920.0,0.0,21.44397,15.393341,21.743927,21.143036,22.256165,22.117706,18.318054,18.29721,18.29721,18.296509,0.0,0.0011292634,0.0011292634,0.00132948,88.333336,18.300018,0.0,0.0,0.0,4.0484724,9.54197e-21,0.0,34.5485,32.51025,0.48653895,96.0,0.003585732,69.31884,11.804672,59.298164,0.0,34.5485,0.0036104736,0.0,30.18518,8.330017
2883,19612980.0,0.0,21.702728,15.390015,21.80606,21.15451,22.26596,22.126465,18.329865,18.307709,18.307709,18.304443,0.0,0.0052947253,0.0052947253,0.0055314577,120.0,18.300018,0.0,0.0,0.0,19.362093,9.54197e-21,0.0,47.75603,44.16548,0.79852206,96.0,0.016112026,68.88207,73.00096,68.456764,0.0,47.75603,0.016137458,0.0,42.0906,8.330017
2884,19613040.0,9.0,21.833344,15.386658,21.83728,21.16397,22.27304,22.132782,18.440155,18.324646,18.324646,18.318268,0.0,0.013149288,0.013149288,0.014443496,120.0,18.300018,0.0,0.0,0.0,59.10463,9.54197e-21,0.0,57.21702,46.765896,2.4136426,96.0,0.040725965,66.620895,213.2402,77.62682,0.0,57.21702,0.040739395,0.0,51.874397,8.330017
2885,19613100.0,9.0,21.780518,15.383331,21.809204,21.17044,22.277039,22.13623,18.861633,18.41211,18.41211,18.377136,0.0,0.01992288,0.01992288,0.025095971,120.0,18.300018,0.0,0.0,0.0,86.52247,9.54197e-21,0.0,62.704163,45.605793,9.277739,96.0,0.06451893,57.01117,243.29807,84.85716,0.0,62.704163,0.06494018,0.0,58.512093,8.330017
2886,19613160.0,9.0,19.859894,15.380005,21.785217,21.173676,22.278656,22.137573,19.606873,18.708893,18.708893,18.615051,0.0,0.024599686,0.024599686,0.034210872,120.0,18.300018,0.0,0.0,0.0,25.081057,9.54197e-21,0.0,65.90597,46.50012,25.437206,96.0,0.05403347,34.38791,242.17836,91.257545,0.0,65.90597,0.083414875,0.0,62.432648,8.330017
2887,19613220.0,2.0,15.671326,15.376678,21.772064,21.175995,22.279816,22.138489,19.836212,19.15268,19.15268,19.01883,0.0,0.028015904,0.028015904,0.041194037,120.0,18.300018,0.0,0.0,0.0,-173.54813,9.54197e-21,0.0,67.62623,49.85482,43.521263,96.0,0.001815505,9.0702305,241.0344,97.54146,0.0,67.62623,0.097235225,0.0,64.46626,8.330017
2888,19613280.0,2.0,15.41629,15.373352,21.765137,21.17807,22.280762,22.139282,18.714844,19.214386,19.214386,19.12976,0.0,0.030552994,0.030552994,0.046352036,120.0,18.300018,0.0,0.0,0.0,-176.26205,9.54197e-21,0.0,68.1832,55.926224,44.262314,96.0,0.0010883394,8.032762,240.02702,104.281586,0.0,68.1832,0.10747361,0.0,65.12796,8.330017
2889,19613340.0,2.0,18.332764,15.369995,21.760834,21.177979,22.279938,22.138397,17.5029,18.65982,18.65982,18.67566,0.0,0.03240903,0.03240903,0.049909193,120.0,18.300018,0.0,0.0,0.0,19.870508,9.54197e-21,0.0,67.92558,64.01592,29.84714,96.0,0.056429144,28.214005,239.27026,111.30399,0.0,67.92558,0.11474424,0.0,64.89733,8.330017
2890,19613400.0,0.0,19.996979,15.366669,21.755585,21.174164,22.276306,22.134918,17.654541,18.11142,18.11142,18.174011,0.0,0.03380722,0.03380722,0.05240067,126.666664,18.300018,0.0,0.0,0.0,135.07431,9.54197e-21,0.0,67.03395,74.36551,21.976753,96.0,0.08708795,39.232544,238.71588,119.050064,0.0,67.03395,0.1200382,0.0,64.05047,8.330017
2891,19613460.0,0.0,18.978638,15.363342,21.74936,21.168121,22.271149,22.130005,18.510284,18.13095,18.13095,18.160278,0.0,0.03455964,0.03455964,0.053725738,133.33333,18.300018,0.0,0.0,0.0,44.459328,9.54197e-21,0.0,65.75948,86.750725,27.903742,96.0,0.06774786,30.934763,238.44012,127.15952,0.0,65.75948,0.12287035,0.0,62.84464,8.330017
2892,19613520.0,0.0,17.611053,15.360016,21.744019,21.162811,22.266571,22.12561,18.744965,18.417847,18.417847,18.407288,0.0,0.034894012,0.034894012,0.054336548,140.0,18.300018,0.0,0.0,0.0,-61.664608,9.54197e-21,0.0,64.367004,99.6417,34.678276,96.0,0.04309303,21.450417,238.43118,134.99722,0.0,64.367004,0.12415025,0.0,61.51945,8.330017
2893,19613580.0,0.0,17.69278,15.356659,21.739807,21.158447,22.262634,22.121887,18.351044,18.483032,18.483032,18.47406,0.0,0.03463992,0.03463992,0.0539685,136.0,18.300018,0.0,0.0,0.0,-46.047085,9.54197e-21,0.0,63.058792,109.899635,33.831963,96.0,0.045795906,22.63525,238.54784,140.46748,0.0,63.058792,0.12326535,0.0,60.26002,8.330017
2894,19613640.0,0.0,18.446564,15.3533325,21.735718,21.153961,22.258636,22.118042,18.08142,18.335754,18.335754,18.34616,0.0,0.034187734,0.034187734,0.053244513,132.0,18.300018,0.0,0.0,0.0,15.578225,9.54197e-21,0.0,62.034046,117.02747,29.91384,96.0,0.059598558,28.120625,238.64774,143.82024,0.0,62.034046,0.12163123,0.0,59.255833,8.330017
2895,19613700.0,0.0,18.690521,15.350006,21.731476,21.148987,22.254333,22.113922,18.189117,18.235168,18.235168,18.25,0.0,0.033671316,0.033671316,0.05238062,128.0,18.300018,0.0,0.0,0.0,30.47425,9.54197e-21,0.0,61.274433,121.416435,28.867105,96.0,0.06254376,29.586056,238.69012,145.49261,0.0,61.274433,0.11972948,0.0,58.50026,8.330017
2896,19613760.0,0.0,18.36914,15.34668,21.72757,21.144287,22.250275,22.110016,18.374481,18.266022,18.266022,18.27069,0.0,0.03317547,0.03317547,0.051522687,124.0,18.300018,0.0,0.0,0.0,3.4222448,9.54197e-21,0.0,60.76356,123.461685,30.545849,96.0,0.055418085,27.235811,238.67676,145.8611,0.0,60.76356,0.11787565,0.0,57.986797,8.330017
2897,19613820.0,0.0,18.09375,15.343353,21.724182,21.140106,22.246613,22.106506,18.39212,18.328156,18.328156,18.32486,0.0,0.0327484,0.0327484,0.05076634,120.0,18.300018,0.0,0.0,0.0,-15.978579,9.54197e-21,0.0,60.461647,123.64924,31.818396,96.0,0.050011847,25.454247,238.62735,145.29489,0.0,60.461647,0.11626203,0.0,57.682747,8.330017
2898,19613880.0,0.0,18.164001,15.339996,21.7211,21.136353,22.243286,22.103241,18.292511,18.332672,18.332672,18.330841,0.0,0.032396607,0.032396607,0.050136056,116.0,18.300018,0.0,0.0,0.0,-8.869436,9.54197e-21,0.0,60.326427,122.47955,31.355646,96.0,0.05106323,26.102097,238.5631,144.09663,0.0,60.326427,0.11492587,0.0,57.547832,8.330017
2899,19613940.0,0.0,18.361115,15.33667,21.718048,21.13266,22.23999,22.100067,18.238129,18.296326,18.296326,18.299042,0.0,0.03211141,0.03211141,0.049622808,112.0,18.300018,0.0,0.0,0.0,5.5081425,9.54197e-21,0.0,60.324104,120.33317,30.367178,96.0,0.05411399,27.485952,238.50049,142.46861,0.0,60.324104,0.11384062,0.0,57.548058,8.330017
2900,19614000.0,0.0,18.41452,15.3333435,21.714935,21.128998,22.236725,22.096863,18.272522,18.27472,18.27472,18.278107,0.0,0.031881202,0.031881202,0.049208585,108.0,18.300018,0.0,0.0,0.0,8.223483,9.54197e-21,0.0,60.428574,117.500626,30.143496,96.0,0.054491974,27.799107,238.4501,140.55356,0.0,60.428574,0.112964876,0.0,57.656624,8.330017
2901,19614060.0,0.0,18.316345,15.330017,21.711945,21.12558,22.233643,22.093872,18.323181,18.285645,18.285645,18.286072,0.0,0.031697575,0.031697575,0.04887928,104.0,18.300018,0.0,0.0,0.0,0.6624419,9.54197e-21,0.0,60.61808,114.207214,30.629868,96.0,0.052407768,27.118189,238.41756,138.46088,0.0,60.61808,0.11226754,0.0,57.85105,8.330017
2902,19614120.0,0.0,18.232056,15.32666,21.709076,21.122314,22.230713,22.090973,18.328064,18.303802,18.303802,18.301971,0.0,0.031553853,0.031553853,0.04862312,100.0,18.300018,0.0,0.0,0.0,-4.9153595,9.54197e-21,0.0,60.874264,110.61494,31.000826,96.0,0.050822694,26.598846,238.4051,136.26718,0.0,60.874264,0.11172349,0.0,58.112335,8.330017
2903,19614180.0,0.0,18.250397,15.323334,21.706268,21.119202,22.227875,22.088196,18.297852,18.306,18.306,18.304626,0.0,0.031441677,0.031441677,0.048424587,96.0,18.300018,0.0,0.0,0.0,-3.0646539,9.54197e-21,0.0,61.18199,106.84301,30.865347,96.0,0.051103465,26.788511,238.41313,134.02287,0.0,61.18199,0.11130036,0.0,58.424873,8.330017
2904,19614240.0,0.0,18.317108,15.320007,21.70343,21.11612,22.225037,22.085419,18.278381,18.29483,18.29483,18.295044,0.0,0.031351417,0.031351417,0.048267238,92.0,18.300018,0.0,0.0,0.0,1.6388084,9.54197e-21,0.0,61.530697,102.97,30.523834,96.0,0.052156117,27.266634,238.44104,131.75528,0.0,61.530697,0.11096234,0.0,58.777653,8.330017
2905,19614300.0,0.0,18.339844,15.316681,21.700623,21.113068,22.22226,22.082672,18.287994,18.287415,18.287415,18.288025,0.0,0.031275377,0.031275377,0.048136912,88.0,18.300018,0.0,0.0,0.0,2.8773453,9.54197e-21,0.0,61.913914,99.04538,30.415773,96.0,0.05240336,27.41792,238.4878,129.47885,0.0,61.913914,0.11067986,0.0,59.163593,8.330017
2906,19614360.0,0.0,18.309204,15.3133545,21.697845,21.110107,22.219543,22.079987,18.305786,18.290497,18.290497,18.290192,0.0,0.031209085,0.031209085,0.048025325,84.0,18.300018,0.0,0.0,0.0,0.5333692,9.54197e-21,0.0,62.32766,95.09949,30.558786,96.0,0.051777083,27.217697,238.5522,127.20289,0.0,62.32766,0.11043568,0.0,59.578377,8.330017
2907,19614420.0,0.0,18.276184,15.309998,21.69513,21.107239,22.216888,22.077362,18.309723,18.29712,18.29712,18.29599,0.0,0.031149736,0.031149736,0.04792728,80.0,18.300018,0.0,0.0,0.0,-1.6513608,9.54197e-21,0.0,62.768913,91.153,30.696634,96.0,0.0511839,27.024714,238.63316,124.93416,0.0,62.768913,0.11021894,0.0,60.018684,8.330017
2908,19614480.0,0.0,18.277802,15.306671,21.692474,21.1044,22.214294,22.074799,18.300049,18.298859,18.298859,18.297821,0.0,0.031094579,0.031094579,0.047837712,76.0,18.300018,0.0,0.0,0.0,-1.338048,9.54197e-21,0.0,63.23564,87.21973,30.662504,96.0,0.051208645,27.072495,238.7297,122.67601,0.0,63.23564,0.11001908,0.0,60.482193,8.330017
2909,19614540.0,0.0,18.299347,15.303345,21.68985,21.101624,22.211731,22.072235,18.292023,18.295776,18.295776,18.295258,0.0,0.031040628,0.031040628,0.04775121,72.0,18.300018,0.0,0.0,0.0,0.19795223,9.54197e-21,0.0,63.727253,83.306786,30.54063,96.0,0.051546138,27.243116,238.84093,120.42803,0.0,63.727253,0.109824695,0.0,60.96808,8.330017
2910,19614600.0,0.0,18.311768,15.300018,21.687225,21.098877,22.209167,22.069702,18.293182,18.292755,18.292755,18.292511,0.0,0.030987056,0.030987056,0.04766492,68.0,18.300018,0.0,0.0,0.0,0.9546464,9.54197e-21,0.0,64.24637,79.41268,30.470762,96.0,0.051698502,27.340933,238.96613,118.186554,0.0,64.24637,0.109627925,0.0,61.478718,8.330017
2911,19614660.0,0.0,18.306122,15.296661,21.684692,21.096191,22.206696,22.06723,18.298706,18.292877,18.292877,18.29245,0.0,0.030930152,0.030930152,0.047569886,64.0,18.300018,0.0,0.0,0.0,0.47779554,9.54197e-21,0.0,64.79231,75.544365,30.487478,96.0,0.051539097,27.317533,239.10452,115.95306,0.0,64.79231,0.10942175,0.0,62.01443,8.330017
2912,19614720.0,0.0,18.295898,15.293335,21.68222,21.093567,22.204254,22.06482,18.301636,18.294556,18.294556,18.293884,0.0,0.030868128,0.030868128,0.047464438,60.0,18.300018,0.0,0.0,0.0,-0.22727178,9.54197e-21,0.0,65.36489,71.712074,30.52172,96.0,0.05130743,27.269592,239.25548,113.72888,0.0,65.36489,0.109193094,0.0,62.575733,8.330017
2913,19614780.0,0.0,18.291595,15.290009,21.67981,21.091003,22.201843,22.062408,18.300568,18.295776,18.295776,18.295013,0.0,0.030800657,0.030800657,0.047348566,56.0,18.300018,0.0,0.0,0.0,-0.47181788,9.54197e-21,0.0,65.96847,67.90748,30.524677,96.0,0.051175762,27.265453,239.41878,111.509964,0.0,65.96847,0.10894242,0.0,63.16706,8.330017
2914,19614840.0,0.0,18.29544,15.286682,21.67743,21.08847,22.199463,22.060028,18.297699,18.295563,18.295563,18.294891,0.0,0.030726612,0.030726612,0.047220573,52.0,18.300018,0.0,0.0,0.0,-0.16894409,9.54197e-21,0.0,66.6065,64.129814,30.489086,96.0,0.051167443,27.315277,239.59436,109.29509,0.0,66.6065,0.10866629,0.0,63.79191,8.330017
2915,19614900.0,0.0,18.301025,15.283325,21.67514,21.085999,22.197144,22.057709,18.29657,18.294586,18.294586,18.294067,0.0,0.030644493,0.030644493,0.047078077,48.0,18.300018,0.0,0.0,0.0,0.20205992,9.54197e-21,0.0,67.28309,60.378906,30.447912,96.0,0.05116356,27.372923,239.78194,107.08283,0.0,67.28309,0.10835952,0.0,64.454414,8.330017
2916,19614960.0,0.0,18.30249,15.279999,21.672913,21.083588,22.194885,22.05545,18.297699,18.294067,18.294067,18.29358,0.0,0.030552488,0.030552488,0.046918016,44.0,18.300018,0.0,0.0,0.0,0.26864505,9.54197e-21,0.0,68.00242,56.65766,30.427843,96.0,0.05106715,27.401018,239.98125,104.87318,0.0,68.00242,0.10801558,0.0,65.15875,8.330017
2917,19615020.0,0.0,18.299255,15.276672,21.670746,21.081268,22.192657,22.053223,18.299377,18.294464,18.294464,18.293884,0.0,0.030449022,0.030449022,0.04673779,40.0,18.300018,0.0,0.0,0.0,0.032669045,9.54197e-21,0.0,68.77013,52.96766,30.429539,96.0,0.050873376,27.398645,240.19203,102.665634,0.0,68.77013,0.10762847,0.0,65.910484,8.330017
2918,19615080.0,0.0,18.296204,15.273346,21.66867,21.07898,22.190521,22.051025,18.299683,18.295074,18.295074,18.294434,0.0,0.030332299,0.030332299,0.046534378,36.0,18.300018,0.0,0.0,0.0,-0.16027124,9.54197e-21,0.0,69.592705,49.311554,30.428774,96.0,0.050664075,27.39972,240.41412,100.460205,0.0,69.592705,0.10719154,0.0,66.71602,8.330017
2919,19615140.0,0.0,18.296051,15.27002,21.666687,21.076813,22.188416,22.04892,18.298828,18.295319,18.295319,18.294678,0.0,0.03019973,0.03019973,0.046303287,32.0,18.300018,0.0,0.0,0.0,-0.14992605,9.54197e-21,0.0,70.47716,45.694767,30.413767,96.0,0.050475735,27.420723,240.6473,98.25778,0.0,70.47716,0.10669558,0.0,67.58223,8.330017
2920,19615200.0,0.0,18.298523,15.266663,21.664673,21.074677,22.18637,22.046844,18.297852,18.295135,18.295135,18.294556,0.0,0.030111698,0.030111698,0.04615725,29.666666,18.300018,0.0,0.0,0.0,0.015519556,9.54197e-21,0.0,71.41466,42.34761,30.387268,96.0,0.050411377,27.457827,240.8609,96.263016,0.0,71.41466,0.10637442,0.0,68.49922,8.330017
2921,19615260.0,0.0,18.300415,15.263336,21.66269,21.072632,22.184387,22.04483,18.297913,18.294922,18.294922,18.294403,0.0,0.030038062,0.030038062,0.04603455,27.333334,18.300018,0.0,0.0,0.0,0.12787767,9.54197e-21,0.0,72.379684,39.257717,30.365112,96.0,0.050357196,27.48884,241.06172,94.42899,0.0,72.379684,0.1061048,0.0,69.44079,8.330017
2922,19615320.0,0.0,18.30017,15.26001,21.660767,21.070618,22.182434,22.042847,18.298492,18.295074,18.295074,18.294556,0.0,0.029963747,0.029963747,0.04590997,25.0,18.300018,0.0,0.0,0.0,0.10023851,9.54197e-21,0.0,73.37811,36.360252,30.353132,96.0,0.05026595,27.505615,241.25595,92.702126,0.0,73.37811,0.10583209,0.0,70.413925,8.330017
2923,19615380.0,0.0,18.298676,15.256683,21.658691,21.068634,22.180511,22.040894,18.299103,18.295624,18.295624,18.295074,0.0,0.029982118,0.029982118,0.045957413,25.0,18.300018,0.0,0.0,0.0,-0.013469542,9.54197e-21,0.0,74.38653,33.90659,30.34732,96.0,0.050326977,27.513748,241.39973,91.33543,0.0,74.38653,0.10591813,0.0,71.393906,8.330017
2924,19615440.0,0.0,18.297852,15.253326,21.656586,21.06662,22.178589,22.03891,18.299103,18.296234,18.296234,18.295685,0.0,0.030047584,0.030047584,0.046083793,25.0,18.300018,0.0,0.0,0.0,-0.066341124,9.54197e-21,0.0,75.352646,31.85747,30.338501,96.0,0.050483577,27.526096,241.5071,90.24878,0.0,75.352646,0.1061781,0.0,72.327896,8.330017
2925,19615500.0,0.0,18.298096,15.25,21.654419,21.064606,22.176605,22.036926,18.298828,18.29663,18.29663,18.296143,0.0,0.030140635,0.030140635,0.046256337,25.0,18.300018,0.0,0.0,0.0,-0.048790842,9.54197e-21,0.0,76.26974,30.129051,30.324858,96.0,0.05070608,27.545198,241.58766,89.372246,0.0,76.26974,0.10653835,0.0,73.21116,8.330017
2926,19615560.0,0.0,18.29898,15.246674,21.652191,21.0625,22.174622,22.034882,18.298553,18.296875,18.296875,18.296448,0.0,0.030265907,0.030265907,0.046483252,25.0,18.300018,0.0,0.0,0.0,0.008484438,9.54197e-21,0.0,77.12096,28.715141,30.308542,96.0,0.050993204,27.568043,241.64017,88.706184,0.0,77.12096,0.107010975,0.0,74.02713,8.330017
2927,19615620.0,0.0,18.299316,15.243347,21.649872,21.060333,22.172546,22.032806,18.298645,18.297089,18.297089,18.296722,0.0,0.030403998,0.030403998,0.046729695,25.0,18.300018,0.0,0.0,0.0,0.02694327,9.54197e-21,0.0,77.89903,27.55188,30.295048,96.0,0.0512949,27.586931,241.67303,88.196,0.0,77.89903,0.10753359,0.0,74.76982,8.330017
2928,19615680.0,0.0,18.299225,15.240021,21.647552,21.058136,22.170471,22.0307,18.298767,18.297363,18.297363,18.297058,0.0,0.030545404,0.030545404,0.046980027,25.0,18.300018,0.0,0.0,0.0,0.018891409,9.54197e-21,0.0,78.619835,26.563599,30.283424,96.0,0.051595893,27.603207,241.69383,87.787506,0.0,78.619835,0.10806761,0.0,75.45569,8.330017
2929,19615740.0,0.0,18.29889,15.236664,21.645172,21.055847,22.168304,22.028534,18.298859,18.297638,18.297638,18.297363,0.0,0.030693198,0.030693198,0.04723943,25.0,18.300018,0.0,0.0,0.0,-0.0033179705,9.54197e-21,0.0,79.265175,25.762762,30.272734,96.0,0.05190464,27.618174,241.70087,87.491455,0.0,79.265175,0.1086237,0.0,76.06708,8.330017
2930,19615800.0,0.0,18.298767,15.233337,21.64273,21.053497,22.166107,22.026306,18.298828,18.297852,18.297852,18.297638,0.0,0.030842405,0.030842405,0.04749938,25.0,18.300018,0.0,0.0,0.0,-0.01077194,9.54197e-21,0.0,79.83334,25.122536,30.260893,96.0,0.052218888,27.634748,241.6973,87.28714,0.0,79.83334,0.10918217,0.0,76.60293,8.330017
2931,19615860.0,0.0,18.298798,15.230011,21.640259,21.051086,22.163849,22.024048,18.298767,18.298035,18.298035,18.297852,0.0,0.030989394,0.030989394,0.047753967,25.0,18.300018,0.0,0.0,0.0,-0.0073591596,9.54197e-21,0.0,80.33803,24.60081,30.24815,96.0,0.052532125,27.652592,241.68675,87.147354,0.0,80.33803,0.109731466,0.0,77.07704,8.330017
2932,19615920.0,0.0,18.298859,15.226685,21.637756,21.048615,22.16153,22.021729,18.298737,18.298157,18.298157,18.298004,0.0,0.031132912,0.031132912,0.04800112,25.0,18.300018,0.0,0.0,0.0,-0.0015631071,9.54197e-21,0.0,80.77504,24.190674,30.235052,96.0,0.05283966,27.670925,241.67012,87.06681,0.0,80.77504,0.11026597,0.0,77.48569,8.330017
2933,19615980.0,0.0,18.298859,15.223328,21.635193,21.046082,22.15918,22.019379,18.298706,18.298248,18.298248,18.298126,0.0,0.03127069,0.03127069,0.04823702,25.0,18.300018,0.0,0.0,0.0,-6.7987094e-05,9.54197e-21,0.0,81.14164,23.883558,30.22205,96.0,0.05313595,27.689129,241.64862,87.03848,0.0,81.14164,0.110777564,0.0,77.8266,8.330017
2934,19616040.0,0.0,18.298798,15.220001,21.632599,21.043518,22.156769,22.016998,18.298706,18.29834,18.29834,18.298248,0.0,0.031402346,0.031402346,0.04846138,25.0,18.300018,0.0,0.0,0.0,-0.0011427796,9.54197e-21,0.0,81.45746,23.645222,30.209055,96.0,0.053420905,27.707321,241.62453,87.042625,0.0,81.45746,0.11126558,0.0,78.118935,8.330017
2935,19616100.0,0.0,18.298737,15.216675,21.630005,21.040894,22.154358,22.014557,18.298706,18.298431,18.298431,18.29837,0.0,0.031527344,0.031527344,0.04867336,25.0,18.300018,0.0,0.0,0.0,-0.0035974244,9.54197e-21,0.0,81.71969,23.474646,30.195976,96.0,0.053693805,27.725637,241.5981,87.07819,0.0,81.71969,0.1117278,0.0,78.36017,8.330017
2936,19616160.0,0.0,18.298706,15.213348,21.62738,21.038239,22.151886,22.012115,18.298676,18.298492,18.298492,18.298431,0.0,0.031643867,0.031643867,0.04887003,25.0,18.300018,0.0,0.0,0.0,-0.004101251,9.54197e-21,0.0,81.92682,23.368074,30.182596,96.0,0.053952135,27.744366,241.57019,87.14123,0.0,81.92682,0.11215762,0.0,78.54911,8.330017
2937,19616220.0,0.0,18.298706,15.209991,21.624725,21.035553,22.149384,22.009644,18.298645,18.298553,18.298553,18.298523,0.0,0.031750817,0.031750817,0.049049743,25.0,18.300018,0.0,0.0,0.0,-0.003204387,9.54197e-21,0.0,82.08429,23.314568,30.168945,96.0,0.05419399,27.763477,241.54178,87.22444,0.0,82.08429,0.11255137,0.0,78.69117,8.330017
2938,19616280.0,0.0,18.298676,15.206665,21.62207,21.032837,22.14685,22.007141,18.298645,18.298584,18.298584,18.298553,0.0,0.031847965,0.031847965,0.04921226,25.0,18.300018,0.0,0.0,0.0,-0.0019877087,9.54197e-21,0.0,82.194916,23.308853,30.15509,96.0,0.05441868,27.782875,241.51332,87.32463,0.0,82.194916,0.112908214,0.0,78.78914,8.330017
2939,19616340.0,0.0,18.298645,15.203339,21.619354,21.03009,22.144318,22.004608,18.298615,18.298615,18.298615,18.298615,0.0,0.031934593,0.031934593,0.049356602,25.0,18.300018,0.0,0.0,0.0,-0.0017943906,9.54197e-21,0.0,82.26563,23.340315,30.141127,96.0,0.05462471,27.80242,241.48567,87.43504,0.0,82.26563,0.113225885,0.0,78.84973,8.330017
2940,19616400.0,0.0,18.298645,15.200012,21.616669,21.027313,22.141724,22.002045,18.298615,18.298645,18.298645,18.298645,0.0,0.032010835,0.032010835,0.04948317,25.0,18.300018,0.0,0.0,0.0,-0.001999601,9.54197e-21,0.0,82.304184,23.398865,30.127016,96.0,0.054812398,27.822178,241.45949,87.54997,0.0,82.304184,0.11350482,0.0,78.88039,8.330017
2941,19616460.0,0.0,18.298584,15.196625,21.613953,21.024475,22.13916,21.999481,18.298584,18.298645,18.298645,18.298645,0.0,0.03207452,0.03207452,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.002931936,9.54197e-21,0.0,82.30251,23.492258,30.11275,96.0,0.054978278,27.84215,241.43484,87.67184,0.0,82.30251,0.11373772,0.0,78.87352,8.330017
2942,19616520.0,0.0,18.298553,15.193176,21.611206,21.021637,22.136566,21.996918,18.298553,18.298676,18.298676,18.298676,0.0,0.032124676,0.032124676,0.04967102,25.0,18.300018,0.0,0.0,0.0,-0.0037243639,9.54197e-21,0.0,82.27039,23.606577,30.098114,96.0,0.055120975,27.862644,241.41298,87.79138,0.0,82.27039,0.11392054,0.0,78.83851,8.330017
2943,19616580.0,0.0,18.298492,15.189636,21.60849,21.018768,22.133972,21.994324,18.298523,18.298645,18.298645,18.298676,0.0,0.032165512,0.032165512,0.049737856,25.0,18.300018,0.0,0.0,0.0,-0.004022438,9.54197e-21,0.0,82.22138,23.730392,30.083162,96.0,0.055248022,27.883574,241.39331,87.906525,0.0,82.22138,0.114069015,0.0,78.78801,8.330017
2944,19616640.0,0.0,18.298462,15.186035,21.605774,21.0159,22.131378,21.99173,18.298492,18.298645,18.298645,18.298676,0.0,0.032200444,0.032200444,0.04979474,25.0,18.300018,0.0,0.0,0.0,-0.0044106734,9.54197e-21,0.0,82.16284,23.859077,30.06799,96.0,0.05536528,27.904814,241.3751,88.01825,0.0,82.16284,0.11419586,0.0,78.72882,8.330017
2945,19616700.0,0.0,18.298431,15.182312,21.603058,21.013062,22.128754,21.989136,18.298492,18.298645,18.298645,18.298645,0.0,0.03222445,0.03222445,0.049833387,25.0,18.300018,0.0,0.0,0.0,-0.003781733,9.54197e-21,0.0,82.090294,23.991507,30.05243,96.0,0.055464223,27.926598,241.35995,88.12048,0.0,82.090294,0.11428246,0.0,78.657,8.330017
2946,19616760.0,0.0,18.2984,15.178558,21.600342,21.010162,22.12619,21.986572,18.298462,18.298615,18.298615,18.298645,0.0,0.032243516,0.032243516,0.049863774,25.0,18.300018,0.0,0.0,0.0,-0.0035300688,9.54197e-21,0.0,82.012924,24.124195,30.036703,96.0,0.055554952,27.948618,241.34625,88.21765,0.0,82.012924,0.11435104,0.0,78.580894,8.330017
2947,19616820.0,0.0,18.29837,15.174713,21.597626,21.007294,22.123627,21.984009,18.298431,18.298584,18.298584,18.298615,0.0,0.032256793,0.032256793,0.049884494,25.0,18.300018,0.0,0.0,0.0,-0.0034353079,9.54197e-21,0.0,81.930984,24.255568,30.020761,96.0,0.055635992,27.97093,241.33435,88.30787,0.0,81.930984,0.114398345,0.0,78.50082,8.330017
2948,19616880.0,0.0,18.29834,15.170776,21.59494,21.004395,22.121094,21.981445,18.2984,18.298553,18.298553,18.298584,0.0,0.032263935,0.032263935,0.04989501,25.0,18.300018,0.0,0.0,0.0,-0.0030906568,9.54197e-21,0.0,81.84636,24.382526,30.004581,96.0,0.05570684,27.993584,241.32455,88.38897,0.0,81.84636,0.114423126,0.0,78.418594,8.330017
2949,19616940.0,0.0,18.29834,15.166809,21.592255,21.001556,22.11853,21.978882,18.29837,18.298523,18.298523,18.298553,0.0,0.03226622,0.03226622,0.04989745,25.0,18.300018,0.0,0.0,0.0,-0.0026765158,9.54197e-21,0.0,81.762436,24.502222,29.98821,96.0,0.05576968,28.016502,241.31664,88.46072,0.0,81.762436,0.11443029,0.0,78.33738,8.330017
2950,19617000.0,0.0,18.29831,15.16275,21.58957,20.998718,22.115997,21.976318,18.29837,18.298492,18.298492,18.298523,0.0,0.032262783,0.032262783,0.04989041,25.0,18.300018,0.0,0.0,0.0,-0.0019338256,9.54197e-21,0.0,81.67813,24.614725,29.97162,96.0,0.05582287,28.039732,241.31088,88.522064,0.0,81.67813,0.11441619,0.0,78.2562,8.330017
2951,19617060.0,0.0,18.29831,15.1586,21.586914,20.99585,22.113495,21.973785,18.29834,18.298492,18.298492,18.298492,0.0,0.032255992,0.032255992,0.049877807,25.0,18.300018,0.0,0.0,0.0,-0.0016952705,9.54197e-21,0.0,81.597015,24.718475,29.954914,96.0,0.055870466,28.063122,241.30664,88.57479,0.0,81.597015,0.114389986,0.0,78.17832,8.330017
2952,19617120.0,0.0,18.298279,15.154419,21.58429,20.993011,22.111023,21.971283,18.29834,18.298462,18.298462,18.298462,0.0,0.03224637,0.03224637,0.049860552,25.0,18.300018,0.0,0.0,0.0,-0.001752348,9.54197e-21,0.0,81.5208,24.811666,29.938082,96.0,0.05591342,28.086685,241.30386,88.618355,0.0,81.5208,0.11435348,0.0,78.105354,8.330017
2953,19617180.0,0.0,18.298279,15.1501465,21.581665,20.990173,22.108551,21.96878,18.29831,18.298431,18.298431,18.298462,0.0,0.032234374,0.032234374,0.0498394,25.0,18.300018,0.0,0.0,0.0,-0.00179682,9.54197e-21,0.0,81.45008,24.893938,29.921112,96.0,0.05595256,28.110445,241.30246,88.65302,0.0,81.45008,0.114308305,0.0,78.037865,8.330017
2954,19617240.0,0.0,18.298248,15.145813,21.579071,20.987366,22.10611,21.966309,18.29831,18.2984,18.2984,18.298431,0.0,0.032220934,0.032220934,0.04981593,25.0,18.300018,0.0,0.0,0.0,-0.0016016312,9.54197e-21,0.0,81.385925,24.965036,29.904007,96.0,0.05598959,28.13439,241.30217,88.679665,0.0,81.385925,0.114257924,0.0,77.97679,8.330017
2955,19617300.0,0.0,18.298248,15.141418,21.576477,20.984589,22.103668,21.963806,18.298279,18.29837,18.29837,18.2984,0.0,0.032206822,0.032206822,0.049791433,25.0,18.300018,0.0,0.0,0.0,-0.0013909938,9.54197e-21,0.0,81.328674,25.025509,29.886791,96.0,0.056025885,28.158491,241.3027,88.69947,0.0,81.328674,0.11420534,0.0,77.92244,8.330017
2956,19617360.0,0.0,18.298248,15.136963,21.573914,20.981812,22.101288,21.961365,18.298279,18.29837,18.29837,18.29837,0.0,0.032191847,0.032191847,0.049765613,25.0,18.300018,0.0,0.0,0.0,-0.0010237134,9.54197e-21,0.0,81.279526,25.073137,29.869446,96.0,0.056060974,28.182777,241.30429,88.71082,0.0,81.279526,0.114149384,0.0,77.87597,8.330017
2957,19617420.0,0.0,18.298248,15.132446,21.57138,20.979034,22.098907,21.958954,18.298279,18.29834,18.29834,18.29834,0.0,0.032177184,0.032177184,0.04974046,25.0,18.300018,0.0,0.0,0.0,-0.00077385054,9.54197e-21,0.0,81.23973,25.107819,29.852015,96.0,0.056097038,28.20718,241.30655,88.71506,0.0,81.23973,0.11409488,0.0,77.83853,8.330017
2958,19617480.0,0.0,18.298248,15.127869,21.568848,20.976318,22.096558,21.956543,18.298279,18.29831,18.29831,18.29834,0.0,0.03216406,0.03216406,0.04971807,25.0,18.300018,0.0,0.0,0.0,-0.000703834,9.54197e-21,0.0,81.21183,25.127636,29.834478,96.0,0.05613632,28.231728,241.30927,88.71234,0.0,81.21183,0.11404618,0.0,77.81248,8.330017
2959,19617540.0,0.0,18.298218,15.12323,21.566345,20.973572,22.094208,21.954132,18.298248,18.29831,18.29831,18.29831,0.0,0.032150593,0.032150593,0.049695063,25.0,18.300018,0.0,0.0,0.0,-0.0008403751,9.54197e-21,0.0,81.18214,25.149584,29.816967,96.0,0.056174904,28.256243,241.31195,88.71052,0.0,81.18214,0.11399628,0.0,77.78471,8.330017
2960,19617600.0,0.0,18.298218,15.11853,21.563843,20.970886,22.091888,21.951752,18.298248,18.298279,18.298279,18.29831,0.0,0.03213835,0.03213835,0.049674224,25.0,18.300018,0.0,0.0,0.0,-0.0011359182,9.54197e-21,0.0,81.16015,25.162191,29.799322,96.0,0.056216206,28.280949,241.31483,88.70459,0.0,81.16015,0.113950945,0.0,77.76432,8.330017
2961,19617660.0,0.0,18.298187,15.11377,21.56134,20.96814,22.0896,21.949371,18.298248,18.298279,18.298279,18.298279,0.0,0.032126576,0.032126576,0.049654216,25.0,18.300018,0.0,0.0,0.0,-0.0017634156,9.54197e-21,0.0,81.14073,25.171793,29.78161,96.0,0.056258593,28.305744,241.31776,88.69743,0.0,81.14073,0.113907374,0.0,77.746376,8.330017
2962,19617720.0,0.0,18.298187,15.108978,21.558868,20.965424,22.08731,21.947021,18.298218,18.298248,18.298248,18.298248,0.0,0.032115858,0.032115858,0.04963606,25.0,18.300018,0.0,0.0,0.0,-0.0016212615,9.54197e-21,0.0,81.12639,25.175606,29.76374,96.0,0.056303494,28.330765,241.32072,88.68807,0.0,81.12639,0.113867775,0.0,77.73327,8.330017
2963,19617780.0,0.0,18.298187,15.104126,21.556396,20.962738,22.085052,21.944672,18.298218,18.298248,18.298248,18.298248,0.0,0.032106284,0.032106284,0.049619887,25.0,18.300018,0.0,0.0,0.0,-0.00094857323,9.54197e-21,0.0,81.116455,25.17471,29.745754,96.0,0.056350917,28.355944,241.32364,88.67722,0.0,81.116455,0.11383245,0.0,77.72436,8.330017
2964,19617840.0,0.0,18.298187,15.099213,21.553925,20.960052,22.082794,21.942352,18.298218,18.298218,18.298218,18.298218,0.0,0.032097857,0.032097857,0.049605694,25.0,18.300018,0.0,0.0,0.0,-0.00049774244,9.54197e-21,0.0,81.11009,25.170366,29.727709,96.0,0.056400657,28.381208,241.32642,88.66563,0.0,81.11009,0.11380139,0.0,77.7188,8.330017
2965,19617900.0,0.0,18.298187,15.094238,21.551483,20.957397,22.080536,21.940002,18.298187,18.298218,18.298218,18.298218,0.0,0.03209059,0.03209059,0.04959351,25.0,18.300018,0.0,0.0,0.0,-0.00021230128,9.54197e-21,0.0,81.10768,25.162016,29.709595,96.0,0.056452785,28.406567,241.3291,88.65296,0.0,81.10768,0.11377467,0.0,77.717,8.330017
2966,19617960.0,0.0,18.298157,15.089233,21.549042,20.954712,22.078308,21.937714,18.298187,18.298187,18.298187,18.298187,0.0,0.032084472,0.032084472,0.0495833,25.0,18.300018,0.0,0.0,0.0,-0.000869209,9.54197e-21,0.0,81.10816,25.151224,29.691458,96.0,0.056507118,28.431961,241.33159,88.64014,0.0,81.10816,0.11375223,0.0,77.7179,8.330017
2967,19618020.0,0.0,18.298157,15.084198,21.5466,20.952026,22.07611,21.935394,18.298187,18.298187,18.298187,18.298187,0.0,0.032079443,0.032079443,0.04957494,25.0,18.300018,0.0,0.0,0.0,-0.0012970718,9.54197e-21,0.0,81.11089,25.138794,29.673225,96.0,0.056563776,28.457483,241.33386,88.62753,0.0,81.11089,0.113733806,0.0,77.72093,8.330017
2968,19618080.0,0.0,18.298157,15.079102,21.544159,20.949371,22.073914,21.933105,18.298187,18.298187,18.298187,18.298187,0.0,0.032075457,0.032075457,0.049568366,25.0,18.300018,0.0,0.0,0.0,-0.0011362529,9.54197e-21,0.0,81.11561,25.125086,29.654888,96.0,0.05662274,28.483158,241.33589,88.61532,0.0,81.11561,0.11371925,0.0,77.72578,8.330017
2969,19618140.0,0.0,18.298157,15.073944,21.541748,20.946716,22.071747,21.930817,18.298157,18.298157,18.298157,18.298157,0.0,0.0320724,0.0320724,0.049563367,25.0,18.300018,0.0,0.0,0.0,-0.0006884074,9.54197e-21,0.0,81.12167,25.110851,29.636463,96.0,0.056683715,28.50895,241.33769,88.6038,0.0,81.12167,0.11370814,0.0,77.731865,8.330017
2970,19618200.0,0.0,18.298157,15.068756,21.539368,20.944092,22.06955,21.928558,18.298157,18.298157,18.298157,18.298157,0.0,0.032070123,0.032070123,0.049559686,25.0,18.300018,0.0,0.0,0.0,-0.0004127091,9.54197e-21,0.0,81.12852,25.096685,29.617992,96.0,0.0567463,28.534811,241.33925,88.59316,0.0,81.12852,0.113699906,0.0,77.73865,8.330017
