,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
2971,19618260.0,0.0,18.298157,15.063538,21.536957,20.941406,22.067413,21.9263,18.298157,18.298157,18.298157,18.298157,0.0,0.032068703,0.032068703,0.049557455,25.0,18.300018,0.0,0.0,0.0,-0.0006025859,9.54197e-21,0.0,81.13638,25.082348,29.59946,96.0,0.056810673,28.560755,241.34058,88.58335,0.0,81.13638,0.11369484,0.0,77.74636,8.330017
2972,19618320.0,0.0,18.298126,15.058258,21.534546,20.938751,22.065247,21.924042,18.298157,18.298157,18.298157,18.298157,0.0,0.032067925,0.032067925,0.049556307,25.0,18.300018,0.0,0.0,0.0,-0.0008873812,9.54197e-21,0.0,81.14454,25.068586,29.58087,96.0,0.056876443,28.58678,241.34166,88.57458,0.0,81.14454,0.11369214,0.0,77.75431,8.330017
2973,19618380.0,0.0,18.298126,15.052948,21.532166,20.936127,22.06311,21.921783,18.298157,18.298126,18.298126,18.298126,0.0,0.032067657,0.032067657,0.049556,25.0,18.300018,0.0,0.0,0.0,-0.0009787772,9.54197e-21,0.0,81.15264,25.05569,29.562214,96.0,0.056943383,28.6129,241.34256,88.56683,0.0,81.15264,0.113691285,0.0,77.76217,8.330017
2974,19618440.0,0.0,18.298126,15.047607,21.529785,20.933502,22.061005,21.919556,18.298126,18.298126,18.298126,18.298126,0.0,0.032068018,0.032068018,0.04955675,25.0,18.300018,0.0,0.0,0.0,-0.00068019074,9.54197e-21,0.0,81.16076,25.043743,29.543472,96.0,0.057011776,28.639137,241.3432,88.560326,0.0,81.16076,0.11369276,0.0,77.77,8.330017
2975,19618500.0,0.0,18.298126,15.042236,21.527435,20.930878,22.058868,21.917328,18.298126,18.298126,18.298126,18.298126,0.0,0.032068823,0.032068823,0.049558233,25.0,18.300018,0.0,0.0,0.0,-0.00037789627,9.54197e-21,0.0,81.168304,25.033318,29.52469,96.0,0.05708114,28.665436,241.34363,88.555176,0.0,81.168304,0.11369585,0.0,77.77724,8.330017
2976,19618560.0,0.0,18.298126,15.036804,21.525055,20.928223,22.056793,21.9151,18.298126,18.298126,18.298126,18.298126,0.0,0.03206976,0.03206976,0.04955993,25.0,18.300018,0.0,0.0,0.0,-0.0008078055,9.54197e-21,0.0,81.17561,25.023447,29.505888,96.0,0.057150822,28.691757,241.34396,88.55049,0.0,81.17561,0.11369943,0.0,77.78423,8.330017
2977,19618620.0,0.0,18.298096,15.031342,21.522675,20.925598,22.054688,21.912903,18.298126,18.298126,18.298126,18.298126,0.0,0.03207093,0.03207093,0.049562007,25.0,18.300018,0.0,0.0,0.0,-0.0010755514,9.54197e-21,0.0,81.18236,25.014755,29.487007,96.0,0.0572212,28.71819,241.34418,88.54673,0.0,81.18236,0.113703854,0.0,77.79067,8.330017
2978,19618680.0,0.0,18.298096,15.025879,21.520325,20.922974,22.052612,21.910675,18.298126,18.298126,18.298126,18.298126,0.0,0.032072257,0.032072257,0.04956433,25.0,18.300018,0.0,0.0,0.0,-0.0007573809,9.54197e-21,0.0,81.18845,25.007236,29.468054,96.0,0.05729214,28.744728,241.34427,88.543816,0.0,81.18845,0.11370883,0.0,77.79647,8.330017
2979,19618740.0,0.0,18.298096,15.020355,21.517975,20.92035,22.050507,21.908478,18.298096,18.298126,18.298126,18.298126,0.0,0.032073654,0.032073654,0.049566764,25.0,18.300018,0.0,0.0,0.0,-0.0004423328,9.54197e-21,0.0,81.19386,25.000828,29.44906,96.0,0.05736333,28.771315,241.34427,88.541626,0.0,81.19386,0.11371406,0.0,77.8016,8.330017
2980,19618800.0,0.0,18.298096,15.014832,21.515625,20.917755,22.048431,21.90628,18.298096,18.298096,18.298096,18.298096,0.0,0.032075156,0.032075156,0.04956936,25.0,18.300018,0.0,0.0,0.0,2.1945407e-05,9.54197e-21,0.0,81.19859,24.99557,29.430023,96.0,0.05743489,28.797966,241.34418,88.54021,0.0,81.19859,0.11371966,0.0,77.80606,8.330017
2981,19618860.0,0.0,18.298096,15.009247,21.513275,20.9151,22.046387,21.904083,18.298096,18.298096,18.298096,18.298096,0.0,0.032076664,0.032076664,0.049571957,25.0,18.300018,0.0,0.0,0.0,-0.0004184505,9.54197e-21,0.0,81.2026,24.991362,29.410988,96.0,0.057506446,28.82462,241.34401,88.5394,0.0,81.2026,0.113725275,0.0,77.80983,8.330017
2982,19618920.0,0.0,18.298096,15.003662,21.510925,20.912476,22.044342,21.901917,18.298096,18.298096,18.298096,18.298096,0.0,0.032078136,0.032078136,0.04957448,25.0,18.300018,0.0,0.0,0.0,-0.0007570462,9.54197e-21,0.0,81.20591,24.988104,29.391905,96.0,0.05757809,28.85133,241.34381,88.53911,0.0,81.20591,0.11373075,0.0,77.81293,8.330017
2983,19618980.0,0.0,18.298096,14.998047,21.508606,20.909851,22.042297,21.89972,18.298096,18.298096,18.298096,18.298096,0.0,0.032079555,0.032079555,0.049576905,25.0,18.300018,0.0,0.0,0.0,-0.00059289165,9.54197e-21,0.0,81.20854,24.985746,29.37277,96.0,0.05764984,28.878122,241.34355,88.539276,0.0,81.20854,0.11373601,0.0,77.81537,8.330017
2984,19619040.0,0.0,18.298096,14.992401,21.506287,20.907257,22.040253,21.897552,18.298096,18.298096,18.298096,18.298096,0.0,0.03208089,0.03208089,0.04957917,25.0,18.300018,0.0,0.0,0.0,-0.00016381736,9.54197e-21,0.0,81.210556,24.984154,29.353598,96.0,0.057721544,28.904963,241.34329,88.53979,0.0,81.210556,0.11374094,0.0,77.81722,8.330017
2985,19619100.0,0.0,18.298096,14.986725,21.503967,20.904663,22.038239,21.895386,18.298096,18.298096,18.298096,18.298096,0.0,0.032082114,0.032082114,0.049581252,25.0,18.300018,0.0,0.0,0.0,0.00010902743,9.54197e-21,0.0,81.21203,24.983177,29.334427,96.0,0.05779305,28.931803,241.343,88.54055,0.0,81.21203,0.11374547,0.0,77.81856,8.330017
2986,19619160.0,0.0,18.298096,14.981049,21.501648,20.902039,22.036224,21.89325,18.298096,18.298096,18.298096,18.298096,0.0,0.03208324,0.03208324,0.049583156,25.0,18.300018,0.0,0.0,0.0,-0.00016980009,9.54197e-21,0.0,81.21291,24.982887,29.315243,96.0,0.057864416,28.95866,241.34273,88.541595,0.0,81.21291,0.11374964,0.0,77.819336,8.330017
2987,19619220.0,0.0,18.298065,14.975342,21.499329,20.899414,22.03421,21.891083,18.298096,18.298096,18.298096,18.298096,0.0,0.03208424,0.03208424,0.049584843,25.0,18.300018,0.0,0.0,0.0,-0.00043173935,9.54197e-21,0.0,81.21334,24.983078,29.29604,96.0,0.05793561,28.985544,241.34244,88.542786,0.0,81.21334,0.113753326,0.0,77.81968,8.330017
2988,19619280.0,0.0,18.298065,14.9696045,21.49701,20.89679,22.032227,21.888947,18.298096,18.298096,18.298096,18.298096,0.0,0.03208512,0.03208512,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.0004602885,9.54197e-21,0.0,81.213394,24.983618,29.276817,96.0,0.058006648,29.012453,241.34218,88.544044,0.0,81.213394,0.113756575,0.0,77.81967,8.330017
2989,19619340.0,0.0,18.298096,14.963867,21.49472,20.894196,22.030212,21.88681,18.298096,18.298096,18.298096,18.298096,0.0,0.03208588,0.03208588,0.04958759,25.0,18.300018,0.0,0.0,0.0,-9.905807e-05,9.54197e-21,0.0,81.213036,24.984564,29.257568,96.0,0.05807756,29.039404,241.34192,88.5454,0.0,81.213036,0.11375936,0.0,77.81927,8.330017
2990,19619400.0,0.0,18.298096,14.958099,21.492432,20.891632,22.028229,21.884674,18.298096,18.298096,18.298096,18.298096,0.0,0.032086514,0.032086514,0.04958865,25.0,18.300018,0.0,0.0,0.0,0.00028464256,9.54197e-21,0.0,81.21239,24.98574,29.238325,96.0,0.05814822,29.066345,241.34169,88.54677,0.0,81.21239,0.11376169,0.0,77.8186,8.330017
2991,19619460.0,0.0,18.298096,14.952332,21.490143,20.889008,22.026276,21.882538,18.298096,18.298096,18.298096,18.298096,0.0,0.032087035,0.032087035,0.04958951,25.0,18.300018,0.0,0.0,0.0,-1.0093689e-05,9.54197e-21,0.0,81.21149,24.987108,29.219097,96.0,0.0582186,29.093262,241.34148,88.54812,0.0,81.21149,0.11376359,0.0,77.817696,8.330017
2992,19619520.0,0.0,18.298065,14.946564,21.487854,20.886383,22.024292,21.880432,18.298096,18.298096,18.298096,18.298096,0.0,0.032087445,0.032087445,0.04959019,25.0,18.300018,0.0,0.0,0.0,-0.0002894965,9.54197e-21,0.0,81.21039,24.988588,29.199865,96.0,0.058288787,29.12019,241.3413,88.549416,0.0,81.21039,0.11376508,0.0,77.816605,8.330017
2993,19619580.0,0.0,18.298096,14.940765,21.485565,20.88379,22.022339,21.878326,18.298096,18.298096,18.298096,18.298096,0.0,0.032087762,0.032087762,0.0495907,25.0,18.300018,0.0,0.0,0.0,-9.292307e-05,9.54197e-21,0.0,81.20915,24.990114,29.180616,96.0,0.058358856,29.147139,241.34114,88.55064,0.0,81.20915,0.11376622,0.0,77.8154,8.330017
2994,19619640.0,0.0,18.298096,14.934967,21.483276,20.881195,22.020386,21.87622,18.298096,18.298096,18.298096,18.298096,0.0,0.032087993,0.032087993,0.049591072,25.0,18.300018,0.0,0.0,0.0,0.00014162823,9.54197e-21,0.0,81.20783,24.991627,29.161385,96.0,0.058428705,29.174063,241.341,88.55176,0.0,81.20783,0.11376706,0.0,77.81412,8.330017
2995,19619700.0,0.0,18.298096,14.929138,21.481018,20.878632,22.018433,21.874115,18.298096,18.298096,18.298096,18.298096,0.0,0.032088134,0.032088134,0.049591295,25.0,18.300018,0.0,0.0,0.0,0.00055801164,9.54197e-21,0.0,81.20642,24.99315,29.142159,96.0,0.058498353,29.200977,241.3409,88.552795,0.0,81.20642,0.113767564,0.0,77.81274,8.330017
2996,19619760.0,0.0,18.298096,14.92334,21.47876,20.876007,22.01651,21.87201,18.298096,18.298096,18.298096,18.298096,0.0,0.032088205,0.032088205,0.049591396,25.0,18.300018,0.0,0.0,0.0,0.00012777411,9.54197e-21,0.0,81.20497,24.994614,29.122982,96.0,0.058567714,29.227825,241.34082,88.55371,0.0,81.20497,0.11376782,0.0,77.81133,8.330017
2997,19619820.0,0.0,18.298096,14.917511,21.47647,20.873413,22.014587,21.869934,18.298096,18.298096,18.298096,18.298096,0.0,0.03208822,0.03208822,0.049591407,25.0,18.300018,0.0,0.0,0.0,-0.00015723695,9.54197e-21,0.0,81.20352,24.995989,29.103804,96.0,0.05863695,29.254671,241.34076,88.55452,0.0,81.20352,0.113767855,0.0,77.80993,8.330017
2998,19619880.0,0.0,18.298096,14.911682,21.474213,20.87082,22.012665,21.867828,18.298096,18.298096,18.298096,18.298096,0.0,0.032088183,0.032088183,0.04959133,25.0,18.300018,0.0,0.0,0.0,8.112347e-05,9.54197e-21,0.0,81.20209,24.997263,29.084623,96.0,0.05870611,29.281527,241.34071,88.55522,0.0,81.20209,0.11376769,0.0,77.80855,8.330017
2999,19619940.0,0.0,18.298096,14.905853,21.471985,20.868256,22.010742,21.865753,18.298096,18.298096,18.298096,18.298096,0.0,0.03208811,0.03208811,0.049591187,25.0,18.300018,0.0,0.0,0.0,0.00052348897,9.54197e-21,0.0,81.20069,24.998417,29.065462,96.0,0.058775105,29.308352,241.3407,88.5558,0.0,81.20069,0.11376741,0.0,77.80721,8.330017
3000,19620000.0,0.0,18.298096,14.899994,21.469727,20.865692,22.00882,21.863708,18.298096,18.298096,18.298096,18.298096,0.0,0.032088004,0.032088004,0.049591005,25.0,18.300018,0.0,0.0,0.0,0.00049565895,9.54197e-21,0.0,81.19935,24.999449,29.046303,96.0,0.05884406,29.335176,241.34068,88.55629,0.0,81.19935,0.11376702,0.0,77.80592,8.330017
3001,19620060.0,0.0,18.298065,14.894043,21.467468,20.863068,22.006927,21.861633,18.298096,18.298096,18.298096,18.298096,0.0,0.032087874,0.032087874,0.049590774,25.0,18.300018,0.0,0.0,0.0,-0.0005490804,9.54197e-21,0.0,81.19806,25.000357,29.027199,96.0,0.058912743,29.361921,241.3407,88.55667,0.0,81.19806,0.11376652,0.0,77.804695,8.330017
3002,19620120.0,0.0,18.297974,14.887878,21.46521,20.860474,22.005035,21.859558,18.298065,18.298096,18.298096,18.298096,0.0,0.03208773,0.03208773,0.049590517,25.0,18.300018,0.0,0.0,0.0,-0.005243915,9.54197e-21,0.0,81.196846,25.001131,29.007849,96.0,0.058982294,29.389011,241.34071,88.55696,0.0,81.196846,0.11376598,0.0,77.803535,8.330017
3003,19620180.0,0.0,18.297882,14.8815,21.462982,20.85788,22.003143,21.857513,18.298035,18.298065,18.298065,18.298065,0.0,0.032087583,0.032087583,0.049590267,25.0,18.300018,0.0,0.0,0.0,-0.0081190355,9.54197e-21,0.0,81.195694,25.00178,28.987942,96.0,0.05905385,29.416883,241.34076,88.55718,0.0,81.195694,0.11376543,0.0,77.80244,8.330017
3004,19620240.0,0.0,18.297821,14.874878,21.460754,20.855316,22.001282,21.855438,18.297974,18.298035,18.298035,18.298065,0.0,0.032087434,0.032087434,0.04959001,25.0,18.300018,0.0,0.0,0.0,-0.009178536,9.54197e-21,0.0,81.19462,25.002293,28.967476,96.0,0.0591274,29.445532,241.34079,88.55732,0.0,81.19462,0.113764875,0.0,77.801414,8.330017
3005,19620300.0,0.0,18.297821,14.8680725,21.458527,20.852753,21.99942,21.853424,18.297913,18.298004,18.298004,18.298004,0.0,0.032087293,0.032087293,0.049589764,25.0,18.300018,0.0,0.0,0.0,-0.006319689,9.54197e-21,0.0,81.19361,25.002691,28.946337,96.0,0.059203397,29.475128,241.34084,88.557396,0.0,81.19361,0.11376435,0.0,77.80045,8.330017
3006,19620360.0,0.0,18.297821,14.861084,21.456299,20.850128,21.997559,21.851349,18.297882,18.297943,18.297943,18.297974,0.0,0.032087155,0.032087155,0.04958953,25.0,18.300018,0.0,0.0,0.0,-0.003145111,9.54197e-21,0.0,81.192665,25.002983,28.924715,96.0,0.059281148,29.5054,241.3409,88.55742,0.0,81.192665,0.11376384,0.0,77.79955,8.330017
3007,19620420.0,0.0,18.29779,14.853882,21.45404,20.847534,21.995697,21.849335,18.297852,18.297913,18.297913,18.297913,0.0,0.032087028,0.032087028,0.049589317,25.0,18.300018,0.0,0.0,0.0,-0.0030771499,9.54197e-21,0.0,81.19178,25.003191,28.902885,96.0,0.059359655,29.535961,241.34094,88.5574,0.0,81.19178,0.11376337,0.0,77.79871,8.330017
3008,19620480.0,0.0,18.29773,14.846527,21.451843,20.84494,21.993835,21.84729,18.297821,18.297882,18.297882,18.297882,0.0,0.032086913,0.032086913,0.049589116,25.0,18.300018,0.0,0.0,0.0,-0.004233776,9.54197e-21,0.0,81.19095,25.003323,28.88077,96.0,0.05943921,29.566923,241.341,88.55735,0.0,81.19095,0.113762945,0.0,77.79792,8.330017
3009,19620540.0,0.0,18.297668,14.838959,21.449615,20.842346,21.992004,21.845245,18.29776,18.297821,18.297821,18.297852,0.0,0.03208681,0.03208681,0.049588945,25.0,18.300018,0.0,0.0,0.0,-0.004911634,9.54197e-21,0.0,81.19016,25.003393,28.858284,96.0,0.059520114,29.598404,241.34106,88.55728,0.0,81.19016,0.113762565,0.0,77.79717,8.330017
3010,19620600.0,0.0,18.297638,14.831268,21.447418,20.839783,21.990143,21.843231,18.29773,18.29779,18.29779,18.29779,0.0,0.03208672,0.03208672,0.049588796,25.0,18.300018,0.0,0.0,0.0,-0.0051155607,9.54197e-21,0.0,81.18942,25.003395,28.835419,96.0,0.059602406,29.630413,241.34113,88.55719,0.0,81.18942,0.11376224,0.0,77.79647,8.330017
3011,19620660.0,0.0,18.297607,14.823395,21.44519,20.837158,21.988312,21.841217,18.297699,18.29776,18.29776,18.29776,0.0,0.032086644,0.032086644,0.04958867,25.0,18.300018,0.0,0.0,0.0,-0.0041928026,9.54197e-21,0.0,81.18872,25.00335,28.812128,96.0,0.059686255,29.663021,241.34117,88.55708,0.0,81.18872,0.11376197,0.0,77.7958,8.330017
3012,19620720.0,0.0,18.297607,14.815369,21.442963,20.834564,21.986511,21.839203,18.297668,18.29773,18.29773,18.29773,0.0,0.032086585,0.032086585,0.049588572,25.0,18.300018,0.0,0.0,0.0,-0.0032849342,9.54197e-21,0.0,81.18804,25.00327,28.788528,96.0,0.059771236,29.69606,241.34123,88.55697,0.0,81.18804,0.113761745,0.0,77.79515,8.330017
3013,19620780.0,0.0,18.297577,14.80719,21.440765,20.83197,21.98468,21.837189,18.297638,18.297699,18.297699,18.297699,0.0,0.032086536,0.032086536,0.04958849,25.0,18.300018,0.0,0.0,0.0,-0.0026142835,9.54197e-21,0.0,81.187386,25.00316,28.764666,96.0,0.059857186,29.729467,241.3413,88.556854,0.0,81.187386,0.11376157,0.0,77.79453,8.330017
3014,19620840.0,0.0,18.297546,14.798889,21.438538,20.829407,21.98288,21.835175,18.297607,18.297668,18.297668,18.297668,0.0,0.0320865,0.0320865,0.04958843,25.0,18.300018,0.0,0.0,0.0,-0.0025437966,9.54197e-21,0.0,81.186745,25.003035,28.740597,96.0,0.059943896,29.763165,241.34134,88.55674,0.0,81.186745,0.11376143,0.0,77.79392,8.330017
3015,19620900.0,0.0,18.297546,14.790466,21.43637,20.826843,21.98108,21.83319,18.297577,18.297638,18.297638,18.297638,0.0,0.032086477,0.032086477,0.04958839,25.0,18.300018,0.0,0.0,0.0,-0.0025601017,9.54197e-21,0.0,81.18612,25.002901,28.716309,96.0,0.060031403,29.797169,241.34138,88.55664,0.0,81.18612,0.11376134,0.0,77.79333,8.330017
3016,19620960.0,0.0,18.297485,14.781921,21.434143,20.824219,21.979279,21.831177,18.297577,18.297607,18.297607,18.297607,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,-0.0033896358,9.54197e-21,0.0,81.1855,25.002756,28.691786,96.0,0.060119756,29.8315,241.34143,88.55654,0.0,81.1855,0.1137613,0.0,77.792725,8.330017
3017,19621020.0,0.0,18.297485,14.773254,21.431946,20.821594,21.977478,21.829193,18.297546,18.297577,18.297577,18.297577,0.0,0.032086458,0.032086458,0.049588367,25.0,18.300018,0.0,0.0,0.0,-0.0032167125,9.54197e-21,0.0,81.18488,25.00261,28.666994,96.0,0.0602091,29.866207,241.34148,88.55645,0.0,81.18488,0.11376128,0.0,77.79214,8.330017
3018,19621080.0,0.0,18.297455,14.764496,21.429749,20.819,21.975677,21.827179,18.297516,18.297546,18.297546,18.297546,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,-0.0027138817,9.54197e-21,0.0,81.184265,25.002468,28.64201,96.0,0.060299147,29.901186,241.34152,88.55637,0.0,81.184265,0.1137613,0.0,77.79154,8.330017
3019,19621140.0,0.0,18.297485,14.755615,21.427551,20.816437,21.973907,21.825195,18.297485,18.297546,18.297546,18.297546,0.0,0.032086473,0.032086473,0.049588393,25.0,18.300018,0.0,0.0,0.0,-0.0013896099,9.54197e-21,0.0,81.18364,25.002329,28.616793,96.0,0.06039003,29.936493,241.34155,88.556305,0.0,81.18364,0.113761336,0.0,77.79095,8.330017
3020,19621200.0,0.0,18.297455,14.746674,21.425385,20.813873,21.972137,21.823242,18.297485,18.297516,18.297516,18.297516,0.0,0.032086488,0.032086488,0.049588423,25.0,18.300018,0.0,0.0,0.0,-0.0007276748,9.54197e-21,0.0,81.183014,25.002201,28.59149,96.0,0.060481224,29.971916,241.3416,88.55625,0.0,81.183014,0.113761395,0.0,77.79034,8.330017
3021,19621260.0,0.0,18.297424,14.73764,21.423187,20.811249,21.970367,21.821259,18.297485,18.297485,18.297485,18.297485,0.0,0.032086506,0.032086506,0.049588457,25.0,18.300018,0.0,0.0,0.0,-0.0015751743,9.54197e-21,0.0,81.182365,25.002087,28.566107,96.0,0.0605727,30.007448,241.34163,88.556206,0.0,81.182365,0.11376147,0.0,77.78973,8.330017
3022,19621320.0,0.0,18.297424,14.728516,21.42099,20.808624,21.968597,21.819275,18.297455,18.297485,18.297485,18.297485,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.0021612823,9.54197e-21,0.0,81.18171,25.001986,28.54058,96.0,0.060664684,30.043184,241.34167,88.55617,0.0,81.18171,0.11376156,0.0,77.7891,8.330017
3023,19621380.0,0.0,18.297424,14.71933,21.418793,20.80603,21.966827,21.817291,18.297455,18.297455,18.297455,18.297485,0.0,0.032086555,0.032086555,0.049588542,25.0,18.300018,0.0,0.0,0.0,-0.0016143806,9.54197e-21,0.0,81.181046,25.001894,28.514898,96.0,0.06075724,30.079144,241.3417,88.556145,0.0,81.181046,0.113761656,0.0,77.78845,8.330017
3024,19621440.0,0.0,18.297424,14.710083,21.416626,20.803467,21.965088,21.815338,18.297424,18.297455,18.297455,18.297455,0.0,0.032086585,0.032086585,0.04958859,25.0,18.300018,0.0,0.0,0.0,-0.0009799798,9.54197e-21,0.0,81.18037,25.001818,28.489143,96.0,0.060850028,30.1152,241.34174,88.55613,0.0,81.18037,0.11376175,0.0,77.7878,8.330017
3025,19621500.0,0.0,18.297424,14.700775,21.41446,20.800903,21.963318,21.813385,18.297424,18.297455,18.297455,18.297455,0.0,0.03208661,0.03208661,0.04958864,25.0,18.300018,0.0,0.0,0.0,0.00011805205,9.54197e-21,0.0,81.17968,25.001757,28.463291,96.0,0.060943168,30.15139,241.34177,88.55613,0.0,81.17968,0.113761865,0.0,77.78714,8.330017
3026,19621560.0,0.0,18.297424,14.691437,21.412262,20.798279,21.961578,21.811432,18.297424,18.297424,18.297424,18.297424,0.0,0.03208664,0.03208664,0.049588688,25.0,18.300018,0.0,0.0,0.0,-0.0003163526,9.54197e-21,0.0,81.17897,25.001709,28.43746,96.0,0.061036218,30.187555,241.3418,88.55613,0.0,81.17897,0.11376197,0.0,77.78646,8.330017
3027,19621620.0,0.0,18.297394,14.682068,21.410095,20.795654,21.959839,21.809448,18.297424,18.297424,18.297424,18.297424,0.0,0.032086663,0.032086663,0.049588732,25.0,18.300018,0.0,0.0,0.0,-0.0007994189,9.54197e-21,0.0,81.17825,25.001673,28.41159,96.0,0.061129384,30.223772,241.34183,88.55614,0.0,81.17825,0.113762066,0.0,77.78577,8.330017
3028,19621680.0,0.0,18.297394,14.672638,21.407928,20.79306,21.9581,21.807526,18.297424,18.297424,18.297424,18.297424,0.0,0.032086693,0.032086693,0.04958878,25.0,18.300018,0.0,0.0,0.0,-0.00052236044,9.54197e-21,0.0,81.17752,25.001648,28.385666,96.0,0.06122274,30.260069,241.34184,88.55615,0.0,81.17752,0.11376216,0.0,77.78507,8.330017
3029,19621740.0,0.0,18.297424,14.663208,21.405762,20.790497,21.95639,21.805573,18.297424,18.297424,18.297424,18.297424,0.0,0.03208672,0.03208672,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.00026749808,9.54197e-21,0.0,81.17678,25.001633,28.359726,96.0,0.061316125,30.296385,241.34187,88.55617,0.0,81.17678,0.11376225,0.0,77.784355,8.330017
3030,19621800.0,0.0,18.297424,14.653748,21.403625,20.787933,21.95465,21.80362,18.297424,18.297424,18.297424,18.297424,0.0,0.032086737,0.032086737,0.049588855,25.0,18.300018,0.0,0.0,0.0,0.0008237507,9.54197e-21,0.0,81.17603,25.001627,28.333843,96.0,0.061409295,30.332623,241.3419,88.55619,0.0,81.17603,0.11376234,0.0,77.78363,8.330017
3031,19621860.0,0.0,18.297424,14.644287,21.401428,20.785309,21.952942,21.801697,18.297424,18.297424,18.297424,18.297424,0.0,0.032086756,0.032086756,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.0005637131,9.54197e-21,0.0,81.17527,25.00163,28.30799,96.0,0.06150234,30.368816,241.34193,88.55621,0.0,81.17527,0.113762416,0.0,77.7829,8.330017
3032,19621920.0,0.0,18.297424,14.634827,21.399261,20.782684,21.951233,21.799744,18.297424,18.297424,18.297424,18.297424,0.0,0.032086775,0.032086775,0.04958892,25.0,18.300018,0.0,0.0,0.0,0.00034623154,9.54197e-21,0.0,81.17449,25.00164,28.28218,96.0,0.061595198,30.404945,241.34196,88.55624,0.0,81.17449,0.113762476,0.0,77.78215,8.330017
3033,19621980.0,0.0,18.297424,14.625366,21.397125,20.78009,21.949524,21.797821,18.297424,18.297424,18.297424,18.297424,0.0,0.032086793,0.032086793,0.049588945,25.0,18.300018,0.0,0.0,0.0,0.00043531123,9.54197e-21,0.0,81.17372,25.001656,28.25644,96.0,0.061687797,30.440983,241.342,88.55626,0.0,81.17372,0.11376253,0.0,77.78141,8.330017
3034,19622040.0,0.0,18.297455,14.615936,21.394958,20.777527,21.947815,21.795898,18.297424,18.297424,18.297424,18.297424,0.0,0.032086805,0.032086805,0.049588967,25.0,18.300018,0.0,0.0,0.0,0.0010919655,9.54197e-21,0.0,81.17293,25.001675,28.230742,96.0,0.06178023,30.476961,241.34203,88.55628,0.0,81.17293,0.11376257,0.0,77.780655,8.330017
3035,19622100.0,0.0,18.297485,14.606506,21.392822,20.774933,21.946136,21.793976,18.297455,18.297424,18.297424,18.297424,0.0,0.032086812,0.032086812,0.049588982,25.0,18.300018,0.0,0.0,0.0,0.0017999485,9.54197e-21,0.0,81.17214,25.001698,28.205162,96.0,0.061872207,30.512774,241.34206,88.55631,0.0,81.17214,0.11376261,0.0,77.77989,8.330017
3036,19622160.0,0.0,18.297485,14.597137,21.390656,20.772308,21.944427,21.792053,18.297455,18.297455,18.297455,18.297424,0.0,0.03208682,0.03208682,0.049588993,25.0,18.300018,0.0,0.0,0.0,0.0014270481,9.54197e-21,0.0,81.17135,25.001724,28.179724,96.0,0.061963663,30.548391,241.34209,88.556335,0.0,81.17135,0.11376264,0.0,77.77914,8.330017
3037,19622220.0,0.0,18.297485,14.587769,21.388489,20.769714,21.942749,21.79013,18.297455,18.297455,18.297455,18.297455,0.0,0.032086823,0.032086823,0.049589,25.0,18.300018,0.0,0.0,0.0,0.0010932224,9.54197e-21,0.0,81.17056,25.001753,28.154396,96.0,0.062054683,30.583843,241.34212,88.55635,0.0,81.17056,0.11376265,0.0,77.77837,8.330017
3038,19622280.0,0.0,18.297516,14.578461,21.386353,20.76712,21.94104,21.788208,18.297485,18.297455,18.297455,18.297455,0.0,0.032086827,0.032086827,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.0015225564,9.54197e-21,0.0,81.16976,25.00178,28.12918,96.0,0.062145293,30.619144,241.34215,88.55637,0.0,81.16976,0.11376265,0.0,77.77761,8.330017
3039,19622340.0,0.0,18.297546,14.569214,21.384216,20.764526,21.939392,21.786316,18.297485,18.297485,18.297485,18.297485,0.0,0.032086827,0.032086827,0.049589004,25.0,18.300018,0.0,0.0,0.0,0.00199721,9.54197e-21,0.0,81.16897,25.001806,28.104141,96.0,0.062235247,30.654202,241.34218,88.55639,0.0,81.16897,0.11376265,0.0,77.77685,8.330017
3040,19622400.0,0.0,18.297577,14.559998,21.38208,20.761963,21.937714,21.784393,18.297516,18.297485,18.297485,18.297485,0.0,0.032086823,0.032086823,0.049588997,25.0,18.300018,0.0,0.0,0.0,0.0027811215,9.54197e-21,0.0,81.16817,25.001831,28.079256,96.0,0.062324636,30.689043,241.34221,88.5564,0.0,81.16817,0.11376265,0.0,77.776085,8.330017
3041,19622460.0,0.0,18.297577,14.550873,21.379944,20.759338,21.936035,21.782501,18.297546,18.297516,18.297516,18.297485,0.0,0.032086816,0.032086816,0.049588986,25.0,18.300018,0.0,0.0,0.0,0.0022847976,9.54197e-21,0.0,81.16737,25.001858,28.054604,96.0,0.06241316,30.723555,241.34224,88.556404,0.0,81.16737,0.113762625,0.0,77.77532,8.330017
3042,19622520.0,0.0,18.297577,14.541809,21.377808,20.756744,21.934357,21.78061,18.297546,18.297516,18.297516,18.297516,0.0,0.032086812,0.032086812,0.049588975,25.0,18.300018,0.0,0.0,0.0,0.0019282439,9.54197e-21,0.0,81.16659,25.001883,28.03014,96.0,0.062501,30.757805,241.34227,88.55641,0.0,81.16659,0.1137626,0.0,77.77457,8.330017
3043,19622580.0,0.0,18.297607,14.532837,21.375671,20.75412,21.932709,21.778687,18.297577,18.297546,18.297546,18.297546,0.0,0.0320868,0.0320868,0.04958896,25.0,18.300018,0.0,0.0,0.0,0.0023686371,9.54197e-21,0.0,81.1658,25.001904,28.005844,96.0,0.0625882,30.791819,241.3423,88.55642,0.0,81.1658,0.113762565,0.0,77.77382,8.330017
3044,19622640.0,0.0,18.297638,14.523956,21.373535,20.751556,21.93106,21.776794,18.297577,18.297546,18.297546,18.297546,0.0,0.032086793,0.032086793,0.049588945,25.0,18.300018,0.0,0.0,0.0,0.0031427206,9.54197e-21,0.0,81.16502,25.00192,27.981775,96.0,0.06267457,30.82551,241.34233,88.55642,0.0,81.16502,0.11376253,0.0,77.77306,8.330017
3045,19622700.0,0.0,18.297668,14.515167,21.37143,20.748993,21.929413,21.774933,18.297607,18.297577,18.297577,18.297577,0.0,0.03208678,0.03208678,0.049588922,25.0,18.300018,0.0,0.0,0.0,0.003630931,9.54197e-21,0.0,81.164246,25.001938,27.957996,96.0,0.06275989,30.858807,241.34238,88.55641,0.0,81.164246,0.11376249,0.0,77.772316,8.330017
3046,19622760.0,0.0,18.297699,14.50647,21.369263,20.746368,21.927765,21.77304,18.297638,18.297607,18.297607,18.297607,0.0,0.032086767,0.032086767,0.049588896,25.0,18.300018,0.0,0.0,0.0,0.0031408665,9.54197e-21,0.0,81.163475,25.001953,27.934477,96.0,0.062844254,30.891731,241.3424,88.556404,0.0,81.163475,0.11376244,0.0,77.77158,8.330017
3047,19622820.0,0.0,18.29773,14.497894,21.367157,20.743744,21.926117,21.771149,18.297668,18.297638,18.297638,18.297607,0.0,0.032086752,0.032086752,0.049588874,25.0,18.300018,0.0,0.0,0.0,0.002831913,9.54197e-21,0.0,81.16271,25.001965,27.911219,96.0,0.06292766,30.924294,241.34244,88.5564,0.0,81.16271,0.11376238,0.0,77.77085,8.330017
3048,19622880.0,0.0,18.29776,14.489441,21.36502,20.74115,21.924469,21.769257,18.297699,18.297638,18.297638,18.297638,0.0,0.032086737,0.032086737,0.049588844,25.0,18.300018,0.0,0.0,0.0,0.002914959,9.54197e-21,0.0,81.161964,25.001974,27.888239,96.0,0.06301007,30.956469,241.34247,88.55638,0.0,81.161964,0.11376231,0.0,77.770134,8.330017
3049,19622940.0,0.0,18.29779,14.48111,21.362915,20.738586,21.922821,21.767395,18.29773,18.297668,18.297668,18.297668,0.0,0.03208672,0.03208672,0.049588818,25.0,18.300018,0.0,0.0,0.0,0.0037202055,9.54197e-21,0.0,81.16121,25.001978,27.865509,96.0,0.06309154,30.988289,241.3425,88.556366,0.0,81.16121,0.11376225,0.0,77.76942,8.330017
3050,19623000.0,0.0,18.297852,14.472931,21.36081,20.735992,21.921204,21.765533,18.29776,18.297699,18.297699,18.297699,0.0,0.0320867,0.0320867,0.049588785,25.0,18.300018,0.0,0.0,0.0,0.004480877,9.54197e-21,0.0,81.16048,25.001982,27.84312,96.0,0.06317178,31.01963,241.34254,88.55635,0.0,81.16048,0.11376219,0.0,77.76871,8.330017
3051,19623060.0,0.0,18.297852,14.464874,21.358673,20.733398,21.919586,21.763641,18.29779,18.29773,18.29773,18.29773,0.0,0.03208668,0.03208668,0.04958875,25.0,18.300018,0.0,0.0,0.0,0.0039950414,9.54197e-21,0.0,81.159744,25.001986,27.821095,96.0,0.063250706,31.05047,241.34258,88.55633,0.0,81.159744,0.11376212,0.0,77.76801,8.330017
3052,19623120.0,0.0,18.297882,14.45697,21.356537,20.730774,21.917938,21.76178,18.297821,18.29776,18.29776,18.29776,0.0,0.03208666,0.03208666,0.049588714,25.0,18.300018,0.0,0.0,0.0,0.0035317675,9.54197e-21,0.0,81.15903,25.001984,27.799393,96.0,0.063328445,31.08085,241.3426,88.556305,0.0,81.15903,0.11376203,0.0,77.76732,8.330017
3053,19623180.0,0.0,18.297943,14.449219,21.354431,20.72818,21.91632,21.759918,18.297852,18.29779,18.29779,18.29779,0.0,0.032086637,0.032086637,0.049588677,25.0,18.300018,0.0,0.0,0.0,0.003950427,9.54197e-21,0.0,81.15832,25.00198,27.778002,96.0,0.06340505,31.110796,241.34264,88.55628,0.0,81.15832,0.113761954,0.0,77.76664,8.330017
3054,19623240.0,0.0,18.297974,14.44165,21.352325,20.725586,21.914734,21.758057,18.297882,18.297821,18.297821,18.297821,0.0,0.032086615,0.032086615,0.04958864,25.0,18.300018,0.0,0.0,0.0,0.0044394573,9.54197e-21,0.0,81.157616,25.001976,27.756994,96.0,0.06348027,31.140205,241.34268,88.55626,0.0,81.157616,0.113761865,0.0,77.76597,8.330017
3055,19623300.0,0.0,18.298035,14.434235,21.35022,20.723022,21.913116,21.756226,18.297913,18.297882,18.297882,18.297852,0.0,0.032086592,0.032086592,0.0495886,25.0,18.300018,0.0,0.0,0.0,0.0052941507,9.54197e-21,0.0,81.15693,25.001968,27.736345,96.0,0.063554205,31.169117,241.34271,88.55623,0.0,81.15693,0.11376178,0.0,77.76531,8.330017
3056,19623360.0,0.0,18.298065,14.427002,21.348114,20.720398,21.911499,21.754364,18.297974,18.297913,18.297913,18.297882,0.0,0.03208657,0.03208657,0.049588557,25.0,18.300018,0.0,0.0,0.0,0.0047372957,9.54197e-21,0.0,81.15625,25.00196,27.716139,96.0,0.06362653,31.197405,241.34274,88.5562,0.0,81.15625,0.11376169,0.0,77.76466,8.330017
3057,19623420.0,0.0,18.298096,14.419952,21.346008,20.717804,21.909912,21.752502,18.298004,18.297943,18.297943,18.297943,0.0,0.032086544,0.032086544,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.0043145064,9.54197e-21,0.0,81.15559,25.001951,27.69632,96.0,0.06369745,31.225151,241.34277,88.55616,0.0,81.15559,0.1137616,0.0,77.76402,8.330017
3058,19623480.0,0.0,18.298126,14.413086,21.343903,20.71521,21.908295,21.75064,18.298035,18.297974,18.297974,18.297974,0.0,0.032086514,0.032086514,0.049588468,25.0,18.300018,0.0,0.0,0.0,0.0047331443,9.54197e-21,0.0,81.15494,25.001938,27.676874,96.0,0.06376702,31.252375,241.3428,88.55613,0.0,81.15494,0.11376151,0.0,77.7634,8.330017
3059,19623540.0,0.0,18.298187,14.406433,21.341797,20.712616,21.906708,21.74881,18.298096,18.298035,18.298035,18.298004,0.0,0.03208649,0.03208649,0.049588427,25.0,18.300018,0.0,0.0,0.0,0.0055275206,9.54197e-21,0.0,81.15429,25.001925,27.657852,96.0,0.06383507,31.279007,241.34285,88.55609,0.0,81.15429,0.11376141,0.0,77.76278,8.330017
3060,19623600.0,0.0,18.298248,14.399994,21.339722,20.710052,21.90512,21.746979,18.298126,18.298065,18.298065,18.298065,0.0,0.03208646,0.03208646,0.049588375,25.0,18.300018,0.0,0.0,0.0,0.005894614,9.54197e-21,0.0,81.15366,25.001911,27.63929,96.0,0.063901454,31.304995,241.34288,88.55605,0.0,81.15366,0.113761306,0.0,77.762184,8.330017
3061,19623660.0,0.0,18.298279,14.393738,21.337646,20.707489,21.903534,21.745148,18.298187,18.298096,18.298096,18.298096,0.0,0.032086436,0.032086436,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.0057502952,9.54197e-21,0.0,81.15305,25.001898,27.62121,96.0,0.063966095,31.330305,241.34291,88.556015,0.0,81.15305,0.113761194,0.0,77.7616,8.330017
3062,19623720.0,0.0,18.298279,14.387543,21.335571,20.704956,21.901947,21.743317,18.298218,18.298157,18.298157,18.298126,0.0,0.032086402,0.032086402,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0034304566,9.54197e-21,0.0,81.15245,25.001879,27.603514,96.0,0.06402936,31.35508,241.34294,88.55597,0.0,81.15245,0.11376108,0.0,77.761024,8.330017
3063,19623780.0,0.0,18.298279,14.38147,21.333496,20.702423,21.90036,21.741516,18.298248,18.298187,18.298187,18.298187,0.0,0.032086376,0.032086376,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0018611146,9.54197e-21,0.0,81.15186,25.001856,27.58602,96.0,0.06409189,31.379574,241.34297,88.55593,0.0,81.15186,0.113760985,0.0,77.76046,8.330017
3064,19623840.0,0.0,18.298279,14.375458,21.331451,20.69989,21.898804,21.739685,18.298279,18.298218,18.298218,18.298218,0.0,0.03208635,0.03208635,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.00084695,9.54197e-21,0.0,81.15128,25.001825,27.568739,96.0,0.06415364,31.403763,241.343,88.555885,0.0,81.15128,0.113760896,0.0,77.75991,8.330017
3065,19623900.0,0.0,18.29834,14.369598,21.329407,20.697388,21.897217,21.737885,18.298279,18.298248,18.298248,18.298248,0.0,0.032086328,0.032086328,0.04958815,25.0,18.300018,0.0,0.0,0.0,0.0019847369,9.54197e-21,0.0,81.15072,25.001787,27.551565,96.0,0.06421502,31.427809,241.34303,88.55584,0.0,81.15072,0.113760814,0.0,77.75937,8.330017
3066,19623960.0,0.0,18.29837,14.3638,21.327362,20.694916,21.89566,21.736084,18.29831,18.298279,18.298279,18.298248,0.0,0.03208631,0.03208631,0.049588118,25.0,18.300018,0.0,0.0,0.0,0.0037521718,9.54197e-21,0.0,81.15016,25.001747,27.53458,96.0,0.06427571,31.451586,241.34306,88.55579,0.0,81.15016,0.11376074,0.0,77.75883,8.330017
3067,19624020.0,0.0,18.2984,14.358124,21.325348,20.692413,21.894104,21.734314,18.29834,18.298279,18.298279,18.298279,0.0,0.03208629,0.03208629,0.049588084,25.0,18.300018,0.0,0.0,0.0,0.0038422504,9.54197e-21,0.0,81.14961,25.00171,27.517939,96.0,0.064335175,31.474888,241.3431,88.55575,0.0,81.14961,0.113760665,0.0,77.75831,8.330017
3068,19624080.0,0.0,18.2984,14.352539,21.323334,20.689941,21.892517,21.732513,18.29837,18.29831,18.29831,18.29831,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0029993271,9.54197e-21,0.0,81.14908,25.001673,27.501589,96.0,0.06439357,31.497776,241.34312,88.55571,0.0,81.14908,0.1137606,0.0,77.7578,8.330017
3069,19624140.0,0.0,18.298431,14.347046,21.32132,20.6875,21.890991,21.730743,18.29837,18.29834,18.29834,18.29834,0.0,0.032086253,0.032086253,0.04958802,25.0,18.300018,0.0,0.0,0.0,0.0024104323,9.54197e-21,0.0,81.148544,25.001635,27.48546,96.0,0.06445119,31.520357,241.34315,88.555664,0.0,81.148544,0.11376052,0.0,77.757286,8.330017
3070,19624200.0,0.0,18.298431,14.341675,21.319305,20.685059,21.889435,21.728973,18.2984,18.29837,18.29837,18.29837,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.001966581,9.54197e-21,0.0,81.148026,25.001596,27.469555,96.0,0.06450798,31.542624,241.34317,88.555626,0.0,81.148026,0.113760464,0.0,77.75679,8.330017
3071,19624260.0,0.0,18.298462,14.336395,21.317322,20.682617,21.887878,21.727203,18.298431,18.2984,18.2984,18.29837,0.0,0.03208622,0.03208622,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0025181447,9.54197e-21,0.0,81.14751,25.001558,27.45381,96.0,0.064564206,31.564665,241.3432,88.55559,0.0,81.14751,0.11376041,0.0,77.756294,8.330017
3072,19624320.0,0.0,18.298492,14.331207,21.315308,20.680176,21.886322,21.725433,18.298431,18.2984,18.2984,18.2984,0.0,0.03208621,0.03208621,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0030537578,9.54197e-21,0.0,81.146996,25.00152,27.438295,96.0,0.0646196,31.586384,241.34323,88.55555,0.0,81.146996,0.11376037,0.0,77.755806,8.330017
3073,19624380.0,0.0,18.298523,14.326111,21.313324,20.677765,21.884796,21.723694,18.298462,18.298431,18.298431,18.298431,0.0,0.032086194,0.032086194,0.04958792,25.0,18.300018,0.0,0.0,0.0,0.0031998095,9.54197e-21,0.0,81.1465,25.001486,27.423037,96.0,0.06467407,31.607746,241.34326,88.55551,0.0,81.1465,0.1137603,0.0,77.75532,8.330017
3074,19624440.0,0.0,18.298553,14.321136,21.31137,20.675385,21.88324,21.721954,18.298492,18.298462,18.298462,18.298462,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.002905083,9.54197e-21,0.0,81.146,25.001453,27.408037,96.0,0.06472761,31.628748,241.34328,88.55548,0.0,81.146,0.113760255,0.0,77.754845,8.330017
3075,19624500.0,0.0,18.298553,14.316254,21.309387,20.673004,21.881714,21.720184,18.298523,18.298492,18.298492,18.298462,0.0,0.032086164,0.032086164,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.0026668585,9.54197e-21,0.0,81.14551,25.001421,27.393263,96.0,0.06478034,31.649431,241.3433,88.55545,0.0,81.14551,0.1137602,0.0,77.75438,8.330017
3076,19624560.0,0.0,18.298584,14.311462,21.307434,20.670624,21.880188,21.718445,18.298553,18.298492,18.298492,18.298492,0.0,0.032086153,0.032086153,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.0022730234,9.54197e-21,0.0,81.14503,25.001392,27.378717,96.0,0.06483225,31.669798,241.34332,88.55542,0.0,81.14503,0.113760166,0.0,77.753914,8.330017
3077,19624620.0,0.0,18.298615,14.306793,21.305481,20.668243,21.878632,21.716736,18.298553,18.298523,18.298523,18.298523,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.002370675,9.54197e-21,0.0,81.14455,25.001364,27.36436,96.0,0.064883456,31.689894,241.34335,88.55539,0.0,81.14455,0.11376011,0.0,77.753456,8.330017
3078,19624680.0,0.0,18.298645,14.302216,21.303528,20.665894,21.877136,21.714996,18.298584,18.298553,18.298553,18.298553,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0025518178,9.54197e-21,0.0,81.14407,25.001337,27.35023,96.0,0.06493388,31.70968,241.34337,88.55536,0.0,81.14407,0.11376007,0.0,77.753,8.330017
3079,19624740.0,0.0,18.298676,14.2977295,21.301605,20.663544,21.87561,21.713287,18.298615,18.298584,18.298584,18.298553,0.0,0.032086115,0.032086115,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.0029796108,9.54197e-21,0.0,81.14361,25.001312,27.336306,96.0,0.06498354,31.729174,241.3434,88.55533,0.0,81.14361,0.11376003,0.0,77.752556,8.330017
3080,19624800.0,0.0,18.298676,14.293335,21.299683,20.661224,21.874084,21.711578,18.298615,18.298584,18.298584,18.298584,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.0030053328,9.54197e-21,0.0,81.14315,25.00129,27.322632,96.0,0.065032296,31.748316,241.34341,88.555305,0.0,81.14315,0.11375998,0.0,77.75211,8.330017
3081,19624860.0,0.0,18.298706,14.2890625,21.29776,20.658875,21.872559,21.70987,18.298645,18.298615,18.298615,18.298615,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0025510793,9.54197e-21,0.0,81.142685,25.001268,27.309204,96.0,0.06508017,31.767115,241.34344,88.555275,0.0,81.142685,0.11375993,0.0,77.75168,8.330017
3082,19624920.0,0.0,18.298706,14.284882,21.295837,20.656586,21.871063,21.70816,18.298676,18.298645,18.298645,18.298645,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0023089207,9.54197e-21,0.0,81.14224,25.001247,27.295977,96.0,0.06512733,31.785631,241.34346,88.55525,0.0,81.14224,0.11375988,0.0,77.75124,8.330017
3083,19624980.0,0.0,18.298737,14.280792,21.293915,20.654266,21.869537,21.706451,18.298706,18.298645,18.298645,18.298645,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0024709455,9.54197e-21,0.0,81.14179,25.001228,27.28295,96.0,0.06517376,31.803871,241.34348,88.55523,0.0,81.14179,0.113759845,0.0,77.75082,8.330017
3084,19625040.0,0.0,18.298767,14.276794,21.292023,20.651978,21.868042,21.704742,18.298706,18.298676,18.298676,18.298676,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0026387433,9.54197e-21,0.0,81.14136,25.001211,27.270142,96.0,0.0652194,31.8218,241.3435,88.55521,0.0,81.14136,0.11375979,0.0,77.750404,8.330017
3085,19625100.0,0.0,18.298798,14.272919,21.29013,20.649689,21.866547,21.703064,18.298737,18.298706,18.298706,18.298706,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.002906691,9.54197e-21,0.0,81.14093,25.001194,27.257553,96.0,0.06526427,31.839428,241.34352,88.555176,0.0,81.14093,0.11375974,0.0,77.749985,8.330017
3086,19625160.0,0.0,18.298798,14.2691345,21.288239,20.64743,21.865051,21.701385,18.298767,18.298737,18.298737,18.298706,0.0,0.03208603,0.03208603,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.002630717,9.54197e-21,0.0,81.1405,25.001179,27.245203,96.0,0.065308265,31.856716,241.34354,88.55515,0.0,81.1405,0.1137597,0.0,77.74958,8.330017
3087,19625220.0,0.0,18.298828,14.265442,21.286346,20.645172,21.863556,21.699707,18.298798,18.298737,18.298737,18.298737,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.0023955205,9.54197e-21,0.0,81.14008,25.001163,27.233067,96.0,0.06535149,31.873707,241.34357,88.55513,0.0,81.14008,0.113759644,0.0,77.74918,8.330017
3088,19625280.0,0.0,18.298859,14.261871,21.284485,20.642914,21.86206,21.698029,18.298798,18.298767,18.298767,18.298767,0.0,0.032086,0.032086,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0024241183,9.54197e-21,0.0,81.13966,25.001148,27.22113,96.0,0.06539401,31.890415,241.34358,88.55511,0.0,81.13966,0.11375959,0.0,77.74878,8.330017
3089,19625340.0,0.0,18.298859,14.258392,21.282623,20.640656,21.860565,21.69638,18.298828,18.298798,18.298798,18.298798,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0026212025,9.54197e-21,0.0,81.13926,25.001133,27.209408,96.0,0.06543576,31.906832,241.3436,88.555084,0.0,81.13926,0.11375955,0.0,77.7484,8.330017
3090,19625400.0,0.0,18.29889,14.255005,21.280762,20.638428,21.8591,21.694702,18.298859,18.298798,18.298798,18.298798,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.002741754,9.54197e-21,0.0,81.13886,25.001118,27.197903,96.0,0.06547672,31.922935,241.34363,88.55506,0.0,81.13886,0.113759495,0.0,77.74802,8.330017
3091,19625460.0,0.0,18.29892,14.251709,21.2789,20.6362,21.857605,21.693054,18.298859,18.298828,18.298828,18.298828,0.0,0.032085955,0.032085955,0.04958752,25.0,18.300018,0.0,0.0,0.0,0.0026128027,9.54197e-21,0.0,81.138466,25.001104,27.18662,96.0,0.06551689,31.938734,241.34364,88.55504,0.0,81.138466,0.113759436,0.0,77.747635,8.330017
3092,19625520.0,0.0,18.29892,14.248535,21.277039,20.634003,21.85614,21.691406,18.29889,18.298859,18.298859,18.298859,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0024425483,9.54197e-21,0.0,81.13808,25.001091,27.175549,96.0,0.065556295,31.954231,241.34366,88.555016,0.0,81.13808,0.11375938,0.0,77.74726,8.330017
3093,19625580.0,0.0,18.29895,14.245453,21.275208,20.631775,21.854645,21.689758,18.29892,18.29889,18.29889,18.298859,0.0,0.03208593,0.03208593,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.0023863465,9.54197e-21,0.0,81.137695,25.001078,27.164686,96.0,0.06559496,31.96944,241.34367,88.55499,0.0,81.137695,0.11375933,0.0,77.746895,8.330017
3094,19625640.0,0.0,18.29898,14.242462,21.273376,20.629578,21.85318,21.68811,18.29892,18.29889,18.29889,18.29889,0.0,0.032085918,0.032085918,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0025041467,9.54197e-21,0.0,81.13733,25.001064,27.154028,96.0,0.06563288,31.98436,241.34369,88.55497,0.0,81.13733,0.11375929,0.0,77.746544,8.330017
3095,19625700.0,0.0,18.299011,14.2395935,21.271545,20.62741,21.851715,21.686462,18.29895,18.29892,18.29892,18.29892,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.002653358,9.54197e-21,0.0,81.13696,25.001049,27.143585,96.0,0.065670036,31.99898,241.34372,88.55495,0.0,81.13696,0.11375922,0.0,77.746185,8.330017
3096,19625760.0,0.0,18.299011,14.236816,21.269714,20.625214,21.85025,21.684845,18.29898,18.29895,18.29895,18.29892,0.0,0.032085884,0.032085884,0.0495874,25.0,18.300018,0.0,0.0,0.0,0.002512546,9.54197e-21,0.0,81.136604,25.001036,27.13336,96.0,0.06570642,32.013298,241.34373,88.554924,0.0,81.136604,0.113759175,0.0,77.74584,8.330017
3097,19625820.0,0.0,18.299042,14.234131,21.267914,20.623047,21.848785,21.683197,18.29898,18.29895,18.29895,18.29895,0.0,0.03208587,0.03208587,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.00237449,9.54197e-21,0.0,81.136246,25.001022,27.12334,96.0,0.06574205,32.027325,241.34375,88.55489,0.0,81.136246,0.11375911,0.0,77.74551,8.330017
3098,19625880.0,0.0,18.299072,14.231537,21.266083,20.62088,21.84732,21.68158,18.299011,18.29898,18.29898,18.29898,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0024437418,9.54197e-21,0.0,81.1359,25.001009,27.113522,96.0,0.065776974,32.04107,241.34377,88.55487,0.0,81.1359,0.11375906,0.0,77.74518,8.330017
3099,19625940.0,0.0,18.299072,14.229065,21.264282,20.618744,21.845886,21.679962,18.299042,18.299011,18.299011,18.299011,0.0,0.032085843,0.032085843,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.002525677,9.54197e-21,0.0,81.13556,25.000994,27.103916,96.0,0.065811135,32.05452,241.34378,88.55485,0.0,81.13556,0.11375901,0.0,77.74485,8.330017
3100,19626000.0,0.0,18.299103,14.226685,21.262482,20.616608,21.844421,21.678345,18.299072,18.299011,18.299011,18.299011,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.0026737377,9.54197e-21,0.0,81.13523,25.00098,27.094519,96.0,0.06584455,32.067673,241.3438,88.554825,0.0,81.13523,0.11375895,0.0,77.74453,8.330017
3101,19626060.0,0.0,18.299133,14.224396,21.260681,20.614471,21.842987,21.676727,18.299072,18.299042,18.299042,18.299042,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0024202417,9.54197e-21,0.0,81.1349,25.000967,27.08534,96.0,0.06587717,32.08052,241.34381,88.5548,0.0,81.1349,0.1137589,0.0,77.744225,8.330017
3102,19626120.0,0.0,18.299133,14.2221985,21.258911,20.612335,21.841522,21.67514,18.299103,18.299072,18.299072,18.299072,0.0,0.032085795,0.032085795,0.049587246,25.0,18.300018,0.0,0.0,0.0,0.0022759682,9.54197e-21,0.0,81.13458,25.000952,27.07636,96.0,0.06590908,32.093094,241.34383,88.55478,0.0,81.13458,0.11375884,0.0,77.74392,8.330017
3103,19626180.0,0.0,18.299164,14.220123,21.25711,20.61023,21.840088,21.673523,18.299133,18.299072,18.299072,18.299072,0.0,0.032085784,0.032085784,0.04958722,25.0,18.300018,0.0,0.0,0.0,0.0023992432,9.54197e-21,0.0,81.13427,25.000938,27.067575,96.0,0.06594031,32.105396,241.34384,88.55475,0.0,81.13427,0.11375879,0.0,77.74362,8.330017
3104,19626240.0,0.0,18.299194,14.21814,21.25534,20.608124,21.838654,21.671936,18.299133,18.299103,18.299103,18.299103,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0025965027,9.54197e-21,0.0,81.133965,25.000923,27.058998,96.0,0.0659708,32.117405,241.34386,88.554726,0.0,81.133965,0.11375873,0.0,77.743324,8.330017
3105,19626300.0,0.0,18.299225,14.216248,21.25357,20.606018,21.83722,21.67035,18.299164,18.299133,18.299133,18.299133,0.0,0.03208575,0.03208575,0.049587168,25.0,18.300018,0.0,0.0,0.0,0.0026947376,9.54197e-21,0.0,81.13367,25.000908,27.050634,96.0,0.06600051,32.12911,241.34387,88.5547,0.0,81.13367,0.113758676,0.0,77.74304,8.330017
3106,19626360.0,0.0,18.299225,14.214478,21.2518,20.603912,21.835785,21.668762,18.299194,18.299133,18.299133,18.299133,0.0,0.032085735,0.032085735,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0024676211,9.54197e-21,0.0,81.13338,25.000895,27.04249,96.0,0.06602945,32.140514,241.34389,88.55468,0.0,81.13338,0.113758616,0.0,77.74276,8.330017
3107,19626420.0,0.0,18.299255,14.212799,21.250061,20.601837,21.83435,21.667175,18.299194,18.299164,18.299164,18.299164,0.0,0.03208572,0.03208572,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.0022820036,9.54197e-21,0.0,81.133095,25.00088,27.034542,96.0,0.06605768,32.151638,241.3439,88.55465,0.0,81.133095,0.113758564,0.0,77.74249,8.330017
3108,19626480.0,0.0,18.299255,14.211212,21.248291,20.599762,21.832916,21.665619,18.299225,18.299194,18.299194,18.299194,0.0,0.03208571,0.03208571,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.0022449251,9.54197e-21,0.0,81.13282,25.000866,27.026796,96.0,0.0660852,32.162483,241.34392,88.55463,0.0,81.13282,0.113758504,0.0,77.74223,8.330017
3109,19626540.0,0.0,18.299286,14.209717,21.246552,20.597687,21.831512,21.664032,18.299255,18.299194,18.299194,18.299194,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0024536161,9.54197e-21,0.0,81.132545,25.00085,27.019245,96.0,0.06611202,32.173058,241.34393,88.5546,0.0,81.132545,0.11375845,0.0,77.74197,8.330017
3110,19626600.0,0.0,18.299316,14.2083435,21.244812,20.595642,21.830078,21.662476,18.299255,18.299225,18.299225,18.299225,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0026410054,9.54197e-21,0.0,81.132286,25.000835,27.011902,96.0,0.06613809,32.18334,241.34395,88.55458,0.0,81.132286,0.1137584,0.0,77.741714,8.330017
3111,19626660.0,0.0,18.299316,14.207062,21.243073,20.593567,21.828674,21.660889,18.299286,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0024549367,9.54197e-21,0.0,81.132034,25.00082,27.004776,96.0,0.0661634,32.193314,241.34396,88.55455,0.0,81.132034,0.11375834,0.0,77.74147,8.330017
3112,19626720.0,0.0,18.299347,14.205872,21.241364,20.591522,21.82724,21.659332,18.299316,18.299255,18.299255,18.299255,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0022643774,9.54197e-21,0.0,81.13178,25.000807,26.997849,96.0,0.066187985,32.20301,241.34398,88.55453,0.0,81.13178,0.11375829,0.0,77.741234,8.330017
3113,19626780.0,0.0,18.299377,14.204803,21.239624,20.589508,21.825836,21.657776,18.299316,18.299286,18.299286,18.299286,0.0,0.032085635,0.032085635,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.002339061,9.54197e-21,0.0,81.13154,25.000792,26.991114,96.0,0.06621189,32.21244,241.344,88.554504,0.0,81.13154,0.11375823,0.0,77.741005,8.330017
