,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3114,19626840.0,0.0,18.299377,14.203796,21.237915,20.587463,21.824432,21.65625,18.299347,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.002439645,9.54197e-21,0.0,81.1313,25.000776,26.984587,96.0,0.06623505,32.221577,241.34401,88.55448,0.0,81.1313,0.11375818,0.0,77.74078,8.330017
3115,19626900.0,0.0,18.299408,14.202911,21.236206,20.58545,21.823029,21.654694,18.299377,18.299316,18.299316,18.299316,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0026396757,9.54197e-21,0.0,81.13107,25.000763,26.978264,96.0,0.06625751,32.230434,241.34402,88.55446,0.0,81.13107,0.11375812,0.0,77.74056,8.330017
3116,19626960.0,0.0,18.299438,14.202148,21.234497,20.583435,21.821625,21.653137,18.299377,18.299347,18.299347,18.299347,0.0,0.032085586,0.032085586,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0023870305,9.54197e-21,0.0,81.13086,25.000748,26.972155,96.0,0.06627917,32.238983,241.34404,88.55443,0.0,81.13086,0.113758065,0.0,77.74036,8.330017
3117,19627020.0,0.0,18.299438,14.201447,21.232788,20.58142,21.82022,21.651611,18.299408,18.299377,18.299377,18.299377,0.0,0.03208557,0.03208557,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0022205813,9.54197e-21,0.0,81.13064,25.000734,26.966242,96.0,0.066300154,32.24726,241.34404,88.554405,0.0,81.13064,0.113758005,0.0,77.74014,8.330017
3118,19627080.0,0.0,18.299469,14.200867,21.23108,20.579437,21.818817,21.650085,18.299438,18.299377,18.299377,18.299377,0.0,0.03208556,0.03208556,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.0023275923,9.54197e-21,0.0,81.13044,25.00072,26.960516,96.0,0.066320464,32.255276,241.34406,88.55438,0.0,81.13044,0.11375795,0.0,77.739944,8.330017
3119,19627140.0,0.0,18.2995,14.200378,21.2294,20.577454,21.817444,21.64856,18.299438,18.299408,18.299408,18.299408,0.0,0.032085545,0.032085545,0.049586814,25.0,18.300018,0.0,0.0,0.0,0.0025350822,9.54197e-21,0.0,81.13023,25.000704,26.954994,96.0,0.06634006,32.26301,241.34407,88.55436,0.0,81.13023,0.11375791,0.0,77.73975,8.330017
3120,19627200.0,0.0,18.29953,14.200012,21.227722,20.57547,21.81604,21.647034,18.299469,18.299438,18.299438,18.299438,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.002747271,9.54197e-21,0.0,81.13004,25.00069,26.949703,96.0,0.06635882,32.270412,241.34409,88.55433,0.0,81.13004,0.11375784,0.0,77.73957,8.330017
3121,19627260.0,0.0,18.29953,14.199768,21.226044,20.573517,21.814667,21.645508,18.2995,18.299438,18.299438,18.299438,0.0,0.03208551,0.03208551,0.04958676,25.0,18.300018,0.0,0.0,0.0,0.002864246,9.54197e-21,0.0,81.12985,25.000677,26.94462,96.0,0.06637684,32.27753,241.34409,88.554306,0.0,81.12985,0.1137578,0.0,77.7394,8.330017
3122,19627320.0,0.0,18.299591,14.199738,21.224365,20.571533,21.813263,21.644012,18.29953,18.299469,18.299469,18.299469,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0042440756,9.54197e-21,0.0,81.129684,25.000666,26.939838,96.0,0.06639379,32.284225,241.3441,88.55428,0.0,81.129684,0.11375773,0.0,77.73923,8.330017
3123,19627380.0,0.0,18.299652,14.19989,21.222687,20.56961,21.81189,21.642487,18.29956,18.2995,18.2995,18.2995,0.0,0.03208548,0.03208548,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0051247072,9.54197e-21,0.0,81.12951,25.000658,26.935452,96.0,0.066409335,32.290367,241.34412,88.55426,0.0,81.12951,0.113757655,0.0,77.73907,8.330017
3124,19627440.0,0.0,18.299683,14.200195,21.221039,20.567657,21.810516,21.640991,18.299591,18.29953,18.29953,18.29953,0.0,0.032085456,0.032085456,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.0055548795,9.54197e-21,0.0,81.12935,25.000656,26.931461,96.0,0.06642347,32.295956,241.34413,88.55424,0.0,81.12935,0.11375758,0.0,77.738914,8.330017
3125,19627500.0,0.0,18.299713,14.200714,21.21939,20.565735,21.809143,21.639496,18.299622,18.29956,18.29956,18.29956,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,0.0046146126,9.54197e-21,0.0,81.129196,25.000654,26.927904,96.0,0.06643606,32.300934,241.34413,88.554214,0.0,81.129196,0.1137575,0.0,77.73877,8.330017
3126,19627560.0,0.0,18.299713,14.201355,21.217743,20.563812,21.80777,21.638,18.299683,18.299622,18.299622,18.299591,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0032274306,9.54197e-21,0.0,81.12906,25.000654,26.92471,96.0,0.066447355,32.305412,241.34415,88.554184,0.0,81.12906,0.11375741,0.0,77.73864,8.330017
3127,19627620.0,0.0,18.299744,14.202179,21.216125,20.56192,21.806396,21.636536,18.299713,18.299652,18.299652,18.299622,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0030729237,9.54197e-21,0.0,81.12894,25.00065,26.921759,96.0,0.06645778,32.30954,241.34416,88.55415,0.0,81.12894,0.11375732,0.0,77.73852,8.330017
3128,19627680.0,0.0,18.299805,14.2031555,21.214478,20.560028,21.805023,21.63504,18.299713,18.299683,18.299683,18.299652,0.0,0.032085363,0.032085363,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.0035983345,9.54197e-21,0.0,81.128815,25.000643,26.919075,96.0,0.066467255,32.313293,241.34418,88.55412,0.0,81.128815,0.11375724,0.0,77.73841,8.330017
3129,19627740.0,0.0,18.299835,14.204285,21.21286,20.558136,21.80368,21.633575,18.299744,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.0039146133,9.54197e-21,0.0,81.128716,25.000635,26.916706,96.0,0.06647562,32.316612,241.34418,88.55409,0.0,81.128716,0.11375713,0.0,77.73831,8.330017
3130,19627800.0,0.0,18.299866,14.205566,21.211243,20.556244,21.802307,21.63211,18.299774,18.299744,18.299744,18.299713,0.0,0.032085314,0.032085314,0.04958642,25.0,18.300018,0.0,0.0,0.0,0.0040372014,9.54197e-21,0.0,81.128624,25.000626,26.914648,96.0,0.06648288,32.319492,241.3442,88.55406,0.0,81.128624,0.11375705,0.0,77.73823,8.330017
3131,19627860.0,0.0,18.299866,14.20697,21.209625,20.554382,21.800964,21.630646,18.299805,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.0031545646,9.54197e-21,0.0,81.12854,25.000614,26.912918,96.0,0.06648897,32.321915,241.34421,88.55402,0.0,81.12854,0.11375695,0.0,77.73815,8.330017
3132,19627920.0,0.0,18.299896,14.208496,21.208038,20.55252,21.799591,21.62918,18.299835,18.299805,18.299805,18.299774,0.0,0.032085266,0.032085266,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.0025836318,9.54197e-21,0.0,81.12847,25.000599,26.911427,96.0,0.06649421,32.324,241.34421,88.55399,0.0,81.12847,0.113756865,0.0,77.73808,8.330017
3133,19627980.0,0.0,18.299927,14.210144,21.20642,20.55066,21.798248,21.627716,18.299866,18.299835,18.299835,18.299805,0.0,0.03208524,0.03208524,0.049586292,25.0,18.300018,0.0,0.0,0.0,0.0025692645,9.54197e-21,0.0,81.12842,25.00058,26.910152,96.0,0.06649869,32.325787,241.34422,88.553955,0.0,81.12842,0.113756776,0.0,77.73803,8.330017
3134,19628040.0,0.0,18.299957,14.211884,21.204834,20.548828,21.796906,21.626251,18.299896,18.299866,18.299866,18.299835,0.0,0.032085218,0.032085218,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.0028291293,9.54197e-21,0.0,81.12837,25.000559,26.909098,96.0,0.066502385,32.327263,241.34422,88.55392,0.0,81.12837,0.11375669,0.0,77.73798,8.330017
3135,19628100.0,0.0,18.299957,14.213745,21.203247,20.546997,21.795563,21.624817,18.299927,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.0029353648,9.54197e-21,0.0,81.128334,25.000536,26.908276,96.0,0.06650526,32.32841,241.34424,88.55388,0.0,81.128334,0.11375661,0.0,77.73795,8.330017
3136,19628160.0,0.0,18.299988,14.215729,21.20166,20.545166,21.79422,21.623383,18.299927,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.04958618,25.0,18.300018,0.0,0.0,0.0,0.0027355687,9.54197e-21,0.0,81.1283,25.000513,26.907692,96.0,0.066507295,32.32923,241.34425,88.55385,0.0,81.1283,0.11375653,0.0,77.73793,8.330017
3137,19628220.0,0.0,18.299988,14.217773,21.200104,20.543365,21.792877,21.621948,18.299957,18.299927,18.299927,18.299927,0.0,0.032085154,0.032085154,0.049586147,25.0,18.300018,0.0,0.0,0.0,0.0022437226,9.54197e-21,0.0,81.12829,25.000486,26.907316,96.0,0.06650859,32.329758,241.34425,88.55381,0.0,81.12829,0.113756455,0.0,77.737915,8.330017
3138,19628280.0,0.0,18.300018,14.21994,21.198517,20.541565,21.791534,21.620514,18.299988,18.299957,18.299957,18.299927,0.0,0.032085136,0.032085136,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.0019281561,9.54197e-21,0.0,81.12828,25.00046,26.907114,96.0,0.06650927,32.330044,241.34427,88.55377,0.0,81.12828,0.11375639,0.0,77.7379,8.330017
3139,19628340.0,0.0,18.300018,14.222137,21.19696,20.539764,21.790222,21.61908,18.299988,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.0017758448,9.54197e-21,0.0,81.12828,25.00043,26.907085,96.0,0.06650933,32.330082,241.34427,88.553734,0.0,81.12828,0.113756314,0.0,77.73791,8.330017
3140,19628400.0,0.0,18.300049,14.224457,21.195404,20.537964,21.78888,21.617676,18.300018,18.299988,18.299988,18.299988,0.0,0.0320851,0.0320851,0.049586058,25.0,18.300018,0.0,0.0,0.0,0.0018152455,9.54197e-21,0.0,81.128296,25.000399,26.907206,96.0,0.066508874,32.329914,241.34428,88.5537,0.0,81.128296,0.113756254,0.0,77.737915,8.330017
3141,19628460.0,0.0,18.300049,14.226807,21.193848,20.536194,21.787537,21.616241,18.300018,18.299988,18.299988,18.299988,0.0,0.032085083,0.032085083,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.0017581767,9.54197e-21,0.0,81.1283,25.000368,26.907475,96.0,0.06650789,32.32954,241.34428,88.553665,0.0,81.1283,0.1137562,0.0,77.73793,8.330017
3142,19628520.0,0.0,18.30008,14.229248,21.192322,20.534424,21.786224,21.614838,18.300049,18.300018,18.300018,18.300018,0.0,0.032085072,0.032085072,0.04958601,25.0,18.300018,0.0,0.0,0.0,0.001563701,9.54197e-21,0.0,81.12833,25.000338,26.907885,96.0,0.0665064,32.328964,241.34428,88.553635,0.0,81.12833,0.11375616,0.0,77.73795,8.330017
3143,19628580.0,0.0,18.30008,14.23172,21.190765,20.532654,21.784912,21.613434,18.300049,18.300018,18.300018,18.300018,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.0014056516,9.54197e-21,0.0,81.12835,25.000305,26.908419,96.0,0.066504486,32.328217,241.3443,88.553604,0.0,81.12835,0.113756105,0.0,77.73798,8.330017
3144,19628640.0,0.0,18.30008,14.234253,21.18924,20.530914,21.78357,21.612,18.30008,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.0012774143,9.54197e-21,0.0,81.12839,25.000275,26.909056,96.0,0.06650219,32.327316,241.3443,88.55357,0.0,81.12839,0.11375607,0.0,77.738014,8.330017
3145,19628700.0,0.0,18.30011,14.236816,21.187714,20.529144,21.782257,21.610626,18.30008,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.001149504,9.54197e-21,0.0,81.128426,25.000244,26.909811,96.0,0.066499494,32.326263,241.3443,88.55354,0.0,81.128426,0.11375603,0.0,77.738045,8.330017
3146,19628760.0,0.0,18.30011,14.23941,21.186188,20.527405,21.780945,21.609222,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.0008001648,9.54197e-21,0.0,81.12846,25.000214,26.91065,96.0,0.06649649,32.32509,241.3443,88.55352,0.0,81.12846,0.11375601,0.0,77.73809,8.330017
3147,19628820.0,0.0,18.30011,14.242035,21.184662,20.525696,21.779633,21.607819,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.0006376043,9.54197e-21,0.0,81.12851,25.000183,26.91155,96.0,0.06649329,32.32383,241.34431,88.55349,0.0,81.12851,0.11375597,0.0,77.73813,8.330017
3148,19628880.0,0.0,18.30011,14.24469,21.183167,20.523956,21.77832,21.606445,18.30011,18.30008,18.30008,18.30008,0.0,0.032085016,0.032085016,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.00063930324,9.54197e-21,0.0,81.128555,25.000154,26.912502,96.0,0.0664899,32.3225,241.34431,88.55347,0.0,81.128555,0.11375596,0.0,77.738174,8.330017
3149,19628940.0,0.0,18.30011,14.247345,21.18164,20.522247,21.777039,21.605042,18.30011,18.30008,18.30008,18.30008,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.0006186376,9.54197e-21,0.0,81.12861,25.000126,26.913504,96.0,0.06648633,32.321095,241.34431,88.553444,0.0,81.12861,0.113755934,0.0,77.73823,8.330017
3150,19629000.0,0.0,18.30011,14.25,21.180145,20.520538,21.775726,21.603668,18.30011,18.30011,18.30011,18.30011,0.0,0.03208501,0.03208501,0.049585905,25.0,18.300018,0.0,0.0,0.0,0.00053214876,9.54197e-21,0.0,81.128654,25.0001,26.914543,96.0,0.06648263,32.31964,241.34431,88.55343,0.0,81.128654,0.11375592,0.0,77.73828,8.330017
3151,19629060.0,0.0,18.30011,14.252686,21.17865,20.51883,21.774414,21.602295,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.00015893293,9.54197e-21,0.0,81.12871,25.000072,26.915628,96.0,0.06647878,32.318123,241.34431,88.553406,0.0,81.12871,0.113755904,0.0,77.73833,8.330017
3152,19629120.0,0.0,18.30011,14.255341,21.177155,20.51712,21.773132,21.600922,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.00018873626,9.54197e-21,0.0,81.12876,25.000048,26.91671,96.0,0.06647494,32.31661,241.34431,88.55339,0.0,81.12876,0.113755904,0.0,77.73838,8.330017
3153,19629180.0,0.0,18.30011,14.257965,21.17569,20.515442,21.77182,21.599548,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.00036068266,9.54197e-21,0.0,81.128815,25.000025,26.917774,96.0,0.06647115,32.31512,241.34431,88.553375,0.0,81.128815,0.113755904,0.0,77.73843,8.330017
3154,19629240.0,0.0,18.30011,14.26059,21.174194,20.513763,21.770538,21.598206,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585897,25.0,18.300018,0.0,0.0,0.0,-0.00029421726,9.54197e-21,0.0,81.12887,25.000002,26.91882,96.0,0.06646744,32.313652,241.34431,88.55337,0.0,81.12887,0.113755904,0.0,77.73848,8.330017
3155,19629300.0,0.0,18.30011,14.263214,21.17273,20.512115,21.769257,21.596832,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.0495859,25.0,18.300018,0.0,0.0,0.0,-0.0003071252,9.54197e-21,0.0,81.12892,24.99998,26.919836,96.0,0.066463836,32.31223,241.34431,88.55336,0.0,81.12892,0.11375592,0.0,77.73853,8.330017
3156,19629360.0,0.0,18.30008,14.265778,21.171234,20.510437,21.767944,21.59549,18.30011,18.30011,18.30011,18.30011,0.0,0.03208501,0.03208501,0.049585905,25.0,18.300018,0.0,0.0,0.0,-0.0005952396,9.54197e-21,0.0,81.12898,24.99996,26.920822,96.0,0.066460334,32.31085,241.34431,88.553345,0.0,81.12898,0.11375592,0.0,77.73859,8.330017
3157,19629420.0,0.0,18.30008,14.26828,21.16977,20.508759,21.766663,21.594147,18.30011,18.30011,18.30011,18.30011,0.0,0.032085013,0.032085013,0.049585912,25.0,18.300018,0.0,0.0,0.0,-0.0008868525,9.54197e-21,0.0,81.12903,24.99994,26.921753,96.0,0.06645705,32.309547,241.34431,88.553345,0.0,81.12903,0.11375594,0.0,77.73863,8.330017
3158,19629480.0,0.0,18.30008,14.270782,21.168304,20.50711,21.76538,21.592804,18.30008,18.30011,18.30011,18.30011,0.0,0.03208502,0.03208502,0.04958592,25.0,18.300018,0.0,0.0,0.0,-0.0009758871,9.54197e-21,0.0,81.129074,24.999924,26.922602,96.0,0.066454045,32.30836,241.34431,88.55334,0.0,81.129074,0.11375596,0.0,77.73867,8.330017
3159,19629540.0,0.0,18.30008,14.273193,21.16687,20.505493,21.7641,21.591461,18.30008,18.30011,18.30011,18.30011,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.001035703,9.54197e-21,0.0,81.12911,24.999907,26.92336,96.0,0.06645135,32.30729,241.34431,88.55333,0.0,81.12911,0.11375598,0.0,77.738716,8.330017
3160,19629600.0,0.0,18.300049,14.275574,21.165405,20.503845,21.762848,21.590118,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585942,25.0,18.300018,0.0,0.0,0.0,-0.0010592892,9.54197e-21,0.0,81.12916,24.999893,26.924044,96.0,0.06644895,32.306335,241.34431,88.55333,0.0,81.12916,0.11375601,0.0,77.738754,8.330017
3161,19629660.0,0.0,18.300049,14.277863,21.16397,20.502228,21.761566,21.588776,18.30008,18.30008,18.30008,18.30008,0.0,0.03208504,0.03208504,0.049585953,25.0,18.300018,0.0,0.0,0.0,-0.0014880324,9.54197e-21,0.0,81.129196,24.999878,26.924627,96.0,0.066446885,32.30552,241.3443,88.55333,0.0,81.129196,0.11375603,0.0,77.73879,8.330017
3162,19629720.0,0.0,18.300018,14.28009,21.162506,20.50058,21.760284,21.587433,18.300049,18.30008,18.30008,18.30008,0.0,0.032085046,0.032085046,0.04958597,25.0,18.300018,0.0,0.0,0.0,-0.0017428555,9.54197e-21,0.0,81.12923,24.999866,26.925076,96.0,0.06644531,32.304893,241.3443,88.55334,0.0,81.12923,0.11375607,0.0,77.73882,8.330017
3163,19629780.0,0.0,18.300018,14.282227,21.161072,20.498962,21.759003,21.58612,18.300049,18.300049,18.300049,18.30008,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,-0.0017699203,9.54197e-21,0.0,81.12926,24.999853,26.925379,96.0,0.066444255,32.30447,241.3443,88.55334,0.0,81.12926,0.113756105,0.0,77.73885,8.330017
3164,19629840.0,0.0,18.299988,14.284302,21.159637,20.497375,21.757751,21.584808,18.300018,18.300049,18.300049,18.300049,0.0,0.032085065,0.032085065,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.0017444409,9.54197e-21,0.0,81.12928,24.999842,26.925531,96.0,0.066443734,32.304253,241.3443,88.553345,0.0,81.12928,0.11375614,0.0,77.73888,8.330017
3165,19629900.0,0.0,18.299988,14.286255,21.158234,20.495758,21.7565,21.583466,18.300018,18.300049,18.300049,18.300049,0.0,0.03208508,0.03208508,0.049586024,25.0,18.300018,0.0,0.0,0.0,-0.0017947934,9.54197e-21,0.0,81.1293,24.999832,26.925528,96.0,0.06644377,32.30426,241.3443,88.55335,0.0,81.1293,0.11375618,0.0,77.73889,8.330017
3166,19629960.0,0.0,18.299957,14.288116,21.1568,20.494171,21.755219,21.582153,18.299988,18.300018,18.300018,18.300018,0.0,0.03208509,0.03208509,0.049586046,25.0,18.300018,0.0,0.0,0.0,-0.0021397178,9.54197e-21,0.0,81.12932,24.999825,26.925373,96.0,0.06644435,32.30448,241.3443,88.55336,0.0,81.12932,0.11375623,0.0,77.73891,8.330017
3167,19630020.0,0.0,18.299927,14.289886,21.155396,20.492584,21.753967,21.580841,18.299988,18.300018,18.300018,18.300018,0.0,0.032085102,0.032085102,0.04958607,25.0,18.300018,0.0,0.0,0.0,-0.0025203535,9.54197e-21,0.0,81.129326,24.999817,26.925022,96.0,0.06644562,32.30497,241.34428,88.55337,0.0,81.129326,0.11375628,0.0,77.738914,8.330017
3168,19630080.0,0.0,18.299896,14.291534,21.153961,20.490997,21.752716,21.579529,18.299957,18.299988,18.299988,18.299988,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.0027220924,9.54197e-21,0.0,81.129326,24.99981,26.924458,96.0,0.06644765,32.30576,241.34428,88.55338,0.0,81.129326,0.11375633,0.0,77.738914,8.330017
3169,19630140.0,0.0,18.299896,14.29306,21.152557,20.48941,21.751465,21.578247,18.299927,18.299957,18.299957,18.299988,0.0,0.032085136,0.032085136,0.04958612,25.0,18.300018,0.0,0.0,0.0,-0.0026951835,9.54197e-21,0.0,81.12931,24.999804,26.923677,96.0,0.06645045,32.30685,241.34428,88.55339,0.0,81.12931,0.11375639,0.0,77.7389,8.330017
3170,19630200.0,0.0,18.299866,14.294464,21.151154,20.487854,21.750214,21.576935,18.299927,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.04958615,25.0,18.300018,0.0,0.0,0.0,-0.002700649,9.54197e-21,0.0,81.1293,24.999798,26.922672,96.0,0.06645405,32.308258,241.34428,88.553406,0.0,81.1293,0.113756455,0.0,77.738884,8.330017
3171,19630260.0,0.0,18.299835,14.295715,21.14975,20.486267,21.748962,21.575623,18.299896,18.299927,18.299927,18.299927,0.0,0.03208517,0.03208517,0.049586177,25.0,18.300018,0.0,0.0,0.0,-0.0029769787,9.54197e-21,0.0,81.12928,24.999794,26.921432,96.0,0.066458486,32.309994,241.34428,88.55342,0.0,81.12928,0.113756515,0.0,77.73886,8.330017
3172,19630320.0,0.0,18.299805,14.2968445,21.148346,20.48471,21.747711,21.57434,18.299866,18.299896,18.299896,18.299896,0.0,0.032085188,0.032085188,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.003259828,9.54197e-21,0.0,81.12925,24.999792,26.91994,96.0,0.066463836,32.312088,241.34427,88.553444,0.0,81.12925,0.113756575,0.0,77.73883,8.330017
3173,19630380.0,0.0,18.299774,14.297821,21.146973,20.483154,21.74646,21.57306,18.299835,18.299896,18.299896,18.299896,0.0,0.032085206,0.032085206,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.0033444643,9.54197e-21,0.0,81.1292,24.999788,26.918167,96.0,0.06647017,32.314568,241.34427,88.55346,0.0,81.1292,0.11375665,0.0,77.73879,8.330017
3174,19630440.0,0.0,18.299744,14.298645,21.145569,20.481598,21.74524,21.571777,18.299805,18.299866,18.299866,18.299866,0.0,0.032085225,0.032085225,0.049586277,25.0,18.300018,0.0,0.0,0.0,-0.0034036622,9.54197e-21,0.0,81.12916,24.999788,26.916111,96.0,0.066477515,32.317444,241.34427,88.55348,0.0,81.12916,0.11375672,0.0,77.73875,8.330017
3175,19630500.0,0.0,18.299713,14.299316,21.144196,20.480072,21.743988,21.570496,18.299774,18.299835,18.299835,18.299835,0.0,0.032085247,0.032085247,0.049586315,25.0,18.300018,0.0,0.0,0.0,-0.0034330287,9.54197e-21,0.0,81.1291,24.999786,26.913774,96.0,0.066485845,32.320713,241.34427,88.553505,0.0,81.1291,0.1137568,0.0,77.738686,8.330017
3176,19630560.0,0.0,18.299683,14.299805,21.142822,20.478546,21.742737,21.569214,18.299744,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586352,25.0,18.300018,0.0,0.0,0.0,-0.0038872894,9.54197e-21,0.0,81.12903,24.999788,26.911142,96.0,0.06649523,32.324398,241.34425,88.55353,0.0,81.12903,0.11375689,0.0,77.73861,8.330017
3177,19630620.0,0.0,18.299652,14.30014,21.141449,20.47699,21.741516,21.567932,18.299713,18.299774,18.299774,18.299774,0.0,0.032085292,0.032085292,0.049586393,25.0,18.300018,0.0,0.0,0.0,-0.004146852,9.54197e-21,0.0,81.128944,24.999788,26.908176,96.0,0.06650581,32.328552,241.34425,88.55356,0.0,81.128944,0.11375698,0.0,77.73853,8.330017
3178,19630680.0,0.0,18.299622,14.300293,21.140076,20.475494,21.740295,21.56665,18.299683,18.299744,18.299744,18.299744,0.0,0.032085314,0.032085314,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.004151124,9.54197e-21,0.0,81.12885,24.99979,26.904863,96.0,0.06651762,32.33319,241.34425,88.55358,0.0,81.12885,0.11375706,0.0,77.73845,8.330017
3179,19630740.0,0.0,18.299591,14.300232,21.138702,20.473969,21.739044,21.5654,18.299652,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586475,25.0,18.300018,0.0,0.0,0.0,-0.004104102,9.54197e-21,0.0,81.128746,24.999792,26.901207,96.0,0.06653067,32.338314,241.34425,88.55361,0.0,81.128746,0.11375716,0.0,77.73834,8.330017
3180,19630800.0,0.0,18.29956,14.300018,21.13733,20.472443,21.737823,21.564117,18.299622,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.04958652,25.0,18.300018,0.0,0.0,0.0,-0.0039659906,9.54197e-21,0.0,81.128624,24.999798,26.897224,96.0,0.066544846,32.343884,241.34425,88.55364,0.0,81.128624,0.113757245,0.0,77.73823,8.330017
3181,19630860.0,0.0,18.2995,14.299652,21.135956,20.470917,21.736603,21.562836,18.299591,18.299652,18.299652,18.299652,0.0,0.032085393,0.032085393,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.00415125,9.54197e-21,0.0,81.1285,24.999804,26.892874,96.0,0.06656035,32.34998,241.34424,88.55367,0.0,81.1285,0.11375735,0.0,77.738106,8.330017
3182,19630920.0,0.0,18.29956,14.299286,21.134583,20.46939,21.735382,21.561584,18.29956,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.0009363597,9.54197e-21,0.0,81.12836,24.999811,26.888216,96.0,0.066576935,32.3565,241.34424,88.55371,0.0,81.12836,0.11375746,0.0,77.73797,8.330017
3183,19630980.0,0.0,18.29956,14.298859,21.13324,20.467865,21.734161,21.560303,18.29956,18.299591,18.299591,18.299591,0.0,0.032085445,0.032085445,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0011072712,9.54197e-21,0.0,81.128204,24.99983,26.883566,96.0,0.06659349,32.363007,241.34424,88.55374,0.0,81.128204,0.113757536,0.0,77.737816,8.330017
3184,19631040.0,0.0,18.29956,14.298401,21.131866,20.46637,21.73294,21.559052,18.29956,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.049586684,25.0,18.300018,0.0,0.0,0.0,0.00021600074,9.54197e-21,0.0,81.128044,24.999863,26.879047,96.0,0.06660956,32.369335,241.34424,88.55378,0.0,81.128044,0.11375761,0.0,77.737656,8.330017
3185,19631100.0,0.0,18.29953,14.297913,21.130524,20.464844,21.73172,21.5578,18.29956,18.29956,18.29956,18.29956,0.0,0.032085475,0.032085475,0.04958671,25.0,18.300018,0.0,0.0,0.0,-0.0013227067,9.54197e-21,0.0,81.12787,24.999899,26.874516,96.0,0.06662568,32.37568,241.34424,88.55382,0.0,81.12787,0.113757655,0.0,77.737495,8.330017
3186,19631160.0,0.0,18.2995,14.297394,21.12915,20.463318,21.7305,21.55655,18.29953,18.29956,18.29956,18.29956,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.002147104,9.54197e-21,0.0,81.12769,24.999935,26.869843,96.0,0.06664229,32.38222,241.34424,88.553856,0.0,81.12769,0.11375772,0.0,77.73733,8.330017
3187,19631220.0,0.0,18.2995,14.296814,21.127777,20.461792,21.72931,21.555298,18.29953,18.29953,18.29953,18.29956,0.0,0.032085504,0.032085504,0.04958675,25.0,18.300018,0.0,0.0,0.0,-0.0012996757,9.54197e-21,0.0,81.12751,24.99997,26.864985,96.0,0.06665955,32.389023,241.34424,88.55389,0.0,81.12751,0.11375776,0.0,77.737144,8.330017
3188,19631280.0,0.0,18.2995,14.296234,21.126434,20.460266,21.728088,21.554016,18.29953,18.29953,18.29953,18.29953,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.00027387813,9.54197e-21,0.0,81.12732,25.000006,26.860058,96.0,0.066677056,32.39592,241.34424,88.553925,0.0,81.12732,0.113757804,0.0,77.73697,8.330017
3189,19631340.0,0.0,18.29953,14.295593,21.125092,20.45877,21.726898,21.552765,18.2995,18.29953,18.29953,18.29953,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.00020610636,9.54197e-21,0.0,81.12713,25.000042,26.855104,96.0,0.06669464,32.40285,241.34424,88.553955,0.0,81.12713,0.113757834,0.0,77.736786,8.330017
3190,19631400.0,0.0,18.2995,14.294922,21.123749,20.457245,21.725677,21.551544,18.2995,18.29953,18.29953,18.29953,0.0,0.03208553,0.03208553,0.0495868,25.0,18.300018,0.0,0.0,0.0,-4.3283577e-05,9.54197e-21,0.0,81.12694,25.000078,26.850143,96.0,0.06671227,32.409798,241.34424,88.553986,0.0,81.12694,0.113757856,0.0,77.736595,8.330017
3191,19631460.0,0.0,18.299469,14.294189,21.122375,20.455719,21.724487,21.550293,18.2995,18.2995,18.2995,18.29953,0.0,0.032085534,0.032085534,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0014311427,9.54197e-21,0.0,81.12674,25.000114,26.845154,96.0,0.06672998,32.416786,241.34424,88.55401,0.0,81.12674,0.11375788,0.0,77.736404,8.330017
3192,19631520.0,0.0,18.299469,14.293457,21.121033,20.454193,21.723267,21.549042,18.2995,18.2995,18.2995,18.2995,0.0,0.03208554,0.03208554,0.049586814,25.0,18.300018,0.0,0.0,0.0,-0.0019013875,9.54197e-21,0.0,81.12654,25.000147,26.840029,96.0,0.066748165,32.42396,241.34424,88.55403,0.0,81.12654,0.11375789,0.0,77.73621,8.330017
3193,19631580.0,0.0,18.299469,14.292664,21.11966,20.452698,21.722076,21.54779,18.2995,18.2995,18.2995,18.2995,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,-0.0011847375,9.54197e-21,0.0,81.126335,25.000174,26.834759,96.0,0.066766866,32.431335,241.34424,88.554054,0.0,81.126335,0.11375791,0.0,77.73602,8.330017
3194,19631640.0,0.0,18.299469,14.291809,21.118317,20.451172,21.720886,21.54654,18.299469,18.2995,18.2995,18.2995,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.00037344845,9.54197e-21,0.0,81.12614,25.0002,26.829418,96.0,0.06678581,32.438812,241.34425,88.55407,0.0,81.12614,0.11375793,0.0,77.735825,8.330017
3195,19631700.0,0.0,18.299469,14.290955,21.117004,20.449677,21.719696,21.545319,18.299469,18.299469,18.299469,18.2995,0.0,0.032085553,0.032085553,0.049586833,25.0,18.300018,0.0,0.0,0.0,-1.3047992e-05,9.54197e-21,0.0,81.12593,25.000223,26.824045,96.0,0.066804886,32.44634,241.34425,88.554085,0.0,81.12593,0.11375793,0.0,77.73563,8.330017
3196,19631760.0,0.0,18.299438,14.290039,21.115631,20.44815,21.718506,21.544067,18.299469,18.299469,18.299469,18.299469,0.0,0.032085553,0.032085553,0.049586836,25.0,18.300018,0.0,0.0,0.0,-0.0007240617,9.54197e-21,0.0,81.125725,25.000246,26.818636,96.0,0.06682407,32.45391,241.34425,88.5541,0.0,81.125725,0.113757946,0.0,77.73543,8.330017
3197,19631820.0,0.0,18.299438,14.2890625,21.114288,20.446625,21.717316,21.542816,18.299469,18.299469,18.299469,18.299469,0.0,0.032085557,0.032085557,0.04958684,25.0,18.300018,0.0,0.0,0.0,-0.0014429617,9.54197e-21,0.0,81.12552,25.000265,26.813143,96.0,0.066843554,32.4616,241.34427,88.554115,0.0,81.12552,0.11375795,0.0,77.73523,8.330017
3198,19631880.0,0.0,18.299408,14.288055,21.112946,20.44513,21.716125,21.541595,18.299438,18.299469,18.299469,18.299469,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.001681824,9.54197e-21,0.0,81.125305,25.000282,26.80755,96.0,0.06686339,32.46943,241.34427,88.55413,0.0,81.125305,0.11375795,0.0,77.73503,8.330017
3199,19631940.0,0.0,18.299408,14.287018,21.111603,20.443604,21.714935,21.540344,18.299438,18.299469,18.299469,18.299469,0.0,0.032085564,0.032085564,0.049586847,25.0,18.300018,0.0,0.0,0.0,-0.0011915428,9.54197e-21,0.0,81.1251,25.000294,26.801836,96.0,0.06688365,32.47743,241.34427,88.55414,0.0,81.1251,0.11375797,0.0,77.734825,8.330017
3200,19632000.0,0.0,18.299408,14.285919,21.11029,20.442108,21.713776,21.539124,18.299438,18.299438,18.299438,18.299438,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.0005677568,9.54197e-21,0.0,81.12489,25.000303,26.796045,96.0,0.06690419,32.485535,241.34428,88.554146,0.0,81.12489,0.11375798,0.0,77.73463,8.330017
3201,19632060.0,0.0,18.299408,14.28479,21.108948,20.440582,21.712585,21.537903,18.299438,18.299438,18.299438,18.299438,0.0,0.032085564,0.032085564,0.04958686,25.0,18.300018,0.0,0.0,0.0,-0.00077890663,9.54197e-21,0.0,81.12467,25.000313,26.790201,96.0,0.066924915,32.49372,241.34428,88.55415,0.0,81.12467,0.11375799,0.0,77.73442,8.330017
3202,19632120.0,0.0,18.299408,14.28363,21.107605,20.439087,21.711395,21.536652,18.299408,18.299438,18.299438,18.299438,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0012781629,9.54197e-21,0.0,81.12446,25.00032,26.784283,96.0,0.066945896,32.502003,241.34428,88.55416,0.0,81.12446,0.113758005,0.0,77.73422,8.330017
3203,19632180.0,0.0,18.299377,14.28241,21.106262,20.437561,21.710236,21.53543,18.299408,18.299408,18.299408,18.299438,0.0,0.032085575,0.032085575,0.04958687,25.0,18.300018,0.0,0.0,0.0,-0.001273359,9.54197e-21,0.0,81.124245,25.000326,26.77826,96.0,0.06696725,32.510437,241.3443,88.55417,0.0,81.124245,0.11375802,0.0,77.73401,8.330017
3204,19632240.0,0.0,18.299377,14.281128,21.10492,20.436066,21.709076,21.53421,18.299408,18.299408,18.299408,18.299408,0.0,0.03208558,0.03208558,0.049586877,25.0,18.300018,0.0,0.0,0.0,-0.0011395992,9.54197e-21,0.0,81.12403,25.00033,26.772154,96.0,0.0669889,32.518982,241.3443,88.55418,0.0,81.12403,0.11375803,0.0,77.7338,8.330017
3205,19632300.0,0.0,18.299377,14.279816,21.103607,20.43457,21.707886,21.53299,18.299377,18.299408,18.299408,18.299408,0.0,0.032085583,0.032085583,0.049586885,25.0,18.300018,0.0,0.0,0.0,-0.0007066378,9.54197e-21,0.0,81.12381,25.000334,26.765955,96.0,0.06701089,32.527664,241.3443,88.554184,0.0,81.12381,0.11375806,0.0,77.73359,8.330017
3206,19632360.0,0.0,18.299377,14.278442,21.102264,20.433075,21.706726,21.531769,18.299377,18.299408,18.299408,18.299408,0.0,0.032085586,0.032085586,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.00076890393,9.54197e-21,0.0,81.12358,25.000338,26.759699,96.0,0.06703307,32.536423,241.34431,88.55419,0.0,81.12358,0.113758065,0.0,77.73338,8.330017
3207,19632420.0,0.0,18.299347,14.277039,21.100952,20.43161,21.705566,21.530548,18.299377,18.299377,18.299377,18.299377,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0009929091,9.54197e-21,0.0,81.12337,25.00034,26.753372,96.0,0.067055486,32.545277,241.34431,88.5542,0.0,81.12337,0.11375808,0.0,77.73316,8.330017
3208,19632480.0,0.0,18.299347,14.275574,21.09964,20.430115,21.704376,21.529327,18.299377,18.299377,18.299377,18.299377,0.0,0.032085598,0.032085598,0.049586907,25.0,18.300018,0.0,0.0,0.0,-0.0011322399,9.54197e-21,0.0,81.12314,25.000341,26.746962,96.0,0.06707821,32.554253,241.34433,88.55421,0.0,81.12314,0.1137581,0.0,77.73294,8.330017
3209,19632540.0,0.0,18.299347,14.274078,21.098328,20.42865,21.703217,21.528137,18.299347,18.299377,18.299377,18.299377,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0010545909,9.54197e-21,0.0,81.1229,25.000343,26.74046,96.0,0.067101255,32.563354,241.34433,88.554214,0.0,81.1229,0.11375812,0.0,77.73273,8.330017
3210,19632600.0,0.0,18.299347,14.272491,21.097046,20.427185,21.702057,21.526917,18.299347,18.299377,18.299377,18.299377,0.0,0.032085605,0.032085605,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0009720245,9.54197e-21,0.0,81.12268,25.000343,26.733875,96.0,0.06712459,32.572575,241.34433,88.55422,0.0,81.12268,0.11375814,0.0,77.732506,8.330017
3211,19632660.0,0.0,18.299316,14.270905,21.095734,20.42575,21.700897,21.525726,18.299347,18.299347,18.299347,18.299347,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.0009389951,9.54197e-21,0.0,81.12244,25.000345,26.72721,96.0,0.06714822,32.58191,241.34435,88.55422,0.0,81.12244,0.11375817,0.0,77.73228,8.330017
3212,19632720.0,0.0,18.299316,14.269226,21.094421,20.424286,21.699738,21.524536,18.299347,18.299347,18.299347,18.299347,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.00100039,9.54197e-21,0.0,81.1222,25.000347,26.72046,96.0,0.06717213,32.591354,241.34435,88.55423,0.0,81.1222,0.11375819,0.0,77.73205,8.330017
3213,19632780.0,0.0,18.299316,14.267517,21.09314,20.422852,21.698608,21.523315,18.299316,18.299347,18.299347,18.299347,0.0,0.032085624,0.032085624,0.04958696,25.0,18.300018,0.0,0.0,0.0,-0.0010386338,9.54197e-21,0.0,81.12196,25.000347,26.713627,96.0,0.06719635,32.60092,241.34436,88.55424,0.0,81.12196,0.113758214,0.0,77.73182,8.330017
3214,19632840.0,0.0,18.299286,14.265778,21.091858,20.421417,21.697449,21.522125,18.299316,18.299347,18.299347,18.299347,0.0,0.03208563,0.03208563,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.001055747,9.54197e-21,0.0,81.12172,25.000349,26.70671,96.0,0.06722085,32.610603,241.34436,88.554245,0.0,81.12172,0.11375823,0.0,77.73158,8.330017
3215,19632900.0,0.0,18.299286,14.263947,21.090576,20.420013,21.69629,21.520935,18.299316,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0010282245,9.54197e-21,0.0,81.121475,25.00035,26.699707,96.0,0.06724567,32.62041,241.34436,88.55426,0.0,81.121475,0.11375825,0.0,77.731346,8.330017
3216,19632960.0,0.0,18.299286,14.262085,21.089294,20.41858,21.69516,21.519745,18.299286,18.299316,18.299316,18.299316,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0010962662,9.54197e-21,0.0,81.12122,25.000353,26.692614,96.0,0.06727079,32.63034,241.34438,88.55427,0.0,81.12122,0.11375829,0.0,77.7311,8.330017
3217,19633020.0,0.0,18.299255,14.260162,21.088013,20.417175,21.694,21.518585,18.299286,18.299316,18.299316,18.299316,0.0,0.032085653,0.032085653,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.0011291663,9.54197e-21,0.0,81.12097,25.000355,26.685429,96.0,0.06729624,32.6404,241.34438,88.554276,0.0,81.12097,0.11375832,0.0,77.730865,8.330017
3218,19633080.0,0.0,18.299255,14.258179,21.086761,20.415771,21.69284,21.517395,18.299286,18.299286,18.299286,18.299286,0.0,0.032085657,0.032085657,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.0010844434,9.54197e-21,0.0,81.12071,25.000357,26.67815,96.0,0.067322016,32.65059,241.34439,88.55428,0.0,81.12071,0.11375834,0.0,77.73061,8.330017
3219,19633140.0,0.0,18.299255,14.256165,21.08551,20.414368,21.691711,21.516235,18.299286,18.299286,18.299286,18.299286,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.0010493613,9.54197e-21,0.0,81.12045,25.00036,26.670784,96.0,0.0673481,32.6609,241.34439,88.55429,0.0,81.12045,0.11375836,0.0,77.73036,8.330017
3220,19633200.0,0.0,18.299255,14.254089,21.084229,20.412964,21.690582,21.515045,18.299255,18.299286,18.299286,18.299286,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,-0.0010125062,9.54197e-21,0.0,81.120186,25.000362,26.66333,96.0,0.0673745,32.671337,241.34439,88.554306,0.0,81.120186,0.11375839,0.0,77.73011,8.330017
3221,19633260.0,0.0,18.299225,14.251953,21.082977,20.41159,21.689423,21.513885,18.299255,18.299255,18.299255,18.299286,0.0,0.032085683,0.032085683,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.0012365902,9.54197e-21,0.0,81.11992,25.000366,26.655787,96.0,0.06740121,32.681896,241.3444,88.55431,0.0,81.11992,0.113758415,0.0,77.72985,8.330017
3222,19633320.0,0.0,18.299225,14.249756,21.081726,20.410187,21.688293,21.512695,18.299255,18.299255,18.299255,18.299255,0.0,0.03208569,0.03208569,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.0013276193,9.54197e-21,0.0,81.11965,25.000368,26.64814,96.0,0.06742828,32.692604,241.3444,88.55432,0.0,81.11965,0.11375845,0.0,77.72959,8.330017
3223,19633380.0,0.0,18.299225,14.247498,21.080475,20.408813,21.687164,21.511536,18.299225,18.299255,18.299255,18.299255,0.0,0.032085698,0.032085698,0.049587082,25.0,18.300018,0.0,0.0,0.0,-0.001197548,9.54197e-21,0.0,81.11937,25.000372,26.640383,96.0,0.06745574,32.70346,241.34442,88.55434,0.0,81.11937,0.113758475,0.0,77.729324,8.330017
3224,19633440.0,0.0,18.299194,14.245178,21.079224,20.40744,21.686035,21.510376,18.299225,18.299255,18.299255,18.299255,0.0,0.032085706,0.032085706,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.0010435184,9.54197e-21,0.0,81.119095,25.000376,26.632532,96.0,0.06748353,32.714455,241.34442,88.554344,0.0,81.119095,0.11375851,0.0,77.72906,8.330017
3225,19633500.0,0.0,18.299194,14.242828,21.078003,20.406097,21.684906,21.509216,18.299225,18.299225,18.299225,18.299225,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.0009772463,9.54197e-21,0.0,81.11881,25.00038,26.624594,96.0,0.067511626,32.72557,241.34444,88.55435,0.0,81.11881,0.11375854,0.0,77.72879,8.330017
3226,19633560.0,0.0,18.299194,14.240387,21.076752,20.404724,21.683777,21.508057,18.299194,18.299225,18.299225,18.299225,0.0,0.03208572,0.03208572,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.0011451573,9.54197e-21,0.0,81.11852,25.000383,26.616568,96.0,0.06754003,32.73681,241.34444,88.55437,0.0,81.11852,0.113758564,0.0,77.72851,8.330017
3227,19633620.0,0.0,18.299164,14.237915,21.075531,20.40335,21.682648,21.506927,18.299194,18.299225,18.299225,18.299225,0.0,0.03208573,0.03208573,0.049587138,25.0,18.300018,0.0,0.0,0.0,-0.0013027156,9.54197e-21,0.0,81.11823,25.00039,26.60844,96.0,0.06756879,32.748188,241.34444,88.554375,0.0,81.11823,0.1137586,0.0,77.72823,8.330017
3228,19633680.0,0.0,18.299164,14.235352,21.07428,20.402008,21.68155,21.505768,18.299194,18.299194,18.299194,18.299194,0.0,0.03208574,0.03208574,0.049587153,25.0,18.300018,0.0,0.0,0.0,-0.00135283,9.54197e-21,0.0,81.11794,25.000393,26.600206,96.0,0.06759791,32.759712,241.34445,88.55439,0.0,81.11794,0.11375862,0.0,77.72795,8.330017
3229,19633740.0,0.0,18.299164,14.232758,21.07306,20.400665,21.68042,21.504608,18.299164,18.299194,18.299194,18.299194,0.0,0.032085747,0.032085747,0.049587164,25.0,18.300018,0.0,0.0,0.0,-0.0012371698,9.54197e-21,0.0,81.117645,25.000399,26.591867,96.0,0.067627415,32.771385,241.34445,88.5544,0.0,81.117645,0.11375866,0.0,77.72766,8.330017
3230,19633800.0,0.0,18.299133,14.230103,21.071838,20.399353,21.67929,21.503479,18.299164,18.299194,18.299194,18.299194,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.0011104733,9.54197e-21,0.0,81.11734,25.000402,26.583427,96.0,0.06765726,32.783203,241.34447,88.55441,0.0,81.11734,0.11375869,0.0,77.72737,8.330017
3231,19633860.0,0.0,18.299133,14.227386,21.070648,20.39801,21.678192,21.50235,18.299164,18.299164,18.299164,18.299164,0.0,0.032085765,0.032085765,0.049587194,25.0,18.300018,0.0,0.0,0.0,-0.0011839424,9.54197e-21,0.0,81.117035,25.000408,26.574894,96.0,0.067687444,32.79515,241.34447,88.55442,0.0,81.117035,0.11375873,0.0,77.72708,8.330017
3232,19633920.0,0.0,18.299133,14.224579,21.069427,20.396698,21.677063,21.50119,18.299133,18.299164,18.299164,18.299164,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.0013073791,9.54197e-21,0.0,81.11672,25.000412,26.566261,96.0,0.06771797,32.807236,241.34448,88.554436,0.0,81.11672,0.11375875,0.0,77.72678,8.330017
3233,19633980.0,0.0,18.299103,14.221741,21.068207,20.395386,21.675964,21.500061,18.299133,18.299164,18.299164,18.299164,0.0,0.03208578,0.03208578,0.049587224,25.0,18.300018,0.0,0.0,0.0,-0.0013037575,9.54197e-21,0.0,81.11641,25.000418,26.557518,96.0,0.06774889,32.819477,241.34448,88.55445,0.0,81.11641,0.11375879,0.0,77.72648,8.330017
3234,19634040.0,0.0,18.299103,14.218811,21.067017,20.394073,21.674866,21.498932,18.299133,18.299133,18.299133,18.299133,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0012725904,9.54197e-21,0.0,81.11609,25.000423,26.548668,96.0,0.06778017,32.831863,241.3445,88.55446,0.0,81.11609,0.11375881,0.0,77.72617,8.330017
3235,19634100.0,0.0,18.299103,14.215851,21.065826,20.392761,21.673737,21.497803,18.299103,18.299133,18.299133,18.299133,0.0,0.032085795,0.032085795,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0011752018,9.54197e-21,0.0,81.11576,25.00043,26.539717,96.0,0.06781181,32.8444,241.3445,88.554474,0.0,81.11576,0.11375885,0.0,77.72586,8.330017
3236,19634160.0,0.0,18.299072,14.212799,21.064606,20.391449,21.672638,21.496704,18.299103,18.299133,18.299133,18.299133,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,-0.0012868573,9.54197e-21,0.0,81.11544,25.000435,26.530663,96.0,0.06784381,32.85707,241.34451,88.55449,0.0,81.11544,0.11375888,0.0,77.72555,8.330017
3237,19634220.0,0.0,18.299072,14.209717,21.063416,20.390167,21.67154,21.495575,18.299103,18.299103,18.299103,18.299103,0.0,0.032085814,0.032085814,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.0013683346,9.54197e-21,0.0,81.11511,25.00044,26.521502,96.0,0.06787618,32.869896,241.34451,88.5545,0.0,81.11511,0.113758914,0.0,77.725235,8.330017
3238,19634280.0,0.0,18.299072,14.206543,21.062225,20.388885,21.67044,21.494446,18.299072,18.299103,18.299103,18.299103,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,-0.0013343878,9.54197e-21,0.0,81.11478,25.000444,26.512226,96.0,0.06790896,32.882885,241.34453,88.55451,0.0,81.11478,0.11375894,0.0,77.72491,8.330017
3239,19634340.0,0.0,18.299042,14.203308,21.061066,20.387604,21.669342,21.493347,18.299072,18.299103,18.299103,18.299103,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.0012520223,9.54197e-21,0.0,81.11443,25.00045,26.502842,96.0,0.067942105,32.896023,241.34453,88.55452,0.0,81.11443,0.113758974,0.0,77.72458,8.330017
3240,19634400.0,0.0,18.299042,14.200012,21.059875,20.386322,21.668243,21.492218,18.299072,18.299072,18.299072,18.299072,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,-0.0012693955,9.54197e-21,0.0,81.11409,25.000456,26.493343,96.0,0.06797566,32.909317,241.34454,88.554535,0.0,81.11409,0.11375901,0.0,77.72425,8.330017
3241,19634460.0,0.0,18.299011,14.196625,21.058685,20.38501,21.667145,21.49112,18.299042,18.299072,18.299072,18.299072,0.0,0.032085847,0.032085847,0.049587343,25.0,18.300018,0.0,0.0,0.0,-0.0019186999,9.54197e-21,0.0,81.11375,25.000462,26.483742,96.0,0.06800958,32.922764,241.34454,88.55455,0.0,81.11375,0.11375903,0.0,77.72392,8.330017
3242,19634520.0,0.0,18.29898,14.193085,21.057495,20.383728,21.666046,21.48999,18.299042,18.299042,18.299042,18.299072,0.0,0.032085862,0.032085862,0.049587358,25.0,18.300018,0.0,0.0,0.0,-0.0031613177,9.54197e-21,0.0,81.113396,25.000465,26.473951,96.0,0.06804415,32.93647,241.34456,88.554565,0.0,81.113396,0.11375907,0.0,77.72358,8.330017
3243,19634580.0,0.0,18.29895,14.189453,21.056305,20.382446,21.664978,21.488892,18.299011,18.299042,18.299042,18.299042,0.0,0.03208587,0.03208587,0.04958738,25.0,18.300018,0.0,0.0,0.0,-0.003127458,9.54197e-21,0.0,81.11304,25.000463,26.463873,96.0,0.06807974,32.95058,241.34456,88.55457,0.0,81.11304,0.11375912,0.0,77.723236,8.330017
3244,19634640.0,0.0,18.29895,14.185699,21.055145,20.381165,21.66388,21.487762,18.29898,18.299011,18.299011,18.299011,0.0,0.032085884,0.032085884,0.049587402,25.0,18.300018,0.0,0.0,0.0,-0.002269525,9.54197e-21,0.0,81.11267,25.00046,26.453537,96.0,0.06811624,32.965046,241.34457,88.55459,0.0,81.11267,0.113759175,0.0,77.722885,8.330017
3245,19634700.0,0.0,18.29892,14.181824,21.053955,20.379883,21.662811,21.486664,18.29895,18.299011,18.299011,18.299011,0.0,0.0320859,0.0320859,0.04958743,25.0,18.300018,0.0,0.0,0.0,-0.0017972814,9.54197e-21,0.0,81.1123,25.000458,26.443035,96.0,0.06815332,32.979755,241.34457,88.5546,0.0,81.1123,0.11375922,0.0,77.72253,8.330017
3246,19634760.0,0.0,18.29889,14.177856,21.052795,20.37857,21.661713,21.485565,18.29895,18.29898,18.29898,18.29898,0.0,0.032085914,0.032085914,0.049587455,25.0,18.300018,0.0,0.0,0.0,-0.0023964064,9.54197e-21,0.0,81.11192,25.000456,26.432375,96.0,0.06819095,32.994675,241.34459,88.55462,0.0,81.11192,0.11375929,0.0,77.72216,8.330017
3247,19634820.0,0.0,18.29889,14.173767,21.051605,20.377289,21.660645,21.484467,18.29892,18.29895,18.29895,18.29895,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.0028020493,9.54197e-21,0.0,81.111534,25.000456,26.421505,96.0,0.06822931,33.00989,241.3446,88.554634,0.0,81.111534,0.11375933,0.0,77.721794,8.330017
3248,19634880.0,0.0,18.298859,14.169586,21.050415,20.376007,21.659546,21.483337,18.29892,18.29895,18.29895,18.29895,0.0,0.032085944,0.032085944,0.049587507,25.0,18.300018,0.0,0.0,0.0,-0.002470224,9.54197e-21,0.0,81.11114,25.000454,26.410412,96.0,0.068268456,33.02542,241.3446,88.55465,0.0,81.11114,0.1137594,0.0,77.72142,8.330017
3249,19634940.0,0.0,18.298859,14.165283,21.049255,20.374725,21.658478,21.482239,18.29889,18.29892,18.29892,18.29892,0.0,0.03208596,0.03208596,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.0020913994,9.54197e-21,0.0,81.11074,25.000456,26.399157,96.0,0.068308175,33.041183,241.34462,88.554665,0.0,81.11074,0.11375946,0.0,77.72103,8.330017
3250,19635000.0,0.0,18.298859,14.160919,21.048096,20.373444,21.65741,21.48114,18.298859,18.29889,18.29889,18.29892,0.0,0.032085977,0.032085977,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.001441328,9.54197e-21,0.0,81.11033,25.000458,26.387714,96.0,0.06834854,33.0572,241.34462,88.55469,0.0,81.11033,0.11375952,0.0,77.720634,8.330017
3251,19635060.0,0.0,18.298828,14.156464,21.046906,20.372131,21.656342,21.480042,18.298859,18.29889,18.29889,18.29889,0.0,0.032085992,0.032085992,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.0018177505,9.54197e-21,0.0,81.10991,25.000463,26.376156,96.0,0.068389304,33.073383,241.34464,88.55471,0.0,81.10991,0.113759585,0.0,77.72024,8.330017
3252,19635120.0,0.0,18.298798,14.151886,21.045715,20.37085,21.655273,21.478943,18.298828,18.298859,18.298859,18.298859,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,-0.0021738003,9.54197e-21,0.0,81.10949,25.00047,26.364437,96.0,0.06843063,33.08979,241.34464,88.554726,0.0,81.10949,0.11375963,0.0,77.719826,8.330017
3253,19635180.0,0.0,18.298798,14.147247,21.044556,20.369537,21.654205,21.477844,18.298828,18.298859,18.298859,18.298859,0.0,0.032086026,0.032086026,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0020086288,9.54197e-21,0.0,81.10906,25.000477,26.352543,96.0,0.06847257,33.10644,241.34465,88.55475,0.0,81.10906,0.1137597,0.0,77.71941,8.330017
3254,19635240.0,0.0,18.298767,14.142517,21.043396,20.368256,21.653137,21.476746,18.298798,18.298828,18.298828,18.298828,0.0,0.03208604,0.03208604,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.001518372,9.54197e-21,0.0,81.10862,25.000486,26.340496,96.0,0.068515025,33.123302,241.34465,88.55477,0.0,81.10862,0.113759756,0.0,77.718994,8.330017
3255,19635300.0,0.0,18.298767,14.137726,21.042236,20.367004,21.65207,21.475677,18.298798,18.298828,18.298828,18.298828,0.0,0.032086056,0.032086056,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.0011885207,9.54197e-21,0.0,81.10818,25.000498,26.328342,96.0,0.06855786,33.14032,241.34467,88.554794,0.0,81.10818,0.11375981,0.0,77.71856,8.330017
3256,19635360.0,0.0,18.298767,14.132843,21.041046,20.365692,21.651001,21.474579,18.298798,18.298798,18.298798,18.298798,0.0,0.032086067,0.032086067,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.0013878001,9.54197e-21,0.0,81.10773,25.000511,26.316067,96.0,0.06860111,33.157505,241.34468,88.55482,0.0,81.10773,0.11375985,0.0,77.718124,8.330017
3257,19635420.0,0.0,18.298737,14.12793,21.039886,20.36441,21.649933,21.47348,18.298767,18.298798,18.298798,18.298798,0.0,0.03208608,0.03208608,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.00159473,9.54197e-21,0.0,81.10726,25.000525,26.303673,96.0,0.06864477,33.17486,241.34468,88.55484,0.0,81.10726,0.113759905,0.0,77.71768,8.330017
