,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3258,19635480.0,0.0,18.298737,14.122894,21.038696,20.363098,21.648895,21.472382,18.298767,18.298767,18.298767,18.298798,0.0,0.032086097,0.032086097,0.049587764,25.0,18.300018,0.0,0.0,0.0,-0.0015911764,9.54197e-21,0.0,81.1068,25.00054,26.291164,96.0,0.06868881,33.192368,241.3447,88.55486,0.0,81.1068,0.11375996,0.0,77.71724,8.330017
3259,19635540.0,0.0,18.298737,14.117828,21.037537,20.361816,21.647827,21.471313,18.298737,18.298767,18.298767,18.298767,0.0,0.032086108,0.032086108,0.049587782,25.0,18.300018,0.0,0.0,0.0,-0.0012230881,9.54197e-21,0.0,81.10633,25.000555,26.278528,96.0,0.0687333,33.210056,241.3447,88.554886,0.0,81.10633,0.11376,0.0,77.71679,8.330017
3260,19635600.0,0.0,18.298737,14.112701,21.036377,20.360565,21.64679,21.470215,18.298737,18.298767,18.298767,18.298767,0.0,0.03208612,0.03208612,0.0495878,25.0,18.300018,0.0,0.0,0.0,-0.0008033168,9.54197e-21,0.0,81.10585,25.00057,26.265808,96.0,0.068778075,33.227867,241.34471,88.55491,0.0,81.10585,0.11376004,0.0,77.716324,8.330017
3261,19635660.0,0.0,18.298706,14.107513,21.035217,20.359253,21.645721,21.469116,18.298737,18.298737,18.298737,18.298737,0.0,0.032086127,0.032086127,0.04958782,25.0,18.300018,0.0,0.0,0.0,-0.0010207046,9.54197e-21,0.0,81.10537,25.00059,26.253016,96.0,0.06882311,33.24578,241.34473,88.554924,0.0,81.10537,0.11376008,0.0,77.715866,8.330017
3262,19635720.0,0.0,18.298706,14.102295,21.034058,20.357971,21.644684,21.468048,18.298737,18.298737,18.298737,18.298737,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,-0.001246881,9.54197e-21,0.0,81.10488,25.000607,26.240131,96.0,0.06886843,33.263813,241.34473,88.55495,0.0,81.10488,0.11376011,0.0,77.71539,8.330017
3263,19635780.0,0.0,18.298706,14.096985,21.032898,20.35669,21.643646,21.46695,18.298706,18.298737,18.298737,18.298737,0.0,0.03208615,0.03208615,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.0010311865,9.54197e-21,0.0,81.10439,25.000624,26.227156,96.0,0.06891407,33.281982,241.34474,88.55497,0.0,81.10439,0.11376015,0.0,77.71493,8.330017
3264,19635840.0,0.0,18.298706,14.091675,21.031738,20.355408,21.642578,21.465881,18.298706,18.298706,18.298706,18.298737,0.0,0.032086156,0.032086156,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.0007799464,9.54197e-21,0.0,81.1039,25.00064,26.214119,96.0,0.068959914,33.300232,241.34476,88.554985,0.0,81.1039,0.11376018,0.0,77.714455,8.330017
3265,19635900.0,0.0,18.298706,14.086304,21.030579,20.354126,21.64154,21.464813,18.298706,18.298706,18.298706,18.298706,0.0,0.032086164,0.032086164,0.04958788,25.0,18.300018,0.0,0.0,0.0,-0.00034383105,9.54197e-21,0.0,81.1034,25.000658,26.20101,96.0,0.069005996,33.318584,241.34477,88.555,0.0,81.1034,0.1137602,0.0,77.713974,8.330017
3266,19635960.0,0.0,18.298676,14.080872,21.029419,20.352844,21.640503,21.463715,18.298706,18.298706,18.298706,18.298706,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,-0.00064451376,9.54197e-21,0.0,81.1029,25.000675,26.187874,96.0,0.06905217,33.336975,241.34477,88.55502,0.0,81.1029,0.113760225,0.0,77.71349,8.330017
3267,19636020.0,0.0,18.298676,14.075439,21.02826,20.351562,21.639465,21.462646,18.298676,18.298706,18.298706,18.298706,0.0,0.03208618,0.03208618,0.0495879,25.0,18.300018,0.0,0.0,0.0,-0.000860953,9.54197e-21,0.0,81.102394,25.000692,26.174679,96.0,0.069098525,33.355446,241.34479,88.55504,0.0,81.102394,0.113760255,0.0,77.713005,8.330017
3268,19636080.0,0.0,18.298676,14.069977,21.0271,20.35028,21.638428,21.461578,18.298676,18.298706,18.298706,18.298706,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,-0.0006267153,9.54197e-21,0.0,81.10189,25.000708,26.16142,96.0,0.069145106,33.374012,241.3448,88.55505,0.0,81.10189,0.11376028,0.0,77.712524,8.330017
3269,19636140.0,0.0,18.298676,14.064453,21.02597,20.348999,21.63739,21.46051,18.298676,18.298676,18.298676,18.298676,0.0,0.032086186,0.032086186,0.049587917,25.0,18.300018,0.0,0.0,0.0,-0.00020261775,9.54197e-21,0.0,81.10138,25.000723,26.148125,96.0,0.0691918,33.392624,241.34482,88.55507,0.0,81.10138,0.11376029,0.0,77.712036,8.330017
3270,19636200.0,0.0,18.298676,14.058929,21.02481,20.347717,21.636353,21.459442,18.298676,18.298676,18.298676,18.298676,0.0,0.03208619,0.03208619,0.049587924,25.0,18.300018,0.0,0.0,0.0,6.157858e-05,9.54197e-21,0.0,81.10087,25.000738,26.134825,96.0,0.069238506,33.411243,241.34483,88.55508,0.0,81.10087,0.1137603,0.0,77.71154,8.330017
3271,19636260.0,0.0,18.298706,14.053375,21.023743,20.34665,21.635345,21.458405,18.298676,18.298676,18.298676,18.298676,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0019814353,9.54197e-21,0.0,81.10036,25.000753,26.121553,96.0,0.06928509,33.429825,241.34485,88.55509,0.0,81.10036,0.113760315,0.0,77.71105,8.330017
3272,19636320.0,0.0,18.298737,14.047821,21.022705,20.34555,21.634308,21.457367,18.298676,18.298676,18.298676,18.298676,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.002258215,9.54197e-21,0.0,81.099846,25.000774,26.108452,96.0,0.06933106,33.448166,241.34485,88.5551,0.0,81.099846,0.113760315,0.0,77.710556,8.330017
3273,19636380.0,0.0,18.298737,14.042267,21.021667,20.344482,21.63327,21.45636,18.298706,18.298676,18.298676,18.298676,0.0,0.03208619,0.03208619,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.0017016103,9.54197e-21,0.0,81.099335,25.000795,26.09542,96.0,0.06937678,33.466415,241.34486,88.555115,0.0,81.099335,0.1137603,0.0,77.71007,8.330017
3274,19636440.0,0.0,18.298706,14.036682,21.02063,20.343414,21.632263,21.455322,18.298706,18.298706,18.298706,18.298706,0.0,0.032086186,0.032086186,0.049587917,25.0,18.300018,0.0,0.0,0.0,-0.0006224546,9.54197e-21,0.0,81.098816,25.000816,26.082516,96.0,0.06942203,33.484478,241.34488,88.55512,0.0,81.098816,0.11376029,0.0,77.70958,8.330017
3275,19636500.0,0.0,18.298676,14.031097,21.019592,20.342346,21.631226,21.454315,18.298706,18.298706,18.298706,18.298706,0.0,0.032086182,0.032086182,0.049587913,25.0,18.300018,0.0,0.0,0.0,-0.0014121644,9.54197e-21,0.0,81.09831,25.000832,26.069529,96.0,0.069467574,33.502663,241.3449,88.55513,0.0,81.09831,0.11376028,0.0,77.70909,8.330017
3276,19636560.0,0.0,18.298737,14.025482,21.018646,20.341522,21.630219,21.453339,18.298706,18.298706,18.298706,18.298706,0.0,0.03208618,0.03208618,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0017650941,9.54197e-21,0.0,81.09781,25.000843,26.056486,96.0,0.06951329,33.520924,241.34491,88.55513,0.0,81.09781,0.11376028,0.0,77.7086,8.330017
3277,19636620.0,0.0,18.298767,14.019897,21.01773,20.340668,21.62918,21.452393,18.298706,18.298706,18.298706,18.298706,0.0,0.03208618,0.03208618,0.049587898,25.0,18.300018,0.0,0.0,0.0,0.003522259,9.54197e-21,0.0,81.0973,25.000858,26.043648,96.0,0.06955828,33.538895,241.34492,88.55513,0.0,81.0973,0.113760255,0.0,77.70812,8.330017
3278,19636680.0,0.0,18.298767,14.014313,21.016785,20.339813,21.628174,21.451447,18.298737,18.298706,18.298706,18.298706,0.0,0.032086167,0.032086167,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.0020531854,9.54197e-21,0.0,81.0968,25.000875,26.031055,96.0,0.069602385,33.556522,241.34494,88.55514,0.0,81.0968,0.113760225,0.0,77.707634,8.330017
3279,19636740.0,0.0,18.298767,14.008759,21.01587,20.33899,21.627167,21.45047,18.298737,18.298737,18.298737,18.298737,0.0,0.03208616,0.03208616,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.0006120051,9.54197e-21,0.0,81.0963,25.00089,26.018509,96.0,0.06964633,33.574085,241.34496,88.55514,0.0,81.0963,0.11376019,0.0,77.70716,8.330017
3280,19636800.0,0.0,18.298737,14.003174,21.014954,20.338165,21.62616,21.449524,18.298767,18.298737,18.298737,18.298737,0.0,0.032086153,0.032086153,0.049587857,25.0,18.300018,0.0,0.0,0.0,-0.001530498,9.54197e-21,0.0,81.0958,25.000902,26.006048,96.0,0.06968995,33.59153,241.34497,88.55513,0.0,81.0958,0.113760166,0.0,77.70668,8.330017
3281,19636860.0,0.0,18.298798,13.99762,21.01413,20.337524,21.625153,21.448639,18.298767,18.298737,18.298737,18.298737,0.0,0.032086145,0.032086145,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0016423935,9.54197e-21,0.0,81.09531,25.000906,25.993484,96.0,0.06973394,33.60912,241.34499,88.55513,0.0,81.09531,0.11376014,0.0,77.706215,8.330017
3282,19636920.0,0.0,18.298828,13.992096,21.013336,20.336914,21.624146,21.447723,18.298767,18.298767,18.298767,18.298737,0.0,0.032086138,0.032086138,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0037707984,9.54197e-21,0.0,81.094826,25.000914,25.981125,96.0,0.069777206,33.626427,241.345,88.55512,0.0,81.094826,0.11376011,0.0,77.70575,8.330017
3283,19636980.0,0.0,18.298828,13.986603,21.012543,20.336304,21.623169,21.446838,18.298798,18.298767,18.298767,18.298767,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.002764419,9.54197e-21,0.0,81.09434,25.000925,25.969046,96.0,0.069819465,33.643333,241.34502,88.55512,0.0,81.09434,0.11376007,0.0,77.705284,8.330017
3284,19637040.0,0.0,18.298798,13.98111,21.011719,20.335663,21.622162,21.445953,18.298798,18.298767,18.298767,18.298767,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.0004473615,9.54197e-21,0.0,81.09386,25.000935,25.957123,96.0,0.06986117,33.66003,241.34503,88.555115,0.0,81.09386,0.11376003,0.0,77.70483,8.330017
3285,19637100.0,0.0,18.298798,13.9756775,21.010956,20.335052,21.621185,21.445068,18.298798,18.298798,18.298798,18.298798,0.0,0.032086104,0.032086104,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.00014434957,9.54197e-21,0.0,81.09339,25.000933,25.945202,96.0,0.06990285,33.676716,241.34505,88.5551,0.0,81.09339,0.113759995,0.0,77.70438,8.330017
3286,19637160.0,0.0,18.298859,13.970276,21.010254,20.334656,21.620209,21.444244,18.298828,18.298798,18.298798,18.298798,0.0,0.032086097,0.032086097,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.001831731,9.54197e-21,0.0,81.092926,25.000933,25.933323,96.0,0.0699444,33.693348,241.34506,88.55509,0.0,81.092926,0.11375996,0.0,77.703926,8.330017
3287,19637220.0,0.0,18.29889,13.964874,21.009552,20.334259,21.619202,21.44342,18.298828,18.298798,18.298798,18.298798,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.003639973,9.54197e-21,0.0,81.09246,25.000935,25.921646,96.0,0.06998521,33.709698,241.3451,88.55508,0.0,81.09246,0.11375992,0.0,77.70348,8.330017
3288,19637280.0,0.0,18.29892,13.959564,21.00888,20.333862,21.618225,21.442596,18.298859,18.298828,18.298828,18.298828,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0039456813,9.54197e-21,0.0,81.092,25.000938,25.910175,96.0,0.0700253,33.725758,241.34511,88.55507,0.0,81.092,0.11375987,0.0,77.70304,8.330017
3289,19637340.0,0.0,18.29889,13.954254,21.00821,20.333466,21.61728,21.441772,18.29889,18.298828,18.298828,18.298828,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0017447446,9.54197e-21,0.0,81.09155,25.000944,25.898975,96.0,0.070064425,33.741436,241.34512,88.55505,0.0,81.09155,0.113759816,0.0,77.702614,8.330017
3290,19637400.0,0.0,18.29889,13.949005,21.007538,20.333069,21.616302,21.440948,18.29889,18.298859,18.298859,18.298859,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.00014178906,9.54197e-21,0.0,81.0911,25.000944,25.887856,96.0,0.070103265,33.757004,241.34514,88.55504,0.0,81.0911,0.11375977,0.0,77.70218,8.330017
3291,19637460.0,0.0,18.29895,13.943817,21.006958,20.332886,21.615326,21.440186,18.29889,18.29889,18.29889,18.298859,0.0,0.032086033,0.032086033,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.002023391,9.54197e-21,0.0,81.09067,25.00094,25.876776,96.0,0.07014196,33.772514,241.34515,88.55502,0.0,81.09067,0.11375972,0.0,77.70176,8.330017
3292,19637520.0,0.0,18.29898,13.93869,21.006378,20.332703,21.61438,21.439423,18.29892,18.29889,18.29889,18.29889,0.0,0.03208602,0.03208602,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.004080364,9.54197e-21,0.0,81.09023,25.000938,25.86591,96.0,0.0701799,33.787727,241.34517,88.55501,0.0,81.09023,0.11375967,0.0,77.70135,8.330017
3293,19637580.0,0.0,18.29898,13.933594,21.005829,20.33252,21.613434,21.43866,18.29895,18.29892,18.29892,18.29889,0.0,0.032086007,0.032086007,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.003224797,9.54197e-21,0.0,81.089806,25.00094,25.855354,96.0,0.07021674,33.8025,241.34518,88.55499,0.0,81.089806,0.11375962,0.0,77.700935,8.330017
3294,19637640.0,0.0,18.29898,13.928589,21.00528,20.332336,21.612488,21.437927,18.29895,18.29892,18.29892,18.29892,0.0,0.032085992,0.032085992,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.002116901,9.54197e-21,0.0,81.089386,25.000938,25.844946,96.0,0.07025306,33.817074,241.3452,88.55498,0.0,81.089386,0.113759555,0.0,77.70054,8.330017
3295,19637700.0,0.0,18.29898,13.923645,21.0047,20.332153,21.611542,21.437164,18.29898,18.29895,18.29895,18.29895,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-2.119566e-05,9.54197e-21,0.0,81.088974,25.000937,25.834736,96.0,0.07028867,33.83137,241.34521,88.55496,0.0,81.088974,0.113759495,0.0,77.70014,8.330017
3296,19637760.0,0.0,18.299042,13.918762,21.004272,20.332184,21.610596,21.436462,18.29898,18.29895,18.29895,18.29895,0.0,0.03208596,0.03208596,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.0027376963,9.54197e-21,0.0,81.08857,25.000927,25.824543,96.0,0.070324235,33.845634,241.34523,88.55494,0.0,81.08857,0.11375944,0.0,77.69975,8.330017
3297,19637820.0,0.0,18.299103,13.91394,21.003815,20.332214,21.60968,21.435791,18.299011,18.29898,18.29898,18.29898,0.0,0.032085944,0.032085944,0.0495875,25.0,18.300018,0.0,0.0,0.0,0.0045992616,9.54197e-21,0.0,81.08817,25.000921,25.814634,96.0,0.07035878,33.85951,241.34525,88.55492,0.0,81.08817,0.1137594,0.0,77.69937,8.330017
3298,19637880.0,0.0,18.299103,13.90921,21.003357,20.332214,21.608734,21.43509,18.299042,18.299011,18.299011,18.29898,0.0,0.032085925,0.032085925,0.04958747,25.0,18.300018,0.0,0.0,0.0,0.0035725022,9.54197e-21,0.0,81.08778,25.000921,25.80508,96.0,0.0703921,33.872887,241.34526,88.5549,0.0,81.08778,0.113759324,0.0,77.699,8.330017
3299,19637940.0,0.0,18.299072,13.904572,21.00293,20.332245,21.607819,21.434418,18.299072,18.299011,18.299011,18.299011,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.0014134494,9.54197e-21,0.0,81.0874,25.00092,25.79575,96.0,0.070424624,33.885952,241.34528,88.55488,0.0,81.0874,0.11375926,0.0,77.69863,8.330017
3300,19638000.0,0.0,18.299072,13.899994,21.002472,20.332275,21.606903,21.433746,18.299072,18.299042,18.299042,18.299042,0.0,0.032085896,0.032085896,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.000966172,9.54197e-21,0.0,81.087036,25.000906,25.786564,96.0,0.07045665,33.89881,241.34529,88.554855,0.0,81.087036,0.11375921,0.0,77.69829,8.330017
3301,19638060.0,0.0,18.274506,13.895508,20.970215,20.3638,21.607025,21.434143,18.298187,18.297913,18.297913,27.890015,0.0,0.03018144,0.03018144,0.0556302,25.0,18.300018,0.0,0.0,0.0,-1.0044866,9.54197e-21,0.0,81.401886,22.596037,25.7691,96.0,0.07177788,33.92326,241.31366,87.80043,0.0,81.401886,0.115985915,100.0,82.34126,8.330017
3302,19638120.0,0.0,18.248535,13.891052,20.909698,20.448181,21.608398,21.435638,18.286499,18.29358,18.29358,32.733948,0.0,0.02616807,0.02616807,0.06957979,25.0,18.300018,0.0,0.0,0.0,-2.491818,9.54197e-21,0.0,84.026245,17.187904,25.605064,96.0,0.07572196,34.15291,241.15607,86.30494,0.0,84.026245,0.12190956,100.0,95.28304,8.330017
3303,19638180.0,0.0,18.339417,13.886627,20.968048,20.561646,21.610443,21.437744,18.276062,18.287048,18.287048,34.197784,0.0,0.02674645,0.02674645,0.07177377,25.0,18.300018,0.0,0.0,0.0,2.9641976,9.54197e-21,0.0,87.39282,15.4768095,25.285765,96.0,0.07879993,34.599926,240.97763,86.226845,0.0,87.39282,0.12526606,100.0,99.73633,8.330017
3304,19638240.0,2.0,18.368927,13.882263,21.051605,20.681793,21.611877,21.4393,18.300323,18.28717,18.28717,34.870544,0.0,0.028680436,0.028680436,0.072092354,35.666668,18.300018,0.0,0.0,0.0,4.511468,9.54197e-21,0.0,89.16997,15.845774,25.35511,96.0,0.08093373,34.50285,240.60463,87.61917,0.0,89.16997,0.12945381,100.0,99.998924,8.330017
3305,19638300.0,2.0,18.312317,13.87796,21.127014,20.80603,21.612701,21.440308,18.327026,18.300232,18.300232,35.03894,0.0,0.030442521,0.030442521,0.074255265,46.333332,18.300018,0.0,0.0,0.0,-0.3980708,9.54197e-21,0.0,89.92215,17.004515,25.773577,96.0,0.08256788,33.916992,240.07964,89.91637,0.0,89.92215,0.13514318,100.0,100.00002,8.330017
3306,19638360.0,2.0,18.284973,13.873718,21.195068,20.928528,21.612915,21.440826,18.321198,18.312439,18.312439,34.748596,0.0,0.032037955,0.032037955,0.07809018,57.0,18.300018,0.0,0.0,0.0,-2.6862924,9.54197e-21,0.0,89.92689,18.780802,25.999435,96.0,0.085625336,33.60079,239.47217,92.98626,0.0,89.92689,0.14216983,100.0,100.0,8.330017
3307,19638420.0,1.0,18.310547,13.869537,21.260681,21.052368,21.61261,21.440887,18.305603,18.313263,18.313263,34.08017,0.0,0.033388156,0.033388156,0.08319216,65.333336,18.300018,0.0,0.0,0.0,-0.19031808,9.54197e-21,0.0,89.27663,21.074568,25.97457,96.0,0.09009736,33.635605,238.90605,96.62862,0.0,89.27663,0.14997315,100.0,100.0,8.330017
3308,19638480.0,1.0,18.323395,13.865387,21.325592,21.17575,21.611877,21.440552,18.30655,18.310669,18.310669,33.168396,0.0,0.034500647,0.034500647,0.08948643,73.666664,18.300018,0.0,0.0,0.0,1.1417549,9.54197e-21,0.0,88.10502,23.962053,26.024134,96.0,0.09466594,33.56621,238.49934,100.894485,0.0,88.10502,0.15849409,100.0,100.0,8.330017
3309,19638540.0,1.0,18.31482,13.861328,21.391815,21.297058,21.610779,21.43988,18.312805,18.312195,18.312195,32.14383,0.0,0.035769206,0.035769206,0.09582764,82.0,18.300018,0.0,0.0,0.0,0.104693174,9.54197e-21,0.0,86.47877,27.900518,26.185713,96.0,0.09895071,33.340004,238.43701,106.00694,0.0,86.47877,0.16740105,100.0,99.16111,8.330017
3310,19638600.0,1.0,18.315521,13.85733,21.460175,21.411804,21.608795,21.438416,18.313873,18.316742,18.316742,31.536621,0.0,0.039468672,0.039468672,0.09452692,90.333336,18.300018,0.0,0.0,0.0,0.0043766354,9.54197e-21,0.0,83.424904,37.151577,26.332676,96.0,0.101672076,33.134254,238.9072,113.81539,0.0,83.424904,0.17345004,100.0,92.00324,8.330017
3311,19638660.0,1.0,18.315552,13.853394,21.51535,21.512665,21.606415,21.436829,18.315735,18.323853,18.323853,31.856537,0.0,0.0433793,0.0433793,0.08482269,98.666664,18.300018,0.0,0.0,0.0,0.13006896,9.54197e-21,0.0,78.02522,57.15664,26.49561,96.0,0.099928096,32.906143,239.71283,126.18726,0.0,78.02522,0.17163263,100.0,80.48342,8.330017
3312,19638720.0,1.0,18.310028,13.849518,21.551788,21.589874,21.603394,21.434662,18.316742,18.32965,18.32965,26.770996,0.0,0.042959407,0.042959407,0.07724493,107.0,18.300018,0.0,0.0,0.0,-0.22249995,9.54197e-21,0.0,72.153564,82.1196,26.670816,96.0,0.09449992,32.66086,240.31514,139.0962,0.0,72.153564,0.16321327,0.0,72.422966,8.330017
3313,19638780.0,0.0,18.302063,13.845734,21.560272,21.6109,21.600922,21.432983,18.314148,18.329987,18.329987,22.212402,0.0,0.040657625,0.040657625,0.06977058,103.0,18.300018,0.0,0.0,0.0,-0.6346846,9.54197e-21,0.0,67.81208,102.02961,26.807285,96.0,0.08729052,32.4698,240.15852,146.78809,0.0,67.81208,0.1511171,0.0,67.01301,8.330017
3314,19638840.0,0.0,18.302124,13.842041,21.558197,21.608826,21.599335,21.432098,18.309631,18.325043,18.325043,20.241241,0.0,0.038135942,0.038135942,0.063388094,99.0,18.300018,0.0,0.0,0.0,-0.36566538,9.54197e-21,0.0,64.93021,113.52636,26.883068,96.0,0.08073905,32.363705,239.6368,149.10416,0.0,64.93021,0.1396749,0.0,63.46086,8.330017
3315,19638900.0,0.0,18.303314,13.838409,21.552826,21.598358,21.598572,21.431946,18.306915,18.318207,18.318207,19.325623,0.0,0.036004577,0.036004577,0.058525052,95.0,18.300018,0.0,0.0,0.0,-0.10149257,9.54197e-21,0.0,63.148956,117.7581,26.937092,96.0,0.075553834,32.28807,239.11334,147.85669,0.0,63.148956,0.1305371,0.0,61.23197,8.330017
3316,19638960.0,0.0,18.301361,13.834839,21.546143,21.583344,21.598755,21.432617,18.305542,18.312073,18.312073,18.862976,0.0,0.034374107,0.034374107,0.0549968,91.0,18.300018,0.0,0.0,0.0,-0.13931742,9.54197e-21,0.0,62.149025,117.109505,26.986053,96.0,0.07167218,32.219524,238.72816,144.72382,0.0,62.149025,0.12374002,0.0,59.915573,8.330017
3317,19639020.0,0.0,18.29898,13.83139,21.539337,21.567322,21.599457,21.433746,18.304077,18.307129,18.307129,18.619476,0.0,0.033194114,0.033194114,0.052435044,87.0,18.300018,0.0,0.0,0.0,-0.2201464,9.54197e-21,0.0,61.698456,113.623146,27.020792,96.0,0.068865635,32.17089,238.50107,140.7766,0.0,61.698456,0.11881371,0.0,59.244984,8.330017
3318,19639080.0,0.0,18.298492,13.828003,21.532776,21.551056,21.600464,21.43518,18.302246,18.3031,18.3031,18.485565,0.0,0.032356888,0.032356888,0.05060619,83.0,18.300018,0.0,0.0,0.0,-0.1759189,9.54197e-21,0.0,61.626892,108.63221,27.035545,96.0,0.06690571,32.150234,238.41058,136.59782,0.0,61.626892,0.11530814,0.0,59.043037,8.330017
3319,19639140.0,0.0,18.299164,13.824707,21.526459,21.534882,21.601746,21.436798,18.300812,18.299866,18.299866,18.406769,0.0,0.03176765,0.03176765,0.04933009,79.0,18.300018,0.0,0.0,0.0,-0.06918192,9.54197e-21,0.0,61.8135,102.97676,27.036709,96.0,0.06556585,32.14861,238.423,132.49617,0.0,61.8135,0.11285378,0.0,59.15799,8.330017
3320,19639200.0,0.0,18.299316,13.821533,21.520325,21.51883,21.60315,21.438599,18.30008,18.297516,18.297516,18.360107,0.0,0.03135535,0.03135535,0.048456863,75.0,18.300018,0.0,0.0,0.0,-0.020310635,9.54197e-21,0.0,62.179653,97.12023,27.0338,96.0,0.06465102,32.152683,238.50668,128.59644,0.0,62.179653,0.11115591,0.0,59.48624,8.330017
3321,19639260.0,0.0,18.298828,13.81842,21.51477,21.503632,21.604889,21.440613,18.299744,18.29599,18.29599,18.333221,0.0,0.031070651,0.031070651,0.047877703,71.0,18.300018,0.0,0.0,0.0,-0.029320404,9.54197e-21,0.0,62.675632,91.30582,27.029324,96.0,0.064040594,32.158947,238.63737,124.93964,0.0,62.675632,0.11000768,0.0,59.962654,8.330017
3322,19639320.0,0.0,18.298218,13.81543,21.509338,21.488586,21.60672,21.442719,18.299408,18.295074,18.295074,18.3172,0.0,0.03087263,0.03087263,0.047492437,67.0,18.300018,0.0,0.0,0.0,-0.05144952,9.54197e-21,0.0,63.259254,85.68853,27.022003,96.0,0.063639924,32.169193,238.79811,121.53297,0.0,63.259254,0.10922686,0.0,60.533325,8.330017
3323,19639380.0,0.0,18.298096,13.8125305,21.503998,21.473663,21.608582,21.444855,18.299011,18.294495,18.294495,18.307281,0.0,0.030730076,0.030730076,0.047229182,63.0,18.300018,0.0,0.0,0.0,-0.044442758,9.54197e-21,0.0,63.902706,80.32599,27.010468,96.0,0.06338025,32.185345,238.97824,118.352844,0.0,63.902706,0.10867934,0.0,61.16459,8.330017
3324,19639440.0,0.0,18.29834,13.809723,21.498718,21.458832,21.610474,21.447021,18.298706,18.294128,18.294128,18.301117,0.0,0.030623356,0.030623356,0.04703926,59.0,18.300018,0.0,0.0,0.0,-0.018604372,9.54197e-21,0.0,64.591354,75.2257,26.996342,96.0,0.06320918,32.205124,239.17113,115.36839,0.0,64.591354,0.10827728,0.0,61.839645,8.330017
3325,19639500.0,0.0,18.298645,13.807037,21.4935,21.444153,21.612427,21.449219,18.298584,18.293945,18.293945,18.298126,0.0,0.030550603,0.030550603,0.04691432,55.0,18.300018,0.0,0.0,0.0,0.005002091,9.54197e-21,0.0,65.32357,70.39103,26.981148,96.0,0.06311302,32.226395,239.3699,112.57356,0.0,65.32357,0.10800324,0.0,62.556797,8.330017
3326,19639560.0,0.0,18.29892,13.804443,21.488892,21.430756,21.614502,21.451508,18.298645,18.293945,18.293945,18.296295,0.0,0.030484036,0.030484036,0.046800632,51.0,18.300018,0.0,0.0,0.0,0.017340614,9.54197e-21,0.0,66.084305,65.78827,26.967478,96.0,0.063025236,32.24553,239.57578,109.91366,0.0,66.084305,0.10775677,0.0,63.301205,8.330017
3327,19639620.0,0.0,18.298859,13.801971,21.484375,21.41748,21.616577,21.453796,18.298737,18.294067,18.294067,18.295319,0.0,0.030419476,0.030419476,0.046690382,47.0,18.300018,0.0,0.0,0.0,0.011241144,9.54197e-21,0.0,66.876755,61.386692,26.955435,96.0,0.06293474,32.26239,239.78824,107.36406,0.0,66.876755,0.107514955,0.0,64.07603,8.330017
3328,19639680.0,0.0,18.298828,13.799622,21.479889,21.404297,21.618683,21.456116,18.298798,18.29422,18.29422,18.294739,0.0,0.030345721,0.030345721,0.0465632,43.0,18.300018,0.0,0.0,0.0,0.0050363303,9.54197e-21,0.0,67.700615,57.155,26.944012,96.0,0.062824786,32.27838,240.00829,104.89625,0.0,67.700615,0.107243106,0.0,64.8813,8.330017
3329,19639740.0,0.0,18.29889,13.797363,21.475494,21.391235,21.62085,21.458435,18.298859,18.294403,18.294403,18.294495,0.0,0.03026447,0.03026447,0.0464228,39.0,18.300018,0.0,0.0,0.0,0.0048162397,9.54197e-21,0.0,68.56639,53.06709,26.932943,96.0,0.06269568,32.29388,240.23549,102.495186,0.0,68.56639,0.10693711,0.0,65.72738,8.330017
3330,19639800.0,0.0,18.299042,13.795258,21.47116,21.378265,21.622986,21.460815,18.29892,18.294586,18.294586,18.294373,0.0,0.03016402,0.03016402,0.046247687,35.0,18.300018,0.0,0.0,0.0,0.010071202,9.54197e-21,0.0,69.47247,49.114357,26.922533,96.0,0.06252867,32.308456,240.47073,100.14783,0.0,69.47247,0.10656866,0.0,66.61296,8.330017
3331,19639860.0,0.0,18.299438,13.793243,21.46759,21.367004,21.625275,21.463348,18.299042,18.29483,18.29483,18.294434,0.0,0.030070314,0.030070314,0.046086963,31.666666,18.300018,0.0,0.0,0.0,0.024174001,9.54197e-21,0.0,70.421585,45.383545,26.913097,96.0,0.062369812,32.321663,240.70193,97.9307,0.0,70.421585,0.10622042,0.0,67.54037,8.330017
3332,19639920.0,0.0,18.29956,13.791351,21.464172,21.355865,21.627594,21.465912,18.299194,18.295105,18.295105,18.294586,0.0,0.02996954,0.02996954,0.045913387,28.333334,18.300018,0.0,0.0,0.0,0.024754463,9.54197e-21,0.0,71.41703,41.83169,26.905685,96.0,0.062189426,32.33204,240.93282,95.80503,0.0,71.41703,0.10584534,0.0,68.51241,8.330017
3333,19639980.0,0.0,18.29953,13.789612,21.460815,21.344849,21.629944,21.468506,18.299347,18.29538,18.29538,18.2948,0.0,0.029854236,0.029854236,0.045713983,25.0,18.300018,0.0,0.0,0.0,0.015655128,9.54197e-21,0.0,72.46607,38.43253,26.899967,96.0,0.06197285,32.340046,241.16559,93.74782,0.0,72.46607,0.1054149,0.0,69.53657,8.330017
3334,19640040.0,0.0,18.29834,13.787994,21.457458,21.333923,21.632294,21.4711,18.299347,18.295807,18.295807,18.295227,0.0,0.029855411,0.029855411,0.045732684,25.0,18.300018,0.0,0.0,0.0,-0.044361547,9.54197e-21,0.0,73.53888,35.573326,26.893673,96.0,0.06200616,32.348858,241.33734,92.135544,0.0,73.53888,0.105439484,0.0,70.58112,8.330017
3335,19640100.0,0.0,18.297668,13.786499,21.454102,21.323029,21.634644,21.473694,18.299042,18.296204,18.296204,18.295654,0.0,0.02991293,0.02991293,0.045846198,25.0,18.300018,0.0,0.0,0.0,-0.07236751,9.54197e-21,0.0,74.569496,33.202938,26.882717,96.0,0.062169775,32.364197,241.46613,90.86075,0.0,74.569496,0.10567118,0.0,71.5791,8.330017
3336,19640160.0,0.0,18.298462,13.785156,21.451447,21.313782,21.637024,21.47641,18.298615,18.296417,18.296417,18.295898,0.0,0.030015627,0.030015627,0.046036936,25.0,18.300018,0.0,0.0,0.0,-0.020653259,9.54197e-21,0.0,75.54207,31.255598,26.86612,96.0,0.06244089,32.38743,241.55779,89.87138,0.0,75.54207,0.106062375,0.0,72.51656,8.330017
3337,19640220.0,0.0,18.299011,13.783936,21.448792,21.304504,21.639343,21.479095,18.298492,18.29657,18.29657,18.296143,0.0,0.030138398,0.030138398,0.046260096,25.0,18.300018,0.0,0.0,0.0,0.017143996,9.54197e-21,0.0,76.45365,29.626495,26.84998,96.0,0.0627534,32.41003,241.62408,89.083786,0.0,76.45365,0.10653211,0.0,73.39189,8.330017
3338,19640280.0,0.0,18.29892,13.782867,21.446075,21.295197,21.641632,21.48172,18.298553,18.296814,18.296814,18.296417,0.0,0.030277697,0.030277697,0.04650959,25.0,18.300018,0.0,0.0,0.0,0.011854023,9.54197e-21,0.0,77.29142,28.28639,26.83595,96.0,0.063091025,32.42967,241.66783,88.47583,0.0,77.29142,0.10706019,0.0,74.19303,8.330017
3339,19640340.0,0.0,18.298676,13.781921,21.443329,21.285828,21.64386,21.484314,18.298615,18.297058,18.297058,18.296722,0.0,0.030421326,0.030421326,0.0467647,25.0,18.300018,0.0,0.0,0.0,-0.001326182,9.54197e-21,0.0,78.07075,27.14738,26.82223,96.0,0.063436136,32.44888,241.69765,87.98509,0.0,78.07075,0.107603416,0.0,74.93603,8.330017
3340,19640400.0,0.0,18.298523,13.781128,21.440521,21.276459,21.645996,21.486847,18.298584,18.297302,18.297302,18.297028,0.0,0.03057325,0.03057325,0.047032192,25.0,18.300018,0.0,0.0,0.0,-0.010540799,9.54197e-21,0.0,78.772575,26.221472,26.807972,96.0,0.06379955,32.46884,241.7115,87.62327,0.0,78.772575,0.108176164,0.0,75.602264,8.330017
3341,19640460.0,0.0,18.29889,13.780487,21.438354,21.268555,21.648193,21.489471,18.298553,18.297516,18.297516,18.297272,0.0,0.030727446,0.030727446,0.04730177,25.0,18.300018,0.0,0.0,0.0,0.0064927144,9.54197e-21,0.0,79.40082,25.466646,26.79331,96.0,0.064167775,32.489365,241.71384,87.35978,0.0,79.40082,0.10875468,0.0,76.196236,8.330017
3342,19640520.0,0.0,18.299011,13.779999,21.436188,21.26062,21.6503,21.492065,18.298615,18.297699,18.297699,18.297485,0.0,0.030881152,0.030881152,0.04756867,25.0,18.300018,0.0,0.0,0.0,0.012581667,9.54197e-21,0.0,79.949875,24.868013,26.77988,96.0,0.06452976,32.508167,241.70636,87.183685,0.0,79.949875,0.10932912,0.0,76.71295,8.330017
3343,19640580.0,0.0,18.29898,13.779663,21.43396,21.252625,21.652344,21.494568,18.298706,18.297913,18.297913,18.29773,0.0,0.031031448,0.031031448,0.047828212,25.0,18.300018,0.0,0.0,0.0,0.007962424,9.54197e-21,0.0,80.43423,24.384405,26.767424,96.0,0.064881094,32.525604,241.69244,87.06891,0.0,80.43423,0.10988994,0.0,77.16692,8.330017
3344,19640640.0,0.0,18.29895,13.77948,21.431671,21.244598,21.654327,21.49704,18.298767,18.298096,18.298096,18.297943,0.0,0.031176688,0.031176688,0.04807757,25.0,18.300018,0.0,0.0,0.0,0.002661372,9.54197e-21,0.0,80.84431,24.016596,26.755375,96.0,0.06521975,32.542477,241.67265,87.014114,0.0,80.84431,0.11042992,0.0,77.54926,8.330017
3345,19640700.0,0.0,18.29898,13.77948,21.429382,21.236542,21.65625,21.49945,18.298798,18.298279,18.298279,18.298126,0.0,0.03131599,0.03131599,0.0483156,25.0,18.300018,0.0,0.0,0.0,0.0018991211,9.54197e-21,0.0,81.20053,23.726252,26.743443,96.0,0.06554555,32.559185,241.64961,86.99686,0.0,81.20053,0.11094694,0.0,77.879944,8.330017
3346,19640760.0,0.0,18.299408,13.779602,21.427734,21.230042,21.658234,21.502014,18.298859,18.298431,18.298431,18.29831,0.0,0.031448923,0.031448923,0.04854161,25.0,18.300018,0.0,0.0,0.0,0.020434374,9.54197e-21,0.0,81.49977,23.51191,26.732027,96.0,0.06585604,32.57516,241.62364,87.01594,0.0,81.49977,0.111439124,0.0,78.15615,8.330017
3347,19640820.0,0.0,18.299591,13.779907,21.426117,21.22351,21.660156,21.504547,18.29898,18.298584,18.298584,18.298492,0.0,0.03157325,0.03157325,0.048751984,25.0,18.300018,0.0,0.0,0.0,0.026039708,9.54197e-21,0.0,81.74103,23.367672,26.722494,96.0,0.066141985,32.588505,241.59576,87.065765,0.0,81.74103,0.11189838,0.0,78.37724,8.330017
3348,19640880.0,0.0,18.2995,13.7803955,21.424438,21.21695,21.662018,21.507019,18.299133,18.298767,18.298767,18.298676,0.0,0.03168828,0.03168828,0.0489457,25.0,18.300018,0.0,0.0,0.0,0.01612104,9.54197e-21,0.0,81.92832,23.284266,26.714588,96.0,0.066402905,32.59958,241.56683,87.14043,0.0,81.92832,0.11232229,0.0,78.54723,8.330017
3349,19640940.0,0.0,18.299316,13.781036,21.42273,21.210358,21.663849,21.50943,18.299255,18.29895,18.29895,18.29889,0.0,0.03179365,0.03179365,0.049122322,25.0,18.300018,0.0,0.0,0.0,-0.0005334617,9.54197e-21,0.0,82.06457,23.25548,26.707712,96.0,0.066640146,32.609203,241.53737,87.23606,0.0,82.06457,0.11270962,0.0,78.669044,8.330017
3350,19641000.0,0.0,18.299316,13.78183,21.42102,21.203735,21.665619,21.51184,18.299286,18.299103,18.299103,18.299042,0.0,0.031888247,0.031888247,0.049280223,25.0,18.300018,0.0,0.0,0.0,-0.003942858,9.54197e-21,0.0,82.15712,23.269028,26.700693,96.0,0.066855885,32.619026,241.50847,87.344604,0.0,82.15712,0.113056794,0.0,78.749886,8.330017
3351,19641060.0,0.0,18.299835,13.782837,21.419922,21.198547,21.66745,21.514374,18.299316,18.299225,18.299225,18.299164,0.0,0.03197196,0.03197196,0.0494194,25.0,18.300018,0.0,0.0,0.0,0.020332469,9.54197e-21,0.0,82.20909,23.320381,26.693884,96.0,0.06704866,32.628563,241.48047,87.46336,0.0,82.20909,0.11336346,0.0,78.79275,8.330017
3352,19641120.0,0.0,18.30011,13.783997,21.418884,21.19336,21.669281,21.516876,18.2995,18.299347,18.299347,18.299316,0.0,0.032044563,0.032044563,0.04953965,25.0,18.300018,0.0,0.0,0.0,0.03072048,9.54197e-21,0.0,82.22678,23.401104,26.689217,96.0,0.06721126,32.635098,241.45396,87.58729,0.0,82.22678,0.11362896,0.0,78.80369,8.330017
3353,19641180.0,0.0,18.299988,13.785339,21.417786,21.188171,21.671051,21.519348,18.299683,18.2995,18.2995,18.299469,0.0,0.032106295,0.032106295,0.049641512,25.0,18.300018,0.0,0.0,0.0,0.01735956,9.54197e-21,0.0,82.21641,23.503635,26.686722,96.0,0.067344114,32.638588,241.42935,87.712296,0.0,82.21641,0.11385432,0.0,78.788605,8.330017
3354,19641240.0,0.0,18.299896,13.786865,21.416718,21.182983,21.67279,21.52182,18.299805,18.299652,18.299652,18.299622,0.0,0.032158058,0.032158058,0.049726557,25.0,18.300018,0.0,0.0,0.0,0.0058984035,9.54197e-21,0.0,82.185326,23.619707,26.684835,96.0,0.06745437,32.641228,241.40692,87.834465,0.0,82.185326,0.1140426,0.0,78.75447,8.330017
3355,19641300.0,0.0,18.299805,13.788574,21.415619,21.177795,21.6745,21.524231,18.299835,18.299774,18.299774,18.299774,0.0,0.032197405,0.032197405,0.049790833,25.0,18.300018,0.0,0.0,0.0,-0.004586698,9.54197e-21,0.0,82.127716,23.754105,26.683712,96.0,0.06753729,32.642803,241.38701,87.95428,0.0,82.127716,0.11418589,0.0,78.69586,8.330017
3356,19641360.0,0.0,18.300293,13.790466,21.415161,21.174042,21.67633,21.526855,18.299866,18.299866,18.299866,18.299866,0.0,0.032229118,0.032229118,0.04984229,25.0,18.300018,0.0,0.0,0.0,0.017077064,9.54197e-21,0.0,82.05851,23.893898,26.682446,96.0,0.067605056,32.644577,241.36906,88.069016,0.0,82.05851,0.11430082,0.0,78.626686,8.330017
3357,19641420.0,0.0,18.300568,13.792572,21.414764,21.170288,21.678131,21.52945,18.299988,18.299988,18.299988,18.299957,0.0,0.032252308,0.032252308,0.049879484,25.0,18.300018,0.0,0.0,0.0,0.02910188,9.54197e-21,0.0,81.97928,24.035992,26.682987,96.0,0.06764914,32.643818,241.35355,88.17601,0.0,81.97928,0.114384376,0.0,78.54849,8.330017
3358,19641480.0,0.0,18.300476,13.794861,21.414368,21.166534,21.679932,21.532043,18.300201,18.30011,18.30011,18.30008,0.0,0.03226744,0.03226744,0.04990324,25.0,18.300018,0.0,0.0,0.0,0.018139834,9.54197e-21,0.0,81.89219,24.178246,26.685719,96.0,0.0676692,32.639996,241.3404,88.27453,0.0,81.89219,0.1144384,0.0,78.463326,8.330017
3359,19641540.0,0.0,18.300323,13.797333,21.41397,21.162811,21.681702,21.534607,18.300323,18.300232,18.300232,18.300232,0.0,0.03227582,0.03227582,0.04991573,25.0,18.300018,0.0,0.0,0.0,0.0012558678,9.54197e-21,0.0,81.8019,24.316124,26.689396,96.0,0.06767226,32.63485,241.32954,88.36329,0.0,81.8019,0.114467636,0.0,78.37556,8.330017
3360,19641600.0,0.0,18.300262,13.800018,21.413574,21.159088,21.683472,21.53717,18.300415,18.300323,18.300323,18.300323,0.0,0.032278832,0.032278832,0.049919296,25.0,18.300018,0.0,0.0,0.0,-0.0065108747,9.54197e-21,0.0,81.71216,24.44639,26.693254,96.0,0.06766393,32.629444,241.32072,88.441956,0.0,81.71216,0.11447742,0.0,78.288666,8.330017
3361,19641660.0,0.0,18.30252,13.803162,21.417328,21.160522,21.689026,21.54364,18.300537,18.300446,18.300446,18.300446,0.0,0.03227592,0.03227592,0.04991302,25.0,18.300018,0.0,0.0,0.0,0.09281857,9.54197e-21,0.0,81.62142,24.570263,26.698824,96.0,0.067637414,32.621647,241.31409,88.51045,0.0,81.62142,0.11446509,0.0,78.20124,8.330017
3362,19641720.0,0.0,18.303284,13.807068,21.421356,21.161987,21.69455,21.55008,18.301208,18.30069,18.30069,18.30069,0.0,0.032268748,0.032268748,0.04989967,25.0,18.300018,0.0,0.0,0.0,0.11911346,9.54197e-21,0.0,81.53429,24.684052,26.713484,96.0,0.06757011,32.601124,241.3093,88.56859,0.0,81.53429,0.11443739,0.0,78.11755,8.330017
3363,19641780.0,0.0,18.302551,13.811707,21.425354,21.163422,21.700073,21.556519,18.30191,18.301147,18.301147,18.301086,0.0,0.032258302,0.032258302,0.049880918,25.0,18.300018,0.0,0.0,0.0,0.050117187,9.54197e-21,0.0,81.45236,24.78661,26.73552,96.0,0.067470044,32.57027,241.30615,88.6167,0.0,81.45236,0.11439775,0.0,78.039116,8.330017
3364,19641840.0,0.0,18.301422,13.817078,21.429352,21.164886,21.705566,21.562927,18.302246,18.301636,18.301636,18.301544,0.0,0.032245222,0.032245222,0.04985785,25.0,18.300018,0.0,0.0,0.0,-0.039026394,9.54197e-21,0.0,81.37647,24.877272,26.760118,96.0,0.06735559,32.53583,241.3045,88.65505,0.0,81.37647,0.11434846,0.0,77.966675,8.330017
3365,19641900.0,0.0,18.301453,13.823181,21.43335,21.16632,21.71106,21.569305,18.302155,18.30191,18.30191,18.30185,0.0,0.03223058,0.03223058,0.04983228,25.0,18.300018,0.0,0.0,0.0,-0.04354241,9.54197e-21,0.0,81.30774,24.955532,26.780964,96.0,0.06725142,32.50665,241.30408,88.684555,0.0,81.30774,0.11429359,0.0,77.901245,8.330017
3366,19641960.0,0.0,18.302673,13.829956,21.437866,21.169037,21.716492,21.575775,18.301971,18.302002,18.302002,18.301971,0.0,0.032214776,0.032214776,0.049804863,25.0,18.300018,0.0,0.0,0.0,0.028881645,9.54197e-21,0.0,81.246414,25.0215,26.799473,96.0,0.06715327,32.480736,241.30475,88.705666,0.0,81.246414,0.11423453,0.0,77.84305,8.330017
3367,19642020.0,0.0,18.303406,13.837433,21.442383,21.171722,21.721924,21.582214,18.302185,18.302063,18.302063,18.302032,0.0,0.03219844,0.03219844,0.04977667,25.0,18.300018,0.0,0.0,0.0,0.06794164,9.54197e-21,0.0,81.19286,25.075796,26.82176,96.0,0.06704072,32.44954,241.30626,88.71945,0.0,81.19286,0.11417364,0.0,77.7924,8.330017
3368,19642080.0,0.0,18.303223,13.845581,21.4469,21.174438,21.727325,21.588623,18.302551,18.302216,18.302216,18.302185,0.0,0.03218213,0.03218213,0.049748633,25.0,18.300018,0.0,0.0,0.0,0.043121878,9.54197e-21,0.0,81.14706,25.119238,26.849007,96.0,0.06691066,32.41139,241.30843,88.72698,0.0,81.14706,0.11411297,0.0,77.74923,8.330017
3369,19642140.0,0.0,18.302979,13.854401,21.451416,21.177124,21.732697,21.595032,18.302826,18.302399,18.302399,18.302368,0.0,0.032166384,0.032166384,0.049721643,25.0,18.300018,0.0,0.0,0.0,0.01709165,9.54197e-21,0.0,81.10848,25.15312,26.877409,96.0,0.06677777,32.371628,241.31099,88.7296,0.0,81.10848,0.114054546,0.0,77.71302,8.330017
3370,19642200.0,0.0,18.302551,13.863892,21.455902,21.17981,21.738098,21.60144,18.302917,18.302612,18.302612,18.302582,0.0,0.03215125,0.03215125,0.049695812,25.0,18.300018,0.0,0.0,0.0,-0.016620867,9.54197e-21,0.0,81.07863,25.175232,26.907393,96.0,0.06664049,32.329647,241.3141,88.72603,0.0,81.07863,0.113998346,0.0,77.6852,8.330017
3371,19642260.0,0.0,18.30365,13.873993,21.462067,21.184998,21.744537,21.6091,18.302917,18.302765,18.302765,18.302734,0.0,0.032136958,0.032136958,0.049671482,25.0,18.300018,0.0,0.0,0.0,0.030960228,9.54197e-21,0.0,81.0543,25.190508,26.936325,96.0,0.06650874,32.289143,241.31737,88.71943,0.0,81.0543,0.113945425,0.0,77.662674,8.330017
3372,19642320.0,0.0,18.30429,13.884735,21.468292,21.190155,21.751007,21.61676,18.303131,18.302887,18.302887,18.302856,0.0,0.03212382,0.03212382,0.049649175,25.0,18.300018,0.0,0.0,0.0,0.06121424,9.54197e-21,0.0,81.036064,25.198742,26.968681,96.0,0.06636719,32.243843,241.32071,88.71001,0.0,81.036064,0.113896824,0.0,77.64596,8.330017
3373,19642380.0,0.0,18.304108,13.896088,21.474518,21.195282,21.757416,21.62442,18.303528,18.3031,18.3031,18.30307,0.0,0.032111887,0.032111887,0.049628977,25.0,18.300018,0.0,0.0,0.0,0.03912343,9.54197e-21,0.0,81.0236,25.200577,27.005535,96.0,0.066212125,32.19225,241.3241,88.69819,0.0,81.0236,0.113852754,0.0,77.63473,8.330017
3374,19642440.0,0.0,18.30368,13.908051,21.480713,21.200409,21.763824,21.632019,18.303772,18.303345,18.303345,18.303284,0.0,0.032101296,0.032101296,0.04961111,25.0,18.300018,0.0,0.0,0.0,2.4200297e-05,9.54197e-21,0.0,81.01601,25.197365,27.044281,96.0,0.06605305,32.138004,241.32736,88.684906,0.0,81.01601,0.11381368,0.0,77.62813,8.330017
3375,19642500.0,0.0,18.30368,13.920593,21.486847,21.205475,21.770203,21.639587,18.303802,18.303467,18.303467,18.303406,0.0,0.032093965,0.032093965,0.049598843,25.0,18.300018,0.0,0.0,0.0,-0.002896228,9.54197e-21,0.0,81.0171,25.186333,27.082405,96.0,0.06590274,32.084633,241.33015,88.670616,0.0,81.0171,0.11378674,0.0,77.6297,8.330017
3376,19642560.0,0.0,18.303955,13.933716,21.49353,21.211761,21.776642,21.647278,18.303802,18.30362,18.30362,18.303589,0.0,0.03208601,0.03208601,0.04958551,25.0,18.300018,0.0,0.0,0.0,0.0019054713,9.54197e-21,0.0,81.01685,25.176317,27.120676,96.0,0.06575067,32.03105,241.33307,88.65625,0.0,81.01685,0.113757506,0.0,77.63003,8.330017
3377,19642620.0,0.0,18.304443,13.947418,21.500244,21.217987,21.78305,21.654968,18.303894,18.303741,18.303741,18.30368,0.0,0.032079328,0.032079328,0.049574364,25.0,18.300018,0.0,0.0,0.0,0.026037734,9.54197e-21,0.0,81.01963,25.16385,27.159824,96.0,0.065598,31.976246,241.33575,88.641846,0.0,81.01963,0.11373299,0.0,77.633194,8.330017
3378,19642680.0,0.0,18.304443,13.96167,21.506866,21.224152,21.789429,21.662567,18.304016,18.303833,18.303833,18.303802,0.0,0.03207534,0.03207534,0.0495678,25.0,18.300018,0.0,0.0,0.0,0.021972084,9.54197e-21,0.0,81.02714,25.148752,27.202335,96.0,0.06543868,31.916729,241.3378,88.62882,0.0,81.02714,0.11371843,0.0,77.640724,8.330017
3379,19642740.0,0.0,18.304535,13.976471,21.51352,21.230347,21.795837,21.670197,18.304169,18.303955,18.303955,18.303925,0.0,0.032070868,0.032070868,0.049560405,25.0,18.300018,0.0,0.0,0.0,0.020320026,9.54197e-21,0.0,81.03401,25.133823,27.244429,96.0,0.06527991,31.8578,241.33998,88.61538,0.0,81.03401,0.11370211,0.0,77.64769,8.330017
3380,19642800.0,0.0,18.304626,13.991791,21.520142,21.23648,21.802185,21.677826,18.304321,18.304077,18.304077,18.304047,0.0,0.032067407,0.032067407,0.04955474,25.0,18.300018,0.0,0.0,0.0,0.017190663,9.54197e-21,0.0,81.04241,25.118298,27.288124,96.0,0.06511736,31.796629,241.34189,88.602684,0.0,81.04241,0.11368952,0.0,77.656044,8.330017
3381,19642860.0,0.0,18.30484,14.00766,21.527252,21.243713,21.808594,21.685516,18.304474,18.3042,18.3042,18.304169,0.0,0.032064904,0.032064904,0.04955069,25.0,18.300018,0.0,0.0,0.0,0.019527014,9.54197e-21,0.0,81.05207,25.102468,27.33334,96.0,0.06495123,31.733326,241.34354,88.59084,0.0,81.05207,0.11368047,0.0,77.66556,8.330017
3382,19642920.0,0.0,18.304901,14.023987,21.534363,21.250916,21.815002,21.693176,18.304626,18.304352,18.304352,18.304321,0.0,0.03206323,0.03206323,0.049548037,25.0,18.300018,0.0,0.0,0.0,0.016759967,9.54197e-21,0.0,81.06251,25.086863,27.380129,96.0,0.06478107,31.667816,241.34492,88.580025,0.0,81.06251,0.11367447,0.0,77.67576,8.330017
3383,19642980.0,0.0,18.304932,14.0408325,21.541443,21.258087,21.82135,21.700836,18.304749,18.304504,18.304504,18.304474,0.0,0.032062262,0.032062262,0.049546573,25.0,18.300018,0.0,0.0,0.0,0.010500683,9.54197e-21,0.0,81.073326,25.071856,27.428055,96.0,0.06460818,31.600723,241.34607,88.57032,0.0,81.073326,0.11367107,0.0,77.68628,8.330017
3384,19643040.0,0.0,18.304962,14.0581665,21.548492,21.265198,21.827698,21.708466,18.30484,18.304626,18.304626,18.304596,0.0,0.03206185,0.03206185,0.049546037,25.0,18.300018,0.0,0.0,0.0,0.0068687927,9.54197e-21,0.0,81.08413,25.057758,27.476734,96.0,0.06443363,31.532574,241.34698,88.56173,0.0,81.08413,0.1136697,0.0,77.69675,8.330017
3385,19643100.0,0.0,18.305054,14.075958,21.555511,21.272308,21.834015,21.716064,18.304901,18.304749,18.304749,18.304718,0.0,0.032062057,0.032062057,0.04954655,25.0,18.300018,0.0,0.0,0.0,0.006117278,9.54197e-21,0.0,81.095085,25.04445,27.526152,96.0,0.06425758,31.463388,241.34766,88.554276,0.0,81.095085,0.11367065,0.0,77.707306,8.330017
3386,19643160.0,0.0,18.30542,14.094238,21.562988,21.280426,21.840424,21.723755,18.304993,18.30484,18.30484,18.30481,0.0,0.032062702,0.032062702,0.049547777,25.0,18.300018,0.0,0.0,0.0,0.021226957,9.54197e-21,0.0,81.10572,25.032307,27.57632,96.0,0.06407958,31.39315,241.34814,88.54796,0.0,81.10572,0.11367316,0.0,77.71753,8.330017
3387,19643220.0,0.0,18.305603,14.112915,21.570465,21.288483,21.846771,21.731445,18.305145,18.304932,18.304932,18.304901,0.0,0.032063656,0.032063656,0.049549505,25.0,18.300018,0.0,0.0,0.0,0.025544139,9.54197e-21,0.0,81.11587,25.021444,27.628378,96.0,0.06389537,31.32027,241.34846,88.54271,0.0,81.11587,0.113676794,0.0,77.72726,8.330017
3388,19643280.0,0.0,18.305542,14.13205,21.577911,21.296509,21.853119,21.739105,18.305328,18.305084,18.305084,18.305054,0.0,0.03206487,0.03206487,0.049551662,25.0,18.300018,0.0,0.0,0.0,0.014291507,9.54197e-21,0.0,81.12546,25.011883,27.682322,96.0,0.063704796,31.24475,241.34862,88.5385,0.0,81.12546,0.113681376,0.0,77.73643,8.330017
3389,19643340.0,0.0,18.305481,14.151611,21.585327,21.304474,21.859436,21.746735,18.30545,18.305206,18.305206,18.305176,0.0,0.03206625,0.03206625,0.04955409,25.0,18.300018,0.0,0.0,0.0,0.0035075918,9.54197e-21,0.0,81.13437,25.003597,27.737066,96.0,0.06351159,31.16811,241.34863,88.5352,0.0,81.13437,0.11368658,0.0,77.74493,8.330017
3390,19643400.0,0.0,18.305542,14.17157,21.592651,21.312378,21.865692,21.754303,18.305481,18.305298,18.305298,18.305267,0.0,0.032067776,0.032067776,0.049556725,25.0,18.300018,0.0,0.0,0.0,0.0032291377,9.54197e-21,0.0,81.14149,24.998165,27.792534,96.0,0.06331588,31.09045,241.34845,88.53371,0.0,81.14149,0.113692254,0.0,77.751686,8.330017
3391,19643460.0,0.0,18.305817,14.191925,21.600433,21.321228,21.87204,21.761871,18.305511,18.30539,18.30539,18.305359,0.0,0.0320693,0.0320693,0.049559366,25.0,18.300018,0.0,0.0,0.0,0.0115183825,9.54197e-21,0.0,81.148964,24.992208,27.847898,96.0,0.06312056,31.012943,241.34828,88.53191,0.0,81.148964,0.11369795,0.0,77.75879,8.330017
3392,19643520.0,0.0,18.306122,14.212677,21.608185,21.330048,21.878387,21.769379,18.305634,18.305481,18.305481,18.30545,0.0,0.03207083,0.03207083,0.049562007,25.0,18.300018,0.0,0.0,0.0,0.024876267,9.54197e-21,0.0,81.15571,24.987371,27.904642,96.0,0.06292015,30.933502,241.34805,88.53077,0.0,81.15571,0.11370367,0.0,77.76518,8.330017
3393,19643580.0,0.0,18.306091,14.233795,21.615845,21.338745,21.884674,21.776855,18.305725,18.305573,18.305573,18.305542,0.0,0.03207222,0.03207222,0.04956438,25.0,18.300018,0.0,0.0,0.0,0.01889606,9.54197e-21,0.0,81.16082,24.9848,27.963984,96.0,0.062709965,30.850422,241.34772,88.53078,0.0,81.16082,0.11370881,0.0,77.770004,8.330017
3394,19643640.0,0.0,18.306122,14.25528,21.623535,21.347473,21.89096,21.784332,18.305847,18.305664,18.305664,18.305664,0.0,0.03207365,0.03207365,0.049566828,25.0,18.300018,0.0,0.0,0.0,0.012928454,9.54197e-21,0.0,81.16623,24.981844,28.023085,96.0,0.06250074,30.767683,241.3474,88.53062,0.0,81.16623,0.11371412,0.0,77.775116,8.330017
3395,19643700.0,0.0,18.306183,14.2771,21.631195,21.35614,21.897217,21.791779,18.30597,18.305786,18.305786,18.305756,0.0,0.032075003,0.032075003,0.049569137,25.0,18.300018,0.0,0.0,0.0,0.011494309,9.54197e-21,0.0,81.171,24.979713,28.083212,96.0,0.062287502,30.683502,241.34705,88.530846,0.0,81.171,0.11371915,0.0,77.77962,8.330017
3396,19643760.0,0.0,18.306366,14.299255,21.6391,21.365479,21.903534,21.799103,18.306091,18.305908,18.305908,18.305878,0.0,0.03207627,0.03207627,0.049571287,25.0,18.300018,0.0,0.0,0.0,0.01495549,9.54197e-21,0.0,81.17516,24.978357,28.144386,96.0,0.062070224,30.597857,241.34668,88.531425,0.0,81.17516,0.11372383,0.0,77.78354,8.330017
3397,19643820.0,0.0,18.306458,14.321747,21.647003,21.374786,21.909851,21.806396,18.306183,18.306,18.306,18.30597,0.0,0.032077424,0.032077424,0.04957324,25.0,18.300018,0.0,0.0,0.0,0.013915717,9.54197e-21,0.0,81.17879,24.977657,28.20681,96.0,0.061848145,30.510464,241.3463,88.53226,0.0,81.17879,0.113728076,0.0,77.786934,8.330017
3398,19643880.0,0.0,18.306458,14.344543,21.654846,21.384064,21.916138,21.81366,18.306305,18.306122,18.306122,18.306091,0.0,0.032078456,0.032078456,0.04957498,25.0,18.300018,0.0,0.0,0.0,0.009515688,9.54197e-21,0.0,81.18193,24.97749,28.270222,96.0,0.061622176,30.42169,241.34592,88.53328,0.0,81.18193,0.11373189,0.0,77.78989,8.330017
3399,19643940.0,0.0,18.306519,14.367615,21.66269,21.39325,21.922394,21.820923,18.306396,18.306213,18.306213,18.306183,0.0,0.032079373,0.032079373,0.04957652,25.0,18.300018,0.0,0.0,0.0,0.0067003905,9.54197e-21,0.0,81.18469,24.97771,28.334295,96.0,0.061393492,30.331987,241.34555,88.534386,0.0,81.18469,0.113735266,0.0,77.792465,8.330017
3400,19644000.0,0.0,18.30655,14.390991,21.670471,21.402435,21.92862,21.828156,18.306458,18.306305,18.306305,18.306274,0.0,0.032080166,0.032080166,0.04957785,25.0,18.300018,0.0,0.0,0.0,0.005292909,9.54197e-21,0.0,81.18702,24.978378,28.39905,96.0,0.061162036,30.24133,241.34518,88.53563,0.0,81.18702,0.11373819,0.0,77.79464,8.330017
3401,19644060.0,0.0,18.306793,14.414642,21.678497,21.412262,21.934906,21.835266,18.306519,18.306396,18.306396,18.306366,0.0,0.03208084,0.03208084,0.049578983,25.0,18.300018,0.0,0.0,0.0,0.014077274,9.54197e-21,0.0,81.189026,24.979328,28.46437,96.0,0.06092822,30.14988,241.34485,88.5369,0.0,81.189026,0.11374067,0.0,77.79652,8.330017
