,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3402,19644120.0,0.0,18.306946,14.438568,21.686523,21.422028,21.941162,21.842346,18.30661,18.306488,18.306488,18.306458,0.0,0.032081395,0.032081395,0.049579903,25.0,18.300018,0.0,0.0,0.0,0.017231638,9.54197e-21,0.0,81.19078,24.980484,28.530956,96.0,0.06068954,30.056664,241.34451,88.53817,0.0,81.19078,0.11374271,0.0,77.798164,8.330017
3403,19644180.0,0.0,18.306946,14.462738,21.694519,21.431732,21.947388,21.849396,18.306732,18.30658,18.30658,18.30655,0.0,0.03208184,0.03208184,0.049580622,25.0,18.300018,0.0,0.0,0.0,0.011412974,9.54197e-21,0.0,81.19233,24.981806,28.598848,96.0,0.06044583,29.961613,241.34422,88.539406,0.0,81.19233,0.113744296,0.0,77.79961,8.330017
3404,19644240.0,0.0,18.306915,14.487152,21.702484,21.441406,21.953613,21.856415,18.306824,18.306671,18.306671,18.30664,0.0,0.032082174,0.032082174,0.04958118,25.0,18.300018,0.0,0.0,0.0,0.0049899416,9.54197e-21,0.0,81.19372,24.983196,28.66746,96.0,0.060199253,29.865557,241.34393,88.54057,0.0,81.19372,0.11374554,0.0,77.80091,8.330017
3405,19644300.0,0.0,18.306946,14.51178,21.710358,21.450958,21.959778,21.863373,18.306854,18.306732,18.306732,18.306702,0.0,0.032082327,0.032082327,0.049581423,25.0,18.300018,0.0,0.0,0.0,0.004073512,9.54197e-21,0.0,81.19493,24.984545,28.736813,96.0,0.05994951,29.768463,241.34372,88.54152,0.0,81.19493,0.113746084,0.0,77.802055,8.330017
3406,19644360.0,0.0,18.30719,14.536621,21.718658,21.46164,21.966003,21.870209,18.306915,18.306793,18.306793,18.306793,0.0,0.03208251,0.03208251,0.049581714,25.0,18.300018,0.0,0.0,0.0,0.011381923,9.54197e-21,0.0,81.19616,24.985918,28.806124,96.0,0.059700046,29.671427,241.34349,88.5425,0.0,81.19616,0.11374674,0.0,77.803215,8.330017
3407,19644420.0,0.0,18.307434,14.5616455,21.726929,21.47226,21.972198,21.876984,18.307007,18.306885,18.306885,18.306854,0.0,0.03208262,0.03208262,0.04958188,25.0,18.300018,0.0,0.0,0.0,0.021078816,9.54197e-21,0.0,81.19734,24.987251,28.87668,96.0,0.059445806,29.572647,241.34328,88.543396,0.0,81.19734,0.11374713,0.0,77.80434,8.330017
3408,19644480.0,0.0,18.307526,14.586884,21.735199,21.482819,21.978394,21.883759,18.307129,18.306976,18.306976,18.306946,0.0,0.03208267,0.03208267,0.04958195,25.0,18.300018,0.0,0.0,0.0,0.022575742,9.54197e-21,0.0,81.198524,24.988512,28.948439,96.0,0.059187055,29.472183,241.34308,88.544174,0.0,81.198524,0.11374729,0.0,77.805466,8.330017
3409,19644540.0,0.0,18.307434,14.612305,21.743408,21.493317,21.984558,21.890503,18.307281,18.307068,18.307068,18.307068,0.0,0.03208265,0.03208265,0.049581897,25.0,18.300018,0.0,0.0,0.0,0.010173004,9.54197e-21,0.0,81.19969,24.989723,29.021797,96.0,0.058922347,29.369486,241.34291,88.54485,0.0,81.19969,0.1137472,0.0,77.80658,8.330017
3410,19644600.0,0.0,18.307312,14.637878,21.751617,21.503754,21.990692,21.897217,18.307343,18.30719,18.30719,18.30716,0.0,0.03208259,0.03208259,0.049581785,25.0,18.300018,0.0,0.0,0.0,-0.00067113026,9.54197e-21,0.0,81.20089,24.990812,29.095613,96.0,0.058655854,29.26614,241.34276,88.54542,0.0,81.20089,0.11374698,0.0,77.80773,8.330017
3411,19644660.0,0.0,18.307526,14.663605,21.760101,21.515076,21.996857,21.903778,18.307373,18.307281,18.307281,18.307251,0.0,0.032082506,0.032082506,0.04958163,25.0,18.300018,0.0,0.0,0.0,0.0050111213,9.54197e-21,0.0,81.20214,24.99177,29.169537,96.0,0.058388885,29.162651,241.34262,88.545876,0.0,81.20214,0.11374664,0.0,77.80892,8.330017
3412,19644720.0,0.0,18.30774,14.689484,21.768585,21.526306,22.003021,21.910309,18.307434,18.307343,18.307343,18.307312,0.0,0.032082394,0.032082394,0.04958143,25.0,18.300018,0.0,0.0,0.0,0.01514741,9.54197e-21,0.0,81.20343,24.992601,29.244024,96.0,0.058119778,29.058367,241.3425,88.54624,0.0,81.20343,0.11374622,0.0,77.810165,8.330017
3413,19644780.0,0.0,18.3078,14.715485,21.777039,21.537506,22.009155,21.91684,18.307526,18.307404,18.307404,18.307373,0.0,0.032082263,0.032082263,0.049581196,25.0,18.300018,0.0,0.0,0.0,0.014519013,9.54197e-21,0.0,81.20478,24.993319,29.319763,96.0,0.05784608,28.95233,241.34239,88.54651,0.0,81.20478,0.11374573,0.0,77.81147,8.330017
3414,19644840.0,0.0,18.3078,14.741577,21.78543,21.548615,22.015259,21.92331,18.307617,18.307495,18.307495,18.307465,0.0,0.03208212,0.03208212,0.049580954,25.0,18.300018,0.0,0.0,0.0,0.011338503,9.54197e-21,0.0,81.206215,24.993916,29.39621,96.0,0.057569783,28.845304,241.34229,88.54671,0.0,81.206215,0.113745205,0.0,77.81285,8.330017
3415,19644900.0,0.0,18.30774,14.767792,21.793793,21.559692,22.021332,21.92978,18.307709,18.307556,18.307556,18.307556,0.0,0.03208197,0.03208197,0.04958069,25.0,18.300018,0.0,0.0,0.0,0.0018984487,9.54197e-21,0.0,81.20771,24.99439,29.473606,96.0,0.057290018,28.736952,241.34218,88.546814,0.0,81.20771,0.11374463,0.0,77.81429,8.330017
3416,19644960.0,0.0,18.307892,14.794098,21.80249,21.571625,22.027435,21.936096,18.30774,18.307648,18.307648,18.307617,0.0,0.03208182,0.03208182,0.049580436,25.0,18.300018,0.0,0.0,0.0,0.006937388,9.54197e-21,0.0,81.20928,24.994738,29.551136,96.0,0.057009745,28.628407,241.3421,88.54685,0.0,81.20928,0.11374409,0.0,77.8158,8.330017
3417,19645020.0,0.0,18.308044,14.820496,21.811157,21.583496,22.033508,21.942383,18.3078,18.307709,18.307709,18.307678,0.0,0.03208168,0.03208168,0.049580194,25.0,18.300018,0.0,0.0,0.0,0.012199661,9.54197e-21,0.0,81.210915,24.994984,29.629383,96.0,0.056726906,28.518864,241.34201,88.546844,0.0,81.210915,0.11374355,0.0,77.81738,8.330017
3418,19645080.0,0.0,18.308075,14.846954,21.819763,21.595276,22.039581,21.94867,18.307892,18.30777,18.30777,18.30774,0.0,0.03208154,0.03208154,0.049579956,25.0,18.300018,0.0,0.0,0.0,0.010853067,9.54197e-21,0.0,81.21262,24.995134,29.708582,96.0,0.05644062,28.407988,241.34192,88.54678,0.0,81.21262,0.113743044,0.0,77.81902,8.330017
3419,19645140.0,0.0,18.308044,14.873444,21.82837,21.607025,22.045593,21.954926,18.307953,18.30783,18.30783,18.30783,0.0,0.032081414,0.032081414,0.04957974,25.0,18.300018,0.0,0.0,0.0,0.0052760364,9.54197e-21,0.0,81.21438,24.995201,29.78849,96.0,0.056151796,28.296112,241.34184,88.546684,0.0,81.21438,0.11374257,0.0,77.820724,8.330017
3420,19645200.0,0.0,18.308044,14.899994,21.836914,21.618713,22.051636,21.961151,18.308014,18.307892,18.307892,18.307892,0.0,0.032081302,0.032081302,0.04957955,25.0,18.300018,0.0,0.0,0.0,0.0017553412,9.54197e-21,0.0,81.216194,24.995192,29.868692,96.0,0.05586197,28.183832,241.34175,88.546555,0.0,81.216194,0.11374216,0.0,77.822464,8.330017
3421,19645260.0,0.0,18.311188,14.926575,21.852875,21.639374,22.064789,21.974396,18.308289,18.308014,18.308014,18.307983,0.0,0.032081183,0.032081183,0.049579345,25.0,18.300018,0.0,0.0,0.0,0.13691038,9.54197e-21,0.0,81.218056,24.995148,29.952028,96.0,0.05556081,28.06716,241.34167,88.5464,0.0,81.218056,0.11374171,0.0,77.824265,8.330017
3422,19645320.0,0.0,18.31192,14.953125,21.869293,21.659912,22.07788,21.98758,18.309235,18.30838,18.30838,18.30832,0.0,0.03208097,0.03208097,0.049578976,25.0,18.300018,0.0,0.0,0.0,0.15504697,9.54197e-21,0.0,81.22002,24.995218,30.048248,96.0,0.05521299,27.932453,241.34158,88.54621,0.0,81.22002,0.11374092,0.0,77.82616,8.330017
3423,19645380.0,0.0,18.310669,14.979675,21.88559,21.680359,22.090973,22.000732,18.31009,18.30896,18.30896,18.308868,0.0,0.03208072,0.03208072,0.049578536,25.0,18.300018,0.0,0.0,0.0,0.051215086,9.54197e-21,0.0,81.22211,24.995258,30.152952,96.0,0.054834533,27.785864,241.34149,88.54596,0.0,81.22211,0.113739975,0.0,77.82816,8.330017
3424,19645440.0,0.0,18.308868,15.006226,21.901825,21.700714,22.103973,22.013855,18.310425,18.30957,18.30957,18.309448,0.0,0.032080486,0.032080486,0.04957814,25.0,18.300018,0.0,0.0,0.0,-0.07614166,9.54197e-21,0.0,81.22431,24.995148,30.259682,96.0,0.054448914,27.636448,241.34142,88.54564,0.0,81.22431,0.11373912,0.0,77.8303,8.330017
3425,19645500.0,0.0,18.308685,15.032806,21.918,21.720947,22.116974,22.026947,18.31015,18.309875,18.309875,18.309784,0.0,0.03208036,0.03208036,0.04957793,25.0,18.300018,0.0,0.0,0.0,-0.085443914,9.54197e-21,0.0,81.22658,24.994808,30.359167,96.0,0.05408972,27.49717,241.34132,88.54531,0.0,81.22658,0.11373865,0.0,77.83248,8.330017
3426,19645560.0,0.0,18.309937,15.059387,21.934357,21.742126,22.129608,22.03952,18.309631,18.309875,18.309875,18.309814,0.0,0.032080315,0.032080315,0.049577866,25.0,18.300018,0.0,0.0,0.0,0.0029200106,9.54197e-21,0.0,81.228874,24.994318,30.453032,96.0,0.053751044,27.365753,241.34122,88.544975,0.0,81.228874,0.1137385,0.0,77.834694,8.330017
3427,19645620.0,0.0,18.310883,15.085999,21.950623,21.763184,22.142212,22.052094,18.309662,18.309753,18.309753,18.309723,0.0,0.03208028,0.03208028,0.049577814,25.0,18.300018,0.0,0.0,0.0,0.06484583,9.54197e-21,0.0,81.23118,24.993845,30.549006,96.0,0.05340491,27.231396,241.34111,88.54467,0.0,81.23118,0.11373837,0.0,77.83691,8.330017
3428,19645680.0,0.0,18.31076,15.11264,21.966827,21.784119,22.154755,22.064606,18.309967,18.309784,18.309784,18.309784,0.0,0.032080237,0.032080237,0.04957774,25.0,18.300018,0.0,0.0,0.0,0.049496397,9.54197e-21,0.0,81.2335,24.993414,30.650166,96.0,0.053040165,27.089766,241.34099,88.54437,0.0,81.2335,0.11373821,0.0,77.839134,8.330017
3429,19645740.0,0.0,18.310455,15.139313,21.982971,21.804962,22.167267,22.077057,18.31018,18.309875,18.309875,18.309845,0.0,0.03208021,0.03208021,0.0495777,25.0,18.300018,0.0,0.0,0.0,0.02366034,9.54197e-21,0.0,81.235825,24.992964,30.752287,96.0,0.05267216,26.946798,241.34087,88.54408,0.0,81.235825,0.11373813,0.0,77.84137,8.330017
3430,19645800.0,0.0,18.309631,15.166046,21.999023,21.825684,22.179718,22.089508,18.310333,18.310059,18.310059,18.310028,0.0,0.0320802,0.0320802,0.049577683,25.0,18.300018,0.0,0.0,0.0,-0.034730867,9.54197e-21,0.0,81.23817,24.992502,30.85677,96.0,0.052295852,26.80052,241.34073,88.5438,0.0,81.23817,0.11373809,0.0,77.84363,8.330017
3431,19645860.0,0.0,18.31012,15.19281,22.016144,21.848389,22.192719,22.102356,18.31018,18.31015,18.31015,18.31012,0.0,0.03208024,0.03208024,0.049577765,25.0,18.300018,0.0,0.0,0.0,-0.010248208,9.54197e-21,0.0,81.2405,24.991983,30.957912,96.0,0.051931873,26.658922,241.34059,88.54355,0.0,81.2405,0.113738246,0.0,77.845856,8.330017
3432,19645920.0,0.0,18.31073,15.219666,22.033264,21.870972,22.205658,22.115173,18.31015,18.31018,18.31018,18.31015,0.0,0.032080308,0.032080308,0.04957788,25.0,18.300018,0.0,0.0,0.0,0.026460478,9.54197e-21,0.0,81.24279,24.991482,31.059307,96.0,0.051567227,26.516972,241.34044,88.54333,0.0,81.24279,0.113738485,0.0,77.84806,8.330017
3433,19645980.0,0.0,18.310974,15.2465515,22.050293,21.893433,22.218536,22.12793,18.310303,18.310211,18.310211,18.31018,0.0,0.03208037,0.03208037,0.049577996,25.0,18.300018,0.0,0.0,0.0,0.037386246,9.54197e-21,0.0,81.245056,24.991022,31.162899,96.0,0.0511949,26.37194,241.34029,88.54314,0.0,81.245056,0.11373873,0.0,77.85022,8.330017
3434,19646040.0,0.0,18.31073,15.273499,22.06723,21.915771,22.231384,22.140686,18.310516,18.310303,18.310303,18.310272,0.0,0.03208044,0.03208044,0.04957811,25.0,18.300018,0.0,0.0,0.0,0.015792493,9.54197e-21,0.0,81.247284,24.990595,31.268969,96.0,0.050813936,26.223446,241.34012,88.54296,0.0,81.247284,0.11373899,0.0,77.85236,8.330017
3435,19646100.0,0.0,18.310547,15.300537,22.084137,21.937988,22.244202,22.15335,18.310638,18.310394,18.310394,18.310364,0.0,0.03208052,0.03208052,0.049578257,25.0,18.300018,0.0,0.0,0.0,-0.0013414904,9.54197e-21,0.0,81.249466,24.99018,31.375181,96.0,0.050432753,26.074743,241.33995,88.54281,0.0,81.249466,0.113739304,0.0,77.854454,8.330017
3436,19646160.0,0.0,18.310425,15.327667,22.101227,21.961182,22.256775,22.165619,18.310669,18.310516,18.310516,18.310486,0.0,0.03208062,0.03208062,0.049578425,25.0,18.300018,0.0,0.0,0.0,-0.014558662,9.54197e-21,0.0,81.25162,24.989773,31.481993,96.0,0.050049763,25.925207,241.33977,88.54268,0.0,81.25162,0.11373966,0.0,77.856514,8.330017
3437,19646220.0,0.0,18.310608,15.354889,22.118286,21.984283,22.269287,22.177856,18.310608,18.310577,18.310577,18.310547,0.0,0.03208074,0.03208074,0.049578633,25.0,18.300018,0.0,0.0,0.0,-0.0029340202,9.54197e-21,0.0,81.25371,24.98938,31.58786,96.0,0.049670514,25.776995,241.33958,88.54258,0.0,81.25371,0.11374011,0.0,77.85851,8.330017
3438,19646280.0,0.0,18.310822,15.382172,22.135254,22.007263,22.281769,22.190033,18.310608,18.310608,18.310608,18.310608,0.0,0.032080863,0.032080863,0.04957885,25.0,18.300018,0.0,0.0,0.0,0.007616357,9.54197e-21,0.0,81.25574,24.989017,31.694332,96.0,0.04928945,25.627935,241.33939,88.54251,0.0,81.25574,0.11374057,0.0,77.86045,8.330017
3439,19646340.0,0.0,18.311096,15.409576,22.15213,22.03009,22.29422,22.202179,18.310669,18.310638,18.310638,18.310608,0.0,0.032081,0.032081,0.04957908,25.0,18.300018,0.0,0.0,0.0,0.021813614,9.54197e-21,0.0,81.257706,24.988684,31.801098,96.0,0.04890771,25.478464,241.33919,88.54246,0.0,81.257706,0.11374108,0.0,77.862335,8.330017
3440,19646400.0,0.0,18.311096,15.437103,22.168945,22.052795,22.30661,22.214294,18.310791,18.310669,18.310669,18.310669,0.0,0.03208113,0.03208113,0.0495793,25.0,18.300018,0.0,0.0,0.0,0.0176422,9.54197e-21,0.0,81.259605,24.988384,31.90963,96.0,0.04852003,25.326517,241.33899,88.54243,0.0,81.259605,0.11374156,0.0,77.86416,8.330017
3441,19646460.0,0.0,18.311188,15.464722,22.18628,22.077179,22.318787,22.225983,18.310944,18.31076,18.31076,18.31076,0.0,0.032081258,0.032081258,0.049579524,25.0,18.300018,0.0,0.0,0.0,0.012638013,9.54197e-21,0.0,81.26146,24.988113,32.019608,96.0,0.048127603,25.172546,241.33879,88.54241,0.0,81.26146,0.11374204,0.0,77.86592,8.330017
3442,19646520.0,0.0,18.311218,15.492462,22.203583,22.10141,22.330902,22.23767,18.311035,18.310883,18.310883,18.310852,0.0,0.032081388,0.032081388,0.049579747,25.0,18.300018,0.0,0.0,0.0,0.008972127,9.54197e-21,0.0,81.263245,24.98786,32.13051,96.0,0.047732357,25.017292,241.33858,88.542404,0.0,81.263245,0.11374252,0.0,77.86763,8.330017
3443,19646580.0,0.0,18.311249,15.520355,22.220764,22.125519,22.343018,22.249298,18.311127,18.310974,18.310974,18.310944,0.0,0.032081522,0.032081522,0.049579974,25.0,18.300018,0.0,0.0,0.0,0.0065090405,9.54197e-21,0.0,81.26497,24.987621,32.24202,96.0,0.0473354,24.861176,241.33836,88.54241,0.0,81.26497,0.113743015,0.0,77.86927,8.330017
3444,19646640.0,0.0,18.31131,15.54837,22.237915,22.149506,22.355042,22.260895,18.311188,18.311066,18.311066,18.311035,0.0,0.032081656,0.032081656,0.049580205,25.0,18.300018,0.0,0.0,0.0,0.0058056535,9.54197e-21,0.0,81.266624,24.987398,32.354145,96.0,0.04693677,24.704195,241.33815,88.54243,0.0,81.266624,0.113743514,0.0,77.87086,8.330017
3445,19646700.0,0.0,18.311401,15.576508,22.254944,22.17337,22.367065,22.27246,18.311249,18.311127,18.311127,18.311127,0.0,0.032081798,0.032081798,0.049580444,25.0,18.300018,0.0,0.0,0.0,0.0079089,9.54197e-21,0.0,81.26822,24.987186,32.466812,96.0,0.046536762,24.54646,241.33792,88.54246,0.0,81.26822,0.113744035,0.0,77.872375,8.330017
3446,19646760.0,0.0,18.311676,15.604797,22.2724,22.198517,22.378906,22.28366,18.31134,18.311218,18.311218,18.311188,0.0,0.03208193,0.03208193,0.049580682,25.0,18.300018,0.0,0.0,0.0,0.017969353,9.54197e-21,0.0,81.26975,24.986988,32.58036,96.0,0.04613421,24.387497,241.33769,88.54249,0.0,81.26975,0.11374456,0.0,77.87384,8.330017
3447,19646820.0,0.0,18.311829,15.63324,22.289764,22.223541,22.390717,22.2948,18.311462,18.31131,18.31131,18.31128,0.0,0.03208207,0.03208207,0.049580913,25.0,18.300018,0.0,0.0,0.0,0.02036597,9.54197e-21,0.0,81.27121,24.9868,32.69548,96.0,0.045726668,24.226326,241.33746,88.54253,0.0,81.27121,0.113745056,0.0,77.87524,8.330017
3448,19646880.0,0.0,18.311829,15.661865,22.307068,22.248413,22.402466,22.305939,18.311615,18.311401,18.311401,18.31137,0.0,0.032082204,0.032082204,0.049581137,25.0,18.300018,0.0,0.0,0.0,0.0132041685,9.54197e-21,0.0,81.27262,24.986616,32.812157,96.0,0.04531427,24.062979,241.33723,88.542564,0.0,81.27262,0.11374554,0.0,77.87657,8.330017
3449,19646940.0,0.0,18.311829,15.690643,22.32431,22.273163,22.414185,22.317017,18.311707,18.311523,18.311523,18.311493,0.0,0.032082338,0.032082338,0.049581368,25.0,18.300018,0.0,0.0,0.0,0.0067648687,9.54197e-21,0.0,81.273964,24.986431,32.9297,96.0,0.044899516,23.898424,241.337,88.5426,0.0,81.273964,0.11374603,0.0,77.87785,8.330017
3450,19647000.0,0.0,18.31189,15.719574,22.341461,22.29779,22.425873,22.328064,18.311798,18.311615,18.311615,18.311615,0.0,0.032082472,0.032082472,0.0495816,25.0,18.300018,0.0,0.0,0.0,0.0044406475,9.54197e-21,0.0,81.27524,24.986246,33.04793,96.0,0.04448304,23.732893,241.33676,88.54264,0.0,81.27524,0.113746546,0.0,77.879074,8.330017
3451,19647060.0,0.0,18.312134,15.748718,22.358826,22.323242,22.437408,22.338867,18.31186,18.311737,18.311737,18.311707,0.0,0.032082614,0.032082614,0.04958184,25.0,18.300018,0.0,0.0,0.0,0.012794817,9.54197e-21,0.0,81.27644,24.98606,33.166813,96.0,0.044065062,23.56646,241.33652,88.54269,0.0,81.27644,0.11374707,0.0,77.88022,8.330017
3452,19647120.0,0.0,18.312347,15.778015,22.37616,22.348602,22.448914,22.34961,18.311981,18.311829,18.311829,18.311798,0.0,0.032082755,0.032082755,0.04958208,25.0,18.300018,0.0,0.0,0.0,0.019920183,9.54197e-21,0.0,81.27759,24.98587,33.287003,96.0,0.0436433,23.398197,241.33627,88.54273,0.0,81.27759,0.11374759,0.0,77.88131,8.330017
3453,19647180.0,0.0,18.3125,15.807526,22.393402,22.37378,22.460388,22.360321,18.312103,18.31192,18.31192,18.31189,0.0,0.032082897,0.032082897,0.04958232,25.0,18.300018,0.0,0.0,0.0,0.022180399,9.54197e-21,0.0,81.27867,24.985676,33.40865,96.0,0.043217257,23.227886,241.33603,88.54277,0.0,81.27867,0.11374812,0.0,77.88234,8.330017
3454,19647240.0,0.0,18.312561,15.837219,22.410583,22.398865,22.471832,22.371002,18.312256,18.312042,18.312042,18.312012,0.0,0.03208304,0.03208304,0.049582563,25.0,18.300018,0.0,0.0,0.0,0.016967144,9.54197e-21,0.0,81.27968,24.985476,33.531933,96.0,0.042786438,23.055298,241.33578,88.54281,0.0,81.27968,0.11374864,0.0,77.8833,8.330017
3455,19647300.0,0.0,18.312622,15.867126,22.427673,22.423798,22.483215,22.381653,18.312408,18.312164,18.312164,18.312134,0.0,0.03208318,0.03208318,0.04958281,25.0,18.300018,0.0,0.0,0.0,0.011663502,9.54197e-21,0.0,81.280624,24.985264,33.65645,96.0,0.042352263,22.880974,241.33553,88.54284,0.0,81.280624,0.113749176,0.0,77.8842,8.330017
3456,19647360.0,0.0,18.312805,15.897247,22.445007,22.449554,22.494476,22.39206,18.3125,18.312317,18.312317,18.312286,0.0,0.03208333,0.03208333,0.049583063,25.0,18.300018,0.0,0.0,0.0,0.015022697,9.54197e-21,0.0,81.281494,24.98504,33.782032,96.0,0.041915383,22.705154,241.33527,88.54287,0.0,81.281494,0.11374972,0.0,77.885025,8.330017
3457,19647420.0,0.0,18.31305,15.927582,22.46228,22.47519,22.505737,22.402466,18.312653,18.312439,18.312439,18.312408,0.0,0.032083485,0.032083485,0.049583327,25.0,18.300018,0.0,0.0,0.0,0.020591328,9.54197e-21,0.0,81.2823,24.984806,33.908962,96.0,0.041474912,22.527452,241.335,88.5429,0.0,81.2823,0.113750294,0.0,77.88579,8.330017
3458,19647480.0,0.0,18.313202,15.95813,22.479462,22.500702,22.516937,22.412811,18.312805,18.312561,18.312561,18.31253,0.0,0.03208364,0.03208364,0.049583595,25.0,18.300018,0.0,0.0,0.0,0.020945806,9.54197e-21,0.0,81.28303,24.98456,34.03764,96.0,0.041029528,22.347303,241.33473,88.54293,0.0,81.28303,0.113750875,0.0,77.88648,8.330017
3459,19647540.0,0.0,18.313324,15.988922,22.496582,22.526062,22.528107,22.423126,18.312958,18.312714,18.312714,18.312683,0.0,0.032083802,0.032083802,0.04958387,25.0,18.300018,0.0,0.0,0.0,0.020052657,9.54197e-21,0.0,81.283676,24.9843,34.167885,96.0,0.04057993,22.16496,241.33447,88.54295,0.0,81.283676,0.11375147,0.0,77.88709,8.330017
3460,19647600.0,0.0,18.313416,16.019928,22.513641,22.55127,22.539215,22.43341,18.31311,18.312866,18.312866,18.312836,0.0,0.03208397,0.03208397,0.049584158,25.0,18.300018,0.0,0.0,0.0,0.016451014,9.54197e-21,0.0,81.284256,24.984024,34.299778,96.0,0.04012595,21.98031,241.33418,88.54297,0.0,81.284256,0.1137521,0.0,77.887634,8.330017
3461,19647660.0,0.0,18.31369,16.051208,22.530914,22.577332,22.550262,22.443512,18.313263,18.313019,18.313019,18.312988,0.0,0.032084145,0.032084145,0.049584456,25.0,18.300018,0.0,0.0,0.0,0.021438599,9.54197e-21,0.0,81.284744,24.983734,34.433098,96.0,0.039668415,21.793661,241.33391,88.54299,0.0,81.284744,0.11375274,0.0,77.8881,8.330017
3462,19647720.0,0.0,18.313934,16.082733,22.548157,22.603271,22.561249,22.453552,18.313446,18.313171,18.313171,18.31314,0.0,0.032084323,0.032084323,0.04958476,25.0,18.300018,0.0,0.0,0.0,0.025146302,9.54197e-21,0.0,81.28516,24.983427,34.56833,96.0,0.03920578,21.60434,241.33362,88.54301,0.0,81.28516,0.11375341,0.0,77.88848,8.330017
3463,19647780.0,0.0,18.314087,16.114502,22.565338,22.629059,22.572235,22.463562,18.31366,18.313354,18.313354,18.313324,0.0,0.03208451,0.03208451,0.04958508,25.0,18.300018,0.0,0.0,0.0,0.024485566,9.54197e-21,0.0,81.28547,24.983099,34.705624,96.0,0.038737614,21.412127,241.33333,88.54302,0.0,81.28547,0.11375411,0.0,77.88878,8.330017
3464,19647840.0,0.0,18.31424,16.146515,22.582397,22.654694,22.58316,22.473541,18.313843,18.313538,18.313538,18.313477,0.0,0.032084707,0.032084707,0.049585417,25.0,18.300018,0.0,0.0,0.0,0.021880964,9.54197e-21,0.0,81.2857,24.982754,34.844887,96.0,0.038264375,21.21716,241.33302,88.54303,0.0,81.2857,0.113754824,0.0,77.888985,8.330017
3465,19647900.0,0.0,18.314423,16.178833,22.599426,22.680206,22.594055,22.48352,18.314026,18.31372,18.31372,18.31366,0.0,0.032084912,0.032084912,0.049585767,25.0,18.300018,0.0,0.0,0.0,0.02068818,9.54197e-21,0.0,81.28583,24.982391,34.985992,96.0,0.037786603,21.019611,241.33272,88.543045,0.0,81.28583,0.1137556,0.0,77.8891,8.330017
3466,19647960.0,0.0,18.314728,16.211395,22.6167,22.706573,22.604858,22.493286,18.314209,18.313904,18.313904,18.313873,0.0,0.032085124,0.032085124,0.049586136,25.0,18.300018,0.0,0.0,0.0,0.025691504,9.54197e-21,0.0,81.28586,24.982012,35.128975,96.0,0.03730433,20.819435,241.33241,88.54305,0.0,81.28586,0.11375639,0.0,77.889114,8.330017
3467,19648020.0,0.0,18.315002,16.244263,22.633911,22.732819,22.615631,22.503021,18.314453,18.314117,18.314117,18.314056,0.0,0.03208535,0.03208535,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.030420521,9.54197e-21,0.0,81.28578,24.98161,35.274265,96.0,0.03681622,20.616032,241.33209,88.54307,0.0,81.28578,0.11375722,0.0,77.88903,8.330017
3468,19648080.0,0.0,18.315277,16.277405,22.651062,22.758911,22.626373,22.512726,18.314667,18.314331,18.314331,18.31427,0.0,0.032085586,0.032085586,0.04958693,25.0,18.300018,0.0,0.0,0.0,0.032189462,9.54197e-21,0.0,81.28559,24.981186,35.42201,96.0,0.036321923,20.409187,241.33177,88.543076,0.0,81.28559,0.1137581,0.0,77.88883,8.330017
3469,19648140.0,0.0,18.31546,16.310852,22.668121,22.784882,22.637085,22.5224,18.31491,18.314545,18.314545,18.314484,0.0,0.032085832,0.032085832,0.04958735,25.0,18.300018,0.0,0.0,0.0,0.029587567,9.54197e-21,0.0,81.28529,24.980736,35.57228,96.0,0.035821408,20.198805,241.33144,88.54308,0.0,81.28529,0.113759026,0.0,77.88853,8.330017
3470,19648200.0,0.0,18.315674,16.344604,22.68512,22.8107,22.647736,22.532043,18.315155,18.314758,18.314758,18.314728,0.0,0.032086097,0.032086097,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.02754751,9.54197e-21,0.0,81.28487,24.98026,35.72497,96.0,0.035315197,19.98504,241.33109,88.54309,0.0,81.28487,0.113759995,0.0,77.88811,8.330017
3471,19648260.0,0.0,18.31604,16.378662,22.702393,22.837372,22.658356,22.541504,18.3154,18.315002,18.315002,18.314941,0.0,0.032086372,0.032086372,0.049588274,25.0,18.300018,0.0,0.0,0.0,0.03232036,9.54197e-21,0.0,81.28431,24.979765,35.88007,96.0,0.034803502,19.767902,241.33073,88.543106,0.0,81.28431,0.11376102,0.0,77.88756,8.330017
3472,19648320.0,0.0,18.316376,16.413025,22.719604,22.863922,22.668945,22.550964,18.315674,18.315247,18.315247,18.315186,0.0,0.032086663,0.032086663,0.049588773,25.0,18.300018,0.0,0.0,0.0,0.036962546,9.54197e-21,0.0,81.283615,24.979242,36.037983,96.0,0.034285203,19.546827,241.33038,88.54311,0.0,81.283615,0.1137621,0.0,77.88688,8.330017
3473,19648380.0,0.0,18.31665,16.447693,22.736755,22.89032,22.679474,22.560394,18.315979,18.315521,18.315521,18.31546,0.0,0.03208697,0.03208697,0.049589302,25.0,18.300018,0.0,0.0,0.0,0.037065256,9.54197e-21,0.0,81.282776,24.97869,36.19901,96.0,0.03375952,19.321386,241.33002,88.54313,0.0,81.282776,0.113763236,0.0,77.886055,8.330017
3474,19648440.0,0.0,18.316956,16.482727,22.753815,22.916565,22.689972,22.569763,18.316284,18.315796,18.315796,18.315735,0.0,0.032087296,0.032087296,0.049589857,25.0,18.300018,0.0,0.0,0.0,0.036624614,9.54197e-21,0.0,81.28178,24.978113,36.36306,96.0,0.033227026,19.091719,241.32964,88.543144,0.0,81.28178,0.113764435,0.0,77.88508,8.330017
3475,19648500.0,0.0,18.31723,16.518066,22.770782,22.942688,22.70044,22.579132,18.31659,18.316101,18.316101,18.31601,0.0,0.032087635,0.032087635,0.049590446,25.0,18.300018,0.0,0.0,0.0,0.034858994,9.54197e-21,0.0,81.280624,24.977505,36.530136,96.0,0.03268799,18.85781,241.32924,88.54316,0.0,81.280624,0.11376572,0.0,77.88396,8.330017
3476,19648560.0,0.0,18.317688,16.553741,22.788055,22.969666,22.710846,22.588348,18.316895,18.316376,18.316376,18.316315,0.0,0.032088,0.032088,0.049591072,25.0,18.300018,0.0,0.0,0.0,0.041762374,9.54197e-21,0.0,81.279305,24.976868,36.70023,96.0,0.032142684,18.619677,241.32884,88.54319,0.0,81.279305,0.11376707,0.0,77.882675,8.330017
3477,19648620.0,0.0,18.318115,16.589783,22.805298,22.99649,22.721252,22.597534,18.31723,18.316711,18.316711,18.31662,0.0,0.032088384,0.032088384,0.04959173,25.0,18.300018,0.0,0.0,0.0,0.04667443,9.54197e-21,0.0,81.2778,24.976194,36.874,96.0,0.031589318,18.376396,241.32843,88.54321,0.0,81.2778,0.113768496,0.0,77.8812,8.330017
3478,19648680.0,0.0,18.318481,16.62616,22.822418,23.023193,22.731598,22.606659,18.317596,18.317047,18.317047,18.316956,0.0,0.032088794,0.032088794,0.04959243,25.0,18.300018,0.0,0.0,0.0,0.047285914,9.54197e-21,0.0,81.2761,24.97548,37.051662,96.0,0.031027574,18.127672,241.328,88.54324,0.0,81.2761,0.113770016,0.0,77.87956,8.330017
3479,19648740.0,0.0,18.318848,16.662903,22.839478,23.049744,22.741913,22.615784,18.317993,18.317383,18.317383,18.317291,0.0,0.032089226,0.032089226,0.049593177,25.0,18.300018,0.0,0.0,0.0,0.04599777,9.54197e-21,0.0,81.2742,24.974724,37.23326,96.0,0.030457675,17.873434,241.32758,88.543274,0.0,81.2742,0.113771625,0.0,77.87771,8.330017
3480,19648800.0,0.0,18.319214,16.700012,22.856476,23.076141,22.752197,22.624878,18.31839,18.317749,18.317749,18.317657,0.0,0.032089688,0.032089688,0.049593966,25.0,18.300018,0.0,0.0,0.0,0.04526384,9.54197e-21,0.0,81.27207,24.973944,37.418686,96.0,0.02988037,17.61384,241.32712,88.54332,0.0,81.27207,0.11377334,0.0,77.87564,8.330017
3481,19648860.0,0.0,18.319702,16.737305,22.873688,23.103271,22.762451,22.63385,18.318787,18.318146,18.318146,18.318054,0.0,0.032090176,0.032090176,0.049594805,25.0,18.300018,0.0,0.0,0.0,0.04909431,9.54197e-21,0.0,81.26972,24.973118,37.608055,96.0,0.029295765,17.348722,241.32664,88.54337,0.0,81.26972,0.11377516,0.0,77.87336,8.330017
3482,19648920.0,0.0,18.319977,16.774658,22.890839,23.130249,22.772675,22.642792,18.319153,18.318512,18.318512,18.31842,0.0,0.032090694,0.032090694,0.0495957,25.0,18.300018,0.0,0.0,0.0,0.04494988,9.54197e-21,0.0,81.26713,24.972263,37.801296,96.0,0.028704477,17.078186,241.32617,88.54344,0.0,81.26713,0.11377709,0.0,77.87085,8.330017
3483,19648980.0,0.0,18.32016,16.812042,22.907928,23.157074,22.782867,22.651703,18.319489,18.318878,18.318878,18.318787,0.0,0.032091197,0.032091197,0.049596556,25.0,18.300018,0.0,0.0,0.0,0.036664125,9.54197e-21,0.0,81.2643,24.971546,37.997105,96.0,0.028111596,16.80405,241.32568,88.543564,0.0,81.2643,0.113778956,0.0,77.8681,8.330017
3484,19649040.0,0.0,18.320099,16.849487,22.924927,23.183746,22.793,22.660583,18.319794,18.319244,18.319244,18.319153,0.0,0.032091696,0.032091696,0.049597412,25.0,18.300018,0.0,0.0,0.0,0.021632522,9.54197e-21,0.0,81.261154,24.97095,38.196907,96.0,0.027500575,16.524332,241.32518,88.54376,0.0,81.261154,0.113780804,0.0,77.86507,8.330017
3485,19649100.0,0.0,18.318054,16.886932,22.941803,23.210205,22.8031,22.669403,18.319489,18.319336,18.319336,18.319244,0.0,0.032091413,0.032091413,0.04959687,25.0,18.300018,0.0,0.0,0.0,-0.06710875,9.54197e-21,0.0,81.25821,24.97279,38.388996,96.0,0.026851922,16.255407,241.32472,88.54451,0.0,81.25821,0.1137797,0.0,77.86223,8.330017
3486,19649160.0,0.0,18.3143,16.924438,22.958984,23.237488,22.813171,22.678131,18.318756,18.319244,18.319244,18.319214,0.0,0.032090463,0.032090463,0.04959514,25.0,18.300018,0.0,0.0,0.0,-0.21901515,9.54197e-21,0.0,81.25555,24.976616,38.574394,96.0,0.026161114,15.995848,241.32433,88.54567,0.0,81.25555,0.11377607,0.0,77.85968,8.330017
3487,19649220.0,0.0,18.312042,16.961975,22.976105,23.264587,22.823242,22.686829,18.317047,18.318634,18.318634,18.318665,0.0,0.032089077,0.032089077,0.049592685,25.0,18.300018,0.0,0.0,0.0,-0.27743256,9.54197e-21,0.0,81.25363,24.981327,38.73822,96.0,0.02550034,15.766493,241.32402,88.54688,0.0,81.25363,0.11377084,0.0,77.85788,8.330017
3488,19649280.0,0.0,18.312286,16.999573,22.993134,23.291565,22.833252,22.695526,18.315216,18.317505,18.317505,18.317657,0.0,0.032087483,0.032087483,0.049589895,25.0,18.300018,0.0,0.0,0.0,-0.17953639,9.54197e-21,0.0,81.25251,24.986082,38.88237,96.0,0.024881335,15.564686,241.32379,88.5479,0.0,81.25251,0.113764875,0.0,77.856865,8.330017
3489,19649340.0,0.0,18.313416,17.03717,23.01007,23.31839,22.843262,22.704163,18.313965,18.316223,18.316223,18.316467,0.0,0.03208571,0.03208571,0.049586803,25.0,18.300018,0.0,0.0,0.0,-0.04729425,9.54197e-21,0.0,81.25224,24.990572,39.017105,96.0,0.024272349,15.376054,241.32364,88.54857,0.0,81.25224,0.11375823,0.0,77.85668,8.330017
3490,19649400.0,0.0,18.314148,17.07483,23.026947,23.345062,22.85318,22.712769,18.313538,18.315063,18.315063,18.315308,0.0,0.032083724,0.032083724,0.04958336,25.0,18.300018,0.0,0.0,0.17448728,0.03562475,9.54197e-21,0.0,81.25288,24.994728,39.149044,96.0,0.02364891,15.191339,241.32355,88.54881,0.0,81.25288,0.113750815,0.0,77.85738,8.330017
3491,19649460.0,0.0,18.313385,17.112518,23.044922,23.372406,22.863129,22.721283,18.313599,18.314331,18.314331,18.314545,0.0,0.0320118,0.0320118,0.049815487,25.0,18.300018,0.0,0.0,0.7023281,-0.0061702435,9.54197e-21,0.0,81.27263,24.89872,39.285152,96.0,0.023007944,15.000788,241.32193,88.518715,0.0,81.27263,0.11383875,0.0,78.0335,8.330017
3492,19649520.0,0.0,18.312775,17.150238,23.063782,23.399384,22.873108,22.729828,18.313507,18.313873,18.313873,18.314026,0.0,0.031900655,0.031900655,0.050272997,25.0,18.300018,0.0,0.0,1.4977279,-0.04213926,9.54197e-21,0.0,81.35398,24.68451,39.41989,96.0,0.022390595,14.812152,241.31581,88.46247,0.0,81.35398,0.11407265,0.0,78.39926,8.330017
3493,19649580.0,0.0,18.313019,17.187988,23.083344,23.425934,22.883087,22.738373,18.313232,18.313507,18.313507,18.313599,0.0,0.03175509,0.03175509,0.05095485,25.0,18.300018,0.0,0.0,2.5568306,-0.024747724,9.54197e-21,0.0,81.50307,24.355154,39.551117,96.0,0.021811465,14.62844,241.30402,88.384995,0.0,81.50307,0.11446418,0.0,78.96064,8.330017
3494,19649640.0,0.0,18.313873,17.225769,23.10379,23.451843,22.893127,22.746979,18.31311,18.313171,18.313171,18.313232,0.0,0.03157524,0.03157524,0.051908404,25.0,18.300018,0.0,0.0,3.870738,0.024371698,9.54197e-21,0.0,81.73912,23.897957,39.68178,96.0,0.021267146,14.445509,241.28362,88.29131,0.0,81.73912,0.11505747,0.0,79.76433,8.330017
3495,19649700.0,0.0,18.314453,17.26361,23.12503,23.47699,22.903229,22.755646,18.313232,18.312927,18.312927,18.312958,0.0,0.031369023,0.031369023,0.053127766,25.0,18.300018,0.0,0.0,5.4317207,0.051902335,9.54197e-21,0.0,82.073814,23.32251,39.815052,96.0,0.020740723,14.258927,241.25288,88.189606,0.0,82.073814,0.1158639,0.0,80.82348,8.330017
3496,19649760.0,0.0,18.314484,17.301483,23.14737,23.502167,22.913422,22.764313,18.313568,18.312836,18.312836,18.312866,0.0,0.0311387,0.0311387,0.054607693,25.0,18.300018,0.0,0.0,7.2468123,0.039098732,9.54197e-21,0.0,82.51415,22.64212,39.951958,96.0,0.020222228,14.06726,241.21075,88.086754,0.0,82.51415,0.116883494,0.0,82.152885,8.330017
3497,19649820.0,0.0,18.314331,17.339386,23.17038,23.526276,22.923706,22.773071,18.313812,18.312866,18.312866,18.312897,0.0,0.030887228,0.030887228,0.056361366,25.0,18.300018,0.0,0.0,9.295407,0.012622221,9.54197e-21,0.0,83.0751,21.86765,40.09098,96.0,0.019720802,13.872628,241.15488,87.99295,0.0,83.0751,0.118133195,0.0,83.77816,8.330017
3498,19649880.0,0.0,18.314423,17.37732,23.19397,23.549164,22.934082,22.781921,18.313934,18.312927,18.312927,18.312958,0.0,0.030611167,0.030611167,0.058393035,25.0,18.300018,0.0,0.0,11.565645,0.004234683,9.54197e-21,0.0,83.76683,21.013538,40.23068,96.0,0.019240772,13.677049,241.08437,87.91493,0.0,83.76683,0.11961109,0.0,85.70468,8.330017
3499,19649940.0,0.0,18.31491,17.415283,23.218048,23.570587,22.94458,22.790894,18.314026,18.312988,18.312988,18.31305,0.0,0.03030769,0.03030769,0.06072143,25.0,18.300018,0.0,0.0,14.068172,0.021259427,9.54197e-21,0.0,84.61212,20.0902,40.371098,96.0,0.018781886,13.480459,240.99722,87.86157,0.0,84.61212,0.12133127,0.0,87.96617,8.330017
3500,19650000.0,0.0,18.315125,17.453308,23.242218,23.590546,22.9552,22.799957,18.314178,18.31305,18.31305,18.31314,0.0,0.029983468,0.029983468,0.063272394,25.0,18.300018,0.0,0.0,16.752024,0.025899274,9.54197e-21,0.0,85.60419,19.143312,40.513443,96.0,0.018318612,13.281177,240.89517,87.842476,0.0,85.60419,0.12323699,0.0,90.52591,8.330017
3501,19650060.0,0.0,18.315033,17.491333,23.266815,23.610077,22.965942,22.809082,18.314331,18.31314,18.31314,18.313324,0.0,0.029640391,0.029640391,0.06602099,25.0,18.300018,0.0,0.0,19.618296,0.010442069,9.54197e-21,0.0,86.74979,18.200811,40.65746,96.0,0.017842833,13.079554,240.7789,87.86532,0.0,86.74979,0.12529953,0.0,93.3947,8.330017
3502,19650120.0,0.0,18.315002,17.529419,23.291107,23.627869,22.976837,22.818329,18.314392,18.313263,18.313263,18.313477,0.0,0.029279532,0.029279532,0.068949714,25.0,18.300018,0.0,0.0,22.653597,0.00028348426,9.54197e-21,0.0,88.06581,17.282948,40.801754,96.0,0.017359002,12.877542,240.6484,87.93819,0.0,88.06581,0.12750658,0.0,96.606636,8.330017
3503,19650180.0,0.0,18.314178,17.567535,23.311218,23.643738,22.987854,22.827667,18.314392,18.313446,18.313446,18.31369,0.0,0.029225428,0.029225428,0.07123923,25.0,18.300018,0.0,0.0,25.853884,-0.031862546,9.54197e-21,0.0,89.51635,16.599174,40.945824,96.0,0.01683286,12.675844,240.50615,88.13998,0.0,89.51635,0.12968962,0.0,99.41675,8.330017
3504,19650240.0,0.0,18.311676,17.605682,23.320312,23.659027,22.998627,22.836792,18.313934,18.313751,18.313751,18.313934,0.0,0.029969735,0.029969735,0.07143007,25.0,18.300018,0.0,0.0,29.18843,-0.15881972,9.54197e-21,0.0,90.632126,16.569382,41.08422,96.0,0.016206974,12.482092,240.3693,88.59305,0.0,90.632126,0.13136926,0.0,99.99856,8.330017
3505,19650300.0,1.0,18.318329,17.64386,23.328949,23.67395,23.008911,22.84549,18.313019,18.313843,18.313843,18.313873,0.0,0.03101144,0.03101144,0.072464556,33.333332,18.300018,0.0,0.0,32.67008,0.19337584,9.54197e-21,0.0,91.1944,17.208426,41.20882,96.0,0.015944852,12.307654,240.084,89.85684,0.0,91.1944,0.1344884,0.0,100.00049,8.330017
3506,19650360.0,1.0,18.320984,17.682068,23.341217,23.689148,23.018585,22.853546,18.31491,18.314453,18.314453,18.314484,0.0,0.03203192,0.03203192,0.0749021,41.666668,18.300018,0.0,0.0,36.322365,0.3364474,9.54197e-21,0.0,91.169174,18.386456,41.365234,96.0,0.015667543,12.088673,239.68343,91.83899,0.0,91.169174,0.13896722,0.0,100.000015,8.330017
3507,19650420.0,1.0,18.319183,17.720306,23.355133,23.702637,23.02774,22.861145,18.316833,18.315857,18.315857,18.315979,0.0,0.033010356,0.033010356,0.07835247,50.0,18.300018,0.0,0.0,40.087772,0.09410529,9.54197e-21,0.0,90.719154,19.994026,41.543392,96.0,0.01532146,11.839253,239.24095,94.36259,0.0,90.719154,0.14437538,0.0,99.99999,8.330017
3508,19650480.0,1.0,18.319763,17.758575,23.370361,23.71347,23.036377,22.868286,18.317352,18.317322,18.317322,18.317444,0.0,0.033905312,0.033905312,0.082973965,58.333332,18.300018,0.0,0.0,43.95743,0.03682207,9.54197e-21,0.0,89.80791,22.130787,41.721256,96.0,0.015060079,11.59024,238.80586,97.523735,0.0,89.80791,0.15078573,0.0,100.0,8.330017
3509,19650540.0,1.0,23.384277,17.796906,23.386536,23.721008,23.044373,22.874817,18.64508,18.33844,18.33844,18.350403,0.0,0.03521141,0.03521141,0.09031789,66.666664,18.300018,0.0,0.0,47.877174,335.3791,9.54197e-21,0.0,88.42825,22.14232,0.0017559874,30.00277,0.16071993,69.99754,238.47386,100.3774,0.0,88.42825,0.16074654,0.0,100.0,8.330017
3510,19650600.0,1.0,23.405151,17.835236,23.405975,23.728302,23.053131,22.88211,19.278107,18.852448,18.852448,19.0195,0.0,0.03572473,0.03572473,0.0976601,75.0,18.300018,0.0,0.0,51.860573,837.8251,1.43171255e-05,0.0,86.59975,25.364141,1.3857057e-09,30.000002,0.16908468,70.0,238.44032,104.86033,0.0,86.59975,0.1691165,0.0,100.0,8.330017
3511,19650660.0,1.0,23.426605,17.873627,23.42749,23.736847,23.062897,22.890259,18.83902,18.941437,18.941437,19.011597,0.0,0.03613454,0.03613454,0.10584809,83.333336,18.300018,0.0,0.0,55.94239,1031.5946,1.788358e-05,0.0,84.664764,29.187536,-2.9506929e-12,30.000002,0.17808926,70.0,238.94041,109.98666,0.0,84.664764,0.17812541,0.0,100.0,8.330017
3512,19650720.0,1.0,23.445099,17.912048,23.446045,23.739014,23.072296,22.898071,18.584412,18.816467,18.816467,18.777008,0.0,0.036379036,0.036379036,0.11487944,91.666664,18.300018,0.0,0.0,60.016476,1132.4508,1.9515644e-05,0.0,82.61476,33.677166,-7.833151e-15,30.000002,0.18760653,70.0,240.31277,115.78817,0.0,82.61476,0.18764685,0.0,100.0,8.330017
3513,19650780.0,1.0,23.458649,17.95047,23.459656,23.733429,23.081024,22.905273,18.471405,18.669312,18.669312,18.584686,0.0,0.0364745,0.0364745,0.124612,100.0,18.300018,0.0,0.0,63.99517,1209.4219,2.0753401e-05,0.0,80.52307,38.84578,-6.1630274e-18,30.000002,0.19752735,70.0,243.03145,122.26894,0.0,80.52307,0.19757192,0.0,100.0,8.330017
3514,19650840.0,1.0,23.466675,17.988953,23.467682,23.720459,23.089203,22.911957,18.426727,18.55954,18.55954,18.47818,0.0,0.036446042,0.036446042,0.13489485,108.333336,18.300018,0.0,0.0,67.80666,1279.4973,2.1917069e-05,0.0,78.44898,44.68788,-1.596331e-20,30.000002,0.20775057,70.0,247.75299,129.42245,0.0,78.44898,0.20779905,0.0,100.0,8.330017
3515,19650900.0,1.0,23.468933,18.027466,23.470001,23.700745,23.097015,22.918304,18.40976,18.490845,18.490845,18.430817,0.0,0.036322847,0.036322847,0.14557546,116.666664,18.300018,0.0,0.0,71.38706,1346.9121,2.3062226e-05,0.0,76.43755,51.178547,1.5585355e-22,30.000002,0.21818255,70.0,254.33197,137.2294,0.0,76.43755,0.21823485,0.0,100.0,8.330017
3516,19650960.0,1.0,23.466492,18.06601,23.467407,23.677795,23.104797,22.9245,18.40216,18.451355,18.451355,18.411835,0.0,0.036285263,0.036285263,0.15600277,125.0,18.300018,0.0,0.0,74.72127,1412.1469,2.4186424e-05,0.0,74.49693,58.669857,-2.2300311e-25,30.000002,0.22852471,70.0,262.26636,145.86911,0.0,74.49693,0.22857982,0.0,99.71149,8.330017
3517,19651020.0,1.0,23.45456,18.104584,23.455627,23.649658,23.112244,22.93045,18.391205,18.428497,18.428497,18.401306,0.0,0.036716796,0.036716796,0.16391379,133.33333,18.300018,0.0,0.0,77.7376,1467.6936,2.5170444e-05,0.0,72.3749,69.207924,6.894496e-28,30.000002,0.23731428,70.0,270.92285,156.35336,0.0,72.3749,0.2373699,0.0,98.005325,8.330017
3518,19651080.0,1.0,23.438385,18.143188,23.439392,23.618073,23.119415,22.936127,18.375153,18.410583,18.410583,18.387878,0.0,0.03704105,0.03704105,0.17002675,141.66667,18.300018,0.0,0.0,80.42657,1510.3746,2.5939446e-05,0.0,70.0317,82.58399,4.4811236e-30,30.000002,0.24407643,70.0,279.49432,168.37161,0.0,70.0317,0.24413067,0.0,95.6482,8.330017
3519,19651140.0,1.0,23.419128,18.181824,23.420074,23.583862,23.126373,22.94159,18.35556,18.393585,18.393585,18.370605,0.0,0.03712918,0.03712918,0.17427535,150.0,18.300018,0.0,0.0,82.76083,1538.5083,2.6463333e-05,0.0,67.62184,98.45254,-1.5037674e-30,30.000002,0.24850428,70.0,287.22452,181.49232,0.0,67.62184,0.24855378,0.0,93.028984,8.330017
3520,19651200.0,1.0,23.39801,18.22049,23.398804,23.547882,23.13324,22.946991,18.33487,18.375397,18.375397,18.350525,0.0,0.036916662,0.036916662,0.17673147,158.33333,18.300018,0.0,0.0,84.68842,1551.0375,2.671772e-05,0.0,65.30834,115.70285,-8.809232e-35,30.000002,0.25054583,70.0,293.607,194.75705,0.0,65.30834,0.25058517,0.0,90.47826,8.330017
3521,19651260.0,1.0,23.379333,18.259186,23.380005,23.516052,23.14032,22.952484,18.316467,18.356781,18.356781,18.330963,0.0,0.036460385,0.036460385,0.17798454,166.66667,18.300018,0.0,0.0,86.32213,1552.5831,2.6774436e-05,0.0,63.228943,132.90324,-4.317681e-39,30.000002,0.25089586,70.0,298.85425,207.26843,0.0,63.228943,0.2509285,0.0,88.250206,8.330017
3522,19651320.0,1.0,23.36029,18.297913,23.3609,23.484009,23.147552,22.95813,18.301727,18.339172,18.339172,18.314056,0.0,0.035870876,0.035870876,0.17850973,175.0,18.300018,0.0,0.0,87.659546,1546.8337,2.6702652e-05,0.0,61.42893,149.10487,-1.31162e-40,30.000002,0.25025812,70.0,303.1387,218.55313,0.0,61.42893,0.25028563,0.0,86.39525,8.330017
3523,19651380.0,1.0,23.341003,18.33667,23.341492,23.452148,23.15503,22.96402,18.29248,18.324066,18.324066,18.301666,0.0,0.035273544,0.035273544,0.17864677,183.33333,18.300018,0.0,0.0,88.65384,1536.5164,2.6547255e-05,0.0,59.958694,163.22711,0.0,30.000002,0.24919435,70.0,306.52902,228.06491,0.0,59.958694,0.24921654,0.0,84.94177,8.330017
3524,19651440.0,1.0,23.321564,18.375458,23.32196,23.420685,23.16269,22.970062,18.28711,18.312286,18.312286,18.29358,0.0,0.034733802,0.034733802,0.17856066,191.66667,18.300018,0.0,0.0,89.36082,1524.6875,2.6365427e-05,0.0,58.7273,175.81021,0.0,30.000002,0.24803433,70.0,309.4292,236.35297,0.0,58.7273,0.24805366,0.0,83.751045,8.330017
3525,19651500.0,1.0,23.302094,18.414276,23.30243,23.38977,23.170532,22.976288,18.284637,18.303833,18.303833,18.289093,0.0,0.034281395,0.034281395,0.17835103,200.0,18.300018,0.0,0.0,89.7701,1512.4415,2.6175518e-05,0.0,57.705833,186.97876,0.0,30.000002,0.24692099,70.0,311.9785,243.59398,0.0,57.705833,0.24693824,0.0,82.76468,8.330017
3526,19651560.0,0.0,23.287018,18.453125,23.287048,23.36496,23.178741,22.982758,18.294739,18.299225,18.299225,18.291443,0.0,0.033688914,0.033688914,0.17723578,196.0,18.300018,0.0,0.0,89.9616,1509.3145,2.6161404e-05,0.0,56.9211,193.30907,0.0,30.000002,0.24462223,70.0,311.9029,246.83392,0.0,56.9211,0.24462107,0.0,82.06848,8.330017
3527,19651620.0,0.0,23.272522,18.491974,23.272522,23.341309,23.187195,22.989502,18.302551,18.300018,18.300018,18.299316,0.0,0.033152595,0.033152595,0.17619522,192.0,18.300018,0.0,0.0,89.9227,1510.8192,2.6238959e-05,0.0,56.431614,195.4534,0.0,30.000002,0.24250823,70.0,310.68304,247.25763,0.0,56.431614,0.24250223,0.0,81.72238,8.330017
3528,19651680.0,0.0,23.258606,18.530884,23.258606,23.318817,23.195892,22.99643,18.30661,18.302246,18.302246,18.304474,0.0,0.032721207,0.032721207,0.17512794,188.0,18.300018,0.0,0.0,89.66433,1513.8235,2.6341044e-05,0.0,56.151,195.20685,0.0,30.000002,0.24057733,70.0,308.89832,246.12877,0.0,56.151,0.24056838,0.0,81.55647,8.330017
3529,19651740.0,0.0,23.24533,18.569824,23.24533,23.297363,23.204773,23.00354,18.308563,18.304077,18.304077,18.307007,0.0,0.032388844,0.032388844,0.17403883,184.0,18.300018,0.0,0.0,89.197365,1517.4435,2.6451436e-05,0.0,56.023834,193.45766,0.0,30.000002,0.23882264,70.0,306.83545,244.06549,0.0,56.023834,0.23881191,0.0,81.50234,8.330017
3530,19651800.0,0.0,23.232666,18.608795,23.232666,23.276978,23.213776,23.010773,18.309235,18.305267,18.305267,18.308136,0.0,0.03214405,0.03214405,0.17286731,180.0,18.300018,0.0,0.0,88.533,1521.0338,2.6559617e-05,0.0,56.005985,190.85728,0.0,30.000002,0.23716053,70.0,304.63217,241.47571,0.0,56.005985,0.23714846,0.0,81.50206,8.330017
3531,19651860.0,0.0,23.22406,18.647797,23.22406,23.26236,23.2229,23.018097,18.309082,18.305725,18.305725,18.308197,0.0,0.031977993,0.031977993,0.17160751,176.0,18.300018,0.0,0.0,87.724266,1524.796,2.66629e-05,0.0,56.081837,187.61444,0.0,30.000002,0.23556904,70.0,302.33884,238.49287,0.0,56.081837,0.2355565,0.0,81.54055,8.330017
3532,19651920.0,0.0,23.216248,18.686798,23.216248,23.248688,23.232086,23.025452,18.308533,18.305725,18.305725,18.3078,0.0,0.03186021,0.03186021,0.17025653,172.0,18.300018,0.0,0.0,86.78534,1528.0776,2.6756621e-05,0.0,56.207073,184.1452,0.0,30.000002,0.23398252,70.0,300.0293,235.36813,0.0,56.207073,0.2339696,0.0,81.58582,8.330017
3533,19651980.0,0.0,23.209198,18.72586,23.209198,23.236115,23.241272,23.032867,18.307404,18.305267,18.305267,18.306915,0.0,0.031781122,0.031781122,0.16878156,168.0,18.300018,0.0,0.0,85.71682,1530.4175,2.6832018e-05,0.0,56.367493,180.58261,0.0,30.000002,0.23234943,70.0,297.7034,232.16731,0.0,56.367493,0.23233591,0.0,81.62209,8.330017
3534,19652040.0,0.0,23.20282,18.764954,23.20279,23.224365,23.250458,23.040253,18.30597,18.304504,18.304504,18.305695,0.0,0.0317222,0.0317222,0.16720529,164.0,18.300018,0.0,0.0,84.558235,1531.865,2.689016e-05,0.0,56.545883,177.00868,0.0,30.000002,0.23065592,70.0,295.3767,228.9407,0.0,56.545883,0.23064274,0.0,81.64607,8.330017
3535,19652100.0,0.0,23.197113,18.804047,23.197113,23.213562,23.259644,23.047638,18.3042,18.303345,18.303345,18.304108,0.0,0.031681713,0.031681713,0.1655196,160.0,18.300018,0.0,0.0,83.306366,1532.2878,2.6928445e-05,0.0,56.740498,173.43462,0.0,30.000002,0.22888942,70.0,293.04428,225.69008,0.0,56.740498,0.22887596,0.0,81.6551,8.330017
3536,19652160.0,0.0,23.194855,18.8432,23.194855,23.20755,23.268768,23.054993,18.302551,18.30194,18.30194,18.302399,0.0,0.03165131,0.03165131,0.1637448,156.0,18.300018,0.0,0.0,82.018295,1532.0371,2.6947962e-05,0.0,56.947662,169.83655,0.0,30.000002,0.22705396,70.0,290.70493,222.40247,0.0,56.947662,0.22704025,0.0,81.654236,8.330017
3537,19652220.0,0.0,23.193481,18.882355,23.193481,23.202576,23.277893,23.062317,18.301147,18.300476,18.300476,18.300873,0.0,0.031625945,0.031625945,0.16191332,152.0,18.300018,0.0,0.0,80.68758,1531.0597,2.695319e-05,0.0,57.16574,166.19748,0.0,30.000002,0.22517186,70.0,288.37198,219.0777,0.0,57.16574,0.22515793,0.0,81.65044,8.330017
3538,19652280.0,0.0,23.192963,18.92154,23.192963,23.198761,23.286957,23.069641,18.299805,18.299042,18.299042,18.299469,0.0,0.031605646,0.031605646,0.16001935,148.0,18.300018,0.0,0.0,79.31742,1529.214,2.6941263e-05,0.0,57.3948,162.52193,0.0,30.000002,0.2232374,70.0,286.02396,215.71698,0.0,57.3948,0.22322328,0.0,81.642395,8.330017
3539,19652340.0,0.0,23.19339,18.960754,23.19339,23.196167,23.29602,23.076935,18.298523,18.297638,18.297638,18.298157,0.0,0.031587422,0.031587422,0.1580816,144.0,18.300018,0.0,0.0,77.92452,1526.5503,2.6912387e-05,0.0,57.633774,158.80461,0.0,30.000002,0.22126262,70.0,283.64587,212.322,0.0,57.633774,0.22124615,0.0,81.633995,8.330017
3540,19652400.0,0.0,23.194733,19.0,23.194733,23.194855,23.305054,23.084198,18.297455,18.296356,18.296356,18.296967,0.0,0.03156978,0.03156978,0.15612687,140.0,18.300018,0.0,0.0,76.52755,1523.2882,2.687073e-05,0.0,57.88284,155.03986,0.0,30.000002,0.21926996,70.0,281.25684,208.89883,0.0,57.88284,0.2192468,0.0,81.6309,8.330017
3541,19652460.0,0.0,23.198547,19.039307,23.198547,23.197052,23.314026,23.0914,18.296661,18.295197,18.295197,18.29599,0.0,0.031546146,0.031546146,0.15418945,136.0,18.300018,0.0,0.0,75.1791,1520.1229,2.6826287e-05,0.0,58.139072,151.2203,0.0,30.000002,0.21728826,70.0,278.88538,205.46437,0.0,58.139072,0.2172735,0.0,81.64068,8.330017
3542,19652520.0,0.0,23.203339,19.078705,23.203339,23.20047,23.322937,23.098602,18.296295,18.294342,18.294342,18.29541,0.0,0.03152227,0.03152227,0.15232006,132.0,18.300018,0.0,0.0,73.885254,1516.9337,2.67796e-05,0.0,58.411724,147.29391,0.0,30.000002,0.21536511,70.0,276.5445,201.99002,0.0,58.411724,0.21534054,0.0,81.679,8.330017
3543,19652580.0,0.0,23.208618,19.118195,23.208618,23.20459,23.331879,23.105804,18.296082,18.29367,18.29367,18.295013,0.0,0.0314938,0.0314938,0.15048285,128.0,18.300018,0.0,0.0,72.62877,1513.777,2.6732512e-05,0.0,58.69413,143.31712,0.0,30.000002,0.21347661,70.0,274.2473,198.5194,0.0,58.69413,0.21346235,0.0,81.73518,8.330017
3544,19652640.0,0.0,23.214447,19.157745,23.214447,23.209473,23.34079,23.112976,18.29596,18.293182,18.293182,18.29477,0.0,0.03146411,0.03146411,0.14870217,124.0,18.300018,0.12429158,0.0,71.419235,1510.662,2.6685117e-05,0.0,58.98876,139.2996,0.0,30.000002,0.2116362,70.0,271.99994,195.05106,0.0,58.98876,0.21162198,0.0,81.814,8.330017
