,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3545,19652700.0,0.0,23.220856,19.197418,23.220856,23.215088,23.34967,23.120148,18.296112,18.292816,18.292816,18.294647,0.0,0.031514835,0.03142406,0.14695458,120.0,18.300018,0.33438233,0.0,70.266014,1507.8314,2.6640731e-05,0.0,59.359276,135.15733,0.0,30.000002,0.20989873,70.0,269.82025,191.55647,0.0,59.298412,0.20988502,0.0,81.92281,8.330017
3546,19652760.0,0.0,23.22931,19.237122,23.22931,23.223633,23.358398,23.127258,18.296997,18.292816,18.292816,18.295074,0.0,0.0316315,0.031378735,0.14531422,116.0,18.300018,0.6292044,0.0,69.21147,1506.0442,2.6611322e-05,0.0,59.80108,130.86133,0.0,30.000002,0.2083292,70.0,267.74124,188.04211,0.0,59.63172,0.20831585,0.0,82.08211,8.330017
3547,19652820.0,0.0,23.238281,19.276917,23.238281,23.23288,23.367065,23.134369,18.298218,18.293274,18.293243,18.29602,0.0,0.03178482,0.031330965,0.1437918,112.0,18.300018,1.0099905,0.0,68.252975,1505.1804,2.6597632e-05,0.0,60.29093,126.47157,0.0,30.000002,0.2069117,70.0,265.76657,184.53885,0.0,59.987213,0.20689875,0.0,82.290504,8.330017
3548,19652880.0,0.0,23.247711,19.316772,23.247711,23.242737,23.37558,23.14151,18.299652,18.294098,18.294037,18.29721,0.0,0.031997852,0.03127966,0.14239573,108.0,18.300018,1.4749627,0.0,67.397705,1505.396,2.6602163e-05,0.0,60.846626,121.9845,0.0,30.000002,0.20567636,70.0,263.91086,181.05428,0.0,60.367058,0.20566398,0.0,82.55433,8.330017
3549,19652940.0,0.0,23.257538,19.35672,23.257538,23.253204,23.383911,23.148651,18.30127,18.295227,18.295105,18.298676,0.0,0.03226752,0.03122553,0.14113384,104.0,18.300018,2.0225005,0.0,66.65017,1506.7681,2.6626414e-05,0.0,61.46678,117.41838,0.0,30.000002,0.2046288,70.0,262.17825,177.59976,0.0,60.77258,0.20461702,0.0,82.877335,8.330017
3550,19653000.0,0.0,23.2677,19.396729,23.2677,23.26416,23.39209,23.155792,18.30304,18.29663,18.296448,18.300293,0.0,0.032590665,0.031168247,0.14000708,100.0,18.300018,2.6513615,0.0,66.013306,1509.3273,2.6671045e-05,0.0,62.152958,112.79019,0.0,30.000002,0.2037681,70.0,260.5681,174.18288,0.0,61.2046,0.20375672,0.0,83.262375,8.330017
3551,19653060.0,0.0,23.279175,19.436707,23.279175,23.27707,23.399994,23.162903,18.304962,18.298248,18.297974,18.302063,0.0,0.032966208,0.031105032,0.13903768,96.0052,18.300018,3.357215,0.0,65.516335,1513.3152,2.6738657e-05,0.0,62.90766,108.10725,0.0,30.000002,0.20311031,70.0,259.08682,170.8116,0.0,61.66511,0.20309952,0.0,83.71853,8.330017
3552,19653120.0,0.0,23.290863,19.476868,23.290863,23.290344,23.407684,23.170044,18.307068,18.30008,18.299713,18.304016,0.0,0.03339374,0.031035095,0.13823396,92.0,18.300018,4.1405635,0.0,65.15235,1518.764,2.6831905e-05,0.0,63.73643,103.35618,0.0,30.000002,0.20266283,70.0,257.7304,167.47618,0.0,62.159817,0.20265275,0.0,84.2561,8.330017
3553,19653180.0,0.0,23.302673,19.517029,23.302673,23.303833,23.4151,23.177185,18.309204,18.302063,18.301605,18.306091,0.0,0.03387037,0.030959,0.1375961,88.0,18.300018,4.99576,0.0,64.924736,1525.6099,2.694963e-05,0.0,64.63811,98.572525,0.0,30.000002,0.20242542,70.0,256.50208,164.19624,0.0,62.689644,0.2024159,0.0,84.87744,8.330017
3554,19653240.0,0.0,23.314514,19.557251,23.314514,23.317413,23.42221,23.184357,18.31134,18.304169,18.303558,18.308197,0.0,0.0343939,0.030876443,0.13712709,84.0,18.300018,5.9199715,0.0,64.83372,1533.8372,2.7091522e-05,0.0,65.61613,93.7614,0.0,30.000002,0.20239599,70.0,255.39713,160.97064,0.0,63.25891,0.2023872,0.0,85.5908,8.330017
3555,19653300.0,0.0,23.326324,19.597504,23.326324,23.331024,23.429016,23.191559,18.313416,18.306305,18.305573,18.310272,0.0,0.034960978,0.030786356,0.13682161,80.0,18.300018,6.9102063,0.0,64.87897,1543.4009,2.7256907e-05,0.0,66.67276,88.937744,0.0,30.000002,0.20256598,70.0,254.40996,157.80232,0.0,63.87082,0.2025579,0.0,86.40224,8.330017
3556,19653360.0,0.0,23.338867,19.637817,23.338867,23.345795,23.435486,23.198761,18.31546,18.308472,18.307617,18.312347,0.0,0.035566077,0.030685458,0.136677,76.0,18.300018,7.964509,0.0,65.07783,1554.3638,2.7445692e-05,0.0,67.81062,84.11202,0.0,30.000002,0.20292643,70.0,253.53426,154.69133,0.0,64.5284,0.20291884,0.0,87.32053,8.330017
3557,19653420.0,0.0,23.351227,19.678131,23.351227,23.360413,23.44159,23.205963,18.317474,18.310638,18.309631,18.314392,0.0,0.03620474,0.030573057,0.13670257,72.0,18.300018,9.077364,0.0,65.421616,1566.6061,2.7657086e-05,0.0,69.03698,79.281815,0.0,30.000002,0.20347649,70.0,252.7657,151.63243,0.0,65.23996,0.20346959,0.0,88.36208,8.330017
3558,19653480.0,0.0,23.363403,19.718506,23.363403,23.374786,23.447327,23.213257,18.319336,18.312744,18.311584,18.316345,0.0,0.03687238,0.030447919,0.13688385,68.0,18.300018,10.245335,0.0,65.90755,1579.9971,2.7888967e-05,0.0,70.35684,74.4687,0.0,30.000002,0.20419824,70.0,252.09697,148.63043,0.0,66.01089,0.20419201,0.0,89.53576,8.330017
3559,19653540.0,0.0,23.375244,19.758911,23.375244,23.388794,23.452637,23.220581,18.321014,18.314758,18.313477,18.318146,0.0,0.037568964,0.030308466,0.13723186,64.0,18.300018,11.471168,0.0,66.54814,1594.5703,2.8141809e-05,0.0,71.785225,69.673225,0.0,30.000002,0.20510304,70.0,251.53127,145.68651,0.0,66.8526,0.20509723,0.0,90.86517,8.330017
3560,19653600.0,0.0,23.38678,19.799347,23.38678,23.402435,23.45755,23.227936,18.322449,18.31662,18.315247,18.319794,0.0,0.03827732,0.030151162,0.13768509,60.0,18.300018,12.73997,0.0,67.3119,1609.8485,2.8407629e-05,0.0,73.31342,64.95814,0.0,30.000002,0.20610952,70.0,251.03844,142.81319,0.0,67.76228,0.20610432,0.0,92.342224,8.330017
3561,19653660.0,0.0,23.398651,19.839813,23.398651,23.416718,23.46222,23.235352,18.323547,18.318268,18.316803,18.321136,0.0,0.03899219,0.02997192,0.13824855,56.0,18.300018,14.052383,0.0,68.21753,1625.7745,2.8683897e-05,0.0,74.95855,60.318584,0.0,30.000002,0.2072079,70.0,250.60919,140.00264,0.0,68.75333,0.2072032,0.0,93.99704,8.330017
3562,19653720.0,0.0,23.410126,19.88028,23.410126,23.43045,23.46643,23.242798,18.324402,18.319641,18.318115,18.322205,0.0,0.039706714,0.029767307,0.13891023,52.0,18.300018,15.405098,0.0,69.25791,1642.142,2.8968445e-05,0.0,76.73845,55.765427,0.0,30.000002,0.20837922,70.0,250.23622,137.25526,0.0,69.8402,0.20837493,0.0,95.859665,8.330017
3563,19653780.0,0.0,23.421173,19.920776,23.421173,23.443604,23.470276,23.250366,18.32486,18.32071,18.319153,18.322937,0.0,0.040412992,0.029534506,0.13964595,48.0,18.300018,16.793245,0.0,70.425766,1658.6082,2.9255156e-05,0.0,78.67289,51.31951,0.0,30.000002,0.20958462,70.0,249.90486,134.57263,0.0,71.039024,0.2095807,0.0,97.96281,8.330017
3564,19653840.0,0.0,23.43158,19.961273,23.43158,23.45639,23.473633,23.257965,18.323883,18.321442,18.320007,18.32315,0.0,0.041432325,0.02953875,0.13938771,44.0,18.300018,18.21322,0.0,71.71998,1673.6415,2.9524428e-05,0.0,80.69577,47.702194,0.0,30.000002,0.21036327,70.0,249.54099,132.31152,0.0,72.29549,0.21035917,0.0,99.69622,8.330017
3565,19653900.0,1.0,23.441193,20.0018,23.441315,23.469421,23.476135,23.26538,18.327118,18.322998,18.321655,18.324402,0.0,0.043439288,0.03031889,0.13846408,52.333332,18.300018,19.654692,0.0,73.1459,1692.6597,2.984256e-05,0.0,82.36302,46.942013,0.0,30.000002,0.21221118,70.0,250.28737,132.36653,0.0,73.25329,0.21222055,0.0,99.99976,8.330017
3566,19653960.0,1.0,23.451355,20.042328,23.451508,23.48352,23.47763,23.272278,18.335876,18.328522,18.326477,18.330994,0.0,0.045339886,0.031019308,0.13893323,60.666668,18.300018,21.108078,0.0,74.73433,1720.1063,3.0313739e-05,0.0,83.42913,47.58743,0.0,30.000002,0.21527973,70.0,251.9751,133.78067,0.0,73.70874,0.21529415,0.0,100.000084,8.330017
3567,19654020.0,1.0,23.460968,20.082855,23.461182,23.496948,23.478241,23.27887,18.345398,18.336365,18.333374,18.339691,0.0,0.04714701,0.03163124,0.14052051,69.0,18.300018,22.561111,0.0,76.44245,1753.7172,3.0891864e-05,0.0,84.18718,48.900234,0.0,30.000002,0.21928188,70.0,254.40865,135.96309,0.0,73.90386,0.21930163,0.0,100.0,8.330017
3568,19654080.0,1.0,23.469696,20.123413,23.470001,23.509186,23.477966,23.285187,18.355194,18.345734,18.341888,18.349457,0.0,0.04886146,0.03216823,0.1431822,77.333336,18.300018,24.00664,0.0,78.26333,1793.5634,3.15804e-05,0.0,84.65444,50.880253,0.0,30.000002,0.22419126,70.0,257.68243,138.91821,0.0,73.856995,0.2242161,0.0,100.0,8.330017
3569,19654140.0,1.0,23.477234,20.16394,23.47757,23.519592,23.476807,23.29129,18.36444,18.35553,18.351135,18.359222,0.0,0.050485816,0.03263504,0.14683472,85.666664,18.300018,25.43524,0.0,80.17635,1839.1261,3.237114e-05,0.0,84.862434,53.511635,0.0,30.000002,0.22992688,70.0,261.86108,142.6232,0.0,73.596016,0.22994924,0.0,100.0,8.330017
3570,19654200.0,1.0,23.483276,20.204437,23.483673,23.527649,23.474884,23.29721,18.372803,18.36502,18.360443,18.368408,0.0,0.052015174,0.03303132,0.1513751,94.0,18.300018,26.83939,0.0,82.15518,1889.6299,3.325092e-05,0.0,84.84552,56.772144,0.0,30.000002,0.23638788,70.0,266.98615,147.05305,0.0,73.15283,0.23641342,0.0,100.0,8.330017
3571,19654260.0,1.0,23.487854,20.244965,23.488281,23.533234,23.472504,23.302948,18.379974,18.37378,18.369385,18.376648,0.0,0.053430844,0.033347785,0.1568263,102.333336,18.300018,28.217691,0.0,84.190735,1945.0131,3.421872e-05,0.0,84.60962,60.723732,0.0,30.000002,0.24357384,70.0,273.15945,152.27509,0.0,72.533554,0.243611,0.0,100.0,8.330017
3572,19654320.0,1.0,23.49054,20.285461,23.490967,23.535858,23.469543,23.308563,18.386017,18.38147,18.377563,18.383728,0.0,0.054759152,0.033602506,0.16291802,110.666664,18.300018,29.564398,0.0,86.23159,2003.3348,3.5241395e-05,0.0,84.236115,65.23916,0.0,30.000002,0.25124562,70.0,280.20438,158.13646,0.0,71.8082,0.25128862,0.0,100.0,8.330017
3573,19654380.0,1.0,23.490906,20.325958,23.491364,23.535065,23.465942,23.314117,18.390778,18.387878,18.384644,18.389465,0.0,0.055994134,0.03379893,0.1695882,119.0,18.300018,30.871433,0.0,88.23988,2063.8738,3.6306992e-05,0.0,83.747604,70.31952,0.0,30.000002,0.25934294,70.0,288.02316,164.63934,0.0,70.999435,0.25938818,0.0,100.0,8.330017
3574,19654440.0,1.0,23.488556,20.366394,23.488922,23.530273,23.46167,23.31955,18.39386,18.392853,18.390503,18.393738,0.0,0.057246987,0.034016296,0.17650683,127.333336,18.300018,32.129444,0.0,90.18337,2125.8914,3.740619e-05,0.0,83.12628,76.309875,0.0,30.000002,0.26770097,70.0,296.77228,172.01077,0.0,70.09897,0.26774856,0.0,99.82849,8.330017
3575,19654500.0,1.0,23.483276,20.40686,23.483826,23.522583,23.456696,23.324768,18.392822,18.395905,18.39505,18.395477,0.0,0.058857057,0.034504313,0.18189868,135.66667,18.300018,33.33734,0.0,92.03649,2184.5957,3.8466827e-05,0.0,82.210045,84.60458,0.0,30.000002,0.27523193,70.0,306.2929,180.95934,0.0,69.00164,0.27528483,0.0,98.74801,8.330017
3576,19654560.0,1.0,23.477264,20.447266,23.477722,23.513824,23.451447,23.329773,18.385895,18.394257,18.395996,18.391724,0.0,0.060340423,0.034976423,0.18610938,144.0,18.300018,34.487457,0.0,93.789986,2235.815,3.9406605e-05,0.0,80.89034,95.361496,0.0,30.000002,0.28139085,70.0,316.0892,191.42194,0.0,67.61176,0.28143916,0.0,97.0227,8.330017
3577,19654620.0,1.0,23.469696,20.48764,23.470123,23.503113,23.445496,23.334534,18.374756,18.387726,18.39267,18.383118,0.0,0.06152908,0.03527659,0.1893646,152.33333,18.300018,35.573566,0.02110229,95.42399,2277.622,4.0188537e-05,0.0,79.38223,107.86969,0.0,30.000002,0.2861403,70.0,325.74713,202.8181,0.0,66.06933,0.28618562,0.0,95.07778,8.330017
3578,19654680.0,1.0,23.46103,20.527985,23.461426,23.491028,23.438995,23.339172,18.360657,18.37732,18.385498,18.370941,0.0,0.06241518,0.035387333,0.19171125,160.66667,18.300018,36.59636,0.10428004,96.93749,2309.4238,4.0798892e-05,0.0,77.82767,121.63612,0.0,30.000002,0.28949612,70.0,334.90323,214.71916,0.0,64.48349,0.28953862,0.0,93.10386,8.330017
3579,19654740.0,1.0,23.4516,20.568298,23.451935,23.477844,23.432068,23.34375,18.34497,18.363678,18.374756,18.35608,0.0,0.062998004,0.035327613,0.19325283,169.0,18.300018,37.54883,0.23179753,98.316,2330.6665,4.122172e-05,0.0,76.33663,135.89334,0.0,30.000002,0.29156914,70.0,343.23743,226.50954,0.0,62.957455,0.2916056,0.0,91.24899,8.330017
3580,19654800.0,1.0,23.44104,20.608551,23.441315,23.463257,23.424683,23.348206,18.229767,18.296143,18.32779,18.2695,1.0,0.06333772,0.03522025,0.1941876,177.33333,18.1333,38.425957,0.40356168,99.54394,2431.2856,4.3379267e-05,0.0,75.000885,149.75551,0.0,30.000002,0.2927409,70.0,350.64798,237.61072,0.0,61.621414,0.29277256,0.0,89.61938,8.330017
3581,19654860.0,1.0,23.43103,20.648804,23.431274,23.449615,23.417511,23.35263,18.18982,18.236359,18.274597,18.213196,1.0,0.06360946,0.035057224,0.19454049,185.66667,18.1333,39.232353,0.6187323,100.0,2449.9453,4.37853e-05,0.0,73.8529,163.02115,0.0,30.000002,0.29320654,70.0,357.1113,247.91486,0.0,60.43553,0.2932337,0.0,88.17063,8.330017
3582,19654920.0,1.0,23.420502,20.688965,23.420685,23.435425,23.409882,23.356873,18.16098,18.195312,18.230927,18.178436,1.0,0.06387293,0.03495797,0.19395699,194.0,18.1333,39.96007,0.8759144,100.0,2454.67,4.3929744e-05,0.0,72.83294,176.09218,0.0,30.000002,0.29279503,70.0,362.38422,257.61673,0.0,59.39231,0.29281735,0.0,86.751526,8.330017
3583,19654980.0,1.0,23.409393,20.729095,23.409576,23.420563,23.401764,23.360992,18.041779,18.114166,18.1633,18.084198,1.0,0.06401461,0.034838956,0.19326852,202.33333,17.966614,40.60281,1.1744134,100.0,2536.986,4.5801287e-05,0.0,71.965805,187.85336,0.0,30.000002,0.2921247,70.0,366.79056,266.14148,0.0,58.503563,0.29214427,0.0,85.5634,8.330017
3584,19655040.0,1.0,23.397552,20.769165,23.397736,23.404755,23.393097,23.364899,18.000732,18.048248,18.09784,18.024048,1.0,0.06413173,0.034763414,0.1925746,210.66667,17.966614,41.1576,1.5101259,100.0,2541.014,4.5941837e-05,0.0,71.244965,198.42226,0.0,30.000002,0.2914719,70.0,370.75757,273.72095,0.0,57.77342,0.29148966,0.0,84.56494,8.330017
3585,19655100.0,1.0,23.385468,20.809174,23.38562,23.388763,23.384094,23.368622,17.97583,18.00644,18.048035,17.990326,1.0,0.06423621,0.03474769,0.19199084,219.0,17.966614,41.62063,1.8819064,100.0,2536.504,4.590091e-05,0.0,70.63984,207.95587,0.0,30.000002,0.29097643,70.0,374.55618,280.55902,0.0,57.183502,0.29099336,0.0,83.72851,8.330017
3586,19655160.0,0.0,23.375214,20.849121,23.375214,23.375214,23.375671,23.372223,17.857574,17.926178,17.97763,17.89795,1.0,0.064006746,0.034577757,0.1907404,215.0,17.799896,42.00212,2.2894268,100.0,2607.1536,4.7601614e-05,0.0,70.21933,212.93454,0.0,30.000002,0.28933156,70.0,374.28168,283.38953,0.0,56.77399,0.2893297,0.0,83.15749,8.330017
3587,19655220.0,0.0,23.364288,20.889008,23.364288,23.360992,23.366882,23.375671,17.817444,17.860443,17.909668,17.838593,1.0,0.06378396,0.034439635,0.18972723,211.0,17.799896,42.294266,2.7303994,100.0,2601.0664,4.7550075e-05,0.0,70.066795,213.82082,0.0,30.000002,0.28795576,70.0,372.49573,283.33063,0.0,56.624256,0.28794992,0.0,82.93009,8.330017
3588,19655280.0,0.0,23.353302,20.928833,23.353302,23.34668,23.35794,23.378937,17.794312,17.81961,17.858887,17.805756,1.0,0.06359523,0.034393087,0.1889514,207.0,17.799896,42.49599,3.2033243,100.0,2588.1663,4.7340414e-05,0.0,70.077774,212.35202,0.0,30.000002,0.28694287,70.0,370.18604,281.7272,0.0,56.668343,0.28693512,0.0,82.91219,8.330017
3589,19655340.0,0.0,23.341919,20.968567,23.341919,23.331848,23.348755,23.381989,17.685913,17.746277,17.792267,17.722473,1.0,0.063444115,0.03445594,0.18839784,203.0,17.63321,42.59868,3.70778,99.96756,2655.9844,4.8990332e-05,0.0,70.2037,209.36186,0.0,30.000002,0.28629956,70.0,367.76627,279.1988,0.0,56.871944,0.28629118,0.0,83.043686,8.330017
3590,19655400.0,0.0,23.329956,21.00824,23.329956,23.316254,23.339264,23.384735,17.651276,17.688446,17.731323,17.669434,1.0,0.06332952,0.034626503,0.18783885,199.0,17.63321,42.606136,4.2374144,99.7113,2651.9287,4.8963073e-05,0.0,70.38204,205.84274,0.0,30.000002,0.28579637,70.0,365.34708,276.3543,0.0,57.176746,0.28578767,0.0,83.21968,8.330017
3591,19655460.0,0.0,23.319946,21.047821,23.319946,23.303436,23.330536,23.387299,17.630676,17.652191,17.685822,17.64029,1.0,0.06321588,0.034878388,0.18722212,195.0,17.63321,42.535004,4.790176,99.34857,2642.4072,4.8810274e-05,0.0,70.57831,202.13222,0.0,30.000002,0.28531778,70.0,362.90903,273.38153,0.0,57.546116,0.28530887,0.0,83.40759,8.330017
3592,19655520.0,0.0,23.309662,21.087341,23.309662,23.290192,23.321594,23.389465,17.51944,17.580383,17.622192,17.556396,1.0,0.06308699,0.035199396,0.18653306,191.0,17.466492,42.372658,5.363388,98.85048,2711.2417,5.050547e-05,0.0,70.77758,198.36948,0.0,30.000002,0.28482118,70.0,360.45395,270.36115,0.0,57.963497,0.2848121,0.0,83.59477,8.330017
3593,19655580.0,0.0,23.298859,21.12674,23.298859,23.276215,23.312347,23.391235,17.485321,17.522064,17.561554,17.503265,1.0,0.06292543,0.035573956,0.18571532,187.0,17.466492,42.11685,5.9516063,98.20972,2708.2275,5.0515704e-05,0.0,70.96098,194.7215,0.0,30.000002,0.2842171,70.0,357.92813,267.37225,0.0,58.40737,0.28420764,0.0,83.75841,8.330017
3594,19655640.0,0.0,23.288086,21.166077,23.288086,23.262268,23.302948,23.392548,17.463165,17.485962,17.516693,17.474182,1.0,0.06271648,0.03598723,0.18474321,183.0,17.466492,41.76631,6.550875,97.42948,2696.9966,5.033969e-05,0.0,71.118324,191.23619,0.0,30.000002,0.28345016,70.0,355.27936,264.42477,0.0,58.864,0.28344017,0.0,83.88906,8.330017
3595,19655700.0,0.0,23.27716,21.205322,23.277191,23.248169,23.293396,23.393372,17.351257,17.413788,17.452179,17.390106,1.0,0.06244775,0.036426786,0.18359292,179.0,17.299805,41.316143,7.156588,96.5028,2761.0874,5.1991377e-05,0.0,71.24248,187.9256,0.0,30.000002,0.28247178,70.0,352.4546,261.50623,0.0,59.32352,0.28246105,0.0,83.98015,8.330017
3596,19655760.0,0.0,23.267975,21.244476,23.267975,23.23645,23.284576,23.39389,17.31369,17.35318,17.390076,17.333282,1.0,0.062117156,0.036879085,0.18228073,175.0,17.299805,40.784767,7.765402,95.475685,2753.8699,5.1925843e-05,0.0,71.33525,184.73941,0.0,30.000002,0.28128225,70.0,349.44818,258.58228,0.0,59.7804,0.28127077,0.0,84.037025,8.330017
3597,19655820.0,0.0,23.258972,21.283508,23.258972,23.225037,23.275726,23.393951,17.289246,17.314117,17.343414,17.300903,1.0,0.061721947,0.0373366,0.18081374,171.0,17.299805,40.164627,8.371954,94.33569,2738.1978,5.166658e-05,0.0,71.39804,181.63232,0.0,30.000002,0.27987862,70.0,346.25494,255.62042,0.0,60.2328,0.27986622,0.0,84.063515,8.330017
3598,19655880.0,0.0,23.25003,21.322449,23.250061,23.213684,23.266846,23.393463,17.176514,17.24121,17.276764,17.216888,1.0,0.06125883,0.037794925,0.17918225,167.0,17.133118,39.45215,8.971426,93.0787,2795.518,5.322369e-05,0.0,71.42913,178.59601,0.0,30.000002,0.2782433,70.0,342.8699,252.60854,0.0,60.678314,0.27823004,0.0,84.05764,8.330017
3599,19655940.0,0.0,23.241058,21.361298,23.241058,23.20227,23.257874,23.392426,17.138855,17.181213,17.214417,17.160858,1.0,0.060726486,0.03824794,0.17738311,163.0,17.133118,38.64568,9.556938,91.702,2781.3054,5.3027732e-05,0.0,71.427925,175.61801,0.0,30.000002,0.2763659,70.0,339.30008,249.53488,0.0,61.11412,0.2763517,0.0,84.018845,8.330017
3600,19656000.0,0.0,23.232452,21.399994,23.232452,23.191467,23.248993,23.39093,17.11316,17.140594,17.166779,17.126556,1.0,0.060132433,0.03869031,0.1754418,159.0,17.133118,37.758,10.126019,90.228645,2759.1655,5.264502e-05,0.0,71.39869,172.6749,0.0,30.000002,0.2742739,70.0,335.59836,246.39754,0.0,61.540234,0.27425873,0.0,83.9527,8.330017
3601,19656060.0,0.0,23.225922,21.438599,23.225922,23.183533,23.24115,23.389221,17.0047,17.06903,17.099731,17.04535,1.0,0.05946758,0.039113827,0.1733631,155.0,16.9664,36.790215,10.6753235,88.68429,2812.408,5.4123833e-05,0.0,71.34117,169.71277,0.0,30.000002,0.27195472,70.0,331.7555,243.15335,0.0,61.956947,0.27193847,0.0,83.86397,8.330017
3602,19656120.0,0.0,23.219543,21.47699,23.219543,23.175873,23.233368,23.386963,16.964386,17.00879,17.037476,16.987762,1.0,0.058744702,0.039518643,0.1711785,151.0,16.9664,35.747276,11.199711,87.06656,2793.2686,5.3832424e-05,0.0,71.261856,166.71304,0.0,30.000002,0.2694528,70.0,327.81964,239.81194,0.0,62.36673,0.26943585,0.0,83.75955,8.330017
3603,19656180.0,0.0,23.213715,21.515198,23.213715,23.168945,23.22583,23.384308,16.93686,16.966736,16.989532,16.951569,1.0,0.05796729,0.039903063,0.16889851,147.0,16.9664,34.634457,11.696282,85.38807,2764.9895,5.333469e-05,0.0,71.1616,163.67705,0.0,30.000002,0.26678047,70.0,323.81564,236.3819,0.0,62.769215,0.2667628,0.0,83.64084,8.330017
3604,19656240.0,0.0,23.208282,21.553253,23.208282,23.16269,23.218536,23.381165,16.827667,16.895142,16.92163,16.869995,1.0,0.057132643,0.04026274,0.16652581,143.0,16.799713,33.44745,12.158209,83.64808,2814.9321,5.4742362e-05,0.0,71.03949,160.59387,0.0,30.000002,0.26393342,70.0,319.75043,232.8555,0.0,63.163395,0.26391503,0.0,83.50889,8.330017
3605,19656300.0,0.0,23.203156,21.591125,23.203156,23.156921,23.211487,23.377502,16.788544,16.835297,16.859436,16.813416,1.0,0.056243643,0.040594425,0.1640683,139.0,16.799713,32.187885,12.5791445,81.85034,2790.0295,5.434493e-05,0.0,70.89567,157.46863,0.0,30.000002,0.2609191,70.0,315.64835,229.24213,0.0,63.54782,0.26090017,0.0,83.36429,8.330017
3606,19656360.0,0.0,23.200043,21.628815,23.200043,23.153992,23.205505,23.37387,16.760315,16.792542,16.811493,16.776428,1.0,0.055309195,0.040896796,0.16156039,135.0,16.799713,30.879927,12.966639,80.04184,2756.156,5.372551e-05,0.0,70.73546,154.2818,0.0,30.000002,0.25777948,70.0,311.55634,225.54852,0.0,63.924576,0.25775996,0.0,83.21521,8.330017
3607,19656420.0,0.0,23.197998,21.66632,23.197998,23.15268,23.200134,23.369904,16.78717,16.785156,16.79486,16.781006,0.0,0.054327346,0.041164186,0.15902293,131.0,16.882996,29.516867,13.309789,78.22632,2673.539,5.1908337e-05,0.0,70.56123,150.99315,0.0,30.000002,0.2545279,70.0,307.482,221.75366,0.0,64.29495,0.25450763,0.0,83.069626,8.330017
3608,19656480.0,0.0,23.197174,21.703644,23.197174,23.153076,23.195435,23.365753,16.7901,16.786377,16.790253,16.786804,0.0,0.053310126,0.041398823,0.15648265,127.0,16.882996,28.11436,13.6136265,76.42531,2622.4917,5.0861272e-05,0.0,70.37749,147.61217,0.0,30.000002,0.25120503,70.0,303.4711,217.8847,0.0,64.66093,0.2511848,0.0,82.9323,8.330017
3609,19656540.0,0.0,23.19757,21.740814,23.19757,23.155304,23.191498,23.36148,16.794678,16.789093,16.79007,16.790894,0.0,0.052259352,0.041597977,0.15396236,123.0,16.882996,26.676569,13.874086,74.65622,2575.5334,4.9874852e-05,0.0,70.18676,144.12099,0.0,30.000002,0.24783309,70.0,299.538,213.93982,0.0,65.02399,0.24781264,0.0,82.81021,8.330017
3610,19656600.0,0.0,23.19934,21.777771,23.19934,23.159576,23.188416,23.357147,16.850372,16.81546,16.811829,16.826324,0.0,0.051179245,0.04175953,0.1514866,119.0,16.966309,25.21052,14.089404,72.9399,2494.4585,4.8007438e-05,0.0,69.9923,140.508,0.0,30.000002,0.24443863,70.0,295.6999,209.924,0.0,65.3857,0.24441823,0.0,82.71058,8.330017
3611,19656660.0,0.0,23.20343,21.814575,23.20343,23.167084,23.186798,23.353333,16.869507,16.842712,16.837494,16.854767,0.0,0.05007913,0.0418849,0.14909014,115.0,16.966309,23.736856,14.270641,71.31398,2447.524,4.7013393e-05,0.0,69.80066,136.75809,0.0,30.000002,0.24106692,70.0,291.98386,205.84703,0.0,65.750336,0.24104646,0.0,82.64377,8.330017
3612,19656720.0,0.0,23.208832,21.851196,23.208832,23.176392,23.186066,23.349579,16.88266,16.862457,16.857697,16.872467,0.0,0.048966598,0.04197567,0.14680797,111.0,16.966309,22.260832,14.414376,69.79135,2405.326,4.6129353e-05,0.0,69.61865,132.85129,0.0,30.000002,0.23776242,70.0,288.40985,201.71466,0.0,66.12311,0.23774216,0.0,82.62159,8.330017
3613,19656780.0,0.0,23.215515,21.887665,23.215515,23.187592,23.18628,23.345886,16.943573,16.89801,16.892212,16.914673,0.0,0.047847725,0.04203178,0.14466587,107.0,17.049591,20.791,14.520025,68.39331,2330.6013,4.4413828e-05,0.0,69.45066,128.78891,0.0,30.000002,0.23455708,70.0,284.94714,197.54115,0.0,66.50654,0.23453669,0.0,82.652405,8.330017
3614,19656840.0,0.0,23.22351,21.92392,23.22351,23.200653,23.18747,23.342346,16.965057,16.930511,16.925262,16.946777,0.0,0.046730865,0.042054564,0.14269081,103.0,17.049591,19.33838,14.5903845,67.1386,2291.498,4.3590866e-05,0.0,69.30227,124.577156,0.0,30.000002,0.23148724,70.0,281.5745,193.346,0.0,66.903824,0.23146774,0.0,82.74507,8.330017
3615,19656900.0,0.0,23.232452,21.959991,23.232452,23.215027,23.189453,23.338928,16.979797,16.954163,16.950165,16.967468,0.0,0.045622516,0.04204755,0.14088959,99.0,17.049591,17.909863,14.629273,66.02841,2257.3281,4.287713e-05,0.0,69.17647,120.24018,0.0,30.000002,0.2285692,70.0,278.31958,189.15106,0.0,67.31739,0.22855034,0.0,82.90268,8.330017
3616,19656960.0,0.0,23.242737,21.99591,23.242737,23.23111,23.192627,23.336151,17.043,16.991638,16.987915,17.011536,0.0,0.04452821,0.04201114,0.13929464,95.0,17.132904,16.519415,14.642398,65.092155,2191.354,4.1361916e-05,0.0,69.08081,115.76522,0.0,30.000002,0.22584303,70.0,275.21335,184.9618,0.0,67.752716,0.22582425,0.0,83.13912,8.330017
3617,19657020.0,0.0,23.25409,22.031647,23.25409,23.248535,23.196686,23.333588,17.065033,17.025818,17.02298,17.045197,0.0,0.04345578,0.041947674,0.1379239,91.0,17.132904,15.175359,14.630558,64.34122,2161.5754,4.0733787e-05,0.0,69.02222,111.16238,0.0,30.000002,0.22333574,70.0,272.27963,180.79407,0.0,68.214294,0.22331809,0.0,83.46348,8.330017
3618,19657080.0,0.0,23.266144,22.0672,23.266144,23.266876,23.201538,23.331177,17.079956,17.05075,17.049011,17.066742,0.0,0.042408988,0.041859675,0.13677232,87.0,17.132904,13.881898,14.597234,63.769306,2136.8892,4.0213952e-05,0.0,69.00344,106.46089,0.0,30.000002,0.22104737,70.0,269.52484,176.66454,0.0,68.70447,0.22103068,0.0,83.87787,8.330017
3619,19657140.0,0.0,23.278992,22.10257,23.278992,23.286133,23.207214,23.32901,17.144196,17.08841,17.087585,17.111359,0.0,0.04139344,0.04174659,0.13586985,83.0,17.216217,12.65093,14.542305,63.401157,2080.6243,3.891171e-05,0.0,69.03429,101.65326,0.0,30.000002,0.2190156,70.0,266.96793,172.57877,0.0,69.22968,0.21899915,0.0,84.398506,8.330017
3620,19657200.0,0.0,23.292603,22.137787,23.292603,23.306244,23.213684,23.327087,17.165955,17.122955,17.123108,17.145447,0.0,0.040414833,0.041609153,0.13522209,79.0,17.216217,11.490579,14.46933,63.242744,2060.7358,3.848445e-05,0.0,69.122246,96.7571,0.0,30.000002,0.21725146,70.0,264.61465,168.54944,0.0,69.79448,0.21723625,0.0,85.034096,8.330017
3621,19657260.0,0.0,23.306427,22.172821,23.306427,23.326233,23.220795,23.325806,17.180359,17.148285,17.14914,17.1669,0.0,0.039473508,0.041450728,0.13480484,75.0,17.216217,10.400631,14.3876915,63.271713,2045.7563,3.8159076e-05,0.0,69.26962,91.80746,0.0,30.000002,0.21573344,70.0,262.4525,164.5875,0.0,70.402435,0.21571909,0.0,85.78453,8.330017
3622,19657320.0,0.0,23.32071,22.207642,23.32071,23.346588,23.228638,23.324768,17.244934,17.185455,17.187653,17.21164,0.0,0.038576156,0.04127262,0.13464572,71.0,17.2995,9.395681,14.296359,63.51437,1999.0071,3.7059992e-05,0.0,69.491104,86.795425,0.0,30.000002,0.21449655,70.0,260.49246,160.69513,0.0,71.064674,0.21448281,0.0,86.671196,8.330017
3623,19657380.0,0.0,23.33548,22.24231,23.33548,23.36728,23.237152,23.324005,17.266022,17.219849,17.222961,17.245605,0.0,0.037725396,0.041073393,0.13473451,67.0,17.2995,8.481694,14.19899,63.970013,1988.5585,3.6820602e-05,0.0,69.79585,81.74197,0.0,30.000002,0.21353574,70.0,258.72754,156.87996,0.0,71.787315,0.21352318,0.0,87.704185,8.330017
3624,19657440.0,0.0,23.350464,22.276794,23.350464,23.387878,23.246277,23.323517,17.279663,17.24527,17.248627,17.266724,0.0,0.036919132,0.04085318,0.13504219,63.0,17.2995,7.6574445,14.098369,64.61993,1982.6664,3.667315e-05,0.0,70.18813,76.68339,0.0,30.000002,0.21281348,70.0,257.13568,153.14839,0.0,72.5752,0.21280201,0.0,88.887596,8.330017
3625,19657500.0,0.0,23.365662,22.311127,23.365662,23.408386,23.256012,23.323273,17.344452,17.281921,17.286926,17.31192,0.0,0.03615971,0.040609747,0.13557002,59.0,17.382812,6.9333405,13.996591,65.475174,1944.3043,3.574973e-05,0.0,70.68409,71.62208,0.0,30.000002,0.21234028,70.0,255.71489,149.501,0.0,73.44107,0.21232945,0.0,90.24433,8.330017
3626,19657560.0,0.0,23.380585,22.345245,23.380585,23.428009,23.26596,23.32367,17.364716,17.316437,17.322205,17.345917,0.0,0.035447903,0.040344384,0.13629976,55.0,17.382812,6.3095407,13.901854,66.52032,1941.6892,3.5665445e-05,0.0,71.29682,66.583595,0.0,30.000002,0.21209174,70.0,254.44757,145.94276,0.0,74.39752,0.21208176,0.0,91.79205,8.330017
3627,19657620.0,0.0,23.395447,22.379211,23.395447,23.447144,23.276459,23.32434,17.37677,17.341309,17.346832,17.365356,0.0,0.03478331,0.04005647,0.13720667,51.0,17.382812,5.793385,13.815422,67.754555,1943.2609,3.5663776e-05,0.0,72.0421,61.59249,0.0,30.000002,0.21204484,70.0,253.31978,142.47876,0.0,75.45954,0.21203567,0.0,93.5534,8.330017
3628,19657680.0,0.0,23.410278,22.412994,23.410278,23.46582,23.287415,23.325317,17.43991,17.376556,17.383728,17.409485,0.0,0.034164462,0.039742026,0.13826208,47.0,17.466095,5.389885,13.740065,69.175026,1911.2662,3.487443e-05,0.0,72.93665,56.681297,0.0,30.000002,0.21216744,70.0,252.31621,139.11755,0.0,76.64174,0.21215895,0.0,95.55533,8.330017
3629,19657740.0,0.0,23.42511,22.446594,23.42511,23.4841,23.298859,23.32663,17.458862,17.40979,17.41745,17.441803,0.0,0.033587877,0.03939713,0.139431,43.0,17.466095,5.102327,13.679671,70.77472,1914.4867,3.4907345e-05,0.0,74.00049,51.87996,0.0,30.000002,0.21241331,70.0,251.41515,135.86252,0.0,77.96353,0.21240547,0.0,97.834,8.330017
3630,19657800.0,0.0,23.439178,22.480011,23.439178,23.501984,23.310608,23.328186,17.467773,17.433746,17.440674,17.459045,0.0,0.033372425,0.039385613,0.13946953,39.0,17.466095,4.9342895,13.6361685,72.55074,1919.0201,3.4978806e-05,0.0,75.17821,48.008766,0.0,30.000002,0.21225405,70.0,250.52232,133.11774,0.0,79.35662,0.2122461,0.0,99.69242,8.330017
3631,19657860.0,1.0,23.451477,22.513245,23.451538,23.5195,23.321777,23.329742,17.533386,17.469177,17.477417,17.502106,0.0,0.034088578,0.040336292,0.13871416,47.333332,17.549408,4.8790073,13.6090145,74.50562,1893.3446,3.431302e-05,0.0,76.051765,47.205547,0.0,30.000002,0.21314494,70.0,250.80363,132.84164,0.0,80.3436,0.2131507,0.0,99.99045,8.330017
3632,19657920.0,1.0,23.464355,22.546326,23.464386,23.537415,23.33258,23.330902,17.558838,17.506409,17.515015,17.538574,0.0,0.03479107,0.04115401,0.13927394,55.666668,17.549408,4.934411,13.591832,76.65068,1910.7455,3.459589e-05,0.0,76.46642,47.737988,0.0,30.000002,0.21520966,70.0,251.96968,133.86313,0.0,80.77164,0.21522088,0.0,99.99966,8.330017
3633,19657980.0,1.0,23.477173,22.579193,23.477203,23.55478,23.343079,23.331787,17.578705,17.537598,17.54544,17.564667,0.0,0.03545355,0.04184567,0.14094473,64.0,17.549408,5.085038,13.581133,78.95356,1937.3726,3.504826e-05,0.0,76.640175,48.95171,0.0,30.000002,0.21823032,70.0,253.84181,135.66666,0.0,80.89678,0.21824585,0.0,100.00012,8.330017
3634,19658040.0,1.0,23.489655,22.611908,23.489716,23.571014,23.353241,23.332458,17.650513,17.58136,17.590515,17.616913,0.0,0.036092315,0.042423125,0.14374132,72.333336,17.63272,5.339363,13.576213,81.41906,1935.5272,3.4823563e-05,0.0,76.59535,50.86706,0.0,30.000002,0.22223984,70.0,256.5333,138.28853,0.0,80.74032,0.22226089,0.0,100.0,8.330017
3635,19658100.0,1.0,23.501434,22.64444,23.501526,23.58551,23.36316,23.333008,17.676422,17.623322,17.632233,17.656769,0.0,0.03672018,0.04290299,0.14754055,80.666664,17.63272,5.696298,13.576482,84.02794,1975.1644,3.550686e-05,0.0,76.37442,53.447647,0.0,30.000002,0.22714311,70.0,260.09155,141.68716,0.0,80.35089,0.2271687,0.0,100.0,8.330017
3636,19658160.0,1.0,23.511536,22.676819,23.511627,23.596954,23.372345,23.333649,17.69516,17.656555,17.664093,17.683258,0.0,0.037340324,0.04330355,0.15211621,89.0,17.63272,6.1327844,13.583136,86.72275,2022.3119,3.6333215e-05,0.0,76.030846,56.59364,0.0,30.000002,0.23273627,70.0,264.47137,145.74342,0.0,79.79652,0.23276652,0.0,100.0,8.330017
3637,19658220.0,1.0,23.52008,22.708984,23.520172,23.60556,23.381256,23.334259,17.763031,17.700348,17.708344,17.734589,0.0,0.03795575,0.043624073,0.15747756,97.333336,17.716003,6.660566,13.595745,89.49368,2037.1664,3.6421512e-05,0.0,75.57739,60.355114,0.0,30.000002,0.23903045,70.0,269.77606,150.51453,0.0,79.09067,0.23906478,0.0,100.0,8.330017
3638,19658280.0,1.0,23.526825,22.740997,23.526917,23.611023,23.389954,23.33487,17.785492,17.740082,17.747253,17.77066,0.0,0.03857278,0.043872833,0.1635173,105.666664,17.716003,7.278213,13.615222,92.3056,2091.5698,3.737722e-05,0.0,75.04719,64.709274,0.0,30.000002,0.24593292,70.0,275.99597,155.97441,0.0,78.27112,0.24597153,0.0,100.0,8.330017
3639,19658340.0,1.0,23.531464,22.772797,23.531555,23.61322,23.398376,23.33554,17.80072,17.77005,17.775635,17.792938,0.0,0.039191637,0.044060964,0.17006436,114.0,17.716003,7.971794,13.640899,95.11693,2151.3718,3.843861e-05,0.0,74.47549,69.58139,0.0,30.000002,0.25328407,70.0,282.99707,162.0353,0.0,77.383,0.25332657,0.0,100.0,8.330017
3640,19658400.0,1.0,23.53305,22.804443,23.533142,23.61084,23.406433,23.33612,17.706116,17.752228,17.752594,17.73581,1.0,0.039819025,0.044194486,0.1770794,122.333336,17.549316,8.744085,13.672249,97.88484,2297.2974,4.1405787e-05,0.0,73.878456,74.98349,0.0,30.000002,0.26105753,70.0,290.7186,168.71661,0.0,76.44379,0.2611041,0.0,100.0,8.330017
3641,19658460.0,1.0,23.530731,22.835907,23.530823,23.603027,23.413605,23.3367,17.687012,17.723846,17.721802,17.699951,1.0,0.040458526,0.044282995,0.18446922,130.66667,17.549316,9.583285,13.709243,100.0,2375.966,4.286251e-05,0.0,73.27554,80.88316,0.0,30.000002,0.26917285,70.0,299.45004,175.9857,0.0,75.47806,0.26922283,0.0,100.0,8.330017
3642,19658520.0,1.0,23.524414,22.867218,23.524475,23.59024,23.420227,23.337097,17.676178,17.703308,17.70102,17.683868,1.0,0.041279335,0.044511646,0.19155283,139.0,17.549316,10.485891,13.749321,100.0,2450.3826,4.4252734e-05,0.0,72.65616,87.83543,0.0,30.000002,0.27728754,70.0,309.35635,184.16293,0.0,74.477585,0.27733952,0.0,99.716934,8.330017
3643,19658580.0,1.0,23.513397,22.898315,23.513489,23.573242,23.425903,23.336975,17.560883,17.64975,17.645752,17.601196,1.0,0.04273795,0.045342334,0.19533761,147.33333,17.382599,11.441722,13.78607,100.0,2595.8877,4.7360874e-05,0.0,71.712166,99.02975,0.0,30.000002,0.2833936,70.0,319.51913,194.983,0.0,73.12292,0.2834435,0.0,97.859314,8.330017
3644,19658640.0,1.0,23.49997,22.92926,23.50003,23.553223,23.43042,23.336151,17.513641,17.590424,17.586365,17.540314,1.0,0.044004865,0.045903694,0.19738737,155.66667,17.382599,12.435826,13.810803,100.0,2654.51,4.8588852e-05,0.0,70.409355,113.20302,0.0,30.000002,0.2872774,70.0,329.02905,207.35947,0.0,71.40004,0.28732297,0.0,95.428085,8.330017
3645,19658700.0,1.0,23.485352,22.959991,23.485443,23.531769,23.43393,23.334839,17.471924,17.539215,17.536133,17.495453,1.0,0.044981405,0.04612149,0.1979265,164.0,17.382599,13.45973,13.819756,100.0,2689.3713,4.9372855e-05,0.0,68.98546,129.22008,0.0,30.000002,0.28902158,70.0,337.2258,220.34167,0.0,69.56206,0.28905943,0.0,92.88117,8.330017
3646,19658760.0,1.0,23.47107,22.99057,23.4711,23.510742,23.43637,23.333405,17.339172,17.455109,17.45285,17.389954,1.0,0.045631524,0.045978513,0.19734733,172.33333,17.215912,14.504801,13.812922,100.0,2784.5356,5.1679533e-05,0.0,67.61722,145.57156,0.0,30.000002,0.28895095,70.0,343.63498,232.7793,0.0,67.78881,0.28898022,0.0,90.52852,8.330017
3647,19658820.0,1.0,23.456146,23.020996,23.456177,23.488861,23.43805,23.331757,17.280212,17.374176,17.373352,17.313354,1.0,0.04606073,0.045594413,0.19618534,180.66667,17.215912,15.561834,13.788329,100.0,2794.6384,5.2026793e-05,0.0,66.435616,160.97107,0.0,30.000002,0.28785062,70.0,348.5043,243.94327,0.0,66.20847,0.28787404,0.0,88.527115,8.330017
3648,19658880.0,1.0,23.441223,23.051208,23.441254,23.46701,23.439148,23.330048,17.2388,17.310272,17.310883,17.262024,1.0,0.046382967,0.04509193,0.19486281,189.0,17.215912,16.626062,13.747294,100.0,2789.5461,5.2042855e-05,0.0,65.486855,174.67604,0.0,30.000002,0.2863444,70.0,352.2289,253.52988,0.0,64.86422,0.28636295,0.0,86.90334,8.330017
3649,19658940.0,1.0,23.426117,23.081238,23.426147,23.444855,23.439667,23.32837,17.11615,17.223755,17.226532,17.16159,1.0,0.046700347,0.04457459,0.19365047,197.33333,17.049194,17.692856,13.68875,100.0,2855.2566,5.379774e-05,0.0,64.788345,186.25963,0.0,30.000002,0.28493083,70.0,355.25204,261.4762,0.0,63.77025,0.2849468,0.0,85.63992,8.330017
3650,19659000.0,1.0,23.410553,23.111115,23.410583,23.42221,23.439545,23.3266,17.072296,17.148682,17.152863,17.09674,1.0,0.047072954,0.044103265,0.19265236,205.66667,17.049194,18.754942,13.612949,100.0,2849.6863,5.379474e-05,0.0,64.28668,196.2269,0.0,30.000002,0.28383324,70.0,358.0774,268.30423,0.0,62.872772,0.28384817,0.0,84.63815,8.330017
3651,19659060.0,1.0,23.396698,23.140808,23.396698,23.40207,23.438965,23.325165,17.047699,17.097809,17.102325,17.062103,1.0,0.04752803,0.04370735,0.19191313,214.0,17.049194,19.80891,13.524421,100.0,2838.4275,5.362836e-05,0.0,63.94325,204.94743,0.0,30.000002,0.28315023,70.0,361.00052,274.3692,0.0,62.134914,0.2831651,0.0,83.8351,8.330017
3652,19659120.0,0.0,23.382751,23.170319,23.382751,23.381775,23.437805,23.323792,16.932892,17.022858,17.029968,16.973236,1.0,0.04778707,0.043130167,0.19060081,210.0,16.882507,20.84837,13.4218235,100.0,2896.5488,5.5266148e-05,0.0,63.796436,209.06033,0.0,30.000002,0.28152427,70.0,360.44864,276.54044,0.0,61.59169,0.28152156,0.0,83.315956,8.330017
3653,19659180.0,0.0,23.36847,23.199646,23.36847,23.361145,23.436096,23.322449,16.893127,16.95517,16.963318,16.913544,1.0,0.048090026,0.04259612,0.18957628,206.0,16.882507,21.86807,13.306357,100.0,2885.5464,5.5142656e-05,0.0,63.9035,209.34413,0.0,30.000002,0.2802665,70.0,358.74362,276.10245,0.0,61.29741,0.28026038,0.0,83.13171,8.330017
3654,19659240.0,0.0,23.354248,23.22882,23.354248,23.340698,23.433899,23.321198,16.871002,16.90921,16.916656,16.881409,1.0,0.048473887,0.042147104,0.18880387,202.0,16.882507,22.862928,13.178882,100.0,2870.003,5.4882457e-05,0.0,64.1802,207.45634,0.0,30.000002,0.27942693,70.0,356.69913,274.2999,0.0,61.173344,0.2794193,0.0,83.1496,8.330017
3655,19659300.0,0.0,23.339844,23.257782,23.339844,23.319977,23.431091,23.319977,16.764435,16.840302,16.850647,16.799469,1.0,0.048948612,0.041794542,0.1881642,198.0,16.71582,23.826704,13.039292,99.7998,2929.8225,5.654575e-05,0.0,64.57952,204.29065,0.0,30.000002,0.27890882,70.0,354.57623,271.73386,0.0,61.175625,0.27890068,0.0,83.28838,8.330017
3656,19659360.0,0.0,23.32663,23.28659,23.32663,23.301056,23.427917,23.319,16.730835,16.780853,16.791718,16.747742,1.0,0.0494975,0.04152722,0.18741994,194.0,16.71582,24.75729,12.891485,99.38282,2924.092,5.651037e-05,0.0,65.037445,200.77193,0.0,30.000002,0.27844596,70.0,352.40628,268.93924,0.0,61.244953,0.27843747,0.0,83.44405,8.330017
3657,19659420.0,0.0,23.313507,23.315216,23.313507,23.282318,23.424072,23.317993,16.710571,16.741669,16.750977,16.720093,1.0,0.05008612,0.04131691,0.18656565,190.0,16.71582,25.646317,12.733303,98.77908,2912.621,5.632733e-05,0.0,65.524605,197.12685,0.0,30.000002,0.2779703,70.0,350.19577,266.04614,0.0,61.354446,0.27796152,0.0,83.59859,8.330017
3658,19659480.0,0.0,23.300323,23.343658,23.300323,23.26358,23.419556,23.316895,16.602966,16.675201,16.688324,16.639038,1.0,0.050691456,0.041146614,0.18554384,186.0,16.549103,26.485804,12.563673,97.98428,2973.0662,5.8049114e-05,0.0,66.01707,193.55612,0.0,30.000002,0.27738422,70.0,347.90152,263.15274,0.0,61.482788,0.277375,0.0,83.726425,8.330017
3659,19659540.0,0.0,23.286926,23.371918,23.286926,23.244598,23.414276,23.315643,16.566376,16.615784,16.62967,16.585266,1.0,0.051291592,0.040998973,0.18432018,182.0,16.549103,27.269268,12.380951,97.001274,2966.6008,5.802109e-05,0.0,66.497475,190.15752,0.0,30.000002,0.27661404,70.0,345.4738,260.29602,0.0,61.613983,0.2766042,0.0,83.8125,8.330017
3660,19659600.0,0.0,23.273834,23.399994,23.273834,23.226135,23.408295,23.3143,16.54242,16.575043,16.587067,16.554321,1.0,0.051868767,0.04086158,0.18287314,178.0,16.549103,27.989965,12.184171,95.836555,2952.2222,5.779807e-05,0.0,66.955444,186.95103,0.0,30.000002,0.27560794,70.0,342.86523,257.4679,0.0,61.73918,0.2755973,0.0,83.84963,8.330017
3661,19659660.0,0.0,23.258545,23.427979,23.258545,23.206116,23.398285,23.309296,16.424469,16.503204,16.520294,16.467407,1.0,0.05239552,0.040713537,0.18117653,174.0,16.382416,28.586391,11.917133,94.45716,2999.7722,5.932085e-05,0.0,67.37433,183.98236,0.0,30.000002,0.2742916,70.0,340.01758,254.66864,0.0,61.842857,0.27427995,0.0,83.82705,8.330017
3662,19659720.0,0.0,23.243225,23.455841,23.243225,23.18628,23.387573,23.304108,16.37619,16.434296,16.453125,16.401611,1.0,0.052854393,0.04053856,0.17922442,170.0,16.382416,29.075645,11.599466,92.886856,2976.7446,5.8954207e-05,0.0,67.74552,181.2505,0.0,30.000002,0.27262506,70.0,336.90686,251.88136,0.0,61.91507,0.27261218,0.0,83.74122,8.330017
3663,19659780.0,0.0,23.228455,23.483673,23.228455,23.167328,23.376251,23.298859,16.344177,16.3844,16.401337,16.360657,1.0,0.05323328,0.04032993,0.17700903,166.0,16.382416,29.448881,11.228837,91.13193,2943.3752,5.8327525e-05,0.0,68.067,178.69981,0.0,30.000002,0.27058163,70.0,333.51373,249.05571,0.0,61.95475,0.27056736,0.0,83.593315,8.330017
3664,19659840.0,0.0,23.214203,23.511383,23.214203,23.149353,23.36438,23.293549,16.230804,16.308563,16.330109,16.274628,1.0,0.053515624,0.040078994,0.17451492,162.0,16.215698,29.68964,10.799763,89.18549,2974.4546,5.951677e-05,0.0,68.33435,176.28331,0.0,30.000002,0.26812086,70.0,329.80432,246.14096,0.0,61.959206,0.2681046,0.0,83.38254,8.330017
3665,19659900.0,0.0,23.20047,23.539062,23.20047,23.132202,23.35196,23.288147,16.185577,16.241547,16.263672,16.21164,1.0,0.053705018,0.03978721,0.17178237,158.0,16.215698,29.80655,10.317722,87.077194,2938.2847,5.8866444e-05,0.0,68.55411,173.93973,0.0,30.000002,0.26528725,70.0,325.8323,243.11717,0.0,61.933304,0.26527,0.0,83.1195,8.330017
3666,19659960.0,0.0,23.188873,23.56665,23.188873,23.118134,23.340027,23.283234,16.155853,16.193512,16.212708,16.172272,1.0,0.053802088,0.039454196,0.16884694,154.0,16.215698,29.81439,9.79244,84.85436,2894.0881,5.8003916e-05,0.0,68.73205,171.6027,0.0,30.000002,0.26211715,70.0,321.64896,239.95547,0.0,61.881382,0.26209852,0.0,82.81478,8.330017
3667,19660020.0,0.0,23.178833,23.594177,23.178833,23.106506,23.327972,23.278473,16.182892,16.183136,16.19394,16.17688,0.0,0.053793356,0.039074823,0.1657157,150.0,16.299011,29.69032,9.21609,82.515785,2806.8877,5.5953427e-05,0.0,68.86767,169.2029,0.0,30.000002,0.25859952,70.0,317.25473,236.6038,0.0,61.805008,0.25857884,0.0,82.47429,8.330017
3668,19660080.0,0.0,23.170593,23.621643,23.170593,23.097534,23.31604,23.273987,16.1846,16.182953,16.18808,16.182129,0.0,0.05368749,0.038654678,0.16244759,146.0,16.299011,29.448277,8.596849,80.10452,2746.1987,5.4656728e-05,0.0,68.96885,166.70001,0.0,30.000002,0.2548057,70.0,312.7432,233.07101,0.0,61.710613,0.25478467,0.0,82.11116,8.330017
3669,19660140.0,0.0,23.16397,23.649017,23.16397,23.091064,23.30426,23.269806,16.185272,16.183289,16.185303,16.184021,0.0,0.05349299,0.03819907,0.15908825,142.0,16.299011,29.097906,7.9407563,77.65036,2685.193,5.3356798e-05,0.0,69.04217,164.06812,0.0,30.000002,0.2507974,70.0,308.18903,229.36913,0.0,61.603462,0.25077462,0.0,81.73541,8.330017
3670,19660200.0,0.0,23.159332,23.676361,23.159332,23.087616,23.292816,23.266022,16.234894,16.205933,16.201508,16.214691,0.0,0.05320211,0.037706397,0.15565607,138.0,16.382294,28.629324,7.246676,75.17187,2588.7998,5.109444e-05,0.0,69.08717,161.27324,0.0,30.000002,0.24658184,70.0,303.60855,225.48247,0.0,61.485054,0.24655879,0.0,81.35282,8.330017
3671,19660260.0,0.0,23.15683,23.703613,23.15683,23.08728,23.282318,23.262756,16.251343,16.229584,16.221985,16.239166,0.0,0.052828755,0.03718337,0.1522072,134.0,16.382294,28.06657,6.5244994,72.70798,2523.7896,4.9693896e-05,0.0,69.11228,158.29884,0.0,30.000002,0.24223654,70.0,299.07745,221.43782,0.0,61.361206,0.24221316,0.0,80.97543,8.330017
3672,19660320.0,0.0,23.156189,23.730835,23.156189,23.089722,23.272278,23.259949,16.262238,16.246368,16.238495,16.253967,0.0,0.052375477,0.036633026,0.14877982,130.0,16.382294,27.40632,5.7768183,70.28464,2462.1272,4.8379712e-05,0.0,69.12117,155.12247,0.0,30.000002,0.23780546,70.0,294.6301,217.24297,0.0,61.23594,0.23778169,0.0,80.61292,8.330017
3673,19660380.0,0.0,23.157532,23.757965,23.157532,23.095215,23.262848,23.25766,16.321106,16.280457,16.268036,16.293701,0.0,0.051843386,0.036058415,0.14541163,126.0,16.465607,26.650312,5.0074253,67.930824,2368.3135,4.62056e-05,0.0,69.11588,151.7343,0.0,30.000002,0.23333068,70.0,290.29578,212.91338,0.0,61.1125,0.23330627,0.0,80.27436,8.330017
3674,19660440.0,0.0,23.160858,23.785065,23.160858,23.103638,23.25412,23.25592,16.341766,16.311798,16.298004,16.32434,0.0,0.051239558,0.035464704,0.14215082,122.0,16.465607,25.808397,4.2232156,65.68022,2308.3367,4.4928707e-05,0.0,69.10078,148.13202,0.0,30.000002,0.22887151,70.0,286.09296,208.4775,0.0,60.99518,0.22884777,0.0,79.970985,8.330017
3675,19660500.0,0.0,23.165741,23.812103,23.165741,23.114471,23.246002,23.25467,16.35608,16.33429,16.321564,16.344086,0.0,0.050575923,0.034857925,0.13902195,118.0,16.465607,24.89422,3.43034,63.54586,2252.8389,4.3758628e-05,0.0,69.07999,144.34056,0.0,30.000002,0.22447152,70.0,281.95413,203.973,0.0,60.886703,0.22444801,0.0,79.70759,8.330017
3676,19660560.0,0.0,23.172241,23.83908,23.172241,23.12732,23.23935,23.254303,16.41922,16.372498,16.355957,16.387238,0.0,0.04985568,0.034241993,0.13606092,114.0,16.54892,23.917763,2.6378214,61.553562,2166.6772,4.178244e-05,0.0,69.05687,140.35101,0.0,30.000002,0.22017394,70.0,277.91196,199.41405,0.0,60.79167,0.22015011,0.0,79.4951,8.330017
3677,19660620.0,0.0,23.180481,23.866028,23.180481,23.1427,23.23346,23.254517,16.441559,16.407043,16.38971,16.420929,0.0,0.04908702,0.033622004,0.13330194,110.0,16.54892,22.885714,1.8505415,59.73255,2115.4893,4.0705512e-05,0.0,69.03584,136.17163,0.0,30.000002,0.21602517,70.0,274.01852,194.82767,0.0,60.714436,0.21600252,0.0,79.343346,8.330017
3678,19660680.0,0.0,23.190063,23.892914,23.190063,23.159973,23.228333,23.255219,16.456848,16.431732,16.416077,16.442749,0.0,0.048279103,0.03300193,0.1307554,106.0,16.54892,21.809593,1.0729392,58.085995,2069.3408,3.974134e-05,0.0,69.019775,131.83182,0.0,30.000002,0.21204956,70.0,270.3081,190.24284,0.0,60.65691,0.21202758,0.0,79.25569,8.330017
3679,19660740.0,0.0,23.20111,23.919739,23.20111,23.179321,23.223999,23.25647,16.52243,16.471344,16.45227,16.487122,0.0,0.047433525,0.032385167,0.12846471,102.0,16.632202,20.692461,0.31093693,56.648983,1993.5198,3.8009624e-05,0.0,69.012085,127.32474,0.0,30.000002,0.20829564,70.0,266.81458,185.67407,0.0,60.62451,0.20827374,0.0,79.24692,8.330017
3680,19660800.0,0.0,23.213593,23.946533,23.213593,23.20047,23.22052,23.25827,16.545502,16.507568,16.487854,16.522766,0.0,0.0465483,0.031835973,0.12641917,98.0,16.632202,19.545599,0.0,55.43108,1953.189,3.716526e-05,0.0,69.0172,122.622246,0.0,30.000002,0.20481417,70.0,263.5606,181.12228,0.0,60.66594,0.20479369,0.0,79.3247,8.330017
3681,19660860.0,0.0,23.226318,23.973297,23.226318,23.221313,23.218262,23.26056,16.56195,16.533325,16.515717,16.545654,0.0,0.045618627,0.031550772,0.1245943,94.0,16.632202,18.383207,0.0,54.41458,1919.4696,3.645792e-05,0.0,69.055145,117.56533,0.0,30.000002,0.20177282,70.0,260.59482,176.5463,0.0,60.937542,0.20175348,0.0,79.51327,8.330017
3682,19660920.0,0.0,23.240204,24.0,23.240204,23.243622,23.216888,23.263123,16.629944,16.573944,16.55368,16.59137,0.0,0.04468499,0.03134422,0.12310398,90.0,16.715515,17.210564,0.0,53.642017,1857.7563,3.5032466e-05,0.0,69.129486,112.35042,0.0,30.000002,0.1991402,70.0,257.9292,172.05705,0.0,61.30528,0.19912128,0.0,79.82164,8.330017
3683,19660980.0,0.0,23.255127,24.026642,23.255127,23.26709,23.21637,23.26593,16.65451,16.611603,16.591278,16.62909,0.0,0.043748826,0.03118115,0.12192668,86.0,16.715515,16.037903,0.0,53.10772,1832.3851,3.4497116e-05,0.0,69.23432,107.069214,0.0,30.000002,0.19686314,70.0,255.53862,167.68806,0.0,61.741974,0.19684613,0.0,80.24197,8.330017
3684,19661040.0,0.0,23.270813,24.053284,23.270813,23.291351,23.216644,23.268951,16.67035,16.638794,16.621033,16.65335,0.0,0.04281314,0.03104362,0.121057324,82.0,16.715515,14.872233,0.0,52.809452,1812.5648,3.407305e-05,0.0,69.37103,101.75716,0.0,30.000002,0.1949199,70.0,253.40216,163.44666,0.0,62.23688,0.19490387,0.0,80.77698,8.330017
3685,19661100.0,0.0,23.287292,24.079865,23.287292,23.316284,23.217773,23.272156,16.737885,16.678925,16.65976,16.698761,0.0,0.041881446,0.030923018,0.1205375,78.0,16.798798,13.7226715,0.0,52.779327,1764.0167,3.2929383e-05,0.0,69.54713,96.41447,0.0,30.000002,0.19334559,70.0,251.51964,159.34012,0.0,62.790543,0.19333059,0.0,81.446304,8.330017
