,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3686,19661160.0,0.0,23.302979,24.106415,23.302979,23.339264,23.219757,23.275513,16.761139,16.71643,16.697815,16.736542,0.0,0.04095867,0.030807674,0.120300025,74.0,16.798798,12.596787,0.0,52.953583,1750.6532,3.2639695e-05,0.0,69.76238,91.0969,0.0,30.000002,0.19206947,70.0,249.85254,155.37177,0.0,63.393265,0.19205578,0.0,82.23604,8.330017
3687,19661220.0,0.0,23.319092,24.132935,23.319092,23.362366,23.222534,23.279083,16.77481,16.742706,16.726868,16.759338,0.0,0.040047515,0.030693384,0.12035403,70.0,16.798798,11.502739,0.0,53.359898,1742.0415,3.244115e-05,0.0,70.02456,85.80548,0.0,30.000002,0.19109686,70.0,248.38837,151.53815,0.0,64.04878,0.19108422,0.0,83.15935,8.330017
3688,19661280.0,0.0,23.335602,24.159393,23.335632,23.385468,23.226074,23.282806,16.841003,16.780731,16.764374,16.803131,0.0,0.039150022,0.030574588,0.12071647,66.0,16.88211,10.450065,0.0,54.012127,1703.7686,3.1516494e-05,0.0,70.344345,80.53224,0.0,30.000002,0.19044147,70.0,247.11664,147.83298,0.0,64.76295,0.1904296,0.0,84.235634,8.330017
3689,19661340.0,0.0,23.352509,24.185852,23.352509,23.408478,23.230408,23.286743,16.861877,16.816101,16.80069,16.838623,0.0,0.038267497,0.03044445,0.121338606,62.0,16.88211,9.443577,0.0,54.887337,1700.4174,3.1423922e-05,0.0,70.7265,75.305954,0.0,30.000002,0.19005105,70.0,246.02538,144.251,0.0,65.535446,0.19004026,0.0,85.46347,8.330017
3690,19661400.0,0.0,23.369476,24.21228,23.369476,23.431,23.235382,23.290833,16.873993,16.841095,16.828217,16.859802,0.0,0.03739951,0.030298512,0.12220595,58.0,16.88211,8.489057,0.0,55.977146,1700.9083,3.1402888e-05,0.0,71.18138,70.1287,0.0,30.000002,0.18990313,70.0,245.11421,140.7807,0.0,66.3739,0.18989326,0.0,86.857864,8.330017
3691,19661460.0,0.0,23.384888,24.238678,23.384888,23.450409,23.240906,23.295044,16.939209,16.87732,16.864258,16.902924,0.0,0.036553692,0.030137308,0.12331914,54.0,16.965393,7.5957594,0.0,57.25799,1670.4304,3.0644118e-05,0.0,71.7286,65.001755,0.0,30.000002,0.19000769,70.0,244.36124,137.42178,0.0,67.29343,0.1899985,0.0,88.44388,8.330017
3692,19661520.0,0.0,23.400238,24.265045,23.400238,23.469238,23.2471,23.299469,16.958466,16.911194,16.899017,16.937103,0.0,0.03572963,0.029956255,0.124607936,50.0,16.965393,6.7670994,0.0,58.7196,1674.0809,3.0691594e-05,0.0,72.37231,59.9782,0.0,30.000002,0.19029093,70.0,243.72961,134.18071,0.0,68.29546,0.19028263,0.0,90.21881,8.330017
3693,19661580.0,0.0,23.415375,24.291382,23.415375,23.487213,23.253937,23.304077,16.968689,16.93518,16.925049,16.956543,0.0,0.034923274,0.029748635,0.12604226,46.0,16.965393,6.0075088,0.0,60.349552,1680.4773,3.0788182e-05,0.0,73.12588,55.069828,0.0,30.000002,0.19071151,70.0,243.19254,131.04903,0.0,69.391106,0.19070384,0.0,92.20596,8.330017
3694,19661640.0,0.0,23.430267,24.317719,23.430267,23.504272,23.261414,23.30893,17.032196,16.96939,16.95935,16.998413,0.0,0.03413823,0.029510587,0.12762101,42.0,17.048706,5.3303213,0.0,62.156223,1654.6617,3.0130306e-05,0.0,74.01942,50.271313,0.0,30.000002,0.19126517,70.0,242.73567,128.02003,0.0,70.60473,0.19125798,0.0,94.45463,8.330017
3695,19661700.0,0.0,23.444855,24.344025,23.444855,23.520508,23.2695,23.314056,17.04953,17.001587,16.99231,17.0307,0.0,0.033372685,0.02923676,0.12926707,38.0,17.048706,4.7357936,0.0,64.11676,1662.171,3.0255036e-05,0.0,75.0631,45.642723,0.0,30.000002,0.19187137,70.0,242.33699,125.10735,0.0,71.94406,0.19186476,0.0,96.9802,8.330017
3696,19661760.0,0.0,23.457214,24.3703,23.457214,23.533722,23.27771,23.319244,17.056976,17.024261,17.016663,17.047577,0.0,0.032795645,0.029093523,0.13036983,34.0,17.048706,4.2205577,0.0,66.18754,1670.343,3.03987e-05,0.0,76.25241,41.558224,0.0,30.000002,0.19226123,70.0,241.96825,122.48059,0.0,73.40452,0.1922549,0.0,99.463936,8.330017
3697,19661820.0,1.0,23.467133,24.396576,23.467041,23.546997,23.28595,23.32425,17.123444,17.058777,17.05133,17.090027,0.0,0.033378396,0.030025087,0.1300976,42.333332,17.132019,3.791514,0.0,68.39505,1648.533,2.9822138e-05,0.0,77.11905,40.72793,0.0,30.000002,0.1935069,70.0,242.18037,122.30685,0.0,74.52289,0.19351304,0.0,99.97603,8.330017
3698,19661880.0,1.0,23.477356,24.422821,23.477325,23.560486,23.293915,23.328735,17.146423,17.095062,17.088226,17.125854,0.0,0.033955827,0.030888937,0.13094234,50.666668,17.132019,3.4431252,0.0,70.74435,1667.338,3.01445e-05,0.0,77.405235,41.348747,0.0,30.000002,0.195778,70.0,242.85133,123.42548,0.0,75.05151,0.19578922,0.0,99.99911,8.330017
3699,19661940.0,1.0,23.487701,24.449066,23.48764,23.573212,23.301605,23.332855,17.164154,17.124664,17.118958,17.150452,0.0,0.03443903,0.031621635,0.13293359,59.0,17.132019,3.1650887,0.0009176818,73.207954,1694.4935,3.0616517e-05,0.0,77.38158,42.64352,0.0,30.000002,0.19898152,70.0,243.9852,125.29331,0.0,75.25304,0.19899663,0.0,100.0003,8.330017
3700,19662000.0,1.0,23.49765,24.47528,23.497559,23.584442,23.309113,23.33664,17.237213,17.166992,17.161285,17.201569,0.0,0.034846224,0.032241333,0.13608363,67.333336,17.215302,2.9636889,0.05487249,75.78121,1694.5225,3.0444073e-05,0.0,77.08747,44.616695,0.0,30.000002,0.20315522,70.0,245.78241,127.93701,0.0,75.15419,0.20317535,0.0,100.000015,8.330017
3701,19662060.0,1.0,23.505646,24.501495,23.505554,23.592163,23.31604,23.340118,17.262451,17.208862,17.203583,17.242828,0.0,0.035198327,0.032767147,0.14019102,75.666664,17.215302,2.8256323,0.14026652,78.40953,1733.6945,3.1134714e-05,0.0,76.59355,47.194405,0.0,30.000002,0.2081372,70.0,248.40816,131.26987,0.0,74.82122,0.20816177,0.0,100.0,8.330017
3702,19662120.0,1.0,23.512115,24.52771,23.511993,23.597137,23.322845,23.343384,17.279419,17.240875,17.236542,17.267944,0.0,0.035494123,0.03324932,0.1451575,84.0,17.215302,2.7553031,0.2574325,81.074036,1780.5977,3.1968633e-05,0.0,75.934425,50.36941,0.0,30.000002,0.21387865,70.0,251.8567,135.28831,0.0,74.32739,0.21390773,0.0,100.0,8.330017
3703,19662180.0,1.0,23.51654,24.553925,23.516418,23.598816,23.32962,23.346466,17.347778,17.283264,17.279053,17.318237,0.0,0.0357515,0.033695105,0.1509183,92.333336,17.298615,2.7564843,0.4064111,83.74096,1796.9044,3.209966e-05,0.0,75.151085,54.154568,0.0,30.000002,0.22033884,70.0,256.20883,140.00667,0.0,73.70569,0.2203699,0.0,100.0,8.330017
3704,19662240.0,1.0,23.51883,24.580109,23.518677,23.597076,23.336365,23.349426,17.370422,17.322662,17.318878,17.355194,0.0,0.035980437,0.034061097,0.15734796,100.666664,17.298615,2.824697,0.5844224,86.371544,1851.3489,3.3077766e-05,0.0,74.28599,58.51548,0.0,30.000002,0.22736123,70.0,261.47903,145.37314,0.0,72.96068,0.22739814,0.0,100.0,8.330017
3705,19662300.0,1.0,23.518463,24.606323,23.51831,23.591553,23.343079,23.352325,17.384583,17.352142,17.349152,17.376953,0.0,0.036187384,0.034376796,0.1643088,109.0,17.298615,2.9561439,0.7891937,88.92852,1910.7495,3.414793e-05,0.0,73.37597,63.411236,0.0,30.000002,0.23484214,70.0,267.65952,151.34311,0.0,72.147095,0.23488316,0.0,100.0,8.330017
3706,19662360.0,1.0,23.514374,24.632507,23.514221,23.581055,23.349365,23.355103,17.448792,17.391418,17.388458,17.425354,0.0,0.0363832,0.034650143,0.17175177,117.333336,17.381897,3.1504612,1.0222672,91.35242,1934.9272,3.4441506e-05,0.0,72.44296,68.85279,0.0,30.000002,0.24275161,70.0,274.75616,157.93471,0.0,71.28619,0.24279548,0.0,100.0,8.330017
3707,19662420.0,1.0,23.506927,24.658691,23.506805,23.566254,23.355652,23.35788,17.466827,17.426697,17.424072,17.456543,0.0,0.036600552,0.034913827,0.17954043,125.666664,17.381897,3.4110281,1.2842339,93.59756,1995.6934,3.554506e-05,0.0,71.50713,74.89375,0.0,30.000002,0.25096828,70.0,282.6583,165.16762,0.0,70.400116,0.25101635,0.0,99.964066,8.330017
3708,19662480.0,1.0,23.495941,24.684906,23.495789,23.54779,23.361786,23.360504,17.475494,17.452515,17.45044,17.472961,0.0,0.037106242,0.03543041,0.18613754,134.0,17.381897,3.7271147,1.5694652,95.65055,2056.4756,3.667303e-05,0.0,70.48933,82.75011,0.05457857,30.000002,0.25863552,69.92359,290.91824,173.66292,0.0,69.41682,0.25868508,0.0,99.243645,8.330017
3709,19662540.0,1.0,23.48117,24.71109,23.480988,23.5253,23.367493,23.362701,17.36853,17.430328,17.430328,17.404846,1.0,0.037818387,0.03612213,0.19087616,142.33333,17.21521,4.1007276,1.8761139,97.450165,2191.9282,3.9507202e-05,0.0,69.22811,93.46832,0.26671788,30.000002,0.26478466,69.626595,299.272,183.86995,0.0,68.17749,0.26483247,0.0,97.6179,8.330017
3710,19662600.0,1.0,23.463623,24.737305,23.46344,23.49942,23.37262,23.36444,17.331543,17.393036,17.3945,17.353577,1.0,0.03840373,0.03666725,0.1943654,150.66667,17.21521,4.520671,2.1965377,98.97846,2247.3286,4.061344e-05,0.0,67.80775,106.1468,0.48081562,30.000002,0.2694117,69.32686,307.44864,195.09021,0.0,66.76433,0.26945975,0.0,95.67221,8.330017
3711,19662660.0,1.0,23.444702,24.76352,23.444489,23.472076,23.376862,23.365723,17.30185,17.35849,17.360626,17.32022,1.0,0.03882976,0.037030056,0.19647445,159.0,17.21521,4.982447,2.5288372,100.0,2284.6028,4.1396586e-05,0.0,66.33883,120.28857,0.698021,30.000002,0.27230817,69.022766,314.89822,206.80292,0.0,65.28513,0.272349,0.0,93.59072,8.330017
3712,19662720.0,1.0,23.424469,24.789734,23.424286,23.443176,23.380646,23.366638,17.170105,17.28949,17.293396,17.217987,1.0,0.03918172,0.037298556,0.19689114,167.33333,17.048492,5.4757905,2.867389,100.0,2386.932,4.374787e-05,0.0,64.88672,135.95824,0.9150268,30.000002,0.2733676,68.71896,321.31036,218.91931,0.0,63.809555,0.2734032,0.0,91.361336,8.330017
3713,19662780.0,1.0,23.40329,24.815948,23.403137,23.413086,23.383942,23.367188,17.115753,17.216705,17.221558,17.146637,1.0,0.039328013,0.037344497,0.19624653,175.66667,17.048492,5.9990215,3.2091405,100.0,2402.9421,4.418548e-05,0.0,63.526733,151.64885,1.1361899,30.000002,0.27291954,68.40933,326.32886,230.34691,0.0,62.410824,0.27294925,0.0,89.29345,8.330017
3714,19662840.0,1.0,23.38211,24.842194,23.381989,23.383026,23.386902,23.367493,17.076874,17.157654,17.162567,17.099518,1.0,0.039342523,0.03723861,0.19516592,184.0,17.048492,6.5498605,3.5526748,100.0,2401.964,4.427279e-05,0.0,62.36892,166.009,1.3610448,30.000002,0.2717485,68.09454,330.201,240.36993,0.0,61.197906,0.271774,0.0,87.560936,8.330017
3715,19662900.0,1.0,23.36087,24.86847,23.360748,23.352844,23.389526,23.367615,16.949066,17.075348,17.081573,16.99524,1.0,0.03932184,0.037081506,0.19402054,192.33333,16.881805,7.125961,3.89673,100.0,2470.3416,4.601915e-05,0.0,61.442173,178.51677,1.5873728,30.000002,0.27042353,67.77767,333.3047,248.86575,0.0,60.200108,0.27044684,0.0,86.17186,8.330017
3716,19662960.0,1.0,23.340546,24.894714,23.340393,23.324036,23.391663,23.367676,16.905762,17.000183,17.006744,16.93042,1.0,0.03934577,0.036950476,0.1929592,200.66667,16.881805,7.7202387,4.2408233,99.85228,2465.6975,4.6025943e-05,0.0,60.72519,189.36903,1.8130683,30.000002,0.26925308,67.46171,336.0378,256.15167,0.0,59.395878,0.269276,0.0,85.05367,8.330017
3717,19663020.0,1.0,23.320587,24.92102,23.320435,23.295624,23.393433,23.367554,16.879883,16.946472,16.952423,16.894897,1.0,0.03947803,0.036904745,0.19172913,209.0,16.881805,8.33052,4.582625,99.33127,2453.2786,4.58558e-05,0.0,60.16543,199.36986,2.0360363,30.000002,0.26810822,67.14955,338.53604,262.77032,0.0,58.738888,0.2681317,0.0,84.05427,8.330017
3718,19663080.0,0.0,23.300903,24.947327,23.300842,23.2677,23.394897,23.367249,16.757996,16.87143,16.87851,16.802063,1.0,0.039450116,0.036691036,0.18950406,205.0,16.715118,8.954306,4.9205894,98.525986,2506.5994,4.7356654e-05,0.0,59.79822,204.92166,2.2639635,30.000002,0.26564473,66.83045,337.73407,265.48288,0.0,58.263737,0.26565188,0.0,83.281395,8.330017
3719,19663140.0,0.0,23.281738,24.973663,23.281677,23.240265,23.395996,23.366821,16.716156,16.800781,16.808136,16.739716,1.0,0.039474424,0.03650946,0.18721338,201.0,16.715118,9.587831,5.253235,97.44153,2487.4324,4.708195e-05,0.0,59.686428,206.68759,2.4896157,30.000002,0.2631933,66.51454,335.54382,265.4887,0.0,58.03391,0.26319864,0.0,82.792435,8.330017
3720,19663200.0,0.0,23.26358,25.0,23.26352,23.21405,23.39685,23.366241,16.690613,16.748444,16.755096,16.703735,1.0,0.039587162,0.03640201,0.18482141,197.0,16.715118,10.227483,5.5799,96.11642,2461.773,4.6646455e-05,0.0,59.738014,206.46446,2.712617,30.000002,0.2608027,66.20234,332.7484,264.11414,0.0,57.962757,0.26080853,0.0,82.43499,8.330017
3721,19663260.0,0.0,23.251434,25.026398,23.251343,23.19461,23.401062,23.369568,16.583221,16.678192,16.686005,16.619354,1.0,0.03980072,0.036382694,0.18235473,193.0,16.5484,10.9276495,5.960065,94.627045,2514.711,4.8128666e-05,0.0,59.93326,204.70218,2.932428,30.000002,0.25852525,65.89461,329.59775,261.71884,0.0,58.032906,0.2585336,0.0,82.17771,8.330017
3722,19663320.0,0.0,23.240143,25.052795,23.240051,23.175964,23.404785,23.37259,16.5542,16.617828,16.62555,16.569916,1.0,0.040113155,0.036453363,0.17981312,189.0,16.5484,11.661471,6.3682957,92.95963,2504.305,4.8016656e-05,0.0,60.23546,202.02821,3.1489625,30.000002,0.25636107,65.59145,326.33035,258.7519,0.0,58.210682,0.25637367,0.0,81.97507,8.330017
3723,19663380.0,0.0,23.230133,25.079224,23.22998,23.158813,23.40805,23.375366,16.538177,16.577698,16.584137,16.54654,1.0,0.040511277,0.036603156,0.17716415,185.0,16.5484,12.425364,6.8028526,91.12789,2489.7522,4.7798916e-05,0.0,60.615646,198.81808,3.3624482,30.000002,0.25425354,65.29257,323.02576,255.45116,0.0,58.468647,0.2542719,0.0,81.79486,8.330017
3724,19663440.0,0.0,23.221252,25.105682,23.22107,23.143005,23.410736,23.377808,16.427551,16.514679,16.522675,16.465942,1.0,0.040979177,0.03681883,0.17439161,181.0,16.381714,13.213905,7.260625,89.14383,2546.443,4.9416878e-05,0.0,61.049377,195.33707,3.572662,30.000002,0.2521571,64.998276,319.73245,251.98082,0.0,58.78367,0.25218257,0.0,81.61481,8.330017
3725,19663500.0,0.0,23.213226,25.132172,23.212952,23.128174,23.41278,23.379822,16.394287,16.455383,16.463684,16.41336,1.0,0.041498765,0.037086036,0.17148009,177.0,16.381714,14.019239,7.7364063,87.017105,2537.7476,4.9347844e-05,0.0,61.51696,191.75688,3.7808537,30.000002,0.25002363,64.7068,316.46292,248.43784,0.0,59.136814,0.2500578,0.0,81.41875,8.330017
3726,19663560.0,0.0,23.207153,25.15866,23.206787,23.115967,23.414032,23.381561,16.373657,16.414032,16.421234,16.384521,1.0,0.042051937,0.03739087,0.16843486,173.0,16.381714,14.833169,8.227715,84.7817,2523.3608,4.913169e-05,0.0,62.005592,188.14859,3.9866555,30.000002,0.24782613,64.41868,313.2169,244.85931,0.0,59.515285,0.24787052,0.0,81.20095,8.330017
3727,19663620.0,0.0,23.20279,25.18515,23.202332,23.10611,23.414764,23.382935,16.412354,16.405823,16.409637,16.400238,0.0,0.042626515,0.037723165,0.1652729,169.0,16.464996,15.651658,8.731306,82.45721,2469.1826,4.7872396e-05,0.0,62.508022,184.5285,4.1903234,30.000002,0.24555895,64.133545,309.99704,241.25491,0.0,59.91202,0.24561542,0.0,80.9618,8.330017
3728,19663680.0,0.0,23.20044,25.21167,23.19983,23.098999,23.41504,23.384064,16.418793,16.410095,16.411377,16.413055,0.0,0.043211613,0.038072992,0.16202097,165.0,16.464996,16.470667,9.2447405,80.07707,2444.409,4.7381247e-05,0.0,63.01921,180.8927,4.3927913,30.000002,0.24322763,63.850094,306.80942,237.62569,0.0,60.321636,0.24329834,0.0,80.705055,8.330017
3729,19663740.0,0.0,23.19989,25.23819,23.199127,23.094513,23.414917,23.384949,16.422882,16.414886,16.414917,16.419037,0.0,0.043799896,0.03843432,0.15870696,161.0,16.464996,17.286192,9.765784,77.665405,2421.115,4.6922512e-05,0.0,63.53715,177.22372,4.5937204,30.000002,0.24084648,63.56879,303.66254,233.96736,0.0,60.742115,0.24093385,0.0,80.43616,8.330017
3730,19663800.0,0.0,23.201324,25.264679,23.200378,23.093018,23.414368,23.38562,16.476562,16.439026,16.436554,16.453827,0.0,0.044385117,0.038802598,0.15536079,157.0,16.54831,18.094067,10.292688,75.25152,2363.2598,4.556086e-05,0.0,64.06117,173.4973,4.792436,30.000002,0.23843448,63.29059,300.5653,230.27295,0.0,61.173058,0.23854087,0.0,80.16184,8.330017
3731,19663860.0,0.0,23.205048,25.291199,23.203888,23.094788,23.41394,23.386658,16.49411,16.464935,16.461182,16.480865,0.0,0.044962984,0.03917276,0.1520299,153.0,16.54831,18.898611,10.831682,72.87369,2338.2512,4.5046396e-05,0.0,64.59219,169.68863,4.9913573,30.000002,0.2360286,63.0121,297.53992,226.54408,0.0,61.6155,0.23615798,0.0,79.89273,8.330017
3732,19663920.0,0.0,23.210388,25.317688,23.208984,23.099182,23.413208,23.387543,16.504852,16.483917,16.480133,16.496307,0.0,0.04553228,0.039545625,0.1487493,149.0,16.54831,19.694027,11.378443,70.55449,2316.7437,4.4608896e-05,0.0,65.13303,165.7712,5.188368,30.000002,0.23366363,62.736286,294.6021,222.7786,0.0,62.0737,0.23381929,0.0,79.63811,8.330017
3733,19663980.0,0.0,23.217377,25.344147,23.215668,23.106354,23.41217,23.388245,16.564117,16.517944,16.512512,16.53653,0.0,0.04608996,0.039919924,0.14555328,145.0,16.631592,20.477283,11.931769,68.32159,2262.444,4.3323027e-05,0.0,65.68477,161.7341,5.3828516,30.000002,0.23136924,62.464005,291.76602,218.98259,0.0,62.54924,0.23155482,0.0,79.406425,8.330017
3734,19664040.0,0.0,23.225922,25.370605,23.223846,23.116272,23.410889,23.388824,16.583252,16.549469,16.543732,16.566345,0.0,0.04663318,0.040294014,0.14248681,141.0,16.631592,21.245966,12.490322,66.207245,2242.4072,4.2904325e-05,0.0,66.24915,157.56525,5.5774736,30.000002,0.22918464,62.191536,289.05103,215.16576,0.0,63.044064,0.22940563,0.0,79.20916,8.330017
3735,19664100.0,0.0,23.235535,25.397064,23.233032,23.128326,23.409393,23.389252,16.595886,16.572205,16.567108,16.584808,0.0,0.047161646,0.04066687,0.1395657,137.0,16.631592,21.999136,13.051976,64.21773,2226.2534,4.256995e-05,0.0,66.82663,153.2833,5.7710876,30.000002,0.22712411,61.920475,286.45074,211.34576,0.0,63.557995,0.22738558,0.0,79.05,8.330017
3736,19664160.0,0.0,23.245636,25.423462,23.242645,23.141418,23.407776,23.38974,16.656555,16.609161,16.602783,16.626068,0.0,0.04767516,0.041041065,0.13682409,133.0,16.714905,22.73486,13.61933,62.370975,2177.8452,4.1410785e-05,0.0,67.4201,148.88234,5.961206,30.000002,0.22522396,61.654312,283.9469,207.53299,0.0,64.0951,0.22553128,0.0,78.93912,8.330017
3737,19664220.0,0.0,23.256744,25.44986,23.253235,23.156677,23.406006,23.390137,16.677338,16.642944,16.636444,16.658325,0.0,0.048171557,0.041414246,0.13427548,129.0,16.714905,23.452291,14.189938,60.68611,2163.966,4.1115625e-05,0.0,68.02936,144.38206,6.152778,30.000002,0.22349098,61.38611,281.55145,203.74255,0.0,64.654785,0.22385211,0.0,78.88076,8.330017
3738,19664280.0,0.0,23.268677,25.476196,23.264465,23.173676,23.404022,23.390411,16.690186,16.666595,16.661072,16.677887,0.0,0.048649684,0.04178534,0.1319386,125.0,16.714905,24.149742,14.762349,59.174854,2154.2493,4.090684e-05,0.0,68.65623,139.78603,6.341502,30.000002,0.22194226,61.1219,279.27853,199.9811,0.0,65.23859,0.22236435,0.0,78.88213,8.330017
3739,19664340.0,0.0,23.281342,25.502533,23.276428,23.192505,23.401886,23.390533,16.75177,16.70462,16.697906,16.719177,0.0,0.049107037,0.0421539,0.129857,121.0,16.798218,24.82354,15.335524,57.871746,2112.707,3.989081e-05,0.0,69.30401,135.08344,6.5259924,30.000002,0.22061755,60.86361,277.1529,196.25516,0.0,65.85044,0.22110818,0.0,78.958015,8.330017
3740,19664400.0,0.0,23.294678,25.528809,23.28891,23.212921,23.399628,23.390594,16.772736,16.738922,16.73227,16.752106,0.0,0.049541906,0.04251721,0.12803383,117.0,16.798218,25.474735,15.908634,56.777603,2106.058,3.9735565e-05,0.0,69.973335,130.29553,6.7131796,30.000002,0.21951188,60.60155,275.17822,192.57495,0.0,66.490204,0.22008316,0.0,79.1122,8.330017
3741,19664460.0,0.0,23.307281,25.555023,23.300507,23.232208,23.39746,23.390778,16.78543,16.762512,16.756989,16.772095,0.0,0.04995747,0.04287798,0.12645897,113.0,16.798218,26.105446,16.484198,55.86229,2103.448,3.966512e-05,0.0,70.66654,125.44763,6.895571,30.000002,0.21862315,60.3462,273.35602,188.95155,0.0,67.15999,0.21928456,0.0,79.34513,8.330017
3742,19664520.0,0.0,23.320312,25.581207,23.312439,23.252686,23.395142,23.390839,16.847351,16.800964,16.794281,16.813354,0.0,0.050351627,0.043236297,0.12516378,109.0,16.8815,26.710981,17.059788,55.170982,2068.8132,3.8793223e-05,0.0,71.38701,120.53997,7.0735226,30.000002,0.21797912,60.09707,271.7028,185.3927,0.0,67.864,0.21874143,0.0,79.66972,8.330017
3743,19664580.0,0.0,23.333801,25.60733,23.324646,23.2742,23.392792,23.390808,16.868011,16.835266,16.828735,16.846497,0.0,0.05072098,0.043587495,0.12413952,105.0,16.8815,27.293285,17.63487,54.69588,2069.122,3.877326e-05,0.0,72.13545,115.5912,7.2547493,30.000002,0.21755724,59.84335,270.20956,181.89992,0.0,68.60194,0.21843785,0.0,80.08846,8.330017
3744,19664640.0,0.0,23.347504,25.633392,23.336945,23.296326,23.39038,23.390717,16.880524,16.85852,16.85318,16.86679,0.0,0.0510647,0.043930206,0.12338627,101.0,16.8815,27.851742,18.208338,54.43729,2073.5164,3.8834307e-05,0.0,72.91577,110.60574,7.430372,30.000002,0.21735927,59.59748,268.87268,178.47058,0.0,69.37719,0.21837112,0.0,80.60782,8.330017
3745,19664700.0,0.0,23.36145,25.659393,23.349304,23.319,23.387878,23.390503,16.943604,16.897278,16.890778,16.908295,0.0,0.051380627,0.04426326,0.12293118,97.0,16.964813,28.384144,18.77926,54.41586,2045.6903,3.8102466e-05,0.0,73.73412,105.57734,7.5986667,30.000002,0.21740925,59.36187,267.70285,175.10497,0.0,70.19608,0.21856499,0.0,81.243286,8.330017
3746,19664760.0,0.0,23.374329,25.685333,23.360352,23.339325,23.38565,23.390533,16.963074,16.931854,16.925537,16.941895,0.0,0.05167166,0.0445879,0.1227344,93.0,16.964813,28.896421,19.351599,54.57744,2052.3027,3.819979e-05,0.0,74.59261,100.548454,7.771789,30.000002,0.21765941,59.11949,266.68567,171.81363,0.0,71.059975,0.2189839,0.0,81.98901,8.330017
3747,19664820.0,0.0,23.387268,25.711212,23.371277,23.359741,23.383392,23.390472,16.974823,16.954315,16.94925,16.96164,0.0,0.051937483,0.04490409,0.12279235,89.0,16.964813,29.385942,19.922901,54.943974,2062.981,3.838078e-05,0.0,75.496956,95.52691,7.9374185,30.000002,0.2181152,58.88761,265.8183,168.59613,0.0,71.97458,0.21962371,0.0,82.85249,8.330017
3748,19664880.0,0.0,23.400238,25.737,23.382141,23.380157,23.381134,23.39035,17.03717,16.992401,16.986267,17.002441,0.0,0.052173615,0.045207758,0.1231154,85.0,17.048096,29.851986,20.492529,55.52243,2040.6918,3.776287e-05,0.0,76.453804,90.51269,8.09251,30.000002,0.21878241,58.670486,265.10086,165.44919,0.0,72.94625,0.22048676,0.0,83.8477,8.330017
3749,19664940.0,0.0,23.413422,25.762726,23.392944,23.400482,23.378937,23.390198,17.054962,17.024689,17.018982,17.033752,0.0,0.05237844,0.045496978,0.12370599,81.0,17.048096,30.29516,21.060415,56.317757,2053.3894,3.7973467e-05,0.0,77.472496,85.5117,8.247584,30.000002,0.21964611,58.45338,264.53323,162.37222,0.0,73.983826,0.2215716,0.0,84.98876,8.330017
3750,19665000.0,0.0,23.426727,25.78836,23.403564,23.42041,23.3768,23.389984,17.066315,17.046478,17.041962,17.053314,0.0,0.05254852,0.04576571,0.1244941,77.0,17.048096,30.71927,21.626183,57.28882,2069.2969,3.8250433e-05,0.0,78.55168,80.577156,8.405915,30.000002,0.22061975,58.231716,264.07782,159.36989,0.0,75.08454,0.22279803,0.0,86.26321,8.330017
3751,19665060.0,0.0,23.438446,25.813904,23.412506,23.437042,23.374939,23.390015,17.1279,17.084259,17.078644,17.094177,0.0,0.052687537,0.046018187,0.1254946,73.0,17.131409,31.125599,22.193367,58.4157,2050.934,3.771462e-05,0.0,79.710945,75.68917,8.547424,30.000002,0.22175679,58.033604,263.7423,156.43483,0.0,76.26795,0.22419074,0.0,87.69737,8.330017
3752,19665120.0,0.0,23.450226,25.839386,23.421265,23.453125,23.37323,23.390045,17.144653,17.115692,17.110504,17.124695,0.0,0.052793864,0.04625283,0.12668362,69.0,17.131409,31.514477,22.76111,59.71247,2067.1138,3.7991624e-05,0.0,80.96092,70.87488,8.688166,30.000002,0.22300789,57.836567,263.51715,153.57498,0.0,77.54437,0.22572471,0.0,89.3028,8.330017
3753,19665180.0,0.0,23.462067,25.864746,23.429718,23.468536,23.371613,23.390076,17.154816,17.136322,17.132294,17.143097,0.0,0.05286299,0.04646273,0.12799998,65.0,17.131409,31.889101,23.328936,61.14518,2085.8638,3.832286e-05,0.0,82.300865,66.194374,8.833868,30.000002,0.22427754,57.632584,263.3651,150.80283,0.0,78.91172,0.22731562,0.0,91.07237,8.330017
3754,19665240.0,0.0,23.47351,25.890015,23.437836,23.483154,23.370117,23.390106,17.214996,17.173004,17.168,17.183289,0.0,0.052888937,0.04664253,0.12944306,61.0,17.214691,32.249203,23.897049,62.72281,2069.1128,3.782312e-05,0.0,83.75548,61.622654,8.958631,30.000002,0.22561966,57.457916,263.2823,148.10178,0.0,80.39389,0.22896597,0.0,93.04394,8.330017
3755,19665300.0,0.0,23.485168,25.915192,23.44574,23.49704,23.368866,23.390198,17.230774,17.203522,17.198914,17.212921,0.0,0.052869834,0.04678958,0.13099101,57.0,17.214691,32.597305,24.466537,64.44121,2086.3416,3.8118866e-05,0.0,85.34555,57.183075,9.09143,30.000002,0.22694294,57.272,263.25528,145.47813,0.0,82.010544,0.23064321,0.0,95.246666,8.330017
3756,19665360.0,0.0,23.495026,25.940247,23.451965,23.507477,23.36795,23.390594,17.238983,17.221893,17.218384,17.22873,0.0,0.052809738,0.04690645,0.132599,53.0,17.214691,32.93831,25.041628,66.24674,2105.371,3.845868e-05,0.0,87.089455,52.914944,9.206925,30.000002,0.22824782,57.110302,263.25467,142.94173,0.0,83.778915,0.23228656,0.0,97.701126,8.330017
3757,19665420.0,1.0,23.504517,25.96521,23.457275,23.516968,23.367065,23.39087,17.306366,17.261078,17.256409,17.272797,0.0,0.05355782,0.04776464,0.13458417,61.333332,17.298004,33.271755,25.619125,68.13236,2096.735,3.8073485e-05,0.0,88.80609,50.576046,9.313115,30.000002,0.23143923,56.96164,265.06992,142.40085,0.0,85.53444,0.23590456,0.0,99.738976,8.330017
3758,19665480.0,1.0,23.51236,25.990051,23.461151,23.526215,23.36557,23.390503,17.333466,17.301239,17.2966,17.312225,0.0,0.055196095,0.04948545,0.13526133,69.666664,17.298004,33.587563,26.189804,70.1078,2129.6296,3.8649297e-05,0.0,89.74805,51.141453,9.402188,30.000002,0.23506434,56.836937,268.00726,144.09035,0.0,86.584435,0.23994541,0.0,99.97722,8.330017
3759,19665540.0,1.0,23.520294,26.014801,23.464874,23.534943,23.363312,23.389313,17.351654,17.329926,17.326355,17.33786,0.0,0.056518283,0.050944466,0.13727607,78.0,17.298004,33.87684,26.744366,72.16873,2170.6611,3.937285e-05,0.0,90.03123,52.847893,9.48669,30.000002,0.23939812,56.718636,271.91345,146.86356,0.0,87.00904,0.24474241,0.0,100.000656,8.330017
3760,19665600.0,1.0,23.527618,26.039398,23.468079,23.542236,23.360504,23.387451,17.419098,17.376007,17.371735,17.387085,0.0,0.057590984,0.052186906,0.14058532,86.333336,17.381317,34.133835,27.276241,74.29847,2180.1746,3.935023e-05,0.0,89.882164,55.37808,9.55527,30.000002,0.24454577,56.62262,276.82965,150.5313,0.0,87.01683,0.2503685,0.0,99.99993,8.330017
3761,19665660.0,1.0,23.533386,26.063873,23.469421,23.54541,23.357544,23.385406,17.442749,17.41455,17.410858,17.424225,0.0,0.058452677,0.053240333,0.14504285,94.666664,17.381317,34.358658,27.785408,76.44055,2229.9094,4.022434e-05,0.0,89.3985,58.65874,9.621414,30.000002,0.25038123,56.530018,282.72226,155.0332,0.0,86.69728,0.2567382,0.0,99.99999,8.330017
3762,19665720.0,1.0,23.538544,26.088226,23.469452,23.545837,23.35431,23.382996,17.45929,17.441284,17.438568,17.448395,0.0,0.059142195,0.05413828,0.15039547,103.0,17.381317,34.55113,28.269073,78.57007,2286.2986,4.122632e-05,0.0,88.67992,62.59138,9.695044,30.000002,0.25669077,56.426937,289.4256,160.26277,0.0,86.14516,0.26368225,0.0,100.0,8.330017
3763,19665780.0,1.0,23.54132,26.112457,23.467926,23.543121,23.350983,23.38028,17.522766,17.485046,17.481812,17.49643,0.0,0.05967289,0.054889504,0.15655492,111.333336,17.4646,34.709732,28.724548,80.65609,2306.8982,4.1414794e-05,0.0,87.77522,67.169945,9.7366085,30.000002,0.2635696,56.36875,297.1471,166.21251,0.0,85.40572,0.2711261,0.0,100.0,8.330017
3764,19665840.0,1.0,23.542725,26.136536,23.464417,23.536743,23.347626,23.377441,17.543274,17.52005,17.517365,17.529877,0.0,0.060058482,0.055504538,0.16343038,119.666664,17.4646,34.833122,29.148954,82.65528,2366.0078,4.2463053e-05,0.0,86.7298,72.39208,9.785772,30.000002,0.27079266,56.29992,306.16034,172.88107,0.0,84.52204,0.2790038,0.0,100.0,8.330017
3765,19665900.0,1.0,23.54184,26.160492,23.458496,23.526825,23.344208,23.37436,17.555878,17.543427,17.541595,17.550049,0.0,0.060593463,0.056260772,0.17002985,128.0,17.4646,34.924927,29.544115,84.54133,2428.2278,4.3586064e-05,0.0,85.535576,78.79903,9.831567,30.000002,0.2779682,56.23581,316.40988,180.55226,0.0,83.48845,0.28684992,0.0,99.59893,8.330017
3766,19665960.0,1.0,23.536865,26.184265,23.449463,23.512909,23.34082,23.371277,17.609253,17.581635,17.579529,17.592346,0.0,0.061458256,0.057338633,0.17486614,136.33333,17.547913,34.981842,29.907688,86.26424,2445.2766,4.375414e-05,0.0,83.944214,87.86487,9.856768,30.000002,0.2842609,56.200527,327.45358,190.05803,0.0,82.06643,0.29367805,0.0,98.11964,8.330017
3767,19666020.0,1.0,23.531036,26.207916,23.438965,23.49701,23.337189,23.367828,17.616425,17.606934,17.6055,17.613495,0.0,0.062065978,0.058180716,0.17884623,144.66667,17.547913,34.999516,30.233109,87.81012,2490.399,4.459829e-05,0.0,81.990234,99.25101,9.899955,30.000002,0.28912953,56.140064,338.6898,201.00151,0.0,80.2814,0.2991111,0.0,96.15379,8.330017
3768,19666080.0,1.0,23.52414,26.231415,23.427338,23.479614,23.333374,23.364105,17.612976,17.616913,17.616394,17.618042,0.0,0.0623977,0.05875902,0.1817831,153.0,17.547913,34.981213,30.522263,89.18575,2528.071,4.5328652e-05,0.0,79.88373,112.65495,9.947703,30.000002,0.2924661,56.07321,349.64395,213.0313,0.0,78.33449,0.30295518,0.0,93.95039,8.330017
3769,19666140.0,1.0,23.51593,26.25476,23.41504,23.461273,23.32962,23.36023,17.649689,17.638702,17.638031,17.643127,0.0,0.06237894,0.058992937,0.18357602,161.33333,17.631195,34.92226,30.768772,90.35899,2511.048,4.490864e-05,0.0,77.75546,127.507286,9.990818,30.000002,0.2941011,56.012856,359.27737,225.52313,0.0,76.35143,0.30496532,0.0,91.70123,8.330017
3770,19666200.0,1.0,23.508667,26.277954,23.40271,23.44284,23.32608,23.356415,17.648315,17.650696,17.65036,17.65207,0.0,0.0620586,0.05892715,0.18445058,169.66667,17.631195,34.83023,30.978485,91.35115,2519.1658,4.5101366e-05,0.0,75.75724,142.86218,10.0573,30.000002,0.2941859,55.919777,367.22675,237.7686,0.0,74.4838,0.30547473,0.0,89.60814,8.330017
3771,19666260.0,1.0,23.500885,26.300964,23.390656,23.424591,23.323181,23.35321,17.640533,17.650177,17.6503,17.647736,0.0,0.06153179,0.05864865,0.18467507,178.0,17.631195,34.711407,31.158361,92.15484,2519.769,4.5156223e-05,0.0,73.99626,157.58235,10.112292,30.000002,0.2933021,55.842793,373.28595,248.9684,0.0,72.83879,0.30487666,0.0,87.79718,8.330017
3772,19666320.0,1.0,23.494019,26.323792,23.378998,23.406921,23.320679,23.35028,17.681335,17.669098,17.668762,17.673157,0.0,0.06090639,0.05826474,0.18451215,186.33333,17.714508,34.571377,31.31191,92.79489,2471.6848,4.4154447e-05,0.0,72.48515,171.1783,10.177912,30.000002,0.29181644,55.750923,377.96472,258.94382,0.0,71.43308,0.3037077,0.0,86.272575,8.330017
3773,19666380.0,1.0,23.488098,26.346466,23.368011,23.390167,23.318726,23.347687,17.687744,17.683594,17.683289,17.686523,0.0,0.060284358,0.05787322,0.18418899,194.66667,17.714508,34.413902,31.440586,93.26574,2456.8074,4.3892855e-05,0.0,71.2387,183.15034,10.246557,30.000002,0.290151,55.65482,381.63382,267.49667,0.0,70.283005,0.30237058,0.0,85.038,8.330017
3774,19666440.0,1.0,23.482544,26.368958,23.357544,23.374084,23.31717,23.345367,17.691803,17.69162,17.691467,17.692627,0.0,0.059711035,0.057520814,0.18381259,203.0,17.714508,34.244633,31.549526,93.59156,2443.3032,4.3656193e-05,0.0,70.19215,193.87614,10.311127,30.000002,0.2885379,55.564423,384.78958,275.0324,0.0,69.32672,0.3010666,0.0,84.01106,8.330017
3775,19666500.0,0.0,23.477386,26.391296,23.3479,23.359192,23.316162,23.343445,17.739746,17.71753,17.71695,17.725983,0.0,0.05889925,0.05692584,0.18263717,199.0,17.797821,34.067146,31.64009,93.76897,2382.2234,4.242055e-05,0.0,69.42629,199.73297,10.376468,30.000002,0.2857423,55.472946,383.23346,278.177,0.0,68.643265,0.2984693,0.0,83.30752,8.330017
3776,19666560.0,0.0,23.474182,26.413422,23.33957,23.345978,23.315948,23.342377,17.751404,17.73764,17.737091,17.745026,0.0,0.058156937,0.056387443,0.18154472,195.0,17.797821,33.89217,31.725267,93.82909,2357.0378,4.1957883e-05,0.0,68.98998,201.36317,10.447965,30.000002,0.28309512,55.372852,379.97525,278.21423,0.0,68.28307,0.2960894,0.0,82.97488,8.330017
3777,19666620.0,0.0,23.47171,26.435364,23.332092,23.333923,23.316254,23.341675,17.76065,17.750275,17.749847,17.755707,0.0,0.057546232,0.05597015,0.18058449,191.0,17.797821,33.72298,31.805578,93.775,2336.7327,4.158486e-05,0.0,68.78771,200.35858,10.514428,30.000002,0.2808351,55.279804,376.14127,276.4654,0.0,68.15351,0.29409632,0.0,82.87852,8.330017
3778,19666680.0,0.0,23.469696,26.457092,23.325592,23.323181,23.317017,23.34134,17.81903,17.783508,17.782776,17.797424,0.0,0.05706937,0.05567589,0.17975509,187.0,17.881104,33.563942,31.883802,93.61489,2277.6755,4.0362967e-05,0.0,68.765,197.5555,10.570012,30.000002,0.27900332,55.201984,372.16016,273.57275,0.0,68.20037,0.2924937,0.0,82.952225,8.330017
3779,19666740.0,0.0,23.469177,26.478668,23.320068,23.313873,23.318268,23.34134,17.838837,17.81308,17.812378,17.82602,0.0,0.056710564,0.055489097,0.17902076,183.0,17.881104,33.42051,31.963879,93.36577,2259.3704,4.001592e-05,0.0,68.86049,193.82047,10.630395,30.000002,0.2774334,55.117447,368.33643,270.15125,0.0,68.36247,0.2912125,0.0,83.12494,8.330017
3780,19666800.0,0.0,23.469177,26.5,23.315247,23.305481,23.319794,23.341522,17.852966,17.83432,17.83377,17.844269,0.0,0.056436706,0.0553777,0.17833084,179.0,17.881104,33.293358,32.04709,93.044876,2246.6086,3.9775965e-05,0.0,69.02655,189.68611,10.685905,30.000002,0.276082,55.039734,364.72614,266.53876,0.0,68.59236,0.29013664,0.0,83.3479,8.330017
3781,19666860.0,0.0,23.469116,26.520569,23.311005,23.29776,23.321686,23.342163,17.912048,17.872406,17.871765,17.888641,0.0,0.05624376,0.055337124,0.17765407,175.0,17.964417,33.188038,32.139137,92.64197,2195.1794,3.8700295e-05,0.0,69.24957,185.35329,10.731859,30.000002,0.27494407,54.975395,361.34833,262.86276,0.0,68.87606,0.28922573,0.0,83.6016,8.330017
3782,19666920.0,0.0,23.47055,26.539825,23.307556,23.291199,23.323853,23.342987,17.933105,17.90503,17.90448,17.919678,0.0,0.05610256,0.055339146,0.17695962,171.0,17.964417,33.105247,32.24037,92.18437,2183.31,3.8480273e-05,0.0,69.5032,181.02434,10.786902,30.000002,0.27381468,54.89834,358.15497,259.2302,0.0,69.18734,0.2883928,0.0,83.86369,8.330017
3783,19666980.0,0.0,23.472137,26.55774,23.30478,23.285583,23.326202,23.343933,17.945953,17.927216,17.926819,17.937744,0.0,0.056002256,0.05537245,0.1762363,167.0,17.964417,33.046227,32.351433,91.6787,2175.9604,3.834262e-05,0.0,69.77919,176.75319,10.834488,30.000002,0.2727734,54.83172,355.11026,255.6637,0.0,69.5176,0.2876027,0.0,84.12756,8.330017
3784,19667040.0,0.0,23.47403,26.574371,23.302856,23.281189,23.328827,23.345032,18.003723,17.964752,17.964355,17.980835,0.0,0.055939857,0.05543213,0.17547373,163.0,18.047699,33.016617,32.47518,91.13025,2128.72,3.7354665e-05,0.0,70.07467,172.56227,10.876068,30.000002,0.2717949,54.773502,352.19263,252.1708,0.0,69.863045,0.28683686,0.0,84.38923,8.330017
3785,19667100.0,0.0,23.477356,26.589752,23.301727,23.277954,23.331635,23.346283,18.023163,17.996307,17.996002,18.010437,0.0,0.055902287,0.05550586,0.17467594,159.0,18.047699,33.01529,32.611866,90.558334,2120.3835,3.720207e-05,0.0,70.38486,168.44087,10.926583,30.000002,0.2707585,54.70278,349.36783,248.73433,0.0,70.21906,0.28607598,0.0,84.64974,8.330017
3786,19667160.0,0.0,23.479706,26.603882,23.300476,23.274384,23.334442,23.347717,18.033936,18.016235,18.016052,18.026062,0.0,0.055890635,0.055594757,0.17383453,155.0,18.047699,33.043247,32.76448,89.94721,2116.0125,3.71226e-05,0.0,70.7108,164.38481,10.965877,30.000002,0.26979598,54.647774,346.61914,245.3473,0.0,70.58668,0.28531155,0.0,84.90819,8.330017
3787,19667220.0,0.0,23.483032,26.61679,23.299957,23.271942,23.337402,23.349243,18.090942,18.052887,18.052704,18.068237,0.0,0.055899613,0.055694092,0.1729525,151.0,18.131012,33.101593,32.932915,89.31799,2070.4912,3.6174577e-05,0.0,71.05188,160.37616,11.009255,30.000002,0.26879627,54.587044,343.93146,241.99373,0.0,70.9654,0.2845376,0.0,85.16659,8.330017
3788,19667280.0,0.0,23.487335,26.62851,23.300201,23.27066,23.340515,23.350891,18.109558,18.083588,18.083466,18.097046,0.0,0.055926297,0.055800818,0.17204489,147.0,18.131012,33.19094,33.117985,88.68383,2063.6821,3.6051875e-05,0.0,71.41034,156.38292,11.056346,30.000002,0.26777044,54.521114,341.30457,238.6542,0.0,71.35738,0.28376403,0.0,85.4312,8.330017
3789,19667340.0,0.0,23.49173,26.6391,23.301025,23.270233,23.34375,23.35263,18.12033,18.103668,18.103607,18.113007,0.0,0.05597084,0.055914924,0.17112176,143.0,18.131012,33.31166,33.319847,88.050804,2060.4736,3.5991034e-05,0.0,71.78902,152.38594,11.09749,30.000002,0.2667941,54.463512,338.741,235.31819,0.0,71.76536,0.28299952,0.0,85.70672,8.330017
3790,19667400.0,0.0,23.496399,26.648499,23.302612,23.270966,23.347107,23.354431,18.177185,18.13971,18.139679,18.154358,0.0,0.056036983,0.056038372,0.17019542,139.0,18.214294,33.469635,33.541946,87.43072,2016.4346,3.5076544e-05,0.0,72.19368,148.35634,11.13372,30.000002,0.2658767,54.412796,336.25134,231.97166,0.0,72.194275,0.28226194,0.0,85.999886,8.330017
3791,19667460.0,0.0,23.501007,26.6568,23.303894,23.271118,23.350372,23.356415,18.194824,18.16925,18.16925,18.181854,0.0,0.05612408,0.0561727,0.16926694,135.0,18.214294,33.660034,33.784718,86.80901,2011.3098,3.498572e-05,0.0,72.62462,144.30232,11.17293,30.000002,0.26496574,54.3579,333.84262,228.62202,0.0,72.64532,0.28155515,0.0,86.31138,8.330017
3792,19667520.0,0.0,23.506317,26.664001,23.305664,23.272064,23.353699,23.358398,18.205475,18.188904,18.188904,18.197784,0.0,0.056229144,0.05631615,0.16833964,131.0,18.214294,33.881523,34.04627,86.2013,2009.547,3.4951237e-05,0.0,73.08104,140.23293,11.215356,30.000002,0.26405728,54.298504,331.51028,225.27454,0.0,73.118195,0.2808768,0.0,86.64212,8.330017
3793,19667580.0,0.0,23.511444,26.670135,23.308136,23.274078,23.357117,23.360474,18.262665,18.225159,18.22522,18.239319,0.0,0.05635599,0.056470867,0.16743009,127.0,18.297607,34.139816,34.330296,85.62032,1966.6721,3.4064746e-05,0.0,73.569824,136.12091,11.248133,30.000002,0.26326153,54.252613,329.2573,221.91702,0.0,73.61904,0.28024772,0.0,87.00098,8.330017
3794,19667640.0,0.0,23.517761,26.675232,23.311249,23.27716,23.360626,23.36264,18.281097,18.255585,18.255646,18.268097,0.0,0.05650068,0.056633927,0.16654739,123.0,18.297607,34.432423,34.635735,85.075226,1962.9337,3.399748e-05,0.0,74.09095,131.96999,11.287898,30.000002,0.26246467,54.19694,327.08917,218.5538,0.0,74.148224,0.27967355,0.0,87.39136,8.330017
3795,19667700.0,0.0,23.524048,26.67929,23.31485,23.280945,23.364197,23.364868,18.29181,18.275452,18.275513,18.28415,0.0,0.05666373,0.056805912,0.16570103,119.0,18.297607,34.759148,34.962467,84.57076,1962.9291,3.3992157e-05,0.0,74.64781,127.77791,11.322091,30.000002,0.2617635,54.149075,325.00977,215.18547,0.0,74.70914,0.2791622,0.0,87.8186,8.330017
3796,19667760.0,0.0,23.529083,26.682373,23.317566,23.283386,23.367432,23.367035,18.299286,18.287476,18.287506,18.293427,0.0,0.056854274,0.056995578,0.16489655,115.0,18.300018,35.122166,35.314396,84.08746,1964.5044,3.4016775e-05,0.0,75.24897,123.53627,11.351289,30.000002,0.26117426,54.108196,323.0367,211.81375,0.0,75.310135,0.2787362,0.0,88.28909,8.330017
3797,19667820.0,0.0,23.534546,26.684479,23.320587,23.286377,23.370605,23.369171,18.303284,18.294952,18.294983,18.299103,0.0,0.057068035,0.057199977,0.16412944,111.0,18.300018,35.51943,35.68905,83.64044,1968.6498,3.409033e-05,0.0,75.89155,119.27732,11.382615,30.000002,0.26063615,54.06434,321.16537,208.45738,0.0,75.948875,0.27838522,0.0,88.800835,8.330017
3798,19667880.0,0.0,23.540588,26.685638,23.323761,23.289673,23.373688,23.371185,18.305939,18.30014,18.30014,18.302979,0.0,0.057292856,0.057409,0.16338497,107.0,18.300018,35.94151,36.07999,83.22414,1973.5123,3.4175573e-05,0.0,76.56864,115.03115,11.418917,30.000002,0.26010108,54.013515,319.36954,205.12598,0.0,76.61931,0.278079,0.0,89.34928,8.330017
3799,19667940.0,0.0,23.545624,26.685852,23.327118,23.293427,23.376648,23.373138,18.307495,18.3031,18.303131,18.305145,0.0,0.057537377,0.057629548,0.16268723,103.0,18.300018,36.394726,36.491226,82.850044,1979.0148,3.4274064e-05,0.0,77.292564,110.770454,11.441927,30.000002,0.2597249,53.981304,317.6638,201.80818,0.0,77.332954,0.2778433,0.0,89.94883,8.330017
3800,19668000.0,0.0,23.551178,26.68518,23.330597,23.297485,23.379425,23.374939,18.30841,18.304901,18.304901,18.306458,0.0,0.057798725,0.05785898,0.16203831,99.0,18.300018,36.877293,36.921284,82.52265,1984.9323,3.4378405e-05,0.0,78.066315,106.496574,11.469369,30.000002,0.25938237,53.942883,316.05133,198.50548,0.0,78.09285,0.27768236,0.0,90.60498,8.330017
3801,19668060.0,0.0,23.55545,26.683655,23.332886,23.299622,23.381836,23.376617,18.308777,18.306,18.306,18.30719,0.0,0.05807092,0.05809439,0.16140372,95.0,18.300018,37.378605,37.365715,82.19997,1990.6925,3.448229e-05,0.0,78.88328,102.25883,11.495805,30.000002,0.25907868,53.905876,314.50482,195.23956,0.0,78.89368,0.2775577,0.0,91.306755,8.330017
3802,19668120.0,0.0,23.559692,26.681244,23.335266,23.302063,23.384033,23.378174,18.308838,18.306519,18.306519,18.307465,0.0,0.058354553,0.058336336,0.16078891,91.0,18.300018,37.90114,37.824814,81.90375,1996.3683,3.4584005e-05,0.0,79.749054,98.05322,11.521192,30.000002,0.2588134,53.87033,313.0201,192.00655,0.0,79.740944,0.27746823,0.0,92.06144,8.330017
3803,19668180.0,0.0,23.563904,26.67804,23.337708,23.30481,23.386078,23.379578,18.308746,18.306671,18.306671,18.307495,0.0,0.05864831,0.058583222,0.16020179,87.0,18.300018,38.444633,38.29823,81.63936,2001.9585,3.4683562e-05,0.0,80.671104,93.86845,11.545456,30.000002,0.25859067,53.836365,311.59613,188.79889,0.0,80.64192,0.27741805,0.0,92.88006,8.330017
3804,19668240.0,0.0,23.568512,26.674011,23.34024,23.30777,23.388,23.38086,18.308502,18.306671,18.306671,18.307343,0.0,0.058938716,0.058823194,0.15961549,83.0,18.300018,39.00263,38.781414,81.40151,2007.3774,3.4778943e-05,0.0,81.64165,89.73916,11.574553,30.000002,0.2583347,53.795624,310.20663,185.62958,0.0,81.58947,0.2773714,0.0,93.75549,8.330017
3805,19668300.0,0.0,23.572144,26.66919,23.342865,23.310974,23.38971,23.382019,18.308228,18.306488,18.306488,18.307129,0.0,0.059234302,0.05906386,0.1590581,79.0,18.300018,39.57817,39.27632,81.19983,2012.5377,3.487117e-05,0.0,82.67948,85.634766,11.591992,30.000002,0.2581812,53.77121,308.85535,182.48082,0.0,82.60185,0.27734357,0.0,94.71102,8.330017
3806,19668360.0,0.0,23.575012,26.663635,23.344269,23.312256,23.391052,23.383057,18.307709,18.306183,18.306183,18.306732,0.0,0.05952936,0.05930156,0.15849616,75.0,18.300018,40.16466,39.780834,80.99752,2017.1863,3.4955585e-05,0.0,83.78431,81.580086,11.614119,30.000002,0.25799114,53.740234,307.53012,179.36421,0.0,83.67957,0.27731392,0.0,95.74299,8.330017
3807,19668420.0,0.0,23.57785,26.65738,23.345734,23.313812,23.392181,23.383942,18.307098,18.305695,18.305695,18.306183,0.0,0.059823345,0.05953627,0.15793179,71.0,18.300018,40.762417,40.2941,80.8141,2021.3835,3.5031404e-05,0.0,84.9661,77.57474,11.635655,30.000002,0.25779462,53.710087,306.22003,176.27614,0.0,84.8327,0.27727234,0.0,96.86414,8.330017
3808,19668480.0,1.0,23.580444,26.65039,23.347137,23.315338,23.393127,23.384674,18.313171,18.30774,18.307709,18.308777,0.0,0.06059399,0.06024464,0.15851039,79.333336,18.300018,41.365677,40.81151,80.6421,2032.8527,3.5206253e-05,0.0,86.077324,75.3137,11.6400175,30.000002,0.2595699,53.703976,307.55664,175.2534,0.0,85.91465,0.27934834,0.0,97.87771,8.330017
3809,19668540.0,1.0,23.582123,26.6427,23.348114,23.316437,23.393585,23.384949,18.323578,18.3154,18.315369,18.317505,0.0,0.061660677,0.061246343,0.15967192,87.666664,18.300018,41.97086,41.329582,80.47893,2052.5298,3.553696e-05,0.0,86.84529,75.021065,11.632304,30.000002,0.26246113,53.714775,310.74588,176.13844,0.0,86.65369,0.28258044,0.0,98.44707,8.330017
3810,19668600.0,1.0,23.582672,26.634369,23.348541,23.316956,23.393494,23.384766,18.3331,18.325348,18.325287,18.32782,0.0,0.06290236,0.062420767,0.16118345,96.0,18.300018,42.572056,41.84309,80.31832,2077.842,3.597129e-05,0.0,87.22141,76.4339,11.614273,30.000002,0.2660455,53.740017,315.37265,178.59035,0.0,87.00194,0.2865103,0.0,98.53706,8.330017
3811,19668660.0,1.0,23.580566,26.625427,23.347076,23.314606,23.392548,23.384003,18.340393,18.334839,18.334778,18.336914,0.0,0.06425758,0.06370805,0.16287322,104.333336,18.300018,43.15976,42.34602,80.11805,2107.152,3.648551e-05,0.0,87.12325,79.72092,11.584632,30.000002,0.2700813,53.781517,321.33557,182.66504,0.0,86.87836,0.29084456,0.0,98.05576,8.330017
3812,19668720.0,1.0,23.578705,26.615845,23.34494,23.311554,23.390991,23.38266,18.344696,18.342163,18.342133,18.343445,0.0,0.065623395,0.06500667,0.16450498,112.666664,18.300018,43.72828,42.83238,79.88411,2137.794,3.7026814e-05,0.0,86.582146,84.768105,11.566672,30.000002,0.27399328,53.806656,328.23236,188.1435,0.0,86.31488,0.29513797,0.0,97.05662,8.330017
3813,19668780.0,1.0,23.575714,26.605713,23.342194,23.307892,23.388763,23.380737,18.345886,18.34671,18.34668,18.347046,0.0,0.06691543,0.066233255,0.16590695,121.0,18.300018,44.27168,43.29683,79.611145,2167.4294,3.755832e-05,0.0,85.63482,91.651085,11.545662,30.000002,0.27757943,53.83607,335.7401,194.97253,0.0,85.34844,0.299028,0.0,95.60195,8.330017
3814,19668840.0,1.0,23.571594,26.595001,23.338837,23.30362,23.385864,23.378204,18.3432,18.347565,18.347595,18.346893,0.0,0.06800984,0.06726604,0.16681522,129.33333,18.300018,44.78016,43.730717,79.28853,2193.562,3.80379e-05,0.0,84.28692,100.641884,11.524669,30.000002,0.28045526,53.865463,343.51474,203.21721,0.0,83.98496,0.30210233,0.0,93.71656,8.330017
3815,19668900.0,1.0,23.568146,26.58377,23.335114,23.299072,23.382507,23.375244,18.336914,18.34494,18.345001,18.343292,0.0,0.068864994,0.068063416,0.16717188,137.66667,18.300018,45.25438,44.13453,78.92233,2214.15,3.8424125e-05,0.0,82.72139,111.38347,11.521883,30.000002,0.28225172,53.869366,350.98083,212.47934,0.0,82.406296,0.30411786,0.0,91.62298,8.330017
3816,19668960.0,1.0,23.563019,26.571991,23.330078,23.292389,23.378754,23.371979,18.327332,18.338226,18.338348,18.335754,0.0,0.06941539,0.06856185,0.16688178,146.0,18.300018,45.6838,44.499577,78.4682,2226.079,3.866547e-05,0.0,81.039795,123.5749,11.522901,30.000002,0.28282192,53.867935,357.36624,222.35074,0.0,80.7138,0.30476844,0.0,89.44618,8.330017
3817,19669020.0,1.0,23.558502,26.559753,23.325073,23.28601,23.374756,23.36853,18.316162,18.328918,18.329071,18.325897,0.0,0.06966226,0.06876238,0.1659357,154.33333,18.300018,46.071693,44.82861,77.95257,2230.0586,3.876602e-05,0.0,79.39536,136.42067,11.537096,30.000002,0.28228745,53.848064,362.47467,232.23242,0.0,79.05962,0.3042909,0.0,87.349464,8.330017
3818,19669080.0,1.0,23.554382,26.547058,23.320374,23.280273,23.370667,23.36496,18.305115,18.318298,18.318481,18.315063,0.0,0.06967819,0.06873744,0.16453914,162.66667,18.300018,46.415253,45.11937,77.37986,2226.5876,3.8731265e-05,0.0,77.89099,149.13565,11.559005,30.000002,0.2809089,53.81739,366.19397,241.55553,0.0,77.5463,0.3029248,0.0,85.44435,8.330017
3819,19669140.0,1.0,23.55072,26.533936,23.31607,23.275238,23.366547,23.36142,18.295227,18.30783,18.308014,18.304657,0.0,0.06955114,0.06857408,0.16287762,171.0,18.300018,46.71995,45.376762,76.764824,2217.91,3.8599846e-05,0.0,76.55931,161.30586,11.585447,30.000002,0.27904215,53.780376,368.87018,250.12991,0.0,76.20619,0.3010445,0.0,83.75508,8.330017
3820,19669200.0,0.0,23.54776,26.520386,23.312225,23.271027,23.362549,23.358002,18.281616,18.29535,18.295532,18.292145,0.0,0.06896906,0.067962945,0.16030551,167.0,18.300018,46.992073,45.60636,76.12018,2199.7285,3.831666e-05,0.0,75.50396,169.6533,11.628753,30.000002,0.2753808,53.719746,366.68,254.79546,0.0,75.14168,0.29725075,0.0,82.40143,8.330017
3821,19669260.0,0.0,23.544952,26.50644,23.30841,23.266388,23.358978,23.355103,18.270416,18.281128,18.281311,18.278198,0.0,0.068351366,0.06731915,0.1577638,163.0,18.300018,47.231007,45.809563,75.427216,2175.8784,3.7909278e-05,0.0,74.91147,173.1138,11.673345,30.000002,0.2716859,53.65732,362.30295,255.65692,0.0,74.538925,0.2934379,0.0,81.57181,8.330017
3822,19669320.0,0.0,23.542877,26.492126,23.305298,23.26294,23.355682,23.352448,18.264984,18.270752,18.270905,18.268768,0.0,0.06782639,0.06677195,0.15543576,159.0,18.300018,47.438354,45.987545,74.70629,2151.1687,3.7477217e-05,0.0,74.652275,173.24365,11.716597,30.000002,0.26836294,53.596764,357.2201,254.16891,0.0,74.26983,0.29003158,0.0,81.10178,8.330017
