,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3823,19669380.0,0.0,23.541351,26.477478,23.302917,23.26062,23.35263,23.350006,18.2641,18.265259,18.26532,18.264374,0.0,0.0674235,0.06635034,0.15338789,155.0,18.300018,47.61602,46.142143,73.96709,2127.6094,3.705802e-05,0.0,74.65351,170.94615,11.755799,30.000002,0.2655397,53.54188,352.0476,251.10849,0.0,74.2619,0.2871549,0.0,80.91033,8.330017
3824,19669440.0,0.0,23.540222,26.462524,23.301178,23.259308,23.349731,23.347748,18.266113,18.263947,18.263947,18.263947,0.0,0.06714256,0.066054516,0.15160951,151.0,18.300018,47.76597,46.27526,73.22084,2106.6597,3.6682228e-05,0.0,74.83328,167.23938,11.789877,30.000002,0.2632131,53.494175,347.19733,247.24783,0.0,74.43371,0.2847964,0.0,80.9065,8.330017
3825,19669500.0,0.0,23.53946,26.447266,23.299988,23.258911,23.347015,23.345612,18.269531,18.26532,18.26529,18.26593,0.0,0.06695847,0.0658596,0.15005457,147.0,18.300018,47.889553,46.388165,72.47684,2088.5813,3.6356305e-05,0.0,75.13064,162.79033,11.820008,30.000002,0.26128972,53.451984,342.78363,243.0422,0.0,74.72456,0.28286105,0.0,81.02643,8.330017
3826,19669560.0,0.0,23.538391,26.431763,23.298523,23.25766,23.344543,23.343872,18.27362,18.268707,18.268646,18.269592,0.0,0.06686819,0.065763965,0.14869948,143.0,18.300018,47.98535,46.482086,71.71169,2073.523,3.6085545e-05,0.0,75.52702,157.86882,11.847391,30.000002,0.25973475,53.413654,338.84003,238.67548,0.0,75.11654,0.28132054,0.0,81.2473,8.330017
3827,19669620.0,0.0,23.537598,26.415985,23.297485,23.257263,23.342163,23.342194,18.277313,18.27237,18.272308,18.273346,0.0,0.066826925,0.06572289,0.14746234,139.0,18.300018,48.05583,46.558254,70.94763,2060.8354,3.5857833e-05,0.0,75.96151,152.96712,11.871905,30.000002,0.25839508,53.379333,335.30167,234.43118,0.0,75.54876,0.2799999,0.0,81.507164,8.330017
3828,19669680.0,0.0,23.537079,26.399994,23.296783,23.257416,23.339844,23.340576,18.280487,18.275848,18.275757,18.276764,0.0,0.066801935,0.06570232,0.14628565,135.0,18.300018,48.10736,46.621166,70.19003,2049.5396,3.5655496e-05,0.0,76.411736,148.17929,11.896176,30.000002,0.25714707,53.345352,332.03394,230.32428,0.0,75.99833,0.27878124,0.0,81.78497,8.330017
3829,19669740.0,0.0,23.536713,26.38382,23.296448,23.2583,23.337555,23.338959,18.28305,18.27887,18.278809,18.279724,0.0,0.06679295,0.065703094,0.14518052,131.0,18.300018,48.13462,46.667065,69.44529,2039.7606,3.548114e-05,0.0,76.87486,143.53616,11.917988,30.000002,0.2560101,53.314816,329.0191,226.37663,0.0,76.46286,0.2776661,0.0,82.079994,8.330017
3830,19669800.0,0.0,23.536743,26.367493,23.29654,23.259949,23.335327,23.337402,18.284882,18.281189,18.281097,18.281921,0.0,0.06678262,0.06570912,0.14414154,127.0,18.300018,48.132244,46.692104,68.72852,2031.2142,3.5329118e-05,0.0,77.33987,139.07022,11.939786,30.000002,0.254934,53.284298,326.2098,222.59572,0.0,76.93179,0.27661887,0.0,82.38671,8.330017
3831,19669860.0,0.0,23.536041,26.350983,23.295837,23.259888,23.333221,23.33603,18.286194,18.283081,18.28302,18.283691,0.0,0.06676348,0.06571014,0.14309812,123.0,18.300018,48.116867,46.710003,67.993744,2022.7938,3.5181827e-05,0.0,77.805534,134.74669,11.961673,30.000002,0.2538489,53.25366,323.4959,218.92203,0.0,77.40283,0.27556193,0.0,82.6939,8.330017
3832,19669920.0,0.0,23.535522,26.334381,23.29541,23.260437,23.331116,23.334656,18.287048,18.284424,18.284363,18.284912,0.0,0.06673367,0.06570595,0.14206605,119.0,18.300018,48.080826,46.71443,67.26812,2014.6791,3.5039975e-05,0.0,78.27136,130.56001,11.983622,30.000002,0.25275752,53.22293,320.874,215.35197,0.0,77.876144,0.27449608,0.0,83.00476,8.330017
3833,19669980.0,0.0,23.53537,26.317657,23.29535,23.261688,23.329071,23.333344,18.287537,18.285187,18.285156,18.285614,0.0,0.066685215,0.06569008,0.14105853,115.0,18.300018,48.01783,46.701126,66.56473,2006.8301,3.490261e-05,0.0,78.73822,126.47524,12.005635,30.000002,0.25165868,53.19211,318.3273,211.85909,0.0,78.353165,0.27342007,0.0,83.32606,8.330017
3834,19670040.0,0.0,23.5354,26.300873,23.295563,23.263458,23.327118,23.332031,18.287811,18.285736,18.285706,18.286102,0.0,0.06661654,0.06565889,0.14006706,111.0,18.300018,47.935665,46.675106,65.88428,1999.053,3.47664e-05,0.0,79.20971,122.45859,12.027848,30.000002,0.25054374,53.161015,315.83328,208.41508,0.0,78.83674,0.27232593,0.0,83.66082,8.330017
3835,19670100.0,0.0,23.535614,26.284058,23.295929,23.265564,23.325165,23.33075,18.287964,18.286102,18.286072,18.286407,0.0,0.066528484,0.06561141,0.1390777,107.0,18.300018,47.84127,46.64095,65.22055,1991.2456,3.462969e-05,0.0,79.687256,118.504364,12.050361,30.000002,0.24940613,53.129494,313.38196,205.01384,0.0,79.327614,0.27120826,0.0,84.00761,8.330017
3836,19670160.0,0.0,23.535095,26.267181,23.295563,23.266022,23.323334,23.32965,18.287872,18.286224,18.286194,18.286499,0.0,0.06642523,0.06555398,0.13809267,103.0,18.300018,47.72907,46.596836,64.55049,1983.1925,3.4490306e-05,0.0,80.17534,114.59716,12.073174,30.000002,0.24824436,53.097557,310.96405,201.64241,0.0,79.83117,0.2700626,0.0,84.36993,8.330017
3837,19670220.0,0.0,23.534912,26.250336,23.295563,23.267181,23.321594,23.328583,18.28775,18.286163,18.286133,18.286407,0.0,0.06630268,0.065484114,0.13712151,99.0,18.300018,47.59417,46.538914,63.90098,1975.0175,3.4347948e-05,0.0,80.67886,110.702065,12.096247,30.000002,0.2470627,53.065254,308.57266,198.27702,0.0,80.35299,0.26889375,0.0,84.75662,8.330017
3838,19670280.0,0.0,23.534882,26.23349,23.295715,23.268646,23.319916,23.327576,18.287537,18.286041,18.286041,18.286255,0.0,0.06616078,0.06539787,0.13614555,95.0,18.300018,47.44884,46.474632,63.264145,1966.7185,3.4203338e-05,0.0,81.19357,106.8555,12.119712,30.000002,0.2458523,53.032406,306.21118,194.94247,0.0,80.887344,0.2676948,0.0,85.159584,8.330017
3839,19670340.0,0.0,23.535187,26.216705,23.296234,23.270782,23.31836,23.32663,18.287384,18.285889,18.285889,18.286102,0.0,0.06599998,0.065298766,0.13520133,91.0,18.300018,47.28351,46.398117,62.660736,1958.3685,3.4057008e-05,0.0,81.73465,102.98069,12.143373,30.000002,0.24463339,52.999275,303.875,191.58905,0.0,81.45068,0.26648447,0.0,85.60217,8.330017
3840,19670400.0,0.0,23.535706,26.200012,23.297028,23.273376,23.316925,23.325745,18.287262,18.285767,18.285736,18.28595,0.0,0.065819986,0.06518441,0.13427863,87.0,18.300018,47.104843,46.313442,62.087875,1949.9934,3.390987e-05,0.0,82.3004,99.1065,12.167256,30.000002,0.24340414,52.965843,301.57138,188.23834,0.0,82.04056,0.2652625,0.0,86.080894,8.330017
3841,19670460.0,0.0,23.53543,26.18335,23.296936,23.274078,23.315552,23.325012,18.287018,18.285583,18.285583,18.285767,0.0,0.065623276,0.065056235,0.13333726,83.0,18.300018,46.917828,46.225372,61.499954,1941.2898,3.3758926e-05,0.0,82.88457,95.28445,12.1915865,30.000002,0.24214266,52.931778,299.29462,184.92076,0.0,82.65041,0.2640069,0.0,86.57987,8.330017
3842,19670520.0,0.0,23.535492,26.166687,23.29718,23.275421,23.314331,23.324371,18.286774,18.28534,18.28534,18.285522,0.0,0.06541439,0.064921714,0.13241711,79.0,18.300018,46.715584,46.12933,60.934853,1932.4462,3.3604487e-05,0.0,83.50848,91.43261,12.2161875,30.000002,0.24086891,52.89734,297.03802,181.58217,0.0,83.302826,0.26273534,0.0,87.12799,8.330017
3843,19670580.0,0.0,23.535767,26.149994,23.297699,23.277191,23.313232,23.323792,18.28656,18.285126,18.285126,18.285309,0.0,0.06518635,0.06477131,0.13149995,75.0,18.300018,46.504395,46.028755,60.39062,1923.5093,3.3448083e-05,0.0,84.16518,87.594696,12.241147,30.000002,0.23957478,52.862392,294.80786,178.25348,0.0,83.98992,0.26144248,0.0,87.717285,8.330017
3844,19670640.0,0.0,23.536194,26.133331,23.298431,23.279297,23.312225,23.323273,18.286285,18.284882,18.284882,18.285065,0.0,0.06493959,0.06460436,0.13057995,71.0,18.300018,46.28688,45.925064,59.864594,1914.4197,3.3288936e-05,0.0,84.85213,83.80096,12.266634,30.000002,0.23824754,52.826714,292.60065,174.95209,0.0,84.70881,0.26011327,0.0,88.343796,8.330017
3845,19670700.0,0.0,23.536926,26.116669,23.299438,23.281921,23.311401,23.322876,18.286072,18.284637,18.284637,18.28482,0.0,0.064676024,0.064424045,0.12967885,67.0,18.300018,46.061314,45.817616,59.370167,1905.2253,3.3127355e-05,0.0,85.58994,79.99103,12.292506,30.000002,0.23690316,52.790493,290.41342,171.63951,0.0,85.48078,0.25876462,0.0,89.033356,8.330017
3846,19670760.0,0.0,23.536926,26.100006,23.299683,23.282776,23.310638,23.322632,18.285736,18.284393,18.284363,18.284546,0.0,0.06439589,0.06423012,0.12876765,63.0,18.300018,45.829586,45.709026,58.87024,1895.6941,3.29615e-05,0.0,86.375694,76.20562,12.318905,30.000002,0.23552759,52.753532,288.24542,168.3414,0.0,86.30284,0.25738233,0.0,89.77652,8.330017
3847,19670820.0,0.0,23.53717,26.083344,23.30017,23.284088,23.310059,23.32248,18.28537,18.284058,18.284027,18.28418,0.0,0.06409983,0.06402333,0.12785031,59.0,18.300018,45.593037,45.59962,58.386795,1885.9215,3.2790867e-05,0.0,87.21886,72.438805,12.3459015,30.000002,0.23411717,52.715736,286.07285,165.05217,0.0,87.18471,0.25596172,0.0,90.583954,8.330017
3848,19670880.0,0.0,23.53772,26.06668,23.300995,23.28592,23.309662,23.322449,18.285034,18.283691,18.283691,18.283844,0.0,0.063786276,0.06380182,0.1269337,55.0,18.300018,45.353302,45.490685,57.926758,1875.9545,3.2616295e-05,0.0,88.132774,68.677605,12.373514,30.000002,0.23267367,52.67708,283.87695,161.76337,0.0,88.13983,0.25450477,0.0,91.472244,8.330017
3849,19670940.0,0.0,23.538452,26.050018,23.302094,23.288147,23.309387,23.32251,18.284637,18.283356,18.283356,18.283478,0.0,0.06344673,0.063555576,0.12599672,51.0,18.300018,45.112762,45.383213,57.488686,1865.7429,3.243744e-05,0.0,89.111015,64.965645,12.4014,30.000002,0.23118514,52.638042,281.66153,158.50266,0.0,89.16133,0.25299588,0.0,92.43404,8.330017
3850,19671000.0,0.0,23.539581,26.033325,23.303497,23.290894,23.309357,23.322723,18.28418,18.282928,18.282928,18.283081,0.0,0.063088715,0.06329285,0.12506418,47.0,18.300018,44.87264,45.278652,57.08262,1855.233,3.2252716e-05,0.0,90.18183,61.26927,12.431254,30.000002,0.2296391,52.59625,279.4211,155.24469,0.0,90.27812,0.251432,0.0,93.50186,8.330017
3851,19671060.0,0.0,23.540009,26.016663,23.3042,23.291992,23.309387,23.32309,18.28363,18.28247,18.28247,18.282593,0.0,0.06270653,0.06300755,0.12410354,43.0,18.300018,44.633663,45.17891,56.676872,1844.2109,3.2060627e-05,0.0,91.351036,57.613544,12.461597,30.000002,0.2280363,52.55376,277.15945,152.00548,0.0,91.49621,0.24980302,0.0,94.67715,8.330017
3852,19671120.0,0.0,23.540771,26.0,23.305237,23.29367,23.309662,23.323608,18.282959,18.28189,18.28189,18.281982,0.0,0.062301315,0.06270075,0.1231171,39.0,18.300018,44.399235,45.08602,56.292927,1832.7073,3.1859556e-05,0.0,92.64087,53.9967,12.493172,30.000002,0.22636113,52.50956,274.8722,148.78018,0.0,92.8383,0.24809547,0.0,95.98388,8.330017
3853,19671180.0,1.0,23.54126,25.983337,23.306366,23.295471,23.309998,23.324158,18.290253,18.28476,18.28476,18.285065,0.0,0.062477317,0.06297889,0.12326873,47.333332,18.300018,44.16802,44.99776,55.925636,1830.1957,3.178811e-05,0.0,93.83121,51.87812,12.498244,30.000002,0.22684377,52.50246,274.76517,147.41049,0.0,94.08267,0.24871877,0.0,97.18352,8.330017
3854,19671240.0,1.0,23.541412,25.966675,23.307281,23.297058,23.31015,23.324493,18.302216,18.293213,18.293274,18.293884,0.0,0.0629847,0.06359216,0.12405449,55.666668,18.300018,43.93744,44.911415,55.571873,1836.9288,3.1887317e-05,0.0,94.66549,51.117672,12.492151,30.000002,0.22851312,52.51099,276.01486,147.4513,0.0,94.97124,0.25063205,0.0,98.0038,8.330017
3855,19671300.0,1.0,23.540741,25.950012,23.307861,23.298218,23.310059,23.324524,18.31424,18.304565,18.304657,18.30545,0.0,0.06373073,0.06444831,0.12530062,64.0,18.300018,43.704506,44.823708,55.227016,1850.991,3.2120155e-05,0.0,95.05887,51.579926,12.47085,30.000002,0.23108687,52.54081,278.34387,148.69542,0.0,95.4178,0.25347936,0.0,98.35808,8.330017
3856,19671360.0,3.0,23.538177,25.93335,23.306946,23.296753,23.309448,23.324127,18.326416,18.317047,18.31717,18.317963,0.0,0.06478226,0.065616295,0.12711662,74.666664,18.300018,43.46303,44.730194,54.854786,1872.8915,3.249179e-05,0.0,94.89543,53.57127,12.4334135,30.000002,0.23479226,52.59322,282.0825,151.46817,0.0,95.30466,0.25751686,0.0,98.11988,8.330017
3857,19671420.0,3.0,23.534973,25.916687,23.305298,23.294434,23.308289,23.32315,18.337006,18.329376,18.329498,18.33023,0.0,0.06601356,0.06696945,0.12923622,85.333336,18.300018,43.207214,44.62405,54.45439,1900.8702,3.297681e-05,0.0,94.03596,57.342308,12.392208,30.000002,0.23910375,52.65091,286.92422,155.8177,0.0,94.49014,0.2622194,0.0,97.14164,8.330017
3858,19671480.0,3.0,23.53061,25.899994,23.302887,23.291138,23.30658,23.321594,18.3443,18.339905,18.339996,18.340515,0.0,0.06728554,0.068367206,0.13138756,96.0,18.300018,42.931194,44.49912,54.016315,1932.0374,3.3527023e-05,0.0,92.45863,63.218765,12.344899,30.000002,0.24358824,52.717144,292.595,161.85106,0.0,92.95106,0.26705876,0.0,95.40728,8.330017
3859,19671540.0,3.0,23.5253,25.883331,23.299713,23.286926,23.30426,23.319397,18.346771,18.347046,18.347107,18.34732,0.0,0.068446696,0.06965551,0.13327375,106.666664,18.300018,42.629536,44.34963,53.53213,1962.8324,3.4082277e-05,0.0,90.2,71.74151,12.29918,30.000002,0.24764049,52.781147,298.91534,169.79108,0.0,90.72349,0.2713917,0.0,92.96277,8.330017
3860,19671600.0,3.0,23.519989,25.866669,23.29596,23.282013,23.301453,23.31668,18.342834,18.348877,18.348846,18.348694,0.0,0.06927824,0.07061179,0.134485,117.333336,18.300018,42.297043,44.169933,52.994656,1988.1138,3.4551107e-05,0.0,87.40701,83.36777,12.271551,30.000002,0.25043035,52.81983,305.29895,179.70145,0.0,87.95568,0.27439985,0.0,89.97177,8.330017
3861,19671660.0,3.0,23.513733,25.850006,23.291077,23.275177,23.298248,23.31366,18.331573,18.343811,18.343658,18.34314,0.0,0.06957732,0.07103048,0.13463701,128.0,18.300018,41.927376,43.95528,52.371788,2002.3843,3.484044e-05,0.0,84.27309,98.4267,12.260867,30.000002,0.25125214,52.834785,310.9507,191.46558,0.0,84.843796,0.27525696,0.0,86.64009,8.330017
3862,19671720.0,1.0,23.508453,25.833344,23.286285,23.268616,23.295074,23.310577,18.31311,18.331573,18.331268,18.330414,0.0,0.069176376,0.07074207,0.13343471,136.33333,18.300018,41.525345,43.708908,51.68435,2001.1998,3.4867084e-05,0.0,81.188126,115.530525,12.282972,30.000002,0.24947304,52.803837,314.63794,203.64511,0.0,81.78234,0.27336958,0.0,83.37475,8.330017
3863,19671780.0,1.0,23.503784,25.81668,23.281952,23.262787,23.292114,23.307648,18.291504,18.313934,18.313477,18.312408,0.0,0.06825617,0.06992958,0.1312516,144.66667,18.300018,41.097755,43.436825,50.947983,1985.7275,3.4638593e-05,0.0,78.4161,133.12506,12.322782,30.000002,0.24583459,52.748108,316.46265,215.1697,0.0,79.03774,0.26946625,0.0,80.44646,8.330017
3864,19671840.0,1.0,23.500366,25.800018,23.278412,23.258057,23.289612,23.305115,18.271362,18.293762,18.293213,18.292084,0.0,0.06704077,0.06881947,0.12852524,153.0,18.300018,40.64829,43.141964,50.171722,1958.7112,3.4192173e-05,0.0,76.09819,149.36629,12.380455,30.000002,0.24109039,52.667362,316.73254,224.9301,0.0,76.7521,0.2644171,0.0,77.99519,8.330017
3865,19671900.0,0.0,23.498383,25.783325,23.275818,23.25476,23.28775,23.3031,18.251526,18.27243,18.27185,18.270844,0.0,0.065367684,0.06724415,0.12495487,149.0,18.300018,40.182762,42.829296,49.368744,1919.0458,3.3525095e-05,0.0,74.36667,159.90756,12.462865,30.000002,0.23467256,52.55199,313.45813,229.50316,0.0,75.05948,0.257584,0.0,76.15294,8.330017
3866,19671960.0,0.0,23.49701,25.766663,23.273865,23.251892,23.286652,23.30191,18.238861,18.253021,18.252472,18.251709,0.0,0.063804545,0.065782554,0.12160342,145.0,18.300018,39.71042,42.509037,48.53929,1874.6278,3.274332e-05,0.0,73.3092,164.19588,12.543747,30.000002,0.22865954,52.438755,308.84372,229.6514,0.0,74.04775,0.25119483,0.0,75.000305,8.330017
3867,19672020.0,0.0,23.496307,25.75,23.27298,23.25055,23.286255,23.30133,18.235596,18.241333,18.240967,18.240509,0.0,0.062478844,0.06456024,0.11868549,141.0,18.300018,39.238037,42.18638,47.70504,1832.1919,3.1986645e-05,0.0,72.72023,164.25877,12.614239,30.000002,0.22351918,52.340065,304.017,227.19263,0.0,73.50793,0.24572095,0.0,74.319664,8.330017
3868,19672080.0,0.0,23.49701,25.733337,23.273163,23.250732,23.28653,23.30133,18.239105,18.238007,18.237885,18.237701,0.0,0.061425116,0.06361126,0.11626995,137.0,18.300018,38.771584,41.8662,46.879173,1794.6399,3.1308675e-05,0.0,72.50574,161.22632,12.683712,30.000002,0.21929686,52.242805,299.4024,223.06215,0.0,73.34454,0.24129799,0.0,74.014915,8.330017
3869,19672140.0,0.0,23.497528,25.716675,23.274109,23.251984,23.287292,23.301727,18.245789,18.23996,18.24002,18.240051,0.0,0.06057182,0.06286189,0.11422878,133.0,18.300018,38.315266,41.552414,46.072403,1762.4685,3.0727308e-05,0.0,72.50122,156.78401,12.734854,30.000002,0.21586606,52.171207,295.2043,218.33551,0.0,73.39154,0.23765223,0.0,73.919975,8.330017
3870,19672200.0,0.0,23.498932,25.700012,23.275757,23.254272,23.288483,23.30249,18.25357,18.24527,18.245483,18.245605,0.0,0.059885558,0.062278043,0.11250467,129.0,18.300018,37.87279,41.24801,45.293556,1735.5908,3.0240393e-05,0.0,72.64889,151.55775,12.784687,30.000002,0.21300548,52.10144,291.44525,213.38965,0.0,73.59055,0.23465756,0.0,73.97741,8.330017
3871,19672260.0,0.0,23.500336,25.68335,23.277374,23.256134,23.289948,23.30362,18.261078,18.252167,18.252472,18.252594,0.0,0.05934863,0.061841734,0.11105795,125.0,18.300018,37.4484,40.95807,44.53325,1713.9401,2.9848845e-05,0.0,72.910866,145.98912,12.830003,30.000002,0.2106666,52.037994,288.13675,208.48705,0.0,73.903244,0.23223566,0.0,74.14758,8.330017
3872,19672320.0,0.0,23.501984,25.666687,23.279541,23.25888,23.291748,23.304993,18.267517,18.258942,18.259308,18.259369,0.0,0.058912843,0.06150358,0.109804764,121.0,18.300018,37.04652,40.68543,43.80928,1696.4825,2.9533872e-05,0.0,73.235146,140.46533,12.868423,30.000002,0.20870917,51.984203,285.17453,203.80698,0.0,74.27715,0.2302072,0.0,74.3794,8.330017
3873,19672380.0,0.0,23.503784,25.649994,23.282074,23.262146,23.293762,23.30655,18.273102,18.265167,18.265533,18.265564,0.0,0.058525424,0.06121052,0.10865516,117.0,18.300018,36.66317,40.426983,43.117573,1681.4066,2.9262603e-05,0.0,73.58934,135.09166,12.902662,30.000002,0.20695189,51.936275,282.40872,199.33319,0.0,74.68016,0.22838132,0.0,74.642166,8.330017
3874,19672440.0,0.0,23.506134,25.633331,23.285034,23.266113,23.29602,23.308258,18.277466,18.270477,18.270813,18.270813,0.0,0.058193892,0.060969636,0.10762865,113.0,18.300018,36.30521,40.18791,42.47165,1668.9573,2.9038521e-05,0.0,73.9746,129.8991,12.938536,30.000002,0.205379,51.88605,279.8689,195.09206,0.0,75.11301,0.22678037,0.0,74.938515,8.330017
3875,19672500.0,0.0,23.508667,25.616669,23.28833,23.2706,23.298462,23.31012,18.280914,18.27478,18.275116,18.275055,0.0,0.057899706,0.060761355,0.10669975,109.0,18.300018,35.97519,39.97004,41.878693,1658.4906,2.8850447e-05,0.0,74.38151,124.89965,12.970614,30.000002,0.20397459,51.84114,277.5184,191.06424,0.0,75.56598,0.22534785,0.0,75.26124,8.330017
3876,19672560.0,0.0,23.51065,25.600006,23.291046,23.273926,23.300781,23.311981,18.2836,18.27832,18.278625,18.278534,0.0,0.057627898,0.060572,0.10582483,105.0,18.300018,35.66563,39.769165,41.307182,1649.1388,2.8683959e-05,0.0,74.804634,120.07495,13.001704,30.000002,0.20266102,51.79761,275.30356,187.20564,0.0,76.03434,0.22401361,0.0,75.6014,8.330017
3877,19672620.0,0.0,23.512817,25.583344,23.294037,23.27771,23.303253,23.313934,18.285675,18.281097,18.281342,18.28125,0.0,0.057376668,0.06039943,0.105003536,101.0,18.300018,35.3818,39.588528,40.776447,1640.8224,2.8535916e-05,0.0,75.24551,115.40542,13.03188,30.000002,0.20143096,51.755367,273.21375,183.49747,0.0,76.51947,0.22276877,0.0,75.96134,8.330017
3878,19672680.0,0.0,23.515198,25.56668,23.297272,23.281921,23.305878,23.315979,18.287292,18.283234,18.283478,18.283356,0.0,0.057144254,0.06024109,0.104240745,97.0,18.300018,35.127335,39.43081,40.294445,1633.4539,2.8404596e-05,0.0,75.70824,110.85593,13.0611,30.000002,0.20028467,51.714462,271.23956,179.9142,0.0,77.02523,0.22161381,0.0,76.347305,8.330017
3879,19672740.0,0.0,23.5177,25.550018,23.30069,23.286438,23.308594,23.318085,18.288635,18.285004,18.285217,18.285126,0.0,0.056919813,0.060086545,0.10351495,93.0,18.300018,34.896294,39.291256,39.852695,1626.6567,2.8283466e-05,0.0,76.1921,106.398575,13.08962,30.000002,0.19918887,51.674534,269.34866,176.42122,0.0,77.551254,0.22051257,0.0,76.75827,8.330017
3880,19672800.0,0.0,23.520355,25.533325,23.30429,23.29126,23.311401,23.320282,18.289734,18.286438,18.286652,18.28653,0.0,0.056705937,0.059938278,0.10283329,89.0,18.300018,34.69126,39.171825,39.45628,1620.43,2.8172306e-05,0.0,76.70189,102.01847,13.117923,30.000002,0.19814506,51.634907,267.54025,173.00888,0.0,78.1023,0.21946886,0.0,77.19984,8.330017
3881,19672860.0,0.0,23.5224,25.516663,23.30719,23.294739,23.314026,23.322388,18.29065,18.287598,18.28778,18.287659,0.0,0.05650516,0.05979902,0.10219358,85.0,18.300018,34.511337,39.073006,39.087902,1614.6454,2.8070157e-05,0.0,77.24426,97.6936,13.145418,30.000002,0.19716153,51.596416,265.8122,169.66359,0.0,78.68515,0.21848921,0.0,77.67714,8.330017
3882,19672920.0,0.0,23.524536,25.5,23.310272,23.298523,23.316711,23.324554,18.291351,18.288513,18.288696,18.288574,0.0,0.056316353,0.05966771,0.101589434,81.0,18.300018,34.359135,38.99625,38.759468,1609.2743,2.7974955e-05,0.0,77.82275,93.41543,13.172713,30.000002,0.19622698,51.5582,264.15607,166.37518,0.0,79.30345,0.21756475,0.0,78.19275,8.330017
3883,19672980.0,0.0,23.526825,25.483337,23.313507,23.302582,23.319519,23.326752,18.291992,18.289276,18.289429,18.289307,0.0,0.05613737,0.059541807,0.10102139,77.0,18.300018,34.23515,38.941883,38.472584,1604.3165,2.7886777e-05,0.0,78.44063,89.17931,13.199179,30.000002,0.19534226,51.521145,262.5681,163.13843,0.0,79.960434,0.21669215,0.0,78.75113,8.330017
3884,19673040.0,0.0,23.529205,25.466675,23.316925,23.306915,23.322388,23.32904,18.292603,18.289948,18.2901,18.289978,0.0,0.055968307,0.059421126,0.10049311,73.0,18.300018,34.1405,38.910656,38.230732,1599.757,2.7805369e-05,0.0,79.106155,84.96424,13.225452,30.000002,0.19450529,51.484364,261.04395,159.9389,0.0,80.664406,0.21587369,0.0,79.361565,8.330017
3885,19673100.0,0.0,23.531708,25.450012,23.320435,23.311462,23.325348,23.33136,18.293213,18.290588,18.290741,18.290588,0.0,0.055813838,0.059310436,0.10001568,69.0,18.300018,34.07624,38.9033,38.036976,1595.5876,2.7730624e-05,0.0,79.82918,80.76132,13.251112,30.000002,0.19371876,51.44844,259.58124,156.77003,0.0,81.42535,0.21511042,0.0,80.03472,8.330017
3886,19673160.0,0.0,23.533447,25.43335,23.323242,23.314606,23.328064,23.333588,18.293762,18.291138,18.29132,18.291168,0.0,0.055664156,0.05919932,0.099558376,65.0,18.300018,34.042126,38.920956,37.870914,1591.7697,2.7663325e-05,0.0,80.61311,76.570045,13.274127,30.000002,0.19300266,51.416225,258.18436,153.63338,0.0,82.24676,0.21441025,0.0,80.770706,8.330017
3887,19673220.0,0.0,23.535309,25.416687,23.326172,23.317963,23.330841,23.335846,18.29419,18.291656,18.29181,18.291687,0.0,0.055529058,0.059098486,0.09913695,61.0,18.300018,34.0388,38.963516,37.742878,1588.2185,2.7600448e-05,0.0,81.465515,72.41281,13.297783,30.000002,0.19231583,51.383106,256.84293,150.53513,0.0,83.13658,0.21374904,0.0,81.576614,8.330017
3888,19673280.0,0.0,23.537292,25.399994,23.329163,23.321472,23.33368,23.338135,18.294495,18.292084,18.292236,18.292114,0.0,0.05539003,0.05898924,0.09871934,57.0,18.300018,34.059544,39.02552,37.64554,1584.7556,2.7539132e-05,0.0,82.37951,68.31533,13.32228,30.000002,0.19162878,51.348804,255.54216,147.48097,0.0,84.088295,0.21309286,0.0,82.44581,8.330017
3889,19673340.0,0.0,23.539246,25.383331,23.332306,23.325195,23.336609,23.340485,18.294739,18.29242,18.292572,18.29242,0.0,0.055258762,0.058883138,0.09832946,53.0,18.300018,34.112007,39.113132,37.589397,1581.4486,2.748043e-05,0.0,83.38097,64.2435,13.344643,30.000002,0.19097368,51.3175,254.28412,144.45293,0.0,85.12806,0.21245846,0.0,83.405,8.330017
3890,19673400.0,0.0,23.54132,25.366669,23.33554,23.329102,23.33957,23.342896,18.294922,18.292694,18.292816,18.292694,0.0,0.05512945,0.05877363,0.09795927,49.0,18.300018,34.197083,39.227077,37.576885,1578.284,2.7424088e-05,0.0,84.48255,60.19683,13.367579,30.000002,0.19033246,51.285385,253.06767,141.44965,0.0,86.26879,0.21184355,0.0,84.46751,8.330017
3891,19673460.0,0.0,23.542755,25.350006,23.338074,23.331635,23.342285,23.345154,18.294891,18.292847,18.292969,18.292847,0.0,0.05499161,0.058651105,0.097576134,45.0,18.300018,34.305,39.36074,37.577213,1574.9144,2.736552e-05,0.0,85.67976,56.22468,13.390845,30.000002,0.18966995,51.25282,251.88138,138.49092,0.0,87.506836,0.21120459,0.0,85.62485,8.330017
3892,19673520.0,0.0,23.54425,25.333344,23.340698,23.33435,23.345032,23.347473,18.294678,18.292816,18.292938,18.292816,0.0,0.054846864,0.0585172,0.0971819,41.0,18.300018,34.44105,39.517944,37.606037,1571.3103,2.7302747e-05,0.0,86.994,52.322002,13.4145975,30.000002,0.18897699,51.219566,250.72055,135.57027,0.0,88.86434,0.2105308,0.0,86.89788,8.330017
3893,19673580.0,0.0,23.545837,25.31668,23.343445,23.33728,23.3479,23.349854,18.294342,18.292633,18.292725,18.292603,0.0,0.054692935,0.058369026,0.09677597,37.0,18.300018,34.608475,39.70148,37.66807,1567.4164,2.7234782e-05,0.0,88.453224,48.480045,13.438991,30.000002,0.18824574,51.18541,249.58139,132.67952,0.0,90.3701,0.20981357,0.0,88.31525,8.330017
3894,19673640.0,0.0,23.547546,25.300018,23.346313,23.340393,23.3508,23.352295,18.293701,18.292267,18.292389,18.292267,0.0,0.054503318,0.058178954,0.09631268,33.0,18.300018,34.800648,39.9059,37.75741,1563.0066,2.7158203e-05,0.0,90.04442,44.761047,13.465052,30.000002,0.1874297,51.148926,248.45622,129.84755,0.0,92.011604,0.20900466,0.0,89.86406,8.330017
3895,19673700.0,0.0,23.549316,25.283325,23.349335,23.343689,23.35379,23.354797,18.293732,18.292084,18.292175,18.292053,0.0,0.05438319,0.05805778,0.09597915,30.333334,18.300018,35.025238,40.137726,37.883194,1559.0001,2.7085698e-05,0.0,91.798836,41.304077,13.488476,30.000002,0.18675631,51.116135,247.48541,127.24693,0.0,93.82077,0.20834823,0.0,91.57558,8.330017
3896,19673760.0,0.0,23.550537,25.266663,23.351746,23.345917,23.356506,23.357208,18.294067,18.292236,18.292358,18.292236,0.0,0.054254267,0.05792192,0.09562966,27.666666,18.300018,35.275658,40.39273,38.02422,1555.2712,2.7020104e-05,0.0,93.69854,38.080303,13.511551,30.000002,0.18611464,51.08383,246.60458,124.82055,0.0,95.77985,0.20772709,0.0,93.429276,8.330017
3897,19673820.0,0.0,23.55185,25.25,23.354279,23.348358,23.359314,23.35968,18.294128,18.29245,18.292542,18.29242,0.0,0.054116074,0.057771344,0.09526163,25.0,18.300018,35.55625,40.674297,38.192165,1551.455,2.6953332e-05,0.0,95.76953,35.075565,13.535045,30.000002,0.18544729,51.050938,245.80066,122.53906,0.0,97.91678,0.2070767,0.0,95.44982,8.330017
3898,19673880.0,3.0,23.552795,25.233337,23.35669,23.350586,23.362,23.362091,18.303284,18.296082,18.296326,18.296051,0.0,0.05478115,0.057912588,0.09630945,35.666668,18.300018,35.858963,40.976376,38.37838,1558.1224,2.7039157e-05,0.0,97.7431,33.511875,13.51988,30.000002,0.18711059,51.072166,246.31247,122.02381,0.0,99.62274,0.20900191,0.0,97.37129,8.330017
3899,19673940.0,3.0,23.553528,25.216675,23.35852,23.351898,23.364105,23.364655,18.317535,18.306183,18.306488,18.30606,0.0,0.056171298,0.05760673,0.09862823,46.333332,18.300018,36.178585,41.303112,38.57203,1575.6741,2.7326305e-05,0.0,99.130394,33.42458,13.494492,30.000002,0.19006394,51.10771,247.80568,122.97144,0.0,99.995735,0.212406,0.0,98.707436,8.330017
3900,19674000.0,3.0,23.552948,25.200012,23.35965,23.35202,23.365479,23.367249,18.332184,18.31958,18.319794,18.319458,0.0,0.057756424,0.058061223,0.10127527,57.0,18.300018,36.507717,41.65555,38.76027,1602.5319,2.7778902e-05,0.0,99.81848,34.39341,13.442082,30.000002,0.19424047,51.181084,250.26079,125.04494,0.0,100.00299,0.2170961,0.0,99.3449,8.330017
3901,19674060.0,3.0,23.549316,25.18335,23.358551,23.348999,23.365112,23.36847,18.346802,18.334473,18.334595,18.33432,0.0,0.0593854,0.059783686,0.10396548,67.666664,18.300018,36.823986,42.015327,38.900383,1639.4812,2.841517e-05,0.0,99.76958,36.392757,13.355192,30.000002,0.19975682,51.30273,253.89737,128.26646,0.0,100.000206,0.22313704,0.0,99.24185,8.330017
3902,19674120.0,3.0,23.545227,25.166687,23.356476,23.344849,23.363983,23.368652,18.359955,18.349121,18.349274,18.348907,0.0,0.0609863,0.06261952,0.10656234,78.333336,18.300018,37.12506,42.370373,38.993652,1683.93,2.918515e-05,0.0,99.09392,39.33987,13.270095,30.000002,0.20611139,51.421867,258.7186,132.49693,0.0,99.999985,0.23016779,0.0,98.50676,8.330017
3903,19674180.0,3.0,23.539154,25.149994,23.353302,23.339508,23.362122,23.36737,18.371094,18.36261,18.362915,18.362427,0.0,0.06272306,0.06576443,0.109345526,89.0,18.300018,37.404053,42.70523,39.02947,1734.2213,3.0065205e-05,0.0,97.766,43.60144,13.161534,30.000002,0.21319605,51.57385,264.77615,137.9338,0.0,99.36406,0.2378557,0.0,97.11512,8.330017
3904,19674240.0,3.0,23.531769,25.133331,23.348785,23.332733,23.359283,23.364746,18.377472,18.373474,18.37378,18.373322,0.0,0.064725175,0.068255015,0.11252957,99.666664,18.300018,37.64958,43.006527,38.988667,1786.8287,3.099801e-05,0.0,95.55318,50.113216,13.056336,30.000002,0.2202883,51.721127,271.93317,145.09668,0.0,97.28629,0.24552338,0.0,94.83726,8.330017
3905,19674300.0,3.0,23.523743,25.116669,23.34311,23.324585,23.35553,23.361053,18.377258,18.379395,18.379486,18.379333,0.0,0.066561684,0.070442006,0.115354404,110.333336,18.300018,37.853386,43.265682,38.860905,1836.1947,3.1883996e-05,0.0,92.52255,59.497974,12.970948,30.000002,0.22656342,51.840675,279.66373,154.2231,0.0,94.29007,0.25232628,0.0,91.74067,8.330017
3906,19674360.0,3.0,23.5141,25.100006,23.33609,23.314636,23.35086,23.356415,18.368927,18.378235,18.37799,18.378357,0.0,0.06791932,0.07200073,0.11725497,121.0,18.300018,38.001625,43.469334,38.615253,1876.2094,3.262481e-05,0.0,88.7863,72.88906,12.895785,30.000002,0.23112568,51.9459,287.16806,165.78612,0.0,90.51156,0.25712752,0.0,87.93291,8.330017
3907,19674420.0,3.0,23.504944,25.083344,23.328552,23.304138,23.345673,23.351166,18.350952,18.368713,18.368011,18.36908,0.0,0.06849895,0.07268656,0.11771028,131.66667,18.300018,38.09397,43.616467,38.259914,1899.7715,3.3091113e-05,0.0,84.78125,90.57203,12.867801,30.000002,0.23282255,51.98508,293.56897,179.54515,0.0,86.44229,0.25890592,0.0,83.84535,8.330017
3908,19674480.0,3.0,23.496246,25.06668,23.320984,23.293823,23.340363,23.345795,18.324707,18.350891,18.3497,18.351654,0.0,0.068236165,0.07246919,0.116621844,142.33333,18.300018,38.13628,43.712757,37.81012,1903.4341,3.321817e-05,0.0,80.930626,111.790886,12.877107,30.000002,0.23144132,51.97205,298.37354,194.5713,0.0,82.53352,0.2573324,0.0,79.897026,8.330017
3909,19674540.0,3.0,23.488525,25.050018,23.313934,23.284302,23.335266,23.340576,18.29425,18.325562,18.323914,18.326721,0.0,0.06726333,0.071508594,0.11422922,153.0,18.300018,38.12995,43.759254,37.271782,1886.4296,3.2974156e-05,0.0,77.57805,134.06592,12.921768,30.000002,0.22746542,51.909523,301.19165,208.95366,0.0,79.14193,0.2529608,0.0,76.42601,8.330017
3910,19674600.0,0.0,23.482483,25.033325,23.30783,23.276215,23.330719,23.335907,18.261078,18.293793,18.2919,18.29535,0.0,0.06543049,0.069657974,0.110291116,149.0,18.300018,38.079098,43.759583,36.656162,1846.5774,3.232648e-05,0.0,75.0562,150.46597,13.014632,30.000002,0.22051686,51.779514,299.64835,217.37206,0.0,76.60883,0.24540581,0.0,73.75658,8.330017
3911,19674660.0,0.0,23.476746,25.016663,23.301971,23.268494,23.326172,23.331238,18.23703,18.262451,18.26059,18.26416,0.0,0.06364288,0.06786795,0.10638007,145.0,18.300018,37.984364,43.715176,35.968025,1796.3025,3.1454656e-05,0.0,73.45942,159.39975,13.112317,30.000002,0.21360278,51.642757,296.1776,220.2577,0.0,75.024376,0.23790239,0.0,71.98334,8.330017
3912,19674720.0,0.0,23.47168,25.0,23.297272,23.262512,23.322357,23.327301,18.227295,18.240936,18.239563,18.242401,0.0,0.062150527,0.066386215,0.10294796,141.0,18.300018,37.855892,43.635197,35.230232,1746.1497,3.0565057e-05,0.0,72.55204,162.34392,13.194845,30.000002,0.2077253,51.52722,292.1029,219.36772,0.0,74.14095,0.23148642,0.0,70.87796,8.330017
3913,19674780.0,0.0,23.468292,24.983337,23.293762,23.2583,23.319275,23.324005,18.228912,18.231934,18.231232,18.232788,0.0,0.061025765,0.065283686,0.100131124,137.0,18.300018,37.696774,43.52213,34.45392,1701.1373,2.9754423e-05,0.0,72.18359,160.73776,13.278983,30.000002,0.20299876,51.409424,288.00522,215.97672,0.0,73.80255,0.22643483,0.0,70.29519,8.330017
3914,19674840.0,0.0,23.464752,24.966675,23.291138,23.255402,23.316711,23.321198,18.236084,18.231567,18.231415,18.23175,0.0,0.060173504,0.06445857,0.09778453,133.0,18.300018,37.51623,43.38514,33.658157,1662.9161,2.9065197e-05,0.0,72.11373,156.96854,13.334417,30.000002,0.19931383,51.331818,284.15808,211.61192,0.0,73.76395,0.22240703,0.0,70.002426,8.330017
3915,19674900.0,0.0,23.462067,24.950012,23.289215,23.253662,23.314545,23.318756,18.245361,18.236603,18.236908,18.236176,0.0,0.059534587,0.06384915,0.09581201,129.0,18.300018,37.317688,43.227425,32.85259,1631.1766,2.8492768e-05,0.0,72.245056,152.02226,13.38764,30.000002,0.19632255,51.257305,280.59927,206.849,0.0,73.926254,0.21918482,0.0,69.905365,8.330017
3916,19674960.0,0.0,23.45996,24.93335,23.287872,23.252563,23.312775,23.316925,18.254456,18.244507,18.245056,18.243683,0.0,0.059084114,0.06343008,0.094172955,125.0,18.300018,37.100624,43.05126,32.037277,1606.0135,2.803975e-05,0.0,72.52679,146.49113,13.435411,30.000002,0.19395968,51.190422,277.41068,202.03436,0.0,74.238,0.21666752,0.0,69.95543,8.330017
3917,19675020.0,0.0,23.45813,24.916687,23.287079,23.252441,23.31131,23.315338,18.262268,18.252533,18.253174,18.251495,0.0,0.058742058,0.06311929,0.09274195,121.0,18.300018,36.869385,42.85959,31.227169,1585.7097,2.767618e-05,0.0,72.87918,140.94415,13.473458,30.000002,0.19201386,51.13716,274.54886,197.41998,0.0,74.6192,0.21458387,0.0,70.07672,8.330017
3918,19675080.0,0.0,23.456512,24.899994,23.286682,23.253021,23.310028,23.313934,18.26883,18.259918,18.26056,18.258728,0.0,0.058451224,0.06285852,0.09142591,117.0,18.300018,36.62855,42.657055,30.427965,1568.2911,2.736587e-05,0.0,73.262405,135.55284,13.506432,30.000002,0.19028494,51.090996,271.91705,193.02353,0.0,75.030365,0.21272586,0.0,70.23074,8.330017
3919,19675140.0,0.0,23.455444,24.883331,23.286713,23.254333,23.30896,23.312714,18.273743,18.266083,18.266693,18.264923,0.0,0.058207303,0.0626436,0.090221606,113.0,18.300018,36.37767,42.442814,29.646896,1553.5309,2.7104017e-05,0.0,73.66854,130.37971,13.5422735,30.000002,0.18870741,51.040817,269.51022,188.86842,0.0,75.463524,0.21106091,0.0,70.411354,8.330017
3920,19675200.0,0.0,23.45462,24.866669,23.28714,23.256378,23.308044,23.311646,18.277405,18.270935,18.271454,18.269806,0.0,0.057986517,0.06245004,0.08909978,109.0,18.300018,36.118187,42.217983,28.89291,1540.6989,2.6877507e-05,0.0,74.08342,125.45192,13.574384,30.000002,0.18725924,50.99586,267.2874,184.94208,0.0,75.90461,0.2095239,0.0,70.607475,8.330017
3921,19675260.0,0.0,23.453705,24.850006,23.287445,23.258026,23.30716,23.310791,18.28009,18.27472,18.275177,18.273712,0.0,0.057771992,0.062262535,0.08802225,105.0,18.300018,35.850414,41.987114,28.150951,1528.9094,2.6670748e-05,0.0,74.50171,120.73428,13.606167,30.000002,0.18586396,50.951366,265.19427,181.19064,0.0,76.34928,0.20804614,0.0,70.81129,8.330017
3922,19675320.0,0.0,23.453003,24.833344,23.288055,23.260254,23.306396,23.310059,18.281982,18.277527,18.277893,18.276611,0.0,0.05755871,0.062076252,0.086985596,101.0,18.300018,35.57596,41.749794,27.435116,1517.9543,2.6479081e-05,0.0,74.92244,116.20649,13.637884,30.000002,0.1845068,50.906963,263.21445,177.59244,0.0,76.79679,0.20661028,0.0,71.02328,8.330017
3923,19675380.0,0.0,23.452606,24.81668,23.28897,23.263062,23.305756,23.309479,18.283264,18.27951,18.279816,18.278687,0.0,0.05734151,0.06188573,0.08599136,97.0,18.300018,35.295784,41.50676,26.753801,1507.6437,2.6298902e-05,0.0,75.34691,111.832405,13.669698,30.000002,0.18317927,50.862427,261.33267,174.11893,0.0,77.24851,0.20520726,0.0,71.24759,8.330017
3924,19675440.0,0.0,23.45227,24.800018,23.2901,23.266296,23.305267,23.30896,18.284271,18.281036,18.281311,18.280304,0.0,0.057114694,0.061684884,0.08502524,93.0,18.300018,35.01241,41.260365,26.103138,1497.6802,2.6125124e-05,0.0,75.77784,107.566635,13.699124,30.000002,0.181876,50.821228,259.525,170.73114,0.0,77.7073,0.20381635,0.0,71.48558,8.330017
3925,19675500.0,0.0,23.452393,24.783325,23.291504,23.27005,23.304901,23.308594,18.284882,18.282043,18.282288,18.281403,0.0,0.056880336,0.061476193,0.08410217,89.0,18.300018,34.72589,41.010464,25.495615,1488.059,2.5956853e-05,0.0,76.21998,103.384575,13.734187,30.000002,0.18056588,50.772137,257.79343,167.41678,0.0,78.178085,0.20244893,0.0,71.74534,8.330017
3926,19675560.0,0.0,23.45221,24.766663,23.292664,23.273132,23.304474,23.30838,18.28537,18.282776,18.28299,18.282166,0.0,0.056636367,0.061258886,0.08321218,85.0,18.300018,34.434692,40.759773,24.914528,1478.6437,2.5792897e-05,0.0,76.67584,99.26772,13.766892,30.000002,0.1792839,50.72635,256.12906,164.16031,0.0,78.66414,0.20109771,0.0,72.0277,8.330017
3927,19675620.0,0.0,23.45221,24.75,23.294067,23.276703,23.3042,23.30832,18.285736,18.283295,18.283508,18.282745,0.0,0.056383085,0.061033703,0.08236062,81.0,18.300018,34.141594,40.50918,24.375437,1469.4557,2.5632675e-05,0.0,77.15052,95.19264,13.799887,30.000002,0.17801948,50.68016,254.52927,160.94711,0.0,79.17089,0.19976607,0.0,72.33919,8.330017
3928,19675680.0,0.0,23.452423,24.733337,23.295715,23.28067,23.304077,23.30835,18.286041,18.283722,18.283905,18.283173,0.0,0.056118567,0.06079785,0.08154148,77.0,18.300018,33.84826,40.25979,23.875282,1460.4309,2.5475132e-05,0.0,77.64619,91.15214,13.833219,30.000002,0.17676646,50.63349,252.98985,157.76987,0.0,79.70037,0.19844808,0.0,72.68129,8.330017
3929,19675740.0,0.0,23.45285,24.716675,23.297577,23.285034,23.304108,23.308533,18.286377,18.284058,18.28424,18.283539,0.0,0.055845633,0.060554534,0.08077055,73.0,18.300018,33.556297,40.01324,23.425507,1451.6566,2.5321662e-05,0.0,78.171745,87.11905,13.866692,30.000002,0.17553966,50.586628,251.51376,154.61581,0.0,80.26182,0.19715887,0.0,73.066154,8.330017
3930,19675800.0,0.0,23.453339,24.700012,23.299622,23.289703,23.30426,23.308807,18.286713,18.284393,18.284576,18.283875,0.0,0.055560745,0.06029922,0.080032445,69.0,18.300018,33.266758,39.77002,23.017294,1443.0614,2.5171403e-05,0.0,78.72598,83.11012,13.898163,30.000002,0.1743368,50.542576,250.0982,151.49077,0.0,80.85383,0.19588488,0.0,73.490005,8.330017
3931,19675860.0,0.0,23.453735,24.68335,23.301392,23.293549,23.304352,23.309296,18.286926,18.284698,18.284882,18.28415,0.0,0.055269387,0.060039893,0.07933898,65.0,18.300018,32.97782,39.532845,22.645184,1434.5947,2.5023523e-05,0.0,79.3204,79.1008,13.934302,30.000002,0.17313647,50.491978,248.74562,148.38237,0.0,81.4892,0.19463792,0.0,73.9652,8.330017
3932,19675920.0,0.0,23.454224,24.666687,23.303375,23.29773,23.304626,23.309906,18.287231,18.284973,18.285156,18.284424,0.0,0.054970432,0.059775326,0.07868994,61.0,18.300018,32.693073,39.303364,22.321192,1426.3716,2.48797e-05,0.0,79.960526,75.09057,13.968261,30.000002,0.17197543,50.444435,247.45824,145.29149,0.0,82.17379,0.19342262,0.0,74.497734,8.330017
3933,19675980.0,0.0,23.454773,24.649994,23.305542,23.302185,23.305054,23.310638,18.287506,18.285248,18.28543,18.284698,0.0,0.054658003,0.05949792,0.07806684,57.0,18.300018,32.41302,39.08099,22.036448,1418.2887,2.4738474e-05,0.0,80.64279,71.11042,14.000569,30.000002,0.17083085,50.3992,246.24307,142.23029,0.0,82.903564,0.1922159,0.0,75.08152,8.330017
3934,19676040.0,0.0,23.455658,24.633331,23.307892,23.306946,23.305634,23.311523,18.28775,18.285492,18.285675,18.284943,0.0,0.054338343,0.05921523,0.07749103,53.0,18.300018,32.14033,38.868885,21.804558,1410.3721,2.4599618e-05,0.0,81.38538,67.12723,14.037056,30.000002,0.1696894,50.34812,245.14197,139.18195,0.0,83.69783,0.19103338,0.0,75.73786,8.330017
3935,19676100.0,0.0,23.456665,24.616669,23.310486,23.311981,23.306427,23.312561,18.288025,18.285767,18.28595,18.285187,0.0,0.054009255,0.058924254,0.07696302,49.0,18.300018,31.877522,38.66916,21.629429,1402.7073,2.4465044e-05,0.0,82.19813,63.140358,14.07163,30.000002,0.16858453,50.299717,244.15305,136.14775,0.0,84.56668,0.18988128,0.0,76.477554,8.330017
3936,19676160.0,0.0,23.457336,24.600006,23.312714,23.31601,23.30716,23.313751,18.288208,18.28598,18.286194,18.28543,0.0,0.05366534,0.058620017,0.07645594,45.0,18.300018,31.620724,38.481815,21.483664,1395.0587,2.4331519e-05,0.0,83.07846,59.19057,14.106724,30.000002,0.16747895,50.250584,243.26456,133.1443,0.0,85.50828,0.1887292,0.0,77.29249,8.330017
3937,19676220.0,0.0,23.45816,24.583344,23.315125,23.320282,23.308044,23.315125,18.2883,18.286163,18.286346,18.285614,0.0,0.05330818,0.058304675,0.07597382,41.0,18.300018,31.37424,38.309147,21.38225,1387.4282,2.4198145e-05,0.0,84.04206,55.27155,14.142418,30.000002,0.16637094,50.20062,242.4685,130.16637,0.0,86.539444,0.18757401,0.0,78.19815,8.330017
3938,19676280.0,0.0,23.459167,24.56668,23.317749,23.324799,23.309174,23.31668,18.28836,18.286255,18.286438,18.285736,0.0,0.05293713,0.05797726,0.075521074,37.0,18.300018,31.141314,38.154346,21.331463,1379.8252,2.4065057e-05,0.0,85.10918,51.374043,14.178741,30.000002,0.16526124,50.14976,241.75792,127.20813,0.0,87.68154,0.18641664,0.0,79.215515,8.330017
3939,19676340.0,0.0,23.460236,24.550018,23.320526,23.329498,23.310455,23.318329,18.288239,18.286285,18.286469,18.285767,0.0,0.052536353,0.057618808,0.07506284,33.0,18.300018,30.920616,38.01476,21.321184,1372.061,2.3929504e-05,0.0,86.27126,47.55312,14.214364,30.000002,0.16412213,50.09989,241.12509,124.29362,0.0,88.92567,0.18521744,0.0,80.33288,8.330017
3940,19676400.0,0.0,23.461609,24.533325,23.323486,23.33435,23.31195,23.32019,18.288818,18.28653,18.286713,18.28601,0.0,0.05218834,0.057319287,0.07473282,30.333334,18.300018,30.717155,37.896004,21.364525,1365.1104,2.3805118e-05,0.0,87.54365,43.957115,14.250951,30.000002,0.16315046,50.048668,240.62277,121.59947,0.0,90.28818,0.1842265,0.0,81.570305,8.330017
3941,19676460.0,0.0,23.462555,24.516663,23.32608,23.338196,23.313385,23.322174,18.289734,18.2872,18.287415,18.286652,0.0,0.05184567,0.057026472,0.07445256,27.666666,18.300018,30.527386,37.798004,21.438969,1358.8425,2.3694685e-05,0.0,88.90657,40.578373,14.2846,30.000002,0.16225544,50.00156,240.20581,119.07689,0.0,91.74928,0.18331055,0.0,82.90621,8.330017
3942,19676520.0,0.0,23.463593,24.5,23.328827,23.342133,23.315002,23.32431,18.290436,18.287994,18.288208,18.287415,0.0,0.051502086,0.05673475,0.074209616,25.0,18.300018,30.356546,37.724297,21.55711,1352.9563,2.3591328e-05,0.0,90.37978,37.3869,14.318106,30.000002,0.16138834,49.95465,239.85384,116.691635,0.0,93.33116,0.18242529,0.0,84.35799,8.330017
3943,19676580.0,0.0,23.464691,24.483337,23.331635,23.3461,23.316742,23.326538,18.292694,18.289429,18.289673,18.288788,0.0,0.05128714,0.05658194,0.074193686,25.0,18.300018,30.202675,37.671688,21.711779,1349.3986,2.3523424e-05,0.0,91.90351,34.672638,14.3429165,30.000002,0.16097195,49.919918,239.63382,114.77916,0.0,94.969765,0.18205032,0.0,85.8719,8.330017
3944,19676640.0,0.0,23.46579,24.466675,23.334473,23.349976,23.318604,23.328827,18.295807,18.2919,18.292236,18.291138,0.0,0.051150706,0.05651303,0.074341744,25.0,18.300018,30.069498,37.64424,21.908285,1348.3867,2.350249e-05,0.0,93.433304,32.37461,14.361681,30.000002,0.16084027,49.893646,239.49258,113.23674,0.0,96.61901,0.18199122,0.0,87.410774,8.330017
3945,19676700.0,0.0,23.466888,24.450012,23.33731,23.35376,23.320496,23.331116,18.298584,18.294617,18.294983,18.293793,0.0,0.051044744,0.056475244,0.07456642,25.0,18.300018,29.95258,37.63613,22.135368,1348.6349,2.3504625e-05,0.0,94.96285,30.384714,14.381033,30.000002,0.16081885,49.86655,239.39212,111.93867,0.0,98.27264,0.18207142,0.0,88.9625,8.330017
3946,19676760.0,1.0,23.467194,24.43335,23.339447,23.35611,23.322021,23.333313,18.30716,18.299713,18.300201,18.298615,0.0,0.051499944,0.056848753,0.075671986,33.333332,18.300018,29.849508,37.64958,22.378145,1357.4209,2.3638613e-05,0.0,96.317154,29.42379,14.359638,30.000002,0.16248246,49.896507,239.56187,111.87103,0.0,99.62085,0.18402031,0.0,90.37701,8.330017
3947,19676820.0,1.0,23.467194,24.416687,23.341187,23.357697,23.323242,23.335419,18.318695,18.308594,18.309326,18.307007,0.0,0.052445944,0.056984726,0.077579245,41.666668,18.300018,29.755413,37.681614,22.630796,1374.2185,2.3921513e-05,0.0,97.19547,29.504213,14.325647,30.000002,0.1650476,49.944096,239.96205,112.79975,0.0,99.99815,0.18700664,0.0,91.383514,8.330017
3948,19676880.0,1.0,23.466522,24.399994,23.342285,23.358246,23.323944,23.337372,18.329865,18.319366,18.32013,18.317474,0.0,0.053529713,0.05767411,0.07975222,50.0,18.300018,29.665506,37.732273,22.8829,1397.954,2.432783e-05,0.0,97.476265,30.431961,14.274162,30.000002,0.16846037,50.01618,240.67406,114.57673,0.0,100.01061,0.19093421,0.0,91.859344,8.330017
3949,19676940.0,2.0,23.464447,24.383331,23.34253,23.357574,23.324097,23.338715,18.34259,18.33142,18.332275,18.329407,0.0,0.054694045,0.059564006,0.082084864,60.666668,18.300018,29.574526,37.79472,23.122475,1431.2463,2.48992e-05,0.0,97.12143,32.331345,14.179216,30.000002,0.17329255,50.149094,242.01303,117.461235,0.0,100.000206,0.19634496,0.0,91.75529,8.330017
3950,19677000.0,2.0,23.461792,24.366669,23.341766,23.355682,23.323639,23.33899,18.354614,18.34433,18.345306,18.342316,0.0,0.056065604,0.06185533,0.08476271,71.333336,18.300018,29.475779,37.85379,23.33683,1471.8892,2.5605445e-05,0.0,96.12941,35.39965,14.0864525,30.000002,0.17890142,50.27897,244.25426,121.45328,0.0,99.40473,0.20269449,0.0,91.05935,8.330017
3951,19677060.0,2.0,23.457489,24.350006,23.339539,23.351593,23.322266,23.338287,18.36325,18.35614,18.357025,18.354431,0.0,0.057665635,0.063860305,0.087825425,82.0,18.300018,29.358694,37.900787,23.498829,1516.3457,2.63868e-05,0.0,94.34636,40.189415,13.981001,30.000002,0.1848682,50.4266,247.74466,126.78222,0.0,97.65537,0.20936161,0.0,89.61856,8.330017
3952,19677120.0,2.0,23.451996,24.333344,23.336182,23.345978,23.32013,23.3367,18.366974,18.364807,18.365356,18.363678,0.0,0.059204247,0.06572663,0.09080697,92.666664,18.300018,29.21609,37.926945,23.596876,1561.0634,2.7181626e-05,0.0,91.74585,47.267677,13.877832,30.000002,0.1906352,50.571037,252.32408,133.70038,0.0,95.00456,0.21575288,0.0,87.385086,8.330017
3953,19677180.0,2.0,23.44577,24.31668,23.331818,23.33905,23.317322,23.33432,18.363983,18.36856,18.368591,18.368286,0.0,0.060460344,0.06723263,0.093327865,103.333336,18.300018,29.042171,37.92544,23.620056,1600.7874,2.7899634e-05,0.0,88.48632,57.326485,13.797863,30.000002,0.19537368,50.68299,257.5153,142.44676,0.0,91.64349,0.2210049,0.0,84.48539,8.330017
3954,19677240.0,2.0,23.438751,24.300018,23.32669,23.331116,23.313995,23.33136,18.353119,18.365692,18.36502,18.366486,0.0,0.061157383,0.06809979,0.09490126,114.0,18.300018,28.832275,37.891075,23.558458,1629.9781,2.8446504e-05,0.0,84.78417,71.05676,13.738966,30.000002,0.19830818,50.76545,262.77142,153.17194,0.0,87.8217,0.22417271,0.0,81.1056,8.330017
3955,19677300.0,1.0,23.43164,24.283325,23.321167,23.322693,23.310455,23.328094,18.332214,18.353638,18.35205,18.35559,0.0,0.061002262,0.06804219,0.094978936,122.333336,18.300018,28.582022,37.81914,23.400875,1640.4298,2.867708e-05,0.0,81.00123,87.99183,13.730401,30.000002,0.19825555,50.777443,266.95523,164.99304,0.0,83.937004,0.22403614,0.0,77.573,8.330017
3956,19677360.0,1.0,23.42511,24.266663,23.315796,23.314178,23.307098,23.325256,18.305908,18.33377,18.33136,18.336823,0.0,0.06013882,0.06724225,0.093764216,130.66667,18.300018,28.299383,37.721348,23.157314,1631.5084,2.8562612e-05,0.0,77.579025,106.359985,13.769887,30.000002,0.19568197,50.722157,269.8087,176.64685,0.0,80.45457,0.22116446,0.0,74.31885,8.330017
3957,19677420.0,1.0,23.419006,24.25,23.310944,23.306396,23.3042,23.322815,18.280426,18.310394,18.307373,18.314178,0.0,0.058847338,0.06600639,0.09171797,139.0,18.300018,27.992785,37.603203,22.846678,1608.04,2.8182e-05,0.0,74.68084,124.31708,13.827717,30.000002,0.19163232,50.641197,271.5077,187.08635,0.0,77.5371,0.21660593,0.0,71.51716,8.330017
