,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
3958,19677480.0,0.0,23.414093,24.233337,23.306946,23.299774,23.301971,23.320953,18.254913,18.284424,18.281128,18.288574,0.0,0.057032768,0.064231716,0.08869025,135.0,18.300018,27.667622,37.469635,22.47715,1568.7443,2.7520176e-05,0.0,72.493835,136.91379,13.93587,30.000002,0.18564084,50.489784,270.54303,192.761,0.0,75.3779,0.20997357,0.0,69.35337,8.330017
3959,19677540.0,0.0,23.409943,24.216675,23.304047,23.294617,23.300568,23.319794,18.239075,18.260681,18.25763,18.264587,0.0,0.05533883,0.06261337,0.085743465,131.0,18.300018,27.332914,37.328743,22.064096,1523.879,2.6728207e-05,0.0,71.09316,143.2791,14.034909,30.000002,0.18002331,50.351124,268.31982,194.26352,0.0,74.04357,0.20370835,0.0,67.91706,8.330017
3960,19677600.0,0.0,23.40686,24.200012,23.302124,23.290802,23.299896,23.319305,18.234863,18.24527,18.243073,18.24826,0.0,0.0539197,0.06129558,0.08318242,127.0,18.300018,26.995378,37.186317,21.62004,1480.9263,2.5959042e-05,0.0,70.2672,144.96942,14.133826,30.000002,0.17520973,50.212646,265.6128,193.05153,0.0,73.30337,0.19839746,0.0,67.021126,8.330017
3961,19677660.0,0.0,23.399323,24.18335,23.295044,23.281708,23.29364,23.313416,18.233765,18.238068,18.236816,18.23993,0.0,0.052789796,0.06028952,0.08104426,123.0,18.300018,26.56199,36.952675,21.050423,1438.2008,2.5194506e-05,0.0,69.87101,143.31105,14.227754,30.000002,0.17128265,50.081146,262.79013,190.1186,0.0,73.00465,0.19411851,0.0,66.52964,8.330017
3962,19677720.0,0.0,23.391815,24.166718,23.288483,23.273682,23.287933,23.307953,18.235962,18.235016,18.234528,18.235931,0.0,0.051862244,0.05949744,0.07920754,119.0,18.300018,26.076168,36.668552,20.408825,1398.3906,2.447213e-05,0.0,69.71163,140.04636,14.292484,30.000002,0.16809462,49.990524,260.08765,186.48709,0.0,72.94758,0.19055924,0.0,66.25986,8.330017
3963,19677780.0,0.0,23.38504,24.150116,23.282593,23.266602,23.282715,23.302887,18.241425,18.236053,18.236237,18.236084,0.0,0.0510836,0.058861278,0.077594355,115.0,18.300018,25.543713,36.338882,19.705858,1363.0707,2.3832908e-05,0.0,69.70634,135.9123,14.359104,30.000002,0.16533819,49.897255,257.56693,182.55356,0.0,73.04718,0.18753044,0.0,66.13328,8.330017
3964,19677840.0,0.0,23.378998,24.133514,23.277374,23.260529,23.277985,23.298218,18.247498,18.240143,18.240784,18.239532,0.0,0.050430488,0.058355838,0.07616709,111.0,18.300018,24.958988,35.95725,18.937881,1332.2585,2.3276933e-05,0.0,69.81513,131.31177,14.42547,30.000002,0.16294925,49.80434,255.2596,178.5325,0.0,73.2622,0.18493755,0.0,66.11101,8.330017
3965,19677900.0,0.0,23.373291,24.116943,23.272736,23.255371,23.273651,23.293884,18.2529,18.245056,18.245972,18.244019,0.0,0.04984109,0.05791439,0.07483445,107.0,18.300018,24.330564,35.531033,18.120111,1304.7737,2.2783157e-05,0.0,69.972664,126.66551,14.482752,30.000002,0.1607908,49.724148,253.14464,174.60048,0.0,73.52636,0.1825754,0.0,66.131004,8.330017
3966,19677960.0,0.0,23.368073,24.100342,23.268646,23.25064,23.269836,23.290222,18.257324,18.249817,18.250854,18.248566,0.0,0.049281742,0.05750342,0.073542565,103.0,18.300018,23.669813,35.075573,17.261276,1279.3977,2.2328832e-05,0.0,70.15003,122.11199,14.539615,30.000002,0.15872431,49.644543,251.1878,170.78966,0.0,73.81174,0.18031761,0.0,66.16455,8.330017
3967,19678020.0,0.0,23.363281,24.08377,23.265076,23.246674,23.266327,23.286835,18.260681,18.253967,18.255005,18.252655,0.0,0.048737988,0.0571084,0.0722688,99.0,18.300018,22.976437,34.58775,16.367847,1255.6389,2.1904882e-05,0.0,70.3348,117.70273,14.597122,30.000002,0.15670124,49.564026,249.37163,167.10667,0.0,74.106316,0.17810537,0.0,66.19931,8.330017
3968,19678080.0,0.0,23.358917,24.0672,23.261993,23.24353,23.263214,23.283691,18.263062,18.257263,18.25821,18.255981,0.0,0.048195783,0.05671414,0.07099477,95.0,18.300018,22.251472,34.06759,15.44553,1233.0338,2.1502614e-05,0.0,70.51728,113.45608,14.65626,30.000002,0.15468003,49.481236,247.67966,163.54405,0.0,74.40053,0.17589413,0.0,66.22659,8.330017
3969,19678140.0,0.0,23.354767,24.050629,23.259277,23.240967,23.260345,23.280762,18.264923,18.259918,18.260803,18.258728,0.0,0.04764537,0.056309417,0.069711536,91.0,18.300018,21.505167,33.524754,14.50744,1211.0835,2.1112923e-05,0.0,70.69543,109.339066,14.70956,30.000002,0.15266807,49.406616,246.11047,160.0703,0.0,74.69239,0.17365828,0.0,66.24593,8.330017
3970,19678200.0,0.0,23.351318,24.034027,23.25708,23.239227,23.257843,23.278076,18.265991,18.26181,18.262573,18.260712,0.0,0.047083735,0.055892013,0.068414666,87.0,18.300018,20.733583,32.954285,13.554214,1189.593,2.0731775e-05,0.0,70.86737,105.34716,14.780934,30.000002,0.15056044,49.306694,244.72633,156.67603,0.0,74.980675,0.1713814,0.0,66.25534,8.330017
3971,19678260.0,0.0,23.34732,24.017426,23.254425,23.236694,23.254944,23.275146,18.266693,18.263123,18.263763,18.262115,0.0,0.046504952,0.05545586,0.0670938,83.0,18.300018,19.930216,32.352562,12.570591,1168.2903,2.0355543e-05,0.0,71.03101,101.4663,14.847663,30.000002,0.1484325,49.213272,243.51372,153.34567,0.0,75.26375,0.16904582,0.0,66.25194,8.330017
3972,19678320.0,0.0,23.34372,24.000793,23.252228,23.234985,23.25241,23.27246,18.26706,18.263947,18.264526,18.263062,0.0,0.045905158,0.054997068,0.06574503,79.0,18.300018,19.101744,31.723648,11.57375,1147.0883,1.9981515e-05,0.0,71.18638,97.67439,14.9179325,30.000002,0.1462425,49.114895,242.45464,150.06044,0.0,75.542175,0.1666375,0.0,66.23596,8.330017
3973,19678380.0,0.0,23.340454,23.984161,23.250458,23.233948,23.250183,23.27002,18.267303,18.264496,18.265015,18.263672,0.0,0.045286156,0.054516245,0.06437749,75.0,18.300018,18.25543,31.074387,10.572636,1125.9407,1.9608638e-05,0.0,71.33826,93.941216,14.991431,30.000002,0.14400259,49.011997,241.5393,146.80768,0.0,75.82058,0.1641713,0.0,66.21383,8.330017
3974,19678440.0,0.0,23.337646,23.967499,23.249237,23.233704,23.248352,23.267883,18.267456,18.264832,18.26532,18.264069,0.0,0.044647016,0.054012485,0.06299498,71.0,18.300018,17.391666,30.403757,9.574547,1104.8641,1.9237226e-05,0.0,71.48995,90.24106,15.068574,30.000002,0.14171292,48.903996,240.75667,143.57098,0.0,76.10279,0.16164468,0.0,66.19014,8.330017
3975,19678500.0,0.0,23.335022,23.950775,23.248352,23.2341,23.246826,23.265991,18.26773,18.265106,18.265594,18.264404,0.0,0.043991614,0.05348835,0.06160733,67.0,18.300018,16.517778,29.719305,8.585273,1083.951,1.8869116e-05,0.0,71.64567,86.565254,15.138419,30.000002,0.13942602,48.806213,240.1013,140.35379,0.0,76.39257,0.15908,0.0,66.17021,8.330017
3976,19678560.0,0.0,23.332886,23.934052,23.247772,23.234558,23.245544,23.264557,18.267792,18.26529,18.265747,18.264587,0.0,0.043319393,0.052945998,0.060212664,63.0,18.300018,15.631294,29.022318,7.600289,1063.0054,1.8500548e-05,0.0,71.809395,82.89211,15.232338,30.000002,0.13703431,48.67473,239.5635,137.14024,0.0,76.69579,0.15646932,0.0,66.15725,8.330017
3977,19678620.0,0.0,23.331146,23.917267,23.247803,23.235992,23.244751,23.26355,18.268005,18.265442,18.26593,18.26471,0.0,0.04263592,0.052392226,0.058829334,59.0,18.300018,14.738064,28.314564,6.641388,1042.3093,1.8136536e-05,0.0,71.99064,79.19506,15.320149,30.000002,0.13465829,48.551792,239.13608,133.91469,0.0,77.0229,0.15381268,0.0,66.16405,8.330017
3978,19678680.0,0.0,23.329742,23.900452,23.24826,23.238068,23.244324,23.262787,18.268341,18.265656,18.266144,18.264893,0.0,0.041935932,0.051815663,0.057452455,55.0,18.300018,13.843963,27.602467,5.7069945,1021.8611,1.7776918e-05,0.0,72.188255,75.47959,15.410603,30.000002,0.13227266,48.42516,238.8146,130.70445,0.0,77.3708,0.15117587,0.0,66.19052,8.330017
3979,19678740.0,0.0,23.328613,23.883575,23.249054,23.240692,23.244171,23.262268,18.268707,18.2659,18.266418,18.265106,0.0,0.041225847,0.05122391,0.0560899,51.0,18.300018,12.951413,26.88844,4.798153,1001.6214,1.7421135e-05,0.0,72.40406,71.77266,15.503889,30.000002,0.12988393,48.294556,238.59117,127.515854,0.0,77.74163,0.14853038,0.0,66.238304,8.330017
3980,19678800.0,0.0,23.327911,23.866669,23.250366,23.24411,23.244446,23.262085,18.269165,18.266205,18.266754,18.26535,0.0,0.04051132,0.050625265,0.054751135,47.0,18.300018,12.064662,26.174631,3.9315875,981.7281,1.7071716e-05,0.0,72.65065,68.04344,15.600458,30.000002,0.12750253,48.15936,238.45737,124.33016,0.0,78.14985,0.14587592,0.0,66.325195,8.330017
3981,19678860.0,0.0,23.32721,23.8497,23.25174,23.247223,23.244843,23.262238,18.269623,18.266571,18.26715,18.265656,0.0,0.03979139,0.050017674,0.05341955,43.0,18.300018,11.182575,25.464725,3.091123,962.0672,1.6726912e-05,0.0,72.92678,64.317474,15.700117,30.000002,0.12512179,48.019836,238.40605,121.16517,0.0,78.59419,0.14321865,0.0,66.45313,8.330017
3982,19678920.0,0.0,23.326843,23.832672,23.25354,23.251007,23.245636,23.262695,18.27005,18.266937,18.267548,18.265991,0.0,0.03906901,0.049404904,0.052104875,39.0,18.300018,10.310951,24.761496,2.2931888,942.683,1.6387074e-05,0.0,73.240135,60.590775,15.803109,30.000002,0.12274658,47.87565,238.42987,118.017136,0.0,79.083405,0.1405545,0.0,66.63682,8.330017
3983,19678980.0,0.0,23.326904,23.815582,23.255798,23.255524,23.246826,23.263489,18.270569,18.267303,18.267975,18.266296,0.0,0.038340583,0.04878097,0.050814822,35.0,18.300018,9.454697,24.06883,1.5476769,923.6736,1.6053691e-05,0.0,73.600655,56.840046,15.909168,30.000002,0.12039011,47.727165,238.52173,114.88265,0.0,79.628006,0.13791521,0.0,66.89262,8.330017
3984,19679040.0,0.0,23.32724,23.7984,23.258514,23.260681,23.248413,23.264587,18.271118,18.26773,18.268433,18.266663,0.0,0.03760658,0.048144955,0.04955205,31.0,18.300018,8.615968,23.388739,0.8552417,905.03156,1.5726793e-05,0.0,74.01174,53.08777,16.014877,30.000002,0.11806003,47.579174,238.67445,111.77298,0.0,80.23157,0.13529459,0.0,67.22465,8.330017
3985,19679100.0,0.0,23.32788,23.781158,23.261566,23.266327,23.250275,23.26593,18.272675,18.268524,18.269318,18.267365,0.0,0.036944773,0.047590893,0.048443213,29.0,18.300018,7.794921,22.721514,0.21331717,887.76715,1.5420841e-05,0.0,74.453575,49.64793,16.118155,30.000002,0.11598713,47.434586,238.85902,108.96526,0.0,80.87005,0.13297267,0.0,67.61413,8.330017
3986,19679160.0,0.0,23.32843,23.763855,23.264496,23.271423,23.252167,23.267395,18.274963,18.27005,18.270996,18.268646,0.0,0.03629368,0.047038313,0.04753377,27.0,18.300018,6.9929004,22.069578,0.0,872.2176,1.5147461e-05,0.0,74.90554,46.426777,16.223705,30.000002,0.11408578,47.286816,239.06514,106.36965,0.0,81.52007,0.13085932,0.0,68.09287,8.330017
3987,19679220.0,0.0,23.329285,23.74646,23.26773,23.276886,23.254456,23.269165,18.277771,18.272003,18.273163,18.270386,0.0,0.03561078,0.04644278,0.047013223,25.0,18.300018,6.215298,21.436844,0.0,858.6746,1.4908332e-05,0.0,75.40716,43.214535,16.322138,30.000002,0.11245762,47.14901,239.28357,103.89131,0.0,82.23085,0.1290603,0.0,68.795235,8.330017
3988,19679280.0,0.0,23.330444,23.728973,23.271301,23.282562,23.25705,23.27121,18.281433,18.274658,18.276031,18.272827,0.0,0.035036597,0.045975156,0.046760485,25.0,18.300018,5.465542,20.826097,0.0,847.9082,1.4715207e-05,0.0,75.94083,40.38846,16.414524,30.000002,0.11124711,47.01967,239.47774,101.81,0.0,82.97657,0.12776786,0.0,69.569466,8.330017
3989,19679340.0,0.0,23.331726,23.711426,23.275055,23.288269,23.259949,23.273499,18.285522,18.278076,18.279694,18.276031,0.0,0.034530092,0.045575123,0.04667913,25.0,18.300018,4.7463484,20.239357,0.0,839.86615,1.4573084e-05,0.0,76.452034,37.963264,16.498186,30.000002,0.11030178,46.902542,239.64818,100.066574,0.0,83.69268,0.12678091,0.0,70.3527,8.330017
3990,19679400.0,0.0,23.33316,23.693756,23.278961,23.294006,23.263092,23.27597,18.288788,18.281677,18.283417,18.279541,0.0,0.034078456,0.045230135,0.046709854,25.0,18.300018,4.0599847,19.678305,0.0,833.65204,1.44631995e-05,0.0,76.934204,35.877865,16.578167,30.000002,0.109542266,46.790565,239.79666,98.595695,0.0,84.373184,0.12601455,0.0,71.12329,8.330017
3991,19679460.0,0.0,23.334076,23.675995,23.282318,23.298462,23.266083,23.278198,18.29129,18.285034,18.286743,18.282959,0.0,0.033674143,0.044930775,0.04681996,25.0,18.300018,3.4024994,19.138258,0.0,828.83374,1.437831e-05,0.0,77.377686,34.09788,16.654104,30.000002,0.10893079,46.684254,239.92397,97.36082,0.0,85.00657,0.12542179,0.0,71.86347,8.330017
3992,19679520.0,0.0,23.334991,23.658142,23.285736,23.302826,23.269257,23.280579,18.293243,18.287903,18.28949,18.28601,0.0,0.033307638,0.044665247,0.046977304,25.0,18.300018,2.7783046,18.62294,0.0,825.0009,1.4310659e-05,0.0,77.77316,32.58802,16.727695,30.000002,0.108419865,46.581223,240.03299,96.32348,0.0,85.58191,0.12494862,0.0,72.55739,8.330017
3993,19679580.0,0.0,23.335938,23.640167,23.289215,23.307068,23.272644,23.28305,18.294678,18.290283,18.291687,18.288635,0.0,0.032975145,0.04442939,0.04716789,25.0,18.300018,2.1888745,18.133337,0.0,821.9556,1.42566705e-05,0.0,78.1184,31.314419,16.798326,30.000002,0.10799031,46.48234,240.12538,95.455986,0.0,86.096176,0.124571994,0.0,73.19893,8.330017
3994,19679640.0,0.0,23.336853,23.6221,23.292725,23.311188,23.276215,23.285706,18.295776,18.292114,18.293335,18.290741,0.0,0.032680497,0.04422698,0.04738986,25.0,18.300018,1.6415635,17.674751,0.0,819.70074,1.4216461e-05,0.0,78.403465,30.27712,16.862179,30.000002,0.1076495,46.392952,240.19995,94.75781,0.0,86.536354,0.12429168,0.0,73.77392,8.330017
3995,19679700.0,0.0,23.337738,23.603912,23.296265,23.315186,23.279907,23.288422,18.29657,18.29361,18.294617,18.29248,0.0,0.032411158,0.04404206,0.047613747,25.0,18.300018,1.1344903,17.245594,0.0,817.8732,1.4183774e-05,0.0,78.63482,29.419413,16.926992,30.000002,0.1073465,46.30221,240.26219,94.18181,0.0,86.909134,0.124063306,0.0,74.28459,8.330017
3996,19679760.0,0.0,23.338013,23.585602,23.299133,23.317749,23.283295,23.290894,18.29712,18.29477,18.295624,18.293884,0.0,0.03216183,0.043870408,0.0478355,25.0,18.300018,0.6570248,16.837631,0.0,816.24677,1.4155145e-05,0.0,78.82005,28.702597,16.990543,30.000002,0.10706884,46.213238,240.31534,93.69824,0.0,87.22406,0.12386445,0.0,74.739456,8.330017
3997,19679820.0,0.0,23.338196,23.56717,23.301971,23.32019,23.286804,23.293396,18.297516,18.295685,18.296356,18.294983,0.0,0.031929895,0.043709144,0.048050303,25.0,18.300018,0.21325506,16.453922,0.0,814.7804,1.4129278e-05,0.0,78.96198,28.106823,17.052998,30.000002,0.106810465,46.1258,240.36073,93.293205,0.0,87.48403,0.12368813,0.0,75.14032,8.330017
3998,19679880.0,0.0,23.338318,23.548615,23.30478,23.32254,23.290405,23.29599,18.29776,18.296387,18.296906,18.295837,0.0,0.031727154,0.04355317,0.048250142,25.0,18.300018,0.0,16.094273,0.0,813.42694,1.4105284e-05,0.0,79.07904,27.608648,17.115541,30.000002,0.10656555,46.038242,240.39978,92.95134,0.0,87.69497,0.12352954,0.0,75.49153,8.330017
3999,19679940.0,0.0,23.338348,23.529938,23.307587,23.324768,23.294067,23.298676,18.298157,18.296906,18.297363,18.296509,0.0,0.03165853,0.043375872,0.048393663,25.0,18.300018,0.0,15.761219,0.0,812.3792,1.4086352e-05,0.0,79.28635,27.156595,17.172367,30.000002,0.10637507,45.958687,240.4322,92.65347,0.0,87.87126,0.12342724,0.0,75.80319,8.330017
4000,19680000.0,0.0,23.338318,23.511108,23.310364,23.326935,23.29776,23.301422,18.298676,18.297455,18.297852,18.29712,0.0,0.031636983,0.043208033,0.048521668,25.0,18.300018,0.0,15.456022,0.0,811.6904,1.4074181e-05,0.0,79.506195,26.760239,17.226013,30.000002,0.10622222,45.88358,240.45856,92.4007,0.0,88.02433,0.123366006,0.0,76.08424,8.330017
4001,19680060.0,0.0,23.33783,23.492157,23.312653,23.327942,23.300964,23.304321,18.299072,18.297974,18.29831,18.297699,0.0,0.031641368,0.043053307,0.048639078,25.0,18.300018,0.0,15.180471,0.0,811.1815,1.4065572e-05,0.0,79.71942,26.419266,17.278355,30.000002,0.10609346,45.810303,240.47975,92.189064,0.0,88.15434,0.12333314,0.0,76.3345,8.330017
4002,19680120.0,0.0,23.33722,23.473053,23.31491,23.328888,23.304169,23.307251,18.299316,18.2984,18.298706,18.298187,0.0,0.031662162,0.04291339,0.048747044,25.0,18.300018,0.0,14.934872,0.0,810.80237,1.4059211e-05,0.0,79.920616,26.126877,17.32967,30.000002,0.105983324,45.738464,240.4966,92.012665,0.0,88.26518,0.12332234,0.0,76.55655,8.330017
4003,19680180.0,0.0,23.336548,23.453796,23.317139,23.329773,23.307343,23.310272,18.29956,18.298767,18.299042,18.298584,0.0,0.031694774,0.042791717,0.048846256,25.0,18.300018,0.0,14.723635,0.0,810.5988,1.40559405e-05,0.0,80.10409,25.88363,17.374113,30.000002,0.105902426,45.676243,240.50916,91.87142,0.0,88.35718,0.12333223,0.0,76.74871,8.330017
4004,19680240.0,0.0,23.335785,23.434418,23.319336,23.330597,23.310486,23.313354,18.299744,18.299072,18.299316,18.29892,0.0,0.0317314,0.04268876,0.04893624,25.0,18.300018,0.0,14.547391,0.0,810.4915,1.4054456e-05,0.0,80.26702,25.682055,17.421139,30.000002,0.105826594,45.61041,240.51833,91.75889,0.0,88.434845,0.12335594,0.0,76.914154,8.330017
4005,19680300.0,0.0,23.334991,23.414856,23.321533,23.33136,23.31363,23.316437,18.299835,18.299347,18.2995,18.299194,0.0,0.03176837,0.04259974,0.049019054,25.0,18.300018,0.0,14.397153,0.0,810.3969,1.4053139e-05,0.0,80.414986,25.507095,17.47226,30.000002,0.10574762,45.538837,240.52544,91.66421,0.0,88.5047,0.12338683,0.0,77.06202,8.330017
4006,19680360.0,0.0,23.333588,23.395142,23.32312,23.331207,23.316284,23.319122,18.299927,18.29953,18.299652,18.299408,0.0,0.031805187,0.042527713,0.049094006,25.0,18.300018,0.0,14.273509,0.0,810.34485,1.405305e-05,0.0,80.54397,25.362848,17.513105,30.000002,0.105695724,45.48165,240.53018,91.59031,0.0,88.56492,0.123426616,0.0,77.18848,8.330017
4007,19680420.0,0.0,23.332092,23.375244,23.324677,23.330994,23.31894,23.321838,18.299988,18.299652,18.299774,18.299591,0.0,0.031839736,0.042471774,0.04916049,25.0,18.300018,0.0,14.179572,0.0,810.30023,1.405317e-05,0.0,80.655136,25.24457,17.55772,30.000002,0.10563993,45.419193,240.53304,91.53335,0.0,88.618286,0.123471744,0.0,77.29608,8.330017
4008,19680480.0,0.0,23.330536,23.355194,23.326202,23.33078,23.321564,23.324585,18.299988,18.299774,18.299835,18.299683,0.0,0.03187173,0.04242819,0.049220245,25.0,18.300018,0.0,14.10837,0.0,810.2274,1.4052722e-05,0.0,80.75408,25.142815,17.6065,30.000002,0.105577596,45.3509,240.53471,91.48707,0.0,88.66879,0.12351997,0.0,77.39117,8.330017
4009,19680540.0,0.0,23.328918,23.334991,23.327698,23.330536,23.324188,23.327301,18.300018,18.299835,18.299896,18.299774,0.0,0.03190034,0.042401027,0.049271945,25.0,18.300018,0.0,14.066643,0.0,810.20416,1.40531665e-05,0.0,80.83837,25.05927,17.645163,30.000002,0.10553925,45.296772,240.53503,91.453026,0.0,88.717354,0.12357315,0.0,77.47145,8.330017
4010,19680600.0,0.0,23.32721,23.314575,23.329193,23.33023,23.326752,23.330017,18.300049,18.299896,18.299957,18.299866,0.0,0.03192481,0.04239025,0.04931519,25.0,18.300018,0.0,14.054589,0.0,810.19666,1.40540205e-05,0.0,80.91034,24.989914,17.687714,30.000002,0.105495475,45.2372,240.53423,91.42848,0.0,88.76729,0.12363011,0.0,77.5396,8.330017
4011,19680660.0,0.0,23.32428,23.294006,23.329315,23.32898,23.328949,23.329956,18.300018,18.299927,18.299957,18.299896,0.0,0.031948138,0.042383246,0.049355954,25.0,18.300018,0.0,14.0206175,0.0,810.0725,1.4053865e-05,0.0,80.97286,24.933401,17.729685,30.000002,0.10545262,45.17844,240.5327,91.4116,0.0,88.81039,0.12368723,0.0,77.59855,8.330017
4012,19680720.0,0.0,23.321198,23.273254,23.329315,23.327698,23.331116,23.329895,18.299927,18.299927,18.299957,18.299896,0.0,0.031970564,0.042376336,0.04939478,25.0,18.300018,0.0,13.986015,0.0,809.8666,1.4052229e-05,0.0,81.02492,24.891134,17.771082,30.000002,0.105408475,45.120487,240.5306,91.40236,0.0,88.842766,0.123741604,0.0,77.64735,8.330017
4013,19680780.0,0.0,23.318054,23.252289,23.329346,23.326385,23.333282,23.329834,18.299835,18.299896,18.299896,18.299866,0.0,0.031991053,0.042369246,0.049429905,25.0,18.300018,0.0044846083,13.950629,0.0,809.59314,1.40493685e-05,0.0,81.06409,24.864971,17.811815,30.000002,0.1053609,45.06346,240.52805,91.40097,0.0,88.86252,0.123790145,0.0,77.68375,8.330017
4014,19680840.0,0.0,23.31488,23.23117,23.329346,23.325073,23.335419,23.329773,18.299774,18.299835,18.299835,18.299835,0.0,0.03201028,0.042361453,0.049462724,25.0,18.300018,0.043060634,13.914815,0.0,809.2827,1.4045905e-05,0.0,81.09627,24.84717,17.852177,30.000002,0.105310515,45.00695,240.52538,91.4033,0.0,88.87519,0.123834416,0.0,77.71346,8.330017
4015,19680900.0,0.0,23.311615,23.209808,23.329346,23.323761,23.337524,23.329712,18.299683,18.299774,18.299774,18.299774,0.0,0.032028116,0.04235257,0.04949304,25.0,18.300018,0.09953617,13.878571,0.0,808.9344,1.4041834e-05,0.0,81.12149,24.83742,17.892162,30.000002,0.105256796,44.95097,240.52264,91.40895,0.0,88.88069,0.1238737,0.0,77.73654,8.330017
4016,19680960.0,0.0,23.307129,23.188263,23.328003,23.320312,23.339264,23.328217,18.29956,18.299713,18.299683,18.299713,0.0,0.03204547,0.042336788,0.04952254,25.0,18.300018,0.17101873,13.817573,0.0,808.4251,1.4036017e-05,0.0,81.13879,24.837915,17.931765,30.000002,0.105197355,44.89553,240.52,91.418304,0.0,88.873085,0.123904794,0.0,77.752075,8.330017
4017,19681020.0,0.0,23.302551,23.166534,23.326569,23.316895,23.341003,23.326721,18.299469,18.299622,18.299591,18.299622,0.0,0.03211906,0.042294953,0.049528524,25.0,18.300018,0.2597569,13.741724,0.0,807.8589,1.4028971e-05,0.0,81.20851,24.830027,17.969343,30.000002,0.10514685,44.84292,240.5173,91.4246,0.0,88.854195,0.123942494,0.0,77.76333,8.330017
4018,19681080.0,0.0,23.297913,23.144562,23.325165,23.313477,23.342651,23.325287,18.299469,18.29956,18.29953,18.29956,0.0,0.03220407,0.042245712,0.04953587,25.0,18.300018,0.3645059,13.651784,0.0,807.3465,1.4023047e-05,0.0,81.28924,24.820103,18.005692,30.000002,0.10510277,44.79203,240.5143,91.43127,0.0,88.83201,0.12398565,0.0,77.77679,8.330017
4019,19681140.0,0.0,23.293213,23.122406,23.323761,23.31009,23.344269,23.323883,18.299469,18.29953,18.2995,18.29953,0.0,0.03228823,0.04218853,0.049546752,25.0,18.300018,0.48638946,13.546707,0.0,806.801,1.4016577e-05,0.0,81.36389,24.817354,18.041552,30.000002,0.10505546,44.74183,240.5113,91.44067,0.0,88.798485,0.12402351,0.0,77.78673,8.330017
4020,19681200.0,0.0,23.288452,23.100006,23.322357,23.306702,23.345825,23.32251,18.299408,18.299469,18.299469,18.2995,0.0,0.03237922,0.04212272,0.04955672,25.0,18.300018,0.62085617,13.430444,0.0,806.21436,1.4009395e-05,0.0,81.44198,24.817524,18.080713,30.000002,0.104998805,44.687004,240.50836,91.451004,0.0,88.75668,0.124058664,0.0,77.79431,8.330017
4021,19681260.0,0.0,23.280151,23.077118,23.316833,23.298859,23.34314,23.316742,18.296295,18.298737,18.298553,18.298828,0.0,0.032469936,0.042035695,0.049577165,25.0,18.300018,0.7030442,13.22978,0.0,802.6762,1.3950087e-05,0.0,81.510315,24.82991,18.111792,30.000002,0.10495085,44.64349,240.50563,91.4654,0.0,88.68979,0.12408284,0.0,77.79742,8.330017
4022,19681320.0,0.0,23.271484,23.053528,23.311066,23.291046,23.340424,23.311035,18.292114,18.29654,18.29599,18.296875,0.0,0.032552972,0.04192119,0.049610723,25.0,18.300018,0.75983167,12.976921,0.0,796.3662,1.3833169e-05,0.0,81.55738,24.86223,18.149223,30.000002,0.10487253,44.59109,240.50351,91.485214,0.0,88.587456,0.124084964,0.0,77.79199,8.330017
4023,19681380.0,0.0,23.262726,23.029175,23.305328,23.283234,23.337677,23.30542,18.290161,18.294037,18.293274,18.294525,0.0,0.03262683,0.041777182,0.04965499,25.0,18.300018,0.78951865,12.669828,0.0,789.5696,1.3709302e-05,0.0,81.57968,24.916952,18.184528,30.000002,0.10477755,44.541664,240.50237,91.510185,0.0,88.445755,0.12405913,0.0,77.77481,8.330017
4024,19681440.0,0.0,23.253845,23.00412,23.299622,23.275452,23.33487,23.299896,18.289612,18.292145,18.291412,18.292633,0.0,0.03268889,0.04160087,0.049708452,25.0,18.300018,0.79113674,12.30808,0.0,782.70337,1.3586728e-05,0.0,81.57324,24.996563,18.220215,30.000002,0.1046554,44.4917,240.50258,91.53976,0.0,88.26072,0.12399839,0.0,77.74345,8.330017
4025,19681500.0,0.0,23.244873,22.978394,23.293945,23.26764,23.332031,23.294495,18.289307,18.290894,18.290314,18.291351,0.0,0.032736182,0.041390024,0.0497687,25.0,18.300018,0.76438737,11.89304,0.0,775.6963,1.3462461e-05,0.0,81.53451,25.102604,18.257866,30.000002,0.10449696,44.438988,240.50468,91.572586,0.0,88.02949,0.12389505,0.0,77.69575,8.330017
4026,19681560.0,0.0,23.235657,22.951996,23.288116,23.259674,23.329071,23.28897,18.289093,18.290161,18.289764,18.290497,0.0,0.032766853,0.041143052,0.04983445,25.0,18.300018,0.70699656,11.42219,0.0,768.5497,1.3336363e-05,0.0,81.46156,25.235823,18.294725,30.000002,0.10430487,44.387383,240.50899,91.60777,0.0,87.75047,0.12374464,0.0,77.63069,8.330017
4027,19681620.0,0.0,23.226349,22.924927,23.282318,23.25174,23.32608,23.28363,18.28888,18.289673,18.289398,18.289948,0.0,0.032778267,0.040858123,0.04990324,25.0,18.300018,0.61970574,10.898597,0.0,761.2136,1.3207381e-05,0.0,81.352325,25.396616,18.334406,30.000002,0.1040661,44.331833,240.51602,91.643425,0.0,87.42238,0.12353997,0.0,77.547195,8.330017
4028,19681680.0,0.0,23.21695,22.897217,23.27658,23.243774,23.32309,23.278473,18.288574,18.289276,18.289093,18.28949,0.0,0.032768436,0.040534627,0.049972188,25.0,18.300018,0.5027204,10.324529,0.0,753.65076,1.307464e-05,0.0,81.20655,25.58354,18.376545,30.000002,0.10377743,44.27284,240.52626,91.677025,0.0,87.04613,0.12327561,0.0,77.44522,8.330017
4029,19681740.0,0.0,23.207489,22.868896,23.270905,23.23584,23.32016,23.273499,18.288269,18.28894,18.288788,18.289093,0.0,0.03273581,0.04017293,0.05003876,25.0,18.300018,0.35667157,9.703478,0.0,745.845,1.2937947e-05,0.0,81.025764,25.793154,18.420229,30.000002,0.10343747,44.21168,240.54027,91.70507,0.0,86.62482,0.12294679,0.0,77.32622,8.330017
4030,19681800.0,0.0,23.197998,22.839966,23.26529,23.227905,23.31723,23.268738,18.287933,18.288635,18.288483,18.288788,0.0,0.03267745,0.03976777,0.050102156,25.0,18.300018,0.17813516,9.028937,0.0,737.8001,1.2797279e-05,0.0,80.80524,26.029766,18.4641,30.000002,0.10304468,44.15026,240.55827,91.728355,0.0,86.152016,0.12254782,0.0,77.18749,8.330017
4031,19681860.0,0.0,23.187988,22.810455,23.259216,23.219452,23.313873,23.26361,18.287537,18.2883,18.288177,18.288452,0.0,0.032586407,0.039329715,0.050165676,25.0,18.300018,0.0,8.306243,0.0,729.46454,1.2652137e-05,0.0,80.54348,26.289055,18.511936,30.000002,0.102594085,44.08329,240.58015,91.74527,0.0,85.63936,0.12208232,0.0,77.03427,8.330017
4032,19681920.0,0.0,23.177979,22.780365,23.253265,23.210999,23.310608,23.25879,18.290771,18.288818,18.288818,18.288849,0.0,0.032543823,0.038825624,0.05019154,25.0,18.300018,0.0,7.5303993,0.0,724.06683,1.2563804e-05,0.0,80.32599,26.540575,18.560898,30.000002,0.10210009,44.014744,240.60678,91.741,0.0,85.084366,0.121561415,0.0,76.869675,8.330017
4033,19681980.0,0.0,23.167938,22.749725,23.247375,23.202576,23.307343,23.254211,18.293488,18.29071,18.290985,18.290527,0.0,0.03251492,0.03828344,0.050203234,25.0,18.300018,0.0,6.716328,0.0,720.143,1.25104025e-05,0.0,80.12536,26.784327,18.609425,30.000002,0.10157879,43.946804,240.63681,91.72048,0.0,84.50692,0.12100208,0.0,76.704475,8.330017
4034,19682040.0,0.0,23.157898,22.718567,23.241638,23.194214,23.304138,23.249939,18.292969,18.2919,18.292145,18.291687,0.0,0.032491572,0.037702467,0.050203975,25.0,18.300018,0.0,5.861109,0.0,715.0236,1.2425374e-05,0.0,79.934654,27.02023,18.659817,30.000002,0.10102098,43.87626,240.6707,91.68195,0.0,83.90538,0.120398484,0.0,76.53972,8.330017
4035,19682100.0,0.0,23.147888,22.68686,23.236023,23.185913,23.300934,23.246002,18.292755,18.29245,18.292633,18.292297,0.0,0.03247127,0.03708657,0.050195985,25.0,18.300018,0.0,4.96838,0.0,709.81885,1.2341063e-05,0.0,79.75297,27.24627,18.709772,30.000002,0.1004344,43.80632,240.70828,91.625275,0.0,83.282875,0.11975431,0.0,76.37747,8.330017
4036,19682160.0,0.0,23.137726,22.654663,23.230377,23.177582,23.297638,23.242157,18.292358,18.292572,18.292664,18.29248,0.0,0.032452587,0.036438186,0.05018081,25.0,18.300018,0.0,4.0376716,0.0,704.34015,1.2251225e-05,0.0,79.57994,27.461157,18.763567,30.000002,0.09981177,43.731003,240.74944,91.5504,0.0,82.641075,0.11907202,0.0,76.21917,8.330017
4037,19682220.0,0.0,23.127625,22.621979,23.224854,23.169312,23.294373,23.238708,18.292053,18.292511,18.292511,18.29248,0.0,0.032434292,0.035760943,0.050160702,25.0,18.300018,0.0,3.0746303,0.0,698.6867,1.2158363e-05,0.0,79.41534,27.663223,18.815132,30.000002,0.099169776,43.658813,240.7939,91.45778,0.0,81.98246,0.11835644,0.0,76.06654,8.330017
4038,19682280.0,0.0,23.117493,22.588837,23.219452,23.161072,23.291138,23.235596,18.291779,18.292328,18.292297,18.292328,0.0,0.032415837,0.035058044,0.050136432,25.0,18.300018,0.0,2.0827165,0.0,692.86633,1.2062474e-05,0.0,79.259346,27.851404,18.8687,30.000002,0.098501794,43.58382,240.84146,91.34776,0.0,81.309006,0.117610835,0.0,75.92051,8.330017
4039,19682340.0,0.0,23.1073,22.555237,23.214142,23.152924,23.287903,23.23288,18.291534,18.292084,18.292053,18.292114,0.0,0.032397117,0.03432871,0.050108485,25.0,18.300018,0.0,1.0613561,0.0,686.86975,1.1963425e-05,0.0,79.1133,28.022882,18.929451,30.000002,0.097796515,43.498768,240.89232,91.21855,0.0,80.620415,0.11683463,0.0,75.78265,8.330017
4040,19682400.0,0.0,23.097015,22.52121,23.208984,23.144836,23.284698,23.230621,18.29132,18.29184,18.29181,18.29187,0.0,0.032377895,0.033578034,0.05007821,25.0,18.300018,0.0,0.017900048,0.0,680.7392,1.1861999e-05,0.0,78.97708,28.177706,19.001783,30.000002,0.097049735,43.397503,240.94592,91.07214,0.0,79.91942,0.11603444,0.0,75.65364,8.330017
4041,19682460.0,0.0,23.086578,22.486755,23.203827,23.13675,23.281433,23.228333,18.291382,18.291595,18.291595,18.291656,0.0,0.03231292,0.033013493,0.049965236,25.0,18.300018,0.0,0.0,0.0,674.77704,1.1762884e-05,0.0,78.85808,28.242403,19.071451,30.000002,0.096352026,43.29997,241.0003,90.88993,0.0,79.411316,0.115291595,0.0,75.54136,8.330017
4042,19682520.0,0.0,23.076233,22.451935,23.198822,23.128754,23.278198,23.226288,18.292206,18.291687,18.291656,18.291687,0.0,0.032213125,0.032673083,0.049791623,25.0,18.300018,0.0,0.0,0.0,669.5877,1.1678033e-05,0.0,78.79328,28.169018,19.13377,30.000002,0.09576598,43.21272,241.05281,90.665504,0.0,79.15826,0.1146776,0.0,75.48259,8.330017
4043,19682580.0,0.0,23.065887,22.416687,23.19397,23.120941,23.275055,23.224396,18.29306,18.292084,18.292084,18.292023,0.0,0.032117333,0.032415397,0.049625907,25.0,18.300018,0.0,0.0,0.0,664.98096,1.1603403e-05,0.0,78.778145,28.018852,19.192045,30.000002,0.09525906,43.131138,241.10252,90.424614,0.0,79.015724,0.11415829,0.0,75.472176,8.330017
4044,19682640.0,0.0,23.055511,22.381104,23.189209,23.11322,23.271973,23.222626,18.293915,18.292664,18.292664,18.292572,0.0,0.03202981,0.032224406,0.04947527,25.0,18.300018,0.0,0.0,0.0,660.92194,1.1538412e-05,0.0,78.805084,27.812418,19.247099,30.000002,0.094825946,43.05406,241.14862,90.177895,0.0,78.96084,0.11372904,0.0,75.50249,8.330017
4045,19682700.0,0.0,23.045105,22.345154,23.18457,23.105621,23.268951,23.220947,18.294708,18.293335,18.293335,18.293182,0.0,0.031955067,0.032081585,0.04934758,25.0,18.300018,0.0,0.0,0.0,657.36743,1.148223e-05,0.0,78.867874,27.5682,19.298605,30.000002,0.09446258,42.981956,241.1905,89.934265,0.0,78.96953,0.11338371,0.0,75.567276,8.330017
4046,19682760.0,0.0,23.034607,22.308868,23.17987,23.098083,23.26587,23.219086,18.29541,18.294037,18.294037,18.293854,0.0,0.03189673,0.03198163,0.049248993,25.0,18.300018,0.0,0.0,0.0,654.334,1.143524e-05,0.0,78.96327,27.298834,19.345837,30.000002,0.094173625,42.91583,241.22702,89.70232,0.0,79.031715,0.11312674,0.0,75.66305,8.330017
4047,19682820.0,0.0,23.024017,22.272278,23.175293,23.090668,23.262848,23.217255,18.296051,18.294678,18.294708,18.294495,0.0,0.031856634,0.03191635,0.049182314,25.0,18.300018,0.0,0.0,0.0,651.8005,1.1396983e-05,0.0,79.08238,27.023453,19.390245,30.000002,0.093953185,42.853653,241.25728,89.492004,0.0,79.13067,0.1129545,0.0,75.78088,8.330017
4048,19682880.0,0.0,23.013397,22.235413,23.170715,23.083282,23.259857,23.215454,18.2966,18.295319,18.295319,18.295135,0.0,0.031824388,0.031864543,0.04912923,25.0,18.300018,0.0,0.0,0.0,649.47534,1.1362373e-05,0.0,79.20966,26.751049,19.433208,30.000002,0.09376173,42.793507,241.28464,89.29389,0.0,79.242226,0.11281757,0.0,75.90619,8.330017
4049,19682940.0,0.0,23.002716,22.198242,23.166199,23.075989,23.256897,23.213715,18.297058,18.295898,18.295898,18.295715,0.0,0.03180711,0.031835396,0.04910199,25.0,18.300018,0.0,0.0,0.0,647.5194,1.1334222e-05,0.0,79.346275,26.49173,19.473463,30.000002,0.09362242,42.737152,241.30624,89.12199,0.0,79.36926,0.11274374,0.0,76.03961,8.330017
4050,19683000.0,0.0,22.991943,22.160797,23.161713,23.068756,23.253937,23.211975,18.297455,18.296417,18.296417,18.296234,0.0,0.031798817,0.031818755,0.04909008,25.0,18.300018,0.0,0.0,0.0,645.7784,1.1309839e-05,0.0,79.48442,26.248209,19.512001,30.000002,0.093513764,42.6832,241.32397,88.9701,0.0,79.500656,0.112706855,0.0,76.173904,8.330017
4051,19683060.0,0.0,22.981018,22.123138,23.157104,23.061462,23.250916,23.20996,18.297821,18.296875,18.296875,18.296692,0.0,0.031795636,0.031809073,0.049086835,25.0,18.300018,0.0,0.0,0.0,644.14905,1.1287503e-05,0.0,79.62235,26.016584,19.549503,30.000002,0.09342261,42.630695,241.33932,88.8313,0.0,79.633316,0.112691045,0.0,76.30761,8.330017
4052,19683120.0,0.0,22.970032,22.085205,23.152527,23.05423,23.247894,23.207947,18.298096,18.297272,18.297272,18.297089,0.0,0.031801652,0.031811133,0.049099106,25.0,18.300018,0.0,0.0,0.0,642.7191,1.1268647e-05,0.0,79.75532,25.810873,19.585098,30.000002,0.0933618,42.58086,241.35022,88.71808,0.0,79.76306,0.11271131,0.0,76.43584,8.330017
4053,19683180.0,0.0,22.958954,22.047089,23.14798,23.047028,23.244873,23.205963,18.298279,18.297546,18.297546,18.297394,0.0,0.031816117,0.03182341,0.04912543,25.0,18.300018,0.0,0.0,0.0,641.45874,1.1252767e-05,0.0,79.87298,25.645561,19.618597,30.000002,0.09332763,42.533962,241.3562,88.63716,0.0,79.87894,0.112762034,0.0,76.548615,8.330017
4054,19683240.0,0.0,22.947845,22.00879,23.143433,23.039825,23.241852,23.203949,18.298462,18.297852,18.297852,18.29773,0.0,0.03182834,0.03183326,0.04914782,25.0,18.300018,0.0,0.0,0.0,640.1806,1.1236558e-05,0.0,79.99362,25.473925,19.652367,30.000002,0.093289815,42.486687,241.36287,88.55147,0.0,79.99765,0.11280908,0.0,76.66437,8.330017
4055,19683300.0,0.0,22.936676,21.970306,23.138885,23.032684,23.238861,23.201965,18.298584,18.298065,18.298065,18.297974,0.0,0.031845547,0.031849023,0.049178474,25.0,18.300018,0.0,0.0,0.0,638.9841,1.1221808e-05,0.0,80.10271,25.330004,19.68486,30.000002,0.09326667,42.441196,241.36652,88.486664,0.0,80.10555,0.11287267,0.0,76.76856,8.330017
4056,19683360.0,0.0,22.925323,21.93164,23.134247,23.025452,23.235779,23.199707,18.298676,18.298279,18.298279,18.298187,0.0,0.03186422,0.031866565,0.049211457,25.0,18.300018,0.0,0.0,0.0,637.80725,1.1207485e-05,0.0,80.20569,25.199253,19.716782,30.000002,0.093248695,42.396507,241.36888,88.43113,0.0,80.20761,0.11294198,0.0,76.86674,8.330017
4057,19683420.0,0.0,22.91391,21.892853,23.129578,23.01825,23.232666,23.197449,18.298737,18.298431,18.298431,18.29834,0.0,0.03188468,0.03188627,0.049247254,25.0,18.300018,0.0,0.0,0.0,636.657,1.1193621e-05,0.0,80.29873,25.087833,19.74791,30.000002,0.09323706,42.35293,241.36952,88.38874,0.0,80.300026,0.11301799,0.0,76.95515,8.330017
4058,19683480.0,0.0,22.902466,21.853912,23.12497,23.011078,23.229584,23.19519,18.298798,18.298523,18.298523,18.298462,0.0,0.031906188,0.03190731,0.049284536,25.0,18.300018,0.0,0.0,0.0,635.5212,1.1179993e-05,0.0,80.37784,25.000349,19.778166,30.000002,0.09322986,42.31057,241.36838,88.36132,0.0,80.37876,0.113097824,0.0,77.03,8.330017
4059,19683540.0,0.0,22.890991,21.81488,23.12033,23.003937,23.226501,23.192963,18.298798,18.298615,18.298615,18.298553,0.0,0.03192765,0.031928442,0.049321555,25.0,18.300018,0.0,0.0,0.0,634.37897,1.1166255e-05,0.0,80.44677,24.928991,19.807878,30.000002,0.093223475,42.26897,241.36624,88.34319,0.0,80.447426,0.11317747,0.0,77.09499,8.330017
4060,19683600.0,0.0,22.879456,21.775757,23.115723,22.996796,23.22342,23.190704,18.298798,18.298676,18.298676,18.298615,0.0,0.031948898,0.03194943,0.049358074,25.0,18.300018,0.0,0.0,0.0,633.2266,1.1152345e-05,0.0,80.50919,24.867624,19.837257,30.000002,0.09321696,42.22784,241.36356,88.3306,0.0,80.50963,0.11325628,0.0,77.15371,8.330017
4061,19683660.0,0.0,22.867798,21.736572,23.110992,22.989624,23.220276,23.188202,18.298767,18.298706,18.298706,18.298676,0.0,0.031969525,0.031969886,0.049393386,25.0,18.300018,0.0,0.0,0.0,632.0471,1.1138015e-05,0.0,80.561844,24.820475,19.866177,30.000002,0.09320948,42.18735,241.36018,88.32554,0.0,80.56214,0.11333271,0.0,77.20303,8.330017
4062,19683720.0,0.0,22.85608,21.697296,23.106293,22.982483,23.217102,23.18573,18.298737,18.298706,18.298706,18.298676,0.0,0.031988688,0.031988945,0.049426038,25.0,18.300018,0.0,0.0,0.0,630.8274,1.1122949e-05,0.0,80.60238,24.78965,19.89459,30.000002,0.09319889,42.147575,241.35625,88.32834,0.0,80.602585,0.1134036,0.0,77.24076,8.330017
4063,19683780.0,0.0,22.84436,21.65799,23.101593,22.975342,23.213959,23.183258,18.298676,18.298676,18.298676,18.298676,0.0,0.032006998,0.03200717,0.049457155,25.0,18.300018,0.0,0.0,0.0,629.5848,1.1107478e-05,0.0,80.63746,24.765865,19.922775,30.000002,0.09318624,42.108116,241.35213,88.33428,0.0,80.6376,0.113471285,0.0,77.273285,8.330017
4064,19683840.0,0.0,22.832642,21.618683,23.096893,22.968231,23.210815,23.180756,18.298645,18.298676,18.298676,18.298645,0.0,0.03202328,0.032023404,0.049484722,25.0,18.300018,0.0,0.0,0.0,628.29456,1.1091144e-05,0.0,80.66234,24.75449,19.950556,30.000002,0.093168795,42.069225,241.34785,88.345215,0.0,80.66244,0.11353138,0.0,77.2961,8.330017
4065,19683900.0,0.0,22.820862,21.579346,23.092224,22.961182,23.207672,23.178284,18.298584,18.298615,18.298615,18.298615,0.0,0.032036368,0.032036465,0.049506765,25.0,18.300018,0.0,0.0,0.0,626.9333,1.1073544e-05,0.0,80.67586,24.755394,19.977844,30.000002,0.09314364,42.03102,241.34378,88.3598,0.0,80.675934,0.11357958,0.0,77.30818,8.330017
4066,19683960.0,0.0,22.809052,21.540009,23.087494,22.954102,23.204498,23.175629,18.298523,18.298584,18.298584,18.298584,0.0,0.032049987,0.032050055,0.04952971,25.0,18.300018,0.0,0.0,0.0,625.5815,1.1056126e-05,0.0,80.69098,24.754696,20.005175,30.000002,0.09311962,41.992752,241.33965,88.37405,0.0,80.691025,0.11362976,0.0,77.32176,8.330017
4067,19684020.0,0.0,22.79721,21.500702,23.082764,22.947021,23.201324,23.172974,18.298462,18.298553,18.298553,18.298553,0.0,0.03206141,0.032061454,0.04954887,25.0,18.300018,0.0,0.0,0.0,624.1729,1.1037698e-05,0.0,80.69904,24.761288,20.032211,30.000002,0.0930902,41.954906,241.33574,88.39013,0.0,80.69908,0.11367175,0.0,77.3287,8.330017
4068,19684080.0,0.0,22.78537,21.461456,23.078064,22.940002,23.19815,23.170319,18.2984,18.298492,18.298492,18.298492,0.0,0.03207098,0.032071013,0.04956487,25.0,18.300018,0.0,0.0,0.0,622.7277,1.1018578e-05,0.0,80.702515,24.771976,20.058878,30.000002,0.09305648,41.917572,241.3321,88.406586,0.0,80.70254,0.11370688,0.0,77.33134,8.330017
4069,19684140.0,0.0,22.773499,21.422272,23.073364,22.932983,23.194977,23.167694,18.29834,18.298431,18.298431,18.298462,0.0,0.032079827,0.03207985,0.049579635,25.0,18.300018,0.0,0.0,0.0,621.26074,1.0999087e-05,0.0,80.70395,24.784645,20.08558,30.000002,0.0930206,41.880188,241.32858,88.42342,0.0,80.703964,0.11373934,0.0,77.332054,8.330017
4070,19684200.0,0.0,22.761658,21.383148,23.068695,22.926025,23.191803,23.16504,18.298279,18.2984,18.2984,18.2984,0.0,0.032086708,0.03208672,0.049591035,25.0,18.300018,0.0,0.0,0.0,619.75415,1.09788425e-05,0.0,80.70121,24.800589,20.111925,30.000002,0.092980124,41.843307,241.32545,88.440025,0.0,80.70122,0.1137645,0.0,77.32889,8.330017
4071,19684260.0,0.0,22.749756,21.344116,23.063965,22.919037,23.18863,23.162262,18.298248,18.29834,18.29834,18.29834,0.0,0.032092687,0.032092698,0.04960092,25.0,18.300018,0.0,0.0,0.0,618.2249,1.0958217e-05,0.0,80.69683,24.817648,20.138119,30.000002,0.092937455,41.806637,241.32251,88.456314,0.0,80.69684,0.11378634,0.0,77.3242,8.330017
4072,19684320.0,0.0,22.737854,21.305206,23.059235,22.912079,23.185425,23.159485,18.298187,18.298279,18.298279,18.29831,0.0,0.03209737,0.032097373,0.0496086,25.0,18.300018,0.0,0.0,0.0,616.66724,1.0937052e-05,0.0,80.69035,24.835882,20.164085,30.000002,0.09289171,41.77028,241.31989,88.47188,0.0,80.69036,0.11380338,0.0,77.3176,8.330017
4073,19684380.0,0.0,22.725983,21.266449,23.054565,22.905182,23.182251,23.156708,18.298157,18.298248,18.298248,18.298248,0.0,0.03210053,0.032100532,0.04961371,25.0,18.300018,0.0,0.0,0.0,615.0802,1.0915324e-05,0.0,80.682045,24.854553,20.189745,30.000002,0.092842504,41.734356,241.31769,88.48606,0.0,80.68205,0.1138148,0.0,77.30932,8.330017
4074,19684440.0,0.0,22.714172,21.227814,23.049896,22.898346,23.179108,23.153961,18.298126,18.298218,18.298218,18.298218,0.0,0.032102033,0.032102037,0.04961605,25.0,18.300018,0.0,0.0,0.0,613.4633,1.0893035e-05,0.0,80.67281,24.872072,20.214922,30.000002,0.09278989,41.69911,241.31606,88.497795,0.0,80.67282,0.11382013,0.0,77.30028,8.330017
4075,19684500.0,0.0,22.702362,21.189331,23.045258,22.89148,23.175964,23.151215,18.298096,18.298157,18.298157,18.298187,0.0,0.032103762,0.032103762,0.04961875,25.0,18.300018,0.0,0.0,0.0,611.8547,1.0870838e-05,0.0,80.66361,24.8899,20.240158,30.000002,0.09273765,41.663776,241.31435,88.50996,0.0,80.66361,0.11382631,0.0,77.29124,8.330017
4076,19684560.0,0.0,22.690521,21.151031,23.040558,22.884644,23.17279,23.148346,18.298065,18.298126,18.298126,18.298157,0.0,0.032104682,0.032104686,0.049620114,25.0,18.300018,0.0,0.0,0.0,610.22546,1.0848289e-05,0.0,80.65406,24.90702,20.265167,30.000002,0.09268369,41.628765,241.31291,88.52084,0.0,80.65407,0.113829516,0.0,77.28193,8.330017
4077,19684620.0,0.0,22.67871,21.112946,23.03592,22.877838,23.169617,23.145477,18.298035,18.298096,18.298096,18.298126,0.0,0.03210475,0.03210475,0.049620047,25.0,18.300018,0.0,0.0,0.0,608.58246,1.0825443e-05,0.0,80.644585,24.922707,20.289824,30.000002,0.09262818,41.594246,241.31181,88.529976,0.0,80.644585,0.11382958,0.0,77.27275,8.330017
4078,19684680.0,0.0,22.666931,21.075073,23.03125,22.871063,23.166473,23.14264,18.298004,18.298065,18.298065,18.298096,0.0,0.032104466,0.032104466,0.049619395,25.0,18.300018,0.0,0.0,0.0,606.93555,1.0802484e-05,0.0,80.63527,24.937597,20.314306,30.000002,0.09257205,41.55997,241.31087,88.53827,0.0,80.63527,0.11382835,0.0,77.26375,8.330017
4079,19684740.0,0.0,22.655212,21.037415,23.026642,22.86435,23.16336,23.139801,18.298004,18.298065,18.298065,18.298065,0.0,0.032103613,0.032103613,0.049617805,25.0,18.300018,0.0,0.0,0.0,605.28357,1.0779388e-05,0.0,80.62658,24.950653,20.338423,30.000002,0.09251518,41.52621,241.31021,88.54489,0.0,80.62658,0.11382506,0.0,77.2554,8.330017
4080,19684800.0,0.0,22.643524,21.0,23.022064,22.857697,23.160248,23.136963,18.298004,18.298035,18.298035,18.298035,0.0,0.032102317,0.032102317,0.049615502,25.0,18.300018,0.0,0.0,0.0,603.6274,1.07561955e-05,0.0,80.61923,24.960941,20.361979,30.000002,0.092458345,41.49323,241.30986,88.54944,0.0,80.61923,0.11382016,0.0,77.24838,8.330017
4081,19684860.0,0.0,22.631744,20.962433,23.017395,22.850891,23.157104,23.134003,18.297974,18.298035,18.298035,18.298035,0.0,0.03210106,0.03210106,0.049613263,25.0,18.300018,0.0,0.0,0.0,601.97076,1.07329915e-05,0.0,80.61164,24.971687,20.38561,30.000002,0.092401385,41.460144,241.30946,88.5543,0.0,80.61164,0.11381541,0.0,77.24112,8.330017
4082,19684920.0,0.0,22.619843,20.924316,23.012726,22.844147,23.153992,23.131042,18.297974,18.298004,18.298004,18.298004,0.0,0.03209958,0.03209958,0.049610656,25.0,18.300018,0.0,0.0,0.0,600.29034,1.0709448e-05,0.0,80.605034,24.980543,20.408875,30.000002,0.092344575,41.427574,241.30925,88.557816,0.0,80.605034,0.11380984,0.0,77.234825,8.330017
4083,19684980.0,0.0,22.607788,20.885681,23.008118,22.837463,23.150879,23.128113,18.297943,18.297974,18.297974,18.298004,0.0,0.032098006,0.032098006,0.04960793,25.0,18.300018,0.0,0.0,0.0,598.5877,1.06855705e-05,0.0,80.59994,24.986937,20.431557,30.000002,0.092288814,41.39582,241.3092,88.559814,0.0,80.59994,0.11380396,0.0,77.23,8.330017
4084,19685040.0,0.0,22.595764,20.846527,23.003479,22.83075,23.147797,23.125183,18.297943,18.297974,18.297974,18.297974,0.0,0.03209643,0.03209643,0.04960519,25.0,18.300018,0.0,0.0,0.0,596.8925,1.0661764e-05,0.0,80.59458,24.993715,20.454315,30.000002,0.09223281,41.36396,241.30916,88.56203,0.0,80.59458,0.11379807,0.0,77.22494,8.330017
4085,19685100.0,0.0,22.583557,20.806885,22.998901,22.824097,23.144714,23.122253,18.297913,18.297943,18.297943,18.297974,0.0,0.03209484,0.03209484,0.049602453,25.0,18.300018,0.0,0.0,0.0,595.1717,1.06375865e-05,0.0,80.59026,24.998873,20.476694,30.000002,0.09217757,41.33263,241.3092,88.56329,0.0,80.59026,0.113792144,0.0,77.22086,8.330017
4086,19685160.0,0.0,22.571198,20.766785,22.994232,22.817322,23.141602,23.119202,18.297882,18.297943,18.297943,18.297943,0.0,0.032093264,0.032093264,0.04959974,25.0,18.300018,0.0,0.0,0.0,593.434,1.0613188e-05,0.0,80.58642,25.00331,20.498875,30.000002,0.09212276,41.301575,241.30928,88.56416,0.0,80.58642,0.11378628,0.0,77.217255,8.330017
4087,19685220.0,0.0,22.558716,20.726257,22.989563,22.810577,23.13852,23.11618,18.297882,18.297913,18.297913,18.297913,0.0,0.03209174,0.03209174,0.04959713,25.0,18.300018,0.0,0.0,0.0,591.6798,1.0588502e-05,0.0,80.583305,25.006702,20.520754,30.000002,0.09206872,41.270943,241.30942,88.564476,0.0,80.583305,0.11378062,0.0,77.21435,8.330017
4088,19685280.0,0.0,22.546204,20.685303,22.984924,22.803894,23.135468,23.11316,18.297852,18.297882,18.297882,18.297882,0.0,0.032090332,0.032090332,0.04959473,25.0,18.300018,0.0,0.0,0.0,589.9139,1.0563607e-05,0.0,80.58108,25.008896,20.542234,30.000002,0.09201585,41.24087,241.30959,88.56423,0.0,80.58108,0.1137754,0.0,77.212296,8.330017
4089,19685340.0,0.0,22.53357,20.643982,22.980347,22.797302,23.132416,23.110168,18.297852,18.297882,18.297882,18.297882,0.0,0.032089155,0.032089155,0.04959273,25.0,18.300018,0.0,0.0,0.0,588.13617,1.0538544e-05,0.0,80.57989,25.009813,20.563137,30.000002,0.09196484,41.21161,241.30978,88.563484,0.0,80.57989,0.11377104,0.0,77.21123,8.330017
4090,19685400.0,0.0,22.520935,20.602264,22.975739,22.79065,23.129364,23.107147,18.297821,18.297852,18.297852,18.297852,0.0,0.03208793,0.03208793,0.049590655,25.0,18.300018,0.0,0.0,0.0,586.36487,1.0513527e-05,0.0,80.578545,25.01091,20.584116,30.000002,0.0919135,41.182236,241.30997,88.562805,0.0,80.578545,0.11376652,0.0,77.21001,8.330017
4091,19685460.0,0.0,22.508087,20.560242,22.97107,22.783905,23.126312,23.104065,18.297821,18.297852,18.297852,18.297852,0.0,0.03208683,0.03208683,0.049588792,25.0,18.300018,0.0,0.0,0.0,584.5703,1.0488222e-05,0.0,80.57773,25.011381,20.604822,30.000002,0.09186304,41.153248,241.31017,88.56189,0.0,80.57773,0.11376245,0.0,77.20929,8.330017
4092,19685520.0,0.0,22.495209,20.517914,22.96643,22.777222,23.123291,23.100952,18.29779,18.297821,18.297821,18.297821,0.0,0.032085896,0.032085896,0.049587216,25.0,18.300018,0.0,0.0,0.0,582.7647,1.0462695e-05,0.0,80.577484,25.011211,20.62513,30.000002,0.0918139,41.124817,241.31033,88.56078,0.0,80.577484,0.11375901,0.0,77.209114,8.330017
4093,19685580.0,0.0,22.482239,20.47528,22.961792,22.770538,23.12027,23.09787,18.29779,18.297821,18.297821,18.297821,0.0,0.032085042,0.032085042,0.049585782,25.0,18.300018,0.0,0.0,0.0,580.9536,1.0437073e-05,0.0,80.57748,25.01078,20.64525,30.000002,0.09176534,41.09665,241.31052,88.559616,0.0,80.57748,0.11375587,0.0,77.209175,8.330017
4094,19685640.0,0.0,22.469238,20.432404,22.957184,22.763916,23.117249,23.094818,18.29776,18.29779,18.29779,18.29779,0.0,0.032084353,0.032084353,0.04958463,25.0,18.300018,0.0,0.0,0.0,579.1361,1.0411325e-05,0.0,80.577896,25.009941,20.664988,30.000002,0.09171805,41.069016,241.31067,88.558395,0.0,80.577896,0.11375335,0.0,77.209625,8.330017
4095,19685700.0,0.0,22.456177,20.389282,22.952637,22.757385,23.114258,23.091766,18.29776,18.29779,18.29779,18.29779,0.0,0.032083876,0.032083876,0.04958384,25.0,18.300018,0.0,0.0,0.0,577.3122,1.0385484e-05,0.0,80.578705,25.008806,20.684185,30.000002,0.091672495,41.04214,241.31078,88.55722,0.0,80.578705,0.1137516,0.0,77.21044,8.330017
4096,19685760.0,0.0,22.443054,20.345917,22.947968,22.75064,23.111237,23.088593,18.29776,18.29776,18.29776,18.29776,0.0,0.032083366,0.032083366,0.049582988,25.0,18.300018,0.0,0.0,0.0,575.4883,1.0359621e-05,0.0,80.57947,25.007704,20.703455,30.000002,0.09162665,41.015163,241.3109,88.55603,0.0,80.57947,0.11374972,0.0,77.211205,8.330017
