,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4097,19685820.0,0.0,22.42984,20.302399,22.943329,22.743988,23.108246,23.08545,18.29773,18.29776,18.29776,18.29776,0.0,0.032082994,0.032082994,0.049582373,25.0,18.300018,0.0,0.0,0.0,573.6491,1.0333512e-05,0.0,80.58045,25.006445,20.722374,30.000002,0.09158192,40.988678,241.31099,88.5549,0.0,80.58045,0.11374836,0.0,77.21218,8.330017
4098,19685880.0,0.0,22.416626,20.258698,22.93872,22.737396,23.105286,23.082336,18.29773,18.29776,18.29776,18.29776,0.0,0.032082774,0.032082774,0.049582023,25.0,18.300018,0.0,0.0,0.0,571.80444,1.0307302e-05,0.0,80.5816,25.005165,20.740772,30.000002,0.09153876,40.96292,241.31104,88.55393,0.0,80.5816,0.113747574,0.0,77.2133,8.330017
4099,19685940.0,0.0,22.403381,20.214874,22.934113,22.730774,23.102295,23.079193,18.29773,18.29773,18.29773,18.29773,0.0,0.03208253,0.03208253,0.049581632,25.0,18.300018,0.0,0.0,0.0,569.9658,1.0281121e-05,0.0,80.58272,25.00388,20.75924,30.000002,0.09149533,40.937065,241.31108,88.552925,0.0,80.58272,0.113746695,0.0,77.21441,8.330017
4100,19686000.0,0.0,22.390076,20.170929,22.929535,22.724213,23.099335,23.07608,18.29773,18.29773,18.29773,18.29773,0.0,0.032082394,0.032082394,0.04958141,25.0,18.300018,0.0,0.0,0.0,568.1177,1.025479e-05,0.0,80.58393,25.002604,20.777372,30.000002,0.09145289,40.911682,241.31111,88.55204,0.0,80.58393,0.113746196,0.0,77.21558,8.330017
4101,19686060.0,0.0,22.376678,20.126862,22.924896,22.71753,23.096375,23.072906,18.297699,18.29773,18.29773,18.29773,0.0,0.032082293,0.032082293,0.049581256,25.0,18.300018,0.0,0.0,0.0,566.2619,1.0228353e-05,0.0,80.58516,25.001354,20.795334,30.000002,0.09141091,40.88653,241.31111,88.551216,0.0,80.58516,0.11374584,0.0,77.216774,8.330017
4102,19686120.0,0.0,22.363281,20.082764,22.920258,22.710846,23.093414,23.069702,18.297699,18.297699,18.297699,18.297699,0.0,0.03208225,0.03208225,0.0495812,25.0,18.300018,0.0,0.0,0.0,564.40076,1.0201786e-05,0.0,80.5864,25.000164,20.81304,30.000002,0.09136964,40.861744,241.31111,88.55048,0.0,80.5864,0.1137457,0.0,77.21798,8.330017
4103,19686180.0,0.0,22.349884,20.038605,22.91565,22.704254,23.090485,23.066528,18.297699,18.297699,18.297699,18.297699,0.0,0.03208227,0.03208227,0.049581252,25.0,18.300018,0.0,0.0,0.0,562.53864,1.01751575e-05,0.0,80.58762,24.999084,20.830416,30.000002,0.09132925,40.837418,241.31108,88.54988,0.0,80.58762,0.1137458,0.0,77.219154,8.330017
4104,19686240.0,0.0,22.336487,19.994446,22.911072,22.697693,23.087555,23.063354,18.297699,18.297699,18.297699,18.297699,0.0,0.03208235,0.03208235,0.04958139,25.0,18.300018,0.0,0.0,0.0,560.67645,1.0148515e-05,0.0,80.58876,24.998205,20.847322,30.000002,0.09129006,40.81375,241.31102,88.54945,0.0,80.58876,0.113746084,0.0,77.220245,8.330017
4105,19686300.0,0.0,22.32309,19.950287,22.906494,22.691162,23.084625,23.060211,18.297699,18.297699,18.297699,18.297699,0.0,0.032082416,0.032082416,0.049581517,25.0,18.300018,0.0,0.0,0.0,558.81995,1.0121891e-05,0.0,80.589905,24.997293,20.86429,30.000002,0.091250665,40.789993,241.31096,88.549,0.0,80.589905,0.113746345,0.0,77.221344,8.330017
4106,19686360.0,0.0,22.309631,19.906158,22.901855,22.684479,23.081696,23.056976,18.297668,18.297699,18.297699,18.297699,0.0,0.03208251,0.03208251,0.049581688,25.0,18.300018,0.0,0.0,0.0,556.953,1.009513e-05,0.0,80.59101,24.996479,20.881037,30.000002,0.09121182,40.76655,241.3109,88.54864,0.0,80.59101,0.11374672,0.0,77.222404,8.330017
4107,19686420.0,0.0,22.296173,19.862091,22.897247,22.677856,23.078796,23.053741,18.297668,18.297668,18.297668,18.297668,0.0,0.032082632,0.032082632,0.049581897,25.0,18.300018,0.0,0.0,0.0,555.0856,1.0068301e-05,0.0,80.59203,24.99581,20.897467,30.000002,0.09117372,40.74355,241.3108,88.54838,0.0,80.59203,0.11374715,0.0,77.22339,8.330017
4108,19686480.0,0.0,22.282715,19.818115,22.89264,22.671265,23.075897,23.050537,18.297668,18.297668,18.297668,18.297668,0.0,0.032082755,0.032082755,0.049582116,25.0,18.300018,0.0,0.0,0.0,553.2195,1.0041453e-05,0.0,80.593025,24.995205,20.913748,30.000002,0.09113597,40.720753,241.31073,88.548164,0.0,80.593025,0.113747634,0.0,77.22433,8.330017
4109,19686540.0,0.0,22.269318,19.7742,22.888062,22.664703,23.072998,23.047333,18.297668,18.297668,18.297668,18.297668,0.0,0.032082893,0.032082893,0.049582355,25.0,18.300018,0.0,0.0,0.0,551.35675,1.0014616e-05,0.0,80.59392,24.994738,20.929728,30.000002,0.09109891,40.698383,241.31062,88.54804,0.0,80.59392,0.11374813,0.0,77.22518,8.330017
4110,19686600.0,0.0,22.255981,19.730469,22.883545,22.658234,23.07013,23.044159,18.297668,18.297668,18.297668,18.297668,0.0,0.032083027,0.032083027,0.049582582,25.0,18.300018,0.0,0.0,0.0,549.4997,9.9878425e-06,0.0,80.594696,24.994438,20.94528,30.000002,0.09106281,40.676605,241.31052,88.54801,0.0,80.594696,0.11374863,0.0,77.225914,8.330017
4111,19686660.0,0.0,22.242554,19.68686,22.878906,22.65158,23.06726,23.040894,18.297668,18.297668,18.297668,18.297668,0.0,0.03208316,0.03208316,0.049582817,25.0,18.300018,0.0,0.0,0.0,547.6422,9.961024e-06,0.0,80.59548,24.994118,20.96089,30.000002,0.09102654,40.654755,241.31042,88.54797,0.0,80.59548,0.11374914,0.0,77.22667,8.330017
4112,19686720.0,0.0,22.229156,19.643433,22.874329,22.644989,23.064392,23.037659,18.297668,18.297668,18.297668,18.297668,0.0,0.03208329,0.03208329,0.04958304,25.0,18.300018,0.0,0.0,0.0,545.7836,9.934149e-06,0.0,80.59619,24.993898,20.976227,30.000002,0.09099087,40.633286,241.31032,88.54799,0.0,80.59619,0.11374962,0.0,77.22734,8.330017
4113,19686780.0,0.0,22.215881,19.60022,22.869751,22.638489,23.061523,23.034424,18.297668,18.297668,18.297668,18.297668,0.0,0.032083407,0.032083407,0.049583238,25.0,18.300018,0.0,0.0,0.0,543.93365,9.9073695e-06,0.0,80.5968,24.993803,20.991152,30.000002,0.0909561,40.612392,241.3102,88.54806,0.0,80.5968,0.113750055,0.0,77.22792,8.330017
4114,19686840.0,0.0,22.202576,19.55722,22.865204,22.631927,23.058685,23.031189,18.297668,18.297668,18.297668,18.297668,0.0,0.03208353,0.03208353,0.049583443,25.0,18.300018,0.0,0.0,0.0,542.08826,9.8805895e-06,0.0,80.59741,24.993694,21.006128,30.000002,0.090921186,40.591423,241.31009,88.54813,0.0,80.59741,0.1137505,0.0,77.22851,8.330017
4115,19686900.0,0.0,22.189362,19.514496,22.860657,22.625458,23.055847,23.027985,18.297668,18.297668,18.297668,18.297668,0.0,0.032083638,0.032083638,0.04958363,25.0,18.300018,0.0,0.0,0.0,540.2483,9.853866e-06,0.0,80.59797,24.993656,21.020845,30.000002,0.090886824,40.57082,241.30998,88.54822,0.0,80.59797,0.113750905,0.0,77.22902,8.330017
4116,19686960.0,0.0,22.176117,19.472046,22.856049,22.618835,23.052979,23.024689,18.297668,18.297668,18.297668,18.297668,0.0,0.03208374,0.03208374,0.049583808,25.0,18.300018,0.0,0.0,0.0,538.4097,9.827147e-06,0.0,80.59849,24.993652,21.035425,30.000002,0.09085274,40.550404,241.30988,88.54833,0.0,80.59849,0.113751285,0.0,77.229515,8.330017
4117,19687020.0,0.0,22.162964,19.42987,22.85144,22.612244,23.05017,23.021423,18.297668,18.297668,18.297668,18.297668,0.0,0.032083835,0.032083835,0.049583964,25.0,18.300018,0.0,0.0,0.0,536.5772,9.8004675e-06,0.0,80.59896,24.99369,21.049803,30.000002,0.090819076,40.530273,241.30977,88.548454,0.0,80.59896,0.113751635,0.0,77.22997,8.330017
4118,19687080.0,0.0,22.149872,19.388031,22.846893,22.605713,23.047333,23.018188,18.297668,18.297668,18.297668,18.297668,0.0,0.032083917,0.032083917,0.049584106,25.0,18.300018,0.0,0.0,0.0,534.7554,9.773904e-06,0.0,80.59939,24.993776,21.06392,30.000002,0.09078598,40.510513,241.30966,88.54859,0.0,80.59939,0.11375195,0.0,77.23038,8.330017
4119,19687140.0,0.0,22.136902,19.346558,22.842377,22.599243,23.044556,23.014954,18.297699,18.297668,18.297668,18.297668,0.0,0.03208398,0.03208398,0.049584214,25.0,18.300018,0.0,0.0,0.0,532.9491,9.747551e-06,0.0,80.599754,24.9939,21.077658,30.000002,0.0907537,40.491276,241.30956,88.54873,0.0,80.599754,0.11375218,0.0,77.23073,8.330017
4120,19687200.0,0.0,22.123962,19.30545,22.83786,22.592773,23.041748,23.011719,18.297699,18.297699,18.297699,18.297699,0.0,0.032084048,0.032084048,0.049584325,25.0,18.300018,0.0,0.0,0.0,531.1463,9.721176e-06,0.0,80.60013,24.994024,21.091448,30.000002,0.09072127,40.47197,241.30946,88.548874,0.0,80.60013,0.11375242,0.0,77.23108,8.330017
4121,19687260.0,0.0,22.111053,19.26477,22.833252,22.586182,23.03894,23.008423,18.297699,18.297699,18.297699,18.297699,0.0,0.032084107,0.032084107,0.049584422,25.0,18.300018,0.0,0.0,0.0,529.34845,9.694867e-06,0.0,80.60049,24.99416,21.10506,30.000002,0.09068921,40.45291,241.30936,88.54902,0.0,80.60049,0.113752626,0.0,77.231415,8.330017
4122,19687320.0,0.0,22.098236,19.224487,22.828705,22.57962,23.036163,23.005127,18.29773,18.297699,18.297699,18.297699,0.0,0.032084152,0.032084152,0.049584497,25.0,18.300018,0.0,0.0,0.0,527.5636,9.668711e-06,0.0,80.60081,24.994312,21.11842,30.000002,0.09065771,40.43421,241.30927,88.54916,0.0,80.60081,0.113752805,0.0,77.23172,8.330017
4123,19687380.0,0.0,22.08551,19.184631,22.824127,22.57312,23.033356,23.001862,18.29773,18.297699,18.297699,18.297699,0.0,0.032084197,0.032084197,0.04958457,25.0,18.300018,0.0,0.0,0.0,525.7888,9.64265e-06,0.0,80.60112,24.994469,21.13166,30.000002,0.090626456,40.415676,241.30917,88.54929,0.0,80.60112,0.11375296,0.0,77.23202,8.330017
4124,19687440.0,0.0,22.072906,19.145294,22.81961,22.56662,23.03061,22.998596,18.29773,18.29773,18.29773,18.29773,0.0,0.032084227,0.032084227,0.049584623,25.0,18.300018,0.0,0.0,0.0,524.031,9.616815e-06,0.0,80.60141,24.99463,21.144653,30.000002,0.09059573,40.397484,241.30908,88.54942,0.0,80.60141,0.11375307,0.0,77.23229,8.330017
4125,19687500.0,0.0,22.060486,19.106415,22.815125,22.560211,23.027863,22.995361,18.29776,18.29773,18.29773,18.29773,0.0,0.03208425,0.03208425,0.04958466,25.0,18.300018,0.0,0.0,0.0,522.29626,9.5913065e-06,0.0,80.601685,24.994787,21.157303,30.000002,0.09056578,40.379776,241.30899,88.54954,0.0,80.601685,0.11375316,0.0,77.23256,8.330017
4126,19687560.0,0.0,22.048004,19.068085,22.810547,22.55365,23.025085,22.992065,18.29776,18.29776,18.29776,18.29773,0.0,0.032084275,0.032084275,0.049584698,25.0,18.300018,0.0,0.0,0.0,520.5586,9.565708e-06,0.0,80.60196,24.994947,21.169998,30.000002,0.09053569,40.362003,241.30891,88.54965,0.0,80.60196,0.11375325,0.0,77.23282,8.330017
4127,19687620.0,0.0,22.035675,19.030304,22.806,22.54712,23.022339,22.9888,18.29779,18.29776,18.29776,18.29776,0.0,0.03208429,0.03208429,0.049584724,25.0,18.300018,0.0,0.0,0.0,518.8381,9.540318e-06,0.0,80.60223,24.9951,21.18247,30.000002,0.090506114,40.344543,241.30882,88.54976,0.0,80.60223,0.11375331,0.0,77.23308,8.330017
4128,19687680.0,0.0,22.02359,18.993073,22.801514,22.54068,23.019623,22.985535,18.29779,18.29776,18.29776,18.29776,0.0,0.0320843,0.0320843,0.04958474,25.0,18.300018,0.0,0.0,0.0,517.14496,9.515323e-06,0.0,80.60249,24.995237,21.194605,30.000002,0.09047728,40.327553,241.30875,88.54985,0.0,80.60249,0.11375335,0.0,77.23332,8.330017
4129,19687740.0,0.0,22.011444,18.956451,22.796997,22.53421,23.016876,22.982239,18.297821,18.29779,18.29779,18.29779,0.0,0.032084312,0.032084312,0.049584758,25.0,18.300018,0.0,0.0,0.0,515.4533,9.490275e-06,0.0,80.602745,24.995382,21.206785,30.000002,0.090448335,40.310497,241.30867,88.54994,0.0,80.602745,0.113753386,0.0,77.233574,8.330017
4130,19687800.0,0.0,21.999542,18.920471,22.792511,22.527802,23.01416,22.979004,18.297821,18.29779,18.29779,18.29779,0.0,0.032084316,0.032084316,0.049584772,25.0,18.300018,0.0,0.0,0.0,513.78595,9.465564e-06,0.0,80.603004,24.995512,21.218754,30.000002,0.09041986,40.293747,241.3086,88.550026,0.0,80.603004,0.11375341,0.0,77.23382,8.330017
4131,19687860.0,0.0,21.987701,18.885101,22.787964,22.52124,23.011444,22.975677,18.297852,18.297821,18.297821,18.297821,0.0,0.032084323,0.032084323,0.04958478,25.0,18.300018,0.0,0.0,0.0,512.1298,9.441003e-06,0.0,80.60326,24.995636,21.23061,30.000002,0.090391636,40.277145,241.30852,88.55011,0.0,80.60326,0.11375344,0.0,77.23406,8.330017
4132,19687920.0,0.0,21.976013,18.850433,22.783417,22.51474,23.008728,22.972382,18.297882,18.297852,18.297852,18.297821,0.0,0.03208433,0.03208433,0.049584787,25.0,18.300018,0.0,0.0,0.0,510.49292,9.416692e-06,0.0,80.60351,24.995754,21.242302,30.000002,0.09036377,40.26078,241.30844,88.55018,0.0,80.60351,0.113753445,0.0,77.23431,8.330017
4133,19687980.0,0.0,21.964478,18.816437,22.77893,22.50827,23.006042,22.969116,18.297882,18.297852,18.297852,18.297852,0.0,0.03208433,0.03208433,0.04958479,25.0,18.300018,0.0,0.0,0.0,508.88055,9.392724e-06,0.0,80.60377,24.99586,21.253775,30.000002,0.090336405,40.244713,241.30838,88.55024,0.0,80.60377,0.113753445,0.0,77.23454,8.330017
4134,19688040.0,0.0,21.953217,18.783173,22.774445,22.501862,23.003357,22.96585,18.297913,18.297882,18.297882,18.297882,0.0,0.03208433,0.03208433,0.04958479,25.0,18.300018,0.0,0.0,0.0,507.30225,9.3692515e-06,0.0,80.60402,24.99595,21.264944,30.000002,0.090309754,40.22908,241.3083,88.55029,0.0,80.60402,0.11375346,0.0,77.23479,8.330017
4135,19688100.0,0.0,21.941925,18.75064,22.769989,22.495453,23.000671,22.962585,18.297943,18.297913,18.297913,18.297882,0.0,0.032084335,0.032084335,0.04958479,25.0,18.300018,0.0,0.0,0.0,505.72385,9.345706e-06,0.0,80.60426,24.996046,21.276152,30.000002,0.090282984,40.213387,241.30824,88.550354,0.0,80.60426,0.11375346,0.0,77.23502,8.330017
4136,19688160.0,0.0,21.930817,18.718872,22.765442,22.488922,22.997986,22.959259,18.297974,18.297913,18.297913,18.297913,0.0,0.032084335,0.032084335,0.04958479,25.0,18.300018,0.0,0.0,0.0,504.16754,9.32247e-06,0.0,80.604515,24.99613,21.287216,30.000002,0.09025654,40.1979,241.30818,88.5504,0.0,80.604515,0.11375346,0.0,77.23527,8.330017
4137,19688220.0,0.0,21.919922,18.687897,22.760925,22.482452,22.9953,22.955963,18.297974,18.297943,18.297943,18.297943,0.0,0.032084335,0.032084335,0.04958479,25.0,18.300018,0.0,0.0,0.0,502.6393,9.299642e-06,0.0,80.604774,24.996204,21.29807,30.000002,0.09023059,40.1827,241.3081,88.550446,0.0,80.604774,0.11375346,0.0,77.235504,8.330017
4138,19688280.0,0.0,21.90918,18.657745,22.75644,22.475983,22.992645,22.952698,18.298004,18.297974,18.297974,18.297974,0.0,0.032084335,0.032084335,0.049584795,25.0,18.300018,0.0,0.0,0.0,501.13025,9.277046e-06,0.0,80.60503,24.996277,21.308828,30.000002,0.09020485,40.167637,241.30804,88.55048,0.0,80.60503,0.11375346,0.0,77.235756,8.330017
4139,19688340.0,0.0,21.898651,18.628448,22.751984,22.469574,22.98999,22.949402,18.298035,18.298004,18.298004,18.298004,0.0,0.032084335,0.032084335,0.049584795,25.0,18.300018,0.0,0.0,0.0,499.65283,9.254921e-06,0.0,80.60528,24.99634,21.319386,30.000002,0.09017958,40.15286,241.30798,88.55052,0.0,80.60528,0.11375346,0.0,77.236,8.330017
4140,19688400.0,0.0,21.888397,18.600006,22.747559,22.463226,22.987366,22.946167,18.298065,18.298035,18.298035,18.298035,0.0,0.032084335,0.032084335,0.049584795,25.0,18.300018,0.0,0.0,0.0,498.2155,9.233393e-06,0.0,80.60552,24.996395,21.32966,30.000002,0.09015497,40.138474,241.30792,88.55056,0.0,80.60552,0.113753475,0.0,77.23624,8.330017
4141,19688460.0,0.0,21.877472,18.572296,22.742249,22.455872,22.983887,22.942017,18.298065,18.298035,18.298035,18.298035,0.0,0.032084335,0.032084335,0.049584795,25.0,18.300018,0.0,0.0,0.0,496.72333,9.2112705e-06,0.0,80.605774,24.996452,21.339972,30.000002,0.09013026,40.12404,241.30786,88.55059,0.0,80.605774,0.113753475,0.0,77.23647,8.330017
4142,19688520.0,0.0,21.86673,18.545197,22.736938,22.448578,22.980438,22.937897,18.298065,18.298065,18.298065,18.298035,0.0,0.03208434,0.03208434,0.049584802,25.0,18.300018,0.0,0.0,0.0,495.2288,9.188897e-06,0.0,80.606026,24.996502,21.350101,30.000002,0.09010597,40.10986,241.3078,88.55062,0.0,80.606026,0.11375348,0.0,77.23671,8.330017
4143,19688580.0,0.0,21.856201,18.518677,22.731659,22.441345,22.97702,22.933807,18.298065,18.298065,18.298065,18.298065,0.0,0.032084342,0.032084342,0.049584806,25.0,18.300018,0.0,0.0,0.0,493.75836,9.166836e-06,0.0,80.60627,24.996546,21.359959,30.000002,0.09008233,40.096058,241.30774,88.55065,0.0,80.60627,0.11375348,0.0,77.23695,8.330017
4144,19688640.0,0.0,21.845673,18.492676,22.72638,22.434113,22.973602,22.929718,18.298065,18.298065,18.298065,18.298065,0.0,0.032084346,0.032084346,0.049584813,25.0,18.300018,0.0,0.0,0.0,492.2884,9.14472e-06,0.0,80.606514,24.996593,21.369848,30.000002,0.090058595,40.082214,241.3077,88.55068,0.0,80.606514,0.1137535,0.0,77.23718,8.330017
4145,19688700.0,0.0,21.835327,18.467255,22.72113,22.42694,22.970184,22.92566,18.298096,18.298065,18.298065,18.298065,0.0,0.03208435,0.03208435,0.049584817,25.0,18.300018,0.0,0.0,0.0,490.84167,9.122929e-06,0.0,80.60676,24.996635,21.379564,30.000002,0.090035275,40.068607,241.30763,88.55071,0.0,80.60676,0.11375351,0.0,77.23742,8.330017
4146,19688760.0,0.0,21.825073,18.442322,22.71585,22.419647,22.966797,22.92157,18.298096,18.298096,18.298096,18.298096,0.0,0.032084353,0.032084353,0.049584825,25.0,18.300018,0.0,0.0,0.0,489.40643,9.101297e-06,0.0,80.607,24.996674,21.38919,30.000002,0.09001215,40.05513,241.30757,88.55074,0.0,80.607,0.113753535,0.0,77.237656,8.330017
4147,19688820.0,0.0,21.814972,18.417908,22.710602,22.412384,22.96341,22.917511,18.298126,18.298096,18.298096,18.298096,0.0,0.032084357,0.032084357,0.049584832,25.0,18.300018,0.0,0.0,0.0,487.98877,9.07991e-06,0.0,80.60725,24.996712,21.398684,30.000002,0.08998934,40.041843,241.30751,88.550766,0.0,80.60725,0.11375355,0.0,77.237885,8.330017
4148,19688880.0,0.0,21.804962,18.393982,22.705353,22.405182,22.960052,22.913452,18.298157,18.298126,18.298126,18.298126,0.0,0.03208436,0.03208436,0.049584843,25.0,18.300018,0.0,0.0,0.0,486.59177,9.058828e-06,0.0,80.60748,24.99675,21.407999,30.000002,0.089966945,40.0288,241.30746,88.5508,0.0,80.60748,0.11375357,0.0,77.23811,8.330017
4149,19688940.0,0.0,21.795166,18.370544,22.700195,22.398071,22.956726,22.909424,18.298157,18.298126,18.298126,18.298126,0.0,0.03208437,0.03208437,0.04958485,25.0,18.300018,0.0,0.0,0.0,485.22083,9.0381345e-06,0.0,80.60772,24.996784,21.417063,30.000002,0.089945145,40.016113,241.3074,88.55082,0.0,80.60772,0.11375359,0.0,77.23834,8.330017
4150,19689000.0,0.0,21.78537,18.347534,22.695007,22.39093,22.9534,22.905396,18.298187,18.298157,18.298157,18.298157,0.0,0.032084372,0.032084372,0.04958486,25.0,18.300018,0.0,0.0,0.0,483.8502,9.017392e-06,0.0,80.60795,24.996822,21.42616,30.000002,0.089923255,40.003376,241.30736,88.55085,0.0,80.60795,0.11375361,0.0,77.238556,8.330017
4151,19689060.0,0.0,21.77475,18.324982,22.68863,22.382324,22.948975,22.900238,18.298157,18.298157,18.298157,18.298157,0.0,0.03208438,0.03208438,0.04958487,25.0,18.300018,0.0,0.0,0.0,482.42203,8.996163e-06,0.0,80.60818,24.996855,21.435143,30.000002,0.08990163,39.9908,241.3073,88.55087,0.0,80.60818,0.11375363,0.0,77.23878,8.330017
4152,19689120.0,0.0,21.764221,18.302826,22.68219,22.37378,22.94458,22.89508,18.298126,18.298157,18.298157,18.298157,0.0,0.032084387,0.032084387,0.049584884,25.0,18.300018,0.0,0.0,0.0,480.96753,8.974242e-06,0.0,80.608406,24.99689,21.443953,30.000002,0.089880414,39.97847,241.30725,88.5509,0.0,80.608406,0.11375366,0.0,77.239,8.330017
4153,19689180.0,0.0,21.753784,18.281097,22.675812,22.365265,22.940216,22.889954,18.298096,18.298126,18.298126,18.298126,0.0,0.03208439,0.03208439,0.049584895,25.0,18.300018,0.0,0.0,0.0,479.51663,8.952271e-06,0.0,80.60863,24.996923,21.452682,30.000002,0.08985938,39.966244,241.30719,88.55093,0.0,80.60863,0.113753684,0.0,77.23921,8.330017
4154,19689240.0,0.0,21.74347,18.259735,22.669434,22.356812,22.935852,22.884857,18.298096,18.298126,18.298126,18.298126,0.0,0.0320844,0.0320844,0.049584907,25.0,18.300018,0.0,0.0,0.0,478.07828,8.930443e-06,0.0,80.60885,24.996958,21.46125,30.000002,0.08983873,39.95425,241.30714,88.55096,0.0,80.60885,0.113753706,0.0,77.239426,8.330017
4155,19689300.0,0.0,21.733337,18.23877,22.663147,22.34845,22.931519,22.87976,18.298126,18.298126,18.298126,18.298126,0.0,0.03208441,0.03208441,0.04958492,25.0,18.300018,0.0,0.0,0.0,476.66113,8.908932e-06,0.0,80.60906,24.996992,21.469587,30.000002,0.08981863,39.942577,241.30708,88.55098,0.0,80.60906,0.113753736,0.0,77.239624,8.330017
4156,19689360.0,0.0,21.723053,18.21811,22.656677,22.339844,22.927094,22.874573,18.298126,18.298126,18.298126,18.298126,0.0,0.032084413,0.032084413,0.04958493,25.0,18.300018,0.0,0.0,0.0,475.2359,8.88729e-06,0.0,80.60928,24.997026,21.477955,30.000002,0.08979844,39.930866,241.30704,88.55101,0.0,80.60928,0.11375376,0.0,77.23983,8.330017
4157,19689420.0,0.0,21.712921,18.197815,22.650269,22.331299,22.922638,22.869415,18.298126,18.298126,18.298126,18.298126,0.0,0.03208442,0.03208442,0.049584944,25.0,18.300018,0.0,0.0,0.0,473.82217,8.865777e-06,0.0,80.60949,24.99706,21.486174,30.000002,0.0897786,39.919357,241.30699,88.55104,0.0,80.60949,0.11375378,0.0,77.24003,8.330017
4158,19689480.0,0.0,21.702942,18.177856,22.64389,22.322876,22.918243,22.864288,18.298126,18.298126,18.298126,18.298126,0.0,0.032084428,0.032084428,0.049584955,25.0,18.300018,0.0,0.0,0.0,472.4288,8.844568e-06,0.0,80.60969,24.997095,21.49417,30.000002,0.089759305,39.90816,241.30695,88.55106,0.0,80.60969,0.11375381,0.0,77.24023,8.330017
4159,19689540.0,0.0,21.692963,18.158173,22.637512,22.314423,22.913849,22.859161,18.298157,18.298126,18.298126,18.298126,0.0,0.032084435,0.032084435,0.049584966,25.0,18.300018,0.0,0.0,0.0,471.03656,8.823323e-06,0.0,80.60989,24.997131,21.502195,30.000002,0.08973992,39.896927,241.30688,88.551094,0.0,80.60989,0.11375383,0.0,77.240425,8.330017
4160,19689600.0,0.0,21.683105,18.138763,22.631165,22.306,22.909454,22.854034,18.298157,18.298157,18.298157,18.298126,0.0,0.032084443,0.032084443,0.04958498,25.0,18.300018,0.0,0.0,0.0,469.65982,8.8023035e-06,0.0,80.6101,24.997166,21.510078,30.000002,0.08972087,39.88589,241.30684,88.551125,0.0,80.6101,0.11375387,0.0,77.240616,8.330017
4161,19689660.0,0.0,21.673218,18.119629,22.624725,22.297455,22.904999,22.848877,18.298157,18.298157,18.298157,18.298157,0.0,0.032084446,0.032084446,0.049584992,25.0,18.300018,0.0,0.0,0.0,468.2849,8.781331e-06,0.0,80.61029,24.997198,21.517887,30.000002,0.08970199,39.874954,241.3068,88.55115,0.0,80.61029,0.11375389,0.0,77.24081,8.330017
4162,19689720.0,0.0,21.663422,18.100769,22.618286,22.28891,22.900543,22.843689,18.298187,18.298157,18.298157,18.298157,0.0,0.032084458,0.032084458,0.049585003,25.0,18.300018,0.0,0.0,0.0,466.9179,8.76044e-06,0.0,80.61049,24.997232,21.525589,30.000002,0.08968337,39.864178,241.30675,88.55118,0.0,80.61049,0.11375392,0.0,77.24099,8.330017
4163,19689780.0,0.0,21.653687,18.082123,22.611908,22.280457,22.896118,22.838562,18.298187,18.298157,18.298157,18.298157,0.0,0.032084465,0.032084465,0.049585015,25.0,18.300018,0.0,0.0,0.0,465.56314,8.739715e-06,0.0,80.61068,24.997267,21.533146,30.000002,0.089665085,39.853596,241.3067,88.5512,0.0,80.61068,0.113753945,0.0,77.24117,8.330017
4164,19689840.0,0.0,21.644104,18.06369,22.60559,22.272095,22.891724,22.833435,18.298187,18.298187,18.298187,18.298187,0.0,0.03208447,0.03208447,0.049585026,25.0,18.300018,0.0,0.0,0.0,464.22437,8.7192275e-06,0.0,80.61086,24.997303,21.540499,30.000002,0.089647286,39.843304,241.30666,88.55123,0.0,80.61086,0.11375397,0.0,77.241356,8.330017
4165,19689900.0,0.0,21.634491,18.04544,22.599243,22.263702,22.88733,22.828339,18.298218,18.298187,18.298187,18.298187,0.0,0.032084476,0.032084476,0.049585037,25.0,18.300018,0.0,0.0,0.0,462.88705,8.698716e-06,0.0,80.61105,24.997337,21.54788,30.000002,0.08962942,39.83297,241.30661,88.55126,0.0,80.61105,0.113754,0.0,77.24153,8.330017
4166,19689960.0,0.0,21.624878,18.027405,22.592804,22.255157,22.882843,22.82315,18.298218,18.298187,18.298187,18.298187,0.0,0.032084484,0.032084484,0.049585048,25.0,18.300018,0.0,0.0,0.0,461.55048,8.678242e-06,0.0,80.61124,24.997372,21.555162,30.000002,0.089611776,39.822773,241.30656,88.551285,0.0,80.61124,0.11375402,0.0,77.24171,8.330017
4167,19690020.0,0.0,21.615326,18.009521,22.586365,22.246674,22.878387,22.817993,18.298218,18.298218,18.298218,18.298218,0.0,0.032084487,0.032084487,0.04958506,25.0,18.300018,0.0,0.0,0.0,460.22098,8.65784e-06,0.0,80.61141,24.997406,21.56231,30.000002,0.08959446,39.812767,241.30652,88.551315,0.0,80.61141,0.11375404,0.0,77.241875,8.330017
4168,19690080.0,0.0,21.605835,17.99179,22.579987,22.23822,22.873932,22.812836,18.298218,18.298218,18.298218,18.298218,0.0,0.032084495,0.032084495,0.04958507,25.0,18.300018,0.0,0.0,0.0,458.89706,8.637493e-06,0.0,80.61159,24.99744,21.569391,30.000002,0.08957729,39.802853,241.30647,88.55134,0.0,80.61159,0.11375406,0.0,77.24205,8.330017
4169,19690140.0,0.0,21.596405,17.974182,22.573639,22.229828,22.869507,22.807709,18.298248,18.298218,18.298218,18.298218,0.0,0.032084502,0.032084502,0.049585078,25.0,18.300018,0.0,0.0,0.0,457.58282,8.61728e-06,0.0,80.61176,24.997473,21.57634,30.000002,0.08956044,39.79312,241.30643,88.55137,0.0,80.61176,0.11375408,0.0,77.24221,8.330017
4170,19690200.0,0.0,21.587067,17.956665,22.567322,22.221527,22.865112,22.802612,18.298248,18.298218,18.298218,18.298218,0.0,0.032084506,0.032084506,0.04958509,25.0,18.300018,0.0,0.0,0.0,456.2803,8.597243e-06,0.0,80.61193,24.997507,21.583103,30.000002,0.089544035,39.783657,241.3064,88.55139,0.0,80.61193,0.11375411,0.0,77.24237,8.330017
4171,19690260.0,0.0,21.577606,17.93927,22.560883,22.212982,22.860626,22.797424,18.298248,18.298248,18.298248,18.298248,0.0,0.032084513,0.032084513,0.0495851,25.0,18.300018,0.0,0.0,0.0,454.9719,8.577114e-06,0.0,80.6121,24.997541,21.58989,30.000002,0.08952757,39.774155,241.30635,88.551414,0.0,80.6121,0.11375413,0.0,77.24254,8.330017
4172,19690320.0,0.0,21.568207,17.921967,22.554504,22.204529,22.85617,22.792267,18.298248,18.298248,18.298248,18.298248,0.0,0.03208452,0.03208452,0.04958511,25.0,18.300018,0.0,0.0,0.0,453.66525,8.556975e-06,0.0,80.61226,24.997574,21.596554,30.000002,0.08951139,39.764824,241.3063,88.551445,0.0,80.61226,0.113754146,0.0,77.24269,8.330017
4173,19690380.0,0.0,21.558899,17.904694,22.548157,22.196167,22.851715,22.78717,18.298248,18.298248,18.298248,18.298248,0.0,0.03208452,0.03208452,0.04958512,25.0,18.300018,0.0,0.0,0.0,452.36737,8.536959e-06,0.0,80.61242,24.997606,21.603039,30.000002,0.08949564,39.755745,241.30626,88.55147,0.0,80.61242,0.11375417,0.0,77.24284,8.330017
4174,19690440.0,0.0,21.54956,17.887482,22.541779,22.187775,22.84729,22.782043,18.298248,18.298248,18.298248,18.298248,0.0,0.03208453,0.03208453,0.049585126,25.0,18.300018,0.0,0.0,0.0,451.07172,8.516935e-06,0.0,80.61258,24.99764,21.609549,30.000002,0.089479834,39.74663,241.30623,88.55149,0.0,80.61258,0.11375418,0.0,77.243004,8.330017
4175,19690500.0,0.0,21.540283,17.8703,22.535461,22.179443,22.842865,22.776917,18.298248,18.298248,18.298248,18.298248,0.0,0.032084536,0.032084536,0.049585134,25.0,18.300018,0.0,0.0,0.0,449.78024,8.49697e-06,0.0,80.61274,24.997671,21.61594,30.000002,0.0894643,39.737682,241.30618,88.55151,0.0,80.61274,0.113754205,0.0,77.24315,8.330017
4176,19690560.0,0.0,21.530945,17.853119,22.529053,22.17096,22.838379,22.771759,18.298248,18.298248,18.298248,18.298248,0.0,0.03208454,0.03208454,0.049585145,25.0,18.300018,0.0,0.0,0.0,448.48508,8.476966e-06,0.0,80.6129,24.997704,21.622272,30.000002,0.0894489,39.728817,241.30615,88.55154,0.0,80.6129,0.11375423,0.0,77.2433,8.330017
4177,19690620.0,0.0,21.521606,17.835938,22.522644,22.162506,22.833923,22.766602,18.298248,18.298248,18.298248,18.298248,0.0,0.032084543,0.032084543,0.049585152,25.0,18.300018,0.0,0.0,0.0,447.18985,8.456924e-06,0.0,80.61305,24.997734,21.62852,30.000002,0.089433715,39.720074,241.3061,88.55157,0.0,80.61305,0.11375424,0.0,77.24345,8.330017
4178,19690680.0,0.0,21.51233,17.818756,22.516296,22.154114,22.829498,22.761475,18.298248,18.298248,18.298248,18.298248,0.0,0.03208455,0.03208455,0.049585164,25.0,18.300018,0.0,0.0,0.0,445.89804,8.436906e-06,0.0,80.613205,24.997765,21.634645,30.000002,0.08941881,39.711494,241.30606,88.55159,0.0,80.613205,0.113754265,0.0,77.24359,8.330017
4179,19690740.0,0.0,21.503052,17.801514,22.51001,22.145813,22.825073,22.756409,18.298248,18.298248,18.298248,18.298248,0.0,0.032084554,0.032084554,0.049585167,25.0,18.300018,0.0,0.0,0.0,444.61063,8.416951e-06,0.0,80.61335,24.997795,21.640608,30.000002,0.0894043,39.703148,241.30603,88.55161,0.0,80.61335,0.11375428,0.0,77.24374,8.330017
4180,19690800.0,0.0,21.493805,17.78421,22.503693,22.137482,22.820679,22.751282,18.298248,18.298248,18.298248,18.298248,0.0,0.03208456,0.03208456,0.04958518,25.0,18.300018,0.0,0.0,0.0,443.32602,8.396997e-06,0.0,80.613495,24.997826,21.646591,30.000002,0.089389734,39.69477,241.306,88.551636,0.0,80.613495,0.113754295,0.0,77.24387,8.330017
4181,19690860.0,0.0,21.484467,17.766815,22.497284,22.129028,22.816193,22.746155,18.298248,18.298248,18.298248,18.298248,0.0,0.032084562,0.032084562,0.049585186,25.0,18.300018,0.0,0.0,0.0,442.03333,8.376953e-06,0.0,80.61364,24.997854,21.652498,30.000002,0.089375354,39.6865,241.30595,88.55165,0.0,80.61364,0.11375432,0.0,77.24401,8.330017
4182,19690920.0,0.0,21.475128,17.74936,22.490936,22.120636,22.811768,22.741028,18.298248,18.298248,18.298248,18.298248,0.0,0.03208457,0.03208457,0.049585193,25.0,18.300018,0.0,0.0,0.0,440.7388,8.356834e-06,0.0,80.613785,24.997885,21.658293,30.000002,0.08936124,39.67839,241.30592,88.551674,0.0,80.613785,0.11375433,0.0,77.24415,8.330017
4183,19690980.0,0.0,21.46579,17.731781,22.484589,22.112244,22.807343,22.735931,18.298248,18.298248,18.298248,18.298248,0.0,0.032084573,0.032084573,0.049585205,25.0,18.300018,0.0,0.0,0.0,439.44406,8.33669e-06,0.0,80.61393,24.997913,21.664034,30.000002,0.08934725,39.670353,241.30588,88.5517,0.0,80.61393,0.113754354,0.0,77.244286,8.330017
4184,19691040.0,0.0,21.456482,17.71408,22.478302,22.103943,22.802948,22.730835,18.298248,18.298248,18.298248,18.298248,0.0,0.032084577,0.032084577,0.04958521,25.0,18.300018,0.0,0.0,0.0,438.1496,8.31653e-06,0.0,80.61407,24.99794,21.669668,30.000002,0.08933353,39.662464,241.30585,88.55172,0.0,80.61407,0.11375437,0.0,77.244415,8.330017
4185,19691100.0,0.0,21.447144,17.696259,22.472046,22.095734,22.798553,22.725769,18.298248,18.298248,18.298248,18.298248,0.0,0.03208458,0.03208458,0.049585216,25.0,18.300018,0.0,0.0,0.0,436.85486,8.296358e-06,0.0,80.6142,24.997969,21.67515,30.000002,0.08932017,39.654793,241.30582,88.55174,0.0,80.6142,0.11375438,0.0,77.244545,8.330017
4186,19691160.0,0.0,21.437744,17.678253,22.465698,22.08731,22.794128,22.720673,18.298248,18.298248,18.298248,18.298248,0.0,0.032084584,0.032084584,0.049585223,25.0,18.300018,0.0,0.0,0.0,435.55765,8.276142e-06,0.0,80.614334,24.997997,21.68065,30.000002,0.08930675,39.647087,241.30579,88.55176,0.0,80.614334,0.11375439,0.0,77.244675,8.330017
4187,19691220.0,0.0,21.428314,17.660095,22.459381,22.078949,22.789734,22.715576,18.298248,18.298248,18.298248,18.298248,0.0,0.03208459,0.03208459,0.04958523,25.0,18.300018,0.0,0.0,0.0,434.2515,8.25576e-06,0.0,80.61446,24.998024,21.686054,30.000002,0.08929357,39.639523,241.30574,88.55178,0.0,80.61446,0.113754414,0.0,77.2448,8.330017
4188,19691280.0,0.0,21.418884,17.641724,22.453094,22.070679,22.78537,22.71051,18.298218,18.298248,18.298248,18.298248,0.0,0.032084595,0.032084595,0.049585238,25.0,18.300018,0.0,0.0,0.0,432.94156,8.235302e-06,0.0,80.61459,24.99805,21.691313,30.000002,0.08928075,39.632164,241.30571,88.5518,0.0,80.61459,0.11375443,0.0,77.24493,8.330017
4189,19691340.0,0.0,21.409454,17.623138,22.446838,22.062408,22.780975,22.705444,18.298218,18.298248,18.298248,18.298248,0.0,0.032084595,0.032084595,0.04958524,25.0,18.300018,0.0,0.0,0.0,431.63562,8.214866e-06,0.0,80.61472,24.998077,21.696587,30.000002,0.089267865,39.62478,241.30568,88.55182,0.0,80.61472,0.113754444,0.0,77.24505,8.330017
4190,19691400.0,0.0,21.399963,17.60434,22.440582,22.054169,22.776611,22.700409,18.298218,18.298218,18.298218,18.298218,0.0,0.032084603,0.032084603,0.049585253,25.0,18.300018,0.0,0.0,0.0,430.32175,8.194303e-06,0.0,80.61485,24.998104,21.701769,30.000002,0.08925522,39.617523,241.30565,88.55184,0.0,80.61485,0.11375445,0.0,77.24517,8.330017
4191,19691460.0,0.0,21.39038,17.585266,22.434265,22.045807,22.772247,22.695343,18.298218,18.298218,18.298218,18.298218,0.0,0.032084607,0.032084607,0.04958526,25.0,18.300018,0.0,0.0,0.0,428.99924,8.173619e-06,0.0,80.614975,24.998129,21.706903,30.000002,0.08924268,39.610336,241.30562,88.55186,0.0,80.614975,0.113754466,0.0,77.24529,8.330017
4192,19691520.0,0.0,21.380737,17.565948,22.427979,22.037476,22.767853,22.690277,18.298187,18.298218,18.298218,18.298218,0.0,0.03208461,0.03208461,0.049585264,25.0,18.300018,0.0,0.0,0.0,427.66873,8.15277e-06,0.0,80.6151,24.998154,21.711966,30.000002,0.08923032,39.60325,241.30559,88.55188,0.0,80.6151,0.11375449,0.0,77.24541,8.330017
4193,19691580.0,0.0,21.371094,17.546387,22.421722,22.029205,22.76352,22.685242,18.298187,18.298187,18.298187,18.298218,0.0,0.032084614,0.032084614,0.04958527,25.0,18.300018,0.0,0.0,0.0,426.33255,8.131797e-06,0.0,80.61522,24.998178,21.716932,30.000002,0.08921819,39.596294,241.30556,88.551895,0.0,80.61522,0.1137545,0.0,77.24553,8.330017
4194,19691640.0,0.0,21.36142,17.52649,22.415527,22.021027,22.759186,22.680237,18.298187,18.298187,18.298187,18.298187,0.0,0.032084618,0.032084618,0.04958528,25.0,18.300018,0.0,0.0,0.0,424.98853,8.110692e-06,0.0,80.61534,24.998203,21.721764,30.000002,0.08920638,39.58953,241.30553,88.55192,0.0,80.61534,0.11375452,0.0,77.24564,8.330017
4195,19691700.0,0.0,21.351715,17.506287,22.409332,22.012848,22.754883,22.675232,18.298157,18.298187,18.298187,18.298187,0.0,0.03208462,0.03208462,0.049585283,25.0,18.300018,0.0,0.0,0.0,423.6493,8.089623e-06,0.0,80.615456,24.998228,21.726614,30.000002,0.08919452,39.58274,241.3055,88.55193,0.0,80.615456,0.113754526,0.0,77.24575,8.330017
4196,19691760.0,0.0,21.341858,17.485748,22.403076,22.004517,22.75055,22.670197,18.298157,18.298187,18.298187,18.298187,0.0,0.032084625,0.032084625,0.04958529,25.0,18.300018,0.0,0.0,0.0,422.29248,8.068316e-06,0.0,80.61558,24.998251,21.731401,30.000002,0.089182824,39.57604,241.30547,88.55195,0.0,80.61558,0.11375454,0.0,77.245865,8.330017
4197,19691820.0,0.0,21.33197,17.464874,22.39682,21.996246,22.746216,22.665161,18.298157,18.298157,18.298157,18.298157,0.0,0.03208463,0.03208463,0.049585298,25.0,18.300018,0.0,0.0,0.0,420.9246,8.046775e-06,0.0,80.615685,24.998276,21.736097,30.000002,0.08917134,39.569466,241.30544,88.55197,0.0,80.615685,0.113754556,0.0,77.24597,8.330017
4198,19691880.0,0.0,21.322021,17.443634,22.390625,21.988007,22.741913,22.660156,18.298126,18.298157,18.298157,18.298157,0.0,0.032084633,0.032084633,0.0495853,25.0,18.300018,0.0,0.0,0.0,419.55048,8.025121e-06,0.0,80.6158,24.998299,21.740751,30.000002,0.08915996,39.56295,241.3054,88.55199,0.0,80.6158,0.11375456,0.0,77.24608,8.330017
4199,19691940.0,0.0,21.312012,17.422028,22.38443,21.979858,22.73764,22.655182,18.298126,18.298126,18.298126,18.298126,0.0,0.032084636,0.032084636,0.04958531,25.0,18.300018,0.0,0.0,0.0,418.16687,8.003284e-06,0.0,80.61591,24.998322,21.745317,30.000002,0.08914879,39.556557,241.30537,88.552,0.0,80.61591,0.11375458,0.0,77.246185,8.330017
4200,19692000.0,0.0,21.30194,17.399994,22.378296,21.971771,22.733368,22.650238,18.298096,18.298126,18.298126,18.298126,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,416.7719,7.981256e-06,0.0,80.61602,24.998344,21.74976,30.000002,0.08913792,39.55034,241.30534,88.55202,0.0,80.61602,0.11375459,0.0,77.24629,8.330017
4201,19692060.0,0.0,21.29187,17.377686,22.372192,21.963715,22.729095,22.645294,18.298096,18.298126,18.298126,18.298126,0.0,0.03208464,0.03208464,0.049585316,25.0,18.300018,0.0,0.0,0.0,415.38345,7.959295e-06,0.0,80.61613,24.998367,21.754366,30.000002,0.08912664,39.543888,241.30531,88.55203,0.0,80.61613,0.1137546,0.0,77.2464,8.330017
4202,19692120.0,0.0,21.281738,17.355194,22.36612,21.955719,22.724792,22.64035,18.298065,18.298096,18.298096,18.298096,0.0,0.032084644,0.032084644,0.049585324,25.0,18.300018,0.0,0.0,0.0,413.98395,7.9371275e-06,0.0,80.61624,24.998388,21.758764,30.000002,0.08911587,39.53773,241.3053,88.55205,0.0,80.61624,0.113754615,0.0,77.246506,8.330017
4203,19692180.0,0.0,21.271606,17.33255,22.360077,21.947784,22.72055,22.635437,18.298065,18.298096,18.298096,18.298096,0.0,0.032084648,0.032084648,0.049585324,25.0,18.300018,0.0,0.0,0.0,412.5804,7.91487e-06,0.0,80.61635,24.99841,21.76323,30.000002,0.08910493,39.53148,241.30527,88.55206,0.0,80.61635,0.113754615,0.0,77.246605,8.330017
4204,19692240.0,0.0,21.261505,17.309723,22.354034,21.93985,22.716309,22.630554,18.298065,18.298065,18.298065,18.298096,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,411.17712,7.892583e-06,0.0,80.61645,24.998428,21.767454,30.000002,0.08909459,39.525566,241.30524,88.552086,0.0,80.61645,0.11375464,0.0,77.246704,8.330017
4205,19692300.0,0.0,21.251343,17.286743,22.348022,21.932007,22.712067,22.625671,18.298065,18.298065,18.298065,18.298065,0.0,0.03208465,0.03208465,0.049585335,25.0,18.300018,0.0,0.0,0.0,409.77054,7.870235e-06,0.0,80.616554,24.998451,21.771868,30.000002,0.08908376,39.519386,241.3052,88.55209,0.0,80.616554,0.11375464,0.0,77.24681,8.330017
4206,19692360.0,0.0,21.24121,17.26361,22.342102,21.924255,22.707825,22.62085,18.298065,18.298065,18.298065,18.298065,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,408.36627,7.847866e-06,0.0,80.61666,24.99847,21.77599,30.000002,0.089073665,39.513615,241.30519,88.55211,0.0,80.61666,0.11375465,0.0,77.2469,8.330017
4207,19692420.0,0.0,21.23111,17.240326,22.336182,21.916565,22.703613,22.616028,18.298065,18.298065,18.298065,18.298065,0.0,0.03208466,0.03208466,0.04958535,25.0,18.300018,0.0,0.0,0.0,406.96228,7.825503e-06,0.0,80.61676,24.998491,21.780087,30.000002,0.08906363,39.507877,241.30516,88.552124,0.0,80.61676,0.11375467,0.0,77.247,8.330017
4208,19692480.0,0.0,21.220917,17.21695,22.330322,21.908905,22.699402,22.611206,18.298065,18.298065,18.298065,18.298065,0.0,0.032084655,0.032084655,0.049585342,25.0,18.300018,0.0,0.0,0.0,405.5546,7.803074e-06,0.0,80.61686,24.99851,21.784487,30.000002,0.08905283,39.50172,241.30513,88.55214,0.0,80.61686,0.11375465,0.0,77.2471,8.330017
4209,19692540.0,0.0,21.210785,17.19342,22.324463,21.901276,22.69522,22.606415,18.298035,18.298065,18.298065,18.298065,0.0,0.032084662,0.032084662,0.04958535,25.0,18.300018,0.0,0.0,0.0,404.1474,7.780605e-06,0.0,80.61697,24.998528,21.788511,30.000002,0.08904296,39.496082,241.30511,88.55215,0.0,80.61697,0.113754675,0.0,77.2472,8.330017
4210,19692600.0,0.0,21.200714,17.16977,22.318634,21.893707,22.69104,22.601654,18.298035,18.298065,18.298065,18.298065,0.0,0.032084674,0.032084674,0.049585376,25.0,18.300018,0.0,0.0,0.0,402.7475,7.758202e-06,0.0,80.61706,24.998545,21.791824,30.000002,0.08903487,39.491444,241.30508,88.55218,0.0,80.61706,0.11375473,0.0,77.247284,8.330017
4211,19692660.0,0.0,21.190613,17.145996,22.312866,21.88623,22.68689,22.596924,18.298065,18.298065,18.298065,18.298065,0.0,0.032084677,0.032084677,0.049585383,25.0,18.300018,0.0,0.0,0.0,401.34644,7.735794e-06,0.0,80.61715,24.998568,21.795698,30.000002,0.08902537,39.486023,241.30505,88.55219,0.0,80.61715,0.11375474,0.0,77.24737,8.330017
4212,19692720.0,0.0,21.180511,17.122131,22.307129,21.878845,22.68274,22.592224,18.298035,18.298065,18.298065,18.298065,0.0,0.03208468,0.03208468,0.049585387,25.0,18.300018,0.0,0.0,0.0,399.946,7.713367e-06,0.0,80.61723,24.99859,21.799498,30.000002,0.08901605,39.480705,241.30504,88.55221,0.0,80.61723,0.11375475,0.0,77.24746,8.330017
4213,19692780.0,0.0,21.17041,17.098175,22.301422,21.87146,22.678589,22.587524,18.298035,18.298035,18.298035,18.298065,0.0,0.032084685,0.032084685,0.04958539,25.0,18.300018,0.0,0.0,0.0,398.54578,7.69092e-06,0.0,80.617325,24.998611,21.803263,30.000002,0.089006804,39.475433,241.30501,88.55222,0.0,80.617325,0.113754764,0.0,77.24754,8.330017
4214,19692840.0,0.0,21.16034,17.074127,22.295746,21.864136,22.674469,22.582855,18.298035,18.298035,18.298035,18.298035,0.0,0.03208469,0.03208469,0.049585395,25.0,18.300018,0.0,0.0,0.0,397.1461,7.668458e-06,0.0,80.61742,24.99863,21.806957,30.000002,0.088997744,39.47026,241.305,88.55224,0.0,80.61742,0.113754764,0.0,77.24763,8.330017
4215,19692900.0,0.0,21.150269,17.050018,22.29013,21.856873,22.67038,22.578186,18.298035,18.298035,18.298035,18.298035,0.0,0.03208469,0.03208469,0.0495854,25.0,18.300018,0.0,0.0,0.0,395.74728,7.645999e-06,0.0,80.6175,24.998652,21.81055,30.000002,0.088988915,39.46523,241.30496,88.55225,0.0,80.6175,0.11375478,0.0,77.24771,8.330017
4216,19692960.0,0.0,21.140198,17.025818,22.284515,21.84967,22.66629,22.573578,18.298035,18.298035,18.298035,18.298035,0.0,0.032084692,0.032084692,0.049585406,25.0,18.300018,0.0,0.0,0.0,394.35394,7.6235647e-06,0.0,80.61759,24.998672,21.81416,30.000002,0.088980064,39.46018,241.30495,88.55227,0.0,80.61759,0.11375479,0.0,77.247795,8.330017
4217,19693020.0,0.0,21.130157,17.001526,22.278961,21.84253,22.6622,22.56897,18.298035,18.298035,18.298035,18.298035,0.0,0.032084692,0.032084692,0.04958541,25.0,18.300018,0.0,0.0,0.0,392.95963,7.6011147e-06,0.0,80.617676,24.99869,21.817701,30.000002,0.08897136,39.455215,241.30492,88.552284,0.0,80.617676,0.1137548,0.0,77.24788,8.330017
4218,19693080.0,0.0,21.120148,16.977203,22.273438,21.83545,22.658142,22.564392,18.298035,18.298035,18.298035,18.298035,0.0,0.032084696,0.032084696,0.04958541,25.0,18.300018,0.0,0.0,0.0,391.56726,7.5786875e-06,0.0,80.61775,24.998709,21.821148,30.000002,0.0889629,39.450394,241.3049,88.55229,0.0,80.61775,0.1137548,0.0,77.247955,8.330017
4219,19693140.0,0.0,21.110107,16.95282,22.267914,21.82837,22.654083,22.559814,18.298035,18.298035,18.298035,18.298035,0.0,0.0320847,0.0320847,0.049585417,25.0,18.300018,0.0,0.0,0.0,390.17853,7.5562634e-06,0.0,80.617836,24.998728,21.824606,30.000002,0.0889544,39.445553,241.30487,88.55231,0.0,80.617836,0.11375482,0.0,77.24803,8.330017
4220,19693200.0,0.0,21.100098,16.928406,22.26239,21.82132,22.650024,22.555237,18.298035,18.298035,18.298035,18.298035,0.0,0.032084703,0.032084703,0.04958542,25.0,18.300018,0.0,0.0,0.0,388.78873,7.533816e-06,0.0,80.61792,24.998745,21.828003,30.000002,0.08894605,39.440796,241.30486,88.55232,0.0,80.61792,0.113754824,0.0,77.24811,8.330017
4221,19693260.0,0.0,21.090118,16.90393,22.256958,21.814362,22.645996,22.55072,18.298035,18.298035,18.298035,18.298035,0.0,0.032084703,0.032084703,0.049585424,25.0,18.300018,0.0,0.0,0.0,387.40164,7.511378e-06,0.0,80.618,24.998762,21.83137,30.000002,0.08893778,39.436085,241.30484,88.55233,0.0,80.618,0.113754824,0.0,77.248184,8.330017
4222,19693320.0,0.0,21.08014,16.879456,22.251526,21.807434,22.641968,22.546204,18.298035,18.298035,18.298035,18.298035,0.0,0.032084707,0.032084707,0.049585428,25.0,18.300018,0.0,0.0,0.0,386.01706,7.488963e-06,0.0,80.61808,24.99878,21.834688,30.000002,0.08892962,39.43144,241.30481,88.552345,0.0,80.61808,0.11375484,0.0,77.24826,8.330017
4223,19693380.0,0.0,21.07019,16.85492,22.246124,21.800537,22.63797,22.541687,18.298065,18.298035,18.298035,18.298035,0.0,0.032084707,0.032084707,0.04958543,25.0,18.300018,0.0,0.0,0.0,384.63568,7.466578e-06,0.0,80.61816,24.998796,21.837944,30.000002,0.08892162,39.42688,241.3048,88.55236,0.0,80.61816,0.11375485,0.0,77.248344,8.330017
4224,19693440.0,0.0,21.060272,16.830414,22.240753,21.793732,22.634003,22.537231,18.298065,18.298065,18.298065,18.298065,0.0,0.03208471,0.03208471,0.049585436,25.0,18.300018,0.0,0.0,0.0,383.258,7.444244e-06,0.0,80.61823,24.998814,21.84111,30.000002,0.088913836,39.422443,241.30478,88.55237,0.0,80.61823,0.11375486,0.0,77.24841,8.330017
4225,19693500.0,0.0,21.050354,16.805878,22.235413,21.786926,22.630005,22.532745,18.298065,18.298065,18.298065,18.298065,0.0,0.03208471,0.03208471,0.04958544,25.0,18.300018,0.0,0.0,0.0,381.8836,7.421908e-06,0.0,80.61831,24.998829,21.84429,30.000002,0.08890602,39.417995,241.30475,88.55238,0.0,80.61831,0.11375486,0.0,77.24848,8.330017
4226,19693560.0,0.0,21.040466,16.781342,22.230103,21.780182,22.626038,22.52832,18.298065,18.298065,18.298065,18.298065,0.0,0.032084715,0.032084715,0.049585443,25.0,18.300018,0.0,0.0,0.0,380.51062,7.399578e-06,0.0,80.61838,24.998846,21.84743,30.000002,0.0888983,39.4136,241.30473,88.55239,0.0,80.61838,0.113754876,0.0,77.24856,8.330017
4227,19693620.0,0.0,16.758362,16.756805,22.224823,21.773407,22.62204,22.523865,17.88916,18.222046,18.222046,18.2323,0.0,0.032029945,0.032029945,0.049489297,25.0,18.300018,0.0,0.0,0.0,6.2886124,1.0573259e-06,0.0,80.66032,25.162321,49.999985,95.99996,3.7347027e-07,2.1923173e-05,241.31075,88.587204,0.0,80.66032,0.11354911,0.0,77.29086,8.330017
4228,19693680.0,0.0,16.738129,16.7323,22.219025,21.76596,22.617554,22.518951,17.785278,18.04419,18.04419,18.068512,0.0,0.03194616,0.03194616,0.04933812,25.0,18.300018,0.0,0.0,0.0,-58.902878,9.54197e-21,0.0,80.70593,25.4622,46.229042,96.0,0.00012580244,5.2793446,241.31796,88.66836,0.0,80.70593,0.113231584,0.0,77.336266,8.330017
4229,19693740.0,0.0,17.903168,16.707794,22.212463,21.75769,22.612488,22.513458,17.463867,17.846313,17.846313,17.882446,0.0,0.031973053,0.031973053,0.04939594,25.0,18.300018,0.0,0.0,0.0,8.891928,9.54197e-21,0.0,80.806015,25.45279,38.50507,96.0,0.02628239,16.092903,241.32999,88.69528,0.0,80.806015,0.11334221,0.0,77.43577,8.330017
4230,19693800.0,0.0,18.766235,16.68335,22.205078,21.748413,22.60672,22.507324,17.554962,17.674957,17.674957,17.71283,0.0,0.031978928,0.031978928,0.049404208,25.0,18.300018,0.0,0.0,0.0,63.588802,9.54197e-21,0.0,80.84474,25.46048,33.328293,96.0,0.04333553,23.340391,241.33784,88.70553,0.0,80.84474,0.11336197,0.0,77.47183,8.330017
4231,19693860.0,0.0,18.92273,16.658905,22.19751,21.738892,22.6008,22.501068,17.996521,17.726135,17.726135,17.740845,0.0,0.031979594,0.031979594,0.04940536,25.0,18.300018,0.0,0.0,0.0,53.442703,9.54197e-21,0.0,80.89125,25.381165,32.52577,96.0,0.046157155,24.463924,241.34395,88.66022,0.0,80.89125,0.113364406,0.0,77.51643,8.330017
4232,19693920.0,0.0,18.627563,16.634521,22.190521,21.730133,22.595459,22.495361,18.389252,17.954285,17.954285,17.937897,0.0,0.03196995,0.03196995,0.049388275,25.0,18.300018,0.0,0.0,0.0,16.975977,9.54197e-21,0.0,80.94422,25.302965,34.232986,96.0,0.04017859,22.07382,241.34865,88.60419,0.0,80.94422,0.113327995,0.0,77.5676,8.330017
4233,19693980.0,0.0,18.273071,16.610199,22.18457,21.722626,22.591003,22.490509,18.528961,18.196106,18.196106,18.161499,0.0,0.031967934,0.031967934,0.049385313,25.0,18.300018,0.0,0.0,0.0,-11.791823,9.54197e-21,0.0,81.00112,25.20342,36.241222,96.0,0.033454996,19.262291,241.35156,88.544365,0.0,81.00112,0.11332098,0.0,77.622536,8.330017
4234,19694040.0,0.0,18.103668,16.585938,22.179413,21.716125,22.587189,22.486267,18.45877,18.334198,18.334198,18.300293,0.0,0.031974502,0.031974502,0.049397472,25.0,18.300018,0.0,0.0,0.0,-19.428127,9.54197e-21,0.0,81.054596,25.118963,37.114815,96.0,0.030676506,18.03926,241.35304,88.50277,0.0,81.054596,0.113346346,0.0,77.67386,8.330017
4235,19694100.0,0.0,18.138428,16.561737,22.174622,21.710052,22.583649,22.482239,18.32425,18.357208,18.357208,18.335602,0.0,0.031983685,0.031983685,0.04941389,25.0,18.300018,0.0,0.0,0.0,-11.4097595,9.54197e-21,0.0,81.102844,25.071262,36.71192,96.0,0.03196314,18.60331,241.35397,88.48527,0.0,81.102844,0.11338119,0.0,77.71992,8.330017
4236,19694160.0,0.0,18.264343,16.537598,22.169891,21.704102,22.580109,22.478271,18.239288,18.31845,18.31845,18.310028,0.0,0.031994265,0.031994265,0.049432524,25.0,18.300018,0.0,0.0,0.0,0.23450899,9.54197e-21,0.0,81.14597,25.038721,35.807713,96.0,0.034910474,19.869202,241.35454,88.47801,0.0,81.14597,0.11342099,0.0,77.7609,8.330017
4237,19694220.0,0.0,18.349365,16.51355,22.165009,21.697968,22.576416,22.474152,18.239014,18.281555,18.281555,18.28003,0.0,0.032004897,0.032004897,0.049451005,25.0,18.300018,0.0,0.0,0.0,5.6999965,9.54197e-21,0.0,81.18343,25.006027,35.211185,96.0,0.03690976,20.704342,241.3545,88.47064,0.0,81.18343,0.11346074,0.0,77.79635,8.330017
4238,19694280.0,0.0,18.36731,16.489594,22.160095,21.691803,22.572693,22.46997,18.276398,18.27118,18.27118,18.271118,0.0,0.03201456,0.03201456,0.049467634,25.0,18.300018,0.0,0.0,0.0,5.2501235,9.54197e-21,0.0,81.2165,24.974104,35.024864,96.0,0.03755101,20.96519,241.35394,88.46261,0.0,81.2165,0.1134967,0.0,77.82755,8.330017
4239,19694340.0,0.0,18.332306,16.465729,22.155182,21.685669,22.56894,22.46582,18.313477,18.283173,18.283173,18.281738,0.0,0.032023363,0.032023363,0.04948267,25.0,18.300018,0.0,0.0,0.0,1.4792742,9.54197e-21,0.0,81.245544,24.945213,35.13885,96.0,0.037180237,20.805609,241.35289,88.455376,0.0,81.245544,0.11352935,0.0,77.8549,8.330017
