,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4240,19694400.0,0.0,18.296082,16.441986,22.15036,21.679657,22.565308,22.461731,18.323395,18.299896,18.299896,18.297363,0.0,0.03203221,0.03203221,0.04949779,25.0,18.300018,0.0,0.0,0.0,-1.2715743,9.54197e-21,0.0,81.27013,24.922785,35.243874,96.0,0.03684054,20.658575,241.35144,88.451935,0.0,81.27013,0.11356217,0.0,77.87796,8.330017
4241,19694460.0,0.0,18.280151,16.418335,22.14563,21.673737,22.561707,22.457703,18.31601,18.309143,18.309143,18.306732,0.0,0.032041166,0.032041166,0.04951309,25.0,18.300018,0.0,0.0,0.0,-1.9870559,9.54197e-21,0.0,81.29093,24.906727,35.22596,96.0,0.036913864,20.683653,241.3498,88.45231,0.0,81.29093,0.1135954,0.0,77.8974,8.330017
4242,19694520.0,0.0,18.286407,16.394806,22.1409,21.667847,22.558105,22.453674,18.303192,18.309204,18.309204,18.307861,0.0,0.032049973,0.032049973,0.04952811,25.0,18.300018,0.0,0.0,0.0,-1.0726944,9.54197e-21,0.0,81.30755,24.897177,35.081787,96.0,0.037411842,20.885498,241.34804,88.4563,0.0,81.30755,0.113628045,0.0,77.91281,8.330017
4243,19694580.0,0.0,18.299377,16.371399,22.1362,21.661987,22.554535,22.449677,18.29657,18.304474,18.304474,18.304108,0.0,0.03205807,0.03205807,0.049541853,25.0,18.300018,0.0,0.0,0.0,0.045016915,9.54197e-21,0.0,81.319595,24.893023,34.90656,96.0,0.038015965,21.130816,241.34622,88.46263,0.0,81.319595,0.11365798,0.0,77.92387,8.330017
4244,19694640.0,0.0,18.30658,16.348145,22.1315,21.656128,22.550934,22.445679,18.297241,18.301361,18.301361,18.301422,0.0,0.0320652,0.0320652,0.049553897,25.0,18.300018,0.0,0.0,0.0,0.47640148,9.54197e-21,0.0,81.328026,24.89225,34.768997,96.0,0.038493447,21.323404,241.34442,88.469864,0.0,81.328026,0.113684304,0.0,77.93148,8.330017
4245,19694700.0,0.0,18.309174,16.325012,22.126831,21.6503,22.547363,22.44168,18.30008,18.300262,18.300262,18.300415,0.0,0.032071598,0.032071598,0.04956467,25.0,18.300018,0.0,0.0,0.0,0.5130567,9.54197e-21,0.0,81.334076,24.893559,34.659187,96.0,0.038876884,21.477137,241.34265,88.47751,0.0,81.334076,0.11370788,0.0,77.936844,8.330017
4246,19694760.0,0.0,18.305023,16.302032,22.122162,21.6445,22.543762,22.437683,18.30304,18.301117,18.301117,18.301117,0.0,0.03207702,0.03207702,0.049573753,25.0,18.300018,0.0,0.0,0.0,0.1486718,9.54197e-21,0.0,81.337364,24.897215,34.588768,96.0,0.0391254,21.575727,241.34096,88.48545,0.0,81.337364,0.11372781,0.0,77.93962,8.330017
4247,19694820.0,0.0,18.302643,16.279205,22.117523,21.638702,22.540222,22.433716,18.30362,18.302063,18.302063,18.301971,0.0,0.032081503,0.032081503,0.049581237,25.0,18.300018,0.0,0.0,0.0,-0.03349472,9.54197e-21,0.0,81.33797,24.903225,34.50796,96.0,0.039408416,21.688852,241.33942,88.493744,0.0,81.33797,0.113744244,0.0,77.939865,8.330017
4248,19694880.0,0.0,18.301727,16.25653,22.112885,21.632965,22.536652,22.42978,18.303375,18.302551,18.302551,18.30246,0.0,0.0320853,0.0320853,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.08338578,9.54197e-21,0.0,81.33694,24.910496,34.419804,96.0,0.039716203,21.812273,241.33801,88.50203,0.0,81.33694,0.11375817,0.0,77.93858,8.330017
4249,19694940.0,0.0,18.301697,16.23404,22.108276,21.627258,22.533112,22.425842,18.302856,18.302765,18.302765,18.302673,0.0,0.032088656,0.032088656,0.04959313,25.0,18.300018,0.0,0.0,0.0,-0.06870422,9.54197e-21,0.0,81.33493,24.91842,34.327908,96.0,0.040036872,21.94093,241.3367,88.51022,0.0,81.33493,0.11377046,0.0,77.9364,8.330017
4250,19695000.0,0.0,18.302216,16.211731,22.103699,21.621552,22.529602,22.421906,18.302551,18.302673,18.302673,18.302643,0.0,0.03209117,0.03209117,0.04959727,25.0,18.300018,0.0,0.0,0.0,-0.023527212,9.54197e-21,0.0,81.33141,24.92714,34.234936,96.0,0.040360592,22.07109,241.3356,88.51797,0.0,81.33141,0.11377963,0.0,77.93282,8.330017
4251,19695060.0,0.0,18.302734,16.189606,22.099121,21.615875,22.526093,22.418,18.30243,18.302582,18.302582,18.302582,0.0,0.0320933,0.0320933,0.04960076,25.0,18.300018,0.0,0.0,0.0,0.012660832,9.54197e-21,0.0,81.327324,24.936035,34.143387,96.0,0.040679518,22.19926,241.3346,88.5254,0.0,81.327324,0.11378738,0.0,77.92872,8.330017
4252,19695120.0,0.0,18.302979,16.167664,22.094574,21.61023,22.522583,22.414093,18.30252,18.302551,18.302551,18.302551,0.0,0.03209488,0.03209488,0.049603324,25.0,18.300018,0.0,0.0,0.0,0.023601377,9.54197e-21,0.0,81.32255,24.94503,34.05482,96.0,0.040987894,22.32325,241.33376,88.532295,0.0,81.32255,0.11379311,0.0,77.92398,8.330017
4253,19695180.0,0.0,18.302917,16.145935,22.090027,21.604584,22.519073,22.410217,18.302643,18.302582,18.302582,18.302582,0.0,0.03209583,0.03209583,0.049604822,25.0,18.300018,0.0,0.0,0.0,0.01517806,9.54197e-21,0.0,81.31723,24.953773,33.96924,96.0,0.041285552,22.443066,241.3331,88.53837,0.0,81.31723,0.11379651,0.0,77.91878,8.330017
4254,19695240.0,0.0,18.302856,16.12442,22.08554,21.59903,22.515594,22.406342,18.302704,18.302643,18.302643,18.302643,0.0,0.032096133,0.032096133,0.04960524,25.0,18.300018,0.0,0.0,0.0,0.009446326,9.54197e-21,0.0,81.31183,24.961578,33.885693,96.0,0.04157555,22.56003,241.33269,88.5432,0.0,81.31183,0.113797516,0.0,77.913536,8.330017
4255,19695300.0,0.0,18.302887,16.103088,22.081055,21.593475,22.512146,22.402496,18.302734,18.302673,18.302673,18.302673,0.0,0.032096524,0.032096524,0.049605805,25.0,18.300018,0.0,0.0,0.0,0.0051199715,9.54197e-21,0.0,81.3064,24.969564,33.80161,96.0,0.041868273,22.677748,241.33224,88.54823,0.0,81.3064,0.11379887,0.0,77.90826,8.330017
4256,19695360.0,0.0,18.303009,16.082,22.076569,21.58789,22.508667,22.398651,18.302795,18.302734,18.302734,18.302704,0.0,0.032096602,0.032096602,0.04960585,25.0,18.300018,0.0,0.0,0.0,0.0109129455,9.54197e-21,0.0,81.300964,24.977013,33.719246,96.0,0.04215489,22.793058,241.33191,88.55262,0.0,81.300964,0.11379907,0.0,77.903,8.330017
4257,19695420.0,0.0,18.303009,16.061127,22.072113,21.582367,22.505249,22.394806,18.302856,18.302795,18.302795,18.302765,0.0,0.032096356,0.032096356,0.049605355,25.0,18.300018,0.0,0.0,0.0,0.0075059794,9.54197e-21,0.0,81.29572,24.983631,33.63892,96.0,0.04243432,22.90551,241.33173,88.556175,0.0,81.29572,0.113798074,0.0,77.89796,8.330017
4258,19695480.0,0.0,18.30304,16.040527,22.067657,21.576874,22.5018,22.390991,18.302917,18.302826,18.302826,18.302826,0.0,0.03209598,0.03209598,0.04960465,25.0,18.300018,0.0,0.0,0.0,0.006464095,9.54197e-21,0.0,81.29063,24.98981,33.55962,96.0,0.042710416,23.016533,241.33162,88.55934,0.0,81.29063,0.11379662,0.0,77.89306,8.330017
4259,19695540.0,0.0,18.30307,16.020142,22.063232,21.571411,22.498383,22.387207,18.302979,18.302887,18.302887,18.302887,0.0,0.032095406,0.032095406,0.049603615,25.0,18.300018,0.0,0.0,0.0,0.0047438536,9.54197e-21,0.0,81.28593,24.995073,33.48196,96.0,0.04298083,23.125256,241.3316,88.56176,0.0,81.28593,0.11379444,0.0,77.88856,8.330017
4260,19695600.0,0.0,18.30307,16.0,22.058838,21.56601,22.494995,22.383423,18.303009,18.302917,18.302917,18.302917,0.0,0.03209469,0.03209469,0.049602367,25.0,18.300018,0.0,0.0,0.0,0.003889474,9.54197e-21,0.0,81.281944,24.999056,33.40636,96.0,0.043244123,23.231098,241.33171,88.56329,0.0,81.281944,0.11379176,0.0,77.884766,8.330017
4261,19695660.0,0.0,18.303162,15.980133,22.054443,21.560547,22.491577,22.379639,18.303009,18.302948,18.302948,18.302948,0.0,0.032093994,0.032093994,0.04960114,25.0,18.300018,0.0,0.0,0.0,0.0054387366,9.54197e-21,0.0,81.27783,25.003233,33.330147,96.0,0.04351009,23.337795,241.3318,88.56495,0.0,81.27783,0.113789134,0.0,77.880844,8.330017
4262,19695720.0,0.0,18.297394,15.96051,22.05008,21.555115,22.48822,22.375885,18.301788,18.30252,18.30252,18.302551,0.0,0.032093063,0.032093063,0.049599513,25.0,18.300018,0.0,0.0,0.0,-0.21141665,9.54197e-21,0.0,81.274315,25.006474,33.289265,96.0,0.04365194,23.395027,241.33195,88.56581,0.0,81.274315,0.11378565,0.0,77.87751,8.330017
4263,19695780.0,0.0,18.290833,15.941132,22.045715,21.549713,22.484833,22.372131,18.299072,18.301239,18.301239,18.301392,0.0,0.03209212,0.03209212,0.04959788,25.0,18.300018,0.0,0.0,0.0,-0.41987395,9.54197e-21,0.0,81.27123,25.009104,33.251965,96.0,0.043781303,23.447247,241.33214,88.566315,0.0,81.27123,0.11378213,0.0,77.874596,8.330017
4264,19695840.0,0.0,18.287537,15.922028,22.041351,21.544312,22.481476,22.368378,18.295746,18.299438,18.299438,18.299744,0.0,0.0320913,0.0320913,0.04959647,25.0,18.300018,0.0,0.0,0.0,-0.4624072,9.54197e-21,0.0,81.268364,25.01139,33.19578,96.0,0.043977283,23.525904,241.33234,88.56675,0.0,81.268364,0.113779075,0.0,77.87189,8.330017
4265,19695900.0,0.0,18.289948,15.903137,22.036987,21.53894,22.478088,22.364655,18.292816,18.29712,18.29712,18.297546,0.0,0.03209065,0.03209065,0.049595367,25.0,18.300018,0.0,0.0,0.0,-0.20510067,9.54197e-21,0.0,81.2658,25.013176,33.111736,96.0,0.044271726,23.64357,241.33258,88.567085,0.0,81.2658,0.11377667,0.0,77.86947,8.330017
4266,19695960.0,0.0,18.294952,15.8845215,22.032623,21.533539,22.474731,22.3609,18.291443,18.29477,18.29477,18.295258,0.0,0.032090075,0.032090075,0.0495944,25.0,18.300018,0.0,0.0,0.0,0.16040404,9.54197e-21,0.0,81.263504,25.014515,33.01697,96.0,0.044604447,23.776241,241.33282,88.567245,0.0,81.263504,0.113774545,0.0,77.8673,8.330017
4267,19696020.0,0.0,18.296509,15.86615,22.02829,21.528137,22.471375,22.357178,18.292358,18.293427,18.293427,18.293854,0.0,0.032089412,0.032089412,0.049593262,25.0,18.300018,0.0,0.0,0.0,0.23787844,9.54197e-21,0.0,81.26148,25.015491,32.942738,96.0,0.044865042,23.880165,241.3331,88.56709,0.0,81.26148,0.11377209,0.0,77.8654,8.330017
4268,19696080.0,0.0,18.295044,15.847992,22.023956,21.522797,22.468048,22.353455,18.29364,18.293182,18.293182,18.293427,0.0,0.03208871,0.03208871,0.04959206,25.0,18.300018,0.0,0.0,0.0,0.10439135,9.54197e-21,0.0,81.25982,25.016083,32.88485,96.0,0.04506817,23.96121,241.33337,88.56667,0.0,81.25982,0.11376948,0.0,77.86384,8.330017
4269,19696140.0,0.0,18.29303,15.830109,22.019653,21.517456,22.464691,22.349731,18.294281,18.293427,18.293427,18.293549,0.0,0.03208806,0.03208806,0.04959095,25.0,18.300018,0.0,0.0,0.0,-0.048418384,9.54197e-21,0.0,81.25846,25.016312,32.829903,96.0,0.04526116,24.03814,241.33365,88.5661,0.0,81.25846,0.11376707,0.0,77.86258,8.330017
4270,19696200.0,0.0,18.291962,15.812439,22.01535,21.512146,22.461395,22.346039,18.294037,18.293762,18.293762,18.293823,0.0,0.0320875,0.0320875,0.049590014,25.0,18.300018,0.0,0.0,0.0,-0.11704914,9.54197e-21,0.0,81.257385,25.0162,32.77047,96.0,0.04547031,24.121342,241.33392,88.56544,0.0,81.257385,0.11376502,0.0,77.86158,8.330017
4271,19696260.0,0.0,18.293152,15.795013,22.011078,21.506836,22.4581,22.342377,18.293365,18.293732,18.293732,18.293762,0.0,0.032087084,0.032087084,0.049589314,25.0,18.300018,0.0,0.0,0.0,-0.026515622,9.54197e-21,0.0,81.25651,25.015831,32.700817,96.0,0.045716032,24.218855,241.3342,88.56477,0.0,81.25651,0.11376348,0.0,77.86077,8.330017
4272,19696320.0,0.0,18.294495,15.777832,22.006805,21.501556,22.454803,22.338715,18.293182,18.293549,18.293549,18.29358,0.0,0.03208672,0.03208672,0.04958871,25.0,18.300018,0.0,0.0,0.0,0.061068743,9.54197e-21,0.0,81.25579,25.015308,32.632168,96.0,0.045958534,24.314966,241.33446,88.56409,0.0,81.25579,0.113762155,0.0,77.86011,8.330017
4273,19696380.0,0.0,18.295074,15.760895,22.002563,21.496277,22.451508,22.335052,18.293549,18.293457,18.293457,18.293488,0.0,0.03208639,0.03208639,0.049588162,25.0,18.300018,0.0,0.0,0.0,0.08643229,9.54197e-21,0.0,81.25522,25.014664,32.568764,96.0,0.046182692,24.403728,241.3347,88.563354,0.0,81.25522,0.11376095,0.0,77.85959,8.330017
4274,19696440.0,0.0,18.294647,15.744171,21.998322,21.491058,22.448242,22.33139,18.294037,18.29361,18.29361,18.29361,0.0,0.032086093,0.032086093,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.042460278,9.54197e-21,0.0,81.25478,25.013924,32.51137,96.0,0.046385765,24.48408,241.33493,88.56261,0.0,81.25478,0.113759845,0.0,77.85919,8.330017
4275,19696500.0,0.0,18.294067,15.727692,21.99411,21.48584,22.444977,22.32779,18.294312,18.293854,18.293854,18.293823,0.0,0.032085847,0.032085847,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.007992138,9.54197e-21,0.0,81.25448,25.013102,32.4556,96.0,0.046583317,24.562159,241.33514,88.56187,0.0,81.25448,0.11375895,0.0,77.85891,8.330017
4276,19696560.0,0.0,18.293762,15.711426,21.989899,21.480621,22.441742,22.324158,18.294312,18.294067,18.294067,18.294037,0.0,0.03208567,0.03208567,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.03094103,9.54197e-21,0.0,81.25426,25.01221,32.399006,96.0,0.04678404,24.641388,241.33536,88.56116,0.0,81.25426,0.1137583,0.0,77.85872,8.330017
4277,19696620.0,0.0,18.294098,15.695404,21.985687,21.475433,22.438538,22.320557,18.29419,18.294159,18.294159,18.294128,0.0,0.03208556,0.03208556,0.049586788,25.0,18.300018,0.0,0.0,0.0,-0.010313581,9.54197e-21,0.0,81.25408,25.011297,32.340332,96.0,0.046992417,24.723534,241.33554,88.56051,0.0,81.25408,0.11375791,0.0,77.85856,8.330017
4278,19696680.0,0.0,18.294464,15.679596,21.981537,21.470245,22.435303,22.316956,18.29419,18.29422,18.29422,18.29419,0.0,0.03208549,0.03208549,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.010048487,9.54197e-21,0.0,81.25393,25.010406,32.2826,96.0,0.047197655,24.80436,241.33571,88.55992,0.0,81.25393,0.11375765,0.0,77.85842,8.330017
4279,19696740.0,0.0,18.295013,15.664032,21.977356,21.465118,22.432098,22.313385,18.29425,18.29422,18.29422,18.29419,0.0,0.03208546,0.03208546,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.04024862,9.54197e-21,0.0,81.2538,25.009527,32.22509,96.0,0.047402307,24.884872,241.33588,88.55939,0.0,81.2538,0.11375757,0.0,77.85831,8.330017
4280,19696800.0,0.0,18.295074,15.648682,21.973236,21.459991,22.428925,22.309814,18.294495,18.294281,18.294281,18.294281,0.0,0.032085452,0.032085452,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.035172116,9.54197e-21,0.0,81.25367,25.008705,32.170948,96.0,0.04759512,24.96067,241.33601,88.5589,0.0,81.25367,0.113757536,0.0,77.858185,8.330017
4281,19696860.0,0.0,18.2948,15.633545,21.969086,21.454865,22.42572,22.306244,18.294708,18.294434,18.294434,18.294403,0.0,0.032085456,0.032085456,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.007289566,9.54197e-21,0.0,81.25354,25.007938,32.11931,96.0,0.047779158,25.032967,241.33615,88.55846,0.0,81.25354,0.11375756,0.0,77.85806,8.330017
4282,19696920.0,0.0,18.294647,15.618652,21.964966,21.449738,22.422577,22.302704,18.2948,18.294586,18.294586,18.294556,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.00740477,9.54197e-21,0.0,81.253395,25.007217,32.067707,96.0,0.04796322,25.105211,241.33627,88.55808,0.0,81.253395,0.11375769,0.0,77.85793,8.330017
4283,19696980.0,0.0,18.2948,15.603973,21.960876,21.444672,22.419403,22.299194,18.2948,18.294678,18.294678,18.294647,0.0,0.032085553,0.032085553,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.0016275068,9.54197e-21,0.0,81.25323,25.006552,32.01558,96.0,0.048149295,25.178188,241.33638,88.55776,0.0,81.25323,0.11375793,0.0,77.857765,8.330017
4284,19697040.0,0.0,18.294983,15.589478,21.956787,21.439606,22.41626,22.295654,18.29483,18.29477,18.29477,18.294739,0.0,0.032085627,0.032085627,0.049586955,25.0,18.300018,0.0,0.0,0.0,0.006110467,9.54197e-21,0.0,81.25301,25.005957,31.96417,96.0,0.048332937,25.25016,241.33649,88.557495,0.0,81.25301,0.113758214,0.0,77.85755,8.330017
4285,19697100.0,0.0,18.295288,15.575226,21.952728,21.4346,22.413147,22.292145,18.294891,18.2948,18.2948,18.2948,0.0,0.032085713,0.032085713,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.021284265,9.54197e-21,0.0,81.25276,25.005428,31.9131,96.0,0.048515487,25.32166,241.33658,88.55729,0.0,81.25276,0.11375855,0.0,77.85731,8.330017
4286,19697160.0,0.0,18.29538,15.561188,21.94867,21.429535,22.410004,22.288666,18.295044,18.294891,18.294891,18.29486,0.0,0.032085802,0.032085802,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.018907433,9.54197e-21,0.0,81.252464,25.004978,31.864023,96.0,0.048690993,25.390366,241.33665,88.55712,0.0,81.252464,0.11375886,0.0,77.857025,8.330017
4287,19697220.0,0.0,18.295319,15.547363,21.94461,21.42453,22.406921,22.285187,18.295166,18.294983,18.294983,18.294952,0.0,0.032085888,0.032085888,0.04958741,25.0,18.300018,0.0,0.0,0.0,0.009845411,9.54197e-21,0.0,81.25213,25.004595,31.816233,96.0,0.048861984,25.457272,241.33673,88.55699,0.0,81.25213,0.11375918,0.0,77.8567,8.330017
4288,19697280.0,0.0,18.295288,15.533752,21.940582,21.419525,22.403809,22.281708,18.295258,18.295074,18.295074,18.295074,0.0,0.032085974,0.032085974,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.0022492078,9.54197e-21,0.0,81.251755,25.004269,31.76917,96.0,0.049030453,25.523163,241.3368,88.5569,0.0,81.251755,0.11375951,0.0,77.85633,8.330017
4289,19697340.0,0.0,18.29538,15.520355,21.936554,21.41455,22.400726,22.278229,18.295288,18.295166,18.295166,18.295166,0.0,0.032086063,0.032086063,0.049587708,25.0,18.300018,0.0,0.0,0.0,0.003619346,9.54197e-21,0.0,81.251335,25.003994,31.722296,96.0,0.049198333,25.588789,241.33688,88.55683,0.0,81.251335,0.11375983,0.0,77.85593,8.330017
4290,19697400.0,0.0,18.295502,15.507355,21.932617,21.409698,22.397705,22.274841,18.29535,18.295258,18.295258,18.295227,0.0,0.03208614,0.03208614,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0064001167,9.54197e-21,0.0,81.250885,25.003773,31.676855,96.0,0.04936113,25.652403,241.33694,88.55679,0.0,81.250885,0.11376014,0.0,77.85549,8.330017
4291,19697460.0,0.0,18.295624,15.494171,21.928558,21.404633,22.394592,22.271362,18.29541,18.295319,18.295319,18.295288,0.0,0.032086227,0.032086227,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.011210379,9.54197e-21,0.0,81.25038,25.003605,31.630554,96.0,0.04952707,25.717222,241.337,88.556786,0.0,81.25038,0.11376044,0.0,77.855,8.330017
4292,19697520.0,0.0,18.295685,15.481384,21.924591,21.39972,22.391571,22.267944,18.295502,18.29538,18.29538,18.29538,0.0,0.032086294,0.032086294,0.049588107,25.0,18.300018,0.0,0.0,0.0,0.009712472,9.54197e-21,0.0,81.24983,25.003496,31.586233,96.0,0.049685974,25.779274,241.33707,88.55679,0.0,81.24983,0.1137607,0.0,77.85447,8.330017
4293,19697580.0,0.0,18.295715,15.4687805,21.920654,21.394836,22.38855,22.264526,18.295563,18.29544,18.29544,18.29544,0.0,0.032086346,0.032086346,0.049588196,25.0,18.300018,0.0,0.0,0.0,0.008442443,9.54197e-21,0.0,81.249245,25.00344,31.543013,96.0,0.04984092,25.839779,241.33713,88.55682,0.0,81.249245,0.113760896,0.0,77.8539,8.330017
4294,19697640.0,0.0,18.295776,15.45639,21.916718,21.389954,22.385529,22.261139,18.295624,18.295502,18.295502,18.295502,0.0,0.032086406,0.032086406,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.008001613,9.54197e-21,0.0,81.24866,25.003374,31.499613,96.0,0.04999665,25.900545,241.33717,88.55685,0.0,81.24866,0.11376111,0.0,77.85333,8.330017
4295,19697700.0,0.0,18.295868,15.444214,21.91278,21.385101,22.382507,22.257751,18.295685,18.295593,18.295593,18.295563,0.0,0.032086454,0.032086454,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.0091765765,9.54197e-21,0.0,81.24804,25.00334,31.457233,96.0,0.050148707,25.959873,241.33723,88.55688,0.0,81.24804,0.11376128,0.0,77.852745,8.330017
4296,19697760.0,0.0,18.29599,15.43222,21.908844,21.380188,22.379486,22.254364,18.295776,18.295654,18.295654,18.295624,0.0,0.032086495,0.032086495,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.011366949,9.54197e-21,0.0,81.24742,25.00331,31.415281,96.0,0.050299287,26.018608,241.3373,88.55691,0.0,81.24742,0.11376143,0.0,77.85214,8.330017
4297,19697820.0,0.0,18.296082,15.420441,21.904938,21.375336,22.376495,22.250977,18.295868,18.295746,18.295746,18.295715,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.010960061,9.54197e-21,0.0,81.24677,25.0033,31.3743,96.0,0.050446417,26.075983,241.33736,88.55694,0.0,81.24677,0.11376156,0.0,77.851524,8.330017
4298,19697880.0,0.0,18.296112,15.408844,21.901031,21.370483,22.373535,22.24762,18.29596,18.295807,18.295807,18.295807,0.0,0.032086555,0.032086555,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.008608976,9.54197e-21,0.0,81.246124,25.003304,31.33414,96.0,0.050590612,26.132202,241.33742,88.55696,0.0,81.246124,0.113761656,0.0,77.8509,8.330017
4299,19697940.0,0.0,18.296143,15.397461,21.897156,21.365662,22.370544,22.244263,18.29602,18.295898,18.295898,18.295868,0.0,0.032086577,0.032086577,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.006983868,9.54197e-21,0.0,81.24546,25.003313,31.294615,96.0,0.050732587,26.187542,241.33746,88.55699,0.0,81.24546,0.11376173,0.0,77.85026,8.330017
4300,19698000.0,0.0,18.296204,15.386261,21.89328,21.36087,22.367584,22.240936,18.296082,18.29596,18.29596,18.29596,0.0,0.03208659,0.03208659,0.0495886,25.0,18.300018,0.0,0.0,0.0,0.0058496688,9.54197e-21,0.0,81.2448,25.00333,31.255733,96.0,0.05087225,26.241974,241.33752,88.557014,0.0,81.2448,0.11376178,0.0,77.84962,8.330017
4301,19698060.0,0.0,18.296265,15.375244,21.889404,21.356049,22.364655,22.23761,18.296143,18.296051,18.296051,18.29602,0.0,0.0320866,0.0320866,0.049588613,25.0,18.300018,0.0,0.0,0.0,0.006783182,9.54197e-21,0.0,81.244125,25.003347,31.217325,96.0,0.051010255,26.295742,241.33759,88.55704,0.0,81.244125,0.11376182,0.0,77.84897,8.330017
4302,19698120.0,0.0,18.296356,15.36441,21.88556,21.351257,22.361725,22.234283,18.296204,18.296112,18.296112,18.296082,0.0,0.032086603,0.032086603,0.04958862,25.0,18.300018,0.0,0.0,0.0,0.00794136,9.54197e-21,0.0,81.24345,25.003368,31.179527,96.0,0.0511461,26.348665,241.33765,88.55705,0.0,81.24345,0.11376183,0.0,77.84832,8.330017
4303,19698180.0,0.0,18.296417,15.35376,21.881714,21.346466,22.358795,22.230957,18.296265,18.296173,18.296173,18.296143,0.0,0.032086603,0.032086603,0.049588617,25.0,18.300018,0.0,0.0,0.0,0.008480936,9.54197e-21,0.0,81.24277,25.003387,31.142393,96.0,0.051279575,26.40065,241.3377,88.55706,0.0,81.24277,0.11376183,0.0,77.84767,8.330017
4304,19698240.0,0.0,18.296478,15.343323,21.877869,21.341736,22.355865,22.227661,18.296326,18.296234,18.296234,18.296204,0.0,0.0320866,0.0320866,0.04958861,25.0,18.300018,0.0,0.0,0.0,0.007942908,9.54197e-21,0.0,81.2421,25.003405,31.105953,96.0,0.051410574,26.451666,241.33775,88.55707,0.0,81.2421,0.113761805,0.0,77.84703,8.330017
4305,19698300.0,0.0,18.29654,15.333038,21.874084,21.337006,22.352966,22.224365,18.296387,18.296295,18.296295,18.296265,0.0,0.03208659,0.03208659,0.049588595,25.0,18.300018,0.0,0.0,0.0,0.0073831696,9.54197e-21,0.0,81.24143,25.003416,31.070126,96.0,0.051539414,26.501825,241.33781,88.55707,0.0,81.24143,0.11376178,0.0,77.84638,8.330017
4306,19698360.0,0.0,18.29657,15.322968,21.87027,21.332245,22.350067,22.2211,18.296448,18.296356,18.296356,18.296326,0.0,0.032086577,0.032086577,0.049588572,25.0,18.300018,0.0,0.0,0.0,0.006103527,9.54197e-21,0.0,81.24077,25.003426,31.03492,96.0,0.05166602,26.551113,241.33788,88.55706,0.0,81.24077,0.11376173,0.0,77.84575,8.330017
4307,19698420.0,0.0,18.29663,15.313049,21.866455,21.327515,22.347168,22.217834,18.296509,18.296417,18.296417,18.296387,0.0,0.032086566,0.032086566,0.04958855,25.0,18.300018,0.0,0.0,0.0,0.0059437784,9.54197e-21,0.0,81.24011,25.003428,31.000212,96.0,0.051790863,26.599703,241.33794,88.557045,0.0,81.24011,0.11376168,0.0,77.84512,8.330017
4308,19698480.0,0.0,18.296692,15.303314,21.86267,21.322815,22.3443,22.21457,18.29657,18.296478,18.296478,18.296448,0.0,0.03208655,0.03208655,0.049588524,25.0,18.300018,0.0,0.0,0.0,0.006187947,9.54197e-21,0.0,81.23946,25.003424,30.966059,96.0,0.051913746,26.64752,241.338,88.55702,0.0,81.23946,0.11376163,0.0,77.8445,8.330017
4309,19698540.0,0.0,18.296753,15.293762,21.858917,21.318146,22.34143,22.211334,18.29663,18.29654,18.29654,18.296509,0.0,0.032086533,0.032086533,0.049588498,25.0,18.300018,0.0,0.0,0.0,0.007284542,9.54197e-21,0.0,81.238815,25.003412,30.932423,96.0,0.052034765,26.694607,241.33806,88.557,0.0,81.238815,0.11376157,0.0,77.84388,8.330017
4310,19698600.0,0.0,18.296814,15.284393,21.855164,21.313477,22.338593,22.2081,18.296692,18.2966,18.2966,18.29657,0.0,0.032086514,0.032086514,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.007525692,9.54197e-21,0.0,81.23818,25.003397,30.899408,96.0,0.05215358,26.740828,241.33812,88.55698,0.0,81.23818,0.11376149,0.0,77.84327,8.330017
4311,19698660.0,0.0,18.296844,15.2752075,21.85141,21.308777,22.335754,22.204865,18.296753,18.29663,18.29663,18.29663,0.0,0.032086495,0.032086495,0.049588434,25.0,18.300018,0.0,0.0,0.0,0.0064735985,9.54197e-21,0.0,81.23756,25.003378,30.867,96.0,0.052270222,26.786196,241.33817,88.55694,0.0,81.23756,0.11376143,0.0,77.842674,8.330017
4312,19698720.0,0.0,18.296906,15.266174,21.847687,21.304138,22.332916,22.20163,18.296783,18.296692,18.296692,18.296692,0.0,0.032086477,0.032086477,0.0495884,25.0,18.300018,0.0,0.0,0.0,0.0056497436,9.54197e-21,0.0,81.23694,25.003351,30.835114,96.0,0.052385025,26.830843,241.33823,88.55691,0.0,81.23694,0.11376136,0.0,77.84208,8.330017
4313,19698780.0,0.0,18.296967,15.257324,21.843964,21.2995,22.330109,22.198425,18.296844,18.296753,18.296753,18.296753,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.0058170403,9.54197e-21,0.0,81.23633,25.003319,30.803696,96.0,0.052498143,26.874828,241.33829,88.55687,0.0,81.23633,0.1137613,0.0,77.8415,8.330017
4314,19698840.0,0.0,18.296997,15.248627,21.84024,21.294891,22.32727,22.195251,18.296906,18.296814,18.296814,18.296783,0.0,0.03208644,0.03208644,0.049588338,25.0,18.300018,0.0,0.0,0.0,0.00610371,9.54197e-21,0.0,81.23573,25.003284,30.772797,96.0,0.052609406,26.918083,241.33835,88.55682,0.0,81.23573,0.113761224,0.0,77.84093,8.330017
4315,19698900.0,0.0,18.297058,15.240112,21.836548,21.290283,22.324493,22.192047,18.296936,18.296875,18.296875,18.296844,0.0,0.03208642,0.03208642,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.00676025,9.54197e-21,0.0,81.23514,25.003242,30.742407,96.0,0.05271886,26.960632,241.3384,88.556786,0.0,81.23514,0.11376115,0.0,77.840355,8.330017
4316,19698960.0,0.0,18.29712,15.231781,21.832855,21.285675,22.321686,22.188873,18.296997,18.296906,18.296906,18.296906,0.0,0.032086402,0.032086402,0.049588274,25.0,18.300018,0.0,0.0,0.0,0.006094421,9.54197e-21,0.0,81.23456,25.0032,30.712578,96.0,0.05282631,27.002394,241.33846,88.55674,0.0,81.23456,0.11376108,0.0,77.8398,8.330017
4317,19699020.0,0.0,18.29715,15.223572,21.829163,21.281067,22.318909,22.1857,18.297058,18.296967,18.296967,18.296936,0.0,0.032086384,0.032086384,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.00548583,9.54197e-21,0.0,81.23398,25.003155,30.683235,96.0,0.052932017,27.04347,241.3385,88.556694,0.0,81.23398,0.11376102,0.0,77.83925,8.330017
4318,19699080.0,0.0,18.29721,15.215576,21.8255,21.27649,22.316132,22.182556,18.297089,18.297028,18.297028,18.296997,0.0,0.03208637,0.03208637,0.049588215,25.0,18.300018,0.0,0.0,0.0,0.005452942,9.54197e-21,0.0,81.23341,25.003105,30.654352,96.0,0.053036075,27.083906,241.33856,88.55664,0.0,81.23341,0.11376095,0.0,77.83871,8.330017
4319,19699140.0,0.0,18.297241,15.207703,21.821869,21.271942,22.313385,22.179413,18.29715,18.297058,18.297058,18.297058,0.0,0.032086354,0.032086354,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0058300644,9.54197e-21,0.0,81.23286,25.003054,30.625937,96.0,0.053138472,27.123686,241.33861,88.556595,0.0,81.23286,0.11376089,0.0,77.83817,8.330017
4320,19699200.0,0.0,18.297302,15.200134,21.818268,21.267487,22.310669,22.17633,18.29718,18.29712,18.29712,18.297089,0.0,0.03208634,0.03208634,0.04958816,25.0,18.300018,0.0,0.0,0.0,0.0058782967,9.54197e-21,0.0,81.232315,25.003004,30.598444,96.0,0.053237557,27.16218,241.33867,88.55655,0.0,81.232315,0.11376084,0.0,77.837654,8.330017
4321,19699260.0,0.0,21.480103,15.192413,21.837006,21.276062,22.319214,22.183472,18.315735,18.293701,18.293701,18.29358,0.0,0.0003351744,0.0003351744,0.00046891614,56.666668,18.300018,0.0,0.0,0.0,6.442149,9.54197e-21,0.0,25.59432,22.464611,0.29963097,96.0,0.0011381513,69.58052,2.0457168,54.12771,0.0,25.59432,0.0011546043,0.0,23.058355,8.330017
4322,19699320.0,0.0,21.56308,15.184814,21.848083,21.28717,22.330109,22.19278,18.317413,18.295807,18.295807,18.295074,0.0,0.0011288055,0.0011288055,0.0013290618,88.333336,18.300018,0.0,0.0,0.0,4.17439,9.54197e-21,0.0,34.542957,32.51406,0.47844756,96.0,0.003584565,69.33018,11.817073,59.300884,0.0,34.542957,0.0036138527,0.0,30.180603,8.330017
4323,19699380.0,0.0,21.810638,15.177277,21.906097,21.297577,22.340027,22.201263,18.32965,18.30664,18.30664,18.303284,0.0,0.00529403,0.00529403,0.0055313488,120.0,18.300018,0.0,0.0,0.0,19.954243,9.54197e-21,0.0,47.75401,44.167976,0.78910804,96.0,0.016111132,68.89525,73.0138,68.45843,0.0,47.75401,0.016139107,0.0,42.089775,8.330017
4324,19699440.0,9.0,21.931458,15.169739,21.935364,21.305817,22.347229,22.207214,18.443726,18.324158,18.324158,18.317535,0.0,0.01314699,0.01314699,0.0144412145,120.0,18.300018,0.0,0.0,0.0,60.703262,9.54197e-21,0.0,57.21409,46.769993,2.4479508,96.0,0.040719047,66.57287,213.21324,77.62657,0.0,57.21409,0.040732518,0.0,51.871742,8.330017
4325,19699500.0,9.0,21.874176,15.162262,21.908844,21.310913,22.351227,22.210266,18.877533,18.414398,18.414398,18.378265,0.0,0.019920336,0.019920336,0.02509232,120.0,18.300018,0.0,0.0,0.0,88.80942,9.54197e-21,0.0,62.702377,45.61148,9.509366,96.0,0.06444622,56.68689,243.29813,84.85727,0.0,62.702377,0.06493143,0.0,58.510296,8.330017
4326,19699560.0,9.0,19.730286,15.154785,21.885773,21.312622,22.352875,22.211182,19.639923,18.719421,18.719421,18.622833,0.0,0.024594054,0.024594054,0.03420108,120.0,18.300018,0.0,0.0,0.0,20.348705,9.54197e-21,0.0,65.906395,46.50961,26.086742,96.0,0.052156806,33.478565,242.1786,91.255844,0.0,65.906395,0.08339372,0.0,62.43288,8.330017
4327,19699620.0,2.0,15.338928,15.147339,21.872742,21.313324,22.354004,22.2117,19.831696,19.16684,19.16684,19.030792,0.0,0.028020037,0.028020037,0.04120183,120.0,18.300018,0.0,0.0,0.0,-189.37117,9.54197e-21,0.0,67.627785,49.823753,44.095104,96.0,0.0010625818,8.266852,241.03436,97.52959,0.0,67.627785,0.09725151,0.0,64.46783,8.330017
4328,19699680.0,2.0,15.235046,15.139923,21.865417,21.31366,22.354858,22.211975,18.615814,19.197845,19.197845,19.11621,0.0,0.030544246,0.030544246,0.046335604,120.0,18.300018,0.0,0.0,0.0,-182.0123,9.54197e-21,0.0,68.18457,55.97464,43.422913,96.0,0.0023947055,9.207921,240.02763,104.29757,0.0,68.18457,0.107439615,0.0,65.12944,8.330017
4329,19699740.0,2.0,18.689087,15.132538,21.86023,21.311584,22.35379,22.21048,17.406677,18.599213,18.599213,18.621521,0.0,0.032420933,0.032420933,0.04993011,120.0,18.300018,0.0,0.0,0.0,42.98131,9.54197e-21,0.0,67.92221,63.994102,27.773869,96.0,0.0639587,31.116585,239.27061,111.30675,0.0,67.92221,0.11478878,0.0,64.893814,8.330017
4330,19699800.0,0.0,20.183228,15.125183,21.853851,21.305634,22.349823,22.206268,17.709686,18.072357,18.072357,18.135681,0.0,0.0338102,0.0338102,0.052405465,126.666664,18.300018,0.0,0.0,0.0,145.76295,9.54197e-21,0.0,67.02411,74.36655,21.056751,96.0,0.090000205,40.52055,238.71577,119.05448,0.0,67.02411,0.120049015,0.0,64.04084,8.330017
4331,19699860.0,0.0,18.793152,15.117859,21.84665,21.29773,22.344513,22.200836,18.622131,18.159302,18.159302,18.182404,0.0,0.034550652,0.034550652,0.05371068,133.33333,18.300018,0.0,0.0,0.0,29.430471,9.54197e-21,0.0,65.75517,86.772156,28.611809,96.0,0.06507576,29.943466,238.44022,127.15957,0.0,65.75517,0.12283723,0.0,62.840294,8.330017
4332,19699920.0,0.0,17.392212,15.110565,21.840546,21.290802,22.339966,22.196075,18.74759,18.460846,18.460846,18.446136,0.0,0.034891773,0.034891773,0.054332476,140.0,18.300018,0.0,0.0,0.0,-76.8167,9.54197e-21,0.0,64.36598,99.63699,35.08389,96.0,0.041634485,20.882555,238.43115,134.99127,0.0,64.36598,0.12414172,0.0,61.518276,8.330017
4333,19699980.0,0.0,17.747223,15.103302,21.835419,21.284698,22.335968,22.191895,18.267944,18.479279,18.479279,18.472778,0.0,0.034640953,0.034640953,0.053970017,136.0,18.300018,0.0,0.0,0.0,-40.313118,9.54197e-21,0.0,63.056988,109.912125,32.86918,96.0,0.049335256,23.983149,238.54758,140.47597,0.0,63.056988,0.123268954,0.0,60.258198,8.330017
4334,19700040.0,0.0,18.63089,15.096039,21.830261,21.278229,22.331726,22.187439,18.044464,18.302246,18.302246,18.316528,0.0,0.034190577,0.034190577,0.05324933,132.0,18.300018,0.0,0.0,0.0,29.058632,9.54197e-21,0.0,62.030422,117.029686,28.626478,96.0,0.06442184,29.922932,238.64735,143.82576,0.0,62.030422,0.12164177,0.0,59.25228,8.330017
4335,19700100.0,0.0,18.715057,15.088837,21.82492,21.271332,22.32721,22.18274,18.233612,18.223358,18.223358,18.237915,0.0,0.033669233,0.033669233,0.05237714,128.0,18.300018,0.0,0.0,0.0,31.181711,9.54197e-21,0.0,61.270706,121.42245,28.440947,96.0,0.06411821,30.182674,238.68973,145.49281,0.0,61.270706,0.11972183,0.0,58.49656,8.330017
4336,19700160.0,0.0,18.24759,15.081665,21.820038,21.264862,22.323029,22.178345,18.417603,18.283691,18.283691,18.28543,0.0,0.033172507,0.033172507,0.05151746,124.0,18.300018,0.0,0.0,0.0,-5.575279,9.54197e-21,0.0,60.762054,123.4605,30.676523,96.0,0.054932427,27.052868,238.67642,145.8558,0.0,60.762054,0.11786449,0.0,57.98526,8.330017
4337,19700220.0,0.0,18.02295,15.074524,21.815765,21.259033,22.319305,22.174377,18.378235,18.343384,18.343384,18.338959,0.0,0.03274769,0.03274769,0.050765056,120.0,18.300018,0.0,0.0,0.0,-20.281761,9.54197e-21,0.0,60.460888,123.64686,31.5794,96.0,0.050876774,25.788841,238.62706,145.29247,0.0,60.460888,0.11625934,0.0,57.681984,8.330017
4338,19700280.0,0.0,18.220245,15.067413,21.811737,21.25351,22.315857,22.170624,18.254425,18.32602,18.32602,18.325806,0.0,0.032397665,0.032397665,0.05013796,116.0,18.300018,0.0,0.0,0.0,-4.3799,9.54197e-21,0.0,60.325043,122.48023,30.542028,96.0,0.05400968,27.241161,238.5628,144.09868,0.0,60.325043,0.11492989,0.0,57.546444,8.330017
4339,19700340.0,0.0,18.437958,15.060333,21.807678,21.248047,22.312378,22.1669,18.22931,18.281433,18.281433,18.285736,0.0,0.03211216,0.03211216,0.049624145,112.0,18.300018,0.0,0.0,0.0,10.653708,9.54197e-21,0.0,60.321953,120.334076,29.543499,96.0,0.057090692,28.639103,238.50026,142.47029,0.0,60.321953,0.11384345,0.0,57.545887,8.330017
4340,19700400.0,0.0,18.40738,15.053284,21.803589,21.242615,22.30896,22.163208,18.29538,18.271667,18.271667,18.274597,0.0,0.0318804,0.0318804,0.0492071,108.0,18.300018,0.0,0.0,0.0,7.317569,9.54197e-21,0.0,60.426636,117.5011,29.725916,96.0,0.055992663,28.38372,238.44997,140.55255,0.0,60.426636,0.11296178,0.0,57.654686,8.330017
4341,19700460.0,0.0,18.255432,15.046234,21.799683,21.237488,22.305756,22.159698,18.339905,18.293945,18.293945,18.293,0.0,0.031696588,0.031696588,0.048877493,104.0,18.300018,0.0,0.0,0.0,-3.5050566,9.54197e-21,0.0,60.61693,114.20522,30.402739,96.0,0.05321923,27.436165,238.4175,138.45825,0.0,60.61693,0.11226378,0.0,57.84992,8.330017
4342,19700520.0,0.0,18.203522,15.039246,21.795898,21.232574,22.302704,22.156372,18.319153,18.30954,18.30954,18.307251,0.0,0.031553872,0.031553872,0.048623204,100.0,18.300018,0.0,0.0,0.0,-6.4805484,9.54197e-21,0.0,60.873283,110.61308,30.572823,96.0,0.05234951,27.19805,238.4051,136.2662,0.0,60.873283,0.111723624,0.0,58.11137,8.330017
4343,19700580.0,0.0,18.276367,15.032288,21.792175,21.227753,22.299744,22.153076,18.280365,18.302338,18.302338,18.301697,0.0,0.03144238,0.03144238,0.048425883,96.0,18.300018,0.0,0.0,0.0,-1.0363808,9.54197e-21,0.0,61.180367,106.84372,30.189344,96.0,0.053513817,27.734917,238.41318,134.02432,0.0,61.180367,0.111303024,0.0,58.423225,8.330017
4344,19700640.0,0.0,18.343658,15.025391,21.788422,21.222961,22.296783,22.14981,18.275604,18.288818,18.288818,18.289581,0.0,0.031353496,0.031353496,0.048270907,92.0,18.300018,0.0,0.0,0.0,3.3784494,9.54197e-21,0.0,61.53072,102.963104,29.871756,96.0,0.05448225,28.17954,238.44115,131.75449,0.0,61.53072,0.11097007,0.0,58.777576,8.330017
4345,19700700.0,0.0,18.3378,15.018494,21.784668,21.218231,22.293823,22.146576,18.295258,18.285553,18.285553,18.28601,0.0,0.031276442,0.031276442,0.048138727,88.0,18.300018,0.0,0.0,0.0,2.628996,9.54197e-21,0.0,61.913162,99.04239,29.8951,96.0,0.054257262,28.14686,238.48792,129.47871,0.0,61.913162,0.1106838,0.0,59.162777,8.330017
4346,19700760.0,0.0,18.28711,15.011627,21.781006,21.213593,22.290985,22.143402,18.311462,18.292664,18.292664,18.29184,0.0,0.031209737,0.031209737,0.048026405,84.0,18.300018,0.0,0.0,0.0,-0.91697603,9.54197e-21,0.0,62.326694,95.09783,30.104727,96.0,0.053390667,27.853382,238.55235,127.20288,0.0,62.326694,0.110438064,0.0,59.57737,8.330017
4347,19700820.0,0.0,18.263733,15.004791,21.777405,21.209076,22.288208,22.14032,18.306396,18.298706,18.298706,18.297363,0.0,0.031150546,0.031150546,0.047928683,80.0,18.300018,0.0,0.0,0.0,-2.3118207,9.54197e-21,0.0,62.767666,91.15235,30.172924,96.0,0.05304255,27.757908,238.63336,124.93494,0.0,62.767666,0.110221975,0.0,60.017406,8.330017
4348,19700880.0,0.0,18.287384,14.998016,21.773865,21.20459,22.285461,22.137238,18.292358,18.296844,18.296844,18.296082,0.0,0.031095648,0.031095648,0.04783958,76.0,18.300018,0.0,0.0,0.0,-0.54829735,9.54197e-21,0.0,63.233902,87.220085,30.03157,96.0,0.05344641,27.955801,238.72993,122.6777,0.0,63.233902,0.1100231,0.0,60.480427,8.330017
4349,19700940.0,0.0,18.31601,14.991241,21.770325,21.200134,22.282745,22.134216,18.288574,18.291718,18.291718,18.291565,0.0,0.031041605,0.031041605,0.04775292,72.0,18.300018,0.0,0.0,0.0,1.3360807,9.54197e-21,0.0,63.724987,83.30814,29.881945,96.0,0.05388071,28.165276,238.8412,120.43015,0.0,63.724987,0.109828405,0.0,60.965813,8.330017
4350,19701000.0,0.0,18.315155,14.984528,21.766785,21.19574,22.28006,22.131195,18.29654,18.290192,18.290192,18.289978,0.0,0.030986056,0.030986056,0.047663163,68.0,18.300018,0.0,0.0,0.0,1.1325655,9.54197e-21,0.0,64.24183,79.42023,29.87133,96.0,0.053818937,28.180138,238.96635,118.19072,0.0,64.24183,0.10962779,0.0,61.474358,8.330017
4351,19701060.0,0.0,18.293762,14.977844,21.763367,21.191406,22.277405,22.128235,18.303589,18.293152,18.293152,18.29242,0.0,0.030927993,0.030927993,0.047566142,64.0,18.300018,0.0,0.0,0.0,-0.3500901,9.54197e-21,0.0,64.78586,75.558945,29.946476,96.0,0.053447522,28.074932,239.10478,115.95859,0.0,64.78586,0.10941439,0.0,62.008293,8.330017
4352,19701120.0,0.0,18.286377,14.971191,21.76001,21.187164,22.274841,22.125305,18.30127,18.295227,18.295227,18.294342,0.0,0.030869221,0.030869221,0.04746673,60.0,18.300018,0.0,0.0,0.0,-0.77203125,9.54197e-21,0.0,65.36337,71.7088,29.951387,96.0,0.05332162,28.068056,239.25607,113.72703,0.0,65.36337,0.10919305,0.0,62.574326,8.330017
4353,19701180.0,0.0,18.292725,14.964569,21.756714,21.182953,22.272278,22.122437,18.29715,18.29486,18.29486,18.294128,0.0,0.030804088,0.030804088,0.047354925,56.0,18.300018,0.0,0.0,0.0,-0.29882264,9.54197e-21,0.0,65.9708,67.89007,29.89671,96.0,0.053395566,28.144608,239.41953,111.5037,0.0,65.9708,0.108952545,0.0,63.169254,8.330017
4354,19701240.0,0.0,18.299835,14.957977,21.753479,21.178802,22.269775,22.119598,18.295807,18.293732,18.293732,18.293182,0.0,0.030731963,0.030731963,0.047230322,52.0,18.300018,0.0,0.0,0.0,0.17197695,9.54197e-21,0.0,66.61251,64.10036,29.842325,96.0,0.05345453,28.220745,239.59525,109.28479,0.0,66.61251,0.10868459,0.0,63.79756,8.330017
4355,19701300.0,0.0,18.300903,14.951447,21.750275,21.174744,22.267303,22.11679,18.296844,18.293335,18.293335,18.292786,0.0,0.030653011,0.030653011,0.04709356,48.0,18.300018,0.0,0.0,0.0,0.21865095,9.54197e-21,0.0,67.29516,60.33325,29.816584,96.0,0.05339822,28.256786,239.78304,107.06659,0.0,67.29516,0.10838755,0.0,64.465805,8.330017
4356,19701360.0,0.0,18.298859,14.944916,21.747162,21.170715,22.264893,22.114044,18.298035,18.29358,18.29358,18.292969,0.0,0.03056229,0.03056229,0.046935685,44.0,18.300018,0.0,0.0,0.0,0.068902604,9.54197e-21,0.0,68.01754,56.60557,29.804337,96.0,0.053273655,28.273928,239.98232,104.85535,0.0,68.01754,0.108050264,0.0,65.17299,8.330017
4357,19701420.0,0.0,18.296936,14.938446,21.74414,21.166779,22.262543,22.111328,18.29834,18.293945,18.293945,18.293304,0.0,0.030460505,0.030460505,0.046758443,40.0,18.300018,0.0,0.0,0.0,-0.05697154,9.54197e-21,0.0,68.78861,52.909847,29.790827,96.0,0.05313197,28.292841,240.19308,102.646355,0.0,68.78861,0.10766919,0.0,65.92789,8.330017
4358,19701480.0,0.0,18.296844,14.932007,21.74118,21.162933,22.260223,22.108704,18.298035,18.294098,18.294098,18.293457,0.0,0.030347215,0.030347215,0.04656132,36.0,18.300018,0.0,0.0,0.0,-0.05807901,9.54197e-21,0.0,69.61861,49.239223,29.76925,96.0,0.052995853,28.323048,240.41534,100.43569,0.0,69.61861,0.107242115,0.0,66.740486,8.330017
4359,19701540.0,0.0,18.297424,14.925598,21.738342,21.15915,22.257996,22.10611,18.29776,18.294098,18.294098,18.293488,0.0,0.030213648,0.030213648,0.04632793,32.0,18.300018,0.0,0.0,0.0,-0.017100649,9.54197e-21,0.0,70.50226,45.628056,29.74515,96.0,0.052834697,28.35679,240.64809,98.237404,0.0,70.50226,0.10674999,0.0,67.60577,8.330017
4360,19701600.0,0.0,18.298157,14.91922,21.735443,21.155457,22.255798,22.103546,18.297668,18.294128,18.294128,18.293549,0.0,0.030132383,0.030132383,0.046193484,29.666666,18.300018,0.0,0.0,0.0,0.025438301,9.54197e-21,0.0,71.43608,42.315144,29.720747,96.0,0.052769538,28.390953,240.85832,96.26789,0.0,71.43608,0.10644842,0.0,68.51866,8.330017
4361,19701660.0,0.0,18.298279,14.912903,21.732574,21.151794,22.253632,22.101044,18.297821,18.294312,18.294312,18.293732,0.0,0.030061554,0.030061554,0.046075765,27.333334,18.300018,0.0,0.0,0.0,0.028251082,9.54197e-21,0.0,72.39716,39.245617,29.699574,96.0,0.052714106,28.420597,241.05711,94.4484,0.0,72.39716,0.1061894,0.0,69.456245,8.330017
4362,19701720.0,0.0,18.298065,14.906616,21.729797,21.148224,22.251556,22.098602,18.297943,18.294525,18.294525,18.293945,0.0,0.030011322,0.030011322,0.045995887,25.0,18.300018,0.0,0.0,0.0,0.01125885,9.54197e-21,0.0,73.398186,36.39121,29.680115,96.0,0.052658107,28.44784,241.24718,92.74964,0.0,73.398186,0.10592972,0.0,70.43129,8.330017
4363,19701780.0,0.0,18.297913,14.90036,21.726837,21.144623,22.24945,22.09616,18.297943,18.294891,18.294891,18.294342,0.0,0.030022107,0.030022107,0.04602607,25.0,18.300018,0.0,0.0,0.0,-0.0032278367,9.54197e-21,0.0,74.38241,33.980827,29.659834,96.0,0.052788157,28.476233,241.38515,91.42168,0.0,74.38241,0.10606319,0.0,71.38679,8.330017
4364,19701840.0,0.0,18.297974,14.8941345,21.723846,21.141022,22.247345,22.093689,18.297943,18.295258,18.295258,18.29477,0.0,0.030094806,0.030094806,0.04616465,25.0,18.300018,0.0,0.0,0.0,-0.0023088676,9.54197e-21,0.0,75.31935,32.00306,29.638885,96.0,0.05300224,28.505558,241.4861,90.38253,0.0,75.31935,0.10634695,0.0,72.2919,8.330017
4365,19701900.0,0.0,18.298035,14.887939,21.720795,21.13742,22.245178,22.091187,18.297913,18.295624,18.295624,18.295166,0.0,0.030184397,0.030184397,0.046330605,25.0,18.300018,0.0,0.0,0.0,0.0011489862,9.54197e-21,0.0,76.214935,30.300303,29.617859,96.0,0.053247906,28.535,241.56598,89.51617,0.0,76.214935,0.10669302,0.0,73.15438,8.330017
4366,19701960.0,0.0,18.298096,14.881805,21.717712,21.133728,22.243011,22.088654,18.297913,18.29596,18.29596,18.295532,0.0,0.030298773,0.030298773,0.046537884,25.0,18.300018,0.0,0.0,0.0,0.0029020158,9.54197e-21,0.0,77.0515,28.88294,29.59689,96.0,0.05353984,28.564354,241.62125,88.83784,0.0,77.0515,0.10713136,0.0,73.95672,8.330017
4367,19702020.0,0.0,18.298065,14.875702,21.714539,21.129974,22.240784,22.08609,18.297913,18.296265,18.296265,18.295898,0.0,0.030428808,0.030428808,0.046770234,25.0,18.300018,0.0,0.0,0.0,0.0014110373,9.54197e-21,0.0,77.81902,27.713545,29.576105,96.0,0.053858586,28.59345,241.65678,88.31519,0.0,77.81902,0.10762374,0.0,74.68982,8.330017
4368,19702080.0,0.0,18.298035,14.869659,21.711334,21.12619,22.238495,22.083496,18.297913,18.296509,18.296509,18.296204,0.0,0.030563204,0.030563204,0.04700842,25.0,18.300018,0.0,0.0,0.0,-0.00046080936,9.54197e-21,0.0,78.53185,26.717007,29.55532,96.0,0.054185495,28.62255,241.68011,87.89432,0.0,78.53185,0.10813165,0.0,75.368576,8.330017
4369,19702140.0,0.0,18.298035,14.863617,21.7081,21.122314,22.236176,22.080841,18.297913,18.296753,18.296753,18.296478,0.0,0.03070515,0.03070515,0.047257833,25.0,18.300018,0.0,0.0,0.0,-0.0016596469,9.54197e-21,0.0,79.17219,25.906149,29.534403,96.0,0.0545265,28.651836,241.68948,87.586205,0.0,79.17219,0.10866598,0.0,75.9757,8.330017
4370,19702200.0,0.0,18.298035,14.8576355,21.704803,21.118408,22.233795,22.078156,18.297913,18.296936,18.296936,18.296722,0.0,0.030849444,0.030849444,0.04750948,25.0,18.300018,0.0,0.0,0.0,-0.0013775347,9.54197e-21,0.0,79.73776,25.255045,29.513315,96.0,0.054871563,28.681358,241.68805,87.37042,0.0,79.73776,0.10920632,0.0,76.50957,8.330017
4371,19702260.0,0.0,18.298004,14.851685,21.701447,21.11444,22.231354,22.075409,18.297882,18.29712,18.29712,18.296936,0.0,0.030992208,0.030992208,0.04775699,25.0,18.300018,0.0,0.0,0.0,-0.0010084129,9.54197e-21,0.0,80.24157,24.72217,29.492155,96.0,0.055213995,28.710985,241.67946,87.21978,0.0,80.24157,0.10974009,0.0,76.983315,8.330017
4372,19702320.0,0.0,18.298004,14.845795,21.69809,21.110413,22.228882,22.072601,18.297882,18.297272,18.297272,18.297089,0.0,0.03113218,0.03113218,0.047998264,25.0,18.300018,0.0,0.0,0.0,-0.00083527935,9.54197e-21,0.0,80.67931,24.300837,29.470942,96.0,0.055550892,28.74068,241.6646,87.12908,0.0,80.67931,0.11026162,0.0,77.39308,8.330017
4373,19702380.0,0.0,18.298004,14.839905,21.694672,21.106323,22.226349,22.069794,18.297882,18.297394,18.297394,18.297241,0.0,0.031267073,0.031267073,0.048229434,25.0,18.300018,0.0,0.0,0.0,-0.0008553428,9.54197e-21,0.0,81.04806,23.982681,29.44969,96.0,0.055878073,28.770437,241.64465,87.09141,0.0,81.04806,0.11076272,0.0,77.73641,8.330017
4374,19702440.0,0.0,18.298004,14.834106,21.691223,21.102173,22.223755,22.066925,18.297882,18.297485,18.297485,18.297394,0.0,0.031396277,0.031396277,0.04844983,25.0,18.300018,0.0,0.0,0.0,-0.00083119347,9.54197e-21,0.0,81.36689,23.733603,29.428408,96.0,0.056194674,28.800228,241.62198,87.08684,0.0,81.36689,0.111241855,0.0,78.03196,8.330017
4375,19702500.0,0.0,18.297974,14.828308,21.687744,21.098022,22.22116,22.063995,18.297882,18.297577,18.297577,18.297485,0.0,0.031519286,0.031519286,0.048658635,25.0,18.300018,0.0,0.0,0.0,-0.0007195553,9.54197e-21,0.0,81.63298,23.552599,29.407099,96.0,0.056499626,28.830061,241.59683,87.11435,0.0,81.63298,0.11169693,0.0,78.27717,8.330017
4376,19702560.0,0.0,18.297974,14.822571,21.684265,21.093811,22.218506,22.061096,18.297882,18.297668,18.297668,18.297607,0.0,0.031634282,0.031634282,0.048852913,25.0,18.300018,0.0,0.0,0.0,-0.00038462,9.54197e-21,0.0,81.84469,23.436022,29.38578,96.0,0.056789514,28.859907,241.57,87.17006,0.0,81.84469,0.11212132,0.0,78.4707,8.330017
4377,19702620.0,0.0,18.297974,14.816864,21.680756,21.08957,22.21582,22.058136,18.297882,18.29773,18.29773,18.297668,0.0,0.031740118,0.031740118,0.049030922,25.0,18.300018,0.0,0.0,0.0,-0.00016316996,9.54197e-21,0.0,82.00721,23.37301,29.364487,96.0,0.057062224,28.889719,241.54254,87.246666,0.0,82.00721,0.112511136,0.0,78.617775,8.330017
4378,19702680.0,0.0,18.297974,14.811188,21.677216,21.085297,22.213135,22.055145,18.297882,18.29779,18.29779,18.29776,0.0,0.031836543,0.031836543,0.049192388,25.0,18.300018,0.0,0.0,0.0,-8.690043e-05,9.54197e-21,0.0,82.12328,23.35829,29.343227,96.0,0.0573172,28.919483,241.51488,87.34093,0.0,82.12328,0.112865485,0.0,78.721054,8.330017
4379,19702740.0,0.0,18.297974,14.8055725,21.673676,21.081024,22.210388,22.052124,18.297882,18.297852,18.297852,18.297821,0.0,0.03192278,0.03192278,0.049336214,25.0,18.300018,0.0,0.0,0.0,5.603594e-07,9.54197e-21,0.0,82.19958,23.381319,29.322016,96.0,0.057553105,28.949175,241.48788,87.44608,0.0,82.19958,0.11318187,0.0,78.78706,8.330017
4380,19702800.0,0.0,18.297974,14.800018,21.670105,21.076721,22.207611,22.049103,18.297882,18.297882,18.297882,18.297882,0.0,0.031998884,0.031998884,0.04946268,25.0,18.300018,0.0,0.0,0.0,0.00010342952,9.54197e-21,0.0,82.24367,23.432045,29.300869,96.0,0.05776991,28.978786,241.46223,87.55639,0.0,82.24367,0.113460466,0.0,78.82307,8.330017
4381,19702860.0,0.0,18.297974,14.794464,21.666565,21.072418,22.204865,22.046082,18.297882,18.297913,18.297913,18.297913,0.0,0.032062802,0.032062802,0.04956851,25.0,18.300018,0.0,0.0,0.0,0.000671165,9.54197e-21,0.0,82.24753,23.518309,29.27981,96.0,0.057964053,29.008263,241.43797,87.67438,0.0,82.24753,0.11369429,0.0,78.82151,8.330017
4382,19702920.0,0.0,18.297974,14.78891,21.663025,21.068146,22.202087,22.04306,18.297913,18.297943,18.297943,18.297943,0.0,0.03211344,0.03211344,0.049651913,25.0,18.300018,0.0,0.0,0.0,0.00032728535,9.54197e-21,0.0,82.22062,23.626385,29.258865,96.0,0.05813307,29.037592,241.41635,87.79083,0.0,82.22062,0.11387895,0.0,78.791466,8.330017
4383,19702980.0,0.0,18.297943,14.783356,21.659515,21.063843,22.19928,22.040009,18.297913,18.297974,18.297974,18.297974,0.0,0.032154903,0.032154903,0.04971986,25.0,18.300018,0.0,0.0,0.0,4.3373795e-05,9.54197e-21,0.0,82.17647,23.744608,29.237953,96.0,0.058284964,29.066864,241.39685,87.903404,0.0,82.17647,0.1140298,0.0,78.74559,8.330017
