,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4384,19703040.0,0.0,18.297943,14.7778015,21.655975,21.05957,22.196503,22.036957,18.297913,18.298004,18.298004,18.298004,0.0,0.032190543,0.032190543,0.049778003,25.0,18.300018,0.0,0.0,0.0,-6.784505e-05,9.54197e-21,0.0,82.12256,23.868107,29.217062,96.0,0.058426082,29.096111,241.37877,88.01288,0.0,82.12256,0.114159316,0.0,78.6908,8.330017
4385,19703100.0,0.0,18.297943,14.772247,21.652466,21.055298,22.193695,22.033936,18.297913,18.298004,18.298004,18.298035,0.0,0.032215375,0.032215375,0.049818084,25.0,18.300018,0.0,0.0,0.0,0.00013076446,9.54197e-21,0.0,82.0541,23.996233,29.196232,96.0,0.05854691,29.125277,241.36363,88.1135,0.0,82.0541,0.114249006,0.0,78.62285,8.330017
4386,19703160.0,0.0,18.297974,14.766693,21.648987,21.051086,22.190948,22.030914,18.297913,18.298035,18.298035,18.298035,0.0,0.03223532,0.03223532,0.049849972,25.0,18.300018,0.0,0.0,0.0,0.0009943399,9.54197e-21,0.0,81.98053,24.125011,29.175468,96.0,0.05865848,29.154343,241.3499,88.209335,0.0,81.98053,0.114320844,0.0,78.55035,8.330017
4387,19703220.0,0.0,18.297974,14.761169,21.645538,21.046875,22.188202,22.027924,18.297943,18.298035,18.298035,18.298065,0.0,0.032249503,0.032249503,0.049872257,25.0,18.300018,0.0,0.0,0.0,0.001353182,9.54197e-21,0.0,81.90202,24.252983,29.154825,96.0,0.058758933,29.183245,241.33795,88.29855,0.0,81.90202,0.11437151,0.0,78.47352,8.330017
4388,19703280.0,0.0,18.297974,14.755646,21.64209,21.042694,22.185425,22.024933,18.297943,18.298065,18.298065,18.298065,0.0,0.03225757,0.03225757,0.049884353,25.0,18.300018,0.0,0.0,0.0,0.0010818386,9.54197e-21,0.0,81.820404,24.377138,29.134315,96.0,0.058847543,29.21196,241.32805,88.37902,0.0,81.820404,0.11439973,0.0,78.39412,8.330017
4389,19703340.0,0.0,18.297974,14.750122,21.638641,21.038513,22.182709,22.021942,18.297974,18.298065,18.298065,18.298065,0.0,0.032260764,0.032260764,0.049888354,25.0,18.300018,0.0,0.0,0.0,0.0008462122,9.54197e-21,0.0,81.73906,24.494566,29.113897,96.0,0.058926824,29.240543,241.32,88.450424,0.0,81.73906,0.114410274,0.0,78.31532,8.330017
4390,19703400.0,0.0,18.297974,14.744598,21.635254,21.034363,22.179962,22.018951,18.297974,18.298065,18.298065,18.298096,0.0,0.03225797,0.03225797,0.04988241,25.0,18.300018,0.0,0.0,0.0,0.00061309343,9.54197e-21,0.0,81.65712,24.604645,29.093588,96.0,0.058994427,29.268976,241.31421,88.511055,0.0,81.65712,0.11439854,0.0,78.2364,8.330017
4391,19703460.0,0.0,18.298004,14.739105,21.631897,21.030304,22.177277,22.016022,18.297974,18.298065,18.298065,18.298096,0.0,0.0322521,0.0322521,0.049871366,25.0,18.300018,0.0,0.0,0.0,0.0016001009,9.54197e-21,0.0,81.577835,24.707142,29.073349,96.0,0.05905612,29.29731,241.30977,88.56405,0.0,81.577835,0.114375755,0.0,78.16021,8.330017
4392,19703520.0,0.0,18.298035,14.733612,21.62854,21.026245,22.174591,22.013123,18.298004,18.298065,18.298065,18.298096,0.0,0.03224334,0.03224334,0.049855568,25.0,18.300018,0.0,0.0,0.0,0.0021010442,9.54197e-21,0.0,81.50304,24.799538,29.05327,96.0,0.05911185,29.325422,241.3068,88.60808,0.0,81.50304,0.11434243,0.0,78.08856,8.330017
4393,19703580.0,0.0,18.298035,14.728119,21.625244,21.022217,22.171936,22.010223,18.298004,18.298065,18.298065,18.298096,0.0,0.032232136,0.032232136,0.04983576,25.0,18.300018,0.0,0.0,0.0,0.0016318716,9.54197e-21,0.0,81.433365,24.881447,29.033365,96.0,0.059162367,29.353289,241.30518,88.64339,0.0,81.433365,0.114300184,0.0,78.02202,8.330017
4394,19703640.0,0.0,18.298035,14.722656,21.621948,21.018219,22.169281,22.007324,18.298035,18.298065,18.298065,18.298096,0.0,0.032219406,0.032219406,0.049813487,25.0,18.300018,0.0,0.0,0.0,0.0009484669,9.54197e-21,0.0,81.36993,24.952526,29.013577,96.0,0.05920963,29.380993,241.30467,88.670784,0.0,81.36993,0.11425243,0.0,77.9616,8.330017
4395,19703700.0,0.0,18.298035,14.717194,21.618683,21.014252,22.166626,22.004456,18.298035,18.298096,18.298096,18.298096,0.0,0.032205928,0.032205928,0.04979006,25.0,18.300018,0.0,0.0,0.0,0.0006143201,9.54197e-21,0.0,81.31312,25.013239,28.99387,96.0,0.059255272,29.408583,241.30501,88.691414,0.0,81.31312,0.11420216,0.0,77.90763,8.330017
4396,19703760.0,0.0,18.298065,14.711761,21.615448,21.010345,22.164032,22.001617,18.298035,18.298096,18.298096,18.298096,0.0,0.03219148,0.03219148,0.04976513,25.0,18.300018,0.0,0.0,0.0,0.0012414117,9.54197e-21,0.0,81.26408,25.061434,28.974268,96.0,0.059298597,29.436026,241.3064,88.70367,0.0,81.26408,0.11414818,0.0,77.86123,8.330017
4397,19703820.0,0.0,18.298065,14.706329,21.612274,21.00647,22.161469,21.99881,18.298065,18.298096,18.298096,18.298096,0.0,0.032177247,0.032177247,0.04974069,25.0,18.300018,0.0,0.0,0.0,0.001429546,9.54197e-21,0.0,81.22414,25.096893,28.95483,96.0,0.05934182,29.463238,241.30849,88.70881,0.0,81.22414,0.11409524,0.0,77.823616,8.330017
4398,19703880.0,0.0,18.298065,14.700897,21.6091,21.002655,22.158936,21.996033,18.298065,18.298096,18.298096,18.298096,0.0,0.032164417,0.032164417,0.049718793,25.0,18.300018,0.0,0.0,0.0,0.0013054752,9.54197e-21,0.0,81.19585,25.117615,28.935572,96.0,0.059387065,29.4902,241.31107,88.70694,0.0,81.19585,0.11404761,0.0,77.797165,8.330017
4399,19703940.0,0.0,18.298096,14.695496,21.605957,20.99884,22.156372,21.993256,18.298065,18.298096,18.298096,18.298096,0.0,0.032151222,0.032151222,0.049696222,25.0,18.300018,0.0,0.0,0.0,0.001269938,9.54197e-21,0.0,81.16549,25.140856,28.91628,96.0,0.05943174,29.517206,241.31358,88.706154,0.0,81.16549,0.1139987,0.0,77.768745,8.330017
4400,19704000.0,0.0,18.298096,14.6901245,21.602814,20.995056,22.15384,21.990479,18.298096,18.298096,18.298096,18.298096,0.0,0.032138694,0.032138694,0.049674865,25.0,18.300018,0.0,0.0,0.0,0.0015583825,9.54197e-21,0.0,81.14029,25.157616,28.897085,96.0,0.059477292,29.544079,241.3163,88.702324,0.0,81.14029,0.11395228,0.0,77.74526,8.330017
4401,19704060.0,0.0,18.298126,14.684753,21.5997,20.991302,22.151337,21.987762,18.298096,18.298096,18.298096,18.298096,0.0,0.032127056,0.032127056,0.049655076,25.0,18.300018,0.0,0.0,0.0,0.0018720903,9.54197e-21,0.0,81.120636,25.167665,28.878027,96.0,0.059524044,29.57076,241.31915,88.69557,0.0,81.120636,0.1139092,0.0,77.72709,8.330017
4402,19704120.0,0.0,18.298126,14.679413,21.596619,20.98758,22.148865,21.985046,18.298096,18.298096,18.298096,18.298096,0.0,0.032116443,0.032116443,0.04963709,25.0,18.300018,0.0,0.0,0.0,0.0015418635,9.54197e-21,0.0,81.10601,25.171946,28.859118,96.0,0.059572194,29.597235,241.32207,88.68659,0.0,81.10601,0.11386997,0.0,77.7137,8.330017
4403,19704180.0,0.0,18.298126,14.674103,21.593536,20.983856,22.146393,21.98233,18.298126,18.298096,18.298096,18.298096,0.0,0.032106943,0.032106943,0.04962104,25.0,18.300018,0.0,0.0,0.0,0.0010234828,9.54197e-21,0.0,81.095764,25.17152,28.84031,96.0,0.059622075,29.623566,241.32494,88.676094,0.0,81.095764,0.11383492,0.0,77.70447,8.330017
4404,19704240.0,0.0,18.298126,14.668793,21.590485,20.980194,22.14392,21.979645,18.298126,18.298126,18.298126,18.298126,0.0,0.032098565,0.032098565,0.049606927,25.0,18.300018,0.0,0.0,0.0,0.00074446085,9.54197e-21,0.0,81.08906,25.167635,28.821579,96.0,0.059673812,29.649792,241.32767,88.66482,0.0,81.08906,0.11380405,0.0,77.69859,8.330017
4405,19704300.0,0.0,18.298157,14.663544,21.587463,20.976532,22.14148,21.97696,18.298126,18.298126,18.298126,18.298126,0.0,0.032091327,0.032091327,0.049594786,25.0,18.300018,0.0,0.0,0.0,0.00075906306,9.54197e-21,0.0,81.086296,25.15973,28.802916,96.0,0.059727453,29.675919,241.3303,88.65244,0.0,81.086296,0.11377743,0.0,77.69645,8.330017
4406,19704360.0,0.0,18.298157,14.658264,21.584473,20.97293,22.139069,21.974335,18.298157,18.298126,18.298126,18.298126,0.0,0.03208522,0.03208522,0.04958459,25.0,18.300018,0.0,0.0,0.0,0.0015478256,9.54197e-21,0.0,81.08641,25.149359,28.784323,96.0,0.05978298,29.701948,241.33278,88.63986,0.0,81.08641,0.11375501,0.0,77.69701,8.330017
4407,19704420.0,0.0,18.298187,14.653046,21.581482,20.96933,22.136658,21.97168,18.298157,18.298126,18.298126,18.298126,0.0,0.032080185,0.032080185,0.04957622,25.0,18.300018,0.0,0.0,0.0,0.0018271293,9.54197e-21,0.0,81.08879,25.13732,28.765863,96.0,0.059840042,29.727789,241.33502,88.62748,0.0,81.08879,0.11373656,0.0,77.69968,8.330017
4408,19704480.0,0.0,18.298187,14.647827,21.578522,20.96576,22.134247,21.969055,18.298157,18.298126,18.298126,18.298126,0.0,0.032076176,0.032076176,0.0495696,25.0,18.300018,0.0,0.0,0.0,0.0013816975,9.54197e-21,0.0,81.09316,25.12397,28.747543,96.0,0.059898548,29.75344,241.33704,88.61545,0.0,81.09316,0.11372193,0.0,77.7042,8.330017
4409,19704540.0,0.0,18.298187,14.64267,21.575562,20.96222,22.131866,21.966461,18.298187,18.298157,18.298157,18.298157,0.0,0.032073088,0.032073088,0.049564544,25.0,18.300018,0.0,0.0,0.0,0.0008778368,9.54197e-21,0.0,81.09889,25.110058,28.729317,96.0,0.05995846,29.778957,241.33882,88.60408,0.0,81.09889,0.113710694,0.0,77.70996,8.330017
4410,19704600.0,0.0,18.298187,14.637512,21.572601,20.95868,22.129486,21.963837,18.298187,18.298157,18.298157,18.298157,0.0,0.032070775,0.032070775,0.049560796,25.0,18.300018,0.0,0.0,0.0,0.0006594122,9.54197e-21,0.0,81.10542,25.096174,28.71116,96.0,0.06001957,29.804373,241.34038,88.593575,0.0,81.10542,0.11370233,0.0,77.71645,8.330017
4411,19704660.0,0.0,18.298218,14.632385,21.569702,20.9552,22.127136,21.961273,18.298187,18.298157,18.298157,18.298157,0.0,0.032069307,0.032069307,0.049558483,25.0,18.300018,0.0,0.0,0.0,0.0011132137,9.54197e-21,0.0,81.113,25.082083,28.69308,96.0,0.06008202,29.829689,241.34169,88.583855,0.0,81.113,0.113697074,0.0,77.72389,8.330017
4412,19704720.0,0.0,18.298248,14.627289,21.566803,20.951721,22.124786,21.95871,18.298218,18.298187,18.298187,18.298157,0.0,0.032068484,0.032068484,0.049557246,25.0,18.300018,0.0,0.0,0.0,0.0015718754,9.54197e-21,0.0,81.12089,25.068531,28.6751,96.0,0.060145304,29.85486,241.34279,88.57514,0.0,81.12089,0.11369419,0.0,77.73158,8.330017
4413,19704780.0,0.0,18.298248,14.622223,21.563904,20.948242,22.122437,21.956146,18.298218,18.298187,18.298187,18.298187,0.0,0.03206816,0.03206816,0.049556848,25.0,18.300018,0.0,0.0,0.0,0.0017277551,9.54197e-21,0.0,81.128746,25.05581,28.65724,96.0,0.060209107,29.879866,241.34367,88.567444,0.0,81.128746,0.11369313,0.0,77.73921,8.330017
4414,19704840.0,0.0,18.298248,14.6171875,21.561035,20.944794,22.120117,21.953613,18.298218,18.298187,18.298187,18.298187,0.0,0.032068465,0.032068465,0.049557503,25.0,18.300018,0.0,0.0,0.0,0.0013226799,9.54197e-21,0.0,81.13666,25.044,28.639523,96.0,0.060273584,29.904669,241.34433,88.56096,0.0,81.13666,0.113694414,0.0,77.74684,8.330017
4415,19704900.0,0.0,18.298248,14.612183,21.558167,20.941406,22.117798,21.95108,18.298248,18.298218,18.298218,18.298218,0.0,0.032069217,0.032069217,0.049558893,25.0,18.300018,0.0,0.0,0.0,0.0009980674,9.54197e-21,0.0,81.14403,25.03367,28.621912,96.0,0.06033851,29.929321,241.34476,88.5558,0.0,81.14403,0.113697305,0.0,77.753914,8.330017
4416,19704960.0,0.0,18.298279,14.607208,21.555328,20.937988,22.115509,21.948578,18.298248,18.298218,18.298218,18.298218,0.0,0.0320701,0.0320701,0.0495605,25.0,18.300018,0.0,0.0,0.0,0.0013742204,9.54197e-21,0.0,81.15117,25.023884,28.604343,96.0,0.060403533,29.953918,241.34511,88.55111,0.0,81.15117,0.11370069,0.0,77.76076,8.330017
4417,19705020.0,0.0,18.298279,14.602264,21.55249,20.9346,22.11322,21.946045,18.298248,18.298218,18.298218,18.298218,0.0,0.032071218,0.032071218,0.049562484,25.0,18.300018,0.0,0.0,0.0,0.0017609302,9.54197e-21,0.0,81.157776,25.015251,28.586897,96.0,0.060468547,29.978344,241.34534,88.547325,0.0,81.157776,0.113704905,0.0,77.76706,8.330017
4418,19705080.0,0.0,18.29831,14.597351,21.549683,20.931244,22.110931,21.943573,18.298279,18.298248,18.298248,18.298248,0.0,0.032072492,0.032072492,0.049564723,25.0,18.300018,0.0,0.0,0.0,0.0016123647,9.54197e-21,0.0,81.16375,25.007772,28.569593,96.0,0.06053334,30.002567,241.34543,88.54438,0.0,81.16375,0.1137097,0.0,77.77275,8.330017
4419,19705140.0,0.0,18.29831,14.592499,21.546875,20.927887,22.108643,21.94107,18.298279,18.298248,18.298248,18.298248,0.0,0.03207384,0.03207384,0.049567074,25.0,18.300018,0.0,0.0,0.0,0.0014217732,9.54197e-21,0.0,81.16906,25.001383,28.552404,96.0,0.06059786,30.026632,241.34544,88.542145,0.0,81.16906,0.11371474,0.0,77.777794,8.330017
4420,19705200.0,0.0,18.29831,14.5876465,21.544067,20.92456,22.106384,21.938599,18.298279,18.298279,18.298279,18.298248,0.0,0.032075297,0.032075297,0.049569596,25.0,18.300018,0.0,0.0,0.0,0.0010521166,9.54197e-21,0.0,81.17372,24.996124,28.535336,96.0,0.06066214,30.050528,241.34535,88.54068,0.0,81.17372,0.11372018,0.0,77.78219,8.330017
4421,19705260.0,0.0,18.29834,14.582855,21.54129,20.921265,22.104126,21.936127,18.29831,18.298279,18.298279,18.298279,0.0,0.032076765,0.032076765,0.049572118,25.0,18.300018,0.0,0.0,0.0,0.0013101907,9.54197e-21,0.0,81.17767,24.991901,28.518354,96.0,0.060726114,30.074305,241.3452,88.53982,0.0,81.17767,0.11372565,0.0,77.78591,8.330017
4422,19705320.0,0.0,18.29834,14.5780945,21.538544,20.917969,22.101868,21.933685,18.29831,18.298279,18.298279,18.298279,0.0,0.0320782,0.0320782,0.04957458,25.0,18.300018,0.0,0.0,0.0,0.0016050432,9.54197e-21,0.0,81.180954,24.988619,28.501493,96.0,0.060789593,30.09791,241.345,88.53947,0.0,81.180954,0.113730974,0.0,77.78897,8.330017
4423,19705380.0,0.0,18.29837,14.573395,21.535797,20.914673,22.09964,21.931244,18.29834,18.29831,18.29831,18.29831,0.0,0.032079585,0.032079585,0.049576942,25.0,18.300018,0.0,0.0,0.0,0.0016685121,9.54197e-21,0.0,81.18357,24.986225,28.484762,96.0,0.060852483,30.121332,241.34476,88.53958,0.0,81.18357,0.113736115,0.0,77.791405,8.330017
4424,19705440.0,0.0,18.29837,14.568695,21.53305,20.911407,22.097412,21.928802,18.29834,18.29831,18.29831,18.29831,0.0,0.032080885,0.032080885,0.049579155,25.0,18.300018,0.0,0.0,0.0,0.0015013915,9.54197e-21,0.0,81.18558,24.984589,28.46817,96.0,0.060914725,30.144564,241.3445,88.54004,0.0,81.18558,0.11374092,0.0,77.79325,8.330017
4425,19705500.0,0.0,18.29837,14.564056,21.530304,20.908173,22.095184,21.926361,18.29834,18.29834,18.29834,18.29834,0.0,0.03208208,0.03208208,0.04958119,25.0,18.300018,0.0,0.0,0.0,0.0013849346,9.54197e-21,0.0,81.18706,24.983566,28.451696,96.0,0.06097633,30.167627,241.34422,88.54073,0.0,81.18706,0.113745354,0.0,77.7946,8.330017
4426,19705560.0,0.0,18.2984,14.559479,21.527588,20.904938,22.092987,21.92395,18.29837,18.29834,18.29834,18.29834,0.0,0.03208318,0.03208318,0.049583048,25.0,18.300018,0.0,0.0,0.0,0.0014028581,9.54197e-21,0.0,81.18797,24.983225,28.435343,96.0,0.061037295,30.19052,241.34395,88.541725,0.0,81.18797,0.113749415,0.0,77.7954,8.330017
4427,19705620.0,0.0,18.2984,14.554932,21.524902,20.901733,22.09076,21.92157,18.29837,18.29837,18.29837,18.29834,0.0,0.032084163,0.032084163,0.0495847,25.0,18.300018,0.0,0.0,0.0,0.0015579491,9.54197e-21,0.0,81.18843,24.98336,28.419117,96.0,0.06109759,30.21324,241.34366,88.542854,0.0,81.18843,0.11375303,0.0,77.79578,8.330017
4428,19705680.0,0.0,18.298431,14.550415,21.522217,20.89853,22.088593,21.919159,18.2984,18.29837,18.29837,18.29837,0.0,0.032085024,0.032085024,0.04958615,25.0,18.300018,0.0,0.0,0.0,0.0016475415,9.54197e-21,0.0,81.18852,24.983845,28.403019,96.0,0.061157167,30.235773,241.3434,88.54407,0.0,81.18852,0.113756195,0.0,77.79581,8.330017
4429,19705740.0,0.0,18.298431,14.545929,21.519531,20.895355,22.086395,21.916779,18.2984,18.29837,18.29837,18.29837,0.0,0.032085765,0.032085765,0.049587388,25.0,18.300018,0.0,0.0,0.0,0.0016669037,9.54197e-21,0.0,81.18822,24.984735,28.387054,96.0,0.061216034,30.258121,241.34315,88.54538,0.0,81.18822,0.113758914,0.0,77.79546,8.330017
4430,19705800.0,0.0,18.298462,14.541504,21.516876,20.892181,22.084229,21.914398,18.298431,18.2984,18.2984,18.2984,0.0,0.032086384,0.032086384,0.049588423,25.0,18.300018,0.0,0.0,0.0,0.001591475,9.54197e-21,0.0,81.18762,24.985859,28.37123,96.0,0.061274167,30.280277,241.34293,88.54669,0.0,81.18762,0.113761194,0.0,77.79485,8.330017
4431,19705860.0,0.0,18.298462,14.53714,21.514221,20.889038,22.082062,21.912048,18.298431,18.2984,18.2984,18.2984,0.0,0.03208689,0.03208689,0.049589265,25.0,18.300018,0.0,0.0,0.0,0.0015781502,9.54197e-21,0.0,81.18678,24.987173,28.35554,96.0,0.061331596,30.302244,241.34271,88.548004,0.0,81.18678,0.11376305,0.0,77.79401,8.330017
4432,19705920.0,0.0,18.298462,14.532806,21.511597,20.885895,22.079895,21.909698,18.298431,18.298431,18.298431,18.298431,0.0,0.032087293,0.032087293,0.04958992,25.0,18.300018,0.0,0.0,0.0,0.0016331944,9.54197e-21,0.0,81.18575,24.9886,28.339981,96.0,0.061388332,30.324026,241.34253,88.549255,0.0,81.18575,0.11376451,0.0,77.79298,8.330017
4433,19705980.0,0.0,18.298492,14.528534,21.508972,20.882782,22.077759,21.907349,18.298462,18.298431,18.298431,18.298431,0.0,0.032087594,0.032087594,0.04959042,25.0,18.300018,0.0,0.0,0.0,0.0016611981,9.54197e-21,0.0,81.18459,24.99008,28.32456,96.0,0.061444394,30.345615,241.34236,88.55044,0.0,81.18459,0.11376562,0.0,77.79184,8.330017
4434,19706040.0,0.0,18.298492,14.524292,21.506348,20.8797,22.075592,21.904999,18.298462,18.298462,18.298462,18.298462,0.0,0.032087818,0.032087818,0.049590774,25.0,18.300018,0.0,0.0,0.0,0.0016732233,9.54197e-21,0.0,81.18335,24.991549,28.309277,96.0,0.06149979,30.36701,241.34224,88.55153,0.0,81.18335,0.11376641,0.0,77.79063,8.330017
4435,19706100.0,0.0,18.298523,14.520111,21.503723,20.876617,22.073456,21.90268,18.298492,18.298462,18.298462,18.298462,0.0,0.032087952,0.032087952,0.049590982,25.0,18.300018,0.0,0.0,0.0,0.0016627646,9.54197e-21,0.0,81.182014,24.993032,28.294134,96.0,0.061554506,30.388212,241.34212,88.55253,0.0,81.182014,0.113766894,0.0,77.78933,8.330017
4436,19706160.0,0.0,18.298523,14.515991,21.50116,20.873535,22.07135,21.90036,18.298492,18.298492,18.298492,18.298462,0.0,0.03208802,0.03208802,0.04959108,25.0,18.300018,0.0,0.0,0.0,0.0016973827,9.54197e-21,0.0,81.18065,24.994457,28.27913,96.0,0.061608586,30.409218,241.34204,88.55342,0.0,81.18065,0.11376712,0.0,77.78801,8.330017
4437,19706220.0,0.0,18.298553,14.511932,21.498566,20.870483,22.069244,21.898071,18.298523,18.298492,18.298492,18.298492,0.0,0.032088026,0.032088026,0.049591076,25.0,18.300018,0.0,0.0,0.0,0.0017223671,9.54197e-21,0.0,81.17928,24.995798,28.264269,96.0,0.061662044,30.430021,241.34198,88.55421,0.0,81.17928,0.11376713,0.0,77.78669,8.330017
4438,19706280.0,0.0,18.298553,14.507904,21.496002,20.867432,22.067139,21.895782,18.298523,18.298492,18.298492,18.298492,0.0,0.032087985,0.032087985,0.04959099,25.0,18.300018,0.0,0.0,0.0,0.0017295713,9.54197e-21,0.0,81.17794,24.997042,28.249554,96.0,0.061714873,30.450624,241.34193,88.55488,0.0,81.17794,0.11376696,0.0,77.78539,8.330017
4439,19706340.0,0.0,18.298584,14.503937,21.493439,20.86441,22.065033,21.893494,18.298553,18.298523,18.298523,18.298523,0.0,0.032087903,0.032087903,0.04959084,25.0,18.300018,0.0,0.0,0.0,0.0017298165,9.54197e-21,0.0,81.17663,24.99817,28.234982,96.0,0.06176711,30.471027,241.3419,88.55544,0.0,81.17663,0.11376665,0.0,77.78414,8.330017
4440,19706400.0,0.0,18.298584,14.5,21.490906,20.86139,22.062927,21.891205,18.298553,18.298523,18.298523,18.298523,0.0,0.0320878,0.0320878,0.04959065,25.0,18.300018,0.0,0.0,0.0,0.0017563016,9.54197e-21,0.0,81.175385,24.99918,28.220558,96.0,0.06181875,30.491219,241.34189,88.55591,0.0,81.175385,0.11376625,0.0,77.78294,8.330017
4441,19706460.0,0.0,18.298615,14.496155,21.488342,20.858368,22.060852,21.888947,18.298584,18.298553,18.298553,18.298553,0.0,0.03208766,0.03208766,0.04959041,25.0,18.300018,0.0,0.0,0.0,0.0016123466,9.54197e-21,0.0,81.17419,25.000067,28.206276,96.0,0.061869826,30.511211,241.3419,88.556274,0.0,81.17419,0.11376573,0.0,77.7818,8.330017
4442,19706520.0,0.0,18.298615,14.492371,21.48581,20.855347,22.058777,21.886688,18.298584,18.298553,18.298553,18.298553,0.0,0.03208751,0.03208751,0.04959014,25.0,18.300018,0.0,0.0,0.0,0.0019226352,9.54197e-21,0.0,81.17307,25.000828,28.192142,96.0,0.061920337,30.531002,241.34192,88.55655,0.0,81.17307,0.11376516,0.0,77.78074,8.330017
4443,19706580.0,0.0,18.298645,14.488678,21.483307,20.852356,22.056732,21.88443,18.298615,18.298584,18.298584,18.298584,0.0,0.03208735,0.03208735,0.049589865,25.0,18.300018,0.0,0.0,0.0,0.0022002442,9.54197e-21,0.0,81.17203,25.001474,28.178192,96.0,0.061970163,30.550531,241.34195,88.55675,0.0,81.17203,0.11376456,0.0,77.77975,8.330017
4444,19706640.0,0.0,18.298676,14.485046,21.480774,20.849396,22.054657,21.882172,18.298615,18.298584,18.298584,18.298584,0.0,0.03208718,0.03208718,0.049589574,25.0,18.300018,0.0,0.0,0.0,0.0025591813,9.54197e-21,0.0,81.17107,25.001999,28.16442,96.0,0.062019337,30.569813,241.34198,88.55687,0.0,81.17107,0.11376393,0.0,77.77883,8.330017
4445,19706700.0,0.0,18.298676,14.481476,21.478271,20.846436,22.052612,21.879944,18.298645,18.298615,18.298615,18.298615,0.0,0.03208701,0.03208701,0.049589284,25.0,18.300018,0.0,0.0,0.0,0.0024690083,9.54197e-21,0.0,81.17018,25.002415,28.150856,96.0,0.062067747,30.5888,241.34203,88.55693,0.0,81.17018,0.11376331,0.0,77.77799,8.330017
4446,19706760.0,0.0,18.298706,14.477997,21.475769,20.843445,22.050568,21.877716,18.298676,18.298645,18.298645,18.298615,0.0,0.032086845,0.032086845,0.049588997,25.0,18.300018,0.0,0.0,0.0,0.0018766038,9.54197e-21,0.0,81.16938,25.00273,28.13749,96.0,0.06211545,30.607513,241.34207,88.55693,0.0,81.16938,0.113762684,0.0,77.77723,8.330017
4447,19706820.0,0.0,18.298706,14.474609,21.473297,20.840485,22.048523,21.875488,18.298676,18.298645,18.298645,18.298645,0.0,0.03208668,0.03208668,0.049588725,25.0,18.300018,0.0,0.0,0.0,0.0016983896,9.54197e-21,0.0,81.168655,25.00295,28.12427,96.0,0.06216264,30.626022,241.34212,88.556885,0.0,81.168655,0.11376209,0.0,77.77654,8.330017
4448,19706880.0,0.0,18.298737,14.471252,21.470795,20.837555,22.046509,21.873291,18.298706,18.298676,18.298676,18.298676,0.0,0.032086533,0.032086533,0.04958847,25.0,18.300018,0.0,0.0,0.0,0.0019947411,9.54197e-21,0.0,81.16799,25.003092,28.111202,96.0,0.0622093,30.644318,241.34218,88.55681,0.0,81.16799,0.113761544,0.0,77.77592,8.330017
4449,19706940.0,0.0,18.298767,14.468018,21.468353,20.834625,22.044495,21.871063,18.298706,18.298676,18.298676,18.298676,0.0,0.0320864,0.0320864,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.0022377511,9.54197e-21,0.0,81.1674,25.003168,28.098314,96.0,0.06225532,30.662357,241.34222,88.5567,0.0,81.1674,0.11376104,0.0,77.775345,8.330017
4450,19707000.0,0.0,18.298767,14.464813,21.465881,20.831696,22.04248,21.868866,18.298737,18.298706,18.298706,18.298706,0.0,0.03208627,0.03208627,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.0025140753,9.54197e-21,0.0,81.16686,25.003176,28.08561,96.0,0.06230072,30.680147,241.34229,88.55657,0.0,81.16686,0.11376056,0.0,77.77485,8.330017
4451,19707060.0,0.0,18.298798,14.4617,21.46341,20.828766,22.040466,21.8667,18.298737,18.298706,18.298706,18.298706,0.0,0.03208616,0.03208616,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0020255847,9.54197e-21,0.0,81.16638,25.00313,28.073109,96.0,0.062345393,30.697647,241.34233,88.55642,0.0,81.16638,0.11376014,0.0,77.77439,8.330017
4452,19707120.0,0.0,18.298798,14.458679,21.460968,20.825867,22.038483,21.864502,18.298767,18.298737,18.298737,18.298737,0.0,0.032086056,0.032086056,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0017117441,9.54197e-21,0.0,81.16595,25.003046,28.060766,96.0,0.06238952,30.714924,241.34239,88.55627,0.0,81.16595,0.11375978,0.0,77.77398,8.330017
4453,19707180.0,0.0,18.298828,14.455719,21.458527,20.822968,22.036499,21.862335,18.298767,18.298767,18.298767,18.298737,0.0,0.03208597,0.03208597,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0018634732,9.54197e-21,0.0,81.16556,25.002928,28.048574,96.0,0.062433142,30.731997,241.34244,88.5561,0.0,81.16556,0.11375946,0.0,77.77361,8.330017
4454,19707240.0,0.0,18.298828,14.45282,21.456116,20.820068,22.034515,21.860168,18.298798,18.298767,18.298767,18.298767,0.0,0.032085896,0.032085896,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.002204581,9.54197e-21,0.0,81.1652,25.002785,28.036547,96.0,0.06247618,30.748835,241.34248,88.55594,0.0,81.1652,0.11375918,0.0,77.77328,8.330017
4455,19707300.0,0.0,18.298859,14.450012,21.453674,20.8172,22.032532,21.858002,18.298828,18.298798,18.298798,18.298767,0.0,0.032085832,0.032085832,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.0023906075,9.54197e-21,0.0,81.16486,25.002628,28.02471,96.0,0.06251857,30.765408,241.34253,88.55578,0.0,81.16486,0.11375895,0.0,77.772964,8.330017
4456,19707360.0,0.0,18.298859,14.447266,21.451263,20.814331,22.030579,21.855835,18.298828,18.298798,18.298798,18.298798,0.0,0.03208578,0.03208578,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.0021229202,9.54197e-21,0.0,81.164566,25.002457,28.013054,96.0,0.06256031,30.781725,241.34256,88.555626,0.0,81.164566,0.113758765,0.0,77.772675,8.330017
4457,19707420.0,0.0,18.29889,14.444611,21.448853,20.811432,22.028595,21.853699,18.298859,18.298828,18.298828,18.298828,0.0,0.03208574,0.03208574,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.0018312396,9.54197e-21,0.0,81.16428,25.002281,28.001564,96.0,0.06260146,30.797806,241.3426,88.55548,0.0,81.16428,0.113758616,0.0,77.77241,8.330017
4458,19707480.0,0.0,18.29889,14.442017,21.446442,20.808594,22.026642,21.851562,18.298859,18.298828,18.298828,18.298828,0.0,0.032085706,0.032085706,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0017452317,9.54197e-21,0.0,81.16402,25.002108,27.990242,96.0,0.062642045,30.813662,241.34264,88.55534,0.0,81.16402,0.11375849,0.0,77.772156,8.330017
4459,19707540.0,0.0,18.29892,14.439484,21.444061,20.805756,22.02472,21.849426,18.29889,18.298859,18.298859,18.298859,0.0,0.032085683,0.032085683,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0019811138,9.54197e-21,0.0,81.16375,25.001932,27.979073,96.0,0.06268209,30.829298,241.34267,88.55522,0.0,81.16375,0.1137584,0.0,77.77191,8.330017
4460,19707600.0,0.0,18.29895,14.437042,21.44168,20.802917,22.022766,21.84732,18.29889,18.298859,18.298859,18.298859,0.0,0.032085665,0.032085665,0.049587015,25.0,18.300018,0.0,0.0,0.0,0.0022532763,9.54197e-21,0.0,81.163506,25.001766,27.968079,96.0,0.06272152,30.844692,241.3427,88.55511,0.0,81.163506,0.113758355,0.0,77.77167,8.330017
4461,19707660.0,0.0,18.29895,14.434662,21.4393,20.80008,22.020844,21.845184,18.29892,18.29889,18.29889,18.29889,0.0,0.032085657,0.032085657,0.049587,25.0,18.300018,0.0,0.0,0.0,0.002037995,9.54197e-21,0.0,81.16326,25.00161,27.957264,96.0,0.0627603,30.859829,241.34273,88.555,0.0,81.16326,0.11375832,0.0,77.77144,8.330017
4462,19707720.0,0.0,18.29898,14.432373,21.43692,20.797241,22.01889,21.843079,18.29892,18.29892,18.29892,18.29889,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0017940933,9.54197e-21,0.0,81.16302,25.001463,27.946619,96.0,0.0627985,30.874735,241.34274,88.55491,0.0,81.16302,0.11375829,0.0,77.7712,8.330017
4463,19707780.0,0.0,18.29898,14.430145,21.43457,20.794434,22.016998,21.840973,18.29895,18.29892,18.29892,18.29892,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0018900485,9.54197e-21,0.0,81.16277,25.00133,27.936121,96.0,0.06283615,30.889427,241.34277,88.55483,0.0,81.16277,0.11375829,0.0,77.77097,8.330017
4464,19707840.0,0.0,18.299011,14.428009,21.43222,20.791626,22.015076,21.838867,18.29898,18.29895,18.29895,18.29892,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0020193597,9.54197e-21,0.0,81.16253,25.00121,27.9258,96.0,0.062873185,30.90388,241.34279,88.55476,0.0,81.16253,0.11375829,0.0,77.77074,8.330017
4465,19707900.0,0.0,18.299011,14.425934,21.42987,20.788849,22.013153,21.836792,18.29898,18.29895,18.29895,18.29895,0.0,0.032085653,0.032085653,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0022766273,9.54197e-21,0.0,81.162285,25.001102,27.915646,96.0,0.062909625,30.918098,241.3428,88.55471,0.0,81.162285,0.11375832,0.0,77.77051,8.330017
4466,19707960.0,0.0,18.299042,14.42392,21.42752,20.786041,22.011261,21.834717,18.299011,18.29898,18.29898,18.29898,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0019206784,9.54197e-21,0.0,81.16204,25.00101,27.905676,96.0,0.062945396,30.932055,241.34283,88.554665,0.0,81.16204,0.113758326,0.0,77.77027,8.330017
4467,19708020.0,0.0,18.299042,14.421997,21.425201,20.783234,22.009369,21.832611,18.299011,18.29898,18.29898,18.29898,0.0,0.032085665,0.032085665,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0017005943,9.54197e-21,0.0,81.16179,25.00093,27.895863,96.0,0.062980615,30.945793,241.34285,88.55462,0.0,81.16179,0.113758355,0.0,77.77003,8.330017
4468,19708080.0,0.0,18.299072,14.420166,21.422852,20.780457,22.007477,21.830566,18.299042,18.299011,18.299011,18.299011,0.0,0.032085676,0.032085676,0.049587037,25.0,18.300018,0.0,0.0,0.0,0.0018672828,9.54197e-21,0.0,81.16154,25.000862,27.886194,96.0,0.063015305,30.95933,241.34286,88.55459,0.0,81.16154,0.11375838,0.0,77.76978,8.330017
4469,19708140.0,0.0,18.299103,14.4183655,21.420532,20.77771,22.005615,21.828491,18.299042,18.299011,18.299011,18.299011,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0021585044,9.54197e-21,0.0,81.16128,25.000807,27.87669,96.0,0.0630494,30.972633,241.34286,88.554565,0.0,81.16128,0.113758415,0.0,77.76954,8.330017
4470,19708200.0,0.0,18.299103,14.416687,21.418243,20.774963,22.003723,21.826447,18.299072,18.299042,18.299042,18.299042,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0023088013,9.54197e-21,0.0,81.16102,25.000761,27.86737,96.0,0.06308283,30.98568,241.34288,88.55454,0.0,81.16102,0.11375843,0.0,77.76929,8.330017
4471,19708260.0,0.0,18.299133,14.415039,21.415924,20.772186,22.001862,21.824371,18.299072,18.299042,18.299042,18.299042,0.0,0.03208569,0.03208569,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.001946951,9.54197e-21,0.0,81.16075,25.000727,27.858227,96.0,0.06311563,30.99848,241.3429,88.55453,0.0,81.16075,0.11375845,0.0,77.769035,8.330017
4472,19708320.0,0.0,18.299133,14.413483,21.413605,20.76944,22.0,21.822327,18.299103,18.299072,18.299072,18.299072,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.0016739613,9.54197e-21,0.0,81.16049,25.0007,27.84924,96.0,0.063147865,31.011066,241.34291,88.55452,0.0,81.16049,0.11375847,0.0,77.768776,8.330017
4473,19708380.0,0.0,18.299133,14.412018,21.411316,20.766693,21.998138,21.820282,18.299103,18.299103,18.299103,18.299072,0.0,0.032085698,0.032085698,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.0016345382,9.54197e-21,0.0,81.160225,25.00068,27.840406,96.0,0.06317953,31.02343,241.34293,88.55451,0.0,81.160225,0.113758475,0.0,77.768524,8.330017
4474,19708440.0,0.0,18.299164,14.4105835,21.409027,20.763977,21.996277,21.818268,18.299133,18.299103,18.299103,18.299103,0.0,0.032085698,0.032085698,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0019909816,9.54197e-21,0.0,81.15996,25.000668,27.831718,96.0,0.06321067,31.035593,241.34293,88.554504,0.0,81.15996,0.113758475,0.0,77.768265,8.330017
4475,19708500.0,0.0,18.299194,14.409271,21.406769,20.761261,21.994446,21.816223,18.299133,18.299133,18.299133,18.299103,0.0,0.032085698,0.032085698,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.002286882,9.54197e-21,0.0,81.15968,25.00066,27.82321,96.0,0.063241184,31.047508,241.34294,88.554504,0.0,81.15968,0.11375849,0.0,77.76801,8.330017
4476,19708560.0,0.0,18.299194,14.40802,21.40448,20.758514,21.992615,21.814209,18.299164,18.299133,18.299133,18.299133,0.0,0.032085698,0.032085698,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0019452746,9.54197e-21,0.0,81.15942,25.000656,27.81488,96.0,0.06327104,31.059166,241.34296,88.5545,0.0,81.15942,0.113758475,0.0,77.76775,8.330017
4477,19708620.0,0.0,18.299225,14.40683,21.402222,20.755798,21.990753,21.812195,18.299194,18.299164,18.299164,18.299164,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.0016325074,9.54197e-21,0.0,81.15916,25.000656,27.806707,96.0,0.06330033,31.070608,241.34297,88.5545,0.0,81.15916,0.11375847,0.0,77.767494,8.330017
4478,19708680.0,0.0,18.299225,14.405701,21.399963,20.753082,21.988953,21.81018,18.299194,18.299164,18.299164,18.299164,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0017825129,9.54197e-21,0.0,81.15889,25.000658,27.798676,96.0,0.0633291,31.081852,241.34297,88.55449,0.0,81.15889,0.11375845,0.0,77.76725,8.330017
4479,19708740.0,0.0,18.299255,14.404663,21.397705,20.750397,21.987122,21.808197,18.299225,18.299194,18.299194,18.299194,0.0,0.032085687,0.032085687,0.04958706,25.0,18.300018,0.0,0.0,0.0,0.0019672057,9.54197e-21,0.0,81.15863,25.000662,27.790815,96.0,0.063357264,31.092861,241.34299,88.55449,0.0,81.15863,0.11375844,0.0,77.767,8.330017
4480,19708800.0,0.0,18.299286,14.403717,21.395447,20.747742,21.98529,21.806183,18.299225,18.299194,18.299194,18.299194,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0023111405,9.54197e-21,0.0,81.15837,25.000668,27.783112,96.0,0.06338485,31.103643,241.343,88.55448,0.0,81.15837,0.113758415,0.0,77.76675,8.330017
4481,19708860.0,0.0,18.299286,14.402832,21.393219,20.745026,21.98349,21.8042,18.299255,18.299225,18.299225,18.299225,0.0,0.032085672,0.032085672,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.0018618903,9.54197e-21,0.0,81.15811,25.000673,27.7756,96.0,0.063411765,31.11416,241.34302,88.55448,0.0,81.15811,0.11375838,0.0,77.7665,8.330017
4482,19708920.0,0.0,18.299286,14.402008,21.39096,20.74234,21.98169,21.802216,18.299255,18.299225,18.299225,18.299225,0.0,0.032085665,0.032085665,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0015698567,9.54197e-21,0.0,81.15786,25.000679,27.768234,96.0,0.06343814,31.124474,241.34302,88.554474,0.0,81.15786,0.113758355,0.0,77.766266,8.330017
4483,19708980.0,0.0,18.299316,14.401276,21.388733,20.739655,21.979889,21.800232,18.299286,18.299255,18.299255,18.299255,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0017613067,9.54197e-21,0.0,81.157616,25.000683,27.761003,96.0,0.063464016,31.134594,241.34303,88.55447,0.0,81.157616,0.11375832,0.0,77.76602,8.330017
4484,19709040.0,0.0,18.299347,14.400604,21.386505,20.737,21.978088,21.798248,18.299286,18.299255,18.299255,18.299255,0.0,0.032085642,0.032085642,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0021283142,9.54197e-21,0.0,81.15737,25.000687,27.753935,96.0,0.063489325,31.144491,241.34305,88.55446,0.0,81.15737,0.11375828,0.0,77.76579,8.330017
4485,19709100.0,0.0,18.299347,14.399994,21.384308,20.734375,21.976318,21.796295,18.299316,18.299286,18.299286,18.299286,0.0,0.032085635,0.032085635,0.049586967,25.0,18.300018,0.0,0.0,0.0,0.0023238906,9.54197e-21,0.0,81.15714,25.00069,27.747047,96.0,0.06351399,31.154135,241.34306,88.55444,0.0,81.15714,0.11375824,0.0,77.765564,8.330017
4486,19709160.0,0.0,18.299347,14.399475,21.38208,20.73169,21.974518,21.794312,18.299316,18.299286,18.299286,18.299286,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,0.0019239393,9.54197e-21,0.0,81.156906,25.000692,27.740332,96.0,0.06353801,31.163534,241.34308,88.554436,0.0,81.156906,0.11375819,0.0,77.76534,8.330017
4487,19709220.0,0.0,18.299377,14.399048,21.379852,20.729034,21.972748,21.792358,18.299347,18.299316,18.299316,18.299316,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0015954383,9.54197e-21,0.0,81.156685,25.000694,27.73377,96.0,0.063561484,31.172722,241.34308,88.55442,0.0,81.156685,0.11375814,0.0,77.76513,8.330017
4488,19709280.0,0.0,18.299377,14.398682,21.377655,20.72638,21.970978,21.790405,18.299347,18.299347,18.299347,18.299316,0.0,0.0320856,0.0320856,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.0015370767,9.54197e-21,0.0,81.15646,25.000692,27.72736,96.0,0.06358443,31.181696,241.3431,88.55441,0.0,81.15646,0.1137581,0.0,77.764915,8.330017
4489,19709340.0,0.0,18.299408,14.398376,21.375458,20.723755,21.969208,21.788483,18.299377,18.299347,18.299347,18.299347,0.0,0.032085586,0.032085586,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.0019291086,9.54197e-21,0.0,81.15625,25.00069,27.721087,96.0,0.063606866,31.19048,241.34311,88.5544,0.0,81.15625,0.11375806,0.0,77.76472,8.330017
4490,19709400.0,0.0,18.299438,14.398163,21.373291,20.72116,21.967438,21.78653,18.299377,18.299377,18.299377,18.299347,0.0,0.032085575,0.032085575,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.002279331,9.54197e-21,0.0,81.15604,25.000687,27.714989,96.0,0.06362869,31.199017,241.34312,88.55438,0.0,81.15604,0.11375802,0.0,77.76451,8.330017
4491,19709460.0,0.0,18.299438,14.39801,21.371094,20.718506,21.965668,21.784576,18.299408,18.299377,18.299377,18.299377,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0019158968,9.54197e-21,0.0,81.15584,25.00068,27.70907,96.0,0.063649856,31.207302,241.34312,88.55436,0.0,81.15584,0.11375797,0.0,77.76432,8.330017
4492,19709520.0,0.0,18.299438,14.397919,21.368896,20.715881,21.963928,21.782654,18.299408,18.299408,18.299408,18.299377,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.0015650406,9.54197e-21,0.0,81.15564,25.000675,27.703302,96.0,0.06367048,31.215372,241.34314,88.554344,0.0,81.15564,0.113757916,0.0,77.76413,8.330017
4493,19709580.0,0.0,18.299469,14.397919,21.36673,20.713257,21.962189,21.780731,18.299438,18.299408,18.299408,18.299408,0.0,0.032085534,0.032085534,0.0495868,25.0,18.300018,0.0,0.0,0.0,0.0017258368,9.54197e-21,0.0,81.15545,25.000668,27.697676,96.0,0.0636906,31.223255,241.34315,88.55433,0.0,81.15545,0.11375787,0.0,77.763954,8.330017
4494,19709640.0,0.0,18.2995,14.39801,21.364563,20.710663,21.96045,21.778809,18.299438,18.299438,18.299438,18.299408,0.0,0.032085523,0.032085523,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.0019294235,9.54197e-21,0.0,81.155266,25.000658,27.692211,96.0,0.063710146,31.230904,241.34317,88.554306,0.0,81.155266,0.11375782,0.0,77.76377,8.330017
4495,19709700.0,0.0,18.2995,14.398163,21.362396,20.708069,21.95871,21.776886,18.299469,18.299438,18.299438,18.299438,0.0,0.032085508,0.032085508,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.002316031,9.54197e-21,0.0,81.15508,25.000648,27.686905,96.0,0.06372912,31.238333,241.34317,88.55429,0.0,81.15508,0.11375778,0.0,77.763596,8.330017
4496,19709760.0,0.0,18.29953,14.398376,21.36023,20.705475,21.95697,21.774994,18.2995,18.299469,18.299469,18.299469,0.0,0.032085497,0.032085497,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.0018292366,9.54197e-21,0.0,81.15491,25.000639,27.68179,96.0,0.06374741,31.245495,241.34319,88.55427,0.0,81.15491,0.11375773,0.0,77.763435,8.330017
4497,19709820.0,0.0,18.29953,14.398682,21.358093,20.70288,21.95523,21.773071,18.2995,18.299469,18.299469,18.299469,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.0015088416,9.54197e-21,0.0,81.15474,25.000628,27.676817,96.0,0.06376519,31.252457,241.3432,88.55425,0.0,81.15474,0.113757685,0.0,77.763275,8.330017
4498,19709880.0,0.0,18.29956,14.399048,21.355927,20.700287,21.953522,21.77118,18.29953,18.2995,18.2995,18.2995,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0017168613,9.54197e-21,0.0,81.15458,25.000616,27.671974,96.0,0.0637825,31.259233,241.3432,88.55423,0.0,81.15458,0.11375765,0.0,77.76312,8.330017
4499,19709940.0,0.0,18.29956,14.399475,21.35379,20.697723,21.951813,21.769287,18.29953,18.2995,18.2995,18.2995,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0021209556,9.54197e-21,0.0,81.15443,25.000603,27.667294,96.0,0.06379924,31.265793,241.34322,88.55421,0.0,81.15443,0.113757595,0.0,77.76297,8.330017
4500,19710000.0,0.0,18.299591,14.399994,21.351654,20.69516,21.950104,21.767395,18.29956,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.049586654,25.0,18.300018,0.0,0.0,0.0,0.0023975116,9.54197e-21,0.0,81.15427,25.000591,27.662802,96.0,0.06381529,31.272078,241.34323,88.55419,0.0,81.15427,0.11375756,0.0,77.762825,8.330017
4501,19710060.0,0.0,18.299622,14.400635,21.349548,20.692657,21.948395,21.765533,18.29956,18.29953,18.29953,18.29953,0.0,0.032085437,0.032085437,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.0028436927,9.54197e-21,0.0,81.15413,25.000578,27.658495,96.0,0.06383067,31.278103,241.34323,88.55417,0.0,81.15413,0.113757506,0.0,77.76269,8.330017
4502,19710120.0,0.0,18.299652,14.401367,21.347473,20.690155,21.946686,21.763672,18.299591,18.29956,18.29956,18.29956,0.0,0.032085426,0.032085426,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.0035285125,9.54197e-21,0.0,81.15399,25.000568,27.65446,96.0,0.06384509,31.283754,241.34325,88.55415,0.0,81.15399,0.11375746,0.0,77.76256,8.330017
4503,19710180.0,0.0,18.299683,14.402222,21.345367,20.687653,21.944977,21.76181,18.299622,18.299591,18.299591,18.29956,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.0037993486,9.54197e-21,0.0,81.153854,25.00056,27.650711,96.0,0.06385849,31.289001,241.34326,88.55413,0.0,81.153854,0.11375741,0.0,77.76243,8.330017
4504,19710240.0,0.0,18.299713,14.403229,21.343292,20.685211,21.943298,21.759949,18.299652,18.299591,18.299591,18.299591,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.0034655235,9.54197e-21,0.0,81.153725,25.000555,27.647263,96.0,0.063870795,31.293833,241.34326,88.55411,0.0,81.153725,0.11375735,0.0,77.76231,8.330017
4505,19710300.0,0.0,18.299713,14.404297,21.341248,20.68274,21.94159,21.758118,18.299683,18.299622,18.299622,18.299622,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.0027893775,9.54197e-21,0.0,81.15361,25.00055,27.644077,96.0,0.063882165,31.298292,241.34328,88.554085,0.0,81.15361,0.11375728,0.0,77.7622,8.330017
4506,19710360.0,0.0,18.299744,14.405518,21.339203,20.680328,21.93991,21.756287,18.299713,18.299652,18.299652,18.299652,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.0027021314,9.54197e-21,0.0,81.1535,25.000542,27.641127,96.0,0.06389269,31.302422,241.34329,88.55407,0.0,81.1535,0.11375722,0.0,77.76209,8.330017
4507,19710420.0,0.0,18.299774,14.406799,21.337158,20.677948,21.938232,21.754486,18.299713,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0029428895,9.54197e-21,0.0,81.1534,25.000534,27.6384,96.0,0.06390242,31.30624,241.34329,88.55405,0.0,81.1534,0.11375716,0.0,77.76199,8.330017
4508,19710480.0,0.0,18.299805,14.408203,21.335144,20.675568,21.936554,21.752655,18.299744,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.049586445,25.0,18.300018,0.0,0.0,0.0,0.0028684973,9.54197e-21,0.0,81.153305,25.000525,27.635914,96.0,0.06391129,31.309721,241.3433,88.554016,0.0,81.153305,0.113757096,0.0,77.76191,8.330017
4509,19710540.0,0.0,18.299805,14.4096985,21.33313,20.673218,21.934875,21.750854,18.299774,18.299744,18.299744,18.299713,0.0,0.03208531,0.03208531,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0026955889,9.54197e-21,0.0,81.15322,25.000515,27.63364,96.0,0.06391938,31.312904,241.3433,88.55399,0.0,81.15322,0.11375704,0.0,77.761826,8.330017
4510,19710600.0,0.0,18.299835,14.411285,21.331116,20.670868,21.933228,21.749054,18.299805,18.299744,18.299744,18.299744,0.0,0.032085292,0.032085292,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0022681963,9.54197e-21,0.0,81.153145,25.000504,27.631596,96.0,0.063926674,31.315765,241.34332,88.55397,0.0,81.153145,0.11375698,0.0,77.76175,8.330017
4511,19710660.0,0.0,18.299866,14.412933,21.329163,20.668549,21.93155,21.747284,18.299805,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.002340549,9.54197e-21,0.0,81.15307,25.000488,27.629736,96.0,0.06393329,31.318369,241.34332,88.55394,0.0,81.15307,0.11375691,0.0,77.76169,8.330017
4512,19710720.0,0.0,18.299866,14.414673,21.327179,20.66626,21.929901,21.745514,18.299835,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.002429908,9.54197e-21,0.0,81.153015,25.000475,27.62807,96.0,0.06393922,31.3207,241.34334,88.55392,0.0,81.153015,0.11375685,0.0,77.76163,8.330017
4513,19710780.0,0.0,18.299896,14.416473,21.325226,20.66397,21.928253,21.743744,18.299866,18.299805,18.299805,18.299805,0.0,0.032085244,0.032085244,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.002226942,9.54197e-21,0.0,81.152954,25.000458,27.626604,96.0,0.063944444,31.322756,241.34334,88.55389,0.0,81.152954,0.11375679,0.0,77.76158,8.330017
4514,19710840.0,0.0,18.299896,14.4183655,21.323273,20.661713,21.926605,21.741974,18.299866,18.299835,18.299835,18.299835,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0018884508,9.54197e-21,0.0,81.15291,25.00044,27.625307,96.0,0.06394905,31.324572,241.34335,88.55386,0.0,81.15291,0.11375672,0.0,77.76153,8.330017
4515,19710900.0,0.0,18.299927,14.420319,21.32135,20.659454,21.924957,21.740204,18.299896,18.299866,18.299866,18.299835,0.0,0.032085214,0.032085214,0.049586248,25.0,18.300018,0.0,0.0,0.0,0.0016602267,9.54197e-21,0.0,81.15287,25.000422,27.624153,96.0,0.06395313,31.326183,241.34335,88.55383,0.0,81.15287,0.11375668,0.0,77.7615,8.330017
4516,19710960.0,0.0,18.299927,14.422333,21.319427,20.657257,21.92331,21.738464,18.299896,18.299866,18.299866,18.299866,0.0,0.0320852,0.0320852,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.0018431061,9.54197e-21,0.0,81.15284,25.0004,27.62316,96.0,0.06395666,31.327576,241.34337,88.55381,0.0,81.15284,0.11375663,0.0,77.76147,8.330017
4517,19711020.0,0.0,18.299957,14.424377,21.317505,20.65506,21.921692,21.736755,18.299927,18.299896,18.299896,18.299896,0.0,0.032085188,0.032085188,0.049586203,25.0,18.300018,0.0,0.0,0.0,0.0019009433,9.54197e-21,0.0,81.15281,25.00038,27.622318,96.0,0.06395966,31.328756,241.34337,88.55378,0.0,81.15281,0.113756575,0.0,77.761444,8.330017
4518,19711080.0,0.0,18.299957,14.426514,21.315613,20.652863,21.920044,21.735016,18.299927,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.04958618,25.0,18.300018,0.0,0.0,0.0,0.0018043964,9.54197e-21,0.0,81.152794,25.000359,27.621609,96.0,0.06396217,31.329748,241.34338,88.55376,0.0,81.152794,0.11375653,0.0,77.76142,8.330017
4519,19711140.0,0.0,18.299957,14.42868,21.31372,20.650696,21.918427,21.733307,18.299957,18.299927,18.299927,18.299927,0.0,0.03208516,0.03208516,0.049586162,25.0,18.300018,0.0,0.0,0.0,0.00139589,9.54197e-21,0.0,81.15277,25.000336,27.621052,96.0,0.06396414,31.330528,241.34338,88.553734,0.0,81.15277,0.11375649,0.0,77.761406,8.330017
4520,19711200.0,0.0,18.299988,14.430878,21.311829,20.64853,21.91681,21.731598,18.299957,18.299927,18.299927,18.299927,0.0,0.032085154,0.032085154,0.049586143,25.0,18.300018,0.0,0.0,0.0,0.001030104,9.54197e-21,0.0,81.15276,25.000313,27.620596,96.0,0.06396575,31.331167,241.34338,88.5537,0.0,81.15276,0.113756455,0.0,77.76139,8.330017
4521,19711260.0,0.0,18.299988,14.433105,21.309967,20.646423,21.915192,21.729889,18.299957,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.04958613,25.0,18.300018,0.0,0.0,0.0,0.0011989756,9.54197e-21,0.0,81.152756,25.00029,27.62023,96.0,0.06396705,31.331682,241.3434,88.55368,0.0,81.152756,0.11375642,0.0,77.76139,8.330017
4522,19711320.0,0.0,18.299988,14.435394,21.308136,20.644318,21.913574,21.72821,18.299988,18.299957,18.299957,18.299957,0.0,0.032085136,0.032085136,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.0013679782,9.54197e-21,0.0,81.152756,25.000265,27.619965,96.0,0.06396798,31.332052,241.3434,88.55366,0.0,81.152756,0.11375638,0.0,77.76139,8.330017
4523,19711380.0,0.0,18.300018,14.437683,21.306274,20.642212,21.911987,21.726501,18.299988,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.001163805,9.54197e-21,0.0,81.152756,25.000244,27.619802,96.0,0.06396853,31.332275,241.3434,88.553635,0.0,81.152756,0.11375635,0.0,77.76139,8.330017
4524,19711440.0,0.0,18.300018,14.440002,21.304443,20.640137,21.91037,21.724823,18.299988,18.299988,18.299988,18.299988,0.0,0.032085117,0.032085117,0.049586087,25.0,18.300018,0.0,0.0,0.0,0.0009232098,9.54197e-21,0.0,81.15276,25.000221,27.619713,96.0,0.06396884,31.332401,241.3434,88.55362,0.0,81.15276,0.11375633,0.0,77.76139,8.330017
4525,19711500.0,0.0,18.300018,14.442352,21.302612,20.638062,21.908783,21.723145,18.299988,18.299988,18.299988,18.299988,0.0,0.032085113,0.032085113,0.04958608,25.0,18.300018,0.0,0.0,0.0,0.000504151,9.54197e-21,0.0,81.15276,25.000198,27.61971,96.0,0.063968845,31.332407,241.34341,88.5536,0.0,81.15276,0.11375631,0.0,77.761406,8.330017
4526,19711560.0,0.0,18.300018,14.444702,21.300812,20.636017,21.907196,21.721497,18.300018,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.000622547,9.54197e-21,0.0,81.15278,25.000177,27.619743,96.0,0.06396871,31.33236,241.34341,88.55358,0.0,81.15278,0.11375628,0.0,77.76142,8.330017
4527,19711620.0,0.0,18.300018,14.4470825,21.299011,20.634003,21.90561,21.719849,18.300018,18.299988,18.299988,18.299988,0.0,0.032085102,0.032085102,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.00075055775,9.54197e-21,0.0,81.152794,25.000156,27.61983,96.0,0.0639684,31.33224,241.34341,88.55356,0.0,81.152794,0.11375627,0.0,77.76143,8.330017
