,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4528,19711680.0,0.0,18.300018,14.449432,21.297241,20.631989,21.904022,21.7182,18.300018,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.049586054,25.0,18.300018,0.0,0.0,0.0,0.00057662505,9.54197e-21,0.0,81.15281,25.000135,27.619972,96.0,0.063967876,31.332037,241.34341,88.55354,0.0,81.15281,0.113756254,0.0,77.761444,8.330017
4529,19711740.0,0.0,18.300018,14.451813,21.29544,20.629974,21.902435,21.716553,18.300018,18.300018,18.300018,18.300018,0.0,0.032085095,0.032085095,0.04958605,25.0,18.300018,0.0,0.0,0.0,0.00023345045,9.54197e-21,0.0,81.15282,25.000116,27.620152,96.0,0.063967235,31.331789,241.34341,88.55353,0.0,81.15282,0.11375624,0.0,77.76146,8.330017
4530,19711800.0,0.0,18.300018,14.454163,21.29367,20.62799,21.900879,21.714905,18.300018,18.300018,18.300018,18.300018,0.0,0.032085095,0.032085095,0.049586046,25.0,18.300018,0.0,0.0,0.0,-7.2554435e-06,9.54197e-21,0.0,81.15284,25.000097,27.620333,96.0,0.06396657,31.331533,241.34341,88.55352,0.0,81.15284,0.11375623,0.0,77.761475,8.330017
4531,19711860.0,0.0,18.300018,14.456543,21.291931,20.626038,21.899292,21.713287,18.300018,18.300018,18.300018,18.300018,0.0,0.03208509,0.03208509,0.049586043,25.0,18.300018,0.0,0.0,0.0,7.616408e-05,9.54197e-21,0.0,81.152855,25.000078,27.620533,96.0,0.06396586,31.331253,241.34341,88.553505,0.0,81.152855,0.11375623,0.0,77.76149,8.330017
4532,19711920.0,0.0,18.300018,14.458862,21.290161,20.624084,21.897736,21.71167,18.300018,18.300018,18.300018,18.300018,0.0,0.03208509,0.03208509,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.00011079972,9.54197e-21,0.0,81.15288,25.000061,27.620735,96.0,0.06396513,31.33097,241.34341,88.5535,0.0,81.15288,0.11375623,0.0,77.761505,8.330017
4533,19711980.0,0.0,18.300018,14.461182,21.288422,20.622131,21.89618,21.710083,18.300018,18.300018,18.300018,18.300018,0.0,0.03208509,0.03208509,0.049586043,25.0,18.300018,0.0,0.0,0.0,3.300819e-05,9.54197e-21,0.0,81.15289,25.000046,27.62093,96.0,0.06396444,31.330698,241.34341,88.55348,0.0,81.15289,0.11375623,0.0,77.76153,8.330017
4534,19712040.0,0.0,18.300018,14.463501,21.286713,20.620209,21.894623,21.708466,18.300018,18.300018,18.300018,18.300018,0.0,0.03208509,0.03208509,0.049586043,25.0,18.300018,0.0,0.0,0.0,-0.0002714173,9.54197e-21,0.0,81.15291,25.00003,27.621126,96.0,0.06396374,31.330425,241.34341,88.553474,0.0,81.15291,0.11375623,0.0,77.76154,8.330017
4535,19712100.0,0.0,18.300018,14.465759,21.284973,20.618317,21.893066,21.706848,18.300018,18.300018,18.300018,18.300018,0.0,0.032085095,0.032085095,0.049586046,25.0,18.300018,0.0,0.0,0.0,-0.0005974071,9.54197e-21,0.0,81.15293,25.000017,27.621286,96.0,0.06396317,31.330198,241.34343,88.553474,0.0,81.15293,0.11375624,0.0,77.76156,8.330017
4536,19712160.0,0.0,18.300018,14.468018,21.283264,20.616425,21.89151,21.705261,18.300018,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.049586054,25.0,18.300018,0.0,0.0,0.0,-0.00052551774,9.54197e-21,0.0,81.15295,25.000002,27.6214,96.0,0.063962765,31.33004,241.34343,88.55347,0.0,81.15295,0.11375624,0.0,77.76157,8.330017
4537,19712220.0,0.0,18.300018,14.470215,21.281586,20.614563,21.889954,21.703705,18.300018,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.049586058,25.0,18.300018,0.0,0.0,0.0,-0.0004321099,9.54197e-21,0.0,81.152954,24.99999,27.62147,96.0,0.06396253,31.329945,241.34341,88.55346,0.0,81.152954,0.113756254,0.0,77.76158,8.330017
4538,19712280.0,0.0,18.299988,14.472382,21.279877,20.612701,21.888428,21.702118,18.300018,18.300018,18.300018,18.300018,0.0,0.032085102,0.032085102,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.00060721306,9.54197e-21,0.0,81.15297,24.999979,27.621492,96.0,0.063962445,31.329908,241.34341,88.55346,0.0,81.15297,0.11375627,0.0,77.7616,8.330017
4539,19712340.0,0.0,18.299988,14.474487,21.278198,20.61084,21.886902,21.700562,18.300018,18.300018,18.300018,18.300018,0.0,0.032085106,0.032085106,0.049586073,25.0,18.300018,0.0,0.0,0.0,-0.0008102634,9.54197e-21,0.0,81.152985,24.999968,27.621445,96.0,0.06396262,31.329977,241.34341,88.55346,0.0,81.152985,0.11375629,0.0,77.76161,8.330017
4540,19712400.0,0.0,18.299988,14.4765625,21.27652,20.609009,21.885345,21.698975,18.299988,18.300018,18.300018,18.300018,0.0,0.032085113,0.032085113,0.04958608,25.0,18.300018,0.0,0.0,0.0,-0.0011560731,9.54197e-21,0.0,81.152985,24.999958,27.621334,96.0,0.063963026,31.33013,241.34341,88.55346,0.0,81.152985,0.11375631,0.0,77.76161,8.330017
4541,19712460.0,0.0,18.299957,14.478546,21.274872,20.607208,21.88382,21.697418,18.299988,18.299988,18.299988,18.299988,0.0,0.032085117,0.032085117,0.04958609,25.0,18.300018,0.0,0.0,0.0,-0.0011379512,9.54197e-21,0.0,81.15299,24.999949,27.621126,96.0,0.06396379,31.330425,241.34341,88.55346,0.0,81.15299,0.11375633,0.0,77.76162,8.330017
4542,19712520.0,0.0,18.299957,14.480499,21.273224,20.605408,21.882294,21.695892,18.299988,18.299988,18.299988,18.299988,0.0,0.032085124,0.032085124,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.0010776195,9.54197e-21,0.0,81.15299,24.99994,27.62082,96.0,0.063964896,31.330854,241.34341,88.55346,0.0,81.15299,0.11375635,0.0,77.76162,8.330017
4543,19712580.0,0.0,18.299957,14.482391,21.271576,20.603607,21.880798,21.694336,18.299957,18.299988,18.299988,18.299988,0.0,0.03208513,0.03208513,0.049586114,25.0,18.300018,0.0,0.0,0.0,-0.0012164401,9.54197e-21,0.0,81.15299,24.999933,27.620417,96.0,0.06396635,31.331417,241.34341,88.55347,0.0,81.15299,0.11375638,0.0,77.76162,8.330017
4544,19712640.0,0.0,18.299927,14.484192,21.269928,20.601837,21.879272,21.69281,18.299957,18.299988,18.299988,18.299988,0.0,0.032085136,0.032085136,0.049586125,25.0,18.300018,0.0,0.0,0.0,-0.0014841128,9.54197e-21,0.0,81.15299,24.999928,27.619904,96.0,0.063968204,31.332134,241.34341,88.55347,0.0,81.15299,0.1137564,0.0,77.76161,8.330017
4545,19712700.0,0.0,18.299927,14.485931,21.26831,20.600067,21.877777,21.691284,18.299957,18.299957,18.299957,18.299957,0.0,0.032085147,0.032085147,0.04958614,25.0,18.300018,0.0,0.0,0.0,-0.0016848572,9.54197e-21,0.0,81.152985,24.999922,27.619251,96.0,0.06397055,31.333048,241.34341,88.553474,0.0,81.152985,0.11375644,0.0,77.76161,8.330017
4546,19712760.0,0.0,18.299896,14.48761,21.266693,20.598328,21.876251,21.689758,18.299927,18.299957,18.299957,18.299957,0.0,0.032085154,0.032085154,0.049586155,25.0,18.300018,0.0,0.0,0.0,-0.0016589053,9.54197e-21,0.0,81.15297,24.999916,27.618473,96.0,0.06397335,31.334135,241.34341,88.55348,0.0,81.15297,0.11375646,0.0,77.7616,8.330017
4547,19712820.0,0.0,18.299896,14.489197,21.265106,20.596588,21.874756,21.688232,18.299927,18.299927,18.299927,18.299957,0.0,0.032085165,0.032085165,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.00169169,9.54197e-21,0.0,81.152954,24.999912,27.617554,96.0,0.06397667,31.335426,241.34341,88.55349,0.0,81.152954,0.1137565,0.0,77.76158,8.330017
4548,19712880.0,0.0,18.299866,14.490662,21.263489,20.59488,21.87326,21.686737,18.299896,18.299927,18.299927,18.299927,0.0,0.032085173,0.032085173,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0017926785,9.54197e-21,0.0,81.15293,24.999908,27.616474,96.0,0.06398054,31.336937,241.34341,88.5535,0.0,81.15293,0.11375654,0.0,77.76155,8.330017
4549,19712940.0,0.0,18.299866,14.492065,21.261902,20.59314,21.871765,21.685242,18.299896,18.299927,18.299927,18.299927,0.0,0.032085188,0.032085188,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.002053293,9.54197e-21,0.0,81.1529,24.999907,27.61525,96.0,0.06398495,31.338654,241.34341,88.553505,0.0,81.1529,0.113756575,0.0,77.76153,8.330017
4550,19713000.0,0.0,18.299835,14.493378,21.260315,20.591461,21.87027,21.683746,18.299866,18.299896,18.299896,18.299896,0.0,0.0320852,0.0320852,0.04958623,25.0,18.300018,0.0,0.0,0.0,-0.0023226815,9.54197e-21,0.0,81.15287,24.999903,27.61384,96.0,0.06399002,31.340626,241.34341,88.55352,0.0,81.15287,0.11375663,0.0,77.7615,8.330017
4551,19713060.0,0.0,18.299805,14.494568,21.258759,20.589783,21.868805,21.682251,18.299866,18.299896,18.299896,18.299896,0.0,0.03208521,0.03208521,0.049586248,25.0,18.300018,0.0,0.0,0.0,-0.002281114,9.54197e-21,0.0,81.15283,24.999903,27.61224,96.0,0.06399578,31.342867,241.3434,88.553535,0.0,81.15283,0.11375668,0.0,77.76146,8.330017
4552,19713120.0,0.0,18.299805,14.4956665,21.257172,20.588104,21.86731,21.680756,18.299835,18.299866,18.299866,18.299866,0.0,0.032085225,0.032085225,0.049586274,25.0,18.300018,0.0,0.0,0.0,-0.0022358308,9.54197e-21,0.0,81.15279,24.9999,27.610445,96.0,0.064002216,31.345377,241.3434,88.55354,0.0,81.15279,0.11375672,0.0,77.76142,8.330017
4553,19713180.0,0.0,18.299774,14.496643,21.255615,20.586456,21.865845,21.67929,18.299805,18.299835,18.299835,18.299866,0.0,0.032085236,0.032085236,0.049586296,25.0,18.300018,0.0,0.0,0.0,-0.002401976,9.54197e-21,0.0,81.15274,24.9999,27.608458,96.0,0.06400935,31.34816,241.3434,88.55356,0.0,81.15274,0.113756776,0.0,77.76137,8.330017
4554,19713240.0,0.0,18.299744,14.497498,21.25409,20.584808,21.86435,21.677826,18.299805,18.299835,18.299835,18.299835,0.0,0.03208525,0.03208525,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.0025864816,9.54197e-21,0.0,81.15268,24.999903,27.606253,96.0,0.06401727,31.351248,241.3434,88.55357,0.0,81.15268,0.11375683,0.0,77.76131,8.330017
4555,19713300.0,0.0,18.299713,14.4982605,21.252533,20.58316,21.862885,21.676361,18.299774,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.049586345,25.0,18.300018,0.0,0.0,0.0,-0.0028866625,9.54197e-21,0.0,81.15261,24.999905,27.603834,96.0,0.06402595,31.354633,241.3434,88.5536,0.0,81.15261,0.11375687,0.0,77.76125,8.330017
4556,19713360.0,0.0,18.299683,14.498871,21.251007,20.581543,21.86142,21.674896,18.299744,18.299774,18.299774,18.299805,0.0,0.032085285,0.032085285,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.0028845142,9.54197e-21,0.0,81.15254,24.999907,27.60117,96.0,0.06403551,31.358358,241.3434,88.55361,0.0,81.15254,0.11375694,0.0,77.76118,8.330017
4557,19713420.0,0.0,18.299683,14.499359,21.249481,20.579956,21.859955,21.673431,18.299713,18.299774,18.299774,18.299774,0.0,0.0320853,0.0320853,0.0495864,25.0,18.300018,0.0,0.0,0.0,-0.0028509602,9.54197e-21,0.0,81.152466,24.999908,27.598269,96.0,0.064045936,31.362427,241.3434,88.553635,0.0,81.152466,0.113757,0.0,77.7611,8.330017
4558,19713480.0,0.0,18.299652,14.499725,21.247986,20.578339,21.85852,21.671997,18.299713,18.299744,18.299744,18.299744,0.0,0.032085318,0.032085318,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.0029973353,9.54197e-21,0.0,81.152374,24.999912,27.595121,96.0,0.06405722,31.36683,241.3434,88.55365,0.0,81.152374,0.11375706,0.0,77.76101,8.330017
4559,19713540.0,0.0,18.299622,14.499939,21.24646,20.576752,21.857056,21.670563,18.299683,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.04958646,25.0,18.300018,0.0,0.0,0.0,-0.0032479267,9.54197e-21,0.0,81.152275,24.999916,27.591715,96.0,0.06406945,31.371603,241.3434,88.55367,0.0,81.152275,0.11375713,0.0,77.760925,8.330017
4560,19713600.0,0.0,18.299591,14.5,21.244965,20.575195,21.855621,21.669128,18.299652,18.299683,18.299683,18.299713,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,-0.0032677352,9.54197e-21,0.0,81.15217,24.999922,27.588055,96.0,0.06408258,31.376726,241.3434,88.553696,0.0,81.15217,0.1137572,0.0,77.76082,8.330017
4561,19713660.0,0.0,18.29956,14.5,21.24347,20.573608,21.854156,21.667694,18.299622,18.299652,18.299652,18.299683,0.0,0.03208537,0.03208537,0.049586527,25.0,18.300018,0.0,0.0,0.0,-0.0032341757,9.54197e-21,0.0,81.152054,24.999928,27.584106,96.0,0.06409674,31.382254,241.3434,88.55372,0.0,81.152054,0.113757275,0.0,77.76071,8.330017
4562,19713720.0,0.0,18.299591,14.5,21.241974,20.572021,21.852722,21.66626,18.299591,18.299652,18.299652,18.299652,0.0,0.03208539,0.03208539,0.049586557,25.0,18.300018,0.0,0.0,0.0,-0.0007266357,9.54197e-21,0.0,81.15193,24.999937,27.579996,96.0,0.06411148,31.388006,241.34338,88.55375,0.0,81.15193,0.113757335,0.0,77.76059,8.330017
4563,19713780.0,0.0,18.299622,14.5,21.240479,20.570465,21.851288,21.664825,18.299591,18.299622,18.299622,18.299652,0.0,0.0320854,0.0320854,0.049586575,25.0,18.300018,0.0,0.0,0.0,5.4166438e-05,9.54197e-21,0.0,81.151794,24.999962,27.576014,96.0,0.06412574,31.393581,241.34338,88.55377,0.0,81.151794,0.11375737,0.0,77.76046,8.330017
4564,19713840.0,0.0,18.299622,14.5,21.239014,20.568909,21.849854,21.663422,18.299591,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0013992648,9.54197e-21,0.0,81.151665,24.999983,27.571987,96.0,0.06414017,31.399218,241.34338,88.5538,0.0,81.151665,0.113757424,0.0,77.76033,8.330017
4565,19713900.0,0.0,18.299622,14.5,21.237518,20.567383,21.84845,21.662018,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586613,25.0,18.300018,0.0,0.0,0.0,0.0011230124,9.54197e-21,0.0,81.15153,25.000011,27.568077,96.0,0.06415417,31.404692,241.3434,88.553825,0.0,81.15153,0.11375746,0.0,77.76019,8.330017
4566,19713960.0,0.0,18.299622,14.5,21.236053,20.565826,21.847015,21.660583,18.299622,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.00022205885,9.54197e-21,0.0,81.15138,25.000044,27.56424,96.0,0.06416791,31.410065,241.3434,88.55385,0.0,81.15138,0.11375748,0.0,77.760056,8.330017
4567,19714020.0,0.0,18.299591,14.5,21.234589,20.56427,21.845581,21.65918,18.299622,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.0007507483,9.54197e-21,0.0,81.15124,25.000074,27.56036,96.0,0.06418179,31.415499,241.3434,88.55387,0.0,81.15124,0.1137575,0.0,77.75992,8.330017
4568,19714080.0,0.0,18.299622,14.5,21.233124,20.562744,21.844177,21.657776,18.299622,18.299622,18.299622,18.299622,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.00029263427,9.54197e-21,0.0,81.15109,25.000103,27.556429,96.0,0.064195864,31.421003,241.3434,88.553894,0.0,81.15109,0.113757506,0.0,77.75978,8.330017
4569,19714140.0,0.0,18.299622,14.5,21.231659,20.561218,21.842773,21.656403,18.299622,18.299622,18.299622,18.299622,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0001548927,9.54197e-21,0.0,81.15094,25.000132,27.552513,96.0,0.06420987,31.426483,241.3434,88.55392,0.0,81.15094,0.11375752,0.0,77.759636,8.330017
4570,19714200.0,0.0,18.299622,14.5,21.230225,20.559692,21.84137,21.654999,18.299622,18.299622,18.299622,18.299622,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00081703666,9.54197e-21,0.0,81.1508,25.00016,27.548595,96.0,0.06422388,31.431967,241.3434,88.55393,0.0,81.1508,0.11375752,0.0,77.75949,8.330017
4571,19714260.0,0.0,18.299622,14.5,21.22876,20.558197,21.839966,21.653595,18.299622,18.299622,18.299622,18.299622,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.0004050441,9.54197e-21,0.0,81.15065,25.000187,27.544752,96.0,0.06423762,31.437346,241.3434,88.55395,0.0,81.15065,0.11375752,0.0,77.75935,8.330017
4572,19714320.0,0.0,18.299622,14.5,21.227325,20.556671,21.838562,21.652222,18.299622,18.299622,18.299622,18.299622,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.000112271504,9.54197e-21,0.0,81.150505,25.000214,27.540926,96.0,0.06425129,31.442701,241.34341,88.55396,0.0,81.150505,0.113757506,0.0,77.75921,8.330017
4573,19714380.0,0.0,18.299622,14.5,21.22586,20.555176,21.837158,21.650848,18.299622,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,-0.00027366186,9.54197e-21,0.0,81.15036,25.000237,27.53709,96.0,0.064265,31.448072,241.34341,88.55397,0.0,81.15036,0.113757506,0.0,77.75908,8.330017
4574,19714440.0,0.0,18.299622,14.5,21.224426,20.55368,21.835754,21.649475,18.299622,18.299622,18.299622,18.299622,0.0,0.032085434,0.032085434,0.049586628,25.0,18.300018,0.0,0.0,0.0,9.6141075e-06,9.54197e-21,0.0,81.150215,25.000256,27.53324,96.0,0.06427876,31.453463,241.34341,88.55398,0.0,81.150215,0.1137575,0.0,77.75894,8.330017
4575,19714500.0,0.0,18.299622,14.5,21.223022,20.552185,21.834381,21.648102,18.299622,18.299622,18.299622,18.299622,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.00024257269,9.54197e-21,0.0,81.15007,25.000273,27.529408,96.0,0.06429246,31.458832,241.34343,88.553986,0.0,81.15007,0.11375748,0.0,77.758804,8.330017
4576,19714560.0,0.0,18.299622,14.5,21.221588,20.55069,21.833008,21.646729,18.299622,18.299622,18.299622,18.299622,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.00036597007,9.54197e-21,0.0,81.14993,25.000286,27.525583,96.0,0.06430612,31.464184,241.34343,88.553986,0.0,81.14993,0.11375747,0.0,77.75867,8.330017
4577,19714620.0,0.0,18.299622,14.5,21.220154,20.549194,21.831604,21.645355,18.299622,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.00021146843,9.54197e-21,0.0,81.149796,25.0003,27.521786,96.0,0.064319685,31.469498,241.34343,88.55399,0.0,81.149796,0.11375746,0.0,77.75853,8.330017
4578,19714680.0,0.0,18.299622,14.5,21.21875,20.54773,21.83023,21.643982,18.299622,18.299622,18.299622,18.299622,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,9.692321e-05,9.54197e-21,0.0,81.14966,25.000309,27.518002,96.0,0.06433321,31.474796,241.34344,88.55399,0.0,81.14966,0.11375743,0.0,77.7584,8.330017
4579,19714740.0,0.0,18.299622,14.5,21.217346,20.546265,21.828857,21.64264,18.299622,18.299622,18.299622,18.299622,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,-8.118151e-06,9.54197e-21,0.0,81.14952,25.000317,27.514229,96.0,0.064346686,31.48008,241.34344,88.55399,0.0,81.14952,0.113757424,0.0,77.75827,8.330017
4580,19714800.0,0.0,18.299622,14.5,21.215942,20.5448,21.827484,21.641296,18.299622,18.299622,18.299622,18.299622,0.0,0.03208541,0.03208541,0.049586587,25.0,18.300018,0.0,0.0,0.0,8.354949e-05,9.54197e-21,0.0,81.14938,25.000322,27.510458,96.0,0.06436016,31.485357,241.34344,88.55399,0.0,81.14938,0.11375741,0.0,77.75815,8.330017
4581,19714860.0,0.0,18.299622,14.5,21.214539,20.543335,21.82611,21.639954,18.299622,18.299622,18.299622,18.299622,0.0,0.032085408,0.032085408,0.049586583,25.0,18.300018,0.0,0.0,0.0,9.66802e-05,9.54197e-21,0.0,81.149254,25.000326,27.506695,96.0,0.064373605,31.49063,241.34346,88.553986,0.0,81.149254,0.113757394,0.0,77.75801,8.330017
4582,19714920.0,0.0,18.299622,14.5,21.213135,20.54187,21.824768,21.63858,18.299622,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.049586575,25.0,18.300018,0.0,0.0,0.0,9.720662e-05,9.54197e-21,0.0,81.149124,25.000328,27.50294,96.0,0.06438702,31.495888,241.34346,88.553986,0.0,81.149124,0.11375739,0.0,77.7579,8.330017
4583,19714980.0,0.0,18.299622,14.5,21.211731,20.540436,21.823395,21.637268,18.299622,18.299622,18.299622,18.299622,0.0,0.0320854,0.0320854,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0001470999,9.54197e-21,0.0,81.149,25.000328,27.499193,96.0,0.064400405,31.501133,241.34346,88.553986,0.0,81.149,0.11375737,0.0,77.75777,8.330017
4584,19715040.0,0.0,18.299622,14.5,21.210358,20.53897,21.822052,21.635925,18.299622,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00018363705,9.54197e-21,0.0,81.14887,25.000326,27.495462,96.0,0.064413734,31.506353,241.34348,88.55398,0.0,81.14887,0.11375736,0.0,77.75765,8.330017
4585,19715100.0,0.0,18.299652,14.5,21.208954,20.537537,21.82071,21.634583,18.299622,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.00021442496,9.54197e-21,0.0,81.14874,25.000326,27.491745,96.0,0.06442701,31.511557,241.34348,88.55398,0.0,81.14874,0.11375735,0.0,77.75752,8.330017
4586,19715160.0,0.0,18.299622,14.5,21.20758,20.536102,21.819336,21.63327,18.299622,18.299622,18.299622,18.299622,0.0,0.032085393,0.032085393,0.049586557,25.0,18.300018,0.0,0.0,0.0,3.251443e-05,9.54197e-21,0.0,81.14862,25.000322,27.48804,96.0,0.064440235,31.516739,241.34348,88.55397,0.0,81.14862,0.113757335,0.0,77.75741,8.330017
4587,19715220.0,0.0,18.299622,14.5,21.206207,20.534668,21.817993,21.631927,18.299622,18.299622,18.299622,18.299622,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,-3.4265555e-05,9.54197e-21,0.0,81.1485,25.00032,27.484343,96.0,0.06445346,31.521923,241.34349,88.55397,0.0,81.1485,0.113757335,0.0,77.757286,8.330017
4588,19715280.0,0.0,18.299652,14.5,21.204834,20.533264,21.81665,21.630615,18.299622,18.299622,18.299622,18.299622,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,9.040494e-05,9.54197e-21,0.0,81.14838,25.000315,27.48064,96.0,0.064466685,31.527105,241.34349,88.55396,0.0,81.14838,0.11375732,0.0,77.75717,8.330017
4589,19715340.0,0.0,18.299652,14.5,21.20346,20.53183,21.815308,21.629303,18.299622,18.299622,18.299622,18.299622,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.00023215274,9.54197e-21,0.0,81.148254,25.00031,27.476952,96.0,0.06447986,31.532267,241.3435,88.55396,0.0,81.148254,0.11375732,0.0,77.75706,8.330017
4590,19715400.0,0.0,18.299652,14.5,21.202087,20.530426,21.813995,21.62799,18.299652,18.299622,18.299622,18.299622,0.0,0.032085385,0.032085385,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.0002965871,9.54197e-21,0.0,81.14813,25.000307,27.473282,96.0,0.06449296,31.537405,241.3435,88.553955,0.0,81.14813,0.11375731,0.0,77.75694,8.330017
4591,19715460.0,0.0,18.299652,14.5,21.200745,20.529022,21.812653,21.626678,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586542,25.0,18.300018,0.0,0.0,0.0,9.5890995e-05,9.54197e-21,0.0,81.14801,25.000303,27.46963,96.0,0.06450602,31.542519,241.3435,88.55395,0.0,81.14801,0.11375731,0.0,77.75682,8.330017
4592,19715520.0,0.0,18.299652,14.5,21.199371,20.527618,21.81134,21.625366,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586542,25.0,18.300018,0.0,0.0,0.0,-4.2719883e-05,9.54197e-21,0.0,81.14789,25.0003,27.46598,96.0,0.06451905,31.547626,241.34352,88.55395,0.0,81.14789,0.11375731,0.0,77.75671,8.330017
4593,19715580.0,0.0,18.299652,14.5,21.198029,20.526215,21.809998,21.624054,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.04958654,25.0,18.300018,0.0,0.0,0.0,-6.0989012e-05,9.54197e-21,0.0,81.14777,25.000296,27.46234,96.0,0.064532064,31.552727,241.34352,88.55395,0.0,81.14777,0.1137573,0.0,77.75659,8.330017
4594,19715640.0,0.0,18.299652,14.5,21.196686,20.52481,21.808685,21.622772,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.00012404431,9.54197e-21,0.0,81.14765,25.00029,27.458694,96.0,0.06454508,31.557829,241.34352,88.55394,0.0,81.14765,0.1137573,0.0,77.75648,8.330017
4595,19715700.0,0.0,18.299652,14.5,21.195343,20.523438,21.807373,21.62146,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958654,25.0,18.300018,0.0,0.0,0.0,0.0002779557,9.54197e-21,0.0,81.14754,25.000286,27.455065,96.0,0.06455804,31.562906,241.34354,88.55394,0.0,81.14754,0.1137573,0.0,77.75636,8.330017
4596,19715760.0,0.0,18.299652,14.5,21.194,20.522034,21.80606,21.620178,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.00012575007,9.54197e-21,0.0,81.147415,25.000284,27.451456,96.0,0.06457093,31.56796,241.34354,88.55393,0.0,81.147415,0.1137573,0.0,77.75625,8.330017
4597,19715820.0,0.0,18.299652,14.5,21.192657,20.52066,21.804749,21.618896,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,-3.209196e-05,9.54197e-21,0.0,81.14729,25.00028,27.447855,96.0,0.06458379,31.573004,241.34354,88.55393,0.0,81.14729,0.1137573,0.0,77.756134,8.330017
4598,19715880.0,0.0,18.299652,14.5,21.191345,20.519287,21.803436,21.617584,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,2.340417e-05,9.54197e-21,0.0,81.14718,25.000277,27.444252,96.0,0.06459667,31.578047,241.34354,88.55393,0.0,81.14718,0.1137573,0.0,77.75603,8.330017
4599,19715940.0,0.0,18.299652,14.5,21.190002,20.517914,21.802124,21.616302,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.000104527084,9.54197e-21,0.0,81.14706,25.000275,27.440664,96.0,0.06460949,31.58307,241.34355,88.55393,0.0,81.14706,0.1137573,0.0,77.75591,8.330017
4600,19716000.0,0.0,18.299652,14.5,21.18869,20.51654,21.800842,21.615051,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,0.0002727448,9.54197e-21,0.0,81.146935,25.000273,27.437078,96.0,0.06462229,31.588089,241.34355,88.553925,0.0,81.146935,0.11375728,0.0,77.75579,8.330017
4601,19716060.0,0.0,18.299652,14.5,21.187378,20.515198,21.79953,21.61377,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,8.682255e-05,9.54197e-21,0.0,81.14682,25.00027,27.433517,96.0,0.06463501,31.593075,241.34355,88.553925,0.0,81.14682,0.11375728,0.0,77.75568,8.330017
4602,19716120.0,0.0,18.299652,14.5,21.186066,20.513824,21.798248,21.612488,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,-4.541336e-05,9.54197e-21,0.0,81.1467,25.000269,27.429958,96.0,0.06464772,31.598055,241.34357,88.553925,0.0,81.1467,0.11375728,0.0,77.75556,8.330017
4603,19716180.0,0.0,18.299652,14.5,21.184753,20.512482,21.796936,21.611237,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,2.567715e-05,9.54197e-21,0.0,81.14658,25.000267,27.426401,96.0,0.06466043,31.60304,241.34357,88.553925,0.0,81.14658,0.11375728,0.0,77.75545,8.330017
4604,19716240.0,0.0,18.299652,14.5,21.183441,20.511139,21.795654,21.609955,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.00018394298,9.54197e-21,0.0,81.14646,25.000265,27.422848,96.0,0.06467312,31.608013,241.34357,88.553925,0.0,81.14646,0.11375728,0.0,77.75534,8.330017
4605,19716300.0,0.0,18.299652,14.5,21.182129,20.509796,21.794373,21.608704,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.00027349067,9.54197e-21,0.0,81.14635,25.000263,27.419313,96.0,0.06468574,31.612963,241.34358,88.553925,0.0,81.14635,0.11375728,0.0,77.755226,8.330017
4606,19716360.0,0.0,18.299652,14.5,21.180817,20.508453,21.79309,21.607452,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.00012894075,9.54197e-21,0.0,81.146225,25.000263,27.415794,96.0,0.06469831,31.61789,241.34358,88.553925,0.0,81.146225,0.11375728,0.0,77.75511,8.330017
4607,19716420.0,0.0,18.299652,14.5,21.179535,20.50711,21.79181,21.606201,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,-6.6458883e-06,9.54197e-21,0.0,81.14611,25.000263,27.412281,96.0,0.06471085,31.622807,241.34358,88.55392,0.0,81.14611,0.11375728,0.0,77.755,8.330017
4608,19716480.0,0.0,18.299652,14.5,21.178253,20.505768,21.790527,21.60495,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,-3.7689257e-05,9.54197e-21,0.0,81.14599,25.000261,27.408775,96.0,0.064723365,31.627714,241.3436,88.55392,0.0,81.14599,0.11375728,0.0,77.75488,8.330017
4609,19716540.0,0.0,18.299652,14.5,21.17694,20.504456,21.789276,21.603699,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,9.95565e-05,9.54197e-21,0.0,81.145874,25.000261,27.405268,96.0,0.06473589,31.632624,241.3436,88.55392,0.0,81.145874,0.11375728,0.0,77.75477,8.330017
4610,19716600.0,0.0,18.299652,14.5,21.17569,20.503143,21.787994,21.602448,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.00023954021,9.54197e-21,0.0,81.14576,25.00026,27.401775,96.0,0.06474836,31.637514,241.3436,88.55392,0.0,81.14576,0.11375728,0.0,77.75466,8.330017
4611,19716660.0,0.0,18.299652,14.5,21.174377,20.501831,21.786743,21.601227,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.00011652221,9.54197e-21,0.0,81.14564,25.00026,27.3983,96.0,0.06476077,31.642378,241.3436,88.55392,0.0,81.14564,0.113757275,0.0,77.75455,8.330017
4612,19716720.0,0.0,18.299652,14.5,21.173126,20.500519,21.785461,21.599976,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,-1.3342563e-05,9.54197e-21,0.0,81.145515,25.00026,27.39483,96.0,0.06477315,31.647236,241.34361,88.55392,0.0,81.145515,0.113757275,0.0,77.75444,8.330017
4613,19716780.0,0.0,18.299652,14.5,21.171844,20.499207,21.78421,21.598755,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,3.8973893e-05,9.54197e-21,0.0,81.14541,25.00026,27.391365,96.0,0.06478553,31.65209,241.34361,88.55392,0.0,81.14541,0.113757275,0.0,77.754326,8.330017
4614,19716840.0,0.0,18.299652,14.5,21.170563,20.497894,21.782959,21.597534,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.00011073027,9.54197e-21,0.0,81.14529,25.00026,27.387909,96.0,0.06479787,31.656927,241.34361,88.55392,0.0,81.14529,0.113757275,0.0,77.75421,8.330017
4615,19716900.0,0.0,18.299652,14.5,21.169312,20.496613,21.781708,21.596283,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586527,25.0,18.300018,0.0,0.0,0.0,0.00025358234,9.54197e-21,0.0,81.14517,25.000257,27.38446,96.0,0.06481018,31.661755,241.34363,88.55392,0.0,81.14517,0.113757275,0.0,77.7541,8.330017
4616,19716960.0,0.0,18.299652,14.5,21.16806,20.4953,21.780457,21.595062,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,7.743832e-05,9.54197e-21,0.0,81.14506,25.000257,27.381033,96.0,0.06482242,31.666555,241.34363,88.55392,0.0,81.14506,0.113757275,0.0,77.75399,8.330017
4617,19717020.0,0.0,18.299652,14.5,21.166779,20.494019,21.779205,21.593842,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,-4.0339488e-05,9.54197e-21,0.0,81.14494,25.000257,27.377605,96.0,0.06483464,31.67135,241.34363,88.55391,0.0,81.14494,0.113757275,0.0,77.753876,8.330017
4618,19717080.0,0.0,18.299652,14.5,21.165527,20.492737,21.777954,21.592651,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586523,25.0,18.300018,0.0,0.0,0.0,3.3379434e-05,9.54197e-21,0.0,81.14482,25.000257,27.374182,96.0,0.06484687,31.67615,241.34363,88.55391,0.0,81.14482,0.11375726,0.0,77.75376,8.330017
4619,19717140.0,0.0,18.299683,14.5,21.164276,20.491455,21.776703,21.59143,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.00018168346,9.54197e-21,0.0,81.14471,25.000257,27.37076,96.0,0.06485908,31.680935,241.34364,88.55391,0.0,81.14471,0.11375726,0.0,77.753654,8.330017
4620,19717200.0,0.0,18.299683,14.5,21.163055,20.490173,21.775482,21.59021,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.04958652,25.0,18.300018,0.0,0.0,0.0,0.00026386097,9.54197e-21,0.0,81.14459,25.000256,27.36736,96.0,0.064871214,31.685696,241.34364,88.55391,0.0,81.14459,0.11375726,0.0,77.75354,8.330017
4621,19717260.0,0.0,18.299652,14.5,21.161804,20.488892,21.774231,21.58902,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.04958652,25.0,18.300018,0.0,0.0,0.0,-5.2475727e-05,9.54197e-21,0.0,81.14448,25.000256,27.363972,96.0,0.06488331,31.69044,241.34364,88.55391,0.0,81.14448,0.11375726,0.0,77.75343,8.330017
4622,19717320.0,0.0,18.299652,14.5,21.160553,20.48761,21.77301,21.5878,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.04958652,25.0,18.300018,0.0,0.0,0.0,-0.00017766717,9.54197e-21,0.0,81.14436,25.000256,27.360573,96.0,0.064895436,31.695198,241.34366,88.55391,0.0,81.14436,0.11375726,0.0,77.75333,8.330017
4623,19717380.0,0.0,18.299683,14.5,21.159302,20.486328,21.771759,21.586609,18.299652,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586516,25.0,18.300018,0.0,0.0,0.0,9.33862e-05,9.54197e-21,0.0,81.14425,25.000254,27.357159,96.0,0.06490762,31.699976,241.34366,88.55391,0.0,81.14425,0.11375726,0.0,77.75322,8.330017
4624,19717440.0,0.0,18.299683,14.5,21.15805,20.485077,21.770538,21.585419,18.299652,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.00031993602,9.54197e-21,0.0,81.14413,25.000254,27.35376,96.0,0.06491975,31.704735,241.34366,88.55391,0.0,81.14413,0.11375726,0.0,77.753105,8.330017
4625,19717500.0,0.0,18.299683,14.5,21.15683,20.483795,21.769318,21.584198,18.299683,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.00028548943,9.54197e-21,0.0,81.14402,25.000254,27.35039,96.0,0.064931765,31.709454,241.34366,88.5539,0.0,81.14402,0.113757245,0.0,77.753,8.330017
4626,19717560.0,0.0,18.299652,14.5,21.155579,20.482513,21.768097,21.583008,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,-0.00017651112,9.54197e-21,0.0,81.143906,25.000252,27.347036,96.0,0.06494374,31.714148,241.34367,88.5539,0.0,81.143906,0.113757245,0.0,77.752884,8.330017
4627,19717620.0,0.0,18.299652,14.5,21.154358,20.481262,21.766876,21.581818,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.0002944449,9.54197e-21,0.0,81.14379,25.000252,27.34366,96.0,0.064955786,31.718874,241.34367,88.5539,0.0,81.14379,0.113757245,0.0,77.75278,8.330017
4628,19717680.0,0.0,18.299683,14.5,21.153137,20.47998,21.765656,21.580627,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,-1.1497153e-05,9.54197e-21,0.0,81.14368,25.00025,27.340273,96.0,0.06496788,31.723621,241.34367,88.5539,0.0,81.14368,0.113757245,0.0,77.75267,8.330017
4629,19717740.0,0.0,18.299683,14.5,21.151917,20.47873,21.764465,21.579437,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00021736685,9.54197e-21,0.0,81.14356,25.00025,27.336895,96.0,0.064979926,31.728346,241.34369,88.5539,0.0,81.14356,0.113757245,0.0,77.752556,8.330017
4630,19717800.0,0.0,18.299683,14.5,21.150696,20.477478,21.763245,21.578278,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00046626513,9.54197e-21,0.0,81.14345,25.000248,27.33353,96.0,0.06499193,31.733057,241.34369,88.5539,0.0,81.14345,0.113757245,0.0,77.75245,8.330017
4631,19717860.0,0.0,18.299683,14.5,21.149445,20.476196,21.762024,21.577087,18.299683,18.299683,18.299683,18.299683,0.0,0.032085367,0.032085367,0.049586512,25.0,18.300018,0.0,0.0,0.0,-1.2250245e-05,9.54197e-21,0.0,81.14334,25.000248,27.330202,96.0,0.065003805,31.737719,241.34369,88.5539,0.0,81.14334,0.113757245,0.0,77.75234,8.330017
4632,19717920.0,0.0,18.299652,14.5,21.148224,20.474945,21.760834,21.575897,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.0003066361,9.54197e-21,0.0,81.14323,25.000248,27.32686,96.0,0.065015726,31.742393,241.34369,88.5539,0.0,81.14323,0.113757245,0.0,77.752235,8.330017
4633,19717980.0,0.0,18.299683,14.5,21.147003,20.473694,21.759644,21.574738,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,-0.00013809772,9.54197e-21,0.0,81.14311,25.000246,27.323502,96.0,0.065027714,31.747099,241.3437,88.5539,0.0,81.14311,0.113757245,0.0,77.75212,8.330017
4634,19718040.0,0.0,18.299683,14.5,21.145782,20.472443,21.758423,21.573547,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.049586512,25.0,18.300018,0.0,0.0,0.0,0.00020949754,9.54197e-21,0.0,81.143,25.000246,27.32014,96.0,0.0650397,31.751802,241.3437,88.5539,0.0,81.143,0.113757245,0.0,77.752014,8.330017
4635,19718100.0,0.0,18.299683,14.5,21.144592,20.471191,21.757233,21.572388,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00040383587,9.54197e-21,0.0,81.14288,25.000244,27.316803,96.0,0.06505161,31.756475,241.3437,88.553894,0.0,81.14288,0.113757245,0.0,77.75191,8.330017
4636,19718160.0,0.0,18.299683,14.5,21.143372,20.46994,21.756042,21.571198,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00012568859,9.54197e-21,0.0,81.14277,25.000244,27.313482,96.0,0.065063454,31.761126,241.34372,88.553894,0.0,81.14277,0.11375724,0.0,77.7518,8.330017
4637,19718220.0,0.0,18.299683,14.5,21.14215,20.468658,21.754852,21.570038,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.0001636731,9.54197e-21,0.0,81.142654,25.000244,27.310163,96.0,0.06507529,31.76577,241.34372,88.553894,0.0,81.142654,0.11375724,0.0,77.751686,8.330017
4638,19718280.0,0.0,18.299683,14.5,21.14093,20.467438,21.753662,21.568878,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.00024343903,9.54197e-21,0.0,81.14255,25.000244,27.306843,96.0,0.06508714,31.77042,241.34372,88.553894,0.0,81.14255,0.11375724,0.0,77.75158,8.330017
4639,19718340.0,0.0,18.299683,14.5,21.13974,20.466187,21.752472,21.567719,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,4.580504e-06,9.54197e-21,0.0,81.14243,25.000244,27.30351,96.0,0.06509902,31.775084,241.34372,88.553894,0.0,81.14243,0.11375724,0.0,77.75147,8.330017
4640,19718400.0,0.0,18.299683,14.5,21.13855,20.464935,21.751282,21.566559,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00028919574,9.54197e-21,0.0,81.14232,25.000242,27.300188,96.0,0.06511087,31.779736,241.34373,88.553894,0.0,81.14232,0.11375724,0.0,77.751366,8.330017
4641,19718460.0,0.0,18.299683,14.5,21.13733,20.463684,21.750122,21.5654,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,8.541531e-05,9.54197e-21,0.0,81.142204,25.000242,27.296886,96.0,0.06512265,31.78436,241.34373,88.553894,0.0,81.142204,0.11375724,0.0,77.75125,8.330017
4642,19718520.0,0.0,18.299683,14.5,21.136139,20.462433,21.748932,21.56424,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-0.00015856109,9.54197e-21,0.0,81.14209,25.000242,27.293583,96.0,0.06513442,31.78898,241.34373,88.553894,0.0,81.14209,0.11375724,0.0,77.751144,8.330017
4643,19718580.0,0.0,18.299683,14.5,21.134949,20.461212,21.747742,21.56308,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,-7.3653064e-05,9.54197e-21,0.0,81.141975,25.000242,27.290272,96.0,0.06514623,31.793617,241.34373,88.553894,0.0,81.141975,0.11375724,0.0,77.75104,8.330017
4644,19718640.0,0.0,18.299683,14.5,21.133728,20.45996,21.746582,21.56195,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,5.271501e-05,9.54197e-21,0.0,81.14187,25.00024,27.28697,96.0,0.06515801,31.79824,241.34375,88.553894,0.0,81.14187,0.11375724,0.0,77.75093,8.330017
4645,19718700.0,0.0,18.299683,14.5,21.132568,20.45874,21.745422,21.560791,18.299683,18.299683,18.299683,18.299683,0.0,0.032085363,0.032085363,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00031635413,9.54197e-21,0.0,81.141754,25.00024,27.283672,96.0,0.065169774,31.80286,241.34375,88.553894,0.0,81.141754,0.11375724,0.0,77.75082,8.330017
4646,19718760.0,0.0,18.299683,14.5,21.131378,20.45752,21.744232,21.559662,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00030381375,9.54197e-21,0.0,81.14165,25.00024,27.280403,96.0,0.065181434,31.807438,241.34375,88.553894,0.0,81.14165,0.11375724,0.0,77.75071,8.330017
4647,19718820.0,0.0,18.299683,14.5,21.130188,20.45633,21.743073,21.558502,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.00016229243,9.54197e-21,0.0,81.14153,25.000242,27.277153,96.0,0.06519301,31.811985,241.34377,88.553894,0.0,81.14153,0.11375722,0.0,77.7506,8.330017
4648,19718880.0,0.0,18.299683,14.5,21.129028,20.455109,21.741913,21.557373,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,2.996948e-05,9.54197e-21,0.0,81.14142,25.000242,27.273918,96.0,0.06520455,31.816515,241.34377,88.553894,0.0,81.14142,0.11375722,0.0,77.750496,8.330017
4649,19718940.0,0.0,18.299683,14.5,21.127838,20.453918,21.740753,21.556244,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,4.729244e-05,9.54197e-21,0.0,81.14131,25.000242,27.270683,96.0,0.06521609,31.821045,241.34377,88.553894,0.0,81.14131,0.11375722,0.0,77.7504,8.330017
4650,19719000.0,0.0,18.299683,14.5,21.126678,20.452728,21.739594,21.555115,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,9.261023e-05,9.54197e-21,0.0,81.1412,25.000242,27.26746,96.0,0.065227576,31.825558,241.34377,88.55389,0.0,81.1412,0.11375722,0.0,77.75029,8.330017
4651,19719060.0,0.0,18.299683,14.5,21.125519,20.451538,21.738434,21.553986,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.0495865,25.0,18.300018,0.0,0.0,0.0,0.00010151398,9.54197e-21,0.0,81.14108,25.000242,27.26424,96.0,0.06523906,31.830063,241.34378,88.55389,0.0,81.14108,0.11375722,0.0,77.75018,8.330017
4652,19719120.0,0.0,18.299683,14.5,21.12436,20.450378,21.737274,21.552856,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,9.371335e-05,9.54197e-21,0.0,81.140976,25.000242,27.26103,96.0,0.0652505,31.834558,241.34378,88.55389,0.0,81.140976,0.11375721,0.0,77.75008,8.330017
4653,19719180.0,0.0,18.299683,14.5,21.12323,20.449188,21.736115,21.551727,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.00010305543,9.54197e-21,0.0,81.14086,25.000242,27.25783,96.0,0.06526191,31.839037,241.34378,88.55389,0.0,81.14086,0.11375721,0.0,77.74997,8.330017
4654,19719240.0,0.0,18.299683,14.5,21.12207,20.448029,21.734985,21.550629,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.00014612134,9.54197e-21,0.0,81.140755,25.000242,27.254639,96.0,0.06527328,31.843504,241.3438,88.55389,0.0,81.140755,0.11375721,0.0,77.74986,8.330017
4655,19719300.0,0.0,18.299683,14.5,21.12091,20.446869,21.733826,21.5495,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,0.00017356503,9.54197e-21,0.0,81.14065,25.00024,27.251461,96.0,0.06528461,31.847954,241.3438,88.55389,0.0,81.14065,0.11375721,0.0,77.749756,8.330017
4656,19719360.0,0.0,18.299683,14.5,21.119781,20.445679,21.732697,21.5484,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.049586494,25.0,18.300018,0.0,0.0,0.0,8.948946e-05,9.54197e-21,0.0,81.14053,25.00024,27.248297,96.0,0.06529588,31.852385,241.3438,88.55389,0.0,81.14053,0.1137572,0.0,77.74966,8.330017
4657,19719420.0,0.0,18.299683,14.5,21.118652,20.44455,21.731537,21.547302,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,4.6998593e-05,9.54197e-21,0.0,81.14043,25.00024,27.245136,96.0,0.06530715,31.856808,241.3438,88.55389,0.0,81.14043,0.1137572,0.0,77.74955,8.330017
4658,19719480.0,0.0,18.299683,14.5,21.117523,20.44339,21.730408,21.546204,18.299683,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,9.5378346e-05,9.54197e-21,0.0,81.14032,25.00024,27.241983,96.0,0.06531838,31.861221,241.34381,88.55388,0.0,81.14032,0.1137572,0.0,77.74945,8.330017
4659,19719540.0,0.0,18.299683,14.5,21.116394,20.44226,21.729279,21.545105,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00014061085,9.54197e-21,0.0,81.14021,25.000238,27.238842,96.0,0.065329574,31.865618,241.34381,88.55388,0.0,81.14021,0.1137572,0.0,77.749344,8.330017
4660,19719600.0,0.0,18.299683,14.5,21.115265,20.441101,21.728119,21.544006,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.0002032967,9.54197e-21,0.0,81.14011,25.000238,27.235714,96.0,0.065340735,31.87,241.34381,88.55388,0.0,81.14011,0.1137572,0.0,77.74924,8.330017
4661,19719660.0,0.0,18.299683,14.5,21.114136,20.439972,21.72699,21.542908,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00010381115,9.54197e-21,0.0,81.14,25.000238,27.2326,96.0,0.06535184,31.874361,241.34381,88.55388,0.0,81.14,0.113757186,0.0,77.74914,8.330017
4662,19719720.0,0.0,18.299683,14.5,21.113007,20.438843,21.72586,21.54181,18.299683,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.049586486,25.0,18.300018,0.0,0.0,0.0,3.9739054e-05,9.54197e-21,0.0,81.13989,25.000237,27.22949,96.0,0.065362915,31.878714,241.34383,88.55388,0.0,81.13989,0.113757186,0.0,77.74904,8.330017
4663,19719780.0,0.0,18.299683,14.5,21.111908,20.437744,21.724731,21.54071,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586486,25.0,18.300018,0.0,0.0,0.0,7.568119e-05,9.54197e-21,0.0,81.139786,25.000237,27.226385,96.0,0.06537397,31.883059,241.34383,88.55388,0.0,81.139786,0.113757186,0.0,77.74894,8.330017
4664,19719840.0,0.0,18.299713,14.5,21.110779,20.436615,21.723633,21.539642,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.0001515141,9.54197e-21,0.0,81.13968,25.000235,27.223291,96.0,0.065385,31.887392,241.34383,88.55387,0.0,81.13968,0.113757186,0.0,77.74883,8.330017
4665,19719900.0,0.0,18.299713,14.5,21.10968,20.435516,21.722504,21.538544,18.299683,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.00019403522,9.54197e-21,0.0,81.13958,25.000235,27.220211,96.0,0.06539597,31.891705,241.34383,88.55387,0.0,81.13958,0.11375717,0.0,77.748726,8.330017
4666,19719960.0,0.0,18.299713,14.5,21.108582,20.434418,21.721375,21.537476,18.299713,18.299683,18.299683,18.299683,0.0,0.032085348,0.032085348,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.00014068636,9.54197e-21,0.0,81.139465,25.000235,27.217144,96.0,0.06540691,31.896002,241.34384,88.55387,0.0,81.139465,0.11375717,0.0,77.74863,8.330017
4667,19720020.0,0.0,18.299713,14.5,21.107483,20.43332,21.720245,21.536407,18.299713,18.299713,18.299713,18.299683,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,7.877836e-05,9.54197e-21,0.0,81.13936,25.000233,27.214083,96.0,0.065417804,31.90028,241.34384,88.55387,0.0,81.13936,0.11375717,0.0,77.74853,8.330017
4668,19720080.0,0.0,18.299713,14.5,21.106384,20.43222,21.719147,21.53534,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,5.8929363e-05,9.54197e-21,0.0,81.13926,25.000233,27.211035,96.0,0.06542867,31.90455,241.34384,88.55387,0.0,81.13926,0.11375717,0.0,77.74843,8.330017
4669,19720140.0,0.0,18.299713,14.5,21.105316,20.431122,21.718018,21.534271,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.000103082275,9.54197e-21,0.0,81.13915,25.00023,27.20799,96.0,0.06543951,31.908813,241.34386,88.55387,0.0,81.13915,0.11375717,0.0,77.74833,8.330017
4670,19720200.0,0.0,18.299713,14.5,21.104218,20.430054,21.716919,21.533203,18.299713,18.299713,18.299713,18.299713,0.0,0.032085344,0.032085344,0.049586475,25.0,18.300018,0.0,0.0,0.0,0.00016056014,9.54197e-21,0.0,81.13905,25.00023,27.20496,96.0,0.06545031,31.913057,241.34386,88.55386,0.0,81.13905,0.11375716,0.0,77.74823,8.330017
4671,19720260.0,0.0,18.299713,14.5,21.10315,20.428986,21.71582,21.532135,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586475,25.0,18.300018,0.0,0.0,0.0,5.5378143e-05,9.54197e-21,0.0,81.13895,25.00023,27.201939,96.0,0.06546108,31.917286,241.34386,88.55386,0.0,81.13895,0.11375716,0.0,77.74812,8.330017
4672,19720320.0,0.0,18.299713,14.5,21.10205,20.427887,21.714722,21.531067,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,-2.2567094e-06,9.54197e-21,0.0,81.13884,25.000229,27.19892,96.0,0.065471835,31.921513,241.34386,88.55386,0.0,81.13884,0.11375716,0.0,77.74803,8.330017
