,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4673,19720380.0,0.0,18.299713,14.5,21.100983,20.426819,21.713593,21.53003,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,6.79234e-05,9.54197e-21,0.0,81.13873,25.000227,27.195904,96.0,0.06548257,31.925735,241.34387,88.55386,0.0,81.13873,0.11375716,0.0,77.74793,8.330017
4674,19720440.0,0.0,18.299713,14.5,21.099915,20.42575,21.712524,21.528961,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00013313319,9.54197e-21,0.0,81.13863,25.000227,27.192896,96.0,0.06549328,31.929943,241.34387,88.55386,0.0,81.13863,0.11375716,0.0,77.747826,8.330017
4675,19720500.0,0.0,18.299713,14.5,21.098846,20.424683,21.711426,21.527924,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.00022236367,9.54197e-21,0.0,81.138535,25.000225,27.189901,96.0,0.065503955,31.934135,241.34387,88.55386,0.0,81.138535,0.11375715,0.0,77.747734,8.330017
4676,19720560.0,0.0,18.299713,14.5,21.097778,20.423645,21.710327,21.526855,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.000101951024,9.54197e-21,0.0,81.13843,25.000225,27.186924,96.0,0.06551456,31.938305,241.34387,88.55386,0.0,81.13843,0.11375715,0.0,77.747635,8.330017
4677,19720620.0,0.0,18.299713,14.5,21.09671,20.422577,21.709229,21.525818,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,1.599895e-05,9.54197e-21,0.0,81.13832,25.000225,27.183952,96.0,0.065525144,31.942467,241.34389,88.553856,0.0,81.13832,0.11375715,0.0,77.747536,8.330017
4678,19720680.0,0.0,18.299713,14.5,21.095673,20.42154,21.70813,21.52478,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,4.9056747e-05,9.54197e-21,0.0,81.13822,25.000223,27.18098,96.0,0.065535724,31.946623,241.34389,88.553856,0.0,81.13822,0.11375715,0.0,77.74744,8.330017
4679,19720740.0,0.0,18.299713,14.5,21.094604,20.420502,21.707031,21.523743,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,0.0001397725,9.54197e-21,0.0,81.13812,25.000223,27.178019,96.0,0.065546274,31.950771,241.34389,88.553856,0.0,81.13812,0.11375715,0.0,77.74734,8.330017
4680,19720800.0,0.0,18.299713,14.5,21.093567,20.419464,21.705963,21.522705,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.00019158622,9.54197e-21,0.0,81.13802,25.00022,27.174997,96.0,0.06555704,31.955004,241.34389,88.553856,0.0,81.13802,0.11375715,0.0,77.74724,8.330017
4681,19720860.0,0.0,18.299652,14.499817,21.092438,20.418304,21.704865,21.521637,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586467,25.0,18.300018,0.0,0.0,0.0,-0.0027282203,9.54197e-21,0.0,81.13792,25.00022,27.172009,96.0,0.06556769,31.959188,241.3439,88.553856,0.0,81.13792,0.11375715,0.0,77.74714,8.330017
4682,19720920.0,0.0,18.299469,14.499298,21.09134,20.417175,21.703796,21.520569,18.299683,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.049586475,25.0,18.300018,0.0,0.0,0.0,-0.0102991,9.54197e-21,0.0,81.13781,25.000206,27.168646,96.0,0.06557967,31.963894,241.3439,88.55385,0.0,81.13781,0.11375716,0.0,77.74704,8.330017
4683,19720980.0,0.0,18.299377,14.498444,21.09024,20.416016,21.702728,21.519531,18.299591,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.012131624,9.54197e-21,0.0,81.1377,25.000168,27.164251,96.0,0.065595366,31.97005,241.3439,88.55385,0.0,81.1377,0.11375722,0.0,77.74694,8.330017
4684,19721040.0,0.0,18.299347,14.497284,21.089142,20.414886,21.70163,21.518463,18.2995,18.299622,18.299622,18.299622,0.0,0.032085385,0.032085385,0.04958655,25.0,18.300018,0.0,0.0,0.0,-0.008363339,9.54197e-21,0.0,81.13759,25.000114,27.158821,96.0,0.06561475,31.977654,241.3439,88.55385,0.0,81.13759,0.11375732,0.0,77.74682,8.330017
4685,19721100.0,0.0,18.299347,14.495789,21.088043,20.413757,21.700562,21.517395,18.299438,18.29956,18.29956,18.29956,0.0,0.032085415,0.032085415,0.049586605,25.0,18.300018,0.0,0.0,0.0,-0.0052810963,9.54197e-21,0.0,81.13744,25.000061,27.152788,96.0,0.06563629,31.986097,241.3439,88.55385,0.0,81.13744,0.11375745,0.0,77.74668,8.330017
4686,19721160.0,0.0,18.299255,14.4939575,21.086914,20.412506,21.699493,21.516327,18.299377,18.299469,18.299469,18.2995,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.006862154,9.54197e-21,0.0,81.13729,25.000015,27.146324,96.0,0.06565939,31.995148,241.3439,88.55386,0.0,81.13729,0.11375757,0.0,77.74654,8.330017
4687,19721220.0,0.0,18.299164,14.491852,21.085754,20.411255,21.698425,21.515228,18.299316,18.299408,18.299408,18.299438,0.0,0.03208549,0.03208549,0.049586732,25.0,18.300018,0.0,0.0,0.0,-0.009192293,9.54197e-21,0.0,81.137115,24.999971,27.13925,96.0,0.065684654,32.00505,241.3439,88.55388,0.0,81.137115,0.11375772,0.0,77.74637,8.330017
4688,19721280.0,0.0,18.299103,14.489471,21.084595,20.410034,21.697357,21.51416,18.299255,18.299347,18.299347,18.299377,0.0,0.032085534,0.032085534,0.04958681,25.0,18.300018,0.0,0.0,0.0,-0.008935337,9.54197e-21,0.0,81.136925,24.999928,27.131418,96.0,0.06571264,32.016018,241.3439,88.5539,0.0,81.136925,0.11375788,0.0,77.74618,8.330017
4689,19721340.0,0.0,18.299042,14.486816,21.083466,20.408783,21.69629,21.513092,18.299194,18.299286,18.299286,18.299316,0.0,0.032085583,0.032085583,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.008016132,9.54197e-21,0.0,81.1367,24.999891,27.122978,96.0,0.06574277,32.027832,241.3439,88.55393,0.0,81.1367,0.11375806,0.0,77.74597,8.330017
4690,19721400.0,0.0,18.299042,14.483856,21.082336,20.407562,21.69522,21.511993,18.299133,18.299225,18.299225,18.299255,0.0,0.032085635,0.032085635,0.049586978,25.0,18.300018,0.0,0.0,0.0,-0.005478571,9.54197e-21,0.0,81.13647,24.999859,27.113863,96.0,0.06577532,32.040592,241.3439,88.55397,0.0,81.13647,0.11375825,0.0,77.745735,8.330017
4691,19721460.0,0.0,18.29895,14.480652,21.081146,20.40622,21.694153,21.510895,18.299072,18.299164,18.299164,18.299194,0.0,0.032085683,0.032085683,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.005912226,9.54197e-21,0.0,81.1362,24.999842,27.104315,96.0,0.0658094,32.05396,241.3439,88.55401,0.0,81.1362,0.11375844,0.0,77.745476,8.330017
4692,19721520.0,0.0,18.29889,14.477203,21.079956,20.404907,21.693085,21.509796,18.299011,18.299103,18.299103,18.299133,0.0,0.032085735,0.032085735,0.049587157,25.0,18.300018,0.0,0.0,0.0,-0.006906254,9.54197e-21,0.0,81.13591,24.999832,27.094254,96.0,0.0658453,32.068043,241.3439,88.55406,0.0,81.13591,0.11375862,0.0,77.7452,8.330017
4693,19721580.0,0.0,18.298828,14.473511,21.078766,20.403564,21.692047,21.508698,18.29898,18.299072,18.299072,18.299072,0.0,0.032085788,0.032085788,0.049587242,25.0,18.300018,0.0,0.0,0.0,-0.006869416,9.54197e-21,0.0,81.1356,24.99983,27.083626,96.0,0.06588323,32.08292,241.34389,88.554115,0.0,81.1356,0.113758825,0.0,77.744896,8.330017
4694,19721640.0,0.0,18.298798,14.469574,21.077576,20.402252,21.690979,21.507599,18.29892,18.299011,18.299011,18.299011,0.0,0.03208584,0.03208584,0.04958733,25.0,18.300018,0.0,0.0,0.0,-0.0057440093,9.54197e-21,0.0,81.13526,24.999836,27.072468,96.0,0.065923035,32.098545,241.34389,88.55418,0.0,81.13526,0.11375901,0.0,77.74457,8.330017
4695,19721700.0,0.0,18.298767,14.465424,21.076385,20.40094,21.689941,21.5065,18.298859,18.29895,18.29895,18.29898,0.0,0.032085888,0.032085888,0.049587417,25.0,18.300018,0.0,0.0,0.0,-0.0048651295,9.54197e-21,0.0,81.134895,24.999851,27.06089,96.0,0.06596432,32.114754,241.34389,88.55424,0.0,81.134895,0.1137592,0.0,77.74422,8.330017
4696,19721760.0,0.0,18.298706,14.46106,21.075165,20.399506,21.688873,21.505402,18.298828,18.29889,18.29889,18.29892,0.0,0.032085937,0.032085937,0.0495875,25.0,18.300018,0.0,0.0,0.0,-0.005282377,9.54197e-21,0.0,81.13451,24.999876,27.048847,96.0,0.06600726,32.13161,241.34389,88.554306,0.0,81.13451,0.11375938,0.0,77.74384,8.330017
4697,19721820.0,0.0,18.298676,14.456512,21.073944,20.398102,21.687805,21.504272,18.298767,18.298859,18.298859,18.298859,0.0,0.032085985,0.032085985,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.0056473855,9.54197e-21,0.0,81.1341,24.999908,27.036364,96.0,0.06605175,32.14909,241.34389,88.554375,0.0,81.1341,0.113759555,0.0,77.743454,8.330017
4698,19721880.0,0.0,18.298645,14.451752,21.072723,20.396698,21.686768,21.503143,18.298737,18.298798,18.298798,18.298828,0.0,0.03208603,0.03208603,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.0055041835,9.54197e-21,0.0,81.133675,24.999945,27.023468,96.0,0.06609769,32.167145,241.34389,88.55445,0.0,81.133675,0.11375972,0.0,77.743034,8.330017
4699,19721940.0,0.0,18.298615,14.446808,21.071503,20.395294,21.6857,21.502045,18.298706,18.298767,18.298767,18.298767,0.0,0.032086074,0.032086074,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.0044289045,9.54197e-21,0.0,81.13323,24.999987,27.010122,96.0,0.06614523,32.18583,241.34389,88.55452,0.0,81.13323,0.11375988,0.0,77.7426,8.330017
4700,19722000.0,0.0,18.298584,14.441681,21.070282,20.39389,21.684662,21.500946,18.298645,18.298737,18.298737,18.298737,0.0,0.032086115,0.032086115,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.00334817,9.54197e-21,0.0,81.13276,25.000036,26.996452,96.0,0.06619391,32.204967,241.34389,88.554596,0.0,81.13276,0.11376004,0.0,77.74215,8.330017
4701,19722060.0,0.0,18.298553,14.436371,21.069,20.392395,21.683624,21.499786,18.298615,18.298676,18.298676,18.298706,0.0,0.032086156,0.032086156,0.04958787,25.0,18.300018,0.0,0.0,0.0,-0.004175167,9.54197e-21,0.0,81.13227,25.00009,26.982481,96.0,0.06624364,32.22453,241.34389,88.554665,0.0,81.13227,0.11376018,0.0,77.74168,8.330017
4702,19722120.0,0.0,18.298492,14.430939,21.067749,20.3909,21.682556,21.498657,18.298584,18.298645,18.298645,18.298645,0.0,0.03208619,0.03208619,0.049587928,25.0,18.300018,0.0,0.0,0.0,-0.0048040026,9.54197e-21,0.0,81.13176,25.000145,26.96815,96.0,0.06629464,32.24459,241.34389,88.55473,0.0,81.13176,0.1137603,0.0,77.741196,8.330017
4703,19722180.0,0.0,18.298492,14.425354,21.066467,20.389435,21.681519,21.497528,18.298553,18.298615,18.298615,18.298615,0.0,0.032086223,0.032086223,0.049587984,25.0,18.300018,0.0,0.0,0.0,-0.00405294,9.54197e-21,0.0,81.13124,25.000202,26.953447,96.0,0.066346936,32.265175,241.3439,88.5548,0.0,81.13124,0.11376044,0.0,77.74069,8.330017
4704,19722240.0,0.0,18.298462,14.419617,21.065216,20.38794,21.680481,21.496399,18.298523,18.298584,18.298584,18.298584,0.0,0.032086253,0.032086253,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.003236058,9.54197e-21,0.0,81.13071,25.00026,26.938492,96.0,0.066400126,32.286114,241.3439,88.55487,0.0,81.13071,0.11376055,0.0,77.74017,8.330017
4705,19722300.0,0.0,18.298462,14.413757,21.063965,20.386475,21.679443,21.4953,18.298492,18.298553,18.298553,18.298553,0.0,0.032086283,0.032086283,0.049588088,25.0,18.300018,0.0,0.0,0.0,-0.0019142115,9.54197e-21,0.0,81.13016,25.000319,26.923243,96.0,0.06645434,32.30746,241.3439,88.55494,0.0,81.13016,0.11376065,0.0,77.73965,8.330017
4706,19722360.0,0.0,18.2984,14.407745,21.062683,20.384918,21.678406,21.49414,18.298462,18.298523,18.298523,18.298523,0.0,0.03208631,0.03208631,0.04958813,25.0,18.300018,0.0,0.0,0.0,-0.002916262,9.54197e-21,0.0,81.1296,25.000381,26.907835,96.0,0.0665091,32.329033,241.34392,88.555,0.0,81.1296,0.11376075,0.0,77.739105,8.330017
4707,19722420.0,0.0,18.29837,14.401672,21.06137,20.383362,21.677368,21.492981,18.298462,18.298492,18.298492,18.298492,0.0,0.03208633,0.03208633,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.00363236,9.54197e-21,0.0,81.12903,25.00044,26.892168,96.0,0.06656476,32.350964,241.34393,88.55506,0.0,81.12903,0.11376084,0.0,77.738556,8.330017
4708,19722480.0,0.0,18.29837,14.395477,21.06009,20.381805,21.67633,21.491852,18.298431,18.298462,18.298462,18.298462,0.0,0.032086354,0.032086354,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.0029385148,9.54197e-21,0.0,81.12845,25.000498,26.87622,96.0,0.066621415,32.373295,241.34393,88.555115,0.0,81.12845,0.11376091,0.0,77.738,8.330017
4709,19722540.0,0.0,18.29837,14.389191,21.058807,20.380249,21.675293,21.490723,18.2984,18.298431,18.298431,18.298462,0.0,0.032086372,0.032086372,0.049588237,25.0,18.300018,0.0,0.0,0.0,-0.0016227924,9.54197e-21,0.0,81.12785,25.000553,26.860077,96.0,0.06667875,32.395897,241.34395,88.55517,0.0,81.12785,0.113760985,0.0,77.73743,8.330017
4710,19722600.0,0.0,18.29837,14.3828125,21.057526,20.378723,21.674255,21.489594,18.29837,18.298431,18.298431,18.298431,0.0,0.032086387,0.032086387,0.049588263,25.0,18.300018,0.0,0.0,0.0,-0.0007903524,9.54197e-21,0.0,81.12726,25.000608,26.843834,96.0,0.0667364,32.418633,241.34396,88.55522,0.0,81.12726,0.113761045,0.0,77.736855,8.330017
4711,19722660.0,0.0,18.29837,14.376373,21.056244,20.377167,21.673218,21.488434,18.29837,18.2984,18.2984,18.2984,0.0,0.032086402,0.032086402,0.04958829,25.0,18.300018,0.0,0.0,0.0,-0.0007450306,9.54197e-21,0.0,81.12665,25.000664,26.827478,96.0,0.06679445,32.441532,241.34396,88.55527,0.0,81.12665,0.1137611,0.0,77.73627,8.330017
4712,19722720.0,0.0,18.29834,14.369873,21.054932,20.37564,21.67218,21.487305,18.29837,18.2984,18.2984,18.2984,0.0,0.032086413,0.032086413,0.049588308,25.0,18.300018,0.0,0.0,0.0,-0.0011647982,9.54197e-21,0.0,81.12604,25.000717,26.811054,96.0,0.06685271,32.464523,241.34398,88.55531,0.0,81.12604,0.113761134,0.0,77.73568,8.330017
4713,19722780.0,0.0,18.29834,14.363312,21.05365,20.374084,21.671143,21.486176,18.29837,18.29837,18.29837,18.29837,0.0,0.03208642,0.03208642,0.049588323,25.0,18.300018,0.0,0.0,0.0,-0.0013327164,9.54197e-21,0.0,81.12542,25.000769,26.79454,96.0,0.06691128,32.487644,241.344,88.55535,0.0,81.12542,0.11376117,0.0,77.73509,8.330017
4714,19722840.0,0.0,18.29834,14.35672,21.052399,20.372559,21.670105,21.485016,18.29834,18.29837,18.29837,18.29837,0.0,0.032086432,0.032086432,0.049588334,25.0,18.300018,0.0,0.0,0.0,-0.0011667331,9.54197e-21,0.0,81.12481,25.000816,26.77793,96.0,0.066970184,32.510902,241.34401,88.55539,0.0,81.12481,0.113761194,0.0,77.7345,8.330017
4715,19722900.0,0.0,18.29834,14.350067,21.051117,20.371063,21.669098,21.483887,18.29834,18.29837,18.29837,18.29837,0.0,0.03208644,0.03208644,0.049588345,25.0,18.300018,0.0,0.0,0.0,-0.00041582042,9.54197e-21,0.0,81.12418,25.000862,26.761246,96.0,0.06702932,32.534256,241.34402,88.55542,0.0,81.12418,0.113761224,0.0,77.7339,8.330017
4716,19722960.0,0.0,18.29834,14.343414,21.049835,20.369537,21.66806,21.482758,18.29834,18.29834,18.29834,18.29834,0.0,0.03208644,0.03208644,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0001629704,9.54197e-21,0.0,81.12356,25.000904,26.744535,96.0,0.06708854,32.557648,241.34404,88.55545,0.0,81.12356,0.11376123,0.0,77.7333,8.330017
4717,19723020.0,0.0,18.29834,14.336731,21.048584,20.368042,21.667023,21.481628,18.29834,18.29834,18.29834,18.29834,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.00020231369,9.54197e-21,0.0,81.12293,25.000944,26.727852,96.0,0.067147635,32.581005,241.34406,88.55547,0.0,81.12293,0.113761246,0.0,77.7327,8.330017
4718,19723080.0,0.0,18.29834,14.330048,21.047333,20.366516,21.665985,21.48053,18.29834,18.29834,18.29834,18.29834,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.00018041143,9.54197e-21,0.0,81.1223,25.000982,26.71119,96.0,0.06720664,32.604332,241.34407,88.5555,0.0,81.1223,0.113761246,0.0,77.7321,8.330017
4719,19723140.0,0.0,18.29834,14.323334,21.046051,20.36502,21.664978,21.4794,18.29834,18.29834,18.29834,18.29834,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.00026495493,9.54197e-21,0.0,81.12167,25.001019,26.694563,96.0,0.06726552,32.627613,241.34409,88.55551,0.0,81.12167,0.11376123,0.0,77.7315,8.330017
4720,19723200.0,0.0,18.29837,14.316681,21.0448,20.363556,21.66397,21.478271,18.29834,18.29834,18.29834,18.29834,0.0,0.03208644,0.03208644,0.04958835,25.0,18.300018,0.0,0.0,0.0,0.00055983773,9.54197e-21,0.0,81.12105,25.001049,26.677954,96.0,0.06732431,32.650864,241.34412,88.55553,0.0,81.12105,0.11376123,0.0,77.7309,8.330017
4721,19723260.0,0.0,18.29837,14.310028,21.043549,20.36206,21.662933,21.477173,18.29834,18.29834,18.29834,18.29834,0.0,0.03208644,0.03208644,0.04958834,25.0,18.300018,0.0,0.0,0.0,0.0009883109,9.54197e-21,0.0,81.12043,25.00108,26.661406,96.0,0.06738288,32.674034,241.34413,88.55554,0.0,81.12043,0.11376121,0.0,77.7303,8.330017
4722,19723320.0,0.0,18.29837,14.303406,21.042328,20.360596,21.661896,21.476044,18.29837,18.29834,18.29834,18.29834,0.0,0.032086432,0.032086432,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0012288812,9.54197e-21,0.0,81.11981,25.001106,26.64495,96.0,0.06744108,32.69707,241.34415,88.55555,0.0,81.11981,0.113761194,0.0,77.729706,8.330017
4723,19723380.0,0.0,18.2984,14.296814,21.041077,20.35913,21.660889,21.474945,18.29837,18.29834,18.29834,18.29834,0.0,0.032086425,0.032086425,0.04958832,25.0,18.300018,0.0,0.0,0.0,0.0014061657,9.54197e-21,0.0,81.119194,25.001131,26.628601,96.0,0.0674989,32.71996,241.34416,88.55556,0.0,81.119194,0.11376117,0.0,77.72911,8.330017
4724,19723440.0,0.0,18.2984,14.290283,21.039856,20.357666,21.659882,21.473846,18.29837,18.29837,18.29837,18.29837,0.0,0.032086417,0.032086417,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.0015718326,9.54197e-21,0.0,81.118576,25.001154,26.612381,96.0,0.067556255,32.74267,241.3442,88.555565,0.0,81.118576,0.113761134,0.0,77.72852,8.330017
4725,19723500.0,0.0,18.298431,14.283783,21.038605,20.356201,21.658875,21.472748,18.2984,18.29837,18.29837,18.29837,0.0,0.032086406,0.032086406,0.04958829,25.0,18.300018,0.0,0.0,0.0,0.0017373633,9.54197e-21,0.0,81.11797,25.001173,26.596308,96.0,0.067613065,32.765167,241.34421,88.555565,0.0,81.11797,0.11376111,0.0,77.727936,8.330017
4726,19723560.0,0.0,18.298431,14.277374,21.037384,20.354767,21.657837,21.47165,18.2984,18.29837,18.29837,18.29837,0.0,0.0320864,0.0320864,0.04958827,25.0,18.300018,0.0,0.0,0.0,0.0018732374,9.54197e-21,0.0,81.11736,25.001192,26.580372,96.0,0.067669384,32.78748,241.34422,88.555565,0.0,81.11736,0.11376106,0.0,77.727356,8.330017
4727,19723620.0,0.0,18.298462,14.271057,21.036163,20.353302,21.65683,21.47055,18.298431,18.2984,18.2984,18.2984,0.0,0.032086384,0.032086384,0.04958825,25.0,18.300018,0.0,0.0,0.0,0.0021737549,9.54197e-21,0.0,81.11677,25.00121,26.564604,96.0,0.067725085,32.80955,241.34425,88.555565,0.0,81.11677,0.11376102,0.0,77.72678,8.330017
4728,19723680.0,0.0,18.298492,14.264801,21.034943,20.351868,21.655823,21.469452,18.298431,18.2984,18.2984,18.2984,0.0,0.032086372,0.032086372,0.04958823,25.0,18.300018,0.0,0.0,0.0,0.0024290765,9.54197e-21,0.0,81.11617,25.001223,26.549042,96.0,0.06778005,32.83134,241.34427,88.55556,0.0,81.11617,0.11376097,0.0,77.72621,8.330017
4729,19723740.0,0.0,18.298523,14.258667,21.033722,20.350464,21.654816,21.468353,18.298462,18.298431,18.298431,18.298431,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0027146714,9.54197e-21,0.0,81.115585,25.001236,26.533669,96.0,0.06783432,32.85286,241.3443,88.55555,0.0,81.115585,0.113760926,0.0,77.725655,8.330017
4730,19723800.0,0.0,18.298523,14.2526245,21.032532,20.34903,21.653809,21.467285,18.298492,18.298462,18.298462,18.298431,0.0,0.032086343,0.032086343,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.0029552204,9.54197e-21,0.0,81.115,25.001247,26.51854,96.0,0.06788773,32.874046,241.34431,88.555534,0.0,81.115,0.11376086,0.0,77.7251,8.330017
4731,19723860.0,0.0,18.298553,14.246674,21.031311,20.347626,21.652802,21.466187,18.298492,18.298462,18.298462,18.298462,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0030212684,9.54197e-21,0.0,81.11443,25.001259,26.503653,96.0,0.06794026,32.894886,241.34433,88.55553,0.0,81.11443,0.1137608,0.0,77.72455,8.330017
4732,19723920.0,0.0,18.298584,14.240875,21.03012,20.346222,21.651794,21.465118,18.298523,18.298492,18.298492,18.298492,0.0,0.03208631,0.03208631,0.049588118,25.0,18.300018,0.0,0.0,0.0,0.0031185444,9.54197e-21,0.0,81.11387,25.001268,26.489025,96.0,0.06799186,32.915367,241.34436,88.55551,0.0,81.11387,0.11376074,0.0,77.72401,8.330017
4733,19723980.0,0.0,18.298615,14.235199,21.02893,20.344818,21.650818,21.46405,18.298553,18.298523,18.298523,18.298523,0.0,0.032086287,0.032086287,0.049588084,25.0,18.300018,0.0,0.0,0.0,0.0033362987,9.54197e-21,0.0,81.11331,25.001276,26.47467,96.0,0.068042494,32.935463,241.34438,88.5555,0.0,81.11331,0.113760665,0.0,77.72348,8.330017
4734,19724040.0,0.0,18.298645,14.229675,21.02774,20.343414,21.64981,21.462982,18.298584,18.298553,18.298553,18.298523,0.0,0.032086268,0.032086268,0.049588047,25.0,18.300018,0.0,0.0,0.0,0.003557147,9.54197e-21,0.0,81.11277,25.001282,26.460611,96.0,0.06809206,32.955143,241.3444,88.55547,0.0,81.11277,0.11376059,0.0,77.72295,8.330017
4735,19724100.0,0.0,18.298676,14.224304,21.02655,20.342041,21.648804,21.461914,18.298615,18.298584,18.298584,18.298553,0.0,0.032086246,0.032086246,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.0038780042,9.54197e-21,0.0,81.112236,25.001287,26.446842,96.0,0.06814059,32.97442,241.34442,88.55546,0.0,81.112236,0.1137605,0.0,77.72245,8.330017
4736,19724160.0,0.0,18.298737,14.219086,21.02536,20.340668,21.647827,21.460846,18.298645,18.298615,18.298615,18.298584,0.0,0.03208622,0.03208622,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.0041453806,9.54197e-21,0.0,81.11171,25.001291,26.433409,96.0,0.06818793,32.99323,241.34445,88.555435,0.0,81.11171,0.11376041,0.0,77.72194,8.330017
4737,19724220.0,0.0,18.298767,14.21402,21.0242,20.339294,21.64682,21.459778,18.298676,18.298645,18.298645,18.298615,0.0,0.032086197,0.032086197,0.049587928,25.0,18.300018,0.0,0.0,0.0,0.004248178,9.54197e-21,0.0,81.1112,25.001295,26.420328,96.0,0.068234004,33.01154,241.34447,88.555405,0.0,81.1112,0.11376033,0.0,77.72145,8.330017
4738,19724280.0,0.0,18.298798,14.2091675,21.02301,20.337952,21.645844,21.45874,18.298706,18.298676,18.298676,18.298645,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,0.004356052,9.54197e-21,0.0,81.110695,25.001297,26.407606,96.0,0.06827881,33.029354,241.3445,88.55538,0.0,81.110695,0.113760225,0.0,77.72098,8.330017
4739,19724340.0,0.0,18.298828,14.204498,21.02185,20.336578,21.644867,21.457672,18.298767,18.298706,18.298706,18.298676,0.0,0.03208614,0.03208614,0.04958784,25.0,18.300018,0.0,0.0,0.0,0.004548845,9.54197e-21,0.0,81.11021,25.001299,26.395256,96.0,0.0683223,33.046642,241.34451,88.55535,0.0,81.11021,0.11376013,0.0,77.720505,8.330017
4740,19724400.0,0.0,18.29889,14.200012,21.02069,20.335236,21.64386,21.456635,18.298798,18.298737,18.298737,18.298737,0.0,0.032086115,0.032086115,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.004557769,9.54197e-21,0.0,81.10974,25.001299,26.383268,96.0,0.068364486,33.063423,241.34453,88.55532,0.0,81.10974,0.11376002,0.0,77.720055,8.330017
4741,19724460.0,0.0,18.275604,14.195648,20.98706,20.365295,21.64392,21.456604,18.297974,18.297607,18.297607,27.89331,0.0,0.030198403,0.030198403,0.055570606,25.0,18.300018,0.0,0.0,0.0,-0.9484892,9.54197e-21,0.0,81.41975,22.623241,26.363695,96.0,0.06965533,33.090828,241.31337,87.808975,0.0,81.41975,0.115960434,100.0,82.31638,8.330017
4742,19724520.0,0.0,18.249939,14.191315,20.922913,20.448242,21.645203,21.457733,18.286835,18.293396,18.293396,32.74527,0.0,0.026177937,0.026177937,0.06951973,25.0,18.300018,0.0,0.0,0.0,-2.4091039,9.54197e-21,0.0,84.03286,17.222578,26.204473,96.0,0.073517054,33.31374,241.15652,86.31435,0.0,84.03286,0.12186993,100.0,95.2538,8.330017
4743,19724580.0,0.0,18.336884,14.187012,20.979828,20.560272,21.647186,21.459442,18.276611,18.28714,18.28714,34.210358,0.0,0.026743747,0.026743747,0.07173916,25.0,18.300018,0.0,0.0,0.0,2.801385,9.54197e-21,0.0,87.40274,15.505891,25.893597,96.0,0.07653964,33.748966,240.97852,86.23305,0.0,87.40274,0.12522598,100.0,99.73438,8.330017
4744,19724640.0,2.0,18.368622,14.182739,21.063019,20.679047,21.64859,21.460663,18.299835,18.287231,18.287231,34.88315,0.0,0.028677251,0.028677251,0.07205442,35.666668,18.300018,0.0,0.0,0.0,4.470778,9.54197e-21,0.0,89.18254,15.873878,25.954079,96.0,0.078657664,33.664288,240.60596,87.62374,0.0,89.18254,0.1294095,100.0,99.99889,8.330017
4745,19724700.0,2.0,18.316742,14.178497,21.137848,20.80188,21.649323,21.461273,18.326813,18.300049,18.300049,35.051758,0.0,0.030439429,0.030439429,0.07421272,46.333332,18.300018,0.0,0.0,0.0,-0.12014023,9.54197e-21,0.0,89.93625,17.031803,26.368443,96.0,0.08023337,33.084183,240.0813,89.91934,0.0,89.93625,0.13509445,100.0,100.00002,8.330017
4746,19724760.0,2.0,18.28769,14.174286,21.204956,20.922913,21.649445,21.461365,18.322876,18.312714,18.312714,34.762604,0.0,0.032034688,0.032034688,0.0780412,57.0,18.300018,0.0,0.0,0.0,-2.567861,9.54197e-21,0.0,89.94248,18.809765,26.619152,96.0,0.08310997,32.73319,239.47403,92.988495,0.0,89.94248,0.14211433,100.0,100.0,8.330017
4747,19724820.0,1.0,18.309479,14.1701355,21.2695,21.04535,21.649048,21.460999,18.307556,18.314362,18.314362,34.09558,0.0,0.033384856,0.033384856,0.0831353,65.333336,18.300018,0.0,0.0,0.0,-0.39126453,9.54197e-21,0.0,89.29384,21.106297,26.618752,96.0,0.087394655,32.733746,238.90779,96.63045,0.0,89.29384,0.14990969,100.0,100.0,8.330017
4748,19724880.0,1.0,18.323578,14.165985,21.33316,21.167358,21.648193,21.460266,18.30719,18.31186,18.31186,33.184113,0.0,0.034498096,0.034498096,0.08942154,73.666664,18.300018,0.0,0.0,0.0,1.0634593,9.54197e-21,0.0,88.12387,23.994919,26.669157,96.0,0.09186068,32.66318,238.50037,100.89507,0.0,88.12387,0.1584234,100.0,100.0,8.330017
4749,19724940.0,1.0,18.31668,14.161865,21.39798,21.287323,21.647003,21.459198,18.313293,18.312988,18.312988,32.15457,0.0,0.035699684,0.035699684,0.09594834,82.0,18.300018,0.0,0.0,0.0,0.21415985,9.54197e-21,0.0,86.50705,27.868433,26.832539,96.0,0.09605332,32.434444,238.43637,105.97616,0.0,86.50705,0.16736674,100.0,99.304474,8.330017
4750,19725000.0,1.0,18.316162,14.157776,21.46634,21.401093,21.644958,21.457367,18.31488,18.317444,18.317444,31.496857,0.0,0.039224714,0.039224714,0.09529664,90.333336,18.300018,0.0,0.0,0.0,-0.021696439,9.54197e-21,0.0,83.581924,36.683205,26.992542,96.0,0.09881777,32.210438,238.91162,113.5972,0.0,83.581924,0.17373748,100.0,92.61958,8.330017
4751,19725060.0,1.0,18.315094,14.153748,21.523132,21.500946,21.642517,21.455414,18.316345,18.324493,18.324493,31.744385,0.0,0.043255415,0.043255415,0.0859438,98.666664,18.300018,0.0,0.0,0.0,0.0400976,9.54197e-21,0.0,78.315445,56.09005,27.160572,96.0,0.09738483,31.975197,239.75484,125.78704,0.0,78.315445,0.17250513,100.0,81.20443,8.330017
4752,19725120.0,1.0,18.309265,14.149719,21.562012,21.581635,21.639313,21.452759,18.31668,18.330383,18.330383,27.523651,0.0,0.04307611,0.04307611,0.0778243,107.0,18.300018,0.0,0.0,0.0,-0.28883305,9.54197e-21,0.0,72.35525,81.47814,27.332739,96.0,0.09202858,31.734169,240.38506,138.98795,0.0,72.35525,0.16402557,0.0,72.739105,8.330017
4753,19725180.0,0.0,18.299927,14.145752,21.572052,21.605286,21.636627,21.450562,18.313599,18.330353,18.330353,22.531036,0.0,0.04078372,0.04078372,0.070214316,103.0,18.300018,0.0,0.0,0.0,-0.73256075,9.54197e-21,0.0,67.931076,101.77196,27.461275,96.0,0.08492183,31.554213,240.2305,146.90158,0.0,67.931076,0.15181378,0.0,67.20405,8.330017
4754,19725240.0,0.0,18.299103,14.141785,21.570038,21.603241,21.634857,21.449188,18.308228,18.32483,18.32483,20.391174,0.0,0.03823915,0.03823915,0.06369694,99.0,18.300018,0.0,0.0,0.0,-0.4755596,9.54197e-21,0.0,64.995346,113.57486,27.519495,96.0,0.07846722,31.47271,239.69109,149.33936,0.0,64.995346,0.1401906,0.0,63.571827,8.330017
4755,19725300.0,0.0,18.3013,14.137878,21.5643,21.591919,21.633911,21.448547,18.30481,18.31726,18.31726,19.401215,0.0,0.03607819,0.03607819,0.058730073,95.0,18.300018,0.0,0.0,0.0,-0.10767064,9.54197e-21,0.0,63.178688,117.98023,27.548763,96.0,0.07338631,31.431732,239.1474,148.12709,0.0,63.178688,0.13088953,0.0,61.29196,8.330017
4756,19725360.0,0.0,18.300568,14.133972,21.556976,21.575623,21.633911,21.44873,18.303497,18.310547,18.310547,18.902252,0.0,0.034422655,0.034422655,0.05512958,91.0,18.300018,0.0,0.0,0.0,-0.06633825,9.54197e-21,0.0,62.156506,117.40053,27.576271,96.0,0.069588766,31.393225,238.74657,144.9812,0.0,62.156506,0.12396991,0.0,59.94338,8.330017
4757,19725420.0,0.0,18.298462,14.130127,21.5495,21.558167,21.63443,21.449371,18.30249,18.30545,18.30545,18.640533,0.0,0.033224206,0.033224206,0.05252088,87.0,18.300018,0.0,0.0,0.0,-0.1538085,9.54197e-21,0.0,61.692894,113.91883,27.597189,96.0,0.06683694,31.363934,238.50893,141.00037,0.0,61.692894,0.118959635,0.0,59.252167,8.330017
4758,19725480.0,0.0,18.297607,14.126312,21.542175,21.540405,21.635284,21.450287,18.301147,18.301575,18.301575,18.497162,0.0,0.032374397,0.032374397,0.05065812,83.0,18.300018,0.0,0.0,0.0,-0.15773576,9.54197e-21,0.0,61.614067,108.90446,27.60316,96.0,0.06491176,31.355576,238.4121,136.78345,0.0,61.614067,0.115394995,0.0,59.037678,8.330017
4759,19725540.0,0.0,18.298187,14.122528,21.535065,21.522705,21.636414,21.451477,18.299896,18.298523,18.298523,18.413055,0.0,0.03177662,0.03177662,0.04935883,79.0,18.300018,0.0,0.0,0.0,-0.07119376,9.54197e-21,0.0,61.797054,103.213875,27.596018,96.0,0.06360438,31.365576,238.42114,132.6457,0.0,61.797054,0.11290037,0.0,59.14596,8.330017
4760,19725600.0,0.0,18.298706,14.118774,21.528168,21.505127,21.637695,21.45279,18.299194,18.296326,18.296326,18.363342,0.0,0.0313587,0.0313587,0.048470195,75.0,18.300018,0.0,0.0,0.0,-0.008477,9.54197e-21,0.0,62.16201,97.31936,27.5845,96.0,0.062722534,31.381699,238.50331,128.71436,0.0,62.16201,0.11117587,0.0,59.471256,8.330017
4761,19725660.0,0.0,18.298584,14.115082,21.521759,21.488373,21.639252,21.454315,18.29895,18.294922,18.294922,18.334747,0.0,0.031070411,0.031070411,0.04788143,71.0,18.300018,0.0,0.0,0.0,-0.0024338865,9.54197e-21,0.0,62.658405,91.46846,27.572641,96.0,0.06214039,31.398302,238.63362,125.03098,0.0,62.658405,0.11001086,0.0,59.947163,8.330017
4762,19725720.0,0.0,18.297943,14.111389,21.515472,21.47174,21.64093,21.455902,18.298828,18.294128,18.294128,18.31781,0.0,0.03087018,0.03087018,0.047490347,67.0,18.300018,0.0,0.0,0.0,-0.032515794,9.54197e-21,0.0,63.24339,85.818756,27.560225,96.0,0.061759796,31.415684,238.79456,121.60267,0.0,63.24339,0.109219804,0.0,60.51871,8.330017
4763,19725780.0,0.0,18.297607,14.107758,21.509247,21.45523,21.64264,21.45755,18.298553,18.293701,18.293701,18.307373,0.0,0.03072632,0.03072632,0.04722368,63.0,18.300018,0.0,0.0,0.0,-0.04338705,9.54197e-21,0.0,63.888706,80.42856,27.544659,96.0,0.0615165,31.437475,238.97516,118.4052,0.0,63.888706,0.10866635,0.0,61.15157,8.330017
4764,19725840.0,0.0,18.29773,14.1041565,21.503113,21.438843,21.644379,21.459259,18.298279,18.293427,18.293427,18.300934,0.0,0.03061891,0.03061891,0.047032062,59.0,18.300018,0.0,0.0,0.0,-0.027564751,9.54197e-21,0.0,64.57946,75.30522,27.526236,96.0,0.06136289,31.463268,239.16862,115.407005,0.0,64.57946,0.108261205,0.0,61.82856,8.330017
4765,19725900.0,0.0,18.298096,14.100586,21.49704,21.422607,21.646149,21.460968,18.298126,18.293335,18.293335,18.29779,0.0,0.030546062,0.030546062,0.046906766,55.0,18.300018,0.0,0.0,0.0,-0.00055863964,9.54197e-21,0.0,65.3139,70.452324,27.506107,96.0,0.06128649,31.49145,239.3679,112.601974,0.0,65.3139,0.10798655,0.0,62.547813,8.330017
4766,19725960.0,0.0,18.298462,14.097046,21.491577,21.407623,21.648071,21.462738,18.298126,18.293365,18.293365,18.295898,0.0,0.030479603,0.030479603,0.046793163,51.0,18.300018,0.0,0.0,0.0,0.018394632,9.54197e-21,0.0,66.07676,65.83507,27.487282,96.0,0.061219387,31.517807,239.57423,109.934235,0.0,66.07676,0.107740395,0.0,63.294254,8.330017
4767,19726020.0,0.0,18.298431,14.093536,21.486176,21.392761,21.649994,21.464539,18.298248,18.293488,18.293488,18.29486,0.0,0.030415285,0.030415285,0.046683285,47.0,18.300018,0.0,0.0,0.0,0.013619461,9.54197e-21,0.0,66.87119,61.42225,27.470375,96.0,0.061148718,31.541475,239.78706,107.37876,0.0,66.87119,0.10749943,0.0,64.07096,8.330017
4768,19726080.0,0.0,18.29834,14.090088,21.480835,21.378021,21.651917,21.46634,18.29834,18.29367,18.29367,18.29425,0.0,0.030341804,0.030341804,0.046556547,43.0,18.300018,0.0,0.0,0.0,0.004640538,9.54197e-21,0.0,67.696884,57.181656,27.454206,96.0,0.06105849,31.56411,240.00742,104.9064,0.0,67.696884,0.10722859,0.0,64.878,8.330017
4769,19726140.0,0.0,18.29834,14.086639,21.475586,21.363373,21.6539,21.4682,18.29837,18.293854,18.293854,18.293976,0.0,0.030260853,0.030260853,0.046416655,39.0,18.300018,0.0,0.0,0.0,0.001960129,9.54197e-21,0.0,68.56434,53.08698,27.438187,96.0,0.060950126,31.586536,240.23485,102.502,0.0,68.56434,0.106923714,0.0,65.72568,8.330017
4770,19726200.0,0.0,18.298431,14.083252,21.470367,21.348846,21.655884,21.470032,18.298431,18.294037,18.294037,18.293823,0.0,0.030160677,0.030160677,0.046242,35.0,18.300018,0.0,0.0,0.0,0.0058006262,9.54197e-21,0.0,69.471985,49.128918,27.422535,96.0,0.060805324,31.60845,240.47029,100.15203,0.0,69.471985,0.10655625,0.0,66.61276,8.330017
4771,19726260.0,0.0,18.298737,14.079926,21.46576,21.335602,21.657959,21.471985,18.298462,18.29425,18.29425,18.293884,0.0,0.030067211,0.030067211,0.04608169,31.666666,18.300018,0.0,0.0,0.0,0.01672374,9.54197e-21,0.0,70.42256,45.394047,27.40745,96.0,0.06066977,31.629568,240.70164,97.93298,0.0,70.42256,0.10620893,0.0,67.541565,8.330017
4772,19726320.0,0.0,18.298859,14.076599,21.461243,21.32248,21.660095,21.473938,18.298584,18.294495,18.294495,18.294006,0.0,0.029966649,0.029966649,0.045908477,28.333334,18.300018,0.0,0.0,0.0,0.01857451,9.54197e-21,0.0,71.41936,41.839172,27.393835,96.0,0.060514636,31.648626,240.93265,95.8059,0.0,71.41936,0.10583465,0.0,68.514915,8.330017
4773,19726380.0,0.0,18.298828,14.073334,21.456818,21.309479,21.662231,21.475952,18.298706,18.29477,18.29477,18.29419,0.0,0.029851519,0.029851519,0.045709364,25.0,18.300018,0.0,0.0,0.0,0.012961847,9.54197e-21,0.0,72.46969,38.437813,27.38156,96.0,0.060324807,31.665817,241.1655,93.7477,0.0,72.46969,0.10540486,0.0,69.54028,8.330017
4774,19726440.0,0.0,18.297913,14.070068,21.452362,21.2966,21.664429,21.477966,18.298706,18.295166,18.295166,18.294586,0.0,0.029852841,0.029852841,0.04572831,25.0,18.300018,0.0,0.0,0.0,-0.0350302,9.54197e-21,0.0,73.5437,35.577065,27.368647,96.0,0.060380995,31.683895,241.3373,92.13476,0.0,73.5437,0.10542997,0.0,70.586,8.330017
4775,19726500.0,0.0,18.297363,14.066895,21.447937,21.283752,21.666565,21.47995,18.298431,18.295563,18.295563,18.295013,0.0,0.029910479,0.029910479,0.04584202,25.0,18.300018,0.0,0.0,0.0,-0.058237877,9.54197e-21,0.0,74.57546,33.20555,27.352009,96.0,0.06056253,31.707186,241.46614,90.85948,0.0,74.57546,0.10566211,0.0,71.58509,8.330017
4776,19726560.0,0.0,18.297882,14.063721,21.44397,21.272095,21.668732,21.481964,18.298096,18.295807,18.295807,18.295288,0.0,0.030013278,0.030013278,0.04603294,25.0,18.300018,0.0,0.0,0.0,-0.021099513,9.54197e-21,0.0,75.54914,31.25741,27.33062,96.0,0.06084728,31.737131,241.55783,89.869804,0.0,75.54914,0.10605366,0.0,72.5236,8.330017
4777,19726620.0,0.0,18.29831,14.060608,21.440002,21.260437,21.670837,21.483948,18.297974,18.29599,18.29599,18.295563,0.0,0.030136146,0.030136146,0.04625627,25.0,18.300018,0.0,0.0,0.0,0.009081573,9.54197e-21,0.0,76.461784,29.62767,27.309101,96.0,0.061174843,31.767258,241.62413,89.08197,0.0,76.461784,0.10652378,0.0,73.39994,8.330017
4778,19726680.0,0.0,18.298248,14.057526,21.436005,21.248749,21.672913,21.48587,18.297974,18.296234,18.296234,18.295837,0.0,0.030275555,0.030275555,0.04650595,25.0,18.300018,0.0,0.0,0.0,0.007525043,9.54197e-21,0.0,77.30055,28.287043,27.288965,96.0,0.06152962,31.795448,241.6679,88.47385,0.0,77.30055,0.10705225,0.0,74.202034,8.330017
4779,19726740.0,0.0,18.298096,14.054474,21.431946,21.23703,21.674927,21.487732,18.298004,18.296478,18.296478,18.296143,0.0,0.03041929,0.03041929,0.046761252,25.0,18.300018,0.0,0.0,0.0,-0.0016747012,9.54197e-21,0.0,78.08084,27.147602,27.26902,96.0,0.06189227,31.82337,241.69771,87.983,0.0,78.08084,0.107595876,0.0,74.94594,8.330017
4780,19726800.0,0.0,18.297913,14.051453,21.427856,21.225311,21.67685,21.489563,18.297974,18.296692,18.296692,18.296417,0.0,0.030571325,0.030571325,0.04702894,25.0,18.300018,0.0,0.0,0.0,-0.009714023,9.54197e-21,0.0,78.78357,26.221325,27.248577,96.0,0.062273014,31.851995,241.71156,87.62109,0.0,78.78357,0.10816908,0.0,75.61304,8.330017
4781,19726860.0,0.0,18.298157,14.048492,21.424225,21.214691,21.678802,21.491364,18.297943,18.296906,18.296906,18.29663,0.0,0.030725645,0.030725645,0.047298737,25.0,18.300018,0.0,0.0,0.0,0.0013956311,9.54197e-21,0.0,79.41267,25.466171,27.227589,96.0,0.06265916,31.881374,241.7139,87.35756,0.0,79.41267,0.10874803,0.0,76.2078,8.330017
4782,19726920.0,0.0,18.298248,14.045563,21.420532,21.20404,21.680634,21.493134,18.297943,18.297058,18.297058,18.296875,0.0,0.03087949,0.03087949,0.04756589,25.0,18.300018,0.0,0.0,0.0,0.0064346357,9.54197e-21,0.0,79.96249,24.867226,27.207205,96.0,0.06304144,31.909912,241.70639,87.18145,0.0,79.96249,0.10932301,0.0,76.72525,8.330017
4783,19726980.0,0.0,18.298218,14.042694,21.41684,21.19336,21.682465,21.494843,18.298004,18.297241,18.297241,18.297058,0.0,0.03102994,0.03102994,0.0478257,25.0,18.300018,0.0,0.0,0.0,0.0039976556,9.54197e-21,0.0,80.44754,24.383322,27.187368,96.0,0.0634148,31.937683,241.69246,87.06667,0.0,80.44754,0.109884396,0.0,77.179886,8.330017
4784,19727040.0,0.0,18.298157,14.039825,21.413086,21.182648,21.684204,21.49649,18.298035,18.297394,18.297394,18.297241,0.0,0.031175343,0.031175343,0.04807535,25.0,18.300018,0.0,0.0,0.0,0.00050057675,9.54197e-21,0.0,80.858246,24.015238,27.167713,96.0,0.063776605,31.965202,241.67264,87.0119,0.0,80.858246,0.110425,0.0,77.56279,8.330017
4785,19727100.0,0.0,18.298157,14.037018,21.409302,21.171936,21.685883,21.498108,18.298035,18.297546,18.297546,18.297424,0.0,0.03131482,0.03131482,0.048313677,25.0,18.300018,0.0,0.0,0.0,-0.00031490094,9.54197e-21,0.0,81.215004,23.724638,27.148046,96.0,0.06412631,31.992733,241.64958,86.99468,0.0,81.215004,0.11094267,0.0,77.89398,8.330017
4786,19727160.0,0.0,18.298431,14.034271,21.405945,21.162262,21.687561,21.499725,18.298065,18.297668,18.297668,18.297577,0.0,0.031447936,0.031447936,0.048540007,25.0,18.300018,0.0,0.0,0.0,0.011229659,9.54197e-21,0.0,81.514725,23.510054,27.128605,96.0,0.064462095,32.019955,241.62357,87.013824,0.0,81.514725,0.11143555,0.0,78.170616,8.330017
4787,19727220.0,0.0,18.298553,14.031555,21.402588,21.152588,21.689209,21.501312,18.298126,18.29779,18.29779,18.29773,0.0,0.03157246,0.03157246,0.048750725,25.0,18.300018,0.0,0.0,0.0,0.015314408,9.54197e-21,0.0,81.75636,23.36558,27.110247,96.0,0.06477649,32.04566,241.59567,87.06373,0.0,81.75636,0.11189555,0.0,78.392044,8.330017
4788,19727280.0,0.0,18.298553,14.02887,21.399231,21.142883,21.690796,21.502869,18.298218,18.297943,18.297943,18.297852,0.0,0.031686783,0.031686783,0.04894327,25.0,18.300018,0.0,0.0,0.0,0.013822465,9.54197e-21,0.0,81.947334,23.276236,27.092611,96.0,0.0650685,32.070343,241.56718,87.1347,0.0,81.947334,0.112318575,0.0,78.565636,8.330017
4789,19727340.0,0.0,18.2984,14.026215,21.395813,21.13321,21.692322,21.504364,18.298279,18.298065,18.298065,18.298004,0.0,0.031791095,0.031791095,0.049118165,25.0,18.300018,0.0,0.0,0.0,0.0024935459,9.54197e-21,0.0,82.07619,23.255295,27.076015,96.0,0.065334655,32.093582,241.53769,87.23326,0.0,82.07619,0.112700336,0.0,78.68045,8.330017
4790,19727400.0,0.0,18.2984,14.023621,21.392395,21.123505,21.693787,21.505798,18.29831,18.298157,18.298157,18.298126,0.0,0.031880613,0.031880613,0.049267516,25.0,18.300018,0.0,0.0,0.0,0.00019037843,9.54197e-21,0.0,82.15051,23.285234,27.059359,96.0,0.06557228,32.116898,241.5093,87.345856,0.0,82.15051,0.11302867,0.0,78.74419,8.330017
4791,19727460.0,0.0,18.298645,14.021057,21.389404,21.114838,21.695282,21.507324,18.29837,18.298248,18.298248,18.298218,0.0,0.03196279,0.03196279,0.049404062,25.0,18.300018,0.0,0.0,0.0,0.009839976,9.54197e-21,0.0,82.200005,23.337252,27.043095,96.0,0.0657936,32.139664,241.48172,87.463394,0.0,82.200005,0.11332976,0.0,78.78474,8.330017
4792,19727520.0,0.0,18.298767,14.018555,21.386444,21.10617,21.696777,21.50879,18.298462,18.29837,18.29837,18.29834,0.0,0.032035924,0.032035924,0.049525186,25.0,18.300018,0.0,0.0,0.0,0.014023995,9.54197e-21,0.0,82.22164,23.41306,27.02782,96.0,0.06599339,32.161053,241.45537,87.58503,0.0,82.22164,0.11359721,0.0,78.79939,8.330017
4793,19727580.0,0.0,18.298706,14.016083,21.383484,21.097534,21.698212,21.510254,18.298553,18.298462,18.298462,18.298462,0.0,0.03209821,0.03209821,0.049627986,25.0,18.300018,0.0,0.0,0.0,0.006415087,9.54197e-21,0.0,82.21388,23.512371,27.013779,96.0,0.06616712,32.18071,241.43082,87.708755,0.0,82.21388,0.11382463,0.0,78.786766,8.330017
4794,19727640.0,0.0,18.298645,14.013672,21.380524,21.088928,21.699646,21.511658,18.298615,18.298584,18.298584,18.298553,0.0,0.032149784,0.032149784,0.049712744,25.0,18.300018,0.0,0.0,0.0,-0.00014015405,9.54197e-21,0.0,82.18137,23.629534,27.000135,96.0,0.066318035,32.199814,241.40836,87.83146,0.0,82.18137,0.114012554,0.0,78.75128,8.330017
4795,19727700.0,0.0,18.298706,14.011261,21.377533,21.080322,21.70102,21.513092,18.298615,18.298645,18.298645,18.298645,0.0,0.03219153,0.03219153,0.04978101,25.0,18.300018,0.0,0.0,0.0,0.0021046891,9.54197e-21,0.0,82.12971,23.758738,26.986399,96.0,0.06644966,32.219044,241.38809,87.95071,0.0,82.12971,0.114164345,0.0,78.69817,8.330017
4796,19727760.0,0.0,18.301239,14.008942,21.378876,21.082642,21.702454,21.514557,18.298706,18.298706,18.298706,21.772888,0.0,0.032223865,0.032223865,0.049833518,25.0,18.300018,0.0,0.0,0.0,0.10532573,9.54197e-21,0.0,82.06285,23.895594,26.973412,96.0,0.06655981,32.237225,241.37018,88.0644,0.0,82.06285,0.11428153,4.90656,78.6312,8.330017
4797,19727820.0,0.0,18.303253,14.006622,21.383698,21.091705,21.703857,21.516022,18.299683,18.29898,18.29898,21.268707,0.0,0.0322474,0.0322474,0.04987129,25.0,18.300018,0.0,0.0,0.0,0.20193939,9.54197e-21,0.0,81.98497,24.036217,26.972944,96.0,0.066607736,32.23788,241.35463,88.170906,0.0,81.98497,0.11436637,10.775522,78.554276,8.330017
4798,19727880.0,0.0,18.301025,14.004395,21.38797,21.09961,21.705261,21.517456,18.300995,18.299713,18.299713,21.179108,0.0,0.03226292,0.03226292,0.04989567,25.0,18.300018,0.0,0.0,0.0,0.025858391,9.54197e-21,0.0,81.899895,24.176868,26.989374,96.0,0.066579394,32.214878,241.34146,88.26889,0.0,81.899895,0.114421785,11.247674,78.47101,8.330017
4799,19727940.0,0.0,18.29898,14.002167,21.39206,21.107147,21.706665,21.51892,18.301147,18.300446,18.300446,21.10968,0.0,0.03227155,0.03227155,0.04990858,25.0,18.300018,0.0,0.0,0.0,-0.11498519,9.54197e-21,0.0,81.810905,24.313732,27.003584,96.0,0.06654519,32.194984,241.33057,88.35732,0.0,81.810905,0.11445194,10.510378,78.38447,8.330017
4800,19728000.0,0.0,18.299713,14.0,21.395905,21.114044,21.708069,21.520355,18.300476,18.30066,18.30066,20.960968,0.0,0.03227433,0.03227433,0.04991178,25.0,18.300018,0.0,0.0,0.0,-0.055867556,9.54197e-21,0.0,81.72076,24.443962,27.005493,96.0,0.06654317,32.19231,241.32184,88.43567,0.0,81.72076,0.11446068,9.183975,78.29722,8.330017
4801,19728060.0,0.0,18.302917,13.998016,21.40271,21.123444,21.713165,21.525513,18.300262,18.300537,18.300537,20.63211,0.0,0.032272067,0.032272067,0.049906597,25.0,18.300018,0.0,0.0,0.0,0.12926784,9.54197e-21,0.0,81.63181,24.565878,27.005783,96.0,0.06653687,32.191906,241.31512,88.503784,0.0,81.63181,0.11445097,6.156069,78.211464,8.330017
4802,19728120.0,0.0,18.302887,13.996307,21.408783,21.130554,21.718231,21.53067,18.301086,18.30066,18.30066,20.174835,0.0,0.032265496,0.032265496,0.049894266,25.0,18.300018,0.0,0.0,0.0,0.11648329,9.54197e-21,0.0,81.546104,24.678314,27.019354,96.0,0.06647461,32.172905,241.31024,88.561775,0.0,81.546104,0.11442547,3.5872717,78.12912,8.330017
4803,19728180.0,0.0,18.300537,13.994873,21.413666,21.13498,21.723297,21.535828,18.301697,18.301056,18.301056,19.65561,0.0,0.03225558,0.03225558,0.04987641,25.0,18.300018,0.0,0.0,0.0,-0.04180651,9.54197e-21,0.0,81.46528,24.779844,27.03977,96.0,0.066381276,32.14432,241.307,88.60985,0.0,81.46528,0.114387766,1.2254171,78.0517,8.330017
4804,19728240.0,0.0,18.29898,13.993744,21.417328,21.136597,21.728363,21.540955,18.301392,18.30133,18.30133,19.141846,0.0,0.03224319,0.03224319,0.049854517,25.0,18.300018,0.0,0.0,0.0,-0.13152745,9.54197e-21,0.0,81.39035,24.86945,27.053535,96.0,0.066306815,32.125053,241.30524,88.648346,0.0,81.39035,0.11434106,0.0,77.98014,8.330017
4805,19728300.0,0.0,18.299713,13.992889,21.419952,21.135925,21.733429,21.546082,18.300568,18.301178,18.301178,18.794678,0.0,0.03222918,0.03222918,0.049830034,25.0,18.300018,0.0,0.0,0.0,-0.059395045,9.54197e-21,0.0,81.32215,24.946772,27.055443,96.0,0.06627148,32.12238,241.30469,88.677986,0.0,81.32215,0.11428853,0.0,77.91521,8.330017
4806,19728360.0,0.0,18.301056,13.992279,21.421906,21.133942,21.738312,21.551086,18.30017,18.300812,18.300812,18.591736,0.0,0.03221407,0.03221407,0.049803805,25.0,18.300018,0.0,0.0,0.0,0.0426534,9.54197e-21,0.0,81.26114,25.012217,27.054375,96.0,0.0662446,32.123875,241.3052,88.699554,0.0,81.26114,0.11423207,0.0,77.85727,8.330017
4807,19728420.0,0.0,18.301056,13.991974,21.423523,21.131165,21.743225,21.55606,18.300415,18.300598,18.300598,18.471893,0.0,0.032198355,0.032198355,0.049776662,25.0,18.300018,0.0,0.0,0.0,0.04304618,9.54197e-21,0.0,81.20761,25.066393,27.058899,96.0,0.06619663,32.117542,241.30656,88.713936,0.0,81.20761,0.11417347,0.0,77.80661,8.330017
4808,19728480.0,0.0,18.300201,13.991943,21.424896,21.1279,21.748108,21.561035,18.30066,18.300598,18.300598,18.401642,0.0,0.032182537,0.032182537,0.049749456,25.0,18.300018,0.0,0.0,0.0,-0.01674981,9.54197e-21,0.0,81.16162,25.10976,27.066746,96.0,0.06613667,32.106556,241.30861,88.72195,0.0,81.16162,0.11411461,0.0,77.763245,8.330017
4809,19728540.0,0.0,18.299866,13.9921875,21.426147,21.12439,21.75299,21.56601,18.300568,18.300629,18.300629,18.360474,0.0,0.032167092,0.032167092,0.04972298,25.0,18.300018,0.0,0.0,0.0,-0.038458176,9.54197e-21,0.0,81.12299,25.142908,27.072243,96.0,0.06608592,32.09886,241.31117,88.72444,0.0,81.12299,0.11405722,0.0,77.72697,8.330017
4810,19728600.0,0.0,18.300385,13.992676,21.427338,21.120758,21.757843,21.570984,18.300323,18.300537,18.300537,18.335724,0.0,0.032152355,0.032152355,0.049697816,25.0,18.300018,0.0,0.0,0.0,-0.0019162006,9.54197e-21,0.0,81.09136,25.166796,27.074465,96.0,0.0660483,32.09575,241.31409,88.72235,0.0,81.09136,0.114002556,0.0,77.69741,8.330017
4811,19728660.0,0.0,18.301514,13.993439,21.42978,21.118805,21.763702,21.577026,18.300385,18.300446,18.300446,18.321136,0.0,0.03213852,0.03213852,0.04967425,25.0,18.300018,0.0,0.0,0.0,0.057128485,9.54197e-21,0.0,81.066284,25.182528,27.07793,96.0,0.06600811,32.090897,241.31721,88.716515,0.0,81.066284,0.11395131,0.0,77.674126,8.330017
4812,19728720.0,0.0,18.301666,13.994476,21.432281,21.116821,21.769531,21.583038,18.30069,18.300507,18.300507,18.312225,0.0,0.03212574,0.03212574,0.049652558,25.0,18.300018,0.0,0.0,0.0,0.058188155,9.54197e-21,0.0,81.047134,25.19141,27.086222,96.0,0.06595292,32.07929,241.32045,88.70786,0.0,81.047134,0.11390406,0.0,77.65652,8.330017
4813,19728780.0,0.0,18.300995,13.995758,21.434723,21.114807,21.77536,21.58908,18.301056,18.30069,18.30069,18.307556,0.0,0.03211412,0.03211412,0.04963287,25.0,18.300018,0.0,0.0,0.0,0.004914366,9.54197e-21,0.0,81.033615,25.19399,27.09837,96.0,0.06588634,32.062283,241.32372,88.69681,0.0,81.033615,0.11386111,0.0,77.64425,8.330017
4814,19728840.0,0.0,18.300537,13.997314,21.437195,21.112793,21.781189,21.595062,18.301117,18.300842,18.300842,18.304718,0.0,0.0321038,0.0321038,0.049615454,25.0,18.300018,0.0,0.0,0.0,-0.02899457,9.54197e-21,0.0,81.02484,25.19153,27.109623,96.0,0.06582561,32.046528,241.3269,88.68425,0.0,81.02484,0.11382305,0.0,77.6365,8.330017
4815,19728900.0,0.0,18.30066,13.999115,21.439636,21.110779,21.786957,21.601044,18.300964,18.300934,18.300934,18.303192,0.0,0.03209482,0.03209482,0.04960036,25.0,18.300018,0.0,0.0,0.0,-0.020512609,9.54197e-21,0.0,81.020424,25.184599,27.118673,96.0,0.06577545,32.033855,241.32997,88.670555,0.0,81.020424,0.11378998,0.0,77.63287,8.330017
4816,19728960.0,0.0,18.30133,14.00116,21.442352,21.109436,21.792725,21.606995,18.300873,18.300903,18.300903,18.302246,0.0,0.032087166,0.032087166,0.04958754,25.0,18.300018,0.0,0.0,0.0,0.021193102,9.54197e-21,0.0,81.019646,25.174294,27.126621,96.0,0.06573188,32.022728,241.33284,88.65635,0.0,81.019646,0.11376184,0.0,77.632675,8.330017
