,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4817,19729020.0,0.0,18.301575,14.0034485,21.445038,21.108093,21.798492,21.612885,18.301025,18.300903,18.300903,18.301697,0.0,0.03208075,0.03208075,0.049576845,25.0,18.300018,0.0,0.0,0.0,0.032128647,9.54197e-21,0.0,81.02189,25.16159,27.137068,96.0,0.065681934,32.008106,241.3355,88.64209,0.0,81.02189,0.11373832,0.0,77.63529,8.330017
4818,19729080.0,0.0,18.301239,14.006012,21.447754,21.10675,21.80423,21.618805,18.301239,18.300995,18.300995,18.301453,0.0,0.03207551,0.03207551,0.049568158,25.0,18.300018,0.0,0.0,0.0,0.0046718097,9.54197e-21,0.0,81.026596,25.147207,27.150213,96.0,0.06562473,31.9897,241.3379,88.628136,0.0,81.026596,0.11371915,0.0,77.64022,8.330017
4819,19729140.0,0.0,18.300995,14.008789,21.45044,21.105438,21.809937,21.624664,18.30127,18.301117,18.301117,18.301361,0.0,0.032071397,0.032071397,0.04956138,25.0,18.300018,0.0,0.0,0.0,-0.014893752,9.54197e-21,0.0,81.03323,25.131727,27.16321,96.0,0.06557033,31.971506,241.34004,88.61475,0.0,81.03323,0.11370415,0.0,77.646935,8.330017
4820,19729200.0,0.0,18.301178,14.01181,21.453156,21.104126,21.815613,21.630524,18.301178,18.301147,18.301147,18.3013,0.0,0.032068327,0.032068327,0.049556382,25.0,18.300018,0.0,0.0,0.0,-0.0032700843,9.54197e-21,0.0,81.041306,25.115677,27.174696,96.0,0.065523386,31.955423,241.34192,88.60218,0.0,81.041306,0.113693,0.0,77.65496,8.330017
4821,19729260.0,0.0,18.301575,14.015076,21.456055,21.103455,21.82129,21.636322,18.301178,18.301147,18.301147,18.301239,0.0,0.032066192,0.032066192,0.049552962,25.0,18.300018,0.0,0.0,0.0,0.01965841,9.54197e-21,0.0,81.05039,25.09961,27.18634,96.0,0.065477766,31.939125,241.3435,88.5906,0.0,81.05039,0.11368531,0.0,77.6639,8.330017
4822,19729320.0,0.0,18.301636,14.018585,21.458984,21.102753,21.826904,21.64212,18.30133,18.301208,18.301208,18.301239,0.0,0.03206483,0.03206483,0.04955084,25.0,18.300018,0.0,0.0,0.0,0.017898226,9.54197e-21,0.0,81.06008,25.08396,27.200027,96.0,0.06542638,31.91996,241.34485,88.58009,0.0,81.06008,0.11368047,0.0,77.67337,8.330017
4823,19729380.0,0.0,18.301422,14.022339,21.461884,21.102081,21.83252,21.647858,18.301453,18.30127,18.30127,18.3013,0.0,0.032064155,0.032064155,0.04954987,25.0,18.300018,0.0,0.0,0.0,-0.000105788466,9.54197e-21,0.0,81.070076,25.069006,27.215078,96.0,0.06537152,31.898891,241.34593,88.57073,0.0,81.070076,0.11367815,0.0,77.68308,8.330017
4824,19729440.0,0.0,18.301361,14.026306,21.464783,21.10141,21.838104,21.653625,18.301453,18.301361,18.301361,18.301361,0.0,0.032064084,0.032064084,0.049549915,25.0,18.300018,0.0,0.0,0.0,-0.005957271,9.54197e-21,0.0,81.08009,25.054945,27.229748,96.0,0.06531922,31.878355,241.34679,88.56254,0.0,81.08009,0.11367806,0.0,77.69277,8.330017
4825,19729500.0,0.0,18.301514,14.030487,21.467682,21.100708,21.843689,21.659332,18.301422,18.301392,18.301392,18.301392,0.0,0.03206451,0.03206451,0.049550787,25.0,18.300018,0.0,0.0,0.0,0.0034912557,9.54197e-21,0.0,81.08989,25.041965,27.243877,96.0,0.06526979,31.858572,241.34744,88.555504,0.0,81.08989,0.11367979,0.0,77.70221,8.330017
4826,19729560.0,0.0,18.301788,14.034912,21.470795,21.100616,21.849213,21.665009,18.301483,18.301422,18.301422,18.301392,0.0,0.03206533,0.03206533,0.04955231,25.0,18.300018,0.0,0.0,0.0,0.016088087,9.54197e-21,0.0,81.09928,25.03022,27.258604,96.0,0.06521902,31.837955,241.34789,88.54961,0.0,81.09928,0.11368294,0.0,77.71122,8.330017
4827,19729620.0,0.0,18.30185,14.039551,21.473907,21.100525,21.854736,21.670685,18.301575,18.301453,18.301453,18.301453,0.0,0.03206643,0.03206643,0.049554285,25.0,18.300018,0.0,0.0,0.0,0.015576406,9.54197e-21,0.0,81.108116,25.019794,27.274666,96.0,0.06516403,31.81547,241.34818,88.54477,0.0,81.108116,0.11368713,0.0,77.71967,8.330017
4828,19729680.0,0.0,18.302582,14.044342,21.478455,21.10495,21.860168,21.676239,18.301666,18.301544,18.301544,21.60495,0.0,0.032067746,0.032067746,0.049556613,25.0,18.300018,0.0,0.0,0.0,0.029567452,9.54197e-21,0.0,81.11623,25.010807,27.29162,96.0,0.065106265,31.79173,241.34831,88.541,0.0,81.11623,0.11369209,18.269596,77.72742,8.330017
4829,19729740.0,0.0,18.305176,14.049469,21.488403,21.120117,21.865723,21.681946,18.302216,18.301697,18.301697,20.53189,0.0,0.03206919,0.03206919,0.04955914,25.0,18.300018,0.0,0.0,0.0,0.16246995,9.54197e-21,0.0,81.123856,25.003054,27.31503,96.0,0.06502571,31.758959,241.34833,88.53808,0.0,81.123856,0.11369751,0.9578609,77.73468,8.330017
4830,19729800.0,0.0,18.30304,14.054779,21.495605,21.12918,21.871185,21.687561,18.303223,18.302185,18.302185,19.705261,0.0,0.032070566,0.032070566,0.049561508,25.0,18.300018,0.0,0.0,0.0,0.015398295,9.54197e-21,0.0,81.130714,24.996983,27.352121,96.0,0.064896144,31.707027,241.34825,88.53605,0.0,81.130714,0.113702625,0.16989243,77.741196,8.330017
4831,19729860.0,0.0,18.300507,14.060272,21.501312,21.134949,21.876617,21.693146,18.303253,18.302704,18.302704,19.133759,0.0,0.03207202,0.03207202,0.049564015,25.0,18.300018,0.0,0.0,0.0,-0.1406486,9.54197e-21,0.0,81.13692,24.991854,27.386349,96.0,0.064776935,31.659111,241.34808,88.53465,0.0,81.13692,0.11370805,0.0,77.74707,8.330017
4832,19729920.0,0.0,18.300812,14.065979,21.50595,21.138397,21.882019,21.69873,18.302338,18.302734,18.302734,18.79364,0.0,0.03207364,0.03207364,0.049566813,25.0,18.300018,0.0,0.0,0.0,-0.0979116,9.54197e-21,0.0,81.142365,24.987373,27.40615,96.0,0.0647095,31.63139,241.34785,88.53381,0.0,81.142365,0.113714084,0.0,77.75222,8.330017
4833,19729980.0,0.0,18.30243,14.071899,21.509918,21.14038,21.88742,21.704285,18.301758,18.302368,18.302368,18.59787,0.0,0.032075282,0.032075282,0.049569633,25.0,18.300018,0.0,0.0,0.0,0.025085405,9.54197e-21,0.0,81.14696,24.983881,27.419876,96.0,0.06466378,31.612173,241.34756,88.53357,0.0,81.14696,0.11372019,0.0,77.75654,8.330017
4834,19730040.0,0.0,18.302887,14.078033,21.51358,21.141663,21.892792,21.709839,18.30188,18.302124,18.302124,18.476257,0.0,0.032076802,0.032076802,0.04957223,25.0,18.300018,0.0,0.0,0.0,0.058305677,9.54197e-21,0.0,81.15086,24.981434,27.438507,96.0,0.064600274,31.58609,241.34724,88.5338,0.0,81.15086,0.11372583,0.0,77.76019,8.330017
4835,19730100.0,0.0,18.302185,14.084351,21.516998,21.142426,21.898132,21.715363,18.302185,18.302094,18.302094,18.403625,0.0,0.032078177,0.032078177,0.049574565,25.0,18.300018,0.0,0.0,0.0,0.007697542,9.54197e-21,0.0,81.15413,24.97993,27.461815,96.0,0.064519756,31.55346,241.3469,88.53441,0.0,81.15413,0.11373091,0.0,77.763245,8.330017
4836,19730160.0,0.0,18.301575,14.090851,21.520447,21.143372,21.903442,21.720886,18.302246,18.302155,18.302155,18.361908,0.0,0.032079447,0.032079447,0.049576715,25.0,18.300018,0.0,0.0,0.0,-0.035340846,9.54197e-21,0.0,81.15679,24.979115,27.484776,96.0,0.06444024,31.521315,241.34654,88.5353,0.0,81.15679,0.113735616,0.0,77.765724,8.330017
4837,19730220.0,0.0,18.301788,14.097565,21.523834,21.144135,21.908722,21.72641,18.302032,18.302155,18.302155,18.33731,0.0,0.03208063,0.03208063,0.049578723,25.0,18.300018,0.0,0.0,0.0,-0.01841648,9.54197e-21,0.0,81.1589,24.978815,27.504337,96.0,0.06437269,31.493929,241.34618,88.53641,0.0,81.1589,0.11373999,0.0,77.76767,8.330017
4838,19730280.0,0.0,18.302307,14.104492,21.52716,21.144775,21.914001,21.731903,18.30194,18.302063,18.302063,18.322388,0.0,0.032081697,0.032081697,0.049580522,25.0,18.300018,0.0,0.0,0.0,0.015834952,9.54197e-21,0.0,81.16051,24.97902,27.523136,96.0,0.064307585,31.467607,241.34583,88.537674,0.0,81.16051,0.11374392,0.0,77.76914,8.330017
4839,19730340.0,0.0,18.302551,14.111603,21.530457,21.145386,21.91925,21.737366,18.302002,18.302032,18.302032,18.313843,0.0,0.032082614,0.032082614,0.049582057,25.0,18.300018,0.0,0.0,0.0,0.029597148,9.54197e-21,0.0,81.161674,24.979706,27.543491,96.0,0.06423662,31.43911,241.34549,88.539055,0.0,81.161674,0.11374729,0.0,77.7702,8.330017
4840,19730400.0,0.0,18.302307,14.118866,21.533691,21.145935,21.9245,21.742828,18.302185,18.302063,18.302063,18.309021,0.0,0.03208337,0.03208337,0.04958332,25.0,18.300018,0.0,0.0,0.0,0.009323233,9.54197e-21,0.0,81.16248,24.980791,27.56619,96.0,0.06415694,31.407333,241.34517,88.5405,0.0,81.16248,0.11375007,0.0,77.77092,8.330017
4841,19730460.0,0.0,18.302155,14.126343,21.5372,21.147064,21.929688,21.74826,18.302277,18.302155,18.302155,18.306213,0.0,0.032084,0.032084,0.049584363,25.0,18.300018,0.0,0.0,0.0,-0.0064315717,9.54197e-21,0.0,81.163,24.982117,27.589294,96.0,0.06407554,31.374989,241.34488,88.54194,0.0,81.163,0.11375236,0.0,77.77136,8.330017
4842,19730520.0,0.0,18.302216,14.134003,21.54068,21.148193,21.934875,21.753723,18.302277,18.302216,18.302216,18.304504,0.0,0.032084513,0.032084513,0.049585212,25.0,18.300018,0.0,0.0,0.0,-0.0045912224,9.54197e-21,0.0,81.163284,24.983574,27.611828,96.0,0.06399593,31.34344,241.3446,88.543335,0.0,81.163284,0.11375424,0.0,77.7716,8.330017
4843,19730580.0,0.0,18.302399,14.141846,21.544159,21.149323,21.940033,21.759125,18.302246,18.302216,18.302216,18.303589,0.0,0.032084916,0.032084916,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0069571533,9.54197e-21,0.0,81.16337,24.985144,27.634155,96.0,0.063916825,31.312183,241.34436,88.54468,0.0,81.16337,0.11375572,0.0,77.77164,8.330017
4844,19730640.0,0.0,18.30252,14.149841,21.547607,21.150421,21.94519,21.764526,18.302307,18.302246,18.302246,18.303009,0.0,0.032085214,0.032085214,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.011548383,9.54197e-21,0.0,81.16332,24.986767,27.657238,96.0,0.06383477,31.279865,241.34415,88.54594,0.0,81.16332,0.11375679,0.0,77.77157,8.330017
4845,19730700.0,0.0,18.302551,14.158051,21.551056,21.15152,21.950317,21.769928,18.302338,18.302277,18.302277,18.302643,0.0,0.03208542,0.03208542,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.011616256,9.54197e-21,0.0,81.16321,24.988375,27.680918,96.0,0.0637504,31.246714,241.34396,88.54709,0.0,81.16321,0.113757536,0.0,77.77145,8.330017
4846,19730760.0,0.0,18.302582,14.166412,21.554718,21.153198,21.955383,21.7753,18.30243,18.302338,18.302338,18.302551,0.0,0.032085527,0.032085527,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.008549856,9.54197e-21,0.0,81.16301,24.99,27.705526,96.0,0.06366249,31.212265,241.3438,88.54814,0.0,81.16301,0.11375791,0.0,77.77123,8.330017
4847,19730820.0,0.0,18.302582,14.174927,21.55841,21.154877,21.96045,21.78067,18.30249,18.302399,18.302399,18.30249,0.0,0.032085564,0.032085564,0.049586885,25.0,18.300018,0.0,0.0,0.0,0.004496437,9.54197e-21,0.0,81.162796,24.991549,27.730673,96.0,0.06357249,31.17706,241.34366,88.54907,0.0,81.162796,0.11375802,0.0,77.77102,8.330017
4848,19730880.0,0.0,18.302582,14.183624,21.562073,21.156555,21.965485,21.786041,18.302551,18.30243,18.30243,18.30249,0.0,0.032085545,0.032085545,0.049586836,25.0,18.300018,0.0,0.0,0.0,0.0018594877,9.54197e-21,0.0,81.16262,24.992981,27.756065,96.0,0.06348149,31.14151,241.34355,88.54988,0.0,81.16262,0.11375793,0.0,77.77084,8.330017
4849,19730940.0,0.0,18.302582,14.192474,21.565735,21.158234,21.97052,21.791382,18.302551,18.30249,18.30249,18.30252,0.0,0.032085467,0.032085467,0.04958669,25.0,18.300018,0.0,0.0,0.0,0.00044356278,9.54197e-21,0.0,81.16245,24.99431,27.781725,96.0,0.06338939,31.105587,241.34346,88.55056,0.0,81.16245,0.11375762,0.0,77.77068,8.330017
4850,19731000.0,0.0,18.302643,14.201508,21.569366,21.159882,21.975555,21.796692,18.302582,18.30252,18.30252,18.302551,0.0,0.03208535,0.03208535,0.049586482,25.0,18.300018,0.0,0.0,0.0,0.0024281014,9.54197e-21,0.0,81.16235,24.9955,27.807478,96.0,0.06329687,31.069532,241.34338,88.551125,0.0,81.16235,0.113757186,0.0,77.77058,8.330017
4851,19731060.0,0.0,18.302826,14.210693,21.573212,21.16211,21.9805,21.802002,18.302612,18.302551,18.302551,18.302551,0.0,0.032085206,0.032085206,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.01011423,9.54197e-21,0.0,81.16231,24.996555,27.833574,96.0,0.06320303,31.032995,241.34334,88.551575,0.0,81.16231,0.11375663,0.0,77.770546,8.330017
4852,19731120.0,0.0,18.302856,14.220032,21.577057,21.164307,21.985474,21.807312,18.302673,18.302612,18.302612,18.302582,0.0,0.032085028,0.032085028,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.010257821,9.54197e-21,0.0,81.16235,24.997482,27.860615,96.0,0.06310573,30.995142,241.34329,88.551926,0.0,81.16235,0.11375597,0.0,77.7706,8.330017
4853,19731180.0,0.0,18.302826,14.229523,21.580902,21.166504,21.990387,21.812592,18.302734,18.302643,18.302643,18.302643,0.0,0.032084838,0.032084838,0.049585577,25.0,18.300018,0.0,0.0,0.0,0.0045242966,9.54197e-21,0.0,81.16249,24.998276,27.888308,96.0,0.06300604,30.95637,241.34326,88.55217,0.0,81.16249,0.11375525,0.0,77.77074,8.330017
4854,19731240.0,0.0,18.302795,14.239136,21.584747,21.168701,21.99533,21.81784,18.302795,18.302704,18.302704,18.302704,0.0,0.03208464,0.03208464,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.0006577663,9.54197e-21,0.0,81.16272,24.998932,27.916178,96.0,0.062905684,30.917349,241.34325,88.55234,0.0,81.16272,0.113754526,0.0,77.770966,8.330017
4855,19731300.0,0.0,18.302765,14.248932,21.588562,21.170868,22.000214,21.82309,18.302795,18.302734,18.302734,18.302734,0.0,0.03208444,0.03208444,0.04958489,25.0,18.300018,0.0,0.0,0.0,-0.0018823073,9.54197e-21,0.0,81.16304,24.999445,27.944263,96.0,0.062804535,30.878029,241.34325,88.55242,0.0,81.16304,0.11375377,0.0,77.771286,8.330017
4856,19731360.0,0.0,18.302979,14.258881,21.59256,21.173553,22.005096,21.82837,18.302795,18.302765,18.302765,18.302765,0.0,0.032084245,0.032084245,0.04958456,25.0,18.300018,0.0,0.0,0.0,0.007390205,9.54197e-21,0.0,81.16347,24.999828,27.972294,96.0,0.06270358,30.83879,241.34323,88.55243,0.0,81.16347,0.11375305,0.0,77.7717,8.330017
4857,19731420.0,0.0,18.30307,14.268951,21.596588,21.176239,22.009949,21.833618,18.302856,18.302795,18.302795,18.302795,0.0,0.032084055,0.032084055,0.049584236,25.0,18.300018,0.0,0.0,0.0,0.011700537,9.54197e-21,0.0,81.16397,25.000114,28.001074,96.0,0.062599905,30.798498,241.34325,88.55239,0.0,81.16397,0.11375234,0.0,77.772194,8.330017
4858,19731480.0,0.0,18.30304,14.279175,21.600586,21.178925,22.01477,21.838837,18.302948,18.302856,18.302856,18.302826,0.0,0.03208387,0.03208387,0.049583916,25.0,18.300018,0.0,0.0,0.0,0.007058025,9.54197e-21,0.0,81.164566,25.000313,28.03072,96.0,0.062493104,30.756992,241.34325,88.5523,0.0,81.164566,0.11375165,0.0,77.77278,8.330017
4859,19731540.0,0.0,18.302979,14.28952,21.604584,21.18158,22.019592,21.844055,18.302979,18.302887,18.302887,18.302887,0.0,0.03208369,0.03208369,0.049583618,25.0,18.300018,0.0,0.0,0.0,0.00069165404,9.54197e-21,0.0,81.165245,25.000422,28.060732,96.0,0.062385004,30.714973,241.34325,88.55218,0.0,81.165245,0.113751,0.0,77.77344,8.330017
4860,19731600.0,0.0,18.303009,14.300018,21.608551,21.184204,22.024384,21.849213,18.303009,18.302917,18.302917,18.302917,0.0,0.03208356,0.03208356,0.049583394,25.0,18.300018,0.0,0.0,0.0,0.00031892842,9.54197e-21,0.0,81.166084,25.000362,28.090822,96.0,0.062276673,30.672848,241.34325,88.552,0.0,81.166084,0.11375052,0.0,77.774254,8.330017
4861,19731660.0,0.0,18.306335,14.310638,21.619476,21.19461,22.036285,21.861572,18.303253,18.303009,18.303009,18.302979,0.0,0.03208339,0.03208339,0.049583104,25.0,18.300018,0.0,0.0,0.0,0.14612904,9.54197e-21,0.0,81.1669,25.000399,28.123648,96.0,0.06215844,30.626892,241.34326,88.55184,0.0,81.1669,0.113749884,0.0,77.77505,8.330017
4862,19731720.0,0.0,18.306976,14.321472,21.630829,21.204956,22.048126,21.873901,18.30423,18.303345,18.303345,18.303314,0.0,0.032083098,0.032083098,0.049582597,25.0,18.300018,0.0,0.0,0.0,0.15930521,9.54197e-21,0.0,81.16784,25.000668,28.170086,96.0,0.06199099,30.56188,241.34326,88.551674,0.0,81.16784,0.11374879,0.0,77.77596,8.330017
4863,19731780.0,0.0,18.305481,14.3324585,21.64212,21.21524,22.059967,21.8862,18.305145,18.303955,18.303955,18.303864,0.0,0.032082744,0.032082744,0.04958198,25.0,18.300018,0.0,0.0,0.0,0.040293083,9.54197e-21,0.0,81.16895,25.000965,28.225405,96.0,0.061791465,30.484434,241.34328,88.55146,0.0,81.16895,0.11374746,0.0,77.77705,8.330017
4864,19731840.0,0.0,18.30362,14.343628,21.65335,21.225464,22.071747,21.898468,18.30542,18.304596,18.304596,18.304474,0.0,0.032082416,0.032082416,0.04958141,25.0,18.300018,0.0,0.0,0.0,-0.08963003,9.54197e-21,0.0,81.17025,25.001076,28.281721,96.0,0.061588325,30.40559,241.3433,88.55116,0.0,81.17025,0.11374623,0.0,77.778305,8.330017
4865,19731900.0,0.0,18.30365,14.35495,21.66455,21.235657,22.083496,21.910675,18.305054,18.30487,18.30487,18.30478,0.0,0.0320822,0.0320822,0.049581055,25.0,18.300018,0.0,0.0,0.0,-0.085971825,9.54197e-21,0.0,81.17164,25.00086,28.330135,96.0,0.06141379,30.33781,241.3433,88.55081,0.0,81.17164,0.113745466,0.0,77.77965,8.330017
4866,19731960.0,0.0,18.305023,14.366455,21.67566,21.246063,22.094849,21.922607,18.304565,18.30484,18.30484,18.30478,0.0,0.03208208,0.03208208,0.049580865,25.0,18.300018,0.0,0.0,0.0,0.012467158,9.54197e-21,0.0,81.173096,25.000437,28.37302,96.0,0.061259277,30.277771,241.3433,88.55044,0.0,81.173096,0.11374503,0.0,77.78107,8.330017
4867,19732020.0,0.0,18.305878,14.378113,21.686707,21.256378,22.10617,21.934479,18.304626,18.304718,18.304718,18.304688,0.0,0.032081958,0.032081958,0.04958066,25.0,18.300018,0.0,0.0,0.0,0.06783721,9.54197e-21,0.0,81.17459,25.000067,28.41888,96.0,0.061094005,30.213568,241.3433,88.550095,0.0,81.17459,0.11374457,0.0,77.78251,8.330017
4868,19732080.0,0.0,18.305573,14.389923,21.697723,21.266663,22.117462,21.94632,18.304932,18.304749,18.304749,18.304718,0.0,0.032081813,0.032081813,0.049580414,25.0,18.300018,0.0,0.0,0.0,0.042833135,9.54197e-21,0.0,81.17615,24.999771,28.469831,96.0,0.06091032,30.142235,241.3433,88.54977,0.0,81.17615,0.113744035,0.0,77.78401,8.330017
4869,19732140.0,0.0,18.305206,14.401947,21.70868,21.276886,22.128693,21.95813,18.305145,18.30481,18.30481,18.30481,0.0,0.03208169,0.03208169,0.04958021,25.0,18.300018,0.0,0.0,0.0,0.012727634,9.54197e-21,0.0,81.177765,24.999441,28.521252,96.0,0.060724948,30.070246,241.34329,88.549446,0.0,81.177765,0.11374359,0.0,77.785576,8.330017
4870,19732200.0,0.0,18.304382,14.414093,21.719604,21.287048,22.139923,21.96988,18.305237,18.304993,18.304993,18.304962,0.0,0.03208158,0.03208158,0.049580026,25.0,18.300018,0.0,0.0,0.0,-0.04320204,9.54197e-21,0.0,81.17945,24.999092,28.574375,96.0,0.060533423,29.995876,241.34328,88.549126,0.0,81.17945,0.11374319,0.0,77.78719,8.330017
4871,19732260.0,0.0,18.304962,14.426422,21.731262,21.2984,22.15158,21.982239,18.305023,18.305054,18.305054,18.305023,0.0,0.03208154,0.03208154,0.049579967,25.0,18.300018,0.0,0.0,0.0,-0.010188555,9.54197e-21,0.0,81.18116,24.99863,28.62355,96.0,0.060356192,29.927027,241.34325,88.54881,0.0,81.18116,0.11374305,0.0,77.78884,8.330017
4872,19732320.0,0.0,18.305603,14.438904,21.74295,21.309692,22.163208,21.994568,18.304962,18.305054,18.305054,18.305023,0.0,0.03208152,0.03208152,0.049579933,25.0,18.300018,0.0,0.0,0.0,0.02991371,9.54197e-21,0.0,81.18287,24.998192,28.673136,96.0,0.060177486,29.857609,241.34322,88.54854,0.0,81.18287,0.11374297,0.0,77.79049,8.330017
4873,19732380.0,0.0,18.305786,14.451538,21.754578,21.320892,22.174805,22.006836,18.305145,18.305054,18.305054,18.305054,0.0,0.03208149,0.03208149,0.04957989,25.0,18.300018,0.0,0.0,0.0,0.03705017,9.54197e-21,0.0,81.184586,24.997824,28.725142,96.0,0.05999001,29.784801,241.34317,88.548294,0.0,81.184586,0.113742866,0.0,77.79214,8.330017
4874,19732440.0,0.0,18.30542,14.464325,21.766144,21.332062,22.18634,22.019073,18.305359,18.305145,18.305145,18.305115,0.0,0.03208146,0.03208146,0.049579836,25.0,18.300018,0.0,0.0,0.0,0.009937215,9.54197e-21,0.0,81.18632,24.997501,28.77939,96.0,0.05979439,29.708853,241.34312,88.54807,0.0,81.18632,0.113742754,0.0,77.7938,8.330017
4875,19732500.0,0.0,18.305115,14.477264,21.77768,21.34317,22.197845,22.03128,18.30542,18.305237,18.305237,18.305206,0.0,0.032081448,0.032081448,0.049579814,25.0,18.300018,0.0,0.0,0.0,-0.014024873,9.54197e-21,0.0,81.188065,24.997175,28.833622,96.0,0.059598822,29.632929,241.34308,88.54787,0.0,81.188065,0.11374271,0.0,77.79548,8.330017
4876,19732560.0,0.0,18.305054,14.490387,21.789124,21.354462,22.209076,22.043213,18.305328,18.305298,18.305298,18.305298,0.0,0.03208146,0.03208146,0.04957984,25.0,18.300018,0.0,0.0,0.0,-0.017647695,9.54197e-21,0.0,81.189804,24.996832,28.886784,96.0,0.059407145,29.558504,241.34302,88.54768,0.0,81.189804,0.113742754,0.0,77.79715,8.330017
4877,19732620.0,0.0,18.305298,14.503662,21.800537,21.365692,22.220245,22.055115,18.305267,18.305298,18.305298,18.305298,0.0,0.032081492,0.032081492,0.049579903,25.0,18.300018,0.0,0.0,0.0,-0.0013931094,9.54197e-21,0.0,81.19153,24.996492,28.938967,96.0,0.059218988,29.485447,241.34296,88.54752,0.0,81.19153,0.113742895,0.0,77.798805,8.330017
4878,19732680.0,0.0,18.305481,14.517059,21.81192,21.376862,22.231384,22.066986,18.305237,18.305298,18.305298,18.305298,0.0,0.032081533,0.032081533,0.04957997,25.0,18.300018,0.0,0.0,0.0,0.0101426,9.54197e-21,0.0,81.19323,24.996193,28.991678,96.0,0.059028905,29.411654,241.3429,88.54739,0.0,81.19323,0.113743044,0.0,77.80044,8.330017
4879,19732740.0,0.0,18.305634,14.53064,21.823242,21.388,22.242493,22.078827,18.305298,18.305298,18.305298,18.305298,0.0,0.032081578,0.032081578,0.04958005,25.0,18.300018,0.0,0.0,0.0,0.019384764,9.54197e-21,0.0,81.194916,24.995934,29.044777,96.0,0.0588374,29.33731,241.34282,88.547295,0.0,81.194916,0.1137432,0.0,77.80205,8.330017
4880,19732800.0,0.0,18.305542,14.544342,21.834503,21.399048,22.25357,22.090607,18.30542,18.305328,18.305328,18.305298,0.0,0.032081615,0.032081615,0.049580116,25.0,18.300018,0.0,0.0,0.0,0.009888253,9.54197e-21,0.0,81.19658,24.995724,29.099232,96.0,0.058640957,29.261074,241.34274,88.54721,0.0,81.19658,0.11374334,0.0,77.80364,8.330017
4881,19732860.0,0.0,18.305328,14.558197,21.845703,21.410309,22.264374,22.102142,18.305481,18.30539,18.30539,18.305359,0.0,0.032081652,0.032081652,0.04958018,25.0,18.300018,0.0,0.0,0.0,-0.0061009657,9.54197e-21,0.0,81.19823,24.995543,29.154278,96.0,0.05844237,29.184013,241.34267,88.54715,0.0,81.19823,0.11374348,0.0,77.80522,8.330017
4882,19732920.0,0.0,18.305359,14.572205,21.856873,21.421478,22.275146,22.113678,18.30545,18.30542,18.30542,18.30539,0.0,0.0320817,0.0320817,0.049580265,25.0,18.300018,0.0,0.0,0.0,-0.0063963737,9.54197e-21,0.0,81.19985,24.995365,29.208576,96.0,0.058246464,29.107994,241.34258,88.5471,0.0,81.19985,0.11374366,0.0,77.806786,8.330017
4883,19732980.0,0.0,18.305481,14.586365,21.868011,21.432617,22.285858,22.125153,18.30542,18.30542,18.30542,18.30542,0.0,0.032081757,0.032081757,0.04958036,25.0,18.300018,0.0,0.0,0.0,0.0019117165,9.54197e-21,0.0,81.201454,24.995205,29.2626,96.0,0.058051538,29.032358,241.3425,88.547066,0.0,81.201454,0.11374387,0.0,77.80831,8.330017
4884,19733040.0,0.0,18.305573,14.600647,21.879059,21.443695,22.29654,22.136597,18.30542,18.30542,18.30542,18.30542,0.0,0.032081805,0.032081805,0.049580447,25.0,18.300018,0.0,0.0,0.0,0.0074049905,9.54197e-21,0.0,81.20303,24.995073,29.317041,96.0,0.05785507,28.956139,241.3424,88.54704,0.0,81.20303,0.11374406,0.0,77.80982,8.330017
4885,19733100.0,0.0,18.305664,14.615112,21.890106,21.454712,22.30722,22.14798,18.305481,18.30545,18.30545,18.30545,0.0,0.032081857,0.032081857,0.049580533,25.0,18.300018,0.0,0.0,0.0,0.0107677905,9.54197e-21,0.0,81.20458,24.99497,29.37187,96.0,0.05765721,28.879383,241.34233,88.547035,0.0,81.20458,0.113744244,0.0,77.81131,8.330017
4886,19733160.0,0.0,18.305603,14.629669,21.901093,21.465942,22.317657,22.15921,18.305542,18.305481,18.305481,18.305481,0.0,0.0320819,0.0320819,0.049580604,25.0,18.300018,0.0,0.0,0.0,0.0040132175,9.54197e-21,0.0,81.206116,24.9949,29.427588,96.0,0.05745609,28.801378,241.34224,88.54704,0.0,81.206116,0.11374441,0.0,77.81278,8.330017
4887,19733220.0,0.0,18.305542,14.644409,21.912048,21.477112,22.328033,22.17038,18.305573,18.305511,18.305511,18.305511,0.0,0.03208194,0.03208194,0.049580675,25.0,18.300018,0.0,0.0,0.0,-0.001058225,9.54197e-21,0.0,81.20763,24.99484,29.483456,96.0,0.057254422,28.723166,241.34215,88.54705,0.0,81.20763,0.11374456,0.0,77.814224,8.330017
4888,19733280.0,0.0,18.305573,14.659271,21.922974,21.48825,22.33841,22.181519,18.305573,18.305542,18.305542,18.305542,0.0,0.032081984,0.032081984,0.049580745,25.0,18.300018,0.0,0.0,0.0,-0.00095664256,9.54197e-21,0.0,81.20912,24.994787,29.539251,96.0,0.057052992,28.645048,241.34206,88.547066,0.0,81.20912,0.113744706,0.0,77.81566,8.330017
4889,19733340.0,0.0,18.305664,14.674255,21.933838,21.499298,22.348724,22.192596,18.305573,18.305573,18.305573,18.305573,0.0,0.032082025,0.032082025,0.049580812,25.0,18.300018,0.0,0.0,0.0,0.0027781106,9.54197e-21,0.0,81.210594,24.994743,29.595089,96.0,0.056851424,28.566875,241.34196,88.54709,0.0,81.210594,0.11374487,0.0,77.81707,8.330017
4890,19733400.0,0.0,18.305725,14.689392,21.944672,21.510284,22.359009,22.203674,18.305603,18.305573,18.305573,18.305573,0.0,0.032082062,0.032082062,0.04958088,25.0,18.300018,0.0,0.0,0.0,0.0051984875,9.54197e-21,0.0,81.21206,24.99471,29.651264,96.0,0.05664862,28.488234,241.34187,88.547104,0.0,81.21206,0.113745004,0.0,77.81847,8.330017
4891,19733460.0,0.0,18.305878,14.704681,21.955688,21.522003,22.36911,22.21466,18.305664,18.305603,18.305603,18.305603,0.0,0.032082096,0.032082096,0.049580935,25.0,18.300018,0.0,0.0,0.0,0.011362772,9.54197e-21,0.0,81.2135,24.994692,29.707865,96.0,0.056444254,28.408989,241.34178,88.547134,0.0,81.2135,0.11374513,0.0,77.81985,8.330017
4892,19733520.0,0.0,18.305908,14.720062,21.966705,21.53363,22.37918,22.225647,18.305725,18.305634,18.305634,18.305634,0.0,0.032082118,0.032082118,0.049580976,25.0,18.300018,0.0,0.0,0.0,0.009890325,9.54197e-21,0.0,81.21493,24.994686,29.765356,96.0,0.05623667,28.328503,241.34169,88.54716,0.0,81.21493,0.11374521,0.0,77.82122,8.330017
4893,19733580.0,0.0,18.305878,14.735596,21.977661,21.545197,22.389221,22.236572,18.305786,18.305695,18.305695,18.305664,0.0,0.03208214,0.03208214,0.049581014,25.0,18.300018,0.0,0.0,0.0,0.0066660014,9.54197e-21,0.0,81.21635,24.994682,29.82323,96.0,0.05602769,28.247475,241.3416,88.54718,0.0,81.21635,0.11374529,0.0,77.822586,8.330017
4894,19733640.0,0.0,18.305786,14.751282,21.988586,21.556732,22.3992,22.247467,18.305817,18.305756,18.305756,18.305725,0.0,0.032082155,0.032082155,0.04958104,25.0,18.300018,0.0,0.0,0.0,-0.0014374433,9.54197e-21,0.0,81.21776,24.994682,29.88169,96.0,0.055816617,28.165636,241.3415,88.547195,0.0,81.21776,0.113745354,0.0,77.82394,8.330017
4895,19733700.0,0.0,18.305786,14.767059,21.99945,21.568176,22.40918,22.258331,18.305847,18.305786,18.305786,18.305756,0.0,0.032082178,0.032082178,0.049581073,25.0,18.300018,0.0,0.0,0.0,-0.0024606094,9.54197e-21,0.0,81.21917,24.99467,29.939968,96.0,0.05560621,28.084045,241.34142,88.54721,0.0,81.21917,0.11374543,0.0,77.82529,8.330017
4896,19733760.0,0.0,18.30603,14.7829895,22.01059,21.580383,22.418976,22.269165,18.305847,18.305817,18.305817,18.305786,0.0,0.0320822,0.0320822,0.04958111,25.0,18.300018,0.0,0.0,0.0,0.008217166,9.54197e-21,0.0,81.22056,24.994656,29.998245,96.0,0.055395808,28.002457,241.34132,88.547226,0.0,81.22056,0.11374551,0.0,77.82662,8.330017
4897,19733820.0,0.0,18.306122,14.799042,22.021667,21.59253,22.42871,22.279999,18.305908,18.305847,18.305847,18.305817,0.0,0.03208221,0.03208221,0.049581137,25.0,18.300018,0.0,0.0,0.0,0.012752179,9.54197e-21,0.0,81.22195,24.994646,30.057388,96.0,0.0551823,27.919657,241.34123,88.54723,0.0,81.22195,0.11374556,0.0,77.82795,8.330017
4898,19733880.0,0.0,18.306091,14.815216,22.032745,21.604614,22.438446,22.290771,18.30597,18.305878,18.305878,18.305878,0.0,0.032082222,0.032082222,0.049581148,25.0,18.300018,0.0,0.0,0.0,0.0073162094,9.54197e-21,0.0,81.22333,24.99464,30.117416,96.0,0.054965593,27.835617,241.34114,88.54724,0.0,81.22333,0.1137456,0.0,77.82927,8.330017
4899,19733940.0,0.0,18.30606,14.831512,22.043732,21.616638,22.44812,22.301514,18.30603,18.305939,18.305939,18.305908,0.0,0.03208223,0.03208223,0.049581163,25.0,18.300018,0.0,0.0,0.0,0.0025434312,9.54197e-21,0.0,81.22471,24.994625,30.177677,96.0,0.05474808,27.751251,241.34105,88.54724,0.0,81.22471,0.11374564,0.0,77.8306,8.330017
4900,19734000.0,0.0,18.306,14.847931,22.054688,21.628601,22.457794,22.312225,18.30606,18.30597,18.30597,18.30597,0.0,0.03208224,0.03208224,0.04958118,25.0,18.300018,0.0,0.0,0.0,-0.0035844666,9.54197e-21,0.0,81.22608,24.994602,30.238295,96.0,0.05452932,27.66639,241.34096,88.54724,0.0,81.22608,0.11374566,0.0,77.83191,8.330017
4901,19734060.0,0.0,18.306183,14.864471,22.065918,21.641266,22.467316,22.322906,18.30606,18.306,18.306,18.306,0.0,0.032082256,0.032082256,0.049581207,25.0,18.300018,0.0,0.0,0.0,0.0058601834,9.54197e-21,0.0,81.227455,24.994566,30.298668,96.0,0.054311458,27.581865,241.34087,88.54723,0.0,81.227455,0.11374573,0.0,77.83323,8.330017
4902,19734120.0,0.0,18.306305,14.881134,22.077087,21.65387,22.476807,22.333588,18.306091,18.30603,18.30603,18.30603,0.0,0.032082267,0.032082267,0.049581226,25.0,18.300018,0.0,0.0,0.0,0.011966298,9.54197e-21,0.0,81.22881,24.99453,30.359722,96.0,0.054091193,27.49639,241.34076,88.547226,0.0,81.22881,0.113745764,0.0,77.83453,8.330017
4903,19734180.0,0.0,18.306305,14.897919,22.088226,21.666443,22.486267,22.344238,18.306183,18.306091,18.306091,18.30606,0.0,0.03208228,0.03208228,0.049581237,25.0,18.300018,0.0,0.0,0.0,0.008706674,9.54197e-21,0.0,81.23018,24.994497,30.421677,96.0,0.053867694,27.409649,241.34067,88.54722,0.0,81.23018,0.1137458,0.0,77.83584,8.330017
4904,19734240.0,0.0,18.306244,14.914825,22.099335,21.678894,22.495667,22.354828,18.306213,18.306122,18.306122,18.306122,0.0,0.032082286,0.032082286,0.049581252,25.0,18.300018,0.0,0.0,0.0,0.0017931085,9.54197e-21,0.0,81.23153,24.99446,30.484125,96.0,0.05364247,27.322224,241.34058,88.5472,0.0,81.23153,0.11374582,0.0,77.83714,8.330017
4905,19734300.0,0.0,18.306213,14.931824,22.110382,21.691315,22.505066,22.365417,18.306274,18.306183,18.306183,18.306152,0.0,0.032082297,0.032082297,0.049581274,25.0,18.300018,0.0,0.0,0.0,-0.0019013477,9.54197e-21,0.0,81.23288,24.99441,30.546656,96.0,0.053417012,27.234682,241.34047,88.54719,0.0,81.23288,0.11374586,0.0,77.83843,8.330017
4906,19734360.0,0.0,18.306366,14.948944,22.121674,21.704437,22.514343,22.376007,18.306274,18.306213,18.306213,18.306213,0.0,0.032082308,0.032082308,0.049581297,25.0,18.300018,0.0,0.0,0.0,0.0037463107,9.54197e-21,0.0,81.23423,24.99435,30.609339,96.0,0.053191055,27.146927,241.34038,88.547165,0.0,81.23423,0.11374591,0.0,77.83973,8.330017
4907,19734420.0,0.0,18.306488,14.966187,22.132965,21.717499,22.52359,22.386566,18.306305,18.306244,18.306244,18.306244,0.0,0.032082323,0.032082323,0.049581323,25.0,18.300018,0.0,0.0,0.0,0.009545794,9.54197e-21,0.0,81.235565,24.99429,30.672497,96.0,0.05296344,27.058502,241.34027,88.54715,0.0,81.235565,0.11374597,0.0,77.84101,8.330017
4908,19734480.0,0.0,18.30655,14.983551,22.144196,21.7305,22.532806,22.397125,18.306335,18.306305,18.306305,18.306274,0.0,0.03208234,0.03208234,0.04958135,25.0,18.300018,0.0,0.0,0.0,0.011101791,9.54197e-21,0.0,81.2369,24.994226,30.736233,96.0,0.052733812,26.969275,241.34018,88.54713,0.0,81.2369,0.113746025,0.0,77.842285,8.330017
4909,19734540.0,0.0,18.306519,15.001007,22.155396,21.743408,22.541992,22.407623,18.306427,18.306335,18.306335,18.306335,0.0,0.032082353,0.032082353,0.049581368,25.0,18.300018,0.0,0.0,0.0,0.00587938,9.54197e-21,0.0,81.23822,24.994165,30.800713,96.0,0.052501563,26.879004,241.34007,88.547104,0.0,81.23822,0.11374607,0.0,77.84355,8.330017
4910,19734600.0,0.0,18.306458,15.018585,22.166534,21.756256,22.551147,22.41806,18.306458,18.306396,18.306396,18.306366,0.0,0.032082368,0.032082368,0.049581394,25.0,18.300018,0.0,0.0,0.0,0.00028871122,9.54197e-21,0.0,81.23955,24.994097,30.86549,96.0,0.052268323,26.788315,241.33998,88.54708,0.0,81.23955,0.11374614,0.0,77.844826,8.330017
4911,19734660.0,0.0,18.30658,15.036255,22.177917,21.769745,22.560211,22.428589,18.306488,18.306427,18.306427,18.306427,0.0,0.032082386,0.032082386,0.049581427,25.0,18.300018,0.0,0.0,0.0,0.0040567503,9.54197e-21,0.0,81.24086,24.99402,30.930397,96.0,0.052034706,26.697445,241.33987,88.54706,0.0,81.24086,0.113746196,0.0,77.84608,8.330017
4912,19734720.0,0.0,18.306702,15.054047,22.18927,21.783173,22.569244,22.439087,18.306519,18.306458,18.306458,18.306458,0.0,0.032082405,0.032082405,0.04958146,25.0,18.300018,0.0,0.0,0.0,0.009047352,9.54197e-21,0.0,81.24216,24.993942,30.995724,96.0,0.051799655,26.605988,241.33977,88.547035,0.0,81.24216,0.11374627,0.0,77.84733,8.330017
4913,19734780.0,0.0,18.306702,15.07193,22.200592,21.79654,22.578247,22.449524,18.30658,18.306519,18.306519,18.306488,0.0,0.032082427,0.032082427,0.049581498,25.0,18.300018,0.0,0.0,0.0,0.007640204,9.54197e-21,0.0,81.24345,24.993866,31.06176,96.0,0.05156215,26.513538,241.33966,88.54701,0.0,81.24345,0.113746345,0.0,77.848564,8.330017
4914,19734840.0,0.0,18.306702,15.089935,22.211853,21.809814,22.58725,22.45993,18.30664,18.30655,18.30655,18.30655,0.0,0.03208245,0.03208245,0.049581535,25.0,18.300018,0.0,0.0,0.0,0.00538185,9.54197e-21,0.0,81.24473,24.993786,31.128153,96.0,0.051323447,26.420584,241.33955,88.54699,0.0,81.24473,0.113746434,0.0,77.84979,8.330017
4915,19734900.0,0.0,18.306671,15.108032,22.223083,21.823029,22.596191,22.470306,18.306671,18.30661,18.30661,18.30658,0.0,0.032082472,0.032082472,0.049581572,25.0,18.300018,0.0,0.0,0.0,0.00039547382,9.54197e-21,0.0,81.246,24.993704,31.195024,96.0,0.051083136,26.326965,241.33945,88.54697,0.0,81.246,0.11374652,0.0,77.85101,8.330017
4916,19734960.0,0.0,18.306854,15.126221,22.234589,21.837006,22.605072,22.480743,18.306702,18.30664,18.30664,18.30664,0.0,0.032082498,0.032082498,0.049581617,25.0,18.300018,0.0,0.0,0.0,0.006741201,9.54197e-21,0.0,81.24726,24.993618,31.261984,96.0,0.050842624,26.233223,241.33932,88.54694,0.0,81.24726,0.11374662,0.0,77.85222,8.330017
4917,19735020.0,0.0,18.306946,15.144531,22.246094,21.850891,22.613922,22.49115,18.306732,18.306671,18.306671,18.306671,0.0,0.032082524,0.032082524,0.049581666,25.0,18.300018,0.0,0.0,0.0,0.010664858,9.54197e-21,0.0,81.24851,24.993532,31.32961,96.0,0.05059983,26.138548,241.33922,88.54692,0.0,81.24851,0.11374672,0.0,77.85341,8.330017
4918,19735080.0,0.0,18.306946,15.162933,22.257538,21.864716,22.622742,22.501526,18.306824,18.306732,18.306732,18.306702,0.0,0.032082547,0.032082547,0.049581707,25.0,18.300018,0.0,0.0,0.0,0.007510384,9.54197e-21,0.0,81.24974,24.99345,31.39804,96.0,0.050354265,26.042744,241.33911,88.546906,0.0,81.24974,0.11374681,0.0,77.8546,8.330017
4919,19735140.0,0.0,18.306885,15.181427,22.26892,21.878448,22.631561,22.511871,18.306885,18.306793,18.306793,18.306763,0.0,0.032082576,0.032082576,0.04958175,25.0,18.300018,0.0,0.0,0.0,0.0021761078,9.54197e-21,0.0,81.25097,24.993364,31.46691,96.0,0.05010725,25.946327,241.33899,88.54688,0.0,81.25097,0.113746904,0.0,77.855774,8.330017
4920,19735200.0,0.0,18.306885,15.200012,22.280243,21.89212,22.64032,22.522186,18.306915,18.306824,18.306824,18.306824,0.0,0.032082606,0.032082606,0.049581803,25.0,18.300018,0.0,0.0,0.0,-0.0006941417,9.54197e-21,0.0,81.252174,24.993277,31.5359,96.0,0.049859945,25.84974,241.33887,88.54687,0.0,81.252174,0.113747016,0.0,77.856926,8.330017
4921,19735260.0,0.0,18.307068,15.218628,22.291962,21.906677,22.649048,22.532562,18.306915,18.306854,18.306854,18.306854,0.0,0.03208264,0.03208264,0.049581863,25.0,18.300018,0.0,0.0,0.0,0.0063247774,9.54197e-21,0.0,81.253365,24.993185,31.605152,96.0,0.04961186,25.752789,241.33876,88.546844,0.0,81.253365,0.11374714,0.0,77.85807,8.330017
4922,19735320.0,0.0,18.307129,15.237244,22.30365,21.921143,22.657745,22.542938,18.306976,18.306915,18.306915,18.306885,0.0,0.032082677,0.032082677,0.04958192,25.0,18.300018,0.0,0.0,0.0,0.008971262,9.54197e-21,0.0,81.25455,24.993095,31.674961,96.0,0.04936191,25.655056,241.33864,88.54683,0.0,81.25455,0.11374726,0.0,77.8592,8.330017
4923,19735380.0,0.0,18.307129,15.255859,22.315277,21.935516,22.666412,22.553253,18.307007,18.306946,18.306946,18.306946,0.0,0.03208271,0.03208271,0.049581982,25.0,18.300018,0.0,0.0,0.0,0.007938196,9.54197e-21,0.0,81.25571,24.993004,31.745104,96.0,0.04911093,25.556856,241.33852,88.546814,0.0,81.25571,0.1137474,0.0,77.86031,8.330017
4924,19735440.0,0.0,18.307037,15.274445,22.326874,21.94983,22.675049,22.563538,18.307037,18.306976,18.306976,18.306976,0.0,0.032082748,0.032082748,0.04958204,25.0,18.300018,0.0,0.0,0.0,-0.00016165305,9.54197e-21,0.0,81.25685,24.992914,31.815805,96.0,0.048858106,25.45787,241.3384,88.54681,0.0,81.25685,0.11374754,0.0,77.861404,8.330017
4925,19735500.0,0.0,18.306976,15.29306,22.33841,21.96408,22.683655,22.573822,18.307068,18.307007,18.307007,18.307007,0.0,0.03208279,0.03208279,0.049582113,25.0,18.300018,0.0,0.0,0.0,-0.004278274,9.54197e-21,0.0,81.25797,24.99282,31.886343,96.0,0.048606064,25.359121,241.33827,88.5468,0.0,81.25797,0.113747686,0.0,77.86248,8.330017
4926,19735560.0,0.0,18.30719,15.311676,22.350342,21.979248,22.69226,22.584167,18.307037,18.307037,18.307037,18.307037,0.0,0.032082833,0.032082833,0.049582195,25.0,18.300018,0.0,0.0,0.0,0.0052109105,9.54197e-21,0.0,81.25909,24.992727,31.956726,96.0,0.048354745,25.260586,241.33813,88.54679,0.0,81.25909,0.11374786,0.0,77.86354,8.330017
4927,19735620.0,0.0,18.307312,15.330322,22.362244,21.994354,22.700806,22.594482,18.307098,18.307037,18.307037,18.307037,0.0,0.03208288,0.03208288,0.049582273,25.0,18.300018,0.0,0.0,0.0,0.01151992,9.54197e-21,0.0,81.26016,24.99264,32.027718,96.0,0.048101425,25.161194,241.33801,88.54679,0.0,81.26016,0.11374804,0.0,77.86458,8.330017
4928,19735680.0,0.0,18.307281,15.3489685,22.374115,22.0094,22.70935,22.604797,18.30716,18.307098,18.307098,18.307068,0.0,0.032082923,0.032082923,0.049582347,25.0,18.300018,0.0,0.0,0.0,0.0072802664,9.54197e-21,0.0,81.26122,24.992556,32.09954,96.0,0.047845345,25.060648,241.33789,88.54679,0.0,81.26122,0.11374819,0.0,77.86559,8.330017
4929,19735740.0,0.0,18.30722,15.367645,22.385925,22.024323,22.717834,22.615051,18.30719,18.307129,18.307129,18.307098,0.0,0.03208297,0.03208297,0.049582426,25.0,18.300018,0.0,0.0,0.0,0.0028524108,9.54197e-21,0.0,81.26227,24.992472,32.171547,96.0,0.04758879,24.959835,241.33775,88.54679,0.0,81.26227,0.11374837,0.0,77.86659,8.330017
4930,19735800.0,0.0,18.307129,15.386383,22.397675,22.039215,22.726318,22.625275,18.30722,18.30716,18.30716,18.30716,0.0,0.032083016,0.032083016,0.049582504,25.0,18.300018,0.0,0.0,0.0,-0.0042443,9.54197e-21,0.0,81.26328,24.992388,32.2439,96.0,0.04733123,24.858543,241.33762,88.54679,0.0,81.26328,0.11374854,0.0,77.86756,8.330017
4931,19735860.0,0.0,18.307373,15.405121,22.409851,22.055054,22.734772,22.63562,18.30722,18.30719,18.30719,18.30719,0.0,0.032083068,0.032083068,0.049582597,25.0,18.300018,0.0,0.0,0.0,0.0060428446,9.54197e-21,0.0,81.26428,24.992302,32.31597,96.0,0.047074877,24.75764,241.3375,88.5468,0.0,81.26428,0.11374873,0.0,77.868515,8.330017
4932,19735920.0,0.0,18.307495,15.42392,22.422028,22.0708,22.743225,22.645905,18.307251,18.30722,18.30722,18.30722,0.0,0.03208312,0.03208312,0.049582683,25.0,18.300018,0.0,0.0,0.0,0.012783273,9.54197e-21,0.0,81.26524,24.992224,32.388752,96.0,0.046816222,24.655746,241.33736,88.54681,0.0,81.26524,0.113748915,0.0,77.869446,8.330017
4933,19735980.0,0.0,18.307495,15.44278,22.434113,22.086456,22.751648,22.656189,18.307343,18.307251,18.307251,18.307251,0.0,0.032083165,0.032083165,0.049582765,25.0,18.300018,0.0,0.0,0.0,0.009192692,9.54197e-21,0.0,81.2662,24.992147,32.462494,96.0,0.04655438,24.552505,241.33722,88.546814,0.0,81.2662,0.11374909,0.0,77.87035,8.330017
4934,19736040.0,0.0,18.307404,15.4617,22.446167,22.10205,22.76001,22.666412,18.307404,18.307312,18.307312,18.307312,0.0,0.032083213,0.032083213,0.049582843,25.0,18.300018,0.0,0.0,0.0,0.0016192817,9.54197e-21,0.0,81.26713,24.99207,32.536743,96.0,0.046290975,24.448555,241.33708,88.54682,0.0,81.26713,0.113749266,0.0,77.87123,8.330017
4935,19736100.0,0.0,18.307373,15.480682,22.45816,22.117554,22.768372,22.676605,18.307434,18.307343,18.307343,18.307343,0.0,0.03208326,0.03208326,0.04958293,25.0,18.300018,0.0,0.0,0.0,-0.0024062502,9.54197e-21,0.0,81.26802,24.99199,32.611065,96.0,0.046027597,24.344511,241.33694,88.54683,0.0,81.26802,0.11374946,0.0,77.8721,8.330017
4936,19736160.0,0.0,18.307587,15.499725,22.470581,22.134064,22.776764,22.68692,18.307465,18.307404,18.307404,18.307373,0.0,0.032083314,0.032083314,0.049583018,25.0,18.300018,0.0,0.0,0.0,0.0051247072,9.54197e-21,0.0,81.268906,24.991909,32.685547,96.0,0.045763895,24.240236,241.3368,88.54684,0.0,81.268906,0.113749646,0.0,77.87294,8.330017
4937,19736220.0,0.0,18.30774,15.51886,22.483002,22.150452,22.785095,22.697205,18.307495,18.307434,18.307434,18.307434,0.0,0.032083366,0.032083366,0.049583107,25.0,18.300018,0.0,0.0,0.0,0.012169053,9.54197e-21,0.0,81.26976,24.991829,32.76066,96.0,0.04549823,24.135077,241.33665,88.546844,0.0,81.26976,0.11374985,0.0,77.87376,8.330017
4938,19736280.0,0.0,18.3078,15.538086,22.495361,22.166779,22.793396,22.707458,18.307556,18.307495,18.307495,18.307465,0.0,0.032083422,0.032083422,0.049583193,25.0,18.300018,0.0,0.0,0.0,0.013947059,9.54197e-21,0.0,81.270584,24.991749,32.836502,96.0,0.045230266,24.028896,241.33652,88.54686,0.0,81.270584,0.11375003,0.0,77.87455,8.330017
4939,19736340.0,0.0,18.30777,15.557373,22.50766,22.183014,22.801697,22.717682,18.307648,18.307526,18.307526,18.307526,0.0,0.03208347,0.03208347,0.04958328,25.0,18.300018,0.0,0.0,0.0,0.0072895586,9.54197e-21,0.0,81.27139,24.991667,32.913284,96.0,0.044959266,23.921398,241.33638,88.54686,0.0,81.27139,0.11375022,0.0,77.87531,8.330017
4940,19736400.0,0.0,18.307709,15.576782,22.519897,22.199158,22.809937,22.727875,18.307709,18.307587,18.307587,18.307587,0.0,0.03208352,0.03208352,0.049583364,25.0,18.300018,0.0,0.0,0.0,0.0007956557,9.54197e-21,0.0,81.27218,24.991581,32.990456,96.0,0.044687223,23.813362,241.33623,88.54687,0.0,81.27218,0.113750406,0.0,77.87607,8.330017
4941,19736460.0,0.0,18.307892,15.596283,22.532562,22.216278,22.818237,22.73816,18.30774,18.307648,18.307648,18.307648,0.0,0.032083575,0.032083575,0.049583457,25.0,18.300018,0.0,0.0,0.0,0.0068192626,9.54197e-21,0.0,81.272934,24.991491,33.06785,96.0,0.044414725,23.705015,241.33607,88.546875,0.0,81.272934,0.11375061,0.0,77.87679,8.330017
4942,19736520.0,0.0,18.308044,15.615875,22.545227,22.233337,22.826477,22.748413,18.3078,18.307709,18.307709,18.307678,0.0,0.032083627,0.032083627,0.04958355,25.0,18.300018,0.0,0.0,0.0,0.013362895,9.54197e-21,0.0,81.27367,24.991402,33.14593,96.0,0.044140108,23.595697,241.33594,88.54688,0.0,81.27367,0.1137508,0.0,77.877495,8.330017
4943,19736580.0,0.0,18.308075,15.63559,22.55783,22.250275,22.834717,22.758667,18.307892,18.30777,18.30777,18.30774,0.0,0.032083683,0.032083683,0.04958364,25.0,18.300018,0.0,0.0,0.0,0.011248606,9.54197e-21,0.0,81.274376,24.991308,33.225067,96.0,0.04386215,23.484907,241.33578,88.54688,0.0,81.274376,0.113751,0.0,77.87817,8.330017
4944,19736640.0,0.0,18.308075,15.655426,22.570374,22.26715,22.842926,22.76886,18.307953,18.30783,18.30783,18.3078,0.0,0.032083735,0.032083735,0.049583733,25.0,18.300018,0.0,0.0,0.0,0.008189525,9.54197e-21,0.0,81.275055,24.991209,33.304783,96.0,0.043582514,23.373304,241.33563,88.54688,0.0,81.275055,0.1137512,0.0,77.878815,8.330017
4945,19736700.0,0.0,18.308044,15.6753845,22.582855,22.283905,22.851105,22.779022,18.308014,18.307892,18.307892,18.307892,0.0,0.03208379,0.03208379,0.049583826,25.0,18.300018,0.0,0.0,0.0,0.001853184,9.54197e-21,0.0,81.27571,24.991106,33.385227,96.0,0.04330071,23.260683,241.33548,88.54688,0.0,81.27571,0.11375141,0.0,77.87945,8.330017
4946,19736760.0,0.0,18.308289,15.695465,22.595795,22.301697,22.859314,22.789307,18.308044,18.307953,18.307953,18.307953,0.0,0.03208385,0.03208385,0.04958393,25.0,18.300018,0.0,0.0,0.0,0.010318619,9.54197e-21,0.0,81.276344,24.991,33.465897,96.0,0.04301851,23.147745,241.33531,88.54689,0.0,81.276344,0.113751635,0.0,77.88004,8.330017
4947,19736820.0,0.0,18.308441,15.715698,22.608734,22.319397,22.867493,22.79956,18.308136,18.308014,18.308014,18.308014,0.0,0.032083906,0.032083906,0.04958403,25.0,18.300018,0.0,0.0,0.0,0.01594435,9.54197e-21,0.0,81.27694,24.990889,33.547592,96.0,0.04273313,23.033371,241.33516,88.54689,0.0,81.27694,0.11375184,0.0,77.880615,8.330017
4948,19736880.0,0.0,18.308472,15.736084,22.621582,22.337006,22.875671,22.809814,18.308258,18.308105,18.308105,18.308075,0.0,0.032083966,0.032083966,0.049584128,25.0,18.300018,0.0,0.0,0.0,0.012882134,9.54197e-21,0.0,81.27751,24.99077,33.630527,96.0,0.04244385,22.917261,241.335,88.54688,0.0,81.27751,0.11375207,0.0,77.881165,8.330017
4949,19736940.0,0.0,18.308441,15.756592,22.6344,22.354523,22.88379,22.819977,18.30835,18.308197,18.308197,18.308167,0.0,0.032084025,0.032084025,0.049584232,25.0,18.300018,0.0,0.0,0.0,0.006530647,9.54197e-21,0.0,81.27806,24.990646,33.71432,96.0,0.04215203,22.799952,241.33484,88.546875,0.0,81.27806,0.11375228,0.0,77.88168,8.330017
4950,19737000.0,0.0,18.308472,15.777283,22.647125,22.371918,22.891907,22.83014,18.30841,18.308289,18.308289,18.308258,0.0,0.032084092,0.032084092,0.04958434,25.0,18.300018,0.0,0.0,0.0,0.0031822345,9.54197e-21,0.0,81.27857,24.990519,33.798607,96.0,0.04185897,22.681952,241.33467,88.54687,0.0,81.27857,0.113752514,0.0,77.88217,8.330017
4951,19737060.0,0.0,18.308746,15.798126,22.660522,22.390778,22.900055,22.840424,18.308472,18.30835,18.30835,18.30832,0.0,0.032084156,0.032084156,0.049584456,25.0,18.300018,0.0,0.0,0.0,0.01280927,9.54197e-21,0.0,81.27906,24.990385,33.883526,96.0,0.04156419,22.56306,241.3345,88.54687,0.0,81.27906,0.11375277,0.0,77.88264,8.330017
4952,19737120.0,0.0,18.30896,15.819122,22.673859,22.409546,22.908203,22.850647,18.308563,18.308441,18.308441,18.30841,0.0,0.032084223,0.032084223,0.04958457,25.0,18.300018,0.0,0.0,0.0,0.019733047,9.54197e-21,0.0,81.27952,24.990246,33.96972,96.0,0.041265517,22.442396,241.33434,88.54685,0.0,81.27952,0.11375303,0.0,77.883064,8.330017
4953,19737180.0,0.0,18.309052,15.8403015,22.687164,22.428192,22.91629,22.86084,18.308685,18.308533,18.308533,18.308502,0.0,0.032084294,0.032084294,0.049584687,25.0,18.300018,0.0,0.0,0.0,0.0206692,9.54197e-21,0.0,81.27993,24.990099,34.057133,96.0,0.040963143,22.320019,241.33417,88.546844,0.0,81.27993,0.113753274,0.0,77.88346,8.330017
4954,19737240.0,0.0,18.309021,15.861664,22.700409,22.446747,22.924377,22.871002,18.308838,18.308624,18.308624,18.308624,0.0,0.03208436,0.03208436,0.049584806,25.0,18.300018,0.0,0.0,0.0,0.0115259,9.54197e-21,0.0,81.28032,24.98994,34.146046,96.0,0.040656142,22.195536,241.334,88.54683,0.0,81.28032,0.11375352,0.0,77.883835,8.330017
4955,19737300.0,0.0,18.30899,15.883209,22.713593,22.46521,22.932434,22.881134,18.30893,18.308746,18.308746,18.308716,0.0,0.032084435,0.032084435,0.04958493,25.0,18.300018,0.0,0.0,0.0,0.0044878563,9.54197e-21,0.0,81.28067,24.989775,34.235672,96.0,0.04034729,22.07006,241.33382,88.546814,0.0,81.28067,0.11375381,0.0,77.88417,8.330017
4956,19737360.0,0.0,18.309418,15.904938,22.727814,22.486267,22.940552,22.891174,18.309021,18.308838,18.308838,18.308838,0.0,0.032084513,0.032084513,0.049585067,25.0,18.300018,0.0,0.0,0.0,0.019167826,9.54197e-21,0.0,81.28099,24.989605,34.326,96.0,0.04003663,21.9436,241.33363,88.5468,0.0,81.28099,0.11375409,0.0,77.88447,8.330017
4957,19737420.0,0.0,18.309692,15.92688,22.742035,22.507202,22.948639,22.901154,18.309174,18.30896,18.30896,18.30893,0.0,0.03208459,0.03208459,0.0495852,25.0,18.300018,0.0,0.0,0.0,0.028287316,9.54197e-21,0.0,81.28127,24.989424,34.418186,96.0,0.03972023,21.814537,241.33345,88.546776,0.0,81.28127,0.11375438,0.0,77.884735,8.330017
4958,19737480.0,0.0,18.309692,15.949036,22.756226,22.528046,22.956696,22.911102,18.309357,18.309113,18.309113,18.309052,0.0,0.03208467,0.03208467,0.049585335,25.0,18.300018,0.0,0.0,0.0,0.020689024,9.54197e-21,0.0,81.28151,24.989225,34.51248,96.0,0.039397303,21.682528,241.33327,88.546745,0.0,81.28151,0.113754675,0.0,77.884964,8.330017
4959,19737540.0,0.0,18.309692,15.9713745,22.770325,22.548767,22.964752,22.92102,18.30951,18.309235,18.309235,18.309204,0.0,0.032084756,0.032084756,0.04958548,25.0,18.300018,0.0,0.0,0.0,0.013104024,9.54197e-21,0.0,81.281715,24.98902,34.607807,96.0,0.039071567,21.549072,241.33307,88.54672,0.0,81.281715,0.11375499,0.0,77.88515,8.330017
4960,19737600.0,0.0,18.309631,15.9939575,22.784363,22.569397,22.972748,22.930908,18.3096,18.309387,18.309387,18.309357,0.0,0.032084845,0.032084845,0.049585633,25.0,18.300018,0.0,0.0,0.0,0.0017271347,9.54197e-21,0.0,81.281876,24.9888,34.704422,96.0,0.038742207,21.413809,241.33289,88.54669,0.0,81.281876,0.11375532,0.0,77.8853,8.330017
