,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
4961,19737660.0,0.0,18.310028,16.016724,22.799133,22.591766,22.980865,22.940857,18.309662,18.30951,18.30951,18.309479,0.0,0.032084946,0.032084946,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.01665222,9.54197e-21,0.0,81.282,24.988583,34.801266,96.0,0.03841287,21.278229,241.33269,88.54667,0.0,81.282,0.113755696,0.0,77.88541,8.330017
4962,19737720.0,0.0,18.310333,16.039764,22.813934,22.614044,22.988922,22.950745,18.309814,18.3096,18.3096,18.30957,0.0,0.032085046,0.032085046,0.04958598,25.0,18.300018,0.0,0.0,0.0,0.02766097,9.54197e-21,0.0,81.28206,24.988356,34.899845,96.0,0.03807846,21.140215,241.33247,88.546646,0.0,81.28206,0.11375607,0.0,77.88546,8.330017
4963,19737780.0,0.0,18.310425,16.062988,22.828613,22.6362,22.996979,22.960602,18.309998,18.309753,18.309753,18.309723,0.0,0.03208515,0.03208515,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.024558391,9.54197e-21,0.0,81.28208,24.98811,35.000618,96.0,0.037737507,20.999136,241.33228,88.546616,0.0,81.28208,0.113756455,0.0,77.885475,8.330017
4964,19737840.0,0.0,18.310425,16.086487,22.843262,22.658203,23.005005,22.970428,18.31018,18.309906,18.309906,18.309875,0.0,0.03208526,0.03208526,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.014265771,9.54197e-21,0.0,81.28204,24.987852,35.103096,96.0,0.037391722,20.855661,241.33206,88.546585,0.0,81.28204,0.113756865,0.0,77.88544,8.330017
4965,19737900.0,0.0,18.310455,16.11023,22.85785,22.680115,23.013,22.980225,18.310333,18.310059,18.310059,18.310028,0.0,0.032085378,0.032085378,0.049586546,25.0,18.300018,0.0,0.0,0.0,0.008220526,9.54197e-21,0.0,81.28195,24.987593,35.206573,96.0,0.037043557,20.710794,241.33185,88.54656,0.0,81.28195,0.1137573,0.0,77.885345,8.330017
4966,19737960.0,0.0,18.31076,16.134216,22.873138,22.703705,23.021088,22.990082,18.310425,18.310211,18.310211,18.31015,0.0,0.0320855,0.0320855,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.016282974,9.54197e-21,0.0,81.28181,24.987324,35.31123,96.0,0.03669247,20.564278,241.33163,88.54654,0.0,81.28181,0.11375776,0.0,77.88519,8.330017
4967,19738020.0,0.0,18.311066,16.158478,22.888428,22.727173,23.029175,22.999939,18.310577,18.310333,18.310333,18.310303,0.0,0.03208563,0.03208563,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.025771251,9.54197e-21,0.0,81.28159,24.98705,35.41752,96.0,0.036336992,20.415476,241.3314,88.546524,0.0,81.28159,0.11375824,0.0,77.88499,8.330017
4968,19738080.0,0.0,18.31128,16.182983,22.903625,22.750488,23.0372,23.009735,18.31073,18.310486,18.310486,18.310455,0.0,0.032085765,0.032085765,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.02899967,9.54197e-21,0.0,81.28132,24.986761,35.52572,96.0,0.035976257,20.263996,241.33118,88.5465,0.0,81.28132,0.113758735,0.0,77.88471,8.330017
4969,19738140.0,0.0,18.31134,16.207764,22.918762,22.773712,23.045227,23.019531,18.310944,18.310669,18.310669,18.310608,0.0,0.032085907,0.032085907,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.02290132,9.54197e-21,0.0,81.28098,24.986456,35.636036,96.0,0.03560968,20.109547,241.33093,88.54648,0.0,81.28098,0.11375927,0.0,77.884384,8.330017
4970,19738200.0,0.0,18.311401,16.23285,22.933838,22.796783,23.053223,23.029266,18.311127,18.310822,18.310822,18.310791,0.0,0.032086056,0.032086056,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.015431934,9.54197e-21,0.0,81.28058,24.98614,35.748024,96.0,0.03523885,19.952766,241.3307,88.546455,0.0,81.28058,0.113759816,0.0,77.88398,8.330017
4971,19738260.0,0.0,18.311737,16.258179,22.949646,22.821564,23.06134,23.039093,18.31128,18.311005,18.311005,18.310974,0.0,0.032086216,0.032086216,0.04958798,25.0,18.300018,0.0,0.0,0.0,0.022061678,9.54197e-21,0.0,81.2801,24.985819,35.861477,96.0,0.03486452,19.793934,241.33046,88.54644,0.0,81.2801,0.11376041,0.0,77.883514,8.330017
4972,19738320.0,0.0,18.312012,16.283813,22.965424,22.846191,23.069427,23.04892,18.311462,18.311188,18.311188,18.311127,0.0,0.03208638,0.03208638,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.029471347,9.54197e-21,0.0,81.279526,24.985485,35.976906,96.0,0.034485076,19.632328,241.3302,88.546425,0.0,81.279526,0.11376102,0.0,77.882965,8.330017
4973,19738380.0,0.0,18.312195,16.309753,22.98114,22.870697,23.077484,23.058685,18.311707,18.31137,18.31137,18.31131,0.0,0.03208655,0.03208655,0.049588565,25.0,18.300018,0.0,0.0,0.0,0.027624948,9.54197e-21,0.0,81.278885,24.985132,36.094753,96.0,0.03409922,19.467348,241.32994,88.54641,0.0,81.278885,0.11376167,0.0,77.88234,8.330017
4974,19738440.0,0.0,18.312347,16.335968,22.996796,22.89508,23.08554,23.06842,18.31189,18.311554,18.311554,18.311523,0.0,0.032086737,0.032086737,0.049588878,25.0,18.300018,0.0,0.0,0.0,0.024653982,9.54197e-21,0.0,81.27815,24.98477,36.214535,96.0,0.0337086,19.299648,241.32968,88.5464,0.0,81.27815,0.11376235,0.0,77.88162,8.330017
4975,19738500.0,0.0,18.312439,16.362518,23.01236,22.919342,23.093536,23.078125,18.312103,18.311768,18.311768,18.311707,0.0,0.032086927,0.032086927,0.04958921,25.0,18.300018,0.0,0.0,0.0,0.018220617,9.54197e-21,0.0,81.277336,24.98439,36.336414,96.0,0.033312865,19.12902,241.3294,88.54639,0.0,81.277336,0.11376306,0.0,77.88083,8.330017
4976,19738560.0,0.0,18.312836,16.389343,23.028656,22.945251,23.101685,23.08789,18.312286,18.31195,18.31195,18.31192,0.0,0.032087132,0.032087132,0.04958956,25.0,18.300018,0.0,0.0,0.0,0.028635792,9.54197e-21,0.0,81.27641,24.984009,36.459923,96.0,0.03291361,18.95611,241.32913,88.54639,0.0,81.27641,0.11376382,0.0,77.87994,8.330017
4977,19738620.0,0.0,18.313202,16.416534,23.044952,22.971039,23.109802,23.097656,18.3125,18.312164,18.312164,18.312103,0.0,0.032087345,0.032087345,0.04958992,25.0,18.300018,0.0,0.0,0.0,0.03565834,9.54197e-21,0.0,81.2754,24.983606,36.58604,96.0,0.032507796,18.779543,241.32884,88.54639,0.0,81.2754,0.113764614,0.0,77.87895,8.330017
4978,19738680.0,0.0,18.313385,16.44403,23.061157,22.996674,23.11789,23.107391,18.312775,18.312378,18.312378,18.312347,0.0,0.03208757,0.03208757,0.04959031,25.0,18.300018,0.0,0.0,0.0,0.033112448,9.54197e-21,0.0,81.27428,24.983173,36.71505,96.0,0.032094695,18.598928,241.32855,88.54638,0.0,81.27428,0.11376544,0.0,77.87786,8.330017
4979,19738740.0,0.0,18.313538,16.471832,23.07727,23.022186,23.125946,23.117096,18.31305,18.312622,18.312622,18.312592,0.0,0.032087807,0.032087807,0.049590714,25.0,18.300018,0.0,0.0,0.0,0.026633166,9.54197e-21,0.0,81.27304,24.982725,36.84661,96.0,0.03167557,18.414743,241.32826,88.54637,0.0,81.27304,0.11376633,0.0,77.87666,8.330017
4980,19738800.0,0.0,18.31369,16.5,23.093353,23.047546,23.133972,23.12677,18.313293,18.312866,18.312866,18.312805,0.0,0.032088056,0.032088056,0.049591143,25.0,18.300018,0.0,0.0,0.0,0.02276711,9.54197e-21,0.0,81.27168,24.982271,36.98026,96.0,0.03125205,18.227634,241.32794,88.54638,0.0,81.27168,0.11376726,0.0,77.87534,8.330017
4981,19738860.0,0.0,18.314087,16.528412,23.110138,23.074585,23.14215,23.136505,18.313507,18.31311,18.31311,18.31305,0.0,0.03208832,0.03208832,0.049591593,25.0,18.300018,0.0,0.0,0.0,0.030503279,9.54197e-21,0.0,81.27021,24.981802,37.11622,96.0,0.03082363,18.037296,241.32764,88.546394,0.0,81.27021,0.11376823,0.0,77.873924,8.330017
4982,19738920.0,0.0,18.314331,16.556915,23.126892,23.10147,23.1503,23.14624,18.313751,18.313354,18.313354,18.313293,0.0,0.032088596,0.032088596,0.04959207,25.0,18.300018,0.0,0.0,0.0,0.03214384,9.54197e-21,0.0,81.2686,24.98132,37.25468,96.0,0.03038982,17.843443,241.32732,88.54642,0.0,81.2686,0.113769256,0.0,77.87236,8.330017
4983,19738980.0,0.0,18.314514,16.585571,23.143585,23.128235,23.158447,23.155945,18.313965,18.313599,18.313599,18.313538,0.0,0.032088887,0.032088887,0.049592566,25.0,18.300018,0.0,0.0,0.0,0.029902883,9.54197e-21,0.0,81.26685,24.980837,37.39528,96.0,0.029952003,17.646608,241.32698,88.54645,0.0,81.26685,0.113770336,0.0,77.87067,8.330017
4984,19739040.0,0.0,18.314545,16.61435,23.160187,23.154816,23.166534,23.165588,18.314209,18.313812,18.313812,18.313751,0.0,0.032089192,0.032089192,0.04959309,25.0,18.300018,0.0,0.0,0.0,0.020102918,9.54197e-21,0.0,81.26496,24.980341,37.5383,96.0,0.02950947,17.446384,241.32664,88.54649,0.0,81.26496,0.113771476,0.0,77.868835,8.330017
4985,19739100.0,0.0,18.314667,16.643219,23.176727,23.181274,23.174591,23.175232,18.314392,18.314026,18.314026,18.313965,0.0,0.032089513,0.032089513,0.049593642,25.0,18.300018,0.0,0.0,0.0,0.015484628,9.54197e-21,0.0,81.262924,24.97986,37.682804,96.0,0.029065272,17.244074,241.3263,88.54656,0.0,81.262924,0.11377266,0.0,77.86687,8.330017
4986,19739160.0,0.0,18.315063,16.672241,23.194,23.209442,23.18283,23.184967,18.314545,18.31424,18.31424,18.314178,0.0,0.032089844,0.032089844,0.049594212,25.0,18.300018,0.0,0.0,0.0,0.02591827,9.54197e-21,0.0,81.26073,24.979399,37.828823,96.0,0.02861949,17.039648,241.32593,88.54665,0.0,81.26073,0.1137739,0.0,77.864746,8.330017
4987,19739220.0,0.0,18.3154,16.701324,23.211273,23.237427,23.19104,23.194641,18.314758,18.314423,18.314423,18.314362,0.0,0.03209019,0.03209019,0.049594805,25.0,18.300018,0.0,0.0,0.0,0.034314446,9.54197e-21,0.0,81.25837,24.97893,37.977222,96.0,0.02816967,16.83189,241.32558,88.54676,0.0,81.25837,0.11377519,0.0,77.86246,8.330017
4988,19739280.0,0.0,18.315521,16.73053,23.228455,23.26529,23.199219,23.204315,18.315002,18.314636,18.314636,18.314575,0.0,0.032090534,0.032090534,0.049595393,25.0,18.300018,0.0,0.0,0.0,0.029684206,9.54197e-21,0.0,81.255844,24.9785,38.12832,96.0,0.027713988,16.620354,241.3252,88.54688,0.0,81.255844,0.11377646,0.0,77.860016,8.330017
4989,19739340.0,0.0,18.314789,16.759857,23.245544,23.293,23.207367,23.213959,18.314972,18.314728,18.314728,18.314697,0.0,0.03209052,0.03209052,0.049595345,25.0,18.300018,0.0,0.0,0.0,-0.0056242137,9.54197e-21,0.0,81.25344,24.979136,38.275642,96.0,0.027241936,16.414099,241.32486,88.547226,0.0,81.25344,0.113776386,0.0,77.8577,8.330017
4990,19739400.0,0.0,18.312592,16.789246,23.262543,23.320526,23.215454,23.223541,18.314697,18.314758,18.314758,18.314728,0.0,0.0320901,0.0320901,0.049594574,25.0,18.300018,0.0,0.0,0.0,-0.10026105,9.54197e-21,0.0,81.25105,24.981056,38.421368,96.0,0.026734136,16.210085,241.32454,88.547874,0.0,81.25105,0.113774784,0.0,77.855415,8.330017
4991,19739460.0,0.0,18.310577,16.818756,23.280304,23.349762,23.223755,23.233246,18.313812,18.314545,18.314545,18.314545,0.0,0.032087043,0.032087043,0.049599733,25.0,18.300018,0.0,0.0,0.24401708,-0.1739134,9.54197e-21,0.0,81.24905,24.981432,38.556713,96.0,0.026228722,16.020601,241.32426,88.54778,0.0,81.24905,0.113773726,0.0,77.85812,8.330017
4992,19739520.0,0.0,18.310974,16.848358,23.29831,23.378784,23.232025,23.24295,18.312592,18.313843,18.313843,18.313934,0.0,0.032000396,0.032000396,0.049897026,25.0,18.300018,0.0,0.0,0.84381354,-0.10568602,9.54197e-21,0.0,81.27461,24.855614,38.676983,96.0,0.025792772,15.852223,241.32176,88.51079,0.0,81.27461,0.11389738,0.0,78.07974,8.330017
4993,19739580.0,0.0,18.312683,16.878021,23.316437,23.40738,23.240326,23.252655,18.311829,18.312958,18.312958,18.31308,0.0,0.031880643,0.031880643,0.050404247,25.0,18.300018,0.0,0.0,1.7280791,0.029421367,9.54197e-21,0.0,81.36403,24.61566,38.7909,96.0,0.025404101,15.692735,241.31467,88.44935,0.0,81.36403,0.11416494,0.0,78.48237,8.330017
4994,19739640.0,0.0,18.313263,16.907776,23.334808,23.435486,23.248688,23.26239,18.31189,18.312286,18.312286,18.312408,0.0,0.031719964,0.031719964,0.051177125,25.0,18.300018,0.0,0.0,2.890489,0.07006951,9.54197e-21,0.0,81.52899,24.245878,38.909595,96.0,0.025027938,15.526566,241.30078,88.36522,0.0,81.52899,0.11461472,0.0,79.113045,8.330017
4995,19739700.0,0.0,18.312775,16.937622,23.353363,23.462921,23.25711,23.272217,18.312164,18.31195,18.31195,18.312012,0.0,0.03152637,0.03152637,0.052230455,25.0,18.300018,0.0,0.0,4.3222537,0.03242923,9.54197e-21,0.0,81.78903,23.7431,39.03255,96.0,0.024672301,15.354427,241.27744,88.26561,0.0,81.78903,0.11527979,0.0,79.999756,8.330017
4996,19739760.0,0.0,18.312134,16.96753,23.373566,23.492676,23.265808,23.281982,18.312347,18.311829,18.311829,18.31186,0.0,0.031299993,0.031299993,0.05356721,25.0,18.300018,0.0,0.0,6.0652623,-0.022874778,9.54197e-21,0.0,82.15197,23.114748,39.1571,96.0,0.024347082,15.180056,241.24355,88.15563,0.0,82.15197,0.11616566,0.0,81.16388,8.330017
4997,19739820.0,0.0,18.312347,16.997498,23.394135,23.521393,23.274597,23.29184,18.312286,18.311707,18.311707,18.311707,0.0,0.031045437,0.031045437,0.055212785,25.0,18.300018,0.0,0.0,8.088272,-0.01885738,9.54197e-21,0.0,82.63775,22.366394,39.27943,96.0,0.0240772,15.008797,241.19614,88.04567,0.0,82.63775,0.11730069,0.0,82.646515,8.330017
4998,19739880.0,0.0,18.312958,17.027557,23.414886,23.54895,23.283508,23.301819,18.312256,18.311584,18.311584,18.311584,0.0,0.030762618,0.030762618,0.057163764,25.0,18.300018,0.0,0.0,10.379525,0.013036575,9.54197e-21,0.0,83.257996,21.514614,39.401463,96.0,0.023851091,14.837952,241.13385,87.94424,0.0,83.257996,0.11868527,0.0,84.46015,8.330017
4999,19739940.0,0.0,18.313477,17.057678,23.435852,23.575165,23.292572,23.31192,18.312347,18.311462,18.311462,18.311493,0.0,0.030443989,0.030443989,0.059425168,25.0,18.300018,0.0,0.0,12.930051,0.038847037,9.54197e-21,0.0,84.02278,20.5768,39.524876,96.0,0.023654034,14.665177,241.05617,87.85768,0.0,84.02278,0.12031091,0.0,86.61193,8.330017
5000,19740000.0,0.0,18.313354,17.08783,23.456818,23.599854,23.301758,23.322144,18.3125,18.311462,18.311462,18.311523,0.0,0.03009788,0.03009788,0.06198038,25.0,18.300018,0.0,0.0,15.716286,0.023485417,9.54197e-21,0.0,84.95428,19.579607,39.650734,96.0,0.023474086,14.488975,240.96167,87.79846,0.0,84.95428,0.12217122,0.0,89.11652,8.330017
5001,19740060.0,0.0,18.31314,17.118073,23.47876,23.624847,23.31134,23.33258,18.312622,18.311493,18.311493,18.311615,0.0,0.02972047,0.02972047,0.06483732,25.0,18.300018,0.0,0.0043652873,18.78316,-0.0005036358,9.54197e-21,0.0,86.07868,18.543678,39.777695,96.0,0.023315385,14.311224,240.84868,87.778404,0.0,86.07868,0.12426955,0.0,92.026115,8.330017
5002,19740120.0,0.0,18.312988,17.148346,23.500488,23.648102,23.321075,23.34314,18.312592,18.311523,18.311523,18.311707,0.0,0.029314434,0.029314434,0.06790029,25.0,18.300018,0.0,0.15927269,22.057013,-0.012147348,9.54197e-21,0.0,87.382355,17.522415,39.903603,96.0,0.023165278,14.134958,240.72055,87.80596,0.0,87.382355,0.1265272,0.0,95.30524,8.330017
5003,19740180.0,0.0,18.312683,17.17865,23.521332,23.669495,23.330994,23.353882,18.31247,18.311523,18.311523,18.311737,0.0,0.028938038,0.029045556,0.07091235,25.0,18.300018,0.0,0.41877124,25.5271,-0.021405341,9.54197e-21,0.0,88.88063,16.57307,40.0279,96.0,0.023012528,13.960937,240.57835,87.90125,0.0,88.97773,0.12889485,0.0,98.8259,8.330017
5004,19740240.0,0.0,18.309357,17.209045,23.535828,23.689606,23.34085,23.364471,18.312134,18.311768,18.311768,18.311981,0.0,0.029585112,0.029846052,0.07135808,25.0,18.300018,0.11490617,0.78375584,29.191244,-0.17422721,9.54197e-21,0.0,90.25372,16.336857,40.148647,96.0,0.022712816,13.791897,240.43497,88.28952,0.0,90.49795,0.13078856,0.0,99.94337,8.330017
5005,19740300.0,1.0,18.316162,17.23944,23.548553,23.709442,23.350159,23.374481,18.310974,18.31186,18.31186,18.31189,0.0,0.030729266,0.03113917,0.07216614,33.333332,18.300018,0.33044764,1.2458925,33.051975,0.17550358,9.54197e-21,0.0,91.046585,16.890898,40.252155,96.0,0.02285485,13.646982,240.1419,89.5364,0.0,91.44069,0.13403612,0.0,99.998245,8.330017
5006,19740360.0,1.0,18.320007,17.269897,23.56305,23.730774,23.358978,23.38379,18.312653,18.312225,18.312225,18.312225,0.0,0.03191301,0.032472078,0.074153274,41.666668,18.300018,0.6314481,1.797847,37.13418,0.4284471,9.54197e-21,0.0,91.36057,17.931812,40.382324,96.0,0.023084598,13.464747,239.74193,91.439285,0.0,91.88853,0.13854034,0.0,100.00013,8.330017
5007,19740420.0,1.0,18.316132,17.300385,23.577667,23.750488,23.367126,23.392426,18.314789,18.313599,18.313599,18.31372,0.0,0.033083387,0.03382935,0.07718237,50.0,18.300018,1.0103867,2.4320333,41.404716,0.048448503,9.54197e-21,0.0,91.23896,19.41394,40.54114,96.0,0.023281543,13.242401,239.2871,93.923386,0.0,91.91634,0.1440964,0.0,100.000046,8.330017
5008,19740480.0,1.0,18.316467,17.330872,23.59201,23.767761,23.374573,23.400238,18.31482,18.315002,18.315002,18.315094,0.0,0.034231912,0.035175726,0.08131657,58.333332,18.300018,1.4678887,3.1487002,45.85436,-0.032738484,9.54197e-21,0.0,90.6953,21.396341,40.691826,96.0,0.023698492,13.031444,238.8341,97.045944,0.0,91.51602,0.15072852,0.0,100.0,8.330017
5009,19740540.0,1.0,18.318115,17.36142,23.605652,23.782104,23.381378,23.40738,18.315002,18.315948,18.315948,18.315887,0.0,0.03532799,0.036479574,0.086434305,66.666664,18.300018,1.9903647,3.933019,50.43177,0.07848591,9.54197e-21,0.0,89.8152,23.884726,40.841454,96.0,0.024215352,12.821963,238.49442,100.771095,0.0,90.772125,0.15823656,0.0,100.0,8.330017
5010,19740600.0,1.0,18.317474,17.391968,23.618225,23.793213,23.387634,23.413849,18.315308,18.316803,18.316803,18.31659,0.0,0.036342546,0.03770831,0.09243429,75.0,18.300018,2.5687444,4.774965,55.09419,0.010043745,9.54197e-21,0.0,88.67451,26.89634,40.99656,96.0,0.024716113,12.604816,238.42352,105.091034,0.0,89.75867,0.16648707,0.0,100.0,8.330017
5011,19740660.0,1.0,18.317413,17.422546,23.630066,23.80191,23.393585,23.419617,18.315216,18.317505,18.317444,18.317017,0.0,0.037262037,0.03884291,0.09934323,83.333336,18.300018,3.208372,5.6737943,59.8364,-0.015713437,9.54197e-21,0.0,87.31344,30.506224,41.14832,96.0,0.025263185,12.392353,238.84866,110.06797,0.0,88.5129,0.17544994,0.0,100.0,8.330017
5012,19740720.0,1.0,18.31723,17.453125,23.639984,23.80655,23.399109,23.424866,18.314972,18.317993,18.317902,18.3172,0.0,0.03807615,0.03987067,0.10698146,91.666664,18.300018,3.8958783,6.617476,64.59506,-0.023635268,9.54197e-21,0.0,85.826126,34.698235,41.29714,96.0,0.025798721,12.184008,240.08931,115.660774,0.0,87.13015,0.18493582,0.0,100.0,8.330017
5013,19740780.0,1.0,18.316986,17.483734,23.646973,23.806,23.404175,23.429565,18.314697,18.318298,18.318176,18.317139,0.0,0.038803212,0.040806305,0.11535527,100.0,18.300018,4.6359224,7.609215,69.321304,-0.03223157,9.54197e-21,0.0,84.257805,39.54698,41.442295,96.0,0.026329324,11.980784,242.62216,121.93602,0.0,85.654724,0.19491343,0.0,100.0,8.330017
5014,19740840.0,1.0,18.31662,17.514343,23.650726,23.800385,23.408844,23.433777,18.314331,18.318512,18.31836,18.316986,0.0,0.039426673,0.041632067,0.12424672,108.333336,18.300018,5.4200864,8.64007,73.962166,-0.040749736,9.54197e-21,0.0,82.670364,45.004467,41.583714,96.0,0.026814893,11.782801,247.1063,128.8673,0.0,84.15104,0.20530975,0.0,100.0,8.330017
5015,19740900.0,1.0,18.316223,17.544952,23.651031,23.789917,23.413208,23.437622,18.313904,18.318634,18.31842,18.316711,0.0,0.03998102,0.042382922,0.13355695,116.666664,18.300018,6.242505,9.70377,78.47488,-0.050429206,9.54197e-21,0.0,81.114685,51.065147,41.720757,96.0,0.027247228,11.590941,253.56921,136.41786,0.0,82.671555,0.21593289,0.0,100.0,8.330017
5016,19740960.0,1.0,18.31601,17.575562,23.64862,23.776306,23.417664,23.44107,18.313507,18.318665,18.31842,18.316345,0.0,0.040500473,0.04308973,0.14317805,125.0,18.300018,7.113292,10.80283,82.82598,-0.038900234,9.54197e-21,0.0,79.63119,57.7182,41.85364,96.0,0.02762343,11.4049015,261.52124,144.60251,0.0,81.25538,0.22677505,0.0,100.0,8.330017
5017,19741020.0,1.0,18.315643,17.60614,23.641937,23.757202,23.421814,23.444183,18.31314,18.318665,18.31836,18.31601,0.0,0.04099303,0.04375992,0.1529777,133.33333,18.300018,8.023836,11.930558,86.95286,-0.043527387,9.54197e-21,0.0,78.23879,64.909485,41.982994,96.0,0.027920442,11.223809,270.7963,153.37474,0.0,79.92236,0.23773882,0.0,100.0,8.330017
5018,19741080.0,1.0,18.315277,17.63675,23.631104,23.733124,23.42572,23.44693,18.312744,18.318634,18.318298,18.315613,0.0,0.041469414,0.044404887,0.16285484,141.66667,18.300018,8.968588,13.081678,90.82553,-0.04383141,9.54197e-21,0.0,76.94719,72.58715,42.108692,96.0,0.028133286,11.047832,281.12656,162.69054,0.0,78.68344,0.24874486,0.0,100.0,8.330017
5019,19741140.0,1.0,18.315002,17.667328,23.615814,23.703918,23.429321,23.449371,18.312408,18.318573,18.318207,18.315247,0.0,0.04195443,0.04504903,0.17271483,150.0,18.300018,9.946919,14.254351,94.380806,-0.0390766,9.54197e-21,0.0,75.77058,80.694466,42.231144,96.0,0.028257195,10.876402,292.17737,172.50566,0.0,77.5527,0.25973806,0.0,100.0,8.330017
5020,19741200.0,1.0,18.314758,17.697876,23.595703,23.669037,23.432648,23.451416,18.312134,18.318481,18.318054,18.31488,0.0,0.04247521,0.04571824,0.18248169,158.33333,18.300018,10.96067,15.448262,97.52978,-0.0318707,9.54197e-21,0.0,74.719574,89.17552,42.3507,96.0,0.02829112,10.709021,304.49356,182.78027,0.0,76.539894,0.27068695,0.0,100.0,8.330017
5021,19741260.0,1.0,18.314148,17.728424,23.57492,23.635284,23.436035,23.452942,18.31195,18.318695,18.318237,18.31485,0.0,0.04322401,0.046614602,0.19122103,166.66667,18.300018,12.008994,16.65432,100.0,-0.0471586,9.54197e-21,0.0,73.72873,98.728966,42.469196,96.0,0.028146483,10.543123,318.33572,193.9005,0.0,75.57606,0.28116253,0.0,99.60753,8.330017
5022,19741320.0,1.0,18.312134,17.758942,23.550262,23.598541,23.438782,23.453766,18.311462,18.32022,18.319702,18.315582,0.0,0.044680938,0.04823486,0.19617452,175.0,18.300018,13.080001,17.864279,100.0,-0.14244238,9.54197e-21,0.0,72.45142,112.68427,42.582436,96.0,0.027594863,10.384586,332.62088,207.65106,0.0,74.29649,0.2890919,0.0,97.557304,8.330017
5023,19741380.0,1.0,23.52179,17.78946,23.523071,23.55899,23.440063,23.453094,18.77649,18.284973,18.283691,18.287994,1.0,0.046771612,0.050503194,0.2014214,183.33333,18.1333,14.156632,19.061575,100.0,557.9688,1.5225213e-07,0.0,70.76038,123.69387,0.027695842,30.042194,0.2986823,69.96123,348.11636,220.01715,0.0,72.57576,0.2987476,0.0,94.60621,8.330017
5024,19741440.0,1.0,23.507263,17.819916,23.508148,23.537079,23.443176,23.454437,19.513397,19.099396,19.138245,19.499176,1.0,0.04756216,0.05134255,0.200462,191.66667,18.1333,15.267444,20.276077,100.0,1519.9995,2.5967463e-05,0.0,68.49428,148.24507,-2.9658594e-07,29.999998,0.29936737,70.0,359.8794,239.34032,0.0,70.2581,0.29941228,0.0,90.91256,8.330017
5025,19741500.0,1.0,23.498016,17.850342,23.498688,23.521149,23.448029,23.45758,18.860931,19.12558,19.137512,19.117004,1.0,0.047850545,0.05167571,0.19871476,200.0,18.1333,16.439339,21.535019,100.0,1756.4376,3.0364678e-05,0.0,66.714165,170.01534,2.082631e-08,30.000002,0.2982488,70.0,368.16586,255.54663,0.0,68.45392,0.29828116,0.0,88.15355,8.330017
5026,19741560.0,1.0,23.48529,17.880737,23.48581,23.500427,23.452118,23.459412,18.341492,18.771637,18.756104,18.551208,1.0,0.04794142,0.051796693,0.19655398,208.33333,17.966614,17.64958,22.806736,100.0,1899.1882,3.298118e-05,0.0,65.36961,188.3613,-3.8201796e-13,30.000002,0.2963011,70.0,373.76477,268.547,0.0,67.09452,0.29632452,0.0,86.062096,8.330017
5027,19741620.0,1.0,23.46695,17.911072,23.467346,23.472046,23.454315,23.459167,18.1362,18.445404,18.422394,18.241516,1.0,0.048039608,0.051915843,0.19457553,216.66667,17.966614,18.871767,24.06564,100.0,1934.2007,3.361211e-05,0.0,64.44453,202.75807,-1.532847e-14,30.000002,0.2945372,70.0,377.8822,278.4899,0.0,66.15832,0.29455572,0.0,84.550385,8.330017
5028,19741680.0,1.0,23.446167,17.941376,23.446503,23.440704,23.454987,23.457428,18.039124,18.229095,18.20932,18.091278,1.0,0.04826339,0.052152146,0.1930259,225.0,17.966614,20.09326,25.299332,100.0,1943.9772,3.381293e-05,0.0,63.86222,213.83418,-4.655102e-16,30.000002,0.29344392,70.0,381.55936,286.18607,0.0,65.56327,0.29346067,0.0,83.47232,8.330017
5029,19741740.0,0.0,23.424377,17.971619,23.424377,23.407684,23.45456,23.45456,17.853546,18.037506,18.019928,17.916626,1.0,0.048378233,0.052254595,0.19115734,221.0,17.799896,21.304216,26.497868,100.0,1991.2942,3.487472e-05,0.0,63.612427,218.74797,3.4627934e-22,30.000002,0.2917958,70.0,381.2136,288.96072,0.0,65.299904,0.29179415,0.0,82.83246,8.330017
5030,19741800.0,0.0,23.401459,18.001831,23.401459,23.373718,23.453217,23.450836,17.814148,17.911774,17.899017,17.83554,1.0,0.048620317,0.052477196,0.18977611,217.0,17.799896,22.496834,27.654776,100.0,1985.0408,3.478995e-05,0.0,63.701344,218.91653,-2.4565527e-24,30.000002,0.29087538,70.0,379.7515,288.60263,0.0,65.37401,0.29087073,0.0,82.61272,8.330017
5031,19741860.0,0.0,23.38205,18.031952,23.38205,23.345184,23.45169,23.446716,17.80075,17.84671,17.838959,17.807556,1.0,0.04901647,0.0528402,0.18880333,213.0,17.799896,23.673605,28.76874,100.0,1979.1223,3.4710807e-05,0.0,64.01915,216.40724,-3.49954e-27,30.000002,0.2906586,70.0,378.1443,286.63736,0.0,65.67028,0.29065314,0.0,82.64912,8.330017
5032,19741920.0,0.0,23.362549,18.062042,23.362549,23.316376,23.449524,23.441986,17.659576,17.752594,17.744965,17.697998,1.0,0.049560435,0.053335786,0.18804906,209.0,17.63321,24.82531,29.832321,99.75179,2026.8556,3.577429e-05,0.0,64.4869,212.58191,-3.8137177e-31,30.000002,0.29094273,70.0,376.72632,283.9571,0.0,66.10823,0.29093748,0.0,82.82093,8.330017
5033,19741980.0,0.0,23.342651,18.092041,23.342651,23.286987,23.446533,23.436523,17.643768,17.688293,17.682709,17.653717,1.0,0.050231524,0.05394188,0.18710619,205.0,17.63321,25.943148,30.837753,99.14157,2025.9862,3.5796962e-05,0.0,65.021706,208.65408,-3.2352676e-32,30.000002,0.29127726,70.0,375.34964,281.21872,0.0,66.60402,0.29127195,0.0,82.97976,8.330017
5034,19742040.0,0.0,23.323273,18.12201,23.323273,23.2583,23.442871,23.430481,17.63617,17.65686,17.653625,17.640472,1.0,0.05096689,0.05459377,0.18596604,201.0,17.63321,27.021118,31.779871,98.2473,2023.0095,3.577904e-05,0.0,65.57902,204.86732,1.3895263e-32,30.000002,0.2915252,70.0,373.90945,278.53296,0.0,67.11392,0.2915196,0.0,83.10401,8.330017
5035,19742100.0,0.0,23.30423,18.151855,23.30423,23.230072,23.438446,23.423798,17.53952,17.59665,17.592865,17.567444,1.0,0.05173486,0.055258807,0.18452112,197.0,17.466492,28.047377,32.646008,97.049644,2110.2866,3.7663252e-05,0.0,66.127556,201.44699,9.58208e-40,30.000002,0.29151458,70.0,372.23795,275.98322,0.0,67.606964,0.2915083,0.0,83.15657,8.330017
5036,19742160.0,0.0,23.288727,18.181671,23.288727,23.207214,23.434021,23.416931,17.525452,17.553986,17.551025,17.533325,1.0,0.05249851,0.05590176,0.18281943,193.0,17.466492,29.032549,33.448196,95.67392,2137.756,3.825189e-05,0.0,66.65431,198.31566,8.41e-43,30.000002,0.29122102,70.0,370.2656,273.50436,0.0,68.07189,0.29121378,0.0,83.14742,8.330017
5037,19742220.0,0.0,23.273987,18.211395,23.273987,23.185486,23.428925,23.409546,17.515747,17.531189,17.529358,17.520172,1.0,0.053242613,0.056506716,0.18085104,189.0,17.466492,29.963678,34.174038,94.0864,2160.253,3.876083e-05,0.0,67.15397,195.43092,0.0,30.000002,0.29060337,70.0,367.91852,271.04837,0.0,68.5035,0.2905949,0.0,83.07554,8.330017
5038,19742280.0,0.0,23.259796,18.240997,23.259827,23.164612,23.423157,23.401611,17.404633,17.470398,17.467438,17.442749,1.0,0.05395259,0.05705992,0.17859015,185.0,17.299805,30.83179,34.815052,92.28697,2261.9536,4.1021678e-05,0.0,67.61982,192.77908,0.0,30.000002,0.2896075,70.0,365.12448,268.58212,0.0,68.895706,0.2895976,0.0,82.93506,8.330017
5039,19742340.0,0.0,23.245941,18.270569,23.245941,23.144348,23.416595,23.393036,17.369629,17.414886,17.412048,17.390472,1.0,0.054614834,0.057548866,0.17603584,181.0,17.299805,31.626966,35.36285,90.27935,2285.359,4.1579635e-05,0.0,68.04868,190.3105,0.0,30.000002,0.28820625,70.0,361.84723,266.05893,0.0,69.24601,0.28819478,0.0,82.727165,8.330017
5040,19742400.0,0.0,23.232758,18.300018,23.232758,23.125336,23.409424,23.384003,17.343994,17.374817,17.37262,17.35736,1.0,0.055225775,0.057972964,0.17323197,177.0,17.299805,32.351814,35.823765,88.10249,2298.5996,4.193604e-05,0.0,68.444374,187.95374,0.0,30.000002,0.28643936,70.0,358.15076,263.4481,0.0,69.55943,0.28642616,0.0,82.463,8.330017
5041,19742460.0,0.0,23.223724,18.32962,23.223724,23.113037,23.402405,23.374847,17.223145,17.299225,17.296173,17.268494,1.0,0.05577165,0.058316406,0.17021975,173.0,17.133118,33.007435,36.19294,85.83701,2386.5117,4.3997257e-05,0.0,68.80896,185.6038,0.0,30.000002,0.28431776,70.0,354.0461,260.68,0.0,69.83734,0.28430307,0.0,82.15612,8.330017
5042,19742520.0,0.0,23.214996,18.35965,23.214996,23.101501,23.394623,23.365112,17.182709,17.232758,17.22998,17.206543,1.0,0.056253713,0.058581285,0.16704462,169.0,17.133118,33.581882,36.4625,83.46077,2397.648,4.4336255e-05,0.0,69.14907,183.19215,0.0,30.000002,0.2818911,70.0,349.62048,257.73044,0.0,70.086525,0.28187478,0.0,81.818825,8.330017
5043,19742580.0,0.0,23.20691,18.390045,23.20694,23.09134,23.386261,23.35498,17.15506,17.187775,17.185822,17.170258,1.0,0.05666896,0.058766227,0.16371763,165.0,17.133118,34.06979,36.628677,80.99031,2397.3318,4.4431956e-05,0.0,69.46395,180.7216,0.0,30.000002,0.2791655,70.0,344.93146,254.60776,0.0,70.30669,0.2791478,0.0,81.45153,8.330017
5044,19742640.0,0.0,23.200012,18.420807,23.200012,23.083435,23.377533,23.344666,17.185333,17.182068,17.181305,17.17807,0.0,0.057009462,0.05886378,0.16025785,161.0,17.2164,34.462116,36.6831,78.44398,2347.4946,4.3388125e-05,0.0,69.7531,178.16447,0.0,30.000002,0.2761451,70.0,340.0237,251.29634,0.0,70.49732,0.27612585,0.0,81.05856,8.330017
5045,19742700.0,0.0,23.194458,18.451904,23.194458,23.077972,23.368683,23.334412,17.185852,17.183655,17.183472,17.183685,0.0,0.05727897,0.058880176,0.15671818,157.0,17.2164,34.76586,36.636135,75.85856,2326.8716,4.3044423e-05,0.0,70.021324,175.49672,0.0,30.000002,0.27289185,70.0,335.01694,247.81174,0.0,70.6639,0.2728719,0.0,80.65065,8.330017
5046,19742760.0,0.0,23.1922,18.483307,23.1922,23.077972,23.360596,23.324799,17.184479,17.183685,17.183655,17.184052,0.0,0.057480767,0.058819003,0.15315494,153.0,17.2164,34.99864,36.50305,73.30414,2305.355,4.2670858e-05,0.0,70.27519,172.67087,0.0,30.000002,0.26946968,70.0,329.9996,244.15193,0.0,70.81276,0.26944888,0.0,80.24178,8.330017
5047,19742820.0,0.0,23.191315,18.515015,23.191315,23.080536,23.35257,23.3154,17.234283,17.207275,17.207611,17.21405,0.0,0.057613187,0.05867808,0.14961524,149.0,17.299713,35.147945,36.273403,70.788025,2243.03,4.1352254e-05,0.0,70.519585,169.63467,0.0,30.000002,0.26592168,70.0,324.98712,240.30269,0.0,70.94827,0.26590037,0.0,79.845245,8.330017
5048,19742880.0,0.0,23.191895,18.546967,23.191895,23.085846,23.344635,23.306335,17.246399,17.228577,17.228912,17.235016,0.0,0.05767748,0.058460426,0.14613973,145.0,17.299713,35.214348,35.94954,68.343,2214.803,4.0830204e-05,0.0,70.75641,166.39153,0.0,30.000002,0.26229283,70.0,320.0368,236.2904,0.0,71.07264,0.26227108,0.0,79.46912,8.330017
5049,19742940.0,0.0,23.193512,18.579193,23.193512,23.093262,23.336853,23.297546,17.253937,17.242432,17.242645,17.24701,0.0,0.057684507,0.058179345,0.14275482,141.0,17.299713,35.21011,35.5469,65.97938,2188.7014,4.0351144e-05,0.0,70.989204,162.97389,0.0,30.000002,0.2586338,70.0,315.21445,232.16444,0.0,71.18992,0.25861168,0.0,79.11698,8.330017
5050,19743000.0,0.0,23.19635,18.611603,23.19635,23.103058,23.329285,23.289154,17.310364,17.275696,17.275879,17.284088,0.0,0.057630524,0.05783131,0.13949555,137.0,17.382996,35.12865,35.059452,63.728188,2124.745,3.8996874e-05,0.0,71.21886,159.37016,0.0,30.000002,0.25497243,70.0,310.53882,227.93121,0.0,71.300735,0.25494984,0.0,78.79814,8.330017
5051,19743060.0,0.0,23.201508,18.644226,23.201508,23.11673,23.322876,23.2818,17.327759,17.304688,17.30478,17.312256,0.0,0.05752224,0.05742353,0.13639936,133.0,17.382996,34.99225,34.50745,61.629887,2096.6904,3.8469196e-05,0.0,71.45026,155.57777,0.0,30.000002,0.25135943,70.0,306.0478,223.61389,0.0,71.409744,0.25133738,0.0,78.52261,8.330017
5052,19743120.0,0.0,23.207642,18.677032,23.207642,23.132385,23.316742,23.274902,17.338379,17.323212,17.323181,17.32846,0.0,0.0573645,0.05696081,0.13350743,129.0,17.382996,34.795986,33.88887,59.698887,2072.545,3.8017795e-05,0.0,71.68869,151.58434,0.0,30.000002,0.2478463,70.0,301.7683,219.22711,0.0,71.52178,0.24782455,0.0,78.30294,8.330017
5053,19743180.0,0.0,23.214813,18.709991,23.214813,23.150055,23.310944,23.268524,17.397675,17.35968,17.359406,17.367523,0.0,0.057157453,0.05644456,0.13085505,125.0,17.466309,34.539547,33.20465,57.964146,2012.457,3.673821e-05,0.0,71.93553,147.40056,0.0,30.000002,0.24446994,70.0,297.71616,214.7948,0.0,71.638306,0.24444796,0.0,78.14909,8.330017
5054,19743240.0,0.0,23.22293,18.743042,23.22293,23.169464,23.305542,23.262695,17.417053,17.391144,17.390717,17.398193,0.0,0.0569077,0.055883393,0.1284495,121.0,17.466309,34.233456,32.467567,56.42674,1989.0084,3.6297297e-05,0.0,72.1925,143.06155,0.0,30.000002,0.24125256,70.0,293.8995,210.3516,0.0,71.76145,0.24123183,0.0,78.06357,8.330017
5055,19743300.0,0.0,23.231812,18.776245,23.231812,23.190277,23.300507,23.257385,17.428833,17.41159,17.411133,17.416626,0.0,0.056618474,0.05528128,0.12631066,117.0,17.466309,33.879982,31.681341,55.100708,1969.8623,3.5937162e-05,0.0,72.46218,138.57994,0.0,30.000002,0.2382215,70.0,290.32098,205.91576,0.0,71.8937,0.23820141,0.0,78.05398,8.330017
5056,19743360.0,0.0,23.241913,18.809479,23.241913,23.21283,23.2966,23.253052,17.490448,17.44986,17.448975,17.457153,0.0,0.056292616,0.054640207,0.12447838,113.0,17.549591,33.49076,30.854269,54.020164,1915.7809,3.477746e-05,0.0,72.7495,133.94885,0.0,30.000002,0.23542078,70.0,286.98325,201.49904,0.0,72.03915,0.23540086,0.0,78.13501,8.330017
5057,19743420.0,0.0,23.252808,18.842804,23.252808,23.236572,23.293152,23.24936,17.510132,17.48236,17.481323,17.488983,0.0,0.055935964,0.053967103,0.12295646,109.0,17.549591,33.069782,29.993736,53.184425,1899.0104,3.445885e-05,0.0,73.05806,129.18796,0.0,30.000002,0.23286833,70.0,283.82635,197.12033,0.0,72.20145,0.2328499,0.0,78.311584,8.330017
5058,19743480.0,0.0,23.264313,18.87616,23.264313,23.261139,23.2901,23.246185,17.522675,17.503937,17.50299,17.50885,0.0,0.05555262,0.053267352,0.12173833,105.0,17.549591,32.62216,29.106415,52.586304,1886.7688,3.4224795e-05,0.0,73.38991,124.32453,0.0,30.000002,0.23056595,70.0,280.84552,192.7948,0.0,72.38278,0.23054847,0.0,78.585526,8.330017
5059,19743540.0,0.0,23.27649,18.909515,23.27649,23.286438,23.287506,23.243622,17.58612,17.54358,17.541931,17.550873,0.0,0.05514364,0.052542586,0.120856665,101.0,17.632904,32.149918,28.195652,52.25049,1839.9836,3.320878e-05,0.0,73.74994,119.35656,0.0,30.000002,0.22854912,70.0,278.06833,188.53146,0.0,72.58784,0.22853236,0.0,78.97132,8.330017
5060,19743600.0,0.0,23.289337,18.942871,23.289337,23.312347,23.2854,23.24173,17.606018,17.577148,17.575378,17.583954,0.0,0.05471192,0.05179723,0.12031008,97.0,17.632904,31.65957,27.269373,52.176468,1830.7441,3.3028333e-05,0.0,74.14173,114.30266,0.0,30.000002,0.2268246,70.0,275.50394,184.34122,0.0,72.82036,0.22680907,0.0,79.47411,8.330017
5061,19743660.0,0.0,23.302765,18.976166,23.302765,23.33841,23.28424,23.240448,17.61847,17.598969,17.597412,17.604156,0.0,0.054262403,0.051034864,0.120092385,93.0,17.632904,31.163063,26.33397,52.357735,1826.361,3.293722e-05,0.0,74.57053,109.17832,0.0,30.000002,0.22539383,70.0,273.154,180.2298,0.0,73.08456,0.22537936,0.0,80.098816,8.330017
5062,19743720.0,0.0,23.316711,19.00943,23.316742,23.364532,23.28357,23.239777,17.682556,17.638641,17.6362,17.646606,0.0,0.05379858,0.050258383,0.12022133,89.0,17.716217,30.661726,25.394539,52.808044,1787.6461,3.2076445e-05,0.0,75.04413,103.98549,0.0,30.000002,0.22428063,70.0,271.03036,176.20212,0.0,73.38732,0.22426704,0.0,80.858765,8.330017
5063,19743780.0,0.0,23.331207,19.042603,23.331207,23.390686,23.283417,23.239746,17.702301,17.672394,17.6698,17.680054,0.0,0.053321786,0.049471308,0.120682,85.0,17.716217,30.161608,24.458422,53.519135,1786.5433,3.2044292e-05,0.0,75.56716,98.74563,0.0,30.000002,0.22347687,70.0,269.12726,172.26407,0.0,73.73371,0.22346456,0.0,81.75808,8.330017
5064,19743840.0,0.0,23.34607,19.075653,23.34607,23.416412,23.283691,23.240295,17.714508,17.694336,17.692108,17.700317,0.0,0.05283379,0.04867607,0.12145892,81.0,17.716217,29.666573,23.530794,54.479515,1790.1749,3.2098054e-05,0.0,76.14573,93.477554,0.0,30.000002,0.22296956,70.0,267.43442,168.41753,0.0,74.12946,0.2229583,0.0,82.80216,8.330017
5065,19743900.0,0.0,23.361206,19.108612,23.361206,23.44165,23.284424,23.241455,17.77887,17.73404,17.730652,17.743652,0.0,0.0523361,0.04787517,0.12255247,77.0,17.7995,29.181143,22.6175,55.691696,1759.0917,3.1382162e-05,0.0,76.78908,88.1906,0.0,30.000002,0.22276346,70.0,265.9515,164.6649,0.0,74.58352,0.22275326,0.0,84.00387,8.330017
5066,19743960.0,0.0,23.376404,19.141388,23.376404,23.465668,23.28598,23.243134,17.798248,17.767914,17.764374,17.777222,0.0,0.05183164,0.047070865,0.123937756,73.0,17.7995,28.715313,21.723804,57.13589,1765.4211,3.148553e-05,0.0,77.506454,82.90648,0.0,30.000002,0.22283876,70.0,264.6656,161.00821,0.0,75.103905,0.22282963,0.0,85.37034,8.330017
5067,19744020.0,0.0,23.391663,19.17398,23.391663,23.48877,23.287964,23.245392,17.809753,17.789612,17.78659,17.796906,0.0,0.051322497,0.046265177,0.12559439,69.0,17.7995,28.271807,20.855774,58.806206,1776.1729,3.1667445e-05,0.0,78.309074,77.64519,0.0,30.000002,0.2231792,70.0,263.5654,157.45021,0.0,75.70075,0.2231711,0.0,86.91318,8.330017
5068,19744080.0,0.0,23.406982,19.20642,23.406982,23.510895,23.290405,23.2482,17.87323,17.828217,17.823883,17.839966,0.0,0.050807077,0.04545835,0.12749979,65.0,17.882812,27.85483,20.01868,60.695286,1751.5095,3.107405e-05,0.0,79.207756,72.43132,0.0,30.000002,0.22376214,70.0,262.636,153.99522,0.0,76.38446,0.22375496,0.0,88.6465,8.330017
5069,19744140.0,0.0,23.422363,19.238586,23.422363,23.532043,23.293365,23.251648,17.891174,17.861084,17.856659,17.872223,0.0,0.050284386,0.044650458,0.12962048,61.0,17.882812,27.469593,19.218685,62.789356,1763.8977,3.1286134e-05,0.0,80.21622,67.288864,0.0,30.000002,0.22455147,70.0,261.8581,150.64362,0.0,77.167656,0.2245452,0.0,90.58691,8.330017
5070,19744200.0,0.0,23.43753,19.270538,23.43753,23.55191,23.296722,23.255615,17.901398,17.881592,17.8779,17.889984,0.0,0.049753506,0.043841977,0.1319238,57.0,17.882812,27.120356,18.461292,65.07559,1780.0583,3.1565363e-05,0.0,81.35192,62.242542,0.0,30.000002,0.22551475,70.0,261.21603,147.3987,0.0,78.06651,0.2255093,0.0,92.75828,8.330017
5071,19744260.0,0.0,23.451752,19.302216,23.451752,23.569244,23.30066,23.25998,17.963745,17.918884,17.913635,17.932983,0.0,0.04921536,0.043034073,0.13436346,53.0,17.966095,26.813301,17.74973,67.523895,1759.2628,3.104965e-05,0.0,82.634315,57.327946,0.0,30.000002,0.22660808,70.0,260.69055,144.269,0.0,79.09828,0.22660331,0.0,95.186516,8.330017
5072,19744320.0,0.0,23.465668,19.333618,23.465668,23.585388,23.305054,23.264923,17.980164,17.950592,17.945251,17.963684,0.0,0.048666872,0.042224783,0.13688223,49.0,17.966095,26.552408,17.089985,70.12674,1774.6804,3.1318476e-05,0.0,84.080956,52.589233,0.0,30.000002,0.22776884,70.0,260.25336,141.26486,0.0,80.27812,0.22776467,0.0,97.90043,8.330017
5073,19744380.0,0.0,23.477356,19.364685,23.477356,23.600494,23.309753,23.270264,17.987213,17.970123,17.965729,17.979492,0.0,0.04876271,0.041994844,0.13756393,45.0,17.966095,26.340305,16.486116,72.87442,1790.4825,3.160893e-05,0.0,85.574104,49.148266,0.0,30.000002,0.2283167,70.0,259.75482,138.97693,0.0,81.502625,0.22831208,0.0,99.82972,8.330017
5074,19744440.0,1.0,23.486572,19.395416,23.486847,23.615967,23.314117,23.275513,18.048706,18.006073,18.000275,18.019897,0.0,0.049881477,0.042709265,0.13718261,53.333332,18.049408,26.172516,15.936552,75.78388,1770.129,3.110332e-05,0.0,86.42702,48.87806,0.0,30.000002,0.22977623,70.0,260.60965,139.24663,0.0,82.15587,0.22978558,0.0,99.997116,8.330017
5075,19744500.0,1.0,23.497223,19.425781,23.497437,23.63144,23.318115,23.280548,18.070251,18.039795,18.033905,18.052399,0.0,0.050746307,0.043226082,0.1384436,61.666668,18.049408,26.044268,15.438817,78.85634,1792.8794,3.149184e-05,0.0,86.65714,49.853233,0.0,30.000002,0.23240349,70.0,262.53854,140.77731,0.0,82.23513,0.23241806,0.0,99.99991,8.330017
5076,19744560.0,1.0,23.507477,19.45578,23.507751,23.645111,23.321808,23.285217,18.087067,18.06543,18.060272,18.075134,0.0,0.051456805,0.043611478,0.14084789,70.0,18.049408,25.947702,14.981251,82.04332,1823.5812,3.2022166e-05,0.0,86.563225,51.516598,0.0,30.000002,0.2358999,70.0,265.2869,143.08769,0.0,82.01196,0.23591982,0.0,100.000015,8.330017
5077,19744620.0,1.0,23.51767,19.485352,23.518005,23.657318,23.325287,23.289825,18.1557,18.109833,18.102661,18.125336,0.0,0.052031953,0.043882646,0.14437965,78.333336,18.13272,25.885227,14.569929,85.346985,1821.3094,3.183446e-05,0.0,86.17725,53.890793,0.0,30.000002,0.24027453,70.0,268.94196,146.2098,0.0,81.51728,0.24029958,0.0,100.0,8.330017
5078,19744680.0,1.0,23.527527,19.514526,23.527924,23.667725,23.328705,23.294495,18.179596,18.148865,18.141724,18.16275,0.0,0.052498776,0.044063237,0.14887363,86.666664,18.13272,25.856426,14.20521,88.744995,1860.9945,3.2521784e-05,0.0,85.56717,56.92213,0.0,30.000002,0.24541251,70.0,273.485,150.084,0.0,80.815315,0.24544227,0.0,100.0,8.330017
5079,19744740.0,1.0,23.536438,19.543213,23.536865,23.675537,23.332062,23.299225,18.19574,18.175598,18.1698,18.185638,0.0,0.052873366,0.04416844,0.15421067,95.0,18.13272,25.860914,13.888102,92.20839,1908.2974,3.3344346e-05,0.0,84.78473,60.58571,0.0,30.000002,0.2512262,70.0,278.89963,154.6818,0.0,79.95531,0.25126037,0.0,100.0,8.330017
5080,19744800.0,1.0,23.543884,19.571442,23.544342,23.680237,23.335419,23.304077,18.26056,18.218475,18.21106,18.234589,0.0,0.053171106,0.04421368,0.16030227,103.333336,18.216003,25.900755,13.622596,95.70612,1919.5621,3.340225e-05,0.0,83.87284,64.87678,0.0,30.000002,0.25765544,70.0,285.15436,159.99857,0.0,78.97852,0.25769076,0.0,100.0,8.330017
5081,19744860.0,1.0,23.549286,19.599152,23.549805,23.681274,23.338837,23.308777,18.281555,18.254059,18.246979,18.268188,0.0,0.05340581,0.044211246,0.16701101,111.666664,18.216003,25.976515,13.405487,99.1945,1971.3281,3.430754e-05,0.0,82.87778,69.7537,0.0,30.000002,0.264593,70.0,292.18103,165.98994,0.0,77.92833,0.2646313,0.0,100.0,8.330017
5082,19744920.0,1.0,23.55249,19.626343,23.553009,23.67865,23.342285,23.31363,18.29477,18.277771,18.272156,18.28778,0.0,0.053591043,0.044173427,0.17420495,120.0,18.216003,26.087019,13.237601,100.0,2028.2153,3.5306453e-05,0.0,81.83869,75.16916,0.0,30.000002,0.27193373,70.0,300.2466,172.60489,0.0,76.84158,0.27197772,0.0,100.0,8.330017
5083,19744980.0,1.0,23.552765,19.653015,23.553284,23.671661,23.345581,23.31845,18.199799,18.245453,18.247833,18.230194,1.0,0.053738657,0.044111285,0.18176655,128.33333,18.049316,26.227835,13.114995,100.0,2175.3152,3.8183436e-05,0.0,80.78587,81.07426,0.0,30.000002,0.27957904,70.0,309.4799,179.78941,0.0,75.74704,0.2796277,0.0,100.0,8.330017
5084,19745040.0,1.0,23.54892,19.679077,23.5495,23.65918,23.348572,23.32315,18.180176,18.211395,18.216919,18.194366,1.0,0.053919658,0.044087853,0.18947262,136.66667,18.049316,26.397818,13.040368,100.0,2250.225,3.9545346e-05,0.0,79.73169,87.60351,0.0,30.000002,0.28743953,70.0,320.0557,187.6334,0.0,74.65874,0.28749183,0.0,99.92562,8.330017
5085,19745100.0,1.0,23.540192,19.70459,23.540771,23.642944,23.351105,23.327576,18.163544,18.18866,18.19455,18.174835,1.0,0.054824907,0.04470679,0.19441748,145.0,18.049316,26.588997,13.005474,100.0,2315.1238,4.0762112e-05,0.0,78.434906,97.530975,0.0,30.000002,0.29392225,70.0,331.2952,197.7404,0.0,73.37127,0.29397303,0.0,98.52061,8.330017
5086,19745160.0,1.0,23.528809,19.729462,23.529327,23.62439,23.352783,23.331116,18.043732,18.12201,18.134216,18.087128,1.0,0.055643648,0.045308135,0.19700132,153.33333,17.882599,26.793941,13.004175,100.0,2450.722,4.3580847e-05,0.0,76.64353,111.26657,0.0,30.000002,0.29791537,70.0,341.85004,209.99945,0.0,71.6462,0.29795912,0.0,96.123795,8.330017
5087,19745220.0,1.0,23.515656,19.753693,23.516113,23.603638,23.353668,23.334076,17.991821,18.056488,18.070984,18.021637,1.0,0.05608844,0.04560153,0.19798133,161.66667,17.882599,27.002943,13.029046,100.0,2494.4768,4.448836e-05,0.0,74.69397,127.21184,0.0,30.000002,0.2996647,70.0,351.01035,223.14653,0.0,69.76785,0.29970297,0.0,93.51906,8.330017
5088,19745280.0,1.0,23.501862,19.777252,23.502228,23.582031,23.354065,23.336731,17.948639,18.003021,18.01715,17.973145,1.0,0.056156117,0.045571532,0.1977393,170.0,17.882599,27.212873,13.0767565,100.0,2515.989,4.499314e-05,0.0,72.79433,144.10103,0.0,30.000002,0.29946452,70.0,358.13806,236.17325,0.0,67.925835,0.29949424,0.0,91.036606,8.330017
5089,19745340.0,1.0,23.487518,19.80014,23.487823,23.5596,23.354095,23.339111,17.81488,17.912018,17.931427,17.864594,1.0,0.055911906,0.045266755,0.1966766,178.33333,17.715912,27.4212,13.147672,100.0,2604.72,4.7050795e-05,0.0,71.09713,160.31743,0.0,30.000002,0.2978644,70.0,363.012,247.95073,0.0,66.26288,0.29788598,0.0,88.881744,8.330017
5090,19745400.0,1.0,23.472626,19.822327,23.47287,23.536438,23.35376,23.341309,17.759949,17.831818,17.851562,17.790344,1.0,0.0555162,0.04482815,0.19530594,186.66667,17.715912,27.624344,13.238949,100.0,2607.4612,4.72228e-05,0.0,69.67997,174.78871,0.0,30.000002,0.29566532,70.0,366.25296,257.97177,0.0,64.858665,0.29568148,0.0,87.12825,8.330017
5091,19745460.0,1.0,23.459015,19.84378,23.459229,23.51535,23.353424,23.343292,17.724365,17.775085,17.79187,17.744568,1.0,0.05509837,0.044372316,0.19397697,195.0,17.715912,27.823908,13.348548,100.0,2596.8948,4.710653e-05,0.0,68.55089,187.0443,0.0,30.000002,0.2934581,70.0,368.50876,266.17532,0.0,63.727303,0.29347092,0.0,85.75923,8.330017
5092,19745520.0,1.0,23.44522,19.864471,23.445374,23.494019,23.352905,23.345184,17.605438,17.691437,17.711243,17.648071,1.0,0.054747764,0.043984663,0.1928771,203.33333,17.549194,28.01759,13.477278,100.0,2663.9185,4.8761944e-05,0.0,67.67704,197.21307,0.0,30.000002,0.2916166,70.0,370.40234,272.88806,0.0,62.844666,0.29162812,0.0,84.70876,8.330017
5093,19745580.0,1.0,23.430847,19.884369,23.43103,23.472076,23.352142,23.346893,17.566498,17.623505,17.641937,17.588531,1.0,0.054492943,0.043697678,0.19204003,211.66667,17.549194,28.202099,13.622123,100.0,2657.5986,4.871911e-05,0.0,66.9864,205.98203,0.0,30.000002,0.29023623,70.0,372.39633,278.717,0.0,62.147385,0.29024783,0.0,83.8752,8.330017
5094,19745640.0,1.0,23.416443,19.903473,23.416595,23.450134,23.351196,23.34851,17.5448,17.580597,17.595032,17.557343,1.0,0.054336704,0.043517847,0.19145644,220.0,17.549194,28.37608,13.782355,100.0,2645.776,4.854173e-05,0.0,66.42829,213.85196,0.0,30.000002,0.28931373,70.0,374.7212,284.06436,0.0,61.589657,0.28932607,0.0,83.19202,8.330017
5095,19745700.0,0.0,23.401978,19.921783,23.401978,23.428009,23.350037,23.350006,17.430695,17.507416,17.52478,17.46994,1.0,0.05397185,0.043182287,0.19029807,216.0,17.382507,28.537727,13.957298,100.0,2708.109,5.015005e-05,0.0,66.05078,217.34648,0.0,30.000002,0.28745964,70.0,373.40744,285.66467,0.0,61.209095,0.28745466,0.0,82.7522,8.330017
5096,19745760.0,0.0,23.388397,19.939209,23.388397,23.407532,23.348938,23.351288,17.39273,17.44342,17.45993,17.41217,1.0,0.053662103,0.042900313,0.18939339,212.0,17.382507,28.688694,14.143761,100.0,2698.1335,5.003427e-05,0.0,65.91386,217.21944,0.0,30.000002,0.28596103,70.0,370.96573,284.78928,0.0,61.06193,0.28595302,0.0,82.612976,8.330017
5097,19745820.0,0.0,23.374847,19.95578,23.374847,23.387115,23.347717,23.352509,17.371674,17.401886,17.414825,17.38144,1.0,0.0534366,0.042711,0.18871029,208.0,17.382507,28.826824,14.341636,100.0,2683.0908,4.978923e-05,0.0,65.93372,215.0791,0.0,30.000002,0.28486106,70.0,368.2339,282.65067,0.0,61.076363,0.2848517,0.0,82.65314,8.330017
5098,19745880.0,0.0,23.360992,19.971436,23.360992,23.366333,23.346313,23.353546,17.263855,17.332794,17.34851,17.298767,1.0,0.053290308,0.042611916,0.18823217,204.0,17.21582,28.950008,14.54961,100.0,2747.1619,5.142948e-05,0.0,66.07042,211.62138,0.0,30.000002,0.28413627,70.0,365.50497,279.74673,0.0,61.215324,0.2841268,0.0,82.824394,8.330017
5099,19745940.0,0.0,23.346588,19.986206,23.346588,23.34488,23.344635,23.35434,17.23169,17.275177,17.289825,17.247955,1.0,0.053205103,0.04258811,0.18790902,200.0,17.21582,29.05494,14.7640915,100.0,2742.7146,5.1408213e-05,0.0,66.27939,207.51686,0.0,30.000002,0.2837029,70.0,362.95724,276.52,0.0,61.436264,0.28369373,0.0,83.07477,8.330017
5100,19746000.0,0.0,23.332,20.0,23.332031,23.323273,23.342743,23.35492,17.213379,17.239105,17.250214,17.221954,1.0,0.05317319,0.042632665,0.18764491,196.0,17.21582,29.13981,14.983259,99.85323,2733.332,5.126574e-05,0.0,66.53305,203.18668,0.0,30.000002,0.28345114,70.0,360.611,273.21805,0.0,61.712658,0.2834424,0.0,83.360985,8.330017
