,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5101,19746060.0,0.0,23.314423,20.013336,23.314423,23.29889,23.336975,23.35144,17.096863,17.170288,17.18515,17.135773,1.0,0.053186122,0.042737342,0.1871456,192.0,17.049103,29.147932,15.147342,99.387535,2793.8,5.2883675e-05,0.0,66.786354,199.24191,0.0,30.000002,0.28307065,70.0,358.28003,270.1313,0.0,62.00086,0.28306174,0.0,83.58968,8.330017
5102,19746120.0,0.0,23.296234,20.026672,23.296234,23.273865,23.330841,23.347595,17.054474,17.106323,17.121338,17.075714,1.0,0.053190164,0.042852513,0.18638043,188.0,17.049103,29.092836,15.271315,98.66814,2780.1716,5.268782e-05,0.0,67.01028,195.73004,0.0,30.000002,0.28242606,70.0,355.79352,267.2306,0.0,62.269974,0.28241655,0.0,83.74793,8.330017
5103,19746180.0,0.0,23.278137,20.040009,23.278137,23.249023,23.324432,23.343475,17.027252,17.062012,17.07428,17.040741,1.0,0.05317107,0.042963777,0.18530977,184.0,17.049103,28.972355,15.352496,97.70079,2756.6772,5.226908e-05,0.0,67.198456,192.6156,0.0,30.000002,0.2814493,70.0,353.0521,264.4605,0.0,62.5125,0.2814388,0.0,83.82882,8.330017
5104,19746240.0,0.0,23.260132,20.053345,23.260132,23.224304,23.317749,23.33902,16.91269,16.988495,17.003998,16.952942,1.0,0.05311124,0.043053977,0.18389854,180.0,16.882416,28.78119,15.386044,96.47783,2804.5227,5.3658394e-05,0.0,67.34424,189.84969,0.0,30.000002,0.2800703,70.0,349.95966,261.7546,0.0,62.72067,0.28005856,0.0,83.82736,8.330017
5105,19746300.0,0.0,23.24237,20.066498,23.24237,23.200012,23.310883,23.33432,16.871185,16.924377,16.939575,16.893066,1.0,0.053006303,0.043114282,0.18218361,176.05688,16.882416,28.525145,15.372298,95.03961,2781.3325,5.3280306e-05,0.0,67.44841,187.37817,0.0,30.000002,0.27831274,70.0,346.55746,259.08798,0.0,62.89271,0.27829948,0.0,83.75144,8.330017
5106,19746360.0,0.0,23.225983,20.080017,23.225983,23.177643,23.304077,23.329468,16.843567,16.879028,16.891235,16.85733,1.0,0.05284194,0.043136958,0.18008833,172.0,16.882416,28.195316,15.309541,93.35005,2747.8562,5.266718e-05,0.0,67.51584,185.0119,0.0,30.000002,0.27607757,70.0,342.67844,256.27698,0.0,63.035347,0.2760627,0.0,83.601906,8.330017
5107,19746420.0,0.0,23.21045,20.093353,23.21045,23.156464,23.297241,23.324432,16.728912,16.805725,16.82071,16.770752,1.0,0.05262001,0.04311478,0.17770323,168.0,16.715698,27.79773,15.193947,91.4669,2784.371,5.3863085e-05,0.0,67.54668,182.76634,0.0,30.000002,0.2734501,70.0,338.4953,253.3771,0.0,63.144558,0.27343363,0.0,83.39058,8.330017
5108,19746480.0,0.0,23.195343,20.106659,23.195343,23.135925,23.290192,23.319153,16.686676,16.7406,16.755219,16.709717,1.0,0.052342158,0.04305015,0.17503065,164.0,16.715698,27.33113,15.025984,89.38934,2750.7393,5.327784e-05,0.0,67.54678,180.56285,0.0,30.000002,0.27043676,70.0,334.04083,250.33656,0.0,63.226654,0.2704186,0.0,83.12302,8.330017
5109,19746540.0,0.0,23.181244,20.119995,23.181244,23.116852,23.283081,23.31372,16.659332,16.695557,16.707397,16.673706,1.0,0.05200535,0.042939525,0.1720803,160.0,16.715698,26.793486,14.802816,87.128845,2707.912,5.247491e-05,0.0,67.517654,178.35727,0.0,30.000002,0.2670405,70.0,329.34705,247.12755,0.0,63.282753,0.26702076,0.0,82.80294,8.330017
5110,19746600.0,0.0,23.168152,20.133331,23.168152,23.099182,23.27597,23.308136,16.543365,16.62262,16.636993,16.588348,1.0,0.051607862,0.042780463,0.16886452,156.0,16.549011,26.181942,14.52104,84.691765,2732.6895,5.345822e-05,0.0,67.46119,176.1093,0.0,30.000002,0.2632695,70.0,324.43045,243.72794,0.0,63.314404,0.26324832,0.0,82.43425,8.330017
5111,19746660.0,0.0,23.156372,20.146667,23.156372,23.083496,23.26889,23.302277,16.502289,16.55719,16.571136,16.526764,1.0,0.051154464,0.042575,0.16543007,152.0,16.549011,25.502459,14.181532,82.11448,2689.5386,5.2677507e-05,0.0,67.38187,173.79109,0.0,30.000002,0.2591773,70.0,319.38074,240.14636,0.0,63.32516,0.25915486,0.0,82.02592,8.330017
5112,19746720.0,0.0,23.145905,20.160004,23.145905,23.069763,23.261902,23.296356,16.475525,16.512207,16.52356,16.490509,1.0,0.05064444,0.04232105,0.1617982,148.0,16.549011,24.753609,13.782644,79.41027,2637.9158,5.1683488e-05,0.0,67.28141,171.37361,0.0,30.000002,0.25478244,70.0,314.2429,236.37425,0.0,63.316185,0.25475878,0.0,81.5826,8.330017
5113,19746780.0,0.0,23.13733,20.17334,23.13733,23.058838,23.255249,23.290558,16.507416,16.504486,16.510254,16.498901,0.0,0.05007543,0.04201569,0.15798733,144.0,16.632294,23.934307,13.32171,76.60035,2543.4587,4.9566555e-05,0.0,67.160995,168.82526,0.0,30.000002,0.2500991,70.0,309.052,232.39922,0.0,63.28836,0.25007293,0.0,81.108734,8.330017
5114,19746840.0,0.0,23.13095,20.186676,23.13095,23.051056,23.249054,23.285004,16.511627,16.506989,16.509308,16.507172,0.0,0.04945315,0.041661985,0.15405877,140.0,16.632294,23.054367,12.805109,73.72934,2477.6328,4.821531e-05,0.0,67.02607,166.11443,0.0,30.000002,0.24519376,70.0,303.88614,228.2363,0.0,63.2463,0.24516839,0.0,80.61683,8.330017
5115,19746900.0,0.0,23.126404,20.200012,23.126404,23.04602,23.243347,23.279694,16.514343,16.509674,16.510193,16.511566,0.0,0.048787326,0.041267246,0.15006581,136.0,16.632294,22.125574,12.241927,70.83161,2412.472,4.6879304e-05,0.0,66.882034,163.23698,0.0,30.000002,0.24014072,70.0,298.8198,223.91876,0.0,63.194965,0.24011424,0.0,80.116325,8.330017
5116,19746960.0,0.0,23.124512,20.213348,23.124512,23.044708,23.238647,23.275055,16.56781,16.533752,16.531036,16.544495,0.0,0.04807715,0.040829316,0.14603195,132.0,16.715607,21.15231,11.633221,67.93575,2312.545,4.464065e-05,0.0,66.731514,160.15567,0.0,30.000002,0.23495874,70.0,293.8626,219.43484,0.0,63.136326,0.23493199,0.0,79.61423,8.330017
5117,19747020.0,0.0,23.124756,20.226685,23.124756,23.046661,23.23462,23.270813,16.585663,16.55899,16.554901,16.571014,0.0,0.047331695,0.04035458,0.14201613,128.0,16.715607,20.143694,10.98582,65.07733,2245.9465,4.326635e-05,0.0,66.58041,156.86046,0.0,30.000002,0.22972198,70.0,289.06714,214.81567,0.0,63.07556,0.22969565,0.0,79.12269,8.330017
5118,19747080.0,0.0,23.127014,20.24002,23.127014,23.051544,23.231262,23.267029,16.597656,16.577637,16.573547,16.587646,0.0,0.046557236,0.03984772,0.13805827,124.0,16.715607,19.10635,10.304125,62.2845,2183.2854,4.198241e-05,0.0,66.43241,153.35277,0.0,30.000002,0.22448225,70.0,284.4026,210.08887,0.0,63.01602,0.22445595,0.0,78.64994,8.330017
5119,19747140.0,0.0,23.131348,20.253326,23.131348,23.0596,23.228638,23.263733,16.659668,16.612305,16.606415,16.628632,0.0,0.045756813,0.039310217,0.13419653,120.0,16.79892,18.044725,9.590111,59.588577,2088.9888,3.9890983e-05,0.0,66.29066,149.62346,0.0,30.000002,0.21928255,70.0,279.79926,205.27066,0.0,62.96023,0.2192557,0.0,78.20556,8.330017
5120,19747200.0,0.0,23.137726,20.266663,23.137726,23.07077,23.226776,23.260956,16.680908,16.644897,16.63861,16.660828,0.0,0.044937167,0.03874668,0.13048092,116.0,16.79892,16.96856,8.850745,57.02453,2029.9377,3.868502e-05,0.0,66.15951,145.67607,0.0,30.000002,0.21418233,70.0,275.32898,200.39337,0.0,62.91184,0.21415675,0.0,77.80142,8.330017
5121,19747260.0,0.0,23.144745,20.279999,23.144745,23.08258,23.22583,23.258972,16.695312,16.66867,16.663116,16.68155,0.0,0.044108268,0.0381662,0.1269179,112.0,16.79892,15.888511,8.097215,54.57521,1975.5314,3.7583537e-05,0.0,66.041466,141.55447,0.0,30.000002,0.209209,70.0,271.0445,195.4987,0.0,62.873543,0.209184,0.0,77.437485,8.330017
5122,19747320.0,0.0,23.153534,20.293335,23.153534,23.097168,23.225616,23.257507,16.760864,16.706665,16.69983,16.724884,0.0,0.043274175,0.03757148,0.123542935,108.0,16.882202,14.809932,7.3310456,52.29043,1890.812,3.572098e-05,0.0,65.94013,137.26001,0.0,30.000002,0.20440464,70.0,266.98804,190.60614,0.0,62.848354,0.20437947,0.0,77.12429,8.330017
5123,19747380.0,0.0,23.164093,20.306671,23.164093,23.11435,23.226196,23.256622,16.782928,16.741821,16.734894,16.75946,0.0,0.042439017,0.036964934,0.1203956,104.0,16.882202,13.741615,6.5588703,50.195892,1841.8859,3.4734934e-05,0.0,65.8595,132.7952,0.0,30.000002,0.1998141,70.0,263.19473,185.73715,0.0,62.8394,0.19979055,0.0,76.87424,8.330017
5124,19747440.0,0.0,23.175964,20.320007,23.175964,23.133606,23.227448,23.256226,16.797668,16.767334,16.761261,16.781708,0.0,0.04160785,0.036351115,0.117483504,100.0,16.882202,12.68917,5.7858944,48.29505,1798.0011,3.3853583e-05,0.0,65.80188,128.18694,0.0,30.000002,0.19545572,70.0,259.68054,180.91454,0.0,62.848877,0.19543311,0.0,76.69118,8.330017
5125,19747500.0,0.0,23.1893,20.333344,23.1893,23.154968,23.229462,23.256378,16.865387,16.806213,16.799103,16.825531,0.0,0.04078538,0.035732836,0.11485181,96.0,16.965515,11.6608095,5.016966,46.62565,1724.8356,3.224806e-05,0.0,65.77338,123.429115,0.0,30.000002,0.19138232,70.0,256.4659,176.15382,0.0,62.881756,0.1913598,0.0,76.59168,8.330017
5126,19747560.0,0.0,23.202576,20.34668,23.202576,23.175873,23.232056,23.25711,16.88797,16.843048,16.835815,16.862274,0.0,0.03997716,0.035115466,0.11248932,92.0,16.965515,10.660865,4.2583323,45.155098,1687.107,3.149614e-05,0.0,65.7758,118.56271,0.0,30.000002,0.18759291,70.0,253.54839,171.47871,0.0,62.939857,0.18757217,0.0,76.57517,8.330017
5127,19747620.0,0.0,23.21695,20.360016,23.21695,23.198395,23.235321,23.258331,16.901947,16.869202,16.862854,16.88498,0.0,0.039187532,0.034502596,0.110412866,88.0,16.965515,9.697325,3.5149212,43.91847,1654.5531,3.0846397e-05,0.0,65.813614,113.60225,0.0,30.000002,0.18411262,70.0,250.928,166.90356,0.0,63.027107,0.18409295,0.0,76.65079,8.330017
5128,19747680.0,0.0,23.232452,20.373352,23.232452,23.222412,23.239288,23.260132,16.969788,16.907562,16.900421,16.927917,0.0,0.038420033,0.033895977,0.108660705,84.0,17.048798,8.778884,2.792673,42.943428,1593.3036,2.9496108e-05,0.0,65.8941,108.54026,0.0,30.000002,0.18098485,70.0,248.60419,162.43573,0.0,63.14941,0.18096514,0.0,76.83643,8.330017
5129,19747740.0,0.0,23.248993,20.386658,23.248993,23.24768,23.243896,23.26242,16.99179,16.943726,16.936523,16.964111,0.0,0.03767638,0.03329729,0.10722272,80.0,17.048798,7.9095917,2.095864,42.22405,1567.7946,2.8989823e-05,0.0,66.02059,103.39792,0.0,30.000002,0.17820376,70.0,246.56189,158.08186,0.0,63.30969,0.17818607,0.0,77.135864,8.330017
5130,19747800.0,0.0,23.266296,20.399994,23.266296,23.273773,23.249084,23.265167,17.005493,16.970154,16.963715,16.987366,0.0,0.036958892,0.032708623,0.10610063,76.0,17.048798,7.093541,1.4281905,41.759716,1547.016,2.8570777e-05,0.0,66.19847,98.18804,0.0,30.000002,0.17577274,70.0,244.86847,153.84438,0.0,63.51278,0.1757567,0.0,77.55728,8.330017
5131,19747860.0,0.0,23.282745,20.41333,23.282745,23.297913,23.254547,23.268341,17.074158,17.0083,17.001068,17.030518,0.0,0.036274496,0.032135747,0.105314836,72.0,17.13211,6.336358,0.79607534,41.540714,1497.5996,2.7467735e-05,0.0,66.43799,92.91903,0.0,30.000002,0.17372893,70.0,243.51459,149.73543,0.0,63.767933,0.17371257,0.0,78.11563,8.330017
5132,19747920.0,0.0,23.299835,20.426666,23.299835,23.322662,23.26059,23.272003,17.095245,17.044434,17.037079,17.066925,0.0,0.035621848,0.03157854,0.104828745,68.0,17.13211,5.6416945,0.20248982,41.567924,1483.4899,2.7185908e-05,0.0,66.74048,87.628235,0.0,30.000002,0.17203318,70.0,242.43025,145.75853,0.0,64.07672,0.1720186,0.0,78.80748,8.330017
5133,19747980.0,0.0,23.317413,20.440002,23.317413,23.347656,23.26715,23.276062,17.107605,17.070465,17.063934,17.089447,0.0,0.034992613,0.031085415,0.10461632,64.0,17.13211,5.012479,0.0,41.83649,1473.7416,2.6980262e-05,0.0,67.11356,82.28909,0.0,30.000002,0.17069714,70.0,241.5643,141.89319,0.0,64.487206,0.17068355,0.0,79.644104,8.330017
5134,19748040.0,0.0,23.335388,20.453339,23.335388,23.372803,23.274231,23.280487,17.177582,17.108185,17.100983,17.133026,0.0,0.034381554,0.030781038,0.10468644,60.0,17.215393,4.4600096,0.0,42.369087,1435.9996,2.611033e-05,0.0,67.586525,76.78918,0.0,30.000002,0.16985041,70.0,240.88846,138.10715,0.0,65.12212,0.16983786,0.0,80.66908,8.330017
5135,19748100.0,0.0,23.35373,20.466675,23.35373,23.39798,23.2818,23.285156,17.198517,17.144531,17.13742,17.170074,0.0,0.033808526,0.03051643,0.10505662,56.0,17.215393,3.9843009,0.0,43.147774,1433.7806,2.6052936e-05,0.0,68.16271,71.28234,0.0,30.000002,0.16938189,70.0,240.3598,134.44928,0.0,65.869965,0.16937049,0.0,81.87998,8.330017
5136,19748160.0,0.0,23.370392,20.480011,23.370392,23.420044,23.289307,23.289917,17.210327,17.170868,17.164764,17.192627,0.0,0.033272803,0.030274203,0.10569409,52.0,17.215393,3.581773,0.0,44.125668,1435.4985,2.6066162e-05,0.0,68.84896,65.82074,0.0,30.000002,0.1692406,70.0,239.94667,130.92764,0.0,66.72546,0.16923021,0.0,83.28136,8.330017
5137,19748220.0,0.0,23.387054,20.493347,23.387054,23.44168,23.297302,23.294922,17.278534,17.207733,17.201477,17.235657,0.0,0.032779,0.030042067,0.10660008,48.0,17.298706,3.266073,0.0,45.33127,1407.6382,2.5395548e-05,0.0,69.66429,60.42724,0.0,30.000002,0.16941549,70.0,239.62714,127.54657,0.0,67.694786,0.16940567,0.0,84.89738,8.330017
5138,19748280.0,0.0,23.403717,20.506683,23.403717,23.46286,23.305664,23.30017,17.29712,17.242706,17.236816,17.270996,0.0,0.032316834,0.029798646,0.107711054,44.0,17.298706,3.0352802,0.0,46.74297,1414.0309,2.5503949e-05,0.0,70.61331,55.14982,0.0,30.000002,0.1698249,70.0,239.37746,124.30458,0.0,68.77346,0.16981633,0.0,86.73241,8.330017
5139,19748340.0,0.0,23.420258,20.52002,23.420258,23.483337,23.314392,23.305634,17.306732,17.267914,17.262909,17.291626,0.0,0.031879358,0.029531753,0.1089876,40.0,17.298706,2.8897972,0.0,48.346306,1422.998,2.5653451e-05,0.0,71.7096,50.01853,0.0,30.000002,0.17040128,70.0,239.18008,121.19516,0.0,69.970085,0.17039345,0.0,88.80764,8.330017
5140,19748400.0,0.0,23.436584,20.533325,23.436584,23.50296,23.323486,23.31137,17.372742,17.302856,17.29776,17.33313,0.0,0.03147067,0.029235346,0.110438846,36.0,17.382019,2.842649,0.0,50.154053,1400.6844,2.509543e-05,0.0,72.99208,45.032917,0.0,30.000002,0.17113444,70.0,239.02493,118.21269,0.0,71.314186,0.17112704,0.0,91.18229,8.330017
5141,19748460.0,0.0,23.45102,20.546661,23.45102,23.519379,23.332367,23.317139,17.388763,17.33603,17.331146,17.36621,0.0,0.031075668,0.028896783,0.1119472,32.0,17.382019,2.8802066,0.0,52.103306,1411.111,2.5283547e-05,0.0,74.467606,40.266663,0.0,30.000002,0.17191708,70.0,238.89899,115.370384,0.0,72.81163,0.1719104,0.0,93.86356,8.330017
5142,19748520.0,0.0,23.465027,20.559998,23.465027,23.534912,23.341522,23.323181,17.39563,17.359375,17.355103,17.384033,0.0,0.030688744,0.028510027,0.11346783,28.0,17.382019,3.0080707,0.0,54.197536,1422.3433,2.5480622e-05,0.0,76.16251,35.762733,0.0,30.000002,0.17265962,70.0,238.7936,112.669785,0.0,74.48528,0.17265336,0.0,96.90126,8.330017
5143,19748580.0,1.0,23.477661,20.573334,23.477722,23.549316,23.35083,23.329407,17.469116,17.394562,17.389832,17.42807,0.0,0.030997623,0.028778601,0.115573846,36.333332,17.465302,3.2308593,0.0,56.431873,1409.4327,2.5078096e-05,0.0,77.9729,33.020653,0.0,30.000002,0.17534095,70.0,238.87918,111.68664,0.0,76.22017,0.17534758,0.0,99.60541,8.330017
5144,19748640.0,1.0,23.487549,20.58667,23.487701,23.563416,23.35968,23.335205,17.493134,17.434387,17.429443,17.468384,0.0,0.032328658,0.029982993,0.11599843,44.666668,17.465302,3.5394244,0.02802007,58.803177,1435.6136,2.5549458e-05,0.0,79.22353,33.045834,0.0,30.000002,0.1782998,70.0,239.1167,112.58637,0.0,77.33262,0.17831126,0.0,99.96887,8.330017
5145,19748700.0,1.0,23.49768,20.600006,23.497864,23.577118,23.367798,23.340424,17.5083,17.46585,17.461334,17.493042,0.0,0.033569474,0.030989638,0.117556125,53.0,17.465302,3.9252925,0.12578447,61.31046,1468.7141,2.6132364e-05,0.0,79.87708,34.063965,0.0,30.000002,0.18210115,70.0,239.56477,114.39545,0.0,77.82519,0.18211724,0.0,99.9995,8.330017
5146,19748760.0,1.0,23.506195,20.613342,23.50644,23.587738,23.374634,23.34494,17.581757,17.509705,17.504425,17.542938,0.0,0.034704987,0.031881664,0.12030279,61.333332,17.548615,4.3740196,0.2654222,63.909973,1474.044,2.6084397e-05,0.0,80.142555,35.736397,0.0,30.000002,0.18687272,70.0,240.35068,116.9416,0.0,77.956245,0.18689325,0.0,99.99995,8.330017
5147,19748820.0,1.0,23.514038,20.626678,23.514343,23.59674,23.380981,23.34909,17.6055,17.552155,17.546661,17.583344,0.0,0.03574763,0.03271324,0.12409426,69.666664,17.548615,4.8825464,0.4439102,66.58993,1518.7034,2.6875847e-05,0.0,80.105286,37.99572,0.0,30.000002,0.19253445,70.0,241.65422,120.17054,0.0,77.822105,0.19255824,0.0,100.000015,8.330017
5148,19748880.0,1.0,23.520721,20.640015,23.521057,23.603241,23.38681,23.352875,17.62091,17.584076,17.579132,17.608154,0.0,0.036712475,0.03342045,0.12888306,78.0,17.548615,5.4466887,0.6585916,69.32268,1570.6128,2.7792841e-05,0.0,79.812675,40.85863,0.0,30.000002,0.19899277,70.0,243.73788,124.08373,0.0,77.404854,0.19902201,0.0,100.0,8.330017
5149,19748940.0,1.0,23.525757,20.65335,23.526123,23.60672,23.39215,23.356384,17.691162,17.62738,17.621735,17.65744,0.0,0.03759749,0.03403874,0.13458043,86.333336,17.631897,6.0642533,0.90838224,72.07765,1591.9716,2.8036435e-05,0.0,79.30877,44.335407,0.0,30.000002,0.20619029,70.0,246.9896,128.68974,0.0,76.77753,0.20622322,0.0,100.0,8.330017
5150,19749000.0,1.0,23.528717,20.666687,23.529083,23.606659,23.397125,23.35968,17.711395,17.666718,17.661072,17.693817,0.0,0.038413342,0.034574665,0.14107491,94.666664,17.631897,6.732286,1.1920457,74.81385,1651.5942,2.9093992e-05,0.0,78.64814,48.42275,0.0,30.000002,0.21403359,70.0,251.52402,133.98074,0.0,75.99111,0.21407124,0.0,100.0,8.330017
5151,19749060.0,1.0,23.528503,20.679993,23.52893,23.601898,23.401367,23.36267,17.72467,17.69571,17.690765,17.715942,0.0,0.039168254,0.03504001,0.14816442,103.0,17.631897,7.4342394,1.500858,77.47848,1715.7421,3.0236963e-05,0.0,77.893364,53.055466,0.0,30.000002,0.2223399,70.0,257.1137,139.87578,0.0,75.10963,0.22238097,0.0,100.0,8.330017
5152,19749120.0,1.0,23.525421,20.693329,23.525848,23.592987,23.405273,23.36554,17.789703,17.735931,17.730225,17.76355,0.0,0.03986849,0.035442546,0.15582573,111.333336,17.71521,8.17515,1.8385563,80.03002,1744.6324,3.062564e-05,0.0,77.06665,58.270363,0.0,30.000002,0.23110153,70.0,263.8276,146.42104,0.0,74.15598,0.23114647,0.0,100.0,8.330017
5153,19749180.0,1.0,23.519135,20.706665,23.519592,23.579742,23.408905,23.368286,17.807007,17.77127,17.765656,17.795319,0.0,0.04054554,0.035812724,0.16388573,119.666664,17.71521,8.9529295,2.2049274,82.41904,1810.3192,3.1802632e-05,0.0,76.199295,64.101555,0.0,30.000002,0.24020298,70.0,271.62094,153.62721,0.0,73.161995,0.2402526,0.0,99.9635,8.330017
5154,19749240.0,1.0,23.509369,20.720001,23.509827,23.562744,23.4122,23.37088,17.8154,17.796204,17.791534,17.812225,0.0,0.041530874,0.03645395,0.17089671,128.0,17.71521,9.758601,2.5940566,84.62902,1876.3904,3.300487e-05,0.0,75.216324,71.63723,0.0,30.000002,0.24885117,70.0,280.12466,162.04709,0.0,72.06351,0.24890277,0.0,99.21502,8.330017
5155,19749300.0,1.0,23.496613,20.733337,23.4971,23.542755,23.414886,23.373138,17.867432,17.831085,17.825928,17.852661,0.0,0.04270921,0.037276562,0.17616044,136.33333,17.798492,10.589287,3.0046322,86.61737,1895.7008,3.3259428e-05,0.0,73.91662,81.90535,0.0,30.000002,0.2561168,70.0,288.6506,172.14456,0.0,70.6764,0.25616816,0.0,97.505226,8.330017
5156,19749360.0,1.0,23.482513,20.746674,23.482971,23.52121,23.41684,23.375,17.871765,17.85791,17.853546,17.871857,0.0,0.04373057,0.037959643,0.18018524,144.66667,17.798492,11.434794,3.4311519,88.38972,1941.9149,3.41342e-05,0.0,72.39953,94.34098,0.0,30.000002,0.26184848,70.0,296.94992,183.43922,0.0,69.08659,0.2618985,0.0,95.41099,8.330017
5157,19749420.0,1.0,23.467255,20.76001,23.467651,23.49823,23.418335,23.376617,17.865051,17.869293,17.866882,17.872284,0.0,0.04452481,0.03843632,0.18291211,153.0,17.798492,12.292466,3.8721905,89.92397,1979.2439,3.4857367e-05,0.0,70.79922,108.49996,0.0,30.000002,0.26585695,70.0,304.81018,195.47673,0.0,67.41794,0.26590294,0.0,93.1765,8.330017
5158,19749480.0,1.0,23.451447,20.773346,23.451813,23.47461,23.419434,23.378052,17.90393,17.889008,17.886505,17.896973,0.0,0.0450626,0.038677316,0.18444991,161.33333,17.881805,13.160594,4.328134,91.1961,1963.5281,3.4498054e-05,0.0,69.24408,123.530136,0.0,30.000002,0.26816657,70.0,311.77304,207.54564,0.0,65.78992,0.26820374,0.0,91.01584,8.330017
5159,19749540.0,1.0,23.43573,20.786682,23.436035,23.451172,23.42038,23.379456,17.904144,17.903076,17.901245,17.907135,0.0,0.04540579,0.03873714,0.18514471,169.66667,17.881805,14.036547,4.797443,92.245415,1975.0358,3.476036e-05,0.0,67.84241,138.52467,0.0,30.000002,0.26929206,70.0,317.86456,219.09941,0.0,64.30594,0.269326,0.0,89.07881,8.330017
5160,19749600.0,1.0,23.420197,20.800018,23.420471,23.428009,23.421173,23.38089,17.89859,17.907227,17.906769,17.905151,0.0,0.045635592,0.03869006,0.18531545,178.0,17.881805,14.919422,5.2805905,93.07556,1981.3317,3.4919005e-05,0.0,66.64935,152.7171,0.0,30.000002,0.26964778,70.0,323.11084,229.69032,0.0,63.020515,0.26967636,0.0,87.42416,8.330017
5161,19749660.0,1.0,23.409668,20.813354,23.409912,23.410583,23.42569,23.386261,17.951508,17.928345,17.9263,17.937653,0.0,0.045851264,0.038629435,0.18521813,186.33333,17.965118,15.869636,5.8417854,93.74505,1948.6509,3.423333e-05,0.0,65.717766,165.30646,0.0,30.000002,0.26969483,70.0,327.62668,238.91652,0.0,61.988686,0.26971912,0.0,86.087395,8.330017
5162,19749720.0,1.0,23.400024,20.82666,23.400208,23.394165,23.430115,23.391724,17.968292,17.951294,17.948364,17.962158,0.0,0.046124548,0.03862573,0.1850218,194.66667,17.965118,16.862783,6.456541,94.26135,1954.6395,3.4383585e-05,0.0,65.00737,176.53152,0.0,30.000002,0.26977396,70.0,331.8143,247.11789,0.0,61.176754,0.26979652,0.0,84.99256,8.330017
5163,19749780.0,1.0,23.39087,20.839996,23.391052,23.37851,23.434448,23.397217,17.977783,17.968018,17.96521,17.975616,0.0,0.046486758,0.03871219,0.18481268,203.0,17.965118,17.896238,7.12324,94.63433,1963.7772,3.458311e-05,0.0,64.4808,186.61137,0.0,30.000002,0.27001196,70.0,335.87894,254.52936,0.0,60.550983,0.27003315,0.0,84.08352,8.330017
5164,19749840.0,0.0,23.382782,20.853333,23.382843,23.364166,23.43872,23.40274,18.03064,17.99765,17.99289,18.014038,0.0,0.04668293,0.038667236,0.1837962,199.0,18.0484,18.975641,7.850507,94.85603,1928.3014,3.386588e-05,0.0,64.22271,191.76152,0.0,30.000002,0.26914933,70.0,336.8089,257.81433,0.0,60.187508,0.26915246,0.0,83.49502,8.330017
5165,19749900.0,0.0,23.37564,20.866669,23.37564,23.351196,23.442963,23.408356,18.045135,18.022308,18.01706,18.037262,0.0,0.04695474,0.03869073,0.18286821,195.0,18.0484,20.095495,8.632083,94.96281,1929.5067,3.392444e-05,0.0,64.25154,193.16635,0.0,30.000002,0.2685151,70.0,336.58994,258.5109,0.0,60.10543,0.26851392,0.0,83.23545,8.330017
5166,19749960.0,0.0,23.369598,20.880005,23.369598,23.339844,23.4469,23.41388,18.054169,18.038574,18.033905,18.049072,0.0,0.047351252,0.038837485,0.18205486,191.0,18.0484,21.25114,9.465213,94.97097,1934.6741,3.4043394e-05,0.0,64.49545,192.19116,0.0,30.000002,0.2682432,70.0,335.8918,257.6755,0.0,60.243565,0.2682397,0.0,83.188866,8.330017
5167,19750020.0,0.0,23.364532,20.893341,23.364532,23.329803,23.450653,23.419312,18.112427,18.071136,18.0643,18.090942,0.0,0.047886454,0.039128803,0.18135257,187.0,18.131714,22.447115,10.357843,94.87484,1901.2753,3.334176e-05,0.0,64.921555,189.47609,0.0,30.000002,0.2683657,70.0,335.00082,255.78297,0.0,60.5747,0.26836133,0.0,83.305824,8.330017
5168,19750080.0,0.0,23.360382,20.906677,23.360382,23.320953,23.454224,23.424683,18.132263,18.101349,18.093872,18.120148,0.0,0.048529796,0.039538164,0.18071736,183.0,18.131714,23.676043,11.301149,94.70204,1907.5099,3.3478744e-05,0.0,65.46116,185.8985,0.0,30.000002,0.268782,70.0,334.13382,253.40779,0.0,61.030205,0.26877743,0.0,83.51273,8.330017
5169,19750140.0,0.0,23.356873,20.920013,23.356873,23.312958,23.457489,23.42987,18.144714,18.12323,18.116455,18.137543,0.0,0.049262833,0.040049776,0.18011622,179.0,18.131714,24.934334,12.292816,94.459114,1918.2644,3.3691143e-05,0.0,66.081825,181.85143,0.0,30.000002,0.2694233,70.0,333.35867,250.79285,0.0,61.577957,0.26941893,0.0,83.77581,8.330017
5170,19750200.0,0.0,23.354218,20.93335,23.354218,23.306213,23.46048,23.434814,18.203583,18.159973,18.151428,18.18097,0.0,0.050083157,0.040662937,0.17953163,175.0,18.214996,26.223814,13.337849,94.14669,1890.2604,3.308483e-05,0.0,66.77482,177.47891,0.0,30.000002,0.27027237,70.0,332.70853,248.02806,0.0,62.211258,0.2702684,0.0,84.08377,8.330017
5171,19750260.0,0.0,23.353027,20.946686,23.353027,23.301514,23.463379,23.439728,18.22348,18.19281,18.184204,18.211334,0.0,0.05095553,0.04134265,0.17894538,171.0,18.214996,27.539206,14.4268465,93.80493,1901.3496,3.3303535e-05,0.0,67.506516,173.03815,0.0,30.000002,0.27123815,70.0,332.17307,245.2524,0.0,62.894203,0.27123472,0.0,84.41259,8.330017
5172,19750320.0,0.0,23.352417,20.959991,23.352417,23.297668,23.465912,23.444366,18.234833,18.214783,18.207672,18.22763,0.0,0.05187385,0.042085003,0.17835474,167.0,18.214996,28.877813,15.560506,93.42928,1916.7689,3.3594664e-05,0.0,68.270935,168.5837,0.0,30.000002,0.27230775,70.0,331.7577,242.4972,0.0,63.6212,0.27230477,0.0,84.75821,8.330017
5173,19750380.0,0.0,23.352448,20.973328,23.352448,23.294891,23.468018,23.448639,18.292572,18.251617,18.243103,18.270264,0.0,0.05283042,0.042884994,0.17775153,163.0,18.29831,30.23777,16.739733,93.02756,1892.017,3.304649e-05,0.0,69.06127,164.16557,0.0,30.000002,0.27346018,70.0,331.45685,239.78777,0.0,64.385925,0.27345756,0.0,85.115425,8.330017
5174,19750440.0,0.0,23.353119,20.986664,23.353119,23.293121,23.469788,23.452637,18.311005,18.28305,18.274902,18.29898,0.0,0.053807773,0.04372366,0.17713445,159.0,18.29831,31.612534,17.955334,92.615524,1905.998,3.3314416e-05,0.0,69.86824,159.80586,0.0,30.000002,0.27465948,70.0,331.23758,237.12317,0.0,65.17661,0.27465728,0.0,85.48201,8.330017
5175,19750500.0,0.0,23.354156,21.0,23.354156,23.292053,23.47116,23.456299,18.321747,18.304169,18.297607,18.315247,0.0,0.054798923,0.04459418,0.17650886,155.0,18.29831,32.997448,19.203417,92.19836,1923.2837,3.363591e-05,0.0,70.689926,155.49838,0.0,30.000002,0.27589506,70.0,331.0855,234.49384,0.0,65.990456,0.27589312,0.0,85.85992,8.330017
5176,19750560.0,0.0,23.355133,21.013336,23.355133,23.291107,23.471924,23.459381,18.328094,18.316193,18.311462,18.323242,0.0,0.055803407,0.045499556,0.17587559,151.0,18.300018,34.3893,20.485394,91.769936,1942.4443,3.3990327e-05,0.0,71.52699,151.2441,0.0,30.000002,0.27717087,70.0,331.00604,231.90205,0.0,66.829414,0.27716914,0.0,86.25007,8.330017
5177,19750620.0,0.0,23.356262,21.026672,23.356262,23.29068,23.472168,23.462006,18.33136,18.323395,18.320068,18.328003,0.0,0.056810673,0.04642855,0.17523403,147.0,18.300018,35.779835,21.792347,91.34027,1963.3413,3.437968e-05,0.0,72.37523,147.04707,0.0,30.000002,0.27846444,70.0,330.9749,229.34099,0.0,67.68779,0.27846292,0.0,86.652275,8.330017
5178,19750680.0,0.0,23.357452,21.040009,23.357452,23.290619,23.471954,23.464203,18.333313,18.328125,18.325897,18.330994,0.0,0.057812367,0.04736901,0.17458196,143.0,18.300018,37.16467,23.114126,90.912926,1984.5065,3.4774028e-05,0.0,73.23253,142.90082,0.0,30.000002,0.27975658,70.0,330.96732,226.7978,0.0,68.560745,0.27975526,0.0,87.06737,8.330017
5179,19750740.0,0.0,23.358704,21.053345,23.358704,23.290863,23.471252,23.465973,18.334137,18.330688,18.329254,18.33252,0.0,0.058807082,0.048320502,0.17392667,139.0,18.300018,38.540855,24.449793,90.489746,2005.7748,3.5170382e-05,0.0,74.10037,138.79823,0.0,30.000002,0.28104734,70.0,330.9807,224.26762,0.0,69.44984,0.28104612,0.0,87.498405,8.330017
5180,19750800.0,0.0,23.359955,21.06668,23.359955,23.291504,23.470032,23.467224,18.334259,18.33191,18.330994,18.333069,0.0,0.059790142,0.049279787,0.17327534,135.0,18.300018,39.90103,25.794643,90.07529,2026.8162,3.556249e-05,0.0,74.98019,134.72328,0.0,30.000002,0.28233814,70.0,331.0109,221.73933,0.0,70.35657,0.282337,0.0,87.94996,8.330017
5181,19750860.0,0.0,23.360657,21.080017,23.360657,23.291565,23.468262,23.467957,18.33374,18.332031,18.33139,18.332825,0.0,0.06075963,0.05024752,0.17262791,131.0,18.300018,41.238976,27.14635,89.65801,2047.3093,3.5945563e-05,0.0,75.872955,130.67703,0.0,30.000002,0.28362674,70.0,331.05518,219.21309,0.0,71.28278,0.2836256,0.0,88.4235,8.330017
5182,19750920.0,0.0,23.361328,21.093353,23.361328,23.291962,23.465973,23.46817,18.332947,18.331635,18.331207,18.332214,0.0,0.061709292,0.051215235,0.17197809,127.0,18.300018,42.5506,28.496758,89.24694,2067.185,3.631715e-05,0.0,76.77587,126.67521,0.0,30.000002,0.28489423,70.0,331.09412,216.69342,0.0,72.22417,0.2848931,0.0,88.91701,8.330017
5183,19750980.0,0.0,23.361938,21.106659,23.361938,23.292755,23.463013,23.467712,18.332,18.330902,18.330566,18.33136,0.0,0.06263057,0.052179296,0.17134827,123.0,18.300018,43.817486,29.835882,88.84991,2086.2114,3.667267e-05,0.0,77.69074,122.693275,0.0,30.000002,0.2861445,70.0,331.12268,214.16385,0.0,73.18403,0.2861433,0.0,89.439865,8.330017
5184,19751040.0,0.0,23.362488,21.119995,23.362457,23.293854,23.459625,23.466766,18.330963,18.330017,18.329742,18.330383,0.0,0.0635206,0.053130846,0.1707191,119.0,18.300018,45.048355,31.161657,88.46581,2104.562,3.7015823e-05,0.0,78.61534,118.75529,0.0,30.000002,0.2873593,70.0,331.1278,211.63605,0.0,74.15727,0.2873581,0.0,89.98685,8.330017
5185,19751100.0,0.0,23.362946,21.133331,23.362946,23.295166,23.455902,23.465485,18.329773,18.32901,18.328796,18.329285,0.0,0.064381234,0.05406783,0.17008653,115.0,18.300018,46.249313,32.474987,88.09301,2122.2861,3.7347858e-05,0.0,79.55038,114.8752,0.0,30.000002,0.28852716,70.0,331.1005,209.11711,0.0,75.14304,0.2885259,0.0,90.55661,8.330017
5186,19751160.0,0.0,23.362793,21.146667,23.362793,23.295624,23.451965,23.463898,18.32846,18.32785,18.327698,18.328064,0.0,0.06520982,0.05499014,0.16945693,111.0,18.300018,47.409615,33.770725,87.71919,2139.0642,3.766374e-05,0.0,80.50102,111.02701,0.0,30.000002,0.2896485,70.0,331.0312,206.58827,0.0,76.147316,0.28964707,0.0,91.15686,8.330017
5187,19751220.0,0.0,23.362549,21.160004,23.362549,23.296417,23.44757,23.461823,18.327087,18.326538,18.326447,18.326721,0.0,0.06600052,0.055893216,0.1688333,107.0,18.300018,48.519077,35.04033,87.35617,2154.8896,3.796195e-05,0.0,81.46818,107.20844,0.0,30.000002,0.29071647,70.0,330.91043,204.0461,0.0,77.17128,0.29071486,0.0,91.79134,8.330017
5188,19751280.0,0.0,23.362244,21.17334,23.362244,23.297485,23.44281,23.45932,18.325653,18.325195,18.325104,18.325348,0.0,0.06675082,0.05677207,0.16820817,103.0,18.300018,49.58235,36.283894,87.004814,2169.8657,3.824467e-05,0.0,82.45163,103.43318,0.0,30.000002,0.29172277,70.0,330.73282,201.49911,0.0,78.21362,0.29172096,0.0,92.459114,8.330017
5189,19751340.0,0.0,23.361877,21.186676,23.361877,23.298828,23.437653,23.45633,18.324188,18.323792,18.32373,18.323914,0.0,0.067455545,0.057622816,0.16759622,99.0,18.300018,50.586826,37.49177,86.67033,2183.8557,3.850922e-05,0.0,83.45599,99.68317,0.0,30.000002,0.2926637,70.0,330.48676,198.93301,0.0,79.27918,0.2926616,0.0,93.17006,8.330017
5190,19751400.0,0.0,23.36142,21.200012,23.36142,23.300415,23.43222,23.453003,18.322662,18.322357,18.322296,18.322449,0.0,0.068114236,0.058441773,0.16697961,95.0,18.300018,51.543514,38.668785,86.351105,2197.0059,3.875866e-05,0.0,84.480064,95.9842,0.0,30.000002,0.29353195,70.0,330.17273,196.36649,0.0,80.365616,0.29352963,0.0,93.91939,8.330017
5191,19751460.0,0.0,23.360352,21.213348,23.360352,23.301056,23.426788,23.449554,18.321045,18.3208,18.32077,18.320892,0.0,0.06872692,0.059229802,0.16636913,91.0,18.300018,52.442123,39.808376,86.0328,2208.9624,3.898741e-05,0.0,85.53241,92.31348,0.0,30.000002,0.29431775,70.0,329.77008,193.77936,0.0,81.481705,0.29431507,0.0,94.71857,8.330017
5192,19751520.0,0.0,23.359222,21.226685,23.359222,23.302002,23.421082,23.44571,18.319427,18.319214,18.319183,18.319275,0.0,0.06928729,0.059980746,0.1657583,87.0,18.300018,53.276325,40.903137,85.72689,2219.7961,3.919548e-05,0.0,86.61492,88.674515,0.0,30.000002,0.29501474,70.0,329.27246,191.1735,0.0,82.62925,0.29501173,0.0,95.57126,8.330017
5193,19751580.0,0.0,23.358063,21.24002,23.358063,23.303192,23.41513,23.441528,18.317688,18.317566,18.317566,18.317596,0.0,0.069795236,0.060691368,0.16513127,83.0,18.300018,54.05922,41.96059,85.432884,2229.6782,3.9386436e-05,0.0,87.72573,85.09791,0.0,30.000002,0.2956164,70.0,328.68362,188.57213,0.0,83.8054,0.29561302,0.0,96.47223,8.330017
5194,19751640.0,1.0,23.356659,21.253326,23.35672,23.304413,23.408875,23.436981,18.322632,18.318695,18.318481,18.319153,0.0,0.07077712,0.061837256,0.165648,91.333336,18.300018,54.78401,42.9749,85.15015,2246.1243,3.966365e-05,0.0,88.73227,83.30243,0.0,30.000002,0.29824623,70.0,331.29788,188.09116,0.0,84.89171,0.29826233,0.0,97.25673,8.330017
5195,19751700.0,1.0,23.354767,21.266663,23.354889,23.305237,23.4021,23.431824,18.331726,18.325623,18.325043,18.326782,0.0,0.071993776,0.063224964,0.16670041,99.666664,18.300018,55.438087,43.93413,84.873726,2269.7893,4.0080304e-05,0.0,89.33455,83.63595,0.0,30.000002,0.3018981,70.0,336.13757,189.64769,0.0,85.607574,0.30192134,0.0,97.58274,8.330017
5196,19751760.0,1.0,23.351807,21.279999,23.35196,23.30426,23.395203,23.426422,18.339752,18.334564,18.333801,18.335876,0.0,0.07332309,0.064735256,0.1680449,108.0,18.300018,56.022705,44.838543,84.57875,2297.9395,4.058293e-05,0.0,89.49883,85.85394,0.0,30.000002,0.30607948,70.0,342.75082,192.90361,0.0,85.912895,0.3061087,0.0,97.42714,8.330017
5197,19751820.0,1.0,23.348175,21.293335,23.348358,23.302734,23.387665,23.420319,18.345459,18.342407,18.341827,18.343384,0.0,0.0746752,0.06628492,0.1694794,116.333336,18.300018,56.52909,45.67846,84.26545,2328.6643,4.1138042e-05,0.0,89.19232,89.99291,0.0,30.000002,0.31041476,70.0,350.8545,197.78198,0.0,85.77173,0.31044808,0.0,96.761475,8.330017
5198,19751880.0,1.0,23.343903,21.306671,23.344086,23.300598,23.379578,23.413513,18.348053,18.347748,18.347412,18.348175,0.0,0.07593921,0.06776752,0.17079043,124.666664,18.300018,56.950222,46.445583,83.92668,2359.214,4.1698007e-05,0.0,88.42786,96.07459,0.0,30.000002,0.31446058,70.0,359.92865,204.16275,0.0,85.189835,0.31449583,0.0,95.61544,8.330017
5199,19751940.0,1.0,23.33908,21.320007,23.339233,23.297943,23.37091,23.406067,18.347137,18.349945,18.349976,18.349731,0.0,0.07702123,0.06909427,0.17178437,133.0,18.300018,57.282078,47.134884,83.55883,2387.482,4.22259e-05,0.0,87.25755,104.17086,0.0,30.000002,0.31788707,70.0,369.4909,211.99092,0.0,84.21234,0.3179225,0.0,94.05653,8.330017
5200,19752000.0,1.0,23.333649,21.333344,23.333832,23.29486,23.361755,23.39798,18.34198,18.348145,18.348541,18.34726,0.0,0.07782415,0.070168704,0.17229676,141.33333,18.300018,57.511093,47.73283,83.15584,2410.7527,4.2674408e-05,0.0,85.72511,114.47878,0.0,30.000002,0.32027042,70.0,378.81372,221.25119,0.0,82.87569,0.32030302,0.0,92.146515,8.330017
5201,19752060.0,1.0,23.327637,21.34668,23.32779,23.290527,23.352875,23.390045,18.333313,18.342438,18.3432,18.340973,0.0,0.078288935,0.0709281,0.17220093,149.66667,18.300018,57.652622,48.251957,82.70145,2426.6536,4.2998203e-05,0.0,84.02696,126.38374,0.0,30.000002,0.32140487,70.0,387.02994,231.32185,0.0,81.36517,0.32143357,0.0,90.1012,8.330017
5202,19752120.0,1.0,23.321533,21.360016,23.321686,23.286316,23.343842,23.381805,18.322174,18.33371,18.334717,18.331726,0.0,0.078427196,0.07137823,0.17152965,158.0,18.300018,57.710056,48.69341,82.20914,2434.7437,4.3185566e-05,0.0,82.30106,139.33473,0.0,30.000002,0.3213349,70.0,393.73102,241.71185,0.0,79.81394,0.32135892,0.0,88.06794,8.330017
5203,19752180.0,1.0,23.315613,21.373352,23.315735,23.282501,23.334808,23.373383,18.309967,18.322449,18.323578,18.32022,0.0,0.07825397,0.07152409,0.17036685,166.33333,18.300018,57.669918,49.043102,81.67767,2434.1064,4.3214004e-05,0.0,80.65822,152.48938,0.0,30.000002,0.3201453,70.0,398.47476,251.71518,0.0,78.32867,0.32016394,0.0,86.1695,8.330017
5204,19752240.0,1.0,23.309906,21.386658,23.310028,23.279236,23.325897,23.36493,18.298248,18.3107,18.31186,18.30838,0.0,0.07787157,0.071464874,0.1688931,174.66667,18.300018,57.548523,49.314724,81.11939,2427.0046,4.3122483e-05,0.0,79.16041,165.31761,0.0,30.000002,0.31824142,70.0,401.6776,261.03918,0.0,76.974304,0.3182556,0.0,84.45983,8.330017
5205,19752300.0,1.0,23.304626,21.399994,23.304718,23.276611,23.3172,23.356537,18.2883,18.299622,18.30069,18.297424,0.0,0.07735635,0.07127012,0.16727741,183.0,18.300018,57.34396,49.50486,80.53991,2414.8328,4.2932326e-05,0.0,77.843735,177.25107,0.0,30.000002,0.3159412,70.0,403.63406,269.36053,0.0,75.78799,0.3159523,0.0,82.97371,8.330017
5206,19752360.0,0.0,23.299744,21.41333,23.299744,23.273926,23.30951,23.348999,18.276245,18.287231,18.288208,18.285187,0.0,0.07640072,0.070645116,0.16490155,179.0,18.300018,57.059067,49.615868,79.92888,2392.929,4.257866e-05,0.0,76.86763,184.2374,0.0,30.000002,0.3119666,70.0,399.61716,272.9121,0.0,74.92386,0.31195533,0.0,81.88464,8.330017
5207,19752420.0,0.0,23.295471,21.426666,23.295471,23.272247,23.302277,23.341736,18.266663,18.274963,18.275787,18.273193,0.0,0.07542712,0.06998946,0.16260815,175.0,18.300018,56.709606,49.66091,79.308784,2367.1265,4.2134874e-05,0.0,76.26238,186.95615,0.0,30.000002,0.3080444,70.0,393.61356,273.12833,0.0,74.41747,0.308028,0.0,81.21035,8.330017
5208,19752480.0,0.0,23.29187,21.440002,23.2919,23.271545,23.295532,23.334778,18.261902,18.266113,18.266663,18.264954,0.0,0.07453633,0.069405116,0.16057746,171.0,18.300018,56.297665,49.64051,78.6875,2340.8481,4.1670373e-05,0.0,75.939095,186.6052,0.0,30.000002,0.30453435,70.0,386.99832,271.16724,0.0,74.18603,0.30451545,0.0,80.849144,8.330017
5209,19752540.0,0.0,23.28897,21.453339,23.28897,23.271759,23.289215,23.328094,18.2612,18.261658,18.261902,18.26117,0.0,0.07374389,0.06890898,0.1588362,167.0,18.300018,55.82502,49.55478,78.072754,2315.7646,4.121969e-05,0.0,75.828865,184.0653,0.0,30.000002,0.30150208,70.0,380.3601,267.7706,0.0,74.16345,0.30148235,0.0,80.72657,8.330017
5210,19752600.0,0.0,23.286621,21.466675,23.286621,23.272797,23.283356,23.321655,18.26294,18.260773,18.260773,18.260864,0.0,0.07304159,0.06849432,0.15736596,163.0,18.300018,55.296463,49.40651,77.473595,2292.9915,4.0807034e-05,0.0,75.85471,180.31473,0.0,30.000002,0.29890946,70.0,374.10648,263.67953,0.0,74.27483,0.29889038,0.0,80.76108,8.330017
5211,19752660.0,0.0,23.284485,21.480011,23.284485,23.273376,23.278442,23.316162,18.266235,18.262726,18.262573,18.263153,0.0,0.0724245,0.06815667,0.15614936,159.0,18.300018,54.714382,49.197544,76.87797,2273.0674,4.0444982e-05,0.0,75.987175,175.77101,0.0,30.000002,0.2967394,70.0,368.37357,259.20346,0.0,74.49134,0.29672042,0.0,80.92067,8.330017
5212,19752720.0,0.0,23.282806,21.493347,23.282806,23.274597,23.273895,23.310852,18.269684,18.265625,18.265411,18.266266,0.0,0.07185113,0.067855656,0.15509024,155.0,18.300018,54.08951,48.93703,76.29888,2255.4346,4.0124505e-05,0.0,76.16121,171.06581,0.0,30.000002,0.2948047,70.0,363.1202,254.73163,0.0,74.7486,0.29478666,0.0,81.135574,8.330017
5213,19752780.0,0.0,23.281586,21.506683,23.281586,23.276428,23.269745,23.305756,18.272888,18.268768,18.268555,18.26947,0.0,0.07130103,0.06756992,0.15416227,151.0,18.300018,53.42225,48.62286,75.743645,2239.8616,3.9842012e-05,0.0,76.35519,166.37837,0.0,30.000002,0.29303944,70.0,358.29486,250.36559,0.0,75.024506,0.29302195,0.0,81.38622,8.330017
5214,19752840.0,0.0,23.2807,21.52002,23.2807,23.278656,23.2659,23.300873,18.275696,18.271759,18.271515,18.27246,0.0,0.07075389,0.067279994,0.15330702,147.0,18.300018,52.725513,48.269382,75.210464,2225.4988,3.95821e-05,0.0,76.55389,161.78883,0.0,30.000002,0.2913486,70.0,353.76843,246.1207,0.0,75.30399,0.2913324,0.0,81.65435,8.330017
5215,19752900.0,0.0,23.280212,21.533325,23.280212,23.281342,23.26242,23.296173,18.277954,18.274353,18.27417,18.275055,0.0,0.07020564,0.06697991,0.1525396,143.0,18.300018,51.99298,47.866306,74.708824,2212.4658,3.9347095e-05,0.0,76.75336,157.32382,0.0,30.000002,0.28973126,70.0,349.53534,242.01451,0.0,75.58233,0.28971532,0.0,81.940254,8.330017
5216,19752960.0,0.0,23.279388,21.546661,23.279388,23.282867,23.259552,23.292175,18.279602,18.276459,18.276276,18.2771,0.0,0.06964971,0.06666362,0.15181641,139.0,18.300018,51.236023,47.428,74.21435,2200.1128,3.912645e-05,0.0,76.94797,153.00383,0.0,30.000002,0.28813583,70.0,345.51974,238.03888,0.0,75.85404,0.2881202,0.0,82.233246,8.330017
5217,19753020.0,0.0,23.279022,21.559998,23.279022,23.284851,23.257141,23.288452,18.28067,18.277893,18.277771,18.278473,0.0,0.06908086,0.066322535,0.15114868,135.0,18.300018,50.450317,46.942524,73.7499,2188.3752,3.8917166e-05,0.0,77.13467,148.82993,0.0,30.000002,0.2865417,70.0,341.68338,234.18225,0.0,76.11472,0.28652006,0.0,82.53438,8.330017
5218,19753080.0,0.0,23.27887,21.573334,23.27887,23.287079,23.254944,23.284912,18.281494,18.279083,18.278961,18.279572,0.0,0.068493746,0.06595534,0.15048084,131.0,18.300018,49.651882,46.43426,73.30253,2176.856,3.871188e-05,0.0,77.318184,144.72922,0.0,30.000002,0.284936,70.0,337.98636,230.39197,0.0,76.370476,0.2849208,0.0,82.84132,8.330017
5219,19753140.0,0.0,23.279114,21.58667,23.279114,23.289734,23.253235,23.281647,18.282013,18.279816,18.279724,18.280273,0.0,0.06789411,0.06556164,0.14987479,127.0,18.300018,48.83378,45.88493,72.89312,2165.6292,3.8511705e-05,0.0,77.49993,140.70723,0.0,30.000002,0.28331926,70.0,334.41675,226.66153,0.0,76.62039,0.28329778,0.0,83.164764,8.330017
5220,19753200.0,0.0,23.279633,21.600006,23.279633,23.292633,23.251831,23.278595,18.28241,18.280365,18.280273,18.280792,0.0,0.06727712,0.065138556,0.14928915,123.0,18.300018,48.005367,45.30854,72.51433,2154.569,3.8314236e-05,0.0,77.68364,136.71463,0.0,30.000002,0.2816962,70.0,330.96567,222.96451,0.0,76.86882,0.28167596,0.0,83.503654,8.330017
5221,19753260.0,0.0,23.279633,21.613129,23.279633,23.294098,23.250793,23.276093,18.282593,18.280762,18.28067,18.281128,0.0,0.06665075,0.064698115,0.14869894,119.0,18.300018,47.17291,44.719532,72.13176,2143.3982,3.8116377e-05,0.0,77.87002,132.77194,0.0,30.000002,0.28005388,70.0,327.60257,219.30937,0.0,77.118065,0.2800389,0.0,83.85137,8.330017
5222,19753320.0,0.0,23.279999,21.625824,23.279999,23.295929,23.250214,23.273956,18.282684,18.280914,18.280853,18.28128,0.0,0.066017896,0.06423649,0.1481442,115.0,18.300018,46.33607,44.10382,71.77662,2132.2808,3.79187e-05,0.0,78.06545,128.83984,0.0,30.000002,0.27840185,70.0,324.31528,215.66643,0.0,77.371826,0.2783859,0.0,84.221245,8.330017
5223,19753380.0,0.0,23.28067,21.638092,23.28067,23.298004,23.24997,23.272034,18.282745,18.281036,18.280975,18.281403,0.0,0.06537908,0.0637563,0.14760865,111.0,18.300018,45.500477,43.47175,71.44502,2121.2358,3.7721842e-05,0.0,78.27171,124.91379,0.0,30.000002,0.27674514,70.0,321.10822,212.03716,0.0,77.63261,0.2767286,0.0,84.61237,8.330017
5224,19753440.0,0.0,23.281525,21.649933,23.281525,23.300262,23.24997,23.270325,18.282806,18.281097,18.281067,18.281464,0.0,0.06473376,0.06326078,0.14707595,107.0,18.300018,44.66695,42.829994,71.129654,2110.199,3.7524933e-05,0.0,78.48706,121.01184,0.0,30.000002,0.27507636,70.0,317.9771,208.43292,0.0,77.90009,0.2750614,0.0,85.02043,8.330017
5225,19753500.0,0.0,23.282745,21.661346,23.282745,23.302826,23.250427,23.268951,18.282928,18.281189,18.281128,18.281555,0.0,0.06408887,0.06274842,0.14658818,103.0,18.300018,43.84301,42.172424,70.851204,2099.3618,3.733072e-05,0.0,78.72579,117.06278,0.0,30.000002,0.2734276,70.0,314.927,204.8113,0.0,78.18506,0.27341166,0.0,85.46629,8.330017
5226,19753560.0,0.0,23.283325,21.672394,23.283325,23.303864,23.251099,23.268005,18.282928,18.28122,18.281189,18.281616,0.0,0.06344313,0.062227488,0.14608923,99.0,18.300018,43.025105,41.513,70.56377,2088.365,3.7135385e-05,0.0,78.97722,113.148,0.0,30.000002,0.2717654,70.0,311.94904,201.22174,0.0,78.48065,0.2717505,0.0,85.92866,8.330017
5227,19753620.0,0.0,23.28415,21.683014,23.28415,23.305176,23.252075,23.267334,18.282959,18.28125,18.28122,18.281647,0.0,0.06280056,0.061698068,0.14559938,95.0,18.300018,42.21944,40.84878,70.29093,2077.3933,3.6939848e-05,0.0,79.25041,109.2281,0.0,30.000002,0.2701034,70.0,309.0404,197.639,0.0,78.79422,0.27008852,0.0,86.41982,8.330017
5228,19753680.0,0.0,23.28537,21.693237,23.28537,23.306763,23.25354,23.26706,18.283081,18.281311,18.28128,18.281708,0.0,0.06216849,0.061162475,0.14513656,91.0,18.300018,41.43649,40.183315,70.042,2066.6538,3.6747573e-05,0.0,79.55801,105.261154,0.0,30.000002,0.26846802,70.0,306.21066,194.04184,0.0,79.13613,0.26845214,0.0,86.95418,8.330017
5229,19753740.0,0.0,23.286835,21.703064,23.286835,23.308594,23.25531,23.267029,18.283295,18.281433,18.281403,18.28186,0.0,0.061544057,0.06062136,0.14468588,87.0,18.300018,40.674534,39.52053,69.81356,2056.1006,3.655826e-05,0.0,79.89571,101.28627,0.0,30.000002,0.26684767,70.0,303.45792,190.45537,0.0,79.5034,0.26683122,0.0,87.52583,8.330017
5230,19753800.0,0.0,23.288452,21.712494,23.288452,23.310577,23.257294,23.267212,18.283447,18.281555,18.281525,18.282013,0.0,0.060919132,0.0600709,0.14422554,83.0,18.300018,39.927425,38.860516,69.59927,2045.602,3.636988e-05,0.0,80.25592,97.34171,0.0,30.000002,0.26522017,70.0,300.771,186.9004,0.0,79.8901,0.26520553,0.0,88.126305,8.330017
5231,19753860.0,0.0,23.28946,21.721558,23.28946,23.311096,23.25943,23.267792,18.283508,18.281677,18.281647,18.282135,0.0,0.060305834,0.059520803,0.14376923,79.0,18.300018,39.20289,38.20931,69.380615,2035.021,3.6181555e-05,0.0,80.65383,93.408585,0.16661002,30.000002,0.26359132,69.76675,298.14575,183.36328,0.0,80.31025,0.26357612,0.0,88.76981,8.330017
5232,19753920.0,0.0,23.290741,21.730255,23.290741,23.31189,23.261902,23.268707,18.2836,18.281738,18.281708,18.282227,0.0,0.05970436,0.058970336,0.14330745,75.0,18.300018,38.507656,37.569855,69.17238,2024.5385,3.5994282e-05,0.0,81.09676,89.45929,0.37284732,30.000002,0.26197502,69.47801,295.58417,179.8296,0.0,80.77057,0.26195997,0.0,89.46289,8.330017
5233,19753980.0,0.0,23.292267,21.738556,23.292267,23.312897,23.264679,23.269836,18.283722,18.28183,18.2818,18.282318,0.0,0.059110314,0.058416598,0.1428324,71.0,18.300018,37.83986,36.942814,68.975136,2014.1565,3.5808473e-05,0.0,81.58228,85.516846,0.5793588,30.000002,0.26036158,69.188896,293.08264,176.31325,0.0,81.26909,0.26034847,0.0,90.203896,8.330017
5234,19754040.0,0.0,23.294037,21.74649,23.294037,23.314178,23.267761,23.271301,18.283875,18.281921,18.281921,18.28244,0.0,0.058533054,0.057866924,0.14236283,67.0,18.300018,37.207764,36.333466,68.793526,2003.942,3.5625202e-05,0.0,82.12456,81.56372,0.78612834,30.000002,0.25876138,68.89942,290.64114,172.80353,0.0,81.81881,0.25874835,0.0,91.00847,8.330017
5235,19754100.0,0.0,23.296051,21.754059,23.296051,23.315674,23.271088,23.27295,18.284027,18.282074,18.282043,18.282593,0.0,0.057961714,0.057313345,0.14187457,63.0,18.300018,36.605457,35.74002,68.62601,1993.8047,3.5443183e-05,0.0,82.71692,77.63606,0.99314284,30.000002,0.25715542,68.609604,288.25296,169.32156,0.0,82.41416,0.25714374,0.0,91.87027,8.330017
5236,19754160.0,0.0,23.297394,21.761292,23.297394,23.315796,23.274475,23.274963,18.284088,18.282166,18.282135,18.282684,0.0,0.05740826,0.05676675,0.14137644,59.0,18.300018,36.039787,35.17011,68.45143,1983.5862,3.5261262e-05,0.0,83.37856,73.71039,1.2003243,30.000002,0.25555083,68.31955,285.89215,165.85162,0.0,83.07358,0.2555394,0.0,92.807396,8.330017
5237,19754220.0,0.0,23.299011,21.768158,23.299011,23.316193,23.278137,23.277283,18.284119,18.282227,18.282196,18.282745,0.0,0.05687108,0.05622595,0.14085451,55.0,18.300018,35.51609,34.62715,68.28346,1973.4175,3.5079713e-05,0.0,84.11752,69.792946,1.4077123,30.000002,0.25394526,68.0292,283.5385,162.39796,0.0,83.80496,0.2539343,0.0,93.82767,8.330017
5238,19754280.0,0.0,23.300873,21.774658,23.300842,23.316864,23.282043,23.279785,18.284088,18.282227,18.282227,18.282776,0.0,0.056336984,0.055680305,0.14028835,51.0,18.300018,35.02676,34.107094,68.12315,1963.1956,3.489715e-05,0.0,84.92479,65.929,1.615324,30.000002,0.25231123,67.73855,281.18845,158.98529,0.0,84.60021,0.252302,0.0,94.924515,8.330017
5239,19754340.0,0.0,23.303009,21.780853,23.303009,23.317871,23.286224,23.282593,18.284027,18.282196,18.282166,18.282715,0.0,0.055818234,0.055139616,0.13970228,47.0,18.300018,34.584,33.618744,67.975136,1952.91,3.4713143e-05,0.0,85.82957,62.08492,1.8230479,30.000002,0.2506546,67.44773,278.8419,155.59016,0.0,85.486946,0.25064614,0.0,96.13147,8.330017
5240,19754400.0,0.0,23.30542,21.786682,23.30545,23.319183,23.29068,23.285675,18.283905,18.282104,18.282104,18.282654,0.0,0.055310022,0.054599248,0.13907905,43.0,18.300018,34.191437,33.165817,67.84387,1942.5795,3.4528002e-05,0.0,86.84774,58.260952,2.0310092,30.000002,0.24897373,67.156586,276.50342,152.21292,0.0,86.48059,0.24896629,0.0,97.467636,8.330017
