,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5241,19754460.0,0.0,23.30719,21.792175,23.30719,23.319214,23.295044,23.28897,18.2836,18.281952,18.281921,18.28244,0.0,0.05480315,0.054053716,0.1383874,39.0,18.300018,33.83787,32.74441,67.70314,1931.8375,3.4337492e-05,0.0,87.97331,54.511467,2.2391093,30.000002,0.24723358,66.86525,274.16702,148.88306,0.0,87.57656,0.24722832,0.0,98.926476,8.330017
5242,19754520.0,1.0,23.30893,21.797333,23.30899,23.319458,23.299438,23.292328,18.29068,18.284576,18.284515,18.285645,0.0,0.055087317,0.054284617,0.13815889,47.333332,18.300018,33.522842,32.352707,67.56583,1929.2144,3.42628e-05,0.0,89.0017,52.575874,2.4396613,30.000002,0.2475151,66.58447,273.8658,147.54944,0.0,88.57287,0.24752945,0.0,99.90226,8.330017
5243,19754580.0,1.0,23.3107,21.802185,23.310791,23.319946,23.303528,23.29544,18.30191,18.292633,18.292511,18.294739,0.0,0.055801407,0.054935716,0.13803716,55.666668,18.300018,33.245846,31.989738,67.43454,1934.9563,3.434959e-05,0.0,89.48953,52.57052,2.636897,30.000002,0.24875492,66.30834,274.80444,147.94238,0.0,89.02977,0.24877857,0.0,100.025085,8.330017
5244,19754640.0,1.0,23.312286,21.806732,23.31247,23.320282,23.307343,23.29831,18.31311,18.303162,18.30304,18.305817,0.0,0.056379285,0.05544567,0.1392049,64.0,18.300018,33.00513,31.654003,67.306,1947.8672,3.4564142e-05,0.0,89.544975,53.519638,2.837007,30.000002,0.25100005,66.02819,276.7829,149.36417,0.0,89.05369,0.25103343,0.0,100.004555,8.330017
5245,19754700.0,1.0,23.313446,21.810944,23.31366,23.319855,23.310883,23.300995,18.324188,18.314453,18.3143,18.317291,0.0,0.056865636,0.055857815,0.14155406,72.333336,18.300018,32.798912,31.344213,67.169785,1967.8252,3.490475e-05,0.0,89.304634,55.208073,3.0397632,30.000002,0.25423703,65.74433,279.7704,151.66034,0.0,88.78039,0.2542813,0.0,99.99968,8.330017
5246,19754760.0,1.0,23.312836,21.81485,23.31314,23.316559,23.313904,23.303436,18.33435,18.325714,18.325531,18.328491,0.0,0.05742424,0.056334887,0.14452957,80.666664,18.300018,32.62018,31.05785,66.98675,1993.7528,3.5358276e-05,0.0,88.78986,57.8224,3.242863,30.000002,0.25823882,65.45999,283.67874,154.9109,0.0,88.232445,0.2582949,0.0,99.77454,8.330017
5247,19754820.0,1.0,23.31134,21.81845,23.311707,23.312073,23.316559,23.305603,18.341492,18.335754,18.335602,18.338013,0.0,0.05832244,0.057142492,0.146891,89.0,18.300018,32.466064,30.791515,66.75195,2022.6368,3.587545e-05,0.0,87.81477,62.24225,3.4423552,30.000002,0.2622911,65.1807,288.18768,159.56352,0.0,87.227875,0.2623587,0.0,98.652176,8.330017
5248,19754880.0,1.0,23.309052,21.821777,23.309479,23.306519,23.318726,23.307343,18.343964,18.34256,18.342468,18.34375,0.0,0.059227884,0.057953827,0.14882724,97.333336,18.300018,32.333626,30.542639,66.45084,2051.379,3.6400557e-05,0.0,86.26656,68.80433,3.6399548,30.000002,0.2659368,64.90406,293.0857,165.73956,0.0,85.65503,0.26601544,0.0,96.76827,8.330017
5249,19754940.0,1.0,23.306213,21.824768,23.306702,23.300293,23.320465,23.308746,18.34201,18.345581,18.34555,18.345428,0.0,0.059988003,0.0586188,0.15021749,105.666664,18.300018,32.214703,30.304565,66.087875,2076.5825,3.6871952e-05,0.0,84.3382,77.39596,3.8385947,30.000002,0.26874408,64.62597,298.06354,173.20995,0.0,83.705124,0.26883566,0.0,94.42753,8.330017
5250,19755000.0,1.0,23.303009,21.827515,23.303589,23.29364,23.321869,23.309875,18.334991,18.343933,18.344055,18.342285,0.0,0.06049568,0.059032578,0.15083598,114.0,18.300018,32.10753,30.075941,65.65764,2095.0662,3.7232905e-05,0.0,82.12906,88.1924,4.037314,30.000002,0.27025667,64.34776,302.71954,181.91914,0.0,81.47646,0.27036038,0.0,91.765945,8.330017
5251,19755060.0,1.0,23.29895,21.829956,23.29956,23.285614,23.322815,23.310822,18.322998,18.336823,18.337067,18.33368,0.0,0.060635123,0.05908244,0.15047835,122.333336,18.300018,32.008354,29.856697,65.131676,2103.1565,3.741587e-05,0.0,79.7852,100.95622,4.2364516,30.000002,0.27009398,64.06897,306.54056,191.482,0.0,79.11356,0.2702092,0.0,88.97251,8.330017
5252,19755120.0,1.0,23.295044,21.832123,23.295746,23.277954,23.3237,23.311737,18.308014,18.325806,18.326172,18.321411,0.0,0.060436204,0.058798265,0.14928384,130.66667,18.300018,31.917004,29.645998,64.53747,2100.9788,3.741768e-05,0.0,77.51517,114.91581,4.437737,30.000002,0.26841235,63.787167,309.34445,201.28053,0.0,76.82299,0.26854149,0.0,86.29191,8.330017
5253,19755180.0,1.0,23.291565,21.834015,23.292358,23.271027,23.324677,23.312805,18.292084,18.311798,18.312286,18.30655,0.0,0.05995752,0.05823767,0.14744373,139.0,18.300018,31.835642,29.446325,63.87946,2088.7585,3.7234102e-05,0.0,75.4571,128.99579,4.63941,30.000002,0.26551366,63.504826,311.03543,210.54366,0.0,74.74148,0.2656585,0.0,83.878654,8.330017
5254,19755240.0,0.0,23.28888,21.835632,23.289734,23.265167,23.325928,23.314178,18.272308,18.294159,18.29477,18.288422,0.0,0.05892293,0.057131104,0.14436342,135.0,18.300018,31.767815,29.261408,63.167984,2062.3496,3.680958e-05,0.0,73.79972,139.27405,4.8451595,30.000002,0.2602914,63.216774,309.30124,215.8739,0.0,73.054794,0.2604365,0.0,81.94647,8.330017
5255,19755300.0,0.0,23.28717,21.836975,23.288116,23.260803,23.327637,23.31601,18.25595,18.274689,18.27533,18.269012,0.0,0.0578327,0.055966668,0.14122601,131.0,18.300018,31.719679,29.097492,62.421238,2027.9414,3.620942e-05,0.0,72.73031,144.52893,5.0502863,30.000002,0.25486967,62.9296,305.95108,217.35168,0.0,71.9488,0.2550332,0.0,80.682434,8.330017
5256,19755360.0,0.0,23.285553,21.838074,23.286682,23.256409,23.32965,23.318207,18.247955,18.259155,18.259705,18.254822,0.0,0.056872007,0.054930117,0.13833097,127.0,18.300018,31.69293,28.957447,61.629547,1991.7906,3.5562352e-05,0.0,72.13879,145.72426,5.253689,30.000002,0.24994284,62.644833,301.98965,216.0831,0.0,71.316605,0.25013232,0.0,79.92995,8.330017
5257,19755420.0,0.0,23.284851,21.838928,23.286163,23.253387,23.332062,23.320831,18.246796,18.250458,18.250824,18.248108,0.0,0.056101758,0.054082625,0.13577789,123.0,18.300018,31.692207,28.84576,60.814552,1957.7528,3.494295e-05,0.0,71.914696,144.02371,5.4549975,30.000002,0.24573381,62.363007,297.97034,213.06873,0.0,71.04962,0.24595648,0.0,79.55499,8.330017
5258,19755480.0,0.0,23.284973,21.839539,23.28656,23.251617,23.334778,23.323822,18.250275,18.247955,18.248077,18.247406,0.0,0.05552932,0.053432155,0.13357396,119.0,18.300018,31.720533,28.765701,59.98902,1927.8627,3.4393222e-05,0.0,71.9669,140.4579,5.6541686,30.000002,0.24226321,62.084164,294.18155,209.07909,0.0,71.05798,0.24252637,0.0,79.453735,8.330017
5259,19755540.0,0.0,23.285858,21.839874,23.28772,23.251038,23.337769,23.327057,18.256287,18.25003,18.249939,18.250854,0.0,0.055131983,0.0529569,0.13166894,115.0,18.300018,31.779894,28.719494,59.16314,1902.6688,3.392673e-05,0.0,72.22493,135.77446,5.851009,30.000002,0.23943718,61.808586,290.7191,204.60722,0.0,71.272125,0.23974822,0.0,79.548935,8.330017
5260,19755600.0,0.0,23.287384,21.839996,23.289612,23.251465,23.340912,23.330536,18.263245,18.254944,18.2547,18.256622,0.0,0.05488087,0.05262878,0.13000716,111.0,18.300018,31.871805,28.708931,58.34644,1882.1366,3.3545017e-05,0.0,72.63098,130.53944,6.044305,30.000002,0.2371395,61.537975,287.60977,199.99693,0.0,71.63486,0.23750606,0.0,79.77966,8.330017
5261,19755660.0,0.0,23.288635,21.839905,23.29126,23.251434,23.343994,23.334076,18.269775,18.261047,18.260742,18.263062,0.0,0.0547637,0.052437197,0.12854819,107.0,18.300018,31.999323,28.740225,57.527004,1866.1926,3.324951e-05,0.0,73.15022,125.120766,6.2331524,30.000002,0.2353072,61.273586,284.83133,195.47136,0.0,72.11243,0.23573631,0.0,80.105484,8.330017
5262,19755720.0,0.0,23.290375,21.839539,23.293457,23.252289,23.347137,23.337677,18.27539,18.267029,18.266663,18.269073,0.0,0.054734346,0.05233721,0.12721518,103.0,18.300018,32.161324,28.811642,56.72297,1853.6605,3.301724e-05,0.0,73.73634,119.78331,6.4210773,30.000002,0.23377079,61.01049,282.3078,191.13963,0.0,72.658875,0.2342721,0.0,80.48235,8.330017
5263,19755780.0,0.0,23.29245,21.83899,23.296082,23.253845,23.35025,23.34137,18.280151,18.272491,18.272125,18.274384,0.0,0.054756854,0.052292712,0.12595733,99.0,18.300018,32.352085,28.916824,55.93822,1843.3878,3.282702e-05,0.0,74.36643,114.59138,6.606456,30.000002,0.23241082,60.75096,279.97125,186.99364,0.0,73.25089,0.23299447,0.0,80.89212,8.330017
5264,19755840.0,0.0,23.29486,21.838196,23.299103,23.256134,23.353394,23.345032,18.283966,18.27716,18.276794,18.27884,0.0,0.054830603,0.052303843,0.1247782,95.0,18.300018,32.576572,29.062042,55.183327,1835.295,3.2677133e-05,0.0,75.03941,109.564644,6.7889085,30.000002,0.23122299,60.495525,277.82477,183.04166,0.0,73.887825,0.23189838,0.0,81.33462,8.330017
5265,19755900.0,0.0,23.297455,21.837189,23.302399,23.258942,23.356445,23.348694,18.287079,18.281158,18.280823,18.282593,0.0,0.054927032,0.05234168,0.12363809,91.0,18.300018,32.826332,29.23761,54.456474,1828.4133,3.254991e-05,0.0,75.743576,104.69309,6.9740505,30.000002,0.2301153,60.23633,275.803,179.24031,0.0,74.557396,0.2308976,0.0,81.802505,8.330017
5266,19755960.0,0.0,23.299316,21.835999,23.304993,23.26056,23.359192,23.352203,18.289398,18.284302,18.283997,18.285492,0.0,0.055058,0.052419607,0.12254381,87.0,18.300018,33.10365,29.449991,53.7398,1822.7253,3.244649e-05,0.0,76.485725,99.97629,7.1454926,30.000002,0.22911692,59.996307,273.9189,175.5944,0.0,75.26731,0.23000969,0.0,82.298676,8.330017
5267,19756020.0,0.0,23.301361,21.834564,23.307892,23.262848,23.361847,23.355621,18.291077,18.286682,18.286407,18.28769,0.0,0.055211388,0.05252651,0.121481046,83.0,18.300018,33.40925,29.699451,53.05221,1817.9368,3.2359454e-05,0.0,77.263794,95.40081,7.3187323,30.000002,0.2281865,59.753777,272.14694,172.0817,0.0,76.01578,0.22920498,0.0,82.823494,8.330017
5268,19756080.0,0.0,23.303497,21.832977,23.310974,23.265594,23.36441,23.359009,18.292358,18.288605,18.28836,18.289429,0.0,0.055369597,0.052643728,0.12043093,79.0,18.300018,33.73558,29.976547,52.391487,1813.5668,3.2280204e-05,0.0,78.07415,90.94527,7.4959517,30.000002,0.22727203,59.505665,270.44766,168.66844,0.0,76.79834,0.22843571,0.0,83.37717,8.330017
5269,19756140.0,0.0,23.305878,21.831177,23.314362,23.26889,23.366882,23.362305,18.293304,18.289978,18.289764,18.29065,0.0,0.055541772,0.05278146,0.11941473,75.0,18.300018,34.088043,30.288855,51.769352,1809.778,3.2210908e-05,0.0,78.92998,86.57587,7.655834,30.000002,0.22641829,59.281834,268.82922,165.33932,0.0,77.62869,0.22772634,0.0,83.9738,8.330017
5270,19756200.0,0.0,23.30835,21.829163,23.317963,23.272766,23.369232,23.365509,18.294037,18.291016,18.290833,18.291595,0.0,0.055721227,0.05293358,0.11843287,71.0,18.300018,34.465412,30.635462,51.19293,1806.4158,3.2149175e-05,0.0,79.83765,82.27088,7.8187733,30.000002,0.22560132,59.05372,267.28217,162.07678,0.0,78.51323,0.22707285,0.0,84.62327,8.330017
5271,19756260.0,0.0,23.309875,21.826996,23.320679,23.275146,23.371246,23.36853,18.294464,18.291779,18.291626,18.292267,0.0,0.05590023,0.05309224,0.11745692,67.0,18.300018,34.858368,31.007763,50.626904,1803.0255,3.208885e-05,0.0,80.79456,78.04756,7.978254,30.000002,0.22478922,58.830444,265.7838,158.87895,0.0,79.44915,0.22643746,0.0,85.31963,8.330017
5272,19756320.0,0.0,23.311462,21.824646,23.323578,23.278015,23.373138,23.37143,18.294617,18.292236,18.292114,18.292664,0.0,0.056079526,0.053258896,0.116492875,63.0,18.300018,35.269634,31.408463,50.092995,1799.6617,3.2028554e-05,0.0,81.81119,73.88968,8.134015,30.000002,0.22398178,58.612377,264.32986,155.73389,0.0,80.44712,0.22581907,0.0,86.07445,8.330017
5273,19756380.0,0.0,23.31314,21.822113,23.32669,23.281403,23.374939,23.374207,18.294708,18.292511,18.292389,18.292847,0.0,0.056257214,0.05343225,0.11554973,59.0,18.300018,35.699497,31.838724,49.599438,1796.3446,3.1968557e-05,0.0,82.901115,69.77515,8.285881,30.000002,0.2231839,58.399765,262.9181,152.62743,0.0,81.52075,0.22522235,0.0,86.904594,8.330017
5274,19756440.0,0.0,23.314758,21.819427,23.329956,23.285187,23.376617,23.376923,18.294556,18.292603,18.29248,18.292908,0.0,0.056417495,0.05359528,0.11460198,55.0,18.300018,36.14274,32.290726,49.140694,1792.8119,3.1904907e-05,0.0,84.05834,65.73687,8.444545,30.000002,0.22234121,58.17764,261.53342,149.57004,0.0,82.663155,0.22460996,0.0,87.80478,8.330017
5275,19756500.0,0.0,23.31668,21.816559,23.333374,23.289429,23.378235,23.379517,18.294403,18.292542,18.29245,18.292786,0.0,0.056571294,0.05375994,0.113678865,51.0,18.300018,36.60266,32.770203,48.73035,1789.2279,3.1839303e-05,0.0,85.31172,61.735935,8.579361,30.000002,0.22151911,57.988895,260.17636,146.53935,0.0,83.903465,0.22399628,0.0,88.806404,8.330017
5276,19756560.0,0.0,23.317566,21.813538,23.335968,23.292206,23.379517,23.381927,18.294006,18.292358,18.292267,18.292572,0.0,0.056708004,0.053916212,0.112749904,47.0,18.300018,37.07373,33.27261,48.337967,1785.1866,3.1767497e-05,0.0,86.667114,57.796246,8.720378,30.000002,0.22064742,57.791473,258.84064,143.54524,0.0,85.24746,0.22335956,0.0,89.91238,8.330017
5277,19756620.0,0.0,23.318542,21.810394,23.338715,23.295502,23.380737,23.384216,18.293427,18.291962,18.2919,18.292145,0.0,0.056827433,0.054064497,0.111819215,43.0,18.300018,37.55748,33.799435,47.98466,1780.7128,3.1687356e-05,0.0,88.14691,53.913235,8.857706,30.000002,0.21973234,57.599213,257.51993,140.58124,0.0,86.71744,0.2226883,0.0,91.14617,8.330017
5278,19756680.0,0.0,23.31955,21.807068,23.341644,23.299194,23.381897,23.386475,18.292633,18.291412,18.291351,18.291565,0.0,0.056922525,0.05419632,0.1108807,39.0,18.300018,38.051346,34.345963,47.66818,1775.6425,3.159663e-05,0.0,89.74939,50.141018,8.991904,30.000002,0.21873046,57.41133,256.20294,137.67195,0.0,88.3108,0.22193739,0.0,92.50687,8.330017
5279,19756740.0,0.0,23.32071,21.80362,23.344757,23.303406,23.383026,23.38861,18.291656,18.29065,18.290588,18.290771,0.0,0.056973487,0.054293662,0.10990607,35.0,18.300018,38.556705,34.914886,47.399555,1769.8887,3.149316e-05,0.0,91.51573,46.43376,9.122897,30.000002,0.21764705,57.227943,254.88498,134.78802,0.0,90.068344,0.2211128,0.0,94.03878,8.330017
5280,19756800.0,0.0,23.3219,21.800018,23.348053,23.308044,23.384125,23.390717,18.290436,18.289703,18.289673,18.289764,0.0,0.056967285,0.05434293,0.10887704,31.0,18.300018,39.072193,35.503292,47.17818,1763.2574,3.137417e-05,0.0,93.453156,42.841976,9.253751,30.000002,0.21643747,57.04475,253.55917,131.95386,0.0,91.99649,0.22017421,0.0,95.74973,8.330017
5281,19756860.0,1.0,23.321838,21.796234,23.350342,23.310852,23.384949,23.39264,18.297089,18.29126,18.291138,18.291412,0.0,0.05752696,0.05494322,0.10894673,39.333332,18.300018,39.592804,36.10624,46.96784,1764.6768,3.1365707e-05,0.0,95.401886,40.511806,9.371413,30.000002,0.21733467,56.88002,253.7229,130.68114,0.0,93.941246,0.22141682,0.0,97.4648,8.330017
5282,19756920.0,1.0,23.32132,21.792236,23.352295,23.313446,23.385345,23.394135,18.310425,18.299805,18.299469,18.300201,0.0,0.058472868,0.055930123,0.10973556,47.666668,18.300018,40.115505,36.721996,46.78212,1776.9856,3.1562686e-05,0.0,97.033936,39.427204,9.479865,30.000002,0.21966553,56.72819,255.00641,130.73543,0.0,95.58529,0.22414005,0.0,98.84173,8.330017
5283,19756980.0,1.0,23.320312,21.788055,23.35376,23.315552,23.385254,23.39508,18.324036,18.312225,18.311768,18.312744,0.0,0.05973266,0.057232033,0.111013584,56.0,18.300018,40.63448,37.344746,46.6153,1797.9373,3.1916803e-05,0.0,98.24719,39.396038,9.572513,30.000002,0.22308512,56.598484,257.24887,131.87633,0.0,96.82705,0.22798234,0.0,99.7548,8.330017
5284,19757040.0,3.0,23.318726,21.78366,23.354584,23.317017,23.38443,23.395355,18.338318,18.326385,18.325867,18.326843,0.0,0.061415542,0.058955833,0.11282689,66.666664,18.300018,41.142376,37.96724,46.460453,1828.3035,3.2436514e-05,0.0,98.871346,40.63987,9.646574,30.000002,0.22784589,56.494797,260.79105,134.35692,0.0,97.50009,0.23320119,0.0,99.993065,8.330017
5285,19757100.0,3.0,23.315796,21.779053,23.35437,23.317444,23.382782,23.394806,18.351624,18.340912,18.340424,18.341278,0.0,0.06322129,0.060813222,0.115471564,77.333336,18.300018,41.62905,38.57947,46.30387,1866.6803,3.3104512e-05,0.0,98.77399,43.101147,9.721869,30.000002,0.23361178,56.389385,265.61697,138.07593,0.0,97.47247,0.239511,0.0,99.69399,8.330017
5286,19757160.0,3.0,23.311249,21.774261,23.352142,23.314667,23.380096,23.39331,18.362762,18.354523,18.354095,18.354767,0.0,0.065266564,0.06291883,0.118323855,88.0,18.300018,42.083557,39.172153,46.103626,1911.4061,3.389465e-05,0.0,97.864525,47.154324,9.77211,30.000002,0.24009311,56.319046,271.69855,143.22264,0.0,96.65323,0.24651809,0.0,98.51986,8.330017
5287,19757220.0,3.0,23.305481,21.769257,23.348785,23.310608,23.376434,23.390808,18.369598,18.365387,18.365112,18.365509,0.0,0.06736381,0.06509331,0.12116847,98.666664,18.300018,42.497192,39.735504,45.8571,1958.4275,3.4734872e-05,0.0,96.10701,53.16962,9.822783,30.000002,0.24664909,56.248104,278.76093,149.9328,0.0,95.00263,0.25363782,0.0,96.48688,8.330017
5288,19757280.0,3.0,23.298553,21.764069,23.3443,23.305267,23.371765,23.38733,18.37091,18.371857,18.371735,18.371887,0.0,0.06931755,0.06714631,0.123699635,109.333336,18.300018,42.85835,40.25821,45.5501,2003.659,3.5555913e-05,0.0,93.52666,61.816193,9.877912,30.000002,0.25259477,56.17092,286.35583,158.5215,0.0,92.53931,0.26016498,0.0,93.64378,8.330017
5289,19757340.0,3.0,23.290985,21.758698,23.338837,23.29889,23.36618,23.382904,18.365265,18.372528,18.37259,18.372528,0.0,0.07087491,0.06882906,0.12547672,120.0,18.300018,43.159096,40.732044,45.174015,2042.1023,3.6271635e-05,0.0,90.277534,73.882744,9.926877,30.000002,0.25713247,56.10237,293.9205,169.29915,0.0,89.409225,0.26520056,0.0,90.1521,8.330017
5290,19757400.0,3.0,23.283112,21.753143,23.332672,23.29187,23.359863,23.377716,18.350616,18.365112,18.365387,18.365204,0.0,0.071765795,0.06986908,0.12605031,130.66667,18.300018,43.38704,41.14518,44.717346,2066.7227,3.6757992e-05,0.0,86.6022,90.057884,9.976144,30.000002,0.2591989,56.033398,300.84714,182.33525,0.0,85.84633,0.26762608,0.0,86.25867,8.330017
5291,19757460.0,3.0,23.274384,21.747375,23.325867,23.28363,23.353455,23.372406,18.327698,18.349365,18.349792,18.34964,0.0,0.071814306,0.0700871,0.12511106,141.33333,18.300018,43.549576,41.503918,44.169918,2072.5554,3.692129e-05,0.0,82.962296,109.552376,10.0520735,30.000002,0.2582856,55.927097,306.2831,196.6952,0.0,82.306526,0.26702785,0.0,82.41524,8.330017
5292,19757520.0,3.0,23.265839,21.741455,23.319427,23.276031,23.347107,23.367065,18.299896,18.326965,18.327515,18.327545,0.0,0.07117326,0.06962555,0.12294851,152.0,18.300018,43.653957,41.813217,43.55667,2059.7554,3.6752204e-05,0.0,79.683075,130.7384,10.147952,30.000002,0.25478476,55.79287,309.85394,211.04468,0.0,79.11419,0.26377237,0.0,78.93957,8.330017
5293,19757580.0,0.0,23.258362,21.735321,23.31372,23.269714,23.341187,23.36203,18.266174,18.29712,18.29773,18.298035,0.0,0.06957544,0.06821435,0.11912869,148.0,18.300018,43.702557,42.074825,42.88821,2023.8226,3.617768e-05,0.0,77.11208,147.40073,10.257097,30.000002,0.24791493,55.640064,308.69598,220.24854,0.0,76.616165,0.25695333,0.0,76.17025,8.330017
5294,19757640.0,0.0,23.2518,21.729034,23.309235,23.265198,23.335968,23.357574,18.239288,18.265167,18.265717,18.266327,0.0,0.06791174,0.06673017,0.11521177,144.0,18.300018,43.70293,42.295086,42.18444,1975.0704,3.5324225e-05,0.0,75.481155,156.80875,10.373942,30.000002,0.24076338,55.476482,305.21518,223.82979,0.0,75.04875,0.24986973,0.0,74.33173,8.330017
5295,19757700.0,0.0,23.246277,21.722595,23.305847,23.26239,23.33142,23.353668,18.22644,18.241333,18.24173,18.242401,0.0,0.06647595,0.06546912,0.11172528,140.0,18.300018,43.66149,42.4792,41.461155,1924.2393,3.440589e-05,0.0,74.56174,160.13783,10.486276,30.000002,0.2344746,55.319214,300.9113,223.38036,0.0,74.18959,0.24367355,0.0,73.19882,8.330017
5296,19757760.0,0.0,23.241364,21.715942,23.303162,23.26007,23.32782,23.350616,18.22519,18.229248,18.229431,18.22995,0.0,0.06534675,0.06451223,0.10879907,136.0,18.300018,43.58822,42.636986,40.716434,1876.8317,3.3535045e-05,0.0,74.163216,159.07155,10.591178,30.000002,0.22932483,55.172356,296.52438,220.3692,0.0,73.85112,0.23865207,0.0,72.58136,8.330017
5297,19757820.0,0.0,23.237183,21.709167,23.301361,23.259125,23.324738,23.347992,18.230682,18.227081,18.227142,18.227264,0.0,0.064504236,0.063841864,0.10640066,132.0,18.300018,43.48697,42.770668,39.97007,1835.715,3.2772936e-05,0.0,74.1127,155.42596,10.689894,30.000002,0.22523792,55.03415,292.46735,216.09169,0.0,73.86212,0.2347363,0.0,72.30959,8.330017
5298,19757880.0,0.0,23.233704,21.702179,23.300323,23.2594,23.322083,23.345673,18.239655,18.231567,18.231537,18.231262,0.0,0.0638923,0.063402705,0.10444353,128.0,18.300018,43.36134,42.882774,39.232307,1801.3835,3.2133627e-05,0.0,74.29915,150.33833,10.780938,30.000002,0.22203216,54.906685,288.84082,211.25615,0.0,74.111946,0.23172787,0.0,72.276924,8.330017
5299,19757940.0,0.0,23.231018,21.695068,23.299957,23.260834,23.319824,23.343628,18.24945,18.239746,18.239685,18.239075,0.0,0.06347375,0.06315835,0.102875836,124.0,18.300018,43.211468,42.97249,38.516582,1774.2903,3.1628202e-05,0.0,74.649086,144.59654,10.8596525,30.000002,0.2195982,54.796486,285.67398,206.33449,0.0,74.52732,0.22948644,0.0,72.41474,8.330017
5300,19758000.0,0.0,23.228668,21.687775,23.30008,23.263184,23.31784,23.341766,18.257965,18.248352,18.248291,18.247467,0.0,0.06316482,0.06302416,0.1015634,120.0,18.300018,43.041973,43.042847,37.832645,1752.4319,3.1221145e-05,0.0,75.07575,138.82393,10.938458,30.000002,0.21760868,54.686157,282.8566,201.62,0.0,75.020966,0.22773096,0.0,72.64012,8.330017
5301,19758060.0,0.0,23.226166,21.680359,23.30011,23.264801,23.316223,23.34024,18.265106,18.256287,18.256287,18.25531,0.0,0.06291343,0.062948026,0.100394286,116.0,18.300018,42.86004,43.101917,37.15821,1733.8839,3.0877527e-05,0.0,75.538155,133.2263,11.014225,30.000002,0.21587817,54.580086,280.28967,197.1518,0.0,75.551735,0.226243,0.0,72.907585,8.330017
5302,19758120.0,0.0,23.223938,21.67276,23.300415,23.26709,23.314758,23.338806,18.270752,18.263062,18.263092,18.262085,0.0,0.06270471,0.0629149,0.099347234,112.0,18.300018,42.664806,43.147118,36.510914,1718.1355,3.0586758e-05,0.0,76.021996,127.878624,11.087291,30.000002,0.21434577,54.477795,277.94815,192.94774,0.0,76.10521,0.22495465,0.0,73.20452,8.330017
5303,19758180.0,0.0,23.222015,21.665009,23.301056,23.269958,23.313477,23.337433,18.274994,18.268463,18.268494,18.267548,0.0,0.06251936,0.06290459,0.098401524,108.0,18.300018,42.45675,43.177723,35.899117,1704.615,3.0338007e-05,0.0,76.515526,122.80247,11.15795,30.000002,0.21295854,54.378872,275.79907,188.99693,0.0,76.66923,0.22381222,0.0,73.52259,8.330017
5304,19758240.0,0.0,23.21994,21.657135,23.30191,23.273254,23.312317,23.33609,18.278168,18.272827,18.272858,18.271973,0.0,0.062335465,0.06289431,0.09751141,104.0,18.300018,42.23999,43.19746,35.318443,1692.0685,3.0108453e-05,0.0,77.013725,117.94247,11.236312,30.000002,0.21158808,54.269165,273.7691,185.22513,0.0,77.23845,0.2227317,0.0,73.85477,8.330017
5305,19758300.0,0.0,23.21872,21.649109,23.302979,23.27707,23.31128,23.334778,18.28067,18.276093,18.276123,18.27533,0.0,0.06215494,0.062885694,0.096693955,100.0,18.300018,42.012863,43.203335,34.781185,1681.0896,2.9906865e-05,0.0,77.51711,113.29647,11.294808,30.000002,0.21038303,54.187267,271.8645,181.63416,0.0,77.8133,0.22172378,0.0,74.20551,8.330017
5306,19758360.0,0.0,23.216766,21.64093,23.30368,23.279724,23.310394,23.333649,18.282349,18.278534,18.278595,18.277863,0.0,0.061969157,0.06287002,0.09591898,96.0,18.300018,41.777473,43.199123,34.26319,1670.6593,2.9717756e-05,0.0,78.02475,108.83002,11.360896,30.000002,0.20916861,54.09474,270.04904,178.18338,0.0,78.39287,0.22074768,0.0,74.570206,8.330017
5307,19758420.0,0.0,23.215027,21.632599,23.304535,23.282837,23.3096,23.33255,18.283417,18.280212,18.280273,18.279633,0.0,0.06177493,0.0628435,0.095184356,92.0,18.300018,41.53458,43.18326,33.781834,1660.7074,2.9537312e-05,0.0,78.53905,104.5113,11.425688,30.000002,0.20797841,54.004036,268.30615,174.84575,0.0,78.97938,0.21979092,0.0,74.95222,8.330017
5308,19758480.0,0.0,23.21341,21.624176,23.305603,23.286255,23.30896,23.331482,18.28418,18.281403,18.281464,18.280914,0.0,0.061567638,0.06280088,0.09447905,88.0,18.300018,41.286537,43.15799,33.33429,1651.018,2.9361741e-05,0.0,79.06354,100.3008,11.489567,30.000002,0.20679542,53.914608,266.61523,171.5878,0.0,79.57623,0.21883745,0.0,75.35428,8.330017
5309,19758540.0,0.0,23.211975,21.6156,23.306824,23.29007,23.308441,23.330475,18.284698,18.282227,18.282288,18.281769,0.0,0.061348524,0.06274252,0.09381641,84.0,18.300018,41.03374,43.12193,32.930656,1641.6039,2.9191062e-05,0.0,79.60493,96.16604,11.552313,30.000002,0.20562941,53.82676,264.97452,168.39037,0.0,80.18986,0.21789557,0.0,75.78609,8.330017
5310,19758600.0,0.0,23.210327,21.606873,23.308228,23.294128,23.308014,23.329498,18.284943,18.282776,18.282837,18.282349,0.0,0.06111424,0.06266488,0.09317991,80.0,18.300018,40.7785,43.078102,32.56312,1632.1243,2.901972e-05,0.0,80.164986,92.094795,11.622529,30.000002,0.20442231,53.728462,263.37265,165.23965,0.0,80.82208,0.21695116,0.0,76.24672,8.330017
5311,19758660.0,0.0,23.208954,21.598053,23.309204,23.297089,23.307678,23.328705,18.28534,18.283173,18.283234,18.282806,0.0,0.060870346,0.06257391,0.09257743,76.0,18.300018,40.520077,43.02657,32.220848,1623.0066,2.8854534e-05,0.0,80.75248,88.06702,11.675588,30.000002,0.20330927,53.654175,261.80978,162.12462,0.0,81.48197,0.2160115,0.0,76.74467,8.330017
5312,19758720.0,0.0,23.207397,21.58908,23.310364,23.300385,23.307526,23.327972,18.285522,18.283478,18.283539,18.283112,0.0,0.06061563,0.06246752,0.092006505,72.0,18.300018,40.260777,42.96742,31.916466,1613.9055,2.8690294e-05,0.0,81.37268,84.06805,11.735692,30.000002,0.20216537,53.57003,260.28427,159.0353,0.0,82.17456,0.21507707,0.0,77.28506,8.330017
5313,19758780.0,0.0,23.205658,21.580017,23.311676,23.303894,23.307465,23.32727,18.285461,18.28363,18.283691,18.283295,0.0,0.06034576,0.062341224,0.09145229,68.0,18.300018,40.002117,42.903095,31.643244,1604.6299,2.85232e-05,0.0,82.02454,80.112015,11.802863,30.000002,0.20097543,53.475994,258.79108,155.97574,0.0,82.89894,0.21413209,0.0,77.864914,8.330017
5314,19758840.0,0.0,23.204681,21.570831,23.31314,23.307678,23.307587,23.32666,18.285706,18.283752,18.283813,18.283417,0.0,0.06006588,0.062199492,0.09093373,64.0,18.300018,39.745434,42.832672,31.41219,1595.6968,2.8360875e-05,0.0,82.72253,76.16803,11.854195,30.000002,0.19987091,53.40413,257.33075,152.92899,0.0,83.66949,0.21318835,0.0,78.50136,8.330017
5315,19758900.0,0.0,23.203583,21.561493,23.314789,23.311707,23.307861,23.326172,18.285828,18.283905,18.283966,18.28357,0.0,0.05977459,0.062039718,0.09045176,60.0,18.300018,39.492928,42.7573,31.226793,1586.7922,2.8199724e-05,0.0,83.47509,72.2266,11.912125,30.000002,0.19873971,53.323025,255.9063,149.89058,0.0,84.494415,0.21225186,0.0,79.20363,8.330017
5316,19758960.0,0.0,23.202087,21.552094,23.31607,23.314667,23.308167,23.325836,18.285828,18.283997,18.284058,18.28366,0.0,0.059469312,0.06186062,0.0899819,56.0,18.300018,39.24375,42.680214,31.060387,1577.7839,2.8037442e-05,0.0,84.28073,68.321,11.969613,30.000002,0.19759837,53.24254,254.51285,146.87576,0.0,85.37301,0.2113004,0.0,79.96479,8.330017
5317,19759020.0,0.0,23.200745,21.542542,23.317505,23.317871,23.308685,23.325592,18.285767,18.283997,18.284088,18.283691,0.0,0.059152063,0.061663788,0.08952862,52.0,18.300018,39.000652,42.60144,30.927452,1568.7167,2.7873934e-05,0.0,85.15202,64.44134,12.026639,30.000002,0.19644685,53.162704,253.14949,143.8775,0.0,86.318,0.21033262,0.0,80.79736,8.330017
5318,19759080.0,0.0,23.199554,21.532928,23.319122,23.32129,23.309357,23.32547,18.285706,18.283966,18.284027,18.28366,0.0,0.058822803,0.061448086,0.08909704,48.0,18.300018,38.76623,42.522194,30.833197,1559.6204,2.7709724e-05,0.0,86.10457,60.57578,12.083166,30.000002,0.19528776,53.08357,251.81717,140.88872,0.0,87.345,0.209351,0.0,81.71791,8.330017
5319,19759140.0,0.0,23.198181,21.523193,23.320862,23.32486,23.31018,23.32547,18.28543,18.283844,18.283905,18.283539,0.0,0.0584697,0.061201524,0.08865958,44.0,18.300018,38.540092,42.443733,30.770224,1550.2109,2.7540482e-05,0.0,87.1314,56.76996,12.146091,30.000002,0.19405958,52.995472,250.51395,137.93195,0.0,88.44739,0.20832767,0.0,82.71722,8.330017
5320,19759200.0,0.0,23.19754,21.513336,23.322815,23.328674,23.311218,23.325592,18.285309,18.28366,18.283752,18.283386,0.0,0.0581032,0.060934145,0.08824037,40.0,18.300018,38.326145,42.36734,30.749231,1540.845,2.7370943e-05,0.0,88.265015,52.99371,12.196352,30.000002,0.19286512,52.92511,249.23741,134.98741,0.0,89.65817,0.2072639,0.0,83.8288,8.330017
5321,19759260.0,0.0,23.19629,21.503387,23.324402,23.331451,23.312317,23.325928,18.284943,18.283447,18.283508,18.283173,0.0,0.057713136,0.060635682,0.08781076,36.0,18.300018,38.12361,42.295597,30.749352,1531.0704,2.7195698e-05,0.0,89.51376,49.26772,12.253017,30.000002,0.19159093,52.845776,247.98901,132.06525,0.0,90.986534,0.20614484,0.0,85.05667,8.330017
5322,19759320.0,0.0,23.19522,21.493378,23.326233,23.334473,23.31366,23.326416,18.284424,18.28305,18.283142,18.282806,0.0,0.057300948,0.060307186,0.08737129,32.0,18.300018,37.937042,42.230476,30.7837,1520.8818,2.7012818e-05,0.0,90.905464,45.59241,12.3100605,30.000002,0.19025648,52.76592,246.76749,129.16176,0.0,92.46125,0.20495549,0.0,86.42664,8.330017
5323,19759380.0,0.0,23.194275,21.483246,23.328186,23.337616,23.315155,23.327057,18.284851,18.28305,18.283142,18.282806,0.0,0.05694242,0.06002722,0.08703933,29.666666,18.300018,37.76562,42.172268,30.848202,1511.5167,2.6841206e-05,0.0,92.4033,42.216476,12.36426,30.000002,0.18913522,52.690037,245.77176,126.54054,0.0,94.04467,0.20399351,0.0,87.90467,8.330017
5324,19759440.0,0.0,23.193481,21.473022,23.330292,23.340942,23.316864,23.32785,18.285736,18.28363,18.283752,18.283356,0.0,0.056606844,0.05976248,0.08677346,27.333334,18.300018,37.613995,42.123623,30.949581,1502.994,2.6685882e-05,0.0,94.00995,39.093792,12.416903,30.000002,0.18810293,52.616333,244.92686,124.12477,0.0,95.73949,0.20312017,0.0,89.495125,8.330017
5325,19759500.0,0.0,23.192505,21.462738,23.33255,23.34433,23.318726,23.328766,18.286285,18.284302,18.284393,18.283966,0.0,0.056253117,0.059470467,0.08650043,25.0,18.300018,37.479095,42.08359,31.08014,1494.4865,2.6532063e-05,0.0,95.71341,36.200115,12.475224,30.000002,0.18702425,52.534687,244.17197,121.86367,0.0,97.53441,0.20222549,0.0,91.18344,8.330017
5326,19759560.0,2.0,23.191284,21.452362,23.334229,23.346436,23.320404,23.329681,18.29535,18.28772,18.287933,18.28714,0.0,0.05658531,0.05988317,0.08732528,35.666668,18.300018,37.35877,42.052048,31.222242,1495.4696,2.6515414e-05,0.0,97.35119,34.572693,12.497419,30.000002,0.18825367,52.503616,244.46149,121.21103,0.0,99.25508,0.20379262,0.0,92.82469,8.330017
5327,19759620.0,2.0,23.189575,21.441895,23.33548,23.34784,23.321777,23.330414,18.31076,18.298645,18.299072,18.297424,0.0,0.057576902,0.06019006,0.08924175,46.333332,18.300018,37.250763,42.026985,31.375,1508.4801,2.6728088e-05,0.0,98.46384,34.40192,12.503462,30.000002,0.19099621,52.49515,245.62251,122.05043,0.0,99.977615,0.20700684,0.0,93.99922,8.330017
5328,19759680.0,2.0,23.18747,21.431366,23.33609,23.348114,23.322601,23.331055,18.3255,18.312927,18.313385,18.31128,0.0,0.058880158,0.060875602,0.09169846,57.0,18.300018,37.14828,42.00789,31.525406,1530.5947,2.7105365e-05,0.0,98.855965,35.466904,12.492106,30.000002,0.19490008,52.511055,247.72899,124.121254,0.0,99.99639,0.21146089,0.0,94.51652,8.330017
5329,19759740.0,2.0,23.18515,21.420746,23.335815,23.347229,23.322815,23.331116,18.339905,18.32788,18.32837,18.326172,0.0,0.060175885,0.06275499,0.09416634,67.666664,18.300018,37.04486,41.987114,31.660826,1561.7397,2.7646023e-05,0.0,98.563705,37.541603,12.457361,30.000002,0.1999584,52.559692,250.8796,127.27111,0.0,99.99634,0.21710162,0.0,94.39453,8.330017
5330,19759800.0,2.0,23.182098,21.410065,23.334564,23.345093,23.322388,23.3302,18.352203,18.342285,18.342804,18.340698,0.0,0.061651576,0.065010935,0.09693009,78.333336,18.300018,36.934097,41.951797,31.76885,1599.8982,2.8316623e-05,0.0,97.58442,40.901314,12.412365,30.000002,0.2058248,52.62269,255.13434,131.62447,0.0,99.372635,0.22360356,0.0,93.62212,8.330017
5331,19759860.0,2.0,23.177948,21.399323,23.331757,23.340637,23.321075,23.328308,18.360687,18.354584,18.355042,18.353363,0.0,0.06334234,0.066962115,0.10004958,89.0,18.300018,36.805607,41.893135,31.820848,1641.8851,2.9065328e-05,0.0,95.75197,46.17797,12.361524,30.000002,0.21195866,52.693867,260.45273,137.48544,0.0,97.572556,0.23036177,0.0,92.03499,8.330017
5332,19759920.0,2.0,23.172852,21.38852,23.32785,23.334686,23.31894,23.325562,18.363617,18.362793,18.363037,18.362122,0.0,0.06493345,0.06876423,0.10300144,99.666664,18.300018,36.65165,41.802498,31.805992,1683.4727,2.9815687e-05,0.0,93.068954,53.952526,12.31465,30.000002,0.2177198,52.75949,266.60648,145.10316,0.0,94.871994,0.23670195,0.0,89.61627,8.330017
5333,19759980.0,2.0,23.166718,21.377625,23.322937,23.327454,23.31607,23.322052,18.359467,18.365265,18.365204,18.365295,0.0,0.06617971,0.07014573,0.10535985,110.333336,18.300018,36.46512,41.67248,31.711432,1719.1752,3.0473457e-05,0.0,89.699394,64.98412,12.284583,30.000002,0.2222224,52.801586,273.07452,154.74977,0.0,91.442444,0.24169612,0.0,86.50407,8.330017
5334,19760040.0,2.0,23.160187,21.3667,23.317291,23.319305,23.312714,23.318024,18.34729,18.360779,18.360321,18.361603,0.0,0.066814,0.07085236,0.1066524,121.0,18.300018,36.242367,41.499348,31.53065,1743.6747,3.0946107e-05,0.0,85.90592,79.94669,12.271034,30.000002,0.22461115,52.820553,279.12073,166.53847,0.0,87.57347,0.24435712,0.0,82.93625,8.330017
5335,19760100.0,2.0,23.153168,21.355713,23.31137,23.310791,23.309143,23.313751,18.326263,18.347412,18.346497,18.349121,0.0,0.0666452,0.07070648,0.10650452,131.66667,18.300018,35.97946,41.278355,31.254631,1750.2526,3.1108626e-05,0.0,82.05692,98.60901,12.289007,30.000002,0.22407906,52.79539,283.8547,179.84758,0.0,83.65482,0.24387082,0.0,79.25547,8.330017
5336,19760160.0,2.0,23.145721,21.344666,23.305695,23.30246,23.305847,23.309906,18.300262,18.326965,18.325653,18.329437,0.0,0.0657474,0.06980285,0.10502475,142.33333,18.300018,35.684494,41.020405,30.895025,1737.8795,3.0932057e-05,0.0,78.571335,119.077385,12.343466,30.000002,0.22090705,52.719147,286.9637,193.1852,0.0,80.119095,0.24059656,0.0,75.87317,8.330017
5337,19760220.0,2.0,23.138824,21.333557,23.300629,23.294983,23.302979,23.306458,18.27475,18.303253,18.301666,18.306274,0.0,0.06440689,0.06844528,0.10269558,153.0,18.300018,35.36601,40.73337,30.471737,1711.0505,3.0486332e-05,0.0,75.62699,139.24518,12.414302,30.000002,0.21614593,52.619976,288.72906,205.26416,0.0,77.14492,0.23558581,0.0,72.974655,8.330017
5338,19760280.0,0.0,23.132324,21.322418,23.296509,23.288788,23.300812,23.30365,18.248566,18.276672,18.274963,18.279938,0.0,0.062477876,0.06648321,0.099283874,149.0,18.300018,35.02976,40.42242,29.994497,1667.8711,2.9749126e-05,0.0,73.43244,153.18396,12.520082,30.000002,0.20922281,52.47189,287.21817,211.67134,0.0,74.944374,0.22826949,0.0,70.76513,8.330017
5339,19760340.0,0.0,23.126862,21.311249,23.29358,23.28421,23.2995,23.301697,18.231964,18.252167,18.25064,18.255249,0.0,0.06071176,0.06470013,0.096044265,145.0,18.300018,34.685204,40.096363,29.480394,1618.9834,2.8871578e-05,0.0,72.07381,159.9101,12.622753,30.000002,0.20278077,52.328144,284.25977,213.16278,0.0,73.59836,0.22146505,0.0,69.34206,8.330017
5340,19760400.0,0.0,23.122253,21.300018,23.291718,23.281097,23.29898,23.300446,18.227692,18.236633,18.235565,18.238892,0.0,0.059257787,0.06323787,0.093275435,141.0,18.300018,34.339012,39.76155,28.942541,1572.1273,2.8017615e-05,0.0,71.30619,161.40305,12.719324,30.000002,0.1973525,52.192944,280.77533,211.56876,0.0,72.85063,0.21577005,0.0,68.48245,8.330017
5341,19760460.0,0.0,23.117981,21.288727,23.290192,23.278473,23.298492,23.299408,18.231812,18.231232,18.230743,18.23233,0.0,0.0581185,0.062096506,0.091000125,137.0,18.300018,33.988205,39.417233,28.380674,1530.6094,2.7256308e-05,0.0,70.95691,159.40645,12.804513,30.000002,0.19297937,52.07368,277.21466,208.17487,0.0,72.52393,0.21120799,0.0,68.02359,8.330017
5342,19760520.0,0.0,23.114532,21.277405,23.289429,23.277008,23.298553,23.29892,18.240204,18.233307,18.233368,18.233337,0.0,0.057244234,0.06122235,0.08915126,133.0,18.300018,33.641182,39.07076,27.810198,1495.9579,2.6620184e-05,0.0,70.882645,155.47263,12.879012,30.000002,0.18950164,51.96938,273.85226,203.9669,0.0,72.47173,0.20760755,0.0,67.82978,8.330017
5343,19760580.0,0.0,23.111664,21.266022,23.289337,23.27649,23.299103,23.298828,18.249695,18.239777,18.240204,18.238983,0.0,0.056578025,0.060555488,0.087643325,129.0,18.300018,33.301624,38.725693,27.239216,1467.5065,2.6098289e-05,0.0,70.99632,150.49239,12.945276,30.000002,0.18672726,51.87661,270.7724,199.44257,0.0,72.60547,0.20476672,0.0,67.81828,8.330017
5344,19760640.0,0.0,23.109344,21.254578,23.289795,23.276764,23.299988,23.299133,18.258636,18.248016,18.248627,18.246704,0.0,0.056066804,0.06004099,0.0863941,125.0,18.300018,32.972702,38.385124,26.675013,1444.4591,2.567643e-05,0.0,71.231155,145.08688,13.004975,30.000002,0.18447629,51.793034,267.9976,194.91438,0.0,72.8576,0.20249093,0.0,67.92519,8.330017
5345,19760700.0,0.0,23.107483,21.243042,23.290741,23.277771,23.301178,23.299683,18.266327,18.256134,18.256805,18.254608,0.0,0.0556613,0.059628252,0.08532689,121.0,18.300018,32.657345,38.051945,26.12479,1425.6868,2.5334019e-05,0.0,71.536606,139.64131,13.0592165,30.000002,0.182592,51.7171,265.50644,190.54863,0.0,73.17735,0.2006057,0.0,68.10212,8.330017
5346,19760760.0,0.0,23.105682,21.231476,23.291718,23.278473,23.302551,23.300537,18.272156,18.263184,18.263855,18.261658,0.0,0.055345476,0.05930067,0.08440877,117.0,18.300018,32.358994,37.72996,25.580956,1410.6243,2.506105e-05,0.0,71.892296,134.32616,13.109101,30.000002,0.18101007,51.64726,263.2895,186.41985,0.0,73.54405,0.19904307,0.0,68.32769,8.330017
5347,19760820.0,0.0,23.104156,21.219818,23.293,23.279694,23.304108,23.301575,18.276611,18.268951,18.269562,18.267517,0.0,0.055075694,0.059014864,0.08356907,113.0,18.300018,32.077614,37.41966,25.05294,1397.739,2.4828354e-05,0.0,72.27023,129.22618,13.156806,30.000002,0.17958473,51.58047,261.2682,182.51231,0.0,73.93045,0.19764824,0.0,68.57418,8.330017
5348,19760880.0,0.0,23.102905,21.2081,23.294586,23.281433,23.305847,23.302795,18.279907,18.273438,18.273926,18.272095,0.0,0.054841038,0.058759596,0.082793504,109.0,18.300018,31.816202,37.123676,24.547121,1386.5707,2.4627272e-05,0.0,72.66475,124.34293,13.202837,30.000002,0.17828064,51.516026,259.4148,178.80771,0.0,74.33089,0.1963819,0.0,68.83699,8.330017
5349,19760940.0,0.0,23.101746,21.19629,23.296387,23.283508,23.307709,23.304108,18.28244,18.277039,18.277466,18.275848,0.0,0.054621674,0.05851597,0.082051806,105.0,18.300018,31.571087,36.839764,24.061699,1376.3014,2.4442887e-05,0.0,73.0713,119.62596,13.249612,30.000002,0.17702976,51.450546,257.6777,175.24501,0.0,74.741646,0.1951802,0.0,69.11184,8.330017
5350,19761000.0,0.0,23.100983,21.184387,23.298462,23.28601,23.309662,23.305603,18.284332,18.279694,18.28006,18.278656,0.0,0.054423656,0.058289435,0.08135556,101.0,18.300018,31.347889,36.572357,23.605417,1367.1273,2.4278152e-05,0.0,73.49372,115.06665,13.292301,30.000002,0.17587097,51.390778,256.06024,171.82358,0.0,75.16616,0.19405828,0.0,69.40322,8.330017
5351,19761060.0,0.0,23.09903,21.172394,23.299316,23.286896,23.310547,23.306122,18.285614,18.281677,18.281982,18.280762,0.0,0.054235492,0.058069684,0.080680385,97.0,18.300018,31.126371,36.304237,23.146858,1358.381,2.4123508e-05,0.0,73.92748,110.654045,13.335936,30.000002,0.17474301,51.32969,254.53593,168.51894,0.0,75.60061,0.1929755,0.0,69.70485,8.330017
5352,19761120.0,0.0,23.09726,21.16034,23.300385,23.288239,23.311584,23.306824,18.286407,18.282959,18.283234,18.282166,0.0,0.05406269,0.05786231,0.0800356,93.0,18.300018,30.91942,36.04648,22.709593,1350.0831,2.3976645e-05,0.0,74.37663,106.37506,13.379073,30.000002,0.17364955,51.2693,253.09613,165.3169,0.0,76.048935,0.19191876,0.0,70.020935,8.330017
5353,19761180.0,0.0,23.095612,21.148163,23.301605,23.289825,23.312683,23.307617,18.287018,18.283997,18.28424,18.283264,0.0,0.053876165,0.057638403,0.07937992,89.0,18.300018,30.72042,35.794617,22.285067,1341.9639,2.3832943e-05,0.0,74.83598,102.168106,13.422142,30.000002,0.17256391,51.209003,251.71783,162.17567,0.0,76.50679,0.19088474,0.0,70.34708,8.330017
5354,19761240.0,0.0,23.094177,21.135895,23.30307,23.29184,23.313904,23.308533,18.287476,18.284698,18.284912,18.284027,0.0,0.053708497,0.057431176,0.07876687,85.0,18.300018,30.538431,35.555996,21.89047,1334.1586,2.3694596e-05,0.0,75.32184,98.03382,13.464874,30.000002,0.17150624,51.149178,250.40489,159.09087,0.0,76.99006,0.1898616,0.0,70.70036,8.330017
5355,19761300.0,0.0,23.092865,21.123535,23.304718,23.294128,23.315186,23.30954,18.287903,18.285248,18.28543,18.284637,0.0,0.05353385,0.057214234,0.07816029,81.0,18.300018,30.369509,35.327972,21.520493,1326.5874,2.356027e-05,0.0,75.830154,93.92973,13.507274,30.000002,0.17047168,51.089817,249.15129,156.04309,0.0,77.495125,0.18887198,0.0,71.0775,8.330017
5356,19761360.0,0.0,23.091278,21.111053,23.30606,23.295837,23.316223,23.310577,18.288177,18.285706,18.285889,18.285126,0.0,0.053351544,0.056989327,0.07755192,77.0,18.300018,30.205484,35.107594,21.157188,1319.0524,2.3427287e-05,0.0,76.358116,89.883606,13.549786,30.000002,0.16943686,51.030304,247.9507,153.03786,0.0,78.02019,0.18788303,0.0,71.4736,8.330017
5357,19761420.0,0.0,23.089813,21.09845,23.307556,23.297882,23.317352,23.311737,18.288422,18.286041,18.286194,18.285461,0.0,0.05317584,0.056771483,0.07696643,73.0,18.300018,30.054367,34.90051,20.818308,1311.6462,2.3296294e-05,0.0,76.91976,85.866516,13.592166,30.000002,0.16841742,50.97097,246.80434,150.05898,0.0,78.57948,0.18690209,0.0,71.90307,8.330017
5358,19761480.0,0.0,23.08841,21.085754,23.309235,23.30017,23.318542,23.312958,18.288574,18.286285,18.286438,18.285736,0.0,0.052995495,0.056548774,0.07638879,69.0,18.300018,29.913929,34.704533,20.500639,1304.2919,2.3166253e-05,0.0,77.51224,81.88215,13.636019,30.000002,0.16739646,50.909573,245.73999,147.10747,0.0,79.170135,0.18592557,0.0,72.36354,8.330017
5359,19761540.0,0.0,23.08731,21.072937,23.311096,23.302765,23.319855,23.314331,18.288788,18.286499,18.286652,18.28598,0.0,0.052816983,0.056328125,0.07583276,65.0,18.300018,29.788013,34.523758,20.212523,1297.1473,2.303945e-05,0.0,78.14856,77.90109,13.676816,30.000002,0.16640905,50.85246,244.77211,144.1691,0.0,79.805435,0.18496768,0.0,72.868576,8.330017
5360,19761600.0,0.0,23.086243,21.059998,23.31314,23.305664,23.321259,23.315796,18.289062,18.286743,18.286896,18.286194,0.0,0.052639022,0.05610827,0.075301245,61.0,18.300018,29.678015,34.359795,19.95792,1290.1995,2.2916176e-05,0.0,78.83515,73.91743,13.718674,30.000002,0.1654407,50.793858,243.8956,141.24226,0.0,80.49202,0.18403569,0.0,73.42569,8.330017
5361,19761660.0,0.0,23.08493,21.046936,23.31488,23.307953,23.322418,23.317322,18.289246,18.286957,18.28711,18.286407,0.0,0.05245573,0.05588475,0.07477881,57.0,18.300018,29.57697,34.21007,19.719622,1283.2926,2.2794165e-05,0.0,79.56948,69.95938,13.760556,30.000002,0.16447824,50.73522,243.10211,138.33781,0.0,81.228165,0.18310861,0.0,74.03015,8.330017
5362,19761720.0,0.0,23.08371,21.033752,23.316803,23.310486,23.32367,23.31894,18.289368,18.28714,18.287292,18.28659,0.0,0.052268963,0.055660043,0.07426974,53.0,18.300018,29.489222,34.077335,19.508575,1276.4598,2.267331e-05,0.0,80.36182,66.017914,13.802428,30.000002,0.16352388,50.6766,242.38605,135.45021,0.0,82.02467,0.18218777,0.0,74.69198,8.330017
5363,19761780.0,0.0,23.082611,21.020416,23.318878,23.313324,23.325043,23.320679,18.28952,18.287292,18.287445,18.286743,0.0,0.052079394,0.055434957,0.0737796,49.0,18.300018,29.41708,33.96432,19.330004,1269.7443,2.2554359e-05,0.0,81.225,62.081562,13.844193,30.000002,0.16258304,50.61813,241.74306,132.57393,0.0,82.8948,0.18127917,0.0,75.424484,8.330017
5364,19761840.0,0.0,23.081573,21.006958,23.321075,23.316345,23.326508,23.32251,18.28955,18.287415,18.287537,18.286865,0.0,0.051875006,0.055196315,0.07328831,45.0,18.300018,29.357792,33.867393,19.178356,1262.9769,2.2434695e-05,0.0,82.15249,58.19156,13.887533,30.000002,0.16162318,50.557453,241.16704,129.7263,0.0,83.831764,0.18035431,0.0,76.22034,8.330017
5365,19761900.0,0.0,23.08075,20.993378,23.323456,23.31961,23.328064,23.324463,18.289581,18.287476,18.287598,18.286926,0.0,0.05166546,0.05495507,0.072814494,41.0,18.300018,29.316023,33.79223,19.063423,1256.2449,2.2315262e-05,0.0,83.171844,54.31565,13.928835,30.000002,0.16067058,50.49963,240.65382,126.8896,0.0,84.86422,0.17942265,0.0,77.1066,8.330017
5366,19761960.0,0.0,23.07962,20.979614,23.325562,23.322296,23.329437,23.326508,18.28949,18.287476,18.287598,18.286926,0.0,0.051440917,0.0547021,0.07234014,37.0,18.300018,29.28667,33.737877,18.971008,1249.3853,2.2194261e-05,0.0,84.28815,50.47588,13.971782,30.000002,0.15969576,50.439507,240.19997,124.073845,0.0,85.99825,0.17847013,0.0,78.08613,8.330017
5367,19762020.0,0.0,23.078613,20.965729,23.32785,23.325195,23.330963,23.328674,18.289307,18.287415,18.287506,18.286865,0.0,0.051202107,0.054439038,0.07186713,33.0,18.300018,29.274532,33.707928,18.912066,1242.373,2.2070404e-05,0.0,85.52401,46.669586,14.01541,30.000002,0.15869717,50.378426,239.80138,121.274994,0.0,87.25778,0.17748849,0.0,79.179596,8.330017
5368,19762080.0,0.0,23.077667,20.95169,23.330261,23.328308,23.33255,23.330933,18.289825,18.287598,18.28772,18.287048,0.0,0.051004387,0.054222584,0.07147797,30.333334,18.300018,29.277802,33.699417,18.882965,1236.0537,2.1956654e-05,0.0,86.85109,43.12171,14.056195,30.000002,0.15786341,50.321327,239.4924,118.706856,0.0,88.61305,0.1766915,0.0,80.36198,8.330017
5369,19762140.0,0.0,23.076843,20.9375,23.332794,23.331604,23.334259,23.333313,18.290619,18.288177,18.28833,18.287567,0.0,0.050821755,0.054025635,0.07114169,27.666666,18.300018,29.300304,33.717297,18.890898,1230.4287,2.1856345e-05,0.0,88.27601,39.78632,14.095654,30.000002,0.15710068,50.266087,239.24287,116.30355,0.0,90.071556,0.17596975,0.0,81.64102,8.330017
5370,19762200.0,0.0,23.075989,20.923126,23.33545,23.335022,23.33606,23.335754,18.291138,18.288818,18.28894,18.288177,0.0,0.050618514,0.053809587,0.070800826,25.0,18.300018,29.338432,33.756237,18.92851,1224.8612,2.1757858e-05,0.0,89.79049,36.64708,14.13707,30.000002,0.15631442,50.208103,239.03474,114.02475,0.0,91.62491,0.17522785,0.0,83.005875,8.330017
5371,19762260.0,0.0,23.07486,20.9086,23.337677,23.337555,23.337616,23.338165,18.293182,18.29007,18.290222,18.289368,0.0,0.050563693,0.053754296,0.070701085,25.0,18.300018,29.391994,33.821102,18.988037,1221.496,2.1693804e-05,0.0,91.373116,33.973408,14.166546,30.000002,0.15600598,50.166832,238.91206,112.20898,0.0,93.25177,0.17500716,0.0,84.44012,8.330017
5372,19762320.0,0.0,23.07367,20.89392,23.339874,23.340088,23.339172,23.340576,18.296051,18.292328,18.292542,18.291504,0.0,0.050582808,0.053780213,0.07074138,25.0,18.300018,29.462606,33.912216,19.074984,1220.4347,2.1673353e-05,0.0,92.95844,31.713911,14.19149,30.000002,0.15596737,50.131912,238.8373,110.753914,0.0,94.88507,0.17509095,0.0,85.88543,8.330017
5373,19762380.0,0.0,23.072144,20.879059,23.342072,23.34256,23.340729,23.342957,18.298492,18.29483,18.295044,18.293884,0.0,0.05063105,0.053839326,0.07084764,25.0,18.300018,29.545954,34.023026,19.18215,1220.392,2.167239e-05,0.0,94.54081,29.761282,14.218956,30.000002,0.15602301,50.09346,238.78648,109.53585,0.0,96.51905,0.17530325,0.0,87.33255,8.330017
5374,19762440.0,1.0,23.071014,20.864044,23.344055,23.344757,23.342102,23.345184,18.306671,18.29956,18.299866,18.298279,0.0,0.051199593,0.054449786,0.07173989,33.333332,18.300018,29.642757,34.15573,19.310587,1228.4675,2.1798105e-05,0.0,95.95153,28.805698,14.20282,30.000002,0.15778586,50.11605,238.895,109.518654,0.0,97.97727,0.17738755,0.0,88.64304,8.330017
5375,19762500.0,1.0,23.068695,20.848846,23.345612,23.346405,23.34314,23.347046,18.318024,18.308044,18.308502,18.306122,0.0,0.05208878,0.055397037,0.073151514,41.666668,18.300018,29.746866,34.303318,19.450384,1244.4475,2.2073422e-05,0.0,96.96291,28.721863,14.180784,30.000002,0.16052872,50.1469,239.16159,110.41371,0.0,99.022415,0.18063694,0.0,89.618675,8.330017
