,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5376,19762560.0,1.0,23.067017,20.833435,23.346039,23.346191,23.343384,23.348297,18.32959,18.31897,18.31955,18.316528,0.0,0.053262565,0.056646682,0.07502024,50.0,18.300018,29.84938,34.46113,19.578978,1268.359,2.249226e-05,0.0,97.41115,29.566114,14.115334,30.000002,0.16432276,50.238533,239.68114,112.23282,0.0,99.48631,0.1849304,0.0,90.10832,8.330017
5377,19762620.0,2.0,23.06427,20.817871,23.345581,23.34494,23.342926,23.348846,18.341034,18.330688,18.331299,18.328033,0.0,0.054778468,0.05825993,0.07742156,60.666668,18.300018,29.94361,34.620632,19.688705,1299.5869,2.3040287e-05,0.0,97.18104,31.556446,14.038701,30.000002,0.16918853,50.34582,240.68002,115.19583,0.0,99.249146,0.19045831,0.0,90.003914,8.330017
5378,19762680.0,2.0,23.060242,20.802124,23.344177,23.342438,23.341705,23.348633,18.351166,18.342438,18.343048,18.339874,0.0,0.05649657,0.060087252,0.08015809,71.333336,18.300018,30.021473,34.77319,19.76692,1336.3274,2.3692673e-05,0.0,96.17254,34.86834,13.963163,30.000002,0.17467658,50.451572,242.39928,119.30615,0.0,98.20771,0.19673346,0.0,89.208374,8.330017
5379,19762740.0,2.0,23.05655,20.786163,23.341736,23.338593,23.33966,23.347565,18.358398,18.352753,18.353241,18.350616,0.0,0.058278505,0.061981954,0.08302274,82.0,18.300018,30.075037,34.91074,19.800932,1376.2162,2.440426e-05,0.0,94.35639,39.862473,13.866836,30.000002,0.18051435,50.586433,245.15039,124.70117,0.0,96.33461,0.2032763,0.0,87.67974,8.330017
5380,19762800.0,2.0,23.052704,20.77002,23.338165,23.333344,23.336731,23.345612,18.361755,18.360474,18.360779,18.3591,0.0,0.05994939,0.06375932,0.08574814,92.666664,18.300018,30.094204,35.023834,19.77406,1416.8335,2.5138277e-05,0.0,91.69823,47.257484,13.769029,30.000002,0.1861075,50.723362,249.1837,131.7247,0.0,93.59915,0.2094726,0.0,85.36629,8.330017
5381,19762860.0,2.0,23.04776,20.753662,23.333313,23.326141,23.332886,23.342865,18.357605,18.362885,18.362854,18.362732,0.0,0.061266143,0.06516939,0.08792475,103.333336,18.300018,30.067501,35.10364,19.660456,1451.5359,2.5775911e-05,0.0,88.34072,57.850147,13.690824,30.000002,0.19052605,50.832844,253.8817,140.63582,0.0,90.15659,0.21432598,0.0,82.366135,8.330017
5382,19762920.0,2.0,23.04123,20.737091,23.32785,23.318207,23.328552,23.33963,18.345764,18.358978,18.35852,18.360352,0.0,0.061954964,0.06592901,0.089105256,114.0,18.300018,29.99607,35.14902,19.46569,1475.2614,2.6230919e-05,0.0,84.62483,72.03329,13.656723,30.000002,0.1929088,50.88059,258.6341,151.39078,0.0,86.362465,0.21699564,0.0,78.974,8.330017
5383,19762980.0,1.0,23.034515,20.720337,23.322144,23.310028,23.324036,23.336151,18.324982,18.346313,18.345367,18.349548,0.0,0.061778948,0.06580474,0.08884102,122.333336,18.300018,29.87584,35.156544,19.182844,1481.3158,2.6377942e-05,0.0,80.931145,89.054245,13.661342,30.000002,0.19243315,50.87412,262.408,162.95975,0.0,82.61325,0.21643881,0.0,75.51952,8.330017
5384,19763040.0,1.0,23.027527,20.70337,23.316742,23.302246,23.319733,23.332855,18.299957,18.32721,18.325806,18.332184,0.0,0.060933307,0.06500349,0.087413915,130.66667,18.300018,29.717106,35.134525,18.830822,1470.7947,2.6226144e-05,0.0,77.61113,107.359375,13.703196,30.000002,0.18968646,50.81552,265.08572,174.3104,0.0,79.26493,0.21337603,0.0,72.34335,8.330017
5385,19763100.0,1.0,23.020416,20.686188,23.31192,23.295319,23.315857,23.329956,18.276215,18.304504,18.302795,18.3107,0.0,0.059702773,0.06382623,0.08524175,139.0,18.300018,29.523205,35.086174,18.416073,1446.4948,2.5814097e-05,0.0,74.85327,124.799774,13.774842,30.000002,0.18553993,50.71522,266.68616,184.208,0.0,76.506546,0.2087962,0.0,69.63342,8.330017
5386,19763160.0,0.0,23.013428,20.668762,23.307983,23.289368,23.312744,23.32785,18.253845,18.280304,18.278503,18.287018,0.0,0.05798059,0.062156048,0.08219252,135.0,18.300018,29.30138,35.020412,17.945797,1408.535,2.5157387e-05,0.0,72.80009,136.74373,13.885199,30.000002,0.17968714,50.56072,265.8396,189.40115,0.0,74.481606,0.20234676,0.0,67.53241,8.330017
5387,19763220.0,0.0,23.007782,20.651154,23.305145,23.284882,23.310394,23.326416,18.240631,18.259125,18.257507,18.26538,0.0,0.056402296,0.060656924,0.079251006,131.0,18.300018,29.06057,34.944427,17.439087,1366.4464,2.4399085e-05,0.0,71.50563,142.66896,13.9862995,30.000002,0.1742543,50.41918,263.8495,190.66185,0.0,73.23913,0.1963213,0.0,66.1123,8.330017
5388,19763280.0,0.0,23.002472,20.6333,23.303253,23.2818,23.308777,23.325623,18.237885,18.246063,18.244934,18.250793,0.0,0.05509527,0.05944882,0.0766863,127.0,18.300018,28.807047,34.863586,16.908583,1326.4998,2.3672881e-05,0.0,70.758575,144.15852,14.086622,30.000002,0.1696145,50.27873,261.41904,189.40361,0.0,72.55699,0.19122975,0.0,65.19841,8.330017
5389,19763340.0,0.0,22.997742,20.615204,23.302185,23.279938,23.30774,23.325348,18.242004,18.241486,18.240967,18.24408,0.0,0.054064006,0.058532752,0.0745327,123.0,18.300018,28.545904,34.78215,16.364819,1291.181,2.3027498e-05,0.0,70.41439,142.53148,14.176859,30.000002,0.16584833,50.152397,258.88943,186.58234,0.0,72.285995,0.18712373,0.0,64.66338,8.330017
5390,19763400.0,0.0,22.994171,20.596893,23.30185,23.279114,23.30722,23.32547,18.24997,18.243378,18.243439,18.243866,0.0,0.053266566,0.057861727,0.072749145,119.0,18.300018,28.282297,34.704285,15.818916,1262.2847,2.25005e-05,0.0,70.33955,139.11401,14.247082,30.000002,0.16288243,50.054085,256.48718,183.01497,0.0,72.28883,0.18386891,0.0,64.38796,8.330017
5391,19763460.0,0.0,22.990448,20.578339,23.302032,23.27887,23.30716,23.32611,18.25824,18.249237,18.249695,18.248138,0.0,0.05267137,0.057402987,0.071293265,115.0,18.300018,28.020042,34.6359,15.272483,1239.0557,2.207892e-05,0.0,70.46967,134.58673,14.3154335,30.000002,0.16053982,49.958393,254.2942,179.08958,0.0,72.5,0.18135768,0.0,64.31363,8.330017
5392,19763520.0,0.0,22.98758,20.55954,23.302673,23.279419,23.307404,23.326996,18.2659,18.256165,18.256836,18.254028,0.0,0.05221369,0.057088617,0.07007188,111.0,18.300018,27.762806,34.578526,14.736928,1220.7273,2.1747053e-05,0.0,70.71977,129.64676,14.369096,30.000002,0.15868603,49.883266,252.33408,175.13992,0.0,72.83332,0.17935653,0.0,64.36061,8.330017
5393,19763580.0,0.0,22.985046,20.540497,23.303741,23.28067,23.307953,23.328064,18.272186,18.262848,18.263641,18.260223,0.0,0.051851712,0.05687467,0.06902565,107.0,18.300018,27.513361,34.533955,14.219618,1206.1205,2.1483955e-05,0.0,71.04733,124.59313,14.4169855,30.000002,0.15716591,49.81622,250.59201,171.29143,0.0,73.245766,0.177734,0.0,64.48941,8.330017
5394,19763640.0,0.0,22.982819,20.52118,23.305084,23.28241,23.308685,23.329224,18.277435,18.26889,18.269684,18.266022,0.0,0.05154047,0.056713607,0.06808383,103.0,18.300018,27.271805,34.5005,13.721583,1193.809,2.1263002e-05,0.0,71.41759,119.58717,14.459806,30.000002,0.15584415,49.75627,249.01875,167.57275,0.0,73.70229,0.17632826,0.0,64.66507,8.330017
5395,19763700.0,0.0,22.98056,20.501648,23.306702,23.284637,23.3096,23.330475,18.281372,18.273926,18.274689,18.271088,0.0,0.05127971,0.056606095,0.06724769,99.0,18.300018,27.040773,34.480713,13.249883,1183.5869,2.1080767e-05,0.0,71.827545,114.6748,14.50323,30.000002,0.1546888,49.695477,247.60847,164.00194,0.0,74.200195,0.1751223,0.0,64.88601,8.330017
5396,19763760.0,0.0,22.978302,20.481842,23.308258,23.28659,23.310516,23.33191,18.284393,18.277985,18.278656,18.2753,0.0,0.051049653,0.056532297,0.06648348,95.0,18.300018,26.819118,34.476295,12.795743,1174.8475,2.092574e-05,0.0,72.26442,109.89448,14.5427685,30.000002,0.1536634,49.64012,246.3415,160.57523,0.0,74.72711,0.1740545,0.0,65.1384,8.330017
5397,19763820.0,0.0,22.976196,20.461792,23.310028,23.289001,23.311584,23.333374,18.286621,18.281097,18.281708,18.278656,0.0,0.05084308,0.056485023,0.06578137,91.0,18.300018,26.610003,34.48811,12.370487,1167.2948,2.0792322e-05,0.0,72.72465,105.25208,14.580661,30.000002,0.15273693,49.587074,245.24178,157.2833,0.0,75.27972,0.17309733,0.0,65.419235,8.330017
5398,19763880.0,0.0,22.974152,20.441467,23.311981,23.291718,23.312775,23.33487,18.28833,18.283539,18.284119,18.281342,0.0,0.050646942,0.056449432,0.06512077,87.0,18.300018,26.412397,34.51372,11.972609,1160.4705,2.0672143e-05,0.0,73.20452,100.72924,14.617665,30.000002,0.15186928,49.535267,244.27937,154.0959,0.0,75.854095,0.17220663,0.0,65.724205,8.330017
5399,19763940.0,0.0,22.972229,20.420868,23.314056,23.2948,23.314056,23.336365,18.289642,18.2854,18.28592,18.283447,0.0,0.050463058,0.056427654,0.06450937,83.0,18.300018,26.229563,34.555836,11.610691,1154.3569,2.056474e-05,0.0,73.708374,96.30875,14.65362,30.000002,0.15106681,49.484932,243.43805,151.0034,0.0,76.4548,0.17138813,0.0,66.05942,8.330017
5400,19764000.0,0.0,22.970367,20.399994,23.316284,23.298126,23.31543,23.33789,18.29068,18.286926,18.287384,18.285126,0.0,0.05028062,0.056406904,0.06392759,79.0,18.300018,26.05887,34.610645,11.278795,1148.6465,2.0464651e-05,0.0,74.23395,91.975876,14.68865,30.000002,0.15029876,49.43589,242.69359,147.98239,0.0,77.0793,0.17060667,0.0,66.42109,8.330017
5401,19764060.0,0.0,22.96286,20.378784,23.312164,23.294495,23.310394,23.33313,18.287079,18.286957,18.287262,18.285645,0.0,0.050089516,0.05637836,0.063351676,75.0,18.300018,25.804476,34.584946,10.872113,1139.1077,2.0302885e-05,0.0,74.76744,87.79198,14.724805,30.000002,0.14951797,49.385273,242.03288,145.05247,0.0,77.714554,0.16981156,0.0,66.79287,8.330017
5402,19764120.0,0.0,22.95523,20.357178,23.307983,23.291168,23.305481,23.3284,18.281403,18.283722,18.283691,18.283356,0.0,0.049871176,0.05632343,0.06274823,71.0,18.300018,25.50177,34.512154,10.434202,1125.69,2.0054764e-05,0.0,75.29167,83.79629,14.762311,30.000002,0.14866878,49.332764,241.43959,142.21428,0.0,78.34399,0.16893515,0.0,67.15551,8.330017
5403,19764180.0,0.0,22.947662,20.335114,23.303955,23.288208,23.30072,23.3237,18.27887,18.28012,18.279999,18.280304,0.0,0.049622446,0.056237906,0.062115695,67.0,18.300018,25.15203,34.39269,9.968217,1111.6249,1.9798234e-05,0.0,75.8097,79.95053,14.802055,30.000002,0.14774098,49.277122,240.90535,139.44185,0.0,78.97068,0.16796854,0.0,67.51258,8.330017
5404,19764240.0,0.0,22.940216,20.312683,23.30011,23.285583,23.296112,23.319092,18.277557,18.277618,18.277527,18.277863,0.0,0.049339436,0.056117244,0.061448995,63.0,18.300018,24.756823,34.227238,9.477626,1096.9945,1.9533072e-05,0.0,76.32251,76.23142,14.844272,30.000002,0.14672346,49.21802,240.42464,136.71709,0.0,79.59584,0.16689841,0.0,67.86475,8.330017
5405,19764300.0,0.0,22.933044,20.289825,23.296478,23.283325,23.291656,23.314545,18.276672,18.27597,18.27597,18.276062,0.0,0.04901898,0.055957526,0.0607451,59.0,18.300018,24.318537,34.01708,8.967239,1081.97,1.9261337e-05,0.0,76.83319,72.610695,14.887764,30.000002,0.1456131,49.15713,239.9939,134.01999,0.0,80.22281,0.16571446,0.0,68.21503,8.330017
5406,19764360.0,0.0,22.925568,20.266602,23.29303,23.280914,23.287567,23.310425,18.27597,18.274994,18.275055,18.274841,0.0,0.048658047,0.055756807,0.059996568,55.0,18.300018,23.833393,33.760704,8.426725,1066.3636,1.8980361e-05,0.0,77.3442,69.068,14.940097,30.000002,0.14437151,49.083866,239.61143,131.33429,0.0,80.85522,0.16440246,0.0,68.56404,8.330017
5407,19764420.0,0.0,22.918457,20.242981,23.289825,23.2789,23.283691,23.306458,18.27536,18.2742,18.274292,18.273926,0.0,0.048258763,0.05551565,0.059206214,51.0,18.300018,23.310862,33.46539,7.8690686,1050.4117,1.8693256e-05,0.0,77.86101,65.588684,14.992413,30.000002,0.1430391,49.010624,239.27931,128.65547,0.0,81.49829,0.16297165,0.0,68.91649,8.330017
5408,19764480.0,0.0,22.91159,20.218994,23.286957,23.277405,23.28006,23.302673,18.274841,18.27356,18.273682,18.273163,0.0,0.047820464,0.055233028,0.058376685,47.0,18.300018,22.750877,33.12989,7.298288,1034.1011,1.840021e-05,0.0,78.39051,62.14898,15.048372,30.000002,0.14160164,48.932278,238.99805,125.96898,0.0,82.15958,0.16141896,0.0,69.27964,8.330017
5409,19764540.0,0.0,22.905182,20.19461,23.284332,23.276276,23.276672,23.299011,18.274384,18.27301,18.273163,18.272522,0.0,0.04734684,0.0549108,0.057514146,43.0,18.300018,22.164684,32.765324,6.721636,1017.6023,1.8103829e-05,0.0,78.936714,58.755196,15.102224,30.000002,0.14009456,48.856888,238.77092,123.28717,0.0,82.84262,0.15976545,0.0,69.65744,8.330017
5410,19764600.0,0.0,22.898376,20.16986,23.282013,23.275665,23.27359,23.295563,18.273834,18.27246,18.272644,18.271912,0.0,0.046836264,0.054548398,0.056619108,39.0,18.300018,21.546688,32.364628,6.140982,1000.59894,1.7799495e-05,0.0,79.5101,55.377476,15.170601,30.000002,0.13845147,48.761158,238.59721,120.58698,0.0,83.55963,0.15799434,0.0,70.060005,8.330017
5411,19764660.0,0.0,22.891327,20.144745,23.279144,23.274048,23.270111,23.291779,18.273285,18.271942,18.272125,18.271332,0.0,0.04628895,0.054145005,0.0556869,35.0,18.300018,20.891191,31.923855,5.536924,983.235,1.7489325e-05,0.0,80.114006,52.025925,15.237697,30.000002,0.13673009,48.667225,238.47864,117.87792,0.0,84.31428,0.15611117,0.0,70.488686,8.330017
5412,19764720.0,0.0,22.884552,20.119293,23.276642,23.27298,23.266998,23.288269,18.272797,18.271393,18.271606,18.270782,0.0,0.04570491,0.05370051,0.054712944,31.0,18.300018,20.204077,31.446606,4.9250603,965.51025,1.7172993e-05,0.0,80.75691,48.69455,15.309267,30.000002,0.13490456,48.567028,238.41573,115.15407,0.0,85.116234,0.15410507,0.0,70.95241,8.330017
5413,19764780.0,0.0,22.87793,20.093475,23.274414,23.272339,23.26416,23.284973,18.273346,18.271362,18.271606,18.27063,0.0,0.04518218,0.05332332,0.053829808,29.0,18.300018,19.493147,30.940697,4.3110766,948.709,1.6870734e-05,0.0,81.40295,45.708416,15.37776,30.000002,0.13327414,48.471134,238.4068,112.729576,0.0,85.92454,0.15232661,0.0,71.42755,8.330017
5414,19764840.0,0.0,22.871521,20.067322,23.272552,23.272247,23.261627,23.28189,18.274384,18.271942,18.272247,18.271027,0.0,0.044668157,0.052951418,0.052984107,27.0,18.300018,18.756905,30.402815,3.6993105,932.78613,1.6586071e-05,0.0,82.023445,43.00867,15.446694,30.000002,0.13168728,48.374626,238.43623,110.5072,0.0,86.70854,0.1505934,0.0,71.89463,8.330017
5415,19764900.0,0.0,22.865692,20.040833,23.270966,23.272522,23.259338,23.278961,18.2753,18.272736,18.273102,18.271667,0.0,0.04414297,0.052562356,0.05214182,25.0,18.300018,18.00389,29.842398,3.0931742,917.2961,1.6309377e-05,0.0,82.627304,40.505127,15.510981,30.000002,0.13010405,48.28463,238.49762,108.40944,0.0,87.47819,0.14884052,0.0,72.358925,8.330017
5416,19764960.0,0.0,22.859009,20.014008,23.26947,23.272186,23.257263,23.276825,18.276947,18.273987,18.274414,18.272766,0.0,0.04370835,0.052277103,0.051446997,25.0,18.300018,17.229544,29.263237,2.4794014,903.2419,1.6057065e-05,0.0,83.17172,38.45567,15.582407,30.000002,0.12877437,48.18463,238.56972,106.705154,0.0,88.18745,0.1474268,0.0,72.78758,8.330017
5417,19765020.0,0.0,22.852844,19.986877,23.26825,23.272217,23.255463,23.274872,18.278961,18.275757,18.276245,18.274353,0.0,0.043308645,0.052028637,0.050832532,25.0,18.300018,16.437216,28.663677,1.8687574,890.72235,1.5833511e-05,0.0,83.60811,36.814064,15.644923,30.000002,0.12759662,48.097107,238.6458,105.30457,0.0,88.78294,0.14616452,0.0,73.13852,8.330017
5418,19765080.0,0.0,22.846954,19.959412,23.267212,23.272552,23.253845,23.27301,18.280731,18.277588,18.278137,18.276062,0.0,0.042917553,0.05178745,0.05025264,25.0,18.300018,15.63309,28.049751,1.263157,878.9891,1.5624515e-05,0.0,83.95788,35.441135,15.703723,30.000002,0.12647364,48.01479,238.72581,104.0892,0.0,89.287766,0.14495298,0.0,73.42588,8.330017
5419,19765140.0,0.0,22.84082,19.93161,23.266418,23.273193,23.252472,23.271301,18.282013,18.279327,18.279846,18.277802,0.0,0.04253297,0.05155272,0.049712606,25.0,18.300018,14.815274,27.418196,0.6662171,867.9221,1.5428332e-05,0.0,84.19311,34.359776,15.769312,30.000002,0.12537976,47.922962,238.8051,103.07307,0.0,89.672134,0.14379568,0.0,73.628395,8.330017
5420,19765200.0,0.0,22.834991,19.903534,23.265839,23.27414,23.251312,23.269745,18.282898,18.280731,18.281189,18.279327,0.0,0.042144753,0.05131192,0.049197104,25.0,18.300018,13.986668,26.770739,0.08182189,857.3287,1.5240444e-05,0.0,84.31066,33.530846,15.832395,30.000002,0.12430822,47.83465,238.8835,102.218834,0.0,89.93174,0.14265226,0.0,73.74276,8.330017
5421,19765260.0,0.0,22.829102,19.875153,23.265228,23.274323,23.250214,23.268768,18.283722,18.28189,18.282288,18.28064,0.0,0.041707553,0.05101355,0.048831124,25.0,18.300018,13.150024,26.120535,0.0,847.07074,1.5058239e-05,0.0,84.3563,32.795834,15.894922,30.000002,0.12327593,47.74711,238.96242,101.43682,0.0,90.11761,0.1415508,0.0,73.88637,8.330017
5422,19765320.0,0.0,22.82309,19.846466,23.264832,23.274597,23.24936,23.268005,18.284698,18.282928,18.283295,18.2818,0.0,0.04120479,0.05064499,0.0487229,25.0,18.300018,12.306263,25.46342,0.0,837.51733,1.4888567e-05,0.0,84.34929,32.09928,15.958163,30.000002,0.122342035,47.658573,239.03812,100.716644,0.0,90.25529,0.1405714,0.0,74.13056,8.330017
5423,19765380.0,0.0,22.81717,19.817505,23.264618,23.274933,23.24881,23.267426,18.285675,18.283966,18.284332,18.282928,0.0,0.04069316,0.05026952,0.04869688,25.0,18.300018,11.458256,24.801449,0.0,828.5763,1.4730181e-05,0.0,84.29321,31.493557,16.02037,30.000002,0.12146709,47.57148,239.11053,100.07329,0.0,90.34526,0.13965844,0.0,74.37457,8.330017
5424,19765440.0,0.0,22.811249,19.788269,23.264557,23.275238,23.248535,23.267029,18.28653,18.284973,18.285309,18.284027,0.0,0.04017362,0.049886577,0.048732825,25.0,18.300018,10.608828,24.136625,0.0,820.11444,1.458061e-05,0.0,84.1852,30.977833,16.083506,30.000002,0.12063032,47.483093,239.17986,99.49995,0.0,90.38331,0.1387921,0.0,74.607124,8.330017
5425,19765500.0,0.0,22.80539,19.758728,23.264648,23.275543,23.248535,23.266846,18.28717,18.285828,18.286133,18.285004,0.0,0.039650835,0.0495005,0.048806097,25.0,18.300018,9.760961,23.471067,0.0,812.00903,1.4437471e-05,0.0,84.028015,30.54703,16.146698,30.000002,0.11982162,47.394623,239.24646,98.98853,0.0,90.371445,0.13795668,0.0,74.81768,8.330017
5426,19765560.0,0.0,22.799347,19.728943,23.26471,23.27478,23.248657,23.267426,18.28769,18.28656,18.286835,18.285828,0.0,0.03912411,0.04911325,0.04890481,25.0,18.300018,8.915329,22.816095,0.0,804.2083,1.4300118e-05,0.0,83.81555,30.206556,16.211342,30.000002,0.1190292,47.304123,239.31017,98.53889,0.0,90.304596,0.1371415,0.0,74.99611,8.330017
5427,19765620.0,0.0,22.793427,19.698883,23.264893,23.273956,23.249176,23.26828,18.288025,18.287079,18.287323,18.286499,0.0,0.038593438,0.04872595,0.04901228,25.0,18.300018,8.079279,22.174164,0.0,796.6215,1.4166661e-05,0.0,83.547844,29.952503,16.276405,30.000002,0.11824451,47.21303,239.37163,98.14371,0.0,90.18335,0.13633086,0.0,75.13516,8.330017
5428,19765680.0,0.0,22.787537,19.66858,23.265198,23.273102,23.249878,23.269257,18.2883,18.287567,18.28775,18.287079,0.0,0.03806328,0.048339006,0.04911947,25.0,18.300018,7.249669,21.539923,0.0,789.1347,1.4034776e-05,0.0,83.254486,29.737492,16.342274,30.000002,0.11746024,47.12082,239.43286,97.773,0.0,90.03678,0.13552135,0.0,75.25459,8.330017
5429,19765740.0,0.0,22.781708,19.638031,23.265625,23.272217,23.250916,23.270416,18.288513,18.287933,18.288086,18.287537,0.0,0.037531365,0.047951758,0.049222838,25.0,18.300018,6.433173,20.919962,0.0,781.75806,1.3905e-05,0.0,82.924065,29.577646,16.40953,30.000002,0.116673365,47.026653,239.4933,97.43424,0.0,89.85373,0.13470566,0.0,75.343796,8.330017
5430,19765800.0,0.0,22.77597,19.607208,23.266144,23.27127,23.252136,23.271759,18.288696,18.288239,18.28836,18.287903,0.0,0.036999907,0.04756478,0.04931948,25.0,18.300018,5.629142,20.312578,0.0,774.4677,1.3776669e-05,0.0,82.56999,29.452345,16.476562,30.000002,0.115886174,46.93281,239.55371,97.11485,0.0,89.64745,0.13388395,0.0,75.41205,8.330017
5431,19765860.0,0.0,22.769806,19.576172,23.266388,23.269226,23.253448,23.273438,18.288788,18.288452,18.288544,18.288208,0.0,0.03646768,0.047179043,0.049406048,25.0,18.300018,4.839018,19.724972,0.0,767.18396,1.36489725e-05,0.0,82.18868,29.366232,16.547995,30.000002,0.11508637,46.83281,239.61398,96.81649,0.0,89.41559,0.13305263,0.0,75.45524,8.330017
5432,19765920.0,0.0,22.763763,19.544891,23.266724,23.26712,23.255035,23.2753,18.288849,18.288605,18.288696,18.288422,0.0,0.035936493,0.04679618,0.04947935,25.0,18.300018,4.0683503,19.159164,0.0,759.94037,1.3521796e-05,0.0,81.787704,29.308624,16.619568,30.000002,0.11428339,46.732605,239.67448,96.53266,0.0,89.166046,0.13221194,0.0,75.47758,8.330017
5433,19765980.0,0.0,22.757874,19.513397,23.26715,23.265045,23.256866,23.277344,18.28894,18.288727,18.288818,18.288605,0.0,0.03540831,0.046416532,0.049541194,25.0,18.300018,3.314947,18.6116,0.0,752.76917,1.3395771e-05,0.0,81.37677,29.265812,16.690548,30.000002,0.11348157,46.633232,239.73549,96.25624,0.0,88.90811,0.13136597,0.0,75.487305,8.330017
5434,19766040.0,0.0,22.75177,19.481659,23.2677,23.262909,23.259003,23.279572,18.289001,18.288849,18.28891,18.288757,0.0,0.034884386,0.046042014,0.049588304,25.0,18.300018,2.585931,18.08901,0.0,745.6173,1.3270344e-05,0.0,80.95732,29.237276,16.766483,30.000002,0.11266743,46.526924,239.7969,95.98685,0.0,88.643616,0.13051465,0.0,75.483444,8.330017
5435,19766100.0,0.0,22.745758,19.449738,23.268372,23.260803,23.261414,23.281982,18.289093,18.28894,18.28897,18.288849,0.0,0.03436815,0.045675162,0.049620397,25.0,18.300018,1.8852562,17.59407,0.0,738.53064,1.3145918e-05,0.0,80.53747,29.213686,16.841469,30.000002,0.111856416,46.421944,239.85875,95.720535,0.0,88.38021,0.12966368,0.0,75.470924,8.330017
5436,19766160.0,0.0,22.73938,19.417572,23.268646,23.25763,23.263733,23.284485,18.289185,18.289032,18.289062,18.28897,0.0,0.033858623,0.04531471,0.049642425,25.0,18.300018,1.2007637,17.118246,0.0,731.4817,1.3022454e-05,0.0,80.11972,29.189646,16.915884,30.000002,0.11104978,46.31776,239.92105,95.45485,0.0,88.12071,0.12881571,0.0,75.45483,8.330017
5437,19766220.0,0.0,22.732788,19.385254,23.269043,23.254486,23.266327,23.28717,18.289276,18.289124,18.289154,18.289062,0.0,0.03335972,0.044966564,0.049650576,25.0,18.300018,0.5483792,16.675009,0.0,724.48615,1.2900095e-05,0.0,79.71001,29.160807,16.99341,30.000002,0.11024493,46.209225,239.9835,95.18898,0.0,87.87209,0.1279768,0.0,75.436264,8.330017
5438,19766280.0,0.0,22.726227,19.352692,23.2695,23.251343,23.269196,23.29004,18.289398,18.289215,18.289246,18.289154,0.0,0.032870952,0.04463181,0.049648672,25.0,18.300018,0.0,16.260914,0.0,717.5999,1.2779475e-05,0.0,79.31019,29.123327,17.069937,30.000002,0.10945337,46.102085,240.04596,94.92197,0.0,87.63753,0.12715136,0.0,75.41891,8.330017
5439,19766340.0,0.0,22.719757,19.319977,23.27008,23.24823,23.272217,23.29303,18.289764,18.289337,18.289398,18.289276,0.0,0.03254083,0.04426864,0.049581647,25.0,18.300018,0.0,15.8730345,0.0,711.0023,1.2663555e-05,0.0,79.07214,29.019884,17.142473,30.000002,0.10872084,46.000538,240.1075,94.63495,0.0,87.427895,0.12639081,0.0,75.412384,8.330017
5440,19766400.0,0.0,22.713318,19.287079,23.270752,23.245178,23.27539,23.296204,18.290497,18.289642,18.289764,18.28955,0.0,0.032329675,0.043910045,0.049484544,25.0,18.300018,0.0,15.517716,0.0,705.00653,1.2558825e-05,0.0,78.97244,28.842726,17.210524,30.000002,0.108070135,45.905266,240.16637,94.33198,0.0,87.2705,0.12572387,0.0,75.43696,8.330017
5441,19766460.0,0.0,22.70642,19.253967,23.270996,23.24118,23.27829,23.299469,18.29129,18.29013,18.290344,18.29004,0.0,0.032169413,0.04357752,0.049388774,25.0,18.300018,0.0,15.195481,0.0,699.5008,1.24635e-05,0.0,78.940445,28.623117,17.27571,30.000002,0.10748605,45.814007,240.22202,94.02722,0.0,87.159676,0.12513523,0.0,75.489,8.330017
5442,19766520.0,0.0,22.699432,19.220734,23.271332,23.237213,23.28128,23.302856,18.292023,18.290741,18.291016,18.290588,0.0,0.032049336,0.04327484,0.04929965,25.0,18.300018,0.0,14.908174,0.0,694.45636,1.2376444e-05,0.0,78.96222,28.372316,17.338404,30.000002,0.10696637,45.726234,240.27393,93.72692,0.0,87.09157,0.12462329,0.0,75.56512,8.330017
5443,19766580.0,0.0,22.692383,19.187286,23.271729,23.233337,23.284271,23.306427,18.292755,18.291412,18.291718,18.29123,0.0,0.031959645,0.043005146,0.049221203,25.0,18.300018,0.0,14.656925,0.0,689.86426,1.2297504e-05,0.0,79.025566,28.099308,17.39867,30.000002,0.106508814,45.64186,240.32173,93.435616,0.0,87.06334,0.124185435,0.0,75.66255,8.330017
5444,19766640.0,0.0,22.685211,19.153717,23.272217,23.229523,23.287323,23.310059,18.293427,18.292053,18.29242,18.29187,0.0,0.03189156,0.042770494,0.04915562,25.0,18.300018,0.0,14.443048,0.0,685.6818,1.2225985e-05,0.0,79.118034,27.814402,17.4574,30.000002,0.106107876,45.559643,240.36516,93.15802,0.0,87.07045,0.12381708,0.0,75.77685,8.330017
5445,19766700.0,0.0,22.678009,19.119995,23.272736,23.225739,23.290405,23.313812,18.294067,18.292725,18.29306,18.292511,0.0,0.031840947,0.042571217,0.049102932,25.0,18.300018,0.0,14.2672615,0.0,681.89044,1.2161489e-05,0.0,79.23317,27.523485,17.51352,30.000002,0.10576271,45.481075,240.4041,92.89647,0.0,87.10985,0.12351449,0.0,75.90488,8.330017
5446,19766760.0,0.0,22.67044,19.08612,23.272797,23.220886,23.293121,23.317627,18.294678,18.293365,18.293701,18.293152,0.0,0.031807233,0.04241321,0.049065143,25.0,18.300018,0.0,14.135863,0.0,678.53827,1.2105198e-05,0.0,79.368744,27.230738,17.564123,30.000002,0.105484694,45.41023,240.43771,92.65551,0.0,87.18374,0.123284936,0.0,76.045685,8.330017
5447,19766820.0,0.0,22.662628,19.052094,23.272888,23.216095,23.295868,23.321472,18.295197,18.293976,18.294312,18.293762,0.0,0.031784218,0.04229311,0.049039293,25.0,18.300018,0.0,14.046851,0.0,675.49854,1.20546365e-05,0.0,79.51485,26.94398,17.614948,30.000002,0.105252415,45.339073,240.46643,92.43603,0.0,87.28477,0.123115905,0.0,76.1933,8.330017
5448,19766880.0,0.0,22.65451,19.017944,23.27298,23.211334,23.298584,23.325348,18.295624,18.294525,18.29483,18.294312,0.0,0.031767465,0.042201143,0.049020875,25.0,18.300018,0.0,13.990392,0.0,672.64136,1.2007428e-05,0.0,79.6661,26.664795,17.667528,30.000002,0.105048515,45.26546,240.49156,92.23347,0.0,87.40456,0.12298895,0.0,76.34407,8.330017
5449,19766940.0,0.0,22.646729,18.983673,23.273132,23.206604,23.30133,23.329254,18.296082,18.295013,18.295319,18.29483,0.0,0.031758092,0.042145457,0.049011815,25.0,18.300018,0.0,13.976197,0.0,670.1264,1.1966019e-05,0.0,79.82192,26.395912,17.711712,30.000002,0.1049018,45.203606,240.51212,92.05254,0.0,87.54722,0.12291476,0.0,76.49736,8.330017
5450,19767000.0,0.0,22.638641,18.94928,23.273285,23.201904,23.304047,23.33316,18.296509,18.295502,18.295776,18.295319,0.0,0.03175404,0.042125117,0.04900978,25.0,18.300018,0.0,14.004603,0.0,667.8673,1.1929498e-05,0.0,79.979164,26.139635,17.757215,30.000002,0.10478849,45.139896,240.52827,91.89309,0.0,87.71069,0.122888304,0.0,76.650795,8.330017
5451,19767060.0,0.0,22.628754,18.914764,23.271393,23.195953,23.306427,23.332458,18.296783,18.295929,18.296173,18.295776,0.0,0.031756606,0.042115994,0.049018323,25.0,18.300018,0.0,13.991693,0.0,665.6144,1.18945645e-05,0.0,80.13521,25.89975,17.801384,30.000002,0.10469938,45.07806,240.54132,91.7517,0.0,87.874535,0.122890435,0.0,76.802284,8.330017
5452,19767120.0,0.0,22.618713,18.880127,23.269379,23.190033,23.308777,23.331726,18.296906,18.296234,18.296448,18.296112,0.0,0.031767514,0.042112816,0.049040318,25.0,18.300018,0.0,13.971146,0.0,663.41455,1.1860308e-05,0.0,80.28525,25.685322,17.844023,30.000002,0.10463406,45.018368,240.5508,91.63344,0.0,88.02827,0.12292019,0.0,76.94709,8.330017
5453,19767180.0,0.0,22.608612,18.845428,23.267365,23.184113,23.311127,23.331024,18.297028,18.296478,18.296661,18.296356,0.0,0.031785693,0.04211447,0.04907392,25.0,18.300018,0.0,13.941054,0.0,661.3142,1.1827675e-05,0.0,80.42273,25.50394,17.885065,30.000002,0.10458963,44.96091,240.55658,91.54162,0.0,88.16481,0.12297356,0.0,77.07897,8.330017
5454,19767240.0,0.0,22.59851,18.810608,23.26535,23.178223,23.313446,23.330322,18.29715,18.296661,18.296814,18.29657,0.0,0.031807657,0.042116653,0.04911349,25.0,18.300018,0.0,13.903923,0.0,659.2653,1.17959435e-05,0.0,80.54878,25.347498,17.92511,30.000002,0.104554765,44.904846,240.56013,91.46756,0.0,88.28565,0.123037316,0.0,77.19941,8.330017
5455,19767300.0,0.0,22.588348,18.775696,23.263336,23.172333,23.315735,23.32962,18.29721,18.296844,18.296967,18.296753,0.0,0.031831615,0.04211841,0.04915614,25.0,18.300018,0.0,13.862231,0.0,657.2389,1.1764612e-05,0.0,80.666985,25.207283,17.964552,30.000002,0.10452444,44.84963,240.56241,91.4045,0.0,88.39569,0.12310588,0.0,77.31205,8.330017
5456,19767360.0,0.0,22.576874,18.740692,23.259827,23.164368,23.317627,23.327057,18.29721,18.296967,18.297058,18.296875,0.0,0.03185967,0.04211175,0.04920553,25.0,18.300018,0.0,13.782329,0.0,655.11426,1.1732552e-05,0.0,80.77177,25.093554,18.00318,30.000002,0.10449719,44.795547,240.56303,91.357765,0.0,88.48132,0.12317672,0.0,77.41144,8.330017
5457,19767420.0,0.0,22.565338,18.705627,23.256195,23.156403,23.319489,23.324493,18.29712,18.296997,18.297058,18.296936,0.0,0.031891383,0.042090517,0.04926089,25.0,18.300018,0.0,13.674901,0.0,652.9028,1.1698735e-05,0.0,80.85988,25.009417,18.04113,30.000002,0.10446724,44.742416,240.56238,91.3271,0.0,88.53508,0.12324262,0.0,77.49447,8.330017
5458,19767480.0,0.0,22.553802,18.670471,23.252594,23.148438,23.32132,23.321991,18.297028,18.296997,18.297028,18.296967,0.0,0.031925023,0.042055946,0.049319237,25.0,18.300018,0.0,13.544714,0.0,650.6291,1.1663663e-05,0.0,80.93316,24.949224,18.078661,30.000002,0.10443152,44.689877,240.56104,91.308174,0.0,88.561424,0.1233001,0.0,77.563065,8.330017
5459,19767540.0,0.0,22.542297,18.635284,23.248962,23.140503,23.32312,23.319489,18.296906,18.296967,18.296967,18.296936,0.0,0.03195992,0.042003796,0.04937944,25.0,18.300018,0.0,13.387728,0.0,648.2768,1.1627102e-05,0.0,80.98825,24.916285,18.115845,30.000002,0.10438532,44.63782,240.55933,91.30118,0.0,88.55429,0.123343095,0.0,77.61402,8.330017
5460,19767600.0,0.0,22.530457,18.600006,23.245361,23.132568,23.32489,23.317047,18.296722,18.296875,18.296875,18.296875,0.0,0.031994943,0.041937124,0.049439605,25.0,18.300018,0.0,13.210711,0.0,645.79724,1.1588396e-05,0.0,81.02947,24.902876,18.156906,30.000002,0.1043197,44.58033,240.55763,91.301544,0.0,88.52163,0.12337166,0.0,77.6516,8.330017
5461,19767660.0,0.0,22.515717,18.564484,23.23758,23.12024,23.322388,23.310211,18.293488,18.296082,18.295868,18.296173,0.0,0.032033313,0.041837886,0.049505595,25.0,18.300018,0.0,12.93803,0.0,640.4743,1.1495921e-05,0.0,81.05287,24.917202,18.18995,30.000002,0.1042533,44.53407,240.55629,91.311554,0.0,88.44361,0.12337684,0.0,77.67197,8.330017
5462,19767720.0,0.0,22.500275,18.528534,23.229553,23.10794,23.319855,23.303436,18.289642,18.293884,18.293304,18.29419,0.0,0.032074958,0.041698683,0.04957716,25.0,18.300018,0.0,12.603249,0.0,632.7224,1.1351676e-05,0.0,81.05789,24.960104,18.229378,30.000002,0.10414972,44.478874,240.55577,91.32944,0.0,88.314575,0.12335091,0.0,77.67455,8.330017
5463,19767780.0,0.0,22.484985,18.492157,23.221558,23.095642,23.317322,23.296753,18.293732,18.292847,18.29242,18.293121,0.0,0.032118622,0.04151738,0.04965203,25.0,18.300018,0.0,12.204072,0.0,629.3765,1.1300668e-05,0.0,81.04265,25.032093,18.266691,30.000002,0.104022875,44.426632,240.55655,91.353836,0.0,88.13208,0.1232882,0.0,77.65759,8.330017
5464,19767840.0,0.0,22.469849,18.455353,23.213562,23.083374,23.314758,23.290192,18.297089,18.294678,18.29486,18.294647,0.0,0.03216327,0.041291054,0.049728386,25.0,18.300018,0.0,11.740244,0.0,628.161,1.1301014e-05,0.0,81.006256,25.13319,18.303669,30.000002,0.10386474,44.374866,240.55905,91.38307,0.0,87.894066,0.12318294,0.0,77.62028,8.330017
5465,19767900.0,0.0,22.454529,18.418182,23.205597,23.071167,23.312195,23.283813,18.295837,18.295593,18.295868,18.295502,0.0,0.0322075,0.041017838,0.04980383,25.0,18.300018,0.0,11.213706,0.0,624.86975,1.1245956e-05,0.0,80.9489,25.261694,18.343788,30.000002,0.10366359,44.318695,240.56383,91.414406,0.0,87.60064,0.12302935,0.0,77.56286,8.330017
5466,19767960.0,0.0,22.43927,18.380615,23.19748,23.058838,23.309387,23.277313,18.295929,18.295837,18.29596,18.295746,0.0,0.03225065,0.04069638,0.049877245,25.0,18.300018,0.0,10.621304,0.0,621.75275,1.1200857e-05,0.0,80.87099,25.416403,18.382507,30.000002,0.10342715,44.26449,240.57118,91.446266,0.0,87.25185,0.1228246,0.0,77.485756,8.330017
5467,19768020.0,0.0,22.42395,18.342682,23.189362,23.04654,23.30655,23.271027,18.29535,18.295807,18.295837,18.295746,0.0,0.032291666,0.040325485,0.04994685,25.0,18.300018,0.0,9.966913,0.0,618.15546,1.1143708e-05,0.0,80.773575,25.595112,18.423212,30.000002,0.103145026,44.207504,240.58153,91.47603,0.0,86.84879,0.122564375,0.0,77.39005,8.330017
5468,19768080.0,0.0,22.4086,18.304382,23.181274,23.034271,23.30371,23.264954,18.294922,18.295593,18.295532,18.295593,0.0,0.0323294,0.039905746,0.05001069,25.0,18.300018,0.0,9.253447,0.0,614.33435,1.1083313e-05,0.0,80.65855,25.79421,18.465866,30.000002,0.102815546,44.147785,240.59528,91.50076,0.0,86.39472,0.12224621,0.0,77.27758,8.330017
5469,19768140.0,0.0,22.393433,18.265778,23.173248,23.022034,23.300873,23.259125,18.294495,18.295288,18.295197,18.295319,0.0,0.03236316,0.0394379,0.05006765,25.0,18.300018,0.0,8.483269,0.0,610.23785,1.10176425e-05,0.0,80.52765,26.010881,18.509031,30.000002,0.10244113,44.087357,240.61266,91.51844,0.0,85.89231,0.12186911,0.0,77.15006,8.330017
5470,19768200.0,0.0,22.378296,18.226837,23.165283,23.009827,23.298004,23.25357,18.294037,18.294891,18.29477,18.294983,0.0,0.0323924,0.038922668,0.050116792,25.0,18.300018,0.0,7.658135,0.0,605.86554,1.0946677e-05,0.0,80.38227,26.243118,18.553534,30.000002,0.10201957,44.025055,240.6338,91.52759,0.0,85.34362,0.121432334,0.0,77.00884,8.330017
5471,19768260.0,0.0,22.362732,18.187592,23.15683,22.997131,23.294617,23.24765,18.29358,18.294495,18.294342,18.294586,0.0,0.032416902,0.038360078,0.050157826,25.0,18.300018,0.0,6.771889,0.0,601.1808,1.0870351e-05,0.0,80.22534,26.486795,18.600065,30.000002,0.10154904,43.95991,240.65901,91.525505,0.0,84.7514,0.12093529,0.0,76.85674,8.330017
5472,19768320.0,0.0,22.34732,18.148071,23.148376,22.984497,23.291199,23.242065,18.29309,18.294037,18.293915,18.294159,0.0,0.03243665,0.03775071,0.05019075,25.0,18.300018,0.0,5.8318677,0.0,596.2101,1.0788468e-05,0.0,80.059525,26.738262,18.64719,30.000002,0.101033166,43.893932,240.6884,91.51015,0.0,84.11816,0.12037861,0.0,76.69632,8.330017
5473,19768380.0,0.0,22.331665,18.108246,23.140045,22.971893,23.28778,23.236847,18.292633,18.29361,18.293457,18.293732,0.0,0.032450672,0.037089195,0.050213926,25.0,18.300018,0.0,4.8323655,0.0,590.8979,1.0700365e-05,0.0,79.88549,26.99522,18.699825,30.000002,0.10045542,43.820244,240.72275,91.47762,0.0,83.440575,0.11975396,0.0,76.528244,8.330017
5474,19768440.0,0.0,22.316284,18.068176,23.131775,22.959381,23.284393,23.232025,18.292206,18.293152,18.29303,18.293274,0.0,0.03245923,0.036383837,0.05022778,25.0,18.300018,0.0,3.7841167,0.0,585.3392,1.0607383e-05,0.0,79.7075,27.25183,18.752142,30.000002,0.0998355,43.747,240.76161,91.42731,0.0,82.727806,0.11907111,0.0,76.35658,8.330017
5475,19768500.0,0.0,22.300995,18.027863,23.123566,22.9469,23.281006,23.22757,18.29181,18.292725,18.292603,18.292847,0.0,0.03246287,0.03564276,0.050233245,25.0,18.300018,0.0,2.696583,0.0,579.57904,1.0510482e-05,0.0,79.52839,27.504951,18.805275,30.000002,0.09917804,43.672615,240.80446,91.36005,0.0,81.98712,0.11833943,0.0,76.184044,8.330017
5476,19768560.0,0.0,22.285706,17.987335,23.115265,22.934418,23.277435,23.223145,18.291443,18.292297,18.292206,18.29245,0.0,0.032462303,0.03487213,0.050231554,25.0,18.300018,0.0,1.5726961,0.0,573.6429,1.041024e-05,0.0,79.34981,27.753304,18.858814,30.000002,0.098489694,43.59766,240.85072,91.27729,0.0,81.22295,0.11756647,0.0,76.01216,8.330017
5477,19768620.0,0.0,22.269989,17.946564,23.106995,22.921967,23.273895,23.219147,18.291077,18.291931,18.29184,18.292053,0.0,0.032457463,0.034067452,0.05022263,25.0,18.300018,0.0,0.4116321,0.0,567.48047,1.0306022e-05,0.0,79.17398,27.99268,18.919567,30.000002,0.09775302,43.512608,240.90096,91.175316,0.0,80.43288,0.11674804,0.0,75.8431,8.330017
5478,19768680.0,0.0,22.252716,17.90561,23.098938,22.909607,23.270355,23.215546,18.290741,18.291534,18.291473,18.291656,0.0,0.032424368,0.033330947,0.05016344,25.0,18.300018,0.0,0.0,0.0,561.05835,1.0197791e-05,0.0,79.00511,28.184164,18.998428,30.000002,0.09697109,43.402203,240.95465,91.041725,0.0,79.71834,0.11591894,0.0,75.681046,8.330017
5479,19768740.0,0.0,22.23642,17.86444,23.09143,22.8974,23.266876,23.21225,18.29123,18.29126,18.29123,18.291382,0.0,0.032323025,0.032912724,0.049984504,25.0,18.300018,0.0,0.0,0.0,555.20734,1.0099292e-05,0.0,78.88315,28.205378,19.064327,30.000002,0.09631403,43.30994,241.00816,90.84725,0.0,79.34936,0.11522018,0.0,75.56583,8.330017
5480,19768800.0,0.0,22.220245,17.82312,23.084137,22.885315,23.263458,23.209137,18.291992,18.291412,18.291382,18.291443,0.0,0.032218598,0.03260101,0.049802147,25.0,18.300018,0.0,0.0,0.0,549.9365,1.0011765e-05,0.0,78.81921,28.125011,19.125538,30.000002,0.09574169,43.224247,241.05989,90.62334,0.0,79.12294,0.11462151,0.0,75.50773,8.330017
5481,19768860.0,0.0,22.20398,17.781647,23.076904,22.873322,23.25998,23.20581,18.292755,18.29181,18.291779,18.291779,0.0,0.03211896,0.03236716,0.049629144,25.0,18.300018,0.0,0.0,0.0,545.13153,9.932848e-06,0.0,78.80327,27.971958,19.183523,30.000002,0.095244795,43.14307,241.10881,90.38456,0.0,79.00127,0.11411489,0.0,75.496445,8.330017
5482,19768920.0,0.0,22.187683,17.74002,23.069794,22.86148,23.256561,23.202637,18.293457,18.292328,18.292328,18.292236,0.0,0.032030147,0.032191347,0.049476072,25.0,18.300018,0.0,0.0,0.0,540.7778,9.862117e-06,0.0,78.830376,27.764624,19.238008,30.000002,0.09482137,43.066788,241.15408,90.14074,0.0,78.95949,0.11369711,0.0,75.52689,8.330017
5483,19768980.0,0.0,22.171417,17.698273,23.062805,22.849762,23.253174,23.199524,18.294159,18.292908,18.292908,18.292786,0.0,0.031955034,0.032059073,0.04934761,25.0,18.300018,0.0,0.0,0.0,536.83356,9.7987995e-06,0.0,78.89276,27.521786,19.288658,30.000002,0.0944668,42.995876,241.19514,89.90072,0.0,78.976395,0.11336121,0.0,75.59125,8.330017
5484,19769040.0,0.0,22.15512,17.656403,23.05597,22.838196,23.249878,23.196503,18.294739,18.293518,18.293518,18.293365,0.0,0.03189833,0.03196913,0.04925189,25.0,18.300018,0.0,0.0,0.0,533.35614,9.743965e-06,0.0,78.989876,27.25342,19.336008,30.000002,0.094188176,42.92959,241.23048,89.67356,0.0,79.046974,0.11311845,0.0,75.68859,8.330017
5485,19769100.0,0.0,22.138763,17.61444,23.049194,22.826752,23.246613,23.193512,18.295288,18.294098,18.294098,18.293945,0.0,0.031854145,0.031901717,0.049178068,25.0,18.300018,0.0,0.0,0.0,530.1607,9.694235e-06,0.0,79.10426,26.980057,19.381058,30.000002,0.09395684,42.86652,241.26166,89.460625,0.0,79.142746,0.11293332,0.0,75.80208,8.330017
5486,19769160.0,0.0,22.122223,17.572418,23.042328,22.815277,23.243225,23.190247,18.295776,18.294647,18.294647,18.294464,0.0,0.03182295,0.03185495,0.04912687,25.0,18.300018,0.0,0.0,0.0,527.2255,9.649316e-06,0.0,79.23222,26.709103,19.423847,30.000002,0.09377157,42.806618,241.28831,89.265656,0.0,79.25818,0.11280418,0.0,75.92802,8.330017
5487,19769220.0,0.0,22.105621,17.530304,23.035492,22.803925,23.239868,23.187012,18.296143,18.295135,18.295135,18.294952,0.0,0.031806663,0.031829208,0.04910137,25.0,18.300018,0.0,0.0,0.0,524.5799,9.609614e-06,0.0,79.36881,26.452194,19.463995,30.000002,0.093637064,42.750404,241.30928,89.09696,0.0,79.38714,0.11273649,0.0,76.06137,8.330017
5488,19769280.0,0.0,22.08902,17.488129,23.028717,22.792603,23.236542,23.183807,18.296478,18.295563,18.295563,18.29541,0.0,0.03179637,0.031811554,0.04908609,25.0,18.300018,0.0,0.0,0.0,522.0525,9.572011e-06,0.0,79.50719,26.205624,19.503012,30.000002,0.09352293,42.695786,241.3277,88.94151,0.0,79.519554,0.11269348,0.0,76.19603,8.330017
5489,19769340.0,0.0,22.072357,17.445953,23.021973,22.781372,23.233215,23.180603,18.296753,18.295929,18.295929,18.295776,0.0,0.031796977,0.031807687,0.04908932,25.0,18.300018,0.0,0.0,0.0,519.728,9.538052e-06,0.0,79.64384,25.982887,19.539925,30.000002,0.093444616,42.644108,241.34125,88.81246,0.0,79.65258,0.112693354,0.0,76.328255,8.330017
5490,19769400.0,0.0,22.055756,17.403717,23.015259,22.770233,23.22992,23.17743,18.296967,18.296234,18.296234,18.296082,0.0,0.03180812,0.031816356,0.049110204,25.0,18.300018,0.0,0.0,0.0,517.58606,9.507367e-06,0.0,79.76783,25.80025,19.574509,30.000002,0.093399025,42.595688,241.34932,88.717766,0.0,79.77456,0.112731226,0.0,76.44745,8.330017
5491,19769460.0,0.0,22.039001,17.36148,23.008423,22.758972,23.22647,23.17395,18.29715,18.296509,18.296509,18.296387,0.0,0.031816497,0.031822056,0.049126234,25.0,18.300018,0.0,0.0,0.0,515.42145,9.476261e-06,0.0,79.894516,25.611227,19.609398,30.000002,0.09334891,42.546844,241.35817,88.61796,0.0,79.89906,0.112764396,0.0,76.56935,8.330017
5492,19769520.0,0.0,22.022217,17.319275,23.001587,22.747803,23.223053,23.170471,18.297272,18.296753,18.296753,18.29663,0.0,0.0318312,0.031835128,0.049152855,25.0,18.300018,0.0,0.0,0.0,513.33844,9.446599e-06,0.0,80.01109,25.450209,19.642866,30.000002,0.093317226,42.49999,241.3636,88.54056,0.0,80.014305,0.11281876,0.0,76.68102,8.330017
5493,19769580.0,0.0,22.005432,17.27707,22.994751,22.736633,23.219635,23.166992,18.297394,18.296936,18.296936,18.296844,0.0,0.03184869,0.03185146,0.049183965,25.0,18.300018,0.0,0.0,0.0,511.30682,9.417792e-06,0.0,80.118614,25.30943,19.675407,30.000002,0.09329502,42.454426,241.36694,88.47797,0.0,80.12089,0.1128837,0.0,76.78369,8.330017
5494,19769640.0,0.0,21.988678,17.234894,22.987976,22.725525,23.216217,23.163513,18.297485,18.29712,18.29712,18.297028,0.0,0.031867575,0.031869445,0.04921728,25.0,18.300018,0.0,0.0,0.0,509.30063,9.389393e-06,0.0,80.21997,25.181736,19.707397,30.000002,0.09327769,42.409645,241.36905,88.4245,0.0,80.22151,0.11295405,0.0,76.88029,8.330017
5495,19769700.0,0.0,21.971954,17.19278,22.981201,22.714478,23.212769,23.160065,18.297516,18.297241,18.297241,18.29715,0.0,0.03188839,0.031889714,0.04925359,25.0,18.300018,0.0,0.0,0.0,507.33032,9.361562e-06,0.0,80.30773,25.07921,19.738394,30.000002,0.09326741,42.36625,241.36902,88.38767,0.0,80.308815,0.11303145,0.0,76.963554,8.330017
5496,19769760.0,0.0,21.955109,17.150726,22.974274,22.703339,23.209259,23.156342,18.297546,18.297333,18.297333,18.297272,0.0,0.03190964,0.03191053,0.04929048,25.0,18.300018,0.0,0.0,0.0,505.3597,9.333747e-06,0.0,80.388824,24.988346,19.768967,30.000002,0.09325899,42.32345,241.36815,88.358055,0.0,80.38956,0.113110475,0.0,77.040344,8.330017
5497,19769820.0,0.0,21.938293,17.108765,22.967407,22.69223,23.205719,23.152618,18.297577,18.297394,18.297394,18.297363,0.0,0.031931184,0.031931784,0.049327657,25.0,18.300018,0.0,0.0,0.0,503.3909,9.305872e-06,0.0,80.459625,24.914312,19.798948,30.000002,0.09325233,42.28147,241.36615,88.33847,0.0,80.46013,0.11319048,0.0,77.10715,8.330017
5498,19769880.0,0.0,21.92157,17.066895,22.96054,22.681213,23.202179,23.148895,18.297546,18.297455,18.297455,18.297394,0.0,0.031952165,0.031952593,0.04936366,25.0,18.300018,0.0,0.0,0.0,501.4177,9.277805e-06,0.0,80.51703,24.860277,19.828276,30.000002,0.093245246,42.240414,241.36308,88.32984,0.0,80.51738,0.1132683,0.0,77.16104,8.330017
5499,19769940.0,0.0,21.904907,17.025116,22.953674,22.670197,23.19867,23.145172,18.297546,18.297455,18.297455,18.297455,0.0,0.0319723,0.0319726,0.049398083,25.0,18.300018,0.0,0.0,0.0,499.43863,9.249508e-06,0.0,80.56585,24.81824,19.857105,30.000002,0.09323669,42.200054,241.35954,88.32722,0.0,80.56609,0.11334291,0.0,77.206696,8.330017
5500,19770000.0,0.0,21.888245,16.98349,22.946838,22.65924,23.19513,23.141449,18.297516,18.297485,18.297485,18.297455,0.0,0.031991668,0.03199187,0.049431097,25.0,18.300018,0.0,0.0,0.0,497.4429,9.220914e-06,0.0,80.60809,24.785145,19.885878,30.000002,0.09322591,42.15977,241.35568,88.328926,0.0,80.60826,0.11341457,0.0,77.24606,8.330017
5501,19770060.0,0.0,21.871521,16.941986,22.93991,22.648224,23.191528,23.137482,18.297485,18.297485,18.297485,18.297455,0.0,0.032009754,0.03200989,0.049461823,25.0,18.300018,0.0,0.0,0.0,495.42477,9.191847e-06,0.0,80.64188,24.763012,19.914186,30.000002,0.09321244,42.12014,241.35153,88.33559,0.0,80.64199,0.113481425,0.0,77.27734,8.330017
5502,19770120.0,0.0,21.854889,16.900665,22.932983,22.637238,23.187897,23.133545,18.297455,18.297455,18.297455,18.297455,0.0,0.032025788,0.032025885,0.049488954,25.0,18.300018,0.0,0.0,0.0,493.3777,9.16213e-06,0.0,80.66563,24.752964,19.942097,30.000002,0.09319408,42.081062,241.34724,88.34702,0.0,80.66571,0.1135406,0.0,77.29909,8.330017
5503,19770180.0,0.0,21.838318,16.859497,22.926086,22.626312,23.184296,23.129608,18.297424,18.297455,18.297455,18.297455,0.0,0.03204077,0.03204084,0.049514256,25.0,18.300018,0.0,0.0,0.0,491.3172,9.132081e-06,0.0,80.685,24.747955,19.969824,30.000002,0.093173094,42.042248,241.34297,88.36024,0.0,80.68505,0.113595866,0.0,77.31668,8.330017
5504,19770240.0,0.0,21.821838,16.818512,22.91922,22.615417,23.180695,23.125671,18.297363,18.297424,18.297424,18.297424,0.0,0.03205351,0.03205356,0.04953568,25.0,18.300018,0.0,0.0,0.0,489.22986,9.101432e-06,0.0,80.69645,24.751455,19.997213,30.000002,0.09314663,42.003902,241.33884,88.37595,0.0,80.696495,0.11364276,0.0,77.3268,8.330017
5505,19770300.0,0.0,20.820618,16.77771,22.912323,22.604706,23.177155,23.121826,18.297424,18.297546,18.297546,18.297546,0.0,0.0319326,0.031932633,0.049310513,25.0,18.300018,0.0,0.0,0.0,474.35797,9.071134e-06,0.0,80.70051,25.552021,35.686947,64.48692,0.035933163,20.038275,241.33485,88.70451,0.0,80.70054,0.11317712,0.0,77.33002,8.330017
5506,19770360.0,0.0,16.739532,16.737152,22.905457,22.593689,23.1734,23.117615,17.806,18.1875,18.1875,18.20166,0.0,0.031988446,0.03198847,0.049419794,25.0,18.300018,0.0,0.0,0.0,8.4736,9.807444e-07,0.0,80.772545,24.927525,49.999996,96.0,3.7246025e-07,2.1407689e-06,241.3375,88.40634,0.0,80.77256,0.11339663,0.0,77.40166,8.330017
5507,19770420.0,0.0,16.705963,16.696808,22.897858,22.58191,23.169067,23.112885,17.75415,18.003906,18.003906,18.030853,0.0,0.031910922,0.03191094,0.049278937,25.0,18.300018,0.0,0.0,0.0,-58.92183,9.54197e-21,0.0,80.833534,25.254887,45.968323,96.0,0.00017482351,5.644351,241.34119,88.5102,0.0,80.83355,0.11310204,0.0,77.4614,8.330017
5508,19770480.0,0.0,18.146301,16.656708,22.889557,22.569397,23.164215,23.107635,17.452148,17.813446,17.813446,17.850342,0.0,0.031957522,0.03195753,0.049371433,25.0,18.300018,0.0,0.0,0.0,22.224968,9.54197e-21,0.0,80.93965,25.23912,37.8368,96.0,0.028416773,17.02848,241.34901,88.555145,0.0,80.93966,0.11328698,0.0,77.56586,8.330017
5509,19770540.0,0.0,19.03894,16.616852,22.880524,22.555939,23.158691,23.101776,17.63095,17.672363,17.672363,17.707184,0.0,0.031971768,0.031971775,0.04939404,25.0,18.300018,0.0,0.0,0.0,75.390335,9.54197e-21,0.0,80.981964,25.242714,33.08281,96.0,0.044180937,23.684067,241.35368,88.57199,0.0,80.98197,0.11333746,0.0,77.60485,8.330017
5510,19770600.0,0.0,18.975342,16.577301,22.871368,22.542389,23.153137,23.095886,18.14914,17.781494,17.781494,17.788116,0.0,0.031973623,0.03197363,0.049396552,25.0,18.300018,0.0,0.0,0.0,50.11021,9.54197e-21,0.0,81.03026,25.178726,33.512135,96.0,0.042680927,23.083015,241.35637,88.536674,0.0,81.03026,0.11334366,0.0,77.6508,8.330017
5511,19770660.0,0.0,18.440277,16.538025,22.863037,22.529907,23.148346,23.090607,18.510376,18.049652,18.049652,18.02472,0.0,0.031971682,0.031971682,0.049392935,25.0,18.300018,0.0,0.0,0.0,1.1601238,9.54197e-21,0.0,81.08403,25.088114,36.246918,96.0,0.033442643,19.254316,241.35747,88.481865,0.0,81.08404,0.113336064,0.0,77.7024,8.330017
5512,19770720.0,0.0,18.032562,16.499054,22.855743,22.518738,23.14444,23.086182,18.536163,18.275726,18.275726,18.238281,0.0,0.031982698,0.0319827,0.049412705,25.0,18.300018,0.0,0.0,0.0,-26.134453,9.54197e-21,0.0,81.134445,24.984201,38.290302,96.0,0.027057972,16.393574,241.35652,88.43379,0.0,81.134445,0.11337795,0.0,77.75051,8.330017
5513,19770780.0,0.0,18.00879,16.460388,22.849152,22.508362,23.141052,23.082245,18.362701,18.353302,18.353302,18.324463,0.0,0.03199584,0.03199584,0.049435783,25.0,18.300018,0.0,0.0,0.0,-21.172295,9.54197e-21,0.0,81.1773,24.9453,38.12489,96.0,0.027604006,16.625154,241.35532,88.42564,0.0,81.1773,0.11342735,0.0,77.791115,8.330017
5514,19770840.0,0.0,18.220947,16.422089,22.842651,22.498169,23.137726,23.078308,18.215027,18.316376,18.316376,18.303864,0.0,0.03200737,0.03200737,0.049455654,25.0,18.300018,0.0,0.0,0.0,-1.7788038,9.54197e-21,0.0,81.213745,24.947084,36.712845,96.0,0.03199275,18.60202,241.35448,88.43924,0.0,81.213745,0.11347039,0.0,77.82546,8.330017
