,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5515,19770900.0,0.0,18.391144,16.384125,22.835999,22.487793,23.134186,23.07425,18.200775,18.263336,18.263336,18.261078,0.0,0.03201955,0.03201955,0.04947663,25.0,18.300018,0.0,0.0,0.0,9.686191,9.54197e-21,0.0,81.244484,24.936722,35.676693,96.0,0.035379883,20.052631,241.35349,88.44646,0.0,81.244484,0.1135157,0.0,77.85431,8.330017
5516,19770960.0,0.0,18.414062,16.346497,22.829163,22.477264,23.130524,23.069916,18.263,18.249146,18.249146,18.248901,0.0,0.032029793,0.032029793,0.04949404,25.0,18.300018,0.0,0.0,0.0,8.886307,9.54197e-21,0.0,81.270256,24.917355,35.45846,96.0,0.03611964,20.35815,241.35205,88.44627,0.0,81.270256,0.11355358,0.0,77.878395,8.330017
5517,19771020.0,0.0,18.331512,16.309265,22.822357,22.466827,23.126892,23.065643,18.322662,18.271149,18.271149,18.268524,0.0,0.032038435,0.032038435,0.04950863,25.0,18.300018,0.0,0.0,0.0,1.3842151,9.54197e-21,0.0,81.292114,24.89632,35.76243,96.0,0.035123624,19.9326,241.35022,88.44337,0.0,81.292114,0.113585465,0.0,77.89878,8.330017
5518,19771080.0,0.0,18.262695,16.27243,22.815704,22.456573,23.123352,23.061493,18.330933,18.297333,18.297333,18.293182,0.0,0.03204714,0.03204714,0.04952341,25.0,18.300018,0.0,0.0,0.0,-3.4050145,9.54197e-21,0.0,81.309715,24.882053,35.964153,96.0,0.03447194,19.650187,241.34811,88.44449,0.0,81.309715,0.11361767,0.0,77.915115,8.330017
5519,19771140.0,0.0,18.254333,16.236023,22.809174,22.446442,23.119904,23.057373,18.309265,18.306335,18.306335,18.3031,0.0,0.03205589,0.03205589,0.049538277,25.0,18.300018,0.0,0.0,0.0,-3.187353,9.54197e-21,0.0,81.32319,24.877535,35.846474,96.0,0.03487131,19.814938,241.34602,88.45132,0.0,81.32319,0.11365005,0.0,77.9275,8.330017
5520,19771200.0,0.0,18.283112,16.200012,22.802643,22.43637,23.116425,23.053284,18.288544,18.302277,18.302277,18.300842,0.0,0.0320642,0.0320642,0.04955237,25.0,18.300018,0.0,0.0,0.0,-0.62935615,9.54197e-21,0.0,81.332985,24.879242,35.550453,96.0,0.035863288,20.229362,241.34401,88.46128,0.0,81.332985,0.11368078,0.0,77.93638,8.330017
5521,19771260.0,0.0,18.307373,16.164276,22.796082,22.426361,23.112915,23.049072,18.285217,18.294922,18.294922,18.29477,0.0,0.032071352,0.032071352,0.049564425,25.0,18.300018,0.0,0.0,0.0,1.0833418,9.54197e-21,0.0,81.33892,24.883682,35.29574,96.0,0.036724247,20.585962,241.34212,88.47156,0.0,81.33892,0.11370714,0.0,77.94159,8.330017
5522,19771320.0,0.0,18.312866,16.128693,22.78952,22.416351,23.109375,23.04483,18.291962,18.29242,18.29242,18.292542,0.0,0.03207737,0.03207737,0.04957449,25.0,18.300018,0.0,0.0,0.0,1.185806,9.54197e-21,0.0,81.34219,24.889141,35.14062,96.0,0.037254203,20.803127,241.3403,88.48118,0.0,81.34219,0.11372923,0.0,77.9443,8.330017
5523,19771380.0,0.0,18.304962,16.093262,22.78302,22.406403,23.105865,23.04065,18.299377,18.294006,18.294006,18.293884,0.0,0.032082397,0.032082397,0.049582873,25.0,18.300018,0.0,0.0,0.0,0.42666146,9.54197e-21,0.0,81.34337,24.895596,35.053345,96.0,0.037555832,20.925316,241.33858,88.49031,0.0,81.34337,0.113747686,0.0,77.94504,8.330017
5524,19771440.0,0.0,18.294342,16.057953,22.77652,22.396515,23.102356,23.036438,18.301453,18.297058,18.297058,18.296692,0.0,0.032086484,0.032086484,0.049589653,25.0,18.300018,0.0,0.0,0.0,-0.32693774,9.54197e-21,0.0,81.342316,24.90369,34.97558,96.0,0.037824642,21.034187,241.33702,88.49938,0.0,81.342316,0.11376264,0.0,77.94371,8.330017
5525,19771500.0,0.0,18.292969,16.022827,22.77008,22.386688,23.098877,23.032288,18.299469,18.298248,18.298248,18.297913,0.0,0.032089904,0.032089904,0.04959532,25.0,18.300018,0.0,0.0,0.0,-0.36398727,9.54197e-21,0.0,81.33958,24.91327,34.85306,96.0,0.038244847,21.205713,241.33566,88.5086,0.0,81.33958,0.11377516,0.0,77.94082,8.330017
5526,19771560.0,0.0,18.295685,15.987854,22.763641,22.376923,23.095367,23.028046,18.297455,18.298157,18.298157,18.297974,0.0,0.032092743,0.032092743,0.049599994,25.0,18.300018,0.0,0.0,0.0,-0.12932007,9.54197e-21,0.0,81.3357,24.923515,34.71346,96.0,0.038723733,21.401157,241.33446,88.51758,0.0,81.3357,0.1137855,0.0,77.93686,8.330017
5527,19771620.0,0.0,18.298645,15.9530945,22.757233,22.367218,23.091827,23.023834,18.296844,18.297638,18.297638,18.297577,0.0,0.032094914,0.032094914,0.049603544,25.0,18.300018,0.0,0.0,0.0,0.07858361,9.54197e-21,0.0,81.33083,24.933987,34.576,96.0,0.03919599,21.593601,241.33344,88.52596,0.0,81.33083,0.113793395,0.0,77.93201,8.330017
5528,19771680.0,0.0,18.299255,15.918488,22.750854,22.357574,23.088348,23.019623,18.297394,18.297546,18.297546,18.297516,0.0,0.03209628,0.03209628,0.04960573,25.0,18.300018,0.0,0.0,0.0,0.09949304,9.54197e-21,0.0,81.32519,24.944195,34.452442,96.0,0.039620947,21.766584,241.33264,88.53333,0.0,81.32519,0.11379831,0.0,77.92645,8.330017
5529,19771740.0,0.0,18.299103,15.884125,22.744507,22.347961,23.08487,23.015411,18.297913,18.297699,18.297699,18.297668,0.0,0.03209717,0.03209717,0.04960711,25.0,18.300018,0.0,0.0,0.0,0.06750591,9.54197e-21,0.0,81.31926,24.953968,34.33442,96.0,0.040027373,21.93181,241.33202,88.53993,0.0,81.31926,0.113801464,0.0,77.920654,8.330017
5530,19771800.0,0.0,18.298798,15.849915,22.73816,22.33841,23.08139,23.01123,18.29834,18.297913,18.297913,18.297882,0.0,0.03209778,0.03209778,0.04960803,25.0,18.300018,0.0,0.0,0.0,0.029711481,9.54197e-21,0.0,81.3132,24.963394,34.218582,96.0,0.04042697,22.093987,241.33148,88.54603,0.0,81.3132,0.1138036,0.0,77.91475,8.330017
5531,19771860.0,0.0,18.298615,15.8159485,22.731842,22.328918,23.07788,23.006989,18.298553,18.298187,18.298187,18.298126,0.0,0.032098006,0.032098006,0.049608316,25.0,18.300018,0.0,0.0,0.0,0.005125334,9.54197e-21,0.0,81.30708,24.972233,34.10417,96.0,0.040822055,22.254162,241.33109,88.551384,0.0,81.30708,0.11380435,0.0,77.90882,8.330017
5532,19771920.0,0.0,18.29367,15.782196,22.725555,22.319458,23.074402,23.002747,18.297516,18.297913,18.297913,18.297913,0.0,0.032097742,0.032097742,0.04960776,25.0,18.300018,0.0,0.0,0.0,-0.18507205,9.54197e-21,0.0,81.30118,24.979994,34.01545,96.0,0.04112839,22.37837,241.33086,88.55557,0.0,81.30118,0.11380327,0.0,77.90313,8.330017
5533,19771980.0,0.0,18.284393,15.748688,22.719269,22.310059,23.070923,22.998535,18.295074,18.297089,18.297089,18.29715,0.0,0.03209724,0.03209724,0.04960681,25.0,18.300018,0.0,0.0,0.0,-0.5385747,9.54197e-21,0.0,81.29549,24.987137,33.94818,96.0,0.04136055,22.472542,241.33069,88.55915,0.0,81.29549,0.11380131,0.0,77.89766,8.330017
5534,19772040.0,0.0,18.284332,15.715424,22.713013,22.30069,23.067444,22.994324,18.291351,18.295044,18.295044,18.295288,0.0,0.032096755,0.032096755,0.049605932,25.0,18.300018,0.0,0.0,0.0,-0.40754297,9.54197e-21,0.0,81.29009,24.993599,33.835865,96.0,0.041749492,22.629791,241.33066,88.56236,0.0,81.29009,0.113799445,0.0,77.89248,8.330017
5535,19772100.0,0.0,18.287659,15.682404,22.706787,22.291382,23.063965,22.990112,18.28946,18.292938,18.292938,18.293304,0.0,0.03209615,0.03209615,0.049604863,25.0,18.300018,0.0,0.0,0.0,-0.12900294,9.54197e-21,0.0,81.28505,24.999187,33.711876,96.0,0.04217968,22.803373,241.33072,88.56495,0.0,81.28505,0.11379717,0.0,77.88766,8.330017
5536,19772160.0,0.0,18.290894,15.649658,22.700562,22.282104,23.060455,22.98584,18.288483,18.291077,18.291077,18.291473,0.0,0.03209548,0.03209548,0.049603682,25.0,18.300018,0.0,0.0,0.0,0.11030959,9.54197e-21,0.0,81.280174,25.004356,33.590565,96.0,0.04260155,22.973211,241.33083,88.567215,0.0,81.280174,0.11379465,0.0,77.883,8.330017
5537,19772220.0,0.0,18.2919,15.617157,22.694336,22.272827,23.056976,22.981598,18.28888,18.290009,18.290009,18.290344,0.0,0.032094672,0.032094672,0.049602266,25.0,18.300018,0.0,0.0,0.0,0.16916195,9.54197e-21,0.0,81.27569,25.008728,33.48216,96.0,0.042978935,23.124977,241.331,88.56887,0.0,81.27569,0.11379162,0.0,77.87874,8.330017
5538,19772280.0,0.0,18.291077,15.58493,22.68814,22.263641,23.053497,22.977356,18.289673,18.289642,18.289642,18.289886,0.0,0.032093775,0.032093775,0.049600698,25.0,18.300018,0.0,0.0,0.0,0.09399201,9.54197e-21,0.0,81.27164,25.012333,33.38372,96.0,0.043321967,23.26279,241.3312,88.56998,0.0,81.27164,0.11378824,0.0,77.874886,8.330017
5539,19772340.0,0.0,18.289429,15.553009,22.681976,22.254486,23.050018,22.973145,18.290283,18.289825,18.289825,18.289948,0.0,0.03209283,0.03209283,0.049599063,25.0,18.300018,0.0,0.0,0.0,-0.03645174,9.54197e-21,0.0,81.26802,25.015202,33.290302,96.0,0.043647908,23.393578,241.33148,88.57061,0.0,81.26802,0.113784716,0.0,77.87147,8.330017
5540,19772400.0,0.0,18.28946,15.521393,22.675873,22.245392,23.04657,22.968933,18.290161,18.289948,18.289948,18.290009,0.0,0.032091953,0.032091953,0.04959757,25.0,18.300018,0.0,0.0,0.0,-0.037035864,9.54197e-21,0.0,81.26505,25.017132,33.190647,96.0,0.043996383,23.533096,241.3318,88.57079,0.0,81.26505,0.11378149,0.0,77.86867,8.330017
5541,19772460.0,0.0,18.290161,15.490051,22.669739,22.236328,23.04309,22.96466,18.289978,18.290009,18.290009,18.29004,0.0,0.032091115,0.032091115,0.04959614,25.0,18.300018,0.0,0.0,0.0,0.0009786093,9.54197e-21,0.0,81.26226,25.018763,33.08977,96.0,0.044349767,23.67432,241.33214,88.57083,0.0,81.26226,0.11377837,0.0,77.866035,8.330017
5542,19772520.0,0.0,18.291107,15.459045,22.663635,22.227295,23.039642,22.96045,18.29004,18.290009,18.290009,18.29004,0.0,0.032090325,0.032090325,0.04959479,25.0,18.300018,0.0,0.0,0.0,0.053243674,9.54197e-21,0.0,81.25984,25.019861,32.99002,96.0,0.044699814,23.813972,241.33247,88.57061,0.0,81.25984,0.11377544,0.0,77.86376,8.330017
5543,19772580.0,0.0,18.291382,15.428345,22.657562,22.218323,23.036194,22.956207,18.290344,18.2901,18.2901,18.2901,0.0,0.032089572,0.032089572,0.049593512,25.0,18.300018,0.0,0.0,0.0,0.057574734,9.54197e-21,0.0,81.257774,25.020502,32.895042,96.0,0.045033596,23.946938,241.33282,88.57017,0.0,81.257774,0.11377266,0.0,77.86182,8.330017
5544,19772640.0,0.0,18.291412,15.39798,22.65149,22.209412,23.032745,22.951996,18.29065,18.290253,18.290253,18.290253,0.0,0.032088887,0.032088887,0.049592346,25.0,18.300018,0.0,0.0,0.0,0.047037296,9.54197e-21,0.0,81.256004,25.020775,32.802704,96.0,0.045358635,24.076216,241.33318,88.56959,0.0,81.256004,0.11377013,0.0,77.86017,8.330017
5545,19772700.0,0.0,18.290985,15.36795,22.645477,22.200531,23.029327,22.947815,18.290985,18.290527,18.290527,18.290497,0.0,0.032088254,0.032088254,0.049591277,25.0,18.300018,0.0,0.0,0.0,0.0038031936,9.54197e-21,0.0,81.25456,25.020638,32.71411,96.0,0.04567091,24.200247,241.33353,88.568825,0.0,81.25456,0.11376778,0.0,77.858826,8.330017
5546,19772760.0,0.0,18.290955,15.338287,22.639465,22.191711,23.025879,22.943573,18.291046,18.290741,18.290741,18.29071,0.0,0.03208771,0.03208771,0.049590364,25.0,18.300018,0.0,0.0,0.0,-0.0067617917,9.54197e-21,0.0,81.25339,25.0202,32.625084,96.0,0.045985244,24.324879,241.33386,88.567986,0.0,81.25339,0.113765776,0.0,77.85773,8.330017
5547,19772820.0,0.0,18.291351,15.30896,22.633484,22.182922,23.02246,22.939362,18.291077,18.290894,18.290894,18.290863,0.0,0.032087255,0.032087255,0.0495896,25.0,18.300018,0.0,0.0,0.0,0.010842597,9.54197e-21,0.0,81.25241,25.019539,32.536007,96.0,0.04630029,24.44959,241.3342,88.567116,0.0,81.25241,0.113764115,0.0,77.85683,8.330017
5548,19772880.0,0.0,18.29187,15.280029,22.627533,22.174194,23.019073,22.93518,18.291199,18.291016,18.291016,18.290985,0.0,0.03208688,0.03208688,0.049588975,25.0,18.300018,0.0,0.0,0.0,0.03562854,9.54197e-21,0.0,81.25162,25.018692,32.44819,96.0,0.046611354,24.57254,241.33452,88.566216,0.0,81.25162,0.11376272,0.0,77.8561,8.330017
5549,19772940.0,0.0,18.292084,15.251434,22.621613,22.165497,23.015686,22.931,18.291412,18.291168,18.291168,18.291107,0.0,0.032086562,0.032086562,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.03696864,9.54197e-21,0.0,81.25097,25.017729,32.363476,96.0,0.046911813,24.691137,241.33481,88.56532,0.0,81.25097,0.11376157,0.0,77.85551,8.330017
5550,19773000.0,0.0,18.292175,15.223267,22.615723,22.15686,23.012299,22.926819,18.291656,18.29132,18.29132,18.29129,0.0,0.03208631,0.03208631,0.049588032,25.0,18.300018,0.0,0.0,0.0,0.03150538,9.54197e-21,0.0,81.25042,25.016703,32.280792,96.0,0.047205444,24.806887,241.33508,88.56445,0.0,81.25042,0.11376065,0.0,77.854996,8.330017
5551,19773060.0,0.0,18.292023,15.195465,22.609833,22.148254,23.008911,22.922638,18.29187,18.291534,18.291534,18.291473,0.0,0.032086115,0.032086115,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.01027427,9.54197e-21,0.0,81.249985,25.015594,32.20067,96.0,0.04749035,24.91906,241.33536,88.56361,0.0,81.249985,0.11375994,0.0,77.8546,8.330017
5552,19773120.0,0.0,18.292114,15.16806,22.603943,22.139679,23.005524,22.918457,18.291992,18.291718,18.291718,18.291656,0.0,0.032085985,0.032085985,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.004825731,9.54197e-21,0.0,81.24961,25.014465,32.121155,96.0,0.04777346,25.030384,241.33559,88.56281,0.0,81.24961,0.11375948,0.0,77.85425,8.330017
5553,19773180.0,0.0,18.292297,15.141083,22.598114,22.131165,23.002167,22.914307,18.292114,18.29187,18.29187,18.29184,0.0,0.032085903,0.032085903,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.006651703,9.54197e-21,0.0,81.24926,25.01336,32.0428,96.0,0.048052754,25.140078,241.33582,88.56209,0.0,81.24926,0.11375918,0.0,77.85392,8.330017
5554,19773240.0,0.0,18.292664,15.114502,22.592316,22.122711,22.99881,22.910156,18.292206,18.292023,18.292023,18.291962,0.0,0.03208588,0.03208588,0.049587354,25.0,18.300018,0.0,0.0,0.0,0.022807544,9.54197e-21,0.0,81.24893,25.012259,31.965187,96.0,0.048329726,25.24874,241.33601,88.561424,0.0,81.24893,0.11375911,0.0,77.853615,8.330017
5555,19773300.0,0.0,18.292938,15.088348,22.586517,22.114258,22.995453,22.906006,18.292389,18.292145,18.292145,18.292114,0.0,0.032085884,0.032085884,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.029611593,9.54197e-21,0.0,81.248604,25.011219,31.889742,96.0,0.048599217,25.354359,241.33621,88.56083,0.0,81.248604,0.113759145,0.0,77.8533,8.330017
5556,19773360.0,0.0,18.293,15.062653,22.58075,22.105865,22.992126,22.901855,18.292603,18.292297,18.292297,18.292267,0.0,0.032085918,0.032085918,0.04958744,25.0,18.300018,0.0,0.0,0.0,0.02339756,9.54197e-21,0.0,81.24826,25.010248,31.816635,96.0,0.0488606,25.45671,241.33638,88.5603,0.0,81.24826,0.11375927,0.0,77.852974,8.330017
5557,19773420.0,0.0,18.293,15.037415,22.574982,22.097534,22.9888,22.897736,18.292786,18.29248,18.29248,18.29245,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0130954,9.54197e-21,0.0,81.24789,25.009352,31.745295,96.0,0.049115874,25.556587,241.33653,88.559845,0.0,81.24789,0.113759495,0.0,77.852615,8.330017
5558,19773480.0,0.0,18.293152,15.012604,22.569275,22.089203,22.985474,22.893585,18.292908,18.292664,18.292664,18.292603,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.011670811,9.54197e-21,0.0,81.247475,25.008532,31.674967,96.0,0.04936773,25.655046,241.33669,88.559456,0.0,81.247475,0.11375979,0.0,77.85222,8.330017
5559,19773540.0,0.0,18.293335,14.988251,22.563568,22.080963,22.982147,22.889496,18.29306,18.292816,18.292816,18.292755,0.0,0.03208614,0.03208614,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.013297216,9.54197e-21,0.0,81.24702,25.007792,31.60601,96.0,0.04961486,25.751587,241.3368,88.55913,0.0,81.24702,0.11376013,0.0,77.851776,8.330017
5560,19773600.0,0.0,18.29358,14.964386,22.557892,22.072723,22.978851,22.885376,18.293182,18.292938,18.292938,18.292908,0.0,0.03208625,0.03208625,0.04958803,25.0,18.300018,0.0,0.0,0.0,0.021443073,9.54197e-21,0.0,81.24651,25.007133,31.538216,96.0,0.04985798,25.846497,241.33693,88.55886,0.0,81.24651,0.11376052,0.0,77.85129,8.330017
5561,19773660.0,0.0,18.293762,14.9410095,22.552246,22.064545,22.975555,22.881287,18.293335,18.29309,18.29309,18.29306,0.0,0.032086357,0.032086357,0.04958821,25.0,18.300018,0.0,0.0,0.0,0.02295973,9.54197e-21,0.0,81.24596,25.006567,31.472338,96.0,0.050094377,25.938728,241.33704,88.55865,0.0,81.24596,0.113760926,0.0,77.850746,8.330017
5562,19773720.0,0.0,18.293884,14.918121,22.5466,22.056396,22.97229,22.877167,18.293518,18.293243,18.293243,18.293213,0.0,0.032086458,0.032086458,0.049588393,25.0,18.300018,0.0,0.0,0.0,0.019381208,9.54197e-21,0.0,81.24535,25.006079,31.408268,96.0,0.050324395,26.028425,241.33714,88.55848,0.0,81.24535,0.11376132,0.0,77.85017,8.330017
5563,19773780.0,0.0,18.293945,14.895721,22.540985,22.048279,22.968994,22.873077,18.29367,18.293427,18.293427,18.293365,0.0,0.032086562,0.032086562,0.04958857,25.0,18.300018,0.0,0.0,0.0,0.0150000425,9.54197e-21,0.0,81.2447,25.005669,31.345755,96.0,0.05054894,26.115942,241.33725,88.55835,0.0,81.2447,0.11376169,0.0,77.84953,8.330017
5564,19773840.0,0.0,18.294098,14.87384,22.5354,22.040222,22.965729,22.869019,18.293823,18.29358,18.29358,18.293518,0.0,0.032086663,0.032086663,0.04958874,25.0,18.300018,0.0,0.0,0.0,0.015215726,9.54197e-21,0.0,81.24399,25.005323,31.284485,96.0,0.050769117,26.20172,241.33733,88.55826,0.0,81.24399,0.113762066,0.0,77.848854,8.330017
5565,19773900.0,0.0,18.294281,14.852478,22.529846,22.032196,22.962494,22.86496,18.293976,18.293732,18.293732,18.29367,0.0,0.032086756,0.032086756,0.049588893,25.0,18.300018,0.0,0.0,0.0,0.016423449,9.54197e-21,0.0,81.243256,25.005037,31.224674,96.0,0.05098414,26.285458,241.33742,88.55819,0.0,81.243256,0.1137624,0.0,77.84813,8.330017
5566,19773960.0,0.0,18.294464,14.8316345,22.524292,22.02417,22.959229,22.8609,18.294098,18.293854,18.293854,18.293823,0.0,0.032086838,0.032086838,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.019792238,9.54197e-21,0.0,81.24246,25.004814,31.166225,96.0,0.051194325,26.367283,241.33751,88.55815,0.0,81.24246,0.11376272,0.0,77.847374,8.330017
5567,19774020.0,0.0,18.294617,14.81131,22.518768,22.016235,22.955994,22.856842,18.29425,18.294006,18.294006,18.293976,0.0,0.032086913,0.032086913,0.04958916,25.0,18.300018,0.0,0.0,0.0,0.020147206,9.54197e-21,0.0,81.241646,25.004642,31.109455,96.0,0.051398557,26.446762,241.33759,88.55813,0.0,81.241646,0.11376298,0.0,77.84658,8.330017
5568,19774080.0,0.0,18.29477,14.791565,22.513245,22.0083,22.952759,22.852783,18.294403,18.294159,18.294159,18.294128,0.0,0.032086976,0.032086976,0.049589265,25.0,18.300018,0.0,0.0,0.0,0.0195728,9.54197e-21,0.0,81.2408,25.004509,31.054237,96.0,0.05159725,26.52407,241.33766,88.55812,0.0,81.2408,0.11376322,0.0,77.845764,8.330017
5569,19774140.0,0.0,18.294891,14.772339,22.507782,22.000427,22.949554,22.848755,18.294586,18.294312,18.294312,18.294281,0.0,0.032087024,0.032087024,0.04958935,25.0,18.300018,0.0,0.0,0.0,0.016957933,9.54197e-21,0.0,81.23992,25.00442,31.000635,96.0,0.051790167,26.599112,241.33774,88.55812,0.0,81.23992,0.11376339,0.0,77.84492,8.330017
5570,19774200.0,0.0,18.295013,14.753693,22.50232,21.992584,22.94635,22.844757,18.294708,18.294464,18.294464,18.294434,0.0,0.032087065,0.032087065,0.049589414,25.0,18.300018,0.0,0.0,0.0,0.016245632,9.54197e-21,0.0,81.23903,25.004356,30.948418,96.0,0.051978145,26.672215,241.33781,88.55813,0.0,81.23903,0.11376354,0.0,77.84406,8.330017
5571,19774260.0,0.0,18.295197,14.735626,22.496857,21.984772,22.943146,22.840729,18.29486,18.294617,18.294617,18.294586,0.0,0.03208709,0.03208709,0.04958946,25.0,18.300018,0.0,0.0,0.0,0.017176164,9.54197e-21,0.0,81.23812,25.004318,30.897573,96.0,0.052161217,26.743397,241.33789,88.558136,0.0,81.23812,0.113763645,0.0,77.843185,8.330017
5572,19774320.0,0.0,18.29535,14.718109,22.491455,21.97699,22.939941,22.8367,18.295013,18.29477,18.29477,18.294739,0.0,0.03208711,0.03208711,0.04958949,25.0,18.300018,0.0,0.0,0.0,0.018607222,9.54197e-21,0.0,81.237206,25.0043,30.84819,96.0,0.052339055,26.812536,241.33797,88.55814,0.0,81.237206,0.113763705,0.0,77.84231,8.330017
5573,19774380.0,0.0,18.295502,14.701202,22.486053,21.969238,22.936768,22.832703,18.295166,18.294922,18.294922,18.29486,0.0,0.032087114,0.032087114,0.049589492,25.0,18.300018,0.0,0.0,0.0,0.018873967,9.54197e-21,0.0,81.23629,25.004292,30.800373,96.0,0.052511282,26.879478,241.33804,88.55814,0.0,81.23629,0.11376373,0.0,77.84142,8.330017
5574,19774440.0,0.0,18.295654,14.6848755,22.480652,21.961548,22.933594,22.828735,18.295319,18.295074,18.295074,18.295013,0.0,0.03208711,0.03208711,0.049589485,25.0,18.300018,0.0,0.0,0.0,0.018696938,9.54197e-21,0.0,81.23538,25.00429,30.754078,96.0,0.052678045,26.944292,241.3381,88.558136,0.0,81.23538,0.113763705,0.0,77.840546,8.330017
5575,19774500.0,0.0,18.295776,14.669159,22.475311,21.953888,22.93045,22.824768,18.295471,18.295227,18.295227,18.295166,0.0,0.032087095,0.032087095,0.049589455,25.0,18.300018,0.0,0.0,0.0,0.017596222,9.54197e-21,0.0,81.23447,25.004297,30.709332,96.0,0.05283923,27.006933,241.33818,88.55812,0.0,81.23447,0.11376365,0.0,77.839676,8.330017
5576,19774560.0,0.0,18.295929,14.654083,22.46997,21.946228,22.927277,22.82077,18.295624,18.29535,18.29535,18.295319,0.0,0.032087073,0.032087073,0.049589414,25.0,18.300018,0.0,0.0,0.0,0.016905375,9.54197e-21,0.0,81.23357,25.004305,30.666029,96.0,0.052995246,27.067556,241.33826,88.558105,0.0,81.23357,0.113763556,0.0,77.83881,8.330017
5577,19774620.0,0.0,18.296082,14.639587,22.46463,21.93863,22.924133,22.816833,18.295746,18.295502,18.295502,18.295471,0.0,0.032087043,0.032087043,0.04958936,25.0,18.300018,0.0,0.0,0.0,0.017335486,9.54197e-21,0.0,81.23268,25.00431,30.624151,96.0,0.05314614,27.126186,241.33833,88.558075,0.0,81.23268,0.113763444,0.0,77.83797,8.330017
5578,19774680.0,0.0,18.296234,14.625763,22.45935,21.93106,22.92102,22.812866,18.295898,18.295654,18.295654,18.295624,0.0,0.032087002,0.032087002,0.049589295,25.0,18.300018,0.0,0.0,0.0,0.018441685,9.54197e-21,0.0,81.23181,25.00431,30.58374,96.0,0.053291768,27.182764,241.33841,88.55803,0.0,81.23181,0.11376331,0.0,77.83714,8.330017
5579,19774740.0,0.0,18.296417,14.612549,22.454071,21.923523,22.917877,22.80893,18.296051,18.295807,18.295807,18.295776,0.0,0.03208696,0.03208696,0.049589217,25.0,18.300018,0.0,0.0,0.0,0.01880138,9.54197e-21,0.0,81.23097,25.004305,30.54488,96.0,0.053431794,27.237165,241.33849,88.557976,0.0,81.23097,0.11376313,0.0,77.83633,8.330017
5580,19774800.0,0.0,18.29654,14.600006,22.448822,21.916046,22.914795,22.804993,18.296204,18.29596,18.29596,18.295929,0.0,0.03208691,0.03208691,0.049589135,25.0,18.300018,0.0,0.0,0.0,0.018319031,9.54197e-21,0.0,81.23015,25.004292,30.507473,96.0,0.05356662,27.28954,241.33856,88.557915,0.0,81.23015,0.11376296,0.0,77.83554,8.330017
5581,19774860.0,0.0,18.296356,14.587921,22.442871,21.907837,22.910858,22.800293,18.296326,18.296112,18.296112,18.296051,0.0,0.032086857,0.032086857,0.04958904,25.0,18.300018,0.0,0.0,0.0,0.0040234616,9.54197e-21,0.0,81.229355,25.004267,30.471384,96.0,0.053696673,27.340063,241.33862,88.557846,0.0,81.229355,0.11376275,0.0,77.83478,8.330017
5582,19774920.0,0.0,18.296265,14.576141,22.43689,21.89972,22.906952,22.795593,18.296387,18.296204,18.296204,18.296173,0.0,0.032086812,0.032086812,0.049588963,25.0,18.300018,0.0,0.0,0.0,-0.005430014,9.54197e-21,0.0,81.22858,25.004217,30.435293,96.0,0.053826768,27.390587,241.3387,88.55777,0.0,81.22858,0.11376259,0.0,77.83404,8.330017
5583,19774980.0,0.0,18.296326,14.564636,22.430908,21.891602,22.903046,22.790894,18.296417,18.296295,18.296295,18.296265,0.0,0.032086775,0.032086775,0.049588896,25.0,18.300018,0.0,0.0,0.0,-0.006227746,9.54197e-21,0.0,81.22781,25.00415,30.399397,96.0,0.053956203,27.440845,241.33878,88.557686,0.0,81.22781,0.11376245,0.0,77.83331,8.330017
5584,19775040.0,0.0,18.2966,14.553406,22.424988,21.883575,22.89914,22.786255,18.296417,18.296356,18.296356,18.296326,0.0,0.032086745,0.032086745,0.04958885,25.0,18.300018,0.0,0.0,0.0,0.008516079,9.54197e-21,0.0,81.22707,25.004059,30.363274,96.0,0.054086477,27.491415,241.33884,88.5576,0.0,81.22707,0.11376234,0.0,77.832596,8.330017
5585,19775100.0,0.0,18.296814,14.54245,22.419098,21.87555,22.895264,22.781586,18.296478,18.296387,18.296387,18.296387,0.0,0.032086715,0.032086715,0.0495888,25.0,18.300018,0.0,0.0,0.0,0.018073812,9.54197e-21,0.0,81.22634,25.003971,30.328205,96.0,0.05421297,27.540514,241.33891,88.55752,0.0,81.22634,0.11376223,0.0,77.8319,8.330017
5586,19775160.0,0.0,18.296875,14.531799,22.4133,21.867706,22.891449,22.777008,18.2966,18.296448,18.296448,18.296448,0.0,0.03208668,0.03208668,0.049588744,25.0,18.300018,0.0,0.0,0.0,0.016554317,9.54197e-21,0.0,81.225624,25.003895,30.294579,96.0,0.054334246,27.587587,241.33897,88.557434,0.0,81.225624,0.1137621,0.0,77.831215,8.330017
5587,19775220.0,0.0,18.296783,14.521393,22.407532,21.859924,22.887634,22.77246,18.296722,18.29654,18.29654,18.29654,0.0,0.032086644,0.032086644,0.049588677,25.0,18.300018,0.0,0.0,0.0,0.0052395198,9.54197e-21,0.0,81.22493,25.003819,30.262201,96.0,0.054451033,27.63292,241.33904,88.55735,0.0,81.22493,0.11376197,0.0,77.83054,8.330017
5588,19775280.0,0.0,18.296783,14.511261,22.401794,21.852173,22.88382,22.767914,18.296783,18.29663,18.29663,18.2966,0.0,0.03208661,0.03208661,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.0006548233,9.54197e-21,0.0,81.22425,25.003729,30.230076,96.0,0.054566927,27.677896,241.33911,88.55727,0.0,81.22425,0.11376184,0.0,77.829895,8.330017
5589,19775340.0,0.0,18.296844,14.501404,22.396088,21.844482,22.880005,22.763367,18.296814,18.296722,18.296722,18.296692,0.0,0.032086585,0.032086585,0.049588576,25.0,18.300018,0.0,0.0,0.0,0.0004924745,9.54197e-21,0.0,81.22358,25.003637,30.19835,96.0,0.054681387,27.722307,241.33917,88.55718,0.0,81.22358,0.113761745,0.0,77.829254,8.330017
5590,19775400.0,0.0,18.297028,14.491821,22.390411,21.836823,22.876251,22.75885,18.296844,18.296753,18.296753,18.296753,0.0,0.032086562,0.032086562,0.049588542,25.0,18.300018,0.0,0.0,0.0,0.008456425,9.54197e-21,0.0,81.222916,25.003536,30.16682,96.0,0.054795176,27.766455,241.33923,88.557106,0.0,81.222916,0.11376167,0.0,77.82862,8.330017
5591,19775460.0,0.0,18.296722,14.482513,22.383667,21.827911,22.871399,22.753265,18.296875,18.296814,18.296814,18.296783,0.0,0.032086544,0.032086544,0.049588513,25.0,18.300018,0.0,0.0,0.0,-0.006061869,9.54197e-21,0.0,81.22227,25.003437,30.135748,96.0,0.054907307,27.80995,241.33928,88.55702,0.0,81.22227,0.1137616,0.0,77.828,8.330017
5592,19775520.0,0.0,18.296661,14.47345,22.376892,21.819092,22.866608,22.747711,18.296844,18.296844,18.296844,18.296814,0.0,0.032086536,0.032086536,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.0109936735,9.54197e-21,0.0,81.22162,25.003325,30.104113,96.0,0.055021506,27.854242,241.33934,88.55695,0.0,81.22162,0.11376157,0.0,77.827385,8.330017
5593,19775580.0,0.0,18.296906,14.464661,22.370148,21.810303,22.861816,22.742157,18.296814,18.296844,18.296844,18.296814,0.0,0.03208654,0.03208654,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.0027941463,9.54197e-21,0.0,81.22097,25.003204,30.071873,96.0,0.055137914,27.899376,241.3394,88.556885,0.0,81.22097,0.1137616,0.0,77.82676,8.330017
5594,19775640.0,0.0,18.29715,14.456116,22.363403,21.801544,22.857025,22.736603,18.296844,18.296844,18.296844,18.296814,0.0,0.032086544,0.032086544,0.049588513,25.0,18.300018,0.0,0.0,0.0,0.015906945,9.54197e-21,0.0,81.22032,25.003101,30.040344,96.0,0.05525176,27.943516,241.33945,88.55683,0.0,81.22032,0.1137616,0.0,77.82613,8.330017
5595,19775700.0,0.0,18.297272,14.447815,22.35672,21.792847,22.852264,22.73111,18.296906,18.296844,18.296844,18.296844,0.0,0.03208654,0.03208654,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.02069796,9.54197e-21,0.0,81.21967,25.003016,30.00989,96.0,0.05536172,27.986155,241.33951,88.55678,0.0,81.21967,0.1137616,0.0,77.825516,8.330017
5596,19775760.0,0.0,18.297241,14.439789,22.350037,21.78424,22.847443,22.725586,18.297028,18.296906,18.296906,18.296906,0.0,0.03208653,0.03208653,0.049588487,25.0,18.300018,0.0,0.0,0.0,0.012427307,9.54197e-21,0.0,81.21903,25.002956,29.980766,96.0,0.055466868,28.026926,241.33955,88.55673,0.0,81.21903,0.113761544,0.0,77.8249,8.330017
5597,19775820.0,0.0,18.29712,14.432007,22.343384,21.775665,22.84259,22.720062,18.29712,18.296997,18.296997,18.296967,0.0,0.032086514,0.032086514,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.0015656328,9.54197e-21,0.0,81.21838,25.002901,29.952314,96.0,0.055569593,28.066761,241.3396,88.55669,0.0,81.21838,0.11376149,0.0,77.82428,8.330017
5598,19775880.0,0.0,18.29715,14.424469,22.336823,21.767242,22.8378,22.71463,18.29715,18.297028,18.297028,18.297028,0.0,0.03208651,0.03208651,0.049588457,25.0,18.300018,0.0,0.0,0.0,0.0013442003,9.54197e-21,0.0,81.21776,25.002846,29.924244,96.0,0.05567094,28.10606,241.33965,88.55665,0.0,81.21776,0.11376147,0.0,77.82368,8.330017
5599,19775940.0,0.0,18.29721,14.417175,22.33023,21.758759,22.833008,22.709137,18.29718,18.297089,18.297089,18.297089,0.0,0.032086503,0.032086503,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.0007581883,9.54197e-21,0.0,81.217125,25.002787,29.895988,96.0,0.055772975,28.145615,241.33969,88.5566,0.0,81.217125,0.11376145,0.0,77.823074,8.330017
5600,19776000.0,0.0,18.297394,14.410126,22.32367,21.750336,22.828247,22.703705,18.29721,18.29715,18.29715,18.29712,0.0,0.032086495,0.032086495,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.009558084,9.54197e-21,0.0,81.2165,25.00273,29.86809,96.0,0.055873714,28.184673,241.33974,88.556564,0.0,81.2165,0.11376142,0.0,77.82247,8.330017
5601,19776060.0,0.0,18.297546,14.40332,22.317139,21.741974,22.823395,22.698273,18.297272,18.29718,18.29718,18.29718,0.0,0.032086484,0.032086484,0.049588416,25.0,18.300018,0.0,0.0,0.0,0.014263413,9.54197e-21,0.0,81.21587,25.002686,29.841045,96.0,0.055971384,28.22254,241.3398,88.556526,0.0,81.21587,0.11376138,0.0,77.82187,8.330017
5602,19776120.0,0.0,18.297485,14.396759,22.310638,21.733673,22.818573,22.69284,18.297363,18.297241,18.297241,18.297241,0.0,0.032086466,0.032086466,0.049588386,25.0,18.300018,0.0,0.0,0.0,0.007348151,9.54197e-21,0.0,81.21525,25.002655,29.81517,96.0,0.056064792,28.258759,241.33984,88.55649,0.0,81.21525,0.11376132,0.0,77.82128,8.330017
5603,19776180.0,0.0,18.297455,14.390411,22.304138,21.725433,22.813782,22.687439,18.297424,18.297333,18.297333,18.297302,0.0,0.03208645,0.03208645,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0020300057,9.54197e-21,0.0,81.214645,25.002623,29.789722,96.0,0.05615667,28.294388,241.33987,88.55645,0.0,81.214645,0.11376126,0.0,77.820694,8.330017
5604,19776240.0,0.0,18.297485,14.384338,22.297699,21.717224,22.80899,22.682037,18.297485,18.297394,18.297394,18.297363,0.0,0.032086432,0.032086432,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.00034468877,9.54197e-21,0.0,81.21404,25.002586,29.764593,96.0,0.0562474,28.329569,241.33992,88.55641,0.0,81.21404,0.113761194,0.0,77.820114,8.330017
5605,19776300.0,0.0,18.297607,14.3784485,22.29129,21.709076,22.80423,22.676697,18.297516,18.297424,18.297424,18.297424,0.0,0.03208642,0.03208642,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.004443823,9.54197e-21,0.0,81.21345,25.002546,29.739656,96.0,0.05633744,28.36448,241.33997,88.55637,0.0,81.21345,0.113761134,0.0,77.81955,8.330017
5606,19776360.0,0.0,18.29773,14.372833,22.284882,21.700989,22.799408,22.671326,18.297546,18.297485,18.297485,18.297455,0.0,0.032086402,0.032086402,0.049588274,25.0,18.300018,0.0,0.0,0.0,0.009418479,9.54197e-21,0.0,81.21286,25.002508,29.715189,96.0,0.056425776,28.398735,241.34001,88.556335,0.0,81.21286,0.11376108,0.0,77.818985,8.330017
5607,19776420.0,0.0,18.29779,14.367401,22.278503,21.692932,22.794586,22.665985,18.297607,18.297516,18.297516,18.297516,0.0,0.032086384,0.032086384,0.04958824,25.0,18.300018,0.0,0.0,0.0,0.009322164,9.54197e-21,0.0,81.21228,25.002476,29.69152,96.0,0.056511234,28.431871,241.34006,88.5563,0.0,81.21228,0.11376101,0.0,77.818436,8.330017
5608,19776480.0,0.0,18.29776,14.362213,22.272156,21.684937,22.789795,22.660645,18.297668,18.297577,18.297577,18.297577,0.0,0.032086365,0.032086365,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.005460057,9.54197e-21,0.0,81.211716,25.002447,29.66856,96.0,0.056594122,28.464016,241.3401,88.55625,0.0,81.211716,0.113760926,0.0,77.81789,8.330017
5609,19776540.0,0.0,18.29779,14.357239,22.265839,21.676971,22.785034,22.655334,18.29773,18.297638,18.297638,18.297607,0.0,0.032086343,0.032086343,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.003419414,9.54197e-21,0.0,81.21116,25.002415,29.645979,96.0,0.05667564,28.495628,241.34013,88.55621,0.0,81.21116,0.11376085,0.0,77.81736,8.330017
5610,19776600.0,0.0,18.297821,14.352509,22.259552,21.669067,22.780273,22.650024,18.29776,18.297699,18.297699,18.297668,0.0,0.03208632,0.03208632,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0030579444,9.54197e-21,0.0,81.21061,25.00238,29.62379,96.0,0.056755744,28.526693,241.34018,88.55617,0.0,81.21061,0.11376078,0.0,77.816826,8.330017
5611,19776660.0,0.0,18.297913,14.347961,22.253296,21.661224,22.775452,22.644745,18.29779,18.29773,18.29773,18.29773,0.0,0.0320863,0.0320863,0.0495881,25.0,18.300018,0.0,0.0,0.0,0.0054107443,9.54197e-21,0.0,81.21007,25.002342,29.601917,96.0,0.05683471,28.557316,241.34023,88.55613,0.0,81.21007,0.1137607,0.0,77.816315,8.330017
5612,19776720.0,0.0,18.297974,14.343658,22.24704,21.653412,22.77066,22.639465,18.297852,18.29779,18.29779,18.29776,0.0,0.03208628,0.03208628,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.0071231867,9.54197e-21,0.0,81.20954,25.002306,29.580557,96.0,0.056911815,28.58722,241.34026,88.55608,0.0,81.20954,0.11376063,0.0,77.8158,8.330017
5613,19776780.0,0.0,18.298035,14.339539,22.240814,21.64566,22.76587,22.634216,18.297913,18.297821,18.297821,18.297821,0.0,0.032086257,0.032086257,0.04958803,25.0,18.300018,0.0,0.0,0.0,0.007613948,9.54197e-21,0.0,81.20902,25.00227,29.55973,96.0,0.05698699,28.616375,241.3403,88.55604,0.0,81.20902,0.11376055,0.0,77.81531,8.330017
5614,19776840.0,0.0,18.298065,14.335663,22.23465,21.63794,22.761108,22.628967,18.297943,18.297882,18.297882,18.297852,0.0,0.032086235,0.032086235,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.006124224,9.54197e-21,0.0,81.20851,25.002235,29.539494,96.0,0.05706005,28.64471,241.34033,88.55599,0.0,81.20851,0.113760464,0.0,77.81482,8.330017
5615,19776900.0,0.0,18.298096,14.33197,22.228485,21.630249,22.756378,22.623749,18.298004,18.297913,18.297913,18.297913,0.0,0.032086216,0.032086216,0.04958795,25.0,18.300018,0.0,0.0,0.0,0.0045119068,9.54197e-21,0.0,81.20801,25.002201,29.519707,96.0,0.05713147,28.672413,241.34038,88.555954,0.0,81.20801,0.113760374,0.0,77.81434,8.330017
5616,19776960.0,0.0,18.298126,14.328491,22.222351,21.62265,22.751587,22.61856,18.298035,18.297974,18.297974,18.297974,0.0,0.032086194,0.032086194,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.0040685865,9.54197e-21,0.0,81.20752,25.002163,29.500294,96.0,0.05720154,28.699589,241.34041,88.55591,0.0,81.20752,0.1137603,0.0,77.81387,8.330017
5617,19777020.0,0.0,18.298187,14.325195,22.216248,21.615082,22.746826,22.613373,18.298096,18.298004,18.298004,18.298004,0.0,0.03208617,0.03208617,0.04958788,25.0,18.300018,0.0,0.0,0.0,0.005382973,9.54197e-21,0.0,81.20705,25.002123,29.481226,96.0,0.057270363,28.726282,241.34044,88.55586,0.0,81.20705,0.113760225,0.0,77.813416,8.330017
5618,19777080.0,0.0,18.298248,14.322113,22.210144,21.607544,22.742065,22.608185,18.298126,18.298065,18.298065,18.298035,0.0,0.032086153,0.032086153,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.0061314995,9.54197e-21,0.0,81.20657,25.002083,29.462635,96.0,0.05733746,28.75231,241.34048,88.55582,0.0,81.20657,0.11376014,0.0,77.812965,8.330017
5619,19777140.0,0.0,18.298279,14.319244,22.204102,21.600037,22.737335,22.603027,18.298187,18.298096,18.298096,18.298096,0.0,0.03208613,0.03208613,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.0062403674,9.54197e-21,0.0,81.206116,25.002045,29.444513,96.0,0.057402875,28.777683,241.34052,88.55577,0.0,81.206116,0.11376007,0.0,77.81253,8.330017
5620,19777200.0,0.0,18.29831,14.316559,22.19806,21.59259,22.732635,22.5979,18.298218,18.298157,18.298157,18.298126,0.0,0.032086108,0.032086108,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.005232471,9.54197e-21,0.0,81.205666,25.002007,29.426888,96.0,0.057466485,28.802359,241.34055,88.555725,0.0,81.205666,0.11375998,0.0,77.812096,8.330017
5621,19777260.0,0.0,18.29834,14.314056,22.192078,21.585205,22.727875,22.592773,18.298279,18.298187,18.298187,18.298187,0.0,0.032086086,0.032086086,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.004239528,9.54197e-21,0.0,81.20522,25.001968,29.409674,96.0,0.05752861,28.826458,241.34059,88.55568,0.0,81.20522,0.113759905,0.0,77.811676,8.330017
5622,19777320.0,0.0,18.29837,14.311737,22.186096,21.57788,22.723145,22.587677,18.29831,18.298248,18.298248,18.298218,0.0,0.032086067,0.032086067,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.004326795,9.54197e-21,0.0,81.204796,25.001928,29.39281,96.0,0.057589464,28.850063,241.34062,88.55563,0.0,81.204796,0.11375983,0.0,77.811264,8.330017
5623,19777380.0,0.0,18.298431,14.309631,22.180145,21.570557,22.718445,22.58258,18.29834,18.298279,18.298279,18.298279,0.0,0.03208605,0.03208605,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0050999555,9.54197e-21,0.0,81.20438,25.001888,29.376322,96.0,0.057648964,28.873148,241.34065,88.55559,0.0,81.20438,0.113759756,0.0,77.81087,8.330017
5624,19777440.0,0.0,18.298492,14.307709,22.174225,21.563293,22.713745,22.577515,18.29837,18.29831,18.29831,18.29831,0.0,0.032086026,0.032086026,0.049587626,25.0,18.300018,0.0,0.0,0.0,0.0053790086,9.54197e-21,0.0,81.203964,25.001848,29.360271,96.0,0.057706892,28.89562,241.34068,88.55554,0.0,81.203964,0.11375968,0.0,77.81047,8.330017
5625,19777500.0,0.0,18.298523,14.305939,22.168304,21.55606,22.709076,22.572449,18.298431,18.29837,18.29837,18.29834,0.0,0.032086004,0.032086004,0.049587592,25.0,18.300018,0.0,0.0,0.0,0.0053302767,9.54197e-21,0.0,81.20356,25.00181,29.344637,96.0,0.057763316,28.91751,241.34071,88.5555,0.0,81.20356,0.11375961,0.0,77.81008,8.330017
5626,19777560.0,0.0,18.298553,14.304382,22.162445,21.54892,22.704407,22.567413,18.298462,18.2984,18.2984,18.2984,0.0,0.032085985,0.032085985,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.004817902,9.54197e-21,0.0,81.20317,25.001772,29.32944,96.0,0.05781815,28.938786,241.34074,88.55545,0.0,81.20317,0.11375953,0.0,77.80971,8.330017
5627,19777620.0,0.0,18.298584,14.3029785,22.156616,21.541779,22.699738,22.562408,18.298523,18.298431,18.298431,18.298431,0.0,0.032085963,0.032085963,0.049587525,25.0,18.300018,0.0,0.0,0.0,0.0044038803,9.54197e-21,0.0,81.20279,25.001734,29.314629,96.0,0.05787159,28.959522,241.34077,88.55541,0.0,81.20279,0.11375946,0.0,77.80935,8.330017
5628,19777680.0,0.0,18.298615,14.301758,22.150818,21.534698,22.695068,22.557434,18.298553,18.298492,18.298492,18.298462,0.0,0.032085944,0.032085944,0.049587492,25.0,18.300018,0.0,0.0,0.0,0.004222757,9.54197e-21,0.0,81.20241,25.001696,29.300186,96.0,0.057923704,28.97974,241.3408,88.55537,0.0,81.20241,0.11375938,0.0,77.80899,8.330017
5629,19777740.0,0.0,18.298676,14.30072,22.14502,21.527649,22.69043,22.55243,18.298584,18.298523,18.298523,18.298523,0.0,0.032085925,0.032085925,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0043786136,9.54197e-21,0.0,81.20205,25.001657,29.28611,96.0,0.05797449,28.999445,241.34084,88.55532,0.0,81.20205,0.11375931,0.0,77.80864,8.330017
5630,19777800.0,0.0,18.298706,14.299866,22.139252,21.52066,22.685822,22.547485,18.298615,18.298553,18.298553,18.298553,0.0,0.032085907,0.032085907,0.049587425,25.0,18.300018,0.0,0.0,0.0,0.004568887,9.54197e-21,0.0,81.2017,25.001621,29.272404,96.0,0.058023937,29.018635,241.34085,88.55528,0.0,81.2017,0.113759235,0.0,77.808304,8.330017
5631,19777860.0,0.0,18.298737,14.299164,22.133545,21.513702,22.681183,22.542542,18.298645,18.298584,18.298584,18.298584,0.0,0.032085884,0.032085884,0.04958739,25.0,18.300018,0.0,0.0,0.0,0.0047888444,9.54197e-21,0.0,81.20135,25.001583,29.259083,96.0,0.058072,29.037285,241.34088,88.55524,0.0,81.20135,0.113759175,0.0,77.80797,8.330017
5632,19777920.0,0.0,18.298767,14.2986145,22.127838,21.506805,22.676605,22.537628,18.298706,18.298645,18.298645,18.298615,0.0,0.032085866,0.032085866,0.04958736,25.0,18.300018,0.0,0.0,0.0,0.004530478,9.54197e-21,0.0,81.20101,25.001547,29.24616,96.0,0.058118623,29.055374,241.34091,88.5552,0.0,81.20101,0.1137591,0.0,77.80765,8.330017
5633,19777980.0,0.0,18.298798,14.298248,22.122162,21.499939,22.671997,22.532745,18.298737,18.298676,18.298676,18.298676,0.0,0.032085847,0.032085847,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.00417,9.54197e-21,0.0,81.20068,25.001513,29.233603,96.0,0.05816393,29.072958,241.34094,88.55515,0.0,81.20068,0.113759026,0.0,77.80733,8.330017
5634,19778040.0,0.0,18.298859,14.298035,22.116516,21.493134,22.66742,22.527832,18.298767,18.298706,18.298706,18.298706,0.0,0.03208583,0.03208583,0.049587294,25.0,18.300018,0.0,0.0,0.0,0.003972497,9.54197e-21,0.0,81.20036,25.001476,29.221386,96.0,0.058207992,29.090061,241.34096,88.555115,0.0,81.20036,0.11375896,0.0,77.80703,8.330017
5635,19778100.0,0.0,18.29889,14.297974,22.1109,21.486328,22.662872,22.52298,18.298798,18.298737,18.298737,18.298737,0.0,0.03208581,0.03208581,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0039722184,9.54197e-21,0.0,81.20005,25.001442,29.209513,96.0,0.058250822,29.106682,241.34099,88.55508,0.0,81.20005,0.113758884,0.0,77.80673,8.330017
5636,19778160.0,0.0,18.29892,14.298065,22.105316,21.479584,22.658325,22.518127,18.298828,18.298767,18.298767,18.298767,0.0,0.03208579,0.03208579,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.0043819156,9.54197e-21,0.0,81.199745,25.001406,29.197973,96.0,0.058292437,29.122835,241.341,88.55503,0.0,81.199745,0.113758825,0.0,77.80644,8.330017
5637,19778220.0,0.0,18.29895,14.29834,22.099762,21.4729,22.653778,22.513336,18.298859,18.298828,18.298828,18.298798,0.0,0.032085773,0.032085773,0.0495872,25.0,18.300018,0.0,0.0,0.0,0.0044567855,9.54197e-21,0.0,81.199455,25.001373,29.186804,96.0,0.058332726,29.138475,241.34103,88.55499,0.0,81.199455,0.11375875,0.0,77.80616,8.330017
5638,19778280.0,0.0,18.29898,14.298737,22.094238,21.466248,22.649261,22.508514,18.29892,18.298859,18.298859,18.298828,0.0,0.032085758,0.032085758,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.0040701344,9.54197e-21,0.0,81.19917,25.001339,29.175997,96.0,0.058371708,29.153603,241.34105,88.554955,0.0,81.19917,0.11375869,0.0,77.805885,8.330017
5639,19778340.0,0.0,18.299011,14.299286,22.088715,21.459625,22.644745,22.503723,18.29895,18.29889,18.29889,18.29889,0.0,0.03208574,0.03208574,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0037190826,9.54197e-21,0.0,81.1989,25.001307,29.165518,96.0,0.058409505,29.168276,241.34108,88.55492,0.0,81.1989,0.113758616,0.0,77.80562,8.330017
5640,19778400.0,0.0,18.299042,14.300018,22.083252,21.453033,22.640259,22.498962,18.29898,18.29892,18.29892,18.29892,0.0,0.03208572,0.03208572,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.0035677175,9.54197e-21,0.0,81.19862,25.001274,29.15535,96.0,0.058446176,29.182512,241.3411,88.55488,0.0,81.19862,0.11375855,0.0,77.80537,8.330017
5641,19778460.0,0.0,18.299103,14.300842,22.07782,21.446564,22.635773,22.494232,18.299011,18.29895,18.29895,18.29895,0.0,0.0320857,0.0320857,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.004521137,9.54197e-21,0.0,81.198364,25.001242,29.145504,96.0,0.058481682,29.196299,241.34113,88.55484,0.0,81.198364,0.11375849,0.0,77.805115,8.330017
5642,19778520.0,0.0,18.299133,14.301849,22.072418,21.440125,22.631317,22.489532,18.299042,18.29898,18.29898,18.29898,0.0,0.032085687,0.032085687,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.004602694,9.54197e-21,0.0,81.198105,25.001211,29.136047,96.0,0.058515783,29.209534,241.34114,88.5548,0.0,81.198105,0.11375843,0.0,77.80488,8.330017
5643,19778580.0,0.0,18.299133,14.3029785,22.067047,21.433746,22.626862,22.484833,18.299072,18.299011,18.299011,18.299011,0.0,0.03208567,0.03208567,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.0035138763,9.54197e-21,0.0,81.19787,25.001183,29.126968,96.0,0.058548514,29.222244,241.34116,88.55477,0.0,81.19787,0.113758355,0.0,77.80464,8.330017
5644,19778640.0,0.0,18.299164,14.30423,22.061707,21.427368,22.622437,22.480133,18.299103,18.299072,18.299072,18.299042,0.0,0.03208565,0.03208565,0.04958699,25.0,18.300018,0.0,0.0,0.0,0.0029083935,9.54197e-21,0.0,81.19763,25.001152,29.118156,96.0,0.058580287,29.23458,241.34119,88.55473,0.0,81.19763,0.11375829,0.0,77.80441,8.330017
5645,19778700.0,0.0,18.299194,14.305634,22.056366,21.42102,22.618011,22.475494,18.299133,18.299103,18.299103,18.299072,0.0,0.032085635,0.032085635,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0032243582,9.54197e-21,0.0,81.1974,25.00112,29.10958,96.0,0.058611218,29.24659,241.3412,88.554695,0.0,81.1974,0.11375823,0.0,77.8042,8.330017
5646,19778760.0,0.0,18.299255,14.307129,22.051117,21.414825,22.613617,22.470886,18.299164,18.299103,18.299103,18.299103,0.0,0.032085616,0.032085616,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.004412798,9.54197e-21,0.0,81.19718,25.00109,29.101292,96.0,0.058641095,29.258194,241.34122,88.55466,0.0,81.19718,0.11375817,0.0,77.803986,8.330017
5647,19778820.0,0.0,18.299286,14.308746,22.045898,21.40863,22.609222,22.466278,18.299194,18.299133,18.299133,18.299133,0.0,0.0320856,0.0320856,0.049586903,25.0,18.300018,0.0,0.0,0.0,0.00416711,9.54197e-21,0.0,81.19697,25.00106,29.093382,96.0,0.05866961,29.269266,241.34123,88.55463,0.0,81.19697,0.1137581,0.0,77.80379,8.330017
5648,19778880.0,0.0,18.299286,14.310455,22.04068,21.402496,22.604858,22.4617,18.299225,18.299194,18.299194,18.299164,0.0,0.032085583,0.032085583,0.049586877,25.0,18.300018,0.0,0.0,0.0,0.0029770536,9.54197e-21,0.0,81.19677,25.001032,29.085773,96.0,0.058697037,29.279917,241.34125,88.55459,0.0,81.19677,0.11375804,0.0,77.80359,8.330017
5649,19778940.0,0.0,18.299286,14.312286,22.035492,21.396362,22.600494,22.457123,18.299255,18.299194,18.299194,18.299194,0.0,0.032085564,0.032085564,0.049586847,25.0,18.300018,0.0,0.0,0.0,0.0021197824,9.54197e-21,0.0,81.19657,25.001001,29.078384,96.0,0.058723666,29.290258,241.34128,88.55456,0.0,81.19657,0.11375798,0.0,77.803406,8.330017
5650,19779000.0,0.0,18.299316,14.314209,22.030334,21.39029,22.59616,22.452576,18.299286,18.299225,18.299225,18.299225,0.0,0.032085553,0.032085553,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.002057301,9.54197e-21,0.0,81.19638,25.00097,29.071182,96.0,0.058749642,29.300346,241.3413,88.55452,0.0,81.19638,0.11375793,0.0,77.80322,8.330017
5651,19779060.0,0.0,18.299377,14.316223,22.025238,21.384308,22.591827,22.44809,18.299286,18.299255,18.299255,18.299255,0.0,0.032085538,0.032085538,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.0035212024,9.54197e-21,0.0,81.1962,25.000938,29.064167,96.0,0.058774926,29.310167,241.34131,88.55449,0.0,81.1962,0.11375788,0.0,77.80305,8.330017
5652,19779120.0,0.0,18.299408,14.318298,22.020172,21.378387,22.587524,22.443604,18.299316,18.299286,18.299286,18.299286,0.0,0.032085527,0.032085527,0.049586777,25.0,18.300018,0.0,0.0,0.0,0.0038286785,9.54197e-21,0.0,81.19602,25.000908,29.057451,96.0,0.058799133,29.319567,241.34132,88.55445,0.0,81.19602,0.113757834,0.0,77.80288,8.330017
5653,19779180.0,0.0,18.299408,14.320465,22.015137,21.372467,22.583252,22.439117,18.299347,18.299316,18.299316,18.299316,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.002553073,9.54197e-21,0.0,81.19585,25.000881,29.051033,96.0,0.05882228,29.328554,241.34134,88.55442,0.0,81.19585,0.11375778,0.0,77.80271,8.330017
5654,19779240.0,0.0,18.299408,14.322693,22.010101,21.366608,22.57898,22.434662,18.299377,18.299347,18.299347,18.299316,0.0,0.032085497,0.032085497,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0013860624,9.54197e-21,0.0,81.19568,25.000853,29.04478,96.0,0.05884482,29.337307,241.34135,88.55439,0.0,81.19568,0.11375773,0.0,77.80256,8.330017
5655,19779300.0,0.0,18.299408,14.325012,22.005096,21.360748,22.574707,22.430237,18.299377,18.299347,18.299347,18.299347,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00089118024,9.54197e-21,0.0,81.195526,25.000822,29.038652,96.0,0.058866903,29.345884,241.34135,88.55436,0.0,81.195526,0.113757685,0.0,77.80241,8.330017
5656,19779360.0,0.0,18.299438,14.327362,22.000153,21.355011,22.570465,22.425842,18.299408,18.299377,18.299377,18.299377,0.0,0.032085475,0.032085475,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.002207124,9.54197e-21,0.0,81.19537,25.000792,29.032654,96.0,0.058888536,29.354286,241.34137,88.55434,0.0,81.19537,0.11375765,0.0,77.80226,8.330017
5657,19779420.0,0.0,18.299469,14.329773,21.99524,21.349304,22.566254,22.421478,18.299408,18.299377,18.299377,18.299377,0.0,0.032085467,0.032085467,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.0029691416,9.54197e-21,0.0,81.19522,25.000763,29.026857,96.0,0.058909427,29.362398,241.34138,88.554306,0.0,81.19522,0.11375761,0.0,77.80212,8.330017
5658,19779480.0,0.0,18.2995,14.332245,21.990356,21.343628,22.562042,22.417114,18.299438,18.299408,18.299408,18.299408,0.0,0.032085456,0.032085456,0.04958666,25.0,18.300018,0.0,0.0,0.0,0.0029504052,9.54197e-21,0.0,81.195076,25.000734,29.02124,96.0,0.05892968,29.370264,241.3414,88.554276,0.0,81.195076,0.11375757,0.0,77.80198,8.330017
