,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5659,19779540.0,0.0,18.299469,14.334747,21.985504,21.337982,22.55783,22.41275,18.299469,18.299438,18.299438,18.299408,0.0,0.03208545,0.03208545,0.049586643,25.0,18.300018,0.0,0.0,0.0,0.0015094455,9.54197e-21,0.0,81.19494,25.00071,29.015844,96.0,0.058949128,29.377815,241.34142,88.55425,0.0,81.19494,0.113757536,0.0,77.80184,8.330017
5660,19779600.0,0.0,18.299469,14.33728,21.980652,21.332367,22.55365,22.408447,18.299469,18.299438,18.299438,18.299438,0.0,0.032085437,0.032085437,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.00035956924,9.54197e-21,0.0,81.1948,25.000683,29.010534,96.0,0.058968276,29.38525,241.34143,88.55423,0.0,81.1948,0.113757506,0.0,77.80171,8.330017
5661,19779660.0,0.0,18.2995,14.339874,21.97586,21.326874,22.5495,22.404144,18.299469,18.299469,18.299469,18.299438,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0011008778,9.54197e-21,0.0,81.19467,25.000656,29.005272,96.0,0.058987256,29.39262,241.34143,88.55421,0.0,81.19467,0.11375748,0.0,77.80158,8.330017
5662,19779720.0,0.0,18.29953,14.342438,21.9711,21.32138,22.54538,22.399902,18.2995,18.299469,18.299469,18.299469,0.0,0.032085426,0.032085426,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.0020536475,9.54197e-21,0.0,81.194534,25.00063,29.000114,96.0,0.059005845,29.39984,241.34145,88.554184,0.0,81.194534,0.11375746,0.0,77.80146,8.330017
5663,19779780.0,0.0,18.29953,14.345062,21.96634,21.315918,22.54123,22.39563,18.2995,18.299469,18.299469,18.299469,0.0,0.03208542,0.03208542,0.049586598,25.0,18.300018,0.0,0.0,0.0,0.0016582407,9.54197e-21,0.0,81.194405,25.000605,28.995115,96.0,0.059023876,29.406837,241.34146,88.55416,0.0,81.194405,0.11375743,0.0,77.80134,8.330017
5664,19779840.0,0.0,18.29953,14.347687,21.96164,21.310516,22.53714,22.391388,18.2995,18.2995,18.2995,18.2995,0.0,0.032085415,0.032085415,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.0010815923,9.54197e-21,0.0,81.19428,25.000582,28.990185,96.0,0.059041657,29.413738,241.34146,88.554146,0.0,81.19428,0.113757424,0.0,77.80122,8.330017
5665,19779900.0,0.0,18.2995,14.350311,21.95694,21.305115,22.53305,22.387177,18.29953,18.2995,18.2995,18.2995,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.00013111535,9.54197e-21,0.0,81.19416,25.00056,28.985353,96.0,0.059059072,29.420502,241.34148,88.55413,0.0,81.19416,0.113757394,0.0,77.8011,8.330017
5666,19779960.0,0.0,18.29953,14.352936,21.952301,21.299805,22.528961,22.382996,18.29953,18.2995,18.2995,18.2995,0.0,0.032085408,0.032085408,0.049586575,25.0,18.300018,0.0,0.0,0.0,0.00056273944,9.54197e-21,0.0,81.19404,25.000538,28.98051,96.0,0.059076544,29.427284,241.34149,88.55411,0.0,81.19404,0.11375739,0.0,77.80098,8.330017
5667,19780020.0,0.0,18.29956,14.35556,21.947693,21.294525,22.524902,22.378845,18.29953,18.29953,18.29953,18.2995,0.0,0.032085404,0.032085404,0.04958657,25.0,18.300018,0.0,0.0,0.0,0.0011879257,9.54197e-21,0.0,81.19392,25.000517,28.975725,96.0,0.059093803,29.433983,241.34149,88.55409,0.0,81.19392,0.11375739,0.0,77.80087,8.330017
5668,19780080.0,0.0,18.29953,14.358185,21.943085,21.289307,22.520874,22.374695,18.29953,18.29953,18.29953,18.29953,0.0,0.0320854,0.0320854,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0007828823,9.54197e-21,0.0,81.1938,25.000498,28.971027,96.0,0.05911075,29.440561,241.3415,88.554085,0.0,81.1938,0.11375737,0.0,77.80076,8.330017
5669,19780140.0,0.0,18.29953,14.360779,21.938507,21.284088,22.516846,22.370575,18.29953,18.29953,18.29953,18.29953,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.00015036111,9.54197e-21,0.0,81.19368,25.000479,28.966362,96.0,0.05912758,29.447094,241.3415,88.55407,0.0,81.19368,0.11375736,0.0,77.800644,8.330017
5670,19780200.0,0.0,18.29953,14.363342,21.93396,21.2789,22.512848,22.366455,18.29953,18.29953,18.29953,18.29953,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.00071854994,9.54197e-21,0.0,81.193565,25.000462,28.961662,96.0,0.05914454,29.453676,241.34152,88.55406,0.0,81.193565,0.11375736,0.0,77.80053,8.330017
5671,19780260.0,0.0,18.29953,14.365875,21.929474,21.273804,22.50885,22.362396,18.29953,18.29953,18.29953,18.29953,0.0,0.032085396,0.032085396,0.049586564,25.0,18.300018,0.0,0.0,0.0,-0.00015434797,9.54197e-21,0.0,81.19345,25.000444,28.956944,96.0,0.059161562,29.460281,241.34152,88.55405,0.0,81.19345,0.11375736,0.0,77.800415,8.330017
5672,19780320.0,0.0,18.29953,14.368378,21.924988,21.268738,22.504883,22.358337,18.29953,18.29953,18.29953,18.29953,0.0,0.0320854,0.0320854,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.0003056422,9.54197e-21,0.0,81.19333,25.000427,28.95222,96.0,0.0591786,29.466892,241.34154,88.55404,0.0,81.19333,0.11375737,0.0,77.8003,8.330017
5673,19780380.0,0.0,18.29953,14.37085,21.920532,21.263702,22.500946,22.35431,18.29953,18.29953,18.29953,18.29953,0.0,0.0320854,0.0320854,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.00029198267,9.54197e-21,0.0,81.19321,25.000412,28.947481,96.0,0.059195705,29.473528,241.34154,88.55403,0.0,81.19321,0.11375737,0.0,77.80019,8.330017
5674,19780440.0,0.0,18.29953,14.3732605,21.916107,21.258667,22.49701,22.35028,18.29953,18.29953,18.29953,18.29953,0.0,0.032085404,0.032085404,0.04958657,25.0,18.300018,0.0,0.0,0.0,-0.0005733095,9.54197e-21,0.0,81.19309,25.000399,28.942753,96.0,0.05921277,29.480148,241.34155,88.55403,0.0,81.19309,0.11375739,0.0,77.80007,8.330017
5675,19780500.0,0.0,18.2995,14.37561,21.911682,21.253693,22.493073,22.346252,18.29953,18.29953,18.29953,18.29953,0.0,0.032085408,0.032085408,0.04958658,25.0,18.300018,0.0,0.0,0.0,-0.001412175,9.54197e-21,0.0,81.19296,25.000387,28.937943,96.0,0.059230126,29.48688,241.34155,88.55402,0.0,81.19296,0.11375739,0.0,77.79996,8.330017
5676,19780560.0,0.0,18.2995,14.37793,21.907318,21.24878,22.489166,22.342316,18.29953,18.29953,18.29953,18.29953,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,-0.0008971715,9.54197e-21,0.0,81.19285,25.000374,28.933031,96.0,0.05924786,29.493757,241.34155,88.55402,0.0,81.19285,0.11375741,0.0,77.799835,8.330017
5677,19780620.0,0.0,18.2995,14.380157,21.902985,21.243927,22.48529,22.338348,18.2995,18.29953,18.29953,18.29953,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,-0.00034866345,9.54197e-21,0.0,81.19272,25.000362,28.928051,96.0,0.059265826,29.500732,241.34157,88.554016,0.0,81.19272,0.113757424,0.0,77.79972,8.330017
5678,19780680.0,0.0,18.2995,14.382324,21.898682,21.239075,22.481415,22.334412,18.2995,18.29953,18.29953,18.29953,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0007765596,9.54197e-21,0.0,81.19259,25.000353,28.923023,96.0,0.059283968,29.507769,241.34157,88.554016,0.0,81.19259,0.11375745,0.0,77.79959,8.330017
5679,19780740.0,0.0,18.299469,14.38443,21.894379,21.234253,22.47757,22.330475,18.2995,18.2995,18.2995,18.2995,0.0,0.032085426,0.032085426,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.0012765565,9.54197e-21,0.0,81.19246,25.000345,28.91788,96.0,0.05930253,29.514969,241.34158,88.55402,0.0,81.19246,0.11375746,0.0,77.79947,8.330017
5680,19780800.0,0.0,18.299438,14.386414,21.890106,21.229431,22.473724,22.326569,18.2995,18.2995,18.2995,18.2995,0.0,0.032085434,0.032085434,0.04958662,25.0,18.300018,0.0,0.0,0.0,-0.0021667255,9.54197e-21,0.0,81.19233,25.000338,28.91264,96.0,0.059321444,29.522303,241.34158,88.55402,0.0,81.19233,0.11375748,0.0,77.79934,8.330017
5681,19780860.0,0.0,18.299438,14.388336,21.885864,21.224731,22.46991,22.322723,18.299469,18.2995,18.2995,18.2995,0.0,0.032085437,0.032085437,0.04958664,25.0,18.300018,0.0,0.0,0.0,-0.0015960815,9.54197e-21,0.0,81.19219,25.00033,28.907219,96.0,0.059341013,29.529894,241.34158,88.55402,0.0,81.19219,0.11375752,0.0,77.79921,8.330017
5682,19780920.0,0.0,18.299438,14.390167,21.881653,21.220032,22.466125,22.318848,18.299469,18.299469,18.299469,18.299469,0.0,0.03208545,0.03208545,0.04958665,25.0,18.300018,0.0,0.0,0.0,-0.0011478615,9.54197e-21,0.0,81.19205,25.000322,28.901672,96.0,0.059361037,29.537657,241.3416,88.55403,0.0,81.19205,0.11375754,0.0,77.79907,8.330017
5683,19780980.0,0.0,18.299408,14.391876,21.877472,21.215332,22.462341,22.315002,18.299438,18.299469,18.299469,18.299469,0.0,0.032085456,0.032085456,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.001559157,9.54197e-21,0.0,81.191895,25.000319,28.896019,96.0,0.059381448,29.545572,241.3416,88.55404,0.0,81.191895,0.11375758,0.0,77.798935,8.330017
5684,19781040.0,0.0,18.299377,14.393494,21.873291,21.210693,22.458557,22.311188,18.299438,18.299438,18.299438,18.299469,0.0,0.032085467,0.032085467,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.0023508084,9.54197e-21,0.0,81.19175,25.000315,28.890207,96.0,0.059402432,29.55371,241.34161,88.55405,0.0,81.19175,0.11375761,0.0,77.79878,8.330017
5685,19781100.0,0.0,18.299347,14.39502,21.86914,21.206085,22.454803,22.307373,18.299408,18.299438,18.299438,18.299438,0.0,0.032085475,0.032085475,0.0495867,25.0,18.300018,0.0,0.0,0.0,-0.0028309561,9.54197e-21,0.0,81.1916,25.00031,28.884178,96.0,0.059424195,29.562151,241.34161,88.554054,0.0,81.1916,0.113757655,0.0,77.79864,8.330017
5686,19781160.0,0.0,18.299347,14.396393,21.865051,21.201538,22.45108,22.30362,18.299377,18.299408,18.299408,18.299438,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,-0.0023318443,9.54197e-21,0.0,81.19143,25.000309,28.877953,96.0,0.05944667,29.570866,241.34161,88.55407,0.0,81.19143,0.11375769,0.0,77.798485,8.330017
5687,19781220.0,0.0,18.299347,14.397644,21.860962,21.196991,22.447357,22.299835,18.299377,18.299408,18.299408,18.299408,0.0,0.0320855,0.0320855,0.04958674,25.0,18.300018,0.0,0.0,0.0,-0.0019846677,9.54197e-21,0.0,81.19127,25.000307,28.871536,96.0,0.059469834,29.579847,241.34163,88.55408,0.0,81.19127,0.113757744,0.0,77.798325,8.330017
5688,19781280.0,0.0,18.299316,14.398773,21.856903,21.192505,22.443665,22.296112,18.299347,18.299377,18.299377,18.299377,0.0,0.03208551,0.03208551,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.00203862,9.54197e-21,0.0,81.1911,25.000307,28.864914,96.0,0.05949374,29.589119,241.34163,88.55409,0.0,81.1911,0.11375778,0.0,77.79816,8.330017
5689,19781340.0,0.0,18.299286,14.39978,21.852875,21.188019,22.439972,22.292358,18.299347,18.299377,18.299377,18.299377,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,-0.002832621,9.54197e-21,0.0,81.19092,25.000309,28.858112,96.0,0.0595183,29.59864,241.34163,88.55411,0.0,81.19092,0.113757834,0.0,77.79799,8.330017
5690,19781400.0,0.0,18.299255,14.400635,21.848846,21.183563,22.43628,22.288666,18.299316,18.299347,18.299347,18.299347,0.0,0.032085538,0.032085538,0.049586806,25.0,18.300018,0.0,0.0,0.0,-0.0035729248,9.54197e-21,0.0,81.190735,25.000309,28.851044,96.0,0.059543815,29.608536,241.34164,88.55412,0.0,81.190735,0.11375788,0.0,77.797806,8.330017
5691,19781460.0,0.0,18.299225,14.401337,21.844849,21.179169,22.432648,22.284973,18.299286,18.299316,18.299316,18.299316,0.0,0.032085553,0.032085553,0.049586833,25.0,18.300018,0.0,0.0,0.0,-0.0031397569,9.54197e-21,0.0,81.190544,25.00031,28.843693,96.0,0.05957036,29.618832,241.34164,88.55414,0.0,81.190544,0.113757946,0.0,77.79762,8.330017
5692,19781520.0,0.0,18.299194,14.401886,21.840881,21.174805,22.429016,22.281311,18.299255,18.299286,18.299286,18.299316,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,-0.0026740823,9.54197e-21,0.0,81.19034,25.000315,28.836082,96.0,0.05959783,29.629484,241.34164,88.55416,0.0,81.19034,0.113758005,0.0,77.79743,8.330017
5693,19781580.0,0.0,18.299164,14.402252,21.836945,21.170471,22.425385,22.277649,18.299225,18.299286,18.299286,18.299286,0.0,0.032085586,0.032085586,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0030496,9.54197e-21,0.0,81.19013,25.000319,28.828236,96.0,0.059626162,29.640469,241.34166,88.554184,0.0,81.19013,0.113758065,0.0,77.79723,8.330017
5694,19781640.0,0.0,18.299133,14.402496,21.833008,21.166168,22.421783,22.274017,18.299194,18.299255,18.299255,18.299255,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,-0.0034940557,9.54197e-21,0.0,81.18992,25.000324,28.820086,96.0,0.059655584,29.65188,241.34166,88.5542,0.0,81.18992,0.11375813,0.0,77.79703,8.330017
5695,19781700.0,0.0,18.299103,14.402527,21.829102,21.161865,22.418182,22.270386,18.299164,18.299225,18.299225,18.299225,0.0,0.03208562,0.03208562,0.049586948,25.0,18.300018,0.0,0.0,0.0,-0.0042913733,9.54197e-21,0.0,81.1897,25.000332,28.811657,96.0,0.059686013,29.663681,241.34167,88.55422,0.0,81.1897,0.11375819,0.0,77.796814,8.330017
5696,19781760.0,0.0,18.299072,14.402405,21.825256,21.157623,22.414642,22.266815,18.299133,18.299194,18.299194,18.299194,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0038457606,9.54197e-21,0.0,81.18947,25.000338,28.802866,96.0,0.059717752,29.675991,241.34167,88.55425,0.0,81.18947,0.113758266,0.0,77.796585,8.330017
5697,19781820.0,0.0,18.299042,14.4021,21.821411,21.153412,22.411072,22.263245,18.299103,18.299164,18.299164,18.299164,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.0034729962,9.54197e-21,0.0,81.189224,25.000345,28.793758,96.0,0.059750624,29.688736,241.34167,88.554276,0.0,81.189224,0.11375834,0.0,77.79635,8.330017
5698,19781880.0,0.0,18.299011,14.401611,21.817566,21.149231,22.407532,22.259674,18.299072,18.299133,18.299133,18.299133,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0038190756,9.54197e-21,0.0,81.18897,25.000355,28.784353,96.0,0.059784573,29.701906,241.34169,88.554306,0.0,81.18897,0.113758415,0.0,77.796104,8.330017
5699,19781940.0,0.0,18.29895,14.400909,21.813751,21.14508,22.404022,22.256134,18.299042,18.299103,18.299103,18.299103,0.0,0.0320857,0.0320857,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.0045043556,9.54197e-21,0.0,81.188705,25.000364,28.774605,96.0,0.059819765,29.715555,241.34169,88.55433,0.0,81.188705,0.11375849,0.0,77.79586,8.330017
5700,19782000.0,0.0,18.29892,14.399994,21.809967,21.14093,22.400482,22.252594,18.299011,18.299072,18.299072,18.299072,0.0,0.032085724,0.032085724,0.049587123,25.0,18.300018,0.0,0.0,0.0,-0.0047292076,9.54197e-21,0.0,81.18843,25.000376,28.764498,96.0,0.05985624,29.729704,241.3417,88.55436,0.0,81.18843,0.113758564,0.0,77.79559,8.330017
5701,19782060.0,0.0,18.29892,14.398987,21.806213,21.13684,22.397003,22.249084,18.29898,18.299042,18.299042,18.299042,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0038704558,9.54197e-21,0.0,81.188156,25.000387,28.754002,96.0,0.059894122,29.744396,241.3417,88.55439,0.0,81.188156,0.11375865,0.0,77.79532,8.330017
5702,19782120.0,0.0,18.29895,14.397949,21.80249,21.132812,22.393524,22.245605,18.29895,18.299011,18.299011,18.299011,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.00033663682,9.54197e-21,0.0,81.18786,25.000402,28.743332,96.0,0.059932634,29.759335,241.34172,88.55443,0.0,81.18786,0.113758735,0.0,77.795044,8.330017
5703,19782180.0,0.0,18.29898,14.396851,21.798767,21.128754,22.390076,22.242126,18.29895,18.29898,18.29898,18.29898,0.0,0.032085788,0.032085788,0.04958723,25.0,18.300018,0.0,0.0,0.0,0.0017374224,9.54197e-21,0.0,81.18756,25.000425,28.732704,96.0,0.059970975,29.774212,241.34172,88.55446,0.0,81.18756,0.1137588,0.0,77.79475,8.330017
5704,19782240.0,0.0,18.29898,14.395752,21.795074,21.124756,22.386627,22.238678,18.29895,18.29895,18.29895,18.29898,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.0022387055,9.54197e-21,0.0,81.187256,25.000458,28.722132,96.0,0.060009126,29.789019,241.34174,88.55449,0.0,81.187256,0.11375885,0.0,77.79445,8.330017
5705,19782300.0,0.0,18.29895,14.394623,21.791382,21.120758,22.383179,22.23523,18.29895,18.29895,18.29895,18.29895,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00010213541,9.54197e-21,0.0,81.186935,25.000496,28.711678,96.0,0.060046826,29.803654,241.34174,88.55453,0.0,81.186935,0.1137589,0.0,77.79415,8.330017
5706,19782360.0,0.0,18.29892,14.393433,21.78775,21.116852,22.379791,22.231812,18.29895,18.29895,18.29895,18.29895,0.0,0.03208582,0.03208582,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.0015500062,9.54197e-21,0.0,81.18662,25.000534,28.70121,96.0,0.060084563,29.818306,241.34175,88.55456,0.0,81.18662,0.11375892,0.0,77.793846,8.330017
5707,19782420.0,0.0,18.29895,14.392242,21.78415,21.112976,22.376404,22.228424,18.29895,18.29895,18.29895,18.29895,0.0,0.032085825,0.032085825,0.0495873,25.0,18.300018,0.0,0.0,0.0,-0.0008330648,9.54197e-21,0.0,81.1863,25.00057,28.690598,96.0,0.06012283,29.833164,241.34177,88.55459,0.0,81.1863,0.11375895,0.0,77.79354,8.330017
5708,19782480.0,0.0,18.29895,14.391022,21.780548,21.1091,22.373016,22.225037,18.29895,18.29895,18.29895,18.29895,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.00011139678,9.54197e-21,0.0,81.185974,25.000605,28.679943,96.0,0.060161237,29.848078,241.34177,88.55461,0.0,81.185974,0.113758974,0.0,77.79322,8.330017
5709,19782540.0,0.0,18.29895,14.3897705,21.776978,21.105255,22.369629,22.22168,18.29895,18.29895,18.29895,18.29895,0.0,0.032085836,0.032085836,0.049587313,25.0,18.300018,0.0,0.0,0.0,0.0005346054,9.54197e-21,0.0,81.18565,25.000637,28.669292,96.0,0.060199633,29.862991,241.34178,88.554634,0.0,81.18565,0.11375899,0.0,77.792915,8.330017
5710,19782600.0,0.0,18.29895,14.388489,21.773407,21.10141,22.366272,22.218323,18.29895,18.29895,18.29895,18.29895,0.0,0.03208584,0.03208584,0.049587317,25.0,18.300018,0.0,0.0,0.0,0.00024408678,9.54197e-21,0.0,81.185326,25.000671,28.658659,96.0,0.06023796,29.87788,241.3418,88.55466,0.0,81.185326,0.113758996,0.0,77.792595,8.330017
5711,19782660.0,0.0,18.29895,14.3871765,21.769897,21.097656,22.362946,22.214996,18.29895,18.29895,18.29895,18.29895,0.0,0.03208584,0.03208584,0.049587317,25.0,18.300018,0.0,0.0,0.0,1.6163641e-06,9.54197e-21,0.0,81.185,25.000704,28.648046,96.0,0.060276203,29.892736,241.34181,88.55468,0.0,81.185,0.113758996,0.0,77.79228,8.330017
5712,19782720.0,0.0,18.29895,14.385834,21.766388,21.093903,22.35965,22.2117,18.29895,18.29895,18.29895,18.29895,0.0,0.03208584,0.03208584,0.049587317,25.0,18.300018,0.0,0.0,0.0,-0.00015088411,9.54197e-21,0.0,81.18467,25.000732,28.63742,96.0,0.06031448,29.907608,241.34181,88.554695,0.0,81.18467,0.113758996,0.0,77.79196,8.330017
5713,19782780.0,0.0,18.29895,14.38446,21.762909,21.09021,22.356323,22.208405,18.29895,18.29895,18.29895,18.29895,0.0,0.03208584,0.03208584,0.049587313,25.0,18.300018,0.0,0.0,0.0,-0.0003574374,9.54197e-21,0.0,81.18434,25.000757,28.626781,96.0,0.06035282,29.922503,241.34183,88.55471,0.0,81.18434,0.113758996,0.0,77.79166,8.330017
5714,19782840.0,0.0,18.29892,14.383087,21.75943,21.086487,22.353027,22.205109,18.29895,18.29895,18.29895,18.29895,0.0,0.032085836,0.032085836,0.049587313,25.0,18.300018,0.0,0.0,0.0,-0.00042970787,9.54197e-21,0.0,81.18401,25.00078,28.61611,96.0,0.060391273,29.937449,241.34184,88.55472,0.0,81.18401,0.11375899,0.0,77.791336,8.330017
5715,19782900.0,0.0,18.29892,14.381683,21.755981,21.082825,22.349762,22.201843,18.29895,18.29895,18.29895,18.29895,0.0,0.032085836,0.032085836,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.00042064162,9.54197e-21,0.0,81.183685,25.0008,28.605408,96.0,0.06042983,29.95243,241.34186,88.554726,0.0,81.183685,0.11375899,0.0,77.79103,8.330017
5716,19782960.0,0.0,18.29895,14.380249,21.752594,21.079193,22.346497,22.198608,18.29895,18.29895,18.29895,18.29895,0.0,0.032085832,0.032085832,0.04958731,25.0,18.300018,0.0,0.0,0.0,0.00038217954,9.54197e-21,0.0,81.183365,25.000814,28.594685,96.0,0.060468454,29.967442,241.34187,88.55473,0.0,81.183365,0.113758974,0.0,77.79071,8.330017
5717,19783020.0,0.0,18.29895,14.378784,21.749207,21.075592,22.343262,22.195374,18.29895,18.29895,18.29895,18.29895,0.0,0.03208583,0.03208583,0.049587302,25.0,18.300018,0.0,0.0,0.0,0.00058913976,9.54197e-21,0.0,81.18304,25.00083,28.583998,96.0,0.060506944,29.982403,241.34189,88.55474,0.0,81.18304,0.11375896,0.0,77.790405,8.330017
5718,19783080.0,0.0,18.29895,14.377289,21.74582,21.072021,22.340057,22.19217,18.29895,18.29895,18.29895,18.29895,0.0,0.03208583,0.03208583,0.0495873,25.0,18.300018,0.0,0.0,0.0,0.0004303002,9.54197e-21,0.0,81.18271,25.000841,28.573317,96.0,0.06054542,29.997355,241.3419,88.55474,0.0,81.18271,0.11375896,0.0,77.79009,8.330017
5719,19783140.0,0.0,18.29892,14.375763,21.742462,21.068481,22.336823,22.188965,18.29895,18.29895,18.29895,18.29895,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.00047409488,9.54197e-21,0.0,81.18239,25.00085,28.562664,96.0,0.06058379,30.01227,241.34192,88.55475,0.0,81.18239,0.11375895,0.0,77.78979,8.330017
5720,19783200.0,0.0,18.29892,14.374237,21.739105,21.064941,22.333618,22.185791,18.29895,18.29895,18.29895,18.29895,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.00083596306,9.54197e-21,0.0,81.182076,25.000856,28.551956,96.0,0.060622353,30.027262,241.34193,88.55475,0.0,81.182076,0.11375894,0.0,77.78948,8.330017
5721,19783260.0,0.0,18.29895,14.372681,21.73581,21.061462,22.330444,22.182648,18.29892,18.29895,18.29895,18.29895,0.0,0.03208582,0.03208582,0.049587287,25.0,18.300018,0.0,0.0,0.0,0.00010387283,9.54197e-21,0.0,81.181755,25.00086,28.541199,96.0,0.060661096,30.04232,241.34195,88.55475,0.0,81.181755,0.11375892,0.0,77.78918,8.330017
5722,19783320.0,0.0,18.29895,14.371124,21.732513,21.058014,22.32727,22.179504,18.29892,18.29892,18.29892,18.29892,0.0,0.03208582,0.03208582,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.00072237855,9.54197e-21,0.0,81.181435,25.000864,28.530466,96.0,0.06069974,30.057346,241.34196,88.55475,0.0,81.181435,0.11375892,0.0,77.788864,8.330017
5723,19783380.0,0.0,18.29895,14.369507,21.729248,21.054565,22.324127,22.176392,18.29895,18.29892,18.29892,18.29892,0.0,0.032085817,0.032085817,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.00031284767,9.54197e-21,0.0,81.181114,25.000866,28.519783,96.0,0.060738213,30.072304,241.34198,88.55475,0.0,81.181114,0.113758914,0.0,77.78856,8.330017
5724,19783440.0,0.0,18.29892,14.367889,21.725983,21.051147,22.320984,22.173248,18.29895,18.29892,18.29892,18.29892,0.0,0.032085814,0.032085814,0.049587276,25.0,18.300018,0.0,0.0,0.0,-0.000112970025,9.54197e-21,0.0,81.1808,25.000866,28.509087,96.0,0.060776733,30.08728,241.342,88.55475,0.0,81.1808,0.113758914,0.0,77.78825,8.330017
5725,19783500.0,0.0,18.29892,14.366272,21.722748,21.04773,22.31784,22.170166,18.29895,18.29895,18.29895,18.29895,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.000798275,9.54197e-21,0.0,81.18048,25.000866,28.498386,96.0,0.060815252,30.102257,241.34201,88.55474,0.0,81.18048,0.1137589,0.0,77.78796,8.330017
5726,19783560.0,0.0,18.29895,14.3645935,21.719543,21.044403,22.314758,22.167084,18.29892,18.29895,18.29895,18.29895,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,9.952235e-05,9.54197e-21,0.0,81.18017,25.000862,28.487629,96.0,0.06085399,30.117317,241.34203,88.55474,0.0,81.18017,0.1137589,0.0,77.78765,8.330017
5727,19783620.0,0.0,18.29895,14.362915,21.71637,21.041046,22.311676,22.164032,18.29892,18.29892,18.29892,18.29892,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0007124173,9.54197e-21,0.0,81.17985,25.00086,28.476896,96.0,0.060892634,30.132345,241.34204,88.55474,0.0,81.17985,0.1137589,0.0,77.787346,8.330017
5728,19783680.0,0.0,18.29895,14.361237,21.713196,21.03775,22.308594,22.16098,18.29895,18.29892,18.29892,18.29892,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0004053781,9.54197e-21,0.0,81.179535,25.000856,28.466215,96.0,0.06093109,30.147299,241.34206,88.55473,0.0,81.179535,0.1137589,0.0,77.78705,8.330017
5729,19783740.0,0.0,18.29892,14.359528,21.710022,21.034454,22.305511,22.157959,18.29895,18.29895,18.29895,18.29895,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.00027504298,9.54197e-21,0.0,81.17922,25.000854,28.455544,96.0,0.060969505,30.16224,241.34207,88.55473,0.0,81.17922,0.113758884,0.0,77.78674,8.330017
5730,19783800.0,0.0,18.29892,14.357819,21.70694,21.03125,22.30249,22.154968,18.29895,18.29895,18.29895,18.29895,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.00063209917,9.54197e-21,0.0,81.17891,25.00085,28.445023,96.0,0.061007384,30.176968,241.34209,88.55473,0.0,81.17891,0.113758884,0.0,77.786446,8.330017
5731,19783860.0,0.0,18.29895,14.356049,21.703796,21.027954,22.299408,22.151947,18.29895,18.29895,18.29895,18.29895,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,-5.268906e-05,9.54197e-21,0.0,81.17859,25.000847,28.434122,96.0,0.061046626,30.192228,241.3421,88.55473,0.0,81.17859,0.1137589,0.0,77.78613,8.330017
5732,19783920.0,0.0,18.29895,14.354279,21.700684,21.02475,22.296387,22.148956,18.29892,18.29895,18.29895,18.29895,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00054431224,9.54197e-21,0.0,81.17827,25.000843,28.42341,96.0,0.061085176,30.207222,241.34212,88.554726,0.0,81.17827,0.1137589,0.0,77.785835,8.330017
5733,19783980.0,0.0,18.29895,14.352478,21.697632,21.021576,22.293396,22.145996,18.29895,18.29895,18.29895,18.29895,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00070565037,9.54197e-21,0.0,81.177956,25.00084,28.412724,96.0,0.061123647,30.222187,241.34212,88.554726,0.0,81.177956,0.1137589,0.0,77.78553,8.330017
5734,19784040.0,0.0,18.29895,14.3506775,21.69455,21.018402,22.290405,22.143036,18.29895,18.29895,18.29895,18.29895,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.0001691784,9.54197e-21,0.0,81.17764,25.000837,28.402079,96.0,0.061161965,30.237091,241.34213,88.554726,0.0,81.17764,0.1137589,0.0,77.785225,8.330017
5735,19784100.0,0.0,18.29892,14.348877,21.691498,21.015259,22.287415,22.140076,18.29895,18.29895,18.29895,18.29895,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.00038872575,9.54197e-21,0.0,81.17732,25.000834,28.391424,96.0,0.0612003,30.252003,241.34215,88.554726,0.0,81.17732,0.1137589,0.0,77.78493,8.330017
5736,19784160.0,0.0,18.29895,14.347046,21.688507,21.012146,22.284454,22.137177,18.29895,18.29895,18.29895,18.29895,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,1.2386283e-05,9.54197e-21,0.0,81.17701,25.00083,28.380753,96.0,0.061238714,30.266947,241.34216,88.55472,0.0,81.17701,0.1137589,0.0,77.78462,8.330017
5737,19784220.0,0.0,18.29895,14.345215,21.685486,21.009064,22.281494,22.134277,18.29895,18.29895,18.29895,18.29895,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00053955015,9.54197e-21,0.0,81.17669,25.000828,28.370089,96.0,0.061277084,30.281878,241.34218,88.55472,0.0,81.17669,0.1137589,0.0,77.78431,8.330017
5738,19784280.0,0.0,18.29895,14.343353,21.682526,21.006012,22.278564,22.131378,18.29895,18.29895,18.29895,18.29895,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00039905083,9.54197e-21,0.0,81.17637,25.000824,28.359467,96.0,0.061315313,30.29675,241.3422,88.55472,0.0,81.17637,0.1137589,0.0,77.784004,8.330017
5739,19784340.0,0.0,18.29895,14.341492,21.679535,21.00296,22.275604,22.12851,18.29895,18.29895,18.29895,18.29895,0.0,0.032085814,0.032085814,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00017145544,9.54197e-21,0.0,81.176056,25.000822,28.348848,96.0,0.061353516,30.311615,241.34221,88.55472,0.0,81.176056,0.1137589,0.0,77.78371,8.330017
5740,19784400.0,0.0,18.5737,14.3396,21.676697,20.999908,22.272675,22.12561,18.29895,18.29892,18.29892,18.29892,0.0,0.032135665,0.032135665,0.04969946,25.0,18.300018,0.0,0.0,0.0,1.5498284,9.54197e-21,0.0,81.07772,24.859972,21.473112,96.0,0.08512624,39.93764,241.34274,88.52891,0.0,81.07772,0.1139508,0.0,77.69818,8.330017
5741,19784460.0,0.0,21.661102,14.3377075,21.662506,20.998505,22.271545,22.12436,18.790192,18.386414,18.386414,18.378815,0.0,0.022100843,0.022100843,0.035739865,25.0,18.300018,0.0,0.0,0.0,123.510414,9.54197e-21,0.0,62.04055,55.453007,-1.0718432e-05,96.0,0.079985105,70.000015,241.82262,94.90236,0.0,62.04055,0.07998582,0.0,60.77071,8.330017
5742,19784520.0,0.0,21.658295,14.335785,21.658722,21.001892,22.274994,22.127289,19.408752,18.603088,18.603088,18.581879,0.0,0.01475349,0.01475349,0.024377702,25.0,18.300018,0.0,0.0,0.0,63.376167,9.54197e-21,0.0,54.78475,66.757706,-9.308399e-08,96.0,0.053899355,70.0,242.53296,91.79242,0.0,54.78475,0.053894095,0.0,53.936584,8.330017
5743,19784580.0,0.0,21.659851,14.333862,21.65982,21.00824,22.281097,22.13266,19.159912,18.783997,18.783997,18.756653,0.0,0.01017641,0.01017641,0.017062675,25.0,18.300018,0.0,0.0,0.0,362.66562,9.798515e-06,0.0,50.378162,67.59023,3.5627955e-12,96.0,0.037423227,70.0,243.26466,86.435555,0.0,50.378162,0.03741175,0.0,49.732143,8.330017
5744,19784640.0,0.0,21.663513,14.33194,21.663513,21.016083,22.288635,22.139343,17.735718,18.71936,18.71936,18.701202,0.0,0.0072802473,0.0072802473,0.012334066,25.0,18.300018,0.0,0.0,0.0,72.23988,9.54197e-21,0.0,47.220787,64.282974,4.1329113e-17,96.0,0.026898628,70.0,179.52065,81.22634,0.0,47.220787,0.026886115,0.0,46.69993,8.330017
5745,19784700.0,0.0,21.668732,14.330017,21.668732,21.02472,22.296997,22.146759,17.82788,18.602997,18.602997,18.591827,0.0,0.0054277433,0.0054277433,0.009264208,25.0,18.300018,0.0,0.0,0.0,38.179985,9.54197e-21,0.0,44.832314,59.679615,-5.685866e-20,96.0,0.020122085,70.0,123.04507,76.79497,0.0,44.832314,0.02011032,0.0,44.395824,8.330017
5746,19784760.0,0.0,21.674774,14.328064,21.674774,21.03357,22.305573,22.154358,18.26529,18.552338,18.552338,18.543396,0.0,0.0042049102,0.0042049102,0.0072161886,25.0,18.300018,0.0,0.0,0.0,24.934015,9.54197e-21,0.0,42.952503,55.03952,9.874631e-23,96.0,0.01562752,70.0,87.552444,73.182755,0.0,42.952503,0.015617181,0.0,42.575966,8.330017
5747,19784820.0,0.0,21.681427,14.326111,21.681427,21.042877,22.314575,22.162323,18.636719,18.543457,18.543457,18.534912,0.0,0.0033675306,0.0033675306,0.0058027282,25.0,18.300018,0.0,0.0,0.0,17.450205,9.54197e-21,0.0,41.42793,50.813534,-3.949936e-27,96.0,0.012538816,70.0,64.61441,70.26372,0.0,41.42793,0.012529941,0.0,41.095623,8.330017
5748,19784880.0,0.0,21.688599,14.324127,21.688599,21.05249,22.323853,22.170563,18.915619,18.55484,18.55484,18.546082,0.0,0.002773453,0.002773453,0.004794044,25.0,18.300018,0.0,0.0,0.0,125.98772,5.1640386e-06,0.0,40.160362,47.119896,-1.1347906e-27,96.0,0.010341646,70.0,49.304787,67.89795,0.0,40.160362,0.010334175,0.0,39.861782,8.330017
5749,19784940.0,0.0,21.696228,14.322144,21.696106,21.062347,22.333313,22.178986,18.837952,18.57074,18.57074,18.561798,0.0,0.0023384222,0.0023384222,0.004052074,25.0,18.300018,0.0,0.0,0.0,361.5989,1.1525146e-05,0.0,39.083927,43.94912,3.565458e-31,96.0,0.008729455,70.0,38.75781,65.96784,0.0,39.083927,0.0087231295,0.0,38.811806,8.330017
5750,19785000.0,0.0,21.703918,14.32016,21.703888,21.072357,22.342957,22.187561,17.990448,18.565277,18.565277,18.557037,0.0,0.0020110938,0.0020110938,0.003491826,25.0,18.300018,0.0,0.0,0.0,179.33087,3.7571197e-06,0.0,38.15358,41.24853,4.875542e-33,96.0,0.007514412,70.0,31.278545,64.3818,0.0,38.15358,0.0075090895,0.0,37.90274,8.330017
5751,19785060.0,0.0,21.71164,14.318176,21.71164,21.081787,22.352112,22.195679,16.905487,18.524475,18.524475,18.517975,0.0,0.0017589541,0.0017589541,0.0030590575,25.0,18.300018,0.0,0.0,0.0,26.459017,9.54197e-21,0.0,37.337147,38.95538,2.954638e-39,96.0,0.00657728,70.0,25.834408,63.069466,0.0,37.337147,0.006572786,0.0,37.103786,8.330017
5752,19785120.0,0.0,21.7193,14.316193,21.7193,21.091278,22.361328,22.203857,16.168854,18.46112,18.46112,18.456665,0.0,0.0015605066,0.0015605066,0.0027176745,25.0,18.300018,0.0,0.0,0.0,20.27822,9.54197e-21,0.0,36.61037,37.006367,-1.2051e-41,96.0,0.005838936,70.0,21.772943,61.975178,0.0,36.61037,0.005835136,0.0,36.391674,8.330017
5753,19785180.0,0.0,21.72702,14.314178,21.72702,21.10083,22.370605,22.212097,15.805939,18.391327,18.391327,18.388763,0.0,0.0014015936,0.0014015936,0.0024437918,25.0,18.300018,0.0,0.0,0.0,16.807497,9.54197e-21,0.0,35.95626,35.348946,-1.4e-43,96.0,0.005247181,70.0,18.680449,61.0577,0.0,35.95626,0.0052439542,0.0,35.75005,8.330017
5754,19785240.0,0.0,21.734802,14.312164,21.734802,21.110443,22.379944,22.220398,15.684235,18.32428,18.32428,18.323242,0.0,0.0012722912,0.0012722912,0.002220598,25.0,18.300018,0.0,0.0,0.0,14.249998,9.54197e-21,0.0,35.36149,33.936634,0.0,96.0,0.0047653452,70.0,16.280445,60.28407,0.0,35.36149,0.0047625997,0.0,35.166065,8.330017
5755,19785300.0,0.0,21.742645,14.31015,21.742645,21.120087,22.389343,22.22873,15.700867,18.263672,18.263672,18.263855,0.0,0.0011656648,0.0011656648,0.002036306,25.0,18.300018,0.0,0.0,0.0,57.140152,9.54197e-21,0.0,34.816174,32.73169,0.0,96.0,0.004367766,70.0,14.387346,59.629017,0.0,34.816174,0.0043654395,0.0,34.630177,8.330017
5756,19785360.0,0.0,21.750427,14.308136,21.750397,21.129059,22.398132,22.236511,15.792175,18.210358,18.210358,18.211456,0.0,0.0010764401,0.0010764401,0.0018819211,25.0,18.300018,0.0,0.0,0.0,56.11123,9.54197e-21,0.0,34.311535,31.698471,0.0,96.0,0.0040349043,70.0,12.867588,59.07037,0.0,34.311535,0.004032934,0.0,34.133892,8.330017
5757,19785420.0,0.0,21.758057,14.306091,21.758026,21.138062,22.406982,22.244324,15.9253235,18.164185,18.164185,18.165955,0.0,0.001000976,0.001000976,0.0017512216,25.0,18.300018,0.0,0.0,0.0,52.15623,9.54197e-21,0.0,33.84159,30.811308,0.0,96.0,0.003753249,70.0,11.631481,58.59237,0.0,33.84159,0.0037515957,0.0,33.671417,8.330017
5758,19785480.0,0.0,21.765625,14.304077,21.765594,21.147095,22.415863,22.252197,16.08606,18.125305,18.125305,18.127625,0.0,0.0009372107,0.0009372107,0.0016406912,25.0,18.300018,0.0,0.0,0.0,48.603626,9.54197e-21,0.0,33.40487,30.061108,0.0,96.0,0.0035152296,70.0,10.625775,58.18844,0.0,33.40487,0.0035136645,0.0,33.241337,8.330017
5759,19785540.0,0.0,21.773163,14.302032,21.773193,21.156128,22.424744,22.26007,16.259949,18.091888,18.091888,18.094574,0.0,0.0008817396,0.0008817396,0.0015444683,25.0,18.300018,0.0,0.0,0.0,45.43627,9.54197e-21,0.0,32.991486,29.406034,0.0,96.0,0.0033080154,70.0,9.779814,57.836197,0.0,32.991486,0.0033067493,0.0,32.83403,8.330017
5760,19785600.0,0.0,21.78067,14.300049,21.78067,21.16507,22.433502,22.267822,16.440796,18.063995,18.063995,18.066986,0.0,0.0008340714,0.0008340714,0.0014617284,25.0,18.300018,0.0,0.0,0.0,42.643238,9.54197e-21,0.0,32.606003,28.846106,0.0,96.0,0.003129848,70.0,9.076045,57.535007,0.0,32.606003,0.0031290185,0.0,32.45403,8.330017
5761,19785660.0,0.0,21.770874,14.297821,21.783173,21.17395,22.442352,22.275604,16.48053,18.058075,18.058075,18.06128,0.0,3.0117206e-05,3.0117206e-05,3.1382624e-05,56.666668,18.300018,0.0,0.0,0.0,1.3355461,9.54197e-21,0.0,11.13126,23.021873,0.0,96.0,9.171682e-05,70.0,0.13318735,54.06277,0.0,11.13126,0.00010926996,0.0,10.096764,8.330017
5762,19785720.0,9.0,21.758942,14.29538,21.792542,21.182709,22.45102,22.283234,16.516693,18.053192,18.053192,18.057709,0.0,0.00038166848,0.00038166848,0.00051554426,88.333336,18.300018,0.0,0.0,0.0,1.3842751,9.54197e-21,0.0,22.75773,33.43896,0.0,96.0,0.001275839,70.0,4.0651455,58.99204,0.0,22.75773,0.0013033573,0.0,19.850275,8.330017
5763,19785780.0,9.0,21.799591,14.292694,21.844604,21.191132,22.45929,22.290497,16.757019,18.030212,18.030212,18.041412,0.0,0.002102754,0.002102754,0.0024034756,120.0,18.300018,0.0,0.0,0.0,8.210759,9.54197e-21,0.0,37.101696,47.608585,0.0,96.0,0.006604705,70.0,31.840437,66.90538,0.0,37.101696,0.00663864,0.0,32.421654,8.330017
5764,19785840.0,9.0,21.939331,14.289734,21.951721,21.198334,22.465912,22.296265,17.884308,17.990967,17.990967,18.009552,0.0,0.007603726,0.007603726,0.008066003,120.0,18.300018,0.0,0.0,0.0,87.075066,9.54197e-21,0.0,49.418156,54.602665,0.0,96.0,0.023262722,70.0,131.58145,75.555954,0.0,49.418156,0.023278022,0.0,43.872826,8.330017
5765,19785900.0,9.0,21.953949,14.28656,21.955627,21.20288,22.469269,22.299072,19.575867,18.180634,18.180634,18.108551,0.0,0.0153930085,0.0153930085,0.017821493,120.0,18.300018,0.0,0.0,0.0,45.05976,9.54197e-21,0.0,57.559437,53.88754,0.0,96.0,0.04859,70.0,243.56494,83.67108,0.0,57.559437,0.048603505,0.0,52.69234,8.330017
5766,19785960.0,9.0,21.918701,14.283142,21.92041,21.204132,22.469757,22.299286,20.776337,18.806976,18.806976,18.5708,0.0,0.021476576,0.021476576,0.028118527,120.0,18.300018,0.0,0.0,0.0,35.399204,9.54197e-21,0.0,62.25677,52.09572,1.0955923,96.0,0.0710437,68.46617,242.54895,90.19688,0.0,62.25677,0.07107053,0.0,58.41098,8.330017
5767,19786020.0,6.0,17.141632,14.279541,21.896423,21.204865,22.470154,22.299469,21.422394,19.667389,19.667389,19.32962,0.0,0.025559496,0.025559496,0.03626492,120.0,18.300018,0.0,0.0,0.0,-134.61417,9.54197e-21,0.0,65.019295,53.238205,35.86036,96.0,0.02494819,19.795496,241.49234,96.16881,0.0,65.019295,0.08738701,0.0,61.739807,8.330017
5768,19786080.0,6.0,14.276001,14.275726,21.883667,21.206757,22.471375,22.300537,20.17035,20.206757,20.206757,19.913788,0.0,0.028698541,0.028698541,0.042670343,120.0,18.300018,0.0,0.0,0.0,-178.75357,3.7453842e-06,0.0,66.45084,56.537907,50.000008,96.0,2.907365e-07,-8.099847e-06,240.4678,102.16872,0.0,66.45084,0.100077614,0.0,63.401413,8.330017
5769,19786140.0,6.0,16.039032,14.2717285,21.876953,21.207916,22.471588,22.30069,17.87323,19.572662,19.572662,19.479797,0.0,0.030845976,0.030845976,0.0470122,120.0,18.300018,0.0,0.0,0.0,-133.69524,9.54197e-21,0.0,66.8996,63.078487,37.06623,96.0,0.029164126,18.10728,239.62993,108.722755,0.0,66.8996,0.108720146,0.0,63.918762,8.330017
5770,19786200.0,0.0,20.23169,14.267578,21.869843,21.204407,22.467987,22.297241,17.10788,18.546844,18.546844,18.603058,0.0,0.032669347,0.032669347,0.05043134,126.666664,18.300018,0.0,0.0,0.0,152.5889,9.54197e-21,0.0,66.56946,71.93719,19.116371,96.0,0.09270988,43.23708,238.9492,116.16981,0.0,66.56946,0.11579015,0.0,63.60274,8.330017
5771,19786260.0,0.0,20.337006,14.263245,21.861053,21.196259,22.460999,22.290619,18.066895,18.094147,18.094147,18.165588,0.0,0.03381333,0.03381333,0.052452296,133.33333,18.300018,0.0,0.0,0.0,146.14441,9.54197e-21,0.0,65.63021,83.371956,19.495218,96.0,0.0946523,42.706696,238.53238,124.216446,0.0,65.63021,0.12010352,0.0,62.70467,8.330017
5772,19786320.0,0.0,17.807922,14.258759,21.852448,21.18747,22.453644,22.28363,18.946045,18.360504,18.360504,18.371704,0.0,0.03439209,0.03439209,0.053474393,140.0,18.300018,0.0,0.0,0.0,-44.19404,9.54197e-21,0.0,64.4554,96.02584,31.214588,96.0,0.055031214,26.299576,238.40508,132.22682,0.0,64.4554,0.12228366,0.0,61.58697,8.330017
5773,19786380.0,0.0,16.933197,14.25415,21.845398,21.180054,22.447296,22.277618,18.60727,18.593811,18.593811,18.581299,0.0,0.034367654,0.034367654,0.053481556,136.0,18.300018,0.0,0.0,0.0,-104.73898,9.54197e-21,0.0,63.27169,106.203026,34.288933,96.0,0.043703146,21.995493,238.46864,137.97227,0.0,63.27169,0.12223441,0.0,60.452305,8.330017
5774,19786440.0,0.0,18.317627,14.24939,21.838806,21.17279,22.44101,22.271667,17.999847,18.425476,18.425476,18.43805,0.0,0.034083527,0.034083527,0.05304114,132.0,18.300018,0.0,0.0,0.0,4.0842457,9.54197e-21,0.0,62.2863,113.67295,28.055704,96.0,0.06633123,30.722015,238.56056,141.77322,0.0,62.2863,0.12122033,0.0,59.49393,8.330017
5775,19786500.0,0.0,19.107697,14.244537,21.831635,21.16452,22.434082,22.265106,18.063202,18.217346,18.217346,18.243744,0.0,0.033667006,0.033667006,0.052354347,128.0,18.300018,0.0,0.0,0.0,60.883057,9.54197e-21,0.0,61.51534,118.5863,24.983229,96.0,0.07667989,35.02348,238.61723,143.90242,0.0,61.51534,0.11969578,0.0,58.733433,8.330017
5776,19786560.0,0.0,18.488312,14.239563,21.824738,21.156372,22.427338,22.258667,18.422546,18.24289,18.24289,18.253723,0.0,0.033208545,0.033208545,0.05156951,124.0,18.300018,0.0,0.0,0.0,12.040007,9.54197e-21,0.0,60.979122,121.22826,27.877056,96.0,0.06528531,30.97212,238.62442,144.67096,0.0,60.979122,0.117989734,0.0,58.198463,8.330017
5777,19786620.0,0.0,17.830292,14.234528,21.818512,21.148926,22.421143,22.252747,18.476257,18.356018,18.356018,18.351227,0.0,0.032800335,0.032800335,0.050852153,120.0,18.300018,0.0,0.0,0.0,-34.312523,9.54197e-21,0.0,60.65021,121.921074,30.465567,96.0,0.055023834,27.348206,238.5939,144.42009,0.0,60.65021,0.11645263,0.0,57.86899,8.330017
5778,19786680.0,0.0,18.052368,14.229401,21.812744,21.142029,22.415314,22.247223,18.267303,18.359802,18.359802,18.35791,0.0,0.0324609,0.0324609,0.050247498,116.0,18.300018,0.0,0.0,0.0,-16.453474,9.54197e-21,0.0,60.483475,121.177124,29.33065,96.0,0.058527224,28.93709,238.54384,143.47903,0.0,60.483475,0.11516666,0.0,57.703156,8.330017
5779,19786740.0,0.0,18.531036,14.224182,21.806915,21.13507,22.409485,22.241638,18.17575,18.285217,18.285217,18.29187,0.0,0.032178562,0.032178562,0.04974137,112.0,18.300018,0.0,0.0,0.0,17.05384,9.54197e-21,0.0,60.44759,119.37954,27.364239,96.0,0.06506769,31.690067,238.49062,142.04836,0.0,60.44759,0.1140941,0.0,57.669872,8.330017
5780,19786800.0,0.0,18.536743,14.218933,21.800964,21.128021,22.403595,22.235992,18.281006,18.256378,18.256378,18.26239,0.0,0.031939544,0.031939544,0.049312063,108.0,18.300018,0.0,0.0,0.0,16.074411,9.54197e-21,0.0,60.52248,116.82981,27.458858,96.0,0.064240836,31.557598,238.4458,140.27473,0.0,60.52248,0.11318552,0.0,57.748783,8.330017
5781,19786860.0,0.0,18.218353,14.213654,21.79535,21.121521,22.398163,22.230743,18.37497,18.29361,18.29361,18.292694,0.0,0.03174455,0.03174455,0.048962537,104.0,18.300018,0.0,0.0,0.0,-6.127208,9.54197e-21,0.0,60.689884,113.744385,28.774824,96.0,0.059147224,29.715246,238.41617,138.27805,0.0,60.689884,0.112445116,0.0,57.921146,8.330017
5782,19786920.0,0.0,18.105896,14.208313,21.789978,21.115295,22.392914,22.225708,18.336212,18.32306,18.32306,18.31955,0.0,0.031593848,0.031593848,0.04869397,100.0,18.300018,0.0,0.0,0.0,-13.005448,9.54197e-21,0.0,60.928185,110.29938,29.131138,96.0,0.057580803,29.216406,238.40504,136.15384,0.0,60.928185,0.111874595,0.0,58.164627,8.330017
5783,19786980.0,0.0,18.28659,14.202972,21.784637,21.109222,22.387787,22.220764,18.25827,18.306671,18.306671,18.306488,0.0,0.031477146,0.031477146,0.048487443,96.0,18.300018,0.0,0.0,0.0,-0.27928033,9.54197e-21,0.0,61.21959,106.634674,28.327953,96.0,0.060220443,30.340866,238.41351,133.96094,0.0,61.21959,0.11143434,0.0,58.46091,8.330017
5784,19787040.0,0.0,18.427094,14.197601,21.779236,21.103088,22.382599,22.21576,18.258179,18.279816,18.279816,18.282196,0.0,0.031380422,0.031380422,0.0483184,92.0,18.300018,0.0,0.0,0.0,8.836683,9.54197e-21,0.0,61.554134,102.84124,27.77513,96.0,0.061990123,31.11482,238.44145,131.72684,0.0,61.554134,0.11107166,0.0,58.799595,8.330017
5785,19787100.0,0.0,18.355042,14.192261,21.773804,21.096985,22.377472,22.210815,18.310303,18.280884,18.280884,18.281677,0.0,0.031296212,0.031296212,0.048173208,88.0,18.300018,0.0,0.0,0.0,3.5379245,9.54197e-21,0.0,61.927277,98.973625,28.095028,96.0,0.060691953,30.666962,238.48807,129.46924,0.0,61.927277,0.11075792,0.0,59.175663,8.330017
5786,19787160.0,0.0,18.23648,14.18692,21.768677,21.091248,22.37262,22.206116,18.328644,18.298492,18.298492,18.296844,0.0,0.031225149,0.031225149,0.048053015,84.0,18.300018,0.0,0.0,0.0,-4.312094,9.54197e-21,0.0,62.335735,95.05852,28.54633,96.0,0.05895582,30.035135,238.55237,127.20255,0.0,62.335735,0.11049449,0.0,59.585327,8.330017
5787,19787220.0,0.0,18.24054,14.18161,21.763641,21.085663,22.36789,22.201508,18.302948,18.303528,18.303528,18.30191,0.0,0.031164102,0.031164102,0.047951967,80.0,18.300018,0.0,0.0,0.0,-3.739676,9.54197e-21,0.0,62.772655,91.12972,28.477886,96.0,0.05908313,30.130959,238.63326,124.9413,0.0,62.772655,0.1102724,0.0,60.0214,8.330017
5788,19787280.0,0.0,18.311768,14.176331,21.758606,21.080078,22.36316,22.19693,18.280823,18.29538,18.29538,18.295135,0.0,0.031106787,0.031106787,0.04785863,76.0,18.300018,0.0,0.0,0.0,1.0879163,9.54197e-21,0.0,63.233612,87.21392,28.16091,96.0,0.06009514,30.57473,238.72977,122.689575,0.0,63.233612,0.110064454,0.0,60.479355,8.330017
5789,19787340.0,0.0,18.34616,14.171143,21.753601,21.074524,22.35846,22.192352,18.286865,18.287659,18.287659,18.288025,0.0,0.031050043,0.031050043,0.04776711,72.0,18.300018,0.0,0.0,0.0,3.2079196,9.54197e-21,0.0,63.720627,83.31289,28.019184,96.0,0.06048682,30.773142,238.84105,120.44415,0.0,63.720627,0.109859504,0.0,60.960873,8.330017
5790,19787400.0,0.0,18.30893,14.165985,21.748627,21.069,22.35376,22.187805,18.306305,18.2901,18.2901,18.289703,0.0,0.030991675,0.030991675,0.047672357,68.0,18.300018,0.0,0.0,0.0,0.59523004,9.54197e-21,0.0,64.2348,79.43185,28.165186,96.0,0.059861295,30.568739,238.96632,118.204544,0.0,64.2348,0.10964817,0.0,61.466972,8.330017
5791,19787460.0,0.0,18.269775,14.160889,21.743896,21.063782,22.349335,22.183472,18.30896,18.296692,18.296692,18.295532,0.0,0.030932939,0.030932939,0.04757433,64.0,18.300018,0.0,0.0,0.0,-1.9248042,9.54197e-21,0.0,64.7786,75.56794,28.297127,96.0,0.059283234,30.384026,239.10495,115.96957,0.0,64.7786,0.10943113,0.0,62.000786,8.330017
5792,19787520.0,0.0,18.278198,14.155914,21.739258,21.058624,22.34497,22.1792,18.298035,18.297699,18.297699,18.296692,0.0,0.030870786,0.030870786,0.04746881,60.0,18.300018,0.0,0.0,0.0,-1.2580014,9.54197e-21,0.0,65.35023,71.731514,28.232946,96.0,0.059389494,30.473877,239.25616,113.74318,0.0,65.35023,0.10920283,0.0,62.561226,8.330017
5793,19787580.0,0.0,18.307098,14.1510315,21.73468,21.053497,22.340607,22.174927,18.290741,18.294159,18.294159,18.293701,0.0,0.030803494,0.030803494,0.047353342,56.0,18.300018,0.0,0.0,0.0,0.6549232,9.54197e-21,0.0,65.95238,67.92399,28.097021,96.0,0.059735715,30.66417,239.41971,111.52284,0.0,65.95238,0.1089529,0.0,63.15119,8.330017
5794,19787640.0,0.0,18.317719,14.14624,21.730164,21.048431,22.336304,22.170715,18.294403,18.291473,18.291473,18.29123,0.0,0.030729117,0.030729117,0.047224764,52.0,18.300018,0.0,0.0,0.0,1.2759446,9.54197e-21,0.0,66.589096,64.144295,28.044474,96.0,0.059773706,30.737734,239.59552,109.306305,0.0,66.589096,0.108675346,0.0,63.774784,8.330017
5795,19787700.0,0.0,18.30304,14.141602,21.725708,21.043427,22.332031,22.166534,18.301392,18.292664,18.292664,18.292114,0.0,0.030646294,0.030646294,0.047081027,48.0,18.300018,0.0,0.0,0.0,0.2629474,9.54197e-21,0.0,67.2648,60.391556,28.09205,96.0,0.0594442,30.67113,239.78333,107.092094,0.0,67.2648,0.10836589,0.0,64.43647,8.330017
5796,19787760.0,0.0,18.288788,14.137085,21.721466,21.038666,22.328003,22.162567,18.30246,18.295105,18.295105,18.294281,0.0,0.030556394,0.030556394,0.046925075,44.0,18.300018,0.0,0.0,0.0,-0.64391387,9.54197e-21,0.0,67.988846,56.65197,28.131077,96.0,0.059130363,30.616495,239.98315,104.87403,0.0,67.988846,0.1080278,0.0,65.1454,8.330017
5797,19787820.0,0.0,18.29129,14.13269,21.717316,21.033966,22.324005,22.15863,18.298798,18.295563,18.295563,18.2948,0.0,0.030454634,0.030454634,0.046747927,40.0,18.300018,0.0,0.0,0.0,-0.4438979,9.54197e-21,0.0,68.759186,52.950184,28.101915,96.0,0.059032485,30.657318,240.19418,102.66233,0.0,68.759186,0.10764849,0.0,65.89963,8.330017
5798,19787880.0,0.0,18.300415,14.128479,21.713257,21.029358,22.320068,22.154755,18.296326,18.294617,18.294617,18.294006,0.0,0.030338269,0.030338269,0.046544947,36.0,18.300018,0.0,0.0,0.0,0.14817528,9.54197e-21,0.0,69.57994,49.295464,28.050507,96.0,0.058982566,30.729294,240.41617,100.45844,0.0,69.57994,0.1072142,0.0,66.7033,8.330017
5799,19787940.0,0.0,18.304901,14.124451,21.709259,21.024841,22.316193,22.15091,18.297028,18.293823,18.293823,18.293304,0.0,0.030205667,0.030205667,0.04631366,32.0,18.300018,0.0,0.0,0.0,0.41080752,9.54197e-21,0.0,70.461555,45.68248,28.02158,96.0,0.05882137,30.769787,240.64922,98.25806,0.0,70.461555,0.10671824,0.0,67.56671,8.330017
5800,19788000.0,0.0,18.300964,14.120575,21.705261,21.020386,22.312378,22.147156,18.299377,18.29419,18.29419,18.29358,0.0,0.030117514,0.030117514,0.046167336,29.666666,18.300018,0.0,0.0,0.0,0.13845216,9.54197e-21,0.0,71.39627,42.33878,28.025433,96.0,0.05863732,30.764393,240.8627,96.26485,0.0,71.39627,0.10639615,0.0,68.48101,8.330017
5801,19788060.0,0.0,18.295105,14.116913,21.701416,21.016113,22.308746,22.143555,18.300262,18.295258,18.295258,18.294556,0.0,0.030043766,0.030043766,0.04604439,27.333334,18.300018,0.0,0.0,0.0,-0.23253,9.54197e-21,0.0,72.35863,39.25109,28.034943,96.0,0.05846175,30.75108,241.06343,94.43184,0.0,72.35863,0.10612604,0.0,69.41998,8.330017
5802,19788120.0,0.0,18.29483,14.113464,21.697632,21.011902,22.305176,22.139984,18.299103,18.295807,18.295807,18.295135,0.0,0.029970465,0.029970465,0.045921646,25.0,18.300018,0.0,0.0,0.0,-0.2363511,9.54197e-21,0.0,73.35379,36.35775,28.021435,96.0,0.058366287,30.769993,241.25717,92.70836,0.0,73.35379,0.10585704,0.0,70.38993,8.330017
