,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5803,19788180.0,0.0,18.298645,14.1102295,21.693695,21.00772,22.301605,22.136444,18.297607,18.295715,18.295715,18.295135,0.0,0.029989092,0.029989092,0.04596946,25.0,18.300018,0.0,0.0,0.0,0.017466415,9.54197e-21,0.0,74.35897,33.904415,27.989965,96.0,0.058519743,30.814045,241.40091,91.34208,0.0,74.35897,0.10594413,0.0,71.36674,8.330017
5804,19788240.0,0.0,18.301147,14.107208,21.689697,21.00354,22.298035,22.132874,18.297577,18.295563,18.295563,18.295074,0.0,0.030055441,0.030055441,0.046097424,25.0,18.300018,0.0,0.0,0.0,0.17186394,9.54197e-21,0.0,75.32185,31.856579,27.964455,96.0,0.058745652,30.849764,241.5081,90.25658,0.0,75.32185,0.106205665,0.0,72.297585,8.330017
5805,19788300.0,0.0,18.300323,14.104431,21.685669,20.999329,22.294464,22.129303,18.29837,18.295807,18.295807,18.29538,0.0,0.030150728,0.030150728,0.04627397,25.0,18.300018,0.0,0.0,0.0,0.1131974,9.54197e-21,0.0,76.235855,30.132002,27.951881,96.0,0.058982722,30.867365,241.58794,89.38406,0.0,76.235855,0.106572255,0.0,73.17776,8.330017
5806,19788360.0,0.0,18.297546,14.101929,21.68164,20.995178,22.290924,22.125793,18.299042,18.296417,18.296417,18.29599,0.0,0.030269576,0.030269576,0.04648973,25.0,18.300018,0.0,0.0,0.0,-0.065381706,9.54197e-21,0.0,77.09515,28.685944,27.946272,96.0,0.059242107,30.875221,241.64392,88.6941,0.0,77.09515,0.107026435,0.0,74.002014,8.330017
5807,19788420.0,0.0,18.296478,14.09967,21.677612,20.990967,22.287384,22.122253,18.298798,18.296936,18.296936,18.29654,0.0,0.030401558,0.030401558,0.046725877,25.0,18.300018,0.0,0.0,0.0,-0.12871745,9.54197e-21,0.0,77.89006,27.4789,27.933094,96.0,0.059554256,30.89367,241.68105,88.15334,0.0,77.89006,0.10753057,0.0,74.76153,8.330017
5808,19788480.0,0.0,18.297363,14.097687,21.673523,20.986725,22.283783,22.118683,18.298279,18.29715,18.29715,18.296814,0.0,0.030542867,0.030542867,0.046976242,25.0,18.300018,0.0,0.0,0.0,-0.06899004,9.54197e-21,0.0,78.617004,26.478447,27.912388,96.0,0.059909016,30.92266,241.70264,87.73789,0.0,78.617004,0.108064905,0.0,75.45341,8.330017
5809,19788540.0,0.0,18.29898,14.096008,21.669373,20.982422,22.28012,22.11502,18.297974,18.29715,18.29715,18.296906,0.0,0.030695142,0.030695142,0.047243655,25.0,18.300018,0.0,0.0,0.0,0.03564377,9.54197e-21,0.0,79.26136,25.684502,27.889242,96.0,0.06029006,30.95506,241.7084,87.4489,0.0,79.26136,0.108631834,0.0,76.06361,8.330017
5810,19788600.0,0.0,18.299255,14.094635,21.665192,20.978058,22.276398,22.111359,18.298187,18.297272,18.297272,18.297058,0.0,0.030846953,0.030846953,0.047508024,25.0,18.300018,0.0,0.0,0.0,0.048473552,9.54197e-21,0.0,79.82701,25.050817,27.872272,96.0,0.060650405,30.978817,241.70369,87.25109,0.0,79.82701,0.10919994,0.0,76.5968,8.330017
5811,19788660.0,0.0,18.29889,14.093567,21.661041,20.973724,22.272736,22.107697,18.298462,18.297516,18.297516,18.297302,0.0,0.030996067,0.030996067,0.047766156,25.0,18.300018,0.0,0.0,0.0,0.018568614,9.54197e-21,0.0,80.32829,24.535969,27.858484,96.0,0.060994025,30.998123,241.69211,87.11747,0.0,80.32829,0.10975702,0.0,77.06744,8.330017
5812,19788720.0,0.0,18.298553,14.092834,21.65689,20.96933,22.269012,22.104004,18.298553,18.29776,18.29776,18.297577,0.0,0.031141266,0.031141266,0.04801606,25.0,18.300018,0.0,0.0,0.0,-0.005895309,9.54197e-21,0.0,80.761154,24.13282,27.84488,96.0,0.06132852,31.01717,241.67455,87.04266,0.0,80.761154,0.11029764,0.0,77.47191,8.330017
5813,19788780.0,0.0,18.298645,14.092407,21.65271,20.964905,22.265228,22.10028,18.298553,18.297943,18.297943,18.297821,0.0,0.031280298,0.031280298,0.048253965,25.0,18.300018,0.0,0.0,0.0,-0.0038185841,9.54197e-21,0.0,81.12299,23.83265,27.830303,96.0,0.06165368,31.037579,241.65224,87.0196,0.0,81.12299,0.11081376,0.0,77.80812,8.330017
5814,19788840.0,0.0,18.298859,14.092346,21.648499,20.96045,22.261444,22.096527,18.298553,18.298096,18.298096,18.298004,0.0,0.03141292,0.03141292,0.048479833,25.0,18.300018,0.0,0.0,0.0,0.0064768787,9.54197e-21,0.0,81.43374,23.601124,27.815914,96.0,0.0619653,31.057722,241.62744,87.02863,0.0,81.43374,0.111305185,0.0,78.09549,8.330017
5815,19788900.0,0.0,18.299103,14.092651,21.644257,20.955933,22.257599,22.092712,18.298615,18.298248,18.298248,18.298157,0.0,0.031538557,0.031538557,0.04869276,25.0,18.300018,0.0,0.0,0.0,0.017323326,9.54197e-21,0.0,81.69062,23.43724,27.80228,96.0,0.06226014,31.076807,241.60043,87.06868,0.0,81.69062,0.11176963,0.0,78.33153,8.330017
5816,19788960.0,0.0,18.299194,14.093323,21.640076,20.951477,22.253815,22.08899,18.298767,18.2984,18.2984,18.29831,0.0,0.03165538,0.03165538,0.048889805,25.0,18.300018,0.0,0.0,0.0,0.017219003,9.54197e-21,0.0,81.89226,23.337194,27.790318,96.0,0.062531374,31.093555,241.57202,87.13575,0.0,81.89226,0.112200424,0.0,78.51516,8.330017
5817,19789020.0,0.0,18.299194,14.094391,21.635895,20.946991,22.25,22.085205,18.29889,18.298584,18.298584,18.298492,0.0,0.031762335,0.031762335,0.0490694,25.0,18.300018,0.0,0.0,0.0,0.011181679,9.54197e-21,0.0,82.044266,23.289942,27.779654,96.0,0.06277841,31.108486,241.54323,87.22254,0.0,82.044266,0.112594076,0.0,78.651985,8.330017
5818,19789080.0,0.0,18.299164,14.095856,21.631714,20.942505,22.246155,22.08142,18.29898,18.298737,18.298737,18.298676,0.0,0.031859204,0.031859204,0.04923134,25.0,18.300018,0.0,0.0,0.0,0.0054026814,9.54197e-21,0.0,82.14954,23.290176,27.769903,96.0,0.06300217,31.122135,241.51448,87.32585,0.0,82.14954,0.11294979,0.0,78.744835,8.330017
5819,19789140.0,0.0,18.299286,14.097717,21.627502,20.937988,22.24231,22.077606,18.299042,18.29889,18.29889,18.298828,0.0,0.031945337,0.031945337,0.049374763,25.0,18.300018,0.0,0.0,0.0,0.007043257,9.54197e-21,0.0,82.215164,23.32718,27.7607,96.0,0.06320284,31.135023,241.48663,87.43892,0.0,82.215164,0.113265544,0.0,78.80059,8.330017
5820,19789200.0,0.0,18.299408,14.100006,21.623291,20.933441,22.238403,22.073761,18.299133,18.299011,18.299011,18.29898,0.0,0.03202092,0.03202092,0.04950015,25.0,18.300018,0.0,0.0,0.0,0.009771458,9.54197e-21,0.0,82.249,23.390814,27.752472,96.0,0.06337914,31.146542,241.46033,87.55607,0.0,82.249,0.11354195,0.0,78.826775,8.330017
5821,19789260.0,0.0,18.299622,14.102722,21.619202,20.929047,22.23462,22.070007,18.299255,18.299133,18.299133,18.299103,0.0,0.0320837,0.0320837,0.049603917,25.0,18.300018,0.0,0.0,0.0,0.015994864,9.54197e-21,0.0,82.24303,23.488777,27.74539,96.0,0.063526616,31.156454,241.43565,87.67963,0.0,82.24303,0.11377151,0.0,78.81586,8.330017
5822,19789320.0,0.0,18.299652,14.105835,21.615143,20.924652,22.230804,22.066254,18.299347,18.299255,18.299255,18.299255,0.0,0.032132834,0.032132834,0.04968467,25.0,18.300018,0.0,0.0,0.0,0.013815484,9.54197e-21,0.0,82.20728,23.606949,27.740067,96.0,0.06364091,31.163906,241.41385,87.8003,0.0,82.20728,0.1139505,0.0,78.777435,8.330017
5823,19789380.0,0.0,18.299713,14.1093445,21.611084,20.920288,22.22699,22.0625,18.299469,18.299377,18.299377,18.299377,0.0,0.032172587,0.032172587,0.049749654,25.0,18.300018,0.0,0.0,0.0,0.011718357,9.54197e-21,0.0,82.15518,23.734066,27.735714,96.0,0.06373338,31.170004,241.39429,87.9162,0.0,82.15518,0.114094965,0.0,78.724045,8.330017
5824,19789440.0,0.0,18.299835,14.113251,21.607025,20.915894,22.223175,22.058746,18.29956,18.2995,18.2995,18.2995,0.0,0.032206405,0.032206405,0.049804643,25.0,18.300018,0.0,0.0,0.0,0.01198638,9.54197e-21,0.0,82.09389,23.865704,27.732014,96.0,0.063811935,31.17518,241.37622,88.02845,0.0,82.09389,0.11421769,0.0,78.662285,8.330017
5825,19789500.0,0.0,18.299896,14.117523,21.602966,20.91153,22.21936,22.054993,18.299683,18.299622,18.299622,18.299622,0.0,0.032229297,0.032229297,0.0498414,25.0,18.300018,0.0,0.0,0.0,0.010830627,9.54197e-21,0.0,82.01932,24.000334,27.729584,96.0,0.06386457,31.178581,241.36124,88.13077,0.0,82.01932,0.11430017,0.0,78.588585,8.330017
5826,19789560.0,0.0,18.300049,14.122192,21.59906,20.907349,22.215668,22.051361,18.299774,18.299744,18.299744,18.299713,0.0,0.03224726,0.03224726,0.049869914,25.0,18.300018,0.0,0.0,0.0,0.0134582855,9.54197e-21,0.0,81.940254,24.134882,27.727875,96.0,0.06390504,31.180975,241.34773,88.22784,0.0,81.940254,0.114364676,0.0,78.510925,8.330017
5827,19789620.0,0.0,18.30017,14.127167,21.595154,20.903168,22.211975,22.04773,18.299896,18.299835,18.299835,18.299835,0.0,0.032259457,0.032259457,0.049888816,25.0,18.300018,0.0,0.0,0.0,0.014510945,9.54197e-21,0.0,81.85704,24.267687,27.72719,96.0,0.06393057,31.181934,241.33604,88.317726,0.0,81.85704,0.11440798,0.0,78.429695,8.330017
5828,19789680.0,0.0,18.300232,14.132507,21.591278,20.898987,22.208282,22.044098,18.299988,18.299957,18.299957,18.299927,0.0,0.03226557,0.03226557,0.049897596,25.0,18.300018,0.0,0.0,0.0,0.0121332165,9.54197e-21,0.0,81.77163,24.395584,27.72764,96.0,0.06394016,31.181305,241.32648,88.39828,0.0,81.77163,0.11442899,0.0,78.34677,8.330017
5829,19789740.0,0.0,18.300262,14.138184,21.587433,20.894836,22.20462,22.040497,18.30011,18.300049,18.300049,18.300049,0.0,0.032266904,0.032266904,0.049898434,25.0,18.300018,0.0,0.0,0.0,0.009794465,9.54197e-21,0.0,81.68733,24.51578,27.728903,96.0,0.06393758,31.179535,241.31877,88.4693,0.0,81.68733,0.11443266,0.0,78.26525,8.330017
5830,19789800.0,0.0,18.300293,14.144196,21.583618,20.890717,22.200958,22.036896,18.30017,18.30014,18.30014,18.30014,0.0,0.032262363,0.032262363,0.049889535,25.0,18.300018,0.0,0.0,0.0,0.0064157206,9.54197e-21,0.0,81.60348,24.627424,27.731138,96.0,0.06391991,31.176409,241.31337,88.52895,0.0,81.60348,0.11441446,0.0,78.18457,8.330017
5831,19789860.0,0.0,18.300415,14.150482,21.579895,20.88678,22.197418,22.033417,18.300232,18.300232,18.300232,18.300232,0.0,0.03225486,0.03225486,0.049875733,25.0,18.300018,0.0,0.0,0.0,0.009501851,9.54197e-21,0.0,81.522896,24.730776,27.733807,96.0,0.063895024,31.172672,241.30933,88.58068,0.0,81.522896,0.11438564,0.0,78.10724,8.330017
5832,19789920.0,0.0,18.300537,14.157074,21.576233,20.882843,22.193878,22.029968,18.300323,18.300293,18.300293,18.300293,0.0,0.032244623,0.032244623,0.04985745,25.0,18.300018,0.0,0.0,0.0,0.011863978,9.54197e-21,0.0,81.44749,24.823294,27.737337,96.0,0.06386174,31.167728,241.30675,88.62319,0.0,81.44749,0.11434687,0.0,78.03509,8.330017
5833,19789980.0,0.0,18.300568,14.16394,21.57257,20.878937,22.190369,22.02652,18.300415,18.300385,18.300385,18.300354,0.0,0.03223211,0.03223211,0.049835432,25.0,18.300018,0.0,0.0,0.0,0.010187742,9.54197e-21,0.0,81.377846,24.904654,27.74182,96.0,0.06382063,31.161451,241.30553,88.65678,0.0,81.377846,0.1142998,0.0,77.96864,8.330017
5834,19790040.0,0.0,18.300598,14.171112,21.56894,20.875061,22.18686,22.023071,18.300507,18.300446,18.300446,18.300446,0.0,0.032218248,0.032218248,0.049811255,25.0,18.300018,0.0,0.0,0.0,0.006745337,9.54197e-21,0.0,81.31494,24.974672,27.747032,96.0,0.063774325,31.154156,241.30537,88.682335,0.0,81.31494,0.11424788,0.0,77.908806,8.330017
5835,19790100.0,0.0,18.300629,14.178528,21.565338,20.871216,22.18338,22.019653,18.300568,18.300507,18.300507,18.300507,0.0,0.032203805,0.032203805,0.04978621,25.0,18.300018,0.0,0.0,0.0,0.0047296714,9.54197e-21,0.0,81.25907,25.033972,27.752739,96.0,0.06372525,31.146166,241.30605,88.7011,0.0,81.25907,0.11419407,0.0,77.8558,8.330017
5836,19790160.0,0.0,18.30072,14.186188,21.56186,20.867554,22.180023,22.016357,18.300598,18.300568,18.300568,18.300568,0.0,0.0321886,0.0321886,0.049760018,25.0,18.300018,0.0,0.0,0.0,0.005868259,9.54197e-21,0.0,81.211464,25.080292,27.75907,96.0,0.063672364,31.137302,241.30774,88.71145,0.0,81.211464,0.1141373,0.0,77.81083,8.330017
5837,19790220.0,0.0,18.30075,14.194092,21.55841,20.863892,22.176666,22.013062,18.30066,18.300598,18.300598,18.300598,0.0,0.032173816,0.032173816,0.049734667,25.0,18.300018,0.0,0.0,0.0,0.0060880175,9.54197e-21,0.0,81.17329,25.113665,27.766073,96.0,0.06361804,31.1275,241.31009,88.71479,0.0,81.17329,0.11408235,0.0,77.77495,8.330017
5838,19790280.0,0.0,18.300781,14.20224,21.555023,20.86029,22.17337,22.009827,18.30069,18.30066,18.30066,18.30066,0.0,0.032160666,0.032160666,0.049712252,25.0,18.300018,0.0,0.0,0.0,0.0055666,9.54197e-21,0.0,81.14699,25.132282,27.773853,96.0,0.06356421,31.116602,241.31284,88.711365,0.0,81.14699,0.11403357,0.0,77.750435,8.330017
5839,19790340.0,0.0,18.300842,14.210571,21.551605,20.85669,22.170044,22.006561,18.30075,18.30069,18.30069,18.30069,0.0,0.03214717,0.03214717,0.0496892,25.0,18.300018,0.0,0.0,0.0,0.005833931,9.54197e-21,0.0,81.11891,25.153002,27.781513,96.0,0.06351019,31.105883,241.31557,88.708786,0.0,81.11891,0.11398357,0.0,77.72423,8.330017
5840,19790400.0,0.0,18.300903,14.219147,21.548218,20.853119,22.166748,22.003326,18.300781,18.30075,18.30075,18.30072,0.0,0.03213495,0.03213495,0.04966842,25.0,18.300018,0.0,0.0,0.0,0.0063018547,9.54197e-21,0.0,81.09852,25.164482,27.789875,96.0,0.06345617,31.094173,241.31848,88.70224,0.0,81.09852,0.11393835,0.0,77.70537,8.330017
5841,19790460.0,0.0,18.301025,14.227905,21.544922,20.84964,22.163544,22.000183,18.300842,18.300781,18.300781,18.300781,0.0,0.032123223,0.032123223,0.049648497,25.0,18.300018,0.0,0.0,0.0,0.009240136,9.54197e-21,0.0,81.080666,25.172998,27.798557,96.0,0.063402005,31.08202,241.32141,88.6945,0.0,81.080666,0.11389495,0.0,77.688934,8.330017
5842,19790520.0,0.0,18.301056,14.236816,21.541656,20.846222,22.16034,21.99707,18.300934,18.300842,18.300842,18.300812,0.0,0.03211258,0.03211258,0.049630474,25.0,18.300018,0.0,0.0,0.0,0.00830208,9.54197e-21,0.0,81.06786,25.175829,27.80802,96.0,0.063347206,31.068771,241.32439,88.684654,0.0,81.06786,0.11385563,0.0,77.6773,8.330017
5843,19790580.0,0.0,18.301056,14.245941,21.538391,20.842804,22.157166,21.993958,18.300995,18.300873,18.300873,18.300873,0.0,0.032103103,0.032103103,0.04961447,25.0,18.300018,0.0,0.0,0.0,0.004673589,9.54197e-21,0.0,81.05942,25.174057,27.81803,96.0,0.06329277,31.05476,241.32729,88.67341,0.0,81.05942,0.113820665,0.0,77.669815,8.330017
5844,19790640.0,0.0,18.301056,14.2552185,21.535156,20.839417,22.154022,21.990875,18.301025,18.300934,18.300934,18.300934,0.0,0.032094788,0.032094788,0.04960048,25.0,18.300018,0.0,0.0,0.0,0.0023400146,9.54197e-21,0.0,81.05448,25.168941,27.828316,96.0,0.06323965,31.04036,241.33003,88.661476,0.0,81.05448,0.11379004,0.0,77.66563,8.330017
5845,19790700.0,0.0,18.301056,14.264618,21.531952,20.83606,22.150848,21.987762,18.301056,18.300964,18.300964,18.300964,0.0,0.032087654,0.032087654,0.049588528,25.0,18.300018,0.0,0.0,0.0,0.0011486922,9.54197e-21,0.0,81.05345,25.159922,27.838892,96.0,0.06318782,31.025553,241.33267,88.648575,0.0,81.05345,0.11376382,0.0,77.66514,8.330017
5846,19790760.0,0.0,18.301178,14.27417,21.528809,20.832825,22.147797,21.984772,18.301056,18.301025,18.301025,18.300995,0.0,0.032081682,0.032081682,0.049578566,25.0,18.300018,0.0,0.0,0.0,0.0051049246,9.54197e-21,0.0,81.05523,25.148565,27.84959,96.0,0.063137844,31.01057,241.33511,88.635574,0.0,81.05523,0.11374191,0.0,77.66729,8.330017
5847,19790820.0,0.0,18.301239,14.283844,21.525696,20.82959,22.144745,21.981812,18.301117,18.301056,18.301056,18.301025,0.0,0.03207679,0.03207679,0.049570452,25.0,18.300018,0.0,0.0,0.0,0.0070204795,9.54197e-21,0.0,81.059204,25.135681,27.860773,96.0,0.06308828,30.994919,241.33734,88.622856,0.0,81.059204,0.11372401,0.0,77.67149,8.330017
5848,19790880.0,0.0,18.301239,14.293671,21.522614,20.826385,22.141693,21.97882,18.301147,18.301086,18.301086,18.301056,0.0,0.03207294,0.03207294,0.049564105,25.0,18.300018,0.0,0.0,0.0,0.005072401,9.54197e-21,0.0,81.065094,25.121628,27.872484,96.0,0.06303884,30.97852,241.33931,88.61059,0.0,81.065094,0.113709964,0.0,77.67746,8.330017
5849,19790940.0,0.0,18.301239,14.303558,21.519531,20.823181,22.138672,21.97586,18.301208,18.301117,18.301117,18.301117,0.0,0.03207001,0.03207001,0.049559325,25.0,18.300018,0.0,0.0,0.0,0.002140414,9.54197e-21,0.0,81.072266,25.107136,27.884514,96.0,0.06299008,30.961681,241.34105,88.59906,0.0,81.072266,0.11369932,0.0,77.68461,8.330017
5850,19791000.0,0.0,18.301239,14.313538,21.51648,20.820007,22.13565,21.9729,18.301208,18.301147,18.301147,18.301147,0.0,0.032067854,0.032067854,0.04955585,25.0,18.300018,0.0,0.0,0.0,0.00059901795,9.54197e-21,0.0,81.08018,25.092783,27.89669,96.0,0.062942296,30.944633,241.34253,88.58845,0.0,81.08018,0.11369153,0.0,77.692406,8.330017
5851,19791060.0,0.0,18.30127,14.323608,21.513489,20.816956,22.13272,21.970032,18.301239,18.301178,18.301178,18.301178,0.0,0.032066546,0.032066546,0.0495538,25.0,18.300018,0.0,0.0,0.0,0.002158046,9.54197e-21,0.0,81.08904,25.078337,27.90903,96.0,0.06289557,30.927357,241.34378,88.5787,0.0,81.08904,0.11368687,0.0,77.70107,8.330017
5852,19791120.0,0.0,18.30133,14.333771,21.510529,20.813904,22.129791,21.967194,18.301239,18.301208,18.301208,18.301178,0.0,0.03206587,0.03206587,0.04955282,25.0,18.300018,0.0,0.0,0.0,0.0040270924,9.54197e-21,0.0,81.09816,25.064531,27.921598,96.0,0.062849276,30.909761,241.3448,88.57,0.0,81.09816,0.11368453,0.0,77.70994,8.330017
5853,19791180.0,0.0,18.301361,14.343964,21.507568,20.810852,22.126862,21.964325,18.30127,18.301239,18.301239,18.301208,0.0,0.032065682,0.032065682,0.049552653,25.0,18.300018,0.0,0.0,0.0,0.0045710607,9.54197e-21,0.0,81.107185,25.051636,27.934433,96.0,0.062802956,30.891794,241.34563,88.56235,0.0,81.107185,0.113684,0.0,77.71867,8.330017
5854,19791240.0,0.0,18.301361,14.354218,21.504639,20.80783,22.123962,21.961487,18.3013,18.301239,18.301239,18.301239,0.0,0.032066047,0.032066047,0.049553413,25.0,18.300018,0.0,0.0,0.0,0.0030444828,9.54197e-21,0.0,81.11626,25.039557,27.947594,96.0,0.062756546,30.873371,241.34624,88.55577,0.0,81.11626,0.11368549,0.0,77.72742,8.330017
5855,19791300.0,0.0,18.30133,14.364502,21.501709,20.80484,22.121033,21.958649,18.30133,18.30127,18.30127,18.30127,0.0,0.03206677,0.03206677,0.04955476,25.0,18.300018,0.0,0.0,0.0,0.0008513887,9.54197e-21,0.0,81.12493,25.028608,27.960926,96.0,0.06271019,30.854706,241.34666,88.55023,0.0,81.12493,0.11368828,0.0,77.73575,8.330017
5856,19791360.0,0.0,18.301361,14.374817,21.49884,20.80191,22.118195,21.955902,18.30133,18.3013,18.3013,18.3013,0.0,0.032067806,0.032067806,0.04955662,25.0,18.300018,0.0,0.0,0.0,0.0010003294,9.54197e-21,0.0,81.13315,25.018827,27.974342,96.0,0.06266413,30.83592,241.34694,88.54569,0.0,81.13315,0.11369222,0.0,77.743614,8.330017
5857,19791420.0,0.0,18.301392,14.385132,21.496002,20.799011,22.115387,21.953125,18.301361,18.30133,18.30133,18.3013,0.0,0.032069057,0.032069057,0.04955883,25.0,18.300018,0.0,0.0,0.0,0.0022374426,9.54197e-21,0.0,81.14076,25.010265,27.987846,96.0,0.06261816,30.817015,241.34708,88.5421,0.0,81.14076,0.113696925,0.0,77.75088,8.330017
5858,19791480.0,0.0,18.301392,14.395447,21.493164,20.796112,22.112549,21.950378,18.301361,18.30133,18.30133,18.30133,0.0,0.03207044,0.03207044,0.04956126,25.0,18.300018,0.0,0.0,0.0,0.0020860622,9.54197e-21,0.0,81.147705,25.00291,28.00153,96.0,0.0625718,30.79786,241.34709,88.539345,0.0,81.147705,0.113702126,0.0,77.757484,8.330017
5859,19791540.0,0.0,18.301392,14.405762,21.490356,20.793243,22.109741,21.947662,18.301392,18.301361,18.301361,18.30133,0.0,0.032071885,0.032071885,0.049563766,25.0,18.300018,0.0,0.0,0.0,0.0015232526,9.54197e-21,0.0,81.15394,24.996675,28.015297,96.0,0.06252524,30.778584,241.34703,88.5373,0.0,81.15394,0.11370753,0.0,77.763405,8.330017
5860,19791600.0,0.0,18.301392,14.416046,21.487549,20.790405,22.106934,21.944916,18.301392,18.301361,18.301361,18.301361,0.0,0.03207342,0.03207342,0.049566414,25.0,18.300018,0.0,0.0,0.0,-5.5251443e-05,9.54197e-21,0.0,81.15947,24.991613,28.029194,96.0,0.062478367,30.759127,241.34686,88.53603,0.0,81.15947,0.11371325,0.0,77.76864,8.330017
5861,19791660.0,0.0,18.301392,14.4263,21.484802,20.787628,22.104187,21.94226,18.301392,18.301361,18.301361,18.301361,0.0,0.03207495,0.03207495,0.049569044,25.0,18.300018,0.0,0.0,0.0,0.00028063156,9.54197e-21,0.0,81.164276,24.987602,28.043076,96.0,0.062431525,30.739693,241.34663,88.53536,0.0,81.164276,0.11371894,0.0,77.77316,8.330017
5862,19791720.0,0.0,18.301422,14.436523,21.482086,20.784851,22.10147,21.939606,18.301392,18.301392,18.301392,18.301392,0.0,0.032076433,0.032076433,0.049571585,25.0,18.300018,0.0,0.0,0.0,0.0007828319,9.54197e-21,0.0,81.16838,24.984539,28.056988,96.0,0.062384482,30.720217,241.34636,88.535194,0.0,81.16838,0.11372444,0.0,77.77702,8.330017
5863,19791780.0,0.0,18.301392,14.446686,21.47937,20.782104,22.098724,21.936981,18.301392,18.301392,18.301392,18.301392,0.0,0.032077853,0.032077853,0.049574006,25.0,18.300018,0.0,0.0,0.0,0.00033414815,9.54197e-21,0.0,81.171814,24.98237,28.07095,96.0,0.062337115,30.700668,241.34605,88.53547,0.0,81.171814,0.11372971,0.0,77.78023,8.330017
5864,19791840.0,0.0,18.301392,14.456787,21.476654,20.779388,22.096008,21.934326,18.301392,18.301392,18.301392,18.301392,0.0,0.03207918,0.03207918,0.04957626,25.0,18.300018,0.0,0.0,0.0,-0.00070498534,9.54197e-21,0.0,81.17462,24.980953,28.084902,96.0,0.0622896,30.681139,241.34573,88.53608,0.0,81.17462,0.11373461,0.0,77.78284,8.330017
5865,19791900.0,0.0,18.301361,14.466797,21.473969,20.776672,22.093323,21.931702,18.301392,18.301392,18.301392,18.301392,0.0,0.032080393,0.032080393,0.049578317,25.0,18.300018,0.0,0.0,0.0,-0.0014184867,9.54197e-21,0.0,81.17689,24.980137,28.098753,96.0,0.062242206,30.661747,241.34541,88.53692,0.0,81.17689,0.1137391,0.0,77.78495,8.330017
5866,19791960.0,0.0,18.301361,14.476746,21.471344,20.774017,22.090668,21.929138,18.301392,18.301392,18.301392,18.301392,0.0,0.032081503,0.032081503,0.04958019,25.0,18.300018,0.0,0.0,0.0,-0.00089239044,9.54197e-21,0.0,81.17859,24.979992,28.11254,96.0,0.062194835,30.642445,241.34506,88.538025,0.0,81.17859,0.11374319,0.0,77.78651,8.330017
5867,19792020.0,0.0,18.301361,14.486572,21.46872,20.771393,22.088013,21.926575,18.301392,18.301392,18.301392,18.301392,0.0,0.032082483,0.032082483,0.049581844,25.0,18.300018,0.0,0.0,0.0,-0.0006368024,9.54197e-21,0.0,81.17984,24.980307,28.126251,96.0,0.06214748,30.62325,241.34474,88.53927,0.0,81.17984,0.113746814,0.0,77.787636,8.330017
5868,19792080.0,0.0,18.301361,14.496277,21.466095,20.768768,22.085358,21.924011,18.301361,18.301392,18.301392,18.301392,0.0,0.032083347,0.032083347,0.04958329,25.0,18.300018,0.0,0.0,0.0,-0.0008594165,9.54197e-21,0.0,81.180725,24.980955,28.139845,96.0,0.0621003,30.604216,241.34442,88.54057,0.0,81.180725,0.11374998,0.0,77.78842,8.330017
5869,19792140.0,0.0,18.30133,14.505859,21.463501,20.766144,22.082733,21.921478,18.301361,18.301361,18.301361,18.301392,0.0,0.032084078,0.032084078,0.049584515,25.0,18.300018,0.0,0.0,0.0,-0.0020170368,9.54197e-21,0.0,81.181206,24.98199,28.153362,96.0,0.062053148,30.585293,241.34413,88.54196,0.0,81.181206,0.11375268,0.0,77.78883,8.330017
5870,19792200.0,0.0,18.3013,14.51532,21.460938,20.76355,22.080109,21.918945,18.30133,18.301361,18.301361,18.301361,0.0,0.032084696,0.032084696,0.04958554,25.0,18.300018,0.0,0.0,0.0,-0.003097111,9.54197e-21,0.0,81.181404,24.983238,28.16667,96.0,0.062006515,30.566666,241.34386,88.54334,0.0,81.181404,0.113754936,0.0,77.78898,8.330017
5871,19792260.0,0.0,18.30127,14.524628,21.458405,20.761017,22.077545,21.916443,18.30133,18.301361,18.301361,18.301361,0.0,0.032085195,0.032085195,0.049586374,25.0,18.300018,0.0,0.0,0.0,-0.0025540618,9.54197e-21,0.0,81.18136,24.984655,28.179731,96.0,0.061960533,30.548376,241.3436,88.5447,0.0,81.18136,0.11375676,0.0,77.7889,8.330017
5872,19792320.0,0.0,18.30127,14.533783,21.455872,20.758514,22.074982,21.91397,18.3013,18.30133,18.30133,18.30133,0.0,0.03208559,0.03208559,0.049587023,25.0,18.300018,0.0,0.0,0.0,-0.0020352665,9.54197e-21,0.0,81.18113,24.98617,28.192585,96.0,0.061915085,30.53038,241.34338,88.546005,0.0,81.18113,0.11375821,0.0,77.78864,8.330017
5873,19792380.0,0.0,18.301239,14.542786,21.45337,20.756012,22.072418,21.911499,18.30127,18.3013,18.3013,18.30133,0.0,0.03208589,0.03208589,0.04958751,25.0,18.300018,0.0,0.0,0.0,-0.0026630484,9.54197e-21,0.0,81.18078,24.98772,28.205246,96.0,0.061870143,30.512657,241.34319,88.54722,0.0,81.18078,0.113759294,0.0,77.78828,8.330017
5874,19792440.0,0.0,18.301178,14.551575,21.450867,20.75354,22.069885,21.909058,18.30127,18.3013,18.3013,18.3013,0.0,0.03208611,0.03208611,0.049587864,25.0,18.300018,0.0,0.0,0.0,-0.0033867855,9.54197e-21,0.0,81.18034,24.989244,28.217606,96.0,0.06182613,30.495352,241.343,88.54834,0.0,81.18034,0.11376009,0.0,77.787834,8.330017
5875,19792500.0,0.0,18.301147,14.560211,21.448395,20.751068,22.067352,21.906616,18.301239,18.30127,18.30127,18.30127,0.0,0.032086246,0.032086246,0.049588073,25.0,18.300018,0.0,0.0,0.0,-0.0046270574,9.54197e-21,0.0,81.1798,24.990767,28.229704,96.0,0.061782885,30.478415,241.34285,88.54936,0.0,81.1798,0.113760576,0.0,77.78731,8.330017
5876,19792560.0,0.0,18.301117,14.5686035,21.445953,20.748627,22.06485,21.904205,18.301178,18.301239,18.301239,18.301239,0.0,0.032086316,0.032086316,0.049588177,25.0,18.300018,0.0,0.0,0.0,-0.004237405,9.54197e-21,0.0,81.17924,24.992218,28.241405,96.0,0.06174094,30.462032,241.34273,88.55028,0.0,81.17924,0.113760814,0.0,77.78675,8.330017
5877,19792620.0,0.0,18.301086,14.576813,21.443512,20.746246,22.062347,21.901825,18.301147,18.301208,18.301208,18.301208,0.0,0.032086335,0.032086335,0.049588192,25.0,18.300018,0.0,0.0,0.0,-0.0038278757,9.54197e-21,0.0,81.17867,24.993572,28.252756,96.0,0.061700147,30.446138,241.34262,88.55108,0.0,81.17867,0.11376086,0.0,77.7862,8.330017
5878,19792680.0,0.0,18.301025,14.584778,21.441101,20.743835,22.059875,21.899445,18.301117,18.301178,18.301178,18.301178,0.0,0.032086305,0.032086305,0.04958813,25.0,18.300018,0.0,0.0,0.0,-0.004327834,9.54197e-21,0.0,81.178116,24.994823,28.263777,96.0,0.06166046,30.430714,241.34254,88.55177,0.0,81.178116,0.11376074,0.0,77.78566,8.330017
5879,19792740.0,0.0,18.300995,14.592529,21.43872,20.741486,22.057404,21.897064,18.301086,18.301147,18.301147,18.301147,0.0,0.03208624,0.03208624,0.049588002,25.0,18.300018,0.0,0.0,0.0,-0.005343976,9.54197e-21,0.0,81.17759,24.995953,28.274393,96.0,0.061622147,30.415852,241.34248,88.55235,0.0,81.17759,0.113760486,0.0,77.78516,8.330017
5880,19792800.0,0.0,18.300934,14.600006,21.43631,20.739105,22.054962,21.894684,18.301056,18.301117,18.301117,18.301117,0.0,0.032086153,0.032086153,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.0056967535,9.54197e-21,0.0,81.177124,24.996958,28.284592,96.0,0.061585303,30.401573,241.34244,88.55284,0.0,81.177124,0.11376015,0.0,77.784706,8.330017
5881,19792860.0,0.0,18.300903,14.607391,21.43393,20.736725,22.05252,21.892365,18.300995,18.301056,18.301056,18.301086,0.0,0.032086037,0.032086037,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.005614373,9.54197e-21,0.0,81.17669,24.997833,28.294292,96.0,0.061550185,30.38799,241.3424,88.55322,0.0,81.17669,0.113759734,0.0,77.7843,8.330017
5882,19792920.0,0.0,18.300995,14.614807,21.43155,20.734344,22.05011,21.890015,18.300964,18.301025,18.301025,18.301025,0.0,0.032085914,0.032085914,0.04958742,25.0,18.300018,0.0,0.0,0.0,-4.4373548e-05,9.54197e-21,0.0,81.17633,24.998589,28.303766,96.0,0.061515864,30.374727,241.34238,88.55352,0.0,81.17633,0.11375925,0.0,77.78395,8.330017
5883,19792980.0,0.0,18.301025,14.622284,21.4292,20.731995,22.04773,21.887695,18.300964,18.301025,18.301025,18.301025,0.0,0.03208577,0.03208577,0.049587175,25.0,18.300018,0.0,0.0,0.0,0.0013589349,9.54197e-21,0.0,81.17613,24.99909,28.313711,96.0,0.061479807,30.360804,241.34238,88.55366,0.0,81.17613,0.11375871,0.0,77.783775,8.330017
5884,19793040.0,0.0,18.301056,14.629791,21.42685,20.729614,22.04535,21.885376,18.300995,18.300995,18.300995,18.300995,0.0,0.032085624,0.032085624,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.004053303,9.54197e-21,0.0,81.1759,24.999638,28.323528,96.0,0.06144421,30.347061,241.34238,88.55382,0.0,81.1759,0.11375818,0.0,77.78356,8.330017
5885,19793100.0,0.0,18.301086,14.637329,21.4245,20.727295,22.042969,21.883057,18.301025,18.300995,18.300995,18.300995,0.0,0.032085475,0.032085475,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.004023473,9.54197e-21,0.0,81.175735,25.00009,28.3337,96.0,0.06140733,30.332819,241.34238,88.55392,0.0,81.175735,0.11375762,0.0,77.78341,8.330017
5886,19793160.0,0.0,18.301056,14.644867,21.42215,20.724915,22.040619,21.880768,18.301025,18.301025,18.301025,18.301025,0.0,0.032085326,0.032085326,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.0012314518,9.54197e-21,0.0,81.17565,25.000448,28.344164,96.0,0.061369397,30.31817,241.34239,88.55396,0.0,81.17565,0.11375706,0.0,77.78333,8.330017
5887,19793220.0,0.0,18.301025,14.652466,21.41983,20.722534,22.038269,21.87851,18.301056,18.301025,18.301025,18.301025,0.0,0.03208518,0.03208518,0.049586166,25.0,18.300018,0.0,0.0,0.0,-0.00062787323,9.54197e-21,0.0,81.17563,25.000713,28.354668,96.0,0.061331324,30.303467,241.3424,88.55396,0.0,81.17563,0.11375653,0.0,77.783325,8.330017
5888,19793280.0,0.0,18.301056,14.660095,21.41748,20.720184,22.03592,21.87622,18.301056,18.301025,18.301025,18.301025,0.0,0.032085042,0.032085042,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.0001443744,9.54197e-21,0.0,81.175674,25.000896,28.365126,96.0,0.06129343,30.288824,241.34242,88.55392,0.0,81.175674,0.113756016,0.0,77.78338,8.330017
5889,19793340.0,0.0,18.301086,14.667694,21.415192,20.717834,22.0336,21.873962,18.301056,18.301056,18.301056,18.301056,0.0,0.032084916,0.032084916,0.04958572,25.0,18.300018,0.0,0.0,0.0,0.0006114939,9.54197e-21,0.0,81.17577,25.001015,28.375658,96.0,0.061255284,30.274078,241.34244,88.553856,0.0,81.17577,0.11375556,0.0,77.78348,8.330017
5890,19793400.0,0.0,18.301117,14.675354,21.412872,20.715515,22.03128,21.871704,18.301056,18.301056,18.301056,18.301056,0.0,0.0320848,0.0320848,0.04958552,25.0,18.300018,0.0,0.0,0.0,0.002261262,9.54197e-21,0.0,81.175934,25.001062,28.386232,96.0,0.061217006,30.259272,241.34245,88.55376,0.0,81.175934,0.11375512,0.0,77.78364,8.330017
5891,19793460.0,0.0,18.301117,14.683014,21.410553,20.713165,22.029022,21.869446,18.301086,18.301056,18.301056,18.301056,0.0,0.032084692,0.032084692,0.04958534,25.0,18.300018,0.0,0.0,0.0,0.001728329,9.54197e-21,0.0,81.17615,25.00106,28.39701,96.0,0.06117801,30.244183,241.34247,88.553635,0.0,81.17615,0.11375473,0.0,77.78385,8.330017
5892,19793520.0,0.0,18.301086,14.690674,21.408264,20.710815,22.026733,21.867218,18.301086,18.301056,18.301056,18.301056,0.0,0.0320846,0.0320846,0.04958518,25.0,18.300018,0.0,0.0,0.0,0.00061239954,9.54197e-21,0.0,81.17641,25.001017,28.407898,96.0,0.061138652,30.228943,241.34248,88.553505,0.0,81.17641,0.11375438,0.0,77.7841,8.330017
5893,19793580.0,0.0,18.301086,14.698334,21.405975,20.708466,22.024475,21.86499,18.301086,18.301086,18.301086,18.301086,0.0,0.032084517,0.032084517,0.049585037,25.0,18.300018,0.0,0.0,0.0,-0.00011139536,9.54197e-21,0.0,81.1767,25.000933,28.418827,96.0,0.061099153,30.213642,241.3425,88.553375,0.0,81.1767,0.11375407,0.0,77.784386,8.330017
5894,19793640.0,0.0,18.301117,14.706024,21.403717,20.706146,22.022217,21.862762,18.301086,18.301086,18.301086,18.301086,0.0,0.032084446,0.032084446,0.04958492,25.0,18.300018,0.0,0.0,0.0,0.00017504081,9.54197e-21,0.0,81.177025,25.000822,28.429752,96.0,0.061059702,30.198347,241.34251,88.55323,0.0,81.177025,0.11375381,0.0,77.78471,8.330017
5895,19793700.0,0.0,18.301117,14.713684,21.401428,20.703827,22.019958,21.860565,18.301086,18.301086,18.301086,18.301086,0.0,0.032084387,0.032084387,0.049584825,25.0,18.300018,0.0,0.0,0.0,0.0005113086,9.54197e-21,0.0,81.177376,25.000696,28.440725,96.0,0.061020095,30.182985,241.34251,88.55309,0.0,81.177376,0.113753594,0.0,77.78505,8.330017
5896,19793760.0,0.0,18.301117,14.721344,21.39917,20.701477,22.01773,21.858368,18.301117,18.301086,18.301086,18.301086,0.0,0.03208434,0.03208434,0.049584746,25.0,18.300018,0.0,0.0,0.0,0.00091035047,9.54197e-21,0.0,81.17776,25.000547,28.451729,96.0,0.06098039,30.16758,241.34253,88.552956,0.0,81.17776,0.11375342,0.0,77.78542,8.330017
5897,19793820.0,0.0,18.301117,14.729004,21.396912,20.699158,22.015533,21.85617,18.301117,18.301117,18.301117,18.301086,0.0,0.0320843,0.0320843,0.049584683,25.0,18.300018,0.0,0.0,0.0,0.00066161994,9.54197e-21,0.0,81.178154,25.000393,28.462801,96.0,0.060940456,30.152077,241.34253,88.55283,0.0,81.178154,0.11375329,0.0,77.785805,8.330017
5898,19793880.0,0.0,18.301117,14.736633,21.394653,20.696808,22.013306,21.854004,18.301117,18.301117,18.301117,18.301117,0.0,0.032084275,0.032084275,0.04958464,25.0,18.300018,0.0,0.0,0.0,0.00039197717,9.54197e-21,0.0,81.17856,25.000238,28.473906,96.0,0.06090043,30.136534,241.34253,88.55271,0.0,81.17856,0.113753185,0.0,77.786194,8.330017
5899,19793940.0,0.0,18.301117,14.744263,21.392426,20.694519,22.011108,21.851837,18.301117,18.301117,18.301117,18.301117,0.0,0.032084256,0.032084256,0.04958461,25.0,18.300018,0.0,0.0,0.0,-4.9799757e-05,9.54197e-21,0.0,81.17898,25.00008,28.485048,96.0,0.060860272,30.120934,241.34253,88.5526,0.0,81.17898,0.113753125,0.0,77.7866,8.330017
5900,19794000.0,0.0,18.301117,14.751862,21.390198,20.6922,22.008942,21.84967,18.301117,18.301117,18.301117,18.301117,0.0,0.03208424,0.03208424,0.04958459,25.0,18.300018,0.0,0.0,0.0,-0.00013215315,9.54197e-21,0.0,81.1794,24.999926,28.49618,96.0,0.06082017,30.105347,241.34253,88.5525,0.0,81.1794,0.11375307,0.0,77.787,8.330017
5901,19794060.0,0.0,18.301117,14.75943,21.38797,20.68988,22.006775,21.847504,18.301117,18.301117,18.301117,18.301117,0.0,0.03208424,0.03208424,0.049584586,25.0,18.300018,0.0,0.0,0.0,-0.00017258043,9.54197e-21,0.0,81.179825,24.999779,28.507301,96.0,0.060780123,30.08978,241.34253,88.55241,0.0,81.179825,0.113753065,0.0,77.787415,8.330017
5902,19794120.0,0.0,18.301117,14.766998,21.385742,20.687561,22.004608,21.845367,18.301117,18.301117,18.301117,18.301117,0.0,0.03208424,0.03208424,0.04958459,25.0,18.300018,0.0,0.0,0.0,-0.000120446275,9.54197e-21,0.0,81.18025,24.99964,28.518406,96.0,0.06074014,30.074232,241.34253,88.55233,0.0,81.18025,0.11375307,0.0,77.78782,8.330017
5903,19794180.0,0.0,18.301117,14.774506,21.383514,20.685272,22.002472,21.843231,18.301117,18.301117,18.301117,18.301117,0.0,0.03208425,0.03208425,0.049584605,25.0,18.300018,0.0,0.0,0.0,-6.9632864e-05,9.54197e-21,0.0,81.18067,24.999512,28.529501,96.0,0.060700193,30.0587,241.34251,88.55226,0.0,81.18067,0.1137531,0.0,77.78823,8.330017
5904,19794240.0,0.0,18.301117,14.782013,21.381317,20.682953,22.000336,21.841095,18.301117,18.301117,18.301117,18.301117,0.0,0.03208426,0.03208426,0.049584623,25.0,18.300018,0.0,0.0,0.0,-9.042761e-05,9.54197e-21,0.0,81.18108,24.999395,28.54058,96.0,0.060660306,30.043184,241.3425,88.55221,0.0,81.18108,0.11375314,0.0,77.78863,8.330017
5905,19794300.0,0.0,18.301117,14.789459,21.37912,20.680695,21.9982,21.83899,18.301117,18.301117,18.301117,18.301117,0.0,0.03208427,0.03208427,0.049584646,25.0,18.300018,0.0,0.0,0.0,-0.00024120539,9.54197e-21,0.0,81.181496,24.999292,28.551657,96.0,0.060620446,30.027681,241.34248,88.55216,0.0,81.181496,0.113753185,0.0,77.78902,8.330017
5906,19794360.0,0.0,18.301086,14.796875,21.376923,20.678375,21.996063,21.836884,18.301117,18.301117,18.301117,18.301117,0.0,0.03208429,0.03208429,0.049584676,25.0,18.300018,0.0,0.0,0.0,-0.00075136754,9.54197e-21,0.0,81.1819,24.9992,28.562698,96.0,0.060580704,30.012222,241.34247,88.552124,0.0,81.1819,0.11375325,0.0,77.7894,8.330017
5907,19794420.0,0.0,18.301086,14.80423,21.374725,20.676056,21.993988,21.834778,18.301117,18.301117,18.301117,18.301117,0.0,0.032084305,0.032084305,0.049584705,25.0,18.300018,0.0,0.0,0.0,-0.0009323934,9.54197e-21,0.0,81.1823,24.999123,28.573671,96.0,0.060541216,29.99686,241.34245,88.5521,0.0,81.1823,0.113753326,0.0,77.78978,8.330017
5908,19794480.0,0.0,18.301086,14.811554,21.372559,20.673767,21.991882,21.832703,18.301086,18.301117,18.301117,18.301117,0.0,0.032084327,0.032084327,0.04958474,25.0,18.300018,0.0,0.0,0.0,-0.0007416768,9.54197e-21,0.0,81.182686,24.999056,28.58457,96.0,0.060502,29.981604,241.34244,88.552086,0.0,81.182686,0.1137534,0.0,77.79015,8.330017
5909,19794540.0,0.0,18.301086,14.818817,21.370392,20.671509,21.989777,21.830597,18.301086,18.301117,18.301117,18.301117,0.0,0.032084346,0.032084346,0.049584776,25.0,18.300018,0.0,0.0,0.0,-0.0005655458,9.54197e-21,0.0,81.18305,24.999,28.59541,96.0,0.060462985,29.966427,241.34242,88.55207,0.0,81.18305,0.113753475,0.0,77.79051,8.330017
5910,19794600.0,0.0,18.301086,14.82605,21.368225,20.66922,21.987701,21.828522,18.301086,18.301086,18.301086,18.301086,0.0,0.03208437,0.03208437,0.04958481,25.0,18.300018,0.0,0.0,0.0,-0.0005406866,9.54197e-21,0.0,81.18342,24.998957,28.606194,96.0,0.06042417,29.95133,241.3424,88.55207,0.0,81.18342,0.11375355,0.0,77.79086,8.330017
5911,19794660.0,0.0,18.301056,14.833191,21.366058,20.666931,21.985657,21.826477,18.301086,18.301086,18.301086,18.301086,0.0,0.032084387,0.032084387,0.049584843,25.0,18.300018,0.0,0.0,0.0,-0.0010013166,9.54197e-21,0.0,81.18378,24.998922,28.616922,96.0,0.06038556,29.936308,241.34239,88.55207,0.0,81.18378,0.113753624,0.0,77.7912,8.330017
5912,19794720.0,0.0,18.301056,14.8403015,21.363892,20.664642,21.983582,21.824402,18.301086,18.301086,18.301086,18.301086,0.0,0.03208441,0.03208441,0.04958488,25.0,18.300018,0.0,0.0,0.0,-0.0014059218,9.54197e-21,0.0,81.18413,24.998898,28.627554,96.0,0.060347296,29.921427,241.34238,88.55208,0.0,81.18413,0.1137537,0.0,77.79153,8.330017
5913,19794780.0,0.0,18.301025,14.847321,21.361755,20.662384,21.981537,21.822357,18.301056,18.301086,18.301086,18.301086,0.0,0.032084428,0.032084428,0.04958491,25.0,18.300018,0.0,0.0,0.0,-0.0015638764,9.54197e-21,0.0,81.184456,24.99888,28.638071,96.0,0.060309432,29.906698,241.34235,88.55209,0.0,81.184456,0.11375377,0.0,77.791855,8.330017
5914,19794840.0,0.0,18.301025,14.854309,21.35962,20.660095,21.979523,21.820312,18.301056,18.301056,18.301056,18.301056,0.0,0.032084446,0.032084446,0.049584944,25.0,18.300018,0.0,0.0,0.0,-0.0013569031,9.54197e-21,0.0,81.18479,24.99887,28.648476,96.0,0.06027199,29.892138,241.34233,88.55211,0.0,81.18479,0.11375385,0.0,77.79217,8.330017
5915,19794900.0,0.0,18.301025,14.861176,21.357483,20.657867,21.977478,21.818268,18.301025,18.301056,18.301056,18.301056,0.0,0.032084465,0.032084465,0.049584977,25.0,18.300018,0.0,0.0,0.0,-0.0011947899,9.54197e-21,0.0,81.18511,24.998867,28.658766,96.0,0.060234934,29.877728,241.34232,88.552124,0.0,81.18511,0.11375391,0.0,77.79247,8.330017
5916,19794960.0,0.0,18.300995,14.868011,21.355347,20.655579,21.975464,21.816254,18.301025,18.301056,18.301056,18.301056,0.0,0.032084484,0.032084484,0.049585007,25.0,18.300018,0.0,0.0,0.0,-0.0014873061,9.54197e-21,0.0,81.18542,24.99887,28.668953,96.0,0.060198266,29.863468,241.34229,88.55215,0.0,81.18542,0.11375397,0.0,77.79277,8.330017
5917,19795020.0,0.0,18.300995,14.874756,21.353241,20.65332,21.97345,21.81424,18.301025,18.301025,18.301025,18.301025,0.0,0.032084502,0.032084502,0.049585037,25.0,18.300018,0.0,0.0,0.0,-0.0018322888,9.54197e-21,0.0,81.18572,24.998877,28.679005,96.0,0.060162064,29.849392,241.34227,88.55217,0.0,81.18572,0.113754034,0.0,77.79306,8.330017
5918,19795080.0,0.0,18.300964,14.881409,21.351105,20.651062,21.971466,21.812225,18.300995,18.301025,18.301025,18.301025,0.0,0.032084517,0.032084517,0.049585063,25.0,18.300018,0.0,0.0,0.0,-0.0018722442,9.54197e-21,0.0,81.18602,24.998886,28.688902,96.0,0.060126424,29.835537,241.34225,88.55219,0.0,81.18602,0.11375409,0.0,77.79334,8.330017
5919,19795140.0,0.0,18.300964,14.88797,21.348999,20.648804,21.969452,21.810211,18.300995,18.301025,18.301025,18.301025,0.0,0.032084532,0.032084532,0.049585093,25.0,18.300018,0.0,0.0,0.0,-0.0018581529,9.54197e-21,0.0,81.18631,24.998898,28.69865,96.0,0.06009133,29.82189,241.34224,88.552216,0.0,81.18631,0.11375415,0.0,77.793625,8.330017
5920,19795200.0,0.0,18.300934,14.89444,21.346893,20.646576,21.967468,21.808228,18.300964,18.300995,18.300995,18.300995,0.0,0.032084547,0.032084547,0.049585115,25.0,18.300018,0.0,0.0,0.0,-0.0017305904,9.54197e-21,0.0,81.18659,24.998913,28.708244,96.0,0.06005678,29.808458,241.34222,88.55224,0.0,81.18659,0.11375422,0.0,77.79389,8.330017
5921,19795260.0,0.0,18.300903,14.900848,21.344818,20.644318,21.965515,21.806213,18.300964,18.300995,18.300995,18.300995,0.0,0.032084562,0.032084562,0.04958514,25.0,18.300018,0.0,0.0,0.0,-0.0021454296,9.54197e-21,0.0,81.18687,24.99893,28.717686,96.0,0.060022768,29.795238,241.3422,88.55226,0.0,81.18687,0.113754265,0.0,77.79415,8.330017
5922,19795320.0,0.0,18.300903,14.907135,21.342712,20.64209,21.963531,21.80426,18.300934,18.300964,18.300964,18.300964,0.0,0.032084577,0.032084577,0.049585167,25.0,18.300018,0.0,0.0,0.0,-0.0024236336,9.54197e-21,0.0,81.187126,24.998947,28.726938,96.0,0.059989445,29.782284,241.34218,88.55229,0.0,81.187126,0.11375432,0.0,77.79441,8.330017
5923,19795380.0,0.0,18.300873,14.91333,21.340637,20.639832,21.961578,21.802277,18.300934,18.300934,18.300934,18.300964,0.0,0.03208459,0.03208459,0.049585186,25.0,18.300018,0.0,0.0,0.0,-0.002408449,9.54197e-21,0.0,81.18739,24.998964,28.735992,96.0,0.059956837,29.769611,241.34216,88.552315,0.0,81.18739,0.11375437,0.0,77.79466,8.330017
5924,19795440.0,0.0,18.300873,14.919403,21.338562,20.637604,21.959656,21.800293,18.300903,18.300934,18.300934,18.300934,0.0,0.032084603,0.032084603,0.049585212,25.0,18.300018,0.0,0.0,0.0,-0.0022812723,9.54197e-21,0.0,81.187645,24.998981,28.744846,96.0,0.05992495,29.757217,241.34215,88.55234,0.0,81.187645,0.113754414,0.0,77.79491,8.330017
5925,19795500.0,0.0,18.300842,14.9253845,21.336487,20.635406,21.957703,21.79834,18.300873,18.300903,18.300903,18.300903,0.0,0.032084614,0.032084614,0.049585234,25.0,18.300018,0.0,0.0,0.0,-0.0022486092,9.54197e-21,0.0,81.1879,24.999,28.753504,96.0,0.05989376,29.745092,241.34213,88.55237,0.0,81.1879,0.113754466,0.0,77.79514,8.330017
5926,19795560.0,0.0,18.300812,14.931274,21.334412,20.633179,21.95578,21.796387,18.300873,18.300903,18.300903,18.300903,0.0,0.032084633,0.032084633,0.04958526,25.0,18.300018,0.0,0.0,0.0,-0.0025981402,9.54197e-21,0.0,81.18814,24.999018,28.761969,96.0,0.059863277,29.733246,241.34212,88.55239,0.0,81.18814,0.11375452,0.0,77.79537,8.330017
5927,19795620.0,0.0,18.300781,14.937042,21.332367,20.63095,21.953857,21.794464,18.300842,18.300873,18.300873,18.300873,0.0,0.032084644,0.032084644,0.04958528,25.0,18.300018,0.0,0.0,0.0,-0.0029605487,9.54197e-21,0.0,81.18838,24.999037,28.770203,96.0,0.059833616,29.72172,241.3421,88.552414,0.0,81.18838,0.11375456,0.0,77.79559,8.330017
5928,19795680.0,0.0,18.30075,14.942688,21.330292,20.628723,21.951935,21.792511,18.300812,18.300842,18.300842,18.300842,0.0,0.032084655,0.032084655,0.049585305,25.0,18.300018,0.0,0.0,0.0,-0.0031220142,9.54197e-21,0.0,81.18861,24.999054,28.778189,96.0,0.059804846,29.710537,241.34209,88.55244,0.0,81.18861,0.113754615,0.0,77.795815,8.330017
5929,19795740.0,0.0,18.30072,14.948181,21.328247,20.626526,21.950012,21.790588,18.300781,18.300842,18.300842,18.300842,0.0,0.03208467,0.03208467,0.049585328,25.0,18.300018,0.0,0.0,0.0,-0.0030012552,9.54197e-21,0.0,81.18883,24.99907,28.785929,96.0,0.059776966,29.699701,241.34206,88.55247,0.0,81.18883,0.113754675,0.0,77.79603,8.330017
5930,19795800.0,0.0,18.30072,14.953583,21.326233,20.624329,21.94812,21.788666,18.30075,18.300812,18.300812,18.300812,0.0,0.03208469,0.03208469,0.049585354,25.0,18.300018,0.0,0.0,0.0,-0.0029030778,9.54197e-21,0.0,81.18905,24.999084,28.793419,96.0,0.05974999,29.689213,241.34204,88.55249,0.0,81.18905,0.11375473,0.0,77.79624,8.330017
5931,19795860.0,0.0,18.30069,14.958862,21.324188,20.6221,21.946228,21.786743,18.30075,18.300781,18.300781,18.300781,0.0,0.0320847,0.0320847,0.049585376,25.0,18.300018,0.0,0.0,0.0,-0.0031986446,9.54197e-21,0.0,81.189255,24.999102,28.800661,96.0,0.059723906,29.679077,241.34203,88.55251,0.0,81.189255,0.11375478,0.0,77.79643,8.330017
5932,19795920.0,0.0,18.30066,14.96402,21.322144,20.619904,21.944366,21.78482,18.30072,18.30075,18.30075,18.30075,0.0,0.032084715,0.032084715,0.049585402,25.0,18.300018,0.0,0.0,0.0,-0.0034987316,9.54197e-21,0.0,81.18946,24.999115,28.807625,96.0,0.059698816,29.669323,241.34201,88.552536,0.0,81.18946,0.11375484,0.0,77.79663,8.330017
5933,19795980.0,0.0,18.300629,14.969025,21.32013,20.617706,21.942474,21.782928,18.30069,18.30072,18.30072,18.30075,0.0,0.03208473,0.03208473,0.049585428,25.0,18.300018,0.0,0.0,0.0,-0.0035221823,9.54197e-21,0.0,81.18966,24.99913,28.814299,96.0,0.05967479,29.659983,241.342,88.55257,0.0,81.18966,0.11375489,0.0,77.796814,8.330017
5934,19796040.0,0.0,18.300598,14.973877,21.318115,20.615509,21.940613,21.781036,18.30066,18.30069,18.30069,18.30072,0.0,0.032084744,0.032084744,0.049585458,25.0,18.300018,0.0,0.0,0.0,-0.0035111553,9.54197e-21,0.0,81.18984,24.999144,28.820679,96.0,0.05965181,29.651049,241.342,88.55259,0.0,81.18984,0.11375495,0.0,77.797,8.330017
5935,19796100.0,0.0,18.300568,14.978607,21.316101,20.613342,21.938751,21.779144,18.300629,18.30069,18.30069,18.30069,0.0,0.032084763,0.032084763,0.049585484,25.0,18.300018,0.0,0.0,0.0,-0.003422404,9.54197e-21,0.0,81.19002,24.999159,28.82677,96.0,0.05962988,29.642523,241.34198,88.55262,0.0,81.19002,0.11375501,0.0,77.797165,8.330017
5936,19796160.0,0.0,18.300537,14.983185,21.314087,20.611145,21.93689,21.777252,18.300598,18.30066,18.30066,18.30066,0.0,0.03208478,0.03208478,0.049585517,25.0,18.300018,0.0,0.0,0.0,-0.003863075,9.54197e-21,0.0,81.19019,24.999172,28.832567,96.0,0.059609007,29.634407,241.34196,88.55264,0.0,81.19019,0.11375508,0.0,77.79733,8.330017
5937,19796220.0,0.0,18.300476,14.98764,21.312103,20.608978,21.935059,21.77539,18.300568,18.300629,18.300629,18.300629,0.0,0.0320848,0.0320848,0.049585547,25.0,18.300018,0.0,0.0,0.0,-0.004144241,9.54197e-21,0.0,81.19036,24.999187,28.83803,96.0,0.059589338,29.626757,241.34195,88.55267,0.0,81.19036,0.11375515,0.0,77.79749,8.330017
5938,19796280.0,0.0,18.300446,14.991913,21.31012,20.606812,21.933197,21.77353,18.300537,18.300598,18.300598,18.300598,0.0,0.03208482,0.03208482,0.049585577,25.0,18.300018,0.0,0.0,0.0,-0.004122346,9.54197e-21,0.0,81.19051,24.9992,28.84315,96.0,0.05957091,29.619589,241.34193,88.5527,0.0,81.19051,0.11375521,0.0,77.79764,8.330017
5939,19796340.0,0.0,18.300415,14.996033,21.308105,20.604645,21.931366,21.771667,18.300507,18.300568,18.300568,18.300568,0.0,0.032084838,0.032084838,0.049585614,25.0,18.300018,0.0,0.0,0.0,-0.003994249,9.54197e-21,0.0,81.19066,24.999214,28.847929,96.0,0.059553716,29.6129,241.34192,88.55273,0.0,81.19066,0.113755286,0.0,77.797775,8.330017
5940,19796400.0,0.0,18.300385,15.0,21.306152,20.602478,21.929565,21.769806,18.300476,18.300507,18.300507,18.300537,0.0,0.032084856,0.032084856,0.049585648,25.0,18.300018,0.0,0.0,0.0,-0.004107199,9.54197e-21,0.0,81.190796,24.99923,28.85234,96.0,0.05953784,29.606724,241.3419,88.55276,0.0,81.190796,0.11375536,0.0,77.797905,8.330017
5941,19796460.0,0.0,18.300354,15.003754,21.304169,20.600342,21.927734,21.767944,18.300415,18.300476,18.300476,18.300507,0.0,0.03208488,0.03208488,0.049585685,25.0,18.300018,0.0,0.0,0.0,-0.004437405,9.54197e-21,0.0,81.19092,24.999245,28.85643,96.0,0.05952314,29.600998,241.34189,88.55279,0.0,81.19092,0.11375545,0.0,77.79803,8.330017
5942,19796520.0,0.0,18.300262,15.007233,21.302216,20.598206,21.925934,21.766113,18.300385,18.300446,18.300446,18.300446,0.0,0.0320849,0.0320849,0.049585722,25.0,18.300018,0.0,0.0,0.0,-0.006854106,9.54197e-21,0.0,81.19103,24.999258,28.86004,96.0,0.059510157,29.595943,241.34189,88.552826,0.0,81.19103,0.113755524,0.0,77.798134,8.330017
5943,19796580.0,0.0,18.30017,15.010437,21.300262,20.5961,21.924133,21.764282,18.300323,18.300415,18.300415,18.300415,0.0,0.032084927,0.032084927,0.049585763,25.0,18.300018,0.0,0.0,0.0,-0.008468978,9.54197e-21,0.0,81.19113,24.999268,28.862995,96.0,0.05949955,29.591808,241.34187,88.55286,0.0,81.19113,0.11375562,0.0,77.79823,8.330017
5944,19796640.0,0.0,18.30008,15.013397,21.29834,20.593994,21.922333,21.762451,18.300262,18.300354,18.300354,18.300354,0.0,0.032084953,0.032084953,0.049585816,25.0,18.300018,0.0,0.0,0.0,-0.009444113,9.54197e-21,0.0,81.19123,24.999275,28.865305,96.0,0.059491273,29.588573,241.34186,88.552895,0.0,81.19123,0.11375573,0.0,77.79832,8.330017
5945,19796700.0,0.0,18.300049,15.016083,21.296387,20.591888,21.920532,21.76065,18.300201,18.300293,18.300293,18.300323,0.0,0.032084987,0.032084987,0.04958587,25.0,18.300018,0.0,0.0,0.0,-0.008212171,9.54197e-21,0.0,81.1913,24.999279,28.866863,96.0,0.05948572,29.58639,241.34184,88.55293,0.0,81.1913,0.113755845,0.0,77.79839,8.330017
