,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
5946,19796760.0,0.0,18.300018,15.018494,21.294464,20.589813,21.918732,21.75885,18.30014,18.300232,18.300232,18.300262,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,-0.006125321,9.54197e-21,0.0,81.19136,24.999285,28.86777,96.0,0.05948252,29.585123,241.34183,88.55297,0.0,81.19136,0.11375598,0.0,77.79845,8.330017
5947,19796820.0,0.0,18.299957,15.020691,21.292542,20.587738,21.916962,21.75705,18.30008,18.30017,18.30017,18.300201,0.0,0.03208506,0.03208506,0.04958599,25.0,18.300018,0.0,0.0,0.0,-0.0056807287,9.54197e-21,0.0,81.19141,24.999294,28.868202,96.0,0.059481025,29.584518,241.34183,88.55302,0.0,81.19141,0.113756105,0.0,77.79848,8.330017
5948,19796880.0,0.0,18.299896,15.022614,21.29065,20.585663,21.915192,21.755249,18.300018,18.30011,18.30011,18.30014,0.0,0.032085095,0.032085095,0.049586054,25.0,18.300018,0.0,0.0,0.0,-0.006400379,9.54197e-21,0.0,81.19143,24.999311,28.868141,96.0,0.059481304,29.584602,241.34181,88.55306,0.0,81.19143,0.11375624,0.0,77.7985,8.330017
5949,19796940.0,0.0,18.299835,15.0243225,21.288757,20.583588,21.913422,21.753448,18.299957,18.300049,18.300049,18.30008,0.0,0.03208513,0.03208513,0.049586117,25.0,18.300018,0.0,0.0,0.0,-0.006959607,9.54197e-21,0.0,81.19144,24.999329,28.867514,96.0,0.059483644,29.58548,241.3418,88.553116,0.0,81.19144,0.11375638,0.0,77.79851,8.330017
5950,19797000.0,0.0,18.299774,15.025787,21.286865,20.581543,21.911682,21.751678,18.299896,18.299988,18.299988,18.300018,0.0,0.03208517,0.03208517,0.049586177,25.0,18.300018,0.0,0.0,0.0,-0.0075305253,9.54197e-21,0.0,81.19143,24.999352,28.866323,96.0,0.059488002,29.587147,241.34178,88.55316,0.0,81.19143,0.113756515,0.0,77.7985,8.330017
5951,19797060.0,0.0,18.299713,15.027008,21.284973,20.579529,21.909912,21.749908,18.299866,18.299957,18.299957,18.299957,0.0,0.032085206,0.032085206,0.049586244,25.0,18.300018,0.0,0.0,0.0,-0.006768195,9.54197e-21,0.0,81.19141,24.999374,28.864506,96.0,0.059494633,29.589691,241.34178,88.55322,0.0,81.19141,0.11375665,0.0,77.79847,8.330017
5952,19797120.0,0.0,18.299683,15.028015,21.283112,20.577484,21.908173,21.748138,18.299805,18.299896,18.299896,18.299896,0.0,0.032085244,0.032085244,0.049586307,25.0,18.300018,0.0,0.0,0.0,-0.005986225,9.54197e-21,0.0,81.19135,24.999403,28.862152,96.0,0.059503194,29.592987,241.34177,88.553276,0.0,81.19135,0.11375679,0.0,77.79842,8.330017
5953,19797180.0,0.0,18.299652,15.028778,21.28122,20.57547,21.906433,21.746368,18.299744,18.299835,18.299835,18.299835,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,-0.0056333356,9.54197e-21,0.0,81.19129,24.999435,28.859303,96.0,0.05951354,29.596975,241.34175,88.55334,0.0,81.19129,0.11375694,0.0,77.79836,8.330017
5954,19797240.0,0.0,18.299591,15.029358,21.279388,20.573456,21.904694,21.744629,18.299683,18.299774,18.299774,18.299805,0.0,0.032085318,0.032085318,0.049586434,25.0,18.300018,0.0,0.0,0.0,-0.005829292,9.54197e-21,0.0,81.191216,24.999472,28.855982,96.0,0.059525583,29.601625,241.34175,88.5534,0.0,81.191216,0.113757074,0.0,77.79829,8.330017
5955,19797300.0,0.0,18.29953,15.029694,21.277527,20.571472,21.902954,21.74289,18.299652,18.299744,18.299744,18.299744,0.0,0.03208535,0.03208535,0.049586494,25.0,18.300018,0.0,0.0,0.0,-0.005997609,9.54197e-21,0.0,81.19112,24.999512,28.852165,96.0,0.059539422,29.606972,241.34174,88.55346,0.0,81.19112,0.1137572,0.0,77.79819,8.330017
5956,19797360.0,0.0,18.299469,15.029846,21.275665,20.569489,21.901245,21.74115,18.299591,18.299683,18.299683,18.299683,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,-0.006208937,9.54197e-21,0.0,81.191,24.999556,28.847849,96.0,0.05955505,29.613012,241.34174,88.55352,0.0,81.191,0.113757335,0.0,77.79807,8.330017
5957,19797420.0,0.0,18.299438,15.029755,21.273834,20.567505,21.899536,21.73941,18.29956,18.299622,18.299622,18.299652,0.0,0.032085422,0.032085422,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.005915292,9.54197e-21,0.0,81.19087,24.9996,28.843027,96.0,0.05957251,29.619762,241.34174,88.55359,0.0,81.19087,0.11375746,0.0,77.79795,8.330017
5958,19797480.0,0.0,18.299408,15.0295105,21.272003,20.565521,21.897827,21.73767,18.2995,18.299591,18.299591,18.299591,0.0,0.032085456,0.032085456,0.04958667,25.0,18.300018,0.0,0.0,0.0,-0.0056111277,9.54197e-21,0.0,81.19073,24.999645,28.83774,96.0,0.059591632,29.627163,241.34172,88.55365,0.0,81.19073,0.11375758,0.0,77.79781,8.330017
5959,19797540.0,0.0,18.299347,15.029053,21.270203,20.563568,21.896118,21.735962,18.299438,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.0051486488,9.54197e-21,0.0,81.19057,24.999693,28.831976,96.0,0.059612483,29.635233,241.34172,88.55371,0.0,81.19057,0.11375771,0.0,77.79765,8.330017
5960,19797600.0,0.0,18.299316,15.028412,21.268372,20.561615,21.89441,21.734253,18.299408,18.299469,18.299469,18.2995,0.0,0.03208552,0.03208552,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.004980672,9.54197e-21,0.0,81.19039,24.999744,28.825792,96.0,0.059634842,29.64389,241.34172,88.55377,0.0,81.19039,0.11375782,0.0,77.797485,8.330017
5961,19797660.0,0.0,18.299255,15.027557,21.266571,20.559662,21.89273,21.732544,18.299377,18.299438,18.299438,18.299438,0.0,0.03208555,0.03208555,0.04958683,25.0,18.300018,0.0,0.0,0.0,-0.005086942,9.54197e-21,0.0,81.1902,24.999796,28.819191,96.0,0.059658702,29.65313,241.3417,88.55384,0.0,81.1902,0.11375793,0.0,77.7973,8.330017
5962,19797720.0,0.0,18.299225,15.02655,21.26477,20.55774,21.891022,21.730835,18.299316,18.299408,18.299408,18.299408,0.0,0.03208558,0.03208558,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0051472327,9.54197e-21,0.0,81.189995,24.999847,28.812166,96.0,0.05968409,29.662968,241.3417,88.5539,0.0,81.189995,0.11375803,0.0,77.797104,8.330017
5963,19797780.0,0.0,18.299194,15.02536,21.26297,20.555817,21.889343,21.729156,18.299286,18.299347,18.299347,18.299347,0.0,0.032085605,0.032085605,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0050085164,9.54197e-21,0.0,81.18978,24.999899,28.80472,96.0,0.059710998,29.673395,241.3417,88.553955,0.0,81.18978,0.11375814,0.0,77.7969,8.330017
5964,19797840.0,0.0,18.299164,15.024017,21.2612,20.553894,21.887695,21.727478,18.299225,18.299316,18.299316,18.299316,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.00483019,9.54197e-21,0.0,81.18955,24.99995,28.796873,96.0,0.05973934,29.684376,241.3417,88.554016,0.0,81.18955,0.11375824,0.0,77.79667,8.330017
5965,19797900.0,0.0,18.299103,15.022491,21.25943,20.552002,21.886017,21.7258,18.299194,18.299255,18.299255,18.299286,0.0,0.032085657,0.032085657,0.049587015,25.0,18.300018,0.0,0.0,0.0,-0.0045068916,9.54197e-21,0.0,81.18931,25.0,28.78862,96.0,0.059769157,29.695934,241.3417,88.55408,0.0,81.18931,0.113758326,0.0,77.79643,8.330017
5966,19797960.0,0.0,18.299072,15.020782,21.25766,20.55008,21.884338,21.724121,18.299164,18.299225,18.299225,18.299225,0.0,0.032085683,0.032085683,0.049587056,25.0,18.300018,0.0,0.0,0.0,-0.004269354,9.54197e-21,0.0,81.18906,25.000051,28.779999,96.0,0.059800282,29.708,241.3417,88.55413,0.0,81.18906,0.11375843,0.0,77.79619,8.330017
5967,19798020.0,0.0,18.299042,15.018951,21.25589,20.548187,21.88269,21.722443,18.299133,18.299194,18.299194,18.299194,0.0,0.032085706,0.032085706,0.049587097,25.0,18.300018,0.0,0.0,0.0,-0.0042158132,9.54197e-21,0.0,81.18879,25.000101,28.771029,96.0,0.059832674,29.720562,241.3417,88.554184,0.0,81.18879,0.11375851,0.0,77.795944,8.330017
5968,19798080.0,0.0,18.299011,15.016937,21.25412,20.546326,21.881042,21.720795,18.299103,18.299164,18.299164,18.299164,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,-0.0042024055,9.54197e-21,0.0,81.188515,25.00015,28.761703,96.0,0.05986633,29.733614,241.34172,88.55424,0.0,81.188515,0.11375859,0.0,77.79567,8.330017
5969,19798140.0,0.0,18.29898,15.014801,21.25238,20.544434,21.879395,21.719116,18.299042,18.299103,18.299103,18.299133,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.004094313,9.54197e-21,0.0,81.18823,25.000198,28.752037,96.0,0.059901223,29.747149,241.34172,88.55429,0.0,81.18823,0.113758676,0.0,77.795395,8.330017
5970,19798200.0,0.0,18.29895,15.012512,21.25064,20.542572,21.877747,21.717468,18.299011,18.299072,18.299072,18.299103,0.0,0.03208577,0.03208577,0.04958721,25.0,18.300018,0.0,0.0,0.0,-0.003957936,9.54197e-21,0.0,81.18794,25.000244,28.742044,96.0,0.059937283,29.761139,241.34172,88.55434,0.0,81.18794,0.11375875,0.0,77.79511,8.330017
5971,19798260.0,0.0,18.29892,15.010071,21.248901,20.54071,21.876099,21.71582,18.29898,18.299042,18.299042,18.299042,0.0,0.03208579,0.03208579,0.04958724,25.0,18.300018,0.0,0.0,0.0,-0.0037587546,9.54197e-21,0.0,81.18764,25.000288,28.731716,96.0,0.059974555,29.775599,241.34174,88.55438,0.0,81.18764,0.113758825,0.0,77.79482,8.330017
5972,19798320.0,0.0,18.29889,15.007507,21.247162,20.53888,21.874481,21.714203,18.29895,18.299011,18.299011,18.299011,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,-0.0035275677,9.54197e-21,0.0,81.18732,25.000332,28.721085,96.0,0.060012914,29.790482,241.34174,88.554436,0.0,81.18732,0.1137589,0.0,77.79452,8.330017
5973,19798380.0,0.0,18.298859,15.004822,21.245453,20.537018,21.872864,21.712555,18.29892,18.29898,18.29898,18.29898,0.0,0.03208583,0.03208583,0.049587306,25.0,18.300018,0.0,0.0,0.0,-0.0033629397,9.54197e-21,0.0,81.187,25.000374,28.710169,96.0,0.060052298,29.805761,241.34174,88.554474,0.0,81.187,0.11375896,0.0,77.794205,8.330017
5974,19798440.0,0.0,18.298828,15.002014,21.243744,20.535187,21.871246,21.710938,18.29889,18.29895,18.29895,18.29895,0.0,0.032085847,0.032085847,0.049587335,25.0,18.300018,0.0,0.0,0.0,-0.00324839,9.54197e-21,0.0,81.18667,25.000416,28.698965,96.0,0.06009271,29.821447,241.34175,88.55452,0.0,81.18667,0.11375903,0.0,77.79389,8.330017
5975,19798500.0,0.0,18.298828,14.999054,21.242035,20.533386,21.869629,21.70932,18.298859,18.29892,18.29892,18.29892,0.0,0.032085862,0.032085862,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0031198517,9.54197e-21,0.0,81.18633,25.000456,28.687498,96.0,0.06013407,29.837502,241.34177,88.55456,0.0,81.18633,0.1137591,0.0,77.793564,8.330017
5976,19798560.0,0.0,18.298798,14.996002,21.240326,20.531555,21.868011,21.707703,18.298859,18.29889,18.29889,18.29889,0.0,0.03208588,0.03208588,0.04958739,25.0,18.300018,0.0,0.0,0.0,-0.0030538214,9.54197e-21,0.0,81.18598,25.000492,28.675774,96.0,0.06017637,29.85392,241.34177,88.554596,0.0,81.18598,0.113759145,0.0,77.79323,8.330017
5977,19798620.0,0.0,18.298767,14.992828,21.238617,20.529724,21.866394,21.706085,18.298828,18.298859,18.298859,18.298859,0.0,0.032085896,0.032085896,0.049587417,25.0,18.300018,0.0,0.0,0.0,-0.0029348976,9.54197e-21,0.0,81.18562,25.00053,28.663795,96.0,0.060219556,29.870686,241.34178,88.554634,0.0,81.18562,0.11375921,0.0,77.79289,8.330017
5978,19798680.0,0.0,18.298737,14.989563,21.236938,20.527924,21.864807,21.704498,18.298798,18.298828,18.298828,18.298859,0.0,0.03208591,0.03208591,0.04958744,25.0,18.300018,0.0,0.0,0.0,-0.0027628723,9.54197e-21,0.0,81.18527,25.000565,28.651583,96.0,0.060263593,29.887783,241.34178,88.55467,0.0,81.18527,0.11375926,0.0,77.79254,8.330017
5979,19798740.0,0.0,18.298737,14.986206,21.23526,20.526154,21.86322,21.70288,18.298767,18.298798,18.298798,18.298828,0.0,0.032085925,0.032085925,0.049587466,25.0,18.300018,0.0,0.0,0.0,-0.0026057737,9.54197e-21,0.0,81.1849,25.000597,28.639153,96.0,0.060308415,29.905186,241.3418,88.55471,0.0,81.1849,0.113759324,0.0,77.79218,8.330017
5980,19798800.0,0.0,18.298706,14.982727,21.233582,20.524353,21.861633,21.701294,18.298737,18.298798,18.298798,18.298798,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,-0.0024112442,9.54197e-21,0.0,81.184525,25.00063,28.6265,96.0,0.06035403,29.9229,241.34181,88.55474,0.0,81.184525,0.11375937,0.0,77.791824,8.330017
5981,19798860.0,0.0,18.298676,14.9791565,21.231903,20.522583,21.860046,21.699707,18.298737,18.298767,18.298767,18.298767,0.0,0.03208595,0.03208595,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.002278296,9.54197e-21,0.0,81.18414,25.00066,28.613651,96.0,0.06040035,29.940887,241.34183,88.55477,0.0,81.18414,0.11375942,0.0,77.791466,8.330017
5982,19798920.0,0.0,18.298676,14.975494,21.230255,20.520813,21.85846,21.69812,18.298706,18.298737,18.298737,18.298737,0.0,0.032085963,0.032085963,0.049587533,25.0,18.300018,0.0,0.0,0.0,-0.002203223,9.54197e-21,0.0,81.183754,25.00069,28.600618,96.0,0.06044733,29.959137,241.34183,88.5548,0.0,81.183754,0.11375946,0.0,77.79109,8.330017
5983,19798980.0,0.0,18.298645,14.971771,21.228577,20.519043,21.856903,21.696564,18.298706,18.298737,18.298737,18.298737,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.0020713753,9.54197e-21,0.0,81.183365,25.00072,28.587404,96.0,0.06049496,29.977634,241.34184,88.55483,0.0,81.183365,0.11375951,0.0,77.79071,8.330017
5984,19799040.0,0.0,18.298645,14.967957,21.226929,20.517273,21.855316,21.694977,18.298676,18.298706,18.298706,18.298706,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,-0.0018969164,9.54197e-21,0.0,81.18297,25.000746,28.574026,96.0,0.060543172,29.996363,241.34186,88.55486,0.0,81.18297,0.11375955,0.0,77.79033,8.330017
5985,19799100.0,0.0,18.298615,14.964081,21.22528,20.515533,21.85376,21.69342,18.298645,18.298676,18.298676,18.298706,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,-0.001746032,9.54197e-21,0.0,81.18256,25.000772,28.560501,96.0,0.060591903,30.015295,241.34187,88.554886,0.0,81.18256,0.113759585,0.0,77.78995,8.330017
5986,19799160.0,0.0,18.298615,14.960114,21.223663,20.513794,21.852203,21.691864,18.298645,18.298676,18.298676,18.298676,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,-0.0016585302,9.54197e-21,0.0,81.18216,25.000797,28.546825,96.0,0.06064119,30.034443,241.34189,88.55492,0.0,81.18216,0.11375962,0.0,77.78955,8.330017
5987,19799220.0,0.0,18.298615,14.956085,21.222015,20.512054,21.850647,21.690308,18.298645,18.298645,18.298645,18.298676,0.0,0.032086015,0.032086015,0.049587622,25.0,18.300018,0.0,0.0,0.0,-0.0015049388,9.54197e-21,0.0,81.18175,25.000822,28.533018,96.0,0.060690936,30.053776,241.3419,88.55494,0.0,81.18175,0.11375966,0.0,77.789154,8.330017
5988,19799280.0,0.0,18.298584,14.951996,21.220398,20.510315,21.84909,21.688751,18.298615,18.298645,18.298645,18.298645,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,-0.0013608397,9.54197e-21,0.0,81.18133,25.000845,28.519096,96.0,0.06074108,30.073261,241.34192,88.55496,0.0,81.18133,0.1137597,0.0,77.78876,8.330017
5989,19799340.0,0.0,18.298584,14.947876,21.21875,20.508606,21.847565,21.687195,18.298615,18.298615,18.298615,18.298645,0.0,0.032086033,0.032086033,0.049587652,25.0,18.300018,0.0,0.0,0.0,-0.0011762535,9.54197e-21,0.0,81.180916,25.000866,28.50506,96.0,0.060791653,30.092916,241.34193,88.554985,0.0,81.180916,0.11375972,0.0,77.78835,8.330017
5990,19799400.0,0.0,18.298584,14.943665,21.217163,20.506866,21.846008,21.685669,18.298584,18.298615,18.298615,18.298615,0.0,0.03208604,0.03208604,0.049587663,25.0,18.300018,0.0,0.0,0.0,-0.0009832263,9.54197e-21,0.0,81.18049,25.000887,28.49093,96.0,0.06084254,30.112696,241.34195,88.555,0.0,81.18049,0.11375974,0.0,77.78795,8.330017
5991,19799460.0,0.0,18.298584,14.939453,21.215546,20.505157,21.844482,21.684143,18.298584,18.298615,18.298615,18.298615,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,-0.0009475081,9.54197e-21,0.0,81.18006,25.000908,28.476725,96.0,0.060893714,30.13259,241.34196,88.55502,0.0,81.18006,0.11375977,0.0,77.78754,8.330017
5992,19799520.0,0.0,18.298553,14.935181,21.213928,20.503448,21.842957,21.682617,18.298584,18.298584,18.298584,18.298584,0.0,0.032086052,0.032086052,0.049587686,25.0,18.300018,0.0,0.0,0.0,-0.0008943649,9.54197e-21,0.0,81.179634,25.000927,28.46244,96.0,0.060945153,30.152586,241.34198,88.55504,0.0,81.179634,0.11375979,0.0,77.787125,8.330017
5993,19799580.0,0.0,18.298553,14.930847,21.212341,20.50177,21.84143,21.681091,18.298584,18.298584,18.298584,18.298584,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,-0.0007348243,9.54197e-21,0.0,81.1792,25.000946,28.448088,96.0,0.060996838,30.172678,241.342,88.55505,0.0,81.1792,0.113759816,0.0,77.786705,8.330017
5994,19799640.0,0.0,18.298553,14.926514,21.210724,20.500092,21.839905,21.679565,18.298553,18.298584,18.298584,18.298584,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,-0.0005723064,9.54197e-21,0.0,81.17876,25.000963,28.43369,96.0,0.061048668,30.192835,241.34201,88.55507,0.0,81.17876,0.11375983,0.0,77.78629,8.330017
5995,19799700.0,0.0,18.298553,14.922119,21.209167,20.498413,21.83841,21.67804,18.298553,18.298584,18.298584,18.298584,0.0,0.032086067,0.032086067,0.04958771,25.0,18.300018,0.0,0.0,0.0,-0.00033711095,9.54197e-21,0.0,81.17832,25.00098,28.419239,96.0,0.06110069,30.213064,241.34203,88.555084,0.0,81.17832,0.11375985,0.0,77.78587,8.330017
5996,19799760.0,0.0,18.298553,14.917725,21.20758,20.496704,21.836884,21.676544,18.298553,18.298553,18.298553,18.298584,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.00023619049,9.54197e-21,0.0,81.17789,25.000996,28.404766,96.0,0.06115279,30.233326,241.34204,88.5551,0.0,81.17789,0.11375987,0.0,77.78545,8.330017
5997,19799820.0,0.0,18.298553,14.91333,21.205994,20.495056,21.835388,21.675018,18.298553,18.298553,18.298553,18.298553,0.0,0.032086074,0.032086074,0.049587723,25.0,18.300018,0.0,0.0,0.0,-0.00019408255,9.54197e-21,0.0,81.177444,25.00101,28.39028,96.0,0.061204936,30.25361,241.34207,88.555115,0.0,81.177444,0.11375988,0.0,77.78503,8.330017
5998,19799880.0,0.0,18.298553,14.9088745,21.204407,20.493378,21.833893,21.673523,18.298553,18.298553,18.298553,18.298553,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,-6.6956105e-05,9.54197e-21,0.0,81.177,25.001026,28.375778,96.0,0.061257128,30.27391,241.34209,88.55512,0.0,81.177,0.11375988,0.0,77.78461,8.330017
5999,19799940.0,0.0,18.298553,14.904449,21.20285,20.49173,21.832397,21.672028,18.298553,18.298553,18.298553,18.298553,0.0,0.03208608,0.03208608,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.00012306937,9.54197e-21,0.0,81.17656,25.00104,28.361279,96.0,0.0613093,30.29421,241.3421,88.55513,0.0,81.17656,0.11375989,0.0,77.78417,8.330017
6000,19800000.0,0.0,18.298553,14.899994,21.201294,20.490082,21.830902,21.670563,18.298553,18.298553,18.298553,18.298553,0.0,0.03208608,0.03208608,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.00026100635,9.54197e-21,0.0,81.17612,25.001053,28.346802,96.0,0.0613614,30.314478,241.34212,88.555145,0.0,81.17612,0.11375989,0.0,77.78375,8.330017
6001,19800060.0,0.0,18.298553,14.895569,21.199707,20.488373,21.829407,21.669037,18.298553,18.298553,18.298553,18.298553,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.00033464513,9.54197e-21,0.0,81.175674,25.001064,28.332325,96.0,0.061413478,30.334747,241.34213,88.555145,0.0,81.175674,0.11375989,0.0,77.783325,8.330017
6002,19800120.0,0.0,18.298553,14.891083,21.19812,20.486664,21.827911,21.667542,18.298553,18.298553,18.298553,18.298553,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.00072310166,9.54197e-21,0.0,81.17523,25.001074,28.31781,96.0,0.061465703,30.355068,241.34216,88.55515,0.0,81.17523,0.11375989,0.0,77.7829,8.330017
6003,19800180.0,0.0,18.298553,14.886597,21.196533,20.484985,21.826447,21.666046,18.298553,18.298553,18.298553,18.298553,0.0,0.032086086,0.032086086,0.049587734,25.0,18.300018,0.0,0.0,0.0,-0.0007436036,9.54197e-21,0.0,81.17478,25.001081,28.303259,96.0,0.06151803,30.375437,241.34218,88.55516,0.0,81.17478,0.113759905,0.0,77.78247,8.330017
6004,19800240.0,0.0,18.298553,14.882111,21.194977,20.483276,21.824982,21.664581,18.298553,18.298553,18.298553,18.298553,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.00013099119,9.54197e-21,0.0,81.17434,25.001085,28.288662,96.0,0.061570536,30.395872,241.3422,88.55516,0.0,81.17434,0.113759905,0.0,77.78204,8.330017
6005,19800300.0,0.0,18.298553,14.877594,21.19342,20.481598,21.823517,21.663086,18.298553,18.298553,18.298553,18.298553,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.00033388633,9.54197e-21,0.0,81.1739,25.001091,28.27407,96.0,0.061623015,30.416298,241.34221,88.55517,0.0,81.1739,0.113759905,0.0,77.78162,8.330017
6006,19800360.0,0.0,18.298523,14.873077,21.191833,20.479858,21.822052,21.66159,18.298553,18.298553,18.298553,18.298553,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.00039899294,9.54197e-21,0.0,81.17345,25.001095,28.259491,96.0,0.061675448,30.43671,241.34224,88.55517,0.0,81.17345,0.113759905,0.0,77.78119,8.330017
6007,19800420.0,0.0,18.298523,14.86853,21.190216,20.47815,21.820587,21.660095,18.298553,18.298553,18.298553,18.298553,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.0009513882,9.54197e-21,0.0,81.173004,25.001097,28.244865,96.0,0.06172804,30.457188,241.34225,88.555176,0.0,81.173004,0.11375992,0.0,77.78076,8.330017
6008,19800480.0,0.0,18.298523,14.863953,21.18866,20.47641,21.819122,21.65863,18.298553,18.298553,18.298553,18.298553,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.00061595894,9.54197e-21,0.0,81.172554,25.001097,28.23017,96.0,0.061780885,30.477762,241.34227,88.555176,0.0,81.172554,0.11375992,0.0,77.78033,8.330017
6009,19800540.0,0.0,18.298523,14.859375,21.187073,20.4747,21.817657,21.657135,18.298523,18.298553,18.298553,18.298553,0.0,0.03208609,0.03208609,0.049587745,25.0,18.300018,0.0,0.0,0.0,-0.00022691044,9.54197e-21,0.0,81.17211,25.001097,28.215466,96.0,0.06183376,30.49835,241.34229,88.555176,0.0,81.17211,0.11375993,0.0,77.7799,8.330017
6010,19800600.0,0.0,18.298553,14.854797,21.185516,20.472992,21.816223,21.65567,18.298523,18.298553,18.298553,18.298553,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.000449133,9.54197e-21,0.0,81.17165,25.001097,28.200731,96.0,0.061886728,30.518978,241.34232,88.555176,0.0,81.17165,0.11375993,0.0,77.77947,8.330017
6011,19800660.0,0.0,18.298523,14.850189,21.183899,20.471222,21.814789,21.654175,18.298523,18.298523,18.298523,18.298523,0.0,0.032086093,0.032086093,0.049587753,25.0,18.300018,0.0,0.0,0.0,-0.0003969181,9.54197e-21,0.0,81.17121,25.001097,28.18603,96.0,0.06193958,30.53956,241.34233,88.55518,0.0,81.17121,0.11375994,0.0,77.77904,8.330017
6012,19800720.0,0.0,18.298523,14.845551,21.182312,20.469452,21.813324,21.65268,18.298523,18.298523,18.298523,18.298523,0.0,0.032086093,0.032086093,0.049587756,25.0,18.300018,0.0,0.0,0.0,-0.0009917115,9.54197e-21,0.0,81.17075,25.001095,28.171274,96.0,0.061992608,30.560217,241.34235,88.55518,0.0,81.17075,0.11375994,0.0,77.77861,8.330017
6013,19800780.0,0.0,18.298523,14.840912,21.180725,20.467712,21.81189,21.651215,18.298523,18.298523,18.298523,18.298523,0.0,0.032086097,0.032086097,0.04958776,25.0,18.300018,0.0,0.0,0.0,-0.00070813694,9.54197e-21,0.0,81.1703,25.001093,28.156448,96.0,0.0620459,30.580975,241.34236,88.55518,0.0,81.1703,0.11375996,0.0,77.778175,8.330017
6014,19800840.0,0.0,18.298523,14.836243,21.179138,20.465973,21.810455,21.64972,18.298523,18.298523,18.298523,18.298523,0.0,0.0320861,0.0320861,0.049587764,25.0,18.300018,0.0,0.0,0.0,-2.6087615e-05,9.54197e-21,0.0,81.16985,25.00109,28.141584,96.0,0.062099304,30.601778,241.34238,88.55518,0.0,81.16985,0.113759965,0.0,77.77774,8.330017
6015,19800900.0,0.0,18.298523,14.8315735,21.177582,20.464233,21.809052,21.648254,18.298523,18.298523,18.298523,18.298523,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.00037388908,9.54197e-21,0.0,81.169395,25.001087,28.126734,96.0,0.06215267,30.622572,241.3424,88.55518,0.0,81.169395,0.11375998,0.0,77.777306,8.330017
6016,19800960.0,0.0,18.298523,14.826874,21.175964,20.462433,21.807617,21.64679,18.298523,18.298523,18.298523,18.298523,0.0,0.032086104,0.032086104,0.049587775,25.0,18.300018,0.0,0.0,0.0,-0.000263016,9.54197e-21,0.0,81.16894,25.001087,28.111881,96.0,0.06220605,30.643368,241.34242,88.55519,0.0,81.16894,0.113759995,0.0,77.77686,8.330017
6017,19801020.0,0.0,18.298492,14.822144,21.174377,20.460632,21.806183,21.645294,18.298523,18.298523,18.298523,18.298523,0.0,0.032086108,0.032086108,0.04958778,25.0,18.300018,0.0,0.0,0.0,-0.00085881684,9.54197e-21,0.0,81.16848,25.001085,28.096985,96.0,0.062259555,30.664217,241.34244,88.55519,0.0,81.16848,0.113759995,0.0,77.77642,8.330017
6018,19801080.0,0.0,18.298492,14.817413,21.17279,20.458862,21.80478,21.64383,18.298523,18.298523,18.298523,18.298523,0.0,0.03208611,0.03208611,0.049587786,25.0,18.300018,0.0,0.0,0.0,-0.0009928813,9.54197e-21,0.0,81.16802,25.001083,28.082048,96.0,0.062313218,30.685133,241.34245,88.55519,0.0,81.16802,0.11376,0.0,77.77598,8.330017
6019,19801140.0,0.0,18.298492,14.812683,21.171204,20.457092,21.803375,21.642365,18.298523,18.298523,18.298523,18.298523,0.0,0.032086115,0.032086115,0.049587794,25.0,18.300018,0.0,0.0,0.0,-0.00038952535,9.54197e-21,0.0,81.167564,25.00108,28.067047,96.0,0.062367104,30.706135,241.34248,88.5552,0.0,81.167564,0.11376003,0.0,77.775536,8.330017
6020,19801200.0,0.0,18.298523,14.807922,21.169617,20.455322,21.801971,21.6409,18.298492,18.298523,18.298523,18.298523,0.0,0.032086123,0.032086123,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.00023097395,9.54197e-21,0.0,81.1671,25.001078,28.052034,96.0,0.06242102,30.727152,241.3425,88.5552,0.0,81.1671,0.11376004,0.0,77.77509,8.330017
6021,19801260.0,0.0,18.298492,14.803131,21.16803,20.453522,21.800537,21.639404,18.298492,18.298523,18.298523,18.298523,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,-0.0003244425,9.54197e-21,0.0,81.16663,25.001078,28.037027,96.0,0.06247492,30.748161,241.34251,88.5552,0.0,81.16663,0.113760054,0.0,77.77464,8.330017
6022,19801320.0,0.0,18.298492,14.798309,21.166412,20.45169,21.799133,21.63794,18.298492,18.298492,18.298492,18.298492,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,-0.00090228184,9.54197e-21,0.0,81.16616,25.001076,28.021982,96.0,0.062528946,30.769226,241.34253,88.55521,0.0,81.16616,0.11376007,0.0,77.7742,8.330017
6023,19801380.0,0.0,18.298492,14.793488,21.164825,20.44989,21.79776,21.636475,18.298492,18.298492,18.298492,18.298492,0.0,0.03208613,0.03208613,0.049587816,25.0,18.300018,0.0,0.0,0.0,-0.0006737013,9.54197e-21,0.0,81.165695,25.001074,28.006866,96.0,0.06258321,30.790386,241.34256,88.55521,0.0,81.165695,0.11376008,0.0,77.77375,8.330017
6024,19801440.0,0.0,18.298492,14.788635,21.163239,20.44809,21.796356,21.63501,18.298492,18.298492,18.298492,18.298492,0.0,0.032086134,0.032086134,0.049587823,25.0,18.300018,0.0,0.0,0.0,-0.00035286287,9.54197e-21,0.0,81.16522,25.001074,27.991735,96.0,0.06263754,30.81157,241.34258,88.555214,0.0,81.16522,0.11376009,0.0,77.7733,8.330017
6025,19801500.0,0.0,18.298492,14.783783,21.161652,20.44632,21.794952,21.633545,18.298492,18.298492,18.298492,18.298492,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.00028945933,9.54197e-21,0.0,81.16475,25.001072,27.97657,96.0,0.06269198,30.832804,241.34259,88.555214,0.0,81.16475,0.113760106,0.0,77.77284,8.330017
6026,19801560.0,0.0,18.298492,14.7789,21.160034,20.444458,21.79358,21.63208,18.298492,18.298492,18.298492,18.298492,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,-0.00047561232,9.54197e-21,0.0,81.164276,25.001074,27.961418,96.0,0.06274635,30.854013,241.3426,88.55522,0.0,81.164276,0.11376013,0.0,77.772385,8.330017
6027,19801620.0,0.0,18.298462,14.773987,21.158447,20.442627,21.792175,21.630615,18.298492,18.298492,18.298492,18.298492,0.0,0.032086145,0.032086145,0.049587846,25.0,18.300018,0.0,0.0,0.0,-0.0010058298,9.54197e-21,0.0,81.1638,25.001074,27.946217,96.0,0.06280092,30.875298,241.34262,88.55522,0.0,81.1638,0.11376014,0.0,77.77193,8.330017
6028,19801680.0,0.0,18.298462,14.7690735,21.15683,20.440826,21.790802,21.62915,18.298492,18.298492,18.298492,18.298492,0.0,0.03208615,0.03208615,0.04958785,25.0,18.300018,0.0,0.0,0.0,-0.00071299914,9.54197e-21,0.0,81.163315,25.001072,27.930937,96.0,0.06285574,30.896687,241.34265,88.55523,0.0,81.163315,0.11376015,0.0,77.77147,8.330017
6029,19801740.0,0.0,18.298462,14.76413,21.155243,20.438995,21.789429,21.627686,18.298462,18.298492,18.298492,18.298492,0.0,0.032086156,0.032086156,0.049587857,25.0,18.300018,0.0,0.0,0.0,-6.952455e-05,9.54197e-21,0.0,81.16284,25.001072,27.91562,96.0,0.0629107,30.91813,241.34267,88.55524,0.0,81.16284,0.113760166,0.0,77.77101,8.330017
6030,19801800.0,0.0,18.298492,14.759186,21.153656,20.437195,21.788055,21.626251,18.298462,18.298492,18.298492,18.298492,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0003005777,9.54197e-21,0.0,81.16235,25.001072,27.90031,96.0,0.062965624,30.939564,241.34268,88.55524,0.0,81.16235,0.11376018,0.0,77.770546,8.330017
6031,19801860.0,0.0,18.298462,14.754181,21.15207,20.435333,21.786682,21.624786,18.298462,18.298492,18.298492,18.298492,0.0,0.03208616,0.03208616,0.049587872,25.0,18.300018,0.0,0.0,0.0,-0.0003639924,9.54197e-21,0.0,81.161865,25.001074,27.884993,96.0,0.06302057,30.96101,241.3427,88.555244,0.0,81.161865,0.1137602,0.0,77.77008,8.330017
6032,19801920.0,0.0,18.298462,14.749176,21.150452,20.433472,21.785309,21.623322,18.298462,18.298462,18.298462,18.298462,0.0,0.032086167,0.032086167,0.04958788,25.0,18.300018,0.0,0.0,0.0,-0.00094094675,9.54197e-21,0.0,81.161385,25.001074,27.869627,96.0,0.063075684,30.982521,241.34271,88.555244,0.0,81.161385,0.11376022,0.0,77.76961,8.330017
6033,19801980.0,0.0,18.298462,14.744171,21.148834,20.43161,21.783936,21.621857,18.298462,18.298462,18.298462,18.298462,0.0,0.03208617,0.03208617,0.049587887,25.0,18.300018,0.0,0.0,0.0,-0.0010542222,9.54197e-21,0.0,81.1609,25.001074,27.854214,96.0,0.06313096,31.0041,241.34274,88.55525,0.0,81.1609,0.113760225,0.0,77.76914,8.330017
6034,19802040.0,0.0,18.298462,14.739105,21.147247,20.42978,21.782593,21.620422,18.298462,18.298462,18.298462,18.298462,0.0,0.032086175,0.032086175,0.049587894,25.0,18.300018,0.0,0.0,0.0,-0.00041535476,9.54197e-21,0.0,81.1604,25.001074,27.838728,96.0,0.0631865,31.02578,241.34276,88.55526,0.0,81.1604,0.11376024,0.0,77.76867,8.330017
6035,19802100.0,0.0,18.298462,14.734039,21.14566,20.427948,21.78122,21.618958,18.298462,18.298462,18.298462,18.298462,0.0,0.03208618,0.03208618,0.0495879,25.0,18.300018,0.0,0.0,0.0,0.00020274566,9.54197e-21,0.0,81.159904,25.001076,27.82323,96.0,0.06324205,31.047476,241.34277,88.55526,0.0,81.159904,0.11376026,0.0,77.768196,8.330017
6036,19802160.0,0.0,18.298462,14.728973,21.144043,20.426086,21.779877,21.617523,18.298462,18.298462,18.298462,18.298462,0.0,0.032086182,0.032086182,0.049587905,25.0,18.300018,0.0,0.0,0.0,-0.00038158655,9.54197e-21,0.0,81.15942,25.001078,27.807735,96.0,0.0632976,31.069168,241.34279,88.55527,0.0,81.15942,0.11376028,0.0,77.767715,8.330017
6037,19802220.0,0.0,18.298431,14.723846,21.142426,20.424194,21.778503,21.616058,18.298462,18.298462,18.298462,18.298462,0.0,0.032086186,0.032086186,0.049587913,25.0,18.300018,0.0,0.0,0.0,-0.00097590144,9.54197e-21,0.0,81.15892,25.001078,27.792198,96.0,0.06335329,31.090921,241.34282,88.555275,0.0,81.15892,0.11376029,0.0,77.76724,8.330017
6038,19802280.0,0.0,18.298431,14.7187195,21.140839,20.422333,21.77716,21.614594,18.298462,18.298462,18.298462,18.298462,0.0,0.032086194,0.032086194,0.049587924,25.0,18.300018,0.0,0.0,0.0,-0.000739423,9.54197e-21,0.0,81.15842,25.001078,27.776587,96.0,0.06340925,31.112778,241.34283,88.555275,0.0,81.15842,0.1137603,0.0,77.76676,8.330017
6039,19802340.0,0.0,18.298431,14.713562,21.139252,20.420471,21.775818,21.61316,18.298431,18.298462,18.298462,18.298462,0.0,0.032086197,0.032086197,0.049587928,25.0,18.300018,0.0,0.0,0.0,-0.00040921805,9.54197e-21,0.0,81.15791,25.00108,27.760952,96.0,0.063465275,31.134668,241.34285,88.55528,0.0,81.15791,0.11376033,0.0,77.76628,8.330017
6040,19802400.0,0.0,18.298431,14.708405,21.137665,20.41864,21.774475,21.611725,18.298431,18.298431,18.298431,18.298462,0.0,0.032086197,0.032086197,0.049587935,25.0,18.300018,0.0,0.0,0.0,0.00025050316,9.54197e-21,0.0,81.15742,25.00108,27.745277,96.0,0.063521445,31.156614,241.34286,88.55529,0.0,81.15742,0.11376034,0.0,77.7658,8.330017
6041,19802460.0,0.0,18.298431,14.703217,21.136047,20.416718,21.773132,21.61026,18.298431,18.298431,18.298431,18.298431,0.0,0.032086205,0.032086205,0.049587943,25.0,18.300018,0.0,0.0,0.0,-0.0005132881,9.54197e-21,0.0,81.156906,25.001081,27.729616,96.0,0.06357754,31.178537,241.3429,88.55529,0.0,81.156906,0.11376035,0.0,77.76531,8.330017
6042,19802520.0,0.0,18.2984,14.697998,21.13443,20.414825,21.77179,21.608826,18.298431,18.298431,18.298431,18.298431,0.0,0.03208621,0.03208621,0.04958795,25.0,18.300018,0.0,0.0,0.0,-0.0010513451,9.54197e-21,0.0,81.1564,25.001083,27.713898,96.0,0.063633844,31.200542,241.34291,88.5553,0.0,81.1564,0.11376037,0.0,77.764824,8.330017
6043,19802580.0,0.0,18.298431,14.692749,21.132812,20.412933,21.770447,21.60736,18.298431,18.298431,18.298431,18.298431,0.0,0.032086212,0.032086212,0.049587958,25.0,18.300018,0.0,0.0,0.0,-0.0007671454,9.54197e-21,0.0,81.15589,25.001083,27.698103,96.0,0.063690424,31.222656,241.34293,88.555305,0.0,81.15589,0.113760374,0.0,77.764336,8.330017
6044,19802640.0,0.0,18.298431,14.6874695,21.131226,20.411072,21.769135,21.605927,18.298431,18.298431,18.298431,18.298431,0.0,0.032086216,0.032086216,0.049587965,25.0,18.300018,0.0,0.0,0.0,-0.00012402367,9.54197e-21,0.0,81.15538,25.001083,27.682262,96.0,0.063747145,31.24483,241.34294,88.555305,0.0,81.15538,0.113760404,0.0,77.76385,8.330017
6045,19802700.0,0.0,18.298431,14.68219,21.129639,20.40921,21.767792,21.604492,18.298431,18.298431,18.298431,18.298431,0.0,0.03208622,0.03208622,0.049587972,25.0,18.300018,0.0,0.0,0.0,0.00024720695,9.54197e-21,0.0,81.15486,25.001085,27.666426,96.0,0.06380385,31.267002,241.34296,88.55531,0.0,81.15486,0.11376041,0.0,77.76335,8.330017
6046,19802760.0,0.0,18.2984,14.67688,21.128021,20.407288,21.76648,21.603058,18.298431,18.298431,18.298431,18.298431,0.0,0.032086223,0.032086223,0.04958798,25.0,18.300018,0.0,0.0,0.0,-0.00040831516,9.54197e-21,0.0,81.15435,25.001087,27.650578,96.0,0.06386059,31.289192,241.34299,88.55532,0.0,81.15435,0.11376043,0.0,77.76286,8.330017
6047,19802820.0,0.0,18.2984,14.671539,21.126404,20.405365,21.765137,21.601593,18.298431,18.298431,18.298431,18.298431,0.0,0.03208623,0.03208623,0.049587984,25.0,18.300018,0.0,0.0,0.0,-0.0009813223,9.54197e-21,0.0,81.15383,25.001087,27.634678,96.0,0.06391751,31.311453,241.343,88.55532,0.0,81.15383,0.11376044,0.0,77.76236,8.330017
6048,19802880.0,0.0,18.2984,14.666199,21.124786,20.403473,21.763824,21.600159,18.2984,18.298431,18.298431,18.298431,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,-0.0010940604,9.54197e-21,0.0,81.15331,25.00109,27.618725,96.0,0.063974604,31.333786,241.34302,88.55533,0.0,81.15331,0.113760464,0.0,77.761856,8.330017
6049,19802940.0,0.0,18.2984,14.660797,21.123169,20.40158,21.762512,21.598724,18.2984,18.2984,18.2984,18.2984,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,-0.00045960923,9.54197e-21,0.0,81.152794,25.00109,27.602695,96.0,0.06403195,31.356224,241.34303,88.555336,0.0,81.152794,0.11376048,0.0,77.76136,8.330017
6050,19803000.0,0.0,18.2984,14.6553955,21.121582,20.39972,21.7612,21.59729,18.2984,18.2984,18.2984,18.2984,0.0,0.032086242,0.032086242,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.00015452532,9.54197e-21,0.0,81.15227,25.00109,27.586655,96.0,0.06408936,31.378683,241.34306,88.555336,0.0,81.15227,0.113760486,0.0,77.76086,8.330017
6051,19803060.0,0.0,18.2984,14.649963,21.119965,20.397766,21.759857,21.595856,18.2984,18.2984,18.2984,18.2984,0.0,0.032086246,0.032086246,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.00042875772,9.54197e-21,0.0,81.15173,25.001091,27.570608,96.0,0.06414675,31.401148,241.34308,88.55534,0.0,81.15173,0.113760516,0.0,77.76035,8.330017
6052,19803120.0,0.0,18.29837,14.644531,21.118347,20.395844,21.758545,21.594421,18.2984,18.2984,18.2984,18.2984,0.0,0.032086253,0.032086253,0.04958802,25.0,18.300018,0.0,0.0,0.0,-0.0010189919,9.54197e-21,0.0,81.151215,25.001093,27.554518,96.0,0.06420431,31.423676,241.3431,88.55535,0.0,81.151215,0.11376052,0.0,77.75984,8.330017
6053,19803180.0,0.0,18.29837,14.639038,21.11673,20.39392,21.757233,21.592987,18.2984,18.2984,18.2984,18.2984,0.0,0.032086253,0.032086253,0.049588032,25.0,18.300018,0.0,0.0,0.0,-0.00077917357,9.54197e-21,0.0,81.15068,25.001093,27.538347,96.0,0.06426214,31.44631,241.34311,88.55535,0.0,81.15068,0.11376054,0.0,77.75933,8.330017
6054,19803240.0,0.0,18.29837,14.633545,21.115143,20.392029,21.75595,21.591553,18.2984,18.2984,18.2984,18.2984,0.0,0.03208626,0.03208626,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.0004481946,9.54197e-21,0.0,81.15015,25.001093,27.522152,96.0,0.06432005,31.468987,241.34314,88.55536,0.0,81.15015,0.11376056,0.0,77.75882,8.330017
6055,19803300.0,0.0,18.2984,14.628021,21.113556,20.390137,21.754639,21.590118,18.29837,18.2984,18.2984,18.2984,0.0,0.032086264,0.032086264,0.049588047,25.0,18.300018,0.0,0.0,0.0,0.00020889004,9.54197e-21,0.0,81.149605,25.001095,27.505913,96.0,0.064378105,31.49172,241.34315,88.55537,0.0,81.149605,0.113760576,0.0,77.75831,8.330017
6056,19803360.0,0.0,18.29837,14.622467,21.111938,20.388184,21.753326,21.588684,18.29837,18.2984,18.2984,18.2984,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,-0.0005576646,9.54197e-21,0.0,81.14907,25.001097,27.489685,96.0,0.06443611,31.514439,241.34317,88.555374,0.0,81.14907,0.11376059,0.0,77.7578,8.330017
6057,19803420.0,0.0,18.29837,14.616882,21.110321,20.38623,21.752014,21.58725,18.29837,18.29837,18.29837,18.29837,0.0,0.03208627,0.03208627,0.049588062,25.0,18.300018,0.0,0.0,0.0,-0.0010945074,9.54197e-21,0.0,81.14854,25.001097,27.473396,96.0,0.064494334,31.537243,241.34319,88.555374,0.0,81.14854,0.11376061,0.0,77.75728,8.330017
6058,19803480.0,0.0,18.29837,14.611298,21.108704,20.384308,21.750732,21.585846,18.29837,18.29837,18.29837,18.29837,0.0,0.03208628,0.03208628,0.04958807,25.0,18.300018,0.0,0.0,0.0,-0.0008053149,9.54197e-21,0.0,81.147995,25.001097,27.457026,96.0,0.064552836,31.560165,241.34322,88.55538,0.0,81.147995,0.11376063,0.0,77.75675,8.330017
6059,19803540.0,0.0,18.29837,14.605652,21.107086,20.382385,21.74945,21.584412,18.29837,18.29837,18.29837,18.29837,0.0,0.032086283,0.032086283,0.049588077,25.0,18.300018,0.0,0.0,0.0,-0.00015988934,9.54197e-21,0.0,81.147446,25.001097,27.44061,96.0,0.06461149,31.583145,241.34323,88.55539,0.0,81.147446,0.11376065,0.0,77.75623,8.330017
6060,19803600.0,0.0,18.29837,14.600006,21.1055,20.380493,21.748138,21.582977,18.29837,18.29837,18.29837,18.29837,0.0,0.03208629,0.03208629,0.049588088,25.0,18.300018,0.0,0.0,0.0,0.00013610188,9.54197e-21,0.0,81.1469,25.001099,27.424177,96.0,0.06467019,31.606153,241.34325,88.55539,0.0,81.1469,0.113760665,0.0,77.75571,8.330017
6061,19803660.0,0.0,18.29834,14.594299,21.103882,20.37854,21.746857,21.581573,18.29837,18.29837,18.29837,18.29837,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.00066702627,9.54197e-21,0.0,81.14635,25.0011,27.407742,96.0,0.064728886,31.62916,241.34326,88.5554,0.0,81.14635,0.11376067,0.0,77.75518,8.330017
6062,19803720.0,0.0,18.29831,14.588501,21.102264,20.376587,21.745575,21.58014,18.29837,18.29837,18.29837,18.29837,0.0,0.032086298,0.032086298,0.049588103,25.0,18.300018,0.0,0.0,0.0,-0.002653345,9.54197e-21,0.0,81.1458,25.0011,27.39122,96.0,0.064787894,31.652292,241.34329,88.555405,0.0,81.1458,0.1137607,0.0,77.75465,8.330017
6063,19803780.0,0.0,18.298279,14.582581,21.100677,20.374664,21.744263,21.578705,18.29834,18.29837,18.29837,18.29837,0.0,0.032086305,0.032086305,0.049588114,25.0,18.300018,0.0,0.0,0.0,-0.0028893275,9.54197e-21,0.0,81.14525,25.001095,27.374428,96.0,0.06484785,31.675798,241.3433,88.55541,0.0,81.14525,0.113760725,0.0,77.75412,8.330017
6064,19803840.0,0.0,18.298279,14.57663,21.09906,20.372742,21.742981,21.577301,18.29831,18.29834,18.29834,18.29834,0.0,0.032086313,0.032086313,0.04958813,25.0,18.300018,0.0,0.0,0.0,-0.0017159091,9.54197e-21,0.0,81.144684,25.001087,27.357403,96.0,0.06490865,31.69964,241.34332,88.55541,0.0,81.144684,0.11376076,0.0,77.75358,8.330017
6065,19803900.0,0.0,18.298279,14.570557,21.097473,20.37082,21.74173,21.575897,18.29831,18.29831,18.29831,18.29834,0.0,0.032086324,0.032086324,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.00089976523,9.54197e-21,0.0,81.14412,25.00108,27.34026,96.0,0.064969845,31.723637,241.34334,88.55542,0.0,81.14412,0.1137608,0.0,77.75304,8.330017
6066,19803960.0,0.0,18.298248,14.564423,21.095856,20.368896,21.740417,21.574463,18.298279,18.29831,18.29831,18.29831,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.0016132363,9.54197e-21,0.0,81.143555,25.001074,27.323038,96.0,0.065031305,31.747746,241.34337,88.55543,0.0,81.143555,0.11376084,0.0,77.75249,8.330017
6067,19804020.0,0.0,18.298218,14.558197,21.094269,20.366943,21.739136,21.57306,18.298279,18.29831,18.29831,18.29831,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,-0.0022868982,9.54197e-21,0.0,81.142975,25.001068,27.305668,96.0,0.065093294,31.772062,241.34338,88.555435,0.0,81.142975,0.11376087,0.0,77.75194,8.330017
6068,19804080.0,0.0,18.298218,14.55191,21.092651,20.36502,21.737885,21.571655,18.298248,18.298279,18.298279,18.298279,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,-0.0020021151,9.54197e-21,0.0,81.142395,25.001062,27.288118,96.0,0.06515591,31.796635,241.3434,88.55545,0.0,81.142395,0.113760926,0.0,77.75138,8.330017
6069,19804140.0,0.0,18.298218,14.545563,21.091064,20.363098,21.736603,21.570251,18.298248,18.298279,18.298279,18.298279,0.0,0.03208637,0.03208637,0.049588226,25.0,18.300018,0.0,0.0,0.0,-0.0015798651,9.54197e-21,0.0,81.14181,25.001057,27.270454,96.0,0.06521893,31.821367,241.34341,88.55546,0.0,81.14181,0.11376096,0.0,77.75082,8.330017
6070,19804200.0,0.0,18.298218,14.539124,21.089478,20.361206,21.735321,21.568848,18.298218,18.298248,18.298248,18.298248,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,-0.0007090815,9.54197e-21,0.0,81.14121,25.001055,27.252647,96.0,0.06528245,31.846296,241.34343,88.55547,0.0,81.14121,0.11376101,0.0,77.750244,8.330017
6071,19804260.0,0.0,18.298187,14.532623,21.08789,20.359253,21.73407,21.567413,18.298218,18.298248,18.298248,18.298248,0.0,0.032086395,0.032086395,0.04958827,25.0,18.300018,0.0,0.0,0.0,-0.001142486,9.54197e-21,0.0,81.14062,25.001055,27.234783,96.0,0.065346144,31.871302,241.34346,88.55548,0.0,81.14062,0.11376106,0.0,77.74967,8.330017
6072,19804320.0,0.0,18.298187,14.526093,21.086273,20.3573,21.732788,21.56601,18.298218,18.298218,18.298218,18.298248,0.0,0.032086406,0.032086406,0.049588293,25.0,18.300018,0.0,0.0,0.0,-0.0016010315,9.54197e-21,0.0,81.140015,25.001055,27.216816,96.0,0.0654102,31.896458,241.34348,88.5555,0.0,81.140015,0.11376111,0.0,77.74909,8.330017
6073,19804380.0,0.0,18.298187,14.51947,21.084686,20.355377,21.731537,21.564606,18.298187,18.298218,18.298218,18.298218,0.0,0.03208642,0.03208642,0.04958831,25.0,18.300018,0.0,0.0,0.0,-0.0014512877,9.54197e-21,0.0,81.139404,25.001057,27.198723,96.0,0.065474704,31.92179,241.34349,88.55551,0.0,81.139404,0.11376115,0.0,77.748505,8.330017
6074,19804440.0,0.0,18.298187,14.512817,21.0831,20.353485,21.730255,21.563202,18.298187,18.298218,18.298218,18.298218,0.0,0.032086432,0.032086432,0.049588334,25.0,18.300018,0.0,0.0,0.0,-0.0008827136,9.54197e-21,0.0,81.13879,25.00106,27.180529,96.0,0.06553955,31.947262,241.3435,88.55553,0.0,81.13879,0.113761194,0.0,77.74791,8.330017
6075,19804500.0,0.0,18.298187,14.5061035,21.081512,20.351562,21.729004,21.561829,18.298187,18.298187,18.298187,18.298187,0.0,0.03208644,0.03208644,0.049588352,25.0,18.300018,0.0,0.0,0.0,-0.0004914387,9.54197e-21,0.0,81.13816,25.001066,27.162281,96.0,0.06560456,31.972807,241.34352,88.55554,0.0,81.13816,0.11376123,0.0,77.747314,8.330017
6076,19804560.0,0.0,18.298157,14.499329,21.079926,20.34961,21.727753,21.560425,18.298187,18.298187,18.298187,18.298187,0.0,0.032086454,0.032086454,0.04958837,25.0,18.300018,0.0,0.0,0.0,-0.00080931804,9.54197e-21,0.0,81.137535,25.001074,27.14396,96.0,0.065669805,31.998453,241.34355,88.55556,0.0,81.137535,0.11376127,0.0,77.74671,8.330017
6077,19804620.0,0.0,18.298157,14.492523,21.078339,20.347687,21.72647,21.559021,18.298157,18.298187,18.298187,18.298187,0.0,0.03208646,0.03208646,0.049588386,25.0,18.300018,0.0,0.0,0.0,-0.0010999102,9.54197e-21,0.0,81.13691,25.001083,27.125572,96.0,0.0657353,32.0242,241.34357,88.55557,0.0,81.13691,0.113761306,0.0,77.74611,8.330017
6078,19804680.0,0.0,18.298157,14.485687,21.076752,20.345764,21.72522,21.557617,18.298157,18.298187,18.298187,18.298187,0.0,0.032086473,0.032086473,0.049588405,25.0,18.300018,0.0,0.0,0.0,-0.0010983018,9.54197e-21,0.0,81.13628,25.001091,27.107117,96.0,0.06580101,32.050037,241.34358,88.55559,0.0,81.13628,0.11376134,0.0,77.7455,8.330017
6079,19804740.0,0.0,18.298157,14.47879,21.075165,20.343842,21.723969,21.556213,18.298157,18.298157,18.298157,18.298157,0.0,0.03208648,0.03208648,0.04958842,25.0,18.300018,0.0,0.0,0.0,-0.00059369113,9.54197e-21,0.0,81.13563,25.0011,27.08858,96.0,0.06586701,32.07599,241.3436,88.5556,0.0,81.13563,0.11376138,0.0,77.74488,8.330017
6080,19804800.0,0.0,18.298157,14.471863,21.073578,20.34195,21.722717,21.55484,18.298157,18.298157,18.298157,18.298157,0.0,0.03208649,0.03208649,0.04958843,25.0,18.300018,0.0,0.0,0.0,-7.0892616e-05,9.54197e-21,0.0,81.13499,25.001112,27.07001,96.0,0.065933086,32.101986,241.34363,88.55562,0.0,81.13499,0.11376141,0.0,77.74426,8.330017
6081,19804860.0,0.0,18.298126,14.464905,21.071991,20.339996,21.721466,21.553436,18.298157,18.298157,18.298157,18.298157,0.0,0.032086495,0.032086495,0.049588446,25.0,18.300018,0.0,0.0,0.0,-0.00046806218,9.54197e-21,0.0,81.13434,25.001123,27.051426,96.0,0.06599921,32.128002,241.34364,88.55563,0.0,81.13434,0.11376145,0.0,77.74364,8.330017
6082,19804920.0,0.0,18.298126,14.457916,21.070404,20.338074,21.720215,21.552032,18.298157,18.298157,18.298157,18.298157,0.0,0.032086503,0.032086503,0.049588457,25.0,18.300018,0.0,0.0,0.0,-0.00082404923,9.54197e-21,0.0,81.13369,25.001137,27.032795,96.0,0.066065475,32.154087,241.34366,88.55565,0.0,81.13369,0.11376147,0.0,77.74301,8.330017
6083,19804980.0,0.0,18.298126,14.450897,21.068817,20.336151,21.718994,21.55066,18.298126,18.298157,18.298157,18.298157,0.0,0.03208651,0.03208651,0.049588468,25.0,18.300018,0.0,0.0,0.0,-0.0005297472,9.54197e-21,0.0,81.13303,25.001148,27.014109,96.0,0.06613193,32.18025,241.34369,88.555664,0.0,81.13303,0.11376149,0.0,77.742386,8.330017
6084,19805040.0,0.0,18.298126,14.443848,21.06726,20.334229,21.717743,21.549286,18.298126,18.298157,18.298157,18.298157,0.0,0.032086514,0.032086514,0.04958848,25.0,18.300018,0.0,0.0,0.0,-0.00018763848,9.54197e-21,0.0,81.13237,25.00116,26.995415,96.0,0.0661984,32.20642,241.3437,88.55568,0.0,81.13237,0.11376151,0.0,77.74175,8.330017
6085,19805100.0,0.0,18.298157,14.436768,21.065674,20.332336,21.716492,21.547882,18.298126,18.298126,18.298126,18.298126,0.0,0.03208652,0.03208652,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0004040247,9.54197e-21,0.0,81.131714,25.001171,26.976696,96.0,0.066264935,32.232628,241.34372,88.55569,0.0,81.131714,0.11376153,0.0,77.74112,8.330017
6086,19805160.0,0.0,18.298126,14.4296875,21.064087,20.330414,21.71524,21.546509,18.298126,18.298126,18.298126,18.298126,0.0,0.032086525,0.032086525,0.04958849,25.0,18.300018,0.0,0.0,0.0,-0.000120635894,9.54197e-21,0.0,81.13105,25.001183,26.95801,96.0,0.06633134,32.25879,241.34375,88.5557,0.0,81.13105,0.113761544,0.0,77.740486,8.330017
6087,19805220.0,0.0,18.298126,14.422607,21.06253,20.32846,21.71402,21.545105,18.298126,18.298126,18.298126,18.298126,0.0,0.03208653,0.03208653,0.049588498,25.0,18.300018,0.0,0.0,0.0,-0.00048748573,9.54197e-21,0.0,81.13039,25.001196,26.939302,96.0,0.06639779,32.284973,241.34377,88.55571,0.0,81.13039,0.11376156,0.0,77.739845,8.330017
6088,19805280.0,0.0,18.298126,14.415497,21.060944,20.326538,21.712769,21.543732,18.298126,18.298126,18.298126,18.298126,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,-0.00018014002,9.54197e-21,0.0,81.12972,25.001205,26.920567,96.0,0.06646434,32.311207,241.34378,88.55572,0.0,81.12972,0.11376157,0.0,77.73921,8.330017
