,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6089,19805340.0,0.0,18.298157,14.408386,21.059387,20.324646,21.711548,21.542358,18.298126,18.298126,18.298126,18.298126,0.0,0.032086533,0.032086533,0.049588505,25.0,18.300018,0.0,0.0,0.0,0.00041455738,9.54197e-21,0.0,81.12906,25.001215,26.901834,96.0,0.06653085,32.33743,241.34381,88.555725,0.0,81.12906,0.11376157,0.0,77.73857,8.330017
6090,19805400.0,0.0,18.298157,14.401245,21.0578,20.322754,21.710327,21.540985,18.298126,18.298126,18.298126,18.298126,0.0,0.032086533,0.032086533,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.0007778203,9.54197e-21,0.0,81.12839,25.001225,26.883156,96.0,0.06659716,32.363583,241.34383,88.55573,0.0,81.12839,0.11376158,0.0,77.73793,8.330017
6091,19805460.0,0.0,18.298157,14.3941345,21.056274,20.320862,21.709076,21.539612,18.298126,18.298126,18.298126,18.298126,0.0,0.032086536,0.032086536,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.00096518494,9.54197e-21,0.0,81.12772,25.001236,26.864523,96.0,0.066663295,32.389668,241.34386,88.55574,0.0,81.12772,0.11376158,0.0,77.73728,8.330017
6092,19805520.0,0.0,18.298157,14.386993,21.054718,20.319,21.707855,21.538269,18.298157,18.298126,18.298126,18.298126,0.0,0.032086533,0.032086533,0.04958851,25.0,18.300018,0.0,0.0,0.0,0.0007568488,9.54197e-21,0.0,81.127045,25.001245,26.845964,96.0,0.06672913,32.41565,241.34387,88.55575,0.0,81.127045,0.11376158,0.0,77.73665,8.330017
6093,19805580.0,0.0,18.298157,14.379883,21.053192,20.31717,21.706635,21.536896,18.298157,18.298157,18.298157,18.298157,0.0,0.032086533,0.032086533,0.049588505,25.0,18.300018,0.0,0.0,0.0,0.0005814918,9.54197e-21,0.0,81.12638,25.001257,26.827457,96.0,0.066794775,32.441555,241.34389,88.55575,0.0,81.12638,0.11376158,0.0,77.736,8.330017
6094,19805640.0,0.0,18.298157,14.372772,21.051636,20.315308,21.705383,21.535553,18.298157,18.298157,18.298157,18.298157,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.00036835513,9.54197e-21,0.0,81.12572,25.001265,26.809008,96.0,0.066860214,32.467392,241.34392,88.555756,0.0,81.12572,0.11376157,0.0,77.73537,8.330017
6095,19805700.0,0.0,18.298187,14.365662,21.05011,20.313477,21.704163,21.53418,18.298157,18.298157,18.298157,18.298157,0.0,0.032086533,0.032086533,0.0495885,25.0,18.300018,0.0,0.0,0.0,0.00056837645,9.54197e-21,0.0,81.12505,25.001272,26.790592,96.0,0.066925496,32.493176,241.34393,88.555756,0.0,81.12505,0.11376156,0.0,77.734726,8.330017
6096,19805760.0,0.0,18.298187,14.358551,21.048584,20.311646,21.702942,21.532837,18.298157,18.298157,18.298157,18.298157,0.0,0.03208653,0.03208653,0.049588498,25.0,18.300018,0.0,0.0,0.0,0.0008139792,9.54197e-21,0.0,81.12438,25.00128,26.772224,96.0,0.06699059,32.518883,241.34396,88.555756,0.0,81.12438,0.11376156,0.0,77.734085,8.330017
6097,19805820.0,0.0,18.298187,14.351501,21.047089,20.309845,21.701721,21.531494,18.298187,18.298157,18.298157,18.298157,0.0,0.032086525,0.032086525,0.04958849,25.0,18.300018,0.0,0.0,0.0,0.00095125847,9.54197e-21,0.0,81.12372,25.001286,26.753935,96.0,0.0670554,32.54449,241.34398,88.555756,0.0,81.12372,0.113761544,0.0,77.73345,8.330017
6098,19805880.0,0.0,18.298187,14.344421,21.045563,20.308014,21.7005,21.530151,18.298187,18.298157,18.298157,18.298157,0.0,0.03208652,0.03208652,0.049588483,25.0,18.300018,0.0,0.0,0.0,0.0010146806,9.54197e-21,0.0,81.12306,25.001291,26.73573,96.0,0.0671199,32.56998,241.34401,88.555756,0.0,81.12306,0.11376153,0.0,77.73281,8.330017
6099,19805940.0,0.0,18.298218,14.337402,21.044067,20.306213,21.69931,21.528809,18.298187,18.298187,18.298187,18.298187,0.0,0.032086514,0.032086514,0.04958848,25.0,18.300018,0.0,0.0,0.0,0.0010587276,9.54197e-21,0.0,81.1224,25.001295,26.71761,96.0,0.06718406,32.595345,241.34402,88.555756,0.0,81.1224,0.11376151,0.0,77.73218,8.330017
6100,19806000.0,0.0,18.298218,14.330383,21.042572,20.304443,21.69809,21.527466,18.298187,18.298187,18.298187,18.298187,0.0,0.032086514,0.032086514,0.049588468,25.0,18.300018,0.0,0.0,0.0,0.001083073,9.54197e-21,0.0,81.12174,25.001299,26.699575,96.0,0.06724791,32.62059,241.34406,88.555756,0.0,81.12174,0.11376149,0.0,77.73155,8.330017
6101,19806060.0,0.0,18.298218,14.323395,21.041046,20.302643,21.696869,21.526123,18.298218,18.298187,18.298187,18.298187,0.0,0.032086506,0.032086506,0.04958846,25.0,18.300018,0.0,0.0,0.0,0.00091922755,9.54197e-21,0.0,81.121086,25.0013,26.681631,96.0,0.06731143,32.645714,241.34407,88.55575,0.0,81.121086,0.11376147,0.0,77.73093,8.330017
6102,19806120.0,0.0,18.298248,14.316437,21.03955,20.300842,21.695648,21.52481,18.298218,18.298187,18.298187,18.298187,0.0,0.0320865,0.0320865,0.04958845,25.0,18.300018,0.0,0.0,0.0,0.0009390018,9.54197e-21,0.0,81.12043,25.001303,26.663765,96.0,0.06737465,32.670727,241.3441,88.55574,0.0,81.12043,0.113761455,0.0,77.7303,8.330017
6103,19806180.0,0.0,18.298248,14.309509,21.038055,20.299072,21.694458,21.523468,18.298218,18.298218,18.298218,18.298218,0.0,0.032086495,0.032086495,0.04958844,25.0,18.300018,0.0,0.0,0.0,0.0012450767,9.54197e-21,0.0,81.11978,25.001305,26.645985,96.0,0.06743756,32.69562,241.34412,88.55574,0.0,81.11978,0.11376143,0.0,77.729675,8.330017
6104,19806240.0,0.0,18.298248,14.302643,21.03659,20.297302,21.693237,21.522156,18.298248,18.298218,18.298218,18.298218,0.0,0.03208649,0.03208649,0.04958843,25.0,18.300018,0.0,0.0,0.0,0.0015185748,9.54197e-21,0.0,81.11913,25.001305,26.628319,96.0,0.06750004,32.720356,241.34413,88.55573,0.0,81.11913,0.11376141,0.0,77.72905,8.330017
6105,19806300.0,0.0,18.298279,14.295776,21.035095,20.295532,21.692047,21.520844,18.298248,18.298218,18.298218,18.298218,0.0,0.03208648,0.03208648,0.04958842,25.0,18.300018,0.0,0.0,0.0,0.0016573612,9.54197e-21,0.0,81.118484,25.001305,26.610779,96.0,0.06756205,32.744907,241.34416,88.555725,0.0,81.118484,0.11376138,0.0,77.72843,8.330017
6106,19806360.0,0.0,18.298279,14.289001,21.03363,20.293762,21.690826,21.5195,18.298248,18.298248,18.298248,18.298248,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.0014139472,9.54197e-21,0.0,81.11784,25.001305,26.593369,96.0,0.06762361,32.769283,241.34418,88.55572,0.0,81.11784,0.11376136,0.0,77.72781,8.330017
6107,19806420.0,0.0,18.29831,14.282227,21.032135,20.291992,21.689636,21.518188,18.298279,18.298248,18.298248,18.298248,0.0,0.03208647,0.03208647,0.049588393,25.0,18.300018,0.0,0.0,0.0,0.0012956058,9.54197e-21,0.0,81.11721,25.001305,26.576073,96.0,0.06768473,32.7935,241.34421,88.55571,0.0,81.11721,0.113761336,0.0,77.7272,8.330017
6108,19806480.0,0.0,18.29831,14.275513,21.03067,20.290253,21.688446,21.516876,18.298279,18.298279,18.298279,18.298248,0.0,0.032086458,0.032086458,0.04958838,25.0,18.300018,0.0,0.0,0.0,0.0013312808,9.54197e-21,0.0,81.11657,25.001303,26.558899,96.0,0.067745395,32.81754,241.34422,88.555695,0.0,81.11657,0.1137613,0.0,77.72659,8.330017
6109,19806540.0,0.0,18.29834,14.26886,21.029205,20.288513,21.687256,21.515594,18.29831,18.298279,18.298279,18.298279,0.0,0.032086454,0.032086454,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.0016513256,9.54197e-21,0.0,81.11594,25.0013,26.541843,96.0,0.06780565,32.84142,241.34425,88.55569,0.0,81.11594,0.11376127,0.0,77.72599,8.330017
6110,19806600.0,0.0,18.29834,14.262268,21.027771,20.286804,21.686066,21.514282,18.29831,18.298279,18.298279,18.298279,0.0,0.032086443,0.032086443,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0019422933,9.54197e-21,0.0,81.11531,25.001299,26.524937,96.0,0.06786535,32.86509,241.34427,88.55568,0.0,81.11531,0.11376123,0.0,77.72539,8.330017
6111,19806660.0,0.0,18.29837,14.255737,21.026306,20.285065,21.684875,21.51297,18.29834,18.29831,18.29831,18.29831,0.0,0.032086436,0.032086436,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0018293984,9.54197e-21,0.0,81.11469,25.001295,26.508188,96.0,0.06792448,32.88854,241.3443,88.555664,0.0,81.11469,0.11376121,0.0,77.72479,8.330017
6112,19806720.0,0.0,18.29837,14.249268,21.024841,20.283356,21.683685,21.511658,18.29834,18.29831,18.29831,18.29831,0.0,0.032086425,0.032086425,0.04958832,25.0,18.300018,0.0,0.0,0.0,0.0016607535,9.54197e-21,0.0,81.114075,25.001293,26.491589,96.0,0.06798306,32.911774,241.34431,88.55566,0.0,81.114075,0.11376117,0.0,77.7242,8.330017
6113,19806780.0,0.0,18.2984,14.242828,21.023407,20.281647,21.682495,21.510376,18.29834,18.29834,18.29834,18.29834,0.0,0.032086417,0.032086417,0.0495883,25.0,18.300018,0.0,0.0,0.0,0.0017556307,9.54197e-21,0.0,81.11346,25.001291,26.475134,96.0,0.068041116,32.93481,241.34435,88.55564,0.0,81.11346,0.113761134,0.0,77.72361,8.330017
6114,19806840.0,0.0,18.2984,14.236511,21.021973,20.279938,21.681305,21.509094,18.29837,18.29834,18.29834,18.29834,0.0,0.032086402,0.032086402,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.0018968376,9.54197e-21,0.0,81.11285,25.001287,26.458841,96.0,0.06809858,32.95762,241.34436,88.555626,0.0,81.11285,0.1137611,0.0,77.72302,8.330017
6115,19806900.0,0.0,18.298431,14.230225,21.020538,20.278229,21.680115,21.507812,18.2984,18.29837,18.29837,18.29837,0.0,0.032086395,0.032086395,0.049588267,25.0,18.300018,0.0,0.0,0.0,0.0021870937,9.54197e-21,0.0,81.11224,25.001284,26.442707,96.0,0.0681555,32.980213,241.34439,88.55562,0.0,81.11224,0.11376106,0.0,77.72244,8.330017
6116,19806960.0,0.0,18.298431,14.22403,21.019104,20.27655,21.678955,21.5065,18.2984,18.29837,18.29837,18.29837,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.0021045152,9.54197e-21,0.0,81.11164,25.00128,26.426754,96.0,0.06821173,33.002544,241.3444,88.5556,0.0,81.11164,0.11376101,0.0,77.72187,8.330017
6117,19807020.0,0.0,18.298462,14.2178955,21.01767,20.274872,21.677765,21.505219,18.298431,18.2984,18.2984,18.2984,0.0,0.03208637,0.03208637,0.049588226,25.0,18.300018,0.0,0.0,0.0,0.0020054984,9.54197e-21,0.0,81.11105,25.001276,26.410976,96.0,0.06826734,33.02463,241.34442,88.55559,0.0,81.11105,0.11376097,0.0,77.7213,8.330017
6118,19807080.0,0.0,18.298492,14.211853,21.016235,20.273193,21.676575,21.503937,18.298431,18.2984,18.2984,18.2984,0.0,0.032086357,0.032086357,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.0020991352,9.54197e-21,0.0,81.11046,25.00127,26.395372,96.0,0.06832234,33.046482,241.34445,88.55557,0.0,81.11046,0.113760926,0.0,77.72073,8.330017
6119,19807140.0,0.0,18.298492,14.205872,21.014832,20.271515,21.675415,21.502686,18.298462,18.298431,18.298431,18.298431,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0023101005,9.54197e-21,0.0,81.10988,25.001266,26.379946,96.0,0.06837667,33.068073,241.34447,88.55555,0.0,81.10988,0.11376087,0.0,77.72018,8.330017
6120,19807200.0,0.0,18.298523,14.200012,21.013397,20.269867,21.674255,21.501404,18.298462,18.298431,18.298431,18.298431,0.0,0.03208633,0.03208633,0.049588162,25.0,18.300018,0.0,0.0,0.0,0.0025620542,9.54197e-21,0.0,81.10931,25.00126,26.364744,96.0,0.06843021,33.08936,241.3445,88.555534,0.0,81.10931,0.11376082,0.0,77.71962,8.330017
6121,19807260.0,0.0,18.298553,14.194275,21.011993,20.268188,21.673065,21.500122,18.298492,18.298462,18.298462,18.298462,0.0,0.03208632,0.03208632,0.04958814,25.0,18.300018,0.0,0.0,0.0,0.002920704,9.54197e-21,0.0,81.108734,25.001257,26.34973,96.0,0.068483084,33.110382,241.34451,88.55552,0.0,81.108734,0.11376078,0.0,77.71908,8.330017
6122,19807320.0,0.0,18.298615,14.188721,21.01059,20.266571,21.671906,21.49887,18.298523,18.298492,18.298492,18.298492,0.0,0.032086305,0.032086305,0.04958811,25.0,18.300018,0.0,0.0,0.0,0.0049082064,9.54197e-21,0.0,81.10816,25.001253,26.334991,96.0,0.068534955,33.131012,241.34454,88.555504,0.0,81.10816,0.113760725,0.0,77.71854,8.330017
6123,19807380.0,0.0,18.298676,14.18338,21.009216,20.264923,21.670746,21.49762,18.298553,18.298523,18.298523,18.298492,0.0,0.032086287,0.032086287,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.0056947595,9.54197e-21,0.0,81.10761,25.001259,26.320711,96.0,0.0685852,33.151005,241.34456,88.55548,0.0,81.10761,0.11376065,0.0,77.71801,8.330017
6124,19807440.0,0.0,18.298706,14.178192,21.007812,20.263306,21.669586,21.496368,18.298615,18.298553,18.298553,18.298553,0.0,0.032086264,0.032086264,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.00484135,9.54197e-21,0.0,81.10707,25.001266,26.30692,96.0,0.06863371,33.17031,241.34457,88.555466,0.0,81.10707,0.113760576,0.0,77.71748,8.330017
6125,19807500.0,0.0,18.298706,14.173218,21.00644,20.261688,21.668427,21.495117,18.298645,18.298584,18.298584,18.298584,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0039306236,9.54197e-21,0.0,81.10653,25.001276,26.293507,96.0,0.068680875,33.18909,241.3446,88.55544,0.0,81.10653,0.11376048,0.0,77.71698,8.330017
6126,19807560.0,0.0,18.298767,14.168396,21.005066,20.260101,21.667267,21.493866,18.298676,18.298615,18.298615,18.298615,0.0,0.032086216,0.032086216,0.04958796,25.0,18.300018,0.0,0.0,0.0,0.0038018802,9.54197e-21,0.0,81.10601,25.001284,26.280409,96.0,0.068726905,33.207428,241.34462,88.55542,0.0,81.10601,0.11376039,0.0,77.71648,8.330017
6127,19807620.0,0.0,18.298798,14.163788,21.003693,20.258484,21.666107,21.492615,18.298706,18.298645,18.298645,18.298645,0.0,0.03208619,0.03208619,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.004323656,9.54197e-21,0.0,81.1055,25.001287,26.26763,96.0,0.06877181,33.22532,241.34465,88.5554,0.0,81.1055,0.11376029,0.0,77.71599,8.330017
6128,19807680.0,0.0,18.298828,14.159332,21.00232,20.256897,21.664948,21.491394,18.298737,18.298706,18.298706,18.298676,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0046105497,9.54197e-21,0.0,81.105,25.001291,26.255222,96.0,0.068815395,33.242687,241.34467,88.55537,0.0,81.105,0.11376019,0.0,77.71551,8.330017
6129,19807740.0,0.0,18.298859,14.155029,21.000946,20.25534,21.663818,21.490143,18.298798,18.298737,18.298737,18.298706,0.0,0.032086134,0.032086134,0.049587816,25.0,18.300018,0.0,0.0,0.0,0.0046346826,9.54197e-21,0.0,81.10452,25.001291,26.24318,96.0,0.06885769,33.25955,241.3447,88.555336,0.0,81.10452,0.11376008,0.0,77.71505,8.330017
6130,19807800.0,0.0,18.29889,14.15094,20.999603,20.253754,21.662659,21.488922,18.298828,18.298767,18.298767,18.298767,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0042087706,9.54197e-21,0.0,81.10405,25.001291,26.231516,96.0,0.06889865,33.27588,241.34471,88.555305,0.0,81.10405,0.11375998,0.0,77.7146,8.330017
6131,19807860.0,0.0,18.29892,14.146973,20.99826,20.252197,21.661499,21.487701,18.298859,18.298798,18.298798,18.298798,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0036684142,9.54197e-21,0.0,81.1036,25.001287,26.220188,96.0,0.068938404,33.291737,241.34473,88.55527,0.0,81.1036,0.11375987,0.0,77.714165,8.330017
6132,19807920.0,0.0,18.29895,14.143219,20.996918,20.25064,21.66037,21.48648,18.29889,18.298828,18.298828,18.298828,0.0,0.032086045,0.032086045,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0035734056,9.54197e-21,0.0,81.10316,25.00128,26.20916,96.0,0.0689771,33.307175,241.34476,88.55523,0.0,81.10316,0.113759756,0.0,77.713745,8.330017
6133,19807980.0,0.0,18.29898,14.139587,20.995575,20.249115,21.65921,21.48526,18.29892,18.298859,18.298859,18.298859,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,0.003826041,9.54197e-21,0.0,81.10273,25.001268,26.198439,96.0,0.06901473,33.32219,241.34477,88.55519,0.0,81.10273,0.113759644,0.0,77.71333,8.330017
6134,19808040.0,0.0,18.299011,14.136139,20.994232,20.24759,21.658081,21.48404,18.29895,18.29889,18.29889,18.29889,0.0,0.032085985,0.032085985,0.049587566,25.0,18.300018,0.0,0.0,0.0,0.0039803875,9.54197e-21,0.0,81.10231,25.001255,26.188036,96.0,0.069051206,33.33675,241.3448,88.55515,0.0,81.10231,0.11375953,0.0,77.712944,8.330017
6135,19808100.0,0.0,18.299072,14.1328125,20.99292,20.246063,21.656952,21.48285,18.29898,18.29892,18.29892,18.29892,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,0.0039864304,9.54197e-21,0.0,81.10191,25.00124,26.177956,96.0,0.06908656,33.35086,241.34482,88.555115,0.0,81.10191,0.113759436,0.0,77.712555,8.330017
6136,19808160.0,0.0,18.299072,14.129669,20.991608,20.244537,21.655823,21.481628,18.299011,18.29895,18.29895,18.29895,0.0,0.032085925,0.032085925,0.049587466,25.0,18.300018,0.0,0.0,0.0,0.0036812844,9.54197e-21,0.0,81.101524,25.00122,26.168203,96.0,0.06912076,33.364517,241.34483,88.55507,0.0,81.101524,0.113759324,0.0,77.71218,8.330017
6137,19808220.0,0.0,18.299103,14.126648,20.990265,20.243011,21.654694,21.480438,18.299042,18.29898,18.29898,18.29898,0.0,0.0320859,0.0320859,0.04958742,25.0,18.300018,0.0,0.0,0.0,0.0033771514,9.54197e-21,0.0,81.10115,25.0012,26.158745,96.0,0.06915391,33.377758,241.34486,88.55503,0.0,81.10115,0.11375922,0.0,77.71183,8.330017
6138,19808280.0,0.0,18.299133,14.12381,20.988953,20.241516,21.653564,21.479248,18.299072,18.299011,18.299011,18.299011,0.0,0.03208587,0.03208587,0.049587373,25.0,18.300018,0.0,0.0,0.0,0.0032330537,9.54197e-21,0.0,81.10079,25.001177,26.149569,96.0,0.06918608,33.390606,241.34488,88.554985,0.0,81.10079,0.11375911,0.0,77.71149,8.330017
6139,19808340.0,0.0,18.299164,14.121094,20.98767,20.24002,21.652435,21.478058,18.299103,18.299042,18.299042,18.299042,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.003306604,9.54197e-21,0.0,81.10044,25.001152,26.140673,96.0,0.06921726,33.40306,241.3449,88.55494,0.0,81.10044,0.11375901,0.0,77.71115,8.330017
6140,19808400.0,0.0,18.299194,14.11853,20.986359,20.238556,21.651306,21.476868,18.299133,18.299072,18.299072,18.299072,0.0,0.032085817,0.032085817,0.049587283,25.0,18.300018,0.0,0.0,0.0,0.003409606,9.54197e-21,0.0,81.100105,25.001125,26.132053,96.0,0.069247454,33.415127,241.34492,88.5549,0.0,81.100105,0.11375892,0.0,77.71083,8.330017
6141,19808460.0,0.0,18.299225,14.116089,20.985077,20.23706,21.650177,21.475677,18.299164,18.299103,18.299103,18.299103,0.0,0.03208579,0.03208579,0.04958724,25.0,18.300018,0.0,0.0,0.0,0.0033465463,9.54197e-21,0.0,81.099785,25.001099,26.123714,96.0,0.06927666,33.426796,241.34494,88.554855,0.0,81.099785,0.113758825,0.0,77.71052,8.330017
6142,19808520.0,0.0,18.299255,14.1138,20.983765,20.235596,21.649048,21.474487,18.299194,18.299133,18.299133,18.299133,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0031647917,9.54197e-21,0.0,81.09947,25.00107,26.115656,96.0,0.0693049,33.438084,241.34496,88.55481,0.0,81.09947,0.113758735,0.0,77.71022,8.330017
6143,19808580.0,0.0,18.299286,14.111633,20.982483,20.23413,21.64795,21.473297,18.299225,18.299164,18.299164,18.299164,0.0,0.032085747,0.032085747,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.003069029,9.54197e-21,0.0,81.09917,25.001041,26.107853,96.0,0.06933222,33.449,241.34497,88.55477,0.0,81.09917,0.11375865,0.0,77.70993,8.330017
6144,19808640.0,0.0,18.299286,14.109619,20.981201,20.232666,21.64682,21.472137,18.299255,18.299194,18.299194,18.299194,0.0,0.03208572,0.03208572,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.0030192148,9.54197e-21,0.0,81.09888,25.00101,26.100307,96.0,0.069358654,33.459568,241.34499,88.554726,0.0,81.09888,0.113758564,0.0,77.709656,8.330017
6145,19808700.0,0.0,18.299316,14.107697,20.97995,20.231232,21.645721,21.470978,18.299255,18.299225,18.299225,18.299225,0.0,0.032085698,0.032085698,0.049587082,25.0,18.300018,0.0,0.0,0.0,0.0030322927,9.54197e-21,0.0,81.098595,25.000982,26.093018,96.0,0.06938418,33.469776,241.345,88.55469,0.0,81.098595,0.113758475,0.0,77.70939,8.330017
6146,19808760.0,0.0,18.299347,14.1059265,20.978668,20.229797,21.644592,21.469788,18.299286,18.299255,18.299255,18.299255,0.0,0.032085676,0.032085676,0.049587045,25.0,18.300018,0.0,0.0,0.0,0.002900591,9.54197e-21,0.0,81.09833,25.000952,26.085976,96.0,0.069408834,33.479633,241.34502,88.55465,0.0,81.09833,0.1137584,0.0,77.70913,8.330017
6147,19808820.0,0.0,18.299377,14.104279,20.977386,20.228363,21.643494,21.468628,18.299316,18.299286,18.299286,18.299255,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0028080086,9.54197e-21,0.0,81.09806,25.000923,26.079172,96.0,0.069432646,33.48916,241.34503,88.55461,0.0,81.09806,0.113758326,0.0,77.708885,8.330017
6148,19808880.0,0.0,18.299377,14.102722,20.976135,20.226929,21.642395,21.467468,18.299347,18.299286,18.299286,18.299286,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,0.0027779893,9.54197e-21,0.0,81.09781,25.000893,26.072603,96.0,0.06945564,33.498356,241.34505,88.55457,0.0,81.09781,0.11375825,0.0,77.70864,8.330017
6149,19808940.0,0.0,18.299408,14.101318,20.974884,20.225525,21.641266,21.46634,18.299347,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.002769011,9.54197e-21,0.0,81.097565,25.000864,26.066265,96.0,0.06947783,33.50723,241.34506,88.554535,0.0,81.097565,0.11375818,0.0,77.70841,8.330017
6150,19809000.0,0.0,18.299438,14.100006,20.973633,20.224121,21.640167,21.46518,18.299377,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.04958691,25.0,18.300018,0.0,0.0,0.0,0.0027402733,9.54197e-21,0.0,81.097336,25.000837,26.060152,96.0,0.06949921,33.515785,241.34508,88.5545,0.0,81.097336,0.1137581,0.0,77.70818,8.330017
6151,19809060.0,0.0,18.2995,14.098816,20.972504,20.22293,21.639069,21.46408,18.299408,18.299377,18.299377,18.299377,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0049968944,9.54197e-21,0.0,81.09711,25.00081,26.054317,96.0,0.06951963,33.523956,241.3451,88.55446,0.0,81.09711,0.11375804,0.0,77.70797,8.330017
6152,19809120.0,0.0,18.29956,14.097717,20.971375,20.221771,21.63797,21.462982,18.299438,18.299408,18.299408,18.299377,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0053877053,9.54197e-21,0.0,81.09689,25.000792,26.048904,96.0,0.06953856,33.531536,241.34511,88.55443,0.0,81.09689,0.11375797,0.0,77.70776,8.330017
6153,19809180.0,0.0,18.29956,14.096741,20.970245,20.220612,21.636871,21.461884,18.299469,18.299438,18.299438,18.299408,0.0,0.03208554,0.03208554,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.004690761,9.54197e-21,0.0,81.09669,25.000774,26.043781,96.0,0.06955647,33.538704,241.34512,88.55439,0.0,81.09669,0.11375788,0.0,77.70757,8.330017
6154,19809240.0,0.0,18.29953,14.095856,20.969116,20.219452,21.635803,21.460785,18.29953,18.299469,18.299469,18.299438,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.0017294527,9.54197e-21,0.0,81.0965,25.00076,26.039038,96.0,0.069573045,33.54535,241.34514,88.55436,0.0,81.0965,0.113757804,0.0,77.70738,8.330017
6155,19809300.0,0.0,18.29953,14.095093,20.968018,20.218292,21.634705,21.459717,18.29953,18.2995,18.2995,18.299469,0.0,0.032085497,0.032085497,0.049586736,25.0,18.300018,0.0,0.0,0.0,0.0008260675,9.54197e-21,0.0,81.09631,25.000736,26.034388,96.0,0.0695893,33.551857,241.34515,88.55433,0.0,81.09631,0.11375773,0.0,77.70721,8.330017
6156,19809360.0,0.0,18.299652,14.094391,20.967041,20.217468,21.633636,21.45871,18.29953,18.2995,18.2995,18.2995,0.0,0.03208548,0.03208548,0.049586706,25.0,18.300018,0.0,0.0,0.0,0.0048860265,9.54197e-21,0.0,81.09614,25.000711,26.02983,96.0,0.06960523,33.558235,241.34515,88.55429,0.0,81.09614,0.11375767,0.0,77.70704,8.330017
6157,19809420.0,0.0,18.299713,14.093811,20.966095,20.216644,21.632538,21.457703,18.299591,18.29953,18.29953,18.29953,0.0,0.03208546,0.03208546,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.0069129514,9.54197e-21,0.0,81.09597,25.000698,26.025755,96.0,0.069619484,33.563946,241.34517,88.55426,0.0,81.09597,0.11375758,0.0,77.70688,8.330017
6158,19809480.0,0.0,18.299713,14.093323,20.965149,20.21582,21.63147,21.456696,18.299622,18.29956,18.29956,18.29956,0.0,0.032085434,0.032085434,0.04958663,25.0,18.300018,0.0,0.0,0.0,0.0044119097,9.54197e-21,0.0,81.09581,25.000689,26.022163,96.0,0.06963201,33.568974,241.34518,88.55423,0.0,81.09581,0.1137575,0.0,77.70673,8.330017
6159,19809540.0,0.0,18.299683,14.092926,20.964203,20.214996,21.630371,21.455719,18.299652,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.04958659,25.0,18.300018,0.0,0.0,0.0,0.0020967098,9.54197e-21,0.0,81.095665,25.000677,26.018745,96.0,0.06964394,33.573757,241.3452,88.5542,0.0,81.095665,0.113757424,0.0,77.7066,8.330017
6160,19809600.0,0.0,18.299652,14.09259,20.963257,20.214172,21.629303,21.454712,18.299683,18.299622,18.299622,18.299622,0.0,0.03208539,0.03208539,0.049586553,25.0,18.300018,0.0,0.0,0.0,-0.0010584986,9.54197e-21,0.0,81.09553,25.000662,26.015568,96.0,0.069655016,33.578205,241.3452,88.55417,0.0,81.09553,0.113757335,0.0,77.70646,8.330017
6161,19809660.0,0.0,18.299744,14.092377,20.962463,20.213623,21.628235,21.453796,18.299683,18.299652,18.299652,18.299652,0.0,0.03208537,0.03208537,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.0031843507,9.54197e-21,0.0,81.095406,25.000635,26.012325,96.0,0.06966633,33.582745,241.34521,88.55413,0.0,81.095406,0.11375726,0.0,77.706345,8.330017
6162,19809720.0,0.0,18.299835,14.092194,20.96167,20.213104,21.627167,21.45288,18.299713,18.299683,18.299683,18.299652,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.006112095,9.54197e-21,0.0,81.09528,25.000616,26.009438,96.0,0.069676414,33.58679,241.34523,88.5541,0.0,81.09528,0.113757186,0.0,77.70623,8.330017
6163,19809780.0,0.0,18.299835,14.092133,20.960876,20.212555,21.62613,21.451965,18.299744,18.299683,18.299683,18.299683,0.0,0.03208533,0.03208533,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0047193365,9.54197e-21,0.0,81.09518,25.000603,26.007017,96.0,0.06968484,33.590176,241.34523,88.55407,0.0,81.09518,0.11375711,0.0,77.70613,8.330017
6164,19809840.0,0.0,18.299805,14.092133,20.960083,20.212036,21.625061,21.45105,18.299774,18.299713,18.299713,18.299713,0.0,0.032085307,0.032085307,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.0013661571,9.54197e-21,0.0,81.095085,25.00059,26.004875,96.0,0.0696923,33.593178,241.34525,88.55403,0.0,81.095085,0.11375702,0.0,77.70604,8.330017
6165,19809900.0,0.0,18.299805,14.092194,20.95932,20.211517,21.624023,21.450165,18.299774,18.299744,18.299744,18.299744,0.0,0.032085292,0.032085292,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0007136564,9.54197e-21,0.0,81.095,25.000563,26.002804,96.0,0.06969952,33.596073,241.34526,88.554,0.0,81.095,0.11375696,0.0,77.70597,8.330017
6166,19809960.0,0.0,18.299866,14.092346,20.95868,20.211273,21.622986,21.44931,18.299805,18.299774,18.299774,18.299774,0.0,0.032085273,0.032085273,0.049586356,25.0,18.300018,0.0,0.0,0.0,0.002660529,9.54197e-21,0.0,81.09492,25.000538,26.00078,96.0,0.06970657,33.598907,241.34526,88.55397,0.0,81.09492,0.1137569,0.0,77.70589,8.330017
6167,19810020.0,0.0,18.299927,14.092529,20.958038,20.210999,21.621918,21.448486,18.299835,18.299774,18.299774,18.299774,0.0,0.032085255,0.032085255,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.005090532,9.54197e-21,0.0,81.09485,25.000519,25.999046,96.0,0.0697126,33.601337,241.34528,88.55394,0.0,81.09485,0.113756835,0.0,77.70582,8.330017
6168,19810080.0,0.0,18.299957,14.092804,20.957397,20.210754,21.62091,21.447662,18.299835,18.299805,18.299805,18.299805,0.0,0.032085236,0.032085236,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.0054563405,9.54197e-21,0.0,81.09479,25.0005,25.997591,96.0,0.06971766,33.603374,241.34528,88.55391,0.0,81.09479,0.11375676,0.0,77.705765,8.330017
6169,19810140.0,0.0,18.299927,14.09314,20.956787,20.21051,21.619873,21.446838,18.299896,18.299835,18.299835,18.299835,0.0,0.032085214,0.032085214,0.049586255,25.0,18.300018,0.0,0.0,0.0,0.0023863085,9.54197e-21,0.0,81.094734,25.000486,25.996521,96.0,0.06972136,33.604874,241.34529,88.55388,0.0,81.094734,0.11375669,0.0,77.70571,8.330017
6170,19810200.0,0.0,18.299896,14.093536,20.956146,20.210266,21.618835,21.446045,18.299896,18.299866,18.299866,18.299866,0.0,0.032085195,0.032085195,0.049586225,25.0,18.300018,0.0,0.0,0.0,-0.0004994905,9.54197e-21,0.0,81.09469,25.000467,25.995544,96.0,0.069724746,33.60624,241.34529,88.55385,0.0,81.09469,0.11375661,0.0,77.70567,8.330017
6171,19810260.0,0.0,18.299957,14.093964,20.955658,20.210297,21.617828,21.445282,18.299896,18.299896,18.299896,18.299866,0.0,0.03208518,0.03208518,0.049586195,25.0,18.300018,0.0,0.0,0.0,0.0019879297,9.54197e-21,0.0,81.09465,25.000443,25.994587,96.0,0.06972806,33.60758,241.3453,88.55381,0.0,81.09465,0.11375657,0.0,77.705635,8.330017
6172,19810320.0,0.0,18.300018,14.094452,20.95517,20.210327,21.616821,21.44455,18.299927,18.299896,18.299896,18.299896,0.0,0.032085165,0.032085165,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.004659805,9.54197e-21,0.0,81.09462,25.00042,25.993847,96.0,0.069730625,33.608612,241.3453,88.55378,0.0,81.09462,0.1137565,0.0,77.70561,8.330017
6173,19810380.0,0.0,18.300018,14.095001,20.954712,20.210358,21.615814,21.443817,18.299957,18.299927,18.299927,18.299927,0.0,0.032085147,0.032085147,0.04958614,25.0,18.300018,0.0,0.0,0.0,0.0036093101,9.54197e-21,0.0,81.0946,25.000402,25.99346,96.0,0.069731936,33.609154,241.34532,88.55376,0.0,81.0946,0.11375644,0.0,77.70559,8.330017
6174,19810440.0,0.0,18.300018,14.095612,20.954224,20.210388,21.614807,21.443085,18.299988,18.299927,18.299927,18.299927,0.0,0.03208513,0.03208513,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.002121781,9.54197e-21,0.0,81.09459,25.000383,25.9932,96.0,0.069732815,33.60952,241.34532,88.55373,0.0,81.09459,0.11375638,0.0,77.705574,8.330017
6175,19810500.0,0.0,18.299957,14.096252,20.953735,20.210419,21.6138,21.442352,18.299988,18.299957,18.299957,18.299957,0.0,0.032085117,0.032085117,0.049586084,25.0,18.300018,0.0,0.0,0.0,-0.0008928699,9.54197e-21,0.0,81.09458,25.000364,25.993145,96.0,0.06973297,33.609596,241.34534,88.553696,0.0,81.09458,0.113756314,0.0,77.705574,8.330017
6176,19810560.0,0.0,18.300049,14.096924,20.9534,20.210724,21.612823,21.441711,18.299988,18.299988,18.299988,18.299957,0.0,0.032085102,0.032085102,0.04958606,25.0,18.300018,0.0,0.0,0.0,0.0022289758,9.54197e-21,0.0,81.09458,25.000338,25.99303,96.0,0.069733344,33.609756,241.34534,88.553665,0.0,81.09458,0.11375627,0.0,77.705574,8.330017
6177,19810620.0,0.0,18.30011,14.097656,20.953064,20.210999,21.611847,21.44104,18.300018,18.299988,18.299988,18.299988,0.0,0.032085087,0.032085087,0.049586043,25.0,18.300018,0.0,0.0,0.0,0.0044697756,9.54197e-21,0.0,81.09459,25.000315,25.993166,96.0,0.06973285,33.60957,241.34534,88.55364,0.0,81.09459,0.11375622,0.0,77.70558,8.330017
6178,19810680.0,0.0,18.30008,14.098389,20.952759,20.211304,21.61087,21.4404,18.300049,18.300018,18.300018,18.299988,0.0,0.032085076,0.032085076,0.049586017,25.0,18.300018,0.0,0.0,0.0,0.0031926187,9.54197e-21,0.0,81.0946,25.0003,25.99363,96.0,0.06973118,33.608917,241.34535,88.55361,0.0,81.0946,0.113756165,0.0,77.70559,8.330017
6179,19810740.0,0.0,18.300049,14.099182,20.952423,20.211609,21.609894,21.439758,18.300049,18.300018,18.300018,18.300018,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.00038631976,9.54197e-21,0.0,81.09462,25.000284,25.994265,96.0,0.06972893,33.60803,241.34535,88.55359,0.0,81.09462,0.113756105,0.0,77.70561,8.330017
6180,19810800.0,0.0,18.300049,14.100006,20.952087,20.211884,21.608948,21.439117,18.300049,18.300049,18.300049,18.300018,0.0,0.03208505,0.03208505,0.049585976,25.0,18.300018,0.0,0.0,0.0,3.5548775e-05,9.54197e-21,0.0,81.09465,25.000257,25.994883,96.0,0.06972676,33.607166,241.34535,88.553566,0.0,81.09465,0.11375608,0.0,77.70564,8.330017
6181,19810860.0,0.0,18.254944,14.100891,20.887024,20.24466,21.609192,21.439758,18.29779,18.298065,18.298065,27.827911,0.0,0.029141057,0.029141057,0.059005976,25.0,18.300018,0.0,0.0,0.0,-1.9844025,9.54197e-21,0.0,81.71709,21.298506,25.973139,96.0,0.07177003,33.637608,241.28947,87.40627,0.0,81.71709,0.117254786,100.0,85.16362,8.330017
6182,19810920.0,0.0,18.252167,14.101898,20.829987,20.331604,21.6109,21.44168,18.279572,18.292297,18.292297,32.36917,0.0,0.025780354,0.025780354,0.07153024,25.0,18.300018,0.0,0.0,0.0,-2.340326,9.54197e-21,0.0,85.02986,16.323774,25.7134,96.0,0.0759945,34.00124,241.10986,86.12179,0.0,85.02986,0.12308536,100.0,97.74559,8.330017
6183,19810980.0,0.0,18.364166,14.103027,20.90738,20.443726,21.612793,21.443756,18.273956,18.284271,18.284271,34.00598,0.0,0.02715618,0.02715618,0.07148382,25.0,18.300018,0.0,0.0,0.0,4.7255335,9.54197e-21,0.0,87.991684,15.383672,25.368282,96.0,0.07880243,34.484406,240.93803,86.320145,0.0,87.991684,0.12579969,100.0,99.89589,8.330017
6184,19811040.0,2.0,18.371552,14.104279,20.990662,20.563232,21.614075,21.445282,18.308044,18.28714,18.28714,34.823853,0.0,0.028997961,0.028997961,0.071896575,35.666668,18.300018,0.0,0.0,0.0,4.4390335,9.54197e-21,0.0,89.53837,15.857977,25.567133,96.0,0.08038917,34.206017,240.56715,87.7497,0.0,89.53837,0.12989429,100.0,100.00047,8.330017
6185,19811100.0,2.0,18.305206,14.105652,21.065704,20.687744,21.614746,21.44629,18.333466,18.30371,18.30371,35.047607,0.0,0.030683316,0.030683316,0.074179076,46.333332,18.300018,0.0,0.0,0.0,-1.3151275,9.54197e-21,0.0,90.17993,17.050169,26.059515,96.0,0.08168746,33.51668,240.04512,90.05803,0.0,90.17993,0.13554856,100.0,100.0,8.330017
6186,19811160.0,2.0,18.28601,14.107147,21.133362,20.811035,21.614838,21.446838,18.322266,18.315979,18.315979,34.767914,0.0,0.03222624,0.03222624,0.07809374,57.0,18.300018,0.0,0.0,0.0,-2.8224988,9.54197e-21,0.0,90.099655,18.846275,26.269127,96.0,0.0847572,33.223225,239.44284,93.13414,0.0,90.099655,0.1425499,100.0,100.0,8.330017
6187,19811220.0,1.0,18.315643,14.108795,21.198364,20.935852,21.614471,21.44693,18.306244,18.31543,18.31543,34.093994,0.0,0.033533495,0.033533495,0.083255485,65.333336,18.300018,0.0,0.0,0.0,0.1259242,9.54197e-21,0.0,89.38208,21.158272,26.242134,96.0,0.08918841,33.261013,238.88474,96.78201,0.0,89.38208,0.1503272,100.0,100.0,8.330017
6188,19811280.0,1.0,18.32663,14.110596,21.26239,21.060303,21.613647,21.446686,18.308868,18.31247,18.31247,33.173706,0.0,0.034608454,0.034608454,0.08959602,73.666664,18.300018,0.0,0.0,0.0,1.2621559,9.54197e-21,0.0,88.15991,24.065248,26.32032,96.0,0.09357844,33.15155,238.48967,101.05397,0.0,88.15991,0.15881956,100.0,100.0,8.330017
6189,19811340.0,1.0,18.315033,14.112518,21.326538,21.182922,21.612518,21.446106,18.315704,18.314331,18.314331,32.120667,0.0,0.035443332,0.035443332,0.097045474,82.0,18.300018,0.0,0.0,0.0,-0.096931495,9.54197e-21,0.0,86.54111,27.644419,26.51507,96.0,0.097786576,32.878902,238.44423,105.99922,0.0,86.54111,0.16794243,100.0,99.983635,8.330017
6190,19811400.0,1.0,18.316925,14.1145935,21.394562,21.301422,21.610992,21.44522,18.314758,18.317474,18.317474,31.130615,0.0,0.037318617,0.037318617,0.10189569,90.333336,18.300018,0.0,0.0,0.0,-0.11148802,9.54197e-21,0.0,84.40065,33.49982,26.662773,96.0,0.101868406,32.67212,239.00098,112.35421,0.0,84.40065,0.1765316,100.0,97.30081,8.330017
6191,19811460.0,1.0,18.32016,14.116821,21.45929,21.40686,21.609497,21.44458,18.316376,18.322205,18.322205,30.780945,0.0,0.041041657,0.041041657,0.098322906,98.666664,18.300018,0.0,0.0,0.0,0.31880188,9.54197e-21,0.0,80.44176,46.88578,26.827377,96.0,0.10324275,32.441673,240.21054,122.33582,0.0,80.44176,0.1804059,100.0,88.67662,8.330017
6192,19811520.0,1.0,18.316437,14.119202,21.512848,21.504242,21.606659,21.442749,18.319763,18.33139,18.33139,31.371765,0.0,0.04399171,0.04399171,0.08584659,107.0,18.300018,0.0,0.0,0.0,0.04620153,9.54197e-21,0.0,74.600296,73.4015,27.040874,96.0,0.09869378,32.142776,241.35075,137.37294,0.0,74.600296,0.17389508,100.0,76.90815,8.330017
6193,19811580.0,0.0,18.311646,14.121765,21.549225,21.581085,21.603668,21.440735,18.32016,18.335815,18.335815,27.03357,0.0,0.04203686,0.04203686,0.07551263,103.0,18.300018,0.0,0.0,0.0,-0.26542658,9.54197e-21,0.0,69.09868,98.986664,27.249184,96.0,0.09003315,31.85114,241.1744,148.20459,0.0,69.09868,0.15962844,0.0,69.33673,8.330017
6194,19811640.0,0.0,18.301971,14.124481,21.558746,21.603485,21.601593,21.439575,18.31668,18.3331,18.3331,22.41504,0.0,0.039292593,0.039292593,0.06731264,99.0,18.300018,0.0,0.0,0.0,-0.7519056,9.54197e-21,0.0,65.584335,114.335304,27.40697,96.0,0.08199252,31.630245,240.40071,152.08592,0.0,65.584335,0.14591876,0.0,64.766014,8.330017
6195,19811700.0,0.0,18.30011,14.12735,21.557587,21.602722,21.600464,21.43927,18.310822,18.325806,18.325806,20.397339,0.0,0.036828753,0.036828753,0.061077733,95.0,18.300018,0.0,0.0,0.0,-0.56386113,9.54197e-21,0.0,63.398407,120.72068,27.489933,96.0,0.075674646,31.514093,239.59128,151.27338,0.0,63.398407,0.1347407,0.0,61.903645,8.330017
6196,19811760.0,0.0,18.301697,14.130402,21.552277,21.591187,21.600372,21.43991,18.30661,18.31726,18.31726,19.42566,0.0,0.034912616,0.034912616,0.056612786,91.0,18.300018,0.0,0.0,0.0,-0.20597725,9.54197e-21,0.0,62.15306,120.85722,27.534044,96.0,0.07106468,31.45234,238.98721,147.93892,0.0,62.15306,0.12643337,0.0,60.2,8.330017
6197,19811820.0,0.0,18.301788,14.133636,21.545898,21.576355,21.600891,21.44104,18.304596,18.310028,18.310028,18.927826,0.0,0.0335194,0.0335194,0.053463813,87.0,18.300018,0.0,0.0,0.0,-0.07786715,9.54197e-21,0.0,61.56084,117.35749,27.56905,96.0,0.06776079,31.40333,238.61609,143.54195,0.0,61.56084,0.12049341,0.0,59.285946,8.330017
6198,19811880.0,0.0,18.30017,14.137054,21.539337,21.560272,21.601776,21.442535,18.303558,18.30481,18.30481,18.662018,0.0,0.032540217,0.032540217,0.0512225,83.0,18.300018,0.0,0.0,0.0,-0.12212263,9.54197e-21,0.0,61.414467,112.02011,27.59926,96.0,0.065405175,31.361034,238.44017,138.87082,0.0,61.414467,0.11629068,0.0,58.936424,8.330017
6199,19811940.0,0.0,18.299011,14.1406555,21.532837,21.543823,21.602966,21.444305,18.302368,18.301117,18.301117,18.509674,0.0,0.031856734,0.031856734,0.049667377,79.0,18.300018,0.0,0.0,0.0,-0.14616363,9.54197e-21,0.0,61.56734,105.88993,27.618057,96.0,0.063776255,31.334723,238.40755,134.31111,0.0,61.56734,0.11336815,0.0,58.974766,8.330017
6200,19812000.0,0.0,18.299225,14.14444,21.52652,21.527252,21.60434,21.446228,18.301208,18.298431,18.298431,18.420532,0.0,0.03138338,0.03138338,0.04861143,75.0,18.300018,0.0,0.0,0.0,-0.09019394,9.54197e-21,0.0,61.925674,99.5402,27.624725,96.0,0.06268229,31.325382,238.47134,130.01662,0.0,61.925674,0.1113656,0.0,59.270584,8.330017
6201,19812060.0,0.0,18.30011,14.1484375,21.52069,21.511383,21.606049,21.448425,18.300446,18.29654,18.29654,18.369232,0.0,0.031060204,0.031060204,0.04791872,71.0,18.300018,0.0,0.0,0.0,-0.008536829,9.54197e-21,0.0,62.430008,93.26666,27.625156,96.0,0.061965097,31.324783,238.59665,126.033264,0.0,62.430008,0.11002696,0.0,59.742027,8.330017
6202,19812120.0,0.0,18.300293,14.152618,21.514954,21.495544,21.60785,21.450714,18.300232,18.29538,18.29538,18.338806,0.0,0.030839326,0.030839326,0.04746624,67.0,18.300018,0.0,0.0,0.0,0.015982179,9.54197e-21,0.0,63.031685,87.24718,27.625957,96.0,0.06148407,31.32366,238.75961,122.363335,0.0,63.031685,0.10913334,0.0,60.32359,8.330017
6203,19812180.0,0.0,18.299805,14.157013,21.509338,21.479828,21.60971,21.453064,18.300201,18.29483,18.29483,18.32013,0.0,0.030683957,0.030683957,0.047164407,63.0,18.300018,0.0,0.0,0.0,-0.007639421,9.54197e-21,0.0,63.6979,81.545105,27.62769,96.0,0.061150305,31.321236,238.9455,118.97394,0.0,63.6979,0.10852278,0.0,60.973583,8.330017
6204,19812240.0,0.0,18.299377,14.161621,21.503754,21.464203,21.611633,21.455414,18.30008,18.294586,18.294586,18.308777,0.0,0.030571518,0.030571518,0.046957515,59.0,18.300018,0.0,0.0,0.0,-0.028006239,9.54197e-21,0.0,64.41146,76.16481,27.627975,96.0,0.060918357,31.320835,239.14526,115.82561,0.0,64.41146,0.10809165,0.0,61.671,8.330017
6205,19812300.0,0.0,18.299408,14.166412,21.49823,21.44867,21.613556,21.457825,18.299896,18.294556,18.294556,18.303223,0.0,0.03049908,0.03049908,0.04683024,55.0,18.300018,0.0,0.0,0.0,-0.02332601,9.54197e-21,0.0,65.168724,71.11033,27.62571,96.0,0.060779653,31.324005,239.35023,112.90964,0.0,65.168724,0.10781551,0.0,62.411564,8.330017
6206,19812360.0,0.0,18.300018,14.171448,21.493408,21.434631,21.615662,21.460358,18.299805,18.294617,18.294617,18.299805,0.0,0.030435026,0.030435026,0.046719242,51.0,18.300018,0.0,0.0,0.0,0.010403777,9.54197e-21,0.0,65.9528,66.33367,27.622799,96.0,0.06066186,31.328083,239.56151,110.15709,0.0,65.9528,0.10757688,0.0,63.177998,8.330017
6207,19812420.0,0.0,18.300262,14.176666,21.488678,21.420715,21.617767,21.46289,18.299896,18.29477,18.29477,18.297821,0.0,0.030374391,0.030374391,0.0466149,47.0,18.300018,0.0,0.0,0.0,0.021654183,9.54197e-21,0.0,66.76627,61.79778,27.622086,96.0,0.06054257,31.32908,239.7783,107.538445,0.0,66.76627,0.10734882,0.0,63.972736,8.330017
6208,19812480.0,0.0,18.300262,14.182129,21.484009,21.40689,21.619904,21.465424,18.300018,18.294983,18.294983,18.29663,0.0,0.030304855,0.030304855,0.04649448,43.0,18.300018,0.0,0.0,0.0,0.015987182,9.54197e-21,0.0,67.60917,57.4599,27.623209,96.0,0.060400926,31.327507,240.00197,105.01741,0.0,67.60917,0.10709234,0.0,64.79608,8.330017
6209,19812540.0,0.0,18.300201,14.187836,21.4794,21.393158,21.62207,21.468018,18.30014,18.295227,18.295227,18.29602,0.0,0.030228075,0.030228075,0.046361513,39.0,18.300018,0.0,0.0,0.0,0.007597171,9.54197e-21,0.0,68.49162,53.29136,27.625343,96.0,0.06023897,31.324518,240.23189,102.5774,0.0,68.49162,0.10680273,0.0,65.65798,8.330017
6210,19812600.0,0.0,18.300262,14.193756,21.474854,21.379547,21.624237,21.470581,18.300232,18.295502,18.295502,18.295685,0.0,0.030131739,0.030131739,0.046193287,35.0,18.300018,0.0,0.0,0.0,0.0069830986,9.54197e-21,0.0,69.412735,49.274895,27.628004,96.0,0.060039837,31.320793,240.46936,100.19984,0.0,69.412735,0.10644937,0.0,66.55782,8.330017
6211,19812660.0,0.0,18.30066,14.199921,21.471039,21.367493,21.626556,21.473328,18.300293,18.295776,18.295776,18.295624,0.0,0.030041832,0.030041832,0.046038978,31.666666,18.300018,0.0,0.0,0.0,0.02026047,9.54197e-21,0.0,70.37524,45.495342,27.63134,96.0,0.059849344,31.316122,240.70221,97.96042,0.0,70.37524,0.106115386,0.0,67.497925,8.330017
6212,19812720.0,0.0,18.300873,14.206329,21.467316,21.35556,21.628906,21.476105,18.300446,18.296082,18.296082,18.295685,0.0,0.029944506,0.029944506,0.04587124,28.333334,18.300018,0.0,0.0,0.0,0.025458923,9.54197e-21,0.0,71.382454,41.906956,27.636528,96.0,0.05963761,31.308863,240.93427,95.81865,0.0,71.382454,0.10575312,0.0,68.48113,8.330017
6213,19812780.0,0.0,18.300873,14.212952,21.463684,21.34375,21.631287,21.478882,18.300629,18.296417,18.296417,18.295898,0.0,0.029832248,0.029832248,0.045677,25.0,18.300018,0.0,0.0,0.0,0.020003323,9.54197e-21,0.0,72.441864,38.480877,27.643576,96.0,0.059389163,31.298992,241.16782,93.75013,0.0,72.441864,0.10533396,0.0,69.515076,8.330017
6214,19812840.0,0.0,18.30008,14.219849,21.460022,21.332,21.633667,21.48169,18.30066,18.296875,18.296875,18.296295,0.0,0.029836109,0.029836109,0.045700226,25.0,18.300018,0.0,0.0,0.0,-0.02571907,9.54197e-21,0.0,73.52371,35.60273,27.650541,96.0,0.059382178,31.289244,241.34,92.13048,0.0,73.52371,0.105368406,0.0,70.56818,8.330017
6215,19812900.0,0.0,18.299622,14.22699,21.45639,21.320312,21.636047,21.484467,18.300476,18.297333,18.297333,18.296783,0.0,0.029895876,0.029895876,0.045817513,25.0,18.300018,0.0,0.0,0.0,-0.04696237,9.54197e-21,0.0,74.56231,33.21879,27.654621,96.0,0.05949575,31.283533,241.46902,90.85074,0.0,74.56231,0.105608426,0.0,71.57372,8.330017
6216,19812960.0,0.0,18.300232,14.2344055,21.4534,21.31015,21.638489,21.487335,18.300232,18.297668,18.297668,18.29715,0.0,0.030000502,0.030000502,0.046011508,25.0,18.300018,0.0,0.0,0.0,-0.010270186,9.54197e-21,0.0,75.54183,31.262188,27.655066,96.0,0.059707,31.282907,241.56075,89.8584,0.0,75.54183,0.106006645,0.0,72.51774,8.330017
6217,19813020.0,0.0,18.30069,14.242065,21.450409,21.299988,21.64087,21.490173,18.30017,18.297974,18.297974,18.297485,0.0,0.030124908,0.030124908,0.046237435,25.0,18.300018,0.0,0.0,0.0,0.017664539,9.54197e-21,0.0,76.459595,29.62647,27.656204,96.0,0.059956923,31.281313,241.62698,89.068954,0.0,76.459595,0.10648244,0.0,73.39892,8.330017
6218,19813080.0,0.0,18.30069,14.25,21.447357,21.289795,21.643188,21.49292,18.300262,18.298279,18.298279,18.297882,0.0,0.030265631,0.030265631,0.046489332,25.0,18.300018,0.0,0.0,0.0,0.014485512,9.54197e-21,0.0,77.30286,28.281748,27.659374,96.0,0.060230594,31.276876,241.67062,88.46,0.0,77.30286,0.10701575,0.0,74.205246,8.330017
6219,19813140.0,0.0,18.300568,14.258209,21.444305,21.279572,21.645447,21.495667,18.300354,18.298615,18.298615,18.298248,0.0,0.030410504,0.030410504,0.04674656,25.0,18.300018,0.0,0.0,0.0,0.0053105922,9.54197e-21,0.0,78.08722,27.139378,27.6632,96.0,0.06050965,31.271517,241.70029,87.96876,0.0,78.08722,0.10756358,0.0,74.95298,8.330017
6220,19813200.0,0.0,18.300476,14.266663,21.441162,21.269318,21.647644,21.498322,18.300385,18.29892,18.29892,18.298615,0.0,0.030563518,0.030563518,0.04701591,25.0,18.300018,0.0,0.0,0.0,-0.0022834137,9.54197e-21,0.0,78.79353,26.211203,27.667173,96.0,0.0608036,31.265957,241.71396,87.606865,0.0,78.79353,0.10814042,0.0,75.623436,8.330017
6221,19813260.0,0.0,18.300812,14.275421,21.43863,21.260498,21.649902,21.501038,18.300415,18.299194,18.299194,18.29892,0.0,0.030718695,0.030718695,0.047287162,25.0,18.300018,0.0,0.0,0.0,0.0113837635,9.54197e-21,0.0,79.42581,25.454876,27.671349,96.0,0.0610996,31.260113,241.7161,87.343605,0.0,79.42581,0.10872255,0.0,76.22119,8.330017
6222,19813320.0,0.0,18.300964,14.284454,21.436096,21.251617,21.65207,21.503723,18.300507,18.299469,18.299469,18.299225,0.0,0.030873287,0.030873287,0.04755558,25.0,18.300018,0.0,0.0,0.0,0.015784731,9.54197e-21,0.0,79.978455,24.855303,27.67705,96.0,0.061387792,31.252129,241.70839,87.167946,0.0,79.978455,0.109300286,0.0,76.741264,8.330017
6223,19813380.0,0.0,18.300995,14.293762,21.433502,21.242737,21.654175,21.506348,18.300629,18.299713,18.299713,18.2995,0.0,0.031024398,0.031024398,0.047816515,25.0,18.300018,0.0,0.0,0.0,0.011863542,9.54197e-21,0.0,80.466064,24.371122,27.683962,96.0,0.061664186,31.242455,241.69424,87.05373,0.0,80.466064,0.10986413,0.0,77.19828,8.330017
6224,19813440.0,0.0,18.300995,14.303375,21.430878,21.233795,21.65622,21.50888,18.30072,18.299957,18.299957,18.299774,0.0,0.031170387,0.031170387,0.04806714,25.0,18.300018,0.0,0.0,0.0,0.0070341746,9.54197e-21,0.0,80.87902,24.003042,27.691666,96.0,0.061926395,31.231668,241.67422,86.99959,0.0,80.87902,0.11040688,0.0,77.58328,8.330017
6225,19813500.0,0.0,18.301056,14.313293,21.428223,21.224823,21.658203,21.511414,18.300781,18.30017,18.30017,18.300018,0.0,0.031310383,0.031310383,0.048306357,25.0,18.300018,0.0,0.0,0.0,0.00643738,9.54197e-21,0.0,81.237854,23.712624,27.699804,96.0,0.062174533,31.220276,241.65097,86.98304,0.0,81.237854,0.11092647,0.0,77.91638,8.330017
6226,19813560.0,0.0,18.301514,14.323486,21.426208,21.217438,21.660248,21.514038,18.300873,18.300354,18.300354,18.300232,0.0,0.031443965,0.031443965,0.04853347,25.0,18.300018,0.0,0.0,0.0,0.024031332,9.54197e-21,0.0,81.53944,23.498362,27.708796,96.0,0.06240617,31.207684,241.62476,87.00285,0.0,81.53944,0.11142107,0.0,78.19475,8.330017
6227,19813620.0,0.0,18.301727,14.333984,21.424225,21.209991,21.662231,21.516602,18.301056,18.300568,18.300568,18.300476,0.0,0.031568903,0.031568903,0.048744872,25.0,18.300018,0.0,0.0,0.0,0.029453019,9.54197e-21,0.0,81.782745,23.35432,27.719969,96.0,0.06261228,31.192043,241.59666,87.05345,0.0,81.782745,0.11188258,0.0,78.41773,8.330017
6228,19813680.0,0.0,18.301697,14.344818,21.42221,21.202545,21.664185,21.519135,18.301239,18.300781,18.300781,18.30069,0.0,0.031684503,0.031684503,0.048939545,25.0,18.300018,0.0,0.0,0.0,0.020092197,9.54197e-21,0.0,81.971825,23.271196,27.733091,96.0,0.062792376,31.173674,241.56752,87.128876,0.0,81.971825,0.11230859,0.0,78.58936,8.330017
6229,19813740.0,0.0,18.301544,14.3559265,21.420166,21.195068,21.666077,21.521606,18.301392,18.301025,18.301025,18.300934,0.0,0.03179041,0.03179041,0.049117066,25.0,18.300018,0.0,0.0,0.0,0.003967873,9.54197e-21,0.0,82.109604,23.24277,27.747593,96.0,0.06294781,31.153372,241.53784,87.22529,0.0,82.109604,0.112697884,0.0,78.71257,8.330017
6230,19813800.0,0.0,18.301544,14.367371,21.41809,21.187592,21.667908,21.524048,18.301453,18.301208,18.301208,18.301147,0.0,0.031885505,0.031885505,0.049275786,25.0,18.300018,0.0,0.0,0.0,-0.00022708937,9.54197e-21,0.0,82.20345,23.256737,27.762295,96.0,0.0630809,31.132788,241.50873,87.334595,0.0,82.20345,0.113046885,0.0,78.794586,8.330017
6231,19813860.0,0.0,18.302063,14.37912,21.416626,21.181519,21.66983,21.526611,18.301514,18.301361,18.301361,18.3013,0.0,0.03196968,0.03196968,0.049415722,25.0,18.300018,0.0,0.0,0.0,0.021333104,9.54197e-21,0.0,82.2565,23.308561,27.777464,96.0,0.063190535,31.111553,241.48053,87.45411,0.0,82.2565,0.11335521,0.0,78.83843,8.330017
6232,19813920.0,0.0,18.302338,14.391205,21.415222,21.175415,21.671692,21.529114,18.301697,18.301514,18.301514,18.301453,0.0,0.03204271,0.03204271,0.049536675,25.0,18.300018,0.0,0.0,0.0,0.032413006,9.54197e-21,0.0,82.27507,23.389786,27.794842,96.0,0.06327017,31.087223,241.45383,87.57877,0.0,82.27507,0.11362228,0.0,78.85017,8.330017
