,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6233,19813980.0,0.0,18.302307,14.4036255,21.413757,21.169342,21.673523,21.531616,18.30188,18.301666,18.301666,18.301636,0.0,0.03210483,0.03210483,0.049639165,25.0,18.300018,0.0,0.0,0.0,0.021976545,9.54197e-21,0.0,82.26539,23.492857,27.814642,96.0,0.063319564,31.0595,241.42905,87.7045,0.0,82.26539,0.11384904,0.0,78.83572,8.330017
6234,19814040.0,0.0,18.302277,14.416351,21.412323,21.163269,21.675354,21.534088,18.302063,18.30185,18.30185,18.301819,0.0,0.03215694,0.03215694,0.049724773,25.0,18.300018,0.0,0.0,0.0,0.012036422,9.54197e-21,0.0,82.23486,23.609509,27.835464,96.0,0.06334533,31.030352,241.40645,87.82736,0.0,82.23486,0.114038594,0.0,78.80208,8.330017
6235,19814100.0,0.0,18.302185,14.429443,21.410858,21.157196,21.677124,21.53653,18.302155,18.302032,18.302032,18.302002,0.0,0.032196578,0.032196578,0.049789533,25.0,18.300018,0.0,0.0,0.0,0.00040269384,9.54197e-21,0.0,82.17761,23.744534,27.857548,96.0,0.06334261,30.999434,241.38637,87.947845,0.0,82.17761,0.114182934,0.0,78.74379,8.330017
6236,19814160.0,0.0,18.302643,14.442841,21.410004,21.152496,21.679016,21.539093,18.302216,18.302155,18.302155,18.302124,0.0,0.032228556,0.032228556,0.049841408,25.0,18.300018,0.0,0.0,0.0,0.018214168,9.54197e-21,0.0,82.10868,23.884983,27.879747,96.0,0.06332419,30.968353,241.36829,88.06324,0.0,82.10868,0.11429879,0.0,78.67485,8.330017
6237,19814220.0,0.0,18.302948,14.456604,21.40921,21.147797,21.680878,21.541626,18.302338,18.302277,18.302277,18.302277,0.0,0.032251954,0.032251954,0.049878947,25.0,18.300018,0.0,0.0,0.0,0.030140875,9.54197e-21,0.0,82.02962,24.027746,27.903864,96.0,0.06328212,30.934593,241.35263,88.17085,0.0,82.02962,0.114383146,0.0,78.5968,8.330017
6238,19814280.0,0.0,18.302979,14.470734,21.408417,21.143127,21.682709,21.54419,18.302551,18.30243,18.30243,18.30243,0.0,0.032267265,0.032267265,0.04990299,25.0,18.300018,0.0,0.0,0.0,0.023264434,9.54197e-21,0.0,81.94263,24.17068,27.930338,96.0,0.06321578,30.897532,241.33936,88.26995,0.0,81.94263,0.1144378,0.0,78.51171,8.330017
6239,19814340.0,0.0,18.302856,14.485199,21.407623,21.138489,21.68454,21.546692,18.302734,18.302582,18.302582,18.302582,0.0,0.032275777,0.032275777,0.049915694,25.0,18.300018,0.0,0.0,0.0,0.0090613365,9.54197e-21,0.0,81.85236,24.309256,27.958286,96.0,0.063130885,30.8584,241.32838,88.35926,0.0,81.85236,0.114467524,0.0,78.42395,8.330017
6240,19814400.0,0.0,18.302856,14.5,21.40683,21.13388,21.68637,21.549225,18.302856,18.302734,18.302734,18.302704,0.0,0.032278884,0.032278884,0.0499194,25.0,18.300018,0.0,0.0,0.0,0.001192019,9.54197e-21,0.0,81.76262,24.440218,27.986818,96.0,0.06303347,30.818453,241.31947,88.43842,0.0,81.76262,0.11447762,0.0,78.33706,8.330017
6241,19814460.0,0.0,18.304901,14.515137,21.410187,21.1344,21.691986,21.555573,18.30304,18.302887,18.302887,18.302856,0.0,0.03227602,0.03227602,0.049913198,25.0,18.300018,0.0,0.0,0.0,0.08949643,9.54197e-21,0.0,81.67184,24.564793,28.017605,96.0,0.06291623,30.775352,241.31274,88.50738,0.0,81.67184,0.114465475,0.0,78.24958,8.330017
6242,19814520.0,0.0,18.305511,14.530548,21.413757,21.134918,21.69754,21.56192,18.30368,18.303162,18.303162,18.303131,0.0,0.032268878,0.032268878,0.0498999,25.0,18.300018,0.0,0.0,0.0,0.106082805,9.54197e-21,0.0,81.58464,24.679195,28.056877,96.0,0.062760234,30.720371,241.30788,88.5659,0.0,81.58464,0.11443787,0.0,78.16584,8.330017
6243,19814580.0,0.0,18.30481,14.546204,21.417358,21.135468,21.703125,21.568268,18.30429,18.303589,18.303589,18.303528,0.0,0.032258455,0.032258455,0.049881175,25.0,18.300018,0.0,0.0,0.0,0.04092288,9.54197e-21,0.0,81.50266,24.78229,28.102568,96.0,0.062574826,30.656403,241.30466,88.61435,0.0,81.50266,0.11439831,0.0,78.08735,8.330017
6244,19814640.0,0.0,18.303741,14.562073,21.42096,21.135986,21.708649,21.574585,18.304565,18.304047,18.304047,18.303955,0.0,0.032245375,0.032245375,0.0498581,25.0,18.300018,0.0,0.0,0.0,-0.040080138,9.54197e-21,0.0,81.42671,24.87345,28.1502,96.0,0.06237733,30.589718,241.30295,88.65299,0.0,81.42671,0.11434902,0.0,78.01485,8.330017
6245,19814700.0,0.0,18.30365,14.578217,21.42453,21.136536,21.714203,21.580872,18.304443,18.30429,18.30429,18.30423,0.0,0.032230712,0.032230712,0.04983249,25.0,18.300018,0.0,0.0,0.0,-0.04758256,9.54197e-21,0.0,81.35792,24.952202,28.19385,96.0,0.062191244,30.52861,241.30247,88.682755,0.0,81.35792,0.11429406,0.0,77.94936,8.330017
6246,19814760.0,0.0,18.304626,14.5946045,21.428589,21.138336,21.719635,21.587158,18.3042,18.304321,18.304321,18.30429,0.0,0.03221486,0.03221486,0.049804997,25.0,18.300018,0.0,0.0,0.0,0.0137215,9.54197e-21,0.0,81.296555,25.018639,28.234608,96.0,0.062013388,30.471552,241.30309,88.704094,0.0,81.296555,0.11423484,0.0,77.89114,8.330017
6247,19814820.0,0.0,18.305298,14.611176,21.432709,21.140137,21.725098,21.593445,18.304321,18.304321,18.304321,18.30429,0.0,0.032198485,0.032198485,0.049776733,25.0,18.300018,0.0,0.0,0.0,0.053335838,9.54197e-21,0.0,81.24299,25.07332,28.277752,96.0,0.061826013,30.411148,241.30457,88.71806,0.0,81.24299,0.11417381,0.0,77.84048,8.330017
6248,19814880.0,0.0,18.305176,14.627991,21.436768,21.141937,21.7305,21.5997,18.304596,18.304413,18.304413,18.304382,0.0,0.032182135,0.032182135,0.04974862,25.0,18.300018,0.0,0.0,0.0,0.038296953,9.54197e-21,0.0,81.1972,25.117079,28.325006,96.0,0.061623983,30.344994,241.30669,88.72572,0.0,81.1972,0.11411297,0.0,77.797325,8.330017
6249,19814940.0,0.0,18.304993,14.64502,21.440857,21.143707,21.735931,21.605957,18.30478,18.304504,18.304504,18.304504,0.0,0.032166343,0.032166343,0.049721546,25.0,18.300018,0.0,0.0,0.0,0.017918266,9.54197e-21,0.0,81.15865,25.151241,28.373173,96.0,0.061419867,30.277555,241.30922,88.728455,0.0,81.15865,0.11405436,0.0,77.76115,8.330017
6250,19815000.0,0.0,18.304535,14.662231,21.444916,21.145508,21.741333,21.612183,18.30487,18.304688,18.304688,18.304657,0.0,0.032151144,0.032151144,0.04969561,25.0,18.300018,0.0,0.0,0.0,-0.015416374,9.54197e-21,0.0,81.12887,25.1736,28.422794,96.0,0.061211705,30.20809,241.3123,88.72495,0.0,81.12887,0.113997936,0.0,77.733406,8.330017
6251,19815060.0,0.0,18.305359,14.679626,21.450623,21.14978,21.747772,21.619629,18.30487,18.30478,18.30478,18.304749,0.0,0.032136787,0.032136787,0.049671166,25.0,18.300018,0.0,0.0,0.0,0.019246235,9.54197e-21,0.0,81.10462,25.1891,28.471249,96.0,0.06100947,30.140251,241.31555,88.71842,0.0,81.10462,0.11394476,0.0,77.71096,8.330017
6252,19815120.0,0.0,18.305847,14.697205,21.45639,21.154022,21.754242,21.627075,18.304993,18.30487,18.30487,18.30484,0.0,0.032123588,0.032123588,0.04964876,25.0,18.300018,0.0,0.0,0.0,0.04469174,9.54197e-21,0.0,81.08652,25.197485,28.522009,96.0,0.060801234,30.069187,241.31888,88.70902,0.0,81.08652,0.11389595,0.0,77.69437,8.330017
6253,19815180.0,0.0,18.305786,14.714966,21.462158,21.158264,21.76065,21.634491,18.305298,18.304993,18.304993,18.304962,0.0,0.032111615,0.032111615,0.049628492,25.0,18.300018,0.0,0.0,0.0,0.031482495,9.54197e-21,0.0,81.07418,25.199392,28.576078,96.0,0.060583472,29.99349,241.32224,88.697205,0.0,81.07418,0.11385172,0.0,77.68328,8.330017
6254,19815240.0,0.0,18.30542,14.73291,21.467896,21.162506,21.76706,21.641876,18.305481,18.305176,18.305176,18.305145,0.0,0.032100987,0.032100987,0.04961056,25.0,18.300018,0.0,0.0,0.0,0.0012617977,9.54197e-21,0.0,81.06675,25.196226,28.631714,96.0,0.060362704,29.915602,241.32549,88.6839,0.0,81.06675,0.11381252,0.0,77.67684,8.330017
6255,19815300.0,0.0,18.30539,14.750977,21.473602,21.166687,21.773407,21.649231,18.305481,18.305267,18.305267,18.305206,0.0,0.032093618,0.032093618,0.04959824,25.0,18.300018,0.0,0.0,0.0,-0.0028672605,9.54197e-21,0.0,81.06804,25.185213,28.686396,96.0,0.060151596,29.839048,241.32826,88.669586,0.0,81.06804,0.11378544,0.0,77.678604,8.330017
6256,19815360.0,0.0,18.305542,14.769226,21.479828,21.172089,21.779846,21.656677,18.305481,18.305359,18.305359,18.305328,0.0,0.032085624,0.032085624,0.04958484,25.0,18.300018,0.0,0.0,0.0,-0.0009108992,9.54197e-21,0.0,81.067986,25.175224,28.741438,96.0,0.0599381,29.761986,241.33116,88.6552,0.0,81.067986,0.11375607,0.0,77.679115,8.330017
6257,19815420.0,0.0,18.305817,14.787598,21.486053,21.17746,21.786255,21.664062,18.305511,18.30542,18.30542,18.30539,0.0,0.032078914,0.032078914,0.049573645,25.0,18.300018,0.0,0.0,0.0,0.013374702,9.54197e-21,0.0,81.07097,25.16275,28.79679,96.0,0.05972589,29.684492,241.33382,88.640755,0.0,81.07097,0.11373146,0.0,77.68248,8.330017
6258,19815480.0,0.0,18.30597,14.806122,21.49228,21.1828,21.792664,21.671448,18.305603,18.305511,18.305511,18.305481,0.0,0.032073364,0.032073364,0.049564417,25.0,18.300018,0.0,0.0,0.0,0.019720303,9.54197e-21,0.0,81.07616,25.148857,28.853146,96.0,0.05951226,29.605597,241.33623,88.62674,0.0,81.07616,0.113711104,0.0,77.68788,8.330017
6259,19815540.0,0.0,18.30597,14.824768,21.498474,21.18811,21.799011,21.678833,18.305725,18.305573,18.305573,18.305542,0.0,0.032069016,0.032069016,0.049557257,25.0,18.300018,0.0,0.0,0.0,0.0153952055,9.54197e-21,0.0,81.083916,25.13311,28.910723,96.0,0.05929653,29.524988,241.3384,88.61296,0.0,81.083916,0.11369526,0.0,77.69569,8.330017
6260,19815600.0,0.0,18.305847,14.843536,21.504639,21.19339,21.805359,21.686157,18.305817,18.305634,18.305634,18.305634,0.0,0.03206571,0.03206571,0.049551852,25.0,18.300018,0.0,0.0,0.0,0.0032287957,9.54197e-21,0.0,81.09313,25.11686,28.969181,96.0,0.05907956,29.443148,241.34027,88.60001,0.0,81.09313,0.11368324,0.0,77.70483,8.330017
6261,19815660.0,0.0,18.30597,14.862396,21.511292,21.199799,21.811737,21.693542,18.305847,18.305725,18.305725,18.305695,0.0,0.032063376,0.032063376,0.0495481,25.0,18.300018,0.0,0.0,0.0,0.003961694,9.54197e-21,0.0,81.10353,25.100391,29.027996,96.0,0.058863122,29.360804,241.34189,88.58798,0.0,81.10353,0.11367482,0.0,77.71504,8.330017
6262,19815720.0,0.0,18.306122,14.881378,21.517914,21.206146,21.818085,21.700928,18.305908,18.305786,18.305786,18.305756,0.0,0.032061886,0.032061886,0.049545776,25.0,18.300018,0.0,0.0,0.0,0.01073606,9.54197e-21,0.0,81.11462,25.084234,29.087173,96.0,0.05864695,29.277956,241.34322,88.57706,0.0,81.11462,0.113669515,0.0,77.72586,8.330017
6263,19815780.0,0.0,18.306152,14.900452,21.524536,21.212463,21.824432,21.708282,18.30597,18.305847,18.305847,18.305847,0.0,0.032061107,0.032061107,0.049544636,25.0,18.300018,0.0,0.0,0.0,0.010324883,9.54197e-21,0.0,81.125984,25.068783,29.147213,96.0,0.058428966,29.193901,241.3443,88.56729,0.0,81.125984,0.113666825,0.0,77.73689,8.330017
6264,19815840.0,0.0,18.306183,14.919617,21.531128,21.21875,21.83075,21.715576,18.30603,18.305908,18.305908,18.305908,0.0,0.032060876,0.032060876,0.049544416,25.0,18.300018,0.0,0.0,0.0,0.008060727,9.54197e-21,0.0,81.13726,25.05433,29.207745,96.0,0.05821021,29.10916,241.34517,88.5587,0.0,81.13726,0.113666154,0.0,77.7478,8.330017
6265,19815900.0,0.0,18.306122,14.938843,21.53769,21.225006,21.837036,21.72287,18.306091,18.30597,18.30597,18.30597,0.0,0.03206127,0.03206127,0.04954524,25.0,18.300018,0.0,0.0,0.0,0.0014029372,9.54197e-21,0.0,81.1486,25.040775,29.268944,96.0,0.057990164,29.023478,241.34578,88.5513,0.0,81.1486,0.11366776,0.0,77.75872,8.330017
6266,19815960.0,0.0,18.306305,14.95816,21.544678,21.232239,21.843353,21.730255,18.306122,18.30603,18.30603,18.30603,0.0,0.032062087,0.032062087,0.049546763,25.0,18.300018,0.0,0.0,0.0,0.008475251,9.54197e-21,0.0,81.15954,25.028452,29.330322,96.0,0.057770234,28.937548,241.3462,88.54507,0.0,81.15954,0.11367092,0.0,77.769226,8.330017
6267,19816020.0,0.0,18.306427,14.977539,21.551666,21.239471,21.84967,21.73758,18.306183,18.306091,18.306091,18.30606,0.0,0.032063216,0.032063216,0.049548797,25.0,18.300018,0.0,0.0,0.0,0.012877517,9.54197e-21,0.0,81.16991,25.017458,29.392511,96.0,0.05754792,28.850483,241.34645,88.53993,0.0,81.16991,0.11367521,0.0,77.77915,8.330017
6268,19816080.0,0.0,18.306427,14.996948,21.558624,21.246643,21.855957,21.744904,18.306274,18.306152,18.306152,18.306152,0.0,0.032064606,0.032064606,0.04955125,25.0,18.300018,0.0,0.0,0.0,0.008634704,9.54197e-21,0.0,81.17963,25.007812,29.455658,96.0,0.057322595,28.762077,241.34653,88.53586,0.0,81.17963,0.113680445,0.0,77.78844,8.330017
6269,19816140.0,0.0,18.306366,15.016418,21.565552,21.253754,21.862213,21.752167,18.306335,18.306213,18.306213,18.306213,0.0,0.032066148,0.032066148,0.049553953,25.0,18.300018,0.0,0.0,0.0,0.0016761061,9.54197e-21,0.0,81.1886,24.999504,29.519272,96.0,0.057095837,28.67302,241.34648,88.53273,0.0,81.1886,0.11368624,0.0,77.79698,8.330017
6270,19816200.0,0.0,18.306335,15.03595,21.572449,21.260864,21.868439,21.75943,18.306366,18.306274,18.306274,18.306274,0.0,0.032067765,0.032067765,0.049556762,25.0,18.300018,0.0,0.0,0.0,-0.0020852024,9.54197e-21,0.0,81.196785,24.992435,29.582945,96.0,0.056868974,28.583876,241.34634,88.53039,0.0,81.196785,0.11369229,0.0,77.80477,8.330017
6271,19816260.0,0.0,18.30655,15.055481,21.579803,21.268951,21.874725,21.766754,18.306396,18.306335,18.306335,18.306305,0.0,0.03206949,0.03206949,0.049559742,25.0,18.300018,0.0,0.0,0.0,0.006668834,9.54197e-21,0.0,81.204185,24.986664,29.64683,96.0,0.056641527,28.494442,241.34608,88.528915,0.0,81.204185,0.11369871,0.0,77.811775,8.330017
6272,19816320.0,0.0,18.306702,15.075043,21.587128,21.277008,21.881012,21.774048,18.306427,18.306366,18.306366,18.306366,0.0,0.032071203,0.032071203,0.049562685,25.0,18.300018,0.0,0.0,0.0,0.012804055,9.54197e-21,0.0,81.21076,24.982056,29.711432,96.0,0.05641143,28.403994,241.34576,88.5281,0.0,81.21076,0.113705084,0.0,77.818,8.330017
6273,19816380.0,0.0,18.306732,15.094635,21.594452,21.285034,21.887238,21.781311,18.306488,18.306427,18.306427,18.306396,0.0,0.03207285,0.03207285,0.049565513,25.0,18.300018,0.0,0.0,0.0,0.013322497,9.54197e-21,0.0,81.21659,24.978445,29.776669,96.0,0.05617891,28.312662,241.34541,88.52779,0.0,81.21659,0.1137112,0.0,77.8235,8.330017
6274,19816440.0,0.0,18.30664,15.114227,21.601715,21.293,21.893463,21.788574,18.30658,18.306488,18.306488,18.306458,0.0,0.032074455,0.032074455,0.049568247,25.0,18.300018,0.0,0.0,0.0,0.0042814226,9.54197e-21,0.0,81.22163,24.975916,29.84283,96.0,0.05594296,28.22004,241.34499,88.52805,0.0,81.22163,0.11371715,0.0,77.82824,8.330017
6275,19816500.0,0.0,18.30655,15.13382,21.608978,21.300934,21.899658,21.795776,18.30661,18.306519,18.306519,18.306519,0.0,0.032075956,0.032075956,0.049570803,25.0,18.300018,0.0,0.0,0.0,-0.0033110825,9.54197e-21,0.0,81.22596,24.974226,29.909065,96.0,0.05570655,28.127306,241.34454,88.5287,0.0,81.22596,0.11372271,0.0,77.83231,8.330017
6276,19816560.0,0.0,18.306732,15.153412,21.616638,21.309875,21.905914,21.80304,18.30661,18.30658,18.30658,18.30655,0.0,0.03207735,0.03207735,0.049573164,25.0,18.300018,0.0,0.0,0.0,0.004307206,9.54197e-21,0.0,81.22963,24.973305,29.975214,96.0,0.055470265,28.034702,241.34409,88.52967,0.0,81.22963,0.11372787,0.0,77.83574,8.330017
6277,19816620.0,0.0,18.306885,15.172974,21.624329,21.318787,21.91214,21.810303,18.306671,18.30661,18.30661,18.30658,0.0,0.032078616,0.032078616,0.049575295,25.0,18.300018,0.0,0.0,0.0,0.011669238,9.54197e-21,0.0,81.2327,24.973038,30.041868,96.0,0.05523191,27.941387,241.34363,88.530876,0.0,81.2327,0.113732524,0.0,77.8386,8.330017
6278,19816680.0,0.0,18.306854,15.192505,21.631989,21.327637,21.918335,21.817505,18.306732,18.30664,18.30664,18.30664,0.0,0.032079734,0.032079734,0.04957718,25.0,18.300018,0.0,0.0,0.0,0.008403246,9.54197e-21,0.0,81.235245,24.973295,30.109385,96.0,0.054990195,27.846865,241.34319,88.53223,0.0,81.235245,0.113736644,0.0,77.84098,8.330017
6279,19816740.0,0.0,18.306824,15.212006,21.639587,21.336456,21.9245,21.824707,18.306763,18.306702,18.306702,18.306671,0.0,0.032080717,0.032080717,0.049578834,25.0,18.300018,0.0,0.0,0.0,0.0039892057,9.54197e-21,0.0,81.23739,24.973925,30.1771,96.0,0.054747533,27.75206,241.34276,88.53365,0.0,81.23739,0.11374027,0.0,77.84296,8.330017
6280,19816800.0,0.0,18.306702,15.231476,21.647186,21.345215,21.930664,21.831879,18.306793,18.306732,18.306732,18.306732,0.0,0.03208156,0.03208156,0.04958025,25.0,18.300018,0.0,0.0,0.0,-0.004631068,9.54197e-21,0.0,81.23907,24.974989,30.245235,96.0,0.05450313,27.656668,241.34233,88.53517,0.0,81.23907,0.11374338,0.0,77.844505,8.330017
6281,19816860.0,0.0,18.306885,15.250916,21.655212,21.355011,21.93686,21.83908,18.306793,18.306763,18.306763,18.306763,0.0,0.03208228,0.03208228,0.049581442,25.0,18.300018,0.0,0.0,0.0,0.0039974772,9.54197e-21,0.0,81.24041,24.9763,30.313025,96.0,0.05425979,27.561766,241.34193,88.536705,0.0,81.24041,0.113745995,0.0,77.84574,8.330017
6282,19816920.0,0.0,18.307037,15.270264,21.663208,21.364746,21.943054,21.846283,18.306824,18.306793,18.306793,18.306793,0.0,0.032082863,0.032082863,0.049582414,25.0,18.300018,0.0,0.0,0.0,0.010334178,9.54197e-21,0.0,81.241486,24.977785,30.38132,96.0,0.054014422,27.46615,241.34157,88.53819,0.0,81.241486,0.11374815,0.0,77.84673,8.330017
6283,19816980.0,0.0,18.307007,15.289581,21.671204,21.37445,21.949188,21.853455,18.306885,18.306824,18.306824,18.306824,0.0,0.03208333,0.03208333,0.049583178,25.0,18.300018,0.0,0.0,0.0,0.007014994,9.54197e-21,0.0,81.24233,24.979403,30.450375,96.0,0.05376614,27.369476,241.34123,88.53963,0.0,81.24233,0.11374983,0.0,77.8475,8.330017
6284,19817040.0,0.0,18.306885,15.308777,21.679169,21.384094,21.955322,21.860596,18.306915,18.306854,18.306854,18.306854,0.0,0.032083683,0.032083683,0.04958376,25.0,18.300018,0.0,0.0,0.0,-0.0007892915,9.54197e-21,0.0,81.24302,24.98106,30.51974,96.0,0.05351661,27.272364,241.34091,88.54097,0.0,81.24302,0.113751136,0.0,77.84814,8.330017
6285,19817100.0,0.0,18.306824,15.327942,21.687073,21.393677,21.961456,21.867706,18.306946,18.306885,18.306885,18.306885,0.0,0.03208396,0.03208396,0.0495842,25.0,18.300018,0.0,0.0,0.0,-0.0054606334,9.54197e-21,0.0,81.243614,24.982689,30.58887,96.0,0.053267833,27.175585,241.34064,88.542206,0.0,81.243614,0.11375212,0.0,77.84868,8.330017
6286,19817160.0,0.0,18.306976,15.346985,21.695435,21.404297,21.96759,21.874878,18.306915,18.306915,18.306915,18.306885,0.0,0.032084137,0.032084137,0.049584482,25.0,18.300018,0.0,0.0,0.0,0.0014782696,9.54197e-21,0.0,81.24409,24.984314,30.657948,96.0,0.053019144,27.078876,241.34038,88.543335,0.0,81.24409,0.11375277,0.0,77.84911,8.330017
6287,19817220.0,0.0,18.307098,15.365936,21.703796,21.414886,21.973724,21.882019,18.306946,18.306915,18.306915,18.306915,0.0,0.03208424,0.03208424,0.049584646,25.0,18.300018,0.0,0.0,0.0,0.007587009,9.54197e-21,0.0,81.24452,24.985865,30.727303,96.0,0.05276939,26.981773,241.34013,88.54434,0.0,81.24452,0.113753125,0.0,77.84951,8.330017
6288,19817280.0,0.0,18.307098,15.384796,21.712097,21.425415,21.979828,21.88913,18.306946,18.306946,18.306946,18.306915,0.0,0.03208429,0.03208429,0.04958471,25.0,18.300018,0.0,0.0,0.0,0.008608518,9.54197e-21,0.0,81.24495,24.987307,30.796947,96.0,0.052518576,26.884274,241.33992,88.54523,0.0,81.24495,0.1137533,0.0,77.849915,8.330017
6289,19817340.0,0.0,18.307007,15.403534,21.720367,21.435852,21.985931,21.89621,18.307007,18.306946,18.306946,18.306946,0.0,0.032084275,0.032084275,0.049584664,25.0,18.300018,0.0,0.0,0.0,0.001320251,9.54197e-21,0.0,81.24536,24.988655,30.867126,96.0,0.052265815,26.786024,241.33974,88.54599,0.0,81.24536,0.113753214,0.0,77.8503,8.330017
6290,19817400.0,0.0,18.306885,15.42218,21.728607,21.446259,21.991974,21.90329,18.307007,18.306976,18.306976,18.306976,0.0,0.032084223,0.032084223,0.04958456,25.0,18.300018,0.0,0.0,0.0,-0.005948205,9.54197e-21,0.0,81.245804,24.989862,30.937151,96.0,0.052013643,26.687992,241.33957,88.54663,0.0,81.245804,0.113753,0.0,77.85072,8.330017
6291,19817460.0,0.0,18.307007,15.440674,21.737305,21.457703,21.998077,21.91037,18.306976,18.306976,18.306976,18.306976,0.0,0.032084137,0.032084137,0.049584407,25.0,18.300018,0.0,0.0,0.0,7.407104e-05,9.54197e-21,0.0,81.246284,24.990925,31.00683,96.0,0.051762745,26.590437,241.33942,88.54715,0.0,81.246284,0.11375269,0.0,77.85118,8.330017
6292,19817520.0,0.0,18.307098,15.459015,21.745972,21.469086,22.00418,21.91745,18.306976,18.306976,18.306976,18.306976,0.0,0.032084033,0.032084033,0.049584217,25.0,18.300018,0.0,0.0,0.0,0.006255633,9.54197e-21,0.0,81.24682,24.991848,31.076632,96.0,0.051511478,26.492718,241.33928,88.54757,0.0,81.24682,0.11375228,0.0,77.85169,8.330017
6293,19817580.0,0.0,18.307068,15.477234,21.754608,21.480408,22.010223,21.92453,18.307007,18.307007,18.307007,18.307007,0.0,0.032083906,0.032083906,0.049584,25.0,18.300018,0.0,0.0,0.0,0.0033837517,9.54197e-21,0.0,81.247406,24.992636,31.14685,96.0,0.05125878,26.394405,241.33916,88.54789,0.0,81.247406,0.11375182,0.0,77.85227,8.330017
6294,19817640.0,0.0,18.306976,15.4953,21.763214,21.491669,22.016266,21.93155,18.307037,18.307007,18.307007,18.307007,0.0,0.03208378,0.03208378,0.04958378,25.0,18.300018,0.0,0.0,0.0,-0.00052435533,9.54197e-21,0.0,81.24806,24.99329,31.216904,96.0,0.051006794,26.296333,241.33905,88.548134,0.0,81.24806,0.11375135,0.0,77.852905,8.330017
6295,19817700.0,0.0,18.306854,15.513184,21.77179,21.5029,22.022308,21.938568,18.307007,18.307007,18.307007,18.307007,0.0,0.032083645,0.032083645,0.049583547,25.0,18.300018,0.0,0.0,0.0,-0.008130199,9.54197e-21,0.0,81.24878,24.993807,31.286997,96.0,0.05075478,26.198206,241.33894,88.54829,0.0,81.24878,0.11375084,0.0,77.8536,8.330017
6296,19817760.0,0.0,18.306976,15.530914,21.780792,21.515137,22.02835,21.945587,18.306976,18.307007,18.307007,18.307007,0.0,0.03208352,0.03208352,0.04958333,25.0,18.300018,0.0,0.0,0.0,-0.000536678,9.54197e-21,0.0,81.24956,24.994198,31.356441,96.0,0.050505225,26.10098,241.33884,88.54838,0.0,81.24956,0.11375037,0.0,77.854355,8.330017
6297,19817820.0,0.0,18.307068,15.548492,21.789764,21.527283,22.034393,21.952637,18.306976,18.306976,18.306976,18.306976,0.0,0.0320834,0.0320834,0.049583126,25.0,18.300018,0.0,0.0,0.0,0.004922202,9.54197e-21,0.0,81.2504,24.994484,31.42599,96.0,0.05025545,26.003616,241.33875,88.548416,0.0,81.2504,0.11374992,0.0,77.855156,8.330017
6298,19817880.0,0.0,18.307007,15.565857,21.798706,21.539398,22.040405,21.959625,18.306976,18.306976,18.306976,18.306976,0.0,0.032083284,0.032083284,0.049582932,25.0,18.300018,0.0,0.0,0.0,0.001711256,9.54197e-21,0.0,81.25128,24.994675,31.495848,96.0,0.050004695,25.905815,241.33865,88.5484,0.0,81.25128,0.1137495,0.0,77.856026,8.330017
6299,19817940.0,0.0,18.306854,15.583038,21.807617,21.551453,22.046387,21.966583,18.306976,18.306976,18.306976,18.306976,0.0,0.032083184,0.032083184,0.04958276,25.0,18.300018,0.0,0.0,0.0,-0.00544285,9.54197e-21,0.0,81.25222,24.994778,31.565592,96.0,0.049754515,25.80817,241.33856,88.548355,0.0,81.25222,0.113749124,0.0,77.85692,8.330017
6300,19818000.0,0.0,18.306763,15.600006,21.816498,21.563416,22.052368,21.973541,18.306946,18.306976,18.306976,18.306976,0.0,0.0320831,0.0320831,0.04958262,25.0,18.300018,0.0,0.0,0.0,-0.0098473,9.54197e-21,0.0,81.25319,24.994814,31.634706,96.0,0.04950678,25.71141,241.33847,88.54829,0.0,81.25319,0.11374882,0.0,77.857864,8.330017
6301,19818060.0,0.0,18.309387,15.61676,21.832458,21.583435,22.065521,21.98764,18.307098,18.306976,18.306976,18.306976,0.0,0.032083016,0.032083016,0.04958248,25.0,18.300018,0.0,0.0,0.0,0.10592991,9.54197e-21,0.0,81.25421,24.99479,31.705627,96.0,0.049252708,25.612122,241.33838,88.54818,0.0,81.25421,0.11374852,0.0,77.85884,8.330017
6302,19818120.0,0.0,18.31015,15.63327,21.848816,21.603333,22.078613,22.001678,18.30783,18.30722,18.30722,18.30719,0.0,0.032082878,0.032082878,0.049582236,25.0,18.300018,0.0,0.0,0.0,0.13172664,9.54197e-21,0.0,81.25528,24.994776,31.786877,96.0,0.048961766,25.498373,241.33829,88.54802,0.0,81.25528,0.113748,0.0,77.85987,8.330017
6303,19818180.0,0.0,18.309174,15.649536,21.865082,21.623138,22.091675,22.015686,18.308563,18.307648,18.307648,18.307587,0.0,0.03208271,0.03208271,0.049581945,25.0,18.300018,0.0,0.0,0.0,0.050635085,9.54197e-21,0.0,81.25644,24.994709,31.875633,96.0,0.048644166,25.374111,241.3382,88.5478,0.0,81.25644,0.113747366,0.0,77.86099,8.330017
6304,19818240.0,0.0,18.307556,15.665619,21.881256,21.642853,22.104675,22.029663,18.308868,18.308167,18.308167,18.308075,0.0,0.03208256,0.03208256,0.049581688,25.0,18.300018,0.0,0.0,0.0,-0.06300889,9.54197e-21,0.0,81.25767,24.994537,31.966602,96.0,0.048318982,25.246754,241.3381,88.54753,0.0,81.25767,0.11374681,0.0,77.86218,8.330017
6305,19818300.0,0.0,18.307037,15.6814575,21.8974,21.662445,22.117645,22.04358,18.308594,18.30841,18.30841,18.30832,0.0,0.032082487,0.032082487,0.049581572,25.0,18.300018,0.0,0.0,0.0,-0.087673746,9.54197e-21,0.0,81.25894,24.994244,32.05087,96.0,0.04801815,25.128784,241.338,88.54729,0.0,81.25894,0.113746546,0.0,77.86341,8.330017
6306,19818360.0,0.0,18.307678,15.6970825,21.913544,21.682526,22.13028,22.05716,18.308044,18.30835,18.30835,18.30832,0.0,0.032082483,0.032082483,0.049581572,25.0,18.300018,0.0,0.0,0.0,-0.029618364,9.54197e-21,0.0,81.26022,24.993874,32.128803,96.0,0.047740255,25.019672,241.33789,88.547066,0.0,81.26022,0.11374653,0.0,77.86465,8.330017
6307,19818420.0,0.0,18.308502,15.712555,21.929626,21.702515,22.142883,22.070679,18.30783,18.308167,18.308167,18.308167,0.0,0.032082506,0.032082506,0.049581613,25.0,18.300018,0.0,0.0,0.0,0.031513758,9.54197e-21,0.0,81.26148,24.993504,32.205692,96.0,0.047466375,24.91203,241.33777,88.54688,0.0,81.26148,0.11374662,0.0,77.86586,8.330017
6308,19818480.0,0.0,18.30838,15.727814,21.945618,21.72232,22.155426,22.084137,18.307983,18.308075,18.308075,18.308105,0.0,0.03208252,0.03208252,0.049581647,25.0,18.300018,0.0,0.0,0.0,0.022822138,9.54197e-21,0.0,81.26273,24.993177,32.286587,96.0,0.04717847,24.798779,241.33765,88.54671,0.0,81.26273,0.113746695,0.0,77.86706,8.330017
6309,19818540.0,0.0,18.308105,15.742889,21.961517,21.742035,22.167908,22.097565,18.308044,18.308075,18.308075,18.308075,0.0,0.032082554,0.032082554,0.049581707,25.0,18.300018,0.0,0.0,0.0,0.0050294455,9.54197e-21,0.0,81.26396,24.992851,32.367596,96.0,0.046890456,24.685368,241.33752,88.546555,0.0,81.26396,0.113746814,0.0,77.86823,8.330017
6310,19818600.0,0.0,18.30777,15.7578125,21.977386,21.761719,22.18039,22.110962,18.308044,18.308075,18.308075,18.308075,0.0,0.032082602,0.032082602,0.049581792,25.0,18.300018,0.0,0.0,0.0,-0.013679262,9.54197e-21,0.0,81.26518,24.99251,32.448284,96.0,0.04660389,24.572403,241.33739,88.54641,0.0,81.26518,0.11374699,0.0,77.8694,8.330017
6311,19818660.0,0.0,18.307953,15.772583,21.994202,21.782959,22.19339,22.124939,18.307983,18.308044,18.308044,18.308044,0.0,0.032082666,0.032082666,0.049581908,25.0,18.300018,0.0,0.0,0.0,-0.004353856,9.54197e-21,0.0,81.266365,24.992178,32.527798,96.0,0.04632181,24.461082,241.33725,88.54629,0.0,81.266365,0.11374724,0.0,77.870544,8.330017
6312,19818720.0,0.0,18.308105,15.787201,22.011017,21.804108,22.20636,22.138855,18.307953,18.308014,18.308014,18.308014,0.0,0.032082748,0.032082748,0.049582046,25.0,18.300018,0.0,0.0,0.0,0.006342351,9.54197e-21,0.0,81.26752,24.991869,32.607224,96.0,0.046040356,24.349892,241.33711,88.546196,0.0,81.26752,0.11374754,0.0,77.871635,8.330017
6313,19818780.0,0.0,18.308044,15.801697,22.02774,21.825134,22.219269,22.152771,18.307983,18.307983,18.307983,18.307983,0.0,0.03208283,0.03208283,0.04958219,25.0,18.300018,0.0,0.0,0.0,0.0050433027,9.54197e-21,0.0,81.26862,24.991587,32.687073,96.0,0.045757696,24.2381,241.33696,88.54613,0.0,81.26862,0.11374786,0.0,77.872696,8.330017
6314,19818840.0,0.0,18.307892,15.81604,22.044403,21.846039,22.232147,22.166595,18.307983,18.307983,18.307983,18.307983,0.0,0.03208292,0.03208292,0.04958235,25.0,18.300018,0.0,0.0,0.0,-0.0048003034,9.54197e-21,0.0,81.269684,24.99133,32.76701,96.0,0.045475036,24.126186,241.3368,88.546074,0.0,81.269684,0.11374819,0.0,77.87372,8.330017
6315,19818900.0,0.0,18.30774,15.830292,22.060974,21.866821,22.244965,22.18039,18.307983,18.307983,18.307983,18.307983,0.0,0.03208302,0.03208302,0.049582522,25.0,18.300018,0.0,0.0,0.0,-0.011274048,9.54197e-21,0.0,81.270706,24.991098,32.84624,96.0,0.04519522,24.015265,241.33665,88.54605,0.0,81.270706,0.113748565,0.0,77.87469,8.330017
6316,19818960.0,0.0,18.307678,15.844391,22.077637,21.888184,22.257599,22.193909,18.307892,18.307953,18.307953,18.307953,0.0,0.03208313,0.03208313,0.049582712,25.0,18.300018,0.0,0.0,0.0,-0.012744652,9.54197e-21,0.0,81.271675,24.990892,32.924862,96.0,0.044917885,23.905197,241.3365,88.54605,0.0,81.271675,0.113748975,0.0,77.87561,8.330017
6317,19819020.0,0.0,18.307709,15.858429,22.094238,21.909393,22.270142,22.207367,18.3078,18.307922,18.307922,18.307922,0.0,0.032083247,0.032083247,0.04958291,25.0,18.300018,0.0,0.0,0.0,-0.00665519,9.54197e-21,0.0,81.27258,24.990719,33.002586,96.0,0.04464404,23.796381,241.33633,88.546074,0.0,81.27258,0.1137494,0.0,77.87648,8.330017
6318,19819080.0,0.0,18.30774,15.8723755,22.110748,21.930511,22.282684,22.220764,18.30777,18.307861,18.307861,18.307861,0.0,0.032083362,0.032083362,0.04958311,25.0,18.300018,0.0,0.0,0.0,-0.002225001,9.54197e-21,0.0,81.273445,24.990574,33.080013,96.0,0.044371553,23.687979,241.33618,88.54611,0.0,81.273445,0.11374983,0.0,77.8773,8.330017
6319,19819140.0,0.0,18.30777,15.88623,22.127197,21.951508,22.295166,22.234161,18.30774,18.3078,18.3078,18.30783,0.0,0.032083478,0.032083478,0.04958331,25.0,18.300018,0.0,0.0,0.0,0.001490671,9.54197e-21,0.0,81.27425,24.990461,33.15707,96.0,0.044100713,23.5801,241.33601,88.54618,0.0,81.27425,0.11375027,0.0,77.87806,8.330017
6320,19819200.0,0.0,18.307678,15.899994,22.143585,21.972382,22.307587,22.247467,18.307709,18.30777,18.30777,18.30777,0.0,0.032083593,0.032083593,0.049583506,25.0,18.300018,0.0,0.0,0.0,-0.0009027511,9.54197e-21,0.0,81.274994,24.990376,33.234207,96.0,0.043829918,23.472109,241.33585,88.54625,0.0,81.274994,0.11375069,0.0,77.87878,8.330017
6321,19819260.0,0.0,18.307648,15.913727,22.160034,21.993835,22.319824,22.260529,18.307709,18.30774,18.30774,18.30774,0.0,0.032083705,0.032083705,0.049583696,25.0,18.300018,0.0,0.0,0.0,-0.0033975993,9.54197e-21,0.0,81.27569,24.990314,33.311253,96.0,0.043559786,23.364246,241.33568,88.54634,0.0,81.27569,0.11375111,0.0,77.87943,8.330017
6322,19819320.0,0.0,18.307617,15.927399,22.176453,22.015137,22.332,22.27356,18.307678,18.30774,18.30774,18.30774,0.0,0.032083813,0.032083813,0.049583882,25.0,18.300018,0.0,0.0,0.0,-0.0038364208,9.54197e-21,0.0,81.27634,24.990274,33.387966,96.0,0.04329117,23.256851,241.33551,88.54643,0.0,81.27634,0.11375152,0.0,77.88004,8.330017
6323,19819380.0,0.0,18.307587,15.9410095,22.19278,22.036346,22.344147,22.28653,18.307648,18.307709,18.307709,18.307709,0.0,0.032083925,0.032083925,0.04958407,25.0,18.300018,0.0,0.0,0.0,-0.0034559013,9.54197e-21,0.0,81.27693,24.990253,33.464355,96.0,0.043024015,23.1499,241.33534,88.54654,0.0,81.27693,0.11375192,0.0,77.88061,8.330017
6324,19819440.0,0.0,18.307587,15.95462,22.209045,22.057465,22.356262,22.299469,18.307617,18.307678,18.307678,18.307678,0.0,0.032084025,0.032084025,0.049584243,25.0,18.300018,0.0,0.0,0.0,-0.0029403528,9.54197e-21,0.0,81.27748,24.990248,33.54052,96.0,0.04275802,23.043272,241.33517,88.546646,0.0,81.27748,0.11375229,0.0,77.88113,8.330017
6325,19819500.0,0.0,18.307587,15.96817,22.22525,22.07843,22.368317,22.312347,18.307617,18.307648,18.307648,18.307648,0.0,0.03208413,0.03208413,0.049584415,25.0,18.300018,0.0,0.0,0.0,-0.0019573765,9.54197e-21,0.0,81.27797,24.990257,33.616417,96.0,0.04249331,22.937016,241.335,88.54676,0.0,81.27797,0.11375266,0.0,77.8816,8.330017
6326,19819560.0,0.0,18.307648,15.98172,22.241577,22.100037,22.380249,22.325043,18.307587,18.307617,18.307617,18.307648,0.0,0.032084223,0.032084223,0.049584575,25.0,18.300018,0.0,0.0,0.0,0.0017307425,9.54197e-21,0.0,81.27843,24.99028,33.692245,96.0,0.042229205,22.830856,241.33484,88.546875,0.0,81.27843,0.11375303,0.0,77.88203,8.330017
6327,19819620.0,0.0,18.307648,15.99527,22.257843,22.121521,22.39209,22.337646,18.307617,18.307617,18.307617,18.307617,0.0,0.032084316,0.032084316,0.049584728,25.0,18.300018,0.0,0.0,0.0,0.0026428702,9.54197e-21,0.0,81.27884,24.990309,33.76825,96.0,0.041964855,22.72445,241.33467,88.54699,0.0,81.27884,0.11375336,0.0,77.882416,8.330017
6328,19819680.0,0.0,18.307617,16.00882,22.274048,22.142883,22.40393,22.35025,18.307617,18.307617,18.307617,18.307617,0.0,0.032084398,0.032084398,0.049584873,25.0,18.300018,0.0,0.0,0.0,0.00011731753,9.54197e-21,0.0,81.279205,24.990343,33.84442,96.0,0.041700296,22.617807,241.3345,88.547104,0.0,81.279205,0.11375367,0.0,77.88276,8.330017
6329,19819740.0,0.0,18.307587,16.02237,22.290192,22.164124,22.41571,22.362793,18.307617,18.307617,18.307617,18.307617,0.0,0.03208448,0.03208448,0.04958501,25.0,18.300018,0.0,0.0,0.0,-0.0021499952,9.54197e-21,0.0,81.27954,24.99038,33.920525,96.0,0.041436385,22.511265,241.33435,88.54721,0.0,81.27954,0.11375397,0.0,77.88308,8.330017
6330,19819800.0,0.0,18.307556,16.03595,22.306244,22.185272,22.42746,22.375275,18.307617,18.307617,18.307617,18.307617,0.0,0.03208456,0.03208456,0.04958515,25.0,18.300018,0.0,0.0,0.0,-0.002907111,9.54197e-21,0.0,81.27983,24.990416,33.996506,96.0,0.041173294,22.404894,241.33418,88.54732,0.0,81.27983,0.113754265,0.0,77.883354,8.330017
6331,19819860.0,0.0,18.307648,16.04956,22.322449,22.207,22.439056,22.387573,18.307587,18.307617,18.307617,18.307617,0.0,0.032084633,0.032084633,0.049585275,25.0,18.300018,0.0,0.0,0.0,0.0015988074,9.54197e-21,0.0,81.2801,24.990454,34.072365,96.0,0.040911023,22.29869,241.33401,88.547424,0.0,81.2801,0.11375454,0.0,77.8836,8.330017
6332,19819920.0,0.0,18.307709,16.063202,22.338593,22.228638,22.450623,22.399841,18.307617,18.307617,18.307617,18.307617,0.0,0.032084707,0.032084707,0.0495854,25.0,18.300018,0.0,0.0,0.0,0.004956612,9.54197e-21,0.0,81.28031,24.990488,34.14847,96.0,0.04064831,22.19214,241.33385,88.54752,0.0,81.28031,0.11375482,0.0,77.88381,8.330017
6333,19819980.0,0.0,18.30774,16.076904,22.354675,22.250122,22.462158,22.412048,18.307617,18.307617,18.307617,18.307617,0.0,0.032084778,0.032084778,0.049585517,25.0,18.300018,0.0,0.0,0.0,0.0058336267,9.54197e-21,0.0,81.28051,24.990515,34.22487,96.0,0.04038503,22.085186,241.3337,88.54761,0.0,81.28051,0.11375508,0.0,77.88399,8.330017
6334,19820040.0,0.0,18.307709,16.090668,22.370667,22.271515,22.473633,22.424194,18.307678,18.307617,18.307617,18.307617,0.0,0.03208484,0.03208484,0.049585626,25.0,18.300018,0.0,0.0,0.0,0.0027940345,9.54197e-21,0.0,81.28067,24.990538,34.301643,96.0,0.040120877,21.977701,241.33353,88.54769,0.0,81.28067,0.11375531,0.0,77.88414,8.330017
6335,19820100.0,0.0,18.307678,16.104492,22.386597,22.292786,22.485077,22.43634,18.307678,18.307648,18.307648,18.307648,0.0,0.03208491,0.03208491,0.049585737,25.0,18.300018,0.0,0.0,0.0,0.00024809677,9.54197e-21,0.0,81.28081,24.990551,34.378563,96.0,0.039856672,21.870008,241.33336,88.547775,0.0,81.28081,0.11375555,0.0,77.88426,8.330017
6336,19820160.0,0.0,18.30777,16.118408,22.40268,22.314697,22.49643,22.448273,18.307709,18.307678,18.307678,18.307678,0.0,0.032084968,0.032084968,0.049585845,25.0,18.300018,0.0,0.0,0.0,0.0031697622,9.54197e-21,0.0,81.28091,24.990559,34.455578,96.0,0.039592616,21.762188,241.3332,88.547844,0.0,81.28091,0.113755785,0.0,77.88436,8.330017
6337,19820220.0,0.0,18.307861,16.132416,22.418732,22.336456,22.50772,22.460175,18.30774,18.307678,18.307678,18.307678,0.0,0.032085035,0.032085035,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.006465026,9.54197e-21,0.0,81.280975,24.990559,34.53293,96.0,0.039327893,21.6539,241.33304,88.54791,0.0,81.280975,0.113756016,0.0,77.884415,8.330017
6338,19820280.0,0.0,18.307892,16.146484,22.434692,22.358124,22.518982,22.472015,18.30777,18.307709,18.307709,18.307709,0.0,0.032085095,0.032085095,0.049586058,25.0,18.300018,0.0,0.0,0.0,0.0061931317,9.54197e-21,0.0,81.28102,24.990547,34.610817,96.0,0.039061803,21.544855,241.33287,88.54797,0.0,81.28102,0.11375624,0.0,77.88446,8.330017
6339,19820340.0,0.0,18.307922,16.160706,22.450562,22.37967,22.530182,22.483826,18.30783,18.30774,18.30774,18.30774,0.0,0.032085154,0.032085154,0.04958616,25.0,18.300018,0.0,0.0,0.0,0.0053159967,9.54197e-21,0.0,81.28103,24.990524,34.6891,96.0,0.038794886,21.435265,241.33272,88.54803,0.0,81.28103,0.11375648,0.0,77.88447,8.330017
6340,19820400.0,0.0,18.307922,16.175018,22.4664,22.401093,22.541382,22.495605,18.307861,18.3078,18.3078,18.30777,0.0,0.032085218,0.032085218,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0029131619,9.54197e-21,0.0,81.28102,24.990494,34.767822,96.0,0.038526982,21.325052,241.33255,88.54807,0.0,81.28102,0.1137567,0.0,77.884445,8.330017
6341,19820460.0,0.0,18.308105,16.189453,22.482697,22.42395,22.55246,22.50708,18.307892,18.30783,18.30783,18.30783,0.0,0.03208528,0.03208528,0.04958637,25.0,18.300018,0.0,0.0,0.0,0.010538432,9.54197e-21,0.0,81.28097,24.990452,34.846905,96.0,0.038258374,21.214333,241.33238,88.54812,0.0,81.28097,0.11375694,0.0,77.8844,8.330017
6342,19820520.0,0.0,18.308258,16.20401,22.498962,22.446716,22.563477,22.518555,18.307983,18.307892,18.307892,18.307861,0.0,0.03208534,0.03208534,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.014285238,9.54197e-21,0.0,81.2809,24.990395,34.926987,96.0,0.03798695,21.10222,241.33221,88.54815,0.0,81.2809,0.11375716,0.0,77.88433,8.330017
6343,19820580.0,0.0,18.308258,16.21875,22.515137,22.46933,22.574493,22.529968,18.308075,18.307953,18.307953,18.307922,0.0,0.032085404,0.032085404,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.010502146,9.54197e-21,0.0,81.28079,24.990322,35.008163,96.0,0.037712373,20.98857,241.33205,88.54818,0.0,81.28079,0.113757394,0.0,77.884224,8.330017
6344,19820640.0,0.0,18.308228,16.233612,22.53125,22.491821,22.58545,22.54132,18.308167,18.308014,18.308014,18.308014,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.0050581237,9.54197e-21,0.0,81.28066,24.990236,35.09003,96.0,0.037436094,20.87396,241.33188,88.548195,0.0,81.28066,0.11375763,0.0,77.884094,8.330017
6345,19820700.0,0.0,18.308258,16.248627,22.547302,22.514221,22.596375,22.552673,18.308228,18.308105,18.308105,18.308075,0.0,0.032085538,0.032085538,0.049586806,25.0,18.300018,0.0,0.0,0.0,0.002398992,9.54197e-21,0.0,81.280495,24.990143,35.172302,96.0,0.03715905,20.758776,241.33171,88.54822,0.0,81.280495,0.11375788,0.0,77.88393,8.330017
6346,19820760.0,0.0,18.30841,16.263855,22.563599,22.537415,22.607239,22.563812,18.308258,18.308167,18.308167,18.308136,0.0,0.03208561,0.03208561,0.049586933,25.0,18.300018,0.0,0.0,0.0,0.0071707373,9.54197e-21,0.0,81.2803,24.990042,35.25501,96.0,0.0368812,20.642986,241.33154,88.54823,0.0,81.2803,0.11375814,0.0,77.883736,8.330017
6347,19820820.0,0.0,18.308563,16.279236,22.579834,22.560455,22.618042,22.57489,18.30832,18.308228,18.308228,18.308197,0.0,0.03208568,0.03208568,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.012744474,9.54197e-21,0.0,81.28007,24.989931,35.338493,96.0,0.03660139,20.526106,241.33136,88.54825,0.0,81.28007,0.11375843,0.0,77.88351,8.330017
6348,19820880.0,0.0,18.308685,16.2948,22.595978,22.583405,22.628815,22.585938,18.30841,18.308289,18.308289,18.308289,0.0,0.032085758,0.032085758,0.049587186,25.0,18.300018,0.0,0.0,0.0,0.015068269,9.54197e-21,0.0,81.27979,24.989809,35.422985,96.0,0.036318906,20.40782,241.33119,88.54826,0.0,81.27979,0.1137587,0.0,77.88324,8.330017
6349,19820940.0,0.0,18.308746,16.310577,22.61206,22.606232,22.639526,22.596985,18.308502,18.30838,18.30838,18.30835,0.0,0.032085836,0.032085836,0.049587324,25.0,18.300018,0.0,0.0,0.0,0.0128488345,9.54197e-21,0.0,81.27949,24.989672,35.508556,96.0,0.036033522,20.28802,241.33101,88.54827,0.0,81.27949,0.113758996,0.0,77.88294,8.330017
6350,19821000.0,0.0,18.308777,16.326569,22.628082,22.628906,22.650238,22.607971,18.308624,18.308472,18.308472,18.308441,0.0,0.032085918,0.032085918,0.049587462,25.0,18.300018,0.0,0.0,0.0,0.009375488,9.54197e-21,0.0,81.279144,24.989525,35.595097,96.0,0.035745673,20.166864,241.33083,88.54827,0.0,81.279144,0.11375931,0.0,77.882614,8.330017
6351,19821060.0,0.0,18.30893,16.342773,22.644318,22.652313,22.660858,22.618774,18.308716,18.308563,18.308563,18.308533,0.0,0.032086007,0.032086007,0.04958761,25.0,18.300018,0.0,0.0,0.0,0.011127729,9.54197e-21,0.0,81.278755,24.98937,35.682476,96.0,0.0354558,20.044535,241.33064,88.54828,0.0,81.278755,0.11375963,0.0,77.88223,8.330017
6352,19821120.0,0.0,18.309082,16.359192,22.660492,22.675568,22.671448,22.629547,18.308807,18.308655,18.308655,18.308624,0.0,0.032086097,0.032086097,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.014435969,9.54197e-21,0.0,81.27832,24.989206,35.770832,96.0,0.0351635,19.920835,241.33046,88.54828,0.0,81.27832,0.113759965,0.0,77.88182,8.330017
6353,19821180.0,0.0,18.309174,16.375885,22.676575,22.6987,22.682007,22.64032,18.30893,18.308746,18.308746,18.308716,0.0,0.032086194,0.032086194,0.04958793,25.0,18.300018,0.0,0.0,0.0,0.014842397,9.54197e-21,0.0,81.27785,24.98903,35.86042,96.0,0.03486797,19.795414,241.33026,88.54828,0.0,81.27785,0.113760315,0.0,77.881355,8.330017
6354,19821240.0,0.0,18.309296,16.392792,22.692596,22.72171,22.692535,22.651031,18.309021,18.308838,18.308838,18.308838,0.0,0.03208629,0.03208629,0.049588103,25.0,18.300018,0.0,0.0,0.0,0.014536042,9.54197e-21,0.0,81.27733,24.988848,35.95116,96.0,0.034569506,19.668375,241.33008,88.54828,0.0,81.27733,0.11376069,0.0,77.880844,8.330017
6355,19821300.0,0.0,18.309387,16.409973,22.708557,22.744629,22.703003,22.661713,18.309143,18.30896,18.30896,18.30893,0.0,0.032086395,0.032086395,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0127824135,9.54197e-21,0.0,81.27676,24.988653,36.04309,96.0,0.034268055,19.53967,241.32988,88.54828,0.0,81.27676,0.113761075,0.0,77.8803,8.330017
6356,19821360.0,0.0,18.3096,16.427399,22.724731,22.768219,22.71344,22.672241,18.309265,18.309082,18.309082,18.309052,0.0,0.032086503,0.032086503,0.049588464,25.0,18.300018,0.0,0.0,0.0,0.016926074,9.54197e-21,0.0,81.27614,24.98845,36.136154,96.0,0.033963863,19.409386,241.32968,88.54828,0.0,81.27614,0.11376147,0.0,77.8797,8.330017
6357,19821420.0,0.0,18.309784,16.44513,22.740875,22.791718,22.723846,22.68274,18.309387,18.309204,18.309204,18.309174,0.0,0.03208662,0.03208662,0.04958866,25.0,18.300018,0.0,0.0,0.0,0.019612463,9.54197e-21,0.0,81.27547,24.988234,36.23072,96.0,0.03365575,19.276993,241.32947,88.54828,0.0,81.27547,0.113761894,0.0,77.87904,8.330017
6358,19821480.0,0.0,18.309906,16.463104,22.756958,22.815094,22.734222,22.693207,18.30957,18.309326,18.309326,18.309296,0.0,0.032086737,0.032086737,0.049588867,25.0,18.300018,0.0,0.0,0.0,0.018855741,9.54197e-21,0.0,81.27473,24.988003,36.326893,96.0,0.03334346,19.142347,241.32927,88.54828,0.0,81.27473,0.11376234,0.0,77.878334,8.330017
6359,19821540.0,0.0,18.310028,16.481415,22.77295,22.838318,22.744537,22.703644,18.309723,18.309479,18.309479,18.309448,0.0,0.032086864,0.032086864,0.04958908,25.0,18.300018,0.0,0.0,0.0,0.016863324,9.54197e-21,0.0,81.27394,24.987759,36.424587,96.0,0.033027355,19.00558,241.32906,88.54827,0.0,81.27394,0.11376281,0.0,77.87757,8.330017
6360,19821600.0,0.0,18.31018,16.5,22.788849,22.86142,22.754852,22.71405,18.309875,18.309631,18.309631,18.30957,0.0,0.032086994,0.032086994,0.049589306,25.0,18.300018,0.0,0.0,0.0,0.017292146,9.54197e-21,0.0,81.27309,24.987505,36.52395,96.0,0.032706995,18.866472,241.32883,88.54826,0.0,81.27309,0.113763295,0.0,77.87674,8.330017
6361,19821660.0,0.0,18.310516,16.519226,22.804962,22.885162,22.765106,22.724304,18.310028,18.309753,18.309753,18.309723,0.0,0.032087132,0.032087132,0.049589545,25.0,18.300018,0.0,0.0,0.0,0.023130337,9.54197e-21,0.0,81.27216,24.98724,36.624687,96.0,0.03238344,18.725437,241.32861,88.54826,0.0,81.27216,0.1137638,0.0,77.875854,8.330017
6362,19821720.0,0.0,18.311157,16.539398,22.821045,22.908783,22.77536,22.734528,18.310242,18.309937,18.309937,18.309906,0.0,0.032087278,0.032087278,0.049589794,25.0,18.300018,0.0,0.0,0.0,0.045482248,9.54197e-21,0.0,81.27118,24.986938,36.72832,96.0,0.032051887,18.58035,241.32838,88.54824,0.0,81.27118,0.11376435,0.0,77.8749,8.330017
6363,19821780.0,0.0,18.311768,16.560455,22.837036,22.932281,22.785553,22.74472,18.310608,18.31018,18.31018,18.31015,0.0,0.03208743,0.03208743,0.04959006,25.0,18.300018,0.0,0.0,0.0,0.060272623,9.54197e-21,0.0,81.27012,24.986568,36.836525,96.0,0.03170712,18.428865,241.32816,88.548195,0.0,81.27012,0.11376492,0.0,77.87387,8.330017
6364,19821840.0,0.0,18.312347,16.582397,22.852966,22.955627,22.795715,22.754913,18.311066,18.310486,18.310486,18.310425,0.0,0.032087594,0.032087594,0.049590334,25.0,18.300018,0.0,0.0,0.0,0.06855807,9.54197e-21,0.0,81.26898,24.986128,36.94914,96.0,0.03134993,18.27121,241.32791,88.54812,0.0,81.26898,0.113765515,0.0,77.87278,8.330017
6365,19821900.0,0.0,18.312653,16.605194,22.868805,22.978882,22.805817,22.765045,18.311584,18.310883,18.310883,18.310791,0.0,0.03208777,0.03208777,0.049590643,25.0,18.300018,0.0,0.0,0.0,0.059781678,9.54197e-21,0.0,81.26776,24.985594,37.06725,96.0,0.03097704,18.10585,241.32767,88.548,0.0,81.26776,0.113766186,0.0,77.8716,8.330017
6366,19821960.0,0.0,18.312958,16.628815,22.884888,23.002777,22.815948,22.775055,18.312073,18.31131,18.31131,18.311218,0.0,0.032087967,0.032087967,0.049590982,25.0,18.300018,0.0,0.0,0.0,0.04750761,9.54197e-21,0.0,81.26645,24.984983,37.1902,96.0,0.030590862,17.933723,241.3274,88.54786,0.0,81.26645,0.11376692,0.0,77.87033,8.330017
6367,19822020.0,0.0,18.313324,16.653198,22.90091,23.02652,22.82602,22.785034,18.3125,18.311768,18.311768,18.311676,0.0,0.03208819,0.03208819,0.04959136,25.0,18.300018,0.0,0.0,0.0,0.044314723,9.54197e-21,0.0,81.26504,24.984333,37.31686,96.0,0.030195164,17.756397,241.32713,88.54772,0.0,81.26504,0.11376774,0.0,77.868965,8.330017
6368,19822080.0,0.0,18.313782,16.678345,22.91684,23.05017,22.83606,22.794983,18.312866,18.312195,18.312195,18.312103,0.0,0.032088432,0.032088432,0.04959178,25.0,18.300018,0.0,0.0,0.0,0.047226984,9.54197e-21,0.0,81.263504,24.983644,37.447266,96.0,0.029790074,17.57383,241.32684,88.547585,0.0,81.263504,0.11376864,0.0,77.86748,8.330017
6369,19822140.0,0.0,18.31424,16.704224,22.932709,23.07367,22.84607,22.804901,18.313293,18.312622,18.312622,18.3125,0.0,0.032088697,0.032088697,0.049592238,25.0,18.300018,0.0,0.0,0.0,0.050285026,9.54197e-21,0.0,81.26184,24.982918,37.581898,96.0,0.02937435,17.385344,241.32654,88.547455,0.0,81.26184,0.11376963,0.0,77.86587,8.330017
6370,19822200.0,0.0,18.314728,16.730804,22.948517,23.097076,22.856018,22.814789,18.31369,18.313019,18.313019,18.312927,0.0,0.03208899,0.03208899,0.04959274,25.0,18.300018,0.0,0.0,0.0,0.054976273,9.54197e-21,0.0,81.26005,24.982147,37.72062,96.0,0.028948741,17.191133,241.32623,88.54732,0.0,81.26005,0.11377072,0.0,77.864136,8.330017
6371,19822260.0,0.0,18.315247,16.758057,22.964539,23.121124,22.865997,22.824554,18.314148,18.313446,18.313446,18.313324,0.0,0.032089308,0.032089308,0.04959329,25.0,18.300018,0.0,0.0,0.0,0.057741575,9.54197e-21,0.0,81.25811,24.981323,37.86408,96.0,0.028511535,16.990286,241.32591,88.54719,0.0,81.25811,0.113771915,0.0,77.86226,8.330017
6372,19822320.0,0.0,18.315674,16.78595,22.98053,23.14502,22.875916,22.83432,18.314636,18.313873,18.313873,18.313782,0.0,0.032089658,0.032089658,0.049593892,25.0,18.300018,0.0,0.0,0.0,0.05662563,9.54197e-21,0.0,81.256004,24.980455,38.012333,96.0,0.028062949,16.782738,241.32556,88.547066,0.0,81.256004,0.113773204,0.0,77.86022,8.330017
6373,19822380.0,0.0,18.315857,16.814453,22.99643,23.168823,22.885803,22.844025,18.315094,18.314331,18.314331,18.314209,0.0,0.03208998,0.03208998,0.049594443,25.0,18.300018,0.0,0.0,0.0,0.04427695,9.54197e-21,0.0,81.25372,24.979736,38.165127,96.0,0.027599026,16.56882,241.32521,88.547,0.0,81.25372,0.11377441,0.0,77.85801,8.330017
6374,19822440.0,0.0,18.314575,16.843536,23.012268,23.192474,22.89569,22.85373,18.315247,18.314697,18.314697,18.314606,0.0,0.032089885,0.032089885,0.049594242,25.0,18.300018,0.0,0.0,0.0,-0.025648322,9.54197e-21,0.0,81.25149,24.980381,38.31817,96.0,0.02709678,16.354565,241.32487,88.54726,0.0,81.25149,0.11377401,0.0,77.85585,8.330017
6375,19822500.0,0.0,18.312592,16.873169,23.028015,23.216034,22.905518,22.863373,18.31491,18.31485,18.31485,18.314789,0.0,0.03208934,0.03208934,0.04959326,25.0,18.300018,0.0,0.0,0.0,-0.11360877,9.54197e-21,0.0,81.2495,24.982323,38.46514,96.0,0.026573373,16.148802,241.32458,88.54778,0.0,81.2495,0.11377195,0.0,77.85395,8.330017
6376,19822560.0,0.0,18.311127,16.90332,23.044006,23.240204,22.915344,22.872925,18.314026,18.314667,18.314667,18.314667,0.0,0.03208846,0.03208846,0.049591687,25.0,18.300018,0.0,0.0,0.0,-0.15824208,9.54197e-21,0.0,81.24788,24.985132,38.602074,96.0,0.026050579,15.957096,241.32433,88.54844,0.0,81.24788,0.11376861,0.0,77.852425,8.330017
