,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6377,19822620.0,0.0,18.311066,16.93396,23.059967,23.264282,22.92511,22.882446,18.312988,18.314148,18.314148,18.314209,0.0,0.032087367,0.032087367,0.04958977,25.0,18.300018,0.0,0.0,0.0,-0.113894865,9.54197e-21,0.0,81.24681,24.9882,38.72725,96.0,0.02554388,15.781853,241.32413,88.54903,0.0,81.24681,0.11376451,0.0,77.85145,8.330017
6378,19822680.0,0.0,18.311615,16.965088,23.075806,23.288208,22.934875,22.891937,18.312195,18.313477,18.313477,18.313568,0.0,0.032086097,0.032086097,0.04958756,25.0,18.300018,0.0,0.0,0.0,-0.0416218,9.54197e-21,0.0,81.24636,24.99126,38.84604,96.0,0.025038453,15.615545,241.32399,88.549416,0.0,81.24636,0.113759756,0.0,77.85107,8.330017
6379,19822740.0,0.0,18.312103,16.996613,23.091614,23.312012,22.94458,22.901398,18.311829,18.312805,18.312805,18.312927,0.0,0.03208466,0.03208466,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.013502902,9.54197e-21,0.0,81.24657,24.9942,38.962166,96.0,0.024522062,15.452966,241.3239,88.54955,0.0,81.24657,0.11375438,0.0,77.85132,8.330017
6380,19822800.0,0.0,18.311493,17.028564,23.10733,23.335693,22.954285,22.910828,18.311798,18.312347,18.312347,18.31247,0.0,0.03208303,0.03208303,0.04958224,25.0,18.300018,0.0,0.0,0.053563267,-0.010004684,9.54197e-21,0.0,81.247536,24.996958,39.08,96.0,0.02397643,15.287998,241.32384,88.54938,0.0,81.247536,0.113748305,0.0,77.852325,8.330017
6381,19822860.0,0.0,18.310822,17.060913,23.123535,23.360016,22.963959,22.920166,18.311646,18.312073,18.312073,18.312164,0.0,0.032047827,0.032047827,0.049685117,25.0,18.300018,0.0,0.0,0.4423389,-0.047390066,9.54197e-21,0.0,81.25379,24.956644,39.196262,96.0,0.02342938,15.125233,241.32335,88.53536,0.0,81.25379,0.11378052,0.0,77.93052,8.330017
6382,19822920.0,0.0,18.311462,17.093567,23.140442,23.384064,22.973663,22.929535,18.31137,18.311737,18.311737,18.311829,0.0,0.031956837,0.031956837,0.050032668,25.0,18.300018,0.0,0.0,1.0703117,-0.0058958577,9.54197e-21,0.0,81.30675,24.796701,39.308548,96.0,0.022922507,14.968035,241.31952,88.490715,0.0,81.30675,0.11394592,0.0,78.20418,8.330017
6383,19822980.0,0.0,18.312256,17.126556,23.157745,23.407715,22.983368,22.938904,18.31131,18.311462,18.311462,18.311523,0.0,0.031838294,0.031838294,0.050573017,25.0,18.300018,0.0,0.0,1.932433,0.040141877,9.54197e-21,0.0,81.41935,24.53621,39.42156,96.0,0.022433588,14.809817,241.31073,88.42764,0.0,81.41935,0.11424898,0.0,78.64387,8.330017
6384,19823040.0,0.0,18.312561,17.15982,23.175568,23.430908,22.993134,22.948303,18.311554,18.31128,18.31128,18.31131,0.0,0.03168721,0.03168721,0.051341683,25.0,18.300018,0.0,0.0,3.0244737,0.049558077,9.54197e-21,0.0,81.600815,24.165272,39.537926,96.0,0.021954373,14.6469,241.29546,88.34752,0.0,81.600815,0.11471517,0.0,79.2829,8.330017
6385,19823100.0,0.0,18.312317,17.19336,23.193909,23.453491,23.00293,22.957733,18.31186,18.31128,18.31128,18.31128,0.0,0.031510554,0.031510554,0.052347407,25.0,18.300018,0.0,0.0,4.3395133,0.01845245,9.54197e-21,0.0,81.865974,23.684032,39.65798,96.0,0.021486279,14.478822,241.27171,88.256584,0.0,81.865974,0.11536735,0.0,80.14154,8.330017
6386,19823160.0,0.0,18.312408,17.227112,23.213013,23.476135,23.012817,22.967194,18.312012,18.31131,18.31131,18.31131,0.0,0.031313088,0.031313088,0.053594578,25.0,18.300018,0.0,0.0,5.8815145,0.006775803,9.54197e-21,0.0,82.224724,23.10025,39.778854,96.0,0.021045668,14.3096075,241.2377,88.16271,0.0,82.224724,0.11621938,0.0,81.237595,8.330017
6387,19823220.0,0.0,18.312897,17.261078,23.232544,23.497864,23.022797,22.976715,18.312134,18.31137,18.31137,18.31134,0.0,0.03109862,0.03109862,0.055086765,25.0,18.300018,0.0,0.0,7.6344213,0.021707457,9.54197e-21,0.0,82.686584,22.42549,39.9005,96.0,0.020632828,14.139299,241.19162,88.07479,0.0,82.686584,0.11728158,0.0,82.589066,8.330017
6388,19823280.0,0.0,18.313354,17.295197,23.25235,23.518616,23.032837,22.986298,18.312286,18.311401,18.311401,18.311401,0.0,0.030865379,0.030865379,0.056818802,25.0,18.300018,0.0,0.0,9.59167,0.03955291,9.54197e-21,0.0,83.25636,21.673878,40.024014,96.0,0.020236565,13.96638,241.13287,87.99841,0.0,83.25636,0.11854793,0.0,84.20192,8.330017
6389,19823340.0,0.0,18.313507,17.329468,23.2724,23.538147,23.043,22.996002,18.31253,18.311493,18.311493,18.311523,0.0,0.030613104,0.030613104,0.05880081,25.0,18.300018,0.0,0.0,11.735979,0.033338517,9.54197e-21,0.0,83.94663,20.857523,40.150375,96.0,0.019848706,13.789471,241.06013,87.941216,0.0,83.94663,0.120023854,0.0,86.08313,8.330017
6390,19823400.0,0.0,18.313446,17.36383,23.29248,23.556396,23.053223,23.005768,18.312744,18.311615,18.311615,18.311676,0.0,0.03034285,0.03034285,0.06101519,25.0,18.300018,0.0,0.0,14.054859,0.017572094,9.54197e-21,0.0,84.76502,19.997173,40.278526,96.0,0.019468438,13.610061,240.97307,87.91065,0.0,84.76502,0.12169629,0.0,88.23362,8.330017
6391,19823460.0,0.0,18.313538,17.398315,23.312897,23.573944,23.06363,23.015594,18.312866,18.311737,18.311737,18.311829,0.0,0.030054225,0.030054225,0.06346915,25.0,18.300018,0.0,0.0,16.569523,0.010347378,9.54197e-21,0.0,85.73174,19.105955,40.407753,96.0,0.019098995,13.429144,240.87,87.91601,0.0,85.73174,0.123574,0.0,90.68856,8.330017
6392,19823520.0,0.0,18.313599,17.4328,23.332977,23.590088,23.074127,23.025513,18.312927,18.311829,18.311829,18.311981,0.0,0.02975139,0.02975139,0.06608675,25.0,18.300018,0.0,0.0,19.223364,0.007836057,9.54197e-21,0.0,86.830536,18.225988,40.537334,96.0,0.018725397,13.247731,240.7541,87.96211,0.0,86.830536,0.12558857,0.0,93.405876,8.330017
6393,19823580.0,0.0,18.313568,17.467346,23.35254,23.604614,23.084747,23.035553,18.312958,18.31192,18.31192,18.312134,0.0,0.029440226,0.029440226,0.06885086,25.0,18.300018,0.0,0.0,22.008307,0.0022780807,9.54197e-21,0.0,88.073586,17.376486,40.66711,96.0,0.018343663,13.066045,240.62569,88.055885,0.0,88.073586,0.12772499,0.0,96.40518,8.330017
6394,19823640.0,1.0,18.319153,17.501862,23.37027,23.61728,23.095428,23.045624,18.31311,18.312225,18.312225,18.31247,0.0,0.029623147,0.029623147,0.072305866,33.333332,18.300018,0.0,0.0,24.912912,0.2549861,9.54197e-21,0.0,89.352936,17.106323,40.797394,96.0,0.018306468,12.883647,240.32655,88.97003,0.0,89.352936,0.1315535,0.0,99.31179,8.330017
6395,19823700.0,1.0,18.318329,17.536346,23.380035,23.628204,23.105682,23.055359,18.314972,18.313385,18.313385,18.31369,0.0,0.030814353,0.030814353,0.07463013,41.666668,18.300018,0.0,0.0,27.917534,0.18088481,9.54197e-21,0.0,90.11743,17.90744,40.95409,96.0,0.018208802,12.664275,239.91216,90.78182,0.0,90.11743,0.13625935,0.0,99.993,8.330017
6396,19823760.0,1.0,18.316254,17.57074,23.389893,23.638885,23.115265,23.064331,18.315826,18.315002,18.315002,18.315338,0.0,0.032080702,0.032080702,0.07765643,50.0,18.300018,0.0,0.0,31.027597,-0.07238142,9.54197e-21,0.0,90.132065,19.393362,41.118168,96.0,0.018149845,12.434564,239.4371,93.26619,0.0,90.132065,0.14182062,0.0,100.00106,8.330017
6397,19823820.0,1.0,18.31897,17.605072,23.40097,23.6474,23.124207,23.072693,18.315613,18.316193,18.316193,18.316345,0.0,0.03321161,0.03321161,0.08188846,58.333332,18.300018,0.0,0.0,34.212517,0.073596865,9.54197e-21,0.0,89.58581,21.394836,41.273315,96.0,0.018252375,12.217357,238.9576,96.3566,0.0,89.58581,0.1483151,0.0,99.99987,8.330017
6398,19823880.0,1.0,18.319946,17.639252,23.412415,23.653107,23.132599,23.080566,18.316223,18.3172,18.3172,18.317108,0.0,0.034192953,0.034192953,0.08725468,66.666664,18.300018,0.0,0.0,37.43904,0.13516486,9.54197e-21,0.0,88.57822,23.946033,41.437626,96.0,0.018330928,11.987322,238.56671,100.06345,0.0,88.57822,0.15564336,0.0,99.999985,8.330017
6399,19823940.0,1.0,18.318787,17.67331,23.423523,23.655365,23.140503,23.087952,18.316803,18.318237,18.318237,18.317993,0.0,0.03499325,0.03499325,0.09371033,75.0,18.300018,0.0,0.0,40.671963,0.00022310295,9.54197e-21,0.0,87.186195,27.09649,41.60912,96.0,0.018355418,11.747231,238.40527,104.40953,0.0,87.186195,0.16370396,0.0,100.0,8.330017
6400,19824000.0,1.0,18.318848,17.707153,23.433472,23.653687,23.14801,23.095001,18.31668,18.319153,18.319153,18.318604,0.0,0.035598814,0.035598814,0.10118007,83.333336,18.300018,0.0,0.0,43.869297,-0.028265705,9.54197e-21,0.0,85.50337,30.888054,41.77594,96.0,0.018396452,11.513682,238.67905,109.41277,0.0,85.50337,0.17238484,0.0,100.0,8.330017
6401,19824060.0,1.0,18.319214,17.740784,23.442047,23.64859,23.155304,23.101746,18.31662,18.319763,18.319763,18.318817,0.0,0.03601777,0.03601777,0.10967032,91.666664,18.300018,0.0,0.0,46.991093,0.011362882,9.54197e-21,0.0,83.60184,35.41301,41.941147,96.0,0.018416727,11.282394,239.6921,115.14124,0.0,83.60184,0.18162183,0.0,100.0,8.330017
6402,19824120.0,1.0,18.318878,17.77417,23.447327,23.638153,23.162384,23.108307,18.316528,18.320343,18.320343,18.31897,0.0,0.036262352,0.036262352,0.11874265,100.0,18.300018,0.0,0.0,49.967026,-0.013890007,9.54197e-21,0.0,81.59126,40.65045,42.106174,96.0,0.018354004,11.051353,241.85541,121.57086,0.0,81.59126,0.1912826,0.0,99.93218,8.330017
6403,19824180.0,1.0,23.446228,17.807312,23.447327,23.624573,23.169128,23.114532,19.819366,18.613373,18.613373,18.851715,0.0,0.03742654,0.03742654,0.12913041,108.333336,18.300018,0.0,0.0,52.80874,843.38074,1.4093241e-05,0.0,79.12847,44.184757,5.650638e-07,30.000002,0.20395294,70.0,246.0331,127.89667,0.0,79.12847,0.20400107,0.0,98.506615,8.330017
6404,19824240.0,1.0,23.448486,17.840118,23.449585,23.61731,23.177704,23.122498,19.169128,19.035461,19.035461,19.25653,0.0,0.038048618,0.038048618,0.13600841,116.666664,18.300018,0.0,0.0,55.611534,1157.0984,1.9996058e-05,0.0,76.27423,54.312214,4.3175685e-08,30.000002,0.21207945,70.0,251.79062,137.46373,0.0,76.27423,0.2121284,0.0,95.95592,8.330017
6405,19824300.0,1.0,23.447723,17.87262,23.448792,23.606323,23.186493,23.130676,18.740387,18.979279,18.979279,18.97049,0.0,0.03840878,0.03840878,0.14145067,125.0,18.300018,0.0,0.0,58.29262,1293.7684,2.236549e-05,0.0,73.24531,67.27686,-2.4305657e-09,30.000002,0.21824954,70.0,258.08005,148.52376,0.0,73.24531,0.21829674,0.0,92.98175,8.330017
6406,19824360.0,1.0,23.443573,17.904724,23.44458,23.59134,23.194672,23.138214,18.512573,18.792511,18.792511,18.673126,0.0,0.03838191,0.03838191,0.14526002,133.33333,18.300018,0.0,0.0,60.80296,1355.743,2.3355278e-05,0.0,70.20832,82.87358,5.098196e-13,30.000002,0.2220142,70.0,264.16522,160.70926,0.0,70.20832,0.2220573,0.0,89.91732,8.330017
6407,19824420.0,1.0,23.435577,17.936462,23.436462,23.57129,23.202148,23.14505,18.400513,18.621338,18.621338,18.49057,0.0,0.03795739,0.03795739,0.14759009,141.66667,18.300018,0.0,0.0,63.08567,1382.8457,2.3796085e-05,0.0,67.370514,99.98968,2.8266892e-14,30.000002,0.22350328,70.0,269.50046,173.15538,0.0,67.370514,0.22354011,0.0,87.10015,8.330017
6408,19824480.0,1.0,23.425262,17.967773,23.426025,23.548462,23.20929,23.15158,18.342865,18.498413,18.498413,18.392792,0.0,0.037246995,0.037246995,0.14886983,150.0,18.300018,0.0,0.0,65.12474,1389.9528,2.3916195e-05,0.0,64.887024,117.00524,-2.3546682e-15,30.000002,0.22336905,70.0,273.88144,184.84886,0.0,64.887024,0.22339968,0.0,84.74041,8.330017
6409,19824540.0,0.0,23.414246,17.998627,23.41455,23.524506,23.216461,23.158142,18.305786,18.415344,18.415344,18.337036,0.0,0.036122546,0.036122546,0.14867164,146.0,18.300018,0.0,0.0,66.917404,1380.1289,2.376229e-05,0.0,62.906,129.58142,-3.397222e-18,30.000002,0.22092828,70.0,275.561,192.44536,0.0,62.906,0.2209377,0.0,83.0518,8.330017
6410,19824600.0,0.0,23.402618,18.029022,23.40271,23.500427,23.223907,23.164948,18.285828,18.358551,18.358551,18.302856,0.0,0.034982245,0.034982245,0.14838164,142.0,18.300018,0.0,0.0,68.46832,1363.8827,2.348346e-05,0.0,61.535793,136.71748,-7.6857525e-20,30.000002,0.21836141,70.0,275.7311,196.19743,0.0,61.535793,0.21836285,0.0,82.13903,8.330017
6411,19824660.0,0.0,23.393127,18.058899,23.393127,23.480347,23.231873,23.17218,18.280182,18.323029,18.323029,18.286469,0.0,0.03399411,0.03399411,0.14828844,138.0,18.300018,0.0,0.0,69.838356,1348.4026,2.321724e-05,0.0,60.662766,139.50555,-8.568207e-22,30.000002,0.216283,70.0,275.08582,197.1844,0.0,60.662766,0.21627912,0.0,81.78692,8.330017
6412,19824720.0,0.0,23.3833,18.088226,23.3833,23.460419,23.240173,23.179718,18.281464,18.302887,18.302887,18.281647,0.0,0.033197448,0.033197448,0.14845338,134.0,18.300018,0.0,0.0,71.00968,1336.0475,2.3009217e-05,0.0,60.169052,139.20882,-9.548397e-24,30.000002,0.21485136,70.0,274.06198,196.37112,0.0,60.169052,0.21484488,0.0,81.82685,8.330017
6413,19824780.0,0.0,23.373169,18.117004,23.373169,23.440613,23.24878,23.18753,18.285156,18.292694,18.292694,18.28247,0.0,0.03258745,0.03258745,0.14881073,130.0,18.300018,0.0,0.0,71.983826,1326.9713,2.2860466e-05,0.0,59.957973,136.97719,2.1329887e-25,30.000002,0.21398668,70.0,272.90732,194.50795,0.0,59.957973,0.213979,0.0,82.12006,8.330017
6414,19824840.0,0.0,23.362762,18.145172,23.362762,23.42096,23.257599,23.195557,18.289215,18.288666,18.288666,18.285645,0.0,0.032138266,0.032138266,0.14926846,126.0,18.300018,0.0,0.0,72.761826,1320.6033,2.2760409e-05,0.0,59.95551,133.60121,-3.148528e-27,30.000002,0.21354505,70.0,271.7339,192.06097,0.0,59.95551,0.21353707,0.0,82.571884,8.330017
6415,19824900.0,0.0,23.352142,18.17273,23.352142,23.401367,23.266602,23.203766,18.292542,18.288086,18.288086,18.289124,0.0,0.03182063,0.03182063,0.1497363,122.0,18.300018,0.0,0.0,73.344666,1316.1495,2.2694685e-05,0.0,60.100925,129.65298,1.2092075e-29,30.000002,0.2133773,70.0,270.59406,189.34454,0.0,60.100925,0.2133694,0.0,83.110214,8.330017
6416,19824960.0,0.0,23.344086,18.199615,23.344086,23.385895,23.275787,23.212067,18.295074,18.289001,18.289001,18.292053,0.0,0.03160074,0.03160074,0.15016352,118.0,18.300018,0.0,0.0,73.79325,1313.301,2.2653117e-05,0.0,60.344784,125.4902,-4.4780504e-32,30.000002,0.21336433,70.0,269.504,186.5441,0.0,60.344784,0.21335661,0.0,83.68964,8.330017
6417,19825020.0,0.0,23.33606,18.2258,23.33606,23.370514,23.285034,23.220459,18.296875,18.290375,18.290375,18.294281,0.0,0.03145057,0.03145057,0.15051064,114.0,18.300018,0.0,0.0,74.08839,1311.243,2.2626493e-05,0.0,60.65175,121.31517,2.9081865e-32,30.000002,0.21341097,70.0,268.45517,183.75398,0.0,60.65175,0.21340348,0.0,84.280655,8.330017
6418,19825080.0,0.0,23.327972,18.251282,23.327972,23.355225,23.294342,23.228882,18.297638,18.29181,18.29181,18.295715,0.0,0.031357143,0.031357143,0.15073895,110.0,18.300018,0.0,0.0,74.23108,1309.415,2.2604496e-05,0.0,61.004078,117.225006,-1.0646922e-34,30.000002,0.21345274,70.0,267.43176,181.01286,0.0,61.004078,0.21344532,0.0,84.86405,8.330017
6419,19825140.0,0.0,23.319946,18.276031,23.319946,23.340118,23.30365,23.237305,18.297638,18.292816,18.292816,18.296265,0.0,0.03129861,0.03129861,0.15081052,106.0,18.300018,0.0,0.0,74.22415,1307.2192,2.2575912e-05,0.0,61.378456,113.29602,1.2756166e-34,30.000002,0.21340767,70.0,266.4022,178.34035,0.0,61.378456,0.2134002,0.0,85.42061,8.330017
6420,19825200.0,0.0,23.312073,18.300018,23.312073,23.325287,23.312927,23.245728,18.297028,18.293304,18.293304,18.296112,0.0,0.03126421,0.03126421,0.15071179,102.0,18.300018,0.0,0.0,74.0704,1304.431,2.253685e-05,0.0,61.766712,109.53391,2.0001249e-35,30.000002,0.21324088,70.0,265.3473,175.7285,0.0,61.766712,0.21323323,0.0,85.94452,8.330017
6421,19825260.0,0.0,23.306793,18.323517,23.306793,23.314331,23.322205,23.25409,18.296234,18.293304,18.293304,18.295471,0.0,0.031244526,0.031244526,0.15046,98.0,18.300018,0.0,0.0,73.82558,1301.3717,2.2488988e-05,0.0,62.16528,105.906876,-7.279451e-38,30.000002,0.21294986,70.0,264.2592,173.15709,0.0,62.16528,0.21294199,0.0,86.44171,8.330017
6422,19825320.0,0.0,23.30188,18.346924,23.30188,23.30371,23.331451,23.262451,18.29544,18.29303,18.29303,18.294739,0.0,0.031228298,0.031228298,0.15006272,94.0,18.300018,0.0,0.0,73.477,1297.7498,2.2431757e-05,0.0,62.570335,102.37594,8.7700825e-38,30.000002,0.21252073,70.0,263.122,170.59633,0.0,62.570335,0.21251248,0.0,86.91786,8.330017
6423,19825380.0,0.0,23.297241,18.370178,23.297241,23.293488,23.340698,23.270782,18.294434,18.29248,18.29248,18.293884,0.0,0.031214109,0.031214109,0.14951694,90.0,18.300018,0.11896561,0.0,73.02781,1293.4084,2.2362085e-05,0.0,62.981804,98.93116,-5.508224e-39,30.000002,0.21194704,70.0,261.93256,168.03906,0.0,62.981804,0.21193841,0.0,87.37289,8.330017
6424,19825440.0,0.0,23.292969,18.393341,23.292969,23.283722,23.349884,23.279083,18.293335,18.291718,18.291718,18.292847,0.0,0.031274073,0.031189932,0.14878827,86.0,18.300018,0.330709,0.0,72.48294,1288.3628,2.2279104e-05,0.0,63.459183,95.50101,-1.5134e-41,30.000002,0.2112543,70.0,260.69223,165.44823,0.0,63.401264,0.21124536,0.0,87.812416,8.330017
6425,19825500.0,0.0,23.289154,18.416382,23.289154,23.274567,23.358978,23.287384,18.292542,18.290863,18.290863,18.2919,0.0,0.031408485,0.031156752,0.14791822,82.0,18.300018,0.63283056,0.0,71.84949,1282.9408,2.2189106e-05,0.0,64.012596,92.033775,9.81e-43,30.000002,0.21048583,70.0,259.41776,162.80617,0.0,63.838547,0.21047652,0.0,88.255844,8.330017
6426,19825560.0,0.0,23.287933,18.4393,23.287933,23.269073,23.36792,23.295593,18.291962,18.2901,18.29007,18.291168,0.0,0.031566415,0.031117423,0.14693989,78.0,18.300018,1.023731,0.0,71.17952,1277.3876,2.2093165e-05,0.0,64.605835,88.55493,0.0,30.000002,0.20962635,70.0,258.11026,160.12564,0.0,64.29398,0.20961674,0.0,88.70678,8.330017
6427,19825620.0,0.0,23.287262,18.462097,23.287262,23.264221,23.37674,23.303802,18.291656,18.28946,18.289429,18.29068,0.0,0.03178034,0.031065335,0.14586498,74.0,18.300018,1.5020585,0.0,70.464066,1271.7555,2.199588e-05,0.0,65.271835,85.0185,0.0,30.000002,0.20871343,70.0,256.78418,157.39008,0.0,64.77303,0.20870355,0.0,89.18043,8.330017
6428,19825680.0,0.0,23.28714,18.484772,23.28714,23.26007,23.385376,23.312042,18.30365,18.291656,18.291534,18.295868,0.0,0.032044403,0.031004073,0.144707,70.0,18.300018,2.0660357,0.0,69.71067,1277.274,2.2102864e-05,0.0,66.010056,81.429504,0.0,30.000002,0.20775825,70.0,255.45059,154.6076,0.0,65.28142,0.20774813,0.0,89.68336,8.330017
6429,19825740.0,0.0,23.28769,18.507324,23.28769,23.256744,23.39386,23.320282,18.31366,18.298248,18.297913,18.306244,0.0,0.0323596,0.030932905,0.14347628,66.0,18.300018,2.7139416,0.0,68.92799,1287.8556,2.2322767e-05,0.0,66.825935,77.7893,0.0,30.000002,0.2067718,70.0,254.11922,151.78355,0.0,65.823074,0.20676152,0.0,90.22324,8.330017
6430,19825800.0,0.0,23.28888,18.529755,23.28888,23.254272,23.40213,23.328552,18.317627,18.304962,18.304443,18.313232,0.0,0.032725036,0.0308516,0.14218417,62.0,18.300018,3.4437723,0.0,68.12465,1299.2622,2.2550095e-05,0.0,67.72426,74.10139,0.0,30.000002,0.20576386,70.0,252.79929,148.92413,0.0,66.40275,0.20575346,0.0,90.80872,8.330017
6431,19825860.0,0.0,23.292389,18.552094,23.292389,23.255157,23.410187,23.336823,18.31903,18.309753,18.309143,18.316437,0.0,0.033135846,0.030756712,0.14085488,58.0,18.300018,4.2528,0.05242217,67.34726,1310.9025,2.2777222e-05,0.0,68.710625,70.3584,0.0,30.000002,0.20475033,70.0,251.50026,146.03009,0.0,67.02623,0.20473984,0.0,91.45594,8.330017
6432,19825920.0,0.0,23.296509,18.57428,23.296509,23.256775,23.417969,23.345093,18.319183,18.312714,18.312073,18.317596,0.0,0.0335881,0.030648828,0.13950922,54.0,18.300018,5.1382437,0.21258117,66.59021,1322.2429,2.2997903e-05,0.0,69.79309,66.55565,0.0,30.000002,0.20374906,70.0,250.23235,143.10434,0.0,67.70367,0.20373851,0.0,92.18285,8.330017
6433,19825980.0,0.0,23.301147,18.596375,23.301147,23.259125,23.425476,23.353394,18.318756,18.314178,18.313568,18.317566,0.0,0.03406021,0.030661961,0.13808617,50.0,18.300018,6.0975823,0.45509663,65.85977,1333.2227,2.3210388e-05,0.0,70.984344,62.634964,0.0,30.000002,0.2028108,70.0,249.00839,140.12411,0.0,68.55803,0.2028003,0.0,93.01144,8.330017
6434,19826040.0,0.0,23.306305,18.618347,23.306305,23.262177,23.432678,23.361664,18.318146,18.314728,18.314178,18.317139,0.0,0.034571275,0.030667637,0.13668388,46.0,18.300018,7.1271567,0.78015685,65.16434,1343.7875,2.3414455e-05,0.0,72.29861,58.66764,0.0,30.000002,0.20191772,70.0,247.83498,137.13106,0.0,69.49712,0.20190728,0.0,93.96362,8.330017
6435,19826100.0,0.0,23.31192,18.640198,23.31192,23.26593,23.439575,23.369904,18.317413,18.314728,18.31424,18.316467,0.0,0.035108984,0.030700522,0.13526703,42.0,18.300018,8.223614,1.1873223,64.5109,1353.9047,2.3609333e-05,0.0,73.74353,54.66961,0.0,30.000002,0.20106564,70.0,246.71498,134.13396,0.0,70.56061,0.20105529,0.0,95.05192,8.330017
6436,19826160.0,1.0,23.319122,18.661896,23.319183,23.272095,23.446045,23.37796,18.324188,18.316772,18.316132,18.319489,0.0,0.036107637,0.031162126,0.13520235,50.333332,18.300018,9.390121,1.6821629,63.935925,1372.2235,2.3923028e-05,0.0,75.19651,52.32002,0.0,30.000002,0.20246343,70.0,246.87369,132.98715,0.0,71.64529,0.20246741,0.0,96.05025,8.330017
6437,19826220.0,1.0,23.326202,18.683533,23.326324,23.278107,23.451874,23.38565,18.335022,18.323212,18.322052,18.328033,0.0,0.037404545,0.031905204,0.13573505,58.666668,18.300018,10.608368,2.248623,63.41741,1398.8727,2.4392846e-05,0.0,76.43291,51.540646,0.0,30.000002,0.20503545,70.0,247.8479,133.27815,0.0,72.55005,0.2050452,0.0,96.6538,8.330017
6438,19826280.0,1.0,23.332886,18.705017,23.33313,23.283813,23.45697,23.392975,18.345276,18.332306,18.330627,18.33844,0.0,0.038910072,0.032853078,0.13664998,67.0,18.300018,11.870861,2.8820715,62.951202,1431.5321,2.4971543e-05,0.0,77.39428,52.082733,0.0,30.000002,0.20839937,70.0,249.50298,134.72786,0.0,73.22357,0.20841435,0.0,96.83535,8.330017
6439,19826340.0,1.0,23.33902,18.72638,23.339386,23.28894,23.46112,23.399689,18.353851,18.342407,18.340424,18.348389,0.0,0.04059593,0.033988904,0.137856,75.333336,18.300018,13.174899,3.587082,62.539368,1469.678,2.5649912e-05,0.0,77.97551,54.14193,0.0,30.000002,0.21242538,70.0,251.91656,137.4475,0.0,73.573364,0.21244511,0.0,96.48495,8.330017
6440,19826400.0,1.0,23.344635,18.74762,23.345032,23.293549,23.464417,23.405853,18.360413,18.351868,18.349884,18.356842,0.0,0.042372983,0.035227902,0.13913491,83.666664,18.300018,14.503256,4.3438473,62.165226,1510.6864,2.6381613e-05,0.0,78.21084,57.48447,0.0,30.000002,0.21671852,70.0,254.9352,141.16933,0.0,73.62653,0.21674274,0.0,95.69357,8.330017
6441,19826460.0,1.0,23.350616,18.768768,23.351105,23.299225,23.466919,23.411377,18.364502,18.359741,18.358032,18.363068,0.0,0.044177372,0.036521252,0.14036243,92.0,18.300018,15.852505,5.1523485,61.85311,1553.3754,2.7145352e-05,0.0,78.05532,62.334576,0.0,30.000002,0.22104336,70.0,258.5379,145.992,0.0,73.34295,0.22107059,0.0,94.44587,8.330017
6442,19826520.0,1.0,23.355927,18.789764,23.356445,23.30429,23.468475,23.41623,18.365662,18.365204,18.364105,18.3667,0.0,0.045927905,0.037798043,0.14138076,100.333336,18.300018,17.212353,6.00615,61.588554,1595.6104,2.790613e-05,0.0,77.5369,68.76786,0.0,30.000002,0.22509028,70.0,262.58487,151.88167,0.0,72.74436,0.22511943,0.0,92.816574,8.330017
6443,19826580.0,1.0,23.360565,18.810669,23.361115,23.308868,23.469086,23.42044,18.363678,18.367706,18.367401,18.36728,0.0,0.04754385,0.03898729,0.1420526,108.666664,18.300018,18.573395,6.8986273,61.36696,1635.1796,2.8624629e-05,0.0,76.72297,76.76666,0.0,30.000002,0.22856751,70.0,266.86826,158.7312,0.0,71.88854,0.2285974,0.0,90.92019,8.330017
6444,19826640.0,1.0,23.364655,18.83142,23.365173,23.31311,23.468872,23.424072,18.358795,18.367004,18.367584,18.364807,0.0,0.04896163,0.04003177,0.14229096,117.0,18.300018,19.928188,7.8245034,61.186142,1670.4011,2.9270444e-05,0.0,75.70298,86.200096,0.0,30.000002,0.23128153,70.0,271.1712,166.36938,0.0,70.85386,0.23131126,0.0,88.88325,8.330017
6445,19826700.0,1.0,23.368286,18.852081,23.368774,23.31717,23.467865,23.427124,18.351593,18.362885,18.36438,18.359375,0.0,0.050136518,0.04089102,0.14210299,125.333336,18.300018,21.268024,8.781709,61.049767,1699.6423,2.981224e-05,0.0,74.57863,96.72358,0.0,30.000002,0.23311773,70.0,275.25684,174.4838,0.0,69.73159,0.23314492,0.0,86.842575,8.330017
6446,19826760.0,1.0,23.372711,18.87262,23.373169,23.323029,23.466583,23.42987,18.343689,18.356628,18.358856,18.352325,0.0,0.051100723,0.041586775,0.14161448,133.66667,18.300018,22.59266,9.765923,60.98581,1723.285,3.025257e-05,0.0,73.48294,107.715866,0.0,30.000002,0.23423533,70.0,279.01813,182.65936,0.0,68.64324,0.23425478,0.0,84.943115,8.330017
6447,19826820.0,1.0,23.377014,18.893036,23.37738,23.32898,23.464783,23.432251,18.336548,18.349548,18.352173,18.345032,0.0,0.051888604,0.04214958,0.1409237,142.0,18.300018,23.894629,10.772741,60.9862,1742.4358,3.0610594e-05,0.0,72.49331,118.57757,0.0,30.000002,0.2349219,70.0,282.46555,190.56386,0.0,67.66256,0.23494186,0.0,83.25733,8.330017
6448,19826880.0,0.0,23.38144,18.91333,23.381592,23.335358,23.462708,23.434418,18.324707,18.339691,18.342712,18.334839,0.0,0.05218597,0.042303257,0.13927591,138.0,18.300018,25.176397,11.796977,61.044556,1752.0974,3.0817097e-05,0.0,71.759605,126.03943,0.0,30.000002,0.23376769,70.0,283.64175,195.30904,0.0,66.91969,0.23377402,0.0,81.95564,8.330017
6449,19826940.0,0.0,23.385956,18.933533,23.385986,23.342316,23.46048,23.436493,18.314178,18.327606,18.330872,18.322815,0.0,0.05238385,0.042371698,0.13771683,134.0,18.300018,26.43574,12.840417,61.172813,1756.3691,3.090968e-05,0.0,71.42266,129.82222,0.0,30.000002,0.23247825,70.0,283.72934,197.40712,0.0,66.5514,0.23247881,0.0,81.1769,8.330017
6450,19827000.0,0.0,23.390503,18.953583,23.390503,23.349731,23.458069,23.438477,18.308563,18.31723,18.32016,18.313477,0.0,0.052611493,0.042483456,0.1364437,130.0,18.300018,27.671368,13.90215,61.374474,1759.552,3.097396e-05,0.0,71.41794,130.70378,0.0,30.000002,0.23154111,70.0,283.28854,197.62749,0.0,66.50884,0.23153803,0.0,80.81211,8.330017
6451,19827060.0,0.0,23.395996,18.97351,23.395996,23.358765,23.456055,23.440582,18.307556,18.310669,18.312744,18.308533,0.0,0.052912775,0.042684447,0.13553318,126.0,18.300018,28.888893,14.985598,61.67384,1763.9534,3.105247e-05,0.0,71.70431,129.19865,0.0,30.000002,0.23113014,70.0,282.5819,196.41275,0.0,66.75816,0.23112534,0.0,80.80467,8.330017
6452,19827120.0,0.0,23.40149,18.993347,23.401459,23.367981,23.453827,23.442535,18.309753,18.308289,18.309265,18.307709,0.0,0.05330711,0.04299695,0.13500199,122.0,18.300018,30.08312,16.08763,62.066715,1771.0989,3.1177056e-05,0.0,72.222115,126.05075,0.0,30.000002,0.23130316,70.0,281.85092,194.30014,0.0,67.24587,0.2312979,0.0,81.0808,8.330017
6453,19827180.0,0.0,23.40686,19.013031,23.40686,23.377289,23.451385,23.444275,18.31372,18.309174,18.309143,18.309814,0.0,0.05378579,0.043417037,0.13481581,118.0,18.300018,31.251732,17.206087,62.55297,1781.4053,3.135688e-05,0.0,72.922424,121.82006,0.0,30.000002,0.23201461,70.0,281.215,191.64807,0.0,67.926735,0.23200975,0.0,81.58413,8.330017
6454,19827240.0,0.0,23.412018,19.032623,23.412018,23.386505,23.4487,23.44577,18.31836,18.312164,18.311401,18.313599,0.0,0.054332756,0.04393219,0.13493341,114.0,18.300018,32.392155,18.338453,63.131344,1794.898,3.15935e-05,0.0,73.762726,116.960724,0.0,30.000002,0.23319224,70.0,280.74762,188.7293,0.0,68.76022,0.23318815,0.0,82.26818,8.330017
6455,19827300.0,0.0,23.4169,19.052094,23.4169,23.395538,23.44571,23.446991,18.322876,18.316101,18.31488,18.317902,0.0,0.054925933,0.044522878,0.13530658,110.0,18.300018,33.50099,19.48117,63.798447,1811.217,3.1881194e-05,0.0,74.70448,111.823555,0.0,30.000002,0.2347439,70.0,280.48114,185.73994,0.0,69.70848,0.23474078,0.0,83.09258,8.330017
6456,19827360.0,0.0,23.422028,19.071442,23.422028,23.40503,23.442993,23.44812,18.326996,18.320343,18.31894,18.322205,0.0,0.055556014,0.04518453,0.13594514,106.0,18.300018,34.579544,20.637354,64.57996,1830.569,3.2222582e-05,0.0,75.74097,106.53032,0.0,30.000002,0.23667406,70.0,280.45676,182.75748,0.0,70.76625,0.236672,0.0,84.057495,8.330017
6457,19827420.0,0.0,23.426697,19.090668,23.426697,23.414032,23.439941,23.448944,18.330444,18.32431,18.322876,18.32608,0.0,0.056194004,0.04588393,0.13676034,102.0,18.300018,35.625687,21.799177,65.44825,1851.7915,3.2598742e-05,0.0,76.837204,101.297455,0.0,30.000002,0.23882534,70.0,280.62317,179.86671,0.0,71.89513,0.23882435,0.0,85.121735,8.330017
6458,19827480.0,0.0,23.430817,19.109772,23.430847,23.422394,23.436584,23.44934,18.33316,18.327698,18.326355,18.329285,0.0,0.056828525,0.04661166,0.13774088,98.0,18.300018,36.63295,22.962738,66.40318,1874.495,3.3002587e-05,0.0,77.98727,96.17823,0.0,30.000002,0.2411635,70.0,280.97385,177.08939,0.0,73.08923,0.24116336,0.0,86.28304,8.330017
6459,19827540.0,0.0,23.434479,19.128754,23.43451,23.430206,23.432953,23.449432,18.335175,18.330505,18.329315,18.33191,0.0,0.057438515,0.047341004,0.13879605,94.0,18.300018,37.60789,24.124378,67.41829,1897.819,3.341891e-05,0.0,79.17763,91.221794,0.0,30.000002,0.24356782,70.0,281.4326,174.41476,0.0,74.33091,0.24356878,0.0,87.51933,8.330017
6460,19827600.0,0.0,23.437561,19.147614,23.437561,23.437286,23.429016,23.449127,18.336456,18.33255,18.331512,18.33371,0.0,0.058028072,0.048079465,0.13997589,90.0,18.300018,38.538746,25.280758,68.50609,1921.7479,3.3846816e-05,0.0,80.41985,86.41514,0.0,30.000002,0.24606752,70.0,282.01685,171.84464,0.0,75.63333,0.24606894,0.0,88.85297,8.330017
6461,19827660.0,0.0,23.440735,19.166382,23.440735,23.444427,23.425446,23.448792,18.33725,18.333984,18.33313,18.33496,0.0,0.058583476,0.048810393,0.14123106,86.0,18.300018,39.43627,26.433676,69.6661,1945.9905,3.428018e-05,0.0,81.71227,81.767845,0.0,30.000002,0.24860813,70.0,282.69092,169.36732,0.0,76.9924,0.24861011,0.0,90.28033,8.330017
6462,19827720.0,0.0,23.443268,19.184998,23.443268,23.450714,23.4216,23.44806,18.337585,18.334839,18.334167,18.335663,0.0,0.05910187,0.04953048,0.14256275,82.0,18.300018,40.289955,27.575958,70.8884,1970.193,3.471396e-05,0.0,83.06396,77.27074,0.0,30.000002,0.251172,70.0,283.44046,166.97134,0.0,78.41651,0.25117436,0.0,91.8154,8.330017
6463,19827780.0,0.0,23.445251,19.203522,23.445251,23.456238,23.417511,23.447021,18.337402,18.335236,18.334686,18.335907,0.0,0.05957364,0.050226662,0.14391333,78.0,18.300018,41.10478,28.706083,72.15538,1993.97,3.5141362e-05,0.0,84.47281,72.946754,0.0,30.000002,0.2536952,70.0,284.22287,164.65353,0.0,79.90153,0.2536979,0.0,93.45109,8.330017
6464,19827840.0,0.0,23.446594,19.221924,23.446625,23.460846,23.413208,23.445587,18.336761,18.335114,18.334686,18.335632,0.0,0.059998803,0.05089988,0.14530149,74.0,18.300018,41.871216,29.818054,73.46626,2017.0626,3.5557558e-05,0.0,85.95655,68.77088,0.0,30.000002,0.25617397,70.0,285.02798,162.39699,0.0,81.46518,0.25617677,0.0,95.214806,8.330017
6465,19827900.0,0.0,23.447357,19.240173,23.44751,23.464752,23.408752,23.443878,18.335693,18.334595,18.33429,18.33496,0.0,0.060364835,0.051533733,0.14664756,70.0,18.300018,42.599197,30.913357,74.80357,2039.2408,3.5959012e-05,0.0,87.50826,64.781845,0.0,30.000002,0.2585459,70.0,285.8161,160.21284,0.0,83.09855,0.25854903,0.0,97.09211,8.330017
6466,19827960.0,1.0,23.44812,19.258331,23.448364,23.468536,23.404663,23.442139,18.342194,18.337067,18.336578,18.337952,0.0,0.061244126,0.05263981,0.14926764,78.333336,18.300018,43.28816,31.99161,76.17979,2069.8545,3.6477824e-05,0.0,88.9633,62.5916,0.0,30.000002,0.263125,70.0,288.92514,160.08577,0.0,84.65736,0.26314422,0.0,98.87895,8.330017
6467,19828020.0,1.0,23.447815,19.276367,23.44815,23.470947,23.400024,23.439789,18.352478,18.344849,18.343964,18.346588,0.0,0.06263353,0.054234847,0.15177487,86.666664,18.300018,43.931423,33.04454,77.57001,2107.9531,3.7142618e-05,0.0,90.02237,62.477116,0.0,30.000002,0.26861826,70.0,293.52393,161.80931,0.0,85.86438,0.26864615,0.0,99.90922,8.330017
6468,19828080.0,1.0,23.446411,19.294281,23.446869,23.47232,23.394684,23.436615,18.360779,18.35437,18.353333,18.356232,0.0,0.064281024,0.05610835,0.15406504,95.0,18.300018,44.518703,34.062103,78.967735,2150.078,3.7888483e-05,0.0,90.42822,64.47656,0.0,30.000002,0.27441713,70.0,299.2989,165.25482,0.0,86.473915,0.27445123,0.0,100.001785,8.330017
6469,19828140.0,1.0,23.44403,19.312103,23.444489,23.471985,23.38855,23.432526,18.367432,18.362549,18.361694,18.364075,0.0,0.06553913,0.057657667,0.15773994,103.333336,18.300018,45.034443,35.02999,80.35391,2196.403,3.8708167e-05,0.0,90.3031,67.578384,0.0,30.000002,0.28090432,70.0,306.47748,169.80977,0.0,86.577774,0.28094214,0.0,100.00013,8.330017
6470,19828200.0,1.0,23.4404,19.329773,23.440887,23.469604,23.381989,23.427826,18.373383,18.36972,18.36905,18.37091,0.0,0.06656783,0.059010763,0.16239145,111.666664,18.300018,45.486584,35.950695,81.70517,2245.8574,3.958543e-05,0.0,89.90179,71.38719,0.0,30.000002,0.28793368,70.0,315.0329,175.14699,0.0,86.41164,0.28797752,0.0,99.999985,8.330017
6471,19828260.0,1.0,23.436035,19.34732,23.436554,23.465942,23.37564,23.423004,18.377777,18.375793,18.375336,18.376648,0.0,0.06765377,0.060424097,0.16715106,120.0,18.300018,45.87211,36.8191,83.01127,2297.5942,4.0509316e-05,0.0,89.16752,76.5647,0.0,30.000002,0.29519007,70.0,325.1013,181.70242,0.0,85.921295,0.29523632,0.0,99.58113,8.330017
6472,19828320.0,1.0,23.430115,19.364777,23.430664,23.460083,23.368744,23.41745,18.378387,18.379639,18.379486,18.37976,0.0,0.06883245,0.061942972,0.17114617,128.33333,18.300018,46.18479,37.62728,84.244965,2347.5486,4.141553e-05,0.0,87.955,83.893036,0.0,30.000002,0.301883,70.0,336.24936,189.85587,0.0,84.96941,0.30193073,0.0,98.38232,8.330017
6473,19828380.0,1.0,23.422943,19.38208,23.423492,23.452515,23.361359,23.411255,18.374878,18.380035,18.380249,18.37915,0.0,0.06983024,0.06331045,0.17459927,136.66667,18.300018,46.426304,38.37423,85.39742,2393.0637,4.2253992e-05,0.0,86.36042,93.223305,0.0,30.000002,0.30770493,70.0,348.22147,199.39948,0.0,83.63861,0.3077538,0.0,96.7143,8.330017
6474,19828440.0,1.0,23.414703,19.399292,23.415253,23.44339,23.353546,23.40448,18.366943,18.376251,18.376862,18.374146,0.0,0.070550375,0.06442567,0.17734416,145.0,18.300018,46.589615,39.05178,86.45229,2431.4111,4.2975997e-05,0.0,84.47883,104.6316,0.0,30.000002,0.31227624,70.0,360.35352,210.24478,0.0,82.01348,0.31232253,0.0,94.71091,8.330017
6475,19828500.0,1.0,23.405548,19.416382,23.406036,23.432892,23.345428,23.397156,18.354767,18.367676,18.368591,18.36438,0.0,0.070887886,0.06517906,0.17918542,153.33333,18.300018,46.661716,39.645855,87.38504,2459.3567,4.352141e-05,0.0,82.429214,117.89625,0.0,30.000002,0.31522763,70.0,371.57632,222.02724,0.0,80.20472,0.31526756,0.0,92.52841,8.330017
6476,19828560.0,1.0,23.397308,19.43335,23.397736,23.423645,23.338043,23.390198,18.340149,18.355621,18.35675,18.351318,0.0,0.07086164,0.065581515,0.18022725,161.66667,18.300018,46.664143,40.172493,88.23259,2476.8438,4.3880744e-05,0.0,80.40449,132.22725,0.0,30.000002,0.31665424,70.0,381.24,234.07278,0.0,78.4007,0.31668824,0.0,90.400475,8.330017
6477,19828620.0,1.0,23.388855,19.450195,23.389221,23.41397,23.330719,23.383087,18.324646,18.341522,18.342773,18.336548,0.0,0.070539825,0.065692455,0.18063767,170.0,18.300018,46.599216,40.632584,88.98818,2484.773,4.4069042e-05,0.0,78.5209,146.82446,0.0,30.000002,0.31686997,70.0,389.16208,245.79033,0.0,76.71779,0.3168983,0.0,88.45779,8.330017
6478,19828680.0,1.0,23.38031,19.466919,23.380585,23.404114,23.323517,23.375916,18.309937,18.326508,18.327728,18.321259,0.0,0.0700079,0.06558739,0.18061543,178.33333,18.300018,46.465443,41.02282,89.64681,2484.118,4.4097313e-05,0.0,76.85325,160.78761,0.0,30.000002,0.3162163,70.0,395.2875,256.5534,0.0,75.231766,0.31623885,0.0,86.78018,8.330017
6479,19828740.0,1.0,23.371796,19.48352,23.37204,23.394226,23.31662,23.368774,18.297943,18.312622,18.31369,18.307648,0.0,0.06937443,0.06537116,0.18038395,186.66667,18.300018,46.263885,41.34191,90.20644,2477.2295,4.4004613e-05,0.0,75.43285,173.48288,0.0,30.000002,0.3151377,70.0,400.0104,266.03812,0.0,73.978004,0.31515622,0.0,85.39255,8.330017
6480,19828800.0,1.0,23.363373,19.5,23.363586,23.38443,23.309998,23.361725,18.289398,18.301239,18.302094,18.296936,0.0,0.06872192,0.06512408,0.18010792,195.0,18.300018,45.99767,41.590904,90.66863,2466.4985,4.3833614e-05,0.0,74.23941,184.76436,0.0,30.000002,0.31395504,70.0,403.8346,274.2855,0.0,72.93988,0.31397074,0.0,84.26308,8.330017
6481,19828860.0,0.0,23.357025,19.51651,23.357025,23.377167,23.304596,23.355621,18.27948,18.290436,18.291077,18.286652,0.0,0.06773694,0.064543694,0.17906447,191.0,18.300018,45.683083,41.783127,91.07054,2448.6838,4.3545988e-05,0.0,73.33816,191.35182,0.0,30.000002,0.31135887,70.0,402.31226,278.12885,0.0,72.18207,0.31135362,0.0,83.48089,8.330017
6482,19828920.0,0.0,23.350952,19.533112,23.350952,23.370392,23.299652,23.349762,18.272156,18.279785,18.280273,18.276672,0.0,0.06679469,0.06398676,0.17818071,187.0,18.300018,45.322075,41.918358,91.407394,2427.9712,4.3184147e-05,0.0,72.82097,193.29108,0.0,30.000002,0.30897257,70.0,398.7554,278.45593,0.0,71.79796,0.30896258,0.0,83.14222,8.330017
6483,19828980.0,0.0,23.345215,19.549805,23.345245,23.364014,23.295197,23.344147,18.269623,18.272736,18.27301,18.270874,0.0,0.06596526,0.06352773,0.17751622,183.0,18.300018,44.918747,41.998783,91.68262,2407.6907,4.282181e-05,0.0,72.566055,192.30334,0.0,30.000002,0.307017,70.0,394.53287,276.74017,0.0,71.67111,0.30700478,0.0,83.09083,8.330017
6484,19829040.0,0.0,23.339844,19.56659,23.339844,23.358002,23.291168,23.338776,18.270325,18.269775,18.269897,18.269318,0.0,0.06524802,0.06316669,0.17706746,179.0,18.300018,44.47689,42.02634,91.8994,2389.075,4.248463e-05,0.0,72.4961,189.43208,0.0,30.000002,0.30548787,70.0,390.19873,273.79547,0.0,71.72562,0.30547512,0.0,83.23922,8.330017
6485,19829100.0,0.0,23.334778,19.583435,23.334778,23.352295,23.287506,23.333557,18.272827,18.269897,18.269897,18.270508,0.0,0.0646304,0.06289168,0.17679572,175.0,18.300018,44.000534,42.003017,92.06089,2372.7966,4.2187912e-05,0.0,72.54502,185.56537,0.0,30.000002,0.30432177,70.0,386.09106,270.27197,0.0,71.89607,0.30430922,0.0,83.511795,8.330017
6486,19829160.0,0.0,23.331268,19.600342,23.331268,23.348755,23.28482,23.329224,18.276276,18.272034,18.271973,18.273285,0.0,0.06408933,0.062679894,0.17666169,171.0,18.300018,43.50232,41.94049,92.19735,2359.1519,4.1935407e-05,0.0,72.6724,181.1777,0.0,30.000002,0.30343384,70.0,382.28467,266.48807,0.0,72.142136,0.30342188,0.0,83.86611,8.330017
6487,19829220.0,0.0,23.328003,19.61731,23.328003,23.345367,23.28247,23.325043,18.279846,18.275116,18.275024,18.276733,0.0,0.06360267,0.06250881,0.17662248,167.0,18.300018,42.98219,41.83673,92.300835,2347.7424,4.1724976e-05,0.0,72.844345,176.6283,0.0,30.000002,0.3027362,70.0,378.7913,262.67273,0.0,72.42959,0.30272493,0.0,84.266174,8.330017
6488,19829280.0,0.0,23.32492,19.634277,23.32492,23.342102,23.280426,23.320953,18.282898,18.27826,18.278198,18.279999,0.0,0.06314815,0.06235507,0.17662567,163.0,18.300018,42.44346,41.693214,92.372696,2337.941,4.1545463e-05,0.0,73.035065,172.13551,0.0,30.000002,0.3021307,70.0,375.53796,258.94446,0.0,72.73207,0.30212,0.0,84.68374,8.330017
6489,19829340.0,0.0,23.32196,19.651276,23.32196,23.338959,23.278625,23.317017,18.285309,18.281128,18.281067,18.282776,0.0,0.06271309,0.06220525,0.1766453,159.0,18.300018,41.88842,41.510975,92.41375,2329.341,4.138946e-05,0.0,73.23389,167.76437,0.0,30.000002,0.3015655,70.0,372.46063,255.32803,0.0,73.0384,0.30155522,0.0,85.107864,8.330017
6490,19829400.0,0.0,23.319122,19.668274,23.319122,23.335907,23.2771,23.313202,18.287079,18.283508,18.283478,18.284973,0.0,0.06229029,0.062051598,0.1766661,155.0,18.300018,41.318676,41.290752,92.42457,2321.664,4.1251824e-05,0.0,73.435165,163.54025,0.0,30.000002,0.30100995,70.0,369.51553,251.82863,0.0,73.34259,0.30099982,0.0,85.532715,8.330017
6491,19829460.0,0.0,23.317505,19.685242,23.317505,23.334473,23.276276,23.31009,18.28833,18.285278,18.285248,18.28653,0.0,0.061867233,0.06188086,0.1766723,151.0,18.300018,40.744247,41.04279,92.42919,2314.6826,4.1125277e-05,0.0,73.63272,159.46465,0.0,30.000002,0.30042252,70.0,366.6329,248.4291,0.0,73.63804,0.30041245,0.0,85.95416,8.330017
6492,19829520.0,0.0,23.31601,19.702179,23.31601,23.3331,23.275696,23.307068,18.289154,18.28653,18.28653,18.287628,0.0,0.061440967,0.06168938,0.17666118,147.0,18.300018,40.16574,40.765675,92.420425,2307.9934,4.100517e-05,0.0,73.82874,155.49377,0.0,30.000002,0.2997939,70.0,363.77762,245.09233,0.0,73.926575,0.2997838,0.0,86.37572,8.330017
6493,19829580.0,0.0,23.314636,19.719086,23.314636,23.331787,23.27536,23.3042,18.289581,18.287354,18.287354,18.2883,0.0,0.061011203,0.061476275,0.17662798,143.0,18.300018,39.584576,40.460197,92.39859,2301.4397,4.0888455e-05,0.0,74.02389,151.61528,0.0,30.000002,0.29911807,70.0,360.93607,241.80692,0.0,74.20852,0.29910785,0.0,86.79754,8.330017
6494,19829640.0,0.0,23.313354,19.735931,23.313354,23.330536,23.275269,23.301453,18.289703,18.28778,18.287811,18.288605,0.0,0.060577203,0.061239634,0.1765685,139.0,18.300018,39.004074,40.128326,92.36456,2294.8044,4.0770632e-05,0.0,74.22086,147.7958,0.0,30.000002,0.2983882,70.0,358.08527,238.54507,0.0,74.486,0.2983778,0.0,87.22255,8.330017
6495,19829700.0,0.0,23.312225,19.752686,23.312225,23.329346,23.27539,23.29889,18.289673,18.287994,18.287994,18.288696,0.0,0.060141332,0.06098083,0.17648517,135.0,18.300018,38.427895,39.77255,92.31956,2288.0156,4.0650193e-05,0.0,74.42398,144.00467,0.0,30.000002,0.2976088,70.0,355.22107,235.28563,0.0,74.76285,0.29759765,0.0,87.655205,8.330017
6496,19829760.0,0.0,23.312103,19.769379,23.312103,23.329498,23.276123,23.296967,18.28955,18.287903,18.287933,18.288574,0.0,0.059701286,0.060696173,0.17638376,131.0,18.300018,37.860767,39.39606,92.28259,2281.3232,4.0529405e-05,0.0,74.63458,140.22522,0.0,30.000002,0.2967835,70.0,352.34604,232.01872,0.0,75.039734,0.29677263,0.0,88.09927,8.330017
6497,19829820.0,0.0,23.312164,19.78595,23.312164,23.329742,23.27716,23.295258,18.28949,18.287811,18.287842,18.288483,0.0,0.059266236,0.060389843,0.17627999,127.0,18.300018,37.30972,38.998272,92.24928,2274.6235,4.040844e-05,0.0,74.86377,136.40285,0.0,30.000002,0.2959352,70.0,349.4728,228.71164,0.0,75.32555,0.29592377,0.0,88.566246,8.330017
6498,19829880.0,0.0,23.312347,19.802399,23.312347,23.330017,23.278412,23.293732,18.28946,18.28775,18.28778,18.288422,0.0,0.058836207,0.060067948,0.17616868,123.0,18.300018,36.773453,38.587036,92.21942,2267.8994,4.0287003e-05,0.0,75.1099,132.5656,0.0,30.000002,0.29506958,70.0,346.625,225.38911,0.0,75.620926,0.2950577,0.0,89.053505,8.330017
6499,19829940.0,0.0,23.312592,19.818726,23.312592,23.330353,23.279785,23.292328,18.289368,18.287659,18.28769,18.28836,0.0,0.058406718,0.059732765,0.17604059,119.0,18.300018,36.247612,38.1677,92.19207,2261.1184,4.016461e-05,0.0,75.36883,128.74194,0.0,30.000002,0.2941824,70.0,343.8112,222.072,0.0,75.924355,0.29417112,0.0,89.55702,8.330017
6500,19830000.0,0.0,23.312988,19.83493,23.312988,23.33075,23.281494,23.291168,18.289368,18.287598,18.287659,18.28833,0.0,0.057991397,0.059384335,0.17592199,115.0,18.300018,35.7466,37.734512,92.17078,2254.3909,4.004277e-05,0.0,75.657234,124.85898,0.0,30.000002,0.29329586,70.0,341.0325,218.71243,0.0,76.24668,0.29328406,0.0,90.09451,8.330017
6501,19830060.0,0.0,23.31424,19.850952,23.31424,23.332306,23.283508,23.290558,18.28946,18.287598,18.287628,18.28836,0.0,0.05757745,0.059024677,0.17579532,111.0,18.300018,35.26194,37.30254,92.171036,2247.8398,3.9922368e-05,0.0,75.96333,120.98109,0.0,30.000002,0.2923995,70.0,338.30328,215.35672,0.0,76.582146,0.2923881,0.0,90.6557,8.330017
6502,19830120.0,0.0,23.315582,19.866821,23.315582,23.333862,23.285706,23.2901,18.289612,18.287659,18.28772,18.288452,0.0,0.05717375,0.05865625,0.17568095,107.0,18.300018,34.800888,36.86746,92.187294,2241.4448,3.9804654e-05,0.0,76.29962,117.06145,0.0,30.000002,0.29151276,70.0,335.63052,211.97601,0.0,76.94034,0.29150137,0.0,91.254875,8.330017
6503,19830180.0,0.0,23.317078,19.882477,23.317078,23.33548,23.288208,23.289917,18.289886,18.287842,18.287872,18.288696,0.0,0.0567965,0.05828897,0.17561363,103.0,18.300018,34.374603,36.431828,92.225136,2235.341,3.9691924e-05,0.0,76.67988,113.07899,0.0,30.000002,0.29065892,70.0,333.03372,208.56168,0.0,77.33205,0.2906439,0.0,91.906624,8.330017
6504,19830240.0,0.0,23.318604,19.89795,23.318634,23.337097,23.290863,23.289917,18.290222,18.288055,18.288116,18.28894,0.0,0.05642545,0.057909384,0.1755269,99.0,18.300018,33.975143,35.997967,92.27857,2229.4531,3.9583014e-05,0.0,77.093994,109.06651,0.0,30.000002,0.28982934,70.0,330.50934,205.13849,0.0,77.74992,0.28981543,0.0,92.59849,8.330017
6505,19830300.0,0.0,23.320282,19.913208,23.320282,23.338745,23.29364,23.29007,18.290527,18.28833,18.288391,18.289276,0.0,0.056058943,0.05752036,0.17542095,95.0,18.300018,33.597176,35.566444,92.3441,2223.7156,3.9476876e-05,0.0,77.536354,105.072815,0.0,30.000002,0.28900117,70.0,328.038,201.73386,0.0,78.190056,0.28898993,0.0,93.32502,8.330017
6506,19830360.0,0.0,23.322601,19.928223,23.322601,23.341309,23.296692,23.29071,18.290894,18.288605,18.288666,18.289581,0.0,0.055710558,0.05713206,0.17534769,91.0,18.300018,33.251503,35.144882,92.44145,2218.297,3.9375016e-05,0.0,78.02262,101.06277,0.0,30.000002,0.28819075,70.0,325.6226,198.32512,0.0,78.66632,0.28817964,0.0,94.1078,8.330017
6507,19830420.0,0.0,23.325012,19.942993,23.325012,23.343872,23.299927,23.291595,18.29132,18.28897,18.289032,18.289978,0.0,0.055380084,0.056743227,0.17529652,87.0,18.300018,32.94216,34.734173,92.56646,2213.2249,3.9279348e-05,0.0,78.56194,97.01552,0.0,30.000002,0.287417,70.0,323.27667,194.90382,0.0,79.18716,0.28740582,0.0,94.95728,8.330017
6508,19830480.0,0.0,23.327484,19.95752,23.327484,23.346405,23.303284,23.292633,18.291748,18.289368,18.289429,18.290405,0.0,0.05506211,0.05635162,0.17524835,83.0,18.300018,32.664715,34.334366,92.71457,2208.384,3.9187962e-05,0.0,79.15032,92.968925,0.0,30.000002,0.28666154,70.0,320.9903,191.49216,0.0,79.749695,0.28665063,0.0,95.86923,8.330017
6509,19830540.0,0.0,23.330017,19.971771,23.330017,23.348907,23.306824,23.293884,18.292175,18.289764,18.289825,18.290833,0.0,0.05476394,0.055961978,0.17521855,79.0,18.300018,32.426746,33.949657,92.889885,2203.849,3.9102048e-05,0.0,79.80222,88.90272,0.0,30.000002,0.28593975,70.0,318.7711,188.07944,0.0,80.3669,0.28592876,0.0,96.86157,8.330017
6510,19830600.0,0.0,23.332642,19.985718,23.332611,23.35141,23.310486,23.295319,18.292542,18.290161,18.290192,18.29123,0.0,0.054474395,0.05556793,0.17517367,75.0,18.300018,32.220142,33.578194,93.08585,2199.4666,3.9019036e-05,0.0,80.508385,84.86722,0.0,30.000002,0.2852214,70.0,316.60114,184.69371,0.0,81.0314,0.28521085,0.0,97.92464,8.330017
6511,19830660.0,1.0,23.335358,19.99939,23.335419,23.354218,23.314178,23.297028,18.299774,18.29303,18.293121,18.295044,0.0,0.05463895,0.055620797,0.17635755,83.333336,18.300018,32.04753,33.224228,93.30934,2203.0515,3.9047085e-05,0.0,81.162285,82.63181,0.0,30.000002,0.28660762,70.0,317.37183,183.45532,0.0,81.634636,0.28661638,0.0,98.88571,8.330017
6512,19830720.0,1.0,23.337616,20.012726,23.337738,23.356293,23.317749,23.298706,18.311157,18.301422,18.301544,18.305176,0.0,0.055079736,0.05593521,0.17808731,91.666664,18.300018,31.909588,32.886444,93.54947,2215.2173,3.924116e-05,0.0,81.51133,82.52487,0.0,30.000002,0.28908777,70.0,320.10373,184.24918,0.0,81.921715,0.28910378,0.0,99.3931,8.330017
6513,19830780.0,1.0,23.339264,20.025726,23.339447,23.357483,23.321045,23.300201,18.32132,18.312042,18.312164,18.316376,0.0,0.055676218,0.0563899,0.18012401,100.0,18.300018,31.803545,32.56305,93.79746,2233.15,3.9544128e-05,0.0,81.52467,84.256325,0.0,30.000002,0.29217282,70.0,324.2755,186.69727,0.0,81.86373,0.29219502,0.0,99.43083,8.330017
6514,19830840.0,1.0,23.34024,20.038391,23.340485,23.357758,23.324066,23.301514,18.329163,18.322327,18.322418,18.32605,0.0,0.056362882,0.056918986,0.1822829,108.333336,18.300018,31.72626,32.25193,94.04377,2255.0327,3.9924904e-05,0.0,81.18114,87.82304,0.0,30.000002,0.29554594,70.0,329.643,190.70486,0.0,81.441246,0.29557243,0.0,98.97721,8.330017
6515,19830900.0,1.0,23.340515,20.05069,23.34079,23.357056,23.326721,23.302612,18.333893,18.330414,18.330505,18.332825,0.0,0.057058852,0.057442334,0.18435957,116.666664,18.300018,31.67359,31.950357,94.27674,2278.204,4.0336927e-05,0.0,80.485916,93.22842,0.0,30.000002,0.2987974,70.0,335.8202,196.14517,0.0,80.66176,0.29882592,0.0,98.05509,8.330017
6516,19830960.0,1.0,23.340424,20.062622,23.340698,23.355835,23.32904,23.30365,18.334839,18.335327,18.335358,18.33603,0.0,0.05767119,0.057866942,0.18608981,125.0,18.300018,31.645304,31.660154,94.49521,2300.7256,4.0745796e-05,0.0,79.437225,100.65887,0.0,30.000002,0.30160937,70.0,342.58405,203.05711,0.0,79.524994,0.30163875,0.0,96.67786,8.330017
