,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6517,19831020.0,1.0,23.339783,20.074188,23.340057,23.353851,23.331055,23.304504,18.332214,18.336761,18.336761,18.335602,0.0,0.05814415,0.05814091,0.18738447,133.33333,18.300018,31.635416,31.377449,94.68917,2319.7458,4.1099756e-05,0.0,78.15864,109.79235,0.0,30.000002,0.30365378,70.0,349.34204,211.05354,0.0,78.15722,0.3036822,0.0,95.02739,8.330017
6518,19831080.0,1.0,23.338745,20.085327,23.33905,23.35138,23.332886,23.305267,18.32666,18.33496,18.334991,18.332031,0.0,0.058438893,0.05822771,0.1881639,141.66667,18.300018,31.640888,31.101164,94.85696,2333.9153,4.1372703e-05,0.0,76.758484,120.27717,0.0,30.000002,0.30482286,70.0,355.6877,219.786,0.0,76.66777,0.30484945,0.0,93.25218,8.330017
6519,19831140.0,1.0,23.337524,20.09607,23.3378,23.348572,23.334564,23.306,18.318756,18.330048,18.330109,18.325592,0.0,0.058539443,0.058113568,0.18842569,150.0,18.300018,31.661871,30.831968,94.9957,2342.1409,4.154203e-05,0.0,75.322845,131.69922,0.0,30.000002,0.30507094,70.0,361.24423,228.86792,0.0,75.143036,0.30509436,0.0,91.46781,8.330017
6520,19831200.0,1.0,23.336273,20.106354,23.336487,23.345673,23.336182,23.306824,18.310028,18.322601,18.322693,18.31723,0.0,0.058465987,0.057819743,0.18825735,158.33333,18.300018,31.70133,30.572622,95.09982,2343.6846,4.1589665e-05,0.0,73.95164,143.3321,0.0,30.000002,0.30448395,70.0,365.6957,237.71999,0.0,73.682335,0.304502,0.0,89.79814,8.330017
6521,19831260.0,1.0,23.335571,20.11621,23.335754,23.343597,23.33789,23.307983,18.302032,18.314606,18.314758,18.30893,0.0,0.05827578,0.057405688,0.18778606,166.66667,18.300018,31.758537,30.326962,95.1886,2340.6592,4.1550724e-05,0.0,72.704765,154.64748,0.0,30.000002,0.3034256,70.0,369.3027,246.05637,0.0,72.345566,0.30344126,0.0,88.3029,8.330017
6522,19831320.0,1.0,23.335022,20.12561,23.335205,23.341705,23.33966,23.309326,18.295715,18.30719,18.307373,18.301788,0.0,0.058039684,0.056943376,0.1872,175.0,18.300018,31.83494,30.096636,95.25857,2334.3672,4.144761e-05,0.0,71.6169,165.2402,0.0,30.000002,0.30216226,70.0,372.28018,253.67061,0.0,71.16728,0.3021764,0.0,87.013725,8.330017
6523,19831380.0,1.0,23.334167,20.134521,23.33435,23.339294,23.34134,23.310669,18.19226,18.25235,18.253265,18.227997,1.0,0.057791945,0.05646786,0.18656522,183.33333,18.1333,31.924469,29.877476,95.30684,2415.7283,4.322775e-05,0.0,70.65316,175.30548,0.0,30.000002,0.30083066,70.0,374.93536,260.77887,0.0,70.11273,0.30084416,0.0,85.87844,8.330017
6524,19831440.0,1.0,23.332703,20.142975,23.332855,23.33603,23.342804,23.31192,18.161377,18.202728,18.203888,18.18039,1.0,0.057580132,0.056026984,0.18598212,191.66667,18.1333,32.02698,29.670149,95.31783,2420.9731,4.3359698e-05,0.0,69.83028,184.60323,0.0,30.000002,0.2995954,70.0,377.41568,267.28256,0.0,69.19872,0.2996082,0.0,84.906944,8.330017
6525,19831500.0,1.0,23.330994,20.15091,23.331146,23.332458,23.344116,23.313171,18.14264,18.170197,18.171265,18.154358,1.0,0.05742094,0.055638034,0.18546626,200.0,18.1333,32.141666,29.475105,95.291306,2419.6248,4.3358516e-05,0.0,69.12463,193.2793,0.0,30.000002,0.29852986,70.0,379.91092,273.34232,0.0,68.40202,0.2985426,0.0,84.06363,8.330017
6526,19831560.0,0.0,23.32959,20.158325,23.32959,23.329102,23.345367,23.314575,18.027405,18.099121,18.101166,18.067688,1.0,0.056998912,0.05499405,0.18420504,196.0,17.966614,32.268745,29.294909,95.23346,2496.3364,4.5114808e-05,0.0,68.60462,197.93431,0.0,30.000002,0.29620853,70.0,378.25803,275.69638,0.0,67.78927,0.29620257,0.0,83.45915,8.330017
6527,19831620.0,0.0,23.327515,20.165192,23.327515,23.325043,23.346405,23.315918,17.988281,18.036224,18.038452,18.009186,1.0,0.056615077,0.054388516,0.18307087,192.0,17.966614,32.405125,29.12772,95.13062,2494.5234,4.5131135e-05,0.0,68.3686,198.7421,0.0,30.000002,0.2940833,70.0,375.10825,275.2445,0.0,67.45776,0.29407337,0.0,83.19413,8.330017
6528,19831680.0,0.0,23.325317,20.17154,23.325317,23.3208,23.347351,23.31726,17.965363,17.994751,17.996613,17.976776,1.0,0.056324016,0.053877827,0.18208832,188.0,17.966614,32.550114,28.974104,94.984344,2485.1948,4.498525e-05,0.0,68.327866,197.25592,0.0,30.000002,0.2922968,70.0,371.47577,273.24557,0.0,67.32083,0.29228503,0.0,83.139534,8.330017
6529,19831740.0,0.0,23.322754,20.177338,23.322754,23.31601,23.348053,23.318573,17.854675,17.922577,17.925446,17.892334,1.0,0.056132685,0.053469513,0.1812623,184.0,17.799896,32.70181,28.83369,94.78715,2557.6443,4.667285e-05,0.0,68.437996,194.21884,0.0,30.000002,0.29086983,70.0,367.7607,270.27405,0.0,67.33487,0.29085755,0.0,83.23945,8.330017
6530,19831800.0,0.0,23.31955,20.182556,23.31955,23.310394,23.34845,23.319672,17.820404,17.86316,17.865997,17.838593,1.0,0.05602901,0.053152863,0.18054123,180.0,17.799896,32.855515,28.70323,94.529816,2556.7112,4.6695124e-05,0.0,68.64536,190.40128,0.0,30.000002,0.289727,70.0,364.20276,266.86713,0.0,67.44735,0.28971484,0.0,83.42795,8.330017
6531,19831860.0,0.0,23.316742,20.187164,23.316742,23.30545,23.348755,23.320862,17.800598,17.825836,17.828033,17.810272,1.0,0.05599526,0.052911513,0.17988902,176.0,17.799896,33.011616,28.58485,94.226364,2549.7253,4.658278e-05,0.0,68.91928,186.18188,0.0,30.000002,0.28879887,70.0,360.85913,263.27008,0.0,67.62836,0.2887871,0.0,83.67152,8.330017
6532,19831920.0,0.0,23.313538,20.191193,23.313538,23.299896,23.348755,23.3219,17.689636,17.756622,17.76007,17.727661,1.0,0.056015436,0.052730855,0.1792702,172.0,17.63321,33.166332,28.476221,93.86515,2623.337,4.831584e-05,0.0,69.23644,181.81839,0.0,30.000002,0.28801918,70.0,357.7359,259.64,0.0,67.85534,0.28800786,0.0,83.9447,8.330017
6533,19831980.0,0.0,23.309631,20.19461,23.309631,23.293488,23.348328,23.322662,17.656769,17.698395,17.701813,17.674957,1.0,0.05607195,0.052594554,0.17863648,168.0,17.63321,33.31448,28.373608,93.43533,2624.4468,4.8387396e-05,0.0,69.57604,177.4964,0.0,30.000002,0.28730553,70.0,354.78525,256.07413,0.0,68.108055,0.28729454,0.0,84.22381,8.330017
6534,19832040.0,0.0,23.305511,20.197388,23.305511,23.286865,23.347565,23.323212,17.636108,17.66159,17.664215,17.646729,1.0,0.056150075,0.052489147,0.17795889,164.0,17.63321,33.453465,28.275723,92.93773,2618.1099,4.8291244e-05,0.0,69.925385,173.295,0.0,30.000002,0.28660065,70.0,351.9535,252.60384,0.0,68.37433,0.28658986,0.0,84.49627,8.330017
6535,19832100.0,0.0,23.301025,20.199524,23.301025,23.279724,23.346436,23.323547,17.525238,17.592377,17.596436,17.564606,1.0,0.056237955,0.052404277,0.17721227,160.0,17.466492,33.579117,28.180376,92.36446,2689.725,5.002938e-05,0.0,70.27579,169.24907,0.0,30.000002,0.28585735,70.0,349.18658,249.2335,0.0,68.64604,0.28584662,0.0,84.75344,8.330017
6536,19832160.0,0.0,23.29663,20.200989,23.29663,23.272888,23.345093,23.323792,17.48935,17.532684,17.536743,17.508911,1.0,0.05632509,0.05232989,0.1763848,156.0,17.466492,33.6904,28.086658,91.72644,2689.2632,5.0076567e-05,0.0,70.62218,165.35391,0.0,30.000002,0.28504303,70.0,346.43845,245.94559,0.0,68.91818,0.2850322,0.0,84.992325,8.330017
6537,19832220.0,0.0,23.292114,20.201782,23.292114,23.26596,23.343414,23.323822,17.466461,17.49356,17.496765,17.477661,1.0,0.056404762,0.052260477,0.17546853,152.0,17.466492,33.78301,27.991974,91.01833,2680.9077,4.9946444e-05,0.0,70.96257,161.58853,0.0,30.000002,0.28413752,70.0,343.6766,242.71635,0.0,69.189186,0.28412646,0.0,85.21231,8.330017
6538,19832280.0,0.0,23.287262,20.201904,23.287262,23.258698,23.34134,23.323608,17.354767,17.423035,17.427765,17.395386,1.0,0.05647225,0.05219257,0.1744525,148.0,17.299805,33.85275,27.893919,90.23356,2748.0593,5.163902e-05,0.0,71.295204,157.94037,0.0,30.000002,0.28312156,70.0,340.87662,239.52916,0.0,69.45778,0.28311017,0.0,85.41157,8.330017
6539,19832340.0,0.0,23.281982,20.201324,23.281982,23.250885,23.338837,23.323029,17.318665,17.3638,17.368378,17.340485,1.0,0.05652222,0.052122105,0.1733238,144.0,17.299805,33.89372,27.788216,89.36405,2742.9631,5.160392e-05,0.0,71.6178,154.39952,0.0,30.000002,0.28197306,70.0,338.0146,236.3683,0.0,69.72215,0.2819613,0.0,85.58758,8.330017
6540,19832400.0,0.0,23.276733,20.200012,23.276733,23.243225,23.33606,23.322296,17.294006,17.322693,17.326385,17.306427,1.0,0.05655165,0.05204524,0.17209251,140.0,17.299805,33.906895,27.674282,88.42448,2730.571,5.1401003e-05,0.0,71.93125,150.93759,0.0,30.000002,0.28069523,70.0,335.09406,233.2155,0.0,69.98276,0.2806827,0.0,85.74413,8.330017
6541,19832460.0,0.0,23.26828,20.198334,23.26828,23.232635,23.329407,23.317719,17.17389,17.248444,17.253845,17.220032,1.0,0.056547638,0.051950686,0.17073838,136.0,17.133118,33.832485,27.494081,87.36114,2784.8962,5.2890762e-05,0.0,72.22458,147.59962,0.0,30.000002,0.27924317,70.0,332.089,230.0867,0.0,70.22913,0.27923024,0.0,85.87091,8.330017
6542,19832520.0,0.0,23.25946,20.196686,23.25946,23.22171,23.322357,23.312836,17.129547,17.181854,17.187286,17.156525,1.0,0.056494765,0.051824138,0.16923356,132.0,17.133118,33.682236,27.261263,86.18182,2764.1956,5.254082e-05,0.0,72.485825,144.42062,0.0,30.000002,0.27756,70.0,328.9456,226.98514,0.0,70.44957,0.27754635,0.0,85.95648,8.330017
6543,19832580.0,0.0,23.250732,20.195007,23.250732,23.21112,23.315094,23.3078,17.09967,17.13446,17.138977,17.116089,1.0,0.056393642,0.051664896,0.16759302,128.0,17.133118,33.463078,26.980585,84.90616,2734.6338,5.198282e-05,0.0,72.719154,141.3521,0.0,30.000002,0.27566016,70.0,325.6748,223.8831,0.0,70.64759,0.27564558,0.0,86.00749,8.330017
6544,19832640.0,0.0,23.242676,20.193329,23.242676,23.20163,23.30777,23.302734,17.128876,17.126617,17.128601,17.122162,0.0,0.056233924,0.051464975,0.16580369,124.0,17.2164,33.16582,26.645903,83.53367,2658.429,5.0279483e-05,0.0,72.92117,138.36919,0.0,30.000002,0.2735119,70.0,322.2488,220.75053,0.0,70.8206,0.27349597,0.0,86.022545,8.330017
6545,19832700.0,0.0,23.235565,20.19168,23.235565,23.193573,23.300629,23.297852,17.131378,17.128204,17.128784,17.12851,0.0,0.056018375,0.05122522,0.16389649,120.0,17.2164,32.801792,26.265547,82.09346,2611.6777,4.9322356e-05,0.0,73.09825,135.42125,0.0,30.000002,0.27115053,70.0,318.70792,217.5676,0.0,70.97412,0.27113426,0.0,86.0126,8.330017
6546,19832760.0,0.0,23.230286,20.190002,23.230286,23.18811,23.294281,23.29361,17.132812,17.129822,17.129852,17.13089,0.0,0.055746224,0.050944682,0.16189022,116.0,17.2164,32.3797,25.847334,80.613304,2565.2854,4.8372505e-05,0.0,73.255356,132.45831,0.0,30.000002,0.2685923,70.0,315.06845,214.30554,0.0,71.112915,0.2685752,0.0,85.986855,8.330017
6547,19832820.0,0.0,23.226196,20.188354,23.226196,23.184418,23.288269,23.289673,17.184418,17.154755,17.153137,17.16394,0.0,0.05541741,0.05062354,0.15980697,112.0,17.299713,31.896622,25.389465,79.10291,2480.3171,4.6490524e-05,0.0,73.3983,129.4309,0.0,30.000002,0.2658597,70.0,311.3529,210.93971,0.0,71.242874,0.265842,0.0,85.95582,8.330017
6548,19832880.0,0.0,23.22345,20.186676,23.22345,23.182709,23.282684,23.286072,17.200165,17.178802,17.176758,17.18811,0.0,0.05503535,0.05026466,0.1576769,108.0,17.299713,31.358475,24.896868,77.58616,2429.9558,4.5456596e-05,0.0,73.533066,126.30858,0.0,30.000002,0.262989,70.0,307.60043,207.46483,0.0,71.36979,0.2629706,0.0,85.93007,8.330017
6549,19832940.0,0.0,23.221802,20.184998,23.221802,23.182617,23.277466,23.282837,17.21109,17.1958,17.19394,17.203033,0.0,0.054608166,0.049874235,0.15552786,104.0,17.299713,30.773888,24.375793,76.07826,2383.1514,4.4505156e-05,0.0,73.66564,123.08352,0.0,30.000002,0.26002258,70.0,303.85767,203.89471,0.0,71.499054,0.26000366,0.0,85.91754,8.330017
6550,19833000.0,0.0,23.221466,20.18335,23.221466,23.184479,23.272797,23.28003,17.269196,17.230652,17.227753,17.243591,0.0,0.054134686,0.049452167,0.15338188,100.0,17.382996,30.141867,23.826672,74.598694,2300.3691,4.2697196e-05,0.0,73.80048,119.72603,0.0,30.000002,0.25698105,70.0,300.13934,200.2177,0.0,71.6356,0.2569613,0.0,85.92835,8.330017
6551,19833060.0,0.0,23.222351,20.181671,23.222351,23.188019,23.268738,23.277649,17.289978,17.262268,17.259216,17.274567,0.0,0.053624142,0.049004883,0.15126501,96.0,17.382996,29.475645,23.258144,73.16273,2253.7734,4.1756553e-05,0.0,73.942795,116.24563,0.0,30.000002,0.25390643,70.0,296.4876,196.45993,0.0,71.783714,0.25388697,0.0,85.96908,8.330017
6552,19833120.0,0.0,23.224365,20.179993,23.224365,23.193207,23.265198,23.275726,17.303284,17.283875,17.281342,17.293182,0.0,0.05307945,0.048535086,0.14920126,92.0,17.382996,28.77688,22.672543,71.7879,2211.966,4.0918032e-05,0.0,74.09815,112.62786,0.0,30.000002,0.2508279,70.0,292.92023,192.62323,0.0,71.949,0.2508084,0.0,86.04983,8.330017
6553,19833180.0,0.0,23.22763,20.178345,23.22763,23.200195,23.262238,23.274261,17.364258,17.321594,17.318207,17.335938,0.0,0.052502807,0.048045028,0.1472161,88.0,17.466309,28.049267,22.073381,70.494316,2135.1926,3.9261242e-05,0.0,74.27165,108.86444,0.0,30.000002,0.24777538,70.0,289.4543,188.71428,0.0,72.13676,0.24775523,0.0,86.181114,8.330017
6554,19833240.0,0.0,23.232086,20.176666,23.232086,23.208893,23.259888,23.273254,17.385162,17.354553,17.351227,17.367767,0.0,0.051899947,0.047538858,0.14533098,84.0,17.466309,27.30154,21.4672,69.2978,2095.625,3.8472957e-05,0.0,74.46807,104.9668,0.0,30.000002,0.24478115,70.0,286.09302,184.75525,0.0,72.35129,0.24476184,0.0,86.3708,8.330017
6555,19833300.0,0.0,23.237518,20.175018,23.237518,23.218903,23.258057,23.272705,17.398926,17.377441,17.374695,17.387543,0.0,0.05127613,0.047020458,0.14355704,80.0,17.466309,26.539627,20.858255,68.20386,2060.8162,3.7782196e-05,0.0,74.691185,100.95332,0.0,30.000002,0.24186443,70.0,282.7884,180.76593,0.0,72.59605,0.24184538,0.0,86.62399,8.330017
6556,19833360.0,0.0,23.243896,20.17334,23.243896,23.22998,23.25711,23.272919,17.461334,17.415985,17.412476,17.431183,0.0,0.05063497,0.04649362,0.1419204,76.0,17.549591,25.772083,20.255213,67.231094,1991.3763,3.629418e-05,0.0,74.9497,96.81092,0.0,30.000002,0.2390583,70.0,279.56647,176.74904,0.0,72.87997,0.2390389,0.0,86.95566,8.330017
6557,19833420.0,0.0,23.251343,20.171661,23.251343,23.242462,23.256805,23.27362,17.482239,17.449646,17.446228,17.463745,0.0,0.04998089,0.04596135,0.14042887,72.0,17.549591,25.004942,19.662085,66.39161,1959.4445,3.5664252e-05,0.0,75.248566,92.55879,0.0,30.000002,0.23638071,70.0,276.45468,172.72481,0.0,73.20763,0.23636246,0.0,87.37263,8.330017
6558,19833480.0,0.0,23.259583,20.170013,23.259583,23.25592,23.257019,23.27475,17.495758,17.472961,17.470154,17.483826,0.0,0.04931717,0.045425687,0.13908517,68.0,17.549591,24.243025,19.08212,65.685555,1932.2318,3.512712e-05,0.0,75.5918,88.22087,0.0,30.000002,0.23383676,70.0,273.4678,168.70995,0.0,73.58265,0.23381902,0.0,87.88048,8.330017
6559,19833540.0,0.0,23.268677,20.168335,23.268677,23.270447,23.257812,23.276337,17.559723,17.512115,17.508575,17.528656,0.0,0.04864567,0.044888236,0.13790618,64.0,17.632904,23.491661,18.520048,65.130005,1870.3002,3.3804215e-05,0.0,75.98848,83.79587,0.0,30.000002,0.23144847,70.0,270.62366,164.70999,0.0,74.01411,0.23143126,0.0,88.49478,8.330017
6560,19833600.0,0.0,23.278656,20.166687,23.278656,23.286041,23.259216,23.278412,17.579895,17.546478,17.54306,17.561584,0.0,0.047968507,0.044350084,0.13689911,60.0,17.632904,22.757397,17.980888,64.73469,1845.9435,3.3325414e-05,0.0,76.446655,79.297226,0.0,30.000002,0.22922534,70.0,267.93253,160.73573,0.0,74.509674,0.22920872,0.0,89.22826,8.330017
6561,19833660.0,0.0,23.288727,20.165009,23.288727,23.3013,23.261261,23.281006,17.59262,17.569275,17.566528,17.58078,0.0,0.047289666,0.04381451,0.13606393,56.0,17.632904,22.046797,17.470804,64.49049,1826.3806,3.2939617e-05,0.0,76.97664,74.74065,0.0,30.000002,0.22717482,70.0,265.40167,156.79839,0.0,75.07948,0.22715883,0.0,90.09422,8.330017
6562,19833720.0,0.0,23.299469,20.16333,23.299469,23.31723,23.263855,23.284058,17.656738,17.607635,17.604248,17.625214,0.0,0.04661079,0.04328261,0.13539502,52.0,17.716217,21.364891,16.993433,64.409996,1771.8911,3.1776122e-05,0.0,77.587906,70.148735,0.0,30.000002,0.22529466,70.0,263.03204,152.91042,0.0,75.73285,0.22527932,0.0,91.105804,8.330017
6563,19833780.0,0.0,23.310944,20.161682,23.310944,23.333862,23.267029,23.287567,17.675995,17.64154,17.638306,17.657776,0.0,0.045930758,0.042752326,0.1348887,48.0,17.716217,20.71754,16.55316,64.49847,1754.7158,3.1439067e-05,0.0,78.29162,65.53969,0.0,30.000002,0.22357734,70.0,260.81915,149.07936,0.0,76.480415,0.22356261,0.0,92.2813,8.330017
6564,19833840.0,0.0,23.322876,20.160004,23.322876,23.350891,23.270752,23.291473,17.68753,17.663757,17.661194,17.676025,0.0,0.04524958,0.042222913,0.13453841,44.0,17.716217,20.11005,16.15416,64.75929,1741.9434,3.118361e-05,0.0,79.10318,60.930798,0.0,30.000002,0.22201589,70.0,258.75836,145.31236,0.0,77.33714,0.22200176,0.0,93.644165,8.330017
6565,19833900.0,0.0,23.335327,20.158325,23.335327,23.368286,23.274994,23.295807,17.751617,17.701202,17.69809,17.720123,0.0,0.044566307,0.041692685,0.13433246,40.0,17.7995,19.54807,15.800856,65.19688,1693.8364,3.0154586e-05,0.0,80.04018,56.344666,0.0,30.000002,0.22059599,70.0,256.84158,141.61803,0.0,78.32008,0.22058243,0.0,95.22203,8.330017
6566,19833960.0,0.0,23.347473,20.156677,23.347473,23.384674,23.279663,23.300537,17.770111,17.734497,17.731506,17.75241,0.0,0.043879434,0.04115961,0.13424295,36.0,17.7995,19.034811,15.496583,65.792496,1682.3792,2.9930807e-05,0.0,81.12011,51.81643,0.0,30.000002,0.21928558,70.0,255.05414,138.0085,0.0,79.44636,0.21927257,0.0,97.04178,8.330017
6567,19834020.0,0.0,23.359955,20.154999,23.359924,23.401245,23.284851,23.305634,17.780243,17.75647,17.754059,17.77008,0.0,0.043246426,0.040677764,0.13405888,32.0,17.7995,18.576193,15.245636,66.5549,1674.2266,2.9767056e-05,0.0,82.35333,47.48816,0.0,30.000002,0.21798754,70.0,253.37112,134.55145,0.0,80.726494,0.21797487,0.0,99.03195,8.330017
6568,19834080.0,1.0,23.37201,20.15335,23.37201,23.418243,23.290253,23.310913,17.84906,17.795135,17.792267,17.815735,0.0,0.04365874,0.041195385,0.13345446,40.333332,17.882812,18.173405,15.0485115,67.489944,1636.5093,2.8919305e-05,0.0,83.45051,45.601246,0.0,30.000002,0.21830523,70.0,253.1328,133.3261,0.0,81.88544,0.21830724,0.0,99.94255,8.330017
6569,19834140.0,1.0,23.384186,20.151672,23.384277,23.435944,23.295471,23.315918,17.876038,17.834595,17.831757,17.854523,0.0,0.04430601,0.041958816,0.1332803,48.666668,17.882812,17.82139,14.89968,68.60473,1642.4359,2.9004857e-05,0.0,83.9334,45.599274,0.0,30.000002,0.21954341,70.0,253.80643,133.71144,0.0,82.4567,0.21955097,0.0,100.002075,8.330017
6570,19834200.0,1.0,23.396545,20.149994,23.396698,23.453522,23.300507,23.320648,17.895142,17.864868,17.862518,17.880646,0.0,0.04483213,0.042613342,0.13440388,57.0,17.882812,17.518509,14.796813,69.89515,1657.976,2.92547e-05,0.0,84.02684,46.435204,0.0,30.000002,0.22183797,70.0,255.27574,135.01907,0.0,82.64732,0.22185048,0.0,100.00149,8.330017
6571,19834260.0,1.0,23.407837,20.148346,23.40805,23.468903,23.305145,23.325043,17.967194,17.911072,17.908447,17.932953,0.0,0.04526697,0.04318404,0.13672443,65.333336,17.966095,17.260323,14.736414,71.32979,1643.0026,2.8836064e-05,0.0,83.8224,47.977955,0.0,30.000002,0.22516069,70.0,257.56818,137.15656,0.0,82.54462,0.22517917,0.0,100.000046,8.330017
6572,19834320.0,1.0,23.418732,20.146667,23.419006,23.483063,23.309723,23.329315,17.992737,17.953064,17.950684,17.972992,0.0,0.04563055,0.043687444,0.14008881,73.666664,17.966095,17.047668,14.71787,72.899574,1670.3468,2.9301267e-05,0.0,83.37764,50.17157,0.0,30.000002,0.22938843,70.0,260.69113,140.05722,0.0,82.203125,0.22941175,0.0,100.000015,8.330017
6573,19834380.0,1.0,23.428772,20.14502,23.429077,23.49524,23.3143,23.333466,18.010193,17.982971,17.98117,17.997955,0.0,0.045929827,0.044128213,0.14439589,82.0,17.966095,16.880564,14.740412,74.58153,1706.1029,2.9914194e-05,0.0,82.734604,52.996204,0.0,30.000002,0.23443216,70.0,264.68243,143.69415,0.0,81.66264,0.23446012,0.0,100.0,8.330017
6574,19834440.0,1.0,23.43753,20.143341,23.437897,23.504852,23.318878,23.337555,18.078186,18.02707,18.025116,18.048492,0.0,0.04617177,0.04451111,0.14957799,90.333336,18.049408,16.76181,14.805682,76.35237,1708.3164,2.9811265e-05,0.0,81.92944,56.457844,0.0,30.000002,0.24023432,70.0,269.59644,148.07036,0.0,80.957436,0.24026425,0.0,100.0,8.330017
6575,19834500.0,1.0,23.444885,20.141663,23.445282,23.51175,23.323547,23.341644,18.100922,18.065643,18.063965,18.085236,0.0,0.046362527,0.044841286,0.15548152,98.666664,18.049408,16.690182,14.911813,78.17761,1751.2046,3.0556934e-05,0.0,81.01136,60.508247,0.0,30.000002,0.24665691,70.0,275.39313,153.12804,0.0,80.13557,0.2466932,0.0,100.0,8.330017
6576,19834560.0,1.0,23.449738,20.140015,23.450012,23.514465,23.327972,23.34552,18.115448,18.092987,18.091736,18.1073,0.0,0.046568528,0.04518306,0.16186301,107.0,18.049408,16.658995,15.053566,80.0048,1799.5624,3.1401512e-05,0.0,80.00825,65.24967,0.0,30.000002,0.2535021,70.0,281.96777,158.89558,0.0,79.22466,0.2535427,0.0,99.915375,8.330017
6577,19834620.0,1.0,23.45169,20.138336,23.452148,23.514252,23.332336,23.349304,18.17694,18.134308,18.132996,18.155792,0.0,0.047132507,0.045872718,0.16707392,115.333336,18.13272,16.671635,15.2327175,81.81501,1807.4075,3.1422394e-05,0.0,78.803116,71.85838,0.0,30.000002,0.26005182,70.0,289.0198,166.03104,0.0,78.11003,0.2600945,0.0,98.99372,8.330017
6578,19834680.0,1.0,23.452179,20.136658,23.452637,23.512054,23.336548,23.352844,18.190338,18.167725,18.166718,18.183807,0.0,0.04770417,0.04657041,0.17151411,123.666664,18.13272,16.725182,15.445882,83.59302,1849.2941,3.21749e-05,0.0,77.27863,80.55131,0.0,30.000002,0.26576498,70.0,296.313,174.53432,0.0,76.674065,0.26580802,0.0,97.459045,8.330017
6579,19834740.0,1.0,23.451233,20.13501,23.45166,23.507874,23.340576,23.35614,18.19281,18.186066,18.185486,18.193604,0.0,0.04814775,0.047138833,0.175144,132.0,18.13272,16.818003,15.690851,85.319565,1888.5702,3.2887016e-05,0.0,75.557884,91.10427,0.0,30.000002,0.27041212,70.0,303.70047,184.15256,0.0,75.03597,0.2704537,0.0,95.58829,8.330017
6580,19834800.0,1.0,23.449219,20.133331,23.449646,23.50232,23.344482,23.359253,18.240265,18.215057,18.214508,18.227875,0.0,0.048387144,0.04749942,0.17791712,140.33333,18.216003,16.9522,15.9684925,86.978096,1878.4176,3.260874e-05,0.0,73.75632,103.15757,0.0,30.000002,0.27376768,70.0,310.76584,194.4992,0.0,73.30912,0.2738041,0.0,93.591644,8.330017
6581,19834860.0,1.0,23.446594,20.131683,23.44696,23.49588,23.348236,23.362274,18.245422,18.23587,18.235504,18.244171,0.0,0.048415527,0.047644395,0.17992161,148.66667,18.216003,17.123877,16.276428,88.56565,1898.5887,3.2991058e-05,0.0,72.00853,116.02068,0.0,30.000002,0.2759537,70.0,317.26935,205.04759,0.0,71.62818,0.27598682,0.0,91.67047,8.330017
6582,19834920.0,1.0,23.443481,20.130005,23.443848,23.48877,23.35205,23.365326,18.243683,18.245422,18.24524,18.247498,0.0,0.04828168,0.047621354,0.18135834,157.0,18.216003,17.332521,16.613468,90.08157,1914.7767,3.3300093e-05,0.0,70.40379,129.0135,0.0,30.000002,0.2772605,70.0,323.1517,215.34698,0.0,70.0832,0.27729177,0.0,89.94327,8.330017
6583,19834980.0,1.0,23.440216,20.128326,23.440582,23.481506,23.356049,23.36847,18.291962,18.269592,18.269379,18.280151,0.0,0.04805732,0.04749978,0.18245766,165.33333,18.299316,17.581211,16.981892,91.524086,1883.3408,3.2647826e-05,0.0,69.00449,141.4285,0.0,30.000002,0.27800992,70.0,328.4231,224.96103,0.0,68.73685,0.2780372,0.0,88.48105,8.330017
6584,19835040.0,1.0,23.437073,20.126678,23.437378,23.474304,23.36026,23.371796,18.300812,18.289398,18.289215,18.297668,0.0,0.04782489,0.0473611,0.18341115,173.66667,18.299316,17.87577,17.386242,92.89148,1887.3219,3.2729353e-05,0.0,67.84367,152.74168,0.0,30.000002,0.27859533,70.0,333.28067,233.6548,0.0,67.62287,0.27862054,0.0,87.303734,8.330017
6585,19835100.0,1.0,23.433777,20.125,23.434052,23.46695,23.364655,23.375214,18.30603,18.301666,18.301544,18.306,0.0,0.047633152,0.04725522,0.18434113,182.0,18.299316,18.211542,17.822727,94.19072,1892.8785,3.2837677e-05,0.0,66.880486,163.10521,0.0,30.000002,0.2792275,70.0,338.01282,241.63937,0.0,66.7018,0.27925116,0.0,86.3478,8.330017
6586,19835160.0,1.0,23.430511,20.123352,23.430786,23.459778,23.368988,23.378662,18.31015,18.30893,18.308868,18.310547,0.0,0.047524363,0.047224212,0.18533292,190.33333,18.300018,18.589857,18.293468,95.41971,1899.9242,3.2970067e-05,0.0,66.10698,172.45206,0.0,30.000002,0.28007647,70.0,342.80292,248.954,0.0,65.96597,0.28009954,0.0,85.590195,8.330017
6587,19835220.0,1.0,23.42694,20.121674,23.427216,23.45224,23.373322,23.38211,18.313263,18.313782,18.313751,18.313995,0.0,0.04751487,0.047285043,0.1863922,198.66667,18.300018,19.011942,18.798634,96.57119,1909.0267,3.3139375e-05,0.0,65.48284,181.09227,0.0,30.000002,0.2811919,70.0,347.83496,255.86488,0.0,65.37561,0.28121492,0.0,84.971,8.330017
6588,19835280.0,1.0,23.423065,20.119995,23.42331,23.444336,23.377655,23.385498,18.31601,18.317383,18.317352,18.316833,0.0,0.04760644,0.04743943,0.18750654,207.0,18.300018,19.47709,19.33729,97.641075,1919.6929,3.3336968e-05,0.0,64.9744,189.29549,0.0,30.000002,0.28255013,70.0,353.20267,262.57104,0.0,64.89708,0.2825735,0.0,84.44529,8.330017
6589,19835340.0,0.0,23.41867,20.118347,23.418732,23.435455,23.381866,23.388733,18.209686,18.273102,18.273193,18.244354,1.0,0.047510456,0.047398984,0.18781713,203.0,18.1333,19.985271,19.90901,98.61641,2015.0806,3.529718e-05,0.0,64.65255,193.5057,0.0,30.000002,0.2827251,70.0,355.26312,265.74957,0.0,64.601036,0.28273094,0.0,84.14336,8.330017
6590,19835400.0,0.0,23.413177,20.116669,23.413177,23.425293,23.385834,23.391724,18.180756,18.226257,18.226349,18.197693,1.0,0.047468077,0.04740401,0.18816905,199.0,18.1333,20.53321,20.510397,99.4789,2032.655,3.5639023e-05,0.0,64.59506,194.14369,0.0,30.000002,0.28303835,70.0,355.98566,266.3715,0.0,64.56545,0.28304043,0.0,84.14728,8.330017
6591,19835460.0,0.0,23.40741,20.11502,23.40741,23.41504,23.389404,23.39447,18.163116,18.192657,18.192688,18.171906,1.0,0.047534615,0.04751154,0.1884644,195.0,18.1333,21.112146,21.13568,100.0,2044.5079,3.5874655e-05,0.0,64.70402,193.03577,0.0,30.000002,0.28350753,70.0,356.1664,265.78473,0.0,64.69336,0.28350726,0.0,84.28842,8.330017
6592,19835520.0,0.0,23.400879,20.113342,23.400879,23.403748,23.392609,23.39682,18.050537,18.127441,18.127441,18.088104,1.0,0.047752634,0.0477638,0.18830541,191.0,17.966614,21.723667,21.784595,100.0,2138.147,3.7846472e-05,0.0,64.9345,191.13174,0.0,30.000002,0.28381965,70.0,355.77225,264.532,0.0,64.93965,0.28381738,0.0,84.427986,8.330017
6593,19835580.0,0.0,23.393524,20.111664,23.393524,23.391449,23.395325,23.398712,18.015076,18.068726,18.068726,18.033844,1.0,0.048025493,0.048064742,0.18806,187.0,17.966614,22.358976,22.449295,100.0,2153.9768,3.8162914e-05,0.0,65.24433,188.45724,0.0,30.000002,0.28414747,70.0,355.06458,262.71497,0.0,65.26237,0.28414413,0.0,84.622765,8.330017
6594,19835640.0,0.0,23.385803,20.110016,23.385803,23.378784,23.397614,23.400208,17.994019,18.027954,18.027924,18.003876,1.0,0.048347916,0.048409432,0.1878298,183.0,17.966614,23.013796,23.125872,100.0,2162.8745,3.8351372e-05,0.0,65.62512,185.15927,0.0,30.000002,0.28458402,70.0,354.24368,260.48395,0.0,65.6533,0.28458014,0.0,84.880226,8.330017
6595,19835700.0,0.0,23.377441,20.108337,23.377441,23.365234,23.399384,23.401184,17.8815,17.958801,17.95874,17.919006,1.0,0.048719507,0.0487969,0.18763694,179.0,17.799896,23.685207,23.810724,100.0,2253.0603,4.0298208e-05,0.0,66.06948,181.38971,0.0,30.000002,0.28514943,70.0,353.40628,257.95697,0.0,66.10482,0.28514546,0.0,85.19479,8.330017
6596,19835760.0,0.0,23.368713,20.106659,23.368713,23.35144,23.400513,23.401672,17.84549,17.897583,17.897491,17.863312,1.0,0.049123965,0.049212493,0.18747912,175.0,17.799896,24.363127,24.497131,100.0,2267.7021,4.0598545e-05,0.0,66.554955,177.39044,0.0,30.000002,0.28581125,70.0,352.61182,255.29424,0.0,66.59525,0.28580737,0.0,85.547554,8.330017
6597,19835820.0,0.0,23.35962,20.105011,23.35962,23.337189,23.401123,23.401672,17.824738,17.856781,17.85672,17.833923,1.0,0.049555495,0.049650628,0.18735553,171.0,17.799896,25.04425,25.18085,100.0,2275.2861,4.076451e-05,0.0,67.073654,173.25656,0.0,30.000002,0.286557,70.0,351.88373,252.55806,0.0,67.11681,0.2865533,0.0,85.932014,8.330017
6598,19835880.0,0.0,23.349915,20.103333,23.349915,23.322144,23.401154,23.401123,17.711792,17.787231,17.78711,17.748535,1.0,0.05002127,0.050118394,0.18717793,167.0,17.63321,25.723345,25.85679,99.82907,2363.3628,4.2709602e-05,0.0,67.614716,169.17412,0.0,30.000002,0.28731334,70.0,351.19818,249.85182,0.0,67.65862,0.28730974,0.0,86.31741,8.330017
6599,19835940.0,0.0,23.339447,20.101685,23.339447,23.306122,23.400513,23.399994,17.676117,17.726562,17.72644,17.694153,1.0,0.050514117,0.05060918,0.1868093,163.0,17.63321,26.392776,26.518038,99.47609,2375.5671,4.2980853e-05,0.0,68.15465,165.3635,0.0,30.000002,0.2879293,70.0,350.43597,247.27255,0.0,68.19746,0.2879254,0.0,86.65769,8.330017
6600,19836000.0,0.0,23.328735,20.100006,23.328735,23.289917,23.399353,23.398315,17.653595,17.685669,17.685577,17.663849,1.0,0.05101432,0.05110349,0.1862511,159.0,17.63321,27.047333,27.159668,98.96112,2379.3745,4.3085747e-05,0.0,68.68507,161.79002,0.0,30.000002,0.28836656,70.0,349.529,244.78058,0.0,68.72505,0.2883622,0.0,86.95325,8.330017
6601,19836060.0,0.0,23.322021,20.098328,23.322021,23.278015,23.401428,23.400055,17.54721,17.616974,17.616852,17.581299,1.0,0.051521663,0.051601842,0.18550646,155.0,17.466492,27.740202,27.83688,98.34639,2468.5496,4.509098e-05,0.0,69.212585,158.35915,0.0,30.000002,0.2886282,70.0,348.44327,242.30951,0.0,69.24839,0.2886232,0.0,87.21239,8.330017
6602,19836120.0,0.0,23.31491,20.09668,23.31491,23.265503,23.402832,23.401154,17.516754,17.56076,17.560669,17.532562,1.0,0.052039176,0.05210808,0.18459062,151.0,17.466492,28.443071,28.521446,97.605125,2485.781,4.5480636e-05,0.0,69.744675,154.9977,0.0,30.000002,0.28873694,70.0,347.18332,239.81703,0.0,69.77532,0.2887313,0.0,87.44446,8.330017
6603,19836180.0,0.0,23.30783,20.095001,23.30783,23.253143,23.403687,23.401733,17.49707,17.524384,17.524323,17.506256,1.0,0.052560944,0.052616484,0.18349847,147.0,17.466492,29.150995,29.20875,96.74171,2495.4468,4.5716635e-05,0.0,70.27807,151.70618,0.0,30.000002,0.28867576,70.0,345.73062,237.29825,0.0,70.302666,0.28866944,0.0,87.64721,8.330017
6604,19836240.0,0.0,23.300568,20.093353,23.300568,23.240723,23.40387,23.401703,17.385406,17.456116,17.456055,17.423157,1.0,0.053083684,0.05312402,0.18222861,143.0,17.299805,29.858068,29.893246,95.75072,2582.577,4.7758207e-05,0.0,70.81244,148.46832,0.0,30.000002,0.288437,70.0,344.07465,234.73978,0.0,70.83024,0.28842995,0.0,87.82106,8.330017
6605,19836300.0,0.0,23.29303,20.091675,23.29303,23.227966,23.40332,23.401031,17.348328,17.395905,17.395844,17.36795,1.0,0.053603467,0.053627286,0.18078493,139.0,17.299805,30.556026,30.567337,94.632484,2595.4658,4.8086225e-05,0.0,71.34576,145.28482,0.0,30.000002,0.28801736,70.0,342.2197,232.143,0.0,71.35623,0.28800946,0.0,87.96537,8.330017
6606,19836360.0,0.0,23.28601,20.089996,23.28601,23.216217,23.402222,23.399933,17.324402,17.355194,17.355194,17.336456,1.0,0.054114494,0.05412129,0.17917398,135.0,17.299805,31.240181,31.228252,93.40249,2599.5093,4.822516e-05,0.0,71.876724,142.14095,0.0,30.000002,0.2874123,70.0,340.16425,229.49706,0.0,71.8797,0.28740355,0.0,88.08176,8.330017
6607,19836420.0,0.0,23.279053,20.088348,23.279053,23.204681,23.400482,23.398193,17.210876,17.282867,17.282867,17.251007,1.0,0.054612394,0.05460229,0.1774005,131.0,17.133118,31.903372,31.868776,92.05567,2678.7742,5.0169223e-05,0.0,72.404976,139.02098,0.0,30.000002,0.2866186,70.0,337.9104,226.79086,0.0,72.400566,0.28660905,0.0,88.17188,8.330017
6608,19836480.0,0.0,23.271912,20.08667,23.271912,23.193085,23.39801,23.395813,17.172028,17.220123,17.220123,17.193604,1.0,0.055093814,0.055067252,0.17547104,127.0,17.133118,32.53847,32.482307,90.594864,2684.6929,5.037451e-05,0.0,72.92831,135.93301,0.0,30.000002,0.28563643,70.0,335.47598,224.03278,0.0,72.91675,0.28562602,0.0,88.23477,8.330017
6609,19836540.0,0.0,23.265045,20.084991,23.265045,23.18222,23.394958,23.392883,17.146667,17.177856,17.177887,17.159973,1.0,0.055553183,0.055510957,0.1733905,123.0,17.133118,33.139847,33.06361,89.02909,2681.5105,5.037859e-05,0.0,73.444885,132.87114,0.0,30.000002,0.28445986,70.0,332.86743,221.21799,0.0,73.426544,0.2844486,0.0,88.2708,8.330017
6610,19836600.0,0.0,23.258423,20.083344,23.258423,23.171875,23.391266,23.389343,17.032684,17.103943,17.103973,17.074524,1.0,0.055985454,0.055928707,0.17116535,119.0,16.9664,33.700787,33.60641,87.361046,2751.7827,5.219706e-05,0.0,73.95364,129.82602,0.0,30.000002,0.28308564,70.0,330.085,218.34026,0.0,73.92904,0.2830735,0.0,88.281204,8.330017
6611,19836660.0,0.0,23.252625,20.081665,23.252625,23.162811,23.387482,23.385925,16.993195,17.040436,17.040497,17.016113,1.0,0.056387663,0.056318372,0.16880976,115.0,16.9664,34.224335,34.11577,85.61058,2750.2864,5.226282e-05,0.0,74.45473,126.788994,0.0,30.000002,0.28152275,70.0,327.1453,215.39885,0.0,74.42472,0.28150976,0.0,88.26883,8.330017
6612,19836720.0,0.0,23.247253,20.080017,23.247253,23.154724,23.383179,23.381958,16.967712,16.99823,16.99826,16.982086,1.0,0.056756113,0.056676887,0.16633698,111.0,16.9664,34.7019,34.582905,83.783554,2739.8525,5.2122956e-05,0.0,74.94925,123.742134,0.0,30.000002,0.27977774,70.0,324.06396,212.38495,0.0,74.91497,0.27976394,0.0,88.23794,8.330017
6613,19836780.0,0.0,23.242767,20.078339,23.242767,23.148315,23.37851,23.377655,16.999268,16.993652,16.993652,16.990967,0.0,0.057085183,0.05699883,0.16375999,107.0,17.049713,35.1288,35.003464,81.897224,2683.629,5.0854305e-05,0.0,75.437,120.67409,0.008585051,30.000002,0.27785212,69.98798,320.8533,209.29262,0.0,75.399635,0.27783743,0.0,88.19213,8.330017
6614,19836840.0,0.0,23.239563,20.07666,23.239563,23.144104,23.373657,23.3732,17.001587,16.997192,16.997192,16.997864,0.0,0.057366673,0.05727638,0.1611,103.0,17.049713,35.50064,35.373394,79.976585,2656.684,5.0321694e-05,0.0,75.9211,117.56386,0.193417,30.000002,0.2757505,69.72922,317.52625,206.11015,0.0,75.882,0.2757353,0.0,88.14173,8.330017
6615,19836900.0,0.0,23.237396,20.075012,23.237396,23.141846,23.368652,23.368622,17.002869,16.999481,16.999481,17.00064,0.0,0.057602633,0.05751137,0.15839685,99.0,17.049713,35.820732,35.695675,78.04597,2629.9705,4.9795282e-05,0.0,76.40591,114.38292,0.39263928,30.000002,0.27351916,69.45031,314.135,202.83667,0.0,76.36633,0.27350426,0.0,88.096794,8.330017
6616,19836960.0,0.0,23.23642,20.073334,23.23642,23.14151,23.364075,23.364471,17.05252,17.024536,17.024506,17.032227,0.0,0.05779903,0.05770967,0.15567483,95.0,17.132996,36.102367,35.98379,76.12414,2564.283,4.8310718e-05,0.0,76.89587,111.13438,0.59185874,30.000002,0.27119163,69.1714,310.7239,199.4888,0.0,76.85702,0.27117628,0.0,88.06296,8.330017
6617,19837020.0,0.0,23.236694,20.071686,23.236694,23.143341,23.359528,23.360382,17.067902,17.04831,17.048279,17.05603,0.0,0.057953015,0.057868674,0.15295729,91.0,17.132996,36.340893,36.232944,74.23301,2532.3877,4.7662576e-05,0.0,77.39622,107.79113,0.79107964,30.000002,0.26878724,68.892494,307.31018,196.05586,0.0,77.359436,0.2687722,0.0,88.05127,8.330017
6618,19837080.0,0.0,23.238007,20.070007,23.238007,23.147156,23.355072,23.356323,17.077484,17.064209,17.064178,17.069824,0.0,0.058064613,0.05798833,0.15026903,87.0,17.132996,36.536106,36.442894,72.389946,2503.5554,4.7082543e-05,0.0,77.91191,104.34325,0.99033785,30.000002,0.26632985,68.613525,303.9173,192.54063,0.0,77.87851,0.266315,0.0,88.07146,8.330017
6619,19837140.0,0.0,23.240509,20.068329,23.240509,23.153168,23.350739,23.352386,17.133636,17.09842,17.098389,17.108124,0.0,0.0581317,0.05806668,0.14763956,83.0,17.216309,36.686016,36.611794,70.62024,2438.143,4.5614004e-05,0.0,78.449196,100.772095,1.1896523,30.000002,0.2638443,68.33449,300.5644,188.93988,0.0,78.42057,0.26382944,0.0,88.13698,8.330017
6620,19837200.0,0.0,23.24411,20.06668,23.24411,23.161316,23.346588,23.348663,17.152252,17.12799,17.12796,17.136627,0.0,0.058155306,0.05810441,0.14509672,79.0,17.216309,36.79572,36.744244,68.944374,2408.2263,4.5006404e-05,0.0,79.013245,97.081924,1.3891013,30.000002,0.2613626,68.05526,297.2812,185.27025,0.0,78.9907,0.2613489,0.0,88.25859,8.330017
6621,19837260.0,0.0,23.248291,20.065002,23.248291,23.170258,23.343048,23.34552,17.164307,17.14795,17.147919,17.154083,0.0,0.058141638,0.058107644,0.1426484,75.0,17.216309,36.875153,36.850594,67.357925,2382.129,4.448257e-05,0.0,79.609566,93.29035,1.5886635,30.000002,0.25890273,67.77587,294.08444,181.5515,0.0,79.5944,0.25888997,0.0,88.44118,8.330017
6622,19837320.0,0.0,23.253479,20.063354,23.25351,23.181152,23.339722,23.34259,17.222961,17.18518,17.18518,17.194519,0.0,0.058089994,0.058076035,0.14032389,71.0,17.299591,36.920406,36.926823,65.89564,2320.2734,4.3100616e-05,0.0,80.2484,89.37889,1.7883168,30.000002,0.25649205,67.49635,290.98663,177.78021,0.0,80.24212,0.25648007,0.0,88.703,8.330017
6623,19837380.0,0.0,23.259644,20.061676,23.259644,23.193909,23.33667,23.339905,17.242645,17.216766,17.216766,17.224976,0.0,0.05799955,0.05800823,0.13814117,67.0,17.299591,36.936993,36.97783,64.57133,2294.5837,4.258112e-05,0.0,80.934944,85.3638,1.9882312,30.000002,0.25415057,67.21648,288.00192,173.97594,0.0,80.938896,0.25414068,0.0,89.05484,8.330017
6624,19837440.0,0.0,23.26654,20.059998,23.26654,23.208038,23.333862,23.337433,17.25534,17.237915,17.237915,17.243835,0.0,0.05787296,0.05790653,0.13610652,63.0,17.299591,36.928482,37.00674,63.389534,2273.0527,4.214903e-05,0.0,81.67544,81.26728,2.1883554,30.000002,0.25188532,66.9363,285.09494,170.15651,0.0,81.69088,0.25187746,0.0,89.504875,8.330017
6625,19837500.0,0.0,23.2742,20.05835,23.2742,23.223755,23.33139,23.335266,17.315186,17.276184,17.276215,17.28479,0.0,0.057708535,0.057769302,0.13425203,59.0,17.382904,36.895138,37.013798,62.38001,2216.1245,4.087819e-05,0.0,82.48485,77.074356,2.38869,30.000002,0.24972397,66.65583,282.25708,166.31975,0.0,82.513145,0.24971804,0.0,90.07915,8.330017
6626,19837560.0,0.0,23.281921,20.056671,23.281921,23.239105,23.32956,23.33377,17.335022,17.308594,17.308655,17.316223,0.0,0.0575087,0.05759876,0.13256148,55.0,17.382904,36.847717,37.01017,61.519176,2195.3867,4.0460705e-05,0.0,83.369316,72.824196,2.5893977,30.000002,0.24766296,66.37485,279.50323,162.4925,0.0,83.41187,0.24766049,0.0,90.78185,8.330017
6627,19837620.0,0.0,23.290192,20.054993,23.290222,23.255554,23.328033,23.33255,17.347504,17.329956,17.329987,17.33545,0.0,0.057275403,0.05739673,0.13103597,51.0,17.382904,36.787388,36.99626,60.824467,2178.7444,4.0127285e-05,0.0,84.34038,68.53886,2.7904327,30.000002,0.24569783,66.0934,276.84036,158.6875,0.0,84.39867,0.24569887,0.0,91.62745,8.330017
6628,19837680.0,0.0,23.299103,20.053345,23.299194,23.273193,23.326904,23.331635,17.407684,17.368164,17.368256,17.37616,0.0,0.05700489,0.057159312,0.12969749,47.0,17.466217,36.716534,36.974285,60.32042,2126.643,3.896523e-05,0.0,85.41854,64.21471,2.9916036,30.000002,0.24384221,65.81175,274.28128,154.90529,0.0,85.49411,0.24384698,0.0,92.64892,8.330017
6629,19837740.0,0.0,23.308685,20.051666,23.308838,23.29187,23.326172,23.331116,17.42691,17.400208,17.4003,17.40738,0.0,0.056691647,0.056880407,0.12853017,43.0,17.466217,36.64081,36.94926,60.009922,2110.8577,3.8646795e-05,0.0,86.6167,59.88501,3.1934123,30.000002,0.24208298,65.52922,271.8278,151.16475,0.0,86.71105,0.24209327,0.0,93.86418,8.330017
6630,19837800.0,0.0,23.318756,20.050018,23.319,23.311249,23.325806,23.330902,17.43869,17.421204,17.421295,17.426483,0.0,0.05633508,0.05655899,0.12751831,39.0,17.466217,36.56367,36.924168,59.886932,2098.6978,3.8401675e-05,0.0,87.94835,55.594482,3.3955805,30.000002,0.24038644,65.246185,269.46866,147.48563,0.0,88.063,0.24040268,0.0,95.29028,8.330017
6631,19837860.0,1.0,23.327576,20.04834,23.328125,23.328247,23.325897,23.331207,17.507538,17.462494,17.462646,17.470764,0.0,0.056497302,0.056759402,0.12786452,47.333332,17.5495,36.48985,36.904537,59.932095,2060.8184,3.7477304e-05,0.0,89.27924,52.756733,3.5936685,30.000002,0.24107598,64.968864,269.2244,145.64235,0.0,89.41551,0.24111673,0.0,96.76648,8.330017
6632,19837920.0,1.0,23.336456,20.046661,23.337189,23.345093,23.32602,23.331512,17.54126,17.504852,17.505035,17.51352,0.0,0.056966715,0.057269115,0.12902427,55.666668,17.5495,36.41781,36.888153,60.141415,2070.172,3.7598227e-05,0.0,90.31684,51.397465,3.792059,30.000002,0.24320453,64.69112,270.40356,145.32767,0.0,90.475006,0.24326196,0.0,97.95129,8.330017
6633,19837980.0,1.0,23.34488,20.045013,23.345856,23.361298,23.32605,23.331665,17.566956,17.539154,17.539337,17.546509,0.0,0.057642017,0.05798687,0.13080952,64.0,17.5495,36.3453,36.87263,60.503323,2091.509,3.7947077e-05,0.0,91.00349,51.25598,3.989113,30.000002,0.24636361,64.41524,272.69513,146.2291,0.0,91.18345,0.24644002,0.0,98.787575,8.330017
6634,19838040.0,1.0,23.352753,20.043335,23.354004,23.376648,23.325867,23.331604,17.640076,17.592194,17.592468,17.602448,0.0,0.058486644,0.058876265,0.13315485,72.333336,17.632812,36.270004,36.855633,61.015404,2083.2517,3.760161e-05,0.0,91.26095,52.345,4.184657,30.000002,0.2504229,64.14148,276.0676,148.32837,0.0,91.462036,0.2505211,0.0,99.18691,8.330017
6635,19838100.0,1.0,23.359985,20.041687,23.361511,23.39093,23.32544,23.33133,17.668335,17.637054,17.63733,17.645905,0.0,0.059436556,0.05987298,0.13592169,80.666664,17.632812,36.189648,36.83471,61.664165,2116.9602,3.818542e-05,0.0,91.037636,54.689884,4.380471,30.000002,0.25511372,63.867344,280.3784,151.57907,0.0,91.25853,0.25523677,0.0,99.08675,8.330017
6636,19838160.0,1.0,23.364838,20.040009,23.366669,23.400848,23.324768,23.33081,17.686676,17.667267,17.66748,17.673492,0.0,0.060429767,0.06091504,0.13894716,89.0,17.632812,36.100857,36.80742,62.390335,2157.715,3.8913262e-05,0.0,90.30383,58.414318,4.5743585,30.000002,0.26014918,63.595898,285.457,156.00583,0.0,90.54288,0.26030073,0.0,98.44261,8.330017
6637,19838220.0,1.0,23.368622,20.03833,23.37088,23.409302,23.3237,23.329926,17.749481,17.71341,17.713684,17.721985,0.0,0.06139269,0.061928645,0.1420441,97.333336,17.716095,35.999638,36.769375,63.194065,2160.8494,3.8808743e-05,0.0,89.06303,63.717503,4.7676167,30.000002,0.26519293,63.325333,291.09442,161.67442,0.0,89.318375,0.26537758,0.0,97.25084,8.330017
6638,19838280.0,1.0,23.371613,20.036682,23.374268,23.416412,23.322388,23.328766,17.766693,17.748383,17.748627,17.754791,0.0,0.06223015,0.0628177,0.14500083,105.666664,17.716095,35.884132,36.71852,64.06175,2199.1018,3.9503062e-05,0.0,87.3745,70.783905,4.961543,30.000002,0.26984185,63.05384,297.20132,168.6107,0.0,87.644295,0.27006453,0.0,95.58,8.330017
6639,19838340.0,1.0,23.373657,20.035004,23.376831,23.422058,23.3208,23.327332,17.772736,17.766876,17.767029,17.770111,0.0,0.06284535,0.06348461,0.14759752,114.0,17.716095,35.75155,36.651913,64.978806,2236.502,4.0197767e-05,0.0,85.33207,79.78162,5.1543756,30.000002,0.273682,62.783875,303.50427,176.80664,0.0,85.61486,0.2739476,0.0,93.53844,8.330017
6640,19838400.0,1.0,23.37497,20.033325,23.378723,23.426544,23.319122,23.325775,17.820526,17.799225,17.799438,17.804535,0.0,0.063146085,0.06383637,0.14964046,122.333336,17.799408,35.600067,36.567524,65.937195,2226.361,3.988253e-05,0.0,83.06864,90.68572,5.3448772,30.000002,0.27630976,62.517174,309.56146,186.07986,0.0,83.36368,0.27662098,0.0,91.28209,8.330017
6641,19838460.0,1.0,23.374908,20.031677,23.379272,23.428192,23.317688,23.324463,17.82602,17.820587,17.82074,17.823914,0.0,0.063104674,0.06384515,0.15103166,130.66667,17.799408,35.43591,36.472,66.895386,2244.0974,4.0233648e-05,0.0,80.76724,103.082985,5.538056,30.000002,0.27764115,62.246723,315.05493,196.03613,0.0,81.07481,0.27800697,0.0,89.0105,8.330017
6642,19838520.0,1.0,23.374542,20.029999,23.379639,23.429352,23.316437,23.323334,17.822205,17.827484,17.827515,17.82782,0.0,0.06275752,0.06354746,0.15184623,139.0,17.799408,35.260876,36.36637,67.861786,2255.4792,4.0473224e-05,0.0,78.58231,116.25635,5.7315683,30.000002,0.27775446,61.975807,319.70682,206.09262,0.0,78.90342,0.2781803,0.0,86.89449,8.330017
6643,19838580.0,1.0,23.374207,20.02835,23.380127,23.430359,23.315582,23.32251,17.864899,17.850342,17.850494,17.85376,0.0,0.06217776,0.06301666,0.15224835,147.33333,17.88272,35.078476,36.25373,68.837814,2218.049,3.966816e-05,0.0,76.630104,129.23343,5.9207106,30.000002,0.27696264,61.711006,323.4164,215.57893,0.0,76.96625,0.27745414,0.0,85.06147,8.330017
6644,19838640.0,1.0,23.374054,20.026672,23.38095,23.431519,23.315247,23.322205,17.87088,17.866486,17.866608,17.868896,0.0,0.061482906,0.062370475,0.15246606,155.66667,17.88272,34.895817,36.140503,69.82664,2212.2625,3.9576564e-05,0.0,74.96148,141.30014,6.112639,30.000002,0.27577394,61.442303,326.4498,224.1427,0.0,75.31406,0.27634445,0.0,83.55752,8.330017
6645,19838700.0,1.0,23.373962,20.024994,23.381989,23.432709,23.3154,23.322296,17.873383,17.874115,17.874176,17.874847,0.0,0.06077647,0.061712664,0.15270261,164.0,17.88272,34.717197,36.030544,70.82651,2206.6853,3.9484235e-05,0.0,73.563644,152.20229,6.301765,30.000002,0.27455452,61.17753,329.10196,231.75365,0.0,73.93373,0.27521554,0.0,82.35951,8.330017
6646,19838760.0,0.0,23.373535,20.023346,23.38263,23.432556,23.316223,23.32306,17.921295,17.900513,17.900787,17.906128,0.0,0.059764177,0.06074542,0.1522575,160.0,17.966003,34.549744,35.931416,71.81754,2153.659,3.8400944e-05,0.0,72.532,158.58112,6.490007,30.000002,0.27203426,60.913994,328.63864,235.37546,0.0,72.92174,0.27277446,0.0,81.58287,8.330017
6647,19838820.0,0.0,23.373474,20.021667,23.383972,23.433075,23.317749,23.324493,17.931915,17.919403,17.919647,17.924225,0.0,0.05881923,0.059846513,0.15199967,156.0,17.966003,34.4015,35.850155,72.81748,2135.7317,3.8075552e-05,0.0,71.95986,160.41206,6.677167,30.000002,0.2698173,60.651962,326.93106,235.77017,0.0,72.37163,0.27066562,0.0,81.32295,8.330017
6648,19838880.0,0.0,23.373535,20.02002,23.385681,23.433868,23.319916,23.326477,17.940826,17.930695,17.930908,17.934326,0.0,0.058030903,0.05910428,0.15205815,152.0,17.966003,34.27774,35.791515,73.82693,2122.946,3.783901e-05,0.0,71.72711,159.19853,6.8621583,30.000002,0.26821226,60.392975,324.87228,234.21751,0.0,72.161896,0.26918855,0.0,81.43048,8.330017
6649,19838940.0,0.0,23.37378,20.018341,23.387726,23.434937,23.322601,23.32898,18.001678,17.964874,17.965393,17.975067,0.0,0.05742082,0.058539946,0.15245935,148.0,18.049316,34.184753,35.7612,74.8485,2073.5852,3.6798094e-05,0.0,71.760735,155.9199,7.0354247,30.000002,0.2672942,60.150402,322.88135,231.47433,0.0,72.21888,0.26841217,0.0,81.81944,8.330017
6650,19839000.0,0.0,23.374054,20.016663,23.390137,23.436249,23.325806,23.33194,18.022827,17.995697,17.996277,18.005981,0.0,0.056972723,0.058136478,0.15315479,144.0,18.049316,34.12822,35.76439,75.88574,2065.663,3.6640573e-05,0.0,71.98801,151.44832,7.2108574,30.000002,0.2669679,59.9048,321.16293,228.13388,0.0,72.46922,0.26825434,0.0,82.40743,8.330017
6651,19839060.0,0.0,23.373352,20.015015,23.391724,23.435974,23.329315,23.335205,18.03772,18.017365,18.017883,18.025726,0.0,0.056661267,0.057868574,0.15406568,140.0,18.049316,34.10909,35.80311,76.91071,2064.6533,3.661581e-05,0.0,72.35207,146.39658,7.374199,30.000002,0.26711652,59.676125,319.77835,224.57465,0.0,72.85595,0.26858443,0.0,83.128395,8.330017
6652,19839120.0,0.0,23.372467,20.013336,23.393341,23.435669,23.3331,23.338745,18.100403,18.058014,18.058807,18.071838,0.0,0.056452457,0.057701986,0.15511413,136.0,18.132599,34.12783,35.877186,77.9325,2025.907,3.5778132e-05,0.0,72.80808,141.15555,7.5363526,30.000002,0.26758188,59.44911,318.69913,221.00911,0.0,73.33405,0.26925585,0.0,83.93379,8.330017
6653,19839180.0,0.0,23.371338,20.011658,23.39508,23.435394,23.337189,23.34259,18.121735,18.092133,18.092896,18.104675,0.0,0.05633187,0.05762177,0.15626726,132.0,18.132599,34.1899,35.99161,78.95214,2027.4259,3.5801815e-05,0.0,73.33776,135.89636,7.6975203,30.000002,0.2683033,59.223473,317.9183,217.5313,0.0,73.88503,0.27021065,0.0,84.803894,8.330017
6654,19839240.0,0.0,23.369934,20.01001,23.396729,23.434906,23.341461,23.346558,18.135468,18.115448,18.116058,18.124817,0.0,0.056276653,0.05760496,0.15747924,128.0,18.132599,34.293015,36.144123,79.96568,2033.795,3.5915913e-05,0.0,73.920845,130.73721,7.8511715,30.000002,0.26919216,59.00836,317.37167,214.1827,0.0,74.4886,0.2713508,0.0,85.718475,8.330017
6655,19839300.0,0.0,23.368439,20.008331,23.398285,23.434235,23.345917,23.350677,18.19571,18.154907,18.155762,18.16925,0.0,0.05628493,0.0576493,0.15873525,124.0,18.215912,34.44381,36.34077,80.971344,2001.1427,3.5201378e-05,0.0,74.55391,125.719604,7.9897695,30.000002,0.2702426,58.814323,317.05243,210.98361,0.0,75.14113,0.27265692,0.0,86.67196,8.330017
