,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6656,19839360.0,0.0,23.365753,20.006683,23.398956,23.432068,23.350311,23.354828,18.214233,18.186768,18.187592,18.199127,0.0,0.056344137,0.057742555,0.15999171,120.0,18.215912,34.63994,36.58075,81.946045,2007.4153,3.5318248e-05,0.0,75.22748,120.88489,8.129298,30.000002,0.2713665,58.61898,316.90878,207.938,0.0,75.83332,0.2740659,0.0,87.65191,8.330017
6657,19839420.0,0.0,23.362457,20.005005,23.399445,23.429596,23.354767,23.35904,18.225342,18.20752,18.20816,18.21637,0.0,0.056440637,0.057871263,0.1612186,116.0,18.215912,34.879284,36.861385,82.89558,2017.1793,3.550042e-05,0.0,75.93501,116.235794,8.271719,30.000002,0.27250147,58.41959,316.8801,205.02559,0.0,76.558784,0.2755214,0.0,88.65231,8.330017
6658,19839480.0,0.0,23.359253,20.003326,23.399841,23.427032,23.359314,23.363312,18.284027,18.24524,18.246124,18.259369,0.0,0.05657151,0.05803232,0.16241021,112.0,18.299194,35.163803,37.18443,83.81888,1985.8042,3.4823006e-05,0.0,76.67873,111.74559,8.394049,30.000002,0.2736793,58.248337,316.93845,202.22011,0.0,77.319695,0.27700523,0.0,89.67638,8.330017
6659,19839540.0,0.0,23.355774,20.001678,23.400269,23.4245,23.363983,23.367676,18.300476,18.275269,18.276062,18.28711,0.0,0.0567353,0.05822398,0.16355474,108.0,18.299194,35.498055,37.554108,84.71582,1992.9757,3.4956414e-05,0.0,77.46331,107.39157,8.519482,30.000002,0.2748397,58.072723,317.06586,199.5011,0.0,78.12065,0.27850613,0.0,90.72846,8.330017
6660,19839600.0,0.0,23.351837,20.0,23.400574,23.421753,23.368652,23.37207,18.310455,18.294678,18.295288,18.302917,0.0,0.056922354,0.058436736,0.16464213,104.0,18.299194,35.87526,37.96395,85.5864,2003.0178,3.514516e-05,0.0,78.28766,103.16079,8.644184,30.000002,0.27595967,57.89814,317.22528,196.84787,0.0,78.96072,0.27999273,0.0,91.8108,8.330017
6661,19839660.0,0.0,23.347229,19.99823,23.39978,23.417328,23.372955,23.37619,18.316376,18.305878,18.306305,18.31134,0.0,0.057140555,0.058678813,0.16565849,100.0,18.300018,36.297993,38.41775,86.40029,2014.8029,3.5367986e-05,0.0,79.16231,99.02538,8.747986,30.000002,0.27709937,57.75282,317.4102,194.24162,0.0,79.850586,0.28146797,0.0,92.929504,8.330017
6662,19839720.0,0.0,23.341583,19.996185,23.398712,23.412628,23.377167,23.380188,18.319214,18.312714,18.313019,18.316193,0.0,0.057378005,0.058938615,0.16658585,96.0,18.300018,36.75907,38.908043,87.16852,2027.1782,3.560629e-05,0.0,80.0816,95.00676,8.867259,30.000002,0.27812117,57.585835,317.58868,191.68614,0.0,80.784836,0.2828945,0.0,94.08123,8.330017
6663,19839780.0,0.0,23.335815,19.993896,23.39737,23.407562,23.381256,23.384094,18.320343,18.316406,18.31659,18.318512,0.0,0.057635266,0.059216596,0.16742355,92.0,18.300018,37.259083,39.435307,87.88551,2039.5208,3.584438e-05,0.0,81.0535,91.07764,8.973778,30.000002,0.2791005,57.43671,317.74246,189.15962,0.0,81.771484,0.2842652,0.0,95.27547,8.330017
6664,19839840.0,1.0,23.329803,19.991394,23.39563,23.401978,23.385101,23.387756,18.326935,18.320465,18.320618,18.32251,0.0,0.058366217,0.059975766,0.16932118,100.333336,18.300018,37.796722,39.99823,88.54484,2058.866,3.6181234e-05,0.0,81.96327,89.10697,9.055967,30.000002,0.28207153,57.321644,320.8352,188.86328,0.0,82.6932,0.28766203,0.0,96.34006,8.330017
6665,19839900.0,1.0,23.32257,19.988647,23.393158,23.395447,23.388489,23.39093,18.335938,18.328339,18.328522,18.331085,0.0,0.05936924,0.061006777,0.17160991,108.666664,18.300018,38.365665,40.59067,89.13355,2084.668,3.664538e-05,0.0,82.54648,89.43069,9.142183,30.000002,0.28590593,57.200943,325.96652,190.67729,0.0,83.282,0.2919889,0.0,96.9342,8.330017
6666,19839960.0,1.0,23.314667,19.985657,23.389069,23.386658,23.390991,23.393372,18.343414,18.33728,18.337463,18.339935,0.0,0.060537513,0.06220296,0.17406033,117.0,18.300018,38.958,41.206543,89.61498,2115.0552,3.7196703e-05,0.0,82.73659,91.92585,9.200874,30.000002,0.2902888,57.118774,332.7996,194.3811,0.0,83.47201,0.29680464,0.0,96.99173,8.330017
6667,19840020.0,1.0,23.305481,19.982452,23.384125,23.376892,23.392853,23.395203,18.34793,18.344666,18.344788,18.346466,0.0,0.061767507,0.06345993,0.17643064,125.333336,18.300018,39.56531,41.83717,89.99267,2146.8196,3.7779988e-05,0.0,82.54605,96.35705,9.266679,30.000002,0.29465735,57.02665,340.94623,199.66077,0.0,83.27674,0.30166143,0.0,96.54346,8.330017
6668,19840080.0,1.0,23.295105,19.979034,23.37851,23.366272,23.394135,23.396484,18.349396,18.349518,18.34961,18.350159,0.0,0.06298004,0.06469773,0.17854714,133.66667,18.300018,40.180664,42.475845,90.26507,2177.7822,3.835663e-05,0.0,82.01106,102.61398,9.341442,30.000002,0.298682,56.92198,350.10806,206.3319,0.0,82.733475,0.3062303,0.0,95.65142,8.330017
6669,19840140.0,1.0,23.284668,19.975372,23.372253,23.354889,23.394806,23.397156,18.347809,18.35141,18.35138,18.350739,0.0,0.064106405,0.06584713,0.18025565,142.0,18.300018,40.798714,43.11742,90.4233,2206.2432,3.889377e-05,0.0,81.16905,110.70926,9.403078,30.000002,0.3021645,56.835693,359.84088,214.29536,0.0,81.88072,0.31019428,0.0,94.37743,8.330017
6670,19840200.0,1.0,23.274628,19.971527,23.365417,23.342896,23.394836,23.397217,18.3432,18.349945,18.349823,18.348083,0.0,0.0650577,0.06681838,0.18133864,150.33333,18.300018,41.414608,43.75724,90.4481,2230.4395,3.9360457e-05,0.0,80.051544,120.7091,9.45109,30.000002,0.3048047,56.76848,369.54657,223.46422,0.0,80.75105,0.31321633,0.0,92.773445,8.330017
6671,19840260.0,1.0,23.262726,19.967468,23.35733,23.32901,23.394257,23.39679,18.335327,18.345154,18.34497,18.342163,0.0,0.0658009,0.067579836,0.18175268,158.66667,18.300018,42.02078,44.389984,90.320816,2247.77,3.9712828e-05,0.0,78.794846,132.11946,9.513744,30.000002,0.3063212,56.680756,378.54724,233.35168,0.0,79.48293,0.31514975,0.0,91.01469,8.330017
6672,19840320.0,1.0,23.250305,19.963196,23.349182,23.315186,23.39331,23.396027,18.325348,18.337646,18.337372,18.33368,0.0,0.06633894,0.068135254,0.18154569,167.0,18.300018,42.61581,45.01333,90.066444,2258.1184,3.9943287e-05,0.0,77.50568,144.44093,9.588091,30.000002,0.30677837,56.576675,386.4708,243.53009,0.0,78.18417,0.3160434,0.0,89.233116,8.330017
6673,19840380.0,1.0,23.239105,19.95874,23.341217,23.301819,23.392029,23.394928,18.315125,18.328094,18.327759,18.3237,0.0,0.06668532,0.06849964,0.18078488,175.33333,18.300018,43.194553,45.622536,89.661964,2261.176,4.0038092e-05,0.0,76.2753,156.94397,9.646109,30.000002,0.306362,56.495445,392.8115,253.3816,0.0,76.94709,0.31592944,0.0,87.53612,8.330017
6674,19840440.0,1.0,23.227753,19.954071,23.333588,23.289093,23.390533,23.393616,18.305603,18.318268,18.317932,18.313873,0.0,0.06689098,0.068724,0.17957869,183.66667,18.300018,43.755924,46.216328,89.12641,2258.1758,4.002147e-05,0.0,75.16528,169.03644,9.714345,30.000002,0.3052785,56.399918,397.8205,262.56235,0.0,75.833115,0.31517828,0.0,85.98445,8.330017
6675,19840500.0,1.0,23.216705,19.949219,23.326385,23.27713,23.388885,23.392181,18.297302,18.309052,18.308716,18.304932,0.0,0.06702438,0.06887745,0.17811233,192.0,18.300018,44.30082,46.795303,88.48366,2251.0303,3.9926068e-05,0.0,74.18477,180.56471,9.785045,30.000002,0.30381614,56.300938,401.86194,271.05167,0.0,74.85088,0.31404752,0.0,84.58348,8.330017
6676,19840560.0,0.0,23.205994,19.944183,23.319366,23.265411,23.387238,23.390808,18.285522,18.298096,18.29776,18.294006,0.0,0.06676938,0.068638295,0.17568791,188.0,18.300018,44.83199,47.363358,87.74523,2235.5999,3.9698112e-05,0.0,73.42462,188.20233,9.863848,30.000002,0.30062553,56.190617,400.29935,275.57495,0.0,74.093056,0.31110683,0.0,83.45194,8.330017
6677,19840620.0,0.0,23.195862,19.938965,23.313202,23.255005,23.385681,23.389496,18.275543,18.285614,18.285278,18.28189,0.0,0.06650016,0.06839048,0.1732423,184.0,18.300018,45.34801,47.918655,86.91018,2215.287,3.935975e-05,0.0,73.04476,191.22815,9.942805,30.000002,0.29738972,56.080074,396.2621,276.46643,0.0,73.72054,0.30813578,0.0,82.75392,8.330017
6678,19840680.0,0.0,23.186676,19.933563,23.30783,23.24588,23.384186,23.388214,18.270477,18.276031,18.275787,18.273499,0.0,0.0663193,0.068234675,0.17091377,180.0,18.300018,45.849327,48.46147,85.99039,2193.9094,3.8992617e-05,0.0,72.94261,191.1435,10.016133,30.000002,0.2944656,55.977417,391.25592,275.10068,0.0,73.6283,0.305465,0.0,82.348564,8.330017
6679,19840740.0,0.0,23.17871,19.927979,23.303314,23.23816,23.38272,23.386963,18.2695,18.271057,18.270935,18.269867,0.0,0.066257276,0.0682014,0.16876121,176.0,18.300018,46.334694,48.990574,84.99157,2173.436,3.8634284e-05,0.0,73.06387,188.78244,10.080278,30.000002,0.29198617,55.88761,385.9675,272.20297,0.0,73.76137,0.30321392,0.0,82.16929,8.330017
6680,19840800.0,0.0,23.170654,19.922241,23.2995,23.231537,23.381256,23.385681,18.270294,18.269165,18.269135,18.269012,0.0,0.0662934,0.068268746,0.16675326,172.0,18.300018,46.80633,49.50768,83.93832,2154.2644,3.8297676e-05,0.0,73.314354,185.32419,10.152433,30.000002,0.28977796,55.78659,380.8682,268.6465,0.0,74.02457,0.30130768,0.0,82.11301,8.330017
6681,19840860.0,0.0,23.163818,19.91632,23.296051,23.225464,23.379791,23.384491,18.272675,18.269867,18.269928,18.270386,0.0,0.066428706,0.0684383,0.16487247,168.0,18.300018,47.261387,50.011665,82.818375,2137.5457,3.800222e-05,0.0,73.67017,181.14632,10.209041,30.000002,0.287968,55.70734,376.10065,264.7109,0.0,74.39406,0.29973024,0.0,82.149345,8.330017
6682,19840920.0,0.0,23.157227,19.910248,23.293243,23.22049,23.378265,23.38321,18.275177,18.271729,18.27179,18.272552,0.0,0.066622876,0.06866899,0.16306095,164.0,18.300018,47.7006,50.502247,81.65629,2122.491,3.7737384e-05,0.0,74.078545,176.74919,10.269006,30.000002,0.2863126,55.623394,371.65738,260.70834,0.0,74.81679,0.2983432,0.0,82.2264,8.330017
6683,19840980.0,0.0,23.151428,19.903992,23.291199,23.21695,23.376587,23.381775,18.277496,18.273926,18.274017,18.274841,0.0,0.06686544,0.06895066,0.16130616,160.0,18.300018,48.116802,50.972767,80.45727,2109.2832,3.7505677e-05,0.0,74.52041,172.33209,10.326342,30.000002,0.28480324,55.543118,367.53412,256.76303,0.0,75.27374,0.2970937,0.0,82.325134,8.330017
6684,19841040.0,0.0,23.146149,19.897614,23.289642,23.214417,23.374817,23.380219,18.27945,18.276001,18.276123,18.276886,0.0,0.067118265,0.06924403,0.159566,156.0,18.300018,48.51394,51.426254,79.24272,2097.1123,3.729268e-05,0.0,74.97338,167.98454,10.3820915,30.000002,0.28334972,55.465073,363.6198,252.90338,0.0,75.74237,0.29589996,0.0,82.429214,8.330017
6685,19841100.0,0.0,23.141174,19.891052,23.288422,23.212524,23.372955,23.378601,18.281128,18.277954,18.278046,18.278778,0.0,0.06736929,0.06953628,0.15782927,152.0,18.300018,48.89833,51.86826,78.02171,2085.4897,3.7089754e-05,0.0,75.43185,163.71463,10.43693,30.000002,0.28191212,55.388294,359.85013,249.11644,0.0,76.216896,0.29472178,0.0,82.53532,8.330017
6686,19841160.0,0.0,23.136108,19.884369,23.287048,23.210358,23.371033,23.376953,18.282318,18.279541,18.279633,18.280243,0.0,0.06762425,0.06983462,0.1560939,148.0,18.300018,49.262936,52.293865,76.777115,2074.349,3.689671e-05,0.0,75.89505,159.5518,10.490566,30.000002,0.28048363,55.313206,356.2167,245.41737,0.0,76.697,0.2935437,0.0,82.63981,8.330017
6687,19841220.0,0.0,23.131653,19.877563,23.286285,23.209503,23.368988,23.375153,18.283081,18.28061,18.28067,18.28122,0.0,0.06787054,0.0701269,0.15435947,144.0,18.300018,49.598454,52.693714,75.53019,2063.6724,3.6711517e-05,0.0,76.35764,155.49695,10.542882,30.000002,0.27904552,55.239964,352.6861,241.79778,0.0,77.17763,0.2923453,0.0,82.74172,8.330017
6688,19841280.0,0.0,23.127472,19.870575,23.285797,23.209259,23.366852,23.37326,18.28363,18.281464,18.281525,18.281952,0.0,0.06810287,0.070406094,0.15262334,140.0,18.300018,49.919453,53.08053,74.2873,2053.1082,3.6528225e-05,0.0,76.82121,151.51204,10.594692,30.000002,0.27758777,55.16743,349.23523,238.22772,0.0,77.65982,0.29112354,0.0,82.844284,8.330017
6689,19841340.0,0.0,23.12384,19.863495,23.285858,23.210236,23.364563,23.371185,18.283936,18.281952,18.282043,18.28241,0.0,0.0683148,0.07066707,0.15090528,136.0,18.300018,50.208782,53.438423,73.06656,2042.7537,3.634793e-05,0.0,77.286316,147.57047,10.645391,30.000002,0.27611408,55.096455,345.85165,234.68596,0.0,78.1447,0.28987557,0.0,82.95401,8.330017
6690,19841400.0,0.0,23.120575,19.856262,23.286285,23.212097,23.362213,23.36905,18.28415,18.282318,18.28238,18.282684,0.0,0.0685048,0.07090733,0.14921041,132.0,18.300018,50.47371,53.773643,71.873375,2032.4911,3.6168753e-05,0.0,77.75492,143.65393,10.695343,30.000002,0.27462813,55.02652,342.5388,231.16222,0.0,78.633965,0.28860897,0.0,83.0745,8.330017
6691,19841460.0,0.0,23.116821,19.848907,23.286163,23.21289,23.359863,23.366974,18.28418,18.282532,18.282593,18.282837,0.0,0.06867858,0.071132556,0.14751326,128.0,18.300018,50.723583,54.096294,70.67399,2022.049,3.5987752e-05,0.0,78.227234,139.78278,10.744937,30.000002,0.27311915,54.957092,339.29474,227.66884,0.0,79.12776,0.2873157,0.0,83.19901,8.330017
6692,19841520.0,0.0,23.113556,19.84143,23.28656,23.214844,23.357422,23.364746,18.28415,18.282562,18.282623,18.282837,0.0,0.06882837,0.071336254,0.14584619,124.0,18.300018,50.9399,54.38829,69.50963,2011.5952,3.5805337e-05,0.0,78.70702,135.90607,10.7936,30.000002,0.27159682,54.888958,336.10773,224.16867,0.0,79.630486,0.28599876,0.0,83.34045,8.330017
6693,19841580.0,0.0,23.110626,19.833832,23.287292,23.217651,23.35495,23.362488,18.284088,18.282562,18.282623,18.282806,0.0,0.068954065,0.07151711,0.14421317,120.0,18.300018,51.13088,54.656746,68.38166,2001.1658,3.562267e-05,0.0,79.195305,132.02669,10.841622,30.000002,0.27006817,54.82173,332.99417,220.66908,0.0,80.142784,0.28466976,0.0,83.50066,8.330017
6694,19841640.0,0.0,23.10788,19.826141,23.288208,23.220978,23.352448,23.360168,18.284058,18.282532,18.282593,18.282776,0.0,0.06905847,0.07167716,0.1425997,116.0,18.300018,51.305325,54.909718,67.2801,1990.714,3.5439305e-05,0.0,79.69174,128.16438,10.889327,30.000002,0.268528,54.754944,329.9465,217.18433,0.0,80.664024,0.28332642,0.0,83.67546,8.330017
6695,19841700.0,0.0,23.10556,19.818329,23.28955,23.225311,23.349884,23.357758,18.284058,18.282532,18.282593,18.282745,0.0,0.069141544,0.07181776,0.1410662,112.0,18.300018,51.44573,55.13038,66.243576,1980.3767,3.525699e-05,0.0,80.20678,124.25488,10.936098,30.000002,0.267003,54.68946,326.95667,213.67258,0.0,81.20533,0.28198543,0.0,83.88749,8.330017
6696,19841760.0,0.0,23.102661,19.810394,23.290253,23.228302,23.347412,23.3555,18.284027,18.282532,18.282593,18.282715,0.0,0.069195636,0.071929656,0.13953106,108.0,18.300018,51.570118,55.33709,65.21322,1969.9164,3.5073892e-05,0.0,80.73181,120.3527,10.982475,30.000002,0.2654746,54.624535,324.03113,210.17532,0.0,81.75756,0.28064716,0.0,84.11505,8.330017
6697,19841820.0,0.0,23.100006,19.802399,23.29126,23.232056,23.34491,23.35318,18.283966,18.28247,18.282532,18.282623,0.0,0.069233194,0.07202659,0.13804619,104.0,18.300018,51.669537,55.520447,64.225426,1959.4202,3.4889308e-05,0.0,81.2743,116.450485,11.028331,30.000002,0.26394457,54.56034,321.15924,206.68105,0.0,82.32864,0.27929667,0.0,84.37117,8.330017
6698,19841880.0,0.0,23.097687,19.794281,23.292572,23.236572,23.342438,23.35086,18.283997,18.28244,18.282501,18.282593,0.0,0.069246195,0.07210001,0.13661955,100.0,18.300018,51.742046,55.67825,63.29196,1949.029,3.4705867e-05,0.0,81.837975,112.52108,11.0735,30.000002,0.26242828,54.4971,318.34952,203.17746,0.0,82.92234,0.27795458,0.0,84.66468,8.330017
6699,19841940.0,0.0,23.095093,19.786072,23.294098,23.241638,23.339996,23.34851,18.283905,18.28238,18.28244,18.282532,0.0,0.06923502,0.07214952,0.1352383,96.0,18.300018,51.794254,55.8165,62.405632,1938.518,3.452081e-05,0.0,82.42158,108.58962,11.123898,30.000002,0.26087955,54.426544,315.60217,199.68134,0.0,83.53715,0.27661544,0.0,84.99173,8.330017
6700,19842000.0,0.0,23.09375,19.777771,23.295929,23.247406,23.337555,23.346191,18.28421,18.282501,18.282562,18.282623,0.0,0.06919933,0.07217519,0.13392797,92.0,18.300018,51.82046,55.929478,61.584885,1928.4906,3.434172e-05,0.0,83.033585,104.62748,11.162383,30.000002,0.2594289,54.37266,312.91885,196.17604,0.0,84.181915,0.2752925,0.0,85.36673,8.330017
6701,19842060.0,0.0,23.09134,19.76941,23.29712,23.2518,23.335266,23.343994,18.284302,18.282654,18.282715,18.282776,0.0,0.06914162,0.0721795,0.13267158,88.0,18.300018,51.82439,56.021786,60.798897,1918.3341,3.416288e-05,0.0,83.67484,100.65579,11.205841,30.000002,0.25795707,54.311825,310.30136,192.67616,0.0,84.857544,0.2739825,0.0,85.78637,8.330017
6702,19842120.0,0.0,23.089203,19.760956,23.298584,23.256805,23.333008,23.341858,18.284424,18.282745,18.282837,18.282867,0.0,0.06906119,0.072161674,0.13147807,84.0,18.300018,51.80435,56.090866,60.07187,1908.2915,3.398523e-05,0.0,84.349976,96.67243,11.248657,30.000002,0.25650522,54.25188,307.7488,189.18083,0.0,85.56885,0.27268803,0.0,86.2579,8.330017
6703,19842180.0,0.0,23.08728,19.752441,23.300262,23.26233,23.330841,23.339722,18.284546,18.282867,18.282959,18.28299,0.0,0.06895543,0.072118364,0.13033576,80.0,18.300018,51.764996,56.140907,59.398926,1898.3492,3.380899e-05,0.0,85.058304,92.69837,11.291054,30.000002,0.25506207,54.192524,305.255,185.70193,0.0,86.31498,0.2713988,0.0,86.77956,8.330017
6704,19842240.0,0.0,23.085602,19.743835,23.302216,23.268402,23.328766,23.337677,18.284729,18.28302,18.283112,18.283112,0.0,0.068824716,0.07205001,0.1292678,76.0,18.300018,51.703526,56.16878,58.795895,1888.5901,3.3635504e-05,0.0,85.811195,88.70909,11.332838,30.000002,0.25364184,54.13403,302.82343,182.22574,0.0,87.107666,0.27012834,0.0,87.368324,8.330017
6705,19842300.0,0.0,23.08368,19.735168,23.304321,23.274872,23.326752,23.335663,18.28479,18.283142,18.283203,18.283203,0.0,0.06866554,0.07195219,0.12824622,72.0,18.300018,51.626133,56.18038,58.250053,1878.748,3.3461176e-05,0.0,86.60469,84.74193,11.379202,30.000002,0.25219104,54.06912,300.44528,178.77348,0.0,87.942764,0.2688578,0.0,88.01606,8.330017
6706,19842360.0,0.0,23.082,19.72644,23.305786,23.279755,23.32492,23.333832,18.284973,18.283264,18.283356,18.283356,0.0,0.06848529,0.07183337,0.12728655,68.0,18.300018,51.529705,56.173496,57.74715,1869.1438,3.3290624e-05,0.0,87.45475,80.77685,11.415446,30.000002,0.25081745,54.01837,298.11816,175.33215,0.0,88.836975,0.26759332,0.0,88.73994,8.330017
6707,19842420.0,0.0,23.080109,19.717651,23.307495,23.285126,23.323212,23.332123,18.285065,18.283386,18.283478,18.283478,0.0,0.06827962,0.07168851,0.12638249,64.0,18.300018,51.415546,56.148445,57.305763,1859.5076,3.3120046e-05,0.0,88.36769,76.817825,11.456034,30.000002,0.24942024,53.96155,295.8411,171.90433,0.0,89.79679,0.26633388,0.0,89.54746,8.330017
6708,19842480.0,0.0,23.078003,19.708801,23.309357,23.290802,23.321594,23.330475,18.284943,18.283417,18.283478,18.283478,0.0,0.06804203,0.07151001,0.12550491,60.0,18.300018,51.28913,56.1105,56.914635,1849.676,3.294651e-05,0.0,89.33769,72.908516,11.501022,30.000002,0.24797472,53.898567,293.6016,168.51372,0.0,90.8162,0.26505274,0.0,90.42941,8.330017
6709,19842540.0,0.0,23.076904,19.69992,23.311493,23.296906,23.32016,23.328949,18.285004,18.283417,18.283508,18.283478,0.0,0.06777828,0.0713043,0.12468692,56.0,18.300018,51.14802,56.056744,56.591248,1840.0868,3.2775213e-05,0.0,90.389465,69.01735,11.537005,30.000002,0.2465795,53.848194,291.39468,165.13878,0.0,91.92091,0.26375583,0.0,91.41705,8.330017
6710,19842600.0,0.0,23.075653,19.690979,23.313843,23.303345,23.318909,23.327576,18.284973,18.283417,18.283508,18.283478,0.0,0.067481056,0.071062975,0.123920806,52.0,18.300018,50.99446,55.988907,56.340797,1830.3967,3.2602842e-05,0.0,91.537186,65.14126,11.577205,30.000002,0.24514392,53.791916,289.21982,161.77762,0.0,93.12551,0.26244378,0.0,92.52739,8.330017
6711,19842660.0,0.0,23.07373,19.682007,23.315521,23.308075,23.31784,23.326416,18.284729,18.283325,18.283386,18.283356,0.0,0.067149304,0.070784725,0.123164244,48.0,18.300018,50.83225,55.912018,56.120102,1820.3578,3.2425833e-05,0.0,92.77782,61.334354,11.617645,30.000002,0.2436652,53.7353,287.05783,158.46016,0.0,94.42731,0.26108286,0.0,93.74866,8.330017
6712,19842720.0,0.0,23.072021,19.672974,23.317383,23.31314,23.316956,23.325409,18.284302,18.28302,18.283112,18.283081,0.0,0.0667837,0.070470154,0.12242269,44.0,18.300018,50.662468,55.82614,55.95221,1809.9985,3.224272e-05,0.0,94.13286,57.592434,11.658456,30.000002,0.24213178,53.67816,284.86996,155.1796,0.0,95.84888,0.25966,0.0,95.104965,8.330017
6713,19842780.0,0.0,23.070526,19.66394,23.31955,23.318542,23.316284,23.324585,18.283813,18.282623,18.282684,18.282684,0.0,0.0663798,0.07011412,0.1216986,40.0,18.300018,50.487156,55.732773,55.845406,1799.2769,3.2052787e-05,0.0,95.63115,53.906506,11.699768,30.000002,0.24053389,53.620327,282.64594,151.92653,0.0,97.420395,0.25816464,0.0,96.63006,8.330017
6714,19842840.0,0.0,23.068909,19.654846,23.32193,23.324188,23.315826,23.324005,18.282928,18.282043,18.282104,18.282074,0.0,0.06593559,0.069575794,0.12096626,36.0,18.300018,50.30964,55.636246,55.787796,1787.8279,3.1850817e-05,0.0,97.24708,50.3699,11.745789,30.000002,0.23879433,53.555893,280.37335,148.75473,0.0,99.04882,0.25654197,0.0,98.2943,8.330017
6715,19842900.0,3.0,23.067627,19.645752,23.32434,23.329742,23.315369,23.32367,18.290161,18.284729,18.284851,18.28482,0.0,0.06657116,0.068974875,0.12190351,46.666668,18.300018,50.127983,55.53805,55.782272,1784.9213,3.177018e-05,0.0,98.71875,48.711704,11.766647,30.000002,0.23943165,53.526695,280.6343,147.79196,0.0,99.93051,0.25744882,0.0,99.726425,8.330017
6716,19842960.0,3.0,23.065704,19.636627,23.325531,23.332825,23.314331,23.323608,18.30246,18.294006,18.29419,18.294159,0.0,0.06785035,0.06906631,0.12278748,57.333332,18.300018,49.933517,55.44088,55.793346,1791.2953,3.1868247e-05,0.0,99.389565,49.077396,11.772971,30.000002,0.24136296,53.51784,282.54465,148.7731,0.0,100.000534,0.25970617,0.0,99.99913,8.330017
6717,19843020.0,3.0,23.063538,19.627502,23.326263,23.335358,23.312805,23.323334,18.315552,18.306152,18.306335,18.306335,0.0,0.06882188,0.07001531,0.124477774,68.0,18.300018,49.72081,55.33993,55.826633,1806.3293,3.2121352e-05,0.0,99.409065,50.43166,11.76763,30.000002,0.24456194,53.52532,285.85388,150.93073,0.0,100.001144,0.26331764,0.0,100.00545,8.330017
6718,19843080.0,3.0,23.0625,19.618347,23.326233,23.3367,23.310913,23.32248,18.32962,18.319885,18.320099,18.320099,0.0,0.06951739,0.07162784,0.12727265,78.666664,18.300018,49.485535,55.22676,55.86977,1831.725,3.2558462e-05,0.0,98.97563,52.591335,11.733008,30.000002,0.24929109,53.573788,290.69598,154.19107,0.0,100.000084,0.26843622,0.0,99.98048,8.330017
6719,19843140.0,3.0,23.059998,19.609161,23.325287,23.336761,23.308746,23.32071,18.342407,18.33377,18.334106,18.334076,0.0,0.070431545,0.07397033,0.13003826,89.333336,18.300018,49.228306,55.091984,55.90543,1864.0181,3.312686e-05,0.0,98.13713,55.878647,11.69952,30.000002,0.25482738,53.620674,296.94354,158.64012,0.0,99.80236,0.27447662,0.0,99.41631,8.330017
6720,19843200.0,3.0,23.057098,19.600006,23.323334,23.33551,23.306091,23.318024,18.351807,18.346191,18.346558,18.346497,0.0,0.07180925,0.07582479,0.13309737,100.0,18.300018,48.94332,54.926414,55.922466,1900.4325,3.377813e-05,0.0,96.59753,61.231735,11.660575,30.000002,0.26060835,53.675194,304.48065,164.81189,0.0,98.40342,0.28073815,0.0,97.9754,8.330017
6721,19843260.0,3.0,23.05249,19.590729,23.31958,23.331207,23.302795,23.314575,18.35614,18.35495,18.355164,18.355103,0.0,0.07312685,0.077501304,0.1360255,110.666664,18.300018,48.622204,54.722435,55.88065,1937.3367,3.4449957e-05,0.0,94.24709,69.12614,11.626023,30.000002,0.26605245,53.723568,313.06412,172.92593,0.0,96.10785,0.28664142,0.0,95.69127,8.330017
6722,19843320.0,3.0,23.04712,19.581299,23.31485,23.325623,23.29895,23.310455,18.354248,18.35846,18.358398,18.358429,0.0,0.0741933,0.078799784,0.13840093,121.333336,18.300018,48.259304,54.47336,55.77581,1970.2075,3.506061e-05,0.0,91.24024,80.185135,11.598062,30.000002,0.27043062,53.762714,322.11517,183.21573,0.0,93.08563,0.2913787,0.0,92.70885,8.330017
6723,19843380.0,3.0,23.041046,19.571655,23.309418,23.319092,23.294678,23.305847,18.345398,18.355804,18.355438,18.3555,0.0,0.074745305,0.07950353,0.13976596,132.0,18.300018,47.851517,54.175613,55.600994,1994.4767,3.5531928e-05,0.0,87.77958,95.019295,11.585043,30.000002,0.27288905,53.780937,330.7161,195.80476,0.0,89.579895,0.29405475,0.0,89.248505,8.330017
6724,19843440.0,3.0,23.03415,19.561829,23.30368,23.312134,23.290222,23.300995,18.328583,18.345886,18.345093,18.345215,0.0,0.07460965,0.079460844,0.13981314,142.66667,18.300018,47.39836,53.828274,55.354332,2004.9393,3.5769375e-05,0.0,84.17552,113.600525,11.595149,30.000002,0.27270338,53.766792,337.67804,210.24881,0.0,85.92598,0.29392684,0.0,85.63503,8.330017
6725,19843500.0,3.0,23.02652,19.55185,23.298126,23.30539,23.28595,23.296265,18.30597,18.328613,18.327393,18.327576,0.0,0.07376618,0.07867304,0.1385227,153.33333,18.300018,46.90336,53.4343,55.041378,1998.574,3.5707453e-05,0.0,80.815384,134.26707,11.631505,30.000002,0.26986456,53.71589,342.06107,225.01454,0.0,82.52922,0.2910105,0.0,82.26926,8.330017
6726,19843560.0,3.0,23.018188,19.541718,23.292755,23.2984,23.282288,23.292175,18.282745,18.306488,18.305054,18.305267,0.0,0.07243706,0.07738342,0.13630055,164.0,18.300018,46.370773,52.99778,54.649536,1976.1031,3.5346227e-05,0.0,77.97566,154.30965,11.689858,30.000002,0.26513213,53.634197,343.65024,238.14319,0.0,79.67299,0.28612393,0.0,79.43129,8.330017
6727,19843620.0,0.0,23.010468,19.531403,23.288269,23.292603,23.279297,23.288666,18.257416,18.281738,18.280151,18.280365,0.0,0.07042979,0.075388856,0.13279699,160.0,18.300018,45.81508,52.533295,54.2122,1938.2834,3.4717257e-05,0.0,75.78423,168.63011,11.770305,30.000002,0.25798628,53.521572,339.68024,245.44998,0.0,77.4876,0.27863657,0.0,77.254,8.330017
6728,19843680.0,0.0,23.003479,19.520935,23.285004,23.288391,23.277222,23.28601,18.239319,18.25705,18.255585,18.255768,0.0,0.06851767,0.07350511,0.12946011,156.0,18.300018,45.24314,52.04652,53.740913,1892.6775,3.390789e-05,0.0,74.4387,175.16458,11.851738,30.000002,0.2511422,53.407566,333.51526,246.92072,0.0,76.17049,0.27148998,0.0,75.93689,8.330017
6729,19843740.0,0.0,22.997284,19.510315,23.282837,23.285645,23.27597,23.284119,18.23285,18.240967,18.23996,18.240082,0.0,0.06688991,0.071913615,0.12662452,152.0,18.300018,44.6628,51.544685,53.249306,1847.528,3.3091554e-05,0.0,73.685005,176.12689,11.929947,30.000002,0.24528867,53.298073,327.01816,244.76651,0.0,75.45481,0.26542625,0.0,75.21682,8.330017
6730,19843800.0,0.0,22.992035,19.499542,23.281738,23.284302,23.275513,23.28299,18.234863,18.235321,18.234894,18.234955,0.0,0.06560446,0.07067127,0.124400854,148.0,18.300018,44.081684,51.034092,52.75011,1807.1908,3.2353448e-05,0.0,73.37535,173.27165,11.99898,30.000002,0.24065605,53.20143,320.9696,240.48373,0.0,75.187485,0.26066816,0.0,74.94309,8.330017
6731,19843860.0,0.0,22.98767,19.488647,23.281036,23.282959,23.275726,23.282532,18.241241,18.23645,18.236511,18.23648,0.0,0.06458467,0.06969623,0.12263974,144.0,18.300018,43.50671,50.523273,52.23785,1772.8385,3.172197e-05,0.0,73.3274,168.55849,12.055903,30.000002,0.2369892,53.121735,315.6095,235.37244,0.0,75.182175,0.25690985,0.0,74.92883,8.330017
6732,19843920.0,0.0,22.98413,19.4776,23.280975,23.28247,23.276398,23.282532,18.249237,18.241394,18.24179,18.24173,0.0,0.06375555,0.06891081,0.12120709,140.0,18.300018,42.941246,50.0153,51.726734,1743.8464,3.1188374e-05,0.0,73.43603,163.03255,12.105327,30.000002,0.2340007,53.052544,310.899,230.04414,0.0,75.332275,0.253862,0.0,75.06824,8.330017
6733,19843980.0,0.0,22.980988,19.46643,23.281464,23.282776,23.277527,23.282928,18.257385,18.248444,18.249054,18.248962,0.0,0.06308179,0.068278044,0.12004366,136.0,18.300018,42.38895,49.513226,51.222473,1719.8187,3.0747102e-05,0.0,73.6559,157.16187,12.151298,30.000002,0.23154373,52.988182,306.78592,224.76184,0.0,75.59159,0.25139174,0.0,75.3164,8.330017
6734,19844040.0,0.0,22.978455,19.45517,23.282501,23.283722,23.279022,23.28366,18.264801,18.25589,18.256561,18.25647,0.0,0.062520534,0.067753315,0.11907516,132.0,18.300018,41.853966,49.02066,50.73185,1700.0701,3.0385252e-05,0.0,73.940796,151.32588,12.192949,30.000002,0.22948095,52.92987,303.18298,219.712,0.0,75.91325,0.24933769,0.0,75.62749,8.330017
6735,19844100.0,0.0,22.976318,19.443756,23.283936,23.285217,23.280823,23.284668,18.271057,18.262817,18.263489,18.263397,0.0,0.06203887,0.06730281,0.1182454,128.0,18.300018,41.339108,48.540203,50.259815,1683.6875,3.0086412e-05,0.0,74.263725,145.6859,12.23179,30.000002,0.22769561,52.875496,299.99103,214.9465,0.0,76.270134,0.24757683,0.0,75.97519,8.330017
6736,19844160.0,0.0,22.974121,19.432251,23.285126,23.28595,23.282806,23.28592,18.275879,18.268768,18.269379,18.269287,0.0,0.061632626,0.06692204,0.11753438,124.0,18.300018,40.84719,48.07478,49.790855,1670.4904,2.9848083e-05,0.0,74.6148,140.32759,12.266819,30.000002,0.22616653,52.826454,297.17807,210.50598,0.0,76.65194,0.24607702,0.0,76.346756,8.330017
6737,19844220.0,0.0,22.972198,19.420624,23.286652,23.28714,23.285034,23.287415,18.27945,18.273407,18.273956,18.273895,0.0,0.06126448,0.06657313,0.11687524,120.0,18.300018,40.381065,47.62705,49.33786,1659.1418,2.9644332e-05,0.0,74.972694,135.2828,12.3011675,30.000002,0.22474958,52.778362,294.61588,206.34953,0.0,77.03767,0.24470004,0.0,76.72116,8.330017
6738,19844280.0,0.0,22.970337,19.408905,23.288391,23.288635,23.287415,23.289062,18.282227,18.277191,18.277649,18.277588,0.0,0.060913596,0.066236265,0.116237864,116.0,18.300018,39.936237,47.194355,48.900105,1648.7573,2.945886e-05,0.0,75.33629,130.45909,12.33638,30.000002,0.22337614,52.72907,292.21152,202.3812,0.0,77.42714,0.24337816,0.0,77.09921,8.330017
6739,19844340.0,0.0,22.969025,19.397095,23.290405,23.290497,23.289978,23.290894,18.284271,18.279968,18.280365,18.280304,0.0,0.06058597,0.065916575,0.115632795,112.0,18.300018,39.520298,46.782356,48.484497,1639.5638,2.9294753e-05,0.0,75.708786,125.844894,12.368067,30.000002,0.22208834,52.684708,289.96454,198.59732,0.0,77.82303,0.2421248,0.0,77.483925,8.330017
6740,19844400.0,0.0,22.967804,19.385193,23.292725,23.292725,23.292755,23.292908,18.285797,18.282043,18.28241,18.282349,0.0,0.060276035,0.06560814,0.11505255,108.0,18.300018,39.135754,46.393414,48.095505,1631.15,2.9145247e-05,0.0,76.09365,121.383224,12.4005165,30.000002,0.22084376,52.639275,287.8397,194.95035,0.0,78.22884,0.24092503,0.0,77.87945,8.330017
6741,19844460.0,0.0,22.966064,19.3732,23.294434,23.293793,23.29538,23.29486,18.286865,18.28363,18.283936,18.283905,0.0,0.059978034,0.06530684,0.11447542,104.0,18.300018,38.774006,46.021988,47.7071,1623.0768,2.9003335e-05,0.0,76.49188,117.0421,12.432684,30.000002,0.21962416,52.594246,285.77884,191.40529,0.0,78.646385,0.2397502,0.0,78.28436,8.330017
6742,19844520.0,0.0,22.964478,19.361145,23.296326,23.295135,23.298126,23.296967,18.287628,18.28479,18.285065,18.285004,0.0,0.059693296,0.06501379,0.113902956,100.0,18.300018,38.44093,45.6726,47.334385,1615.3685,2.8867787e-05,0.0,76.908005,112.79411,12.464549,30.000002,0.21843006,52.54963,283.76474,187.94228,0.0,79.08011,0.23860006,0.0,78.70296,8.330017
6743,19844580.0,0.0,22.963104,19.348999,23.298462,23.296814,23.301056,23.299225,18.288269,18.285645,18.285858,18.285828,0.0,0.05942349,0.06473018,0.11334111,96.0,18.300018,38.14054,45.348724,46.98214,1608.0414,2.8738836e-05,0.0,77.34887,108.6031,12.49599,30.000002,0.2172695,52.50561,281.7968,184.53864,0.0,79.53675,0.23748322,0.0,79.14272,8.330017
6744,19844640.0,0.0,22.961761,19.336792,23.300781,23.298737,23.304077,23.301575,18.288757,18.286316,18.28653,18.286499,0.0,0.059161194,0.06444959,0.112781845,92.0,18.300018,37.866226,45.045506,46.648006,1600.8988,2.861337e-05,0.0,77.81394,104.459854,12.5287075,30.000002,0.21611752,52.459812,279.86343,181.18153,0.0,80.01638,0.23638459,0.0,79.60441,8.330017
6745,19844700.0,0.0,22.960907,19.324554,23.303314,23.300964,23.30722,23.304077,18.289276,18.286865,18.287079,18.287048,0.0,0.058914654,0.06417961,0.11223876,88.0,18.300018,37.62657,44.769978,46.339355,1594.1731,2.8494504e-05,0.0,78.31436,100.33293,12.558018,30.000002,0.21502168,52.418774,277.9724,177.85555,0.0,80.52982,0.23532288,0.0,80.09884,8.330017
6746,19844760.0,0.0,22.95932,19.312225,23.305237,23.302032,23.31015,23.306458,18.289703,18.287354,18.287567,18.287537,0.0,0.05868237,0.06391953,0.11169924,84.0,18.300018,37.41488,44.51756,46.033756,1587.5765,2.8379454e-05,0.0,78.85144,96.228226,12.588373,30.000002,0.2139461,52.376278,276.12158,174.56158,0.0,81.07879,0.2342909,0.0,80.62497,8.330017
6747,19844820.0,0.0,22.957947,19.299866,23.307343,23.303406,23.313202,23.30896,18.29004,18.28778,18.287964,18.287933,0.0,0.058466814,0.063671805,0.11116582,80.0,18.300018,37.237064,44.293274,45.745205,1581.2234,2.8268327e-05,0.0,79.431885,92.13518,12.618254,30.000002,0.21290359,52.334446,274.3121,171.29291,0.0,81.67001,0.23329182,0.0,81.18895,8.330017
6748,19844880.0,0.0,22.956696,19.287445,23.3096,23.305054,23.316345,23.311584,18.290375,18.288147,18.28833,18.288269,0.0,0.058260612,0.063429445,0.11063247,76.0,18.300018,37.08855,44.0936,45.47345,1575.0585,2.8160382e-05,0.0,80.05438,88.06527,12.647865,30.000002,0.21188033,52.29299,272.53818,168.05217,0.0,82.30257,0.23231192,0.0,81.79114,8.330017
6749,19844940.0,0.0,22.955658,19.274994,23.312073,23.306976,23.31958,23.3143,18.29071,18.288483,18.288666,18.288635,0.0,0.058070596,0.06319904,0.11011089,72.0,18.300018,36.9758,43.92432,45.224537,1569.1697,2.8057077e-05,0.0,80.732445,83.99329,12.676966,30.000002,0.21089211,52.252243,270.80515,164.82684,0.0,82.98996,0.23136692,0.0,82.44488,8.330017
6750,19845000.0,0.0,22.95459,19.262512,23.314667,23.309113,23.322876,23.317108,18.291016,18.288818,18.289001,18.28894,0.0,0.05788483,0.06296914,0.10958547,68.0,18.300018,36.891098,43.779163,44.995354,1563.3806,2.7955786e-05,0.0,81.45981,79.95122,12.707371,30.000002,0.20990585,52.209682,269.10458,161.63057,0.0,83.726395,0.23043273,0.0,83.14531,8.330017
6751,19845060.0,0.0,22.953278,19.25,23.31668,23.31015,23.325928,23.319763,18.29126,18.289093,18.289276,18.289246,0.0,0.057715185,0.06275202,0.109064475,64.0,18.300018,36.837597,43.661415,44.7708,1557.751,2.785776e-05,0.0,82.25445,75.91617,12.734501,30.000002,0.2089607,52.1717,267.4395,158.45073,0.0,84.530106,0.22952011,0.0,83.90708,8.330017
6752,19845120.0,0.0,22.951996,19.237457,23.318878,23.311523,23.32904,23.32251,18.291473,18.289337,18.28952,18.28949,0.0,0.05755821,0.062544115,0.10854092,60.0,18.300018,36.818584,43.57424,44.56295,1552.2461,2.776198e-05,0.0,83.123116,71.89213,12.762716,30.000002,0.20802715,52.132195,265.81088,155.28928,0.0,85.40812,0.22862746,0.0,84.73663,8.330017
6753,19845180.0,0.0,22.950684,19.224915,23.321198,23.31308,23.332214,23.325317,18.291565,18.28955,18.289703,18.289673,0.0,0.057399083,0.062330734,0.107997715,56.0,18.300018,36.82646,43.511196,44.370266,1546.709,2.7665841e-05,0.0,84.057396,67.92065,12.792391,30.000002,0.20707497,52.090652,264.20886,152.16449,0.0,86.35244,0.22772251,0.0,85.62779,8.330017
6754,19845240.0,0.0,22.94983,19.212341,23.3237,23.314972,23.33545,23.328247,18.291656,18.289673,18.289825,18.289795,0.0,0.057250127,0.062124483,0.107454345,52.0,18.300018,36.86976,43.480183,44.199356,1541.2904,2.757099e-05,0.0,85.084656,63.968204,12.819336,30.000002,0.20614052,52.052925,262.6339,149.05632,0.0,87.39097,0.22681591,0.0,86.60721,8.330017
6755,19845300.0,0.0,22.949005,19.199768,23.326385,23.317139,23.338776,23.331268,18.291718,18.289764,18.289917,18.289886,0.0,0.057104897,0.06191856,0.1069027,48.0,18.300018,36.949467,43.482555,44.054134,1535.8931,2.747667e-05,0.0,86.21825,60.03504,12.847565,30.000002,0.20519738,52.01341,261.087,145.96468,0.0,88.53765,0.22590661,0.0,87.68912,8.330017
6756,19845360.0,0.0,22.947632,19.187195,23.328491,23.318298,23.341797,23.334045,18.291565,18.289764,18.289917,18.289856,0.0,0.05695212,0.06170201,0.1063175,44.0,18.300018,37.054676,43.508923,43.91165,1530.2405,2.7379001e-05,0.0,87.453026,56.172,12.876275,30.000002,0.20421831,51.973213,259.55872,142.9135,0.0,89.78792,0.22495703,0.0,88.86668,8.330017
6757,19845420.0,0.0,22.946411,19.174652,23.33078,23.319763,23.34488,23.336945,18.29126,18.289612,18.289764,18.289703,0.0,0.056793366,0.061476637,0.10570091,40.0,18.300018,37.191246,43.564907,43.78592,1524.3143,2.727621e-05,0.0,88.81164,52.374313,12.905635,30.000002,0.20319316,51.93211,258.04373,139.89622,0.0,91.16539,0.2239553,0.0,90.16209,8.330017
6758,19845480.0,0.0,22.945343,19.162079,23.333282,23.321594,23.348053,23.339966,18.290833,18.289337,18.28946,18.289398,0.0,0.056626067,0.06123967,0.105051704,36.0,18.300018,37.36276,43.654297,43.68235,1518.0636,2.716737e-05,0.0,90.323784,48.63365,12.935803,30.000002,0.20211302,51.889874,256.53766,136.9046,0.0,92.70107,0.22289173,0.0,91.60582,8.330017
6759,19845540.0,0.0,22.944397,19.149567,23.335968,23.3237,23.351288,23.343048,18.290161,18.28891,18.289001,18.28894,0.0,0.056422476,0.060961895,0.10432803,32.0,18.300018,37.56177,43.770306,43.59893,1511.3015,2.704971e-05,0.0,91.97528,45.01335,12.967734,30.000002,0.20093648,51.845177,255.03508,133.97163,0.0,94.38113,0.22172497,0.0,93.1853,8.330017
6760,19845600.0,0.0,22.943726,19.137054,23.338867,23.326172,23.354584,23.346283,18.290314,18.288696,18.288818,18.288757,0.0,0.05630839,0.060777403,0.10375828,29.666666,18.300018,37.796722,43.921356,43.543713,1505.1348,2.6939033e-05,0.0,93.793655,41.682945,12.996389,30.000002,0.19995876,51.805054,253.75168,131.3146,0.0,96.23371,0.22076832,0.0,94.92652,8.330017
6761,19845660.0,0.0,22.942535,19.124573,23.341156,23.327606,23.357605,23.349243,18.290924,18.289032,18.289185,18.289093,0.0,0.056196313,0.060591333,0.10317636,27.333334,18.300018,38.060017,44.100723,43.496086,1499.4618,2.6839492e-05,0.0,95.752396,38.607895,13.024348,30.000002,0.19904606,51.76591,252.59221,128.86429,0.0,98.23187,0.21988244,0.0,96.80025,8.330017
6762,19845720.0,0.0,22.941498,19.112091,23.343567,23.329254,23.360626,23.352478,18.290863,18.28949,18.289581,18.28952,0.0,0.056304246,0.05958554,0.10298207,25.0,18.300018,38.351955,44.311615,43.465553,1493.4485,2.6735946e-05,0.0,97.79917,35.98113,13.05312,30.000002,0.19801572,51.72563,251.48509,126.69501,0.0,99.71674,0.21886131,0.0,98.752335,8.330017
6763,19845780.0,3.0,22.939575,19.0997,23.345947,23.330627,23.363281,23.356323,18.296692,18.291718,18.29181,18.291779,0.0,0.057634037,0.0584909,0.10378779,35.666668,18.300018,38.665485,44.560616,43.446125,1493.7427,2.6719468e-05,0.0,99.489174,35.136925,13.06541,30.000002,0.19881438,51.708424,251.85632,126.40984,0.0,99.99674,0.21991333,0.0,99.929924,8.330017
6764,19845840.0,3.0,22.938934,19.08731,23.348083,23.331696,23.365173,23.360352,18.309113,18.300049,18.30008,18.30008,0.0,0.058862574,0.058890067,0.10469858,46.333332,18.300018,38.99414,44.85126,43.4354,1504.217,2.6894239e-05,0.0,99.98388,35.76847,13.049457,30.000002,0.2010357,51.73076,253.363,127.61588,0.0,100.00064,0.22245081,0.0,100.00371,8.330017
6765,19845900.0,3.0,22.937836,19.075012,23.34964,23.332092,23.366547,23.364014,18.322784,18.311981,18.311981,18.311981,0.0,0.05992581,0.059942767,0.10655542,57.0,18.300018,39.333927,45.177235,43.425846,1523.7802,2.7232261e-05,0.0,99.98974,37.05741,13.018285,30.000002,0.20460297,51.7744,255.94252,129.74287,0.0,99.999504,0.22647803,0.0,99.994736,8.330017
6766,19845960.0,3.0,22.938202,19.062744,23.349457,23.329865,23.366974,23.3667,18.337646,18.32602,18.32602,18.32602,0.0,0.061416883,0.061452266,0.10925279,67.666664,18.300018,39.673584,45.528076,43.378834,1554.4082,2.7767574e-05,0.0,99.98008,38.930225,12.94526,30.000002,0.20980881,51.876633,259.83023,132.794,0.0,99.99997,0.23213196,0.0,99.99963,8.330017
6767,19846020.0,3.0,22.936981,19.050537,23.348267,23.326324,23.366669,23.36847,18.35147,18.340668,18.340729,18.340668,0.0,0.06293645,0.063879214,0.11209922,78.333336,18.300018,40.006104,45.89109,43.289494,1592.9353,2.8451253e-05,0.0,99.48861,41.65473,12.871064,30.000002,0.21599786,51.980507,264.98584,136.83661,0.0,100.0,0.23892085,0.0,99.551865,8.330017
6768,19846080.0,3.0,22.936249,19.038391,23.346222,23.321747,23.365723,23.368866,18.363312,18.354462,18.354706,18.354462,0.0,0.06449139,0.06736723,0.11450679,89.0,18.300018,40.325657,46.24918,43.151127,1637.4927,2.9245832e-05,0.0,98.34008,45.595512,12.781951,30.000002,0.22289923,52.10527,271.34842,142.03302,0.0,99.82469,0.24640109,0.0,98.29601,8.330017
6769,19846140.0,3.0,22.93512,19.026337,23.342865,23.315918,23.363892,23.367676,18.371552,18.366364,18.3667,18.366364,0.0,0.06643455,0.07015236,0.11742265,99.666664,18.300018,40.62246,46.587322,42.947163,1686.0352,3.0122483e-05,0.0,96.3869,51.651848,12.691016,30.000002,0.22996771,52.232574,278.80212,148.92082,0.0,98.188126,0.25402224,0.0,96.19633,8.330017
6770,19846200.0,3.0,22.932037,19.014343,23.338348,23.308838,23.361145,23.365295,18.37326,18.37378,18.373932,18.373749,0.0,0.06833262,0.07251367,0.120133005,110.333336,18.300018,40.887104,46.895687,42.667084,1732.5488,3.0973144e-05,0.0,93.59781,60.458775,12.616237,30.000002,0.23636581,52.337265,286.77155,157.75603,0.0,95.48174,0.26094654,0.0,93.24831,8.330017
6771,19846260.0,3.0,22.928833,19.002441,23.332184,23.299469,23.35733,23.361664,18.367828,18.374695,18.374542,18.374756,0.0,0.069844306,0.07429575,0.12202516,121.0,18.300018,41.10521,47.157936,42.273434,1772.6346,3.1720585e-05,0.0,90.04831,73.1065,12.546524,30.000002,0.24127303,52.434868,294.65497,169.02786,0.0,91.909386,0.26611856,0.0,89.53126,8.330017
6772,19846320.0,3.0,22.922913,18.990631,23.325409,23.289581,23.352905,23.3573,18.353271,18.36795,18.36737,18.368164,0.0,0.070652366,0.075247906,0.12256741,131.66667,18.300018,41.27469,47.37191,41.776215,1798.8837,3.2237265e-05,0.0,86.14327,90.0187,12.518046,30.000002,0.24349241,52.47474,301.78622,182.61484,0.0,87.94115,0.2684768,0.0,85.45509,8.330017
6773,19846380.0,3.0,22.915833,18.978912,23.318573,23.279846,23.348267,23.352692,18.330414,18.35321,18.352142,18.35373,0.0,0.07063848,0.07529802,0.12158569,142.33333,18.300018,41.39956,47.541393,41.189674,1807.6066,3.245052e-05,0.0,82.302,110.73156,12.524403,30.000002,0.24264267,52.46584,307.29968,197.76639,0.0,84.03439,0.267525,0.0,81.43846,8.330017
6774,19846440.0,3.0,22.908081,18.967316,23.312195,23.270874,23.34372,23.348145,18.302277,18.330688,18.329132,18.331573,0.0,0.06986759,0.07454341,0.11921997,153.0,18.300018,41.48063,47.66694,40.51994,1796.9639,3.231242e-05,0.0,78.88621,133.08023,12.563244,30.000002,0.23900758,52.41146,310.5828,212.67815,0.0,80.56915,0.2635734,0.0,77.83739,8.330017
6775,19846500.0,0.0,22.899292,18.95578,23.306732,23.263367,23.33966,23.344055,18.269623,18.300568,18.298706,18.30188,0.0,0.06813107,0.072782286,0.115133606,149.0,18.300018,41.521725,47.751995,39.779156,1763.5183,3.176725e-05,0.0,76.27517,150.10367,12.64951,30.000002,0.23204581,52.290684,308.89688,221.80577,0.0,77.937584,0.2560748,0.0,75.01926,8.330017
6776,19846560.0,0.0,22.891022,18.944397,23.302399,23.257233,23.336456,23.34076,18.244476,18.26941,18.267548,18.270996,0.0,0.0663811,0.07102112,0.11098706,145.0,18.300018,41.53698,47.80971,38.98629,1718.6046,3.0975418e-05,0.0,74.6164,159.68063,12.743271,30.000002,0.22490327,52.159424,304.95935,225.19698,0.0,76.2845,0.24840194,0.0,73.1275,8.330017
6777,19846620.0,0.0,22.884644,18.933105,23.299286,23.25293,23.334015,23.338165,18.233032,18.247131,18.245697,18.248535,0.0,0.064912945,0.0695548,0.107308984,141.0,18.300018,41.53171,47.84509,38.160942,1672.6101,3.0141631e-05,0.0,73.68747,162.99817,12.823942,30.000002,0.21876724,52.046482,300.33145,224.51286,0.0,75.37467,0.24177927,0.0,71.944725,8.330017
6778,19846680.0,0.0,22.87799,18.921936,23.297394,23.250488,23.332245,23.336182,18.23288,18.236847,18.236084,18.237732,0.0,0.06382342,0.06847981,0.104277454,137.0,18.300018,41.509907,47.86157,37.31678,1630.2164,2.9364079e-05,0.0,73.336044,161.45778,12.904867,30.000002,0.21384954,51.933186,295.7115,221.07674,0.0,75.049576,0.23657487,0.0,71.32332,8.330017
6779,19846740.0,0.0,22.874176,18.91092,23.296356,23.24939,23.330933,23.334625,18.238983,18.235352,18.235199,18.235596,0.0,0.063024886,0.06770161,0.10175871,133.0,18.300018,41.47852,47.866093,36.470993,1594.397,2.8700635e-05,0.0,73.309235,157.56975,12.959367,30.000002,0.21004748,51.856888,291.4951,216.55042,0.0,75.05077,0.23247516,0.0,71.0182,8.330017
6780,19846800.0,0.0,22.870575,18.899994,23.29602,23.249512,23.329987,23.333435,18.247772,18.239716,18.23999,18.239319,0.0,0.062458944,0.06715904,0.09965734,129.0,18.300018,41.440456,47.861385,35.633472,1564.7617,2.8152786e-05,0.0,73.50403,152.39194,13.010428,30.000002,0.20702541,51.785404,287.7419,211.5727,0.0,75.27349,0.22926381,0.0,70.92974,8.330017
6781,19846860.0,0.0,22.866913,18.889435,23.29544,23.24936,23.328766,23.332,18.256836,18.247223,18.247772,18.246338,0.0,0.062078852,0.06680355,0.09789348,125.0,18.300018,41.388615,47.840885,34.792587,1540.7377,2.7710355e-05,0.0,73.853264,146.60083,13.053536,30.000002,0.20465794,51.725048,284.39136,206.52003,0.0,75.64963,0.226764,0.0,70.99269,8.330017
6782,19846920.0,0.0,22.864075,18.879364,23.29538,23.250153,23.327759,23.33075,18.265198,18.255493,18.256165,18.254303,0.0,0.061823726,0.06657246,0.09636824,121.0,18.300018,41.328167,47.809296,33.965103,1521.6396,2.73597e-05,0.0,74.28884,140.73691,13.089312,30.000002,0.20275065,51.67496,281.385,201.65227,0.0,76.11061,0.22475284,0.0,71.14164,8.330017
6783,19846980.0,0.0,22.861633,18.869781,23.295746,23.2518,23.326935,23.329681,18.272095,18.263275,18.263977,18.261963,0.0,0.061653152,0.06642435,0.09502153,117.0,18.300018,41.260452,47.767822,33.158264,1506.2896,2.7079397e-05,0.0,74.7752,135.02048,13.121796,30.000002,0.20115773,51.629482,278.68277,197.04895,0.0,76.62081,0.22308801,0.0,71.34406,8.330017
6784,19847040.0,0.0,22.859589,18.860687,23.29654,23.254303,23.326263,23.328766,18.277252,18.269714,18.270325,18.268402,0.0,0.061543245,0.06633463,0.09382478,113.0,18.300018,41.185684,47.716118,32.384426,1494.1372,2.6858916e-05,0.0,75.28842,129.58887,13.152228,30.000002,0.1998041,51.58688,276.26477,192.76337,0.0,77.15614,0.22169036,0.0,71.57998,8.330017
6785,19847100.0,0.0,22.858093,18.85202,23.297638,23.257507,23.325714,23.327911,18.281128,18.27478,18.2753,18.27353,0.0,0.06145809,0.066266805,0.09272727,109.0,18.300018,41.105385,47.65574,31.650309,1484.0823,2.6677322e-05,0.0,75.8087,124.463615,13.179443,30.000002,0.19859447,51.54878,274.05133,188.75539,0.0,77.69718,0.22043896,0.0,71.832375,8.330017
6786,19847160.0,0.0,22.856476,18.843811,23.298553,23.260162,23.325165,23.32721,18.284027,18.278748,18.279205,18.277618,0.0,0.061379567,0.06620393,0.09168391,105.0,18.300018,41.020073,47.589813,30.936253,1475.1312,2.651715e-05,0.0,76.33212,119.5884,13.20602,30.000002,0.19744752,51.511574,271.9738,184.9527,0.0,78.24086,0.21925627,0.0,72.093636,8.330017
6787,19847220.0,0.0,22.855072,18.835999,23.299713,23.263336,23.324677,23.326538,18.286072,18.281708,18.282074,18.2807,0.0,0.061302707,0.06614108,0.09069203,101.0,18.300018,40.930325,47.517715,30.257875,1467.0776,2.6373553e-05,0.0,76.85832,114.93555,13.232175,30.000002,0.1963484,51.47496,270.01343,181.32845,0.0,78.78698,0.21812508,0.0,72.36507,8.330017
6788,19847280.0,0.0,22.853943,18.828583,23.301086,23.26709,23.32425,23.325958,18.287476,18.283813,18.284119,18.282898,0.0,0.061221775,0.06607227,0.08975377,97.0,18.300018,40.836437,47.439503,29.623894,1459.7202,2.6242662e-05,0.0,77.3893,110.461426,13.2580385,30.000002,0.19528814,51.438747,268.1521,177.84837,0.0,79.33766,0.2170359,0.0,72.65179,8.330017
6789,19847340.0,0.0,22.853058,18.821533,23.302643,23.27121,23.323883,23.325378,18.288544,18.28543,18.285706,18.284637,0.0,0.061129667,0.06599046,0.08885066,93.0,18.300018,40.739933,47.357105,29.02773,1452.7405,2.6118516e-05,0.0,77.92837,106.11274,13.282967,30.000002,0.19424704,51.40385,266.35834,174.46523,0.0,79.89653,0.21596213,0.0,72.9552,8.330017
6790,19847400.0,0.0,22.852203,18.81482,23.304382,23.275818,23.323578,23.32489,18.289246,18.28653,18.286743,18.285797,0.0,0.06102911,0.065898515,0.088000715,89.0,18.300018,40.640507,47.26972,28.48364,1446.1074,2.6000818e-05,0.0,78.481224,101.86256,13.309715,30.000002,0.19322284,51.3664,264.63562,171.16595,0.0,80.46942,0.21491823,0.0,73.28478,8.330017
6791,19847460.0,0.0,22.850159,18.808472,23.304688,23.27832,23.322235,23.323456,18.289642,18.287262,18.287445,18.28659,0.0,0.060915533,0.06579234,0.08718353,85.0,18.300018,40.520496,47.161263,27.950344,1439.4745,2.5885249e-05,0.0,79.046875,97.70773,13.335649,30.000002,0.19221069,51.33009,262.96857,167.9394,0.0,81.05565,0.2138814,0.0,73.63619,8.330017
