,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6792,19847520.0,0.0,22.848297,18.802399,23.305176,23.28125,23.320953,23.322083,18.289795,18.287659,18.287842,18.287079,0.0,0.06078621,0.06566929,0.08639832,81.0,18.300018,40.387325,47.0384,27.451965,1432.8612,2.5769597e-05,0.0,79.62768,93.63163,13.361892,30.000002,0.1911966,51.29335,261.34833,164.77058,0.0,81.65778,0.21284209,0.0,74.012764,8.330017
6793,19847580.0,0.0,22.846558,18.796661,23.305817,23.284546,23.319763,23.32077,18.289825,18.287872,18.288055,18.287323,0.0,0.0606384,0.06552638,0.08563834,77.0,18.300018,40.243946,46.904217,26.986328,1426.2382,2.5653491e-05,0.0,80.22675,89.61719,13.388554,30.000002,0.19017331,51.256023,259.7672,161.64528,0.0,82.27907,0.21179315,0.0,74.41686,8.330017
6794,19847640.0,0.0,22.845032,18.791168,23.306671,23.288239,23.318695,23.31958,18.289856,18.287994,18.288147,18.287476,0.0,0.06047341,0.06536503,0.0849173,73.0,18.300018,40.089508,46.7576,26.563437,1419.6393,2.5537456e-05,0.0,80.85252,85.63564,13.415529,30.000002,0.18914999,51.218258,258.2254,158.5473,0.0,82.92818,0.21074359,0.0,74.859985,8.330017
6795,19847700.0,0.0,22.84375,18.78595,23.307648,23.292206,23.317688,23.31845,18.289856,18.288055,18.288177,18.287537,0.0,0.060288,0.06518167,0.08422015,69.0,18.300018,39.927593,46.602394,26.176113,1413.0408,2.5421154e-05,0.0,81.50496,81.696396,13.441989,30.000002,0.18812083,51.181213,256.7198,155.47914,0.0,83.60512,0.20968251,0.0,75.33934,8.330017
6796,19847760.0,0.0,22.841888,18.780945,23.308258,23.295166,23.31659,23.317413,18.289764,18.288025,18.288147,18.287537,0.0,0.060086694,0.064982675,0.083555646,65.0,18.300018,39.752968,46.436615,25.814405,1406.2815,2.5302803e-05,0.0,82.195015,77.775795,13.470798,30.000002,0.18707567,51.14088,255.24997,152.42654,0.0,84.32184,0.20861462,0.0,75.86604,8.330017
6797,19847820.0,0.0,22.840302,18.776184,23.309021,23.298462,23.315613,23.316528,18.289642,18.287933,18.288086,18.287445,0.0,0.059867132,0.06476561,0.08292191,61.0,18.300018,39.56864,46.26188,25.491106,1399.4934,2.5183343e-05,0.0,82.92821,73.87012,13.499066,30.000002,0.1860308,51.10131,253.81718,149.38751,0.0,85.084175,0.20754127,0.0,76.44584,8.330017
6798,19847880.0,0.0,22.838959,18.771606,23.309967,23.302032,23.314758,23.315735,18.28955,18.287872,18.287994,18.287384,0.0,0.059624545,0.06452473,0.08230288,57.0,18.300018,39.378147,46.081467,25.199678,1392.6455,2.5062556e-05,0.0,83.702126,70.005936,13.526895,30.000002,0.18497089,51.062347,252.42017,146.37451,0.0,85.88953,0.2064457,0.0,77.07387,8.330017
6799,19847940.0,0.0,22.837555,18.767212,23.311096,23.305908,23.314056,23.315094,18.289368,18.28772,18.287842,18.287231,0.0,0.059363764,0.064265765,0.08171744,53.0,18.300018,39.18077,45.894737,24.951616,1385.6533,2.4939174e-05,0.0,84.53494,66.149826,13.557479,30.000002,0.18388692,51.01953,251.05841,143.36768,0.0,86.75697,0.20533568,0.0,77.77077,8.330017
6800,19848000.0,0.0,22.836426,18.76297,23.312439,23.31009,23.313507,23.314575,18.289246,18.287598,18.28772,18.28711,0.0,0.059081472,0.06398479,0.08116549,49.0,18.300018,38.978603,45.70366,24.750938,1378.6318,2.4814763e-05,0.0,85.43703,62.29845,13.587536,30.000002,0.18279992,50.97745,249.73482,140.36658,0.0,87.69727,0.20421606,0.0,78.54774,8.330017
6801,19848060.0,0.0,22.83493,18.75888,23.313385,23.31314,23.312897,23.31424,18.289001,18.287415,18.287537,18.286926,0.0,0.05877403,0.0636788,0.0806215,45.0,18.300018,38.770382,45.510384,24.569502,1371.3805,2.4687024e-05,0.0,86.40659,58.491238,13.618491,30.000002,0.18168122,50.934113,248.44841,137.39006,0.0,88.70928,0.2030621,0.0,79.396904,8.330017
6802,19848120.0,0.0,22.833557,18.754883,23.314484,23.316437,23.31247,23.314026,18.288696,18.28717,18.287292,18.286713,0.0,0.058442473,0.06334929,0.08008856,41.0,18.300018,38.55904,45.316307,24.422888,1363.892,2.4554747e-05,0.0,87.459694,54.721222,13.650489,30.000002,0.180526,50.88932,247.199,134.43182,0.0,89.810074,0.20186749,0.0,80.3335,8.330017
6803,19848180.0,0.0,22.832367,18.751007,23.315857,23.320007,23.312256,23.314026,18.28833,18.286865,18.286987,18.286407,0.0,0.05808499,0.062994175,0.07957029,37.0,18.300018,38.346645,45.12353,24.317024,1356.1575,2.4417763e-05,0.0,88.61731,50.978054,13.683626,30.000002,0.17933214,50.842922,246.00626,131.48465,0.0,91.021736,0.20062996,0.0,81.37867,8.330017
6804,19848240.0,0.0,22.831512,18.747192,23.317383,23.323792,23.312195,23.314209,18.287842,18.286499,18.28659,18.286072,0.0,0.057686955,0.06259644,0.079035684,33.0,18.300018,38.13537,44.933548,24.244516,1348.1171,2.4275127e-05,0.0,89.87144,47.315006,13.716536,30.000002,0.17808114,50.79685,244.90738,128.57603,0.0,92.33607,0.19931993,0.0,82.52147,8.330017
6805,19848300.0,0.0,22.830444,18.74347,23.319122,23.32782,23.312378,23.314575,18.287994,18.286346,18.286469,18.28592,0.0,0.05733404,0.062248465,0.07861848,30.333334,18.300018,37.926952,44.74851,24.216719,1340.4996,2.4137964e-05,0.0,91.23722,43.87135,13.7509165,30.000002,0.1769706,50.74872,244.00267,125.87893,0.0,93.76911,0.19818671,0.0,83.781166,8.330017
6806,19848360.0,0.0,22.829224,18.739777,23.320465,23.330688,23.31247,23.315094,18.288513,18.286652,18.286774,18.286133,0.0,0.05697763,0.061897613,0.078241326,27.666666,18.300018,37.71923,44.569813,24.20967,1333.3182,2.4010058e-05,0.0,92.693634,40.641552,13.783081,30.000002,0.17591408,50.703686,243.22255,123.34785,0.0,95.299866,0.19710204,0.0,85.135086,8.330017
6807,19848420.0,0.0,22.828125,18.736084,23.322021,23.33374,23.312805,23.315826,18.288849,18.287048,18.28717,18.28653,0.0,0.056611303,0.06153806,0.07789155,25.0,18.300018,37.51648,44.400303,24.237026,1326.2991,2.388535e-05,0.0,94.259766,37.59725,13.815631,30.000002,0.1748595,50.65812,242.53561,120.94856,0.0,96.94968,0.196019,0.0,86.59906,8.330017
6808,19848480.0,1.0,22.82727,18.732422,23.323517,23.3367,23.31314,23.316528,18.296173,18.290283,18.290588,18.289368,0.0,0.05683682,0.06181162,0.07843686,33.333332,18.300018,37.316975,44.237167,24.288988,1327.2715,2.3882703e-05,0.0,95.714775,35.809593,13.814778,30.000002,0.17572455,50.65931,242.60143,120.05116,0.0,98.4822,0.19707897,0.0,87.98922,8.330017
6809,19848540.0,1.0,22.825958,18.72873,23.324768,23.339203,23.313293,23.317078,18.30783,18.298462,18.299011,18.296692,0.0,0.057418965,0.062409844,0.07957907,41.666668,18.300018,37.117737,44.077736,24.361664,1336.8041,2.404418e-05,0.0,96.793526,35.12875,13.799408,30.000002,0.17771351,50.68083,243.17128,120.284515,0.0,99.58996,0.19941004,0.0,89.078125,8.330017
6810,19848600.0,1.0,22.825409,18.725006,23.325592,23.341003,23.31311,23.317352,18.319336,18.309265,18.309967,18.306885,0.0,0.0583382,0.06305752,0.08128134,50.0,18.300018,36.914833,43.919678,24.44785,1353.2136,2.4332398e-05,0.0,97.369576,35.51218,13.761774,30.000002,0.18058452,50.73352,244.25479,121.524055,0.0,100.00162,0.20267202,0.0,89.74861,8.330017
6811,19848660.0,2.0,22.824768,18.721222,23.325165,23.340485,23.312164,23.31717,18.331512,18.32129,18.322052,18.318634,0.0,0.059486836,0.06437342,0.08338542,60.666668,18.300018,36.699306,43.758015,24.517923,1377.5981,2.4761866e-05,0.0,97.315636,37.071327,13.700024,30.000002,0.18466963,50.81997,246.22609,123.976295,0.0,99.98366,0.20724984,0.0,89.87989,8.330017
6812,19848720.0,2.0,22.82367,18.717377,23.323853,23.338898,23.310669,23.316284,18.342926,18.333832,18.334595,18.331146,0.0,0.060836762,0.06608879,0.08583257,71.333336,18.300018,36.465942,43.583645,24.566425,1408.8381,2.5320247e-05,0.0,96.55524,39.975285,13.626595,30.000002,0.18960811,50.922768,249.28049,127.6697,0.0,99.322395,0.212766,0.0,89.3884,8.330017
6813,19848780.0,2.0,22.821533,18.71341,23.321625,23.33603,23.308502,23.314636,18.351349,18.345184,18.345856,18.342926,0.0,0.06234601,0.067737,0.08857391,82.0,18.300018,36.207546,43.389046,24.580013,1444.1652,2.5959649e-05,0.0,94.980995,44.665714,13.554766,30.000002,0.19487377,51.023327,253.29025,132.77722,0.0,97.684166,0.21866468,0.0,88.16791,8.330017
6814,19848840.0,2.0,22.821564,18.70935,23.31839,23.331757,23.305603,23.312195,18.355896,18.35373,18.354156,18.352234,0.0,0.06376701,0.06931653,0.091234,92.666664,18.300018,35.915512,43.16561,24.5429,1481.1559,2.6632468e-05,0.0,92.56499,51.703197,13.463001,30.000002,0.20008944,51.151802,258.1361,139.53923,0.0,95.18618,0.22433044,0.0,86.168045,8.330017
6815,19848900.0,2.0,22.818817,18.70517,23.3143,23.326324,23.302094,23.309143,18.35376,18.357697,18.357727,18.3573,0.0,0.06490121,0.07055459,0.09348325,103.333336,18.300018,35.585835,42.908756,24.446259,1513.773,2.7238368e-05,0.0,89.496376,61.641758,13.402088,30.000002,0.20426214,51.237076,263.44336,148.10379,0.0,92.004036,0.22893085,0.0,83.53306,8.330017
6816,19848960.0,2.0,22.81607,18.700806,23.309082,23.31894,23.297974,23.305634,18.344482,18.35495,18.354492,18.355957,0.0,0.065479785,0.07119779,0.09484558,114.0,18.300018,35.20766,42.610962,24.258497,1537.3406,2.7690006e-05,0.0,85.93577,75.220314,13.356425,30.000002,0.20665833,51.301003,268.62482,158.63654,0.0,88.32719,0.23147593,0.0,80.3795,8.330017
6817,19849020.0,2.0,22.810944,18.69629,23.303589,23.311218,23.293732,23.301971,18.327698,18.345245,18.344208,18.347748,0.0,0.065329425,0.07107521,0.0950036,124.666664,18.300018,34.786,42.2754,23.990648,1546.7224,2.7895929e-05,0.0,82.29347,92.06307,13.355543,30.000002,0.20662138,51.302235,273.01724,170.55363,0.0,84.58755,0.23142254,0.0,77.075836,8.330017
6818,19849080.0,2.0,22.80542,18.691559,23.298279,23.30371,23.289673,23.298492,18.305939,18.329468,18.32788,18.333435,0.0,0.064526595,0.0702795,0.094033144,135.33333,18.300018,34.328148,41.90856,23.6545,1541.1624,2.783325e-05,0.0,78.89001,111.05994,13.385049,30.000002,0.20432332,51.26093,276.28903,182.89894,0.0,81.116234,0.22886312,0.0,73.925575,8.330017
6819,19849140.0,2.0,22.799194,18.686646,23.293488,23.296814,23.286072,23.29541,18.283203,18.309296,18.307281,18.314331,0.0,0.063264705,0.06902434,0.09219806,146.0,18.300018,33.837692,41.51387,23.25504,1521.5568,2.7507438e-05,0.0,75.95102,130.15184,13.444248,30.000002,0.2003611,51.178055,278.37427,194.31789,0.0,78.14285,0.22450289,0.0,71.14883,8.330017
6820,19849200.0,0.0,22.792267,18.681488,23.28952,23.291077,23.283173,23.292969,18.258606,18.28534,18.283112,18.291016,0.0,0.061336223,0.06708582,0.08919322,142.0,18.300018,33.321217,41.097523,22.802753,1485.8887,2.689567e-05,0.0,73.689964,143.79007,13.547695,30.000002,0.19409765,51.03323,277.34436,200.6454,0.0,75.88524,0.21763584,0.0,68.95503,8.330017
6821,19849260.0,0.0,22.785797,18.676086,23.286499,23.286133,23.281189,23.291534,18.242249,18.262085,18.25998,18.267548,0.0,0.059517935,0.06529146,0.08621719,138.0,18.300018,32.78888,40.671852,22.303762,1443.1488,2.6121916e-05,0.0,72.25665,150.58366,13.653345,30.000002,0.18806686,50.885315,274.8,202.27844,0.0,74.48857,0.21103528,0.0,67.507034,8.330017
6822,19849320.0,0.0,22.78122,18.67041,23.284454,23.282562,23.279999,23.290863,18.236877,18.246796,18.24527,18.251038,0.0,0.057953097,0.06377165,0.083581634,134.0,18.300018,32.249573,40.243706,21.777971,1401.914,2.5365438e-05,0.0,71.36447,152.76996,13.744243,30.000002,0.1828654,50.758057,271.74158,201.17007,0.0,73.648476,0.20530702,0.0,66.56094,8.330017
6823,19849380.0,0.0,22.775635,18.664429,23.283417,23.280304,23.279572,23.290863,18.239258,18.240845,18.240051,18.243256,0.0,0.05669837,0.062582135,0.08139833,130.0,18.300018,31.709194,39.818798,21.23398,1364.6837,2.4680588e-05,0.0,70.91891,151.30966,13.840024,30.000002,0.17856202,50.623966,268.54355,198.15846,0.0,73.26504,0.20067392,0.0,66.03581,8.330017
6824,19849440.0,0.0,22.77295,18.658173,23.283112,23.279083,23.279724,23.291382,18.24585,18.24121,18.24115,18.241943,0.0,0.05568023,0.061639994,0.07958113,126.0,18.300018,31.17386,39.402065,20.684437,1333.3285,2.4099907e-05,0.0,70.736946,147.97728,13.906553,30.000002,0.17512533,50.530827,265.4899,194.33359,0.0,73.149185,0.19689284,0.0,65.76416,8.330017
6825,19849500.0,0.0,22.77008,18.65158,23.283447,23.278717,23.280365,23.292328,18.253876,18.245728,18.246185,18.245056,0.0,0.05485061,0.0608939,0.07806282,122.0,18.300018,30.647543,38.99688,20.13665,1307.1333,2.3617613e-05,0.0,70.738335,143.56702,13.972155,30.000002,0.17226705,50.438984,262.6643,190.14339,0.0,73.21879,0.19379766,0.0,65.67118,8.330017
6826,19849560.0,0.0,22.767029,18.644623,23.284058,23.278412,23.281372,23.293762,18.261292,18.252228,18.25296,18.250702,0.0,0.05419441,0.060328763,0.07681801,118.0,18.300018,30.13472,38.61109,19.584986,1286.0353,2.3231358e-05,0.0,70.88561,138.54384,14.032804,30.000002,0.16995434,50.354076,260.1241,185.85472,0.0,73.4356,0.19132358,0.0,65.72102,8.330017
6827,19849620.0,0.0,22.764984,18.637299,23.285187,23.278809,23.282776,23.295532,18.267761,18.258759,18.259644,18.256805,0.0,0.053646807,0.059876233,0.07574718,114.0,18.300018,29.639608,38.24662,19.04247,1268.934,2.2918763e-05,0.0,71.11125,133.39616,14.083108,30.000002,0.16802327,50.283646,257.84604,181.67902,0.0,73.73134,0.18925229,0.0,65.848206,8.330017
6828,19849680.0,0.0,22.76352,18.629608,23.286621,23.279694,23.284424,23.297516,18.273285,18.264832,18.265747,18.262695,0.0,0.053159706,0.05948568,0.07477716,110.0,18.300018,29.16119,37.90116,18.512152,1254.3217,2.2652404e-05,0.0,71.37912,128.29984,14.127777,30.000002,0.16631007,50.221107,255.76974,177.65018,0.0,74.069824,0.18741278,0.0,66.01744,8.330017
6829,19849740.0,0.0,22.76175,18.62149,23.288452,23.281158,23.286346,23.299683,18.277527,18.27005,18.270935,18.267914,0.0,0.052732836,0.05915771,0.07390698,106.0,18.300018,28.704388,37.579556,18.000015,1241.9133,2.2428132e-05,0.0,71.6857,123.30755,14.1749935,30.000002,0.16476779,50.155006,253.89037,173.78969,0.0,74.44768,0.18578628,0.0,66.22548,8.330017
6830,19849800.0,0.0,22.760498,18.612976,23.290619,23.283112,23.288513,23.302063,18.280792,18.274231,18.275055,18.272247,0.0,0.05234968,0.058874644,0.073113255,102.0,18.300018,28.273016,37.284912,17.512648,1231.3129,2.223677e-05,0.0,72.02012,118.45882,14.217485,30.000002,0.1633856,50.095524,252.18228,170.09955,0.0,74.85393,0.18432526,0.0,66.46229,8.330017
6831,19849860.0,0.0,22.758972,18.604004,23.292511,23.284363,23.290588,23.304504,18.283295,18.277649,18.278381,18.275818,0.0,0.051991954,0.05861873,0.07235959,98.0,18.300018,27.859804,37.01338,17.031513,1221.7502,2.2065404e-05,0.0,72.373795,113.7536,14.258942,30.000002,0.16208847,50.03748,250.60641,166.54872,0.0,75.28081,0.18295957,0.0,66.71663,8.330017
6832,19849920.0,0.0,22.757599,18.594543,23.294647,23.286041,23.292847,23.307098,18.285187,18.280304,18.280945,18.278656,0.0,0.051657554,0.058388177,0.07164159,94.0,18.300018,27.470514,36.76847,16.569828,1213.0896,2.1910591e-05,0.0,72.74712,109.18295,14.299528,30.000002,0.1608664,49.98066,249.15114,163.12491,0.0,75.728966,0.18167685,0.0,66.98845,8.330017
6833,19849980.0,0.0,22.756378,18.584625,23.297058,23.288116,23.295319,23.309784,18.286621,18.282318,18.282898,18.280853,0.0,0.051344544,0.0581806,0.07095903,90.0,18.300018,27.10913,36.553635,16.133541,1205.2133,2.1770045e-05,0.0,73.14259,104.72401,14.339288,30.000002,0.15971504,49.924995,247.80576,159.8103,0.0,76.20088,0.18047245,0.0,67.28088,8.330017
6834,19850040.0,0.0,22.755463,18.574219,23.299622,23.290497,23.297882,23.312561,18.287842,18.283966,18.284485,18.282654,0.0,0.051041614,0.057983097,0.07029673,86.0,18.300018,26.770424,36.36257,15.719658,1197.8424,2.1638512e-05,0.0,73.55825,100.35439,14.376789,30.000002,0.15861164,49.872498,246.55234,156.57654,0.0,76.694534,0.17931286,0.0,67.59227,8.330017
6835,19850100.0,0.0,22.754242,18.563263,23.30243,23.293243,23.300629,23.31543,18.288727,18.285217,18.285675,18.284027,0.0,0.050756548,0.057804592,0.069667086,82.0,18.300018,26.462173,36.202915,15.337199,1190.9464,2.1516053e-05,0.0,74.00271,96.05087,14.417455,30.000002,0.15755098,49.815567,245.43214,153.41559,0.0,77.21894,0.17821807,0.0,67.93121,8.330017
6836,19850160.0,0.0,22.752808,18.551758,23.30484,23.295044,23.303192,23.318329,18.28946,18.286194,18.286652,18.285095,0.0,0.05048484,0.05764131,0.069057316,78.0,18.300018,26.177958,36.072853,14.96671,1184.4354,2.1400901e-05,0.0,74.4765,91.807686,14.455736,30.000002,0.15654334,49.76197,244.43858,150.31729,0.0,77.7753,0.17717332,0.0,68.29606,8.330017
6837,19850220.0,0.0,22.751434,18.539703,23.307434,23.29721,23.305878,23.32132,18.29007,18.286987,18.287415,18.28598,0.0,0.05022817,0.057495356,0.06846872,74.0,18.300018,25.923857,35.97575,14.621979,1178.3103,2.1292642e-05,0.0,74.98548,87.608505,14.49347,30.000002,0.1555827,49.70914,243.55762,147.27106,0.0,78.369896,0.1761803,0.0,68.691826,8.330017
6838,19850280.0,0.0,22.750153,18.5271,23.310211,23.299652,23.308655,23.324371,18.290619,18.28769,18.288086,18.286713,0.0,0.04997975,0.05735819,0.06789489,70.0,18.300018,25.696156,35.906837,14.301557,1172.4568,2.118926e-05,0.0,75.52939,83.45216,14.530924,30.000002,0.1546534,49.656708,242.77411,144.26942,0.0,79.00222,0.17522258,0.0,69.11909,8.330017
6839,19850340.0,0.0,22.748932,18.513855,23.31314,23.302399,23.311584,23.327454,18.291138,18.288269,18.288635,18.287323,0.0,0.049745932,0.057236724,0.06734682,66.0,18.300018,25.501081,35.87195,14.013068,1166.9591,2.1092179e-05,0.0,76.119896,79.31394,14.567748,30.000002,0.15377174,49.605152,242.0809,141.3021,0.0,79.68444,0.17431697,0.0,69.58939,8.330017
6840,19850400.0,0.0,22.747803,18.5,23.316193,23.305359,23.314606,23.330597,18.291626,18.288818,18.289185,18.287872,0.0,0.04951604,0.057118103,0.06681109,62.0,18.300018,25.331917,35.863472,13.751324,1161.6898,2.0999203e-05,0.0,76.75252,75.21353,14.603521,30.000002,0.1529167,49.555073,241.46655,138.37181,0.0,80.41182,0.1734377,0.0,70.098785,8.330017
6841,19850460.0,0.0,22.740631,18.485107,23.312683,23.300812,23.311066,23.327423,18.287292,18.288116,18.28833,18.287476,0.0,0.049283564,0.056998175,0.06626509,58.0,18.300018,25.091585,35.788914,13.403614,1152.2395,2.0837266e-05,0.0,77.415886,71.209656,14.641234,30.000002,0.15204109,49.50227,240.92235,135.4999,0.0,81.17419,0.17253906,0.0,70.63168,8.330017
6842,19850520.0,0.0,22.733337,18.468811,23.309082,23.29663,23.307648,23.32434,18.281494,18.284332,18.28421,18.284393,0.0,0.049033687,0.056862656,0.065676965,54.0,18.300018,24.817947,35.683796,13.0156355,1138.9941,2.059038e-05,0.0,78.09548,67.34015,14.679651,30.000002,0.15110502,49.448486,240.43794,132.69205,0.0,81.95799,0.17156573,0.0,71.17003,8.330017
6843,19850580.0,0.0,22.726013,18.451141,23.305695,23.292755,23.304382,23.32132,18.278748,18.280426,18.280182,18.280823,0.0,0.04876251,0.056706343,0.06504501,50.0,18.300018,24.512335,35.548775,12.590638,1124.9379,2.033144e-05,0.0,78.79474,63.585056,14.720482,30.000002,0.1500929,49.391327,240.0083,129.93279,0.0,82.766815,0.17050642,0.0,71.71768,8.330017
6844,19850640.0,0.0,22.718658,18.432129,23.30252,23.289215,23.30127,23.31839,18.277222,18.277618,18.277435,18.277985,0.0,0.048465867,0.056524493,0.0643639,46.0,18.300018,24.176239,35.38471,12.132081,1110.2056,2.0061372e-05,0.0,79.51561,59.934303,14.763694,30.000002,0.14899407,49.33083,239.63026,127.21218,0.0,83.60316,0.16934709,0.0,72.2759,8.330017
6845,19850700.0,0.0,22.711609,18.411865,23.299591,23.286102,23.29831,23.315552,18.276184,18.275757,18.275696,18.27597,0.0,0.04813985,0.05631256,0.063629806,42.0,18.300018,23.811989,35.193085,11.645101,1095.0258,1.9783472e-05,0.0,80.263,56.371033,14.807831,30.000002,0.14780451,49.26904,239.3018,124.516525,0.0,84.47263,0.16807488,0.0,72.84897,8.330017
6846,19850760.0,0.0,22.703705,18.39032,23.29663,23.282318,23.295563,23.313232,18.27536,18.274567,18.274597,18.274597,0.0,0.047782972,0.056071788,0.062829934,38.0,18.300018,23.415903,34.976524,11.109239,1079.143,1.949462e-05,0.0,81.04502,52.877556,14.861424,30.000002,0.14648043,49.194008,239.02202,121.83092,0.0,85.38586,0.16667436,0.0,73.4393,8.330017
6847,19850820.0,0.0,22.69629,18.367615,23.293945,23.278961,23.29303,23.311035,18.274597,18.27362,18.273712,18.273499,0.0,0.047392372,0.055797316,0.061964147,34.0,18.300018,22.995726,34.739044,10.543142,1062.8173,1.9197543e-05,0.0,81.864395,49.459408,14.914806,30.000002,0.14505707,49.119274,238.79282,119.159706,0.0,86.3457,0.16514331,0.0,74.04951,8.330017
6848,19850880.0,0.0,22.689026,18.34375,23.291595,23.276184,23.290741,23.309021,18.273865,18.272827,18.27295,18.272583,0.0,0.046966832,0.05548786,0.06103279,30.0,18.300018,22.552328,34.48092,9.950525,1045.9896,1.8891811e-05,0.0,82.73452,46.096203,14.972165,30.000002,0.14351334,49.038967,238.61493,116.48856,0.0,87.367325,0.16347277,0.0,74.69115,8.330017
6849,19850940.0,0.0,22.682465,18.318756,23.28955,23.273865,23.288635,23.30719,18.273163,18.272064,18.272217,18.271759,0.0,0.046501752,0.055134803,0.060040098,26.0,18.300018,22.093498,34.20872,9.342521,1028.8177,1.8579582e-05,0.0,83.65548,42.808586,15.027453,30.000002,0.14187701,48.961563,238.49088,113.83512,0.0,88.45026,0.16167237,0.0,75.36678,8.330017
6850,19851000.0,0.0,22.674652,18.292725,23.287811,23.272064,23.286804,23.305481,18.274414,18.272186,18.27243,18.271698,0.0,0.04618927,0.05495939,0.059249163,25.666666,18.300018,21.61587,33.918888,8.717631,1013.2996,1.8293647e-05,0.0,84.578995,40.056473,15.085277,30.000002,0.14064887,48.88061,238.43314,111.69135,0.0,89.54005,0.1603893,0.0,76.03837,8.330017
6851,19851060.0,0.0,22.666504,18.265656,23.285187,23.268463,23.284271,23.303467,18.276703,18.27353,18.273926,18.272736,0.0,0.04593535,0.054849204,0.058538884,25.333334,18.300018,21.108751,33.606884,8.045024,999.5803,1.8044046e-05,0.0,85.429634,37.773884,15.133379,30.000002,0.1396189,48.813267,238.40916,109.91177,0.0,90.55489,0.15930462,0.0,76.639145,8.330017
6852,19851120.0,0.0,22.658356,18.23761,23.282745,23.26532,23.281921,23.301514,18.278687,18.27539,18.275879,18.274353,0.0,0.045707833,0.054771073,0.05785614,25.0,18.300018,20.577684,33.274715,7.341727,987.0024,1.7816486e-05,0.0,86.18715,35.87975,15.179841,30.000002,0.138678,48.748222,238.40555,108.413574,0.0,91.47501,0.15832257,0.0,77.14698,8.330017
6853,19851180.0,0.0,22.650238,18.208618,23.280457,23.262512,23.279694,23.299622,18.280426,18.277313,18.277832,18.276154,0.0,0.045513086,0.05473231,0.057212178,25.0,18.300018,20.026598,32.925068,6.6148176,975.3502,1.7605837e-05,0.0,86.84555,34.33538,15.224454,30.000002,0.1378313,48.685764,238.41454,107.172066,0.0,92.29282,0.15744716,0.0,77.55894,8.330017
6854,19851240.0,0.0,22.64215,18.178772,23.278412,23.260101,23.277588,23.29776,18.28186,18.279144,18.279633,18.277954,0.0,0.045335364,0.054715533,0.056585312,25.0,18.300018,19.453985,32.555847,5.8649,964.48694,1.7410233e-05,0.0,87.37475,33.122433,15.268119,30.000002,0.13703668,48.624634,238.43085,106.15996,0.0,92.97568,0.15663001,0.0,77.84864,8.330017
6855,19851300.0,0.0,22.634125,18.14804,23.27649,23.258026,23.275604,23.295898,18.282928,18.28067,18.281128,18.279541,0.0,0.045161054,0.05470473,0.055958886,25.0,18.300018,18.863306,32.16943,5.098028,954.05,1.7222766e-05,0.0,87.782234,32.168255,15.311623,30.000002,0.13625427,48.56373,238.45197,105.31668,0.0,93.53078,0.15582475,0.0,78.02436,8.330017
6856,19851360.0,0.0,22.625824,18.116547,23.274445,23.254944,23.27353,23.294647,18.28357,18.28189,18.282288,18.280884,0.0,0.044987727,0.05470201,0.055317353,25.0,18.300018,18.251842,31.774307,4.2934723,943.8228,1.7039834e-05,0.0,88.057106,31.457596,15.356201,30.000002,0.13545996,48.50132,238.47629,104.623985,0.0,93.948235,0.15500425,0.0,78.073,8.330017
6857,19851420.0,0.0,22.617615,18.084259,23.272552,23.252258,23.271606,23.293396,18.283875,18.282745,18.28302,18.28189,0.0,0.044804126,0.05469559,0.05464111,25.0,18.300018,17.620638,31.366014,3.4630866,933.6339,1.6857754e-05,0.0,88.18784,30.973476,15.401915,30.000002,0.13462883,48.43732,238.50317,104.061966,0.0,94.21567,0.15413931,0.0,77.98417,8.330017
6858,19851480.0,0.0,22.609528,18.05127,23.270844,23.249939,23.269775,23.292145,18.283905,18.283264,18.283478,18.282623,0.0,0.044605434,0.054678276,0.05392724,25.0,18.300018,16.973064,30.946198,2.613746,923.33563,1.6673763e-05,0.0,88.19274,30.668139,15.449013,30.000002,0.13374552,48.37138,238.53291,103.59433,0.0,94.351456,0.15321065,0.0,77.77766,8.330017
6859,19851540.0,0.0,22.601562,18.017609,23.269318,23.247986,23.268066,23.290924,18.283752,18.283539,18.28366,18.283081,0.0,0.04439025,0.05464761,0.053175133,25.0,18.300018,16.311905,30.516424,1.7503248,912.86475,1.6486661e-05,0.0,88.09017,30.506153,15.497438,30.000002,0.13280675,48.303585,238.56573,103.19675,0.0,94.37464,0.15221283,0.0,77.47218,8.330017
6860,19851600.0,0.0,22.593903,17.983337,23.268005,23.24643,23.26648,23.289764,18.283386,18.28357,18.2836,18.283295,0.0,0.0441485,0.054592557,0.052372087,25.0,18.300018,15.635793,30.074999,0.8745619,902.08923,1.6294018e-05,0.0,87.8658,30.495565,15.547649,30.000002,0.13178532,48.23329,238.60234,102.86406,0.0,94.2699,0.15111312,0.0,77.057304,8.330017
6861,19851660.0,0.0,22.585571,17.948486,23.266632,23.243927,23.264862,23.289368,18.282684,18.283295,18.283264,18.283234,0.0,0.043875895,0.05451278,0.05149865,25.0,18.300018,14.94202,29.633533,0.0,890.70654,1.6091319e-05,0.0,87.516235,30.63871,15.607399,30.000002,0.13063987,48.149643,238.64345,102.59002,0.0,94.03606,0.14988773,0.0,76.52604,8.330017
6862,19851720.0,0.0,22.577637,17.913055,23.265442,23.241821,23.263428,23.289062,18.282166,18.282806,18.282715,18.282928,0.0,0.04347281,0.0542881,0.05087747,25.0,18.300018,14.236032,29.18958,0.0,879.1185,1.5883243e-05,0.0,87.094215,30.763502,15.665648,30.000002,0.1294846,48.068092,238.6892,102.29693,0.0,93.7332,0.1486385,0.0,76.12098,8.330017
6863,19851780.0,0.0,22.569519,17.877167,23.264435,23.23999,23.262268,23.28891,18.282166,18.28244,18.282349,18.282593,0.0,0.042969603,0.053962547,0.050518107,25.0,18.300018,13.519523,28.744734,0.0,867.7193,1.5678599e-05,0.0,86.67373,30.787983,15.725131,30.000002,0.12837817,47.984814,238.73814,101.95916,0.0,93.44725,0.1474503,0.0,75.88999,8.330017
6864,19851840.0,0.0,22.56137,17.84082,23.26358,23.238312,23.261383,23.28894,18.28247,18.28238,18.282318,18.28247,0.0,0.042434428,0.05361216,0.05024654,25.0,18.300018,12.795457,28.300848,0.0,856.59283,1.5479154e-05,0.0,86.25993,30.769081,15.786176,30.000002,0.1272961,47.899353,238.79,101.60356,0.0,93.17941,0.14629309,0.0,75.723236,8.330017
6865,19851900.0,0.0,22.553192,17.804047,23.26294,23.236786,23.260773,23.289124,18.282837,18.282501,18.282532,18.282532,0.0,0.041878864,0.05324809,0.050043367,25.0,18.300018,12.067027,27.8599,0.0,845.7274,1.5284571e-05,0.0,85.85516,30.713753,15.847831,30.000002,0.12624381,47.813038,238.84422,101.2356,0.0,92.93083,0.14517018,0.0,75.6079,8.330017
6866,19851960.0,0.0,22.544708,17.766907,23.262268,23.233826,23.260345,23.290497,18.283325,18.282837,18.282898,18.282745,0.0,0.0413123,0.052887063,0.049892962,25.0,18.300018,11.334424,27.441147,0.0,835.23193,1.5097109e-05,0.0,85.46536,30.622068,15.912143,30.000002,0.12522405,47.723,238.90007,100.858604,0.0,92.71128,0.14409211,0.0,75.53734,8.330017
6867,19852020.0,0.0,22.536407,17.729462,23.26181,23.230957,23.260345,23.292114,18.283844,18.283234,18.283356,18.283081,0.0,0.04074408,0.052542616,0.049781136,25.0,18.300018,10.604573,27.04551,0.0,825.2017,1.4918072e-05,0.0,85.09324,30.499804,15.974806,30.000002,0.12425646,47.63527,238.95663,100.47878,0.0,92.52512,0.14306733,0.0,75.50271,8.330017
6868,19852080.0,0.0,22.528137,17.691742,23.261475,23.22815,23.260529,23.293854,18.284393,18.283691,18.283813,18.283478,0.0,0.040179607,0.05220857,0.049684633,25.0,18.300018,9.877823,26.662472,0.0,815.43164,1.4743461e-05,0.0,84.729836,30.36459,16.037699,30.000002,0.123312876,47.547222,239.01442,100.100136,0.0,92.35509,0.14207253,0.0,75.48326,8.330017
6869,19852140.0,0.0,22.519867,17.653778,23.261322,23.225433,23.261108,23.295776,18.284973,18.28418,18.284363,18.283936,0.0,0.039622705,0.051897965,0.049612384,25.0,18.300018,9.162038,26.307102,0.0,806.1389,1.4577788e-05,0.0,84.38332,30.210018,16.100718,30.000002,0.12241795,47.458996,239.07184,99.726204,0.0,92.21512,0.14113271,0.0,75.48776,8.330017
6870,19852200.0,0.0,22.511627,17.615631,23.261322,23.222748,23.261993,23.297852,18.285522,18.284698,18.284882,18.284424,0.0,0.03907486,0.051604908,0.049552325,25.0,18.300018,8.45706,25.972265,0.0,797.1759,1.4418044e-05,0.0,84.047874,30.045662,16.163864,30.000002,0.12155678,47.37059,239.12927,99.35811,0.0,92.094315,0.14023174,0.0,75.5051,8.330017
6871,19852260.0,0.0,22.503052,17.577332,23.261017,23.218536,23.262817,23.300568,18.286072,18.285248,18.28543,18.284943,0.0,0.038533796,0.05132812,0.04949969,25.0,18.300018,7.757619,25.663105,0.0,788.4365,1.4262651e-05,0.0,83.71985,29.874184,16.227262,30.000002,0.120722875,47.281834,239.18686,98.995,0.0,91.989746,0.13936126,0.0,75.53149,8.330017
6872,19852320.0,0.0,22.494507,17.53894,23.260803,23.214355,23.263977,23.303436,18.286621,18.285767,18.28598,18.28543,0.0,0.038003135,0.05107689,0.049457062,25.0,18.300018,7.0727406,25.385878,0.0,780.0541,1.4113769e-05,0.0,83.40345,29.69438,16.290672,30.000002,0.1199288,47.193058,239.24348,98.64074,0.0,91.90888,0.1385367,0.0,75.5695,8.330017
6873,19852380.0,0.0,22.486053,17.500488,23.260712,23.210236,23.26535,23.306366,18.28714,18.286285,18.286499,18.28595,0.0,0.03748275,0.0508453,0.049419984,25.0,18.300018,6.4013643,25.133896,0.0,771.9725,1.3970162e-05,0.0,83.09603,29.509583,16.352922,30.000002,0.11916869,47.105904,239.2995,98.294266,0.0,91.84541,0.13774766,0.0,75.614944,8.330017
6874,19852440.0,0.0,22.477417,17.462006,23.260742,23.206146,23.266998,23.309418,18.287659,18.286804,18.287018,18.286469,0.0,0.03697555,0.05063952,0.04938937,25.0,18.300018,5.749444,24.915293,0.0,764.21375,1.38327005e-05,0.0,82.80069,29.319523,16.417524,30.000002,0.11844238,47.015465,239.35403,97.95836,0.0,91.80419,0.13700405,0.0,75.66903,8.330017
6875,19852500.0,0.0,22.468903,17.423584,23.260864,23.202087,23.268951,23.31253,18.288177,18.287292,18.287537,18.286987,0.0,0.036483966,0.05046019,0.049363215,25.0,18.300018,5.120742,24.731468,0.0,756.81244,1.3701557e-05,0.0,82.51864,29.125349,16.480698,30.000002,0.117759064,46.927025,239.40683,97.63401,0.0,91.78496,0.13630697,0.0,75.7303,8.330017
6876,19852560.0,0.0,22.460022,17.385193,23.26062,23.196442,23.270813,23.316254,18.288666,18.28778,18.288055,18.287506,0.0,0.036003426,0.050300434,0.04933857,25.0,18.300018,4.5048738,24.579597,0.0,749.6274,1.3574659e-05,0.0,82.24515,28.928398,16.543715,30.000002,0.1171044,46.8388,239.45857,97.31778,0.0,91.781975,0.13564204,0.0,75.796135,8.330017
6877,19852620.0,0.0,22.451141,17.346954,23.260468,23.190857,23.272919,23.320038,18.289154,18.2883,18.288544,18.287994,0.0,0.035536908,0.050168544,0.049315907,25.0,18.300018,3.9112997,24.46584,0.0,742.7388,1.3453126e-05,0.0,81.98381,28.72779,16.606678,30.000002,0.11648729,46.75065,239.50839,97.012566,0.0,91.80181,0.13502096,0.0,75.8679,8.330017
6878,19852680.0,0.0,22.442291,17.308868,23.260376,23.185303,23.275238,23.323853,18.289642,18.288757,18.289032,18.288513,0.0,0.035086468,0.050064277,0.04929429,25.0,18.300018,3.3427742,24.39058,0.0,736.1596,1.3337158e-05,0.0,81.73642,28.523623,16.669325,30.000002,0.115908735,46.662945,239.55608,96.71867,0.0,91.84454,0.13444462,0.0,75.94527,8.330017
6879,19852740.0,0.0,22.43338,17.270966,23.260376,23.17978,23.277802,23.327698,18.29013,18.289246,18.28952,18.28897,0.0,0.034653217,0.04998778,0.04927322,25.0,18.300018,2.8012547,24.353966,0.0,729.8825,1.3226712e-05,0.0,81.50417,28.31577,16.731607,30.000002,0.11536784,46.57575,239.60144,96.43623,0.0,91.91053,0.13391379,0.0,76.02815,8.330017
6880,19852800.0,0.0,22.424438,17.233337,23.260437,23.174316,23.28061,23.331573,18.290619,18.289703,18.289978,18.28946,0.0,0.034237918,0.049939092,0.049252424,25.0,18.300018,2.2880986,24.356056,0.0,723.9072,1.3121777e-05,0.0,81.28799,28.104181,16.792797,30.000002,0.11486524,46.49008,239.64435,96.16535,0.0,92.000046,0.13342902,0.0,76.11655,8.330017
6881,19852860.0,0.0,22.41507,17.195984,23.260162,23.167145,23.283264,23.336212,18.291077,18.290161,18.290466,18.289948,0.0,0.03384095,0.049920686,0.049230743,25.0,18.300018,1.8009653,24.408222,0.0,718.19086,1.3021924e-05,0.0,81.08907,27.888138,16.853064,30.000002,0.11440168,46.40571,239.6846,95.90605,0.0,92.11548,0.13299194,0.0,76.21056,8.330017
6882,19852920.0,0.0,22.405518,17.158966,23.259949,23.160034,23.286133,23.34082,18.291504,18.290619,18.290894,18.290405,0.0,0.033462662,0.04993476,0.04920757,25.0,18.300018,1.3438642,24.506266,0.0,712.7288,1.2926726e-05,0.0,80.90881,27.666735,16.913206,30.000002,0.11397687,46.32151,239.72198,95.65834,0.0,92.25929,0.13260454,0.0,76.31075,8.330017
6883,19852980.0,0.0,22.39624,17.122345,23.259796,23.152985,23.289215,23.345367,18.291962,18.291046,18.291351,18.290863,0.0,0.033107307,0.049986474,0.04918321,25.0,18.300018,0.9234253,24.65735,0.0,707.64435,1.2838091e-05,0.0,80.75212,27.43886,16.96854,30.000002,0.113607965,46.244045,239.75583,95.4243,0.0,92.43626,0.1322763,0.0,76.418434,8.330017
6884,19853040.0,0.0,22.38675,17.086151,23.259705,23.145996,23.29248,23.349884,18.29245,18.291504,18.29181,18.29132,0.0,0.03277515,0.050072033,0.04915736,25.0,18.300018,0.5390194,24.855919,0.0,702.8714,1.275534e-05,0.0,80.6195,27.204935,17.024254,30.000002,0.113281116,46.166046,239.78622,95.20317,0.0,92.64414,0.13200387,0.0,76.53344,8.330017
6885,19853100.0,0.0,22.377167,17.050385,23.259674,23.139038,23.295898,23.35431,18.292908,18.291962,18.292297,18.291779,0.0,0.032464977,0.050187297,0.0491302,25.0,18.300018,0.18832748,25.095707,0.0,698.3728,1.267759e-05,0.0,80.50974,26.965746,17.07908,30.000002,0.11299488,46.089287,239.81345,94.99382,0.0,92.87983,0.13178197,0.0,76.65529,8.330017
6886,19853160.0,0.0,22.367401,17.015167,23.25943,23.130463,23.299103,23.359863,18.293365,18.29242,18.292755,18.292236,0.0,0.0321779,0.050330017,0.049098533,25.0,18.300018,0.0,25.38913,0.0,694.10913,1.2604255e-05,0.0,80.42465,26.720327,17.132008,30.000002,0.11274782,46.015186,239.83783,94.79427,0.0,93.14271,0.13160592,0.0,76.78316,8.330017
6887,19853220.0,0.0,22.357788,16.9805,23.259277,23.121948,23.30243,23.365326,18.293976,18.292877,18.293243,18.292694,0.0,0.032006554,0.05048346,0.049029015,25.0,18.300018,0.0,25.736582,0.0,690.2728,1.2538375e-05,0.0,80.4661,26.433336,17.180809,30.000002,0.1125771,45.946865,239.85794,94.59567,0.0,93.453064,0.13151841,0.0,76.927475,8.330017
6888,19853280.0,0.0,22.348297,16.946411,23.259216,23.113495,23.305786,23.370667,18.294708,18.293427,18.293854,18.293243,0.0,0.031882305,0.0506754,0.048956748,25.0,18.300018,0.0,26.136932,0.0,686.956,1.2482118e-05,0.0,80.56961,26.121069,17.22527,30.000002,0.1124788,45.88462,239.87332,94.40612,0.0,93.817085,0.13151382,0.0,77.093925,8.330017
6889,19853340.0,0.0,22.338867,16.912964,23.259186,23.105164,23.309235,23.375885,18.295471,18.294067,18.294556,18.293884,0.0,0.03178755,0.050909594,0.04888906,25.0,18.300018,0.0,26.58872,0.0,684.106,1.2434502e-05,0.0,80.71413,25.795387,17.267424,30.000002,0.11244335,45.825607,239.88383,94.230736,0.0,94.22909,0.13158555,0.0,77.27885,8.330017
6890,19853400.0,0.0,22.329285,16.880219,23.259216,23.096893,23.312683,23.38092,18.296112,18.294739,18.295258,18.294525,0.0,0.031715326,0.051186856,0.04882865,25.0,18.300018,0.0,27.090015,0.0,681.6137,1.2393572e-05,0.0,80.890396,25.462906,17.307457,30.000002,0.11246754,45.76956,239.88936,94.07236,0.0,94.68536,0.13173002,0.0,77.479744,8.330017
6891,19853460.0,0.0,22.317383,16.848206,23.255585,23.088104,23.315796,23.37674,18.296661,18.29535,18.295868,18.295135,0.0,0.03167168,0.0514814,0.048793335,25.0,18.300018,0.0,27.496449,0.0,679.3775,1.2359414e-05,0.0,81.09277,25.139673,17.337742,30.000002,0.112566456,45.727165,239.88922,93.94011,0.0,95.157036,0.13194564,0.0,77.69376,8.330017
6892,19853520.0,1.0,22.301636,16.816925,23.251434,23.079224,23.318848,23.372375,18.301056,18.296875,18.29773,18.29657,0.0,0.031998616,0.05229697,0.04942085,33.333332,18.300018,0.0,27.865448,0.0,680.97406,1.2389317e-05,0.0,81.211784,25.521229,17.335835,30.000002,0.113914914,45.729836,239.74191,94.6868,0.0,95.47639,0.13371713,0.0,77.81559,8.330017
6893,19853580.0,1.0,22.28479,16.786499,23.246735,23.069946,23.321655,23.367523,18.308258,18.300995,18.302887,18.300446,0.0,0.032591123,0.05340625,0.0504777,41.666668,18.300018,0.0,28.183386,0.0,687.9109,1.2526044e-05,0.0,81.01639,26.78633,17.300426,30.000002,0.11608825,45.7794,239.49258,96.26095,0.0,95.3237,0.1364758,0.0,77.61869,8.330017
6894,19853640.0,1.0,16.757263,16.756927,23.241577,23.060211,23.324127,23.362091,17.761597,18.217377,18.164032,18.22873,0.0,0.03317633,0.054433245,0.051484346,50.0,18.300018,0.0,28.444975,0.0,95.68521,4.5088354e-06,0.0,80.5503,29.400059,50.000847,96.00171,5.6026425e-07,-0.0011859172,239.19604,98.62751,0.0,94.79751,0.13909906,0.0,77.15993,8.330017
6895,19853700.0,1.0,16.743042,16.728271,23.234467,23.048706,23.325378,23.354279,17.563568,17.93338,17.80133,17.967957,0.0,0.033939607,0.055600677,0.052767865,58.333332,18.300018,0.0,28.617664,0.0,-57.282593,9.54197e-21,0.0,79.67352,33.26535,45.653038,96.0,0.00040734012,6.085749,238.88654,101.95543,0.0,93.68845,0.14231853,0.0,76.310265,8.330017
6896,19853760.0,1.0,18.712524,16.700531,23.223785,23.033936,23.324707,23.341766,17.430237,17.701935,17.564453,17.74405,0.0,0.03494177,0.057014048,0.054424167,66.666664,18.300018,0.0,28.6416,0.0,76.2192,9.54197e-21,0.0,78.38809,37.68979,36.232117,96.0,0.046161167,19.275038,238.61787,105.914474,0.0,92.02062,0.14639083,0.0,75.0824,8.330017
6897,19853820.0,1.0,18.880096,16.673798,23.211609,23.017609,23.322998,23.328186,18.021759,17.719482,17.69925,17.738068,0.0,0.035768125,0.057979327,0.055793937,75.0,18.300018,0.0,28.522058,0.0,69.82643,9.54197e-21,0.0,76.62505,43.878708,35.58855,96.0,0.049936805,20.17603,238.4439,110.72213,0.0,89.72606,0.14955527,0.0,73.41229,8.330017
6898,19853880.0,1.0,18.30716,16.648102,23.200104,23.001617,23.321594,23.316132,18.434174,18.003998,18.109253,17.986847,0.0,0.03639729,0.05854907,0.05686156,83.333336,18.300018,0.0,28.288254,0.0,-0.9055714,9.54197e-21,0.0,74.55855,51.747746,38.823383,96.0,0.03760528,15.647263,238.41246,116.32019,0.0,87.07511,0.15182573,0.0,71.45467,8.330017
6899,19853940.0,1.0,18.020752,16.623505,23.189972,22.986786,23.320984,23.305939,18.356873,18.216705,18.319336,18.189728,0.0,0.03674318,0.0586515,0.0574809,91.666664,18.300018,0.0,27.962715,0.0,-28.681313,9.54197e-21,0.0,72.32164,61.46035,39.61619,96.0,0.032872953,14.537332,238.54285,122.68209,0.0,84.26172,0.15289551,0.0,69.32468,8.330017
6900,19854000.0,1.0,18.376373,16.600006,23.180359,22.972443,23.320648,23.296204,18.235565,18.24759,18.285767,18.231598,0.0,0.036817815,0.058333416,0.05765718,100.0,18.300018,0.0,27.54314,0.0,8.321736,9.54197e-21,0.0,70.03472,72.55804,38.113636,96.0,0.041292846,16.640911,238.81973,129.49599,0.0,81.43399,0.15283203,0.0,67.13355,8.330017
6901,19854060.0,0.0,18.349457,16.577087,23.16742,22.954865,23.316223,23.282776,18.28778,18.258179,18.274078,18.248749,0.0,0.03620105,0.057037834,0.05669511,96.0,18.300018,0.0,26.970043,0.0,6.065874,9.54197e-21,0.0,67.97007,82.01125,38.149376,96.0,0.040150836,16.590876,238.97708,134.24614,0.0,78.94008,0.14995053,0.0,65.13249,8.330017
6902,19854120.0,0.0,18.25122,16.554169,23.155304,22.93814,23.312347,23.270203,18.312744,18.284485,18.298096,18.277191,0.0,0.035355277,0.055489086,0.055306677,92.0,18.300018,0.0,26.275667,0.0,-3.529327,9.54197e-21,0.0,66.39308,88.56797,38.476128,96.0,0.037456363,16.13342,238.97862,136.8216,0.0,77.05996,0.14616126,0.0,63.578064,8.330017
6903,19854180.0,0.0,18.251709,16.53128,23.144104,22.922394,23.30899,23.258606,18.287384,18.293884,18.300232,18.289337,0.0,0.0344893,0.053905837,0.053837404,88.0,18.300018,0.0,25.46997,0.0,-2.9257257,9.54197e-21,0.0,65.25571,92.40001,38.271484,96.0,0.036984343,16.419924,238.87567,137.65111,0.0,75.67824,0.14223774,0.0,62.44194,8.330017
6904,19854240.0,0.0,18.284119,16.508392,23.133636,22.90744,23.306122,23.247803,18.271729,18.28656,18.285614,18.28482,0.0,0.033699825,0.052391134,0.052458897,84.0,18.300018,0.0,24.560427,0.0,0.61129695,9.54197e-21,0.0,64.50554,93.83538,37.88723,96.0,0.037102815,16.957876,238.72844,137.11578,0.0,74.70692,0.13855064,0.0,61.686928,8.330017
6905,19854300.0,0.0,18.29309,16.485535,23.123749,22.893188,23.30362,23.237732,18.276154,18.279999,18.277649,18.279572,0.0,0.033027,0.050976455,0.0512616,80.0,18.300018,0.0,23.553831,0.0,1.2319018,9.54197e-21,0.0,64.07976,93.35356,37.649406,96.0,0.03677467,17.290827,238.58572,135.5954,0.0,74.05613,0.13526273,0.0,61.25846,8.330017
6906,19854360.0,0.0,18.284332,16.462677,23.11444,22.879974,23.301208,23.228363,18.283478,18.279297,18.278687,18.278992,0.0,0.032476515,0.049655046,0.05027418,76.0,18.300018,0.0,22.457201,0.0,0.23567314,9.54197e-21,0.0,63.912697,91.49532,37.520447,96.0,0.036199186,17.471375,238.47768,133.43713,0.0,73.64111,0.13240083,0.0,61.09276,8.330017
6907,19854420.0,0.0,18.278198,16.43988,23.10553,22.86728,23.299042,23.219696,18.284882,18.280487,18.28122,18.279999,0.0,0.032037016,0.04840759,0.04948647,72.0,18.300018,0.0,21.277458,0.0,-0.36506683,9.54197e-21,0.0,63.951294,88.69051,37.382393,96.0,0.035783913,17.66465,238.41719,130.88498,0.0,73.39854,0.12992467,0.0,61.135334,8.330017
6908,19854480.0,0.0,18.2807,16.417084,23.096924,22.855011,23.29712,23.2117,18.283173,18.280579,18.281555,18.28009,0.0,0.031690612,0.047210485,0.048869535,68.0,18.300018,0.0,20.021334,0.0,-0.17574736,9.54197e-21,0.0,64.14846,85.293594,37.20589,96.0,0.035605222,17.911755,238.4072,128.12027,0.0,73.275,0.12776317,0.0,61.33694,8.330017
6909,19854540.0,0.0,18.285248,16.394348,23.088593,22.843048,23.29535,23.204315,18.282501,18.28009,18.281036,18.279633,0.0,0.03141723,0.04604188,0.048387494,64.0,18.300018,0.0,18.695684,0.0,0.1442719,9.54197e-21,0.0,64.46649,81.557976,37.02831,96.0,0.035506964,18.160366,238.44496,125.25986,0.0,73.23,0.12583774,0.0,61.658108,8.330017
6910,19854600.0,0.0,18.288452,16.371643,23.080536,22.83139,23.293762,23.19757,18.28366,18.279633,18.28061,18.279175,0.0,0.031203972,0.044889282,0.048017908,60.0,18.300018,0.0,17.30404,0.0,0.31545517,9.54197e-21,0.0,64.88993,77.597435,36.866745,96.0,0.035416383,18.386557,238.52602,122.35116,0.0,73.2472,0.12410322,0.0,62.08245,8.330017
6911,19854660.0,0.0,18.2872,16.348999,23.072235,22.819702,23.291565,23.190796,18.285706,18.280151,18.281433,18.279541,0.0,0.031034153,0.043734502,0.047726795,56.0,18.300018,0.0,15.844807,0.0,0.14308554,9.54197e-21,0.0,65.39098,73.56722,36.732998,96.0,0.035269078,18.573803,238.6452,119.45597,0.0,73.29686,0.122487396,0.0,62.581223,8.330017
6912,19854720.0,0.0,18.2854,16.326416,23.064087,22.808228,23.28949,23.184631,18.286743,18.281036,18.282501,18.280334,0.0,0.03089442,0.042565685,0.04748926,52.0,18.300018,0.0,14.327985,0.0,-0.036309958,9.54197e-21,0.0,65.954414,69.53872,36.604683,96.0,0.035123665,18.753447,238.79796,116.59634,0.0,73.363556,0.1209402,0.0,63.139378,8.330017
6913,19854780.0,0.0,18.285248,16.303864,23.056213,22.796936,23.287476,23.17923,18.28659,18.281708,18.283112,18.280975,0.0,0.030781906,0.041374538,0.04729962,48.0,18.300018,0.0,12.750147,0.0,-0.057049107,9.54197e-21,0.0,66.58063,65.53001,36.470284,96.0,0.035013705,18.941605,238.9803,113.77622,0.0,73.44228,0.11944575,0.0,63.75702,8.330017
6914,19854840.0,0.0,18.286194,16.281403,23.048553,22.785797,23.285553,23.174469,18.286407,18.282013,18.283264,18.28128,0.0,0.030681401,0.040159017,0.04712998,44.0,18.300018,0.0,11.125307,0.0,0.0024091697,9.54197e-21,0.0,67.25573,61.58311,36.33279,96.0,0.03491141,19.134094,239.1893,111.00326,0.0,73.52508,0.117957674,0.0,64.42097,8.330017
6915,19854900.0,0.0,18.286896,16.259003,23.041046,22.77481,23.283691,23.170258,18.286469,18.282257,18.283356,18.281555,0.0,0.030578056,0.03892184,0.04695392,40.0,18.300018,0.0,9.470049,0.0,0.042110767,9.54197e-21,0.0,67.96958,57.716816,36.197914,96.0,0.034785517,19.322924,239.42265,108.27835,0.0,73.610535,0.116446815,0.0,65.12205,8.330017
6916,19854960.0,0.0,18.28711,16.236664,23.0336,22.764069,23.281525,23.16629,18.286774,18.282501,18.283478,18.2818,0.0,0.030472497,0.037660982,0.046773225,36.0,18.300018,0.0,7.779537,0.0,0.043715794,9.54197e-21,0.0,68.72763,53.93044,36.066696,96.0,0.034629136,19.506624,239.6782,105.59669,0.0,73.69895,0.11489921,0.0,65.8657,8.330017
6917,19855020.0,0.0,18.286896,16.214417,23.026306,22.753479,23.27945,23.162964,18.287048,18.282776,18.28366,18.282104,0.0,0.03036186,0.0363723,0.04658313,32.0,18.300018,0.0,6.060327,0.0,0.01888348,9.54197e-21,0.0,69.53813,50.206974,35.938335,96.0,0.034442138,19.686333,239.95459,102.94713,0.0,73.79402,0.11330944,0.0,66.6601,8.330017
6918,19855080.0,0.0,18.286621,16.19223,23.019196,22.743042,23.277435,23.160278,18.2872,18.28305,18.283813,18.28238,0.0,0.030241411,0.035058256,0.04637526,28.0,18.300018,0.0,4.318298,0.0,-0.0045704986,9.54197e-21,0.0,70.405266,46.548466,35.81075,96.0,0.034226943,19.864954,240.25009,100.32778,0.0,73.90004,0.111666515,0.0,67.50952,8.330017
6919,19855140.0,0.0,18.28836,16.170135,23.012146,22.732727,23.275452,23.158264,18.287231,18.283447,18.284058,18.282776,0.0,0.030219667,0.033839677,0.046352033,27.0,18.300018,0.0,2.5572884,0.0,0.05747627,9.54197e-21,0.0,71.30308,43.368134,35.683,96.0,0.034154084,20.043804,240.50885,98.11224,0.0,73.987785,0.11040634,0.0,68.38639,8.330017
6920,19855200.0,0.0,18.29013,16.148163,23.005157,22.722443,23.273499,23.15683,18.28775,18.283997,18.284485,18.283356,0.0,0.030243149,0.032654207,0.046404205,26.0,18.300018,0.0,0.78529567,0.0,0.13497625,9.54197e-21,0.0,72.17699,40.63012,35.562057,96.0,0.034114726,20.21312,240.74188,96.20242,0.0,74.00041,0.10929675,0.0,69.23535,8.330017
6921,19855260.0,0.0,18.290436,16.126251,22.99823,22.71231,23.27124,23.155548,18.288666,18.28476,18.285126,18.284119,0.0,0.030268984,0.03159774,0.04645517,25.0,18.300018,0.0,0.0,0.0,0.10692385,9.54197e-21,0.0,73.02702,38.182343,35.452858,96.0,0.034085035,20.365997,240.95537,94.503105,0.0,74.04575,0.10831703,0.0,70.058556,8.330017
6922,19855320.0,0.0,18.29184,16.104462,22.992249,22.70224,23.268951,23.154633,18.28952,18.285645,18.28592,18.285004,0.0,0.030263262,0.031113595,0.046447996,25.0,18.300018,0.0,0.0,0.0,0.11754707,9.54197e-21,0.0,73.88367,35.879642,35.351803,96.0,0.034216,20.507475,241.12914,93.0383,0.0,74.54092,0.107820615,0.0,70.888626,8.330017
6923,19855380.0,0.0,18.29309,16.082794,22.986572,22.6922,23.266724,23.1539,18.290497,18.286652,18.286835,18.28601,0.0,0.030285846,0.030833323,0.0464928,25.0,18.300018,0.0,0.0,0.0,0.13616538,9.54197e-21,0.0,74.73579,33.83907,35.260628,96.0,0.034426484,20.635122,241.26866,91.81019,0.0,75.162285,0.107608125,0.0,71.71287,8.330017
6924,19855440.0,0.0,18.293304,16.061218,22.98108,22.68219,23.264465,23.15329,18.291534,18.28778,18.287903,18.28717,0.0,0.030331304,0.030685015,0.046577852,25.0,18.300018,0.0,0.0,0.0,0.09693774,9.54197e-21,0.0,75.56622,32.053295,35.18036,96.0,0.034679126,20.747498,241.37955,90.78603,0.0,75.84411,0.107590914,0.0,72.51419,8.330017
6925,19855500.0,0.0,18.292938,16.039734,22.975677,22.67218,23.262177,23.15271,18.292267,18.28891,18.289001,18.2883,0.0,0.030397447,0.030625733,0.046698865,25.0,18.300018,0.0,0.0,0.0,0.037357643,9.54197e-21,0.0,76.36488,30.505268,35.106815,96.0,0.03496849,20.850456,241.46564,89.94035,0.0,76.54584,0.107719325,0.0,73.282814,8.330017
6926,19855560.0,0.0,18.292877,16.018402,22.970184,22.662323,23.259613,23.151703,18.292633,18.289886,18.289948,18.289337,0.0,0.03048135,0.030628962,0.046850234,25.0,18.300018,0.0,0.0,0.0,0.008301788,9.54197e-21,0.0,77.12365,29.174477,35.035007,96.0,0.0352973,20.950989,241.53026,89.25058,0.0,77.24171,0.10795823,0.0,74.01089,8.330017
6927,19855620.0,0.0,18.293213,15.997192,22.964691,22.652405,23.256989,23.150665,18.292816,18.29065,18.29068,18.290161,0.0,0.030578077,0.030672064,0.047022935,25.0,18.300018,0.0,0.0,0.0,0.013019284,9.54197e-21,0.0,77.83501,28.038095,34.963654,96.0,0.035655815,21.050886,241.57718,88.69295,0.0,77.91084,0.10827182,0.0,74.69142,8.330017
6928,19855680.0,0.0,18.293732,15.976135,22.959198,22.642487,23.254333,23.149628,18.292969,18.291168,18.291199,18.290771,0.0,0.03069018,0.030753192,0.047221325,25.0,18.300018,0.0,0.0,0.0,0.03164804,9.54197e-21,0.0,78.48563,27.099678,34.894085,96.0,0.0360409,21.148283,241.60573,88.27023,0.0,78.536896,0.10866218,0.0,75.31142,8.330017
6929,19855740.0,0.0,18.293884,15.95517,22.953674,22.632507,23.251617,23.14853,18.293213,18.291656,18.291656,18.29129,0.0,0.030808894,0.03085181,0.04742973,25.0,18.300018,0.0,0.0,0.0,0.02974235,9.54197e-21,0.0,79.07409,26.323822,34.82765,96.0,0.03643155,21.241293,241.62122,87.95012,0.0,79.10927,0.109087944,0.0,75.87009,8.330017
