,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
6930,19855800.0,0.0,18.293854,15.934387,22.94809,22.622467,23.24884,23.14737,18.293427,18.292084,18.292084,18.291779,0.0,0.030928839,0.03095717,0.047639143,25.0,18.300018,0.0,0.0,0.0,0.019020384,9.54197e-21,0.0,79.6146,25.662123,34.76281,96.0,0.036822487,21.332067,241.62863,87.69751,0.0,79.63798,0.109523445,0.0,76.38176,8.330017
6931,19855860.0,0.0,18.293732,15.913727,22.942383,22.612549,23.24582,23.145752,18.293549,18.29245,18.29245,18.292206,0.0,0.031051304,0.031070434,0.047851693,25.0,18.300018,0.0,0.0,0.0,0.0055437693,9.54197e-21,0.0,80.09258,25.127403,34.699085,96.0,0.037216693,21.421282,241.62685,87.521034,0.0,80.10846,0.10997212,0.0,76.83241,8.330017
6932,19855920.0,0.0,18.293732,15.893219,22.936615,22.6026,23.242706,23.144073,18.29358,18.292725,18.292755,18.292511,0.0,0.03117287,0.031185977,0.048061464,25.0,18.300018,0.0,0.0,0.0,0.0018321704,9.54197e-21,0.0,80.50795,24.703104,34.63535,96.0,0.037611846,21.510511,241.61812,87.40705,0.0,80.51888,0.1104191,0.0,77.22234,8.330017
6933,19855980.0,0.0,18.293793,15.872864,22.930817,22.59259,23.239563,23.142334,18.29364,18.292969,18.292969,18.292786,0.0,0.031291462,0.031300165,0.048265174,25.0,18.300018,0.0,0.0,0.0,0.0029970207,9.54197e-21,0.0,80.87699,24.354206,34.571724,96.0,0.038004078,21.59959,241.60529,87.33314,0.0,80.88428,0.11085603,0.0,77.5676,8.330017
6934,19856040.0,0.0,18.293915,15.852692,22.924988,22.58255,23.23639,23.140564,18.29367,18.293152,18.293152,18.293,0.0,0.031406872,0.03141261,0.048462503,25.0,18.300018,0.0,0.0,0.0,0.006610853,9.54197e-21,0.0,81.19655,24.079557,34.50837,96.0,0.03839221,21.688284,241.5886,87.29839,0.0,81.201355,0.111281544,0.0,77.86526,8.330017
6935,19856100.0,0.0,18.293915,15.832672,22.919128,22.57248,23.233154,23.138763,18.293701,18.293304,18.293304,18.293182,0.0,0.031517025,0.031520747,0.04864997,25.0,18.300018,0.0,0.0,0.0,0.0065807104,9.54197e-21,0.0,81.46448,23.874535,34.44558,96.0,0.038771845,21.77619,241.56898,87.29794,0.0,81.4676,0.111687526,0.0,78.11356,8.330017
6936,19856160.0,0.0,18.293884,15.812805,22.913147,22.562561,23.229706,23.136536,18.293762,18.293427,18.293427,18.293335,0.0,0.031621486,0.031623945,0.048826937,25.0,18.300018,0.0,0.0,0.0,0.0020973028,9.54197e-21,0.0,81.68248,23.73273,34.38328,96.0,0.039142337,21.863403,241.54704,87.32767,0.0,81.68455,0.11207215,0.0,78.314255,8.330017
6937,19856220.0,0.0,18.293823,15.793121,22.907166,22.552612,23.226227,23.134277,18.293762,18.293549,18.293549,18.293488,0.0,0.03171875,0.031720374,0.048990987,25.0,18.300018,0.0,0.0,0.0,-0.0016803081,9.54197e-21,0.0,81.854454,23.644308,34.321095,96.0,0.039502636,21.950472,241.52385,87.3804,0.0,81.85581,0.11242999,0.0,78.47128,8.330017
6938,19856280.0,0.0,18.293823,15.773621,22.901123,22.542633,23.222717,23.131989,18.293762,18.29364,18.29364,18.29358,0.0,0.031807937,0.031808995,0.049140822,25.0,18.300018,0.0,0.0,0.0,-0.0015276187,9.54197e-21,0.0,81.98502,23.600273,34.25878,96.0,0.03985201,22.037703,241.50026,87.450066,0.0,81.98591,0.11275774,0.0,78.58923,8.330017
6939,19856340.0,0.0,18.293854,15.754303,22.895111,22.532654,23.219147,23.129639,18.293793,18.293701,18.293701,18.29367,0.0,0.031888478,0.031889122,0.049275618,25.0,18.300018,0.0,0.0,0.0,-0.0004544491,9.54197e-21,0.0,82.080635,23.590418,34.19656,96.0,0.04018887,22.124817,241.4771,87.53027,0.0,82.08118,0.11305364,0.0,78.674355,8.330017
6940,19856400.0,0.0,18.293884,15.735199,22.889038,22.522675,23.215576,23.127289,18.293793,18.293762,18.293762,18.293732,0.0,0.03195924,0.031959683,0.049393628,25.0,18.300018,0.0,0.0,0.0,0.001594388,9.54197e-21,0.0,82.13305,23.6236,34.13436,96.0,0.04051124,22.211893,241.45421,87.624756,0.0,82.133415,0.11331263,0.0,78.71887,8.330017
6941,19856460.0,0.0,18.293915,15.716248,22.882935,22.512878,23.211853,23.124573,18.293793,18.293793,18.293793,18.293762,0.0,0.03202252,0.03202281,0.049498755,25.0,18.300018,0.0,0.0,0.0,0.0027746148,9.54197e-21,0.0,82.16145,23.677698,34.07238,96.0,0.04082224,22.298672,241.43224,87.72344,0.0,82.1617,0.113544226,0.0,78.74096,8.330017
6942,19856520.0,0.0,18.293915,15.69754,22.876831,22.503113,23.20813,23.121887,18.293823,18.293823,18.293823,18.293823,0.0,0.03207692,0.032077108,0.04958882,25.0,18.300018,0.0,0.0,0.0,0.00298427,9.54197e-21,0.0,82.165054,23.751879,34.010685,96.0,0.04111924,22.385042,241.41167,87.82431,0.0,82.16521,0.113743015,0.0,78.73997,8.330017
6943,19856580.0,0.0,18.293945,15.679016,22.870728,22.493347,23.204376,23.11914,18.293854,18.293884,18.293884,18.293884,0.0,0.032122556,0.03212268,0.049664088,25.0,18.300018,0.0,0.0,0.0,0.0024891298,9.54197e-21,0.0,82.14628,23.84327,33.949276,96.0,0.041402336,22.471012,241.39265,87.92583,0.0,82.14638,0.11390951,0.0,78.71821,8.330017
6944,19856640.0,0.0,18.293976,15.660675,22.864655,22.483612,23.200623,23.116425,18.293884,18.293915,18.293915,18.293915,0.0,0.032159932,0.032160014,0.049725443,25.0,18.300018,0.0,0.0,0.0,0.0026730471,9.54197e-21,0.0,82.110695,23.945429,33.88813,96.0,0.04167228,22.55662,241.37544,88.024796,0.0,82.11076,0.1140456,0.0,78.68096,8.330017
6945,19856700.0,0.0,18.294006,15.642578,22.858582,22.473907,23.196869,23.113678,18.293915,18.293945,18.293945,18.293945,0.0,0.032189377,0.03218943,0.049773484,25.0,18.300018,0.0,0.0,0.0,0.0037708734,9.54197e-21,0.0,82.06081,24.055721,33.82727,96.0,0.041929387,22.64182,241.3601,88.12005,0.0,82.06085,0.11415251,0.0,78.63057,8.330017
6946,19856760.0,0.0,18.294067,15.624695,22.852509,22.464447,23.193024,23.110718,18.293945,18.294006,18.294006,18.294006,0.0,0.03221146,0.032211494,0.049809176,25.0,18.300018,0.0,0.0,0.0,0.005541931,9.54197e-21,0.0,82.00026,24.170223,33.7668,96.0,0.042174086,22.72648,241.34671,88.20989,0.0,82.00028,0.114232354,0.0,78.57048,8.330017
6947,19856820.0,0.0,18.294128,15.607025,22.846497,22.455017,23.189178,23.107758,18.294006,18.294037,18.294037,18.294037,0.0,0.032227043,0.032227065,0.049833994,25.0,18.300018,0.0,0.0,0.0,0.0065852297,9.54197e-21,0.0,81.93306,24.284883,33.706875,96.0,0.042407095,22.810377,241.33522,88.29289,0.0,81.933075,0.11428832,0.0,78.50446,8.330017
6948,19856880.0,0.0,18.29419,15.5896,22.840485,22.445648,23.185364,23.104797,18.294037,18.294067,18.294067,18.294098,0.0,0.032237247,0.03223726,0.049849834,25.0,18.300018,0.0,0.0,0.0,0.0072621135,9.54197e-21,0.0,81.863014,24.396166,33.64756,96.0,0.042629875,22.893415,241.32555,88.36822,0.0,81.86302,0.11432463,0.0,78.43609,8.330017
6949,19856940.0,0.0,18.29422,15.572418,22.834503,22.43631,23.18155,23.101868,18.294098,18.294128,18.294128,18.294128,0.0,0.032240808,0.032240815,0.0498546,25.0,18.300018,0.0,0.0,0.0,0.0064052027,9.54197e-21,0.0,81.78859,24.504295,33.588913,96.0,0.042840116,22.975521,241.31805,88.43456,0.0,81.7886,0.114336416,0.0,78.363976,8.330017
6950,19857000.0,0.0,18.29425,15.55545,22.828583,22.427063,23.177765,23.098907,18.294159,18.29419,18.29419,18.29419,0.0,0.032239106,0.032239113,0.04985062,25.0,18.300018,0.0,0.0,0.0,0.005828234,9.54197e-21,0.0,81.71593,24.60274,33.530937,96.0,0.04303995,23.056688,241.3127,88.48967,0.0,81.715935,0.11432899,0.0,78.29393,8.330017
6951,19857060.0,0.0,18.294373,15.538727,22.822693,22.41803,23.17392,23.095825,18.29422,18.29422,18.29422,18.29422,0.0,0.032235198,0.032235205,0.049842983,25.0,18.300018,0.0,0.0,0.0,0.008978544,9.54197e-21,0.0,81.64496,24.696083,33.473415,96.0,0.04323494,23.137222,241.3083,88.53947,0.0,81.644966,0.11431356,0.0,78.22566,8.330017
6952,19857120.0,0.0,18.294525,15.522247,22.816833,22.409088,23.170074,23.092743,18.294312,18.294281,18.294281,18.294281,0.0,0.032228876,0.03222888,0.049831357,25.0,18.300018,0.0,0.0,0.0,0.012803321,9.54197e-21,0.0,81.576744,24.782421,33.41665,96.0,0.043423597,23.21669,241.30505,88.58261,0.0,81.576744,0.11428928,0.0,78.1602,8.330017
6953,19857180.0,0.0,18.294617,15.5060425,22.811035,22.400177,23.16626,23.08966,18.294403,18.294342,18.294342,18.294342,0.0,0.032220297,0.0322203,0.04981602,25.0,18.300018,0.0,0.0,0.0,0.013359921,9.54197e-21,0.0,81.51287,24.859621,33.360996,96.0,0.043604925,23.294607,241.30302,88.61802,0.0,81.51287,0.114256755,0.0,78.0991,8.330017
6954,19857240.0,0.0,18.294708,15.490082,22.805237,22.391327,23.162476,23.086609,18.294495,18.294434,18.294434,18.294403,0.0,0.03221028,0.03221028,0.049798355,25.0,18.300018,0.0,0.0,0.0,0.012772321,9.54197e-21,0.0,81.45425,24.927528,33.306316,96.0,0.043780737,23.371159,241.30197,88.64654,0.0,81.45425,0.11421917,0.0,78.04315,8.330017
6955,19857300.0,0.0,18.294739,15.474396,22.7995,22.382538,23.158722,23.083557,18.294586,18.294495,18.294495,18.294495,0.0,0.03219846,0.03219846,0.04977777,25.0,18.300018,0.0,0.0,0.0,0.009099635,9.54197e-21,0.0,81.40162,24.98436,33.252777,96.0,0.04394967,23.446114,241.30214,88.666626,0.0,81.40162,0.11417479,0.0,77.99312,8.330017
6956,19857360.0,0.0,18.29486,15.458954,22.793823,22.373993,23.154907,23.080383,18.294678,18.294586,18.294586,18.294586,0.0,0.032186072,0.032186072,0.049756307,25.0,18.300018,0.0,0.0,0.0,0.010192153,9.54197e-21,0.0,81.35391,25.033482,33.199806,96.0,0.044115856,23.52027,241.30293,88.68168,0.0,81.35391,0.114128545,0.0,77.947876,8.330017
6957,19857420.0,0.0,18.294983,15.443787,22.788177,22.365509,23.151154,23.07721,18.29477,18.294678,18.294678,18.294647,0.0,0.032173455,0.032173455,0.04973455,25.0,18.300018,0.0,0.0,0.0,0.012911443,9.54197e-21,0.0,81.31223,25.073713,33.14778,96.0,0.044278465,23.593103,241.30432,88.69133,0.0,81.31223,0.11408153,0.0,77.90848,8.330017
6958,19857480.0,0.0,18.295105,15.428925,22.782562,22.357117,23.1474,23.074066,18.29486,18.294739,18.294739,18.294739,0.0,0.032160822,0.032160822,0.049712855,25.0,18.300018,0.0,0.0,0.0,0.014231971,9.54197e-21,0.0,81.27655,25.105358,33.096848,96.0,0.04443731,23.664417,241.30624,88.696,0.0,81.27655,0.114034556,0.0,77.87487,8.330017
6959,19857540.0,0.0,18.295197,15.414307,22.776978,22.348724,23.143646,23.070953,18.294983,18.29483,18.29483,18.29483,0.0,0.032148596,0.032148596,0.049691923,25.0,18.300018,0.0,0.0,0.0,0.013135176,9.54197e-21,0.0,81.24663,25.129337,33.047066,96.0,0.044592824,23.734108,241.30849,88.69666,0.0,81.24663,0.113989145,0.0,77.84681,8.330017
6960,19857600.0,0.0,18.295288,15.399994,22.771454,22.340424,23.139954,23.06784,18.295074,18.294922,18.294922,18.294922,0.0,0.032137047,0.032137047,0.04967222,25.0,18.300018,0.0,0.0,0.0,0.011807478,9.54197e-21,0.0,81.22191,25.146858,32.998234,96.0,0.044746205,23.802473,241.31093,88.69434,0.0,81.22191,0.11394638,0.0,77.82373,8.330017
6961,19857660.0,0.0,18.295319,15.385864,22.7659,22.332245,23.13623,23.064575,18.295166,18.295044,18.295044,18.295013,0.0,0.032126274,0.032126274,0.0496539,25.0,18.300018,0.0,0.0,0.0,0.008574072,9.54197e-21,0.0,81.20352,25.156378,32.950546,96.0,0.04489686,23.869234,241.31363,88.68821,0.0,81.20352,0.11390646,0.0,77.806725,8.330017
6962,19857720.0,0.0,18.295288,15.371765,22.760406,22.324127,23.132507,23.06137,18.295227,18.295105,18.295105,18.295074,0.0,0.032116797,0.032116797,0.049637854,25.0,18.300018,0.0,0.0,0.0,0.0048004664,9.54197e-21,0.0,81.19105,25.1593,32.90333,96.0,0.04504807,23.935337,241.31635,88.67967,0.0,81.19105,0.113871455,0.0,77.79534,8.330017
6963,19857780.0,0.0,18.295319,15.357727,22.754974,22.316101,23.128845,23.058167,18.295258,18.295166,18.295166,18.295135,0.0,0.032109298,0.032109298,0.04962523,25.0,18.300018,0.0,0.0,0.0,0.004077086,9.54197e-21,0.0,81.18503,25.155863,32.85658,96.0,0.04520094,24.000792,241.31885,88.6696,0.0,81.18503,0.11384382,0.0,77.79006,8.330017
6964,19857840.0,0.0,18.29538,15.34375,22.749542,22.308075,23.125183,23.054932,18.295288,18.295227,18.295227,18.295197,0.0,0.032101303,0.032101303,0.049611744,25.0,18.300018,0.0,0.0,0.0,0.003471086,9.54197e-21,0.0,81.17755,25.15378,32.80967,96.0,0.045353673,24.066465,241.32143,88.659775,0.0,81.17755,0.11381435,0.0,77.78341,8.330017
6965,19857900.0,0.0,18.295471,15.329803,22.74411,22.30008,23.121521,23.051758,18.29535,18.295258,18.295258,18.295258,0.0,0.032094322,0.032094322,0.049600005,25.0,18.300018,0.0,0.0,0.0,0.006422357,9.54197e-21,0.0,81.17328,25.148582,32.763134,96.0,0.045506787,24.131615,241.32388,88.64925,0.0,81.17328,0.11378864,0.0,77.779785,8.330017
6966,19857960.0,0.0,18.295502,15.315918,22.738708,22.292175,23.117859,23.048431,18.29538,18.295319,18.295319,18.295288,0.0,0.032088347,0.032088347,0.049589995,25.0,18.300018,0.0,0.0,0.0,0.007231975,9.54197e-21,0.0,81.17191,25.140682,32.71713,96.0,0.045659747,24.196018,241.32622,88.63824,0.0,81.17191,0.11376667,0.0,77.7789,8.330017
6967,19858020.0,0.0,18.295502,15.3020935,22.733337,22.284332,23.114197,23.045135,18.29544,18.29535,18.29535,18.29535,0.0,0.032083347,0.032083347,0.04958166,25.0,18.300018,0.0,0.0,0.0,0.0045019835,9.54197e-21,0.0,81.172905,25.130857,32.671703,96.0,0.04581235,24.259611,241.32837,88.62717,0.0,81.172905,0.11374834,0.0,77.78023,8.330017
6968,19858080.0,0.0,18.295532,15.288361,22.727966,22.27652,23.110565,23.04184,18.295471,18.29541,18.29541,18.29538,0.0,0.03207927,0.03207927,0.049574893,25.0,18.300018,0.0,0.0,0.0,0.002922806,9.54197e-21,0.0,81.175735,25.119776,32.626595,96.0,0.045965437,24.322771,241.33032,88.61636,0.0,81.175735,0.1137334,0.0,77.783264,8.330017
6969,19858140.0,0.0,18.295563,15.274658,22.722656,22.268768,23.106934,23.038574,18.295502,18.29544,18.29544,18.29541,0.0,0.03207599,0.03207599,0.0495695,25.0,18.300018,0.0,0.0,0.0,0.0025417597,9.54197e-21,0.0,81.17982,25.108116,32.581787,96.0,0.046118855,24.385502,241.33208,88.6061,0.0,81.17982,0.11372146,0.0,77.78744,8.330017
6970,19858200.0,0.0,18.295624,15.261017,22.717346,22.261047,23.103333,23.035309,18.295532,18.295471,18.295471,18.295471,0.0,0.03207358,0.03207358,0.04956557,25.0,18.300018,0.0,0.0,0.0,0.0041669793,9.54197e-21,0.0,81.185394,25.095596,32.537235,96.0,0.04627287,24.447874,241.33363,88.596275,0.0,81.185394,0.113712706,0.0,77.79302,8.330017
6971,19858260.0,0.0,18.295685,15.247437,22.712036,22.253387,23.0997,23.031952,18.295563,18.295502,18.295502,18.295502,0.0,0.03207189,0.03207189,0.049562853,25.0,18.300018,0.0,0.0,0.0,0.005433422,9.54197e-21,0.0,81.191765,25.083038,32.493057,96.0,0.04642683,24.50972,241.33498,88.5872,0.0,81.191765,0.11370661,0.0,77.7993,8.330017
6972,19858320.0,0.0,18.295715,15.233948,22.706757,22.24582,23.0961,23.028595,18.295624,18.295532,18.295532,18.295532,0.0,0.03207081,0.03207081,0.04956118,25.0,18.300018,0.0,0.0,0.0,0.005202851,9.54197e-21,0.0,81.19857,25.070797,32.449333,96.0,0.046580292,24.570938,241.3361,88.57897,0.0,81.19857,0.11370278,0.0,77.80597,8.330017
6973,19858380.0,0.0,18.295715,15.22052,22.701508,22.23825,23.092499,23.025269,18.295654,18.295593,18.295593,18.295563,0.0,0.032070305,0.032070305,0.04956046,25.0,18.300018,0.0,0.0,0.0,0.004105934,9.54197e-21,0.0,81.205666,25.059017,32.406017,96.0,0.04673331,24.631575,241.33705,88.57162,0.0,81.205666,0.113701046,0.0,77.81287,8.330017
6974,19858440.0,0.0,18.295746,15.207153,22.69629,22.230743,23.088928,23.021912,18.295685,18.295624,18.295624,18.295593,0.0,0.032070253,0.032070253,0.0495605,25.0,18.300018,0.0,0.0,0.0,0.0036315606,9.54197e-21,0.0,81.21273,25.047972,32.363026,96.0,0.046886016,24.691763,241.33781,88.565186,0.0,81.21273,0.113700986,0.0,77.8197,8.330017
6975,19858500.0,0.0,18.295807,15.193878,22.691101,22.223267,23.085358,23.018616,18.295715,18.295654,18.295654,18.295654,0.0,0.032070532,0.032070532,0.049561094,25.0,18.300018,0.0,0.0,0.0,0.003576051,9.54197e-21,0.0,81.219536,25.037819,32.320366,96.0,0.04703818,24.751486,241.33841,88.55963,0.0,81.219536,0.11370215,0.0,77.82626,8.330017
6976,19858560.0,0.0,18.295837,15.180664,22.685913,22.215881,23.081818,23.015198,18.295746,18.295685,18.295685,18.295685,0.0,0.032071207,0.032071207,0.04956234,25.0,18.300018,0.0,0.0,0.0,0.004013095,9.54197e-21,0.0,81.22617,25.02851,32.278015,96.0,0.04718998,24.810781,241.33885,88.55498,0.0,81.22617,0.11370473,0.0,77.832634,8.330017
6977,19858620.0,0.0,18.295868,15.167511,22.680725,22.208527,23.078247,23.01181,18.295776,18.295715,18.295715,18.295715,0.0,0.032072112,0.032072112,0.049563963,25.0,18.300018,0.0,0.0,0.0,0.004393675,9.54197e-21,0.0,81.23235,25.020214,32.236008,96.0,0.047341004,24.869589,241.33916,88.55116,0.0,81.23235,0.113708176,0.0,77.83854,8.330017
6978,19858680.0,0.0,18.295898,15.154449,22.675568,22.201202,23.074707,23.008423,18.295837,18.295776,18.295776,18.295746,0.0,0.03207316,0.03207316,0.049565814,25.0,18.300018,0.0,0.0,0.0,0.0045529827,9.54197e-21,0.0,81.237976,25.012932,32.194363,96.0,0.04749105,24.927889,241.33936,88.54809,0.0,81.237976,0.113712125,0.0,77.84391,8.330017
6979,19858740.0,0.0,18.29596,15.1414795,22.67044,22.193909,23.071167,23.005035,18.295868,18.295807,18.295807,18.295776,0.0,0.032074388,0.032074388,0.049567968,25.0,18.300018,0.0,0.0,0.0,0.004406917,9.54197e-21,0.0,81.24309,25.006678,32.15309,96.0,0.04764016,24.985674,241.33945,88.5458,0.0,81.24309,0.113716744,0.0,77.84876,8.330017
6980,19858800.0,0.0,18.29599,15.128571,22.665344,22.186676,23.067657,23.001678,18.295898,18.295837,18.295837,18.295837,0.0,0.032075685,0.032075685,0.04957021,25.0,18.300018,0.0,0.0,0.0,0.0041153166,9.54197e-21,0.0,81.247574,25.00142,32.11217,96.0,0.04778817,25.042957,241.33945,88.54416,0.0,81.247574,0.11372157,0.0,77.853004,8.330017
6981,19858860.0,0.0,18.29599,15.115753,22.660248,22.179474,23.064148,22.99823,18.295929,18.295868,18.295868,18.295868,0.0,0.03207702,0.03207702,0.049572516,25.0,18.300018,0.0,0.0,0.0,0.0036787295,9.54197e-21,0.0,81.25143,24.997128,32.07159,96.0,0.047935117,25.099771,241.33939,88.54312,0.0,81.25143,0.11372654,0.0,77.856636,8.330017
6982,19858920.0,0.0,18.296051,15.103027,22.655182,22.172333,23.060638,22.994781,18.29596,18.295898,18.295898,18.295898,0.0,0.032078344,0.032078344,0.049574792,25.0,18.300018,0.0,0.0,0.0,0.0038329568,9.54197e-21,0.0,81.25465,24.99373,32.03131,96.0,0.04808104,25.15616,241.33926,88.54259,0.0,81.25465,0.11373148,0.0,77.85966,8.330017
6983,19858980.0,0.0,18.296082,15.090393,22.650116,22.165222,23.057129,22.991364,18.29599,18.295929,18.295929,18.295929,0.0,0.03207963,0.03207963,0.04957699,25.0,18.300018,0.0,0.0,0.0,0.00422818,9.54197e-21,0.0,81.25726,24.991138,31.99137,96.0,0.04822576,25.212082,241.33911,88.54247,0.0,81.25726,0.11373625,0.0,77.8621,8.330017
6984,19859040.0,0.0,18.296112,15.07782,22.64508,22.158142,23.05365,22.987976,18.29602,18.29596,18.29596,18.29596,0.0,0.032080844,0.032080844,0.04957906,25.0,18.300018,0.0,0.0,0.0,0.004451296,9.54197e-21,0.0,81.25934,24.989225,31.951786,96.0,0.048369143,25.267502,241.33894,88.54268,0.0,81.25934,0.11374074,0.0,77.86401,8.330017
6985,19859100.0,0.0,18.296143,15.065369,22.640076,22.151123,23.05017,22.984558,18.296082,18.29602,18.29602,18.29599,0.0,0.032081995,0.032081995,0.04958102,25.0,18.300018,0.0,0.0,0.0,0.004484002,9.54197e-21,0.0,81.26083,24.988049,31.91256,96.0,0.04851119,25.322416,241.33873,88.54324,0.0,81.26083,0.11374502,0.0,77.86537,8.330017
6986,19859160.0,0.0,18.296173,15.053009,22.635101,22.144135,23.046692,22.98111,18.296112,18.296051,18.296051,18.29602,0.0,0.032083053,0.032083053,0.049582813,25.0,18.300018,0.0,0.0,0.0,0.0039862264,9.54197e-21,0.0,81.26182,24.987446,31.873703,96.0,0.048651814,25.376814,241.33852,88.54403,0.0,81.26182,0.11374893,0.0,77.86626,8.330017
6987,19859220.0,0.0,18.296204,15.04071,22.630127,22.137207,23.043243,22.977661,18.296143,18.296082,18.296082,18.296082,0.0,0.032084007,0.032084007,0.049584422,25.0,18.300018,0.0,0.0,0.0,0.0037974354,9.54197e-21,0.0,81.26237,24.987316,31.835175,96.0,0.048791148,25.430758,241.33832,88.54498,0.0,81.26237,0.11375244,0.0,77.86672,8.330017
6988,19859280.0,0.0,18.296234,15.028534,22.625153,22.13028,23.039795,22.974213,18.296173,18.296112,18.296112,18.296112,0.0,0.032084856,0.032084856,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.0040795505,9.54197e-21,0.0,81.262505,24.987612,31.796968,96.0,0.048929196,25.484243,241.3381,88.54607,0.0,81.262505,0.11375556,0.0,77.8668,8.330017
6989,19859340.0,0.0,18.296295,15.016449,22.62024,22.123413,23.036377,22.970795,18.296204,18.296143,18.296143,18.296143,0.0,0.03208559,0.03208559,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.004414225,9.54197e-21,0.0,81.26231,24.98822,31.759115,96.0,0.049065847,25.537237,241.33792,88.54721,0.0,81.26231,0.113758266,0.0,77.866554,8.330017
6990,19859400.0,0.0,18.296326,15.004456,22.615326,22.116608,23.032959,22.967377,18.296234,18.296173,18.296173,18.296173,0.0,0.032086223,0.032086223,0.04958814,25.0,18.300018,0.0,0.0,0.0,0.0045683663,9.54197e-21,0.0,81.26185,24.989044,31.72163,96.0,0.049201053,25.589716,241.33774,88.54837,0.0,81.26185,0.11376059,0.0,77.86607,8.330017
6991,19859460.0,0.0,18.296356,14.992584,22.610443,22.109802,23.029541,22.963928,18.296265,18.296234,18.296234,18.296204,0.0,0.032086745,0.032086745,0.049589008,25.0,18.300018,0.0,0.0,0.0,0.0043036886,9.54197e-21,0.0,81.26109,24.990124,31.684515,96.0,0.0493348,25.64168,241.33759,88.54955,0.0,81.26109,0.1137625,0.0,77.86531,8.330017
6992,19859520.0,0.0,18.296387,14.980804,22.60556,22.103058,23.026123,22.96048,18.296326,18.296265,18.296265,18.296234,0.0,0.03208717,0.03208717,0.049589712,25.0,18.300018,0.0,0.0,0.0,0.004061822,9.54197e-21,0.0,81.26015,24.991325,31.64775,96.0,0.049467165,25.693151,241.33745,88.550705,0.0,81.26015,0.11376406,0.0,77.864365,8.330017
6993,19859580.0,0.0,18.296417,14.969116,22.600708,22.096375,23.022736,22.957031,18.296356,18.296295,18.296295,18.296295,0.0,0.03208751,0.03208751,0.04959027,25.0,18.300018,0.0,0.0,0.0,0.0040067574,9.54197e-21,0.0,81.25908,24.992579,31.611336,96.0,0.04959817,25.74413,241.33733,88.551796,0.0,81.25908,0.11376529,0.0,77.863304,8.330017
6994,19859640.0,0.0,18.296478,14.95755,22.595886,22.089691,23.019348,22.953613,18.296387,18.296326,18.296326,18.296326,0.0,0.03208776,0.03208776,0.04959067,25.0,18.300018,0.0,0.0,0.0,0.004259122,9.54197e-21,0.0,81.25784,24.993912,31.575266,96.0,0.049727827,25.794632,241.33723,88.55283,0.0,81.25784,0.113766186,0.0,77.86211,8.330017
6995,19859700.0,0.0,18.296509,14.946106,22.591064,22.083038,23.015991,22.950195,18.296417,18.296356,18.296356,18.296356,0.0,0.03208793,0.03208793,0.04959094,25.0,18.300018,0.0,0.0,0.0,0.0045357663,9.54197e-21,0.0,81.256546,24.995235,31.539557,96.0,0.04985609,25.844618,241.33716,88.55378,0.0,81.256546,0.1137668,0.0,77.86084,8.330017
6996,19859760.0,0.0,18.29654,14.934753,22.586273,22.076447,23.012634,22.946716,18.296448,18.296387,18.296387,18.296387,0.0,0.032088026,0.032088026,0.049591098,25.0,18.300018,0.0,0.0,0.0,0.0044397158,9.54197e-21,0.0,81.25519,24.996529,31.504227,96.0,0.049982924,25.894081,241.33711,88.554634,0.0,81.25519,0.113767155,0.0,77.85953,8.330017
6997,19859820.0,0.0,18.29657,14.923523,22.581482,22.069916,23.009308,22.943298,18.296509,18.296448,18.296448,18.296417,0.0,0.03208807,0.03208807,0.049591154,25.0,18.300018,0.0,0.0,0.0,0.0042305877,9.54197e-21,0.0,81.253815,24.99776,31.469265,96.0,0.050108373,25.943031,241.33708,88.5554,0.0,81.253815,0.1137673,0.0,77.8582,8.330017
6998,19859880.0,0.0,18.2966,14.912384,22.576752,22.063385,23.00595,22.93985,18.29654,18.296478,18.296478,18.296448,0.0,0.032088067,0.032088067,0.04959113,25.0,18.300018,0.0,0.0,0.0,0.004271514,9.54197e-21,0.0,81.25245,24.998909,31.434654,96.0,0.050232504,25.991482,241.33707,88.55605,0.0,81.25245,0.113767266,0.0,77.85688,8.330017
6999,19859940.0,0.0,18.296661,14.901367,22.571991,22.056885,23.002655,22.936432,18.29657,18.296509,18.296509,18.296509,0.0,0.032088026,0.032088026,0.049591053,25.0,18.300018,0.0,0.0,0.0,0.004363323,9.54197e-21,0.0,81.251114,24.999956,31.400417,96.0,0.050355278,26.039415,241.33707,88.55661,0.0,81.251114,0.11376711,0.0,77.8556,8.330017
7000,19860000.0,0.0,18.296692,14.890472,22.567291,22.050446,22.999329,22.933014,18.2966,18.29654,18.29654,18.29654,0.0,0.03208795,0.03208795,0.049590904,25.0,18.300018,0.0,0.0,0.0,0.0045970017,9.54197e-21,0.0,81.2498,25.00091,31.366543,96.0,0.050476715,26.08684,241.3371,88.557076,0.0,81.2498,0.1137668,0.0,77.85434,8.330017
7001,19860060.0,0.0,18.296722,14.8797,22.562592,22.044037,22.996033,22.929565,18.29663,18.29657,18.29657,18.29657,0.0,0.03208784,0.03208784,0.049590718,25.0,18.300018,0.0,0.0,0.0,0.0044329586,9.54197e-21,0.0,81.24854,25.00175,31.33305,96.0,0.05059676,26.133732,241.33713,88.55745,0.0,81.24854,0.1137664,0.0,77.853134,8.330017
7002,19860120.0,0.0,18.296753,14.869049,22.557922,22.037628,22.992737,22.926117,18.296692,18.29663,18.29663,18.2966,0.0,0.032087717,0.032087717,0.0495905,25.0,18.300018,0.0,0.0,0.0,0.0043062675,9.54197e-21,0.0,81.247345,25.00248,31.299925,96.0,0.050715484,26.180103,241.33717,88.55773,0.0,81.247345,0.113765925,0.0,77.85199,8.330017
7003,19860180.0,0.0,18.296783,14.8585205,22.553253,22.03128,22.989471,22.922699,18.296722,18.296661,18.296661,18.29663,0.0,0.032087576,0.032087576,0.049590256,25.0,18.300018,0.0,0.0,0.0,0.0044102725,9.54197e-21,0.0,81.2462,25.003096,31.267162,96.0,0.050832912,26.225971,241.33723,88.55794,0.0,81.2462,0.11376542,0.0,77.8509,8.330017
7004,19860240.0,0.0,18.296844,14.848114,22.548615,22.024994,22.986206,22.919281,18.296753,18.296692,18.296692,18.296692,0.0,0.032087434,0.032087434,0.04959001,25.0,18.300018,0.0,0.0,0.0,0.004604131,9.54197e-21,0.0,81.24513,25.003603,31.234774,96.0,0.050949007,26.271313,241.3373,88.55808,0.0,81.24513,0.11376488,0.0,77.849884,8.330017
7005,19860300.0,0.0,18.296875,14.83783,22.544006,22.018707,22.98294,22.915863,18.296783,18.296722,18.296722,18.296722,0.0,0.032087293,0.032087293,0.04958976,25.0,18.300018,0.0,0.0,0.0,0.0047103786,9.54197e-21,0.0,81.24414,25.004015,31.202776,96.0,0.05106374,26.316114,241.33736,88.55817,0.0,81.24414,0.11376434,0.0,77.84893,8.330017
7006,19860360.0,0.0,18.296906,14.827698,22.539398,22.012451,22.979706,22.912445,18.296814,18.296753,18.296753,18.296753,0.0,0.032087144,0.032087144,0.049589507,25.0,18.300018,0.0,0.0,0.0,0.0046120565,9.54197e-21,0.0,81.24321,25.004326,31.171158,96.0,0.051177107,26.360378,241.33743,88.55818,0.0,81.24321,0.113763794,0.0,77.848045,8.330017
7007,19860420.0,0.0,18.296936,14.817657,22.53482,22.006256,22.976501,22.909027,18.296875,18.296814,18.296814,18.296783,0.0,0.032087002,0.032087002,0.049589265,25.0,18.300018,0.0,0.0,0.0,0.0044942014,9.54197e-21,0.0,81.24235,25.00455,31.139925,96.0,0.051289134,26.404106,241.33752,88.55816,0.0,81.24235,0.11376327,0.0,77.84722,8.330017
7008,19860480.0,0.0,18.296997,14.80777,22.530273,22.000092,22.973267,22.90561,18.296906,18.296844,18.296844,18.296844,0.0,0.032086868,0.032086868,0.049589038,25.0,18.300018,0.0,0.0,0.0,0.0044645146,9.54197e-21,0.0,81.24154,25.004704,31.10907,96.0,0.05139983,26.447302,241.3376,88.558105,0.0,81.24154,0.11376277,0.0,77.846466,8.330017
7009,19860540.0,0.0,18.297028,14.798035,22.525726,21.993927,22.970062,22.902222,18.296936,18.296875,18.296875,18.296875,0.0,0.032086737,0.032086737,0.04958882,25.0,18.300018,0.0,0.0,0.0,0.004578808,9.54197e-21,0.0,81.24081,25.004776,31.078592,96.0,0.051509213,26.489973,241.33768,88.55801,0.0,81.24081,0.113762304,0.0,77.845764,8.330017
7010,19860600.0,0.0,18.297058,14.788391,22.52121,21.987823,22.966888,22.898834,18.296967,18.296906,18.296906,18.296906,0.0,0.032086626,0.032086626,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.004726685,9.54197e-21,0.0,81.24012,25.004791,31.0485,96.0,0.051617235,26.532099,241.33777,88.55789,0.0,81.24012,0.113761865,0.0,77.845116,8.330017
7011,19860660.0,0.0,18.29712,14.7789,22.516693,21.98175,22.963715,22.895447,18.297028,18.296967,18.296967,18.296936,0.0,0.032086518,0.032086518,0.049588446,25.0,18.300018,0.0,0.0,0.0,0.004679198,9.54197e-21,0.0,81.23949,25.004755,31.018803,96.0,0.051723886,26.573679,241.33784,88.557755,0.0,81.23949,0.113761485,0.0,77.84451,8.330017
7012,19860720.0,0.0,18.29715,14.769562,22.512207,21.975708,22.96054,22.89206,18.297058,18.296997,18.296997,18.296997,0.0,0.03208642,0.03208642,0.049588285,25.0,18.300018,0.0,0.0,0.0,0.004582932,9.54197e-21,0.0,81.2389,25.004675,30.989492,96.0,0.051829174,26.61471,241.33792,88.55761,0.0,81.2389,0.113761134,0.0,77.84395,8.330017
7013,19860780.0,0.0,18.29718,14.760376,22.507751,21.969727,22.957397,22.888672,18.297089,18.297028,18.297028,18.297028,0.0,0.032086343,0.032086343,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.004620183,9.54197e-21,0.0,81.23835,25.004562,30.960566,96.0,0.05193312,26.655207,241.338,88.55746,0.0,81.23835,0.11376082,0.0,77.84344,8.330017
7014,19860840.0,0.0,18.29721,14.751312,22.503296,21.963745,22.954254,22.885315,18.29715,18.297058,18.297058,18.297058,0.0,0.032086268,0.032086268,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.004677934,9.54197e-21,0.0,81.23782,25.004429,30.932034,96.0,0.05203569,26.695152,241.33807,88.5573,0.0,81.23782,0.11376056,0.0,77.84294,8.330017
7015,19860900.0,0.0,18.297272,14.742371,22.498901,21.957794,22.95111,22.881958,18.29718,18.29712,18.29712,18.297089,0.0,0.03208621,0.03208621,0.049587924,25.0,18.300018,0.0,0.0,0.0,0.004805159,9.54197e-21,0.0,81.237335,25.004269,30.90389,96.0,0.05213689,26.734554,241.33815,88.557144,0.0,81.237335,0.11376034,0.0,77.842476,8.330017
7016,19860960.0,0.0,18.297302,14.733612,22.494476,21.951874,22.947998,22.87857,18.29721,18.29715,18.29715,18.29715,0.0,0.03208616,0.03208616,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.0047060023,9.54197e-21,0.0,81.23688,25.004097,30.876148,96.0,0.052236684,26.773394,241.33821,88.556984,0.0,81.23688,0.11376015,0.0,77.84203,8.330017
7017,19861020.0,0.0,18.297333,14.724976,22.490082,21.945984,22.944885,22.875214,18.297241,18.29718,18.29718,18.29718,0.0,0.03208612,0.03208612,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.004639845,9.54197e-21,0.0,81.23643,25.003918,30.848795,96.0,0.0523351,26.811686,241.33829,88.55684,0.0,81.23643,0.11376,0.0,77.841606,8.330017
7018,19861080.0,0.0,18.297394,14.716492,22.485718,21.940155,22.941803,22.871857,18.297302,18.297241,18.297241,18.29721,0.0,0.032086086,0.032086086,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.004720154,9.54197e-21,0.0,81.23599,25.003736,30.821833,96.0,0.052432142,26.849434,241.33835,88.5567,0.0,81.23599,0.11375989,0.0,77.8412,8.330017
7019,19861140.0,0.0,18.297424,14.708191,22.481354,21.934326,22.93872,22.86853,18.297333,18.297272,18.297272,18.297272,0.0,0.03208606,0.03208606,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.004845533,9.54197e-21,0.0,81.23557,25.003555,30.795267,96.0,0.052527778,26.886623,241.33841,88.55657,0.0,81.23557,0.11375981,0.0,77.84079,8.330017
7020,19861200.0,0.0,18.297455,14.700012,22.47705,21.928528,22.935638,22.865173,18.297363,18.297302,18.297302,18.297302,0.0,0.03208604,0.03208604,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.0047343923,9.54197e-21,0.0,81.23516,25.003382,30.769077,96.0,0.052622095,26.923292,241.33846,88.55645,0.0,81.23516,0.113759734,0.0,77.8404,8.330017
7021,19861260.0,0.0,18.29718,14.691925,22.471954,21.921936,22.931763,22.861023,18.297394,18.297333,18.297333,18.297333,0.0,0.03208603,0.03208603,0.049587637,25.0,18.300018,0.0,0.0,0.0,-0.008855611,9.54197e-21,0.0,81.23476,25.00321,30.743027,96.0,0.052715924,26.959763,241.33852,88.556335,0.0,81.23476,0.1137597,0.0,77.84001,8.330017
7022,19861320.0,0.0,18.297089,14.683838,22.466827,21.915375,22.927917,22.856873,18.297333,18.297363,18.297363,18.297333,0.0,0.032086037,0.032086037,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0136502115,9.54197e-21,0.0,81.234344,25.003033,30.71611,96.0,0.052812923,26.997448,241.33856,88.556244,0.0,81.234344,0.11375972,0.0,77.83962,8.330017
7023,19861380.0,0.0,18.29712,14.675781,22.461731,21.908844,22.924042,22.852722,18.297302,18.297333,18.297333,18.297333,0.0,0.03208605,0.03208605,0.04958767,25.0,18.300018,0.0,0.0,0.0,-0.011410007,9.54197e-21,0.0,81.23393,25.002869,30.688848,96.0,0.052911177,27.035608,241.33862,88.55616,0.0,81.23393,0.11375977,0.0,77.83922,8.330017
7024,19861440.0,0.0,18.297363,14.667725,22.456635,21.902374,22.920227,22.848602,18.297241,18.297302,18.297302,18.297302,0.0,0.032086074,0.032086074,0.049587715,25.0,18.300018,0.0,0.0,0.0,0.004955594,9.54197e-21,0.0,81.233505,25.002707,30.66081,96.0,0.05301227,27.074862,241.33867,88.55609,0.0,81.233505,0.11375987,0.0,77.83881,8.330017
7025,19861500.0,0.0,18.297424,14.659729,22.4516,21.895935,22.916412,22.844513,18.297272,18.297302,18.297302,18.297302,0.0,0.032086097,0.032086097,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.0073984833,9.54197e-21,0.0,81.23306,25.002588,30.633783,96.0,0.053109735,27.112705,241.3387,88.556046,0.0,81.23306,0.11375994,0.0,77.83839,8.330017
7026,19861560.0,0.0,18.297394,14.651703,22.446594,21.889526,22.912628,22.840424,18.297333,18.297302,18.297302,18.297302,0.0,0.032086115,0.032086115,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.005578674,9.54197e-21,0.0,81.23261,25.00248,30.607098,96.0,0.053205956,27.150063,241.33875,88.55601,0.0,81.23261,0.11376002,0.0,77.83796,8.330017
7027,19861620.0,0.0,18.297333,14.643738,22.44162,21.883179,22.908875,22.836365,18.297363,18.297302,18.297302,18.297302,0.0,0.032086134,0.032086134,0.04958782,25.0,18.300018,0.0,0.0,0.0,-0.0007256436,9.54197e-21,0.0,81.23216,25.002388,30.580795,96.0,0.05330082,27.186886,241.33879,88.55598,0.0,81.23216,0.11376009,0.0,77.837524,8.330017
7028,19861680.0,0.0,18.297333,14.635773,22.436676,21.876862,22.90512,22.832306,18.297363,18.297333,18.297333,18.297333,0.0,0.032086156,0.032086156,0.049587857,25.0,18.300018,0.0,0.0,0.0,-0.0011511578,9.54197e-21,0.0,81.23169,25.002314,30.554295,96.0,0.053396415,27.22399,241.33882,88.555954,0.0,81.23169,0.113760166,0.0,77.83707,8.330017
7029,19861740.0,0.0,18.297363,14.627838,22.431763,21.870636,22.901398,22.828308,18.297363,18.297333,18.297333,18.297333,0.0,0.03208618,0.03208618,0.049587894,25.0,18.300018,0.0,0.0,0.0,-0.00028112566,9.54197e-21,0.0,81.23119,25.002262,30.527925,96.0,0.05349153,27.260906,241.33887,88.55595,0.0,81.23119,0.113760255,0.0,77.83659,8.330017
7030,19861800.0,0.0,18.297394,14.619934,22.42685,21.86438,22.897705,22.82428,18.297363,18.297363,18.297363,18.297333,0.0,0.032086197,0.032086197,0.04958793,25.0,18.300018,0.0,0.0,0.0,0.0010496433,9.54197e-21,0.0,81.23071,25.002207,30.5015,96.0,0.05358687,27.2979,241.3389,88.55594,0.0,81.23071,0.11376033,0.0,77.83613,8.330017
7031,19861860.0,0.0,18.296967,14.612061,22.420807,21.85675,22.892944,22.819122,18.297333,18.297363,18.297363,18.297363,0.0,0.032086223,0.032086223,0.049587972,25.0,18.300018,0.0,0.0,0.0,-0.016869789,9.54197e-21,0.0,81.23021,25.002153,30.474796,96.0,0.053683225,27.335283,241.33894,88.55594,0.0,81.23021,0.11376043,0.0,77.83564,8.330017
7032,19861920.0,0.0,18.296906,14.604248,22.414734,21.849182,22.888184,22.813995,18.297241,18.297333,18.297333,18.297333,0.0,0.032086257,0.032086257,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.019542882,9.54197e-21,0.0,81.2297,25.002094,30.44669,96.0,0.053784672,27.374634,241.33897,88.55594,0.0,81.2297,0.11376055,0.0,77.83515,8.330017
7033,19861980.0,0.0,18.29718,14.596436,22.40866,21.841675,22.883453,22.808868,18.29712,18.297241,18.297241,18.297272,0.0,0.032086305,0.032086305,0.049588114,25.0,18.300018,0.0,0.0,0.0,-0.00090407353,9.54197e-21,0.0,81.229164,25.002035,30.417343,96.0,0.053890612,27.415716,241.33902,88.555954,0.0,81.229164,0.113760725,0.0,77.83463,8.330017
7034,19862040.0,0.0,18.297302,14.588654,22.402649,21.834198,22.878754,22.803772,18.29715,18.29721,18.29721,18.29721,0.0,0.03208634,0.03208634,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.007376269,9.54197e-21,0.0,81.2286,25.002018,30.38885,96.0,0.053993475,27.455612,241.33905,88.555984,0.0,81.2286,0.11376085,0.0,77.83409,8.330017
7035,19862100.0,0.0,18.297302,14.580933,22.396667,21.826813,22.874084,22.798706,18.29718,18.29721,18.29721,18.29721,0.0,0.03208636,0.03208636,0.049588207,25.0,18.300018,0.0,0.0,0.0,0.006033656,9.54197e-21,0.0,81.22802,25.002026,30.361118,96.0,0.054093555,27.494434,241.33908,88.55601,0.0,81.22802,0.113760926,0.0,77.833534,8.330017
7036,19862160.0,0.0,18.297272,14.573212,22.390625,21.819336,22.869324,22.79358,18.29721,18.29721,18.29721,18.29721,0.0,0.032086384,0.032086384,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.0038948439,9.54197e-21,0.0,81.22745,25.002028,30.333296,96.0,0.054194,27.533384,241.33911,88.55604,0.0,81.22745,0.11376102,0.0,77.832985,8.330017
7037,19862220.0,0.0,18.297241,14.565582,22.384613,21.81192,22.864563,22.788483,18.297241,18.29721,18.29721,18.29721,0.0,0.032086402,0.032086402,0.04958828,25.0,18.300018,0.0,0.0,0.0,0.0005655601,9.54197e-21,0.0,81.22686,25.002037,30.305704,96.0,0.054293606,27.572016,241.33916,88.55606,0.0,81.22686,0.1137611,0.0,77.83242,8.330017
7038,19862280.0,0.0,18.297241,14.557953,22.378601,21.804535,22.859833,22.783386,18.297241,18.29721,18.29721,18.29721,0.0,0.03208642,0.03208642,0.049588315,25.0,18.300018,0.0,0.0,0.0,-0.0010477467,9.54197e-21,0.0,81.226265,25.00205,30.278162,96.0,0.054393042,27.610577,241.33919,88.55609,0.0,81.226265,0.11376116,0.0,77.831856,8.330017
7039,19862340.0,0.0,18.297241,14.5503845,22.37265,21.79718,22.855103,22.77829,18.297241,18.297241,18.297241,18.297241,0.0,0.03208644,0.03208644,0.04958834,25.0,18.300018,0.0,0.0,0.0,-0.0004192543,9.54197e-21,0.0,81.22566,25.002068,30.250628,96.0,0.05449244,27.649122,241.33923,88.55612,0.0,81.22566,0.113761224,0.0,77.831276,8.330017
7040,19862400.0,0.0,18.297302,14.542877,22.3667,21.789856,22.850403,22.773254,18.297241,18.297241,18.297241,18.297241,0.0,0.032086454,0.032086454,0.049588367,25.0,18.300018,0.0,0.0,0.0,0.0022602708,9.54197e-21,0.0,81.22505,25.002089,30.223146,96.0,0.05459165,27.687593,241.33926,88.556145,0.0,81.22505,0.11376127,0.0,77.83069,8.330017
7041,19862460.0,0.0,18.297333,14.5354,22.360748,21.782562,22.845642,22.768158,18.297272,18.297241,18.297241,18.297241,0.0,0.03208646,0.03208646,0.049588382,25.0,18.300018,0.0,0.0,0.0,0.0034444402,9.54197e-21,0.0,81.22445,25.002113,30.195862,96.0,0.054690152,27.725792,241.3393,88.556175,0.0,81.22445,0.113761306,0.0,77.8301,8.330017
7042,19862520.0,0.0,18.297333,14.527954,22.354797,21.775269,22.840881,22.763092,18.297302,18.297272,18.297272,18.297272,0.0,0.03208647,0.03208647,0.049588393,25.0,18.300018,0.0,0.0,0.0,0.001902648,9.54197e-21,0.0,81.22383,25.002142,30.16887,96.0,0.054787606,27.76358,241.33934,88.5562,0.0,81.22383,0.113761336,0.0,77.829506,8.330017
7043,19862580.0,0.0,18.297333,14.520599,22.348877,21.768036,22.836182,22.758026,18.297302,18.297272,18.297272,18.297272,0.0,0.032086477,0.032086477,0.0495884,25.0,18.300018,0.0,0.0,0.0,0.00094082876,9.54197e-21,0.0,81.223206,25.002169,30.142006,96.0,0.054884594,27.801191,241.33937,88.55621,0.0,81.223206,0.11376134,0.0,77.82891,8.330017
7044,19862640.0,0.0,18.297333,14.513275,22.343018,21.760864,22.831451,22.75299,18.297333,18.297302,18.297302,18.297302,0.0,0.032086477,0.032086477,0.049588405,25.0,18.300018,0.0,0.0,0.0,0.0007516571,9.54197e-21,0.0,81.22259,25.002193,30.115267,96.0,0.054981127,27.838623,241.33942,88.55623,0.0,81.22259,0.11376136,0.0,77.828316,8.330017
7045,19862700.0,0.0,18.297363,14.505981,22.337158,21.753693,22.826782,22.747986,18.297333,18.297302,18.297302,18.297302,0.0,0.032086477,0.032086477,0.04958841,25.0,18.300018,0.0,0.0,0.0,0.001877502,9.54197e-21,0.0,81.22197,25.002216,30.088625,96.0,0.05507732,27.875927,241.33945,88.556244,0.0,81.22197,0.11376136,0.0,77.82772,8.330017
7046,19862760.0,0.0,18.297394,14.498779,22.331268,21.746521,22.822021,22.74295,18.297363,18.297333,18.297333,18.297333,0.0,0.032086477,0.032086477,0.049588405,25.0,18.300018,0.0,0.0,0.0,0.0021551084,9.54197e-21,0.0,81.22135,25.002237,30.062145,96.0,0.055172924,27.912998,241.3395,88.55626,0.0,81.22135,0.11376136,0.0,77.827126,8.330017
7047,19862820.0,0.0,18.297394,14.491638,22.325409,21.73941,22.817291,22.737915,18.297363,18.297333,18.297333,18.297333,0.0,0.032086477,0.032086477,0.0495884,25.0,18.300018,0.0,0.0,0.0,0.0019411538,9.54197e-21,0.0,81.220726,25.002254,30.035847,96.0,0.055267878,27.949816,241.33952,88.55627,0.0,81.220726,0.11376134,0.0,77.82653,8.330017
7048,19862880.0,0.0,18.297424,14.484528,22.31958,21.7323,22.812592,22.73291,18.297394,18.297363,18.297363,18.297363,0.0,0.032086473,0.032086473,0.049588393,25.0,18.300018,0.0,0.0,0.0,0.0018118629,9.54197e-21,0.0,81.220116,25.00227,30.009735,96.0,0.055362158,27.986372,241.33957,88.55627,0.0,81.220116,0.113761336,0.0,77.82594,8.330017
7049,19862940.0,0.0,18.297424,14.477509,22.313782,21.72528,22.807922,22.727905,18.297394,18.297363,18.297363,18.297363,0.0,0.032086466,0.032086466,0.049588386,25.0,18.300018,0.0,0.0,0.0,0.0018252201,9.54197e-21,0.0,81.2195,25.002281,29.983828,96.0,0.0554557,28.02264,241.33961,88.556274,0.0,81.2195,0.11376132,0.0,77.82535,8.330017
7050,19863000.0,0.0,18.297455,14.470551,22.308044,21.718323,22.803253,22.722961,18.297424,18.297394,18.297394,18.297394,0.0,0.032086458,0.032086458,0.04958837,25.0,18.300018,0.0,0.0,0.0,0.001844177,9.54197e-21,0.0,81.21889,25.002287,29.958227,96.0,0.055548124,28.058481,241.33965,88.55627,0.0,81.21889,0.1137613,0.0,77.82477,8.330017
7051,19863060.0,0.0,18.297455,14.463654,22.302246,21.711304,22.798553,22.717957,18.297424,18.297394,18.297394,18.297394,0.0,0.032086458,0.032086458,0.049588364,25.0,18.300018,0.0,0.0,0.0,0.0015010079,9.54197e-21,0.0,81.21828,25.00229,29.932537,96.0,0.055640895,28.094446,241.33969,88.55627,0.0,81.21828,0.11376127,0.0,77.82418,8.330017
7052,19863120.0,0.0,18.297485,14.456818,22.296478,21.704315,22.793854,22.712982,18.297455,18.297424,18.297424,18.297424,0.0,0.03208645,0.03208645,0.049588352,25.0,18.300018,0.0,0.0,0.0,0.0020534191,9.54197e-21,0.0,81.21767,25.002293,29.907074,96.0,0.055732843,28.130093,241.33972,88.55626,0.0,81.21767,0.11376126,0.0,77.8236,8.330017
7053,19863180.0,0.0,18.297516,14.450043,22.290741,21.697418,22.789185,22.708038,18.297455,18.297424,18.297424,18.297424,0.0,0.032086443,0.032086443,0.049588345,25.0,18.300018,0.0,0.0,0.0,0.002091491,9.54197e-21,0.0,81.21707,25.002289,29.881966,96.0,0.055823497,28.165249,241.33977,88.55625,0.0,81.21707,0.11376123,0.0,77.82303,8.330017
7054,19863240.0,0.0,18.297516,14.443359,22.285034,21.690521,22.784515,22.703094,18.297485,18.297455,18.297455,18.297455,0.0,0.03208644,0.03208644,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.0024692032,9.54197e-21,0.0,81.21647,25.002287,29.856794,96.0,0.055914402,28.200487,241.33981,88.556244,0.0,81.21647,0.11376121,0.0,77.82245,8.330017
7055,19863300.0,0.0,18.297546,14.436737,22.279327,21.683655,22.779877,22.698181,18.297485,18.297485,18.297485,18.297455,0.0,0.03208643,0.03208643,0.04958832,25.0,18.300018,0.0,0.0,0.0,0.0027636979,9.54197e-21,0.0,81.21587,25.002281,29.831944,96.0,0.056004144,28.235277,241.33984,88.55623,0.0,81.21587,0.11376119,0.0,77.82188,8.330017
7056,19863360.0,0.0,18.297577,14.430176,22.27362,21.676758,22.775208,22.693237,18.297516,18.297485,18.297485,18.297485,0.0,0.03208642,0.03208642,0.049588308,25.0,18.300018,0.0,0.0,0.0,0.0026218386,9.54197e-21,0.0,81.21528,25.002274,29.807203,96.0,0.05609348,28.269915,241.33989,88.55622,0.0,81.21528,0.11376116,0.0,77.821304,8.330017
7057,19863420.0,0.0,18.297577,14.423706,22.267914,21.669891,22.770538,22.688293,18.297546,18.297516,18.297516,18.297516,0.0,0.032086417,0.032086417,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0023623647,9.54197e-21,0.0,81.21468,25.002264,29.782682,96.0,0.056182038,28.304247,241.33992,88.556206,0.0,81.21468,0.11376112,0.0,77.82074,8.330017
7058,19863480.0,0.0,18.297607,14.417328,22.262238,21.663055,22.76587,22.68338,18.297577,18.297516,18.297516,18.297516,0.0,0.032086406,0.032086406,0.04958828,25.0,18.300018,0.0,0.0,0.0,0.002360179,9.54197e-21,0.0,81.214096,25.002253,29.758354,96.0,0.056269888,28.338305,241.33997,88.55619,0.0,81.214096,0.1137611,0.0,77.82017,8.330017
7059,19863540.0,0.0,18.297638,14.411011,22.256592,21.65628,22.76123,22.678497,18.297577,18.297546,18.297546,18.297546,0.0,0.032086402,0.032086402,0.04958827,25.0,18.300018,0.0,0.0,0.0,0.0024411974,9.54197e-21,0.0,81.21351,25.00224,29.73424,96.0,0.05635697,28.372065,241.34,88.556175,0.0,81.21351,0.113761075,0.0,77.81961,8.330017
7060,19863600.0,0.0,18.297668,14.404755,22.250946,21.649536,22.756622,22.673584,18.297607,18.297577,18.297577,18.297577,0.0,0.032086395,0.032086395,0.04958826,25.0,18.300018,0.0,0.0,0.0,0.002720726,9.54197e-21,0.0,81.21293,25.002224,29.71033,96.0,0.056443322,28.40554,241.34004,88.55616,0.0,81.21293,0.113761045,0.0,77.819046,8.330017
7061,19863660.0,0.0,18.297668,14.398621,22.24533,21.642761,22.751953,22.668701,18.297638,18.297607,18.297607,18.297577,0.0,0.032086384,0.032086384,0.049588244,25.0,18.300018,0.0,0.0,0.0,0.0021479116,9.54197e-21,0.0,81.21235,25.002209,29.686636,96.0,0.05652888,28.438711,241.34007,88.556145,0.0,81.21235,0.11376101,0.0,77.8185,8.330017
7062,19863720.0,0.0,18.297668,14.392548,22.239716,21.636047,22.747345,22.663818,18.297638,18.297607,18.297607,18.297607,0.0,0.03208638,0.03208638,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0019714318,9.54197e-21,0.0,81.21178,25.002192,29.663118,96.0,0.056613807,28.471634,241.34012,88.55612,0.0,81.21178,0.113760985,0.0,77.81795,8.330017
7063,19863780.0,0.0,18.297699,14.386566,22.23413,21.629364,22.742737,22.658966,18.297668,18.297638,18.297638,18.297638,0.0,0.03208637,0.03208637,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.0023391456,9.54197e-21,0.0,81.211205,25.002174,29.63981,96.0,0.056697972,28.504265,241.34015,88.55611,0.0,81.211205,0.11376096,0.0,77.8174,8.330017
7064,19863840.0,0.0,18.29773,14.380707,22.228577,21.622742,22.738129,22.654114,18.297699,18.297638,18.297638,18.297638,0.0,0.032086365,0.032086365,0.049588207,25.0,18.300018,0.0,0.0,0.0,0.0023907302,9.54197e-21,0.0,81.21064,25.002155,29.61678,96.0,0.05678115,28.53651,241.3402,88.55608,0.0,81.21064,0.11376093,0.0,77.81686,8.330017
7065,19863900.0,0.0,18.29776,14.374908,22.223053,21.61615,22.733582,22.649323,18.297699,18.297668,18.297668,18.297668,0.0,0.032086357,0.032086357,0.049588196,25.0,18.300018,0.0,0.0,0.0,0.0023423058,9.54197e-21,0.0,81.210075,25.002138,29.59412,96.0,0.056862965,28.56823,241.34023,88.55607,0.0,81.210075,0.11376091,0.0,77.816315,8.330017
7066,19863960.0,0.0,18.29776,14.369202,22.21753,21.609558,22.729004,22.6445,18.29773,18.297699,18.297699,18.297699,0.0,0.03208635,0.03208635,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0022946107,9.54197e-21,0.0,81.20951,25.002117,29.571379,96.0,0.0569451,28.600073,241.34026,88.55605,0.0,81.20951,0.11376089,0.0,77.81578,8.330017
7067,19864020.0,0.0,18.29779,14.363586,22.212006,21.602997,22.724426,22.639679,18.29773,18.297699,18.297699,18.297699,0.0,0.032086343,0.032086343,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.0028465062,9.54197e-21,0.0,81.208954,25.002098,29.548954,96.0,0.057026077,28.631464,241.3403,88.55603,0.0,81.208954,0.11376086,0.0,77.81524,8.330017
7068,19864080.0,0.0,18.297821,14.358063,22.206573,21.596497,22.71991,22.634918,18.29776,18.29773,18.29773,18.29773,0.0,0.032086335,0.032086335,0.04958816,25.0,18.300018,0.0,0.0,0.0,0.0027384008,9.54197e-21,0.0,81.208405,25.002079,29.526958,96.0,0.0571055,28.662262,241.34033,88.556015,0.0,81.208405,0.11376084,0.0,77.81471,8.330017
7069,19864140.0,0.0,18.297852,14.352631,22.20108,21.589966,22.715363,22.630127,18.29779,18.29776,18.29776,18.29776,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0031010222,9.54197e-21,0.0,81.207855,25.00206,29.504845,96.0,0.057185363,28.69322,241.34036,88.55599,0.0,81.207855,0.1137608,0.0,77.814186,8.330017
7070,19864200.0,0.0,18.297913,14.347321,22.195648,21.583496,22.710846,22.625366,18.297821,18.29776,18.29776,18.29776,0.0,0.03208632,0.03208632,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.004650853,9.54197e-21,0.0,81.207306,25.00204,29.483044,96.0,0.05726408,28.72374,241.34041,88.55598,0.0,81.207306,0.11376078,0.0,77.81365,8.330017
7071,19864260.0,0.0,18.297913,14.342102,22.190186,21.576996,22.706299,22.620605,18.297852,18.29779,18.29779,18.29779,0.0,0.03208631,0.03208631,0.049588118,25.0,18.300018,0.0,0.0,0.0,0.00391704,9.54197e-21,0.0,81.20676,25.002024,29.46161,96.0,0.057341464,28.753746,241.34044,88.555954,0.0,81.20676,0.11376074,0.0,77.81313,8.330017
7072,19864320.0,0.0,18.297913,14.337006,22.184784,21.570557,22.701782,22.615875,18.297882,18.297821,18.297821,18.297821,0.0,0.0320863,0.0320863,0.049588103,25.0,18.300018,0.0,0.0,0.0,0.0019275108,9.54197e-21,0.0,81.206215,25.002008,29.440475,96.0,0.057417784,28.783337,241.34047,88.55593,0.0,81.206215,0.1137607,0.0,77.812614,8.330017
