,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7073,19864380.0,0.0,18.297943,14.332001,22.179382,21.564148,22.697296,22.611145,18.297913,18.297852,18.297852,18.297852,0.0,0.03208629,0.03208629,0.049588084,25.0,18.300018,0.0,0.0,0.0,0.0017080681,9.54197e-21,0.0,81.20568,25.00199,29.419485,96.0,0.057493564,28.812721,241.34052,88.555916,0.0,81.20568,0.11376067,0.0,77.8121,8.330017
7074,19864440.0,0.0,18.297974,14.327087,22.174011,21.55777,22.69281,22.606415,18.297913,18.297882,18.297882,18.297882,0.0,0.032086283,0.032086283,0.04958807,25.0,18.300018,0.0,0.0,0.0,0.002075726,9.54197e-21,0.0,81.20515,25.00197,29.398722,96.0,0.057568528,28.841791,241.34055,88.55589,0.0,81.20515,0.113760635,0.0,77.81159,8.330017
7075,19864500.0,0.0,18.298004,14.322296,22.16864,21.551422,22.688354,22.601715,18.297943,18.297913,18.297913,18.297913,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.0037351432,9.54197e-21,0.0,81.20462,25.00195,29.378143,96.0,0.05764283,28.8706,241.34058,88.55587,0.0,81.20462,0.1137606,0.0,77.81109,8.330017
7076,19864560.0,0.0,18.298035,14.317596,22.1633,21.545074,22.683899,22.597046,18.297974,18.297913,18.297913,18.297913,0.0,0.032086264,0.032086264,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0037841566,9.54197e-21,0.0,81.2041,25.001932,29.357893,96.0,0.057715926,28.898949,241.3406,88.55585,0.0,81.2041,0.11376056,0.0,77.810585,8.330017
7077,19864620.0,0.0,18.298065,14.313019,22.15799,21.538757,22.679443,22.592377,18.298004,18.297943,18.297943,18.297943,0.0,0.032086253,0.032086253,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0030425761,9.54197e-21,0.0,81.20358,25.001913,29.33794,96.0,0.05778796,28.926882,241.34064,88.555824,0.0,81.20358,0.11376052,0.0,77.81009,8.330017
7078,19864680.0,0.0,18.298065,14.308563,22.15268,21.53247,22.675018,22.587708,18.298035,18.297974,18.297974,18.297974,0.0,0.032086242,0.032086242,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0025092645,9.54197e-21,0.0,81.203064,25.001896,29.318237,96.0,0.05785909,28.95447,241.34067,88.5558,0.0,81.203064,0.113760486,0.0,77.80959,8.330017
7079,19864740.0,0.0,18.298096,14.30423,22.1474,21.526245,22.670624,22.583069,18.298035,18.298004,18.298004,18.298004,0.0,0.032086235,0.032086235,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0028550306,9.54197e-21,0.0,81.20256,25.001875,29.298752,96.0,0.057929423,28.981749,241.34071,88.55578,0.0,81.20256,0.11376045,0.0,77.80911,8.330017
7080,19864800.0,0.0,18.298126,14.300018,22.14215,21.52002,22.666199,22.57843,18.298065,18.298035,18.298035,18.298035,0.0,0.03208622,0.03208622,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.003126731,9.54197e-21,0.0,81.20206,25.001856,29.279522,96.0,0.05799883,29.008669,241.34074,88.555756,0.0,81.20206,0.113760404,0.0,77.80863,8.330017
7081,19864860.0,0.0,18.298157,14.295868,22.136902,21.513794,22.661835,22.573822,18.298096,18.298065,18.298065,18.298035,0.0,0.032086212,0.032086212,0.049587946,25.0,18.300018,0.0,0.0,0.0,0.002857035,9.54197e-21,0.0,81.20155,25.001837,29.260555,96.0,0.058067296,29.035223,241.34077,88.55573,0.0,81.20155,0.11376037,0.0,77.80815,8.330017
7082,19864920.0,0.0,18.298126,14.291748,22.131653,21.507599,22.65744,22.569214,18.298126,18.298096,18.298096,18.298065,0.0,0.032086197,0.032086197,0.049587928,25.0,18.300018,0.0,0.0,0.0,0.00066385994,9.54197e-21,0.0,81.201065,25.001816,29.241795,96.0,0.058135007,29.061487,241.3408,88.55571,0.0,81.201065,0.11376033,0.0,77.80768,8.330017
7083,19864980.0,0.0,18.298126,14.287659,22.126434,21.501404,22.653076,22.564636,18.298126,18.298096,18.298096,18.298096,0.0,0.03208619,0.03208619,0.049587913,25.0,18.300018,0.0,0.0,0.0,0.00026953797,9.54197e-21,0.0,81.20058,25.001791,29.223043,96.0,0.05820269,29.08774,241.34084,88.55569,0.0,81.20058,0.11376029,0.0,77.807205,8.330017
7084,19865040.0,0.0,18.298157,14.28363,22.121246,21.49527,22.648743,22.560059,18.298126,18.298126,18.298126,18.298096,0.0,0.032086182,0.032086182,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.0015350763,9.54197e-21,0.0,81.20009,25.001764,29.204311,96.0,0.058270305,29.113966,241.34087,88.555664,0.0,81.20009,0.11376026,0.0,77.80674,8.330017
7085,19865100.0,0.0,18.298187,14.279633,22.116058,21.489166,22.64441,22.555481,18.298157,18.298126,18.298126,18.298126,0.0,0.03208618,0.03208618,0.04958789,25.0,18.300018,0.0,0.0,0.0,0.002166009,9.54197e-21,0.0,81.19961,25.001738,29.18573,96.0,0.058337364,29.139978,241.3409,88.55564,0.0,81.19961,0.113760255,0.0,77.806274,8.330017
7086,19865160.0,0.0,18.298187,14.275665,22.1109,21.483032,22.640106,22.550934,18.298157,18.298126,18.298126,18.298126,0.0,0.03208617,0.03208617,0.049587883,25.0,18.300018,0.0,0.0,0.0,0.0010452424,9.54197e-21,0.0,81.19912,25.001713,29.167328,96.0,0.058403794,29.165741,241.34093,88.55562,0.0,81.19912,0.113760225,0.0,77.80582,8.330017
7087,19865220.0,0.0,18.298187,14.2717285,22.105743,21.47696,22.635803,22.546417,18.298157,18.298157,18.298157,18.298157,0.0,0.032086167,0.032086167,0.049587876,25.0,18.300018,0.0,0.0,0.0,0.0003204209,9.54197e-21,0.0,81.19865,25.001686,29.148987,96.0,0.05846998,29.191416,241.34096,88.5556,0.0,81.19865,0.11376022,0.0,77.80536,8.330017
7088,19865280.0,0.0,18.298187,14.267822,22.100616,21.470886,22.63153,22.5419,18.298187,18.298157,18.298157,18.298157,0.0,0.032086164,0.032086164,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.00075320987,9.54197e-21,0.0,81.198166,25.00166,29.130688,96.0,0.058536023,29.217035,241.34097,88.55558,0.0,81.198166,0.1137602,0.0,77.8049,8.330017
7089,19865340.0,0.0,18.298218,14.263947,22.09552,21.464874,22.627258,22.537384,18.298187,18.298157,18.298157,18.298157,0.0,0.03208616,0.03208616,0.04958787,25.0,18.300018,0.0,0.0,0.0,0.0014431017,9.54197e-21,0.0,81.19769,25.001633,29.112482,96.0,0.05860173,29.242525,241.341,88.555565,0.0,81.19769,0.11376019,0.0,77.80444,8.330017
7090,19865400.0,0.0,18.298218,14.260101,22.090454,21.458862,22.622986,22.532898,18.298187,18.298187,18.298187,18.298187,0.0,0.03208616,0.03208616,0.04958786,25.0,18.300018,0.0,0.0,0.0,0.0018044008,9.54197e-21,0.0,81.19721,25.00161,29.0944,96.0,0.058666985,29.267836,241.34103,88.55555,0.0,81.19721,0.11376018,0.0,77.803986,8.330017
7091,19865460.0,0.0,18.298218,14.256317,22.085358,21.45285,22.618744,22.528412,18.298218,18.298187,18.298187,18.298187,0.0,0.032086156,0.032086156,0.049587857,25.0,18.300018,0.0,0.0,0.0,0.0009130067,9.54197e-21,0.0,81.19674,25.001589,29.076464,96.0,0.058731724,29.29295,241.34106,88.555534,0.0,81.19674,0.113760166,0.0,77.803535,8.330017
7092,19865520.0,0.0,18.298218,14.252533,22.080292,21.446869,22.614532,22.523956,18.298218,18.298187,18.298187,18.298187,0.0,0.032086156,0.032086156,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.00044934588,9.54197e-21,0.0,81.196266,25.001568,29.058588,96.0,0.058796242,29.317978,241.3411,88.55552,0.0,81.196266,0.113760166,0.0,77.80308,8.330017
7093,19865580.0,0.0,18.298248,14.24881,22.075256,21.440918,22.610321,22.5195,18.298218,18.298218,18.298218,18.298218,0.0,0.032086156,0.032086156,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.00085167104,9.54197e-21,0.0,81.19579,25.001547,29.040756,96.0,0.05886058,29.342941,241.34111,88.555504,0.0,81.19579,0.113760166,0.0,77.80262,8.330017
7094,19865640.0,0.0,18.298248,14.245087,22.070251,21.434998,22.60614,22.515076,18.298218,18.298218,18.298218,18.298218,0.0,0.032086153,0.032086153,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0014468101,9.54197e-21,0.0,81.19532,25.001528,29.023018,96.0,0.05892459,29.367775,241.34114,88.5555,0.0,81.19532,0.11376015,0.0,77.80217,8.330017
7095,19865700.0,0.0,18.298279,14.241425,22.065247,21.429108,22.60196,22.51065,18.298248,18.298218,18.298218,18.298218,0.0,0.032086153,0.032086153,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0017152276,9.54197e-21,0.0,81.19485,25.00151,29.005396,96.0,0.05898817,29.392445,241.34117,88.55548,0.0,81.19485,0.11376015,0.0,77.80172,8.330017
7096,19865760.0,0.0,18.298279,14.237762,22.060272,21.423187,22.597778,22.506256,18.298248,18.298248,18.298248,18.298218,0.0,0.032086153,0.032086153,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0011173617,9.54197e-21,0.0,81.194374,25.001495,28.987894,96.0,0.059051324,29.416948,241.34119,88.55547,0.0,81.194374,0.11376015,0.0,77.80126,8.330017
7097,19865820.0,0.0,18.298279,14.234131,22.055298,21.417297,22.593658,22.501862,18.298248,18.298248,18.298248,18.298248,0.0,0.03208615,0.03208615,0.04958785,25.0,18.300018,0.0,0.0,0.0,0.0005765101,9.54197e-21,0.0,81.1939,25.001482,28.970469,96.0,0.059114195,29.441345,241.34122,88.555466,0.0,81.1939,0.11376015,0.0,77.80081,8.330017
7098,19865880.0,0.0,18.298279,14.23056,22.050323,21.411469,22.589508,22.497467,18.298279,18.298248,18.298248,18.298248,0.0,0.03208615,0.03208615,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.00043980862,9.54197e-21,0.0,81.19343,25.001469,28.953112,96.0,0.05917681,29.465645,241.34125,88.55546,0.0,81.19343,0.11376014,0.0,77.800354,8.330017
7099,19865940.0,0.0,18.298279,14.22699,22.04541,21.40564,22.585388,22.493103,18.298279,18.298248,18.298248,18.298248,0.0,0.03208615,0.03208615,0.049587846,25.0,18.300018,0.0,0.0,0.0,0.0009694582,9.54197e-21,0.0,81.192955,25.001455,28.935808,96.0,0.059239235,29.489868,241.34126,88.55545,0.0,81.192955,0.11376014,0.0,77.799904,8.330017
7100,19866000.0,0.0,18.29831,14.22345,22.040497,21.399841,22.581299,22.48877,18.298279,18.298279,18.298279,18.298279,0.0,0.03208615,0.03208615,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.0014649451,9.54197e-21,0.0,81.19249,25.001444,28.918604,96.0,0.059301298,29.513954,241.3413,88.55544,0.0,81.19249,0.11376014,0.0,77.79945,8.330017
7101,19866060.0,0.0,18.29831,14.219971,22.035583,21.394043,22.57721,22.484436,18.298279,18.298279,18.298279,18.298279,0.0,0.032086145,0.032086145,0.049587842,25.0,18.300018,0.0,0.0,0.0,0.0010597913,9.54197e-21,0.0,81.19202,25.001434,28.901512,96.0,0.05936295,29.537886,241.34132,88.555435,0.0,81.19202,0.11376014,0.0,77.799,8.330017
7102,19866120.0,0.0,18.29831,14.216492,22.0307,21.388245,22.57315,22.480103,18.29831,18.298279,18.298279,18.298279,0.0,0.032086145,0.032086145,0.04958784,25.0,18.300018,0.0,0.0,0.0,0.0005568847,9.54197e-21,0.0,81.19154,25.001427,28.884497,96.0,0.05942432,29.561705,241.34134,88.55543,0.0,81.19154,0.11376013,0.0,77.79855,8.330017
7103,19866180.0,0.0,18.29831,14.213043,22.025818,21.382507,22.569092,22.4758,18.29831,18.29831,18.29831,18.298279,0.0,0.03208614,0.03208614,0.04958784,25.0,18.300018,0.0,0.0,0.0,0.00070563296,9.54197e-21,0.0,81.19108,25.001417,28.867535,96.0,0.0594855,29.585453,241.34137,88.55542,0.0,81.19108,0.11376013,0.0,77.798096,8.330017
7104,19866240.0,0.0,18.29834,14.209595,22.020966,21.37677,22.565033,22.471497,18.29831,18.29831,18.29831,18.29831,0.0,0.03208614,0.03208614,0.049587835,25.0,18.300018,0.0,0.0,0.0,0.00092490454,9.54197e-21,0.0,81.19061,25.001408,28.850657,96.0,0.05954637,29.609081,241.3414,88.55541,0.0,81.19061,0.11376011,0.0,77.79765,8.330017
7105,19866300.0,0.0,18.29834,14.206207,22.016144,21.371094,22.561005,22.467224,18.29831,18.29831,18.29831,18.29831,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0013976325,9.54197e-21,0.0,81.19014,25.0014,28.83385,96.0,0.059606962,29.632607,241.34142,88.55541,0.0,81.19014,0.11376011,0.0,77.797195,8.330017
7106,19866360.0,0.0,18.29834,14.20285,22.011322,21.365387,22.557007,22.462952,18.29834,18.29831,18.29831,18.29831,0.0,0.03208614,0.03208614,0.04958783,25.0,18.300018,0.0,0.0,0.0,0.0009249387,9.54197e-21,0.0,81.18967,25.001394,28.817162,96.0,0.059667144,29.655972,241.34145,88.555405,0.0,81.18967,0.11376011,0.0,77.79675,8.330017
7107,19866420.0,0.0,18.29834,14.199493,22.00653,21.35968,22.553009,22.45868,18.29834,18.29834,18.29834,18.29831,0.0,0.032086138,0.032086138,0.049587827,25.0,18.300018,0.0,0.0,0.0,0.00056233973,9.54197e-21,0.0,81.1892,25.001387,28.80054,96.0,0.05972708,29.679241,241.34146,88.5554,0.0,81.1892,0.113760106,0.0,77.7963,8.330017
7108,19866480.0,0.0,18.29837,14.196167,22.00174,21.354034,22.549042,22.454468,18.29834,18.29834,18.29834,18.29834,0.0,0.032086138,0.032086138,0.049587823,25.0,18.300018,0.0,0.0,0.0,0.0007118411,9.54197e-21,0.0,81.188736,25.00138,28.783972,96.0,0.059786826,29.702442,241.34149,88.55539,0.0,81.188736,0.11376009,0.0,77.79586,8.330017
7109,19866540.0,0.0,18.29837,14.192871,21.996979,21.34842,22.545074,22.450226,18.29834,18.29834,18.29834,18.29834,0.0,0.032086134,0.032086134,0.04958782,25.0,18.300018,0.0,0.0,0.0,0.0010887525,9.54197e-21,0.0,81.18827,25.001373,28.767473,96.0,0.059846308,29.72554,241.3415,88.55539,0.0,81.18827,0.11376009,0.0,77.79541,8.330017
7110,19866600.0,0.0,18.29837,14.189575,21.992249,21.342834,22.541107,22.446014,18.29837,18.29834,18.29834,18.29834,0.0,0.032086134,0.032086134,0.049587816,25.0,18.300018,0.0,0.0,0.0,0.0012831814,9.54197e-21,0.0,81.187805,25.001368,28.751066,96.0,0.059905447,29.748508,241.34154,88.55538,0.0,81.187805,0.11376008,0.0,77.79496,8.330017
7111,19866660.0,0.0,18.29837,14.18634,21.987518,21.33722,22.5372,22.441833,18.29837,18.29837,18.29837,18.29834,0.0,0.03208613,0.03208613,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.00090492837,9.54197e-21,0.0,81.18735,25.001362,28.734749,96.0,0.059964262,29.771349,241.34155,88.555374,0.0,81.18735,0.11376008,0.0,77.79452,8.330017
7112,19866720.0,0.0,18.2984,14.183105,21.982788,21.331635,22.533264,22.437653,18.29837,18.29837,18.29837,18.29837,0.0,0.032086127,0.032086127,0.049587812,25.0,18.300018,0.0,0.0,0.0,0.0005573446,9.54197e-21,0.0,81.18688,25.001356,28.718498,96.0,0.060022835,29.7941,241.34158,88.55537,0.0,81.18688,0.11376007,0.0,77.794075,8.330017
7113,19866780.0,0.0,18.2984,14.179901,21.978088,21.32608,22.529388,22.433472,18.29837,18.29837,18.29837,18.29837,0.0,0.032086123,0.032086123,0.049587805,25.0,18.300018,0.0,0.0,0.0,0.0004778203,9.54197e-21,0.0,81.18642,25.001348,28.70231,96.0,0.060081188,29.816765,241.3416,88.55536,0.0,81.18642,0.113760054,0.0,77.793625,8.330017
7114,19866840.0,0.0,18.2984,14.176727,21.97342,21.320557,22.525482,22.429321,18.2984,18.29837,18.29837,18.29837,0.0,0.032086123,0.032086123,0.0495878,25.0,18.300018,0.0,0.0,0.0,0.0008458659,9.54197e-21,0.0,81.18595,25.001343,28.686174,96.0,0.060139343,29.839357,241.34163,88.55536,0.0,81.18595,0.113760054,0.0,77.79319,8.330017
7115,19866900.0,0.0,18.298431,14.173553,21.96875,21.315063,22.521606,22.425201,18.2984,18.2984,18.2984,18.29837,0.0,0.032086123,0.032086123,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.0011693682,9.54197e-21,0.0,81.18549,25.001335,28.670116,96.0,0.060197204,29.861835,241.34166,88.55535,0.0,81.18549,0.11376004,0.0,77.79275,8.330017
7116,19866960.0,0.0,18.298431,14.17041,21.964111,21.30954,22.517761,22.421082,18.2984,18.2984,18.2984,18.2984,0.0,0.03208612,0.03208612,0.049587794,25.0,18.300018,0.0,0.0,0.0,0.000813788,9.54197e-21,0.0,81.185036,25.00133,28.65415,96.0,0.06025474,29.88419,241.34167,88.55534,0.0,81.185036,0.11376003,0.0,77.792305,8.330017
7117,19867020.0,0.0,18.298431,14.167297,21.959473,21.304047,22.513947,22.416962,18.2984,18.2984,18.2984,18.2984,0.0,0.03208612,0.03208612,0.04958779,25.0,18.300018,0.0,0.0,0.0,0.00046737227,9.54197e-21,0.0,81.18458,25.001324,28.638245,96.0,0.060312055,29.906458,241.3417,88.555336,0.0,81.18458,0.11376003,0.0,77.79186,8.330017
7118,19867080.0,0.0,18.298431,14.164185,21.954865,21.298584,22.510101,22.412872,18.298431,18.2984,18.2984,18.2984,0.0,0.032086115,0.032086115,0.049587786,25.0,18.300018,0.0,0.0,0.0,0.00062675634,9.54197e-21,0.0,81.18412,25.001316,28.622383,96.0,0.060369205,29.928667,241.34172,88.55533,0.0,81.18412,0.11376002,0.0,77.79143,8.330017
7119,19867140.0,0.0,18.298431,14.161102,21.950256,21.293152,22.506317,22.408783,18.298431,18.2984,18.2984,18.2984,0.0,0.03208611,0.03208611,0.049587782,25.0,18.300018,0.0,0.0,0.0,0.00081310095,9.54197e-21,0.0,81.18366,25.00131,28.60659,96.0,0.060426097,29.950773,241.34175,88.55532,0.0,81.18366,0.11376,0.0,77.790985,8.330017
7120,19867200.0,0.0,18.298462,14.15802,21.945679,21.28775,22.502502,22.404724,18.298431,18.298431,18.298431,18.298431,0.0,0.032086108,0.032086108,0.04958778,25.0,18.300018,0.0,0.0,0.0,0.0011539807,9.54197e-21,0.0,81.183205,25.001303,28.590864,96.0,0.060482748,29.972788,241.34177,88.55532,0.0,81.183205,0.11376,0.0,77.79055,8.330017
7121,19867260.0,0.0,18.298462,14.154999,21.941101,21.282318,22.498749,22.400665,18.298431,18.298431,18.298431,18.298431,0.0,0.032086108,0.032086108,0.049587775,25.0,18.300018,0.0,0.0,0.0,0.00062312826,9.54197e-21,0.0,81.182755,25.001297,28.57523,96.0,0.060539067,29.994678,241.34178,88.55531,0.0,81.182755,0.113759995,0.0,77.790115,8.330017
7122,19867320.0,0.0,18.298462,14.151947,21.936554,21.276917,22.494965,22.396606,18.298431,18.298431,18.298431,18.298431,0.0,0.032086104,0.032086104,0.04958777,25.0,18.300018,0.0,0.0,0.0,0.00031671798,9.54197e-21,0.0,81.182304,25.00129,28.559637,96.0,0.060595226,30.016506,241.34181,88.555305,0.0,81.182304,0.11375998,0.0,77.78968,8.330017
7123,19867380.0,0.0,18.298462,14.148956,21.932037,21.271545,22.491241,22.392578,18.298462,18.298431,18.298431,18.298431,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.00057554326,9.54197e-21,0.0,81.18185,25.001282,28.54408,96.0,0.06065126,30.038288,241.34183,88.5553,0.0,81.18185,0.11375998,0.0,77.789246,8.330017
7124,19867440.0,0.0,18.298462,14.145966,21.92752,21.266205,22.487488,22.38858,18.298462,18.298431,18.298431,18.298431,0.0,0.032086104,0.032086104,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.0009747968,9.54197e-21,0.0,81.1814,25.001276,28.528584,96.0,0.06070707,30.059984,241.34186,88.55529,0.0,81.1814,0.113759965,0.0,77.78881,8.330017
7125,19867500.0,0.0,18.298492,14.142975,21.923004,21.260895,22.483765,22.384583,18.298462,18.298462,18.298462,18.298462,0.0,0.0320861,0.0320861,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.0011571009,9.54197e-21,0.0,81.18094,25.001268,28.513166,96.0,0.06076259,30.081568,241.34187,88.55529,0.0,81.18094,0.113759965,0.0,77.78838,8.330017
7126,19867560.0,0.0,18.298492,14.140015,21.918518,21.255554,22.480072,22.380585,18.298462,18.298462,18.298462,18.298462,0.0,0.032086097,0.032086097,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.00067209365,9.54197e-21,0.0,81.1805,25.001263,28.497828,96.0,0.060817823,30.103043,241.3419,88.55528,0.0,81.1805,0.11375996,0.0,77.78795,8.330017
7127,19867620.0,0.0,18.298492,14.137054,21.914032,21.250244,22.47638,22.376617,18.298462,18.298462,18.298462,18.298462,0.0,0.032086097,0.032086097,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.00029302464,9.54197e-21,0.0,81.18004,25.001255,28.482533,96.0,0.06087289,30.124456,241.34192,88.555275,0.0,81.18004,0.11375994,0.0,77.78752,8.330017
7128,19867680.0,0.0,18.298492,14.134125,21.909576,21.244965,22.472717,22.37265,18.298492,18.298462,18.298462,18.298462,0.0,0.032086093,0.032086093,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.00022358974,9.54197e-21,0.0,81.179596,25.00125,28.467283,96.0,0.060927793,30.145805,241.34193,88.55527,0.0,81.179596,0.11375994,0.0,77.78709,8.330017
7129,19867740.0,0.0,18.298492,14.131226,21.905151,21.239716,22.469055,22.368713,18.298492,18.298462,18.298462,18.298462,0.0,0.032086093,0.032086093,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0006833734,9.54197e-21,0.0,81.179146,25.001242,28.452063,96.0,0.06098258,30.167112,241.34196,88.55527,0.0,81.179146,0.11375993,0.0,77.78666,8.330017
7130,19867800.0,0.0,18.298523,14.128326,21.900726,21.234467,22.465424,22.364777,18.298492,18.298492,18.298492,18.298492,0.0,0.03208609,0.03208609,0.049587745,25.0,18.300018,0.0,0.0,0.0,0.0010486067,9.54197e-21,0.0,81.1787,25.001234,28.436914,96.0,0.06103712,30.188322,241.34198,88.55526,0.0,81.1787,0.11375993,0.0,77.78623,8.330017
7131,19867860.0,0.0,18.298492,14.125427,21.896301,21.229218,22.461792,22.36087,18.298492,18.298492,18.298492,18.298492,0.0,0.03208609,0.03208609,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.00062487926,9.54197e-21,0.0,81.17825,25.001228,28.42184,96.0,0.061091367,30.209423,241.34201,88.55525,0.0,81.17825,0.11375992,0.0,77.785805,8.330017
7132,19867920.0,0.0,18.298492,14.122559,21.891907,21.223999,22.45819,22.356964,18.298492,18.298492,18.298492,18.298492,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.00021933329,9.54197e-21,0.0,81.17781,25.001223,28.40681,96.0,0.06114546,30.230463,241.34203,88.555244,0.0,81.17781,0.11375992,0.0,77.78537,8.330017
7133,19867980.0,0.0,18.298523,14.11969,21.887512,21.21878,22.45459,22.353058,18.298492,18.298492,18.298492,18.298492,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0004028278,9.54197e-21,0.0,81.17736,25.001215,28.391808,96.0,0.061199456,30.25147,241.34204,88.555244,0.0,81.17736,0.11375992,0.0,77.78494,8.330017
7134,19868040.0,0.0,18.298523,14.116852,21.883179,21.213623,22.450989,22.349182,18.298523,18.298492,18.298492,18.298492,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0006203733,9.54197e-21,0.0,81.17692,25.00121,28.37686,96.0,0.06125325,30.272398,241.34207,88.55524,0.0,81.17692,0.113759905,0.0,77.78452,8.330017
7135,19868100.0,0.0,18.298523,14.114014,21.878815,21.208466,22.447418,22.345306,18.298523,18.298492,18.298492,18.298492,0.0,0.032086086,0.032086086,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.0010225027,9.54197e-21,0.0,81.17647,25.001202,28.361958,96.0,0.06130686,30.293259,241.34209,88.55523,0.0,81.17647,0.113759905,0.0,77.78409,8.330017
7136,19868160.0,0.0,18.298523,14.111206,21.874481,21.203278,22.443878,22.341461,18.298523,18.298523,18.298523,18.298523,0.0,0.03208608,0.03208608,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.0004479497,9.54197e-21,0.0,81.17603,25.001196,28.347137,96.0,0.061360184,30.314005,241.34212,88.55523,0.0,81.17603,0.11375989,0.0,77.78367,8.330017
7137,19868220.0,0.0,18.298523,14.108398,21.870148,21.19812,22.440338,22.337616,18.298523,18.298523,18.298523,18.298523,0.0,0.03208608,0.03208608,0.04958773,25.0,18.300018,0.0,0.0,0.0,9.7895485e-05,9.54197e-21,0.0,81.17558,25.00119,28.332346,96.0,0.0614134,30.334715,241.34213,88.55522,0.0,81.17558,0.11375989,0.0,77.78324,8.330017
7138,19868280.0,0.0,18.298523,14.105591,21.865845,21.193024,22.436798,22.333801,18.298523,18.298523,18.298523,18.298523,0.0,0.03208608,0.03208608,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.00036079402,9.54197e-21,0.0,81.17514,25.001184,28.317568,96.0,0.06146656,30.355402,241.34215,88.555214,0.0,81.17514,0.11375989,0.0,77.782814,8.330017
7139,19868340.0,0.0,18.298553,14.102783,21.861542,21.187927,22.433289,22.329987,18.298523,18.298523,18.298523,18.298523,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.000799073,9.54197e-21,0.0,81.1747,25.001177,28.302837,96.0,0.061519545,30.37603,241.34218,88.555214,0.0,81.1747,0.11375988,0.0,77.782394,8.330017
7140,19868400.0,0.0,18.298553,14.100006,21.85727,21.182861,22.42981,22.326172,18.298523,18.298523,18.298523,18.298523,0.0,0.032086078,0.032086078,0.049587723,25.0,18.300018,0.0,0.0,0.0,0.0009580216,9.54197e-21,0.0,81.17426,25.001171,28.288162,96.0,0.061572332,30.396574,241.3422,88.55521,0.0,81.17426,0.11375988,0.0,77.78197,8.330017
7141,19868460.0,0.0,18.298553,14.0971985,21.852997,21.177734,22.4263,22.322388,18.298553,18.298523,18.298523,18.298523,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.00020870329,9.54197e-21,0.0,81.17382,25.001167,28.27355,96.0,0.061624877,30.41703,241.34221,88.55521,0.0,81.17382,0.11375988,0.0,77.78155,8.330017
7142,19868520.0,0.0,18.298523,14.094391,21.848724,21.172638,22.422852,22.318604,18.298553,18.298523,18.298523,18.298523,0.0,0.032086074,0.032086074,0.04958772,25.0,18.300018,0.0,0.0,0.0,-0.00095775706,9.54197e-21,0.0,81.17337,25.00116,28.258911,96.0,0.061677523,30.437527,241.34222,88.5552,0.0,81.17337,0.11375987,0.0,77.78112,8.330017
7143,19868580.0,0.0,18.298523,14.091522,21.844482,21.167572,22.419373,22.31485,18.298553,18.298553,18.298553,18.298523,0.0,0.032086074,0.032086074,0.049587723,25.0,18.300018,0.0,0.0,0.0,-0.0014118011,9.54197e-21,0.0,81.17293,25.001152,28.24421,96.0,0.061730385,30.458107,241.34225,88.55519,0.0,81.17293,0.11375988,0.0,77.78069,8.330017
7144,19868640.0,0.0,18.298523,14.088623,21.840271,21.162567,22.415955,22.311096,18.298523,18.298523,18.298523,18.298523,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,-0.0008054812,9.54197e-21,0.0,81.17249,25.00114,28.229422,96.0,0.06178355,30.478807,241.34227,88.55519,0.0,81.17249,0.11375988,0.0,77.78027,8.330017
7145,19868700.0,0.0,18.298523,14.085724,21.83606,21.157562,22.412506,22.307343,18.298523,18.298523,18.298523,18.298523,0.0,0.03208608,0.03208608,0.04958773,25.0,18.300018,0.0,0.0,0.0,0.00027742563,9.54197e-21,0.0,81.17205,25.001131,28.214607,96.0,0.06183682,30.49955,241.34229,88.55518,0.0,81.17205,0.11375989,0.0,77.77985,8.330017
7146,19868760.0,0.0,18.298523,14.082794,21.831848,21.152496,22.409088,22.30362,18.298523,18.298523,18.298523,18.298523,0.0,0.032086086,0.032086086,0.049587734,25.0,18.300018,0.0,0.0,0.0,0.00029376417,9.54197e-21,0.0,81.1716,25.001123,28.199806,96.0,0.061890025,30.52027,241.34232,88.55518,0.0,81.1716,0.113759905,0.0,77.77942,8.330017
7147,19868820.0,0.0,18.298523,14.0798645,21.827637,21.14746,22.4057,22.299896,18.298523,18.298523,18.298523,18.298523,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,-0.00035743156,9.54197e-21,0.0,81.17116,25.001116,28.18503,96.0,0.061943147,30.540955,241.34233,88.55518,0.0,81.17116,0.113759905,0.0,77.77899,8.330017
7148,19868880.0,0.0,18.298523,14.076904,21.823456,21.142487,22.402313,22.296173,18.298523,18.298523,18.298523,18.298523,0.0,0.032086086,0.032086086,0.04958774,25.0,18.300018,0.0,0.0,0.0,-0.00036435653,9.54197e-21,0.0,81.17071,25.001108,28.170225,96.0,0.061996363,30.561682,241.34235,88.55518,0.0,81.17071,0.11375992,0.0,77.77856,8.330017
7149,19868940.0,0.0,18.298523,14.073944,21.819305,21.137512,22.398926,22.29248,18.298523,18.298523,18.298523,18.298523,0.0,0.03208609,0.03208609,0.04958775,25.0,18.300018,0.0,0.0,0.0,-0.00015427364,9.54197e-21,0.0,81.17026,25.001102,28.155428,96.0,0.06204954,30.582397,241.34236,88.55518,0.0,81.17026,0.11375993,0.0,77.77813,8.330017
7150,19869000.0,0.0,18.298523,14.070984,21.815155,21.132568,22.395569,22.288788,18.298523,18.298523,18.298523,18.298523,0.0,0.032086093,0.032086093,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.0005642047,9.54197e-21,0.0,81.16981,25.001097,28.14062,96.0,0.062102765,30.603132,241.34239,88.55518,0.0,81.16981,0.11375994,0.0,77.777695,8.330017
7151,19869060.0,0.0,18.298523,14.068024,21.811005,21.127563,22.392212,22.285126,18.298523,18.298523,18.298523,18.298523,0.0,0.032086097,0.032086097,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.00028495796,9.54197e-21,0.0,81.16936,25.001093,28.125862,96.0,0.062155798,30.623795,241.3424,88.55518,0.0,81.16936,0.11375996,0.0,77.77726,8.330017
7152,19869120.0,0.0,18.298523,14.065063,21.806854,21.12259,22.388885,22.281464,18.298523,18.298523,18.298523,18.298523,0.0,0.0320861,0.0320861,0.04958776,25.0,18.300018,0.0,0.0,0.0,-1.5844354e-06,9.54197e-21,0.0,81.1689,25.001091,28.11112,96.0,0.062208753,30.644432,241.34242,88.55518,0.0,81.1689,0.11375996,0.0,77.776825,8.330017
7153,19869180.0,0.0,18.298553,14.062134,21.802734,21.117676,22.38556,22.277802,18.298523,18.298523,18.298523,18.298523,0.0,0.0320861,0.0320861,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.000255364,9.54197e-21,0.0,81.16845,25.00109,28.09639,96.0,0.062261686,30.665054,241.34244,88.55518,0.0,81.16845,0.113759965,0.0,77.77639,8.330017
7154,19869240.0,0.0,18.298553,14.059174,21.798645,21.112762,22.382263,22.27417,18.298523,18.298523,18.298523,18.298523,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0007620261,9.54197e-21,0.0,81.168,25.00109,28.081697,96.0,0.06231446,30.685625,241.34247,88.55518,0.0,81.168,0.113759965,0.0,77.775955,8.330017
7155,19869300.0,0.0,18.298553,14.056244,21.794556,21.10785,22.378937,22.270538,18.298553,18.298523,18.298523,18.298523,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0010604649,9.54197e-21,0.0,81.167534,25.00109,28.06708,96.0,0.062366962,30.706089,241.34248,88.55518,0.0,81.167534,0.11375998,0.0,77.77552,8.330017
7156,19869360.0,0.0,18.298553,14.053345,21.790466,21.102936,22.375671,22.266937,18.298553,18.298553,18.298553,18.298553,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0005661712,9.54197e-21,0.0,81.16708,25.001091,28.05252,96.0,0.06241924,30.726469,241.3425,88.55519,0.0,81.16708,0.11375998,0.0,77.77508,8.330017
7157,19869420.0,0.0,18.298553,14.050476,21.786377,21.098022,22.372406,22.263306,18.298553,18.298553,18.298553,18.298553,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.0002975917,9.54197e-21,0.0,81.166626,25.001093,28.038008,96.0,0.062471356,30.746788,241.34251,88.55519,0.0,81.166626,0.11375998,0.0,77.77464,8.330017
7158,19869480.0,0.0,18.298553,14.047607,21.782318,21.09314,22.36914,22.259735,18.298553,18.298553,18.298553,18.298553,0.0,0.032086104,0.032086104,0.049587768,25.0,18.300018,0.0,0.0,0.0,0.00036327008,9.54197e-21,0.0,81.16617,25.001097,28.023552,96.0,0.062523246,30.767023,241.34254,88.55519,0.0,81.16617,0.113759965,0.0,77.77421,8.330017
7159,19869540.0,0.0,18.298584,14.044769,21.77826,21.088287,22.365906,22.256134,18.298553,18.298553,18.298553,18.298553,0.0,0.0320861,0.0320861,0.049587764,25.0,18.300018,0.0,0.0,0.0,0.0010680539,9.54197e-21,0.0,81.16572,25.001099,28.00914,96.0,0.06257499,30.787205,241.34256,88.55519,0.0,81.16572,0.113759965,0.0,77.77377,8.330017
7160,19869600.0,0.0,18.298615,14.041992,21.774231,21.083466,22.36267,22.252563,18.298584,18.298553,18.298553,18.298553,0.0,0.0320861,0.0320861,0.04958776,25.0,18.300018,0.0,0.0,0.0,0.0015944658,9.54197e-21,0.0,81.16526,25.0011,27.994833,96.0,0.06262635,30.807232,241.34258,88.55519,0.0,81.16526,0.11375996,0.0,77.77333,8.330017
7161,19869660.0,0.0,18.298584,14.039215,21.770203,21.078583,22.359436,22.249023,18.298584,18.298553,18.298553,18.298553,0.0,0.032086097,0.032086097,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.0009939453,9.54197e-21,0.0,81.16481,25.001106,27.980646,96.0,0.06267726,30.827093,241.34259,88.55519,0.0,81.16481,0.11375996,0.0,77.7729,8.330017
7162,19869720.0,0.0,18.298615,14.036499,21.766174,21.07373,22.356232,22.245453,18.298584,18.298584,18.298584,18.298584,0.0,0.032086093,0.032086093,0.049587753,25.0,18.300018,0.0,0.0,0.0,0.00055308756,9.54197e-21,0.0,81.16436,25.001108,27.966532,96.0,0.062727906,30.846851,241.34262,88.55518,0.0,81.16436,0.11375993,0.0,77.77247,8.330017
7163,19869780.0,0.0,18.298615,14.033844,21.762177,21.068909,22.353058,22.241913,18.298584,18.298584,18.298584,18.298584,0.0,0.03208609,0.03208609,0.04958774,25.0,18.300018,0.0,0.0,0.0,0.0009719574,9.54197e-21,0.0,81.16391,25.001112,27.952484,96.0,0.06277832,30.866524,241.34264,88.55518,0.0,81.16391,0.11375992,0.0,77.77204,8.330017
7164,19869840.0,0.0,18.298645,14.0312195,21.75821,21.064087,22.349854,22.238403,18.298615,18.298584,18.298584,18.298584,0.0,0.032086086,0.032086086,0.049587738,25.0,18.300018,0.0,0.0,0.0,0.0013987164,9.54197e-21,0.0,81.16346,25.001114,27.93855,96.0,0.062828295,30.886026,241.34265,88.55518,0.0,81.16346,0.113759905,0.0,77.77161,8.330017
7165,19869900.0,0.0,18.298645,14.0286255,21.754211,21.059326,22.34668,22.234894,18.298615,18.298615,18.298615,18.298615,0.0,0.032086078,0.032086078,0.049587727,25.0,18.300018,0.0,0.0,0.0,0.0020696183,9.54197e-21,0.0,81.16302,25.001116,27.924728,96.0,0.062877886,30.90538,241.34267,88.555176,0.0,81.16302,0.11375989,0.0,77.77118,8.330017
7166,19869960.0,0.0,18.298645,14.026123,21.750244,21.054504,22.343536,22.231384,18.298645,18.298615,18.298615,18.298615,0.0,0.03208607,0.03208607,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.0013601957,9.54197e-21,0.0,81.162575,25.00112,27.911074,96.0,0.06292685,30.9245,241.3427,88.555176,0.0,81.162575,0.11375987,0.0,77.77076,8.330017
7167,19870020.0,0.0,18.298676,14.023651,21.746277,21.049713,22.340393,22.227875,18.298645,18.298615,18.298615,18.298615,0.0,0.032086067,0.032086067,0.049587704,25.0,18.300018,0.0,0.0,0.0,0.0009115655,9.54197e-21,0.0,81.16213,25.001123,27.897522,96.0,0.06297545,30.943472,241.34271,88.55517,0.0,81.16213,0.113759845,0.0,77.77033,8.330017
7168,19870080.0,0.0,18.298676,14.021271,21.74234,21.044922,22.33725,22.224396,18.298645,18.298645,18.298645,18.298645,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0013444995,9.54197e-21,0.0,81.1617,25.001123,27.884058,96.0,0.06302372,30.96232,241.34273,88.55516,0.0,81.1617,0.113759816,0.0,77.76992,8.330017
7169,19870140.0,0.0,18.298706,14.018921,21.738403,21.040192,22.334137,22.220917,18.298676,18.298645,18.298645,18.298645,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.002065543,9.54197e-21,0.0,81.16127,25.001123,27.870733,96.0,0.0630715,30.980978,241.34274,88.55515,0.0,81.16127,0.11375979,0.0,77.7695,8.330017
7170,19870200.0,0.0,18.298737,14.016724,21.734558,21.035553,22.331085,22.21753,18.298676,18.298676,18.298676,18.298645,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,0.0024518468,9.54197e-21,0.0,81.16084,25.001123,27.857803,96.0,0.06311784,30.999077,241.34277,88.555145,0.0,81.16084,0.113759756,0.0,77.7691,8.330017
7171,19870260.0,0.0,18.298737,14.014496,21.73056,21.0307,22.327911,22.21402,18.298706,18.298676,18.298676,18.298676,0.0,0.032086033,0.032086033,0.049587652,25.0,18.300018,0.0,0.0,0.0,0.0018283381,9.54197e-21,0.0,81.16041,25.001125,27.84461,96.0,0.06316512,31.017546,241.34279,88.55513,0.0,81.16041,0.11375972,0.0,77.768684,8.330017
7172,19870320.0,0.0,18.298737,14.01239,21.726654,21.02594,22.32483,22.210571,18.298706,18.298706,18.298706,18.298676,0.0,0.032086026,0.032086026,0.049587637,25.0,18.300018,0.0,0.0,0.0,0.0013753901,9.54197e-21,0.0,81.15999,25.001123,27.831781,96.0,0.063211106,31.03551,241.3428,88.55512,0.0,81.15999,0.1137597,0.0,77.76828,8.330017
7173,19870380.0,0.0,18.298767,14.010345,21.722748,21.02121,22.321777,22.207153,18.298737,18.298706,18.298706,18.298706,0.0,0.032086015,0.032086015,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.0013640142,9.54197e-21,0.0,81.15958,25.001123,27.8191,96.0,0.06325654,31.05326,241.34283,88.555115,0.0,81.15958,0.11375966,0.0,77.767876,8.330017
7174,19870440.0,0.0,18.298798,14.008423,21.718872,21.01654,22.318695,22.203735,18.298737,18.298706,18.298706,18.298706,0.0,0.032086007,0.032086007,0.049587604,25.0,18.300018,0.0,0.0,0.0,0.002144874,9.54197e-21,0.0,81.159164,25.00112,27.806547,96.0,0.06330151,31.070831,241.34285,88.5551,0.0,81.159164,0.11375962,0.0,77.76749,8.330017
7175,19870500.0,0.0,18.298828,14.006561,21.715027,21.011871,22.315643,22.200317,18.298767,18.298737,18.298737,18.298737,0.0,0.032085996,0.032085996,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0028178552,9.54197e-21,0.0,81.15875,25.001118,27.7942,96.0,0.063345745,31.08812,241.34286,88.555084,0.0,81.15875,0.113759585,0.0,77.76709,8.330017
7176,19870560.0,0.0,18.298828,14.004791,21.711151,21.007141,22.312622,22.1969,18.298798,18.298767,18.298767,18.298737,0.0,0.032085985,0.032085985,0.049587566,25.0,18.300018,0.0,0.0,0.0,0.0022475591,9.54197e-21,0.0,81.158356,25.001114,27.782074,96.0,0.06338918,31.105099,241.34288,88.55507,0.0,81.158356,0.11375953,0.0,77.76671,8.330017
7177,19870620.0,0.0,18.298828,14.003143,21.707306,21.002441,22.3096,22.193512,18.298798,18.298767,18.298767,18.298767,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0016998305,9.54197e-21,0.0,81.15795,25.001112,27.770123,96.0,0.06343197,31.121826,241.34291,88.55505,0.0,81.15795,0.11375948,0.0,77.76633,8.330017
7178,19870680.0,0.0,21.692505,14.001587,21.697418,20.997833,22.306702,22.190247,18.405823,18.31131,18.31131,18.31018,0.0,0.028530603,0.028530603,0.045126516,25.0,18.300018,0.0,0.0,0.0,158.82169,9.54197e-21,0.0,71.22756,37.656162,0.0011050099,96.0,0.10225792,69.99846,241.45183,92.33676,0.0,71.22756,0.102266766,0.0,69.05566,8.330017
7179,19870740.0,0.0,21.68573,14.000122,21.68631,20.997131,22.3078,22.190643,19.099731,18.47934,18.47934,18.465118,0.0,0.018258026,0.018258026,0.029877506,25.0,18.300018,0.0,0.0,0.0,91.51907,9.54197e-21,0.0,58.094006,62.712727,7.361076e-06,96.0,0.06641982,69.999985,242.13046,94.09106,0.0,58.094006,0.06641582,0.0,57.078342,8.330017
7180,19870800.0,0.0,21.684326,13.998779,21.684387,21.000366,22.312561,22.194427,19.59909,18.704926,18.704926,18.678955,0.0,0.012432016,0.012432016,0.020689672,25.0,18.300018,0.0,0.0,0.0,202.78146,7.1393565e-06,0.0,52.595276,67.91978,-3.6000136e-09,96.0,0.045565166,70.0,242.86433,89.4457,0.0,52.595276,0.04555555,0.0,51.85122,8.330017
7181,19870860.0,0.0,21.68576,13.997528,21.68573,21.005707,22.319336,22.200012,18.426453,18.792908,18.792908,18.768005,0.0,0.008705048,0.008705048,0.014670537,25.0,18.300018,0.0,0.0,0.0,232.05234,3.836238e-06,0.0,48.834435,66.39724,5.6715266e-14,96.0,0.032085955,70.0,224.60304,84.00955,0.0,48.834435,0.032073908,0.0,48.251453,8.330017
7182,19870920.0,0.0,21.689148,13.996399,21.689148,21.012115,22.327179,22.206604,17.618042,18.670868,18.670868,18.656128,0.0,0.006344312,0.006344312,0.010787797,25.0,18.300018,0.0,0.0,0.0,52.144806,9.54197e-21,0.0,46.065315,62.267963,-1.0399882e-18,96.0,0.023479579,70.0,150.70447,79.12214,0.0,46.065315,0.023467258,0.0,45.586376,8.330017
7183,19870980.0,0.0,21.693878,13.995392,21.693848,21.019196,22.335693,22.213806,17.961945,18.578064,18.578064,18.568054,0.0,0.00481533,0.00481533,0.008240827,25.0,18.300018,0.0,0.0,0.0,31.998308,9.54197e-21,0.0,43.93057,57.55512,-4.7189674e-22,96.0,0.017873386,70.0,105.0363,75.07092,0.0,43.93057,0.017862221,0.0,43.523563,8.330017
7184,19871040.0,0.0,21.699493,13.994507,21.699463,21.026794,22.344696,22.221436,18.38623,18.544739,18.544739,18.536072,0.0,0.0037893653,0.0037893653,0.0065159476,25.0,18.300018,0.0,0.0,0.0,21.608938,9.54197e-21,0.0,42.226265,53.07215,-4.6739705e-24,96.0,0.014095953,70.0,76.00335,71.7893,0.0,42.226265,0.014086261,0.0,41.871284,8.330017
7185,19871100.0,0.0,21.705719,13.993744,21.705719,21.03476,22.354034,22.2294,18.7258,18.54364,18.54364,18.535095,0.0,0.0030751664,0.0030751664,0.005306965,25.0,18.300018,0.0,0.0,0.0,15.487754,9.54197e-21,0.0,40.82755,49.081726,6.976806e-26,96.0,0.011458203,70.0,56.967056,69.13596,0.0,40.82755,0.011449953,0.0,40.51155,8.330017
7186,19871160.0,0.0,21.712128,13.993134,21.712128,21.042297,22.363129,22.237091,18.972351,18.557953,18.557953,18.549133,0.0,0.002560873,0.002560873,0.0044318466,25.0,18.300018,0.0,0.0,0.0,188.49869,6.9850375e-06,0.0,39.652805,45.6284,-3.6840217e-29,96.0,0.009554229,70.0,44.074787,66.97945,0.0,39.652805,0.0095472755,0.0,39.366943,8.330017
7187,19871220.0,0.0,21.718658,13.992645,21.718658,21.05008,22.372406,22.244934,18.776672,18.572906,18.572906,18.563995,0.0,0.0021795097,0.0021795097,0.0037803035,25.0,18.300018,0.0,0.0,0.0,378.7204,1.2054047e-05,0.0,38.647152,42.67726,-1.2298426e-30,96.0,0.008139792,70.0,35.074905,65.21457,0.0,38.647152,0.00813394,0.0,38.385197,8.330017
7188,19871280.0,0.0,21.725403,13.992279,21.725403,21.057953,22.381805,22.25293,17.826508,18.563202,18.563202,18.555115,0.0,0.0018893146,0.0018893146,0.0032829437,25.0,18.300018,0.0,0.0,0.0,139.19069,1.713884e-06,0.0,37.77153,40.167694,1.8141107e-33,96.0,0.0070619322,70.0,28.61338,63.759377,0.0,37.77153,0.007057001,0.0,37.529003,8.330017
7189,19871340.0,0.0,21.73233,13.992065,21.73233,21.065948,22.391296,22.260986,16.73523,18.519257,18.519257,18.51294,0.0,0.001663522,0.001663522,0.0028949776,25.0,18.300018,0.0,0.0,0.0,25.963562,9.54197e-21,0.0,36.997963,38.036373,7.819188e-37,96.0,0.0062223035,70.0,23.856182,62.55104,0.0,36.997963,0.0062181377,0.0,36.77155,8.330017
7190,19871400.0,0.0,21.73935,13.991974,21.73935,21.074036,22.400848,22.269104,16.006989,18.454437,18.454437,18.450165,0.0,0.0014844161,0.0014844161,0.0025865939,25.0,18.300018,0.0,0.0,0.0,19.707012,9.54197e-21,0.0,36.305954,36.22522,6.1274073e-37,96.0,0.0055556507,70.0,20.274332,61.541206,0.0,36.305954,0.0055521233,0.0,36.093147,8.330017
7191,19871460.0,0.0,21.746277,13.992065,21.746277,21.081299,22.409851,22.276672,15.634308,18.383759,18.383759,18.381317,0.0,0.0013399023,0.0013399023,0.0023373452,25.0,18.300018,0.0,0.0,0.0,16.677204,9.54197e-21,0.0,35.68007,34.683537,-2.698901e-39,96.0,0.005017332,70.0,17.522442,60.692196,0.0,35.68007,0.005014336,0.0,35.47893,8.330017
7192,19871520.0,0.0,21.753052,13.992279,21.753052,21.088593,22.418854,22.284271,15.4953,18.31549,18.31549,18.314575,0.0,0.0012215293,0.0012215293,0.002132891,25.0,18.300018,0.0,0.0,0.0,26.277782,9.54197e-21,0.0,35.108543,33.368378,-3.503e-42,96.0,0.0045761014,70.0,15.369565,59.974514,0.0,35.108543,0.004573545,0.0,34.91755,8.330017
7193,19871580.0,0.0,21.759827,13.992676,21.759796,21.095947,22.427917,22.291931,15.498779,18.253326,18.253326,18.253632,0.0,0.0011236491,0.0011236491,0.0019636268,25.0,18.300018,0.0,0.0,0.0,57.88,9.54197e-21,0.0,34.58393,32.250023,0.0,96.0,0.004211043,70.0,13.665086,59.368046,0.0,34.58393,0.0042088805,0.0,34.401814,8.330017
7194,19871640.0,0.0,21.766602,13.993195,21.766571,21.103333,22.437042,22.299591,15.577515,18.197876,18.197876,18.199127,0.0,0.0010410543,0.0010410543,0.001820649,25.0,18.300018,0.0,0.0,0.0,54.744812,9.54197e-21,0.0,34.095863,31.286024,0.0,96.0,0.0039028637,70.0,12.282962,58.847748,0.0,34.095863,0.0039009918,0.0,33.92167,8.330017
7195,19871700.0,0.0,21.773407,13.9938965,21.773376,21.110779,22.446167,22.307281,15.702606,18.149323,18.149323,18.151306,0.0,0.0009708876,0.0009708876,0.0016990767,25.0,18.300018,0.0,0.0,0.0,51.152016,9.54197e-21,0.0,33.64021,30.457937,0.0,96.0,0.0036409348,70.0,11.152704,58.40202,0.0,33.64021,0.0036393506,0.0,33.473125,8.330017
7196,19871760.0,0.0,21.780182,13.9947815,21.78009,21.117401,22.454712,22.314423,15.85614,18.107239,18.107239,18.109772,0.0,0.000910707,0.000910707,0.0015947253,25.0,18.300018,0.0,0.0,0.0,47.709476,9.54197e-21,0.0,33.21255,29.745531,0.0,96.0,0.0034162118,70.0,10.217386,58.018986,0.0,33.21255,0.003414845,0.0,33.051888,8.330017
7197,19871820.0,0.0,21.786713,13.995819,21.786652,21.124084,22.463287,22.321564,16.02774,18.071014,18.071014,18.074005,0.0,0.00085858506,0.00085858506,0.001504285,25.0,18.300018,0.0,0.0,0.0,44.648907,9.54197e-21,0.0,32.809006,29.130833,0.0,96.0,0.0032215118,70.0,9.434205,57.68844,0.0,32.809006,0.0032203519,0.0,32.654186,8.330017
7198,19871880.0,0.0,21.793274,13.99704,21.793152,21.130768,22.471893,22.328735,16.212616,18.040192,18.040192,18.043518,0.0,0.00081311964,0.00081311964,0.0014253464,25.0,18.300018,0.0,0.0,0.0,41.91382,9.54197e-21,0.0,32.42684,28.600704,0.0,96.0,0.0030516412,70.0,8.77253,57.402893,0.0,32.42684,0.0030506188,0.0,32.27737,8.330017
7199,19871940.0,0.0,21.799713,13.998444,21.799622,21.137482,22.4805,22.335938,16.407318,18.014252,18.014252,18.017792,0.0,0.0007731227,0.0007731227,0.001355864,25.0,18.300018,0.0,0.0,0.0,39.457424,9.54197e-21,0.0,32.063377,28.142265,0.0,96.0,0.0029021595,70.0,8.2077875,57.155293,0.0,32.063377,0.0029012698,0.0,31.918827,8.330017
7200,19872000.0,0.0,21.80603,13.9999695,21.806,21.144104,22.488983,22.343018,16.606445,17.993042,17.993042,17.996765,0.0,0.00073824276,0.00073824276,0.0012952406,25.0,18.300018,0.0,0.0,0.0,37.2841,9.54197e-21,0.0,31.722187,27.751549,0.0,96.0,0.002771772,70.0,7.7290897,56.943443,0.0,31.722187,0.0027709948,0.0,31.582111,8.330017
7201,19872060.0,0.0,21.795563,14.001801,21.808258,21.150696,22.497498,22.350098,16.651062,17.988434,17.988434,17.99228,0.0,2.8378443e-05,2.8378443e-05,2.9359066e-05,56.666668,18.300018,0.0,0.0,0.0,1.1341925,9.54197e-21,0.0,11.018731,22.907688,0.0,96.0,8.617938e-05,70.0,0.12526244,54.010918,0.0,11.018731,0.00010360579,0.0,9.985894,8.330017
7202,19872120.0,9.0,21.78299,14.003876,21.817871,21.157227,22.50589,22.357056,16.694763,17.984436,17.984436,17.98938,0.0,0.00037896767,0.00037896767,0.0005119213,88.333336,18.300018,0.0,0.0,0.0,1.1850678,9.54197e-21,0.0,22.718998,33.324028,0.0,96.0,0.0012682952,70.0,4.0100603,58.938915,0.0,22.718998,0.0012941675,0.0,19.812063,8.330017
7203,19872180.0,9.0,21.824219,14.006226,21.871368,21.163391,22.513855,22.363647,16.980957,17.966888,17.966888,17.976685,0.0,0.0020923577,0.0020923577,0.0023912531,120.0,18.300018,0.0,0.0,0.0,6.084064,9.54197e-21,0.0,37.07242,47.50376,0.0,96.0,0.006572053,70.0,31.611483,66.848495,0.0,37.07242,0.0066056,0.0,32.39093,8.330017
7204,19872240.0,9.0,21.968964,14.00882,21.982178,21.168304,22.520111,22.368683,18.260864,17.959015,17.959015,17.962708,0.0,0.007579985,0.007579985,0.008036864,120.0,18.300018,0.0,0.0,0.0,22.284998,9.54197e-21,0.0,49.398033,54.53081,0.0,96.0,0.023186224,70.0,130.95656,75.49738,0.0,49.398033,0.023201426,0.0,43.84797,8.330017
7205,19872300.0,9.0,21.982819,14.011627,21.984375,21.170685,22.523132,22.370758,19.937927,18.232391,18.232391,18.116516,0.0,0.01537529,0.01537529,0.01778821,120.0,18.300018,0.0,0.0,0.0,38.12473,9.54197e-21,0.0,57.55654,53.83214,0.0,96.0,0.04852055,70.0,243.57141,83.62095,0.0,57.55654,0.048534334,0.0,52.682392,8.330017
7206,19872360.0,9.0,21.6268,14.014709,21.94519,21.170074,22.523407,22.370392,20.903015,18.910492,18.910492,18.627838,0.0,0.021411147,0.021411147,0.028009105,120.0,18.300018,0.0,0.0,0.0,27.408173,9.54197e-21,0.0,62.26312,52.184593,15.13356,96.0,0.06495895,48.813015,242.55534,90.1641,0.0,62.26312,0.07083076,0.0,58.412148,8.330017
7207,19872420.0,6.0,14.174744,14.018005,21.91809,21.168976,22.52356,22.369965,21.1875,19.720093,19.720093,19.360687,0.0,0.02559651,0.02559651,0.03631724,120.0,18.300018,0.0,0.0,0.0,-260.4252,9.54197e-21,0.0,65.06671,52.827805,47.018658,96.0,2.6516529e-05,4.1738834,241.49568,95.988365,0.0,65.06671,0.08751067,0.0,61.78171,8.330017
7208,19872480.0,6.0,14.021484,14.021515,21.902588,21.168549,22.524048,22.369904,18.989685,19.911224,19.911224,19.661194,0.0,0.028677007,0.028677007,0.042624883,120.0,18.300018,0.0,0.0,0.0,-215.00758,9.54197e-21,0.0,66.46214,56.586662,48.10703,96.0,6.86561e-06,2.6501617,240.47073,102.16697,0.0,66.46214,0.0999912,0.0,63.410587,8.330017
7209,19872540.0,6.0,17.743652,14.025238,21.892426,21.165863,22.52237,22.367859,17.310486,19.078735,19.078735,19.032623,0.0,0.030876504,0.030876504,0.047065623,120.0,18.300018,0.0,0.0,0.0,-17.193972,9.54197e-21,0.0,66.91691,63.039932,29.084793,96.0,0.05619004,29.281292,239.63464,108.73919,0.0,66.91691,0.10883222,0.0,63.933636,8.330017
7210,19872600.0,0.0,20.867584,14.029175,21.881958,21.158295,22.516724,22.362091,17.26535,18.19461,18.19461,18.259644,0.0,0.032690983,0.032690983,0.050464183,126.666664,18.300018,0.0,0.0,0.0,196.24548,9.54197e-21,0.0,66.554985,71.850075,15.5108795,96.0,0.101485856,48.284767,238.94957,116.14721,0.0,66.554985,0.11586682,0.0,63.58654,8.330017
7211,19872660.0,0.0,19.727081,14.033295,21.871216,21.147583,22.508759,22.354156,18.508698,18.082916,18.082916,18.124695,0.0,0.033780757,0.033780757,0.052395113,133.33333,18.300018,0.0,0.0,0.0,94.198166,9.54197e-21,0.0,65.632515,83.44367,22.661037,96.0,0.084799066,38.274548,238.53339,124.21263,0.0,65.632515,0.11998109,0.0,62.706066,8.330017
7212,19872720.0,0.0,16.983215,14.037598,21.861786,21.137482,22.501282,22.34671,19.009308,18.480194,18.480194,18.464447,0.0,0.03439062,0.03439062,0.053469818,140.0,18.300018,0.0,0.0,0.0,-104.44317,9.54197e-21,0.0,64.47255,95.927475,33.999107,96.0,0.044760905,22.40125,238.40508,132.16806,0.0,64.47255,0.12227611,0.0,61.602814,8.330017
7213,19872780.0,0.0,17.21048,14.042084,21.853882,21.128693,22.49469,22.340088,18.341217,18.579895,18.579895,18.566376,0.0,0.03437935,0.03437935,0.05350008,136.0,18.300018,0.0,0.0,0.0,-81.55845,9.54197e-21,0.0,63.27931,106.18141,32.309036,96.0,0.05096272,24.767355,238.46832,137.9765,0.0,63.27931,0.12227621,0.0,60.459526,8.330017
7214,19872840.0,0.0,18.89566,14.046753,21.845886,21.119385,22.48767,22.3331,17.907013,18.321869,18.321869,18.341034,0.0,0.03409846,0.03409846,0.05306635,132.0,18.300018,0.0,0.0,0.0,46.906685,9.54197e-21,0.0,62.283844,113.6391,25.324423,96.0,0.07637492,34.54581,238.5603,141.77643,0.0,62.283844,0.1212755,0.0,59.491657,8.330017
7215,19872900.0,0.0,19.049042,14.051575,21.837402,21.109161,22.480072,22.3255,18.212189,18.191254,18.191254,18.212769,0.0,0.03366289,0.03366289,0.05234737,128.0,18.300018,0.0,0.0,0.0,54.71823,9.54197e-21,0.0,61.512436,118.59559,25.106134,96.0,0.07623292,34.85141,238.61702,143.90137,0.0,61.512436,0.11968055,0.0,58.73055,8.330017
7216,19872960.0,0.0,18.102325,14.056549,21.82965,21.09967,22.472992,22.31845,18.519989,18.295227,18.295227,18.296143,0.0,0.033203747,0.033203747,0.05156088,124.0,18.300018,0.0,0.0,0.0,-15.924258,9.54197e-21,0.0,60.98207,121.21831,29.134274,96.0,0.060660075,29.212015,238.62427,144.6579,0.0,60.98207,0.11797142,0.0,58.2013,8.330017
