,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7217,19873020.0,0.0,17.766022,14.0616455,21.822723,21.091003,22.466522,22.311981,18.408081,18.384918,18.384918,18.377625,0.0,0.032803148,0.032803148,0.050857022,120.0,18.300018,0.0,0.0,0.0,-38.10553,9.54197e-21,0.0,60.652645,121.908676,30.255402,96.0,0.055797614,27.642437,238.59383,144.41759,0.0,60.652645,0.11646315,0.0,57.871376,8.330017
7218,19873080.0,0.0,18.300873,14.066895,21.81607,21.082642,22.460297,22.305725,18.185669,18.33368,18.33368,18.335724,0.0,0.032466464,0.032466464,0.050257426,116.0,18.300018,0.0,0.0,0.0,1.0827727,9.54197e-21,0.0,60.48233,121.172844,27.969759,96.0,0.063473836,30.842337,238.54373,143.48537,0.0,60.48233,0.115187734,0.0,57.70196,8.330017
7219,19873140.0,0.0,18.651306,14.072296,21.809204,21.074127,22.453949,22.299347,18.199951,18.259644,18.259644,18.267944,0.0,0.0321796,0.0321796,0.049743135,112.0,18.300018,0.0,0.0,0.0,24.705719,9.54197e-21,0.0,60.444622,119.38317,26.66777,96.0,0.067549124,32.665123,238.49055,142.05194,0.0,60.444622,0.11409796,0.0,57.666855,8.330017
7220,19873200.0,0.0,18.404999,14.077789,21.802338,21.065643,22.447632,22.293,18.347809,18.268707,18.268707,18.271667,0.0,0.031936456,0.031936456,0.049306374,108.0,18.300018,0.0,0.0,0.0,6.5017037,9.54197e-21,0.0,60.5214,116.83419,27.789173,96.0,0.06305546,31.09516,238.44574,140.27231,0.0,60.5214,0.113173634,0.0,57.747723,8.330017
7221,19873260.0,0.0,18.091248,14.083405,21.79599,21.057922,22.441864,22.2872,18.38263,18.317871,18.317871,18.31427,0.0,0.03174345,0.03174345,0.048960585,104.0,18.300018,0.0,0.0,0.0,-14.625406,9.54197e-21,0.0,60.69034,113.741165,29.006628,96.0,0.058314472,29.39072,238.41615,138.2746,0.0,60.69034,0.11244095,0.0,57.921642,8.330017
7222,19873320.0,0.0,18.154541,14.089111,21.789825,21.050476,22.43628,22.281555,18.296356,18.325714,18.325714,18.32306,0.0,0.031595517,0.031595517,0.048697066,100.0,18.300018,0.0,0.0,0.0,-9.501555,9.54197e-21,0.0,60.927647,110.297714,28.659964,96.0,0.05926867,29.87605,238.40504,136.15549,0.0,60.927647,0.11188102,0.0,58.16407,8.330017
7223,19873380.0,0.0,18.391937,14.09491,21.78363,21.04309,22.430725,22.27594,18.241058,18.294128,18.294128,18.295868,0.0,0.031478696,0.031478696,0.048490234,96.0,18.300018,0.0,0.0,0.0,6.634371,9.54197e-21,0.0,61.217625,106.63613,27.702103,96.0,0.062444974,31.217056,238.41353,133.96407,0.0,61.217625,0.11144023,0.0,58.45889,8.330017
7224,19873440.0,0.0,18.434967,14.1008,21.777344,21.035645,22.42514,22.270294,18.281982,18.276062,18.276062,18.278473,0.0,0.03137962,0.03137962,0.048316825,92.0,18.300018,0.0,0.0,0.0,8.958721,9.54197e-21,0.0,61.552216,102.84511,27.592623,96.0,0.06263304,31.37033,238.44148,131.72772,0.0,61.552216,0.11106848,0.0,58.79767,8.330017
7225,19873500.0,0.0,18.284973,14.106781,21.771118,21.02829,22.419617,22.26471,18.334625,18.291168,18.291168,18.290527,0.0,0.031294536,0.031294536,0.048170123,88.0,18.300018,0.0,0.0,0.0,-1.3487321,9.54197e-21,0.0,61.926502,98.97538,28.221443,96.0,0.06024085,30.48998,238.48813,129.46773,0.0,61.926502,0.11075149,0.0,59.17493,8.330017
7226,19873560.0,0.0,18.198212,14.1128235,21.765259,21.021454,22.414429,22.25946,18.326508,18.308777,18.308777,18.306366,0.0,0.031223608,0.031223608,0.04805037,84.0,18.300018,0.0,0.0,0.0,-6.8446407,9.54197e-21,0.0,62.334206,95.061714,28.534725,96.0,0.058994487,30.051386,238.55243,127.202545,0.0,62.334206,0.11048981,0.0,59.583908,8.330017
7227,19873620.0,0.0,18.268066,14.118927,21.75946,21.01474,22.409332,22.254303,18.28656,18.305084,18.305084,18.304016,0.0,0.031162914,0.031162914,0.04795007,80.0,18.300018,0.0,0.0,0.0,-1.8932234,9.54197e-21,0.0,62.769676,91.13587,28.22185,96.0,0.059986793,30.489414,238.63336,124.94311,0.0,62.769676,0.11026813,0.0,60.018604,8.330017
7228,19873680.0,0.0,18.352478,14.125061,21.753662,21.007996,22.404205,22.249115,18.277557,18.291626,18.291626,18.292145,0.0,0.03110675,0.03110675,0.0478585,76.0,18.300018,0.0,0.0,0.0,3.6219532,9.54197e-21,0.0,63.23219,87.212845,27.89358,96.0,0.061037667,30.948988,238.72993,122.688995,0.0,63.23219,0.11006449,0.0,60.477943,8.330017
7229,19873740.0,0.0,18.338226,14.131287,21.747894,21.001312,22.39914,22.243958,18.298523,18.289429,18.289429,18.289612,0.0,0.031050378,0.031050378,0.047767438,72.0,18.300018,0.0,0.0,0.0,2.4620776,9.54197e-21,0.0,63.721413,83.30697,27.973764,96.0,0.06064695,30.83673,238.84123,120.44093,0.0,63.721413,0.10985971,0.0,60.961525,8.330017
7230,19873800.0,0.0,18.28595,14.137512,21.742188,20.99469,22.394104,22.238861,18.312775,18.295746,18.295746,18.294891,0.0,0.030991845,0.030991845,0.04767249,68.0,18.300018,0.0,0.0,0.0,-1.0414257,9.54197e-21,0.0,64.23589,79.4263,28.18842,96.0,0.05977963,30.536213,238.96646,118.20158,0.0,64.23589,0.109648526,0.0,61.467964,8.330017
7231,19873860.0,0.0,18.266876,14.143768,21.736786,20.988464,22.389313,22.234009,18.306732,18.30066,18.30066,18.299408,0.0,0.030932523,0.030932523,0.047573492,64.0,18.300018,0.0,0.0,0.0,-2.1842475,9.54197e-21,0.0,64.77803,75.567856,28.253101,96.0,0.059437945,30.44566,239.10501,115.96944,0.0,64.77803,0.10943092,0.0,62.000214,8.330017
7232,19873920.0,0.0,18.29248,14.150055,21.731476,20.9823,22.384552,22.229187,18.294678,18.298767,18.298767,18.298035,0.0,0.030870494,0.030870494,0.04746832,60.0,18.300018,0.0,0.0,0.0,-0.41493753,9.54197e-21,0.0,65.349106,71.73312,28.142447,96.0,0.05970702,30.600578,239.25623,113.74367,0.0,65.349106,0.109201655,0.0,62.560158,8.330017
7233,19873980.0,0.0,18.319336,14.156342,21.726196,20.976196,22.379852,22.224426,18.291962,18.294525,18.294525,18.294312,0.0,0.030803112,0.030803112,0.04735269,56.0,18.300018,0.0,0.0,0.0,1.3159953,9.54197e-21,0.0,65.95145,67.925095,28.039179,96.0,0.059937768,30.745152,239.4198,111.522934,0.0,65.95145,0.10895136,0.0,63.15032,8.330017
7234,19874040.0,0.0,18.317047,14.162628,21.721008,20.970123,22.375183,22.219666,18.299438,18.293335,18.293335,18.29306,0.0,0.030728387,0.030728387,0.04722347,52.0,18.300018,0.0,0.0,0.0,1.0747696,9.54197e-21,0.0,66.588486,64.14515,28.059175,96.0,0.059720803,30.717155,239.59563,109.3059,0.0,66.588486,0.10867274,0.0,63.774235,8.330017
7235,19874100.0,0.0,18.296295,14.168915,21.715881,20.964142,22.370544,22.214966,18.305542,18.295807,18.295807,18.295105,0.0,0.030645495,0.030645495,0.047079623,48.0,18.300018,0.0,0.0,0.0,-0.3068984,9.54197e-21,0.0,67.264595,60.39187,28.1473,96.0,0.059249386,30.593777,239.78343,107.09132,0.0,67.264595,0.10836306,0.0,64.43632,8.330017
7236,19874160.0,0.0,18.285065,14.175201,21.71103,20.958496,22.36615,22.21051,18.303955,18.298279,18.298279,18.297363,0.0,0.030553391,0.030553391,0.046919465,44.0,18.300018,0.0,0.0,0.0,-0.9892017,9.54197e-21,0.0,67.9836,56.667553,28.190296,96.0,0.05891832,30.533585,239.98293,104.87976,0.0,67.9836,0.10801864,0.0,65.14037,8.330017
7237,19874220.0,0.0,18.29538,14.1814575,21.706299,20.952942,22.361816,22.206116,18.298248,18.29776,18.29776,18.297058,0.0,0.030450542,0.030450542,0.046740424,40.0,18.300018,0.0,0.0,0.0,-0.27429214,9.54197e-21,0.0,68.750694,52.97383,28.147326,96.0,0.058866486,30.593746,240.19386,102.670975,0.0,68.750694,0.10763415,0.0,65.891525,8.330017
7238,19874280.0,0.0,18.30832,14.187683,21.70163,20.947449,22.357544,22.201752,18.296478,18.295898,18.295898,18.29544,0.0,0.030334461,0.030334461,0.04653817,36.0,18.300018,0.0,0.0,0.0,0.54767543,9.54197e-21,0.0,69.57224,49.31508,28.100014,96.0,0.058802765,30.659979,240.41603,100.46482,0.0,69.57224,0.10719966,0.0,66.69604,8.330017
7239,19874340.0,0.0,18.307129,14.193878,21.697083,20.942047,22.353333,22.197449,18.2995,18.295532,18.295532,18.295044,0.0,0.03020448,0.03020448,0.04631193,32.0,18.300018,0.0,0.0,0.0,0.4326392,9.54197e-21,0.0,70.46725,45.663654,28.112564,96.0,0.058507215,30.64241,240.64996,98.24852,0.0,70.46725,0.10672171,0.0,67.57243,8.330017
7240,19874400.0,0.0,18.300385,14.200012,21.692474,20.936737,22.349213,22.193237,18.301575,18.296387,18.296387,18.295776,0.0,0.03012555,0.03012555,0.04618175,29.666666,18.300018,0.0,0.0,0.0,-0.0069764648,9.54197e-21,0.0,71.4039,42.340805,28.143564,96.0,0.05824278,30.59901,240.86052,96.27442,0.0,71.4039,0.106422976,0.0,68.488014,8.330017
7241,19874460.0,0.0,18.29712,14.206085,21.68808,20.931702,22.345245,22.189209,18.301392,18.29718,18.29718,18.29654,0.0,0.030056087,0.030056087,0.046066485,27.333334,18.300018,0.0,0.0,0.0,-0.20520522,9.54197e-21,0.0,72.36741,39.261242,28.15866,96.0,0.058056884,30.577871,241.05952,94.45097,0.0,72.36741,0.10616916,0.0,69.4279,8.330017
7242,19874520.0,0.0,18.298523,14.212097,21.683746,20.926758,22.34134,22.185211,18.300354,18.297333,18.297333,18.296722,0.0,0.02998865,0.02998865,0.045953877,25.0,18.300018,0.0,0.0,0.0,-0.10563766,9.54197e-21,0.0,73.36335,36.379593,28.154997,96.0,0.057938214,30.583006,241.25104,92.73976,0.0,73.36335,0.10591899,0.0,70.39816,8.330017
7243,19874580.0,0.0,18.300201,14.218048,21.67923,20.921814,22.337433,22.181213,18.299774,18.297363,18.297363,18.296814,0.0,0.03001428,0.03001428,0.04601264,25.0,18.300018,0.0,0.0,0.0,0.009056642,9.54197e-21,0.0,74.35203,33.980892,28.148106,96.0,0.05802104,30.592653,241.38922,91.412865,0.0,74.35203,0.10603406,0.0,71.35804,8.330017
7244,19874640.0,0.0,18.300598,14.223907,21.674652,20.91684,22.333527,22.177216,18.299774,18.297485,18.297485,18.296997,0.0,0.030088972,0.030088972,0.046154816,25.0,18.300018,0.0,0.0,0.0,0.036203086,9.54197e-21,0.0,75.29172,31.99678,28.145521,96.0,0.058182668,30.596268,241.49002,90.37247,0.0,75.29172,0.10632542,0.0,72.26573,8.330017
7245,19874700.0,0.0,18.300262,14.229706,21.670044,20.911865,22.32959,22.173218,18.299896,18.29773,18.29773,18.297302,0.0,0.030180225,0.030180225,0.046323705,25.0,18.300018,0.0,0.0,0.0,0.017305225,9.54197e-21,0.0,76.189224,30.289848,28.145182,96.0,0.058368508,30.596748,241.5697,89.505615,0.0,76.189224,0.10667768,0.0,73.130005,8.330017
7246,19874760.0,0.0,18.299652,14.235382,21.665527,20.907043,22.325714,22.169312,18.299957,18.298035,18.298035,18.297638,0.0,0.030295959,0.030295959,0.04653333,25.0,18.300018,0.0,0.0,0.0,-0.017842364,9.54197e-21,0.0,77.026955,28.870022,28.145128,96.0,0.058601394,30.596823,241.62473,88.82743,0.0,77.026955,0.10712117,0.0,73.93339,8.330017
7247,19874820.0,0.0,18.29953,14.240936,21.66095,20.902191,22.321808,22.165344,18.299805,18.298279,18.298279,18.297943,0.0,0.030427165,0.030427165,0.0467677,25.0,18.300018,0.0,0.0,0.0,-0.021710088,9.54197e-21,0.0,77.795074,27.699293,28.142467,96.0,0.05887144,30.600544,241.66,88.30532,0.0,77.795074,0.10761793,0.0,74.66698,8.330017
7248,19874880.0,0.0,18.299622,14.246399,21.656342,20.897278,22.317871,22.161346,18.299683,18.298462,18.298462,18.298157,0.0,0.030562593,0.030562593,0.047007646,25.0,18.300018,0.0,0.0,0.0,-0.011814138,9.54197e-21,0.0,78.50812,26.702082,28.138596,96.0,0.05915362,30.605967,241.68309,87.88517,0.0,78.50812,0.10812965,0.0,75.34587,8.330017
7249,19874940.0,0.0,18.299774,14.2517395,21.651733,20.892334,22.313904,22.157318,18.299622,18.298615,18.298615,18.29837,0.0,0.030705389,0.030705389,0.047258493,25.0,18.300018,0.0,0.0,0.0,0.00061302475,9.54197e-21,0.0,79.14824,25.891235,28.134104,96.0,0.05945157,30.612255,241.6922,87.57797,0.0,79.14824,0.10866712,0.0,75.95273,8.330017
7250,19875000.0,0.0,18.299774,14.256958,21.647034,20.88733,22.309845,22.153229,18.299591,18.298737,18.298737,18.298523,0.0,0.030850362,0.030850362,0.04751127,25.0,18.300018,0.0,0.0,0.0,0.0013161489,9.54197e-21,0.0,79.713264,25.24065,28.129995,96.0,0.0597511,30.618006,241.69052,87.363205,0.0,79.713264,0.10920995,0.0,76.486015,8.330017
7251,19875060.0,0.0,18.299713,14.262024,21.642487,20.882477,22.305878,22.149231,18.299591,18.29889,18.29889,18.298706,0.0,0.030993678,0.030993678,0.047759686,25.0,18.300018,0.0,0.0,0.0,-0.0006785027,9.54197e-21,0.0,80.21631,24.708597,28.12599,96.0,0.06004662,30.623611,241.68172,87.21361,0.0,80.21631,0.10974573,0.0,76.95898,8.330017
7252,19875120.0,0.0,18.299652,14.266937,21.637878,20.877563,22.30185,22.145203,18.299591,18.299011,18.299011,18.298859,0.0,0.031134075,0.031134075,0.048001643,25.0,18.300018,0.0,0.0,0.0,-0.0033630305,9.54197e-21,0.0,80.6531,24.288328,28.121822,96.0,0.0603361,30.629448,241.66664,87.12396,0.0,80.6531,0.11026879,0.0,77.3678,8.330017
7253,19875180.0,0.0,18.299622,14.271698,21.63327,20.87262,22.29776,22.141113,18.29956,18.299103,18.299103,18.29898,0.0,0.03126926,0.03126926,0.048233278,25.0,18.300018,0.0,0.0,0.0,-0.003905019,9.54197e-21,0.0,81.02075,23.97142,28.117292,96.0,0.06061595,30.63579,241.64653,87.087296,0.0,81.02075,0.11077094,0.0,77.71005,8.330017
7254,19875240.0,0.0,18.299591,14.276306,21.628632,20.867645,22.29364,22.136993,18.29953,18.299194,18.299194,18.299103,0.0,0.031398676,0.031398676,0.04845399,25.0,18.300018,0.0,0.0,0.0,-0.0036446864,9.54197e-21,0.0,81.338425,23.723665,28.112522,96.0,0.06088501,30.642471,241.62369,87.083694,0.0,81.338425,0.111250825,0.0,78.00447,8.330017
7255,19875300.0,0.0,18.299591,14.280731,21.623962,20.86261,22.28949,22.132843,18.29953,18.299255,18.299255,18.299194,0.0,0.0315218,0.0315218,0.048662957,25.0,18.300018,0.0,0.0,0.0,-0.0030896794,9.54197e-21,0.0,81.60331,23.544064,28.10751,96.0,0.061142165,30.649488,241.5984,87.11213,0.0,81.60331,0.11170629,0.0,78.248505,8.330017
7256,19875360.0,0.0,18.299622,14.284973,21.619415,20.857758,22.28543,22.128784,18.2995,18.299316,18.299316,18.299255,0.0,0.031636823,0.031636823,0.048857246,25.0,18.300018,0.0,0.0,0.0,-5.22553e-05,9.54197e-21,0.0,81.8138,23.428926,28.102346,96.0,0.061383627,30.656715,241.57146,87.16868,0.0,81.8138,0.11213074,0.0,78.44087,8.330017
7257,19875420.0,0.0,18.299591,14.289032,21.614868,20.852844,22.281311,22.124695,18.2995,18.299377,18.299377,18.299316,0.0,0.0317426,0.0317426,0.049035124,25.0,18.300018,0.0,0.0,0.0,0.0005164481,9.54197e-21,0.0,81.975136,23.367355,28.097237,96.0,0.06160663,30.663868,241.5439,87.24604,0.0,81.975136,0.1125203,0.0,78.586815,8.330017
7258,19875480.0,0.0,18.29953,14.292908,21.610321,20.84793,22.27716,22.120575,18.2995,18.299438,18.299438,18.299377,0.0,0.03183888,0.03183888,0.04919632,25.0,18.300018,0.0,0.0,0.0,-0.0022795692,9.54197e-21,0.0,82.09009,23.354053,28.092161,96.0,0.06181077,30.670973,241.51617,87.34097,0.0,82.09009,0.112874106,0.0,78.68904,8.330017
7259,19875540.0,0.0,18.299469,14.29657,21.605774,20.843018,22.27301,22.116425,18.299469,18.299469,18.299469,18.299438,0.0,0.03192492,0.03192492,0.049339797,25.0,18.300018,0.0,0.0,0.0,-0.0046120873,9.54197e-21,0.0,82.16535,23.378426,28.086859,96.0,0.061995704,30.678398,241.48914,87.446686,0.0,82.16535,0.11318973,0.0,78.75408,8.330017
7260,19875600.0,0.0,18.299438,14.300018,21.601196,20.838074,22.26883,22.112274,18.299469,18.2995,18.2995,18.299469,0.0,0.032000784,0.032000784,0.049465843,25.0,18.300018,0.0,0.0,0.0,-0.005216541,9.54197e-21,0.0,82.20856,23.430387,28.08131,96.0,0.06216158,30.686167,241.46346,87.55744,0.0,82.20856,0.11346743,0.0,78.78925,8.330017
7261,19875660.0,0.0,18.2995,14.303345,21.596771,20.833282,22.26474,22.108215,18.299438,18.2995,18.2995,18.2995,0.0,0.032064404,0.032064404,0.04957116,25.0,18.300018,0.0,0.0,0.0,-0.0005635204,9.54197e-21,0.0,82.21167,23.51777,28.075495,96.0,0.06230492,30.694305,241.4392,87.675766,0.0,82.21167,0.11370015,0.0,78.787,8.330017
7262,19875720.0,0.0,18.29956,14.306671,21.592346,20.828491,22.26062,22.104156,18.299469,18.29953,18.29953,18.29953,0.0,0.032114714,0.032114714,0.049654003,25.0,18.300018,0.0,0.0,0.0,0.002903822,9.54197e-21,0.0,82.18423,23.626785,28.070126,96.0,0.062420737,30.701824,241.41759,87.792404,0.0,82.18423,0.113883585,0.0,78.75647,8.330017
7263,19875780.0,0.0,18.299591,14.309998,21.587921,20.8237,22.25653,22.100098,18.299469,18.29956,18.29956,18.29956,0.0,0.032155834,0.032155834,0.049721368,25.0,18.300018,0.0,0.0,0.0,0.003481008,9.54197e-21,0.0,82.13971,23.745804,28.065151,96.0,0.06251734,30.708786,241.39812,87.905075,0.0,82.13971,0.11403318,0.0,78.710266,8.330017
7264,19875840.0,0.0,18.299591,14.3133545,21.583496,20.818909,22.25241,22.096039,18.2995,18.299591,18.299591,18.299591,0.0,0.03219113,0.03219113,0.049778923,25.0,18.300018,0.0,0.0,0.0,0.0028154207,9.54197e-21,0.0,82.08554,23.870005,28.060392,96.0,0.06260195,30.71545,241.38008,88.014595,0.0,82.08554,0.11416142,0.0,78.65525,8.330017
7265,19875900.0,0.0,18.299591,14.316681,21.579132,20.814148,22.248322,22.09198,18.29953,18.299622,18.299622,18.299622,0.0,0.03221563,0.03221563,0.049818434,25.0,18.300018,0.0,0.0,0.0,0.0020586825,9.54197e-21,0.0,82.01704,23.998623,28.055916,96.0,0.06266464,30.721722,241.36497,88.11514,0.0,82.01704,0.11424986,0.0,78.58727,8.330017
7266,19875960.0,0.0,18.299652,14.320007,21.57486,20.80954,22.244324,22.088013,18.29956,18.299652,18.299652,18.299652,0.0,0.03223524,0.03223524,0.04984977,25.0,18.300018,0.0,0.0,0.0,0.0036449472,9.54197e-21,0.0,81.94353,24.127798,28.05163,96.0,0.06271725,30.727716,241.3513,88.21085,0.0,81.94353,0.11432049,0.0,78.51485,8.330017
7267,19876020.0,0.0,18.299683,14.323334,21.570618,20.804962,22.240356,22.084076,18.299591,18.299683,18.299683,18.299683,0.0,0.032249108,0.032249108,0.049871523,25.0,18.300018,0.0,0.0,0.0,0.0038545525,9.54197e-21,0.0,81.865204,24.256044,28.047657,96.0,0.06275764,30.733278,241.33942,88.29989,0.0,81.865204,0.114369996,0.0,78.43821,8.330017
7268,19876080.0,0.0,18.299683,14.32666,21.566406,20.800385,22.23639,22.08017,18.299622,18.299683,18.299683,18.299713,0.0,0.032256886,0.032256886,0.04988313,25.0,18.300018,0.0,0.0,0.0,0.0024530902,9.54197e-21,0.0,81.7839,24.380335,28.043976,96.0,0.06278523,30.738434,241.32956,88.38013,0.0,81.7839,0.11439714,0.0,78.35913,8.330017
7269,19876140.0,0.0,18.299683,14.330017,21.562195,20.795837,22.232422,22.076233,18.299652,18.299713,18.299713,18.299744,0.0,0.03225982,0.03225982,0.04988669,25.0,18.300018,0.0,0.0,0.0,0.0013288592,9.54197e-21,0.0,81.70298,24.497774,28.040436,96.0,0.06280302,30.743387,241.32156,88.451256,0.0,81.70298,0.11440671,0.0,78.28076,8.330017
7270,19876200.0,0.0,18.299652,14.3333435,21.558044,20.79132,22.228485,22.072327,18.299652,18.299744,18.299744,18.299744,0.0,0.032256797,0.032256797,0.049880363,25.0,18.300018,0.0,0.0,0.0,0.00050956797,9.54197e-21,0.0,81.62161,24.607716,28.037075,96.0,0.062808566,30.748096,241.31581,88.511566,0.0,81.62161,0.11439416,0.0,78.202385,8.330017
7271,19876260.0,0.0,18.299744,14.33667,21.553986,20.786957,22.22464,22.068542,18.299683,18.299744,18.299744,18.299774,0.0,0.03225073,0.03225073,0.049868997,25.0,18.300018,0.0,0.0,0.0,0.0032232506,9.54197e-21,0.0,81.54296,24.70999,28.033792,96.0,0.06280804,30.752691,241.31142,88.56422,0.0,81.54296,0.11437064,0.0,78.12683,8.330017
7272,19876320.0,0.0,18.299774,14.339996,21.549957,20.782623,22.220825,22.064789,18.299683,18.299774,18.299774,18.299774,0.0,0.032241806,0.032241806,0.049852926,25.0,18.300018,0.0,0.0,0.0,0.00422554,9.54197e-21,0.0,81.46889,24.802088,28.030813,96.0,0.062800914,30.756865,241.30849,88.607895,0.0,81.46889,0.114336714,0.0,78.05588,8.330017
7273,19876380.0,0.0,18.299744,14.343353,21.54599,20.77832,22.217041,22.061035,18.299713,18.299774,18.299774,18.299774,0.0,0.032230474,0.032230474,0.0498329,25.0,18.300018,0.0,0.0,0.0,0.0021986244,9.54197e-21,0.0,81.4,24.88363,28.028149,96.0,0.062788025,30.760592,241.3069,88.64285,0.0,81.4,0.114294,0.0,77.99009,8.330017
7274,19876440.0,0.0,18.299713,14.34668,21.542023,20.774048,22.213257,22.057312,18.299744,18.299774,18.299774,18.299805,0.0,0.032217648,0.032217648,0.049810473,25.0,18.300018,0.0,0.0,0.0,-0.00011097106,9.54197e-21,0.0,81.33738,24.9543,28.025585,96.0,0.062771924,30.764181,241.30643,88.669914,0.0,81.33738,0.11424591,0.0,77.930466,8.330017
7275,19876500.0,0.0,18.299713,14.350006,21.538055,20.769775,22.209503,22.053589,18.299744,18.299805,18.299805,18.299805,0.0,0.032204106,0.032204106,0.04978694,25.0,18.300018,0.0,0.0,0.0,-0.0011948008,9.54197e-21,0.0,81.28141,25.014582,28.02302,96.0,0.06275457,30.767775,241.30678,88.690216,0.0,81.28141,0.1141954,0.0,77.877304,8.330017
7276,19876560.0,0.0,18.299774,14.3533325,21.53424,20.765686,22.205872,22.049988,18.299744,18.299805,18.299805,18.299805,0.0,0.032189634,0.032189634,0.04976197,25.0,18.300018,0.0,0.0,0.0,0.0012579943,9.54197e-21,0.0,81.23324,25.062319,28.020494,96.0,0.06273517,30.771307,241.30818,88.70217,0.0,81.23324,0.11414132,0.0,77.83174,8.330017
7277,19876620.0,0.0,18.299805,14.356659,21.530457,20.761627,22.20224,22.046417,18.299774,18.299805,18.299805,18.299805,0.0,0.0321754,0.0321754,0.049737535,25.0,18.300018,0.0,0.0,0.0,0.0019266199,9.54197e-21,0.0,81.19417,25.097336,28.01821,96.0,0.06271551,30.774508,241.31029,88.70707,0.0,81.19417,0.1140884,0.0,77.79496,8.330017
7278,19876680.0,0.0,18.299774,14.360016,21.526733,20.75763,22.19867,22.042877,18.299774,18.299805,18.299805,18.299805,0.0,0.032162603,0.032162603,0.049715694,25.0,18.300018,0.0,0.0,0.0,0.0014913721,9.54197e-21,0.0,81.16671,25.117674,28.016064,96.0,0.0626982,30.777508,241.31284,88.70501,0.0,81.16671,0.11404089,0.0,77.76931,8.330017
7279,19876740.0,0.0,18.299774,14.363342,21.52298,20.753601,22.195099,22.039337,18.299774,18.299805,18.299805,18.299805,0.0,0.03214948,0.03214948,0.049693257,25.0,18.300018,0.0,0.0,0.0,0.00095643575,9.54197e-21,0.0,81.1375,25.140121,28.013918,96.0,0.06268029,30.780516,241.31537,88.70384,0.0,81.1375,0.11399225,0.0,77.74198,8.330017
7280,19876800.0,0.0,18.299774,14.366669,21.519257,20.749603,22.191528,22.035797,18.299805,18.299805,18.299805,18.299805,0.0,0.032137506,0.032137506,0.049672876,25.0,18.300018,0.0,0.0,0.0,0.0004321325,9.54197e-21,0.0,81.11582,25.153328,28.011805,96.0,0.06266451,30.783472,241.31812,88.698555,0.0,81.11582,0.113947906,0.0,77.72187,8.330017
7281,19876860.0,0.0,18.299835,14.369995,21.515625,20.745758,22.18805,22.03238,18.299805,18.299805,18.299805,18.299805,0.0,0.03212598,0.03212598,0.049653277,25.0,18.300018,0.0,0.0,0.0,0.0018249834,9.54197e-21,0.0,81.096664,25.163559,28.009731,96.0,0.06264948,30.786377,241.3209,88.69203,0.0,81.096664,0.11390525,0.0,77.70416,8.330017
7282,19876920.0,0.0,18.299835,14.373352,21.512024,20.741913,22.1846,22.028961,18.299805,18.299805,18.299805,18.299805,0.0,0.032115463,0.032115463,0.04963545,25.0,18.300018,0.0,0.0,0.0,0.0020367135,9.54197e-21,0.0,81.08249,25.168047,28.00782,96.0,0.06263586,30.789053,241.32375,88.68327,0.0,81.08249,0.11386639,0.0,77.6912,8.330017
7283,19876980.0,0.0,18.299835,14.376678,21.508423,20.738098,22.181152,22.025574,18.299835,18.299805,18.299805,18.299805,0.0,0.032106042,0.032106042,0.049619533,25.0,18.300018,0.0,0.0,0.0,0.00071870984,9.54197e-21,0.0,81.072655,25.167845,28.00602,96.0,0.062623985,30.791569,241.32654,88.673,0.0,81.072655,0.1138316,0.0,77.682365,8.330017
7284,19877040.0,0.0,18.299805,14.380005,21.504852,20.734283,22.177734,22.022186,18.299835,18.299805,18.299805,18.299805,0.0,0.03209773,0.03209773,0.049605526,25.0,18.300018,0.0,0.0,0.0,-0.00025173667,9.54197e-21,0.0,81.066345,25.164188,28.004217,96.0,0.062614314,30.794096,241.32922,88.66192,0.0,81.066345,0.11380098,0.0,77.676865,8.330017
7285,19877100.0,0.0,18.299805,14.383331,21.501312,20.73053,22.174316,22.018799,18.299835,18.299805,18.299805,18.299805,0.0,0.03209055,0.03209055,0.049593475,25.0,18.300018,0.0,0.0,0.0,-0.0010944513,9.54197e-21,0.0,81.06394,25.156525,28.002422,96.0,0.06260682,30.796608,241.33182,88.649734,0.0,81.06394,0.113774545,0.0,77.67506,8.330017
7286,19877160.0,0.0,18.299835,14.386658,21.497864,20.726868,22.17099,22.015533,18.299835,18.299805,18.299805,18.299805,0.0,0.032084484,0.032084484,0.049583342,25.0,18.300018,0.0,0.0,0.0,0.001383705,9.54197e-21,0.0,81.0644,25.146389,28.00056,96.0,0.06260177,30.799215,241.33423,88.637344,0.0,81.0644,0.11375228,0.0,77.67594,8.330017
7287,19877220.0,0.0,18.299866,14.390015,21.494415,20.723206,22.167694,22.012268,18.299835,18.299805,18.299805,18.299805,0.0,0.032079473,0.032079473,0.049575016,25.0,18.300018,0.0,0.0,0.0,0.0025772129,9.54197e-21,0.0,81.067116,25.134583,27.998844,96.0,0.06259825,30.801619,241.33643,88.62512,0.0,81.067116,0.113733925,0.0,77.678925,8.330017
7288,19877280.0,0.0,18.299866,14.393341,21.490997,20.719604,22.164398,22.009003,18.299835,18.299835,18.299835,18.299805,0.0,0.03207548,0.03207548,0.049568422,25.0,18.300018,0.0,0.0,0.0,0.0013029284,9.54197e-21,0.0,81.07181,25.12146,27.997307,96.0,0.062596075,30.80377,241.33841,88.613235,0.0,81.07181,0.11371935,0.0,77.68375,8.330017
7289,19877340.0,0.0,18.299835,14.3966675,21.48758,20.716003,22.161102,22.005768,18.299866,18.299835,18.299835,18.299835,0.0,0.032072395,0.032072395,0.049563374,25.0,18.300018,0.0,0.0,0.0,-0.00048091362,9.54197e-21,0.0,81.07786,25.107761,27.99581,96.0,0.062595524,30.805864,241.34015,88.602005,0.0,81.07786,0.11370814,0.0,77.68982,8.330017
7290,19877400.0,0.0,18.299835,14.399994,21.484192,20.712433,22.157837,22.002533,18.299866,18.299835,18.299835,18.299835,0.0,0.032070085,0.032070085,0.049559627,25.0,18.300018,0.0,0.0,0.0,-0.0013339632,9.54197e-21,0.0,81.08471,25.094076,27.994272,96.0,0.062596634,30.80802,241.34167,88.59161,0.0,81.08471,0.11369978,0.0,77.69662,8.330017
7291,19877460.0,0.0,18.299866,14.403351,21.480896,20.708954,22.154663,21.99939,18.299866,18.299835,18.299835,18.299835,0.0,0.032068614,0.032068614,0.049557302,25.0,18.300018,0.0,0.0,0.0,0.00038226953,9.54197e-21,0.0,81.092606,25.080166,27.992699,96.0,0.0625995,30.810225,241.34296,88.58199,0.0,81.092606,0.113694504,0.0,77.70436,8.330017
7292,19877520.0,0.0,18.299896,14.406677,21.4776,20.705475,22.151459,21.996246,18.299866,18.299835,18.299835,18.299835,0.0,0.032067776,0.032067776,0.049556043,25.0,18.300018,0.0,0.0,0.0,0.0019460754,9.54197e-21,0.0,81.10083,25.06678,27.991196,96.0,0.06260333,30.812323,241.34401,88.573364,0.0,81.10083,0.11369157,0.0,77.71237,8.330017
7293,19877580.0,0.0,18.299896,14.410004,21.474304,20.702026,22.148315,21.993134,18.299866,18.299835,18.299835,18.299835,0.0,0.032067437,0.032067437,0.04955562,25.0,18.300018,0.0,0.0,0.0,0.0023506596,9.54197e-21,0.0,81.10902,25.05421,27.989796,96.0,0.06260777,30.814283,241.34488,88.565735,0.0,81.10902,0.113690466,0.0,77.72032,8.330017
7294,19877640.0,0.0,18.299896,14.41333,21.471039,20.698608,22.145142,21.99002,18.299866,18.299835,18.299835,18.299835,0.0,0.032067657,0.032067657,0.04955613,25.0,18.300018,0.0,0.0,0.0,0.00088963757,9.54197e-21,0.0,81.117325,25.042349,27.98854,96.0,0.06261278,30.816042,241.34554,88.55913,0.0,81.117325,0.11369142,0.0,77.72834,8.330017
7295,19877700.0,0.0,18.299866,14.416687,21.467804,20.69519,22.141998,21.986908,18.299866,18.299866,18.299866,18.299866,0.0,0.032068245,0.032068245,0.049557246,25.0,18.300018,0.0,0.0,0.0,-0.0006150153,9.54197e-21,0.0,81.12531,25.031538,27.987307,96.0,0.06261843,30.817772,241.34602,88.55352,0.0,81.12531,0.11369372,0.0,77.736015,8.330017
7296,19877760.0,0.0,18.299896,14.420013,21.46463,20.691864,22.138916,21.983856,18.299866,18.299866,18.299866,18.299866,0.0,0.032069158,0.032069158,0.049558904,25.0,18.300018,0.0,0.0,0.0,0.00024064931,9.54197e-21,0.0,81.1329,25.021824,27.986044,96.0,0.06262479,30.819538,241.34634,88.5489,0.0,81.1329,0.11369719,0.0,77.74328,8.330017
7297,19877820.0,0.0,18.299927,14.42334,21.461456,20.688568,22.135834,21.980835,18.299896,18.299866,18.299866,18.299866,0.0,0.0320703,0.0320703,0.049560927,25.0,18.300018,0.0,0.0,0.0,0.0016056788,9.54197e-21,0.0,81.13993,25.01327,27.984821,96.0,0.06263144,30.82125,241.34653,88.54518,0.0,81.13993,0.113701515,0.0,77.74999,8.330017
7298,19877880.0,0.0,18.299927,14.426666,21.458313,20.685272,22.132782,21.977844,18.299896,18.299866,18.299866,18.299866,0.0,0.03207159,0.03207159,0.04956319,25.0,18.300018,0.0,0.0,0.0,0.0014138336,9.54197e-21,0.0,81.146324,25.005875,27.983725,96.0,0.06263793,30.822784,241.34659,88.542305,0.0,81.146324,0.11370636,0.0,77.75608,8.330017
7299,19877940.0,0.0,18.299927,14.429993,21.45517,20.682007,22.12973,21.974823,18.299896,18.299866,18.299866,18.299866,0.0,0.03207295,0.03207295,0.04956556,25.0,18.300018,0.0,0.0,0.0,0.0009252611,9.54197e-21,0.0,81.152054,24.99957,27.98268,96.0,0.06264437,30.82425,241.34657,88.54013,0.0,81.152054,0.113711454,0.0,77.76153,8.330017
7300,19878000.0,0.0,18.299896,14.43335,21.452026,20.678741,22.126709,21.971832,18.299896,18.299896,18.299896,18.299896,0.0,0.032074414,0.032074414,0.04956809,25.0,18.300018,0.0,0.0,0.0,-0.00035699262,9.54197e-21,0.0,81.15712,24.994398,27.981714,96.0,0.062650725,30.825603,241.34647,88.53872,0.0,81.15712,0.113716915,0.0,77.76631,8.330017
7301,19878060.0,0.0,18.299927,14.436676,21.448975,20.675537,22.123718,21.968903,18.299896,18.299896,18.299896,18.299896,0.0,0.032075886,0.032075886,0.049570624,25.0,18.300018,0.0,0.0,0.0,0.0006517588,9.54197e-21,0.0,81.16148,24.990257,27.980719,96.0,0.06265718,30.826994,241.34628,88.53792,0.0,81.16148,0.11372239,0.0,77.770424,8.330017
7302,19878120.0,0.0,18.299957,14.440002,21.445923,20.672363,22.120758,21.965973,18.299927,18.299896,18.299896,18.299896,0.0,0.03207732,0.03207732,0.049573082,25.0,18.300018,0.0,0.0,0.0,0.0015130118,9.54197e-21,0.0,81.16517,24.987055,27.979803,96.0,0.06266328,30.828276,241.34605,88.53761,0.0,81.16517,0.11372772,0.0,77.77389,8.330017
7303,19878180.0,0.0,18.299957,14.443329,21.442902,20.66922,22.117798,21.963074,18.299927,18.299896,18.299896,18.299896,0.0,0.032078706,0.032078706,0.049575444,25.0,18.300018,0.0,0.0,0.0,0.0012048923,9.54197e-21,0.0,81.1682,24.984735,27.979002,96.0,0.06266885,30.829397,241.34578,88.537766,0.0,81.1682,0.113732845,0.0,77.7767,8.330017
7304,19878240.0,0.0,18.299927,14.446686,21.43988,20.666077,22.114838,21.960175,18.299927,18.299927,18.299927,18.299927,0.0,0.03208,0.03208,0.049577646,25.0,18.300018,0.0,0.0,0.0,0.00028347483,9.54197e-21,0.0,81.170616,24.98317,27.978271,96.0,0.06267401,30.830421,241.34549,88.53825,0.0,81.170616,0.11373764,0.0,77.77895,8.330017
7305,19878300.0,0.0,18.299927,14.450012,21.43689,20.662964,22.111908,21.957275,18.299927,18.299927,18.299927,18.299927,0.0,0.03208119,0.03208119,0.049579673,25.0,18.300018,0.0,0.0,0.0,-0.00025076588,9.54197e-21,0.0,81.172516,24.982206,27.977547,96.0,0.062678926,30.831436,241.3452,88.53898,0.0,81.172516,0.113742046,0.0,77.7807,8.330017
7306,19878360.0,0.0,18.299957,14.453339,21.43393,20.659912,22.10904,21.954468,18.299927,18.299927,18.299927,18.299927,0.0,0.032082286,0.032082286,0.049581517,25.0,18.300018,0.0,0.0,0.0,0.00058916956,9.54197e-21,0.0,81.17385,24.981918,27.97685,96.0,0.06268356,30.832413,241.3449,88.53999,0.0,81.17385,0.113746084,0.0,77.781906,8.330017
7307,19878420.0,0.0,18.299957,14.456665,21.431,20.65686,22.10617,21.95163,18.299927,18.299927,18.299927,18.299927,0.0,0.032083254,0.032083254,0.049583156,25.0,18.300018,0.0,0.0,0.0,0.0013752712,9.54197e-21,0.0,81.17473,24.9821,27.976221,96.0,0.0626877,30.833288,241.3446,88.541145,0.0,81.17473,0.113749675,0.0,77.782684,8.330017
7308,19878480.0,0.0,18.299988,14.459991,21.42807,20.65384,22.103302,21.948822,18.299957,18.299927,18.299927,18.299927,0.0,0.03208411,0.03208411,0.04958459,25.0,18.300018,0.0,0.0,0.0,0.0015391485,9.54197e-21,0.0,81.17525,24.982626,27.975672,96.0,0.06269133,30.83406,241.34431,88.542366,0.0,81.17525,0.11375281,0.0,77.783134,8.330017
7309,19878540.0,0.0,18.299957,14.463348,21.42517,20.650848,22.100433,21.946014,18.299957,18.299957,18.299957,18.299957,0.0,0.03208484,0.03208484,0.049585816,25.0,18.300018,0.0,0.0,0.0,0.0006843849,9.54197e-21,0.0,81.17538,24.983551,27.975225,96.0,0.06269435,30.834684,241.34404,88.54369,0.0,81.17538,0.113755494,0.0,77.783195,8.330017
7310,19878600.0,0.0,18.299957,14.466675,21.422272,20.647858,22.097595,21.943207,18.299957,18.299957,18.299957,18.299957,0.0,0.032085452,0.032085452,0.049586836,25.0,18.300018,0.0,0.0,0.0,-0.00014044579,9.54197e-21,0.0,81.17522,24.984701,27.974808,96.0,0.06269704,30.835268,241.3438,88.54501,0.0,81.17522,0.113757744,0.0,77.783,8.330017
7311,19878660.0,0.0,18.299988,14.470001,21.419434,20.644928,22.094818,21.94049,18.299957,18.299957,18.299957,18.299957,0.0,0.032085955,0.032085955,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0005576321,9.54197e-21,0.0,81.17481,24.986034,27.9744,96.0,0.062699474,30.83584,241.34357,88.546326,0.0,81.17481,0.113759585,0.0,77.78257,8.330017
7312,19878720.0,0.0,18.299988,14.473328,21.416595,20.641998,22.09201,21.937744,18.299957,18.299957,18.299957,18.299957,0.0,0.032086346,0.032086346,0.049588315,25.0,18.300018,0.0,0.0,0.0,0.001333876,9.54197e-21,0.0,81.17423,24.987476,27.97405,96.0,0.062701486,30.836329,241.34335,88.547585,0.0,81.17423,0.11376101,0.0,77.781975,8.330017
7313,19878780.0,0.0,18.299988,14.476685,21.413788,20.6391,22.089264,21.935028,18.299988,18.299957,18.299957,18.299957,0.0,0.032086644,0.032086644,0.0495888,25.0,18.300018,0.0,0.0,0.0,0.0010468676,9.54197e-21,0.0,81.17351,24.988968,27.973804,96.0,0.06270294,30.836674,241.34319,88.54877,0.0,81.17351,0.11376209,0.0,77.78126,8.330017
7314,19878840.0,0.0,18.299988,14.480011,21.41098,20.6362,22.086487,21.932312,18.299988,18.299988,18.299988,18.299988,0.0,0.032086864,0.032086864,0.04958915,25.0,18.300018,0.0,0.0,0.0,0.000640488,9.54197e-21,0.0,81.172714,24.990444,27.973598,96.0,0.0627041,30.836964,241.34303,88.54985,0.0,81.172714,0.113762885,0.0,77.78048,8.330017
7315,19878900.0,0.0,18.299988,14.483337,21.408203,20.633331,22.08374,21.929626,18.299988,18.299988,18.299988,18.299988,0.0,0.032086994,0.032086994,0.04958935,25.0,18.300018,0.0,0.0,0.0,-0.00018853096,9.54197e-21,0.0,81.17183,24.99193,27.973452,96.0,0.06270486,30.83717,241.3429,88.55085,0.0,81.17183,0.11376335,0.0,77.77962,8.330017
7316,19878960.0,0.0,18.300018,14.486664,21.405457,20.630524,22.081024,21.926971,18.299988,18.299988,18.299988,18.299988,0.0,0.032087058,0.032087058,0.04958944,25.0,18.300018,0.0,0.0,0.0,0.0006530432,9.54197e-21,0.0,81.17091,24.993355,27.973293,96.0,0.06270555,30.837389,241.34279,88.55174,0.0,81.17091,0.113763556,0.0,77.77872,8.330017
7317,19879020.0,0.0,18.300018,14.490021,21.40274,20.627716,22.078339,21.924347,18.299988,18.299988,18.299988,18.299988,0.0,0.032087065,0.032087065,0.049589437,25.0,18.300018,0.0,0.0,0.0,0.0012772228,9.54197e-21,0.0,81.17,24.994692,27.973207,96.0,0.06270586,30.83751,241.34271,88.55252,0.0,81.17,0.11376357,0.0,77.77784,8.330017
7318,19879080.0,0.0,18.300018,14.493347,21.400024,20.624939,22.075653,21.921692,18.300018,18.299988,18.299988,18.299988,0.0,0.03208702,0.03208702,0.04958935,25.0,18.300018,0.0,0.0,0.0,0.0009742896,9.54197e-21,0.0,81.169106,24.995934,27.973219,96.0,0.06270572,30.837492,241.34265,88.55319,0.0,81.169106,0.11376339,0.0,77.77698,8.330017
7319,19879140.0,0.0,18.300018,14.496674,21.397308,20.622162,22.072968,21.919067,18.300018,18.299988,18.299988,18.299988,0.0,0.032086942,0.032086942,0.0495892,25.0,18.300018,0.0,0.0,0.0,0.00025171883,9.54197e-21,0.0,81.16824,24.997059,27.973288,96.0,0.062705316,30.837397,241.3426,88.55376,0.0,81.16824,0.11376309,0.0,77.77615,8.330017
7320,19879200.0,0.0,18.300018,14.5,21.394623,20.619415,22.070282,21.916473,18.300018,18.300018,18.300018,18.300018,0.0,0.032086838,0.032086838,0.049589016,25.0,18.300018,0.0,0.0,0.0,-0.0001574856,9.54197e-21,0.0,81.16745,24.99806,27.97337,96.0,0.062704824,30.837286,241.34258,88.55422,0.0,81.16745,0.113762684,0.0,77.77539,8.330017
7321,19879260.0,0.0,18.300018,14.503326,21.391968,20.616669,22.067657,21.91388,18.300018,18.300018,18.300018,18.300018,0.0,0.0320867,0.0320867,0.049588777,25.0,18.300018,0.0,0.0,0.0,0.00023380577,9.54197e-21,0.0,81.16671,24.99894,27.973461,96.0,0.06270421,30.83715,241.34256,88.55458,0.0,81.16671,0.11376219,0.0,77.77468,8.330017
7322,19879320.0,0.0,18.300049,14.506683,21.389313,20.613953,22.065063,21.911316,18.300018,18.300018,18.300018,18.300018,0.0,0.032086555,0.032086555,0.04958852,25.0,18.300018,0.0,0.0,0.0,0.0007931483,9.54197e-21,0.0,81.16604,24.999695,27.973593,96.0,0.06270345,30.83697,241.34256,88.55486,0.0,81.16604,0.11376163,0.0,77.77404,8.330017
7323,19879380.0,0.0,18.300049,14.51001,21.386688,20.611237,22.062439,21.908783,18.300018,18.300018,18.300018,18.300018,0.0,0.032086402,0.032086402,0.049588248,25.0,18.300018,0.0,0.0,0.0,0.000997649,9.54197e-21,0.0,81.165436,25.000334,27.973778,96.0,0.062702484,30.83671,241.34256,88.55506,0.0,81.165436,0.113761045,0.0,77.773476,8.330017
7324,19879440.0,0.0,18.300049,14.513336,21.384064,20.608551,22.059845,21.90622,18.300018,18.300018,18.300018,18.300018,0.0,0.032086235,0.032086235,0.049587965,25.0,18.300018,0.0,0.0,0.0,0.0006809528,9.54197e-21,0.0,81.16492,25.000853,27.97403,96.0,0.062701255,30.836359,241.34258,88.55518,0.0,81.16492,0.11376044,0.0,77.77299,8.330017
7325,19879500.0,0.0,18.300049,14.516663,21.38144,20.605896,22.057251,21.903687,18.300018,18.300018,18.300018,18.300018,0.0,0.032086074,0.032086074,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.00018102968,9.54197e-21,0.0,81.16448,25.001263,27.974323,96.0,0.0626999,30.83595,241.3426,88.555244,0.0,81.16448,0.113759845,0.0,77.77257,8.330017
7326,19879560.0,0.0,18.300049,14.52002,21.378845,20.60321,22.054718,21.901184,18.300049,18.300018,18.300018,18.300018,0.0,0.032085918,0.032085918,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.000308289,9.54197e-21,0.0,81.16411,25.00157,27.974632,96.0,0.06269846,30.835512,241.34264,88.55525,0.0,81.16411,0.11375925,0.0,77.772224,8.330017
7327,19879620.0,0.0,18.300049,14.523346,21.376282,20.600586,22.052185,21.898712,18.300049,18.300018,18.300018,18.300018,0.0,0.032085765,0.032085765,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.0006616517,9.54197e-21,0.0,81.16381,25.001787,27.974976,96.0,0.06269695,30.835035,241.34267,88.555214,0.0,81.16381,0.11375869,0.0,77.77195,8.330017
7328,19879680.0,0.0,18.300049,14.526672,21.373718,20.597961,22.049652,21.89621,18.300049,18.300049,18.300049,18.300049,0.0,0.032085624,0.032085624,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00063546933,9.54197e-21,0.0,81.16358,25.001926,27.975368,96.0,0.06269525,30.83448,241.3427,88.555145,0.0,81.16358,0.11375817,0.0,77.771736,8.330017
7329,19879740.0,0.0,18.300049,14.529999,21.371185,20.595337,22.04712,21.893738,18.300049,18.300049,18.300049,18.300049,0.0,0.032085497,0.032085497,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.00051970896,9.54197e-21,0.0,81.16341,25.002003,27.975801,96.0,0.062693454,30.83388,241.34273,88.55505,0.0,81.16341,0.11375769,0.0,77.771576,8.330017
7330,19879800.0,0.0,18.300049,14.533325,21.368652,20.592743,22.044617,21.891266,18.300049,18.300049,18.300049,18.300049,0.0,0.032085378,0.032085378,0.049586505,25.0,18.300018,0.0,0.0,0.0,0.0001857827,9.54197e-21,0.0,81.16329,25.002008,27.97627,96.0,0.06269153,30.833218,241.34276,88.55493,0.0,81.16329,0.11375726,0.0,77.77147,8.330017
7331,19879860.0,0.0,18.300049,14.536682,21.36612,20.590149,22.042114,21.888855,18.300049,18.300049,18.300049,18.300049,0.0,0.032085273,0.032085273,0.04958633,25.0,18.300018,0.0,0.0,0.0,0.00044769983,9.54197e-21,0.0,81.16323,25.001965,27.976763,96.0,0.06268957,30.832533,241.34279,88.554794,0.0,81.16323,0.11375687,0.0,77.771416,8.330017
7332,19879920.0,0.0,18.30008,14.540009,21.363617,20.587585,22.039673,21.886414,18.300049,18.300049,18.300049,18.300049,0.0,0.032085184,0.032085184,0.049586177,25.0,18.300018,0.0,0.0,0.0,0.0006590721,9.54197e-21,0.0,81.1632,25.001884,27.977297,96.0,0.06268749,30.831787,241.34282,88.55465,0.0,81.1632,0.11375654,0.0,77.7714,8.330017
7333,19879980.0,0.0,18.30008,14.543335,21.361145,20.585022,22.0372,21.884003,18.300049,18.300049,18.300049,18.300049,0.0,0.032085106,0.032085106,0.049586046,25.0,18.300018,0.0,0.0,0.0,0.00055427,9.54197e-21,0.0,81.16322,25.00177,27.97788,96.0,0.06268524,30.830967,241.34285,88.5545,0.0,81.16322,0.113756254,0.0,77.77142,8.330017
7334,19880040.0,0.0,18.30008,14.546661,21.358643,20.582489,22.03476,21.881622,18.30008,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.00030123795,9.54197e-21,0.0,81.16326,25.001633,27.9785,96.0,0.062682875,30.830101,241.34288,88.554344,0.0,81.16326,0.113756016,0.0,77.77147,8.330017
7335,19880100.0,0.0,18.30008,14.550018,21.356201,20.579956,22.032318,21.879211,18.30008,18.300049,18.300049,18.300049,0.0,0.032084987,0.032084987,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.00015650333,9.54197e-21,0.0,81.16333,25.001486,27.979141,96.0,0.062680475,30.8292,241.34291,88.55421,0.0,81.16333,0.11375582,0.0,77.77154,8.330017
7336,19880160.0,0.0,18.30008,14.553345,21.35373,20.577454,22.029907,21.876831,18.30008,18.30008,18.30008,18.30008,0.0,0.032084946,0.032084946,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.00038660504,9.54197e-21,0.0,81.16342,25.00132,27.979813,96.0,0.062677994,30.828264,241.34293,88.55406,0.0,81.16342,0.11375567,0.0,77.77163,8.330017
7337,19880220.0,0.0,18.30008,14.556671,21.351318,20.57492,22.027496,21.874481,18.30008,18.30008,18.30008,18.30008,0.0,0.032084912,0.032084912,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.0006005192,9.54197e-21,0.0,81.16353,25.001152,27.980515,96.0,0.0626754,30.827278,241.34294,88.55393,0.0,81.16353,0.11375556,0.0,77.77173,8.330017
7338,19880280.0,0.0,18.30008,14.559998,21.348877,20.572449,22.025085,21.872131,18.30008,18.30008,18.30008,18.30008,0.0,0.032084893,0.032084893,0.049585693,25.0,18.300018,0.0,0.0,0.0,0.00064611464,9.54197e-21,0.0,81.163635,25.000988,27.981264,96.0,0.06267268,30.826231,241.34296,88.55382,0.0,81.163635,0.11375547,0.0,77.77184,8.330017
7339,19880340.0,0.0,18.30008,14.5633545,21.346466,20.569977,22.022705,21.869781,18.30008,18.30008,18.30008,18.30008,0.0,0.032084875,0.032084875,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.00041857795,9.54197e-21,0.0,81.16376,25.000826,27.982056,96.0,0.062669806,30.825123,241.34297,88.5537,0.0,81.16376,0.11375542,0.0,77.771965,8.330017
7340,19880400.0,0.0,18.30008,14.566681,21.344055,20.567505,22.020325,21.867462,18.30008,18.30008,18.30008,18.30008,0.0,0.03208487,0.03208487,0.049585663,25.0,18.300018,0.0,0.0,0.0,0.00019389384,9.54197e-21,0.0,81.16388,25.00067,27.982876,96.0,0.062666856,30.823977,241.34299,88.553604,0.0,81.16388,0.1137554,0.0,77.77208,8.330017
7341,19880460.0,0.0,18.30011,14.570007,21.341675,20.565033,22.017975,21.865143,18.30008,18.30008,18.30008,18.30008,0.0,0.03208487,0.03208487,0.049585663,25.0,18.300018,0.0,0.0,0.0,0.00034144058,9.54197e-21,0.0,81.16401,25.000523,27.983713,96.0,0.06266384,30.822798,241.34299,88.55352,0.0,81.16401,0.1137554,0.0,77.7722,8.330017
7342,19880520.0,0.0,18.30011,14.573334,21.339325,20.562592,22.015656,21.862854,18.30008,18.30008,18.30008,18.30008,0.0,0.032084875,0.032084875,0.04958567,25.0,18.300018,0.0,0.0,0.0,0.00054416765,9.54197e-21,0.0,81.16413,25.00039,27.984587,96.0,0.06266072,30.821579,241.343,88.55345,0.0,81.16413,0.11375541,0.0,77.772316,8.330017
7343,19880580.0,0.0,18.30011,14.57666,21.336945,20.56018,22.013306,21.860565,18.30011,18.30008,18.30008,18.30008,0.0,0.03208488,0.03208488,0.049585685,25.0,18.300018,0.0,0.0,0.0,0.00049988955,9.54197e-21,0.0,81.16425,25.000267,27.9855,96.0,0.062657446,30.820297,241.343,88.55338,0.0,81.16425,0.11375545,0.0,77.77244,8.330017
7344,19880640.0,0.0,18.30011,14.580017,21.334595,20.55777,22.010986,21.858276,18.30011,18.30008,18.30008,18.30008,0.0,0.032084893,0.032084893,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.00041403354,9.54197e-21,0.0,81.16437,25.00016,27.986448,96.0,0.06265408,30.818972,241.343,88.55334,0.0,81.16437,0.11375549,0.0,77.772545,8.330017
7345,19880700.0,0.0,18.30011,14.5833435,21.332245,20.555359,22.008698,21.856018,18.30011,18.30011,18.30011,18.30011,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.00021075874,9.54197e-21,0.0,81.164474,25.000067,27.987429,96.0,0.062650576,30.817598,241.343,88.55329,0.0,81.164474,0.11375553,0.0,77.77265,8.330017
7346,19880760.0,0.0,18.30011,14.58667,21.329926,20.552948,22.006409,21.85376,18.30011,18.30011,18.30011,18.30011,0.0,0.032084916,0.032084916,0.04958575,25.0,18.300018,0.0,0.0,0.0,0.00036186358,9.54197e-21,0.0,81.16458,24.999985,27.988428,96.0,0.062647015,30.8162,241.343,88.55326,0.0,81.16458,0.113755584,0.0,77.77275,8.330017
7347,19880820.0,0.0,18.30011,14.589996,21.327606,20.550568,22.00412,21.851532,18.30011,18.30011,18.30011,18.30011,0.0,0.03208493,0.03208493,0.049585775,25.0,18.300018,0.0,0.0,0.0,0.0004970604,9.54197e-21,0.0,81.16467,24.999918,27.989462,96.0,0.06264334,30.814754,241.343,88.55324,0.0,81.16467,0.11375564,0.0,77.772835,8.330017
7348,19880880.0,0.0,18.30011,14.593353,21.325317,20.548187,22.001831,21.849304,18.30011,18.30011,18.30011,18.30011,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.0004598082,9.54197e-21,0.0,81.16476,24.999863,27.990536,96.0,0.06263952,30.813253,241.343,88.55322,0.0,81.16476,0.113755696,0.0,77.77292,8.330017
7349,19880940.0,0.0,18.30011,14.59668,21.322998,20.545837,21.999573,21.847076,18.30011,18.30011,18.30011,18.30011,0.0,0.032084964,0.032084964,0.049585827,25.0,18.300018,0.0,0.0,0.0,0.00032124782,9.54197e-21,0.0,81.16484,24.999819,27.99164,96.0,0.06263558,30.811703,241.343,88.553215,0.0,81.16484,0.113755755,0.0,77.772995,8.330017
7350,19881000.0,0.0,18.30011,14.600006,21.32074,20.543488,21.997314,21.844849,18.30011,18.30011,18.30011,18.30011,0.0,0.03208498,0.03208498,0.049585853,25.0,18.300018,0.0,0.0,0.0,0.0002362488,9.54197e-21,0.0,81.16492,24.999784,27.99277,96.0,0.06263155,30.810122,241.34299,88.553215,0.0,81.16492,0.11375581,0.0,77.77307,8.330017
7351,19881060.0,0.0,18.30014,14.6033325,21.31845,20.541138,21.995087,21.842651,18.30011,18.30011,18.30011,18.30011,0.0,0.03208499,0.03208499,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0003162565,9.54197e-21,0.0,81.164986,24.999762,27.993927,96.0,0.06262743,30.808502,241.34299,88.553215,0.0,81.164986,0.11375586,0.0,77.77313,8.330017
7352,19881120.0,0.0,18.30014,14.606659,21.316193,20.538818,21.992859,21.840454,18.30011,18.30011,18.30011,18.30011,0.0,0.032085005,0.032085005,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.00042298378,9.54197e-21,0.0,81.16505,24.999746,27.995113,96.0,0.062623195,30.806843,241.34299,88.553215,0.0,81.16505,0.113755904,0.0,77.77319,8.330017
7353,19881180.0,0.0,18.30014,14.610016,21.313934,20.536499,21.990662,21.838287,18.30014,18.30011,18.30011,18.30011,0.0,0.032085016,0.032085016,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.00045688121,9.54197e-21,0.0,81.1651,24.999737,27.996332,96.0,0.062618844,30.805138,241.34299,88.55322,0.0,81.1651,0.11375594,0.0,77.77325,8.330017
7354,19881240.0,0.0,18.30014,14.613342,21.311707,20.53418,21.988434,21.83612,18.30014,18.30011,18.30011,18.30011,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.0003806725,9.54197e-21,0.0,81.16515,24.999735,27.997583,96.0,0.06261437,30.803385,241.34297,88.55324,0.0,81.16515,0.11375598,0.0,77.77329,8.330017
7355,19881300.0,0.0,18.30014,14.616669,21.309479,20.53189,21.986237,21.833954,18.30014,18.30014,18.30014,18.30014,0.0,0.032085035,0.032085035,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.0002784931,9.54197e-21,0.0,81.1652,24.999739,27.998865,96.0,0.06260979,30.801592,241.34297,88.553246,0.0,81.1652,0.113756016,0.0,77.77334,8.330017
7356,19881360.0,0.0,18.30014,14.619995,21.307251,20.529602,21.98407,21.831818,18.30014,18.30014,18.30014,18.30014,0.0,0.032085042,0.032085042,0.04958596,25.0,18.300018,0.0,0.0,0.0,0.0003202037,9.54197e-21,0.0,81.165245,24.999746,28.00017,96.0,0.06260512,30.799765,241.34297,88.55326,0.0,81.165245,0.113756046,0.0,77.77338,8.330017
7357,19881420.0,0.0,18.30014,14.623352,21.305054,20.527344,21.981903,21.829681,18.30014,18.30014,18.30014,18.30014,0.0,0.032085046,0.032085046,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.00039758038,9.54197e-21,0.0,81.16528,24.999756,28.001503,96.0,0.062600344,30.7979,241.34296,88.55327,0.0,81.16528,0.11375607,0.0,77.773415,8.330017
7358,19881480.0,0.0,18.30014,14.626678,21.302856,20.525055,21.979736,21.827545,18.30014,18.30014,18.30014,18.30014,0.0,0.032085054,0.032085054,0.049585976,25.0,18.300018,0.0,0.0,0.0,0.00038444845,9.54197e-21,0.0,81.16532,24.99977,28.002867,96.0,0.06259545,30.795986,241.34296,88.55328,0.0,81.16532,0.11375608,0.0,77.77345,8.330017
7359,19881540.0,0.0,18.30014,14.630005,21.30066,20.522797,21.97757,21.825409,18.30014,18.30014,18.30014,18.30014,0.0,0.032085057,0.032085057,0.049585983,25.0,18.300018,0.0,0.0,0.0,0.0003535827,9.54197e-21,0.0,81.16536,24.999783,28.004261,96.0,0.06259046,30.794037,241.34296,88.55329,0.0,81.16536,0.11375609,0.0,77.77349,8.330017
7360,19881600.0,0.0,18.30014,14.633331,21.298462,20.520569,21.975433,21.823303,18.30014,18.30014,18.30014,18.30014,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.00027622207,9.54197e-21,0.0,81.1654,24.999798,28.005684,96.0,0.062585354,30.792042,241.34296,88.55331,0.0,81.1654,0.113756105,0.0,77.77352,8.330017
