,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7361,19881660.0,0.0,18.30017,14.636658,21.296295,20.51831,21.973297,21.821228,18.30014,18.30014,18.30014,18.30014,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.00031844093,9.54197e-21,0.0,81.165436,24.999813,28.00713,96.0,0.06258017,30.79002,241.34294,88.553314,0.0,81.165436,0.113756105,0.0,77.77356,8.330017
7362,19881720.0,0.0,18.30017,14.640015,21.294159,20.516083,21.971191,21.819122,18.30014,18.30014,18.30014,18.30014,0.0,0.03208506,0.03208506,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.00036462504,9.54197e-21,0.0,81.16547,24.999828,28.008604,96.0,0.06257488,30.787954,241.34294,88.55332,0.0,81.16547,0.113756105,0.0,77.7736,8.330017
7363,19881780.0,0.0,18.30017,14.643341,21.291992,20.513885,21.969086,21.817047,18.30014,18.30014,18.30014,18.30014,0.0,0.032085057,0.032085057,0.049585987,25.0,18.300018,0.0,0.0,0.0,0.00036045557,9.54197e-21,0.0,81.165504,24.999844,28.010105,96.0,0.06256948,30.78585,241.34294,88.55333,0.0,81.165504,0.113756105,0.0,77.77363,8.330017
7364,19881840.0,0.0,18.30017,14.6466675,21.289856,20.511658,21.96698,21.814972,18.30017,18.30014,18.30014,18.30014,0.0,0.032085057,0.032085057,0.049585983,25.0,18.300018,0.0,0.0,0.0,0.0003183437,9.54197e-21,0.0,81.16554,24.999857,28.01164,96.0,0.06256396,30.783705,241.34294,88.55334,0.0,81.16554,0.11375609,0.0,77.77366,8.330017
7365,19881900.0,0.0,18.30017,14.649994,21.28772,20.50946,21.964874,21.812897,18.30017,18.30017,18.30017,18.30014,0.0,0.032085054,0.032085054,0.04958598,25.0,18.300018,0.0,0.0,0.0,0.0002901962,9.54197e-21,0.0,81.16558,24.99987,28.013197,96.0,0.062558375,30.781523,241.34294,88.553345,0.0,81.16558,0.11375609,0.0,77.773705,8.330017
7366,19881960.0,0.0,18.30017,14.653351,21.285614,20.507263,21.9628,21.810852,18.30017,18.30017,18.30017,18.30017,0.0,0.03208505,0.03208505,0.049585976,25.0,18.300018,0.0,0.0,0.0,0.00029903871,9.54197e-21,0.0,81.16562,24.999882,28.014782,96.0,0.06255268,30.779305,241.34294,88.553345,0.0,81.16562,0.11375608,0.0,77.773735,8.330017
7367,19882020.0,0.0,18.30017,14.656677,21.283478,20.505096,21.960724,21.808838,18.30017,18.30017,18.30017,18.30017,0.0,0.032085046,0.032085046,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.0003272828,9.54197e-21,0.0,81.16566,24.999891,28.016392,96.0,0.0625469,30.777052,241.34294,88.55335,0.0,81.16566,0.11375607,0.0,77.77378,8.330017
7368,19882080.0,0.0,18.30017,14.660004,21.281403,20.50293,21.958649,21.806793,18.30017,18.30017,18.30017,18.30017,0.0,0.032085042,0.032085042,0.049585965,25.0,18.300018,0.0,0.0,0.0,0.00033971964,9.54197e-21,0.0,81.1657,24.9999,28.018028,96.0,0.062541015,30.774763,241.34293,88.55335,0.0,81.1657,0.11375605,0.0,77.77382,8.330017
7369,19882140.0,0.0,18.30017,14.66333,21.279297,20.500763,21.956604,21.804749,18.30017,18.30017,18.30017,18.30017,0.0,0.032085042,0.032085042,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.0003314171,9.54197e-21,0.0,81.16574,24.999907,28.019691,96.0,0.06253504,30.772432,241.34293,88.55335,0.0,81.16574,0.113756046,0.0,77.77386,8.330017
7370,19882200.0,0.0,18.30017,14.666687,21.277222,20.498596,21.95456,21.802734,18.30017,18.30017,18.30017,18.30017,0.0,0.03208504,0.03208504,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.0003071653,9.54197e-21,0.0,81.16579,24.999912,28.02138,96.0,0.06252896,30.770067,241.34293,88.55335,0.0,81.16579,0.11375603,0.0,77.7739,8.330017
7371,19882260.0,0.0,18.30017,14.670013,21.275146,20.49646,21.952515,21.80075,18.30017,18.30017,18.30017,18.30017,0.0,0.032085035,0.032085035,0.049585946,25.0,18.300018,0.0,0.0,0.0,0.00028314075,9.54197e-21,0.0,81.16584,24.999918,28.023096,96.0,0.0625228,30.767664,241.34293,88.55335,0.0,81.16584,0.113756016,0.0,77.77395,8.330017
7372,19882320.0,0.0,18.30017,14.67334,21.273071,20.494324,21.9505,21.798737,18.30017,18.30017,18.30017,18.30017,0.0,0.03208503,0.03208503,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.0002919334,9.54197e-21,0.0,81.165886,24.99992,28.024837,96.0,0.06251654,30.76523,241.34293,88.553345,0.0,81.165886,0.11375601,0.0,77.773994,8.330017
7373,19882380.0,0.0,18.300201,14.676666,21.270996,20.492188,21.948486,21.796753,18.30017,18.30017,18.30017,18.30017,0.0,0.032085028,0.032085028,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.00031039643,9.54197e-21,0.0,81.16594,24.999922,28.026602,96.0,0.06251021,30.762758,241.34293,88.553345,0.0,81.16594,0.11375599,0.0,77.77404,8.330017
7374,19882440.0,0.0,18.300201,14.679993,21.268951,20.490051,21.946472,21.79477,18.30017,18.30017,18.30017,18.30017,0.0,0.032085024,0.032085024,0.04958593,25.0,18.300018,0.0,0.0,0.0,0.0003204346,9.54197e-21,0.0,81.165985,24.999922,28.028393,96.0,0.06250376,30.760252,241.34293,88.553345,0.0,81.165985,0.11375598,0.0,77.77409,8.330017
7375,19882500.0,0.0,18.300201,14.68335,21.266907,20.487946,21.944458,21.792786,18.300201,18.30017,18.30017,18.30017,0.0,0.032085024,0.032085024,0.049585924,25.0,18.300018,0.0,0.0,0.0,0.00032113586,9.54197e-21,0.0,81.16604,24.999922,28.030209,96.0,0.06249724,30.75771,241.34293,88.55334,0.0,81.16604,0.11375597,0.0,77.77414,8.330017
7376,19882560.0,0.0,18.300201,14.686676,21.264893,20.48584,21.942474,21.790833,18.300201,18.30017,18.30017,18.30017,0.0,0.03208502,0.03208502,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.00027250007,9.54197e-21,0.0,81.1661,24.999922,28.03205,96.0,0.062490616,30.755129,241.34293,88.55334,0.0,81.1661,0.11375596,0.0,77.7742,8.330017
7377,19882620.0,0.0,18.300201,14.690002,21.262848,20.483734,21.94049,21.78888,18.300201,18.300201,18.300201,18.300201,0.0,0.032085016,0.032085016,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.00025522546,9.54197e-21,0.0,81.16615,24.99992,28.033915,96.0,0.062483918,30.75252,241.34293,88.55333,0.0,81.16615,0.11375594,0.0,77.774254,8.330017
7378,19882680.0,0.0,18.300201,14.693329,21.260834,20.481659,21.938507,21.786926,18.300201,18.300201,18.300201,18.300201,0.0,0.032085013,0.032085013,0.04958591,25.0,18.300018,0.0,0.0,0.0,0.0002856052,9.54197e-21,0.0,81.166214,24.999916,28.0358,96.0,0.062477138,30.749878,241.34293,88.55332,0.0,81.166214,0.113755934,0.0,77.77431,8.330017
7379,19882740.0,0.0,18.300201,14.696686,21.25882,20.479584,21.936554,21.785004,18.300201,18.300201,18.300201,18.300201,0.0,0.03208501,0.03208501,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.00031987176,9.54197e-21,0.0,81.166275,24.999914,28.037716,96.0,0.06247027,30.747202,241.34291,88.55332,0.0,81.166275,0.11375592,0.0,77.77436,8.330017
7380,19882800.0,0.0,18.300201,14.700012,21.256836,20.477509,21.93457,21.78305,18.300201,18.300201,18.300201,18.300201,0.0,0.032085005,0.032085005,0.049585897,25.0,18.300018,0.0,0.0,0.0,0.00016293114,9.54197e-21,0.0,81.166336,24.99991,28.03962,96.0,0.06246342,30.744532,241.34291,88.553314,0.0,81.166336,0.11375592,0.0,77.77442,8.330017
7381,19882860.0,0.0,18.300201,14.703278,21.254852,20.475494,21.932648,21.781158,18.300201,18.300201,18.300201,18.300201,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.00031850522,9.54197e-21,0.0,81.16639,24.999907,28.04157,96.0,0.062456407,30.741798,241.34291,88.553314,0.0,81.16639,0.113755904,0.0,77.77448,8.330017
7382,19882920.0,0.0,18.30014,14.70639,21.2529,20.47348,21.930695,21.779236,18.300201,18.300201,18.300201,18.300201,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,-0.0022243485,9.54197e-21,0.0,81.16645,24.9999,28.043438,96.0,0.062449712,30.739191,241.34291,88.55331,0.0,81.16645,0.113755904,0.0,77.77454,8.330017
7383,19882980.0,0.0,18.30008,14.709351,21.250946,20.471497,21.928772,21.777344,18.30017,18.300201,18.300201,18.300201,0.0,0.032085005,0.032085005,0.049585897,25.0,18.300018,0.0,0.0,0.0,-0.0041404436,9.54197e-21,0.0,81.16651,24.999887,28.044983,96.0,0.062444154,30.737022,241.34291,88.5533,0.0,81.16651,0.11375592,0.0,77.7746,8.330017
7384,19883040.0,0.0,18.300049,14.712189,21.248993,20.469513,21.926819,21.775452,18.30014,18.30017,18.30017,18.30017,0.0,0.032085013,0.032085013,0.04958591,25.0,18.300018,0.0,0.0,0.0,-0.0058686417,9.54197e-21,0.0,81.16657,24.99987,28.046253,96.0,0.062439617,30.735245,241.34291,88.5533,0.0,81.16657,0.113755934,0.0,77.77466,8.330017
7385,19883100.0,0.0,18.300018,14.714874,21.24707,20.46753,21.924927,21.77356,18.30011,18.30014,18.30014,18.30017,0.0,0.032085024,0.032085024,0.049585927,25.0,18.300018,0.0,0.0,0.0,-0.0048974995,9.54197e-21,0.0,81.166626,24.999846,28.047054,96.0,0.062436756,30.734121,241.34291,88.5533,0.0,81.166626,0.11375598,0.0,77.774704,8.330017
7386,19883160.0,0.0,18.300018,14.717407,21.245178,20.465607,21.923004,21.771729,18.30008,18.30011,18.30011,18.30014,0.0,0.03208504,0.03208504,0.04958595,25.0,18.300018,0.0,0.0,0.0,-0.0021313115,9.54197e-21,0.0,81.16667,24.999819,28.047493,96.0,0.062435202,30.733507,241.3429,88.5533,0.0,81.16667,0.11375603,0.0,77.77475,8.330017
7387,19883220.0,0.0,18.300018,14.719818,21.243286,20.463715,21.921112,21.769867,18.300049,18.30008,18.30008,18.30011,0.0,0.032085054,0.032085054,0.04958598,25.0,18.300018,0.0,0.0,0.0,-0.0013629921,9.54197e-21,0.0,81.16672,24.999798,28.047806,96.0,0.062434122,30.733072,241.3429,88.5533,0.0,81.16672,0.11375608,0.0,77.77479,8.330017
7388,19883280.0,0.0,18.299988,14.722076,21.241394,20.461792,21.91922,21.768005,18.300018,18.30008,18.30008,18.30008,0.0,0.032085065,0.032085065,0.049586006,25.0,18.300018,0.0,0.0,0.0,-0.0024973305,9.54197e-21,0.0,81.16675,24.99978,28.04797,96.0,0.062433563,30.732843,241.3429,88.55331,0.0,81.16675,0.11375614,0.0,77.77482,8.330017
7389,19883340.0,0.0,18.299927,14.724243,21.239502,20.4599,21.917328,21.766174,18.300018,18.300049,18.300049,18.300049,0.0,0.032085083,0.032085083,0.04958603,25.0,18.300018,0.0,0.0,0.0,-0.0034614136,9.54197e-21,0.0,81.16677,24.999767,28.047852,96.0,0.062434018,30.733007,241.3429,88.553314,0.0,81.16677,0.1137562,0.0,77.77484,8.330017
7390,19883400.0,0.0,18.299896,14.726227,21.23764,20.458038,21.915436,21.764343,18.299988,18.300018,18.300018,18.300018,0.0,0.032085102,0.032085102,0.04958606,25.0,18.300018,0.0,0.0,0.0,-0.004618823,9.54197e-21,0.0,81.16679,24.999754,28.047478,96.0,0.062435396,30.733532,241.34288,88.55333,0.0,81.16679,0.11375627,0.0,77.77485,8.330017
7391,19883460.0,0.0,18.299896,14.728119,21.23581,20.456177,21.913574,21.762543,18.299957,18.299988,18.299988,18.299988,0.0,0.03208512,0.03208512,0.0495861,25.0,18.300018,0.0,0.0,0.0,-0.0033576644,9.54197e-21,0.0,81.166794,24.99974,28.046719,96.0,0.062438164,30.734596,241.34288,88.553345,0.0,81.166794,0.11375634,0.0,77.77486,8.330017
7392,19883520.0,0.0,18.299866,14.729858,21.233978,20.454376,21.911713,21.760712,18.299927,18.299957,18.299957,18.299957,0.0,0.032085143,0.032085143,0.049586136,25.0,18.300018,0.0,0.0,0.0,-0.0021949667,9.54197e-21,0.0,81.16679,24.999733,28.045717,96.0,0.062441804,30.736,241.34288,88.55336,0.0,81.16679,0.113756426,0.0,77.77486,8.330017
7393,19883580.0,0.0,18.299866,14.731506,21.232147,20.452545,21.909851,21.758942,18.299896,18.299927,18.299927,18.299957,0.0,0.032085165,0.032085165,0.049586173,25.0,18.300018,0.0,0.0,0.0,-0.002074701,9.54197e-21,0.0,81.16677,24.999731,28.044527,96.0,0.062446106,30.73766,241.34288,88.55338,0.0,81.16677,0.1137565,0.0,77.77484,8.330017
7394,19883640.0,0.0,18.299835,14.733002,21.230347,20.450745,21.90799,21.757141,18.299866,18.299927,18.299927,18.299927,0.0,0.032085184,0.032085184,0.049586207,25.0,18.300018,0.0,0.0,0.0,-0.00282752,9.54197e-21,0.0,81.16675,24.999733,28.043144,96.0,0.062451117,30.739597,241.34286,88.553406,0.0,81.16675,0.113756575,0.0,77.77482,8.330017
7395,19883700.0,0.0,18.299774,14.734375,21.228516,20.448944,21.906158,21.75534,18.299866,18.299896,18.299896,18.299896,0.0,0.032085206,0.032085206,0.04958624,25.0,18.300018,0.0,0.0,0.0,-0.003355834,9.54197e-21,0.0,81.16672,24.999737,28.041496,96.0,0.06245707,30.741903,241.34286,88.55343,0.0,81.16672,0.11375665,0.0,77.77479,8.330017
7396,19883760.0,0.0,18.299774,14.735626,21.226746,20.447205,21.904327,21.75357,18.299835,18.299866,18.299866,18.299866,0.0,0.03208523,0.03208523,0.049586277,25.0,18.300018,0.0,0.0,0.0,-0.0033456886,9.54197e-21,0.0,81.16668,24.999744,28.039598,96.0,0.062463924,30.744562,241.34286,88.55346,0.0,81.16668,0.11375672,0.0,77.77474,8.330017
7397,19883820.0,0.0,18.299744,14.736786,21.224976,20.445465,21.902496,21.751831,18.299805,18.299835,18.299835,18.299835,0.0,0.032085247,0.032085247,0.04958631,25.0,18.300018,0.0,0.0,0.0,-0.0027873332,9.54197e-21,0.0,81.166626,24.999754,28.037437,96.0,0.06247173,30.747587,241.34285,88.55348,0.0,81.166626,0.1137568,0.0,77.77469,8.330017
7398,19883880.0,0.0,18.299744,14.737793,21.223206,20.443726,21.900665,21.750061,18.299774,18.299805,18.299805,18.299835,0.0,0.032085266,0.032085266,0.04958635,25.0,18.300018,0.0,0.0,0.0,-0.0024560269,9.54197e-21,0.0,81.16656,24.999767,28.035053,96.0,0.062480327,30.750925,241.34285,88.55351,0.0,81.16656,0.11375689,0.0,77.774635,8.330017
7399,19883940.0,0.0,18.299713,14.7387085,21.221466,20.441986,21.898865,21.748322,18.299744,18.299805,18.299805,18.299805,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.0023550752,9.54197e-21,0.0,81.16649,24.999783,28.03245,96.0,0.062489722,30.754572,241.34285,88.55354,0.0,81.16649,0.11375695,0.0,77.77456,8.330017
7400,19884000.0,0.0,18.299683,14.739502,21.219696,20.440277,21.897034,21.746582,18.299744,18.299774,18.299774,18.299774,0.0,0.032085303,0.032085303,0.049586415,25.0,18.300018,0.0,0.0,0.0,-0.0026590868,9.54197e-21,0.0,81.16641,24.999802,28.029638,96.0,0.062499847,30.758507,241.34285,88.55357,0.0,81.16641,0.11375702,0.0,77.77448,8.330017
7401,19884060.0,0.0,18.299652,14.740204,21.217987,20.438599,21.895233,21.744843,18.299713,18.299744,18.299744,18.299744,0.0,0.03208532,0.03208532,0.049586445,25.0,18.300018,0.0,0.0,0.0,-0.0026363402,9.54197e-21,0.0,81.16632,24.99982,28.026608,96.0,0.06251076,30.762747,241.34285,88.55361,0.0,81.16632,0.113757096,0.0,77.7744,8.330017
7402,19884120.0,0.0,18.299652,14.740784,21.216278,20.43695,21.893463,21.743134,18.299683,18.299713,18.299713,18.299744,0.0,0.03208534,0.03208534,0.049586475,25.0,18.300018,0.0,0.0,0.0,-0.0024769553,9.54197e-21,0.0,81.16623,24.999844,28.023361,96.0,0.062522456,30.767294,241.34283,88.55364,0.0,81.16623,0.11375716,0.0,77.77431,8.330017
7403,19884180.0,0.0,18.299622,14.741241,21.21457,20.435272,21.891663,21.741425,18.299683,18.299713,18.299713,18.299713,0.0,0.03208536,0.03208536,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.0025008987,9.54197e-21,0.0,81.166115,24.999865,28.019905,96.0,0.06253489,30.772131,241.34283,88.55367,0.0,81.166115,0.11375722,0.0,77.7742,8.330017
7404,19884240.0,0.0,18.299591,14.741608,21.21286,20.433624,21.889893,21.739716,18.299652,18.299683,18.299683,18.299683,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,-0.0025436678,9.54197e-21,0.0,81.16601,24.99989,28.016237,96.0,0.06254809,30.77727,241.34283,88.5537,0.0,81.16601,0.11375728,0.0,77.774086,8.330017
7405,19884300.0,0.0,18.299591,14.741852,21.211151,20.432007,21.888123,21.738037,18.299622,18.299652,18.299652,18.299683,0.0,0.032085393,0.032085393,0.04958656,25.0,18.300018,0.0,0.0,0.0,-0.0026432297,9.54197e-21,0.0,81.16588,24.999912,28.012354,96.0,0.06256206,30.782703,241.34283,88.553734,0.0,81.16588,0.11375735,0.0,77.77397,8.330017
7406,19884360.0,0.0,18.29956,14.742035,21.209503,20.43039,21.886353,21.736359,18.299591,18.299652,18.299652,18.299652,0.0,0.032085408,0.032085408,0.049586587,25.0,18.300018,0.0,0.0,0.0,-0.002176681,9.54197e-21,0.0,81.16576,24.999937,28.00826,96.0,0.06257679,30.788437,241.34283,88.553764,0.0,81.16576,0.11375741,0.0,77.77384,8.330017
7407,19884420.0,0.0,18.29956,14.742096,21.207825,20.428802,21.884583,21.73468,18.299591,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.049586613,25.0,18.300018,0.0,0.0,0.0,-0.001960407,9.54197e-21,0.0,81.16562,24.999962,28.00399,96.0,0.06259215,30.794413,241.34283,88.553795,0.0,81.16562,0.11375746,0.0,77.77371,8.330017
7408,19884480.0,0.0,18.29953,14.742035,21.206177,20.427216,21.882843,21.733002,18.29956,18.299591,18.299591,18.299591,0.0,0.032085437,0.032085437,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.0021836201,9.54197e-21,0.0,81.165474,24.999987,27.999554,96.0,0.06260811,30.800625,241.34283,88.553825,0.0,81.165474,0.113757506,0.0,77.773575,8.330017
7409,19884540.0,0.0,18.2995,14.741913,21.204529,20.42566,21.881104,21.731354,18.29956,18.299591,18.299591,18.299591,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,-0.0024757981,9.54197e-21,0.0,81.16533,25.000011,27.994923,96.0,0.06262475,30.807108,241.34283,88.553856,0.0,81.16533,0.11375756,0.0,77.77344,8.330017
7410,19884600.0,0.0,18.299469,14.741669,21.20288,20.424072,21.879364,21.729675,18.29953,18.29956,18.29956,18.29956,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,-0.0025983155,9.54197e-21,0.0,81.16517,25.000036,27.990091,96.0,0.06264213,30.813875,241.34283,88.55389,0.0,81.16517,0.11375761,0.0,77.773285,8.330017
7411,19884660.0,0.0,18.299469,14.741364,21.201263,20.422546,21.877625,21.728058,18.2995,18.29953,18.29953,18.29956,0.0,0.032085475,0.032085475,0.049586702,25.0,18.300018,0.0,0.0,0.0,-0.002129512,9.54197e-21,0.0,81.16501,25.00006,27.985054,96.0,0.062660225,30.820925,241.34283,88.55391,0.0,81.16501,0.113757655,0.0,77.77313,8.330017
7412,19884720.0,0.0,18.299469,14.740936,21.199646,20.421051,21.875916,21.72641,18.2995,18.29953,18.29953,18.29953,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,-0.0017431724,9.54197e-21,0.0,81.16484,25.000082,27.979855,96.0,0.06267891,30.828205,241.34283,88.55394,0.0,81.16484,0.11375771,0.0,77.77297,8.330017
7413,19884780.0,0.0,18.299438,14.7404175,21.19806,20.419525,21.874176,21.724792,18.299469,18.2995,18.2995,18.2995,0.0,0.0320855,0.0320855,0.049586743,25.0,18.300018,0.0,0.0,0.0,-0.0016367504,9.54197e-21,0.0,81.16467,25.000105,27.974495,96.0,0.06269817,30.835707,241.34283,88.55396,0.0,81.16467,0.113757744,0.0,77.772804,8.330017
7414,19884840.0,0.0,18.299438,14.739838,21.196472,20.41803,21.872467,21.723175,18.299469,18.2995,18.2995,18.2995,0.0,0.03208551,0.03208551,0.04958676,25.0,18.300018,0.0,0.0,0.0,-0.0019716937,9.54197e-21,0.0,81.1645,25.000128,27.968988,96.0,0.06271796,30.843416,241.34285,88.553986,0.0,81.1645,0.11375778,0.0,77.77264,8.330017
7415,19884900.0,0.0,18.299408,14.739166,21.194885,20.416534,21.870758,21.721558,18.299438,18.299469,18.299469,18.299469,0.0,0.032085523,0.032085523,0.04958678,25.0,18.300018,0.0,0.0,0.0,-0.0022638962,9.54197e-21,0.0,81.164314,25.000149,27.963305,96.0,0.06273837,30.851374,241.34285,88.554016,0.0,81.164314,0.113757834,0.0,77.77245,8.330017
7416,19884960.0,0.0,18.299377,14.738403,21.193298,20.41507,21.86908,21.71994,18.299438,18.299469,18.299469,18.299469,0.0,0.032085534,0.032085534,0.0495868,25.0,18.300018,0.0,0.0,0.0,-0.0019545068,9.54197e-21,0.0,81.16412,25.00017,27.957443,96.0,0.06275943,30.859581,241.34285,88.55404,0.0,81.16412,0.11375787,0.0,77.77228,8.330017
7417,19885020.0,0.0,18.299377,14.737579,21.191742,20.413605,21.86737,21.718353,18.299408,18.299438,18.299438,18.299438,0.0,0.032085545,0.032085545,0.049586818,25.0,18.300018,0.0,0.0,0.0,-0.0015880293,9.54197e-21,0.0,81.16393,25.000189,27.951422,96.0,0.06278104,30.868006,241.34285,88.55406,0.0,81.16393,0.11375791,0.0,77.772095,8.330017
7418,19885080.0,0.0,18.299377,14.736633,21.190186,20.41217,21.865692,21.716766,18.299408,18.299408,18.299408,18.299438,0.0,0.032085553,0.032085553,0.049586833,25.0,18.300018,0.0,0.0,0.0,-0.0016240365,9.54197e-21,0.0,81.163734,25.00021,27.94527,96.0,0.062803134,30.87662,241.34286,88.554085,0.0,81.163734,0.113757946,0.0,77.771904,8.330017
7419,19885140.0,0.0,18.299347,14.735657,21.18866,20.410736,21.864014,21.71518,18.299377,18.299408,18.299408,18.299408,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,-0.0017260822,9.54197e-21,0.0,81.16353,25.000227,27.93897,96.0,0.06282577,30.88544,241.34286,88.5541,0.0,81.16353,0.11375798,0.0,77.771706,8.330017
7420,19885200.0,0.0,18.299316,14.734589,21.187103,20.409302,21.862335,21.713593,18.299377,18.299377,18.299377,18.299408,0.0,0.03208557,0.03208557,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.001999978,9.54197e-21,0.0,81.16332,25.000246,27.932526,96.0,0.06284891,30.894464,241.34286,88.55412,0.0,81.16332,0.11375802,0.0,77.77151,8.330017
7421,19885260.0,0.0,18.299316,14.733429,21.185577,20.407928,21.860687,21.712036,18.299347,18.299377,18.299377,18.299377,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0016338228,9.54197e-21,0.0,81.16312,25.000261,27.925917,96.0,0.06287264,30.903717,241.34286,88.554146,0.0,81.16312,0.11375804,0.0,77.77131,8.330017
7422,19885320.0,0.0,18.299316,14.732208,21.184082,20.406525,21.859009,21.71048,18.299347,18.299377,18.299377,18.299377,0.0,0.03208559,0.03208559,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0013564276,9.54197e-21,0.0,81.1629,25.000278,27.919182,96.0,0.06289682,30.913147,241.34288,88.55416,0.0,81.1629,0.11375808,0.0,77.771095,8.330017
7423,19885380.0,0.0,18.299286,14.7309265,21.182556,20.405151,21.85736,21.708923,18.299316,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0014096518,9.54197e-21,0.0,81.16268,25.000296,27.91233,96.0,0.06292141,30.922737,241.34288,88.554184,0.0,81.16268,0.11375812,0.0,77.77089,8.330017
7424,19885440.0,0.0,18.299286,14.729553,21.18106,20.403778,21.855713,21.707397,18.299316,18.299347,18.299347,18.299347,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0016255896,9.54197e-21,0.0,81.16245,25.00031,27.905354,96.0,0.06294645,30.932505,241.34288,88.5542,0.0,81.16245,0.11375814,0.0,77.77067,8.330017
7425,19885500.0,0.0,18.299255,14.728119,21.179565,20.402405,21.854065,21.705841,18.299286,18.299316,18.299316,18.299316,0.0,0.032085616,0.032085616,0.04958694,25.0,18.300018,0.0,0.0,0.0,-0.0017384309,9.54197e-21,0.0,81.162224,25.000324,27.89824,96.0,0.06297199,30.942463,241.3429,88.554214,0.0,81.162224,0.11375818,0.0,77.770454,8.330017
7426,19885560.0,0.0,18.299255,14.726654,21.1781,20.401062,21.852448,21.704315,18.299286,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.049586955,25.0,18.300018,0.0,0.0,0.0,-0.0014402583,9.54197e-21,0.0,81.161995,25.00034,27.890995,96.0,0.06299799,30.952608,241.3429,88.55424,0.0,81.161995,0.11375821,0.0,77.770226,8.330017
7427,19885620.0,0.0,18.299255,14.725098,21.176636,20.39975,21.85083,21.70279,18.299286,18.299286,18.299286,18.299286,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,-0.0011428681,9.54197e-21,0.0,81.16176,25.000353,27.883636,96.0,0.063024394,30.962908,241.34291,88.55425,0.0,81.16176,0.11375824,0.0,77.770004,8.330017
7428,19885680.0,0.0,18.299255,14.72348,21.17517,20.398438,21.849182,21.701294,18.299255,18.299286,18.299286,18.299286,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,-0.0010429848,9.54197e-21,0.0,81.16152,25.000366,27.876177,96.0,0.06305116,30.97335,241.34291,88.55427,0.0,81.16152,0.113758266,0.0,77.769775,8.330017
7429,19885740.0,0.0,18.299225,14.721802,21.173706,20.397125,21.847565,21.699768,18.299255,18.299286,18.299286,18.299286,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0012425446,9.54197e-21,0.0,81.16128,25.00038,27.868622,96.0,0.06307827,30.983929,241.34291,88.55428,0.0,81.16128,0.11375829,0.0,77.76954,8.330017
7430,19885800.0,0.0,18.299225,14.720062,21.172272,20.395813,21.845978,21.698273,18.299255,18.299255,18.299255,18.299255,0.0,0.032085657,0.032085657,0.049587008,25.0,18.300018,0.0,0.0,0.0,-0.0014329003,9.54197e-21,0.0,81.16103,25.000393,27.860958,96.0,0.06310577,30.99466,241.34293,88.5543,0.0,81.16103,0.11375832,0.0,77.7693,8.330017
7431,19885860.0,0.0,18.299225,14.718292,21.170837,20.394531,21.84436,21.696777,18.299225,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.001182542,9.54197e-21,0.0,81.16078,25.000404,27.85318,96.0,0.06313367,31.005552,241.34293,88.55431,0.0,81.16078,0.11375834,0.0,77.769066,8.330017
7432,19885920.0,0.0,18.299194,14.716431,21.169403,20.39328,21.842773,21.695282,18.299225,18.299255,18.299255,18.299255,0.0,0.03208567,0.03208567,0.04958703,25.0,18.300018,0.0,0.0,0.0,-0.00091619644,9.54197e-21,0.0,81.16053,25.000416,27.845304,96.0,0.06316191,31.016571,241.34294,88.55433,0.0,81.16053,0.11375836,0.0,77.76882,8.330017
7433,19885980.0,0.0,18.299194,14.714539,21.168,20.391998,21.841156,21.693817,18.299225,18.299225,18.299225,18.299225,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,-0.0009535652,9.54197e-21,0.0,81.16028,25.00043,27.837357,96.0,0.06319042,31.027699,241.34294,88.554344,0.0,81.16028,0.11375839,0.0,77.76858,8.330017
7434,19886040.0,0.0,18.299194,14.712616,21.166595,20.390747,21.83957,21.692322,18.299194,18.299225,18.299225,18.299225,0.0,0.032085683,0.032085683,0.049587052,25.0,18.300018,0.0,0.0,0.0,-0.0010294534,9.54197e-21,0.0,81.16001,25.00044,27.829319,96.0,0.06321925,31.038952,241.34296,88.55435,0.0,81.16001,0.113758415,0.0,77.768326,8.330017
7435,19886100.0,0.0,18.299164,14.710602,21.165192,20.389496,21.838013,21.690857,18.299194,18.299225,18.299225,18.299225,0.0,0.03208569,0.03208569,0.049587063,25.0,18.300018,0.0,0.0,0.0,-0.0012154183,9.54197e-21,0.0,81.15975,25.000452,27.821196,96.0,0.06324838,31.050323,241.34296,88.55437,0.0,81.15975,0.11375844,0.0,77.768074,8.330017
7436,19886160.0,0.0,18.299164,14.708588,21.163788,20.388275,21.836426,21.689392,18.299194,18.299194,18.299194,18.299194,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,-0.00087937067,9.54197e-21,0.0,81.15949,25.000462,27.812975,96.0,0.06327786,31.061834,241.34297,88.55438,0.0,81.15949,0.11375847,0.0,77.76782,8.330017
7437,19886220.0,0.0,18.299164,14.706512,21.162415,20.387054,21.83487,21.687958,18.299194,18.299194,18.299194,18.299194,0.0,0.032085698,0.032085698,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.0006473962,9.54197e-21,0.0,81.159225,25.000473,27.804688,96.0,0.06330757,31.073437,241.34297,88.55439,0.0,81.159225,0.11375849,0.0,77.76756,8.330017
7438,19886280.0,0.0,18.299164,14.704376,21.161041,20.385864,21.833282,21.686493,18.299164,18.299194,18.299194,18.299194,0.0,0.032085706,0.032085706,0.049587093,25.0,18.300018,0.0,0.0,0.0,-0.00070534437,9.54197e-21,0.0,81.15895,25.000483,27.796347,96.0,0.06333748,31.085115,241.34299,88.554405,0.0,81.15895,0.113758504,0.0,77.7673,8.330017
7439,19886340.0,0.0,18.299164,14.702209,21.159668,20.384644,21.831726,21.685059,18.299164,18.299194,18.299194,18.299194,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,-0.0008863789,9.54197e-21,0.0,81.158676,25.000494,27.78794,96.0,0.06336762,31.096884,241.343,88.55441,0.0,81.158676,0.11375853,0.0,77.76704,8.330017
7440,19886400.0,0.0,18.299133,14.700012,21.158295,20.383453,21.83017,21.683624,18.299164,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,-0.0010423929,9.54197e-21,0.0,81.15841,25.000504,27.779446,96.0,0.06339806,31.108778,241.343,88.55443,0.0,81.15841,0.11375854,0.0,77.76678,8.330017
7441,19886460.0,0.0,18.299103,14.697723,21.15689,20.382202,21.828644,21.68216,18.299164,18.299164,18.299164,18.299164,0.0,0.03208572,0.03208572,0.04958712,25.0,18.300018,0.0,0.0,0.0,-0.0018696763,9.54197e-21,0.0,81.15813,25.000511,27.770863,96.0,0.06342883,31.120792,241.34302,88.554436,0.0,81.15813,0.113758564,0.0,77.76651,8.330017
7442,19886520.0,0.0,18.299072,14.695374,21.155518,20.38095,21.827087,21.680725,18.299133,18.299164,18.299164,18.299164,0.0,0.032085728,0.032085728,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.0028724384,9.54197e-21,0.0,81.157845,25.000517,27.762083,96.0,0.0634603,31.133083,241.34302,88.55445,0.0,81.157845,0.11375859,0.0,77.76624,8.330017
7443,19886580.0,0.0,18.299042,14.692932,21.154144,20.3797,21.825562,21.67929,18.299103,18.299133,18.299133,18.299133,0.0,0.032085735,0.032085735,0.04958714,25.0,18.300018,0.0,0.0,0.0,-0.0032359306,9.54197e-21,0.0,81.15756,25.000519,27.753082,96.0,0.06349256,31.145683,241.34303,88.55446,0.0,81.15756,0.113758616,0.0,77.76597,8.330017
7444,19886640.0,0.0,18.299042,14.690369,21.15274,20.378448,21.824036,21.677856,18.299103,18.299133,18.299133,18.299133,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.002649017,9.54197e-21,0.0,81.15727,25.000517,27.743837,96.0,0.06352569,31.158627,241.34305,88.55447,0.0,81.15727,0.11375865,0.0,77.76569,8.330017
7445,19886700.0,0.0,18.299042,14.687744,21.151367,20.377197,21.82251,21.676422,18.299072,18.299103,18.299103,18.299103,0.0,0.032085754,0.032085754,0.04958718,25.0,18.300018,0.0,0.0,0.0,-0.0017291678,9.54197e-21,0.0,81.156975,25.000517,27.734406,96.0,0.0635595,31.171831,241.34305,88.55448,0.0,81.156975,0.11375869,0.0,77.7654,8.330017
7446,19886760.0,0.0,18.299011,14.685059,21.149963,20.375885,21.820984,21.674988,18.299042,18.299072,18.299072,18.299103,0.0,0.03208577,0.03208577,0.049587198,25.0,18.300018,0.0,0.0,0.0,-0.0019668555,9.54197e-21,0.0,81.15668,25.000515,27.724821,96.0,0.06359386,31.185251,241.34306,88.55449,0.0,81.15668,0.11375873,0.0,77.76512,8.330017
7447,19886820.0,0.0,18.29898,14.682251,21.14856,20.374603,21.819458,21.673523,18.299042,18.299072,18.299072,18.299072,0.0,0.032085776,0.032085776,0.049587216,25.0,18.300018,0.0,0.0,0.0,-0.0024724004,9.54197e-21,0.0,81.15637,25.000515,27.715067,96.0,0.06362881,31.198906,241.34306,88.554504,0.0,81.15637,0.11375877,0.0,77.764824,8.330017
7448,19886880.0,0.0,18.29898,14.679413,21.147186,20.373291,21.817963,21.672089,18.299011,18.299042,18.299042,18.299042,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,-0.0022707186,9.54197e-21,0.0,81.15607,25.000515,27.705114,96.0,0.06366447,31.212837,241.34308,88.55451,0.0,81.15607,0.11375881,0.0,77.76453,8.330017
7449,19886940.0,0.0,18.29898,14.676453,21.145782,20.37201,21.816467,21.670654,18.299011,18.299042,18.299042,18.299042,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,-0.001946545,9.54197e-21,0.0,81.15575,25.000515,27.695015,96.0,0.06370066,31.226978,241.3431,88.55453,0.0,81.15575,0.11375886,0.0,77.76422,8.330017
7450,19887000.0,0.0,18.29895,14.673462,21.14441,20.370728,21.814972,21.66925,18.29898,18.299011,18.299011,18.299011,0.0,0.032085814,0.032085814,0.04958728,25.0,18.300018,0.0,0.0,0.0,-0.0012535087,9.54197e-21,0.0,81.155426,25.000517,27.684748,96.0,0.06373745,31.241352,241.3431,88.55454,0.0,81.155426,0.113758914,0.0,77.763916,8.330017
7451,19887060.0,0.0,18.29895,14.67038,21.142975,20.369354,21.813477,21.667816,18.29898,18.299011,18.299011,18.299011,0.0,0.032085825,0.032085825,0.049587302,25.0,18.300018,0.0,0.0,0.0,-0.0018238359,9.54197e-21,0.0,81.1551,25.000523,27.674374,96.0,0.063774616,31.255877,241.34311,88.55456,0.0,81.1551,0.11375896,0.0,77.763596,8.330017
7452,19887120.0,0.0,18.29892,14.667267,21.141571,20.368011,21.811981,21.666382,18.29895,18.29898,18.29898,18.29898,0.0,0.032085843,0.032085843,0.049587324,25.0,18.300018,0.0,0.0,0.0,-0.002213964,9.54197e-21,0.0,81.15476,25.000528,27.66384,96.0,0.06381235,31.270622,241.34311,88.55458,0.0,81.15476,0.11375901,0.0,77.763275,8.330017
7453,19887180.0,0.0,18.29892,14.6640625,21.140167,20.366669,21.810486,21.664948,18.29895,18.29898,18.29898,18.29898,0.0,0.032085855,0.032085855,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.001831634,9.54197e-21,0.0,81.15442,25.000534,27.653131,96.0,0.063850716,31.285616,241.34312,88.554596,0.0,81.15442,0.11375905,0.0,77.76295,8.330017
7454,19887240.0,0.0,18.29892,14.660828,21.138763,20.365356,21.809021,21.663513,18.29892,18.29895,18.29895,18.29895,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,-0.0011458454,9.54197e-21,0.0,81.154076,25.000542,27.642294,96.0,0.06388952,31.300787,241.34314,88.55461,0.0,81.154076,0.1137591,0.0,77.76262,8.330017
7455,19887300.0,0.0,18.29892,14.657501,21.13736,20.364014,21.807526,21.66211,18.29892,18.29895,18.29895,18.29895,0.0,0.03208588,0.03208588,0.049587388,25.0,18.300018,0.0,0.0,0.0,-0.00073282386,9.54197e-21,0.0,81.15372,25.000551,27.631378,96.0,0.06392861,31.316069,241.34314,88.554634,0.0,81.15372,0.113759145,0.0,77.762276,8.330017
7456,19887360.0,0.0,18.29889,14.654144,21.135956,20.36261,21.80606,21.660675,18.29892,18.29892,18.29892,18.29892,0.0,0.032085888,0.032085888,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.0013441531,9.54197e-21,0.0,81.153366,25.000563,27.620367,96.0,0.06396804,31.331486,241.34315,88.55465,0.0,81.153366,0.11375918,0.0,77.76193,8.330017
7457,19887420.0,0.0,18.298859,14.650726,21.134521,20.361237,21.804596,21.65924,18.29889,18.29892,18.29892,18.29892,0.0,0.0320859,0.0320859,0.049587425,25.0,18.300018,0.0,0.0,0.0,-0.0017848101,9.54197e-21,0.0,81.153,25.000574,27.609232,96.0,0.0640079,31.347075,241.34317,88.55467,0.0,81.153,0.11375922,0.0,77.76158,8.330017
7458,19887480.0,0.0,18.298859,14.647278,21.133118,20.359863,21.803131,21.657806,18.29889,18.29892,18.29892,18.29892,0.0,0.03208591,0.03208591,0.049587443,25.0,18.300018,0.0,0.0,0.0,-0.0017873725,9.54197e-21,0.0,81.15263,25.000587,27.597988,96.0,0.064048156,31.36282,241.34317,88.55469,0.0,81.15263,0.11375926,0.0,77.76123,8.330017
7459,19887540.0,0.0,18.298859,14.643799,21.131714,20.35849,21.801697,21.656403,18.298859,18.29889,18.29889,18.29889,0.0,0.032085918,0.032085918,0.04958746,25.0,18.300018,0.0,0.0,0.0,-0.0010335644,9.54197e-21,0.0,81.15226,25.000599,27.586603,96.0,0.06408889,31.378756,241.34319,88.5547,0.0,81.15226,0.11375931,0.0,77.76087,8.330017
7460,19887600.0,0.0,18.298859,14.640259,21.13031,20.357117,21.800232,21.654968,18.298859,18.29889,18.29889,18.29889,0.0,0.03208593,0.03208593,0.049587477,25.0,18.300018,0.0,0.0,0.0,-0.00033219508,9.54197e-21,0.0,81.151886,25.000614,27.575163,96.0,0.06412984,31.394772,241.3432,88.554726,0.0,81.151886,0.11375933,0.0,77.760506,8.330017
7461,19887660.0,0.0,18.298828,14.636688,21.128876,20.355682,21.798798,21.653564,18.298859,18.298859,18.298859,18.29889,0.0,0.032085937,0.032085937,0.049587492,25.0,18.300018,0.0,0.0,0.0,-0.0008698514,9.54197e-21,0.0,81.1515,25.00063,27.563683,96.0,0.06417092,31.410847,241.3432,88.55474,0.0,81.1515,0.11375937,0.0,77.76014,8.330017
7462,19887720.0,0.0,18.298828,14.633057,21.127441,20.354279,21.797333,21.65213,18.298859,18.298859,18.298859,18.298859,0.0,0.032085948,0.032085948,0.049587503,25.0,18.300018,0.0,0.0,0.0,-0.0014130865,9.54197e-21,0.0,81.151115,25.000645,27.552116,96.0,0.06421229,31.427038,241.34322,88.554756,0.0,81.151115,0.1137594,0.0,77.75977,8.330017
7463,19887780.0,0.0,18.298828,14.629425,21.126007,20.352875,21.795898,21.650726,18.298828,18.298859,18.298859,18.298859,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0011009524,9.54197e-21,0.0,81.15073,25.00066,27.540445,96.0,0.06425404,31.443375,241.34323,88.55478,0.0,81.15073,0.11375942,0.0,77.7594,8.330017
7464,19887840.0,0.0,18.298828,14.625763,21.124603,20.35144,21.794464,21.649323,18.298828,18.298859,18.298859,18.298859,0.0,0.03208596,0.03208596,0.04958753,25.0,18.300018,0.0,0.0,0.0,-0.0006941904,9.54197e-21,0.0,81.15034,25.000673,27.52873,96.0,0.06429594,31.459778,241.34325,88.554794,0.0,81.15034,0.11375944,0.0,77.75902,8.330017
7465,19887900.0,0.0,18.298828,14.62207,21.1232,20.350067,21.79303,21.647888,18.298828,18.298828,18.298828,18.298859,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,7.56088e-05,9.54197e-21,0.0,81.14994,25.000689,27.516947,96.0,0.06433807,31.476276,241.34325,88.55481,0.0,81.14994,0.11375947,0.0,77.75864,8.330017
7466,19887960.0,0.0,18.298828,14.618347,21.121765,20.348602,21.791626,21.646484,18.298828,18.298828,18.298828,18.298828,0.0,0.032085974,0.032085974,0.049587548,25.0,18.300018,0.0,0.0,0.0,-0.000552209,9.54197e-21,0.0,81.14954,25.000706,27.505169,96.0,0.06438019,31.492764,241.34326,88.554825,0.0,81.14954,0.113759495,0.0,77.758255,8.330017
7467,19888020.0,0.0,18.298798,14.614624,21.12033,20.347137,21.790192,21.64508,18.298828,18.298828,18.298828,18.298828,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,-0.0010250369,9.54197e-21,0.0,81.14914,25.000721,27.493334,96.0,0.064422496,31.509335,241.34328,88.55483,0.0,81.14914,0.11375951,0.0,77.75787,8.330017
7468,19888080.0,0.0,18.298798,14.61087,21.118896,20.345703,21.788788,21.643646,18.298828,18.298828,18.298828,18.298828,0.0,0.03208598,0.03208598,0.049587563,25.0,18.300018,0.0,0.0,0.0,-0.00069994474,9.54197e-21,0.0,81.148735,25.000734,27.481422,96.0,0.06446507,31.52601,241.34329,88.55485,0.0,81.148735,0.11375952,0.0,77.75749,8.330017
7469,19888140.0,0.0,18.298828,14.607117,21.117462,20.344269,21.787354,21.642242,18.298828,18.298828,18.298828,18.298828,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,-7.5733686e-07,9.54197e-21,0.0,81.14834,25.000746,27.469477,96.0,0.06450776,31.54273,241.3433,88.55486,0.0,81.14834,0.11375953,0.0,77.7571,8.330017
7470,19888200.0,0.0,18.298828,14.6033325,21.116058,20.342834,21.78595,21.640839,18.298798,18.298828,18.298828,18.298828,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.00043341864,9.54197e-21,0.0,81.147934,25.00076,27.457554,96.0,0.06455037,31.559425,241.34332,88.55487,0.0,81.147934,0.11375955,0.0,77.756714,8.330017
7471,19888260.0,0.0,18.298798,14.599548,21.114594,20.34134,21.784546,21.639435,18.298828,18.298828,18.298828,18.298828,0.0,0.03208599,0.03208599,0.049587574,25.0,18.300018,0.0,0.0,0.0,-0.000112862326,9.54197e-21,0.0,81.14753,25.000772,27.445625,96.0,0.06459298,31.576124,241.34332,88.55488,0.0,81.14753,0.113759555,0.0,77.756325,8.330017
7472,19888320.0,0.0,18.298798,14.595764,21.11316,20.339844,21.783142,21.638031,18.298798,18.298828,18.298828,18.298828,0.0,0.032085992,0.032085992,0.049587578,25.0,18.300018,0.0,0.0,0.0,-0.0005538043,9.54197e-21,0.0,81.14712,25.000786,27.433681,96.0,0.06463565,31.592846,241.34334,88.554886,0.0,81.14712,0.113759555,0.0,77.755936,8.330017
7473,19888380.0,0.0,18.298798,14.59198,21.111725,20.338379,21.781738,21.636627,18.298798,18.298798,18.298798,18.298828,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.0005775591,9.54197e-21,0.0,81.14671,25.000797,27.421724,96.0,0.064678356,31.609583,241.34335,88.55489,0.0,81.14671,0.11375957,0.0,77.75554,8.330017
7474,19888440.0,0.0,18.298798,14.588196,21.11029,20.336914,21.780365,21.635223,18.298798,18.298798,18.298798,18.298798,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.00010836744,9.54197e-21,0.0,81.1463,25.000807,27.409735,96.0,0.064721175,31.626373,241.34337,88.5549,0.0,81.1463,0.11375957,0.0,77.75515,8.330017
7475,19888500.0,0.0,18.298828,14.584412,21.108887,20.33545,21.778961,21.63382,18.298798,18.298798,18.298798,18.298798,0.0,0.032085992,0.032085992,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.0007816342,9.54197e-21,0.0,81.1459,25.000816,27.39778,96.0,0.064763874,31.64311,241.34338,88.55491,0.0,81.1459,0.11375957,0.0,77.75476,8.330017
7476,19888560.0,0.0,18.298828,14.580658,21.107422,20.333923,21.777588,21.632416,18.298828,18.298798,18.298798,18.298798,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,0.00027384466,9.54197e-21,0.0,81.145485,25.000826,27.385872,96.0,0.06480637,31.659779,241.3434,88.55492,0.0,81.145485,0.11375957,0.0,77.754364,8.330017
7477,19888620.0,0.0,18.298798,14.576874,21.105988,20.332397,21.776184,21.631012,18.298828,18.298828,18.298828,18.298798,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.00023513622,9.54197e-21,0.0,81.14508,25.000835,27.373981,96.0,0.064848825,31.676426,241.34341,88.55492,0.0,81.14508,0.11375957,0.0,77.753975,8.330017
7478,19888680.0,0.0,18.298828,14.57312,21.104553,20.330902,21.77481,21.629608,18.298828,18.298828,18.298828,18.298828,0.0,0.032085992,0.032085992,0.049587578,25.0,18.300018,0.0,0.0,0.0,7.3246316e-05,9.54197e-21,0.0,81.14467,25.000843,27.362083,96.0,0.06489129,31.693083,241.34343,88.554924,0.0,81.14467,0.113759555,0.0,77.75358,8.330017
7479,19888740.0,0.0,18.298828,14.569397,21.103119,20.329407,21.773438,21.628235,18.298828,18.298828,18.298828,18.298828,0.0,0.032085992,0.032085992,0.049587578,25.0,18.300018,0.0,0.0,0.0,0.0004656154,9.54197e-21,0.0,81.144264,25.000849,27.350235,96.0,0.064933576,31.709671,241.34344,88.554924,0.0,81.144264,0.113759555,0.0,77.75319,8.330017
7480,19888800.0,0.0,18.298859,14.565674,21.101685,20.327911,21.772064,21.626831,18.298828,18.298828,18.298828,18.298828,0.0,0.03208599,0.03208599,0.049587574,25.0,18.300018,0.0,0.0,0.0,0.0011958501,9.54197e-21,0.0,81.14386,25.000856,27.338415,96.0,0.06497575,31.726221,241.34346,88.554924,0.0,81.14386,0.11375955,0.0,77.7528,8.330017
7481,19888860.0,0.0,18.298828,14.561981,21.10022,20.326355,21.770721,21.625427,18.298828,18.298828,18.298828,18.298828,0.0,0.032085985,0.032085985,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.00056839496,9.54197e-21,0.0,81.14345,25.000862,27.326694,96.0,0.06501756,31.742626,241.34348,88.554924,0.0,81.14345,0.11375955,0.0,77.75241,8.330017
7482,19888920.0,0.0,18.298828,14.558319,21.098785,20.32483,21.769348,21.624054,18.298828,18.298828,18.298828,18.298828,0.0,0.03208598,0.03208598,0.049587563,25.0,18.300018,0.0,0.0,0.0,0.00010847227,9.54197e-21,0.0,81.14304,25.000868,27.315012,96.0,0.06505924,31.758986,241.34349,88.554924,0.0,81.14304,0.11375953,0.0,77.75202,8.330017
7483,19888980.0,0.0,18.298859,14.5546875,21.097351,20.323303,21.767975,21.62265,18.298828,18.298828,18.298828,18.298828,0.0,0.032085977,0.032085977,0.04958756,25.0,18.300018,0.0,0.0,0.0,0.00043633278,9.54197e-21,0.0,81.14265,25.000872,27.303345,96.0,0.06510085,31.775316,241.3435,88.554924,0.0,81.14265,0.11375952,0.0,77.75163,8.330017
7484,19889040.0,0.0,18.298859,14.551086,21.095917,20.321777,21.766632,21.621277,18.298828,18.298828,18.298828,18.298828,0.0,0.032085974,0.032085974,0.04958755,25.0,18.300018,0.0,0.0,0.0,0.0011210953,9.54197e-21,0.0,81.14224,25.000875,27.291742,96.0,0.06514223,31.791561,241.34352,88.554924,0.0,81.14224,0.11375951,0.0,77.75125,8.330017
7485,19889100.0,0.0,18.29889,14.547516,21.094482,20.320251,21.765259,21.619873,18.298859,18.298828,18.298828,18.298828,0.0,0.032085974,0.032085974,0.049587544,25.0,18.300018,0.0,0.0,0.0,0.0015417478,9.54197e-21,0.0,81.14184,25.00088,27.280247,96.0,0.06518321,31.807652,241.34354,88.554924,0.0,81.14184,0.11375948,0.0,77.75087,8.330017
7486,19889160.0,0.0,18.29889,14.543976,21.093018,20.318695,21.763916,21.6185,18.298859,18.298859,18.298859,18.298859,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0009926213,9.54197e-21,0.0,81.14145,25.000885,27.268848,96.0,0.06522385,31.823612,241.34355,88.55492,0.0,81.14145,0.11375947,0.0,77.75049,8.330017
7487,19889220.0,0.0,18.29889,14.540466,21.091553,20.317139,21.762573,21.617096,18.298859,18.298859,18.298859,18.298859,0.0,0.03208596,0.03208596,0.04958753,25.0,18.300018,0.0,0.0,0.0,0.0005517955,9.54197e-21,0.0,81.14105,25.000887,27.25752,96.0,0.06526422,31.83947,241.34357,88.55492,0.0,81.14105,0.11375944,0.0,77.75011,8.330017
7488,19889280.0,0.0,18.29889,14.537018,21.090118,20.315582,21.76123,21.615723,18.29889,18.298859,18.298859,18.298859,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.0005251023,9.54197e-21,0.0,81.14066,25.000889,27.246275,96.0,0.0653043,31.855217,241.34358,88.55491,0.0,81.14066,0.113759436,0.0,77.74973,8.330017
7489,19889340.0,0.0,18.29892,14.5336,21.088684,20.314026,21.759888,21.614319,18.29889,18.298859,18.298859,18.298859,0.0,0.03208595,0.03208595,0.04958751,25.0,18.300018,0.0,0.0,0.0,0.001202386,9.54197e-21,0.0,81.14027,25.00089,27.235085,96.0,0.06534418,31.870884,241.3436,88.55491,0.0,81.14027,0.113759406,0.0,77.74937,8.330017
7490,19889400.0,0.0,18.29892,14.530243,21.08725,20.3125,21.758545,21.612946,18.29889,18.29889,18.29889,18.29889,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0018634121,9.54197e-21,0.0,81.139885,25.00089,27.22402,96.0,0.0653836,31.886372,241.34361,88.5549,0.0,81.139885,0.11375938,0.0,77.74899,8.330017
7491,19889460.0,0.0,18.29892,14.526947,21.085785,20.310883,21.757202,21.611572,18.29892,18.29889,18.29889,18.29889,0.0,0.032085937,0.032085937,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.0013603427,9.54197e-21,0.0,81.139496,25.000893,27.213097,96.0,0.06542251,31.901663,241.34363,88.55489,0.0,81.139496,0.11375936,0.0,77.74863,8.330017
7492,19889520.0,0.0,18.29895,14.523682,21.08432,20.309296,21.75589,21.610168,18.29892,18.29889,18.29889,18.29889,0.0,0.03208593,0.03208593,0.049587473,25.0,18.300018,0.0,0.0,0.0,0.0008541626,9.54197e-21,0.0,81.139114,25.000895,27.202278,96.0,0.06546104,31.91681,241.34364,88.554886,0.0,81.139114,0.11375933,0.0,77.74826,8.330017
7493,19889580.0,0.0,18.29895,14.520508,21.082855,20.30774,21.754547,21.608795,18.29892,18.29892,18.29892,18.29892,0.0,0.03208592,0.03208592,0.04958746,25.0,18.300018,0.0,0.0,0.0,0.0011540112,9.54197e-21,0.0,81.13874,25.000895,27.191544,96.0,0.065499276,31.931839,241.34366,88.55488,0.0,81.13874,0.11375931,0.0,77.7479,8.330017
7494,19889640.0,0.0,18.29898,14.5173645,21.08142,20.306152,21.753235,21.607422,18.29895,18.29892,18.29892,18.29892,0.0,0.032085914,0.032085914,0.049587447,25.0,18.300018,0.0,0.0,0.0,0.0015372263,9.54197e-21,0.0,81.138374,25.000893,27.180948,96.0,0.065537006,31.946674,241.34367,88.55487,0.0,81.138374,0.11375927,0.0,77.74754,8.330017
7495,19889700.0,0.0,18.299011,14.514282,21.079987,20.304596,21.751923,21.606049,18.29895,18.29892,18.29892,18.29892,0.0,0.032085907,0.032085907,0.049587432,25.0,18.300018,0.0,0.0,0.0,0.0022534172,9.54197e-21,0.0,81.138,25.000893,27.170471,96.0,0.0655743,31.96134,241.34369,88.55486,0.0,81.138,0.11375925,0.0,77.74719,8.330017
7496,19889760.0,0.0,18.299011,14.5112915,21.078522,20.302979,21.75058,21.604675,18.29898,18.29895,18.29895,18.29895,0.0,0.0320859,0.0320859,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.0016315982,9.54197e-21,0.0,81.13764,25.000893,27.160183,96.0,0.06561093,31.975746,241.3437,88.55485,0.0,81.13764,0.11375921,0.0,77.74684,8.330017
7497,19889820.0,0.0,18.299011,14.508362,21.077057,20.301392,21.749268,21.603302,18.29898,18.29895,18.29895,18.29895,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.001177058,9.54197e-21,0.0,81.137276,25.000893,27.150017,96.0,0.06564711,31.989977,241.34372,88.55484,0.0,81.137276,0.113759175,0.0,77.74649,8.330017
7498,19889880.0,0.0,18.299011,14.505493,21.075592,20.299774,21.747955,21.601929,18.29898,18.29898,18.29898,18.29898,0.0,0.032085877,0.032085877,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0014993944,9.54197e-21,0.0,81.13692,25.000889,27.13996,96.0,0.0656829,32.00406,241.34373,88.554825,0.0,81.13692,0.11375914,0.0,77.746155,8.330017
7499,19889940.0,0.0,18.299042,14.502716,21.074158,20.298187,21.746643,21.600555,18.299011,18.29898,18.29898,18.29898,0.0,0.032085866,0.032085866,0.049587365,25.0,18.300018,0.0,0.0,0.0,0.0021720086,9.54197e-21,0.0,81.136566,25.000887,27.130053,96.0,0.06571816,32.01793,241.34375,88.55482,0.0,81.136566,0.1137591,0.0,77.74582,8.330017
7500,19890000.0,0.0,18.299072,14.5,21.072723,20.29663,21.74533,21.599182,18.299011,18.299011,18.299011,18.299011,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0024761688,9.54197e-21,0.0,81.13622,25.000883,27.120321,96.0,0.06575277,32.031548,241.34377,88.5548,0.0,81.13622,0.11375906,0.0,77.74548,8.330017
7501,19890060.0,0.0,18.299072,14.497345,21.071259,20.295013,21.74405,21.597809,18.299042,18.299011,18.299011,18.299011,0.0,0.032085843,0.032085843,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0018935287,9.54197e-21,0.0,81.13588,25.000881,27.110794,96.0,0.06578667,32.04489,241.34378,88.55479,0.0,81.13588,0.113759026,0.0,77.745155,8.330017
7502,19890120.0,0.0,18.299042,14.494629,21.069824,20.293427,21.742737,21.596466,18.299072,18.299042,18.299042,18.299042,0.0,0.032085836,0.032085836,0.04958731,25.0,18.300018,0.0,0.0,0.0,-0.000640798,9.54197e-21,0.0,81.135544,25.000877,27.101385,96.0,0.06582012,32.058064,241.3438,88.55477,0.0,81.135544,0.113758974,0.0,77.744835,8.330017
7503,19890180.0,0.0,18.299042,14.491943,21.06836,20.29184,21.741425,21.595093,18.299042,18.299042,18.299042,18.299042,0.0,0.032085825,0.032085825,0.049587294,25.0,18.300018,0.0,0.0,0.0,-0.0014413665,9.54197e-21,0.0,81.135216,25.000866,27.091864,96.0,0.06585399,32.071392,241.34381,88.554756,0.0,81.135216,0.11375895,0.0,77.74452,8.330017
