,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7504,19890240.0,0.0,18.299042,14.489227,21.066925,20.290253,21.740143,21.59375,18.299042,18.299042,18.299042,18.299042,0.0,0.03208582,0.03208582,0.049587287,25.0,18.300018,0.0,0.0,0.0,-0.0002732065,9.54197e-21,0.0,81.13489,25.000847,27.08221,96.0,0.06588833,32.084908,241.34383,88.55474,0.0,81.13489,0.11375892,0.0,77.7442,8.330017
7505,19890300.0,0.0,18.299072,14.486511,21.065521,20.288696,21.738861,21.592407,18.299042,18.299042,18.299042,18.299042,0.0,0.032085817,0.032085817,0.04958728,25.0,18.300018,0.0,0.0,0.0,0.0008113448,9.54197e-21,0.0,81.13456,25.000828,27.072567,96.0,0.06592263,32.098408,241.34384,88.554726,0.0,81.13456,0.113758914,0.0,77.74389,8.330017
7506,19890360.0,0.0,18.299042,14.483795,21.064056,20.28711,21.737549,21.591034,18.299042,18.299042,18.299042,18.299042,0.0,0.03208581,0.03208581,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00046138858,9.54197e-21,0.0,81.13423,25.00081,27.062994,96.0,0.06595667,32.111805,241.34386,88.55471,0.0,81.13423,0.1137589,0.0,77.743576,8.330017
7507,19890420.0,0.0,18.299042,14.481079,21.062622,20.285522,21.736267,21.589691,18.299042,18.299042,18.299042,18.299042,0.0,0.032085806,0.032085806,0.04958727,25.0,18.300018,0.0,0.0,0.0,-0.00031267543,9.54197e-21,0.0,81.13391,25.000793,27.053455,96.0,0.065990604,32.125168,241.34387,88.554695,0.0,81.13391,0.113758884,0.0,77.74327,8.330017
7508,19890480.0,0.0,18.299042,14.478363,21.061218,20.283936,21.734985,21.588348,18.299042,18.299042,18.299042,18.299042,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,-0.0003703916,9.54197e-21,0.0,81.13358,25.000774,27.043882,96.0,0.06602464,32.138565,241.34387,88.55468,0.0,81.13358,0.11375888,0.0,77.74296,8.330017
7509,19890540.0,0.0,18.299042,14.475647,21.059784,20.28238,21.733704,21.587006,18.299042,18.299042,18.299042,18.299042,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,-0.00017500712,9.54197e-21,0.0,81.13326,25.000757,27.03432,96.0,0.06605864,32.15195,241.34389,88.55467,0.0,81.13326,0.11375888,0.0,77.742645,8.330017
7510,19890600.0,0.0,18.299072,14.472931,21.05838,20.280823,21.732422,21.585663,18.299042,18.299042,18.299042,18.299042,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.00056311773,9.54197e-21,0.0,81.132935,25.000738,27.024746,96.0,0.06609269,32.165356,241.3439,88.554665,0.0,81.132935,0.11375888,0.0,77.74234,8.330017
7511,19890660.0,0.0,18.299072,14.470215,21.056946,20.279266,21.73114,21.58432,18.299042,18.299042,18.299042,18.299042,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0005431754,9.54197e-21,0.0,81.132614,25.000725,27.015224,96.0,0.06612654,32.178684,241.34392,88.55466,0.0,81.132614,0.11375888,0.0,77.74203,8.330017
7512,19890720.0,0.0,18.299072,14.467529,21.055511,20.27768,21.729858,21.582977,18.299042,18.299042,18.299042,18.299042,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.00029925862,9.54197e-21,0.0,81.13229,25.000711,27.005745,96.0,0.06616024,32.191956,241.34393,88.55465,0.0,81.13229,0.11375888,0.0,77.741714,8.330017
7513,19890780.0,0.0,18.299072,14.464844,21.054108,20.276123,21.728577,21.581665,18.299072,18.299042,18.299042,18.299042,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0002589994,9.54197e-21,0.0,81.13197,25.0007,26.996294,96.0,0.06619384,32.205193,241.34395,88.55464,0.0,81.13197,0.11375888,0.0,77.74141,8.330017
7514,19890840.0,0.0,18.299072,14.462189,21.052704,20.274567,21.727325,21.580322,18.299072,18.299072,18.299072,18.299072,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.00050823577,9.54197e-21,0.0,81.131645,25.000689,26.98687,96.0,0.06622733,32.21838,241.34395,88.554634,0.0,81.131645,0.11375888,0.0,77.7411,8.330017
7515,19890900.0,0.0,18.299072,14.459534,21.0513,20.27304,21.726044,21.57901,18.299072,18.299072,18.299072,18.299072,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0007176978,9.54197e-21,0.0,81.131325,25.00068,26.977507,96.0,0.0662606,32.231487,241.34396,88.55463,0.0,81.131325,0.11375888,0.0,77.74079,8.330017
7516,19890960.0,0.0,18.299072,14.456909,21.049866,20.271454,21.724792,21.577667,18.299072,18.299072,18.299072,18.299072,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0005907658,9.54197e-21,0.0,81.131,25.000675,26.968187,96.0,0.06629372,32.244537,241.34398,88.55463,0.0,81.131,0.11375888,0.0,77.74048,8.330017
7517,19891020.0,0.0,18.299072,14.454315,21.048462,20.269897,21.72351,21.576355,18.299072,18.299072,18.299072,18.299072,0.0,0.032085806,0.032085806,0.049587265,25.0,18.300018,0.0,0.0,0.0,0.0005115135,9.54197e-21,0.0,81.13068,25.000671,26.95892,96.0,0.06632665,32.25751,241.344,88.55462,0.0,81.13068,0.11375888,0.0,77.740166,8.330017
7518,19891080.0,0.0,18.299103,14.451721,21.047058,20.268341,21.72226,21.575043,18.299072,18.299072,18.299072,18.299072,0.0,0.032085806,0.032085806,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.0005673307,9.54197e-21,0.0,81.13035,25.000668,26.949713,96.0,0.066359356,32.270405,241.344,88.55462,0.0,81.13035,0.11375888,0.0,77.73985,8.330017
7519,19891140.0,0.0,18.299103,14.449188,21.045685,20.266815,21.721008,21.57373,18.299103,18.299072,18.299072,18.299072,0.0,0.032085806,0.032085806,0.04958726,25.0,18.300018,0.0,0.0,0.0,0.0008801826,9.54197e-21,0.0,81.13003,25.000666,26.940552,96.0,0.066391885,32.28323,241.34401,88.55462,0.0,81.13003,0.11375888,0.0,77.73954,8.330017
7520,19891200.0,0.0,18.299103,14.446686,21.044281,20.26529,21.719757,21.572418,18.299103,18.299072,18.299072,18.299072,0.0,0.032085802,0.032085802,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0011540204,9.54197e-21,0.0,81.12971,25.000666,26.931477,96.0,0.06642411,32.29593,241.34402,88.55461,0.0,81.12971,0.11375886,0.0,77.73924,8.330017
7521,19891260.0,0.0,18.299133,14.444183,21.042877,20.263733,21.718506,21.571106,18.299103,18.299103,18.299103,18.299103,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,0.00085549837,9.54197e-21,0.0,81.12939,25.000666,26.922491,96.0,0.06645602,32.30851,241.34404,88.55461,0.0,81.12939,0.11375885,0.0,77.73893,8.330017
7522,19891320.0,0.0,18.299133,14.441742,21.041473,20.262177,21.717255,21.569794,18.299103,18.299103,18.299103,18.299103,0.0,0.032085795,0.032085795,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.0006609042,9.54197e-21,0.0,81.12907,25.000668,26.913574,96.0,0.06648768,32.320995,241.34404,88.55461,0.0,81.12907,0.11375884,0.0,77.738625,8.330017
7523,19891380.0,0.0,18.299133,14.439331,21.0401,20.26065,21.716003,21.568481,18.299103,18.299103,18.299103,18.299103,0.0,0.03208579,0.03208579,0.049587242,25.0,18.300018,0.0,0.0,0.0,0.00089457753,9.54197e-21,0.0,81.128746,25.00067,26.90472,96.0,0.066519104,32.333393,241.34406,88.5546,0.0,81.128746,0.113758825,0.0,77.73831,8.330017
7524,19891440.0,0.0,18.299133,14.436981,21.038696,20.259125,21.714752,21.5672,18.299133,18.299103,18.299103,18.299103,0.0,0.032085788,0.032085788,0.049587235,25.0,18.300018,0.0,0.0,0.0,0.001140058,9.54197e-21,0.0,81.12843,25.000671,26.895964,96.0,0.06655018,32.34565,241.34407,88.5546,0.0,81.12843,0.11375881,0.0,77.738014,8.330017
7525,19891500.0,0.0,18.299164,14.434631,21.037323,20.257599,21.713531,21.565887,18.299133,18.299133,18.299133,18.299133,0.0,0.032085784,0.032085784,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0015242297,9.54197e-21,0.0,81.12812,25.000673,26.887299,96.0,0.06658094,32.357784,241.34409,88.5546,0.0,81.12812,0.1137588,0.0,77.73772,8.330017
7526,19891560.0,0.0,18.299164,14.432373,21.03595,20.256073,21.71228,21.564606,18.299133,18.299133,18.299133,18.299133,0.0,0.03208578,0.03208578,0.049587216,25.0,18.300018,0.0,0.0,0.0,0.0011789292,9.54197e-21,0.0,81.12781,25.000677,26.878756,96.0,0.06661124,32.369743,241.34409,88.554596,0.0,81.12781,0.11375877,0.0,77.73741,8.330017
7527,19891620.0,0.0,18.299164,14.430145,21.034546,20.254517,21.71103,21.563293,18.299164,18.299133,18.299133,18.299133,0.0,0.032085773,0.032085773,0.049587205,25.0,18.300018,0.0,0.0,0.0,0.0009389307,9.54197e-21,0.0,81.1275,25.00068,26.870308,96.0,0.06664121,32.38157,241.3441,88.55459,0.0,81.1275,0.11375875,0.0,77.737114,8.330017
7528,19891680.0,0.0,18.299194,14.427948,21.033173,20.25299,21.709808,21.562012,18.299164,18.299164,18.299164,18.299133,0.0,0.032085765,0.032085765,0.049587198,25.0,18.300018,0.0,0.0,0.0,0.0011419298,9.54197e-21,0.0,81.12719,25.000683,26.861944,96.0,0.06667087,32.393276,241.34412,88.55459,0.0,81.12719,0.11375873,0.0,77.736824,8.330017
7529,19891740.0,0.0,18.299194,14.425812,21.0318,20.251495,21.708557,21.5607,18.299164,18.299164,18.299164,18.299164,0.0,0.032085758,0.032085758,0.049587183,25.0,18.300018,0.0,0.0,0.0,0.0015382465,9.54197e-21,0.0,81.12689,25.000685,26.85369,96.0,0.066700146,32.404835,241.34413,88.55458,0.0,81.12689,0.1137587,0.0,77.73654,8.330017
7530,19891800.0,0.0,18.299225,14.423767,21.030457,20.24997,21.707336,21.559418,18.299194,18.299164,18.299164,18.299164,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,0.0017851206,9.54197e-21,0.0,81.126595,25.000687,26.845573,96.0,0.06672891,32.416195,241.34415,88.55457,0.0,81.126595,0.113758676,0.0,77.73625,8.330017
7531,19891860.0,0.0,18.299225,14.421753,21.029083,20.248505,21.706116,21.558136,18.299194,18.299194,18.299194,18.299194,0.0,0.032085743,0.032085743,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0019856314,9.54197e-21,0.0,81.1263,25.00069,26.837599,96.0,0.066757195,32.42736,241.34415,88.554565,0.0,81.1263,0.11375864,0.0,77.73597,8.330017
7532,19891920.0,0.0,18.299255,14.4198,21.02774,20.24701,21.704895,21.556885,18.299225,18.299194,18.299194,18.299194,0.0,0.03208573,0.03208573,0.04958714,25.0,18.300018,0.0,0.0,0.0,0.0018813257,9.54197e-21,0.0,81.12601,25.000692,26.829788,96.0,0.06678488,32.438297,241.34416,88.55456,0.0,81.12601,0.1137586,0.0,77.73569,8.330017
7533,19891980.0,0.0,18.299255,14.417908,21.026398,20.245544,21.703644,21.555603,18.299225,18.299194,18.299194,18.299194,0.0,0.032085724,0.032085724,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0017620921,9.54197e-21,0.0,81.12572,25.000696,26.82212,96.0,0.06681205,32.44903,241.34418,88.55455,0.0,81.12572,0.113758564,0.0,77.73542,8.330017
7534,19892040.0,0.0,18.299286,14.416077,21.025055,20.24408,21.702454,21.554352,18.299255,18.299225,18.299225,18.299225,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.0015511042,9.54197e-21,0.0,81.125435,25.000698,26.814604,96.0,0.06683869,32.459557,241.3442,88.554535,0.0,81.125435,0.11375853,0.0,77.735146,8.330017
7535,19892100.0,0.0,18.299286,14.414337,21.023712,20.242645,21.701233,21.55307,18.299255,18.299225,18.299225,18.299225,0.0,0.0320857,0.0320857,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.0016524631,9.54197e-21,0.0,81.12517,25.000698,26.807219,96.0,0.066864856,32.469894,241.3442,88.55453,0.0,81.12517,0.11375849,0.0,77.73488,8.330017
7536,19892160.0,0.0,18.299316,14.412659,21.0224,20.24118,21.700012,21.551819,18.299286,18.299255,18.299255,18.299255,0.0,0.03208569,0.03208569,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.001759728,9.54197e-21,0.0,81.12489,25.000698,26.79997,96.0,0.06689052,32.48004,241.34421,88.55451,0.0,81.12489,0.11375845,0.0,77.73463,8.330017
7537,19892220.0,0.0,18.299316,14.411041,21.021057,20.239746,21.698792,21.550568,18.299286,18.299255,18.299255,18.299255,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.001897388,9.54197e-21,0.0,81.124626,25.000696,26.792877,96.0,0.06691565,32.489975,241.34422,88.5545,0.0,81.124626,0.1137584,0.0,77.73437,8.330017
7538,19892280.0,0.0,18.299347,14.409515,21.019745,20.238281,21.69757,21.549286,18.299316,18.299286,18.299286,18.299286,0.0,0.03208567,0.03208567,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.0020338276,9.54197e-21,0.0,81.12437,25.000696,26.785946,96.0,0.0669402,32.499676,241.34424,88.55449,0.0,81.12437,0.11375836,0.0,77.734116,8.330017
7539,19892340.0,0.0,18.299377,14.408051,21.018433,20.236847,21.69638,21.548065,18.299316,18.299286,18.299286,18.299286,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,0.0021231023,9.54197e-21,0.0,81.124115,25.000694,26.779192,96.0,0.06696412,32.509132,241.34425,88.554474,0.0,81.124115,0.11375832,0.0,77.73388,8.330017
7540,19892400.0,0.0,18.299377,14.406677,21.01712,20.235443,21.69516,21.546814,18.299347,18.299316,18.299316,18.299316,0.0,0.03208564,0.03208564,0.04958698,25.0,18.300018,0.0,0.0,0.0,0.0021670298,9.54197e-21,0.0,81.12386,25.00069,26.77261,96.0,0.066987425,32.51835,241.34425,88.55446,0.0,81.12386,0.113758266,0.0,77.73364,8.330017
7541,19892460.0,0.0,18.299408,14.4053955,21.015778,20.234009,21.69397,21.545563,18.299347,18.299316,18.299316,18.299316,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.0019619884,9.54197e-21,0.0,81.12363,25.000689,26.766205,96.0,0.06701009,32.527317,241.34427,88.55444,0.0,81.12363,0.113758214,0.0,77.733406,8.330017
7542,19892520.0,0.0,18.299408,14.404175,21.014496,20.232574,21.692749,21.544312,18.299377,18.299347,18.299347,18.299347,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.001930639,9.54197e-21,0.0,81.12339,25.000683,26.759964,96.0,0.06703218,32.53605,241.34428,88.55442,0.0,81.12339,0.11375817,0.0,77.733185,8.330017
7543,19892580.0,0.0,18.299438,14.403046,21.013184,20.23117,21.691559,21.54306,18.299377,18.299377,18.299377,18.299347,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,0.0021901848,9.54197e-21,0.0,81.12316,25.000679,26.753887,96.0,0.067053676,32.544556,241.3443,88.554405,0.0,81.12316,0.11375812,0.0,77.73297,8.330017
7544,19892640.0,0.0,18.299469,14.402039,21.011871,20.229767,21.690369,21.54184,18.299408,18.299377,18.299377,18.299377,0.0,0.032085586,0.032085586,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0024582853,9.54197e-21,0.0,81.12293,25.000673,26.748007,96.0,0.067074485,32.552788,241.3443,88.55439,0.0,81.12293,0.113758065,0.0,77.73276,8.330017
7545,19892700.0,0.0,18.299469,14.401093,21.01059,20.228363,21.689178,21.540619,18.299438,18.299408,18.299408,18.299408,0.0,0.03208557,0.03208557,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0026024594,9.54197e-21,0.0,81.12272,25.000668,26.742336,96.0,0.06709454,32.56073,241.34431,88.55437,0.0,81.12272,0.113758005,0.0,77.732544,8.330017
7546,19892760.0,0.0,18.2995,14.400269,21.009277,20.226929,21.687958,21.539368,18.299438,18.299408,18.299408,18.299408,0.0,0.032085557,0.032085557,0.04958684,25.0,18.300018,0.0,0.0,0.0,0.0023661545,9.54197e-21,0.0,81.12251,25.000662,26.736868,96.0,0.067113884,32.568382,241.34433,88.55435,0.0,81.12251,0.11375795,0.0,77.732346,8.330017
7547,19892820.0,0.0,18.2995,14.399536,21.007996,20.225525,21.686768,21.538147,18.299469,18.299438,18.299438,18.299438,0.0,0.032085545,0.032085545,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.0022387975,9.54197e-21,0.0,81.12231,25.000656,26.731596,96.0,0.06713254,32.575764,241.34435,88.55433,0.0,81.12231,0.11375789,0.0,77.732155,8.330017
7548,19892880.0,0.0,18.29953,14.398895,21.006683,20.224152,21.685577,21.536926,18.2995,18.299469,18.299469,18.299438,0.0,0.032085527,0.032085527,0.049586788,25.0,18.300018,0.0,0.0,0.0,0.0022674254,9.54197e-21,0.0,81.122116,25.000648,26.726526,96.0,0.06715046,32.582863,241.34435,88.554306,0.0,81.122116,0.11375784,0.0,77.731964,8.330017
7549,19892940.0,0.0,18.29956,14.398346,21.005402,20.222748,21.684418,21.535706,18.2995,18.299469,18.299469,18.299469,0.0,0.03208551,0.03208551,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0025789212,9.54197e-21,0.0,81.12193,25.00064,26.721647,96.0,0.06716771,32.58969,241.34436,88.55428,0.0,81.12193,0.11375778,0.0,77.73179,8.330017
7550,19893000.0,0.0,18.299591,14.397919,21.00415,20.221375,21.683228,21.534485,18.29953,18.2995,18.2995,18.2995,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.0028666507,9.54197e-21,0.0,81.12175,25.000633,26.717,96.0,0.067184135,32.596203,241.34438,88.55427,0.0,81.12175,0.11375772,0.0,77.73162,8.330017
7551,19893060.0,0.0,18.299591,14.397614,21.002838,20.21997,21.682037,21.533264,18.29956,18.29953,18.29953,18.2995,0.0,0.03208548,0.03208548,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0026674313,9.54197e-21,0.0,81.12158,25.000626,26.712582,96.0,0.067199744,32.602386,241.34438,88.554245,0.0,81.12158,0.113757655,0.0,77.73145,8.330017
7552,19893120.0,0.0,18.299622,14.3974,21.001587,20.218597,21.680878,21.532043,18.299591,18.29953,18.29953,18.29953,0.0,0.032085463,0.032085463,0.049586676,25.0,18.300018,0.0,0.0,0.0,0.002485086,9.54197e-21,0.0,81.121414,25.000618,26.708385,96.0,0.06721457,32.60826,241.34439,88.55422,0.0,81.121414,0.113757595,0.0,77.7313,8.330017
7553,19893180.0,0.0,18.299652,14.397308,21.000305,20.217224,21.679688,21.530853,18.299591,18.29956,18.29956,18.29956,0.0,0.032085445,0.032085445,0.049586646,25.0,18.300018,0.0,0.0,0.0,0.0026441633,9.54197e-21,0.0,81.12126,25.000608,26.704401,96.0,0.067228645,32.61384,241.3444,88.55419,0.0,81.12126,0.113757536,0.0,77.73115,8.330017
7554,19893240.0,0.0,18.299683,14.397308,20.999023,20.21585,21.678528,21.529633,18.299622,18.299591,18.299591,18.299591,0.0,0.032085426,0.032085426,0.049586616,25.0,18.300018,0.0,0.0,0.0,0.0028340677,9.54197e-21,0.0,81.12111,25.0006,26.700657,96.0,0.067241855,32.619076,241.3444,88.55417,0.0,81.12111,0.11375747,0.0,77.73101,8.330017
7555,19893300.0,0.0,18.299713,14.397461,20.997772,20.214478,21.677338,21.528442,18.299652,18.299622,18.299622,18.299591,0.0,0.03208541,0.03208541,0.049586583,25.0,18.300018,0.0,0.0,0.0,0.003168228,9.54197e-21,0.0,81.12097,25.000591,26.697147,96.0,0.067254245,32.623993,241.34442,88.554146,0.0,81.12097,0.11375741,0.0,77.73087,8.330017
7556,19893360.0,0.0,18.299713,14.397705,20.99649,20.213104,21.676178,21.527222,18.299683,18.299622,18.299622,18.299622,0.0,0.032085393,0.032085393,0.049586553,25.0,18.300018,0.0,0.0,0.0,0.0030018745,9.54197e-21,0.0,81.12084,25.000582,26.693905,96.0,0.0672657,32.628536,241.34444,88.55412,0.0,81.12084,0.113757335,0.0,77.73076,8.330017
7557,19893420.0,0.0,18.299744,14.398102,20.99524,20.211731,21.675018,21.526031,18.299683,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.002847074,9.54197e-21,0.0,81.12072,25.000574,26.690907,96.0,0.06727627,32.63273,241.34444,88.55409,0.0,81.12072,0.113757275,0.0,77.73064,8.330017
7558,19893480.0,0.0,18.299774,14.39859,20.993988,20.210388,21.673859,21.524841,18.299713,18.299683,18.299683,18.299683,0.0,0.032085355,0.032085355,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.002957985,9.54197e-21,0.0,81.12061,25.000563,26.68815,96.0,0.067285985,32.63659,241.34445,88.55407,0.0,81.12061,0.1137572,0.0,77.73053,8.330017
7559,19893540.0,0.0,18.299805,14.399231,20.992706,20.209045,21.672699,21.52362,18.299744,18.299713,18.299713,18.299713,0.0,0.032085333,0.032085333,0.049586456,25.0,18.300018,0.0,0.0,0.0,0.0032236387,9.54197e-21,0.0,81.12051,25.000553,26.685652,96.0,0.06729479,32.640087,241.34447,88.55405,0.0,81.12051,0.113757126,0.0,77.73044,8.330017
7560,19893600.0,0.0,18.299835,14.399994,20.991486,20.207703,21.67154,21.52243,18.299774,18.299744,18.299744,18.299713,0.0,0.032085314,0.032085314,0.049586423,25.0,18.300018,0.0,0.0,0.0,0.0034098055,9.54197e-21,0.0,81.120415,25.000544,26.683432,96.0,0.06730261,32.643192,241.34447,88.554016,0.0,81.120415,0.11375705,0.0,77.73035,8.330017
7561,19893660.0,0.0,18.299896,14.400909,20.990265,20.206451,21.67038,21.52127,18.299805,18.299744,18.299744,18.299744,0.0,0.032085292,0.032085292,0.049586385,25.0,18.300018,0.0,0.0,0.0,0.0044344338,9.54197e-21,0.0,81.12032,25.000534,26.681503,96.0,0.067309394,32.645897,241.34448,88.553986,0.0,81.12032,0.11375698,0.0,77.73026,8.330017
7562,19893720.0,0.0,18.299927,14.401947,20.989075,20.2052,21.66922,21.520111,18.299835,18.299774,18.299774,18.299774,0.0,0.03208527,0.03208527,0.04958635,25.0,18.300018,0.0,0.0,0.0,0.004380207,9.54197e-21,0.0,81.120255,25.000526,26.679962,96.0,0.0673148,32.648052,241.34448,88.55396,0.0,81.120255,0.11375689,0.0,77.730194,8.330017
7563,19893780.0,0.0,18.299927,14.403107,20.987885,20.203949,21.66806,21.518951,18.299866,18.299805,18.299805,18.299805,0.0,0.032085247,0.032085247,0.049586307,25.0,18.300018,0.0,0.0,0.0,0.0032877557,9.54197e-21,0.0,81.120186,25.00052,26.67878,96.0,0.067318946,32.64971,241.3445,88.55393,0.0,81.120186,0.1137568,0.0,77.73013,8.330017
7564,19893840.0,0.0,18.299957,14.404419,20.986694,20.202728,21.6669,21.517822,18.299896,18.299835,18.299835,18.299835,0.0,0.032085225,0.032085225,0.049586266,25.0,18.300018,0.0,0.0,0.0,0.0026738497,9.54197e-21,0.0,81.12013,25.000513,26.677843,96.0,0.06732221,32.65102,241.34451,88.5539,0.0,81.12013,0.113756716,0.0,77.73009,8.330017
7565,19893900.0,0.0,18.299988,14.405853,20.985504,20.201477,21.665771,21.516663,18.299927,18.299866,18.299866,18.299866,0.0,0.032085203,0.032085203,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.002897425,9.54197e-21,0.0,81.120094,25.0005,26.677122,96.0,0.06732471,32.65203,241.34451,88.55387,0.0,81.120094,0.11375664,0.0,77.73005,8.330017
7566,19893960.0,0.0,18.300018,14.40741,20.984375,20.200348,21.664612,21.515533,18.299957,18.299896,18.299896,18.299896,0.0,0.03208518,0.03208518,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.004239325,9.54197e-21,0.0,81.12006,25.000486,26.67667,96.0,0.06732628,32.652664,241.34453,88.55383,0.0,81.12006,0.11375655,0.0,77.73002,8.330017
7567,19894020.0,0.0,18.30008,14.409088,20.983246,20.19925,21.663483,21.514404,18.299988,18.299927,18.299927,18.299927,0.0,0.032085154,0.032085154,0.04958615,25.0,18.300018,0.0,0.0,0.0,0.004433567,9.54197e-21,0.0,81.12004,25.000475,26.676586,96.0,0.067326516,32.65278,241.34453,88.5538,0.0,81.12004,0.11375646,0.0,77.73,8.330017
7568,19894080.0,0.0,18.30008,14.410889,20.982117,20.19812,21.662323,21.513306,18.300018,18.299957,18.299957,18.299957,0.0,0.03208513,0.03208513,0.04958611,25.0,18.300018,0.0,0.0,0.0,0.0034765834,9.54197e-21,0.0,81.12003,25.000463,26.676842,96.0,0.06732556,32.65242,241.34454,88.55377,0.0,81.12003,0.11375638,0.0,77.729996,8.330017
7569,19894140.0,0.0,18.30008,14.412781,20.980988,20.196991,21.661194,21.512177,18.300049,18.299988,18.299988,18.299988,0.0,0.032085106,0.032085106,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.0027197918,9.54197e-21,0.0,81.12004,25.000448,26.677334,96.0,0.067323774,32.651733,241.34454,88.553734,0.0,81.12004,0.11375628,0.0,77.729996,8.330017
7570,19894200.0,0.0,18.30011,14.414825,20.979889,20.195892,21.660065,21.511078,18.30008,18.300018,18.300018,18.300018,0.0,0.032085083,0.032085083,0.049586028,25.0,18.300018,0.0,0.0,0.0,0.0019454493,9.54197e-21,0.0,81.12005,25.000431,26.67808,96.0,0.067321084,32.65069,241.34456,88.5537,0.0,81.12005,0.113756195,0.0,77.73001,8.330017
7571,19894260.0,0.0,18.30014,14.416962,20.97882,20.194885,21.658936,21.50998,18.30008,18.300049,18.300049,18.300049,0.0,0.03208506,0.03208506,0.04958599,25.0,18.300018,0.0,0.0,0.0,0.003240803,9.54197e-21,0.0,81.12007,25.00041,26.678995,96.0,0.0673178,32.649406,241.34456,88.553665,0.0,81.12007,0.11375612,0.0,77.730034,8.330017
7572,19894320.0,0.0,18.300201,14.41922,20.977753,20.193878,21.657806,21.508911,18.30011,18.30008,18.30008,18.30008,0.0,0.032085042,0.032085042,0.049585953,25.0,18.300018,0.0,0.0,0.0,0.0040584225,9.54197e-21,0.0,81.12011,25.00039,26.680206,96.0,0.06731347,32.647713,241.34456,88.55363,0.0,81.12011,0.11375603,0.0,77.73007,8.330017
7573,19894380.0,0.0,18.300201,14.42157,20.976685,20.192871,21.656677,21.507843,18.30014,18.30011,18.30011,18.30008,0.0,0.03208502,0.03208502,0.049585916,25.0,18.300018,0.0,0.0,0.0,0.0035699622,9.54197e-21,0.0,81.120155,25.00037,26.681742,96.0,0.06730798,32.64556,241.34457,88.5536,0.0,81.120155,0.11375596,0.0,77.73011,8.330017
7574,19894440.0,0.0,18.300232,14.424011,20.975616,20.191864,21.655548,21.506744,18.30017,18.30014,18.30014,18.30011,0.0,0.032084994,0.032084994,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0025290234,9.54197e-21,0.0,81.12021,25.00035,26.683538,96.0,0.06730158,32.643044,241.34457,88.55356,0.0,81.12021,0.11375587,0.0,77.73016,8.330017
7575,19894500.0,0.0,18.300232,14.426575,20.974579,20.190857,21.654419,21.505676,18.300201,18.30014,18.30014,18.30014,0.0,0.032084975,0.032084975,0.04958584,25.0,18.300018,0.0,0.0,0.0,0.0019068711,9.54197e-21,0.0,81.12028,25.000328,26.685524,96.0,0.06729451,32.640263,241.34459,88.55352,0.0,81.12028,0.11375579,0.0,77.73023,8.330017
7576,19894560.0,0.0,18.300262,14.42923,20.973572,20.189941,21.65329,21.504639,18.300232,18.30017,18.30017,18.30017,0.0,0.032084953,0.032084953,0.049585808,25.0,18.300018,0.0,0.0,0.0,0.0025129556,9.54197e-21,0.0,81.120346,25.000303,26.687717,96.0,0.06728671,32.637196,241.34459,88.55349,0.0,81.120346,0.11375572,0.0,77.7303,8.330017
7577,19894620.0,0.0,18.300293,14.431976,20.972565,20.189056,21.652191,21.503601,18.300232,18.300201,18.300201,18.300201,0.0,0.032084934,0.032084934,0.049585775,25.0,18.300018,0.0,0.0,0.0,0.0032116608,9.54197e-21,0.0,81.12044,25.000278,26.690138,96.0,0.0672781,32.63381,241.34459,88.55345,0.0,81.12044,0.11375564,0.0,77.730385,8.330017
7578,19894680.0,0.0,18.300323,14.434814,20.971558,20.18814,21.651062,21.502533,18.300262,18.300232,18.300232,18.300232,0.0,0.032084916,0.032084916,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.0033906917,9.54197e-21,0.0,81.12053,25.000254,26.692795,96.0,0.067268655,32.63009,241.34459,88.55341,0.0,81.12053,0.11375557,0.0,77.73048,8.330017
7579,19894740.0,0.0,18.300323,14.437744,20.97055,20.187256,21.649963,21.501495,18.300293,18.300262,18.300262,18.300232,0.0,0.032084897,0.032084897,0.04958571,25.0,18.300018,0.0,0.0,0.0,0.0027591998,9.54197e-21,0.0,81.12063,25.000229,26.695713,96.0,0.067258276,32.626,241.3446,88.55338,0.0,81.12063,0.11375551,0.0,77.730576,8.330017
7580,19894800.0,0.0,18.300354,14.440735,20.969574,20.18637,21.648865,21.500488,18.300323,18.300262,18.300262,18.300262,0.0,0.03208488,0.03208488,0.04958568,25.0,18.300018,0.0,0.0,0.0,0.0019465294,9.54197e-21,0.0,81.12074,25.000204,26.698837,96.0,0.06724719,32.621628,241.3446,88.553345,0.0,81.12074,0.113755435,0.0,77.73068,8.330017
7581,19894860.0,0.0,18.300385,14.443848,20.968597,20.185547,21.647736,21.49945,18.300323,18.300293,18.300293,18.300293,0.0,0.03208486,0.03208486,0.04958565,25.0,18.300018,0.0,0.0,0.0,0.0023104842,9.54197e-21,0.0,81.12086,25.00018,26.70213,96.0,0.067235485,32.617016,241.3446,88.553314,0.0,81.12086,0.113755375,0.0,77.7308,8.330017
7582,19894920.0,0.0,18.300415,14.4470215,20.967651,20.184753,21.646637,21.498444,18.300354,18.300323,18.300323,18.300293,0.0,0.032084845,0.032084845,0.049585626,25.0,18.300018,0.0,0.0,0.0,0.002845549,9.54197e-21,0.0,81.12099,25.000153,26.705626,96.0,0.06722308,32.612125,241.3446,88.55328,0.0,81.12099,0.11375532,0.0,77.73093,8.330017
7583,19894980.0,0.0,18.300415,14.450287,20.966705,20.18393,21.645538,21.497437,18.300354,18.300323,18.300323,18.300323,0.0,0.03208483,0.03208483,0.049585596,25.0,18.300018,0.0,0.0,0.0,0.002624314,9.54197e-21,0.0,81.12112,25.00013,26.709349,96.0,0.06720987,32.60691,241.3446,88.55325,0.0,81.12112,0.11375526,0.0,77.73105,8.330017
7584,19895040.0,0.0,18.300415,14.453613,20.96579,20.183136,21.64444,21.49643,18.300385,18.300354,18.300354,18.300354,0.0,0.032084815,0.032084815,0.04958557,25.0,18.300018,0.0,0.0,0.0,0.0022884689,9.54197e-21,0.0,81.12126,25.000105,26.71325,96.0,0.06719602,32.60145,241.3446,88.55322,0.0,81.12126,0.1137552,0.0,77.731186,8.330017
7585,19895100.0,0.0,18.300446,14.457001,20.964844,20.182343,21.643341,21.495453,18.300415,18.300385,18.300385,18.300385,0.0,0.0320848,0.0320848,0.049585544,25.0,18.300018,0.0,0.0,0.0,0.0015909312,9.54197e-21,0.0,81.12141,25.00008,26.717346,96.0,0.067181475,32.595715,241.3446,88.55319,0.0,81.12141,0.11375515,0.0,77.73133,8.330017
7586,19895160.0,0.0,18.300476,14.46048,20.963959,20.18164,21.642242,21.494476,18.300415,18.300385,18.300385,18.300385,0.0,0.032084785,0.032084785,0.04958552,25.0,18.300018,0.0,0.0,0.0,0.0022047882,9.54197e-21,0.0,81.12157,25.000055,26.721579,96.0,0.067166455,32.589787,241.34462,88.55316,0.0,81.12157,0.113755085,0.0,77.731476,8.330017
7587,19895220.0,0.0,18.300476,14.46402,20.963043,20.180908,21.641144,21.4935,18.300446,18.300415,18.300415,18.300415,0.0,0.03208477,0.03208477,0.0495855,25.0,18.300018,0.0,0.0,0.0,0.0026350035,9.54197e-21,0.0,81.12173,25.000032,26.726007,96.0,0.06715076,32.58359,241.34462,88.55313,0.0,81.12173,0.11375504,0.0,77.731636,8.330017
7588,19895280.0,0.0,18.300507,14.467621,20.962158,20.180206,21.640076,21.492523,18.300476,18.300415,18.300415,18.300415,0.0,0.03208476,0.03208476,0.049585477,25.0,18.300018,0.0,0.0,0.0,0.0022855087,9.54197e-21,0.0,81.121895,25.00001,26.730644,96.0,0.0671343,32.5771,241.34462,88.5531,0.0,81.121895,0.11375499,0.0,77.7318,8.330017
7589,19895340.0,0.0,18.300507,14.471283,20.961273,20.179504,21.638977,21.491547,18.300476,18.300446,18.300446,18.300446,0.0,0.032084744,0.032084744,0.049585454,25.0,18.300018,0.0,0.0,0.0,0.0016109368,9.54197e-21,0.0,81.12206,24.999989,26.735445,96.0,0.06711727,32.570374,241.3446,88.55308,0.0,81.12206,0.11375495,0.0,77.731964,8.330017
7590,19895400.0,0.0,18.300507,14.475006,20.960388,20.178802,21.637909,21.49057,18.300507,18.300476,18.300476,18.300446,0.0,0.032084733,0.032084733,0.04958543,25.0,18.300018,0.0,0.0,0.0,0.0012034936,9.54197e-21,0.0,81.122246,24.999966,26.74037,96.0,0.0670998,32.563484,241.3446,88.553055,0.0,81.122246,0.1137549,0.0,77.73214,8.330017
7591,19895460.0,0.0,18.300568,14.47879,20.959625,20.178345,21.63681,21.489655,18.300507,18.300476,18.300476,18.300476,0.0,0.032084722,0.032084722,0.049585413,25.0,18.300018,0.0,0.0,0.0,0.0031944078,9.54197e-21,0.0,81.12243,24.999945,26.745453,96.0,0.067081764,32.556362,241.3446,88.553024,0.0,81.12243,0.11375485,0.0,77.732315,8.330017
7592,19895520.0,0.0,18.300598,14.482605,20.958832,20.177856,21.635742,21.488739,18.300537,18.300507,18.300507,18.300507,0.0,0.032084707,0.032084707,0.04958539,25.0,18.300018,0.0,0.0,0.0,0.0039971466,9.54197e-21,0.0,81.12263,24.999928,26.750824,96.0,0.06706271,32.548847,241.3446,88.553,0.0,81.12263,0.11375482,0.0,77.732506,8.330017
7593,19895580.0,0.0,18.300629,14.486481,20.958069,20.177368,21.634674,21.487854,18.300568,18.300507,18.300507,18.300507,0.0,0.032084696,0.032084696,0.04958537,25.0,18.300018,0.0,0.0,0.0,0.0036822245,9.54197e-21,0.0,81.12282,24.999912,26.756403,96.0,0.06704292,32.54104,241.3446,88.55298,0.0,81.12282,0.113754764,0.0,77.7327,8.330017
7594,19895640.0,0.0,18.300598,14.4904175,20.957306,20.17688,21.633606,21.486938,18.300568,18.300537,18.300537,18.300537,0.0,0.03208468,0.03208468,0.049585346,25.0,18.300018,0.0,0.0,0.0,0.0012706678,9.54197e-21,0.0,81.123024,24.999899,26.762264,96.0,0.06702212,32.53283,241.3446,88.552956,0.0,81.123024,0.11375471,0.0,77.73289,8.330017
7595,19895700.0,0.0,18.300598,14.494385,20.956543,20.176422,21.632538,21.486023,18.300598,18.300568,18.300568,18.300568,0.0,0.03208467,0.03208467,0.049585324,25.0,18.300018,0.0,0.0,0.0,-0.00023459605,9.54197e-21,0.0,81.12323,24.999884,26.768171,96.0,0.067001164,32.524563,241.3446,88.55293,0.0,81.12323,0.11375467,0.0,77.733086,8.330017
7596,19895760.0,0.0,18.30066,14.498413,20.955872,20.176178,21.63147,21.485168,18.300598,18.300568,18.300568,18.300568,0.0,0.03208466,0.03208466,0.049585305,25.0,18.300018,0.0,0.0,0.0,0.0022795552,9.54197e-21,0.0,81.12344,24.999863,26.774115,96.0,0.06698008,32.516243,241.3446,88.55291,0.0,81.12344,0.11375463,0.0,77.7333,8.330017
7597,19895820.0,0.0,18.30069,14.502472,20.95523,20.175903,21.630402,21.484314,18.300629,18.300598,18.300598,18.300598,0.0,0.032084648,0.032084648,0.049585283,25.0,18.300018,0.0,0.0,0.0,0.0041233706,9.54197e-21,0.0,81.123665,24.999847,26.780293,96.0,0.06695816,32.50759,241.3446,88.55289,0.0,81.123665,0.11375458,0.0,77.73351,8.330017
7598,19895880.0,0.0,18.30069,14.506561,20.95459,20.17566,21.629364,21.48349,18.300629,18.300598,18.300598,18.300598,0.0,0.032084633,0.032084633,0.04958526,25.0,18.300018,0.0,0.0,0.0,0.0029693048,9.54197e-21,0.0,81.12389,24.999834,26.786777,96.0,0.066935144,32.498512,241.34459,88.552864,0.0,81.12389,0.113754526,0.0,77.73373,8.330017
7599,19895940.0,0.0,18.30069,14.510681,20.953949,20.175415,21.628296,21.482635,18.30066,18.300629,18.300629,18.300629,0.0,0.03208462,0.03208462,0.04958524,25.0,18.300018,0.0,0.0,0.0,0.0016156567,9.54197e-21,0.0,81.12413,24.99982,26.793367,96.0,0.06691176,32.489285,241.34459,88.55285,0.0,81.12413,0.11375449,0.0,77.733955,8.330017
7600,19896000.0,0.0,18.30066,14.514832,20.953308,20.17517,21.627258,21.481812,18.30066,18.30066,18.30066,18.300629,0.0,0.03208461,0.03208461,0.049585223,25.0,18.300018,0.0,0.0,0.0,-0.0007526222,9.54197e-21,0.0,81.12437,24.999807,26.800125,96.0,0.06688777,32.479824,241.34459,88.552826,0.0,81.12437,0.113754444,0.0,77.734184,8.330017
7601,19896060.0,0.0,18.30072,14.519012,20.952759,20.17514,21.62619,21.481018,18.30069,18.30066,18.30066,18.30066,0.0,0.0320846,0.0320846,0.049585205,25.0,18.300018,0.0,0.0,0.0,0.0016922945,9.54197e-21,0.0,81.12461,24.999786,26.806828,96.0,0.066863984,32.470436,241.34459,88.5528,0.0,81.12461,0.11375441,0.0,77.73441,8.330017
7602,19896120.0,0.0,18.30075,14.523193,20.95224,20.17511,21.625153,21.480225,18.30069,18.30066,18.30066,18.30066,0.0,0.03208459,0.03208459,0.049585186,25.0,18.300018,0.0,0.0,0.0,0.0035337252,9.54197e-21,0.0,81.12486,24.99977,26.813728,96.0,0.06683951,32.46078,241.34457,88.55278,0.0,81.12486,0.11375437,0.0,77.73466,8.330017
7603,19896180.0,0.0,18.30075,14.527435,20.951721,20.17508,21.624115,21.479431,18.30072,18.30069,18.30069,18.30069,0.0,0.032084577,0.032084577,0.049585167,25.0,18.300018,0.0,0.0,0.0,0.0027270836,9.54197e-21,0.0,81.12511,24.999756,26.820892,96.0,0.06681407,32.450752,241.34457,88.552765,0.0,81.12511,0.11375433,0.0,77.7349,8.330017
7604,19896240.0,0.0,18.30075,14.531677,20.951202,20.17508,21.623077,21.478668,18.30072,18.30069,18.30069,18.30069,0.0,0.03208457,0.03208457,0.04958515,25.0,18.300018,0.0,0.0,0.0,0.00059078727,9.54197e-21,0.0,81.12537,24.999744,26.82821,96.0,0.0667881,32.440506,241.34457,88.55274,0.0,81.12537,0.113754295,0.0,77.735146,8.330017
7605,19896300.0,0.0,18.30072,14.53595,20.950684,20.175049,21.62207,21.477905,18.30072,18.30072,18.30072,18.30072,0.0,0.03208456,0.03208456,0.049585138,25.0,18.300018,0.0,0.0,0.0,0.00015276491,9.54197e-21,0.0,81.12563,24.999723,26.83551,96.0,0.0667622,32.430286,241.34456,88.55273,0.0,81.12563,0.113754265,0.0,77.7354,8.330017
7606,19896360.0,0.0,18.300781,14.540222,20.950256,20.175232,21.621033,21.477173,18.30075,18.30072,18.30072,18.30072,0.0,0.032084554,0.032084554,0.049585126,25.0,18.300018,0.0,0.0,0.0,0.0017022722,9.54197e-21,0.0,81.1259,24.999706,26.842863,96.0,0.066736095,32.41999,241.34456,88.552704,0.0,81.1259,0.11375423,0.0,77.73566,8.330017
7607,19896420.0,0.0,18.300812,14.544495,20.94986,20.175415,21.620026,21.47647,18.30075,18.30072,18.30072,18.30072,0.0,0.032084543,0.032084543,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.0029605515,9.54197e-21,0.0,81.126175,24.999691,26.850391,96.0,0.066709384,32.409454,241.34456,88.55269,0.0,81.126175,0.113754205,0.0,77.735916,8.330017
7608,19896480.0,0.0,18.300812,14.548798,20.949463,20.175629,21.618988,21.475739,18.30075,18.30075,18.30075,18.30075,0.0,0.032084536,0.032084536,0.049585097,25.0,18.300018,0.0,0.0,0.0,0.0029466732,9.54197e-21,0.0,81.12644,24.999678,26.858053,96.0,0.066682175,32.398727,241.34454,88.55267,0.0,81.12644,0.11375417,0.0,77.73618,8.330017
7609,19896540.0,0.0,18.300781,14.553101,20.949036,20.175812,21.617981,21.475037,18.300781,18.30075,18.30075,18.30075,0.0,0.032084525,0.032084525,0.04958508,25.0,18.300018,0.0,0.0,0.0,0.00072759716,9.54197e-21,0.0,81.12672,24.999666,26.865923,96.0,0.066654235,32.38771,241.34454,88.55265,0.0,81.12672,0.11375413,0.0,77.73644,8.330017
7610,19896600.0,0.0,18.300781,14.557404,20.948639,20.175995,21.616974,21.474335,18.300781,18.300781,18.300781,18.300781,0.0,0.03208452,0.03208452,0.049585067,25.0,18.300018,0.0,0.0,0.0,-0.0010864588,9.54197e-21,0.0,81.12701,24.999651,26.873785,96.0,0.06662632,32.3767,241.34453,88.552635,0.0,81.12701,0.11375411,0.0,77.73672,8.330017
7611,19896660.0,0.0,18.300812,14.561707,20.948364,20.176392,21.615967,21.473663,18.300781,18.300781,18.300781,18.300781,0.0,0.032084513,0.032084513,0.049585056,25.0,18.300018,0.0,0.0,0.0,0.0009859013,9.54197e-21,0.0,81.12729,24.999632,26.881605,96.0,0.06659856,32.365753,241.34453,88.55262,0.0,81.12729,0.11375408,0.0,77.73699,8.330017
7612,19896720.0,0.0,18.300842,14.5660095,20.94806,20.176819,21.61496,21.473022,18.300812,18.300781,18.300781,18.300781,0.0,0.032084506,0.032084506,0.049585048,25.0,18.300018,0.0,0.0,0.0,0.0028075231,9.54197e-21,0.0,81.12758,24.999617,26.889547,96.0,0.06657036,32.354633,241.34453,88.552605,0.0,81.12758,0.11375407,0.0,77.73727,8.330017
7613,19896780.0,0.0,18.300842,14.5703125,20.947784,20.177216,21.613983,21.472382,18.300812,18.300781,18.300781,18.300781,0.0,0.032084502,0.032084502,0.049585037,25.0,18.300018,0.0,0.0,0.0,0.0018687515,9.54197e-21,0.0,81.12786,24.999603,26.89769,96.0,0.06654143,32.34323,241.34451,88.55259,0.0,81.12786,0.11375404,0.0,77.73755,8.330017
7614,19896840.0,0.0,18.300842,14.5746155,20.94748,20.177612,21.612976,21.47174,18.300812,18.300812,18.300812,18.300812,0.0,0.032084495,0.032084495,0.04958503,25.0,18.300018,0.0,0.0,0.0,0.0006638929,9.54197e-21,0.0,81.12816,24.99959,26.905855,96.0,0.06651243,32.331802,241.34451,88.552574,0.0,81.12816,0.11375402,0.0,77.73782,8.330017
7615,19896900.0,0.0,18.300781,14.578888,20.947205,20.178009,21.612,21.4711,18.300842,18.300812,18.300812,18.300812,0.0,0.03208449,0.03208449,0.04958502,25.0,18.300018,0.0,0.0,0.0,-0.0015931609,9.54197e-21,0.0,81.128456,24.999577,26.914104,96.0,0.06648314,32.320255,241.3445,88.55256,0.0,81.128456,0.113754004,0.0,77.73811,8.330017
7616,19896960.0,0.0,18.300842,14.58316,20.947021,20.17862,21.611023,21.47052,18.300812,18.300812,18.300812,18.300812,0.0,0.032084487,0.032084487,0.049585015,25.0,18.300018,0.0,0.0,0.0,0.00069386157,9.54197e-21,0.0,81.12875,24.999557,26.92223,96.0,0.066454284,32.30888,241.3445,88.55255,0.0,81.12875,0.113754,0.0,77.738396,8.330017
7617,19897020.0,0.0,18.300873,14.587402,20.946838,20.17923,21.610046,21.46991,18.300812,18.300812,18.300812,18.300812,0.0,0.032084484,0.032084484,0.04958501,25.0,18.300018,0.0,0.0,0.0,0.0023883313,9.54197e-21,0.0,81.12905,24.999542,26.930458,96.0,0.066425055,32.29736,241.34448,88.552536,0.0,81.12905,0.11375398,0.0,77.738686,8.330017
7618,19897080.0,0.0,18.300873,14.591614,20.946655,20.17981,21.6091,21.46933,18.300842,18.300842,18.300842,18.300812,0.0,0.032084484,0.032084484,0.049585003,25.0,18.300018,0.0,0.0,0.0,0.0015430403,9.54197e-21,0.0,81.12935,24.99953,26.938858,96.0,0.06639521,32.2856,241.34448,88.55253,0.0,81.12935,0.11375397,0.0,77.73897,8.330017
7619,19897140.0,0.0,18.300842,14.595825,20.946503,20.18042,21.608124,21.46875,18.300842,18.300842,18.300842,18.300842,0.0,0.032084476,0.032084476,0.049585,25.0,18.300018,0.0,0.0,0.0,-0.0005243231,9.54197e-21,0.0,81.129654,24.99952,26.947317,96.0,0.06636517,32.273758,241.34447,88.55251,0.0,81.129654,0.11375396,0.0,77.739265,8.330017
7620,19897200.0,0.0,18.300842,14.600006,20.94632,20.181,21.607178,21.4682,18.300842,18.300842,18.300842,18.300842,0.0,0.032084476,0.032084476,0.049585,25.0,18.300018,0.0,0.0,0.0,-0.0007321402,9.54197e-21,0.0,81.12996,24.999506,26.955614,96.0,0.06633569,32.262142,241.34445,88.552505,0.0,81.12996,0.11375396,0.0,77.73955,8.330017
7621,19897260.0,0.0,18.254059,14.604187,20.871124,20.21402,21.607483,21.468872,18.29834,18.298767,18.298767,27.808136,0.0,0.028862262,0.028862262,0.059865188,25.0,18.300018,0.0,0.0,0.0,-2.0814583,9.54197e-21,0.0,81.8342,20.987185,26.939386,96.0,0.06846601,32.284863,241.28267,87.31024,0.0,81.8342,0.11755662,100.0,85.93149,8.330017
7622,19897320.0,0.0,18.25821,14.608398,20.8172,20.301514,21.609253,21.470886,18.279968,18.29309,18.29309,32.283325,0.0,0.02578659,0.02578659,0.071683526,25.0,18.300018,0.0,0.0,0.0,-2.0501554,9.54197e-21,0.0,85.27959,16.228441,26.68091,96.0,0.07252722,32.646725,241.10042,86.1117,0.0,85.27959,0.12325179,100.0,98.1109,8.330017
7623,19897380.0,0.0,18.364105,14.612671,20.8974,20.41336,21.611115,21.472961,18.276031,18.285309,18.285309,33.965668,0.0,0.027250668,0.027250668,0.07136899,25.0,18.300018,0.0,0.0,0.0,4.680249,9.54197e-21,0.0,88.13532,15.416752,26.363247,96.0,0.07514152,33.091454,240.93062,86.35376,0.0,88.13532,0.1258491,100.0,99.91486,8.330017
7624,19897440.0,2.0,18.371033,14.616943,20.980835,20.532867,21.612335,21.474487,18.309937,18.288727,18.288727,34.804596,0.0,0.029061811,0.029061811,0.07181078,35.666668,18.300018,0.0,0.0,0.0,4.2414656,9.54197e-21,0.0,89.63074,15.911422,26.585743,96.0,0.07655229,32.77996,240.55936,87.79357,0.0,89.63074,0.12993571,100.0,99.998665,8.330017
7625,19897500.0,2.0,18.313354,14.621277,21.055908,20.65741,21.613007,21.475464,18.33496,18.305145,18.305145,35.039917,0.0,0.03073147,0.03073147,0.07410946,46.333332,18.300018,0.0,0.0,0.0,-0.9226774,9.54197e-21,0.0,90.25352,17.107393,27.085129,96.0,0.07769284,32.080822,240.03874,90.10046,0.0,90.25352,0.13557518,100.0,100.000084,8.330017
7626,19897560.0,2.0,18.292023,14.62561,21.123383,20.780823,21.613068,21.475952,18.326416,18.318054,18.318054,34.7648,0.0,0.03226207,0.03226207,0.078030646,57.0,18.300018,0.0,0.0,0.0,-2.6153293,9.54197e-21,0.0,90.156784,18.91125,27.347279,96.0,0.080410115,31.71381,239.43816,93.17678,0.0,90.156784,0.14255849,100.0,100.0,8.330017
7627,19897620.0,1.0,18.3154,14.630005,21.18805,20.905762,21.61267,21.476013,18.310974,18.318695,18.318695,34.093506,0.0,0.03355943,0.03355943,0.08319199,65.333336,18.300018,0.0,0.0,0.0,-0.18698248,9.54197e-21,0.0,89.42734,21.232454,27.375301,96.0,0.08445988,31.67458,238.88197,96.82528,0.0,89.42734,0.15031558,100.0,100.0,8.330017
7628,19897680.0,1.0,18.328125,14.63443,21.251617,21.030426,21.611877,21.475708,18.311493,18.315857,18.315857,33.173676,0.0,0.034626767,0.034626767,0.08952891,73.666664,18.300018,0.0,0.0,0.0,1.1199355,9.54197e-21,0.0,88.196945,24.145777,27.471483,96.0,0.08859482,31.539923,238.48878,101.09654,0.0,88.196945,0.1587891,100.0,100.0,8.330017
7629,19897740.0,1.0,18.320282,14.638855,21.315216,21.153229,21.610718,21.475098,18.318176,18.316925,18.316925,32.119415,0.0,0.0354487,0.0354487,0.096989855,82.0,18.300018,0.0,0.0,0.0,0.15017314,9.54197e-21,0.0,86.573425,27.723373,27.682537,96.0,0.092531994,31.244452,238.44461,106.037186,0.0,86.573425,0.16789724,100.0,99.99799,8.330017
7630,19897800.0,1.0,18.31903,14.643341,21.382202,21.272278,21.609253,21.474182,18.318237,18.320007,18.320007,31.084778,0.0,0.036951814,0.036951814,0.10291054,90.333336,18.300018,0.0,0.0,0.0,-0.18766429,9.54197e-21,0.0,84.53811,33.073795,27.872288,96.0,0.09641545,30.978798,239.00963,112.162575,0.0,84.53811,0.17682731,100.0,98.125725,8.330017
7631,19897860.0,1.0,18.321686,14.647858,21.448486,21.378754,21.60791,21.473602,18.318787,18.324127,18.324127,30.602875,0.0,0.040418524,0.040418524,0.10090975,98.666664,18.300018,0.0,0.0,0.0,0.19395316,9.54197e-21,0.0,80.918625,45.07308,28.058165,96.0,0.098164946,30.718569,240.2899,121.57321,0.0,80.918625,0.18177742,100.0,90.43076,8.330017
7632,19897920.0,1.0,18.316711,14.652405,21.505585,21.477234,21.605286,21.471832,18.321167,18.33191,18.33191,30.993591,0.0,0.043702863,0.043702863,0.0898262,107.0,18.300018,0.0,0.0,0.0,-0.07779637,9.54197e-21,0.0,75.372,69.57209,28.280062,96.0,0.094771534,30.407915,241.6589,136.08875,0.0,75.372,0.177297,100.0,79.0274,8.330017
7633,19897980.0,0.0,18.309998,14.656982,21.548187,21.56427,21.602173,21.469635,18.320465,18.336884,18.336884,29.125336,0.0,0.042447243,0.042447243,0.07734482,103.0,18.300018,0.0,0.0,0.0,-0.455459,9.54197e-21,0.0,69.585045,97.45404,28.489012,96.0,0.08600897,30.115383,241.50885,148.27107,0.0,69.585045,0.1622828,0.0,70.15539,8.330017
7634,19898040.0,0.0,18.299713,14.661591,21.563354,21.597748,21.599915,21.4682,18.315826,18.333496,18.333496,23.323517,0.0,0.03964766,0.03964766,0.0686127,99.0,18.300018,0.0,0.0,0.0,-0.8552488,9.54197e-21,0.0,65.841576,114.114586,28.631956,96.0,0.07797375,29.91526,240.66263,152.76291,0.0,65.841576,0.1479309,0.0,65.244484,8.330017
7635,19898100.0,0.0,18.296326,14.666229,21.56424,21.601257,21.598663,21.467682,18.309052,18.32544,18.32544,20.831116,0.0,0.0370981,0.0370981,0.06194013,95.0,18.300018,0.0,0.0,0.0,-0.6998896,9.54197e-21,0.0,63.52268,121.29751,28.692875,96.0,0.071652226,29.829979,239.76045,152.18172,0.0,63.52268,0.1361429,0.0,62.169983,8.330017
7636,19898160.0,0.0,18.298737,14.670868,21.55951,21.591095,21.59845,21.468048,18.303925,18.31604,18.31604,19.651337,0.0,0.035097007,0.035097007,0.057167985,91.0,18.300018,0.0,0.0,0.0,-0.24208036,9.54197e-21,0.0,62.19387,121.78273,28.705507,96.0,0.06708179,29.812288,239.08174,148.84312,0.0,62.19387,0.1273584,0.0,60.335438,8.330017
7637,19898220.0,0.0,18.300934,14.675568,21.553284,21.57666,21.598846,21.468994,18.30185,18.308136,18.308136,19.053131,0.0,0.03363699,0.03363699,0.053827964,87.0,18.300018,0.0,0.0,0.0,0.019934412,9.54197e-21,0.0,61.5521,118.34444,28.71078,96.0,0.0638368,29.804909,238.66061,144.33821,0.0,61.5521,0.12109311,0.0,59.340088,8.330017
7638,19898280.0,0.0,18.300354,14.680298,21.546661,21.560608,21.59967,21.470306,18.301514,18.302765,18.302765,18.73059,0.0,0.03261049,0.03261049,0.05145015,83.0,18.300018,0.0,0.0,0.0,0.0048738155,9.54197e-21,0.0,61.37477,112.96497,28.723019,96.0,0.061508786,29.78777,238.4547,139.5436,0.0,61.37477,0.11665934,0.0,58.934563,8.330017
7639,19898340.0,0.0,18.29892,14.685028,21.54004,21.543945,21.600769,21.471863,18.301208,18.299377,18.299377,18.548645,0.0,0.0318955,0.0318955,0.0497995,79.0,18.300018,0.0,0.0,0.0,-0.078768104,9.54197e-21,0.0,61.51179,106.72947,28.734266,96.0,0.059880696,29.772028,238.40556,134.85844,0.0,61.51179,0.11357757,0.0,58.941143,8.330017
7640,19898400.0,0.0,18.298615,14.689819,21.533539,21.5271,21.602081,21.473633,18.300568,18.29718,18.29718,18.442932,0.0,0.031400826,0.031400826,0.048679803,75.0,18.300018,0.0,0.0,0.0,-0.082852796,9.54197e-21,0.0,61.863308,100.25405,28.73714,96.0,0.058784097,29.768005,238.46152,130.45132,0.0,61.863308,0.11146861,0.0,59.22126,8.330017
7641,19898460.0,0.0,18.2995,14.694641,21.527435,21.510712,21.60376,21.475616,18.299927,18.295685,18.295685,18.382446,0.0,0.031063816,0.031063816,0.047946587,71.0,18.300018,0.0,0.0,0.0,-0.01520655,9.54197e-21,0.0,62.36705,93.85511,28.733414,96.0,0.058072515,29.773218,238.58408,126.37223,0.0,62.36705,0.110061824,0.0,59.687275,8.330017
7642,19898520.0,0.0,18.300262,14.699463,21.521423,21.494354,21.6055,21.477722,18.299744,18.2948,18.2948,18.346619,0.0,0.030834228,0.030834228,0.04746914,67.0,18.300018,0.0,0.0,0.0,0.035683755,9.54197e-21,0.0,62.971912,87.72188,28.729412,96.0,0.057603993,29.778824,238.74707,122.62378,0.0,62.971912,0.109125845,0.0,60.269386,8.330017
7643,19898580.0,0.0,18.30011,14.704315,21.515472,21.478058,21.6073,21.479858,18.299866,18.294434,18.294434,18.325073,0.0,0.030675376,0.030675376,0.047156695,63.0,18.300018,0.0,0.0,0.0,0.0244814,9.54197e-21,0.0,63.644726,81.92183,28.728603,96.0,0.057282064,29.779955,238.93407,119.17369,0.0,63.644726,0.108496465,0.0,60.924835,8.330017
7644,19898640.0,0.0,18.29953,14.709198,21.509583,21.461884,21.60913,21.482025,18.299988,18.294403,18.294403,18.3125,0.0,0.03056366,0.03056366,0.04695011,59.0,18.300018,0.0,0.0,0.0,-0.013486075,9.54197e-21,0.0,64.367096,76.46157,28.729048,96.0,0.0570592,29.779333,239.13489,115.98224,0.0,64.367096,0.10806745,0.0,61.630558,8.330017
7645,19898700.0,0.0,18.299255,14.714111,21.503754,21.44577,21.611023,21.484222,18.299896,18.294556,18.294556,18.305176,0.0,0.030480938,0.030480938,0.046801303,55.0,18.300018,0.0,0.0,0.0,-0.03000571,9.54197e-21,0.0,65.12631,71.32858,28.727812,96.0,0.05690129,29.781065,239.34387,113.0097,0.0,65.12631,0.10775336,0.0,62.372433,8.330017
7646,19898760.0,0.0,18.299774,14.719055,21.498505,21.43097,21.613037,21.486511,18.299713,18.294708,18.294708,18.300842,0.0,0.030411933,0.030411933,0.04668027,51.0,18.300018,0.0,0.0,0.0,0.0009946243,9.54197e-21,0.0,65.915794,66.48627,28.72419,96.0,0.056780487,29.78613,239.5585,110.21421,0.0,65.915794,0.107494846,0.0,63.143974,8.330017
7647,19898820.0,0.0,18.300232,14.72403,21.493347,21.41626,21.615082,21.4888,18.299713,18.29486,18.29486,18.298187,0.0,0.030346066,0.030346066,0.046565875,47.0,18.300018,0.0,0.0,0.0,0.026801674,9.54197e-21,0.0,66.734604,61.892834,28.721418,96.0,0.0566633,29.790014,239.77881,107.55797,0.0,66.734604,0.10724908,0.0,63.943916,8.330017
