,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7648,19898880.0,0.0,18.300232,14.729004,21.48825,21.401672,21.617126,21.491089,18.299896,18.295074,18.295074,18.296814,0.0,0.03027735,0.03027735,0.046446912,43.0,18.300018,0.0,0.0,0.0,0.024012607,9.54197e-21,0.0,67.584564,57.519196,28.720871,96.0,0.05653321,29.790783,240.00417,105.01767,0.0,67.584564,0.10699314,0.0,64.77412,8.330017
7649,19898940.0,0.0,18.299988,14.734039,21.483215,21.387177,21.619232,21.493408,18.300049,18.295319,18.295319,18.296051,0.0,0.030198961,0.030198961,0.046310876,39.0,18.300018,0.0,0.0,0.0,0.004745165,9.54197e-21,0.0,68.47159,53.323204,28.721804,96.0,0.056379,29.789474,240.23584,102.561775,0.0,68.47159,0.10670046,0.0,65.64048,8.330017
7650,19899000.0,0.0,18.299774,14.739075,21.478271,21.372803,21.621338,21.495758,18.30008,18.295593,18.295593,18.295685,0.0,0.030106891,0.030106891,0.046150696,35.0,18.300018,0.0,0.0,0.0,-0.00944479,9.54197e-21,0.0,69.40197,49.28347,28.722816,96.0,0.056197826,29.788055,240.47406,100.17446,0.0,69.40197,0.106355846,0.0,66.54928,8.330017
7651,19899060.0,0.0,18.300018,14.744141,21.473969,21.359955,21.623535,21.4982,18.300049,18.295837,18.295837,18.295624,0.0,0.030021712,0.030021712,0.04600496,31.666666,18.300018,0.0,0.0,0.0,-0.0005801054,9.54197e-21,0.0,70.37441,45.48493,28.723297,96.0,0.05603365,29.787386,240.70679,97.9309,0.0,70.37441,0.1060411,0.0,67.498825,8.330017
7652,19899120.0,0.0,18.300323,14.749207,21.469788,21.347198,21.625793,21.500671,18.30008,18.296082,18.296082,18.295685,0.0,0.029928142,0.029928142,0.04584383,28.333334,18.300018,0.0,0.0,0.0,0.01426497,9.54197e-21,0.0,71.38934,41.8863,28.724197,96.0,0.055851,29.786125,240.93857,95.78811,0.0,71.38934,0.105693005,0.0,68.48929,8.330017
7653,19899180.0,0.0,18.300446,14.7543335,21.465698,21.334564,21.628082,21.503174,18.30017,18.296295,18.296295,18.295807,0.0,0.029818814,0.029818814,0.04565466,25.0,18.300018,0.0,0.0,0.0,0.01878006,9.54197e-21,0.0,72.455025,38.455025,28.726357,96.0,0.05563308,29.7831,241.17174,93.720276,0.0,72.455025,0.10528477,0.0,69.529106,8.330017
7654,19899240.0,0.0,18.30011,14.75946,21.461609,21.322052,21.630371,21.505676,18.300201,18.296692,18.296692,18.296143,0.0,0.029825011,0.029825011,0.045681834,25.0,18.300018,0.0,0.0,0.0,-0.00519808,9.54197e-21,0.0,73.542,35.574936,28.728617,96.0,0.055645995,29.779938,241.34346,92.10231,0.0,73.542,0.10532782,0.0,70.586975,8.330017
7655,19899300.0,0.0,18.299805,14.764618,21.457489,21.30954,21.63263,21.508148,18.30017,18.29712,18.29712,18.29657,0.0,0.029886642,0.029886642,0.045802258,25.0,18.300018,0.0,0.0,0.0,-0.020163193,9.54197e-21,0.0,74.5849,33.190758,28.729996,96.0,0.055767737,29.778008,241.47203,90.82461,0.0,74.5849,0.10557473,0.0,71.59651,8.330017
7656,19899360.0,0.0,18.30008,14.769806,21.453918,21.29834,21.634949,21.510712,18.300049,18.297485,18.297485,18.296997,0.0,0.02999273,0.02999273,0.045998704,25.0,18.300018,0.0,0.0,0.0,-0.0059165303,9.54197e-21,0.0,75.56792,31.235138,28.72965,96.0,0.055976804,29.77849,241.56331,89.83448,0.0,75.56792,0.105978295,0.0,72.54376,8.330017
7657,19899420.0,0.0,18.300293,14.774994,21.450348,21.28714,21.637207,21.513214,18.300018,18.297821,18.297821,18.297394,0.0,0.030118333,0.030118333,0.046226628,25.0,18.300018,0.0,0.0,0.0,0.0070194313,9.54197e-21,0.0,76.488655,29.600904,28.729416,96.0,0.05622463,29.77882,241.62914,89.047226,0.0,76.488655,0.10645848,0.0,73.42768,8.330017
7658,19899480.0,0.0,18.300293,14.780243,21.446716,21.27591,21.639404,21.515656,18.300049,18.298157,18.298157,18.29776,0.0,0.030260053,0.030260053,0.046480194,25.0,18.300018,0.0,0.0,0.0,0.0057531646,9.54197e-21,0.0,77.3344,28.2579,28.729979,96.0,0.05649901,29.778027,241.67238,88.44035,0.0,77.3344,0.10699546,0.0,74.2363,8.330017
7659,19899540.0,0.0,18.300201,14.785492,21.443054,21.264648,21.64154,21.518036,18.30008,18.298462,18.298462,18.298126,0.0,0.030405795,0.030405795,0.046738885,25.0,18.300018,0.0,0.0,0.0,0.0008043995,9.54197e-21,0.0,78.12093,27.117325,28.730747,96.0,0.05677991,29.776955,241.70169,87.95108,0.0,78.12093,0.10754647,0.0,74.98602,8.330017
7660,19899600.0,0.0,18.30014,14.790741,21.439362,21.253357,21.643616,21.520386,18.30008,18.298737,18.298737,18.298431,0.0,0.030559544,0.030559544,0.047009464,25.0,18.300018,0.0,0.0,0.0,-0.0038923,9.54197e-21,0.0,78.82904,26.190935,28.731356,96.0,0.057076056,29.776102,241.71504,87.59101,0.0,78.82904,0.10812602,0.0,75.65813,8.330017
7661,19899660.0,0.0,18.300354,14.7960205,21.436188,21.243378,21.645721,21.522766,18.30008,18.29898,18.29898,18.298706,0.0,0.03071537,0.03071537,0.047281805,25.0,18.300018,0.0,0.0,0.0,0.0061380737,9.54197e-21,0.0,79.46283,25.436314,28.731956,96.0,0.057374813,29.775259,241.71687,87.32943,0.0,79.46283,0.10871055,0.0,76.25724,8.330017
7662,19899720.0,0.0,18.300446,14.801331,21.433014,21.233398,21.647736,21.525085,18.30011,18.299194,18.299194,18.29895,0.0,0.03087054,0.03087054,0.047551192,25.0,18.300018,0.0,0.0,0.0,0.008249772,9.54197e-21,0.0,80.01669,24.838312,28.733433,96.0,0.057668086,29.773193,241.7089,87.15528,0.0,80.01669,0.10929041,0.0,76.77841,8.330017
7663,19899780.0,0.0,18.300385,14.806671,21.42978,21.223358,21.64972,21.527344,18.30017,18.299377,18.299377,18.299194,0.0,0.031022182,0.031022182,0.047813013,25.0,18.300018,0.0,0.0,0.0,0.0037311877,9.54197e-21,0.0,80.5053,24.355576,28.73545,96.0,0.05795216,29.770369,241.6945,87.04246,0.0,80.5053,0.109856196,0.0,77.236305,8.330017
7664,19899840.0,0.0,18.300323,14.812012,21.426514,21.213287,21.651611,21.529541,18.300201,18.29956,18.29956,18.299408,0.0,0.031168656,0.031168656,0.048064463,25.0,18.300018,0.0,0.0,0.0,-0.0005583171,9.54197e-21,0.0,80.919014,23.988794,28.737534,96.0,0.058225054,29.767456,241.67426,86.989586,0.0,80.919014,0.11040075,0.0,77.62196,8.330017
7665,19899900.0,0.0,18.300293,14.817383,21.423218,21.203186,21.653473,21.531708,18.300201,18.299713,18.299713,18.299591,0.0,0.031309117,0.031309117,0.048304446,25.0,18.300018,0.0,0.0,0.0,-0.0018226078,9.54197e-21,0.0,81.278435,23.699566,28.739489,96.0,0.058486354,29.764715,241.65079,86.9742,0.0,81.278435,0.11092203,0.0,77.95556,8.330017
7666,19899960.0,0.0,18.300568,14.822784,21.42044,21.194366,21.655334,21.533936,18.300201,18.299835,18.299835,18.299744,0.0,0.031443134,0.031443134,0.048532285,25.0,18.300018,0.0,0.0,0.0,0.01077415,9.54197e-21,0.0,81.58041,23.486382,28.741562,96.0,0.0587343,29.761814,241.62439,86.9951,0.0,81.58041,0.111418225,0.0,78.234245,8.330017
7667,19900020.0,0.0,18.30069,14.828186,21.417694,21.185516,21.657166,21.536102,18.300293,18.299957,18.299957,18.299866,0.0,0.03156849,0.03156849,0.048744373,25.0,18.300018,0.0,0.0,0.0,0.015405893,9.54197e-21,0.0,81.82393,23.3433,28.744694,96.0,0.058961358,29.757425,241.59612,87.04668,0.0,81.82393,0.111881256,0.0,78.45736,8.330017
7668,19900080.0,0.0,18.30069,14.833618,21.414886,21.176636,21.658936,21.538239,18.300354,18.30008,18.30008,18.300018,0.0,0.03168356,0.03168356,0.048938166,25.0,18.300018,0.0,0.0,0.0,0.013623636,9.54197e-21,0.0,82.01645,23.25532,28.748459,96.0,0.059166946,29.752155,241.56729,87.119225,0.0,82.01645,0.112307064,0.0,78.63234,8.330017
7669,19900140.0,0.0,18.300507,14.83905,21.412048,21.167755,21.660675,21.540314,18.300415,18.300201,18.300201,18.30017,0.0,0.031788558,0.031788558,0.049114197,25.0,18.300018,0.0,0.0,0.0,0.00067784585,9.54197e-21,0.0,82.14644,23.235706,28.753202,96.0,0.059347626,29.745516,241.53748,87.21928,0.0,82.14644,0.11269129,0.0,78.74815,8.330017
7670,19900200.0,0.0,18.300446,14.844513,21.40921,21.158875,21.662354,21.542358,18.300446,18.300293,18.300293,18.300262,0.0,0.03187868,0.03187868,0.049264535,25.0,18.300018,0.0,0.0,0.0,-0.003041992,9.54197e-21,0.0,82.22154,23.266922,28.75751,96.0,0.05950229,29.739485,241.50877,87.333244,0.0,82.22154,0.11302183,0.0,78.81256,8.330017
7671,19900260.0,0.0,18.30069,14.849976,21.40689,21.151215,21.664062,21.544464,18.300446,18.300385,18.300385,18.300354,0.0,0.031961426,0.031961426,0.049402006,25.0,18.300018,0.0,0.0,0.0,0.0069385357,9.54197e-21,0.0,82.27164,23.320196,28.762018,96.0,0.059641857,29.733171,241.48093,87.452095,0.0,82.27164,0.11332498,0.0,78.85362,8.330017
7672,19900320.0,0.0,18.300812,14.855469,21.404602,21.143555,21.665741,21.54657,18.300507,18.300476,18.300476,18.300446,0.0,0.03203509,0.03203509,0.049523983,25.0,18.300018,0.0,0.0,0.0,0.012217958,9.54197e-21,0.0,82.29383,23.397036,28.767317,96.0,0.059761282,29.725754,241.45433,87.57488,0.0,82.29383,0.11359434,0.0,78.868744,8.330017
7673,19900380.0,0.0,18.300781,14.860992,21.402313,21.135895,21.66742,21.548645,18.300598,18.300537,18.300537,18.300537,0.0,0.032097958,0.032097958,0.04962772,25.0,18.300018,0.0,0.0,0.0,0.007841075,9.54197e-21,0.0,82.28741,23.496178,28.773521,96.0,0.0598569,29.717068,241.42958,87.69911,0.0,82.28741,0.113823846,0.0,78.85734,8.330017
7674,19900440.0,0.0,18.30072,14.866516,21.400024,21.128265,21.669067,21.55069,18.30066,18.300629,18.300629,18.300629,0.0,0.03215087,0.03215087,0.04971469,25.0,18.300018,0.0,0.0,0.0,0.0031013605,9.54197e-21,0.0,82.25973,23.60939,28.779963,96.0,0.059932567,29.708055,241.40698,87.82084,0.0,82.25973,0.114016354,0.0,78.82637,8.330017
7675,19900500.0,0.0,18.300629,14.87207,21.397705,21.120636,21.670685,21.552704,18.30066,18.30069,18.30069,18.30069,0.0,0.032191403,0.032191403,0.049780954,25.0,18.300018,0.0,0.0,0.0,-0.00314608,9.54197e-21,0.0,82.204865,23.741558,28.786743,96.0,0.059984032,29.698559,241.38683,87.94061,0.0,82.204865,0.11416401,0.0,78.770294,8.330017
7676,19900560.0,0.0,18.300903,14.8776245,21.395935,21.114197,21.672333,21.55484,18.30066,18.30075,18.30075,18.30075,0.0,0.03222429,0.03222429,0.049834367,25.0,18.300018,0.0,0.0,0.0,0.008058478,9.54197e-21,0.0,82.13796,23.87957,28.793419,96.0,0.060021177,29.689217,241.36865,88.055565,0.0,82.13796,0.11428322,0.0,78.70324,8.330017
7677,19900620.0,0.0,18.301025,14.883209,21.394196,21.107788,21.674011,21.556946,18.30075,18.300781,18.300781,18.300781,0.0,0.032248408,0.032248408,0.04987312,25.0,18.300018,0.0,0.0,0.0,0.014225199,9.54197e-21,0.0,82.05969,24.021162,28.801016,96.0,0.060038414,29.678577,241.35286,88.16326,0.0,82.05969,0.11437022,0.0,78.62591,8.330017
7678,19900680.0,0.0,18.300903,14.888794,21.392456,21.10138,21.67566,21.559052,18.300842,18.300842,18.300842,18.300873,0.0,0.032264587,0.032264587,0.049898632,25.0,18.300018,0.0,0.0,0.0,0.0048070904,9.54197e-21,0.0,81.97386,24.16256,28.80986,96.0,0.06003616,29.666195,241.33946,88.2624,0.0,81.97386,0.11442808,0.0,78.541885,8.330017
7679,19900740.0,0.0,18.300812,14.894379,21.390717,21.095001,21.677277,21.561157,18.300873,18.300934,18.300934,18.300934,0.0,0.032273747,0.032273747,0.04991243,25.0,18.300018,0.0,0.0,0.0,-0.0045557073,9.54197e-21,0.0,81.88382,24.300507,28.818903,96.0,0.060019962,29.653538,241.32835,88.35203,0.0,81.88382,0.11446019,0.0,78.4543,8.330017
7680,19900800.0,0.0,18.300812,14.899994,21.389008,21.088654,21.678925,21.563232,18.300873,18.300964,18.300964,18.300964,0.0,0.032276783,0.032276783,0.04991603,25.0,18.300018,0.0,0.0,0.0,-0.0030722322,9.54197e-21,0.0,81.79249,24.432232,28.82739,96.0,0.05999424,29.641655,241.31944,88.43151,0.0,81.79249,0.11446984,0.0,78.36589,8.330017
7681,19900860.0,0.0,18.302795,14.90567,21.391266,21.087128,21.684296,21.569122,18.300995,18.300995,18.300995,18.300995,0.0,0.032274686,0.032274686,0.04991111,25.0,18.300018,0.0,0.0,0.0,0.08959979,9.54197e-21,0.0,81.70228,24.555794,28.837126,96.0,0.059954353,29.628023,241.31256,88.500755,0.0,81.70228,0.114460714,0.0,78.27892,8.330017
7682,19900920.0,0.0,18.304504,14.911377,21.396362,21.092651,21.689636,21.574982,18.301666,18.301178,18.301178,21.83728,0.0,0.03226824,0.03226824,0.049898975,25.0,18.300018,0.0,0.0,0.0,0.1385009,9.54197e-21,0.0,81.61523,24.669678,28.855986,96.0,0.05987329,29.601618,241.30756,88.55972,0.0,81.61523,0.11443567,2.4601161,78.19528,8.330017
7683,19900980.0,0.0,18.305664,14.917175,21.405792,21.10669,21.694977,21.58081,18.302856,18.301727,18.301727,20.826538,0.0,0.032258276,0.032258276,0.049881015,25.0,18.300018,0.0,0.0,0.0,0.16598558,9.54197e-21,0.0,81.533005,24.772776,28.889072,96.0,0.05973418,29.555298,241.30421,88.60865,0.0,81.533005,0.11439776,5.2964664,78.116516,8.330017
7684,19901040.0,0.0,18.303314,14.923035,21.413483,21.116943,21.700317,21.58664,18.303955,18.302582,18.302582,20.301819,0.0,0.03224563,0.03224563,0.04985866,25.0,18.300018,0.0,0.0,0.0,-0.010582521,9.54197e-21,0.0,81.45688,24.864244,28.93434,96.0,0.059546053,29.491924,241.30237,88.64795,0.0,81.45688,0.11435009,4.4998536,78.043816,8.330017
7685,19901100.0,0.0,18.30133,14.928955,21.420074,21.124664,21.705627,21.592468,18.303864,18.303253,18.303253,19.854279,0.0,0.03223123,0.03223123,0.04983348,25.0,18.300018,0.0,0.0,0.0,-0.13273329,9.54197e-21,0.0,81.38769,24.943373,28.974113,96.0,0.059374616,29.436243,241.30179,88.67821,0.0,81.38769,0.114296086,2.677381,77.977936,8.330017
7686,19901160.0,0.0,18.301666,14.934967,21.42569,21.13034,21.710846,21.598236,18.302979,18.303345,18.303345,19.379639,0.0,0.032215826,0.032215826,0.049806744,25.0,18.300018,0.0,0.0,0.0,-0.08379204,9.54197e-21,0.0,81.325874,25.01016,29.000467,96.0,0.059249945,29.399347,241.30226,88.70024,0.0,81.325874,0.114238515,0.4716421,77.91926,8.330017
7687,19901220.0,0.0,18.302734,14.941071,21.430237,21.133514,21.716034,21.604004,18.30243,18.30304,18.30304,18.946045,0.0,0.032199904,0.032199904,0.049779244,25.0,18.300018,0.0,0.0,0.0,0.011092121,9.54197e-21,0.0,81.27165,25.06523,29.021215,96.0,0.059144653,29.370298,241.30362,88.71492,0.0,81.27165,0.11417915,0.0,77.867935,8.330017
7688,19901280.0,0.0,18.302917,14.947235,21.43396,21.134857,21.721222,21.609741,18.30243,18.302765,18.302765,18.681274,0.0,0.032183874,0.032183874,0.049751673,25.0,18.300018,0.0,0.0,0.0,0.030406332,9.54197e-21,0.0,81.225044,25.109365,29.044851,96.0,0.059028823,29.33721,241.30565,88.723145,0.0,81.225044,0.11411949,0.0,77.82399,8.330017
7689,19901340.0,0.0,18.302277,14.953522,21.437134,21.13507,21.72638,21.615448,18.302551,18.302673,18.302673,18.532867,0.0,0.03216823,0.03216823,0.049724873,25.0,18.300018,0.0,0.0,0.0,-0.008581789,9.54197e-21,0.0,81.186745,25.142206,29.071014,96.0,0.058904678,29.30058,241.30826,88.72526,0.0,81.186745,0.11406139,0.0,77.78804,8.330017
7690,19901400.0,0.0,18.30188,14.9599,21.440094,21.134766,21.731567,21.621185,18.30246,18.302612,18.302612,18.43805,0.0,0.032153215,0.032153215,0.04969923,25.0,18.300018,0.0,0.0,0.0,-0.03052216,9.54197e-21,0.0,81.15471,25.166864,29.095507,96.0,0.058787853,29.266289,241.31117,88.72331,0.0,81.15471,0.1140057,0.0,77.75812,8.330017
7691,19901460.0,0.0,18.302612,14.96637,21.444214,21.135956,21.737732,21.628052,18.302307,18.30252,18.30252,18.38211,0.0,0.032139137,0.032139137,0.049675252,25.0,18.300018,0.0,0.0,0.0,0.009470509,9.54197e-21,0.0,81.12936,25.183142,29.117798,96.0,0.058680817,29.235083,241.31432,88.71753,0.0,81.12936,0.11395355,0.0,77.73459,8.330017
7692,19901520.0,0.0,18.3031,14.972961,21.448334,21.136902,21.743927,21.634918,18.302399,18.30243,18.30243,18.349121,0.0,0.032126144,0.032126144,0.049653187,25.0,18.300018,0.0,0.0,0.0,0.038396027,9.54197e-21,0.0,81.110146,25.192163,29.141727,96.0,0.05856996,29.201582,241.31758,88.70872,0.0,81.110146,0.11390549,0.0,77.71692,8.330017
7693,19901580.0,0.0,18.302887,14.979675,21.452362,21.137726,21.750061,21.641754,18.302643,18.30249,18.30249,18.329926,0.0,0.03211434,0.03211434,0.0496332,25.0,18.300018,0.0,0.0,0.0,0.019262528,9.54197e-21,0.0,81.09653,25.194958,29.169014,96.0,0.058449287,29.163382,241.32086,88.69759,0.0,81.09653,0.11386188,0.0,77.70458,8.330017
7694,19901640.0,0.0,18.302551,14.986481,21.45636,21.138489,21.756195,21.64859,18.302765,18.302551,18.302551,18.318146,0.0,0.032103837,0.032103837,0.049615473,25.0,18.300018,0.0,0.0,0.0,-0.0066402955,9.54197e-21,0.0,81.08775,25.192675,29.196978,96.0,0.058328655,29.124233,241.32407,88.684944,0.0,81.08775,0.11382314,0.0,77.69684,8.330017
7695,19901700.0,0.0,18.30243,14.993408,21.460327,21.13919,21.76233,21.655396,18.302765,18.302643,18.302643,18.311188,0.0,0.03209466,0.03209466,0.049600035,25.0,18.300018,0.0,0.0,0.0,-0.017435502,9.54197e-21,0.0,81.08326,25.186123,29.224163,96.0,0.058213376,29.086172,241.32715,88.67126,0.0,81.08326,0.11378935,0.0,77.69315,8.330017
7696,19901760.0,0.0,18.302704,15.000458,21.4646,21.140686,21.768463,21.6622,18.302673,18.302673,18.302673,18.307678,0.0,0.032086812,0.032086812,0.049586892,25.0,18.300018,0.0,0.0,0.0,-0.0013608949,9.54197e-21,0.0,81.08265,25.175884,29.250366,96.0,0.05810417,29.049486,241.33005,88.656876,0.0,81.08265,0.1137605,0.0,77.69312,8.330017
7697,19901820.0,0.0,18.302979,15.007629,21.468872,21.142181,21.774567,21.668976,18.302673,18.302673,18.302673,18.305511,0.0,0.032080237,0.032080237,0.04957592,25.0,18.300018,0.0,0.0,0.0,0.0154655725,9.54197e-21,0.0,81.085014,25.163256,29.277008,96.0,0.057995774,29.012188,241.33272,88.64249,0.0,81.085014,0.11373636,0.0,77.695885,8.330017
7698,19901880.0,0.0,18.30307,15.014954,21.473145,21.143646,21.78064,21.67575,18.302734,18.302673,18.302673,18.30426,0.0,0.032074854,0.032074854,0.04956699,25.0,18.300018,0.0,0.0,0.0,0.018791152,9.54197e-21,0.0,81.089874,25.148886,29.304876,96.0,0.057885215,28.973175,241.33514,88.62838,0.0,81.089874,0.11371667,0.0,77.70096,8.330017
7699,19901940.0,0.0,18.302979,15.0224,21.477417,21.14508,21.786713,21.682495,18.302856,18.302734,18.302734,18.30365,0.0,0.03207062,0.03207062,0.04956002,25.0,18.300018,0.0,0.0,0.0,0.008213167,9.54197e-21,0.0,81.09688,25.13319,29.33399,96.0,0.057772312,28.932411,241.33731,88.61475,0.0,81.09688,0.11370123,0.0,77.70804,8.330017
7700,19902000.0,0.0,18.302856,15.029999,21.481628,21.146545,21.792755,21.689209,18.302917,18.302795,18.302795,18.303314,0.0,0.032067407,0.032067407,0.04955478,25.0,18.300018,0.0,0.0,0.0,-0.0020967803,9.54197e-21,0.0,81.105286,25.117033,29.363419,96.0,0.057660207,28.891214,241.3392,88.60196,0.0,81.105286,0.11368957,0.0,77.7164,8.330017
7701,19902060.0,0.0,18.303009,15.03775,21.486206,21.148773,21.798798,21.695953,18.302948,18.302856,18.302856,18.303162,0.0,0.03206516,0.03206516,0.049551174,25.0,18.300018,0.0,0.0,0.0,0.0017507209,9.54197e-21,0.0,81.114845,25.100697,29.392792,96.0,0.057550095,28.850094,241.3408,88.5901,0.0,81.114845,0.113681465,0.0,77.72581,8.330017
7702,19902120.0,0.0,18.303162,15.045624,21.490753,21.151031,21.80481,21.702637,18.302948,18.302887,18.302887,18.30307,0.0,0.03206374,0.03206374,0.04954896,25.0,18.300018,0.0,0.0,0.0,0.010667035,9.54197e-21,0.0,81.12505,25.084705,29.422415,96.0,0.057440612,28.808617,241.34216,88.579346,0.0,81.12505,0.11367642,0.0,77.73578,8.330017
7703,19902180.0,0.0,18.303223,15.05368,21.4953,21.15326,21.810822,21.70932,18.30304,18.302948,18.302948,18.303009,0.0,0.032063015,0.032063015,0.049547914,25.0,18.300018,0.0,0.0,0.0,0.011343695,9.54197e-21,0.0,81.13554,25.069443,29.452965,96.0,0.057329066,28.765848,241.34326,88.56975,0.0,81.13554,0.11367391,0.0,77.74595,8.330017
7704,19902240.0,0.0,18.303253,15.06189,21.499847,21.155457,21.816803,21.715973,18.3031,18.302979,18.302979,18.303009,0.0,0.032062825,0.032062825,0.049547758,25.0,18.300018,0.0,0.0,0.0,0.009464973,9.54197e-21,0.0,81.1459,25.055195,29.484076,96.0,0.057216495,28.722296,241.34413,88.56132,0.0,81.1459,0.11367338,0.0,77.755974,8.330017
7705,19902300.0,0.0,18.303192,15.070251,21.504333,21.157654,21.822754,21.722595,18.303162,18.30304,18.30304,18.30307,0.0,0.032063242,0.032063242,0.049548615,25.0,18.300018,0.0,0.0,0.0,0.0021135383,9.54197e-21,0.0,81.1563,25.04186,29.51594,96.0,0.057102297,28.677685,241.34477,88.55407,0.0,81.1563,0.11367508,0.0,77.766,8.330017
7706,19902360.0,0.0,18.303345,15.078796,21.509186,21.160645,21.828705,21.729248,18.303192,18.3031,18.3031,18.3031,0.0,0.032064073,0.032064073,0.049550157,25.0,18.300018,0.0,0.0,0.0,0.006459592,9.54197e-21,0.0,81.166306,25.029758,29.547983,96.0,0.056988213,28.632822,241.34521,88.54797,0.0,81.166306,0.113678284,0.0,77.775604,8.330017
7707,19902420.0,0.0,18.303467,15.087494,21.514008,21.163574,21.834656,21.73587,18.303253,18.303162,18.303162,18.303162,0.0,0.032065205,0.032065205,0.04955219,25.0,18.300018,0.0,0.0,0.0,0.0107229045,9.54197e-21,0.0,81.175735,25.018982,29.580673,96.0,0.05687234,28.587055,241.34549,88.54297,0.0,81.175735,0.11368258,0.0,77.78463,8.330017
7708,19902480.0,0.0,18.303497,15.0963745,21.51883,21.166534,21.840576,21.742493,18.303314,18.303223,18.303223,18.303192,0.0,0.032066584,0.032066584,0.04955463,25.0,18.300018,0.0,0.0,0.0,0.0096184965,9.54197e-21,0.0,81.184525,25.009548,29.614206,96.0,0.05675387,28.540112,241.34561,88.53901,0.0,81.184525,0.11368778,0.0,77.79302,8.330017
7709,19902540.0,0.0,18.303497,15.105438,21.52362,21.169434,21.846466,21.749054,18.303406,18.303284,18.303284,18.303253,0.0,0.03206811,0.03206811,0.049557302,25.0,18.300018,0.0,0.0,0.0,0.0053156097,9.54197e-21,0.0,81.19257,25.001442,29.648396,96.0,0.05663329,28.492245,241.3456,88.53598,0.0,81.19257,0.113693506,0.0,77.80068,8.330017
7710,19902600.0,0.0,18.303497,15.114685,21.528381,21.172363,21.852356,21.755615,18.303436,18.303345,18.303345,18.303314,0.0,0.0320697,0.0320697,0.049560066,25.0,18.300018,0.0,0.0,0.0,0.0027021868,9.54197e-21,0.0,81.19985,24.99457,29.682932,96.0,0.05651156,28.443897,241.34549,88.53372,0.0,81.19985,0.113699466,0.0,77.807594,8.330017
7711,19902660.0,0.0,18.30368,15.1241455,21.533539,21.176147,21.858215,21.762268,18.303497,18.303406,18.303406,18.303375,0.0,0.03207139,0.03207139,0.049562983,25.0,18.300018,0.0,0.0,0.0,0.009096042,9.54197e-21,0.0,81.206345,24.988985,29.717964,96.0,0.056388196,28.394852,241.34528,88.53232,0.0,81.206345,0.11370576,0.0,77.81374,8.330017
7712,19902720.0,0.0,18.303833,15.133759,21.538696,21.179901,21.864105,21.76886,18.303558,18.303467,18.303467,18.303436,0.0,0.032073062,0.032073062,0.04956585,25.0,18.300018,0.0,0.0,0.0,0.01362704,9.54197e-21,0.0,81.21206,24.984547,29.753876,96.0,0.056261603,28.344572,241.345,88.531555,0.0,81.21206,0.113711976,0.0,77.81913,8.330017
7713,19902780.0,0.0,18.303894,15.143585,21.543854,21.183624,21.869934,21.775452,18.30365,18.303528,18.303528,18.303497,0.0,0.032074668,0.032074668,0.049568597,25.0,18.300018,0.0,0.0,0.0,0.0140094375,9.54197e-21,0.0,81.217026,24.98109,29.790607,96.0,0.056131925,28.293148,241.34468,88.53129,0.0,81.217026,0.11371792,0.0,77.823814,8.330017
7714,19902840.0,0.0,18.303864,15.1536255,21.54895,21.187347,21.875763,21.782013,18.303741,18.303589,18.303589,18.303589,0.0,0.032076217,0.032076217,0.049571246,25.0,18.300018,0.0,0.0,0.0,0.0073318062,9.54197e-21,0.0,81.22124,24.9787,29.828367,96.0,0.055998445,28.240288,241.34431,88.53158,0.0,81.22124,0.11372368,0.0,77.82776,8.330017
7715,19902900.0,0.0,18.303833,15.163879,21.554047,21.19104,21.881561,21.788544,18.303802,18.30368,18.30368,18.30365,0.0,0.032077666,0.032077666,0.04957371,25.0,18.300018,0.0,0.0,0.0,0.0021572341,9.54197e-21,0.0,81.22476,24.977133,29.866547,96.0,0.055863235,28.186836,241.34392,88.532234,0.0,81.22476,0.113729045,0.0,77.831055,8.330017
7716,19902960.0,0.0,18.304047,15.174316,21.55951,21.195587,21.88736,21.795135,18.303833,18.303741,18.303741,18.30371,0.0,0.032079004,0.032079004,0.049575966,25.0,18.300018,0.0,0.0,0.0,0.009036551,9.54197e-21,0.0,81.227646,24.976324,29.905066,96.0,0.055726573,28.132906,241.34352,88.5332,0.0,81.227646,0.11373398,0.0,77.83374,8.330017
7717,19903020.0,0.0,18.3042,15.184998,21.564972,21.200104,21.893158,21.801727,18.303925,18.303802,18.303802,18.303802,0.0,0.0320802,0.0320802,0.049577996,25.0,18.300018,0.0,0.0,0.0,0.015037992,9.54197e-21,0.0,81.229965,24.97615,29.944477,96.0,0.05558645,28.07773,241.34312,88.53439,0.0,81.229965,0.113738395,0.0,77.835884,8.330017
7718,19903080.0,0.0,18.30423,15.195892,21.570404,21.20459,21.898926,21.808289,18.304016,18.303894,18.303894,18.303864,0.0,0.032081258,0.032081258,0.049579766,25.0,18.300018,0.0,0.0,0.0,0.012402421,9.54197e-21,0.0,81.231804,24.976488,29.985062,96.0,0.055441823,28.020912,241.34273,88.53573,0.0,81.231804,0.113742284,0.0,77.83758,8.330017
7719,19903140.0,0.0,18.30426,15.207001,21.575806,21.209045,21.904694,21.81485,18.304108,18.303955,18.303955,18.303955,0.0,0.032082174,0.032082174,0.04958131,25.0,18.300018,0.0,0.0,0.0,0.008992942,9.54197e-21,0.0,81.23325,24.977182,30.026304,96.0,0.05529457,27.963171,241.34235,88.53712,0.0,81.23325,0.11374566,0.0,77.838905,8.330017
7720,19903200.0,0.0,18.30423,15.218353,21.581207,21.213501,21.9104,21.82135,18.304169,18.304047,18.304047,18.304016,0.0,0.032082956,0.032082956,0.049582608,25.0,18.300018,0.0,0.0,0.0,0.0025056847,9.54197e-21,0.0,81.234276,24.9783,30.068367,96.0,0.055144116,27.904287,241.34198,88.538605,0.0,81.234276,0.11374852,0.0,77.83983,8.330017
7721,19903260.0,0.0,18.304443,15.229919,21.586945,21.21872,21.916138,21.827942,18.30423,18.304108,18.304108,18.304108,0.0,0.0320836,0.0320836,0.04958368,25.0,18.300018,0.0,0.0,0.0,0.010011116,9.54197e-21,0.0,81.23499,24.979652,30.110682,96.0,0.05499251,27.845045,241.34164,88.54008,0.0,81.23499,0.11375089,0.0,77.84046,8.330017
7722,19903320.0,0.0,18.304596,15.24173,21.592682,21.223907,21.921844,21.834534,18.30429,18.3042,18.3042,18.304169,0.0,0.03208412,0.03208412,0.049584538,25.0,18.300018,0.0,0.0,0.0,0.015562866,9.54197e-21,0.0,81.23547,24.981165,30.154,96.0,0.054837067,27.784405,241.34134,88.54151,0.0,81.23547,0.113752775,0.0,77.84088,8.330017
7723,19903380.0,0.0,18.304657,15.253784,21.598389,21.229065,21.927551,21.841064,18.304413,18.30426,18.30426,18.30426,0.0,0.032084513,0.032084513,0.049585186,25.0,18.300018,0.0,0.0,0.0,0.013463708,9.54197e-21,0.0,81.23576,24.982801,30.198542,96.0,0.054676984,27.722042,241.34105,88.54288,0.0,81.23576,0.11375422,0.0,77.841125,8.330017
7724,19903440.0,0.0,18.304626,15.266083,21.604065,21.234222,21.933228,21.847595,18.304504,18.304352,18.304352,18.304321,0.0,0.0320848,0.0320848,0.049585648,25.0,18.300018,0.0,0.0,0.0,0.007676345,9.54197e-21,0.0,81.23592,24.984468,30.24401,96.0,0.05451337,27.658384,241.3408,88.54415,0.0,81.23592,0.11375525,0.0,77.841255,8.330017
7725,19903500.0,0.0,18.304657,15.2786255,21.60971,21.239319,21.938873,21.854126,18.304596,18.304443,18.304443,18.304413,0.0,0.032085005,0.032085005,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.004304678,9.54197e-21,0.0,81.23603,24.986097,30.290016,96.0,0.054347694,27.593977,241.34058,88.54531,0.0,81.23603,0.11375598,0.0,77.84133,8.330017
7726,19903560.0,0.0,18.30484,15.291443,21.615692,21.245148,21.94455,21.860687,18.304657,18.304535,18.304535,18.304504,0.0,0.03208511,0.03208511,0.04958613,25.0,18.300018,0.0,0.0,0.0,0.00945238,9.54197e-21,0.0,81.23604,24.987715,30.33667,96.0,0.05417952,27.528662,241.34038,88.54636,0.0,81.23604,0.11375635,0.0,77.841324,8.330017
7727,19903620.0,0.0,18.305023,15.304504,21.621674,21.250946,21.950195,21.867249,18.304718,18.304596,18.304596,18.304596,0.0,0.032085143,0.032085143,0.049586166,25.0,18.300018,0.0,0.0,0.0,0.014749341,9.54197e-21,0.0,81.236046,24.989248,30.384264,96.0,0.054007858,27.462032,241.3402,88.54728,0.0,81.236046,0.113756455,0.0,77.84132,8.330017
7728,19903680.0,0.0,18.305115,15.317841,21.627594,21.256714,21.95581,21.87378,18.30481,18.304688,18.304688,18.304657,0.0,0.03208512,0.03208512,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.016238876,9.54197e-21,0.0,81.236084,24.990665,30.432898,96.0,0.053832356,27.393944,241.34004,88.54807,0.0,81.236084,0.11375635,0.0,77.84135,8.330017
7729,19903740.0,0.0,18.305145,15.331451,21.633514,21.262451,21.961395,21.88031,18.304932,18.30478,18.30478,18.304749,0.0,0.032085035,0.032085035,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.011820527,9.54197e-21,0.0,81.23613,24.991983,30.482721,96.0,0.05365248,27.324188,241.3399,88.548744,0.0,81.23613,0.113756016,0.0,77.84139,8.330017
7730,19903800.0,0.0,18.305145,15.345306,21.639404,21.268158,21.96698,21.88681,18.305023,18.30487,18.30487,18.30484,0.0,0.032084912,0.032084912,0.049585722,25.0,18.300018,0.0,0.0,0.0,0.007016803,9.54197e-21,0.0,81.23625,24.993155,30.533367,96.0,0.053469606,27.253284,241.3398,88.549286,0.0,81.23625,0.11375555,0.0,77.84151,8.330017
7731,19903860.0,0.0,18.305328,15.359467,21.6456,21.274475,21.972565,21.893372,18.305115,18.304962,18.304962,18.304932,0.0,0.032084752,0.032084752,0.049585447,25.0,18.300018,0.0,0.0,0.0,0.010853547,9.54197e-21,0.0,81.236435,24.994177,30.584702,96.0,0.053284235,27.181417,241.3397,88.549706,0.0,81.236435,0.11375495,0.0,77.84169,8.330017
7732,19903920.0,0.0,18.305481,15.373901,21.651764,21.280762,21.97815,21.899902,18.305206,18.305054,18.305054,18.305023,0.0,0.032084577,0.032084577,0.04958513,25.0,18.300018,0.0,0.0,0.0,0.015443554,9.54197e-21,0.0,81.23671,24.995054,30.637022,96.0,0.053095296,27.108166,241.33961,88.55002,0.0,81.23671,0.11375428,0.0,77.841965,8.330017
7733,19903980.0,0.0,18.305573,15.388611,21.657898,21.287048,21.983704,21.906433,18.305328,18.305145,18.305145,18.305115,0.0,0.03208438,0.03208438,0.049584795,25.0,18.300018,0.0,0.0,0.0,0.014340936,9.54197e-21,0.0,81.237076,24.995787,30.690605,96.0,0.05290184,27.033155,241.33955,88.55023,0.0,81.237076,0.11375356,0.0,77.84232,8.330017
7734,19904040.0,0.0,18.305634,15.4036255,21.664001,21.293274,21.989227,21.912933,18.30542,18.305237,18.305237,18.305237,0.0,0.032084182,0.032084182,0.04958445,25.0,18.300018,0.0,0.0,0.0,0.01241933,9.54197e-21,0.0,81.23754,24.996384,30.745136,96.0,0.052704997,26.956812,241.3395,88.55036,0.0,81.23754,0.11375281,0.0,77.84278,8.330017
7735,19904100.0,0.0,18.305664,15.418915,21.670105,21.299469,21.994751,21.919403,18.305511,18.305359,18.305359,18.305328,0.0,0.032083977,0.032083977,0.049584094,25.0,18.300018,0.0,0.0,0.0,0.008091159,9.54197e-21,0.0,81.238106,24.996836,30.800728,96.0,0.052504376,26.878983,241.33943,88.5504,0.0,81.238106,0.113752045,0.0,77.84332,8.330017
7736,19904160.0,0.0,18.305878,15.43454,21.676483,21.306366,22.000244,21.925964,18.305603,18.30545,18.30545,18.30542,0.0,0.032083776,0.032083776,0.04958375,25.0,18.300018,0.0,0.0,0.0,0.013983934,9.54197e-21,0.0,81.23876,24.99716,30.857048,96.0,0.052301195,26.800133,241.33939,88.55037,0.0,81.23876,0.1137513,0.0,77.84396,8.330017
7737,19904220.0,0.0,18.30606,15.450439,21.682861,21.313202,22.005768,21.932495,18.305725,18.305542,18.305542,18.305511,0.0,0.03208358,0.03208358,0.049583416,25.0,18.300018,0.0,0.0,0.0,0.017942699,9.54197e-21,0.0,81.2395,24.997372,30.914652,96.0,0.052093465,26.719486,241.33934,88.550285,0.0,81.2395,0.11375058,0.0,77.844696,8.330017
7738,19904280.0,0.0,18.306122,15.466644,21.689209,21.319977,22.01123,21.939026,18.305847,18.305664,18.305664,18.305634,0.0,0.032083392,0.032083392,0.049583096,25.0,18.300018,0.0,0.0,0.0,0.015912443,9.54197e-21,0.0,81.24034,24.997482,30.97369,96.0,0.051880646,26.636833,241.3393,88.55014,0.0,81.24034,0.113749884,0.0,77.845505,8.330017
7739,19904340.0,0.0,18.306183,15.483154,21.695526,21.326752,22.016724,21.945496,18.30597,18.305786,18.305786,18.305756,0.0,0.032083217,0.032083217,0.049582798,25.0,18.300018,0.0,0.0,0.0,0.011493339,9.54197e-21,0.0,81.241264,24.997501,31.033907,96.0,0.051663693,26.552528,241.33925,88.549965,0.0,81.241264,0.11374923,0.0,77.846405,8.330017
7740,19904400.0,0.0,18.306244,15.5,21.701843,21.333496,22.022156,21.951965,18.306091,18.305878,18.305878,18.305847,0.0,0.032083057,0.032083057,0.04958253,25.0,18.300018,0.0,0.0,0.0,0.009118383,9.54197e-21,0.0,81.24225,24.997444,31.095037,96.0,0.051443562,26.466948,241.3392,88.54976,0.0,81.24225,0.11374864,0.0,77.84736,8.330017
7741,19904460.0,0.0,18.309143,15.517181,21.715118,21.348053,22.034729,21.965637,18.306366,18.30603,18.30603,18.306,0.0,0.032082897,0.032082897,0.049582258,25.0,18.300018,0.0,0.0,0.0,0.12953547,9.54197e-21,0.0,81.24332,24.997328,31.15952,96.0,0.051211458,26.37667,241.33916,88.54952,0.0,81.24332,0.11374806,0.0,77.8484,8.330017
7742,19904520.0,0.0,18.31009,15.5346985,21.728851,21.362518,22.047272,21.979279,18.307312,18.306427,18.306427,18.306366,0.0,0.03208267,0.03208267,0.049581863,25.0,18.300018,0.0,0.0,0.0,0.15700759,9.54197e-21,0.0,81.244484,24.99725,31.236414,96.0,0.050934754,26.269024,241.3391,88.549225,0.0,81.244484,0.1137472,0.0,77.849525,8.330017
7743,19904580.0,0.0,18.309296,15.552582,21.742462,21.376923,22.059784,21.992859,18.308228,18.307037,18.307037,18.306915,0.0,0.032082405,0.032082405,0.04958141,25.0,18.300018,0.0,0.0,0.0,0.07350852,9.54197e-21,0.0,81.24578,24.997122,31.322824,96.0,0.05062395,26.148045,241.33905,88.54887,0.0,81.24578,0.11374622,0.0,77.850784,8.330017
7744,19904640.0,0.0,18.30777,15.57074,21.756042,21.391235,22.072235,22.006409,18.308746,18.30774,18.30774,18.307587,0.0,0.032082155,0.032082155,0.04958098,25.0,18.300018,0.0,0.0,0.0,-0.044134565,9.54197e-21,0.0,81.24721,24.996878,31.413284,96.0,0.05029886,26.021402,241.33899,88.548454,0.0,81.24721,0.11374529,0.0,77.85216,8.330017
7745,19904700.0,0.0,18.307404,15.589264,21.769592,21.405487,22.084656,22.019928,18.308624,18.308167,18.308167,18.308014,0.0,0.03208199,0.03208199,0.049580704,25.0,18.300018,0.0,0.0,0.0,-0.07004742,9.54197e-21,0.0,81.2487,24.996471,31.498545,96.0,0.04999277,25.902037,241.33893,88.54804,0.0,81.2487,0.11374469,0.0,77.853615,8.330017
7746,19904760.0,0.0,18.308197,15.608063,21.783081,21.420044,22.09674,22.033142,18.308228,18.308258,18.308258,18.308197,0.0,0.032081902,0.032081902,0.049580567,25.0,18.300018,0.0,0.0,0.0,-0.012023539,9.54197e-21,0.0,81.25026,24.995947,31.578945,96.0,0.04970445,25.789474,241.33885,88.54764,0.0,81.25026,0.11374437,0.0,77.85512,8.330017
7747,19904820.0,0.0,18.309174,15.627167,21.796509,21.43451,22.108765,22.046326,18.308167,18.308228,18.308228,18.308197,0.0,0.032081846,0.032081846,0.049580473,25.0,18.300018,0.0,0.0,0.0,0.05027122,9.54197e-21,0.0,81.25183,24.995407,31.659771,96.0,0.04941485,25.67632,241.33876,88.54727,0.0,81.25183,0.11374417,0.0,77.85663,8.330017
7748,19904880.0,0.0,18.309143,15.646576,21.809845,21.448883,22.120728,22.059448,18.308441,18.30832,18.30832,18.308289,0.0,0.03208179,0.03208179,0.049580384,25.0,18.300018,0.0,0.0,0.0,0.039107982,9.54197e-21,0.0,81.25344,24.994902,31.746721,96.0,0.049103547,25.554592,241.33867,88.54691,0.0,81.25344,0.113743976,0.0,77.85818,8.330017
7749,19904940.0,0.0,18.30899,15.666229,21.82312,21.463165,22.13266,22.07254,18.308655,18.308441,18.308441,18.30841,0.0,0.032081757,0.032081757,0.049580332,25.0,18.300018,0.0,0.0,0.0,0.020752499,9.54197e-21,0.0,81.25506,24.994385,31.835058,96.0,0.04878756,25.430918,241.33856,88.54658,0.0,81.25506,0.11374385,0.0,77.85973,8.330017
7750,19905000.0,0.0,18.30893,15.686157,21.836365,21.477417,22.144592,22.085571,18.308807,18.308563,18.308563,18.308533,0.0,0.03208174,0.03208174,0.049580306,25.0,18.300018,0.0,0.0,0.0,0.007371894,9.54197e-21,0.0,81.25668,24.993845,31.923792,96.0,0.048470475,25.306692,241.33846,88.54625,0.0,81.25668,0.11374379,0.0,77.86129,8.330017
7751,19905060.0,0.0,18.309296,15.70636,21.850464,21.492981,22.157013,22.099274,18.308899,18.308716,18.308716,18.308655,0.0,0.032081746,0.032081746,0.049580324,25.0,18.300018,0.0,0.0,0.0,0.018834198,9.54197e-21,0.0,81.2583,24.993301,32.01319,96.0,0.048151318,25.181528,241.33833,88.545944,0.0,81.2583,0.11374383,0.0,77.86285,8.330017
7752,19905120.0,0.0,18.30954,15.726807,21.864563,21.508484,22.169373,22.112946,18.309052,18.308838,18.308838,18.308807,0.0,0.032081768,0.032081768,0.04958037,25.0,18.300018,0.0,0.0,0.0,0.026096672,9.54197e-21,0.0,81.2599,24.992773,32.10433,96.0,0.0478263,25.05394,241.33821,88.54566,0.0,81.2599,0.11374391,0.0,77.86439,8.330017
7753,19905180.0,0.0,18.30957,15.747467,21.878601,21.523865,22.181702,22.126526,18.309235,18.30899,18.30899,18.30893,0.0,0.032081805,0.032081805,0.049580432,25.0,18.300018,0.0,0.0,0.0,0.019751223,9.54197e-21,0.0,81.2615,24.992262,32.19746,96.0,0.04749452,24.923555,241.33807,88.5454,0.0,81.2615,0.113744035,0.0,77.86591,8.330017
7754,19905240.0,0.0,18.30951,15.768372,21.892578,21.539215,22.194,22.140106,18.309387,18.309143,18.309143,18.309082,0.0,0.032081857,0.032081857,0.04958052,25.0,18.300018,0.0,0.0,0.0,0.008570685,9.54197e-21,0.0,81.26306,24.991766,32.29183,96.0,0.0471587,24.791437,241.33792,88.54517,0.0,81.26306,0.11374424,0.0,77.86742,8.330017
7755,19905300.0,0.0,18.30951,15.78949,21.906494,21.554443,22.206238,22.153625,18.309479,18.309265,18.309265,18.309235,0.0,0.03208192,0.03208192,0.049580637,25.0,18.300018,0.0,0.0,0.0,0.0022212043,9.54197e-21,0.0,81.264595,24.99129,32.386734,96.0,0.04682139,24.658575,241.33777,88.54497,0.0,81.264595,0.11374448,0.0,77.86888,8.330017
7756,19905360.0,0.0,18.3096,15.810822,21.92044,21.570038,22.218262,22.1669,18.30954,18.309387,18.309387,18.309357,0.0,0.032082006,0.032082006,0.049580783,25.0,18.300018,0.0,0.0,0.0,0.002415043,9.54197e-21,0.0,81.26609,24.990828,32.482166,96.0,0.046482604,24.524963,241.33762,88.54479,0.0,81.26609,0.113744795,0.0,77.87032,8.330017
7757,19905420.0,0.0,18.309753,15.832336,21.934296,21.58554,22.230225,22.180145,18.30957,18.309448,18.309448,18.309418,0.0,0.0320821,0.0320821,0.049580954,25.0,18.300018,0.0,0.0,0.0,0.009020366,9.54197e-21,0.0,81.26755,24.990393,32.578003,96.0,0.046142843,24.390797,241.33745,88.54465,0.0,81.26755,0.11374515,0.0,77.871704,8.330017
7758,19905480.0,0.0,18.309906,15.854034,21.94812,21.600983,22.242126,22.19336,18.309631,18.30954,18.30954,18.30951,0.0,0.032082208,0.032082208,0.049581137,25.0,18.300018,0.0,0.0,0.0,0.013430501,9.54197e-21,0.0,81.26894,24.989988,32.6748,96.0,0.045800094,24.25528,241.33727,88.544525,0.0,81.26894,0.11374555,0.0,77.87305,8.330017
7759,19905540.0,0.0,18.310028,15.875916,21.961884,21.616302,22.254028,22.206512,18.309753,18.3096,18.3096,18.30957,0.0,0.032082323,0.032082323,0.04958133,25.0,18.300018,0.0,0.0,0.0,0.01619018,9.54197e-21,0.0,81.27029,24.989614,32.772522,96.0,0.045454558,24.118467,241.33708,88.54443,0.0,81.27029,0.11374597,0.0,77.87434,8.330017
7760,19905600.0,0.0,18.310059,15.897949,21.975586,21.631592,22.26587,22.219635,18.309845,18.309692,18.309692,18.309662,0.0,0.03208244,0.03208244,0.049581535,25.0,18.300018,0.0,0.0,0.0,0.012606389,9.54197e-21,0.0,81.27158,24.989265,32.8715,96.0,0.04510506,23.979898,241.3369,88.54436,0.0,81.27158,0.113746405,0.0,77.875565,8.330017
7761,19905660.0,0.0,18.31009,15.920166,21.989319,21.647186,22.277496,22.232574,18.309967,18.309784,18.309784,18.309784,0.0,0.03208256,0.03208256,0.04958174,25.0,18.300018,0.0,0.0,0.0,0.008129387,9.54197e-21,0.0,81.27282,24.988945,32.971478,96.0,0.044752557,23.839933,241.33672,88.544304,0.0,81.27282,0.11374687,0.0,77.87675,8.330017
7762,19905720.0,0.0,18.31018,15.942505,22.00299,21.66272,22.289062,22.245422,18.310028,18.309875,18.309875,18.309875,0.0,0.032082688,0.032082688,0.049581964,25.0,18.300018,0.0,0.0,0.0,0.0073005627,9.54197e-21,0.0,81.273994,24.988647,33.072044,96.0,0.044398513,23.69914,241.33652,88.544266,0.0,81.273994,0.113747336,0.0,77.87787,8.330017
7763,19905780.0,0.0,18.310272,15.964996,22.016602,21.678192,22.300629,22.25827,18.31009,18.309967,18.309967,18.309937,0.0,0.03208282,0.03208282,0.049582187,25.0,18.300018,0.0,0.0,0.0,0.008429786,9.54197e-21,0.0,81.27511,24.988373,33.173237,96.0,0.044042822,23.557468,241.3363,88.54425,0.0,81.27511,0.11374782,0.0,77.87893,8.330017
7764,19905840.0,0.0,18.310333,15.987579,22.030151,21.693573,22.312103,22.271057,18.31018,18.310059,18.310059,18.310028,0.0,0.032082953,0.032082953,0.049582414,25.0,18.300018,0.0,0.0,0.0,0.009357453,9.54197e-21,0.0,81.27616,24.98812,33.2752,96.0,0.043685023,23.414724,241.3361,88.54425,0.0,81.27616,0.11374832,0.0,77.87993,8.330017
7765,19905900.0,0.0,18.310425,16.010315,22.04364,21.708862,22.323578,22.283813,18.310242,18.31012,18.31012,18.31009,0.0,0.032083087,0.032083087,0.04958265,25.0,18.300018,0.0,0.0,0.0,0.010410543,9.54197e-21,0.0,81.27715,24.987886,33.377907,96.0,0.043325223,23.270931,241.33589,88.54426,0.0,81.27715,0.113748826,0.0,77.880875,8.330017
7766,19905960.0,0.0,18.310547,16.033142,22.05722,21.724548,22.33487,22.296387,18.310333,18.310211,18.310211,18.31018,0.0,0.032083225,0.032083225,0.04958288,25.0,18.300018,0.0,0.0,0.0,0.011253991,9.54197e-21,0.0,81.278076,24.987673,33.481525,96.0,0.042962864,23.125862,241.33568,88.54428,0.0,81.278076,0.113749325,0.0,77.881744,8.330017
7767,19906020.0,0.0,18.310608,16.05606,22.07074,21.740143,22.3461,22.30893,18.310425,18.310272,18.310272,18.310272,0.0,0.032083362,0.032083362,0.049583115,25.0,18.300018,0.0,0.0,0.0,0.010565725,9.54197e-21,0.0,81.27893,24.98747,33.58606,96.0,0.042597998,22.97952,241.33546,88.54431,0.0,81.27893,0.11374983,0.0,77.88256,8.330017
7768,19906080.0,0.0,18.310669,16.079071,22.084198,21.755676,22.35733,22.321442,18.310516,18.310364,18.310364,18.310333,0.0,0.032083496,0.032083496,0.049583346,25.0,18.300018,0.0,0.0,0.0,0.008397094,9.54197e-21,0.0,81.279724,24.987282,33.691425,96.0,0.042230904,22.832003,241.33525,88.54435,0.0,81.279724,0.113750346,0.0,77.88332,8.330017
7769,19906140.0,0.0,18.3107,16.102142,22.097595,21.771118,22.3685,22.333923,18.310577,18.310455,18.310455,18.310425,0.0,0.032083638,0.032083638,0.049583584,25.0,18.300018,0.0,0.0,0.0,0.0070236954,9.54197e-21,0.0,81.28046,24.987104,33.797436,96.0,0.041862324,22.683588,241.33502,88.5444,0.0,81.28046,0.11375087,0.0,77.88401,8.330017
7770,19906200.0,0.0,18.31076,16.125305,22.110931,21.786469,22.379608,22.346344,18.310638,18.310516,18.310516,18.310516,0.0,0.032083776,0.032083776,0.049583826,25.0,18.300018,0.0,0.0,0.0,0.006520003,9.54197e-21,0.0,81.28112,24.986935,33.904057,96.0,0.041492388,22.534323,241.3348,88.54445,0.0,81.28112,0.113751374,0.0,77.884636,8.330017
7771,19906260.0,0.0,18.310944,16.148499,22.124573,21.802704,22.390594,22.358673,18.3107,18.310608,18.310608,18.310577,0.0,0.032083917,0.032083917,0.049584065,25.0,18.300018,0.0,0.0,0.0,0.012178722,9.54197e-21,0.0,81.281715,24.986773,34.011356,96.0,0.04112088,22.384098,241.33456,88.54451,0.0,81.281715,0.113751896,0.0,77.88521,8.330017
7772,19906320.0,0.0,18.311066,16.171753,22.138184,21.818848,22.40155,22.371002,18.310791,18.310669,18.310669,18.310638,0.0,0.032084055,0.032084055,0.049584303,25.0,18.300018,0.0,0.0,0.0,0.014316059,9.54197e-21,0.0,81.28225,24.986614,34.11974,96.0,0.040746477,22.232365,241.33434,88.54457,0.0,81.28225,0.11375242,0.0,77.885704,8.330017
7773,19906380.0,0.0,18.311127,16.195038,22.151733,21.83493,22.412445,22.38327,18.310883,18.31076,18.31076,18.31073,0.0,0.0320842,0.0320842,0.049584545,25.0,18.300018,0.0,0.0,0.0,0.013513557,9.54197e-21,0.0,81.282715,24.986458,34.22899,96.0,0.040369943,22.079416,241.3341,88.54463,0.0,81.282715,0.11375294,0.0,77.88615,8.330017
7774,19906440.0,0.0,18.311127,16.218323,22.165192,21.850891,22.42331,22.395477,18.311005,18.310852,18.310852,18.310822,0.0,0.03208434,0.03208434,0.049584784,25.0,18.300018,0.0,0.0,0.0,0.0073419935,9.54197e-21,0.0,81.28311,24.986301,34.339302,96.0,0.03999065,21.924974,241.33386,88.54469,0.0,81.28311,0.11375346,0.0,77.88651,8.330017
7775,19906500.0,0.0,18.311127,16.241669,22.17862,21.86679,22.434143,22.407684,18.311066,18.310913,18.310913,18.310913,0.0,0.032084484,0.032084484,0.049585033,25.0,18.300018,0.0,0.0,0.0,0.0032230923,9.54197e-21,0.0,81.28345,24.986145,34.45006,96.0,0.039610785,21.76991,241.33363,88.54476,0.0,81.28345,0.113754004,0.0,77.886826,8.330017
7776,19906560.0,0.0,18.31128,16.264984,22.192413,21.883667,22.444855,22.4198,18.311096,18.311005,18.311005,18.310974,0.0,0.032084633,0.032084633,0.049585283,25.0,18.300018,0.0,0.0,0.0,0.008547871,9.54197e-21,0.0,81.28371,24.985992,34.56121,96.0,0.039230578,21.614305,241.33339,88.54483,0.0,81.28371,0.113754556,0.0,77.88707,8.330017
7777,19906620.0,0.0,18.311432,16.2883,22.206146,21.900452,22.455536,22.431915,18.311188,18.311066,18.311066,18.311035,0.0,0.03208478,0.03208478,0.04958554,25.0,18.300018,0.0,0.0,0.0,0.013059932,9.54197e-21,0.0,81.2839,24.98584,34.67317,96.0,0.038848612,21.457561,241.33315,88.54491,0.0,81.2839,0.1137551,0.0,77.887245,8.330017
7778,19906680.0,0.0,18.311462,16.311615,22.219818,21.917114,22.466156,22.44397,18.31128,18.311127,18.311127,18.311127,0.0,0.03208493,0.03208493,0.049585797,25.0,18.300018,0.0,0.0,0.0,0.011044036,9.54197e-21,0.0,81.28402,24.985683,34.786156,96.0,0.03846421,21.299381,241.33289,88.544975,0.0,81.28402,0.11375566,0.0,77.88735,8.330017
7779,19906740.0,0.0,18.311462,16.3349,22.233429,21.933716,22.476746,22.455994,18.31134,18.311218,18.311218,18.311188,0.0,0.032085083,0.032085083,0.049586058,25.0,18.300018,0.0,0.0,0.0,0.008156146,9.54197e-21,0.0,81.284065,24.985527,34.899723,96.0,0.03807894,21.140388,241.33264,88.54505,0.0,81.284065,0.11375623,0.0,77.88738,8.330017
7780,19906800.0,0.0,18.311432,16.358124,22.24701,21.950256,22.487305,22.467987,18.311401,18.31128,18.31128,18.31128,0.0,0.032085244,0.032085244,0.049586322,25.0,18.300018,0.0,0.0,0.0,0.0024830897,9.54197e-21,0.0,81.28404,24.985367,35.014034,96.0,0.037692305,20.980352,241.33238,88.54513,0.0,81.28404,0.11375681,0.0,77.88736,8.330017
7781,19906860.0,0.0,18.311584,16.381317,22.260925,21.967743,22.497772,22.47995,18.311432,18.31134,18.31134,18.31134,0.0,0.0320854,0.0320854,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0069222534,9.54197e-21,0.0,81.283936,24.98521,35.12855,96.0,0.037306156,20.820026,241.33214,88.54521,0.0,81.283936,0.11375741,0.0,77.88725,8.330017
7782,19906920.0,0.0,18.311707,16.40448,22.27481,21.985168,22.508179,22.491882,18.311493,18.311401,18.311401,18.311401,0.0,0.032085564,0.032085564,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.010602184,9.54197e-21,0.0,81.28376,24.985054,35.243744,96.0,0.036918968,20.658756,241.33188,88.545296,0.0,81.28376,0.11375802,0.0,77.88707,8.330017
7783,19906980.0,0.0,18.311737,16.427551,22.288666,22.002472,22.518585,22.503754,18.311584,18.311462,18.311462,18.311462,0.0,0.03208573,0.03208573,0.04958716,25.0,18.300018,0.0,0.0,0.0,0.009191192,9.54197e-21,0.0,81.2835,24.984894,35.35977,96.0,0.036530253,20.496323,241.33162,88.54539,0.0,81.2835,0.11375862,0.0,77.88681,8.330017
7784,19907040.0,0.0,18.311707,16.450562,22.30243,22.019714,22.52893,22.515594,18.311646,18.311523,18.311523,18.311523,0.0,0.0320859,0.0320859,0.049587455,25.0,18.300018,0.0,0.0,0.0,0.004821371,9.54197e-21,0.0,81.283165,24.984734,35.476406,96.0,0.03614082,20.333035,241.33134,88.54548,0.0,81.283165,0.11375926,0.0,77.88648,8.330017
7785,19907100.0,0.0,18.311707,16.47345,22.316132,22.036835,22.539246,22.527405,18.311676,18.311584,18.311584,18.311584,0.0,0.032086074,0.032086074,0.04958775,25.0,18.300018,0.0,0.0,0.0,0.0018132653,9.54197e-21,0.0,81.282745,24.98458,35.593273,96.0,0.03575196,20.169416,241.33109,88.54557,0.0,81.282745,0.113759905,0.0,77.88607,8.330017
7786,19907160.0,0.0,18.311829,16.496277,22.330261,22.054993,22.549469,22.539185,18.311707,18.311646,18.311646,18.311615,0.0,0.032086253,0.032086253,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.005260716,9.54197e-21,0.0,81.28225,24.984428,35.710545,96.0,0.03536318,20.00524,241.33081,88.54568,0.0,81.28225,0.11376056,0.0,77.88558,8.330017
7787,19907220.0,0.0,18.31192,16.518982,22.34433,22.07309,22.559692,22.550934,18.311768,18.311676,18.311676,18.311676,0.0,0.032086432,0.032086432,0.04958836,25.0,18.300018,0.0,0.0,0.0,0.008206783,9.54197e-21,0.0,81.281654,24.984278,35.828316,96.0,0.034974176,19.840359,241.33055,88.545784,0.0,81.281654,0.11376123,0.0,77.885,8.330017
7788,19907280.0,0.0,18.31195,16.541595,22.358337,22.091064,22.569855,22.562653,18.311798,18.311737,18.311737,18.311737,0.0,0.032086615,0.032086615,0.049588673,25.0,18.300018,0.0,0.0,0.0,0.008440481,9.54197e-21,0.0,81.28098,24.984133,35.946556,96.0,0.03458511,19.674822,241.33028,88.5459,0.0,81.28098,0.1137619,0.0,77.884346,8.330017
7789,19907340.0,0.0,18.31192,16.564056,22.372284,22.108917,22.579987,22.57434,18.31186,18.311798,18.311798,18.311768,0.0,0.0320868,0.0320868,0.049588993,25.0,18.300018,0.0,0.0,0.0,0.0042911917,9.54197e-21,0.0,81.28022,24.983986,36.065414,96.0,0.034195546,19.508419,241.33,88.54602,0.0,81.28022,0.1137626,0.0,77.883606,8.330017
7790,19907400.0,0.0,18.31189,16.586395,22.38617,22.126709,22.590057,22.585968,18.31189,18.311829,18.311829,18.311829,0.0,0.032086994,0.032086994,0.04958932,25.0,18.300018,0.0,0.0,0.0,-6.6468536e-05,9.54197e-21,0.0,81.279366,24.983849,36.184467,96.0,0.033806942,19.341747,241.32971,88.54614,0.0,81.279366,0.11376331,0.0,77.88278,8.330017
7791,19907460.0,0.0,18.312073,16.608582,22.400757,22.146362,22.600098,22.597473,18.31192,18.31186,18.31186,18.31186,0.0,0.032087184,0.032087184,0.04958965,25.0,18.300018,0.0,0.0,0.0,0.0066229315,9.54197e-21,0.0,81.27843,24.983719,36.303665,96.0,0.033419464,19.17487,241.32944,88.54628,0.0,81.27843,0.11376402,0.0,77.88186,8.330017
