,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7792,19907520.0,0.0,18.312164,16.630615,22.415344,22.165894,22.610107,22.608948,18.311981,18.31189,18.31189,18.31189,0.0,0.03208738,0.03208738,0.04958998,25.0,18.300018,0.0,0.0,0.0,0.01068559,9.54197e-21,0.0,81.2774,24.98359,36.423523,96.0,0.033031512,19.007067,241.32915,88.54641,0.0,81.2774,0.11376473,0.0,77.88086,8.330017
7793,19907580.0,0.0,18.312134,16.652466,22.42984,22.185333,22.620087,22.620392,18.312042,18.31195,18.31195,18.31195,0.0,0.032087576,0.032087576,0.04959032,25.0,18.300018,0.0,0.0,0.0,0.0065203817,9.54197e-21,0.0,81.27627,24.983458,36.544125,96.0,0.03264288,18.838226,241.32887,88.54655,0.0,81.27627,0.11376547,0.0,77.87977,8.330017
7794,19907640.0,0.0,18.312103,16.674164,22.444305,22.20465,22.630035,22.631805,18.312073,18.311981,18.311981,18.311981,0.0,0.032087777,0.032087777,0.04959066,25.0,18.300018,0.0,0.0,0.0,0.0018970197,9.54197e-21,0.0,81.27505,24.983337,36.664795,96.0,0.032255773,18.669287,241.32858,88.5467,0.0,81.27505,0.113766216,0.0,77.878586,8.330017
7795,19907700.0,0.0,18.311981,16.695648,22.45868,22.223877,22.639923,22.643158,18.312103,18.312042,18.312042,18.312012,0.0,0.032087978,0.032087978,0.049591005,25.0,18.300018,0.0,0.0,0.0,-0.005430016,9.54197e-21,0.0,81.27373,24.983223,36.78576,96.0,0.03186954,18.499937,241.3283,88.54685,0.0,81.27373,0.11376696,0.0,77.877304,8.330017
7796,19907760.0,0.0,18.312073,16.71695,22.473541,22.244354,22.64981,22.65448,18.312073,18.312042,18.312042,18.312042,0.0,0.032088183,0.032088183,0.049591355,25.0,18.300018,0.0,0.0,0.0,-0.00047414468,9.54197e-21,0.0,81.27231,24.983133,36.906242,96.0,0.031486683,18.331259,241.328,88.54702,0.0,81.27231,0.11376773,0.0,77.87594,8.330017
7797,19907820.0,0.0,18.312164,16.738068,22.488373,22.264679,22.659637,22.665771,18.312073,18.312073,18.312073,18.312042,0.0,0.03208839,0.03208839,0.049591705,25.0,18.300018,0.0,0.0,0.0,0.0041770893,9.54197e-21,0.0,81.270805,24.983053,37.02681,96.0,0.031105418,18.162464,241.32771,88.547195,0.0,81.270805,0.11376849,0.0,77.87447,8.330017
7798,19907880.0,0.0,18.312134,16.758942,22.503143,22.284943,22.669464,22.677032,18.312073,18.312073,18.312073,18.312073,0.0,0.032088596,0.032088596,0.04959206,25.0,18.300018,0.0,0.0,0.0,0.003321453,9.54197e-21,0.0,81.269196,24.982979,37.14768,96.0,0.030725108,17.993248,241.32742,88.54738,0.0,81.269196,0.113769256,0.0,77.87292,8.330017
7799,19907940.0,0.0,18.312042,16.779602,22.517853,22.305054,22.67923,22.688232,18.312103,18.312073,18.312073,18.312073,0.0,0.032088805,0.032088805,0.049592413,25.0,18.300018,0.0,0.0,0.0,-0.0015188815,9.54197e-21,0.0,81.26748,24.982916,37.268658,96.0,0.030346418,17.823881,241.32712,88.54756,0.0,81.26748,0.113770016,0.0,77.87128,8.330017
7800,19908000.0,0.0,18.311981,16.800018,22.53247,22.325073,22.688965,22.699432,18.312103,18.312073,18.312073,18.312073,0.0,0.03208901,0.03208901,0.049592763,25.0,18.300018,0.0,0.0,0.0,-0.005117313,9.54197e-21,0.0,81.26568,24.98287,37.38927,96.0,0.029970825,17.655018,241.32683,88.54776,0.0,81.26568,0.11377078,0.0,77.86953,8.330017
7801,19908060.0,0.0,18.312042,16.82019,22.547577,22.346283,22.6987,22.710602,18.312073,18.312073,18.312073,18.312073,0.0,0.032089215,0.032089215,0.049593117,25.0,18.300018,0.0,0.0,0.0,-0.0028441958,9.54197e-21,0.0,81.26378,24.982841,37.509716,96.0,0.029597787,17.486399,241.32654,88.547966,0.0,81.26378,0.11377155,0.0,77.86769,8.330017
7802,19908120.0,0.0,18.312073,16.84021,22.562653,22.36737,22.708374,22.721771,18.312042,18.312073,18.312073,18.312073,0.0,0.03208942,0.03208942,0.049593467,25.0,18.300018,0.0,0.0,0.0,0.0015818388,9.54197e-21,0.0,81.26178,24.982826,37.630047,96.0,0.02922712,17.317934,241.32623,88.54818,0.0,81.26178,0.11377231,0.0,77.86576,8.330017
7803,19908180.0,0.0,18.312103,16.860046,22.577667,22.388336,22.718048,22.73288,18.312042,18.312073,18.312073,18.312073,0.0,0.032089625,0.032089625,0.049593814,25.0,18.300018,0.0,0.0,0.0,0.0036524665,9.54197e-21,0.0,81.25969,24.982815,37.7505,96.0,0.02885815,17.149298,241.32594,88.54839,0.0,81.25969,0.11377307,0.0,77.86374,8.330017
7804,19908240.0,0.0,18.312103,16.8797,22.59259,22.40918,22.727692,22.743958,18.312073,18.312042,18.312042,18.312073,0.0,0.03208983,0.03208983,0.04959416,25.0,18.300018,0.0,0.0,0.0,0.0026888002,9.54197e-21,0.0,81.25749,24.982807,37.871124,96.0,0.028490782,16.980429,241.32565,88.54861,0.0,81.25749,0.113773815,0.0,77.861626,8.330017
7805,19908300.0,0.0,18.312073,16.8992,22.607452,22.429932,22.737274,22.755005,18.312073,18.312073,18.312073,18.312073,0.0,0.03209003,0.03209003,0.049594503,25.0,18.300018,0.0,0.0,0.0,-3.923178e-05,9.54197e-21,0.0,81.2552,24.982805,37.991886,96.0,0.028125133,16.81136,241.32535,88.54883,0.0,81.2552,0.11377456,0.0,77.85942,8.330017
7806,19908360.0,0.0,18.312134,16.918549,22.622833,22.451935,22.746887,22.766052,18.312073,18.312073,18.312073,18.312073,0.0,0.032090224,0.032090224,0.04959484,25.0,18.300018,0.0,0.0,0.0,0.0026865138,9.54197e-21,0.0,81.25282,24.98282,38.11273,96.0,0.027761132,16.64218,241.32506,88.54905,0.0,81.25282,0.11377529,0.0,77.857124,8.330017
7807,19908420.0,0.0,18.311432,16.937714,22.638184,22.473785,22.75647,22.7771,18.312073,18.312073,18.312073,18.312073,0.0,0.032090213,0.032090213,0.049594797,25.0,18.300018,0.0,0.0,0.0,-0.02698056,9.54197e-21,0.0,81.2504,24.983505,38.2333,96.0,0.027381016,16.473385,241.32477,88.54943,0.0,81.2504,0.11377523,0.0,77.8548,8.330017
7808,19908480.0,0.0,18.309998,16.956757,22.653473,22.495544,22.766022,22.788086,18.311737,18.311981,18.311981,18.311981,0.0,0.0320899,0.0320899,0.049594223,25.0,18.300018,0.0,0.0,0.0,-0.085023716,9.54197e-21,0.0,81.248146,24.985025,38.349014,96.0,0.026990326,16.311377,241.32452,88.54996,0.0,81.248146,0.113774024,0.0,77.85263,8.330017
7809,19908540.0,0.0,18.308746,16.975616,22.668701,22.517181,22.775513,22.799042,18.311096,18.311707,18.311707,18.311737,0.0,0.032089353,0.032089353,0.04959325,25.0,18.300018,0.0,0.0,0.0,-0.12197535,9.54197e-21,0.0,81.24616,24.987103,38.456318,96.0,0.026605867,16.161156,241.32431,88.55056,0.0,81.24616,0.11377196,0.0,77.85074,8.330017
7810,19908600.0,0.0,18.308197,16.994385,22.683838,22.538727,22.785004,22.809967,18.31015,18.311188,18.311188,18.31128,0.0,0.032088645,0.032088645,0.04959201,25.0,18.300018,0.0,0.0,0.0,-0.11087356,9.54197e-21,0.0,81.2445,24.989468,38.553944,96.0,0.026237952,16.024479,241.32413,88.55116,0.0,81.2445,0.11376931,0.0,77.84917,8.330017
7811,19908660.0,0.0,18.308563,17.013,22.699493,22.561493,22.794525,22.820923,18.309326,18.310516,18.310516,18.310638,0.0,0.032087836,0.032087836,0.049590603,25.0,18.300018,0.0,0.0,0.0,-0.048421122,9.54197e-21,0.0,81.24322,24.991825,38.643265,96.0,0.025886495,15.89943,241.32399,88.55165,0.0,81.24322,0.11376629,0.0,77.84798,8.330017
7812,19908720.0,0.0,18.308716,17.031494,22.715088,22.584076,22.803986,22.831818,18.309021,18.309937,18.309937,18.31009,0.0,0.032086942,0.032086942,0.04958904,25.0,18.300018,0.0,0.0,0.0,-0.019921476,9.54197e-21,0.0,81.242584,24.993774,38.730118,96.0,0.02553154,15.777834,241.32391,88.551796,0.0,81.242584,0.11376292,0.0,77.84741,8.330017
7813,19908780.0,0.0,18.308258,17.049896,22.730652,22.606628,22.813416,22.842682,18.308777,18.309448,18.309448,18.3096,0.0,0.03208593,0.03208593,0.04958729,25.0,18.300018,0.0,0.0,0.0,-0.024579626,9.54197e-21,0.0,81.242195,24.995846,38.816677,96.0,0.025165,15.656653,241.32384,88.5519,0.0,81.242195,0.11375916,0.0,77.847084,8.330017
7814,19908840.0,0.0,18.307587,17.068176,22.746124,22.629028,22.822815,22.853546,18.308502,18.309082,18.309082,18.309204,0.0,0.032084875,0.032084875,0.049585465,25.0,18.300018,0.0,0.0,0.0,-0.045767553,9.54197e-21,0.0,81.242325,24.997644,38.900608,96.0,0.024797855,15.53915,241.3238,88.551796,0.0,81.242325,0.113755226,0.0,77.84726,8.330017
7815,19908900.0,0.0,18.30719,17.086334,22.761536,22.651306,22.832184,22.86435,18.308167,18.308716,18.308716,18.308838,0.0,0.032083817,0.032083817,0.049583655,25.0,18.300018,0.0,0.0,0.0,-0.053356748,9.54197e-21,0.0,81.24296,24.999107,38.980656,96.0,0.0244372,15.427083,241.32378,88.5515,0.0,81.24296,0.113751285,0.0,77.84792,8.330017
7816,19908960.0,0.0,18.30722,17.104431,22.777466,22.674866,22.841614,22.875183,18.3078,18.30838,18.30838,18.308472,0.0,0.03208279,0.03208279,0.049581897,25.0,18.300018,0.0,0.0,0.0,-0.033995956,9.54197e-21,0.0,81.24407,25.000196,39.05677,96.0,0.02408507,15.320524,241.32378,88.55102,0.0,81.24407,0.11374748,0.0,77.84905,8.330017
7817,19909020.0,0.0,18.307312,17.122406,22.793396,22.698273,22.851013,22.886017,18.307526,18.308044,18.308044,18.308136,0.0,0.03208179,0.03208179,0.04958019,25.0,18.300018,0.0,0.0,0.0,-0.01336326,9.54197e-21,0.0,81.24567,25.000975,39.130795,96.0,0.023734234,15.2168865,241.32379,88.550385,0.0,81.24567,0.113743775,0.0,77.85063,8.330017
7818,19909080.0,0.0,18.30722,17.14029,22.809113,22.721375,22.860321,22.896729,18.307404,18.30783,18.30783,18.307922,0.0,0.032080945,0.032080945,0.049578752,25.0,18.300018,0.0,0.0,0.0,-0.011323066,9.54197e-21,0.0,81.24826,25.001,39.202644,96.0,0.023386737,15.116299,241.3238,88.549484,0.0,81.24826,0.11374063,0.0,77.85317,8.330017
7819,19909140.0,0.0,18.307037,17.158112,22.82486,22.744537,22.869629,22.90747,18.307312,18.307617,18.307617,18.307709,0.0,0.032080054,0.032080054,0.04957724,25.0,18.300018,0.0,0.0,0.0,-0.011569309,9.54197e-21,0.0,81.25074,25.00115,39.274933,96.0,0.02302871,15.015097,241.3238,88.548615,0.0,81.25074,0.11373735,0.0,77.855606,8.330017
7820,19909200.0,0.0,18.306763,17.175873,22.840515,22.767517,22.878906,22.918152,18.30716,18.307434,18.307434,18.307526,0.0,0.03207923,0.03207923,0.04957584,25.0,18.300018,0.0,0.0,0.0,-0.020186704,9.54197e-21,0.0,81.253746,25.001032,39.345055,96.0,0.022675129,14.916921,241.32382,88.54765,0.0,81.253746,0.1137343,0.0,77.85854,8.330017
7821,19909260.0,0.0,18.306519,17.193542,22.85672,22.791779,22.888245,22.928925,18.306976,18.307281,18.307281,18.307343,0.0,0.032078408,0.032078408,0.049574446,25.0,18.300018,0.0,0.0,0.0,-0.025643742,9.54197e-21,0.0,81.256935,25.000893,39.41417,96.0,0.022320306,14.820165,241.32382,88.546684,0.0,81.256935,0.11373126,0.0,77.86166,8.330017
7822,19909320.0,0.0,18.306458,17.211182,22.872925,22.815948,22.897583,22.939636,18.306793,18.307098,18.307098,18.30716,0.0,0.03207767,0.03207767,0.0495732,25.0,18.300018,0.0,0.0,0.0,-0.02000909,9.54197e-21,0.0,81.26048,25.000498,39.481148,96.0,0.021970756,14.726392,241.32382,88.54566,0.0,81.26048,0.11372854,0.0,77.865105,8.330017
7823,19909380.0,0.0,18.306427,17.22876,22.889038,22.839996,22.90686,22.950317,18.30664,18.306915,18.306915,18.306976,0.0,0.032077007,0.032077007,0.04957208,25.0,18.300018,0.0,0.0,0.0,-0.011852826,9.54197e-21,0.0,81.264336,24.99993,39.546776,96.0,0.02162307,14.634512,241.32382,88.54462,0.0,81.264336,0.113726094,0.0,77.86884,8.330017
7824,19909440.0,0.0,18.306396,17.246277,22.90506,22.863892,22.916107,22.960968,18.306519,18.306763,18.306763,18.306793,0.0,0.032076407,0.032076407,0.049571067,25.0,18.300018,0.0,0.0,0.0,-0.007411477,9.54197e-21,0.0,81.26845,24.999247,39.611523,96.0,0.021275219,14.54387,241.32379,88.54357,0.0,81.26845,0.11372388,0.0,77.87283,8.330017
7825,19909500.0,0.0,18.306274,17.263763,22.92102,22.887665,22.925323,22.971588,18.306427,18.30664,18.30664,18.306671,0.0,0.032075875,0.032075875,0.049570173,25.0,18.300018,0.0,0.0,0.0,-0.0074549476,9.54197e-21,0.0,81.27284,24.998426,39.6754,96.0,0.02092759,14.454439,241.32375,88.54253,0.0,81.27284,0.11372192,0.0,77.87708,8.330017
7826,19909560.0,0.0,18.306213,17.28122,22.93753,22.91269,22.934631,22.98227,18.306366,18.306519,18.306519,18.30655,0.0,0.0320754,0.0320754,0.04956938,25.0,18.300018,0.0,0.0,0.0,-0.008131704,9.54197e-21,0.0,81.27745,24.99753,39.738716,96.0,0.02057884,14.365794,241.3237,88.5415,0.0,81.27745,0.11372018,0.0,77.881546,8.330017
7827,19909620.0,0.0,18.306122,17.298645,22.95401,22.937622,22.943909,22.99289,18.306305,18.306427,18.306427,18.306458,0.0,0.03207499,0.03207499,0.049568694,25.0,18.300018,0.0,0.0,0.0,-0.009018911,9.54197e-21,0.0,81.28226,24.996582,39.801315,96.0,0.02023023,14.278158,241.32362,88.540504,0.0,81.28226,0.11371868,0.0,77.886185,8.330017
7828,19909680.0,0.0,18.30603,17.31604,22.970428,22.962372,22.953125,23.00351,18.306213,18.306366,18.306366,18.306366,0.0,0.032074645,0.032074645,0.049568117,25.0,18.300018,0.0,0.0,0.0,-0.009645219,9.54197e-21,0.0,81.28723,24.995586,39.863144,96.0,0.019882366,14.191596,241.32355,88.53956,0.0,81.28723,0.1137174,0.0,77.89098,8.330017
7829,19909740.0,0.0,18.306,17.333435,22.986725,22.98703,22.962341,23.014069,18.306152,18.306274,18.306274,18.306305,0.0,0.032074355,0.032074355,0.04956764,25.0,18.300018,0.0,0.0,0.0,-0.008553345,9.54197e-21,0.0,81.29234,24.994576,39.924217,96.0,0.01953556,14.106098,241.32344,88.53866,0.0,81.29234,0.11371636,0.0,77.895905,8.330017
7830,19909800.0,0.0,18.305939,17.35083,23.00299,23.011536,22.971497,23.024597,18.306091,18.306213,18.306213,18.306213,0.0,0.03207412,0.03207412,0.049567245,25.0,18.300018,0.0,0.0,0.0,-0.0072654733,9.54197e-21,0.0,81.29755,24.993584,39.98471,96.0,0.019189073,14.021401,241.32332,88.53783,0.0,81.29755,0.11371548,0.0,77.90092,8.330017
7831,19909860.0,0.0,18.30603,17.368195,23.019867,23.037598,22.980774,23.035095,18.30603,18.306122,18.306122,18.306152,0.0,0.032073934,0.032073934,0.04956694,25.0,18.300018,0.0,0.0,0.0,-0.00066502154,9.54197e-21,0.0,81.30286,24.992594,40.044655,96.0,0.018843152,13.937485,241.32318,88.537056,0.0,81.30286,0.11371481,0.0,77.90603,8.330017
7832,19909920.0,0.0,18.306,17.38559,23.036713,23.063507,22.98999,23.045532,18.306,18.306091,18.306091,18.306091,0.0,0.032073777,0.032073777,0.049566682,25.0,18.300018,0.0,0.0,0.0,0.0006347493,9.54197e-21,0.0,81.30824,24.991665,40.104572,96.0,0.018494911,13.853598,241.32303,88.536354,0.0,81.30824,0.11371423,0.0,77.9112,8.330017
7833,19909980.0,0.0,18.30597,17.402985,23.053467,23.089264,22.999176,23.05597,18.30597,18.30603,18.30603,18.30606,0.0,0.03207365,0.03207365,0.04956648,25.0,18.300018,0.0,0.0,0.0,-0.00051134464,9.54197e-21,0.0,81.31367,24.990786,40.16424,96.0,0.01814594,13.770061,241.32286,88.535706,0.0,81.31367,0.113713786,0.0,77.91643,8.330017
7834,19910040.0,0.0,18.305817,17.42041,23.07016,23.114899,23.008331,23.066345,18.30597,18.306,18.306,18.30603,0.0,0.032073557,0.032073557,0.04956633,25.0,18.300018,0.0,0.0,0.0,-0.0070433533,9.54197e-21,0.0,81.31916,24.989958,40.223793,96.0,0.01779576,13.686691,241.32268,88.535126,0.0,81.31916,0.113713436,0.0,77.9217,8.330017
7835,19910100.0,0.0,18.305786,17.437836,23.086761,23.140411,23.017487,23.07669,18.305908,18.30597,18.30597,18.306,0.0,0.032073505,0.032073505,0.049566243,25.0,18.300018,0.0,0.0,0.0,-0.007183834,9.54197e-21,0.0,81.32468,24.989159,40.28276,96.0,0.017447343,13.604137,241.3225,88.53461,0.0,81.32468,0.11371325,0.0,77.927,8.330017
7836,19910160.0,0.0,18.30603,17.455292,23.104553,23.168854,23.026703,23.086823,18.305878,18.305939,18.305939,18.305939,0.0,0.03207348,0.03207348,0.04956621,25.0,18.300018,0.0,0.0,0.0,0.0050952397,9.54197e-21,0.0,81.3302,24.988405,40.341377,96.0,0.017099584,13.522071,241.32228,88.53415,0.0,81.3302,0.11371317,0.0,77.93231,8.330017
7837,19910220.0,0.0,18.30603,17.472809,23.122314,23.197144,23.035889,23.096893,18.305908,18.305939,18.305939,18.305939,0.0,0.032073457,0.032073457,0.04956617,25.0,18.300018,0.0,0.0,0.0,0.0076814443,9.54197e-21,0.0,81.33574,24.987764,40.40059,96.0,0.016747111,13.439176,241.32207,88.533745,0.0,81.33574,0.11371308,0.0,77.93762,8.330017
7838,19910280.0,0.0,18.305908,17.490356,23.140015,23.22528,23.045044,23.106964,18.305939,18.305939,18.305939,18.305939,0.0,0.032073434,0.032073434,0.049566135,25.0,18.300018,0.0,0.0,0.0,-0.00011094669,9.54197e-21,0.0,81.34129,24.987194,40.46018,96.0,0.01639142,13.355748,241.32184,88.533394,0.0,81.34129,0.113713,0.0,77.94295,8.330017
7839,19910340.0,0.0,18.305847,17.507935,23.157623,23.253265,23.0542,23.116974,18.30597,18.305939,18.305939,18.305939,0.0,0.03207343,0.03207343,0.04956613,25.0,18.300018,0.0,0.0,0.0,-0.004904897,9.54197e-21,0.0,81.34683,24.986654,40.519585,96.0,0.016036134,13.272579,241.32161,88.53308,0.0,81.34683,0.11371299,0.0,77.94827,8.330017
7840,19910400.0,0.0,18.305817,17.525604,23.17514,23.281128,23.063293,23.126953,18.305939,18.305939,18.305939,18.305939,0.0,0.032073453,0.032073453,0.049566172,25.0,18.300018,0.0,0.0,0.0,-0.006844449,9.54197e-21,0.0,81.35239,24.986135,40.57877,96.0,0.015681796,13.189723,241.32137,88.5328,0.0,81.35239,0.11371308,0.0,77.9536,8.330017
7841,19910460.0,0.0,18.306091,17.543304,23.19339,23.31073,23.07248,23.13684,18.305908,18.305939,18.305939,18.305939,0.0,0.032073498,0.032073498,0.04956626,25.0,18.300018,0.0,0.0,0.0,0.0077358577,9.54197e-21,0.0,81.35791,24.985634,40.637573,96.0,0.015329574,13.107397,241.32112,88.53256,0.0,81.35791,0.11371325,0.0,77.95889,8.330017
7842,19910520.0,0.0,18.306152,17.561096,23.211609,23.34021,23.081665,23.146667,18.30597,18.305939,18.305939,18.305939,0.0,0.03207353,0.03207353,0.049566317,25.0,18.300018,0.0,0.0,0.112461485,0.011547213,9.54197e-21,0.0,81.36342,24.985228,40.697247,96.0,0.014972234,13.023853,241.32086,88.532364,0.0,81.36342,0.11371339,0.0,77.96417,8.330017
7843,19910580.0,0.0,18.306335,17.578949,23.230011,23.369476,23.09082,23.156494,18.30603,18.305939,18.305939,18.305939,0.0,0.032017097,0.032017097,0.049751386,25.0,18.300018,0.0,0.0,0.62061566,0.012013229,9.54197e-21,0.0,81.38065,24.908602,40.757786,96.0,0.014625458,12.939103,241.31952,88.50884,0.0,81.38065,0.11378526,0.0,78.10539,8.330017
7844,19910640.0,0.0,18.306915,17.596863,23.24881,23.398376,23.100006,23.16632,18.306152,18.305908,18.305908,18.305908,0.0,0.031907175,0.031907175,0.050197415,25.0,18.300018,0.0,0.0,1.4159293,0.03335284,9.54197e-21,0.0,81.45703,24.701706,40.819748,96.0,0.014302469,12.852353,241.3138,88.45439,0.0,81.45703,0.11401069,0.0,78.4604,8.330017
7845,19910700.0,0.0,18.307404,17.614899,23.267914,23.42685,23.109192,23.176178,18.306396,18.305939,18.305939,18.305908,0.0,0.031760663,0.031760663,0.0508766,25.0,18.300018,0.0,0.0,2.494051,0.04739193,9.54197e-21,0.0,81.603096,24.375704,40.884705,96.0,0.013993821,12.761414,241.30237,88.37742,0.0,81.603096,0.114397086,0.0,79.018364,8.330017
7846,19910760.0,0.0,18.3078,17.633026,23.288239,23.456543,23.118622,23.186035,18.306763,18.30603,18.30603,18.306,0.0,0.031572122,0.031572122,0.05184377,25.0,18.300018,0.0,0.0,3.8750362,0.047585964,9.54197e-21,0.0,81.83639,23.914196,40.953644,96.0,0.0137003735,12.664902,241.28265,88.28025,0.0,81.83639,0.11498684,0.0,79.832504,8.330017
7847,19910820.0,0.0,18.308167,17.651215,23.309082,23.485382,23.128113,23.195984,18.307098,18.306183,18.306183,18.306122,0.0,0.031351205,0.031351205,0.053109966,25.0,18.300018,0.0,0.0,5.5388875,0.045286454,9.54197e-21,0.0,82.17794,23.319117,41.026264,96.0,0.013427407,12.563229,241.25194,88.17195,0.0,82.17794,0.11580984,0.0,80.9326,8.330017
7848,19910880.0,0.0,18.308563,17.669556,23.330292,23.513275,23.137695,23.205994,18.307465,18.306366,18.306366,18.306335,0.0,0.03110295,0.03110295,0.054669615,25.0,18.300018,0.0,0.0,7.4759297,0.04432932,9.54197e-21,0.0,82.63824,22.605751,41.10239,96.0,0.013174166,12.456654,241.20853,88.06195,0.0,82.63824,0.116871364,0.0,82.33659,8.330017
7849,19910940.0,0.0,18.30896,17.687988,23.351868,23.5401,23.14737,23.216125,18.3078,18.30658,18.30658,18.30658,0.0,0.030826068,0.030826068,0.056515682,25.0,18.300018,0.0,0.0,9.678738,0.043981228,9.54197e-21,0.0,83.22481,21.791271,41.181957,96.0,0.01293688,12.345259,241.1515,87.95752,0.0,83.22481,0.11816599,0.0,84.057465,8.330017
7850,19911000.0,0.0,18.309357,17.706543,23.373718,23.565613,23.157196,23.226349,18.308167,18.306793,18.306793,18.306824,0.0,0.030520134,0.030520134,0.05867056,25.0,18.300018,0.0,0.0,12.127348,0.044389658,9.54197e-21,0.0,83.957825,20.888132,41.264915,96.0,0.012715331,12.229119,241.07883,87.86848,0.0,83.957825,0.11970698,0.0,86.11532,8.330017
7851,19911060.0,0.0,18.309784,17.72522,23.396729,23.591675,23.167267,23.236664,18.308502,18.307037,18.307037,18.307129,0.0,0.030179605,0.030179605,0.061121132,25.0,18.300018,0.0,0.0,14.842165,0.045257147,9.54197e-21,0.0,84.84713,19.919968,41.351353,96.0,0.012502589,12.1081085,240.99019,87.80264,0.0,84.84713,0.12147802,0.0,88.520164,8.330017
7852,19911120.0,0.0,18.309967,17.744019,23.4198,23.616089,23.17752,23.2471,18.308838,18.307312,18.307312,18.307465,0.0,0.029809264,0.029809264,0.06384574,25.0,18.300018,0.0,0.0,17.793083,0.03645319,9.54197e-21,0.0,85.91143,18.915861,41.441174,96.0,0.01229301,11.982354,240.88504,87.77103,0.0,85.91143,0.123461835,0.0,91.29185,8.330017
7853,19911180.0,0.0,18.31012,17.76297,23.442688,23.638702,23.187927,23.25769,18.309113,18.307587,18.307587,18.3078,0.0,0.02941328,0.02941328,0.066808365,25.0,18.300018,0.0,0.0,20.957357,0.0263034,9.54197e-21,0.0,87.165405,17.909254,41.53336,96.0,0.012085045,11.853297,240.76378,87.78411,0.0,87.165405,0.12562898,0.0,94.44862,8.330017
7854,19911240.0,0.0,21.932892,17.782074,23.464478,23.659332,23.198395,23.268372,18.309692,18.307343,18.307343,18.307556,0.0,0.029454714,0.029454714,0.0707747,25.0,18.300018,0.0,0.0,24.316944,74.4481,9.54197e-21,0.0,88.594215,15.345787,6.409739,40.164574,0.12973918,61.026363,240.62677,87.37587,0.0,88.594215,0.1296636,0.0,97.89182,8.330017
7855,19911300.0,1.0,23.482056,17.8013,23.482422,23.678314,23.208984,23.279114,19.593079,18.559387,18.559387,18.650269,0.0,0.030124635,0.030124635,0.07385423,33.333332,18.300018,0.0,0.0,27.86097,599.54504,1.1266023e-05,0.0,89.66028,15.113836,1.737045e-06,30.000004,0.13409334,70.0,240.27419,88.472786,0.0,89.66028,0.13410474,0.0,99.85524,8.330017
7856,19911360.0,1.0,23.49942,17.82071,23.499908,23.703217,23.220276,23.290161,18.911896,18.828552,18.828552,18.923431,0.0,0.031400688,0.031400688,0.076220244,41.666668,18.300018,0.0,0.0,31.684511,800.69,1.3838148e-05,0.0,90.046326,16.07396,-2.8313088e-11,30.000002,0.13900885,70.0,239.83722,90.43259,0.0,90.046326,0.13902405,0.0,99.994995,8.330017
7857,19911420.0,1.0,23.517883,17.840271,23.518463,23.72647,23.23114,23.300781,18.600983,18.783691,18.783691,18.808228,0.0,0.03258754,0.03258754,0.07976205,50.0,18.300018,0.0,0.0,35.734802,890.5714,1.5348523e-05,0.0,89.802826,17.547863,-1.8749144e-14,30.000002,0.1449214,70.0,239.34615,93.00145,0.0,89.802826,0.14494053,0.0,99.999695,8.330017
7858,19911480.0,1.0,23.53595,17.860016,23.536652,23.74591,23.241089,23.310516,18.459106,18.660217,18.660217,18.636047,0.0,0.03365179,0.03365179,0.084499545,58.333332,18.300018,0.0,0.0,39.96103,949.5102,1.6269867e-05,0.0,89.04969,19.520689,-7.908309e-18,30.000002,0.15178412,70.0,238.86671,96.17173,0.0,89.04969,0.15180707,0.0,100.0,8.330017
7859,19911540.0,1.0,23.55304,17.879913,23.553802,23.760864,23.250061,23.319336,18.405823,18.549988,18.549988,18.508484,0.0,0.034560077,0.034560077,0.09039984,66.666664,18.300018,0.0,0.0,44.314976,1003.62164,1.7129549e-05,0.0,87.8613,22.039854,-2.0410932e-20,30.000002,0.15949813,70.0,238.50485,99.96334,0.0,87.8613,0.15952551,0.0,100.0,8.330017
7860,19911600.0,1.0,23.568695,17.899994,23.56955,23.771118,23.25827,23.327423,18.3909,18.476624,18.476624,18.437958,0.0,0.03528692,0.03528692,0.097405985,75.0,18.300018,0.0,0.0,48.748543,1060.0684,1.8057834e-05,0.0,86.32442,25.156767,-4.6573374e-21,30.000002,0.16795492,70.0,238.42197,104.399345,0.0,86.32442,0.16798669,0.0,100.0,8.330017
7861,19911660.0,1.0,23.584229,17.92096,23.585144,23.779572,23.266052,23.334839,18.388977,18.435303,18.435303,18.40689,0.0,0.035821076,0.035821076,0.105425276,83.333336,18.300018,0.0,0.025812587,53.25698,1120.1783,1.9060388e-05,0.0,84.53464,28.915773,-1.1234451e-23,30.000002,0.17703928,70.0,238.85396,109.49977,0.0,84.53464,0.17707524,0.0,100.0,8.330017
7862,19911720.0,1.0,23.59732,17.94339,23.598297,23.782837,23.273468,23.341919,18.39154,18.414764,18.414764,18.396912,0.0,0.036164664,0.036164664,0.11434064,91.666664,18.300018,0.0,0.14765605,57.772453,1183.3419,2.0122208e-05,0.0,82.582214,33.351345,-1.9937096e-25,30.000002,0.18663897,70.0,240.13597,115.28166,0.0,82.582214,0.18667942,0.0,100.0,8.330017
7863,19911780.0,1.0,23.607025,17.967285,23.608063,23.78064,23.28067,23.348785,18.394806,18.406097,18.406097,18.396057,0.0,0.036323313,0.03642056,0.12394739,100.0,18.300018,0.0,0.33693796,62.238747,1248.7585,2.1227264e-05,0.0,80.554405,38.45598,3.6135573e-26,30.000002,0.19665729,70.0,242.73883,121.73935,0.0,80.6246,0.19670184,0.0,100.0,8.330017
7864,19911840.0,1.0,23.612701,17.992523,23.61377,23.772766,23.28778,23.3555,18.397614,18.403442,18.403412,18.398102,0.0,0.036343783,0.036584675,0.13410184,108.333336,18.300018,0.0,0.5926026,66.59708,1315.6145,2.2362128e-05,0.0,78.52796,44.226448,-1.1030738e-28,30.000002,0.20699345,70.0,247.32704,128.8683,0.0,78.69729,0.20704174,0.0,100.0,8.330017
7865,19911900.0,1.0,23.61377,18.019135,23.614868,23.759094,23.29486,23.362152,18.399445,18.403442,18.403412,18.400421,0.0,0.036255065,0.036674313,0.14465842,116.666664,18.300018,0.0,0.91409945,70.78732,1383.0175,2.3512257e-05,0.0,76.548805,50.640396,7.33476e-30,30.000002,0.21754843,70.0,253.86531,136.64972,0.0,76.83682,0.2176004,0.0,100.0,8.330017
7866,19911960.0,1.0,23.612213,18.046997,23.613037,23.743347,23.302277,23.368744,18.400055,18.40448,18.40445,18.401947,0.0,0.036188133,0.03684276,0.15514155,125.0,18.300018,0.0,1.3086017,74.7965,1450.267,2.4664969e-05,0.0,74.63953,57.90849,2.650149e-34,30.000002,0.22813731,70.0,261.8289,145.1981,0.0,75.07913,0.22818765,0.0,99.813995,8.330017
7867,19912020.0,1.0,23.603607,18.07611,23.604675,23.722595,23.30957,23.375092,18.394684,18.404602,18.40451,18.400238,0.0,0.036489777,0.03743542,0.16367699,133.33333,18.300018,0.0,1.7646736,78.56819,1510.6719,2.571969e-05,0.0,72.60921,67.63881,5.017349e-39,30.000002,0.23754223,70.0,270.66553,155.29613,0.0,73.2228,0.23759031,0.0,98.494705,8.330017
7868,19912080.0,1.0,23.591095,18.106384,23.592163,23.697937,23.31665,23.381104,18.383545,18.401276,18.401001,18.392792,0.0,0.0367329,0.038017068,0.17065376,141.66667,18.300018,0.0,2.2759728,82.080345,1561.036,2.6609534e-05,0.0,70.410065,79.752846,-1.76423e-40,30.000002,0.24535972,70.0,279.6915,166.77081,0.0,71.21507,0.2454172,0.0,96.56717,8.330017
7869,19912140.0,1.0,23.575562,18.137787,23.576569,23.670227,23.323608,23.38681,18.36853,18.39392,18.393341,18.380432,0.0,0.036797322,0.038461547,0.17617139,150.0,18.300018,0.0,2.8397453,85.310486,1599.9076,2.7308311e-05,0.0,68.16464,93.932335,7.006e-42,30.000002,0.25138792,70.0,288.2315,179.27794,0.0,69.17701,0.25144193,0.0,94.39884,8.330017
7870,19912200.0,1.0,23.557556,18.170288,23.558441,23.639801,23.330505,23.392242,18.35257,18.382507,18.38147,18.364807,0.0,0.036630042,0.038715392,0.18017608,158.33333,18.300018,0.0,3.4622211,88.19181,1626.4209,2.7796465e-05,0.0,65.99572,109.40267,0.0,30.000002,0.25549465,70.0,295.89786,192.12697,0.0,67.23549,0.25553966,0.0,92.23804,8.330017
7871,19912260.0,1.0,23.54245,18.203766,23.543243,23.614227,23.3378,23.397644,18.357086,18.374878,18.373688,18.360535,0.0,0.036257003,0.038796153,0.18313247,166.66667,18.300018,0.06701413,4.134548,90.86493,1662.7205,2.8474013e-05,0.0,63.997597,125.256615,0.0,30.000002,0.2581761,70.0,302.90613,204.75417,0.0,65.48387,0.258217,0.0,90.29486,8.330017
7872,19912320.0,1.0,23.52649,18.23822,23.527191,23.587677,23.345245,23.402985,18.355957,18.371643,18.370483,18.360565,0.0,0.03576307,0.038778845,0.18538041,175.0,18.300018,0.22567138,4.859571,93.26949,1695.605,2.9111292e-05,0.0,62.262344,140.31248,0.0,30.000002,0.25991523,70.0,309.16614,216.42079,0.0,64.01103,0.25995085,0.0,88.6893,8.330017
7873,19912380.0,1.0,23.509674,18.27359,23.510284,23.560547,23.352905,23.408325,18.351776,18.368103,18.366852,18.35736,0.0,0.03538052,0.038744032,0.18716073,183.33333,18.300018,0.45981836,5.6364,95.406296,1724.7452,2.968141e-05,0.0,60.89613,153.90462,0.0,30.000002,0.26128033,70.0,314.87485,226.85355,0.0,62.832905,0.26131207,0.0,87.41871,8.330017
7874,19912440.0,1.0,23.492218,18.309845,23.492767,23.532928,23.360718,23.413605,18.347412,18.363678,18.362305,18.352753,0.0,0.03503612,0.038791556,0.18874978,191.66667,18.300018,0.77279776,6.4658923,97.264305,1750.9763,3.0199035e-05,0.0,59.778095,165.9649,0.0,30.000002,0.26257312,70.0,320.22876,236.1352,0.0,61.936466,0.26260218,0.0,86.433365,8.330017
7875,19912500.0,1.0,23.474182,18.346893,23.4747,23.504913,23.368591,23.418793,18.34378,18.358978,18.357483,18.348328,0.0,0.034824204,0.038955934,0.19018993,200.0,18.300018,1.1652861,7.346864,98.84059,1775.2094,3.0680018e-05,0.0,58.903885,176.68355,0.0,30.000002,0.26396015,70.0,325.41998,244.48853,0.0,61.276905,0.26398712,0.0,85.65526,8.330017
7876,19912560.0,1.0,23.460083,18.384674,23.46054,23.482758,23.37674,23.42395,18.233917,18.318817,18.313568,18.268982,1.0,0.034758035,0.0392544,0.19151191,208.33333,18.1333,1.6407211,8.279246,100.0,1885.347,3.2902233e-05,0.0,58.234905,186.37979,0.0,30.000002,0.26551685,70.0,330.62436,252.19061,0.0,60.80957,0.26554334,0.0,85.01986,8.330017
7877,19912620.0,1.0,23.444824,18.423187,23.44522,23.459167,23.384644,23.42862,18.204193,18.273895,18.266571,18.222626,1.0,0.034922827,0.03977874,0.19178878,216.66667,18.1333,2.1938765,9.256271,100.0,1917.1849,3.3533346e-05,0.0,57.694138,196.75221,0.0,30.000002,0.26648772,70.0,335.6052,260.09085,0.0,60.449524,0.26651198,0.0,84.22303,8.330017
7878,19912680.0,1.0,23.429321,18.462341,23.429688,23.435364,23.392273,23.43283,18.184143,18.238647,18.23111,18.1969,1.0,0.035148907,0.040335514,0.19165021,225.0,18.1333,2.821697,10.273135,100.0,1939.5226,3.39923e-05,0.0,57.23666,206.8906,0.0,30.000002,0.26713017,70.0,340.3044,267.64667,0.0,60.14965,0.26715317,0.0,83.43556,8.330017
7879,19912740.0,0.0,23.413818,18.502106,23.41391,23.411163,23.399567,23.436584,18.06073,18.174438,18.163147,18.102753,1.0,0.03521709,0.040689185,0.19062866,221.0,17.966614,3.522071,11.325487,100.0,2036.5758,3.6061898e-05,0.0,56.95506,212.474,0.0,30.000002,0.2665369,70.0,341.77692,271.30194,0.0,60.0118,0.26654136,0.0,82.877304,8.330017
7880,19912800.0,0.0,23.397705,18.542389,23.397705,23.386353,23.406525,23.43982,18.021637,18.10904,18.096375,18.042236,1.0,0.035323877,0.041065797,0.18973818,217.0,17.966614,4.2893944,12.40713,100.0,2054.3662,3.6452373e-05,0.0,56.927402,214.05206,0.0,30.000002,0.2661284,70.0,341.90063,272.20715,0.0,60.11505,0.26612827,0.0,82.63405,8.330017
7881,19912860.0,0.0,23.386292,18.58319,23.386292,23.368378,23.413422,23.44281,18.0,18.060028,18.048615,18.01065,1.0,0.03553186,0.04152161,0.1889988,213.0,17.966614,5.125023,13.517296,100.0,2065.671,3.670346e-05,0.0,57.10146,213.14178,0.0,30.000002,0.26605102,70.0,341.43915,271.5208,0.0,60.39847,0.26604846,0.0,82.59228,8.330017
7882,19912920.0,0.0,23.374695,18.62442,23.374695,23.349915,23.419891,23.445251,17.884521,17.99118,17.977386,17.921722,1.0,0.03585599,0.042068683,0.18844074,209.0,17.799896,6.025118,14.650088,100.0,2157.6133,3.8700226e-05,0.0,57.444817,210.49919,0.0,30.000002,0.2663625,70.0,340.76697,269.8064,0.0,60.826675,0.26635903,0.0,82.70505,8.330017
7883,19912980.0,0.0,23.362518,18.666046,23.362518,23.330627,23.425873,23.447083,17.85199,17.927979,17.914337,17.86856,1.0,0.036292262,0.0427,0.18802303,205.0,17.799896,6.981178,15.797396,99.95022,2176.16,3.9091887e-05,0.0,57.914127,206.87099,0.0,30.000002,0.26701114,70.0,340.11932,267.55856,0.0,61.35558,0.26700756,0.0,82.917305,8.330017
7884,19913040.0,0.0,23.35028,18.708008,23.35028,23.311218,23.431305,23.448273,17.833893,17.883484,17.872314,17.842316,1.0,0.03685226,0.043422546,0.18750536,201.0,17.799896,7.988911,16.953676,99.63195,2188.908,3.9370694e-05,0.0,58.47339,202.96686,0.0,30.000002,0.267776,70.0,339.50888,265.16205,0.0,61.949097,0.2677724,0.0,83.14352,8.330017
7885,19913100.0,0.0,23.337921,18.750244,23.337921,23.291504,23.436157,23.448822,17.718445,17.817932,17.804657,17.756042,1.0,0.03750896,0.044204388,0.18681614,197.0,17.63321,9.042776,18.11223,99.11401,2280.44,4.140119e-05,0.0,59.087883,199.05818,0.0,30.000002,0.26852554,70.0,338.88287,262.74203,0.0,62.57461,0.26852185,0.0,83.352264,8.330017
7886,19913160.0,0.0,23.330414,18.792725,23.330414,23.27884,23.440613,23.448761,17.68631,17.756317,17.743408,17.703125,1.0,0.038235173,0.045016948,0.18598865,193.0,17.63321,10.138431,19.2669,98.50615,2299.5903,4.1813546e-05,0.0,59.737934,195.17667,0.0,30.000002,0.2692369,70.0,338.2263,260.31018,0.0,63.215714,0.26923308,0.0,83.545494,8.330017
7887,19913220.0,0.0,23.323029,18.835388,23.323029,23.266205,23.444336,23.447968,17.667023,17.712921,17.702576,17.6763,1.0,0.039017715,0.045846883,0.1850379,189.0,17.63321,11.268072,20.410263,97.7717,2311.9292,4.2082156e-05,0.0,60.41316,191.34285,0.0,30.000002,0.2698989,70.0,337.53394,257.8766,0.0,63.864475,0.26989496,0.0,83.72336,8.330017
7888,19913280.0,0.0,23.31546,18.878174,23.31546,23.253326,23.447327,23.446442,17.55304,17.646973,17.634674,17.591736,1.0,0.03984621,0.046683416,0.18392658,185.0,17.466492,12.424966,21.534079,96.90353,2401.323,4.4115786e-05,0.0,61.1013,187.62753,0.0,30.000002,0.27045324,70.0,336.76343,255.46507,0.0,64.5104,0.27044898,0.0,83.87316,8.330017
7889,19913340.0,0.0,23.307556,18.92102,23.307556,23.240082,23.449432,23.444092,17.518982,17.586273,17.574585,17.538391,1.0,0.040705398,0.047514524,0.18264024,181.0,17.466492,13.599183,22.628532,95.89406,2417.205,4.4479213e-05,0.0,61.793167,184.05458,0.0,30.000002,0.27085796,70.0,335.87494,253.07503,0.0,65.14542,0.27085325,0.0,83.98899,8.330017
7890,19913400.0,0.0,23.299805,18.963898,23.299805,23.227142,23.450836,23.44104,17.496277,17.541351,17.53186,17.506683,1.0,0.041580215,0.04833028,0.18119328,177.0,17.466492,14.781194,23.690033,94.76685,2426.138,4.4695156e-05,0.0,62.483715,180.60246,0.0,30.000002,0.27110267,70.0,334.85,250.6885,0.0,65.76599,0.27109733,0.0,84.073364,8.330017
7891,19913460.0,0.0,23.293488,19.006744,23.293488,23.216217,23.451843,23.437897,17.381714,17.47284,17.461609,17.422028,1.0,0.04246607,0.049123615,0.17958723,173.0,17.299805,15.972477,24.719797,93.53772,2510.0823,4.667554e-05,0.0,63.172104,177.23996,0.0,30.000002,0.27117616,70.0,333.66733,248.28033,0.0,66.370895,0.27117032,0.0,84.12788,8.330017
7892,19913520.0,0.0,23.286926,19.0495,23.286926,23.2052,23.451904,23.43393,17.346191,17.410675,17.400208,17.367096,1.0,0.04335607,0.04988845,0.17782354,169.0,17.299805,17.159292,25.703487,92.19224,2521.201,4.695889e-05,0.0,63.855743,173.94844,0.0,30.000002,0.2710682,70.0,332.31226,245.83449,0.0,66.95869,0.27106163,0.0,84.15311,8.330017
7893,19913580.0,0.0,23.28064,19.092133,23.28064,23.194702,23.451202,23.429321,17.322632,17.365479,17.3573,17.334747,1.0,0.044243027,0.050621487,0.17592311,165.0,17.299805,18.335054,26.640537,90.75262,2524.8684,4.7078516e-05,0.0,64.53204,170.71562,0.0,30.000002,0.27078858,70.0,330.7946,243.34904,0.0,67.52918,0.27078128,0.0,84.15251,8.330017
7894,19913640.0,0.0,23.274445,19.134583,23.274445,23.18457,23.449615,23.42398,17.207764,17.295319,17.285553,17.249939,1.0,0.045120224,0.051314525,0.17387919,161.0,17.133118,19.490568,27.519058,89.21076,2601.8867,4.8977072e-05,0.0,65.19826,167.53183,0.0,30.000002,0.27031574,70.0,329.09204,240.80927,0.0,68.079445,0.27030766,0.0,84.12459,8.330017
7895,19913700.0,0.0,23.268158,19.176758,23.268158,23.174622,23.447113,23.417847,17.17099,17.23233,17.22342,17.193573,1.0,0.04598064,0.051961415,0.17169221,157.0,17.133118,20.614662,28.3293,87.56585,2606.9226,4.9155005e-05,0.0,65.85097,164.39835,0.0,30.000002,0.269637,70.0,327.1988,238.21263,0.0,68.6068,0.2696281,0.0,84.068,8.330017
7896,19913760.0,0.0,23.263733,19.218658,23.263733,23.167572,23.444458,23.411926,17.146484,17.18692,17.180084,17.15979,1.0,0.046819028,0.052562058,0.16940247,153.0,17.133118,21.713482,29.086061,85.87279,2604.695,4.916209e-05,0.0,66.49171,161.27507,0.0,30.000002,0.26878703,70.0,325.1479,235.54802,0.0,69.1153,0.26877734,0.0,83.9927,8.330017
7897,19913820.0,0.0,23.259491,19.260223,23.259491,23.161133,23.440979,23.405334,17.031921,17.115662,17.107574,17.075958,1.0,0.047629263,0.05311024,0.16702034,149.0,16.9664,22.77192,29.771444,84.116394,2674.359,5.0961e-05,0.0,67.12075,158.13127,0.0,30.000002,0.26776406,70.0,322.9356,232.7942,0.0,69.605385,0.2677536,0.0,83.90278,8.330017
7898,19913880.0,0.0,23.255219,19.301392,23.255219,23.15512,23.436554,23.39804,16.994781,17.052612,17.04535,17.01886,1.0,0.048406094,0.053601958,0.16454948,145.0,16.9664,23.77915,30.376917,82.29908,2673.4873,5.1027248e-05,0.0,67.73496,154.98436,0.0,30.000002,0.2665625,70.0,320.57217,229.96344,0.0,70.07438,0.26655132,0.0,83.79646,8.330017
7899,19913940.0,0.0,23.251282,19.342102,23.251282,23.150055,23.431396,23.390259,16.969727,17.007599,17.002136,16.983917,1.0,0.049146883,0.05403874,0.16201277,141.0,16.9664,24.734182,30.907017,80.440414,2665.221,5.09187e-05,0.0,68.334305,151.8338,0.0,30.000002,0.26520407,70.0,318.0902,227.06691,0.0,70.52385,0.26519215,0.0,83.677444,8.330017
7900,19914000.0,0.0,23.248077,19.382324,23.248077,23.146637,23.425629,23.38211,17.002289,16.99945,16.997131,16.993408,0.0,0.04984146,0.054410208,0.15941755,137.0,17.049713,25.625002,31.34894,78.55256,2612.3184,4.9697188e-05,0.0,68.91608,148.66444,0.0,30.000002,0.26367545,70.0,315.4809,224.08954,0.0,70.95101,0.26366258,0.0,83.54788,8.330017
7901,19914060.0,0.0,23.247162,19.421967,23.247162,23.14682,23.420258,23.374695,17.006317,17.001617,17.001038,17.002258,0.0,0.050490055,0.054720897,0.15680738,133.0,17.049713,26.467749,31.725985,76.687386,2589.106,4.9226754e-05,0.0,69.48559,145.43925,0.0,30.000002,0.26202506,70.0,312.7907,221.02771,0.0,71.3627,0.26201177,0.0,83.420006,8.330017
7902,19914120.0,0.0,23.2471,19.460999,23.2471,23.148773,23.41449,23.367188,17.0083,17.004059,17.00412,17.00592,0.0,0.051089667,0.054969653,0.15421343,129.0,17.049713,27.250599,32.02706,74.8521,2566.2642,4.8763406e-05,0.0,70.04682,142.12083,0.0,30.000002,0.26027974,70.0,310.04105,217.86717,0.0,71.763405,0.26026595,0.0,83.30437,8.330017
7903,19914180.0,0.0,23.248047,19.49939,23.248047,23.152863,23.408386,23.35962,17.059113,17.028046,17.029297,17.03778,0.0,0.05163556,0.055152956,0.15165982,125.0,17.132996,27.967363,32.24768,73.06864,2505.588,4.7361515e-05,0.0,70.60049,138.70007,0.0,30.000002,0.25845546,70.0,307.25046,214.60951,0.0,72.153984,0.25844103,0.0,83.20758,8.330017
7904,19914240.0,0.0,23.249939,19.537048,23.249939,23.158905,23.40213,23.352173,17.07489,17.052155,17.05362,17.062286,0.0,0.05213011,0.055276327,0.14917515,121.0,17.132996,28.622955,32.39708,71.35526,2478.4294,4.679617e-05,0.0,71.14998,135.17877,0.0,30.000002,0.25658897,70.0,304.4582,211.27315,0.0,72.538635,0.25657448,0.0,83.136765,8.330017
7905,19914300.0,0.0,23.252625,19.573975,23.252625,23.166687,23.395721,23.344788,17.084625,17.06894,17.070099,17.076508,0.0,0.05257253,0.055341005,0.14678231,117.0,17.132996,29.214918,32.475044,69.727585,2454.2947,4.629869e-05,0.0,71.69788,131.55186,0.0,30.000002,0.25470322,70.0,301.68497,207.86453,0.0,72.92033,0.25468853,0.0,83.099045,8.330017
7906,19914360.0,0.0,23.256927,19.610046,23.256927,23.177094,23.390045,23.338531,17.14154,17.102692,17.104248,17.115051,0.0,0.052960835,0.05534676,0.14451566,113.0,17.216309,29.750887,32.491978,68.22166,2394.5364,4.492517e-05,0.0,72.248924,127.79389,0.0,30.000002,0.25283,70.0,298.95087,204.37901,0.0,73.30408,0.25281492,0.0,83.10715,8.330017
7907,19914420.0,0.0,23.262146,19.645264,23.262146,23.18927,23.384369,23.332489,17.16037,17.132874,17.134247,17.144073,0.0,0.053298753,0.055299826,0.14240077,109.0,17.216309,30.229824,32.449745,66.84839,2370.0254,4.4412347e-05,0.0,72.80844,123.903366,0.0,30.000002,0.25100613,70.0,296.28522,200.83115,0.0,73.69575,0.25099146,0.0,83.170296,8.330017
7908,19914480.0,0.0,23.267944,19.679565,23.267944,23.20285,23.378662,23.32663,17.172607,17.153778,17.154755,17.161987,0.0,0.053589467,0.055205334,0.14044757,105.0,17.216309,30.654503,32.35352,65.61187,2349.404,4.3984113e-05,0.0,73.37907,119.90006,0.0,30.000002,0.24924873,70.0,293.70325,197.24129,0.0,74.09821,0.24923417,0.0,83.29228,8.330017
7909,19914540.0,0.0,23.274414,19.71289,23.274414,23.217926,23.372955,23.321075,17.231934,17.190796,17.191803,17.202728,0.0,0.053829376,0.055061292,0.13869265,101.0,17.299591,31.019258,32.200047,64.54091,2293.7913,4.2708514e-05,0.0,73.96478,115.771385,0.0,30.000002,0.24758849,70.0,291.2209,193.61191,0.0,74.51569,0.24757385,0.0,83.48737,8.330017
7910,19914600.0,0.0,23.281586,19.745178,23.281586,23.234406,23.36737,23.315857,17.25177,17.223022,17.223785,17.233643,0.0,0.054019947,0.05487122,0.13714613,97.0,17.299591,31.328684,31.99635,63.642727,2274.1062,4.2294894e-05,0.0,74.568375,111.5359,0.0,30.000002,0.24604267,70.0,288.8507,189.96227,0.0,74.951324,0.24602868,0.0,83.76115,8.330017
7911,19914660.0,0.0,23.289429,19.776367,23.289429,23.251617,23.36267,23.311768,17.264587,17.245026,17.245483,17.252777,0.0,0.05416737,0.054642674,0.13580303,93.0,17.299591,31.59894,31.760136,62.911217,2258.6748,4.1970005e-05,0.0,75.19484,107.21177,0.0,30.000002,0.2446179,70.0,286.58435,186.30594,0.0,75.41016,0.24460433,0.0,84.11653,8.330017
7912,19914720.0,0.0,23.297821,19.806458,23.297821,23.269806,23.358124,23.308014,17.325073,17.283173,17.283478,17.29425,0.0,0.054271195,0.054376975,0.1347001,89.0,17.382904,31.821465,31.4859,62.376923,2208.5452,4.0815718e-05,0.0,75.852486,102.78154,0.0,30.000002,0.24335094,70.0,284.4134,182.64258,0.0,75.900795,0.24333753,0.0,84.57207,8.330017
7913,19914780.0,0.0,23.306732,19.835358,23.306732,23.28894,23.35373,23.304657,17.345154,17.31604,17.316101,17.325989,0.0,0.05433139,0.054075897,0.13383499,85.0,17.382904,32.00134,31.180433,62.039505,2194.781,4.0519863e-05,0.0,76.54405,98.27072,0.0,30.000002,0.24224567,70.0,282.3485,178.98975,0.0,76.42626,0.24223311,0.0,85.13237,8.330017
7914,19914840.0,0.0,23.31601,19.863007,23.31601,23.308594,23.349518,23.301636,17.358063,17.338348,17.338226,17.345703,0.0,0.054350678,0.053743064,0.13319841,81.0,17.382904,32.14213,30.848482,61.891186,2185.3171,4.031186e-05,0.0,77.273766,93.70425,0.0,30.000002,0.24129476,70.0,280.3916,175.35953,0.0,76.99068,0.24128276,0.0,85.80105,8.330017
7915,19914900.0,0.0,23.325653,19.889374,23.325653,23.328735,23.34552,23.299042,17.419037,17.376831,17.376404,17.387451,0.0,0.054326992,0.053378344,0.13282298,77.0,17.466217,32.241596,30.491007,61.957138,2141.0732,3.9284085e-05,0.0,78.05177,89.07023,0.0,30.000002,0.24052767,70.0,278.56033,171.75148,0.0,77.60449,0.24051605,0.0,86.59988,8.330017
7916,19914960.0,0.0,23.335571,19.914398,23.335571,23.34845,23.342499,23.297516,17.439453,17.410522,17.409882,17.420319,0.0,0.054264344,0.05298649,0.13266626,73.0,17.466217,32.318127,30.125444,62.206966,2133.0386,3.9101047e-05,0.0,78.88155,84.41142,0.0,30.000002,0.23991844,70.0,276.84647,168.184,0.0,78.27104,0.23990767,0.0,87.52466,8.330017
7917,19915020.0,0.0,23.345734,19.938019,23.345734,23.368256,23.339691,23.296417,17.451843,17.432556,17.431915,17.43985,0.0,0.0541651,0.052570835,0.13274077,69.0,17.466217,32.367947,29.750883,62.65552,2129.4446,3.90064e-05,0.0,79.77626,79.72629,0.0,30.000002,0.23947702,70.0,275.25583,164.65646,0.0,79.0033,0.2394669,0.0,88.59485,8.330017
7918,19915080.0,0.0,23.35614,19.960205,23.35617,23.388092,23.337158,23.295746,17.512634,17.470612,17.469482,17.481293,0.0,0.054026797,0.05213086,0.13305762,65.0,17.5495,32.392292,29.371023,63.31393,2090.7432,3.809654e-05,0.0,80.748146,75.021164,0.0,30.000002,0.23921046,70.0,273.79407,161.17282,0.0,79.81375,0.23920076,0.0,89.83221,8.330017
7919,19915140.0,0.0,23.366882,19.980865,23.366882,23.407928,23.334991,23.295532,17.53186,17.503082,17.5018,17.512878,0.0,0.05384715,0.05166559,0.13358058,61.0,17.5495,32.396755,28.991703,64.16987,2088.4907,3.8025653e-05,0.0,81.804474,70.332146,0.0,30.000002,0.23909299,70.0,272.451,157.74748,0.0,80.70955,0.23908408,0.0,91.24343,8.330017
7920,19915200.0,0.0,23.377747,20.0,23.377747,23.42743,23.333069,23.295715,17.54367,17.524628,17.523499,17.532013,0.0,0.053626616,0.051175464,0.13428684,57.0,17.5495,32.38475,28.616547,65.20888,2089.962,3.80286e-05,0.0,82.9557,65.69187,0.0,30.000002,0.23908706,70.0,271.207,154.38875,0.0,81.70034,0.23907873,0.0,92.84149,8.330017
7921,19915260.0,0.0,23.388275,20.018127,23.388275,23.445312,23.332092,23.296814,17.603973,17.562164,17.560394,17.573425,0.0,0.053366862,0.050663568,0.13517982,53.0,17.632812,32.366882,28.257538,66.428635,2055.3823,3.7208996e-05,0.0,84.22918,61.095455,0.0,30.000002,0.23920017,70.0,270.0653,151.09381,0.0,82.81303,0.23919219,0.0,94.66589,8.330017
7922,19915320.0,0.0,23.398987,20.035889,23.398987,23.46286,23.331512,23.298431,17.622131,17.593811,17.59195,17.604248,0.0,0.05306356,0.050126806,0.13619976,49.0,17.632812,32.345375,27.917397,67.82303,2056.8682,3.721254e-05,0.0,85.637505,56.589115,0.0,30.000002,0.23938866,70.0,269.0065,147.88052,0.0,84.05961,0.23938125,0.0,96.7311,8.330017
7923,19915380.0,0.0,23.409637,20.053223,23.409637,23.479858,23.331238,23.300415,17.63263,17.614471,17.612885,17.622253,0.0,0.05276356,0.049609747,0.13710287,45.0,17.632812,32.323273,27.59861,69.37456,2061.1548,3.72732e-05,0.0,87.18311,52.30306,0.0,30.000002,0.23954837,70.0,267.99084,144.80977,0.0,85.44176,0.23954132,0.0,98.96397,8.330017
7924,19915440.0,1.0,23.418945,20.07016,23.419037,23.496704,23.330994,23.302582,17.698944,17.654602,17.652191,17.667175,0.0,0.053726077,0.050309945,0.13717906,53.333332,17.716095,32.2992,27.302319,71.093956,2035.0715,3.659634e-05,0.0,88.51018,50.734547,0.0,30.000002,0.24120617,70.0,268.75894,144.19423,0.0,86.62258,0.24121459,0.0,99.93923,8.330017
7925,19915500.0,1.0,23.428162,20.086731,23.428314,23.513916,23.330292,23.304413,17.726196,17.69397,17.691376,17.705566,0.0,0.054844666,0.05118976,0.13763672,61.666668,17.716095,32.265903,27.022678,72.98628,2052.1262,3.6876634e-05,0.0,89.066315,51.22221,0.0,30.000002,0.24366412,70.0,270.65805,145.33064,0.0,87.07123,0.2436781,0.0,100.002205,8.330017
7926,19915560.0,1.0,23.437012,20.102936,23.437225,23.529266,23.32959,23.306244,17.745209,17.722137,17.71994,17.730804,0.0,0.05571362,0.051851034,0.1396083,70.0,17.716095,32.22496,26.76307,75.03892,2079.5964,3.7344325e-05,0.0,89.11022,52.70033,0.0,30.000002,0.24715616,70.0,273.6333,147.52873,0.0,87.03164,0.24717505,0.0,100.000175,8.330017
7927,19915620.0,1.0,23.445679,20.118744,23.445953,23.543396,23.328674,23.307922,17.813477,17.76892,17.76593,17.781342,0.0,0.05642058,0.052373562,0.1427173,78.333336,17.799408,32.173748,26.518785,77.21942,2074.6492,3.706956e-05,0.0,88.83445,54.881683,0.0,30.000002,0.2514904,70.0,277.52682,150.53027,0.0,86.69016,0.2515144,0.0,100.000015,8.330017
7928,19915680.0,1.0,23.453949,20.134155,23.454254,23.555695,23.327698,23.3096,17.839539,17.809174,17.806274,17.820435,0.0,0.056976944,0.0527698,0.14688356,86.666664,17.799408,32.111984,26.291206,79.51376,2111.5847,3.7705024e-05,0.0,88.28223,57.759266,0.0,30.000002,0.25660583,70.0,282.33624,154.32652,0.0,86.089516,0.2566357,0.0,100.0,8.330017
7929,19915740.0,1.0,23.461334,20.1492,23.46167,23.565582,23.3266,23.31128,17.857758,17.837769,17.83545,17.846252,0.0,0.057404194,0.053059906,0.15192832,95.0,17.799408,32.03969,26.07933,81.88746,2156.1084,3.848133e-05,0.0,87.52318,61.270275,0.0,30.000002,0.26236433,70.0,287.94922,158.84314,0.0,85.29686,0.26239866,0.0,100.0,8.330017
7930,19915800.0,1.0,23.467499,20.16391,23.467865,23.572418,23.325562,23.313019,17.922241,17.882385,17.879364,17.895508,0.0,0.057704687,0.05324894,0.15782501,103.333336,17.88272,31.956345,25.88585,84.31889,2165.5232,3.8476086e-05,0.0,86.5856,65.4491,0.0,30.000002,0.26874593,70.0,294.50342,164.1186,0.0,84.34049,0.2687826,0.0,100.0,8.330017
7931,19915860.0,1.0,23.471863,20.178223,23.47226,23.575287,23.325043,23.315125,17.945007,17.919495,17.916687,17.93106,0.0,0.057897944,0.053353813,0.16438767,111.666664,17.88272,31.870949,25.715157,86.75676,2214.8027,3.933959e-05,0.0,85.532555,70.22531,0.0,30.000002,0.2756061,70.0,302.16632,170.07426,0.0,83.28027,0.27564937,0.0,100.0,8.330017
7932,19915920.0,1.0,23.474274,20.19217,23.4747,23.574554,23.324646,23.317352,17.959747,17.944366,17.94226,17.952576,0.0,0.058003765,0.053393025,0.17149556,120.0,17.88272,31.782219,25.566742,89.16598,2269.536,4.0308107e-05,0.0,84.40823,75.56337,0.0,30.000002,0.28285605,70.0,311.0411,176.6699,0.0,82.15863,0.28290275,0.0,100.0,8.330017
