,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7933,19915980.0,1.0,23.474182,20.20575,23.47464,23.569977,23.324371,23.319702,18.019135,17.985016,17.982239,17.999054,0.0,0.05819003,0.05352501,0.17860675,128.33333,17.966003,31.691404,25.44348,91.510666,2284.4436,4.0420997e-05,0.0,83.21346,81.81965,0.0,30.000002,0.29028523,70.0,321.25177,184.13121,0.0,80.977776,0.2903353,0.0,99.78381,8.330017
7934,19916040.0,1.0,23.471313,20.218994,23.471771,23.562592,23.324127,23.322083,18.035065,18.017578,18.015167,18.028473,0.0,0.058706474,0.053991847,0.18422182,136.66667,17.966003,31.598318,25.343243,93.76764,2333.5627,4.1312207e-05,0.0,81.753296,90.40375,0.0,30.000002,0.29688358,70.0,332.30682,193.2287,0.0,79.553474,0.29693407,0.0,98.68561,8.330017
7935,19916100.0,1.0,23.466553,20.231873,23.46701,23.552704,23.323761,23.32434,18.038727,18.034851,18.033417,18.039673,0.0,0.059096243,0.054366153,0.18888433,145.0,17.966003,31.500847,25.264847,95.91222,2379.5964,4.2164993e-05,0.0,80.01471,101.10715,0.0,30.000002,0.3023124,70.0,343.7756,203.68246,0.0,77.86798,0.30236137,0.0,97.09617,8.330017
7936,19916160.0,1.0,23.459045,20.244415,23.459442,23.538605,23.323486,23.326813,17.934906,17.990326,17.992737,17.969543,1.0,0.059274945,0.054562274,0.19256216,153.33333,17.799316,31.401651,25.212723,97.8973,2508.2185,4.4845125e-05,0.0,78.131226,113.645645,0.0,30.000002,0.3063811,70.0,355.14813,215.16695,0.0,76.04622,0.3064255,0.0,95.24887,8.330017
7937,19916220.0,1.0,23.449371,20.256592,23.449738,23.521637,23.322845,23.328949,17.89795,17.942352,17.946014,17.919586,1.0,0.05920774,0.054543693,0.19527782,161.66667,17.799316,31.294134,25.180012,99.696365,2553.416,4.5760356e-05,0.0,76.24363,127.38739,0.0,30.000002,0.30901942,70.0,365.6462,227.09674,0.0,74.22299,0.3090591,0.0,93.35934,8.330017
7938,19916280.0,1.0,23.438171,20.268433,23.438477,23.5029,23.322021,23.330872,17.866943,17.904877,17.908478,17.885498,1.0,0.05905231,0.054456305,0.19650023,170.0,17.799316,31.177229,25.16535,100.0,2580.89,4.635826e-05,0.0,74.42187,142.34216,0.0,30.000002,0.31001738,70.0,374.52106,239.31117,0.0,72.467,0.31004936,0.0,91.361694,8.330017
7939,19916340.0,1.0,23.42575,20.279938,23.425995,23.48291,23.320923,23.33252,17.74118,17.825134,17.830933,17.78772,1.0,0.058742,0.05424141,0.19617796,178.33333,17.632599,31.047985,25.166416,100.0,2677.6077,4.857422e-05,0.0,72.672714,158.13422,0.0,30.000002,0.3091648,70.0,380.86218,251.31891,0.0,70.78628,0.30918902,0.0,89.30845,8.330017
7940,19916400.0,1.0,23.412598,20.291107,23.412811,23.461945,23.31958,23.333893,17.688385,17.75238,17.758331,17.718079,1.0,0.05821888,0.053838,0.19528748,186.66667,17.632599,30.904114,25.179417,100.0,2687.6409,4.889106e-05,0.0,71.12237,172.95227,0.0,30.000002,0.30735612,70.0,385.13058,262.01144,0.0,69.30172,0.30737418,0.0,87.53553,8.330017
7941,19916460.0,1.0,23.400208,20.30194,23.40036,23.442047,23.318573,23.33548,17.65155,17.699036,17.70404,17.672577,1.0,0.057614937,0.05337056,0.194198,195.0,17.632599,30.751625,25.209108,100.0,2682.4717,4.888923e-05,0.0,69.82115,186.01564,0.0,30.000002,0.30519494,70.0,387.94254,271.0491,0.0,68.06465,0.30520868,0.0,86.08729,8.330017
7942,19916520.0,1.0,23.387482,20.31247,23.387634,23.421783,23.317505,23.336945,17.531525,17.615143,17.621338,17.575195,1.0,0.057025183,0.052931458,0.19317275,203.33333,17.465912,30.588144,25.253572,100.0,2753.4573,5.064769e-05,0.0,68.7641,197.09526,0.0,30.000002,0.30313817,70.0,389.9666,278.504,0.0,67.07285,0.3031497,0.0,84.94436,8.330017
7943,19916580.0,1.0,23.374237,20.322632,23.37436,23.400848,23.316315,23.338226,17.48938,17.546204,17.551788,17.513153,1.0,0.056498073,0.052568484,0.19232322,211.66667,17.465912,30.412106,25.309515,100.0,2748.9749,5.0657436e-05,0.0,67.89596,206.661,0.0,30.000002,0.301398,70.0,391.81052,284.87985,0.0,66.27376,0.30140883,0.0,84.02876,8.330017
7944,19916640.0,1.0,23.36087,20.332489,23.360992,23.379852,23.315094,23.339417,17.464355,17.501373,17.505585,17.478638,1.0,0.056052186,0.052300498,0.1916878,220.0,17.465912,30.223782,25.376377,100.0,2737.2378,5.0494404e-05,0.0,67.172554,215.13109,0.0,30.000002,0.30004603,70.0,393.81143,290.5632,0.0,65.62489,0.30005705,0.0,83.28156,8.330017
7945,19916700.0,0.0,23.347443,20.34201,23.347443,23.358612,23.313843,23.340454,17.349335,17.426025,17.43103,17.389618,1.0,0.055389956,0.05184311,0.19047399,216.0,17.299194,30.022821,25.45351,100.0,2798.9077,5.2117128e-05,0.0,66.64644,219.01736,0.0,30.000002,0.29771715,70.0,391.6202,292.2513,0.0,65.17559,0.29771012,0.0,82.79714,8.330017
7946,19916760.0,0.0,23.334656,20.351227,23.334656,23.338593,23.312958,23.341675,17.309143,17.360382,17.364899,17.329742,1.0,0.05478501,0.051450625,0.18950456,212.0,17.299194,29.814684,25.543228,100.0,2787.4536,5.19853e-05,0.0,66.37403,219.09328,0.0,30.000002,0.29574785,70.0,388.1637,291.27725,0.0,64.98175,0.29573765,0.0,82.627266,8.330017
7947,19916820.0,0.0,23.32193,20.360138,23.32193,23.318665,23.312103,23.342804,17.28592,17.317352,17.320648,17.296844,1.0,0.054290105,0.051178623,0.18864293,208.0,17.299194,29.598225,25.643763,99.76593,2769.8552,5.1700157e-05,0.0,66.26561,217.17923,0.0,30.000002,0.29411805,70.0,384.3512,289.00436,0.0,64.95791,0.2941063,0.0,82.618126,8.330017
7948,19916880.0,0.0,23.309052,20.368744,23.309052,23.298523,23.311188,23.34375,17.177185,17.246948,17.250824,17.213196,1.0,0.053902775,0.051025636,0.18771547,204.0,17.132507,29.37265,25.753572,99.312935,2830.0798,5.3296182e-05,0.0,66.265396,214.2149,0.0,30.000002,0.29264995,70.0,380.3621,286.04343,0.0,65.04943,0.29263744,0.0,82.677986,8.330017
7949,19916940.0,0.0,23.295868,20.377014,23.295868,23.278015,23.31015,23.344421,17.141693,17.18753,17.190918,17.159576,1.0,0.053587753,0.05095662,0.18669052,200.0,17.132507,29.135904,25.868433,98.65627,2820.03,5.318381e-05,0.0,66.323746,210.81491,0.0,30.000002,0.29124084,70.0,376.33755,282.79797,0.0,65.20645,0.29122788,0.0,82.758896,8.330017
7950,19917000.0,0.0,23.282867,20.38501,23.282867,23.257843,23.309021,23.34488,17.11969,17.14853,17.15094,17.129822,1.0,0.05332525,0.050951775,0.18551162,196.0,17.132507,28.887495,25.986465,97.800674,2803.0547,5.290907e-05,0.0,66.414215,207.28702,0.0,30.000002,0.28979498,70.0,372.27707,279.4471,0.0,65.402275,0.28978163,0.0,82.8298,8.330017
7951,19917060.0,0.0,23.271118,20.3927,23.271118,23.23944,23.308075,23.345337,17.010284,17.080078,17.082916,17.046906,1.0,0.053096965,0.05099235,0.18415405,192.0,16.96582,28.63052,26.109314,96.76746,2861.5806,5.450877e-05,0.0,66.52046,203.77104,0.0,30.000002,0.28825027,70.0,368.15768,276.06366,0.0,65.62005,0.28823647,0.0,82.87566,8.330017
7952,19917120.0,0.0,23.259277,20.400085,23.259277,23.220947,23.306885,23.345398,16.97348,17.020721,17.023163,16.992798,1.0,0.05288722,0.05106122,0.18259469,188.0,16.96582,28.360611,26.230732,95.55099,2849.7678,5.4369106e-05,0.0,66.62918,200.36449,0.0,30.000002,0.28655088,70.0,363.9515,272.69293,0.0,65.84556,0.2865365,0.0,82.884094,8.330017
7953,19917180.0,0.0,23.247894,20.407166,23.247894,23.203125,23.305573,23.345154,16.949585,16.980835,16.982513,16.961609,1.0,0.05268383,0.051145274,0.1808145,184.0,16.96582,28.07684,26.348125,94.15938,2829.7192,5.4036682e-05,0.0,66.7326,197.09538,0.0,30.000002,0.28465232,70.0,359.6223,269.33514,0.0,66.07045,0.28463727,0.0,82.84819,8.330017
7954,19917240.0,0.0,23.236908,20.41397,23.236877,23.185852,23.304108,23.344543,16.838837,16.911469,16.91333,16.878387,1.0,0.052477885,0.05123445,0.17879985,180.0,16.799103,27.777042,26.457764,92.59126,2882.0398,5.5558252e-05,0.0,66.82679,193.95322,0.0,30.000002,0.28252196,70.0,355.14163,265.96826,0.0,66.290184,0.282506,0.0,82.764824,8.330017
7955,19917300.0,0.0,23.226135,20.420502,23.226135,23.168976,23.302399,23.343567,16.79956,16.85028,16.851776,16.82132,1.0,0.052263405,0.051320866,0.17655888,176.0,16.799103,27.459066,26.55524,90.85811,2864.3867,5.5311488e-05,0.0,66.91016,190.91661,0.0,30.000002,0.28015405,70.0,350.52185,262.57596,0.0,66.50227,0.28013724,0.0,82.635315,8.330017
7956,19917360.0,0.0,23.21698,20.426727,23.21698,23.154419,23.300873,23.34259,16.773712,16.807709,16.808655,16.7872,1.0,0.052035358,0.051398262,0.17411262,172.0,16.799103,27.126963,26.643282,88.99602,2838.6484,5.486693e-05,0.0,66.98381,187.93423,0.0,30.000002,0.277558,70.0,345.78635,259.1272,0.0,66.707306,0.27754036,0.0,82.46576,8.330017
7957,19917420.0,0.0,23.208496,20.432678,23.208496,23.14087,23.299194,23.341278,16.661682,16.736908,16.73767,16.703674,1.0,0.051791776,0.051463567,0.17146826,168.0,16.632416,26.77686,26.716084,86.997894,2883.0002,5.6265755e-05,0.0,67.04986,184.9609,0.0,30.000002,0.27473623,70.0,340.95435,255.59229,0.0,66.90697,0.27471772,0.0,82.259735,8.330017
7958,19917480.0,0.0,23.20047,20.438354,23.20047,23.128052,23.297302,23.33957,16.620972,16.673798,16.674194,16.644165,1.0,0.051532697,0.051514875,0.16864818,164.0,16.632416,26.407492,26.770151,84.88009,2859.019,5.589165e-05,0.0,67.10921,181.98653,0.0,30.000002,0.27170926,70.0,336.0834,251.97601,0.0,67.101425,0.27168986,0.0,82.02066,8.330017
7959,19917540.0,0.0,23.19339,20.443756,23.19339,23.116638,23.29535,23.337555,16.595184,16.630249,16.63034,16.609406,1.0,0.051256042,0.05154878,0.16566388,160.0,16.632416,26.018064,26.80274,82.655624,2826.9185,5.5314296e-05,0.0,67.16258,178.9888,0.0,30.000002,0.26848292,70.0,331.20227,248.26723,0.0,67.290924,0.26846272,0.0,81.75115,8.330017
7960,19917600.0,0.0,23.187744,20.448883,23.187744,23.107483,23.293457,23.335419,16.625854,16.622833,16.622833,16.617767,0.0,0.050959773,0.051561557,0.16253088,156.0,16.715698,25.608782,26.811546,80.34311,2751.3198,5.3590917e-05,0.0,67.21175,175.93332,0.0,30.000002,0.26506695,70.0,326.29987,244.4481,0.0,67.47665,0.2650461,0.0,81.45565,8.330017
7961,19917660.0,0.0,23.184296,20.453766,23.184296,23.10147,23.292084,23.33368,16.629883,16.625122,16.625183,16.626007,0.0,0.050646313,0.05155452,0.15930994,152.0,16.715698,25.189608,26.806631,77.99336,2704.606,5.2633408e-05,0.0,67.26152,172.7829,0.0,30.000002,0.2615258,70.0,321.4401,240.52469,0.0,67.66307,0.26150435,0.0,81.14738,8.330017
7962,19917720.0,0.0,23.182434,20.458374,23.182434,23.09793,23.290955,23.332,16.632416,16.627747,16.627838,16.62976,0.0,0.050318114,0.051528927,0.15602955,148.0,16.715698,24.76059,26.784948,75.621704,2658.7224,5.1692907e-05,0.0,67.31657,169.50055,0.0,30.000002,0.25789174,70.0,316.6512,236.48795,0.0,67.854485,0.2578699,0.0,80.83432,8.330017
7963,19917780.0,0.0,23.182373,20.462708,23.182373,23.097168,23.290192,23.330383,16.683685,16.65149,16.652039,16.662018,0.0,0.04997688,0.051484577,0.15271942,144.0,16.799011,24.324566,26.746782,73.25383,2577.0505,4.981595e-05,0.0,67.38025,166.06526,0.0,30.000002,0.2541963,70.0,311.9604,232.33961,0.0,68.053566,0.25417364,0.0,80.52372,8.330017
7964,19917840.0,0.0,23.184052,20.466797,23.184052,23.09909,23.289764,23.32898,16.701202,16.676147,16.67691,16.687683,0.0,0.049626186,0.051423676,0.14942734,140.0,16.799011,23.886847,26.696106,70.920525,2528.7505,4.880571e-05,0.0,67.45583,162.47438,0.0,30.000002,0.250492,70.0,307.41483,228.10487,0.0,68.26309,0.2504699,0.0,80.22511,8.330017
7965,19917900.0,0.0,23.187256,20.470642,23.187256,23.103516,23.289703,23.327728,16.712921,16.694244,16.695038,16.703522,0.0,0.04926962,0.051348608,0.1461839,136.0,16.799011,23.450577,26.634106,68.643776,2484.468,4.7887785e-05,0.0,67.54691,158.72173,0.0,30.000002,0.24681653,70.0,303.03726,223.79721,0.0,68.4862,0.24679452,0.0,79.94579,8.330017
7966,19917960.0,0.0,23.192078,20.474213,23.192078,23.110321,23.290283,23.327087,16.772247,16.728699,16.730164,16.744019,0.0,0.048911117,0.051262494,0.14302237,132.0,16.882294,23.022953,26.56828,66.44849,2407.0867,4.611515e-05,0.0,67.657936,154.79584,0.0,30.000002,0.24320997,70.0,298.8465,219.4278,0.0,68.72707,0.24318773,0.0,79.694695,8.330017
7967,19918020.0,0.0,23.198517,20.47754,23.198517,23.119751,23.29129,23.32669,16.793243,16.76056,16.762238,16.775085,0.0,0.04855421,0.05116787,0.13998151,128.0,16.882294,22.607996,26.499882,64.36405,2365.0737,4.5237237e-05,0.0,67.79265,150.69685,0.0,30.000002,0.23971672,70.0,294.86353,215.01762,0.0,68.989006,0.2396953,0.0,79.48148,8.330017
7968,19918080.0,0.0,23.206177,20.480652,23.206177,23.131287,23.292633,23.326508,16.80783,16.783813,16.78537,16.795227,0.0,0.048201706,0.051066954,0.13708141,124.0,16.882294,22.208082,26.43083,62.40118,2328.0376,4.4470165e-05,0.0,67.95261,146.44637,0.0,30.000002,0.23636235,70.0,291.09552,210.5921,0.0,69.27334,0.23634145,0.0,79.31072,8.330017
7969,19918140.0,0.0,23.215149,20.48349,23.215149,23.145111,23.294403,23.326538,16.87033,16.8219,16.82425,16.838226,0.0,0.047857393,0.05096164,0.13436104,120.0,16.965607,21.828407,26.363241,60.59215,2259.027,4.288828e-05,0.0,68.143135,142.03426,0.0,30.000002,0.23319143,70.0,287.5513,206.16255,0.0,69.5845,0.23317072,0.0,79.19462,8.330017
7970,19918200.0,0.0,23.225403,20.486115,23.225403,23.161102,23.29663,23.326874,16.892517,16.856445,16.858948,16.871674,0.0,0.047523562,0.050853,0.13185014,116.0,16.965607,21.473541,26.300425,58.95796,2226.178,4.2201398e-05,0.0,68.3674,137.47006,0.0,30.000002,0.23023705,70.0,284.17767,201.74849,0.0,69.92511,0.23021749,0.0,79.14245,8.330017
7971,19918260.0,0.0,23.2359,20.488495,23.2359,23.177368,23.299225,23.327698,16.907684,16.88144,16.883698,16.893341,0.0,0.047203377,0.050745536,0.12954356,112.0,16.965607,21.145498,26.248507,57.47931,2198.5127,4.1627587e-05,0.0,68.62628,132.7901,0.0,30.000002,0.22750182,70.0,280.95856,197.37279,0.0,70.29655,0.22748305,0.0,79.15391,8.330017
7972,19918320.0,0.0,23.247345,20.490662,23.247345,23.195435,23.302185,23.328766,16.971619,16.920715,16.923828,16.93692,0.0,0.046901137,0.050642315,0.12747476,108.0,17.04892,20.850185,26.208862,56.19674,2139.3066,4.026182e-05,0.0,68.9258,127.991615,0.0,30.000002,0.22502618,70.0,277.92703,193.04726,0.0,70.70416,0.22500789,0.0,79.24158,8.330017
7973,19918380.0,0.0,23.259766,20.492584,23.259766,23.215088,23.305573,23.33014,16.993805,16.956085,16.95932,16.971222,0.0,0.046617042,0.050542243,0.125664,104.0,17.04892,20.591341,26.184454,55.123634,2116.5452,3.9781364e-05,0.0,69.26918,123.08278,0.0,30.000002,0.22283038,70.0,275.1005,188.7822,0.0,71.15059,0.22281343,0.0,79.414894,8.330017
7974,19918440.0,0.0,23.272766,20.494293,23.272766,23.2359,23.309235,23.331665,17.00888,16.981628,16.984467,16.993591,0.0,0.04635123,0.050445795,0.12410605,100.0,17.04892,20.369068,26.17587,54.25451,2099.0674,3.9410483e-05,0.0,69.65792,118.08816,0.0,30.000002,0.22090806,70.0,272.47842,184.5868,0.0,71.63745,0.22089233,0.0,79.67628,8.330017
7975,19918500.0,0.0,23.286438,20.495758,23.286438,23.257874,23.313232,23.333435,17.073578,17.02121,17.024963,17.03717,0.0,0.046107244,0.05035473,0.12283535,96.0,17.132202,20.189657,26.1866,53.618137,2050.2708,3.8264345e-05,0.0,70.10045,112.99736,0.0,30.000002,0.21930142,70.0,270.08142,180.4656,0.0,72.17229,0.21928614,0.0,80.04241,8.330017
7976,19918560.0,0.0,23.299591,20.49704,23.299591,23.278687,23.317474,23.335663,17.095947,17.057556,17.061401,17.072784,0.0,0.04588553,0.05027113,0.12182692,92.0,17.132202,20.052202,26.22119,53.1757,2037.4849,3.7983922e-05,0.0,70.59739,107.85154,0.0,30.000002,0.21798721,70.0,267.89865,176.43248,0.0,72.7564,0.21797326,0.0,80.51052,8.330017
7977,19918620.0,0.0,23.31311,20.498077,23.31311,23.30017,23.32196,23.338074,17.110168,17.082916,17.086182,17.09488,0.0,0.045688555,0.050197415,0.121088475,88.0,17.132202,19.961245,26.280981,52.951885,2030.0516,3.7811456e-05,0.0,71.155235,102.6599,0.0,30.000002,0.21697676,70.0,265.93213,172.49207,0.0,73.39622,0.21696387,0.0,81.090126,8.330017
7978,19918680.0,0.0,23.327026,20.498932,23.327026,23.322235,23.326721,23.340698,17.174683,17.12207,17.126251,17.137878,0.0,0.04551656,0.050132237,0.120638005,84.0,17.215515,19.92107,26.368856,52.95995,1991.0111,3.686922e-05,0.0,71.782005,97.42162,0.0,30.000002,0.21628699,70.0,264.1843,168.64424,0.0,74.09911,0.2162749,0.0,81.79611,8.330017
7979,19918740.0,0.0,23.341278,20.499573,23.341278,23.344727,23.331787,23.343536,17.195679,17.157196,17.161346,17.172089,0.0,0.045368377,0.050074086,0.12047009,80.0,17.215515,19.93407,26.487164,53.20049,1988.3959,3.6786118e-05,0.0,72.484184,92.15006,0.0,30.000002,0.2159129,70.0,262.64755,164.8902,0.0,74.87154,0.21590208,0.0,82.63761,8.330017
7980,19918800.0,0.0,23.355682,20.5,23.355682,23.36728,23.337036,23.346558,17.209381,17.18219,17.185669,17.19403,0.0,0.045240138,0.050019924,0.12055606,76.0,17.215515,19.99775,26.6348,53.65401,1990.4807,3.679636e-05,0.0,73.26471,86.875595,0.0,30.000002,0.21581343,70.0,261.297,161.22943,0.0,75.71705,0.2158038,0.0,83.61624,8.330017
7981,19918860.0,0.0,23.365173,20.500214,23.365173,23.383606,23.33847,23.346039,17.266785,17.219055,17.223328,17.234314,0.0,0.045130536,0.049968366,0.120892815,72.0,17.298798,20.057245,26.758904,54.247536,1954.3065,3.5926347e-05,0.0,74.1274,81.640564,0.0,30.000002,0.21598758,70.0,260.13617,157.6852,0.0,76.63955,0.21597861,0.0,84.73909,8.330017
7982,19918920.0,0.0,23.374664,20.500214,23.374664,23.399902,23.340149,23.345703,17.280487,17.248901,17.252838,17.26236,0.0,0.0450261,0.049906686,0.121424235,68.0,17.298798,20.134705,26.881153,55.00266,1950.3148,3.580811e-05,0.0,75.06125,76.518936,0.0,30.000002,0.21635452,70.0,259.1299,154.27559,0.0,77.62873,0.21634658,0.0,85.992004,8.330017
7983,19918980.0,0.0,23.384094,20.49997,23.384094,23.415863,23.34198,23.34555,17.289093,17.268158,17.27121,17.278137,0.0,0.044920947,0.0498292,0.122127645,64.0,17.298798,20.23071,27.00278,55.908115,1949.2903,3.5747897e-05,0.0,76.0731,71.51185,0.0,30.000002,0.21687494,70.0,258.24927,150.98468,0.0,78.69204,0.21686779,0.0,87.38459,8.330017
7984,19919040.0,0.0,23.393494,20.499542,23.393494,23.431396,23.344025,23.345581,17.35025,17.302399,17.306396,17.31717,0.0,0.04481395,0.04973371,0.123008765,60.0,17.38211,20.34877,27.125607,56.973446,1913.9885,3.4889617e-05,0.0,77.17965,66.60622,0.0,30.000002,0.21754993,70.0,257.48755,147.80168,0.0,79.846176,0.21754341,0.0,88.94241,8.330017
7985,19919100.0,0.0,23.402863,20.498901,23.402863,23.446594,23.346313,23.345886,17.367645,17.333374,17.337341,17.347626,0.0,0.04469903,0.049613804,0.12403728,56.0,17.38211,20.49161,27.25279,58.19378,1913.8259,3.4846867e-05,0.0,78.392235,61.813828,0.0,30.000002,0.2183467,70.0,256.82693,144.72192,0.0,81.10302,0.21834084,0.0,90.681114,8.330017
7986,19919160.0,0.0,23.4104,20.498077,23.4104,23.457916,23.348694,23.346832,17.377838,17.354767,17.358032,17.365967,0.0,0.044573855,0.049471047,0.12514561,52.0,17.38211,20.657576,27.392918,59.49705,1916.1954,3.4859317e-05,0.0,79.7137,57.186028,0.0,30.000002,0.21918653,70.0,256.23322,141.75443,0.0,82.46769,0.21918117,0.0,92.59623,8.330017
7987,19919220.0,0.0,23.417755,20.49704,23.417755,23.46875,23.351318,23.348053,17.438965,17.390198,17.394379,17.406494,0.0,0.044438776,0.049306355,0.12632208,48.0,17.465393,20.851751,27.546627,60.910076,1883.1586,3.406517e-05,0.0,81.17128,52.711346,0.0,30.000002,0.22005798,70.0,255.6968,138.888,0.0,83.9688,0.22005291,0.0,94.72565,8.330017
7988,19919280.0,0.0,23.425049,20.49585,23.425049,23.479095,23.354187,23.349548,17.455383,17.421387,17.425415,17.436737,0.0,0.044284813,0.04910951,0.12752582,44.0,17.465393,21.07689,27.717308,62.427563,1884.7357,3.4066674e-05,0.0,82.78266,48.408295,0.0,30.000002,0.22091715,70.0,255.19678,136.12263,0.0,85.62472,0.22091238,0.0,97.0987,8.330017
7989,19919340.0,0.0,23.431915,20.494476,23.431915,23.489014,23.357239,23.351227,17.463928,17.442291,17.445496,17.453918,0.0,0.04427814,0.04906301,0.12808055,40.0,17.465393,21.331484,27.904982,64.034775,1887.7185,3.410246e-05,0.0,84.5205,44.598232,0.0,30.000002,0.22153302,70.0,254.67633,133.6163,0.0,87.40632,0.22152847,0.0,99.38794,8.330017
7990,19919400.0,1.0,23.437408,20.49295,23.437653,23.499298,23.359985,23.352661,17.529816,17.479492,17.483582,17.496002,0.0,0.045537423,0.050366927,0.1274619,48.333332,17.548706,21.613316,28.106478,65.749146,1860.1455,3.3408247e-05,0.0,85.90925,43.641487,0.0,30.000002,0.22337411,70.0,255.5082,133.5094,0.0,88.79716,0.22338347,0.0,99.97151,8.330017
7991,19919460.0,1.0,23.442108,20.491272,23.44226,23.507996,23.361603,23.353302,17.555084,17.517426,17.521515,17.53302,0.0,0.04678927,0.051620822,0.12784538,56.666668,17.548706,21.905418,28.310385,67.542274,1875.0042,3.3643926e-05,0.0,86.61275,44.181965,0.0,30.000002,0.22624233,70.0,257.3129,134.78154,0.0,89.454254,0.22625728,0.0,99.999176,8.330017
7992,19919520.0,1.0,23.446655,20.489471,23.446869,23.516235,23.36267,23.353485,17.574188,17.546814,17.550232,17.559052,0.0,0.04788573,0.052693024,0.12951362,65.0,17.548706,22.204664,28.51294,69.41343,1899.0033,3.404621e-05,0.0,86.903305,45.47265,0.0,30.000002,0.23007503,70.0,259.969,136.89491,0.0,89.6792,0.23009485,0.0,100.00047,8.330017
7993,19919580.0,1.0,23.450897,20.487518,23.451172,23.523438,23.363281,23.353241,17.644714,17.59259,17.596802,17.609222,0.0,0.048846494,0.053608447,0.13243657,73.333336,17.632019,22.508032,28.711224,71.35448,1892.8468,3.3756947e-05,0.0,86.83349,47.487507,0.0,30.000002,0.23487057,70.0,263.5704,139.84425,0.0,89.52868,0.23489578,0.0,100.000015,8.330017
7994,19919640.0,1.0,23.454498,20.485413,23.454803,23.52887,23.363556,23.352753,17.669647,17.6333,17.637177,17.648468,0.0,0.04968616,0.054386746,0.13648006,81.666664,17.632019,22.812506,28.903082,73.343575,1928.3308,3.4365214e-05,0.0,86.46367,50.19375,0.0,30.000002,0.24052787,70.0,268.14993,143.59135,0.0,89.067924,0.24055788,0.0,100.0,8.330017
7995,19919700.0,1.0,23.457062,20.483215,23.457397,23.531982,23.363586,23.352081,17.687622,17.663269,17.66629,17.674896,0.0,0.050421946,0.055048924,0.14139716,90.0,17.632019,23.115322,29.08739,75.34691,1971.0326,3.510918e-05,0.0,85.88007,53.49558,0.0,30.000002,0.24683906,70.0,273.62207,148.01984,0.0,88.388,0.24687341,0.0,100.0,8.330017
7996,19919760.0,1.0,23.457642,20.480927,23.458008,23.531097,23.363342,23.35147,17.754272,17.707947,17.711548,17.724579,0.0,0.051045515,0.05558885,0.14719445,98.333336,17.715302,23.414526,29.265738,77.322266,1979.5323,3.5099445e-05,0.0,85.100586,57.44659,0.0,30.000002,0.25379726,70.0,280.03873,153.1871,0.0,87.509384,0.25383636,0.0,100.0,8.330017
7997,19919820.0,1.0,23.456451,20.478516,23.456848,23.526886,23.363007,23.35083,17.775848,17.745483,17.748657,17.760162,0.0,0.051565137,0.056017555,0.153759,106.666664,17.715302,23.709543,29.437256,79.2358,2027.815,3.5947254e-05,0.0,84.17461,62.032375,0.0,30.000002,0.26130703,70.0,287.3092,159.07385,0.0,86.48436,0.26135066,0.0,100.0,8.330017
7998,19919880.0,1.0,23.453278,20.476013,23.453705,23.519257,23.362549,23.350159,17.790344,17.771698,17.774017,17.782318,0.0,0.051994383,0.05635014,0.16089705,115.0,17.715302,23.999907,29.602453,81.05745,2081.1125,3.6893238e-05,0.0,83.16231,67.17802,0.0,30.000002,0.26920384,70.0,295.41565,165.59135,0.0,85.37516,0.26925114,0.0,100.0,8.330017
7999,19919940.0,1.0,23.447388,20.47342,23.447845,23.507935,23.36203,23.349457,17.850922,17.812988,17.815857,17.829926,0.0,0.0526461,0.056921937,0.16759361,123.333336,17.798615,24.284468,29.760637,82.74874,2094.794,3.699732e-05,0.0,82.037834,73.57999,0.0,30.000002,0.27712658,70.0,304.66913,173.17299,0.0,84.15365,0.27717727,0.0,99.53748,8.330017
8000,19920000.0,1.0,23.439178,20.470764,23.439606,23.49411,23.361176,23.348541,17.865051,17.8461,17.84842,17.858826,0.0,0.053592466,0.057792578,0.17257968,131.66667,17.798615,24.559233,29.908669,84.288795,2141.0942,3.7849026e-05,0.0,80.51837,82.70744,0.0,30.000002,0.28392762,70.0,314.53983,182.583,0.0,82.52249,0.28397852,0.0,97.98427,8.330017
8001,19920060.0,1.0,23.42926,20.468048,23.429688,23.477997,23.360016,23.347565,17.865234,17.861694,17.862915,17.867004,0.0,0.054363716,0.058473326,0.17638838,140.0,17.798615,24.819487,30.04543,85.640564,2182.235,3.8621976e-05,0.0,78.63795,94.392784,0.0,30.000002,0.28917214,70.0,324.43192,193.53761,0.0,80.52783,0.28921685,0.0,95.847404,8.330017
8002,19920120.0,1.0,23.418457,20.465271,23.418854,23.460754,23.358582,23.346405,17.907501,17.88913,17.890503,17.897919,0.0,0.054857485,0.058864042,0.17898636,148.33333,17.881897,25.064262,30.169605,86.8162,2170.9749,3.8323742e-05,0.0,76.60735,108.17735,0.0,30.000002,0.29266205,70.0,333.74057,205.56091,0.0,78.39014,0.29270273,0.0,93.476814,8.330017
8003,19920180.0,1.0,23.407318,20.462433,23.407684,23.443085,23.357117,23.345245,17.907898,17.906036,17.90686,17.910156,0.0,0.05502026,0.058915097,0.18041117,156.66667,17.881897,25.293938,30.28231,87.81268,2185.6433,3.8634298e-05,0.0,74.57998,123.369156,0.0,30.000002,0.29434165,70.0,341.9003,218.00279,0.0,76.26808,0.2943781,0.0,91.11293,8.330017
8004,19920240.0,1.0,23.396088,20.459564,23.396393,23.425293,23.355682,23.344177,17.900238,17.909973,17.910034,17.908203,0.0,0.054903686,0.05868498,0.18093738,165.0,17.881897,25.510517,30.38575,88.642105,2192.259,3.880103e-05,0.0,72.69371,139.00418,0.0,30.000002,0.2945216,70.0,348.61646,230.13762,0.0,74.301605,0.29455122,0.0,88.94393,8.330017
8005,19920300.0,1.0,23.385162,20.456665,23.385437,23.407928,23.354462,23.343384,17.940643,17.928375,17.928894,17.933105,0.0,0.054584354,0.058256935,0.1808038,173.33333,17.96521,25.715183,30.481941,89.29426,2147.3154,3.789842e-05,0.0,71.05124,153.82823,0.0,30.000002,0.2936481,70.0,353.71045,241.11304,0.0,72.59387,0.2936713,0.0,87.088135,8.330017
8006,19920360.0,1.0,23.375458,20.453735,23.37564,23.392303,23.353668,23.3432,17.944824,17.942566,17.942993,17.945618,0.0,0.05418692,0.057758715,0.18034594,181.66667,17.96521,25.914734,30.579784,89.80575,2134.4866,3.7691625e-05,0.0,69.67401,167.2922,0.0,30.000002,0.29229924,70.0,357.64847,250.7356,0.0,71.163,0.29231802,0.0,85.55359,8.330017
8007,19920420.0,1.0,23.366241,20.450775,23.366425,23.37741,23.35318,23.343323,17.946503,17.948792,17.948944,17.948975,0.0,0.0538052,0.05728728,0.17979325,190.0,17.96521,26.11087,30.680794,90.17239,2121.956,3.7486177e-05,0.0,68.560875,179.04712,0.0,30.000002,0.29089397,70.0,360.82297,258.9427,0.0,70.00559,0.29090992,0.0,84.32157,8.330017
8008,19920480.0,0.0,23.358063,20.447815,23.358063,23.363739,23.353058,23.343872,17.99466,17.972076,17.972992,17.981049,0.0,0.053185564,0.056576267,0.1784354,186.0,18.048492,26.307192,30.78911,90.40182,2061.4563,3.6301477e-05,0.0,67.77681,185.6301,0.0,30.000002,0.2882097,70.0,359.7409,262.57843,0.0,69.18841,0.28820553,0.0,83.48816,8.330017
8009,19920540.0,0.0,23.35083,20.444885,23.35083,23.351654,23.353424,23.34497,18.005554,17.990509,17.991516,17.99878,0.0,0.052646633,0.055961285,0.177221,182.0,18.048492,26.51025,30.911657,90.51276,2037.8445,3.5885554e-05,0.0,67.389084,187.40894,0.0,30.000002,0.28583872,70.0,357.03687,262.75516,0.0,68.77771,0.28583002,0.0,83.1137,8.330017
8010,19920600.0,0.0,23.34433,20.441925,23.34433,23.340576,23.354095,23.346375,18.014618,18.003174,18.004028,18.009613,0.0,0.052240066,0.05548868,0.17618053,178.0,18.048492,26.721863,31.049448,90.528946,2018.7605,3.554956e-05,0.0,67.24279,186.64532,0.0,30.000002,0.283915,70.0,353.93253,261.25845,0.0,68.61257,0.2839039,0.0,82.98856,8.330017
8011,19920660.0,0.0,23.339539,20.438995,23.339539,23.33197,23.355194,23.348297,18.074524,18.035645,18.037354,18.05191,0.0,0.05197842,0.05517141,0.17533565,174.0,18.131805,26.94635,31.20937,90.468376,1961.059,3.4394423e-05,0.0,67.30988,183.83759,0.0,30.000002,0.2824903,70.0,350.7247,258.49655,0.0,68.66433,0.28247863,0.0,83.07491,8.330017
8012,19920720.0,0.0,23.335724,20.436096,23.335724,23.324738,23.356598,23.350525,18.094696,18.065643,18.067444,18.081177,0.0,0.05184861,0.054995112,0.17465259,170.0,18.131805,27.187035,31.394566,90.33989,1945.194,3.410864e-05,0.0,67.52264,179.93604,0.0,30.000002,0.28149936,70.0,347.72125,255.14058,0.0,68.86413,0.28148794,0.0,83.29242,8.330017
8013,19920780.0,0.0,23.332489,20.433228,23.332489,23.318298,23.358124,23.352966,18.109161,18.08783,18.089417,18.100159,0.0,0.05181339,0.054920476,0.1740618,166.0,18.131805,27.443188,31.603468,90.157616,1935.1412,3.3930108e-05,0.0,67.82268,175.5718,0.0,30.000002,0.28079584,70.0,344.97278,251.58218,0.0,69.15292,0.28078514,0.0,83.5793,8.330017
8014,19920840.0,0.0,23.330048,20.43042,23.330048,23.312958,23.359833,23.35556,18.171326,18.126678,18.128876,18.146637,0.0,0.051865675,0.054940566,0.17354031,162.0,18.215118,27.71756,31.8398,89.92455,1886.461,3.294707e-05,0.0,68.19664,170.92902,0.0,30.000002,0.28034738,70.0,342.497,247.937,0.0,69.51745,0.2803372,0.0,83.91939,8.330017
8015,19920900.0,0.0,23.32837,20.427643,23.32837,23.308777,23.361694,23.358337,18.191193,18.159851,18.161957,18.177185,0.0,0.051982332,0.055032004,0.17305323,158.0,18.215118,28.012314,32.10604,89.65452,1878.7949,3.281154e-05,0.0,68.61591,166.26515,0.0,30.000002,0.28006792,70.0,340.2731,244.35158,0.0,69.929214,0.28005847,0.0,84.28482,8.330017
8016,19920960.0,0.0,23.327606,20.424927,23.327606,23.30597,23.363586,23.361206,18.204224,18.182922,18.18457,18.195435,0.0,0.052139714,0.055170536,0.17257833,154.0,18.215118,28.324404,32.39942,89.36652,1876.0299,3.2765067e-05,0.0,69.06339,161.66551,0.0,30.000002,0.2798884,70.0,338.23657,240.855,0.0,70.37128,0.27987957,0.0,84.66392,8.330017
8017,19921020.0,0.0,23.327454,20.422302,23.327423,23.304047,23.365509,23.364166,18.264954,18.221558,18.223694,18.240845,0.0,0.052332852,0.055352304,0.17211036,150.0,18.2984,28.656855,32.723705,89.06276,1833.013,3.189247e-05,0.0,69.53522,157.15459,0.0,30.000002,0.27979496,70.0,336.3724,237.45778,0.0,70.84034,0.27978662,0.0,85.05373,8.330017
8018,19921080.0,0.0,23.327972,20.419739,23.327972,23.303162,23.367523,23.367188,18.283081,18.253632,18.255615,18.269928,0.0,0.052551843,0.055567347,0.17164356,146.0,18.2984,29.010885,33.08021,88.75574,1830.1512,3.184395e-05,0.0,70.02641,152.73917,0.0,30.000002,0.27976212,70.0,334.64584,234.15276,0.0,71.33161,0.2797542,0.0,85.452515,8.330017
8019,19921140.0,0.0,23.328888,20.417267,23.328888,23.302887,23.369568,23.37024,18.294678,18.27539,18.276917,18.286926,0.0,0.05278746,0.05580566,0.17117472,142.0,18.2984,29.38377,33.46501,88.4502,1831.2603,3.186735e-05,0.0,70.534294,148.4035,0.0,30.000002,0.27976683,70.0,333.01862,230.9175,0.0,71.842285,0.27975923,0.0,85.861404,8.330017
8020,19921200.0,0.0,23.33014,20.414886,23.33014,23.303162,23.371521,23.3732,18.302124,18.288483,18.289581,18.296387,0.0,0.05304317,0.056072563,0.17071308,138.0,18.300018,29.779202,33.884056,88.15054,1834.81,3.1933185e-05,0.0,71.063,144.12819,0.0,30.000002,0.27982095,70.0,331.4912,227.74213,0.0,72.3773,0.2798132,0.0,86.28495,8.330017
8021,19921260.0,0.0,23.331665,20.412598,23.331665,23.303986,23.373291,23.376068,18.306396,18.296967,18.29776,18.302399,0.0,0.05330806,0.056356207,0.17024906,134.0,18.300018,30.19112,34.33096,87.862404,1840.5721,3.204133e-05,0.0,71.61,139.89578,0.0,30.000002,0.27991083,70.0,330.03696,224.60777,0.0,72.93395,0.27990368,0.0,86.72432,8.330017
8022,19921320.0,0.0,23.333344,20.41043,23.333344,23.305115,23.374939,23.378754,18.308899,18.302155,18.302704,18.30597,0.0,0.05358412,0.05665951,0.1697977,130.0,18.300018,30.619886,34.806244,87.588806,1847.2701,3.2166085e-05,0.0,72.17837,135.69568,0.0,30.000002,0.28003737,70.0,328.6507,221.50597,0.0,73.51575,0.28003037,0.0,87.1846,8.330017
8023,19921380.0,0.0,23.335114,20.408386,23.335114,23.306488,23.376434,23.381317,18.310425,18.305511,18.305908,18.308197,0.0,0.05386514,0.056974605,0.16935119,126.0,18.300018,31.061422,35.30383,87.329575,1854.3772,3.2297987e-05,0.0,72.76679,131.52432,0.0,30.000002,0.28018796,70.0,327.31516,218.4286,0.0,74.120834,0.2801812,0.0,87.666214,8.330017
8024,19921440.0,0.0,23.336975,20.406464,23.336975,23.308105,23.377777,23.383698,18.311249,18.307434,18.30774,18.309448,0.0,0.054153655,0.057305392,0.16892175,122.0,18.300018,31.516418,35.825977,87.089745,1861.7467,3.243414e-05,0.0,73.38054,127.36173,0.0,30.000002,0.2803761,70.0,326.03702,215.36578,0.0,74.75509,0.28036946,0.0,88.17619,8.330017
8025,19921500.0,0.0,23.338867,20.404663,23.338867,23.309906,23.378998,23.385925,18.311676,18.308685,18.30893,18.31018,0.0,0.05444268,0.057642575,0.16849715,118.0,18.300018,31.980293,36.365295,86.86645,1869.1539,3.2570715e-05,0.0,74.01597,123.224724,0.0,30.000002,0.2805809,70.0,324.79556,212.32138,0.0,75.414085,0.28057456,0.0,88.71185,8.330017
8026,19921560.0,0.0,23.34076,20.403015,23.34076,23.311798,23.379944,23.38794,18.311798,18.309265,18.309448,18.310486,0.0,0.054736532,0.057992894,0.16809414,114.0,18.300018,32.453278,36.92542,86.663994,1876.5555,3.2706772e-05,0.0,74.6808,119.08719,0.0,30.000002,0.28081974,70.0,323.60022,209.28223,0.0,76.10662,0.2808135,0.0,89.28306,8.330017
8027,19921620.0,0.0,23.342682,20.40155,23.342682,23.313904,23.380676,23.38971,18.311768,18.309479,18.309631,18.310516,0.0,0.055043004,0.05836628,0.16774836,110.0,18.300018,32.934505,37.506943,86.49127,1883.9153,3.2841373e-05,0.0,75.38296,114.940346,0.0,30.000002,0.28110737,70.0,322.46304,206.2465,0.0,76.84153,0.28109998,0.0,89.90153,8.330017
8028,19921680.0,0.0,23.344604,20.400208,23.344604,23.316162,23.381256,23.391266,18.311707,18.30957,18.309692,18.310516,0.0,0.05533974,0.058735985,0.16739461,106.0,18.300018,33.419807,38.10169,86.34177,1891.2191,3.2974545e-05,0.0,76.11372,110.79633,0.0,30.000002,0.28142515,70.0,321.36783,203.21657,0.0,77.60872,0.2814182,0.0,90.5575,8.330017
8029,19921740.0,0.0,23.346527,20.399048,23.346527,23.318542,23.381744,23.3927,18.311523,18.30957,18.309692,18.310394,0.0,0.05562397,0.059097107,0.16702473,102.0,18.300018,33.907364,38.70524,86.20996,1898.3976,3.310545e-05,0.0,76.86802,106.697815,0.0,30.000002,0.28174108,70.0,320.29294,200.21185,0.0,78.4023,0.28173524,0.0,91.24496,8.330017
8030,19921800.0,0.0,23.34845,20.398071,23.34845,23.321045,23.382019,23.39389,18.31131,18.309418,18.30954,18.310211,0.0,0.055911507,0.0594692,0.16670063,98.0,18.300018,34.396908,39.320404,86.1064,1905.4078,3.323288e-05,0.0,77.66199,102.611115,0.0,30.000002,0.28207365,70.0,319.2461,197.21323,0.0,79.240005,0.28206784,0.0,91.98611,8.330017
8031,19921860.0,0.0,23.35025,20.397308,23.35025,23.323456,23.382172,23.394958,18.311005,18.309235,18.309357,18.309967,0.0,0.056191083,0.059839062,0.1663852,94.0,18.300018,34.88656,39.94436,86.02393,1912.2197,3.335678e-05,0.0,78.49235,98.54987,0.0,30.000002,0.2824099,70.0,318.21802,194.22655,0.0,80.11809,0.2824042,0.0,92.776695,8.330017
8032,19921920.0,0.0,23.35202,20.396698,23.35202,23.325958,23.382141,23.395844,18.3107,18.30899,18.309082,18.309662,0.0,0.056463063,0.060207497,0.16608661,90.0,18.300018,35.375042,40.575706,85.96741,1918.831,3.3476786e-05,0.0,79.36563,94.50608,0.0,30.000002,0.28275135,70.0,317.2074,191.24623,0.0,81.04358,0.2827457,0.0,93.62632,8.330017
8033,19921980.0,0.0,23.35379,20.396301,23.35379,23.328583,23.381989,23.396484,18.310364,18.308685,18.308807,18.309357,0.0,0.056726422,0.060573608,0.16581033,86.0,18.300018,35.860565,41.212784,85.940186,1925.2434,3.3592918e-05,0.0,80.289116,90.472176,0.0,30.000002,0.2831005,70.0,316.21423,188.2674,0.0,82.02418,0.28309485,0.0,94.545906,8.330017
8034,19922040.0,0.0,23.3555,20.396118,23.3555,23.331299,23.381683,23.397003,18.309998,18.30838,18.308502,18.309021,0.0,0.056973133,0.060926694,0.16552742,82.0,18.300018,36.342674,41.852615,85.936165,1931.4056,3.370464e-05,0.0,81.25629,86.490486,0.0,30.000002,0.28342757,70.0,315.22092,185.31207,0.0,83.05258,0.28342205,0.0,95.52723,8.330017
8035,19922100.0,1.0,23.356964,20.39618,23.357086,23.333862,23.381195,23.397247,18.315735,18.310425,18.310638,18.311707,0.0,0.05766325,0.061751228,0.16641493,90.333336,18.300018,36.819447,42.493595,85.95476,1944.179,3.39083e-05,0.0,82.15484,84.36777,0.0,30.000002,0.28581518,70.0,317.10162,184.52577,0.0,84.01037,0.2858288,0.0,96.40424,8.330017
8036,19922160.0,1.0,23.35785,20.396454,23.358002,23.335571,23.38034,23.397156,18.325134,18.317627,18.318024,18.32013,0.0,0.058606066,0.06283824,0.16782211,98.666664,18.300018,37.28583,43.1317,85.98653,1964.1527,3.4251017e-05,0.0,82.72291,84.44363,0.0,30.000002,0.28924763,70.0,320.96082,185.80585,0.0,84.62616,0.28926855,0.0,96.84111,8.330017
8037,19922220.0,1.0,23.358093,20.396973,23.358307,23.336609,23.378998,23.396484,18.33319,18.326447,18.326904,18.329163,0.0,0.059671577,0.06405652,0.16950452,107.0,18.300018,37.736115,43.760384,86.02472,1988.6671,3.467753e-05,0.0,82.927826,86.40048,0.0,30.000002,0.29321033,70.0,326.28452,188.75052,0.0,84.868996,0.2932369,0.0,96.82621,8.330017
8038,19922280.0,1.0,23.357605,20.397705,23.35785,23.336761,23.377075,23.395203,18.338898,18.334534,18.33493,18.33664,0.0,0.06079124,0.065334424,0.1712868,115.333336,18.300018,38.16244,44.371944,86.06069,2016.3013,3.516511e-05,0.0,82.7036,90.43241,0.0,30.000002,0.29738972,70.0,332.93442,193.42717,0.0,84.671265,0.29742002,0.0,96.28866,8.330017
8039,19922340.0,1.0,23.356445,20.398743,23.35672,23.336151,23.374634,23.393372,18.34195,18.340637,18.340881,18.341766,0.0,0.06187098,0.06657408,0.172954,123.666664,18.300018,38.563137,44.96295,86.08614,2044.3553,3.566583e-05,0.0,82.12903,96.21,0.0,30.000002,0.301376,70.0,340.4535,199.45128,0.0,84.114784,0.30140927,0.0,95.34088,8.330017
8040,19922400.0,1.0,23.354645,20.399994,23.35495,23.334839,23.371735,23.39096,18.34201,18.344055,18.344086,18.343994,0.0,0.06284213,0.06770451,0.17436521,132.0,18.300018,38.932243,45.52718,86.094215,2070.8506,3.614506e-05,0.0,81.23335,103.79189,0.0,30.000002,0.30484974,70.0,348.5293,206.76045,0.0,83.23067,0.30488482,0.0,94.03416,8.330017
8041,19922460.0,1.0,23.355988,20.401642,23.356262,23.336487,23.372284,23.39206,18.346008,18.347076,18.347015,18.34671,0.0,0.06361279,0.06862973,0.1753078,140.33333,18.300018,39.325893,46.12182,86.13658,2101.3264,3.6697096e-05,0.0,80.05646,113.205025,0.0,30.000002,0.30753145,70.0,356.71356,215.2613,0.0,82.06122,0.30756366,0.0,92.428925,8.330017
8042,19922520.0,1.0,23.357056,20.403687,23.35733,23.33783,23.372559,23.392792,18.346985,18.350098,18.349976,18.349396,0.0,0.064187706,0.06935584,0.17581959,148.66667,18.300018,39.719753,46.72058,86.18911,2130.491,3.7243957e-05,0.0,78.76577,123.87069,0.0,30.000002,0.30935228,70.0,364.52438,224.44312,0.0,80.778694,0.3093827,0.0,90.729004,8.330017
8043,19922580.0,1.0,23.35791,20.406128,23.358185,23.33902,23.372559,23.393188,18.343414,18.350037,18.3497,18.348328,0.0,0.06455021,0.06986604,0.17590018,157.0,18.300018,40.11234,47.321594,86.25216,2155.4824,3.772062e-05,0.0,77.448,135.33565,0.0,30.000002,0.31030604,70.0,371.5871,233.90524,0.0,79.47256,0.31033328,0.0,89.041176,8.330017
8044,19922640.0,1.0,23.358673,20.408936,23.358887,23.34018,23.372375,23.393341,18.337402,18.3461,18.345581,18.343475,0.0,0.06471886,0.07018106,0.17562929,165.33333,18.300018,40.501995,47.92298,86.32849,2175.197,3.8103004e-05,0.0,76.20165,146.84335,0.0,30.000002,0.31051758,70.0,377.60294,243.06366,0.0,78.24414,0.310541,0.0,87.479965,8.330017
8045,19922700.0,1.0,23.359344,20.41214,23.359558,23.3414,23.3721,23.39331,18.331299,18.340607,18.339935,18.337555,0.0,0.064777896,0.070387356,0.17518213,173.66667,18.300018,40.88806,48.522724,86.41882,2190.6858,3.8407856e-05,0.0,75.08967,157.89494,0.0,30.000002,0.31033126,70.0,382.81943,251.6499,0.0,77.15621,0.31035188,0.0,86.103775,8.330017
8046,19922760.0,1.0,23.360016,20.41571,23.360199,23.34253,23.371887,23.39331,18.325775,18.334839,18.334106,18.331696,0.0,0.06478591,0.070544705,0.174674,182.0,18.300018,41.27231,49.122665,86.51863,2203.3809,3.866017e-05,0.0,74.11068,168.40982,0.0,30.000002,0.3099738,70.0,387.54794,259.69363,0.0,76.20605,0.30999157,0.0,84.89978,8.330017
8047,19922820.0,0.0,23.361023,20.419617,23.361023,23.344025,23.371704,23.39328,18.31662,18.326569,18.325745,18.323212,0.0,0.06440758,0.070297465,0.17333126,178.0,18.300018,41.655113,49.72209,86.63435,2208.4407,3.8790502e-05,0.0,73.39804,174.64424,0.0,30.000002,0.30804485,70.0,387.21042,263.6322,0.0,75.53401,0.30804354,0.0,84.03679,8.330017
8048,19922880.0,0.0,23.362152,20.423828,23.362152,23.345978,23.371674,23.39331,18.308655,18.316833,18.31604,18.31369,0.0,0.06402113,0.07005063,0.17209956,174.0,18.300018,42.038532,50.32229,86.7713,2209.7764,3.883854e-05,0.0,73.03579,176.8933,0.0,30.000002,0.30617982,70.0,384.9886,264.49454,0.0,75.22435,0.30617338,0.0,83.59469,8.330017
8049,19922940.0,0.0,23.363525,20.428345,23.363525,23.348297,23.371765,23.393402,18.304504,18.309021,18.30841,18.306793,0.0,0.06372413,0.06989936,0.1711257,170.0,18.300018,42.423534,50.923508,86.93303,2210.4607,3.8865775e-05,0.0,72.9561,176.22083,0.0,30.000002,0.30475357,70.0,382.10825,263.30676,0.0,75.20388,0.30474472,0.0,83.476326,8.330017
8050,19923000.0,0.0,23.365082,20.433167,23.365082,23.350952,23.371948,23.393494,18.30368,18.304474,18.304169,18.303528,0.0,0.063539125,0.069864646,0.17043981,166.0,18.300018,42.81083,51.5257,87.12275,2211.9824,3.8901813e-05,0.0,73.10436,173.41327,0.0,30.000002,0.3038457,70.0,379.11197,260.72305,0.0,75.41548,0.3038363,0.0,83.61436,8.330017
8051,19923060.0,0.0,23.367218,20.438263,23.367218,23.354156,23.37268,23.394165,18.305176,18.303162,18.303131,18.303314,0.0,0.063470684,0.06994993,0.17003503,162.0,18.300018,43.20826,52.13759,87.3471,2215.491,3.896866e-05,0.0,73.42255,169.2958,0.0,30.000002,0.30345526,70.0,376.40076,257.37405,0.0,75.799164,0.3034464,0.0,83.94001,8.330017
8052,19923120.0,0.0,23.369354,20.443634,23.369354,23.357452,23.373413,23.394745,18.307861,18.304047,18.30426,18.304993,0.0,0.06350373,0.07013837,0.16987087,158.0,18.300018,43.613094,52.754993,87.604996,2221.2869,3.9074825e-05,0.0,73.85935,164.5019,0.0,30.000002,0.30350706,70.0,374.1424,253.7029,0.0,76.30224,0.30349943,0.0,84.39542,8.330017
8053,19923180.0,0.0,23.37149,20.44925,23.37149,23.360748,23.374115,23.395233,18.311066,18.30655,18.306915,18.307892,0.0,0.06363364,0.07042379,0.16993892,154.0,18.300018,44.025997,53.37746,87.90181,2229.6702,3.9226557e-05,0.0,74.396484,159.31046,0.0,30.000002,0.30399075,70.0,372.44037,249.90913,0.0,76.90551,0.30398425,0.0,84.960846,8.330017
8054,19923240.0,0.0,23.373505,20.455078,23.373505,23.363953,23.374725,23.395538,18.314056,18.309418,18.309845,18.310944,0.0,0.063825496,0.07076935,0.1701634,150.0,18.300018,44.44502,54.002197,88.23272,2240.0278,3.9414077e-05,0.0,74.98653,154.12047,0.0,30.000002,0.30474958,70.0,371.2138,246.22256,0.0,77.560844,0.3047443,0.0,85.585625,8.330017
8055,19923300.0,0.0,23.375366,20.46112,23.375366,23.367004,23.375275,23.39569,18.31665,18.312225,18.312653,18.313751,0.0,0.0640455,0.071140274,0.17046547,146.0,18.300018,44.867695,54.62705,88.58789,2251.4988,3.962226e-05,0.0,75.60541,149.04314,0.0,30.000002,0.30564663,70.0,370.2792,242.66495,0.0,78.244415,0.30564258,0.0,86.24454,8.330017
8056,19923360.0,0.0,23.376923,20.467377,23.376923,23.369507,23.375763,23.395844,18.318695,18.314667,18.315094,18.316101,0.0,0.06430091,0.07154417,0.17086415,142.0,18.300018,45.295795,55.25354,88.96665,2264.143,3.9852494e-05,0.0,76.25472,144.10646,0.0,30.000002,0.3067006,70.0,369.67648,239.26437,0.0,78.95773,0.30669743,0.0,86.939606,8.330017
8057,19923420.0,0.0,23.378174,20.473785,23.378174,23.371643,23.376099,23.395721,18.320099,18.316528,18.316925,18.31781,0.0,0.06458857,0.071977094,0.1713611,138.0,18.300018,45.72683,55.87647,89.371315,2277.618,4.009849e-05,0.0,76.92626,139.37302,0.0,30.000002,0.3078704,70.0,369.36655,236.05077,0.0,79.69217,0.30786732,0.0,87.663376,8.330017
8058,19923480.0,0.0,23.37918,20.480408,23.37918,23.373474,23.376251,23.395386,18.321045,18.317932,18.318298,18.319061,0.0,0.06487472,0.07240296,0.17186697,134.0,18.300018,46.158127,56.49395,89.79183,2291.3816,4.0350307e-05,0.0,77.61121,134.79242,0.0,30.000002,0.30908698,70.0,369.2117,232.95596,0.0,80.43922,0.3090845,0.0,88.40605,8.330017
8059,19923540.0,0.0,23.380005,20.487152,23.380005,23.375153,23.376343,23.394928,18.321625,18.31903,18.319336,18.319977,0.0,0.06514865,0.07281151,0.17234981,130.0,18.300018,46.589024,57.10706,90.22158,2305.1626,4.0603165e-05,0.0,78.30627,130.351,0.0,30.000002,0.3103004,70.0,369.12228,229.94916,0.0,81.19609,0.31029895,0.0,89.16338,8.330017
8060,19923600.0,0.0,23.380524,20.494019,23.380524,23.376404,23.37622,23.394165,18.321777,18.31955,18.319824,18.320343,0.0,0.06543464,0.073227465,0.17288989,126.0,18.300018,47.016724,57.708096,90.66518,2318.8298,4.0854415e-05,0.0,79.02214,126.04817,0.0,30.000002,0.3115348,70.0,369.13834,227.04047,0.0,81.9731,0.31153354,0.0,89.95062,8.330017
8061,19923660.0,0.0,23.380768,20.501038,23.380768,23.377136,23.376099,23.393494,18.321655,18.319824,18.320038,18.320496,0.0,0.06570986,0.073628545,0.17340632,122.0,18.300018,47.443874,58.305634,91.10852,2332.2153,4.110157e-05,0.0,79.75083,121.87026,0.0,30.000002,0.31273493,70.0,369.16125,224.19814,0.0,82.76319,0.31273392,0.0,90.75529,8.330017
8062,19923720.0,0.0,23.380768,20.508118,23.380768,23.377563,23.375824,23.39264,18.321228,18.319702,18.319916,18.320251,0.0,0.06598013,0.0740201,0.1739219,118.0,18.300018,47.867382,58.893097,91.554276,2345.1995,4.134182e-05,0.0,80.500595,117.78468,0.0,30.000002,0.31391227,70.0,369.19452,221.40218,0.0,83.5746,0.31391138,0.0,91.58844,8.330017
8063,19923780.0,0.0,23.380432,20.51532,23.380432,23.377625,23.375366,23.39151,18.320648,18.319305,18.319489,18.319794,0.0,0.06624637,0.07440123,0.174441,114.0,18.300018,48.28327,59.463413,91.997826,2357.6025,4.1571744e-05,0.0,81.278854,113.75869,0.0,30.000002,0.31506968,70.0,369.22717,218.62854,0.0,84.414406,0.31506872,0.0,92.459335,8.330017
8064,19923840.0,0.0,23.379852,20.522583,23.379883,23.37738,23.374756,23.390167,18.319916,18.318756,18.318909,18.319153,0.0,0.066501215,0.07476474,0.17493853,110.0,18.300018,48.69177,60.01873,92.436226,2369.4165,4.1791514e-05,0.0,82.081154,109.81177,0.0,30.000002,0.31617916,70.0,369.22064,215.883,0.0,85.278496,0.31617808,0.0,93.36221,8.330017
8065,19923900.0,0.0,23.37918,20.529907,23.37918,23.376984,23.374084,23.388763,18.31903,18.318054,18.318176,18.31839,0.0,0.06673761,0.075104095,0.17539248,106.0,18.300018,49.095,60.563705,92.87043,2380.706,4.2002433e-05,0.0,82.902916,105.96251,0.0,30.000002,0.31722435,70.0,369.15536,213.17577,0.0,86.16272,0.3172232,0.0,94.29148,8.330017
8066,19923960.0,0.0,23.378265,20.537292,23.378265,23.37616,23.373413,23.38742,18.317963,18.31717,18.31726,18.317444,0.0,0.06696334,0.07542771,0.17582452,102.0,18.300018,49.491722,61.095802,93.29336,2391.2446,4.2200027e-05,0.0,83.757904,102.16622,0.0,30.000002,0.31820574,70.0,369.00977,210.47241,0.0,87.08146,0.3182044,0.0,95.26388,8.330017
8067,19924020.0,0.0,23.377106,20.544678,23.377106,23.37503,23.37259,23.385864,18.316864,18.316132,18.316223,18.316376,0.0,0.06719274,0.07575046,0.17627206,98.0,18.300018,49.876396,61.605877,93.69921,2400.8262,4.2380423e-05,0.0,84.660515,98.399124,0.0,30.000002,0.31911382,70.0,368.75507,207.75127,0.0,88.04944,0.3191118,0.0,96.296936,8.330017
8068,19924080.0,1.0,23.375519,20.552063,23.37564,23.373474,23.371582,23.384094,18.322357,18.31842,18.318695,18.319275,0.0,0.06786875,0.07655278,0.1777414,106.333336,18.300018,50.25342,62.103508,94.09219,2417.9473,4.2667674e-05,0.0,85.41705,96.82115,0.0,30.000002,0.32214272,70.0,373.32928,207.59071,0.0,88.8566,0.32216156,0.0,97.1337,8.330017
8069,19924140.0,1.0,23.373413,20.559448,23.373596,23.371185,23.370209,23.381958,18.33075,18.325073,18.325592,18.32666,0.0,0.06877816,0.07759261,0.17967175,114.666664,18.300018,50.615376,62.578686,94.459114,2441.105,4.3071013e-05,0.0,85.84343,97.39704,0.0,30.000002,0.32601848,70.0,380.7009,209.4938,0.0,89.30859,0.32604504,0.0,97.5548,8.330017
8070,19924200.0,1.0,23.370667,20.566833,23.37085,23.368011,23.368408,23.379333,18.338104,18.33319,18.333801,18.3349,0.0,0.06979482,0.07873694,0.18179256,123.0,18.300018,50.95716,63.025707,94.790306,2468.1702,4.3550554e-05,0.0,85.8957,99.95385,0.06648569,30.000002,0.33029732,69.90692,390.24387,213.188,0.0,89.3624,0.3303296,0.0,97.51901,8.330017
8071,19924260.0,1.0,23.36676,20.574158,23.367004,23.363098,23.36621,23.376373,18.342926,18.340302,18.34076,18.341522,0.0,0.07084575,0.079907045,0.18391891,131.33333,18.300018,51.273624,63.43902,95.05935,2497.408,4.4078053e-05,0.0,85.5134,104.7261,0.2700224,30.000002,0.3346389,69.62197,401.6287,218.76991,0.0,88.95616,0.33467463,0.0,96.95851,8.330017
8072,19924320.0,1.0,23.362213,20.581451,23.362518,23.35736,23.363586,23.372955,18.344849,18.345123,18.345306,18.34552,0.0,0.071836255,0.08100363,0.18584025,139.66667,18.300018,51.562435,63.817112,95.26922,2526.1965,4.4605564e-05,0.0,84.77834,111.37516,0.46740207,30.000002,0.33864582,69.345634,413.95642,225.83162,0.0,88.17923,0.33868545,0.0,95.98149,8.330017
