,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8073,19924380.0,1.0,23.357117,20.588654,23.357391,23.350891,23.360535,23.36908,18.343536,18.346954,18.346802,18.346375,0.0,0.07269488,0.08195146,0.18740538,148.0,18.300018,51.81895,64.15502,95.41218,2552.408,4.509558e-05,0.0,83.73688,119.90081,0.665109,30.000002,0.34199533,69.06885,426.47815,234.2516,0.0,87.08309,0.3420364,0.0,94.65393,8.330017
8074,19924440.0,1.0,23.350983,20.595795,23.351257,23.343048,23.356781,23.364471,18.246674,18.29303,18.289001,18.280884,1.0,0.07333125,0.08265422,0.18841022,156.33333,18.1333,52.03281,64.44088,95.46535,2668.1816,4.751279e-05,0.0,82.43097,130.32867,0.86345106,30.000002,0.34436277,68.79117,438.31567,243.90402,0.0,85.71456,0.34439954,0.0,93.034706,8.330017
8075,19924500.0,1.0,23.34378,20.602814,23.344025,23.333832,23.352386,23.359192,18.211334,18.245422,18.24115,18.233612,1.0,0.07372104,0.08308978,0.1888155,164.66667,18.1333,52.198803,64.66959,95.41823,2700.161,4.8165297e-05,0.0,81.00054,142.13031,1.062508,30.000002,0.3456153,68.51249,448.63702,254.25508,0.0,84.22212,0.34564984,0.0,91.2923,8.330017
8076,19924560.0,1.0,23.335938,20.609741,23.336182,23.323547,23.3479,23.35379,18.182983,18.210022,18.20642,18.200592,1.0,0.0738741,0.083272025,0.18865882,173.0,18.1333,52.322258,64.84782,95.26946,2718.422,4.856929e-05,0.0,79.550186,154.78381,1.2622299,30.000002,0.34580016,68.23288,457.04425,264.83307,0.0,82.71562,0.3458308,0.0,89.54828,8.330017
8077,19924620.0,1.0,23.327423,20.616516,23.327667,23.312408,23.342896,23.3479,18.06894,18.13095,18.124512,18.113007,1.0,0.07380629,0.0832208,0.18798442,181.33333,17.966614,52.389763,64.96,94.99698,2816.2795,5.0744744e-05,0.0,78.16842,167.53552,1.4626124,30.000002,0.3449999,67.95234,463.1445,274.99576,0.0,81.28737,0.34502685,0.0,87.90159,8.330017
8078,19924680.0,1.0,23.318268,20.623138,23.318481,23.300476,23.337433,23.341461,18.022125,18.066223,18.060303,18.050629,1.0,0.07358712,0.083008595,0.18693222,189.66667,17.966614,52.40076,65.00588,94.601776,2828.3445,5.1066123e-05,0.0,76.9038,179.91887,1.663115,30.000002,0.34352896,67.67164,467.36325,284.46216,0.0,79.985344,0.34355354,0.0,86.39814,8.330017
8079,19924740.0,1.0,23.30896,20.629608,23.309174,23.288452,23.331787,23.334839,17.98822,18.020233,18.015656,18.008606,1.0,0.073278576,0.0827019,0.1856468,198.0,17.966614,52.356995,64.987625,94.09254,2826.6082,5.1113882e-05,0.0,75.7736,191.6361,1.8637571,30.000002,0.34162852,67.39074,470.09396,293.08353,0.0,78.82588,0.34165186,0.0,85.05237,8.330017
8080,19924800.0,1.0,23.299316,20.635895,23.29953,23.276093,23.325836,23.32785,17.874207,17.93753,17.930573,17.918976,1.0,0.072931424,0.08235335,0.18422516,206.33333,17.799896,52.248238,64.89326,93.44985,2904.8542,5.2969186e-05,0.0,74.78964,202.3838,2.0642693,30.000002,0.33950385,67.11002,471.66388,300.7123,0.0,77.8194,0.3395275,0.0,83.87022,8.330017
8081,19924860.0,1.0,23.289429,20.641998,23.289673,23.263214,23.319946,23.320984,17.828674,17.871124,17.86499,17.85559,1.0,0.07257253,0.081989065,0.18270524,214.66667,17.799896,52.08553,64.73573,92.68448,2902.7883,5.3025422e-05,0.0,73.91024,212.50262,2.2645977,30.000002,0.3372612,66.82956,472.57608,307.6837,0.0,76.92106,0.33728653,0.0,82.7987,8.330017
8082,19924920.0,1.0,23.279602,20.647888,23.279846,23.250519,23.313934,23.313934,17.798676,17.827606,17.82312,17.816772,1.0,0.07221893,0.08162654,0.1811207,223.0,17.799896,51.861626,64.50678,91.79317,2889.2917,5.284106e-05,0.0,73.12118,222.0477,2.4646184,30.000002,0.33495688,66.54953,473.00845,314.078,0.0,76.115456,0.33498523,0.0,81.81943,8.330017
8083,19924980.0,0.0,23.269897,20.653534,23.27005,23.237976,23.30774,23.306702,17.683533,17.746216,17.73938,17.728607,1.0,0.07153564,0.08090402,0.1787407,219.0,17.63321,51.57057,64.1993,90.76789,2949.9963,5.4422686e-05,0.0,72.515884,227.1945,2.667861,30.000002,0.33117417,66.26499,467.05765,316.13376,0.0,75.5043,0.33118623,0.0,81.05031,8.330017
8084,19925040.0,0.0,23.260132,20.658966,23.260284,23.225616,23.301453,23.299316,17.637146,17.679108,17.673065,17.664307,1.0,0.070853785,0.08018747,0.17634675,215.0,17.63321,51.217014,63.81851,89.6223,2930.617,5.415593e-05,0.0,72.15363,228.58278,2.8691504,30.000002,0.32737514,65.983185,458.892,315.20227,0.0,75.14628,0.32738853,0.0,80.54724,8.330017
8085,19925100.0,0.0,23.250732,20.664124,23.250916,23.213928,23.295166,23.291962,17.606934,17.633698,17.629333,17.623566,1.0,0.070221186,0.07951884,0.1740011,211.0,17.63321,50.80405,63.36794,88.36942,2901.7761,5.3675158e-05,0.0,71.943474,227.80415,3.0698156,30.000002,0.32372007,65.70226,449.9248,312.65445,0.0,74.94346,0.3237378,0.0,80.19972,8.330017
8086,19925160.0,0.0,23.24173,20.669006,23.241974,23.202606,23.289307,23.285034,17.497498,17.55545,17.54892,17.53949,1.0,0.06964482,0.07890389,0.17170341,207.0,17.466492,50.330395,62.84577,86.99742,2952.7468,5.5069508e-05,0.0,71.84899,225.47682,3.2695553,30.000002,0.32022202,65.42262,440.6088,309.0019,0.0,74.85744,0.3202466,0.0,79.96395,8.330017
8087,19925220.0,0.0,23.232788,20.673615,23.233093,23.191528,23.283264,23.277954,17.457275,17.493652,17.488068,17.480713,1.0,0.0691068,0.07832297,0.16942093,203.0,17.466492,49.798985,62.255615,85.52181,2929.6033,5.470839e-05,0.0,71.8134,222.4329,3.469095,30.000002,0.31681,65.14327,431.32092,304.86276,0.0,74.82957,0.3168442,0.0,79.778404,8.330017
8088,19925280.0,0.0,23.224243,20.677917,23.22467,23.181213,23.277283,23.270874,17.431763,17.454193,17.450348,17.44571,1.0,0.06859016,0.07775761,0.16712447,199.0,17.466492,49.208565,61.59606,83.94908,2898.314,5.4160973e-05,0.0,71.80954,219.0241,3.6679103,30.000002,0.31341967,64.86493,422.1525,300.47842,0.0,74.83195,0.31346524,0.0,79.61464,8.330017
8089,19925340.0,0.0,23.216583,20.681885,23.217102,23.172333,23.271484,23.2641,17.462708,17.454926,17.454407,17.454468,0.0,0.06807813,0.07718997,0.16479108,195.0,17.549805,48.5591,60.866962,82.29023,2818.7075,5.246884e-05,0.0,71.81812,215.46625,3.8658156,30.000002,0.30999306,64.58785,413.13013,295.9868,0.0,74.844894,0.3100521,0.0,79.45381,8.330017
8090,19925400.0,0.0,23.210114,20.685516,23.210785,23.165314,23.266144,23.257782,17.466309,17.460968,17.461365,17.462128,0.0,0.06755391,0.07660284,0.16241068,191.0,17.549805,47.856266,60.074604,80.568436,2770.9602,5.153647e-05,0.0,71.82447,211.89261,4.0637774,30.000002,0.30648533,64.310715,404.26373,291.46814,0.0,74.85378,0.30656037,0.0,79.284325,8.330017
8091,19925460.0,0.0,23.20465,20.688812,23.205475,23.159485,23.261597,23.25235,17.469452,17.465118,17.465668,17.46634,0.0,0.06701292,0.07599308,0.15998465,187.0,17.549805,47.11601,59.2376,78.80014,2724.577,5.0633695e-05,0.0,71.824715,208.33589,4.2611394,30.000002,0.30289,64.0344,395.5833,286.9451,0.0,74.85523,0.30298364,0.0,79.10366,8.330017
8092,19925520.0,0.0,23.20044,20.691742,23.201447,23.15561,23.257538,23.247467,17.520325,17.493713,17.496216,17.49939,0.0,0.0664489,0.075353935,0.1575122,183.0,17.633118,46.335915,58.352566,77.00081,2637.444,4.8777678e-05,0.0,71.81652,204.79276,4.4571304,30.000002,0.29919297,63.760017,387.08444,282.40903,0.0,74.8469,0.299308,0.0,78.91133,8.330017
8093,19925580.0,0.0,23.197662,20.694275,23.198883,23.15393,23.25409,23.243286,17.536469,17.518341,17.520844,17.523651,0.0,0.06585854,0.07468241,0.15501566,179.0,17.633118,45.523346,57.427536,75.19582,2586.9944,4.778217e-05,0.0,71.80115,201.22876,4.6534677,30.000002,0.29540932,63.485146,378.79684,277.8433,0.0,74.83031,0.29554957,0.0,78.71345,8.330017
8094,19925640.0,0.0,23.195953,20.696411,23.197418,23.15393,23.25113,23.239624,17.54831,17.535583,17.537567,17.539612,0.0,0.06524611,0.073983796,0.15251854,175.0,17.633118,44.686928,56.47231,73.40315,2540.6523,4.687649e-05,0.0,71.78241,197.61629,4.8494673,30.000002,0.29157197,63.210743,370.78076,273.24478,0.0,74.809555,0.291741,0.0,78.51639,8.330017
8095,19925700.0,0.0,23.195526,20.69815,23.197296,23.155945,23.24881,23.236633,17.605835,17.57251,17.57602,17.579773,0.0,0.06461119,0.07325751,0.15003526,171.0,17.7164,43.828766,55.488766,71.63876,2456.149,4.5090474e-05,0.0,71.76218,193.92975,5.0425596,30.000002,0.2876945,62.94042,363.0588,268.60263,0.0,74.7865,0.28789654,0.0,78.32482,8.330017
8096,19925760.0,0.0,23.195953,20.699432,23.19812,23.158875,23.247314,23.23462,17.62616,17.60379,17.607086,17.61026,0.0,0.063960835,0.07251213,0.14758573,167.0,17.7164,42.961338,54.491734,69.90835,2409.4888,4.4177028e-05,0.0,71.74515,190.15038,5.23716,30.000002,0.28381076,62.667976,355.68317,263.9213,0.0,74.76617,0.28405112,0.0,78.14459,8.330017
8097,19925820.0,0.0,23.19754,20.700287,23.200104,23.163605,23.24643,23.233276,17.639984,17.62442,17.626923,17.62912,0.0,0.06329962,0.071752556,0.14518914,163.0,17.7164,42.08823,53.484524,68.234795,2368.3472,4.3379885e-05,0.0,71.734924,186.26163,5.429924,30.000002,0.27994972,62.398106,348.68668,259.2034,0.0,74.7522,0.28023347,0.0,77.98133,8.330017
8098,19925880.0,0.0,23.200287,20.700684,23.203339,23.170166,23.246185,23.232605,17.700043,17.663666,17.667572,17.671204,0.0,0.06263038,0.070981726,0.1428722,159.0,17.799713,41.2151,52.473164,66.6373,2290.0212,4.17362e-05,0.0,71.7349,182.24585,5.619794,30.000002,0.27614382,62.132286,342.0981,254.45247,0.0,74.747955,0.27647617,0.0,77.84258,8.330017
8099,19925940.0,0.0,23.204254,20.700592,23.207855,23.17862,23.246613,23.232666,17.720642,17.69577,17.69934,17.702393,0.0,0.061958857,0.070206024,0.14066578,155.0,17.799713,40.350227,51.466686,65.13851,2250.7312,4.09733e-05,0.0,71.74982,178.08849,5.8108234,30.000002,0.27243373,61.864845,335.95087,249.67859,0.0,74.75829,0.27282235,0.0,77.737175,8.330017
8100,19926000.0,0.0,23.209106,20.700012,23.213318,23.188446,23.247559,23.233307,17.73526,17.717957,17.720703,17.7229,0.0,0.061290022,0.069431074,0.13857889,151.0,17.799713,39.497734,50.469948,63.740356,2216.7346,4.0318315e-05,0.0,71.78148,173.80724,6.000947,30.000002,0.26883897,61.598675,330.24243,244.90346,0.0,74.78502,0.26929113,0.0,77.667305,8.330017
8101,19926060.0,0.0,23.21405,20.699036,23.219025,23.19809,23.249115,23.23465,17.796814,17.758179,17.762299,17.765778,0.0,0.06063029,0.06866396,0.13662356,147.0,17.882996,38.66376,49.49027,62.438572,2145.9727,3.883957e-05,0.0,71.83338,169.4076,6.185555,30.000002,0.26538736,61.340225,324.92188,240.14247,0.0,74.831665,0.26590896,0.0,77.63698,8.330017
8102,19926120.0,0.0,23.220001,20.697784,23.2258,23.20929,23.251343,23.236725,17.817444,17.791077,17.79483,17.797821,0.0,0.059983883,0.067909345,0.13481857,143.0,17.882996,37.85644,48.536186,61.26244,2114.4312,3.8231818e-05,0.0,71.90846,164.89766,6.3722553,30.000002,0.262101,61.078842,319.97675,235.41243,0.0,74.90119,0.26270282,0.0,77.65184,8.330017
8103,19926180.0,0.0,23.226624,20.69629,23.233398,23.221588,23.254028,23.23935,17.831879,17.81366,17.816559,17.818756,0.0,0.059352383,0.067169204,0.13316482,139.0,17.882996,37.077484,47.60988,60.207962,2088.1565,3.7728536e-05,0.0,72.00761,160.293,6.557663,30.000002,0.25898513,60.819275,315.3816,230.72438,0.0,74.99456,0.2596769,0.0,77.71318,8.330017
8104,19926240.0,0.0,23.23407,20.694489,23.241882,23.235107,23.257294,23.242554,17.894318,17.854004,17.858246,17.861694,0.0,0.058740437,0.066448376,0.13168891,135.0,17.966309,36.334427,46.719315,59.297718,2025.5924,3.6419333e-05,0.0,72.13591,155.58212,6.735558,30.000002,0.2560799,60.570217,311.13617,226.08426,0.0,75.11682,0.25686824,0.0,77.83038,8.330017
8105,19926300.0,0.0,23.242249,20.692444,23.251282,23.249817,23.261139,23.24646,17.914856,17.887238,17.891113,17.894196,0.0,0.058152646,0.065751985,0.13041264,131.0,17.966309,35.63491,45.872864,58.547695,2002.4181,3.5972436e-05,0.0,72.29816,150.7651,6.9164076,30.000002,0.2534077,60.317028,307.23663,221.50261,0.0,75.272896,0.25430772,0.0,78.011795,8.330017
8106,19926360.0,0.0,23.249634,20.690155,23.26004,23.26294,23.265198,23.25061,17.928772,17.90976,17.91275,17.915009,0.0,0.05759091,0.06508261,0.12930359,127.0,17.966309,34.97389,45.066227,57.909275,1984.248,3.562568e-05,0.0,72.49253,145.89053,7.0931606,30.000002,0.25094497,60.069572,303.64264,216.9981,0.0,75.46099,0.25196725,0.0,78.24924,8.330017
8107,19926420.0,0.0,23.257538,20.687592,23.26944,23.276947,23.269745,23.25531,17.991608,17.950012,17.954315,17.957977,0.0,0.05706024,0.06444546,0.1283815,123.0,18.049591,34.362446,44.310963,57.420063,1929.6565,3.448043e-05,0.0,72.72395,140.95969,7.264394,30.000002,0.24872239,59.82985,300.35516,212.58092,0.0,75.686035,0.2498773,0.0,78.55048,8.330017
8108,19926480.0,0.0,23.26596,20.684814,23.279602,23.291748,23.274841,23.26059,18.011566,17.983215,17.987152,17.990479,0.0,0.056562558,0.063842855,0.12766135,119.0,18.049591,33.80681,43.61401,57.09025,1914.2876,3.418363e-05,0.0,72.99727,135.96721,7.4374332,30.000002,0.2467507,59.587593,297.36398,208.25099,0.0,75.953064,0.24805693,0.0,78.923676,8.330017
8109,19926540.0,0.0,23.274658,20.681763,23.290192,23.307037,23.280273,23.266266,18.025055,18.005707,18.008759,18.011292,0.0,0.056095473,0.063272476,0.12712295,115.0,18.049591,33.304153,42.972572,56.90518,1903.887,3.3981323e-05,0.0,73.31223,130.93338,7.607025,30.000002,0.24500865,59.350163,294.6324,204.00735,0.0,76.26194,0.2464807,0.0,79.36641,8.330017
8110,19926600.0,0.0,23.283752,20.678467,23.30127,23.322784,23.286133,23.27243,18.088196,18.045624,18.049957,18.054077,0.0,0.0556647,0.06274046,0.12679143,111.0,18.132904,32.863766,42.39668,56.88447,1857.1401,3.2991014e-05,0.0,73.67735,125.84295,7.765812,30.000002,0.24354137,59.12786,292.16782,199.8501,0.0,76.62134,0.24518634,0.0,79.89114,8.330017
8111,19926660.0,0.0,23.291473,20.674957,23.31134,23.336395,23.292023,23.278656,18.108215,18.079712,18.08377,18.087616,0.0,0.055271186,0.06224824,0.12663808,107.0,18.132904,32.480015,41.881214,56.983345,1848.7695,3.2827837e-05,0.0,74.0929,120.73583,7.9310856,30.000002,0.24230032,58.89648,289.94406,195.79163,0.0,77.031715,0.24414736,0.0,80.49266,8.330017
8112,19926720.0,0.0,23.299347,20.671204,23.321686,23.35022,23.298218,23.285278,18.120667,18.101654,18.104736,18.107635,0.0,0.05491719,0.061798315,0.12665908,103.0,18.132904,32.160206,41.433887,57.22143,1845.4323,3.2758096e-05,0.0,74.563095,115.62194,8.087752,30.000002,0.2413041,58.677147,287.95026,191.83441,0.0,77.49738,0.24336427,0.0,81.174324,8.330017
8113,19926780.0,0.0,23.307434,20.667236,23.332336,23.364197,23.30478,23.292267,18.18332,18.140686,18.144928,18.149689,0.0,0.05460368,0.061391804,0.12686346,99.0,18.216217,31.909784,41.060772,57.60529,1805.3289,3.1900952e-05,0.0,75.09493,110.49478,8.233083,30.000002,0.24056925,58.473682,286.16525,187.97343,0.0,78.02564,0.24284868,0.0,81.94591,8.330017
8114,19926840.0,0.0,23.31543,20.663025,23.343323,23.378326,23.311676,23.299683,18.201904,18.173065,18.177002,18.181396,0.0,0.054331947,0.061030433,0.12724918,95.0,18.216217,31.733366,40.767136,58.13775,1804.0356,3.1867312e-05,0.0,75.69573,105.357796,8.384033,30.000002,0.24006839,58.262356,284.57965,184.20639,0.0,78.62422,0.24260156,0.0,82.815186,8.330017
8115,19926900.0,0.0,23.323334,20.6586,23.35437,23.392365,23.318817,23.307343,18.21402,18.194763,18.197784,18.201172,0.0,0.054095242,0.060707085,0.12778549,91.0,18.216217,31.624681,40.546375,58.7997,1807.0339,3.1913125e-05,0.0,76.36521,100.235565,8.529547,30.000002,0.23977342,58.058636,283.1666,180.52844,0.0,79.29309,0.24257722,0.0,83.7797,8.330017
8116,19926960.0,0.0,23.329895,20.653961,23.363983,23.403748,23.325684,23.314789,18.275635,18.23349,18.23764,18.243225,0.0,0.053901907,0.06043093,0.1284739,87.0,18.2995,31.585949,40.40149,59.566093,1772.3965,3.1162337e-05,0.0,77.11603,95.129135,8.658415,30.000002,0.23972726,57.87822,281.94214,176.94377,0.0,80.04534,0.2427962,0.0,84.85056,8.330017
8117,19927020.0,0.0,23.335999,20.649109,23.373718,23.41507,23.332855,23.32254,18.29422,18.265778,18.269623,18.27481,0.0,0.053746972,0.06019673,0.12928493,83.0,18.2995,31.619888,40.335556,60.44503,1776.0776,3.1226038e-05,0.0,77.94992,90.0731,8.796478,30.000002,0.23983838,57.68493,280.88385,173.45822,0.0,80.88306,0.24321872,0.0,86.02724,8.330017
8118,19927080.0,0.0,23.341888,20.644043,23.383392,23.426086,23.34018,23.330505,18.305359,18.286835,18.289764,18.29364,0.0,0.053625908,0.059999865,0.13020426,79.0,18.2995,31.725323,40.347446,61.428185,1783.6292,3.1356958e-05,0.0,78.87436,85.07086,8.929913,30.000002,0.24010862,57.498123,279.97348,170.06183,0.0,81.814285,0.2438199,0.0,87.31885,8.330017
8119,19927140.0,0.0,23.34787,20.638794,23.392883,23.436554,23.347626,23.338623,18.312439,18.299408,18.301453,18.30426,0.0,0.05354662,0.05984913,0.1312464,75.0,18.300018,31.913502,40.4496,62.524773,1794.401,3.1545642e-05,0.0,79.91225,80.101974,9.039833,30.000002,0.24061616,57.344234,279.22812,166.74716,0.0,82.86297,0.24462938,0.0,88.75205,8.330017
8120,19927200.0,0.0,23.352814,20.633331,23.40207,23.446472,23.355103,23.346802,18.316956,18.307861,18.309265,18.31128,0.0,0.05349245,0.059726328,0.1323509,71.0,18.300018,32.171158,40.62779,63.70908,1806.8442,3.1768068e-05,0.0,81.05649,75.23368,9.167213,30.000002,0.24117294,57.1659,278.60217,163.52945,0.0,84.0222,0.24556004,0.0,90.31735,8.330017
8121,19927260.0,0.0,23.356415,20.627686,23.409424,23.453339,23.36206,23.354431,18.319672,18.312988,18.313995,18.31549,0.0,0.05347401,0.059643485,0.1335224,67.0,18.300018,32.500736,40.885204,64.95169,1820.4438,3.2013457e-05,0.0,82.33568,70.44685,9.268768,30.000002,0.2419088,57.023724,278.10156,160.39824,0.0,85.32207,0.24662642,0.0,92.04561,8.330017
8122,19927320.0,0.0,23.359192,20.621857,23.416351,23.459503,23.368988,23.36206,18.321136,18.316193,18.316925,18.318054,0.0,0.05347977,0.059587803,0.1347086,63.0,18.300018,32.8997,41.219254,66.25191,1834.4143,3.2266933e-05,0.0,83.75131,65.79769,9.375711,30.000002,0.24267524,56.874,277.69324,157.37097,0.0,86.76462,0.24776226,0.0,93.93757,8.330017
8123,19927380.0,0.0,23.361084,20.615814,23.422882,23.465027,23.375885,23.36969,18.321716,18.318115,18.318634,18.319489,0.0,0.05349744,0.05954592,0.13587204,59.0,18.300018,33.36205,41.623573,67.59867,1848.2334,3.2519296e-05,0.0,85.307785,61.32366,9.489259,30.000002,0.24340576,56.715034,277.34195,154.45525,0.0,88.355156,0.24890664,0.0,96.00215,8.330017
8124,19927440.0,0.0,23.362885,20.60962,23.429016,23.46988,23.382751,23.377289,18.321625,18.319,18.319397,18.320007,0.0,0.053524964,0.05951595,0.13699943,55.0,18.300018,33.89084,42.101795,68.98872,1861.7712,3.2766366e-05,0.0,87.031006,57.023098,9.586564,30.000002,0.24414833,56.578808,277.02588,151.64226,0.0,90.12159,0.25003183,0.0,98.274574,8.330017
8125,19927500.0,1.0,23.363861,20.60321,23.434235,23.473999,23.389343,23.384674,18.328033,18.321991,18.322418,18.323303,0.0,0.05454525,0.06056664,0.13795532,63.333332,18.300018,34.486835,42.65526,70.417854,1882.4797,3.3117398e-05,0.0,88.70407,54.929127,9.66246,30.000002,0.24675079,56.472557,278.79672,151.06277,0.0,91.82666,0.25306618,0.0,99.84145,8.330017
8126,19927560.0,1.0,23.362915,20.59665,23.43747,23.476135,23.394653,23.390717,18.336578,18.329346,18.329987,18.331238,0.0,0.056212388,0.062284335,0.1381939,71.666664,18.300018,35.12725,43.260036,71.856804,1908.9049,3.3586897e-05,0.0,89.67276,55.39568,9.730877,30.000002,0.24993281,56.376774,281.7844,152.57423,0.0,92.77316,0.25669345,0.0,100.00111,8.330017
8127,19927620.0,1.0,23.361267,20.589935,23.4404,23.477844,23.399109,23.395935,18.344452,18.337585,18.338287,18.339539,0.0,0.05766266,0.06375713,0.13973668,80.0,18.300018,35.80773,43.91265,73.31084,1940.2272,3.4140812e-05,0.0,90.09903,56.93102,9.799692,30.000002,0.25388423,56.28043,285.80075,155.16513,0.0,93.15342,0.26115945,0.0,100.00263,8.330017
8128,19927680.0,1.0,23.359741,20.583038,23.442566,23.478333,23.402802,23.400421,18.3526,18.3461,18.34674,18.34793,0.0,0.0589307,0.06503577,0.14261238,88.333336,18.300018,36.525486,44.61144,74.76513,1977.6077,3.4800007e-05,0.0,90.14015,59.301113,9.840629,30.000002,0.25883308,56.223118,290.92267,158.71568,0.0,93.13745,0.26658082,0.0,100.000175,8.330017
8129,19927740.0,1.0,23.356018,20.575958,23.443756,23.477142,23.405914,23.404358,18.360016,18.35437,18.35498,18.35608,0.0,0.060084645,0.06619592,0.14642854,96.666664,18.300018,37.268707,45.343555,76.19799,2018.9625,3.553391e-05,0.0,89.93161,62.316936,9.901155,30.000002,0.2643363,56.138386,297.146,163.02315,0.0,92.86683,0.27271345,0.0,99.999985,8.330017
8130,19927800.0,1.0,23.351562,20.568756,23.443665,23.473816,23.408508,23.407806,18.3667,18.36203,18.362549,18.363525,0.0,0.061134044,0.06725019,0.15110025,105.0,18.300018,38.033466,46.1055,77.585464,2064.1448,3.6336412e-05,0.0,89.51458,65.96498,9.942277,30.000002,0.27050233,56.08081,304.61905,168.0724,0.0,92.38556,0.2794829,0.0,99.99999,8.330017
8131,19927860.0,1.0,23.345459,20.561401,23.440704,23.465881,23.410187,23.410248,18.372711,18.368988,18.369415,18.37027,0.0,0.062075377,0.06819734,0.15665074,113.333336,18.300018,38.813236,46.891026,78.862366,2113.35,3.7214275e-05,0.0,88.90355,70.31121,9.957187,30.000002,0.27739766,56.05994,313.6237,173.94118,0.0,91.70995,0.2869026,0.0,100.0,8.330017
8132,19927920.0,1.0,23.336731,20.553864,23.435638,23.454834,23.411346,23.412231,18.376862,18.374756,18.37503,18.375671,0.0,0.06305615,0.06919457,0.16236772,121.666664,18.300018,39.6023,47.694645,80.00028,2164.3103,3.813094e-05,0.0,88.11552,75.57583,9.9810095,30.000002,0.2845376,56.026585,324.19632,180.72713,0.0,90.85575,0.294674,0.0,99.76187,8.330017
8133,19927980.0,1.0,23.32666,20.546204,23.428864,23.44162,23.411896,23.413574,18.377777,18.378815,18.378906,18.379028,0.0,0.064468905,0.07065595,0.16672726,130.0,18.300018,40.392147,48.506508,81.002625,2213.658,3.9032668e-05,0.0,86.98476,82.963135,10.001549,30.000002,0.291129,55.99783,335.926,189.09108,0.0,89.64467,0.30186328,0.0,98.56839,8.330017
8134,19928040.0,1.0,23.315521,20.538422,23.420776,23.426727,23.411713,23.414215,18.374084,18.379395,18.37918,18.378418,0.0,0.06582682,0.07205329,0.17012061,138.33333,18.300018,41.17559,49.32001,81.84974,2258.187,3.9860286e-05,0.0,85.433426,92.60706,10.0236635,30.000002,0.296733,55.966873,348.48822,198.9994,0.0,88.00075,0.30801085,0.0,96.71636,8.330017
8135,19928100.0,1.0,23.302979,20.530487,23.411652,23.410522,23.410858,23.414215,18.365845,18.375702,18.375122,18.373383,0.0,0.066971995,0.07322706,0.17259297,146.66667,18.300018,41.94679,50.129295,82.53455,2295.24,4.0566385e-05,0.0,83.60537,104.4116,10.060115,30.000002,0.30097333,55.91584,361.20474,210.25104,0.0,86.0798,0.31280592,0.0,94.49017,8.330017
8136,19928160.0,1.0,23.290466,20.5224,23.401337,23.3927,23.409302,23.413391,18.353546,18.36728,18.366364,18.363647,0.0,0.06780626,0.07408051,0.17398323,155.0,18.300018,42.69773,50.92555,83.022804,2322.208,4.1099138e-05,0.0,81.62967,118.17906,10.08403,30.000002,0.3036661,55.88236,372.9297,222.48778,0.0,84.019264,0.3158588,0.0,92.07021,8.330017
8137,19928220.0,1.0,23.27707,20.514221,23.390656,23.374542,23.407288,23.41214,18.338318,18.35498,18.35376,18.350311,0.0,0.068293646,0.07457887,0.17432564,163.33333,18.300018,43.425762,51.7064,83.32458,2337.7744,4.1433603e-05,0.0,79.684616,133.13045,10.12539,30.000002,0.3046615,55.82445,382.8651,235.01265,0.0,82.00351,0.31721583,0.0,89.687515,8.330017
8138,19928280.0,1.0,23.263275,20.50589,23.379974,23.356506,23.40506,23.410614,18.321869,18.34024,18.338776,18.33487,0.0,0.0685039,0.074798435,0.17387034,171.66667,18.300018,44.131382,52.471565,83.46082,2343.0593,4.158433e-05,0.0,77.89647,148.42613,10.180046,30.000002,0.3042927,55.74794,390.78885,247.19354,0.0,80.1609,0.31720167,0.0,87.49342,8.330017
8139,19928340.0,1.0,23.250122,20.497437,23.369507,23.338898,23.402649,23.408936,18.306458,18.324402,18.322845,18.318909,0.0,0.06851971,0.074829236,0.17284256,180.0,18.300018,44.8127,53.21938,83.4282,2339.5188,4.1568506e-05,0.0,76.3542,163.00403,10.231066,30.000002,0.3030499,55.676506,396.66113,258.29324,0.0,78.58116,0.31622174,0.0,85.58306,8.330017
8140,19928400.0,1.0,23.23764,20.488892,23.359467,23.322052,23.400146,23.407135,18.294617,18.309937,18.308502,18.305023,0.0,0.06846257,0.07479912,0.1715006,188.33333,18.300018,45.466026,53.94681,83.212944,2329.3093,4.1421245e-05,0.0,75.11463,175.91048,10.279609,30.000002,0.30139682,55.608547,400.82486,267.76367,0.0,77.3197,0.31478223,0.0,84.00442,8.330017
8141,19928460.0,1.0,23.22528,20.480225,23.349854,23.305847,23.397675,23.405243,18.286346,18.298553,18.297333,18.294495,0.0,0.06842355,0.07479735,0.1700388,196.66667,18.300018,46.094822,54.654728,82.83944,2315.6313,4.1203817e-05,0.0,74.12337,187.3204,10.332627,30.000002,0.29965168,55.53432,404.10803,275.9393,0.0,76.31643,0.3132783,0.0,82.68537,8.330017
8142,19928520.0,1.0,23.213104,20.471466,23.34076,23.290497,23.395172,23.40329,18.281036,18.290222,18.289246,18.28711,0.0,0.068439856,0.074860044,0.16854875,205.0,18.300018,46.700138,55.344093,82.32982,2300.4487,4.0953204e-05,0.0,73.321266,197.56154,10.389078,30.000002,0.29796854,55.45529,406.97867,283.1744,0.0,75.50868,0.31186914,0.0,81.55651,8.330017
8143,19928580.0,0.0,23.202087,20.462585,23.332306,23.276245,23.39267,23.401306,18.273956,18.282349,18.281525,18.279846,0.0,0.068181895,0.07463698,0.16631672,201.0,18.300018,47.28109,56.01405,81.68718,2279.8914,4.0618997e-05,0.0,72.77582,203.27905,10.446029,30.000002,0.2950897,55.375557,404.78137,286.20886,0.0,74.9689,0.3091423,0.0,80.70369,8.330017
8144,19928640.0,0.0,23.191528,20.453613,23.324677,23.263306,23.390259,23.399384,18.268677,18.274231,18.27359,18.272308,0.0,0.06799215,0.074498795,0.16415976,197.0,18.300018,47.838436,56.6651,80.92246,2257.315,4.022899e-05,0.0,72.575035,204.6563,10.5050125,30.000002,0.29240066,55.29298,400.73117,286.0077,0.0,74.78592,0.30665028,0.0,80.21449,8.330017
8145,19928700.0,0.0,23.181824,20.44455,23.31784,23.251617,23.387878,23.39746,18.267334,18.269073,18.268707,18.268066,0.0,0.06792032,0.0744874,0.16212495,193.0,18.300018,48.372322,57.29706,80.04713,2235.547,3.9847295e-05,0.0,72.6042,203.42198,10.558995,30.000002,0.2900856,55.217407,396.07144,284.0005,0.0,74.83799,0.30452818,0.0,79.94848,8.330017
8146,19928760.0,0.0,23.173035,20.435364,23.311615,23.240875,23.38562,23.395538,18.268707,18.26773,18.26764,18.267548,0.0,0.06797516,0.07461104,0.16021569,189.0,18.300018,48.880543,57.906586,79.0512,2215.7908,3.949807e-05,0.0,72.809425,200.41833,10.60552,30.000002,0.28817773,55.152275,391.29645,280.85095,0.0,75.06944,0.30279312,0.0,79.84237,8.330017
8147,19928820.0,0.0,23.164764,20.426147,23.306122,23.231415,23.3833,23.393494,18.271027,18.268555,18.268646,18.26889,0.0,0.068123445,0.07483315,0.15838397,185.0,18.300018,49.36308,58.493412,77.96,2198.114,3.9185612e-05,0.0,73.11089,196.65016,10.652902,30.000002,0.28651145,55.085938,386.71603,277.2663,0.0,75.39839,0.30133003,0.0,79.81339,8.330017
8148,19928880.0,0.0,23.1568,20.41681,23.301208,23.222961,23.38092,23.391388,18.273468,18.270233,18.270477,18.270844,0.0,0.06832137,0.075107545,0.15658025,181.0,18.300018,49.824203,59.060883,76.80314,2181.8564,3.889918e-05,0.0,73.457726,192.62225,10.702561,30.000002,0.28495064,55.016415,382.33292,273.55933,0.0,75.77328,0.30000106,0.0,79.814606,8.330017
8149,19928940.0,0.0,23.149994,20.40741,23.296936,23.215668,23.378448,23.38916,18.27594,18.272491,18.272766,18.273193,0.0,0.068562664,0.07542795,0.15478759,177.0,18.300018,50.259132,59.60434,75.57723,2167.3154,3.8642756e-05,0.0,73.83926,188.46576,10.742721,30.000002,0.28354725,54.96019,378.14233,269.80984,0.0,76.18336,0.29876935,0.0,79.83376,8.330017
8150,19929000.0,0.0,23.143555,20.397919,23.293274,23.209595,23.375854,23.38675,18.277924,18.274658,18.274963,18.27533,0.0,0.068824075,0.07577014,0.15297964,173.0,18.300018,50.665115,60.120678,74.29331,2153.8552,3.840708e-05,0.0,74.23443,184.34485,10.785704,30.000002,0.28214878,54.900013,374.10022,266.10712,0.0,76.607475,0.29756457,0.0,79.85235,8.330017
8151,19929060.0,0.0,23.137177,20.388367,23.289642,23.203583,23.37326,23.384247,18.279358,18.27649,18.276764,18.2771,0.0,0.069089845,0.07611725,0.151138,169.0,18.300018,51.04711,60.613354,72.95485,2140.911,3.8182046e-05,0.0,74.63231,180.31859,10.828151,30.000002,0.2807335,54.840588,370.14926,262.47168,0.0,77.034546,0.2963366,0.0,79.86121,8.330017
8152,19929120.0,0.0,23.131287,20.378754,23.28653,23.198608,23.370544,23.381592,18.280334,18.277863,18.278107,18.27835,0.0,0.06935081,0.07645975,0.14925629,165.0,18.300018,51.402157,61.079563,71.57575,2128.3464,3.796386e-05,0.0,75.02794,176.39983,10.870163,30.000002,0.27927735,54.78177,366.25458,258.90125,0.0,77.459656,0.2950591,0.0,79.857086,8.330017
8153,19929180.0,0.0,23.125977,20.36908,23.283997,23.194885,23.367676,23.378784,18.280823,18.278748,18.278961,18.279144,0.0,0.06959716,0.076787725,0.14733028,161.0,18.300018,51.72384,61.512543,70.16231,2115.9346,3.774856e-05,0.0,75.41756,172.58255,10.912184,30.000002,0.27775422,54.722942,362.37628,255.3795,0.0,77.87925,0.29370552,0.0,79.83858,8.330017
8154,19929240.0,0.0,23.121155,20.359344,23.281982,23.192322,23.364716,23.375824,18.281006,18.279236,18.279419,18.279541,0.0,0.06982197,0.07709369,0.14537206,157.0,18.300018,52.014,61.9137,68.73074,2103.5256,3.7532875e-05,0.0,75.801186,168.83461,10.954062,30.000002,0.2761655,54.664314,358.50677,251.88358,0.0,78.29341,0.29227692,0.0,79.81009,8.330017
8155,19929300.0,0.0,23.11673,20.349579,23.280365,23.190674,23.361694,23.372772,18.281006,18.27945,18.279633,18.279694,0.0,0.0700246,0.077376746,0.14339393,153.0,18.300018,52.277637,62.28782,67.29253,2091.037,3.7315414e-05,0.0,76.18121,165.12857,10.995981,30.000002,0.27452165,54.60563,354.66077,248.40009,0.0,78.704544,0.29078737,0.0,79.77622,8.330017
8156,19929360.0,0.0,23.112122,20.339752,23.278564,23.18869,23.358673,23.369629,18.280792,18.27945,18.279572,18.279633,0.0,0.07020474,0.07763652,0.14138894,149.0,18.300018,52.51077,62.63001,65.83261,2078.2534,3.7093498e-05,0.0,76.55779,161.45998,11.037993,30.000002,0.27281192,54.54681,350.8243,244.91986,0.0,79.112816,0.28922233,0.0,79.735664,8.330017
8157,19929420.0,0.0,23.108124,20.329865,23.277405,23.188171,23.35553,23.366364,18.280426,18.279205,18.279327,18.279358,0.0,0.070354834,0.077865,0.13936892,145.0,18.300018,52.70191,62.927975,64.37613,2065.1812,3.686536e-05,0.0,76.93104,157.79848,11.080109,30.000002,0.27102724,54.487846,346.97607,241.41418,0.0,79.51849,0.2875667,0.0,79.6932,8.330017
8158,19929480.0,0.0,23.1044,20.319946,23.27652,23.188354,23.352386,23.363037,18.28009,18.2789,18.279022,18.279022,0.0,0.07047839,0.07806483,0.13734497,141.0,18.300018,52.871536,63.203102,62.927288,2051.9844,3.663446e-05,0.0,77.30401,154.13782,11.122305,30.000002,0.2692061,54.428776,343.19034,237.90599,0.0,79.92433,0.2858803,0.0,79.652466,8.330017
8159,19929540.0,0.0,23.101196,20.309998,23.276215,23.189941,23.349182,23.35965,18.279785,18.278595,18.278717,18.278687,0.0,0.07057276,0.07823417,0.13534518,137.0,18.300018,52.998394,63.432346,61.509335,2038.5978,3.63991e-05,0.0,77.67979,150.44128,11.16455,30.000002,0.2673388,54.36963,339.43015,234.35268,0.0,80.333916,0.28412783,0.0,79.62272,8.330017
8160,19929600.0,0.0,23.098389,20.300018,23.276306,23.192474,23.345978,23.35617,18.279541,18.27832,18.278442,18.278381,0.0,0.07063601,0.078369804,0.13337302,133.0,18.300018,53.094147,63.62785,60.125256,2025.1663,3.616215e-05,0.0,78.05947,146.70517,11.206737,30.000002,0.26545098,54.310574,335.74686,230.77289,0.0,80.74807,0.28235662,0.0,79.60644,8.330017
8161,19929660.0,0.0,23.095062,20.290009,23.275879,23.19394,23.342834,23.352753,18.279266,18.278046,18.278168,18.278107,0.0,0.07067768,0.078481644,0.13140994,129.0,18.300018,53.16844,63.799404,58.740765,2011.5161,3.5922498e-05,0.0,78.44292,142.97047,11.249009,30.000002,0.2635397,54.251385,332.15442,227.1954,0.0,81.16646,0.28056106,0.0,79.596275,8.330017
8162,19929720.0,0.0,23.092255,20.279999,23.276001,23.196716,23.339722,23.349304,18.279053,18.277802,18.277924,18.277832,0.0,0.07069428,0.07856623,0.12949488,125.0,18.300018,53.201412,63.92497,57.40262,1997.7678,3.5679917e-05,0.0,78.83469,139.19261,11.291257,30.000002,0.26160803,54.192238,328.6137,223.58102,0.0,81.593956,0.2787268,0.0,79.60574,8.330017
8163,19929780.0,0.0,23.089752,20.269989,23.276459,23.200378,23.33664,23.345856,18.27893,18.277588,18.27774,18.277649,0.0,0.070680335,0.07861674,0.12762052,121.0,18.300018,53.20529,64.01778,56.10783,1984.0615,3.5437315e-05,0.0,79.23396,135.37556,11.333399,30.000002,0.25967246,54.133244,325.15002,219.94984,0.0,82.02953,0.27689302,0.0,79.634705,8.330017
8164,19929840.0,0.0,23.087494,20.259949,23.27716,23.204712,23.333557,23.342407,18.2789,18.277496,18.277618,18.277496,0.0,0.070641644,0.07863952,0.12578318,117.0,18.300018,53.187263,64.08573,54.85042,1970.393,3.5194986e-05,0.0,79.64101,131.54565,11.375548,30.000002,0.25773352,54.074234,321.76923,216.31999,0.0,82.473465,0.27505568,0.0,79.68064,8.330017
8165,19929900.0,0.0,23.085571,20.249878,23.27826,23.209991,23.330566,23.33899,18.278961,18.277466,18.277588,18.277435,0.0,0.07057831,0.0786348,0.12401827,113.0,18.300018,53.136856,64.116646,53.657192,1956.8497,3.4954155e-05,0.0,80.06206,127.6668,11.417537,30.000002,0.25580657,54.015453,318.46902,212.66733,0.0,82.93231,0.27322143,0.0,79.75724,8.330017
8166,19929960.0,0.0,23.0831,20.239807,23.278748,23.21402,23.327667,23.335663,18.278992,18.277466,18.277618,18.277435,0.0,0.070493504,0.078605436,0.122301295,109.0,18.300018,53.061016,64.117714,52.490776,1943.2634,3.471383e-05,0.0,80.49596,123.769844,11.459428,30.000002,0.2538865,53.956802,315.25385,209.01534,0.0,83.404686,0.27139124,0.0,79.85735,8.330017
8167,19930020.0,0.0,23.080933,20.229675,23.279602,23.218872,23.32486,23.332367,18.279083,18.277527,18.27768,18.277466,0.0,0.07038554,0.07854922,0.12064297,105.0,18.300018,52.957493,64.08616,51.378624,1929.7839,3.4474684e-05,0.0,80.94451,119.850136,11.5011835,30.000002,0.25197744,53.898342,312.12277,205.36197,0.0,83.8924,0.2695686,0.0,79.98591,8.330017
8168,19930080.0,0.0,23.079071,20.219543,23.280792,23.224579,23.322144,23.329163,18.279297,18.277649,18.277802,18.277588,0.0,0.07025217,0.07846343,0.11906212,101.0,18.300018,52.825104,64.02011,50.33436,1916.529,3.423888e-05,0.0,81.4112,115.894035,11.542687,30.000002,0.2500923,53.840237,309.0809,201.70238,0.0,84.399055,0.26776698,0.0,80.15162,8.330017
8169,19930140.0,0.0,23.07724,20.20932,23.282227,23.230896,23.319519,23.32602,18.27948,18.277802,18.277985,18.27771,0.0,0.0700951,0.078349955,0.11754441,97.0,18.300018,52.671642,63.928486,49.348156,1903.3884,3.4005177e-05,0.0,81.89519,111.92657,11.586772,30.000002,0.24820596,53.77852,306.12662,198.05315,0.0,84.92385,0.26598185,0.0,80.35034,8.330017
8170,19930200.0,0.0,23.07611,20.199066,23.283997,23.237976,23.317017,23.322968,18.279907,18.278076,18.27826,18.277954,0.0,0.069913715,0.07820792,0.11611733,93.0,18.300018,52.491768,63.804497,48.442097,1890.6749,3.377768e-05,0.0,82.40391,107.919365,11.625175,30.000002,0.24639203,53.724754,303.2624,194.39923,0.0,85.47452,0.2642292,0.0,80.596214,8.330017
8171,19930260.0,0.0,23.074188,20.188782,23.285126,23.24353,23.314667,23.320038,18.280243,18.278412,18.278595,18.27829,0.0,0.06971159,0.07804069,0.11476347,89.0,18.300018,52.289307,63.652004,47.58124,1878.0485,3.3553682e-05,0.0,82.937836,103.89693,11.665951,30.000002,0.24459015,53.66767,300.48798,190.75717,0.0,86.05141,0.2625058,0.0,80.88505,8.330017
8172,19930320.0,0.0,23.07254,20.178406,23.28656,23.249756,23.312439,23.31723,18.280579,18.278717,18.27893,18.278595,0.0,0.06948827,0.07784735,0.11349198,85.0,18.300018,52.06389,63.470005,46.79268,1865.6991,3.3333974e-05,0.0,83.50069,99.85826,11.706394,30.000002,0.24282297,53.611046,297.80197,187.12723,0.0,86.6583,0.26081538,0.0,81.22327,8.330017
8173,19930380.0,0.0,23.071075,20.167969,23.288239,23.2565,23.310394,23.314575,18.280945,18.279083,18.279266,18.2789,0.0,0.069242015,0.077626176,0.11229086,81.0,18.300018,51.82061,63.26454,46.06981,1853.5978,3.3118366e-05,0.0,84.09217,95.82121,11.74665,30.000002,0.24108037,53.55469,295.19666,183.51869,0.0,87.29511,0.25914866,0.0,81.60912,8.330017
8174,19930440.0,0.0,23.069916,20.15747,23.290222,23.263824,23.308502,23.312073,18.281372,18.27948,18.279663,18.279297,0.0,0.068973534,0.07737755,0.111184366,77.0,18.300018,51.55793,63.032867,45.430477,1841.8573,3.2908774e-05,0.0,84.722145,91.76261,11.786527,30.000002,0.23937939,53.498863,292.676,179.9202,0.0,87.97205,0.2575222,0.0,82.0583,8.330017
8175,19930500.0,0.0,23.068726,20.146881,23.29242,23.271545,23.306732,23.309692,18.281769,18.279877,18.28006,18.279663,0.0,0.0686805,0.07709912,0.11014423,73.0,18.300018,51.281963,62.782623,44.85893,1830.2914,3.2702537e-05,0.0,85.38752,87.71655,11.828724,30.000002,0.23768322,53.439785,290.229,176.34944,0.0,88.68613,0.25591695,0.0,82.56269,8.330017
8176,19930560.0,0.0,23.067352,20.1362,23.294006,23.277557,23.305145,23.307587,18.282196,18.280273,18.280487,18.28006,0.0,0.06836991,0.07679903,0.10918557,69.0,18.300018,50.989742,62.511158,44.34157,1818.9984,3.2501666e-05,0.0,86.10185,83.664375,11.86575,30.000002,0.23605372,53.38795,287.8552,172.796,0.0,89.45178,0.25434318,0.0,83.137054,8.330017
8177,19930620.0,0.0,23.06601,20.125458,23.295837,23.284027,23.303772,23.305664,18.282562,18.28064,18.280853,18.280426,0.0,0.06803889,0.076473564,0.108304165,65.0,18.300018,50.68392,62.22028,43.897778,1807.9407,3.230501e-05,0.0,86.87027,79.61175,11.904883,30.000002,0.23444073,53.333164,285.52487,169.26376,0.0,90.27439,0.25280133,0.0,83.78719,8.330017
8178,19930680.0,0.0,23.064636,20.114594,23.297913,23.290802,23.302582,23.303925,18.282837,18.280975,18.281189,18.280762,0.0,0.0676819,0.07611676,0.10747061,61.0,18.300018,50.369568,61.916374,43.51321,1796.9596,3.2109958e-05,0.0,87.68795,75.59788,11.946386,30.000002,0.23281729,53.275063,283.21353,165.77144,0.0,91.14922,0.25126353,0.0,84.50406,8.330017
8179,19930740.0,0.0,23.063904,20.103668,23.300232,23.297974,23.301605,23.30243,18.283173,18.28128,18.281494,18.281067,0.0,0.06730417,0.07573443,0.106716864,57.0,18.300018,50.045757,61.59718,43.20775,1786.2965,3.1919444e-05,0.0,88.57629,71.59037,11.983133,30.000002,0.23124444,53.223618,280.9275,162.2995,0.0,92.09897,0.24974275,0.0,85.31505,8.330017
8180,19930800.0,0.0,23.063202,20.09259,23.302826,23.30545,23.300873,23.301147,18.283478,18.281586,18.2818,18.281372,0.0,0.06690094,0.07532057,0.10603978,53.0,18.300018,49.715553,61.265667,42.986073,1775.8347,3.173273e-05,0.0,89.547485,67.586784,12.0220175,30.000002,0.22967814,53.169174,278.67297,158.84714,0.0,93.136604,0.24824262,0.0,86.23413,8.330017
8181,19930860.0,0.0,23.061829,20.08142,23.304749,23.311066,23.300262,23.300018,18.2836,18.28183,18.282043,18.281616,0.0,0.0664713,0.07487432,0.10539652,49.0,18.300018,49.380817,60.92492,42.801258,1765.26,3.1545624e-05,0.0,90.59853,63.638584,12.06113,30.000002,0.22810006,53.11442,276.44073,155.4402,0.0,94.25949,0.24672809,0.0,87.24854,8.330017
8182,19930920.0,0.0,23.060638,20.07016,23.306885,23.316925,23.299896,23.299133,18.28357,18.281921,18.282104,18.281708,0.0,0.066016436,0.07439678,0.10479212,45.0,18.300018,49.04414,60.57698,42.67704,1754.6168,3.1356973e-05,0.0,91.74747,59.741585,12.100567,30.000002,0.22650306,53.059208,274.22778,152.07289,0.0,95.48712,0.24519041,0.0,88.37728,8.330017
8183,19930980.0,0.0,23.059692,20.058746,23.309296,23.32309,23.299805,23.298523,18.283478,18.28189,18.282074,18.281708,0.0,0.065533444,0.07388432,0.1042313,41.0,18.300018,48.708504,60.224457,42.621387,1743.8964,3.116665e-05,0.0,93.018745,55.88587,12.140401,30.000002,0.22488293,53.003437,272.0325,148.73671,0.0,96.84598,0.24362512,0.0,89.647415,8.330017
8184,19931040.0,0.0,23.058746,20.04721,23.31195,23.329407,23.299957,23.298157,18.283142,18.281769,18.281921,18.281586,0.0,0.06500541,0.07331748,0.10366432,37.0,18.300018,48.376186,59.871006,42.620117,1732.8646,3.0971216e-05,0.0,94.401955,52.129787,12.182815,30.000002,0.22319087,52.944057,269.84653,145.46248,0.0,98.32592,0.24199365,0.0,91.043945,8.330017
8185,19931100.0,1.0,23.058472,20.035553,23.314697,23.335693,23.300262,23.297974,18.290558,18.284973,18.28537,18.284607,0.0,0.065146856,0.073272325,0.1042719,45.333332,18.300018,48.04737,59.516304,42.682133,1730.5713,3.0904128e-05,0.0,95.70834,49.88919,12.196849,30.000002,0.2236843,52.92441,269.7487,144.03847,0.0,99.61933,0.24268548,0.0,92.399704,8.330017
8186,19931160.0,1.0,23.057465,20.023743,23.316345,23.339294,23.30017,23.29776,18.30194,18.293823,18.294495,18.293152,0.0,0.065820456,0.072922185,0.10584075,53.666668,18.300018,47.715603,59.15949,42.76458,1736.9948,3.1005293e-05,0.0,96.52087,49.358597,12.197622,30.000002,0.22531618,52.92333,270.98477,144.24493,0.0,99.96127,0.24458322,0.0,93.31751,8.330017
8187,19931220.0,1.0,23.055695,20.01178,23.317535,23.342133,23.299774,23.297668,18.312988,18.304535,18.305328,18.30371,0.0,0.06657442,0.07316829,0.10760962,62.0,18.300018,47.378273,58.80252,42.868343,1749.6991,3.1222666e-05,0.0,96.820404,49.955563,12.195466,30.000002,0.22772366,52.92635,273.1962,145.55685,0.0,100.002655,0.2473557,0.0,93.76533,8.330017
8188,19931280.0,2.0,23.054382,19.999695,23.318146,23.344086,23.299072,23.297272,18.325226,18.316284,18.317108,18.31543,0.0,0.0673938,0.07449806,0.10954592,72.666664,18.300018,47.03259,58.440697,42.986546,1770.4657,3.157964e-05,0.0,96.62715,51.710922,12.170486,30.000002,0.23141357,52.96132,276.7729,148.14691,0.0,99.996025,0.25143647,0.0,93.756165,8.330017
8189,19931340.0,2.0,23.052216,19.987427,23.317963,23.345062,23.298004,23.296112,18.337128,18.328857,18.329742,18.328064,0.0,0.06832213,0.07639183,0.11171612,83.333336,18.300018,46.674255,58.063095,43.109245,1798.496,3.207383e-05,0.0,95.88512,54.831882,12.140615,30.000002,0.23597147,53.00314,281.58008,152.0815,0.0,99.6046,0.2564746,0.0,93.22969,8.330017
8190,19931400.0,2.0,23.050232,19.975006,23.316986,23.34488,23.296448,23.29422,18.346222,18.340546,18.34134,18.339905,0.0,0.06951767,0.0779044,0.11438624,94.0,18.300018,46.29821,57.66289,43.224316,1831.0682,3.265696e-05,0.0,94.46328,59.9697,12.099598,30.000002,0.24088217,53.060562,287.30707,157.67244,0.0,98.1751,0.26182002,0.0,92.05361,8.330017
8191,19931460.0,2.0,23.046844,19.962433,23.31427,23.341614,23.29425,23.291473,18.350647,18.349213,18.34967,18.348846,0.0,0.07065413,0.07922333,0.11699456,104.666664,18.300018,45.896866,57.231236,43.291702,1864.4849,3.326691e-05,0.0,92.31768,67.562225,12.059786,30.000002,0.24554665,53.1163,293.66635,165.08868,0.0,95.9266,0.26687875,0.0,90.1685,8.330017
8192,19931520.0,2.0,23.042236,19.949677,23.31073,23.337158,23.291565,23.288208,18.348907,18.352844,18.352783,18.352814,0.0,0.071528785,0.08019147,0.11916078,115.333336,18.300018,45.465843,56.764038,43.308052,1894.0105,3.3817927e-05,0.0,89.58298,78.075066,12.033802,30.000002,0.2492144,53.152676,300.34323,174.44067,0.0,93.04279,0.27089292,0.0,87.686844,8.330017
8193,19931580.0,2.0,23.037231,19.936737,23.30658,23.331818,23.288513,23.284607,18.340698,18.350586,18.349915,18.350922,0.0,0.071943216,0.08061339,0.12052655,126.0,18.300018,45.00282,56.2591,43.266445,1915.5653,3.423783e-05,0.0,86.456726,91.90065,12.01996,30.000002,0.2512443,53.17206,306.71356,185.72539,0.0,89.75002,0.27311313,0.0,84.793106,8.330017
8194,19931640.0,2.0,23.031494,19.923615,23.302155,23.325989,23.28537,23.280914,18.325562,18.341125,18.339844,18.341797,0.0,0.07174377,0.080358475,0.120786905,136.66667,18.300018,44.504784,55.713123,43.15835,1924.0109,3.4431425e-05,0.0,83.20867,108.78593,12.028515,30.000002,0.25100493,53.160076,311.92352,198.39642,0.0,86.3485,0.27290455,0.0,81.74393,8.330017
8195,19931700.0,2.0,23.025055,19.910309,23.297821,23.32022,23.28244,23.277435,18.30606,18.326324,18.324463,18.32724,0.0,0.070973605,0.07949137,0.12001161,147.33333,18.300018,43.98025,55.13576,42.99689,1918.8214,3.438385e-05,0.0,80.155525,127.44332,12.061249,30.000002,0.24868645,53.114254,315.61145,211.38637,0.0,83.171425,0.2705025,0.0,78.85661,8.330017
8196,19931760.0,2.0,23.017792,19.89682,23.293396,23.313751,23.279907,23.274292,18.286072,18.307556,18.305328,18.308563,0.0,0.0698048,0.078215815,0.118453436,158.0,18.300018,43.430485,54.52613,42.761307,1900.0115,3.4082055e-05,0.0,77.528534,145.71257,12.1142645,30.000002,0.24483784,53.040028,317.60767,223.1693,0.0,80.45792,0.2664982,0.0,76.35783,8.330017
8197,19931820.0,0.0,23.011017,19.883118,23.289673,23.308167,23.277985,23.271759,18.263,18.285858,18.283447,18.286896,0.0,0.06798264,0.076248266,0.115695305,154.0,18.300018,42.86689,53.8974,42.480938,1866.7207,3.3531567e-05,0.0,75.45973,158.92982,12.19064,30.000002,0.23865311,52.9331,315.42496,229.86766,0.0,78.341125,0.25995,0.0,74.38725,8.330017
8198,19931880.0,0.0,23.00473,19.869202,23.286957,23.303864,23.276855,23.27005,18.245758,18.26355,18.261261,18.264496,0.0,0.06622336,0.07437602,0.11296535,150.0,18.300018,42.296867,53.25631,42.164917,1825.9098,3.2808508e-05,0.0,74.148735,165.37592,12.270729,30.000002,0.23260003,52.82098,311.3962,231.57541,0.0,77.01959,0.25357372,0.0,73.148415,8.330017
8199,19931940.0,0.0,22.999084,19.855072,23.285217,23.300781,23.27652,23.269135,18.2388,18.247894,18.246277,18.248566,0.0,0.064703576,0.07276183,0.11059855,146.0,18.300018,41.72731,52.60978,41.824158,1784.9048,3.206667e-05,0.0,73.38618,166.79613,12.347178,30.000002,0.2273376,52.713947,306.82465,230.04555,0.0,76.26313,0.24806312,0.0,72.443115,8.330017
8200,19932000.0,0.0,22.994385,19.84076,23.284332,23.298798,23.276886,23.26889,18.239716,18.240845,18.240082,18.24118,0.0,0.06345406,0.07143266,0.10866218,142.0,18.300018,41.164387,51.96405,41.468388,1747.2462,3.1377192e-05,0.0,73.02187,164.75978,12.414865,30.000002,0.22300129,52.61919,302.29605,226.54465,0.0,75.91299,0.24354167,0.0,72.12631,8.330017
8201,19932060.0,0.0,22.989746,19.826202,23.28366,23.2966,23.277802,23.269135,18.245483,18.241394,18.241364,18.241425,0.0,0.06247646,0.070383295,0.107155934,138.0,18.300018,40.614338,51.3235,41.087376,1715.2703,3.079042e-05,0.0,72.95087,160.58809,12.4756775,30.000002,0.21956927,52.53405,298.15112,222.03288,0.0,75.85763,0.24000606,0.0,72.09326,8.330017
8202,19932120.0,0.0,22.986237,19.811401,23.28357,23.295135,23.279144,23.269867,18.252747,18.245575,18.246094,18.245453,0.0,0.061677802,0.06951444,0.10592679,134.0,18.300018,40.07986,50.692696,40.69763,1688.2202,3.0292742e-05,0.0,73.035614,155.57518,12.524841,30.000002,0.2167683,52.465225,294.42322,217.25554,0.0,75.95628,0.2371085,0.0,72.20881,8.330017
8203,19932180.0,0.0,22.982971,19.796387,23.284058,23.294434,23.280975,23.271088,18.260101,18.251923,18.252686,18.251678,0.0,0.06104821,0.06881379,0.10495762,130.0,18.300018,39.568745,50.078346,40.3038,1666.3663,2.9892157e-05,0.0,73.24642,150.12088,12.571565,30.000002,0.21450058,52.399807,291.14548,212.46371,0.0,76.17754,0.23480727,0.0,72.44315,8.330017
8204,19932240.0,0.0,22.980377,19.781128,23.285065,23.294312,23.283173,23.272675,18.266571,18.258453,18.259338,18.258179,0.0,0.060530312,0.068221614,0.1041535,126.0,18.300018,39.08399,49.48416,39.912792,1648.5511,2.9566521e-05,0.0,73.52454,144.66408,12.61235,30.000002,0.21260516,52.34271,288.24008,207.8586,0.0,76.46217,0.23289172,0.0,72.738594,8.330017
8205,19932300.0,0.0,22.978088,19.765625,23.286346,23.294586,23.285614,23.274536,18.272186,18.264557,18.265472,18.264313,0.0,0.06007128,0.067684956,0.103431225,122.0,18.300018,38.621487,48.90779,39.527557,1633.1133,2.928549e-05,0.0,73.836,139.34007,12.650754,30.000002,0.2108999,52.288944,285.55478,203.44719,0.0,76.77727,0.23117791,0.0,73.06297,8.330017
8206,19932360.0,0.0,22.975311,19.749878,23.28717,23.293793,23.288025,23.276337,18.27655,18.269836,18.27066,18.269592,0.0,0.05968021,0.06721181,0.10278743,118.0,18.300018,38.184746,48.350006,39.12684,1620.0819,2.9051213e-05,0.0,74.17917,134.21234,12.68754,30.000002,0.20938314,52.237446,283.07678,199.27005,0.0,77.12022,0.2296679,0.0,73.41007,8.330017
8207,19932420.0,0.0,22.972809,19.733887,23.288269,23.293427,23.29068,23.278412,18.279816,18.274048,18.27478,18.273834,0.0,0.059334774,0.06677912,0.10218092,114.0,18.300018,37.778336,47.816444,38.724922,1608.7754,2.884905e-05,0.0,74.54003,129.31656,12.722646,30.000002,0.20798594,52.188293,280.7615,195.31494,0.0,77.47718,0.22828238,0.0,73.76503,8.330017
8208,19932480.0,0.0,22.97049,19.71762,23.289612,23.293365,23.293457,23.28064,18.28241,18.277466,18.278107,18.277283,0.0,0.059012145,0.06636532,0.10158536,110.0,18.300018,37.39652,47.303165,38.32511,1598.3914,2.8664263e-05,0.0,74.91325,124.600464,12.757685,30.000002,0.2066393,52.13924,278.5486,191.51573,0.0,77.8441,0.22695361,0.0,74.12538,8.330017
