,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8209,19932540.0,0.0,22.968445,19.70108,23.29123,23.29367,23.296448,23.283112,18.284271,18.28006,18.280579,18.279877,0.0,0.05871971,0.06597726,0.10100656,106.0,18.300018,37.047665,46.817596,37.930454,1589.051,2.8498585e-05,0.0,75.302765,120.05648,12.791006,30.000002,0.20536481,52.092594,276.44696,187.8709,0.0,78.22445,0.22569312,0.0,74.49315,8.330017
8210,19932600.0,0.0,22.966614,19.684265,23.293121,23.294312,23.29956,23.285767,18.285645,18.281982,18.28244,18.28183,0.0,0.058450975,0.065608695,0.10043576,102.0,18.300018,36.733982,46.362488,37.54542,1580.4414,2.834643e-05,0.0,75.71012,115.64611,12.824231,30.000002,0.2041368,52.046074,274.43503,184.34586,0.0,78.62013,0.22448385,0.0,74.87021,8.330017
8211,19932660.0,0.0,22.96405,19.667175,23.294281,23.29361,23.30243,23.288116,18.286621,18.283417,18.283813,18.283295,0.0,0.058198363,0.0652524,0.09985271,98.0,18.300018,36.444424,45.926258,37.143703,1572.0911,2.8200657e-05,0.0,76.134026,111.351524,12.857283,30.000002,0.20292772,51.9998,272.48676,180.91481,0.0,79.0303,0.2232935,0.0,75.25326,8.330017
8212,19932720.0,0.0,22.96167,19.64981,23.295624,23.293274,23.30542,23.290619,18.287262,18.284454,18.28479,18.284332,0.0,0.0579628,0.06490927,0.09925569,94.0,18.300018,36.185505,45.51626,36.740707,1564.01,2.8059576e-05,0.0,76.57822,107.1514,12.890193,30.000002,0.2017346,51.953728,270.59546,177.56113,0.0,79.45865,0.22211789,0.0,75.64484,8.330017
8213,19932780.0,0.0,22.959473,19.632172,23.29721,23.293274,23.308502,23.293304,18.28772,18.285156,18.285461,18.285065,0.0,0.05774535,0.06458057,0.098648086,90.0,18.300018,35.96106,45.136555,36.340298,1556.204,2.79232e-05,0.0,77.04889,103.01327,12.922881,30.000002,0.20056254,51.907967,268.7576,174.26431,0.0,79.9116,0.22096258,0.0,76.051125,8.330017
8214,19932840.0,0.0,22.957336,19.614197,23.299011,23.29358,23.311676,23.296112,18.288086,18.285736,18.28601,18.285614,0.0,0.05753689,0.06425814,0.098027304,86.0,18.300018,35.763786,44.781307,35.944805,1548.5292,2.7789216e-05,0.0,77.5448,98.92798,12.956123,30.000002,0.19939463,51.861427,266.9629,171.01276,0.0,80.388626,0.21981439,0.0,76.47382,8.330017
8215,19932900.0,0.0,22.955505,19.595947,23.301025,23.29422,23.314972,23.299072,18.288422,18.286133,18.286377,18.286041,0.0,0.057346158,0.063950606,0.097401164,82.0,18.300018,35.60236,44.458775,35.558178,1541.0955,2.7659044e-05,0.0,78.07715,94.865524,12.988006,30.000002,0.19825618,51.81679,265.21497,167.79112,0.0,80.900826,0.21868794,0.0,76.92184,8.330017
8216,19932960.0,0.0,22.952911,19.577393,23.302307,23.29364,23.317902,23.301636,18.288635,18.286469,18.286713,18.286346,0.0,0.057170566,0.06365529,0.09675897,78.0,18.300018,35.46826,44.159378,35.157475,1533.6829,2.7530661e-05,0.0,78.64651,90.83321,13.020296,30.000002,0.19712839,51.771587,263.51105,164.601,0.0,81.44881,0.21757478,0.0,77.3937,8.330017
8217,19933020.0,0.0,22.9505,19.558533,23.303833,23.293457,23.320953,23.304352,18.288818,18.286682,18.286926,18.28659,0.0,0.057012,0.06337417,0.096101075,74.0,18.300018,35.367573,43.89041,34.757385,1526.3712,2.7403672e-05,0.0,79.25914,86.82087,13.052429,30.000002,0.19601513,51.726597,261.84988,161.4352,0.0,82.03894,0.21647492,0.0,77.89428,8.330017
8218,19933080.0,0.0,22.948242,19.539337,23.305573,23.29361,23.324036,23.30719,18.28894,18.286865,18.287079,18.286743,0.0,0.056862295,0.06309969,0.0954265,70.0,18.300018,35.295506,43.648113,34.361153,1519.125,2.7277649e-05,0.0,79.913826,82.83664,13.084583,30.000002,0.19490594,51.681583,260.22818,158.29544,0.0,82.670586,0.21537812,0.0,78.42523,8.330017
8219,19933140.0,0.0,22.946136,19.519836,23.307526,23.294159,23.327179,23.31012,18.289062,18.287018,18.287231,18.286896,0.0,0.05672796,0.0628387,0.09474349,66.0,18.300018,35.258068,43.43878,33.973507,1512.0122,2.7153676e-05,0.0,80.62408,78.85519,13.116555,30.000002,0.19381358,51.63682,258.64902,155.16869,0.0,83.357506,0.21429695,0.0,78.9985,8.330017
8220,19933200.0,0.0,22.944153,19.5,23.309662,23.295013,23.330353,23.313171,18.289185,18.28717,18.287354,18.287018,0.0,0.05659645,0.062578976,0.09404439,62.0,18.300018,35.24755,43.255657,33.59567,1504.93,2.7030272e-05,0.0,81.383934,74.90509,13.149002,30.000002,0.19271751,51.591396,257.10925,152.06801,0.0,84.09421,0.21321312,0.0,79.61123,8.330017
8221,19933260.0,0.0,22.940979,19.479858,23.310486,23.294098,23.33255,23.315155,18.289154,18.287231,18.287415,18.287079,0.0,0.05647841,0.06233107,0.0933288,58.0,18.300018,35.25451,43.087337,33.1974,1497.6777,2.6905673e-05,0.0,82.20862,70.97234,13.180804,30.000002,0.19162633,51.54688,255.60776,148.984,0.0,84.89586,0.21212712,0.0,80.27259,8.330017
8222,19933320.0,0.0,22.937958,19.459473,23.311554,23.29364,23.334778,23.31723,18.289032,18.2872,18.287384,18.287048,0.0,0.056367904,0.062088992,0.09258925,54.0,18.300018,35.28604,42.94259,32.79712,1490.3319,2.6779e-05,0.0,83.10172,67.0657,13.213137,30.000002,0.19052589,51.50161,254.14272,145.92001,0.0,85.766426,0.21103114,0.0,80.9858,8.330017
8223,19933380.0,0.0,22.935028,19.438812,23.312775,23.293549,23.337036,23.319427,18.288818,18.28711,18.287262,18.286957,0.0,0.056250427,0.061838448,0.09181803,50.0,18.300018,35.336796,42.81686,32.398964,1482.8317,2.6649486e-05,0.0,84.05629,63.217793,13.246092,30.000002,0.18939513,51.455475,252.71075,142.89084,0.0,86.69939,0.20990153,0.0,81.74759,8.330017
8224,19933440.0,0.0,22.932312,19.417877,23.31427,23.293884,23.339355,23.321747,18.288574,18.286926,18.287079,18.286774,0.0,0.05613688,0.061591107,0.0910266,46.0,18.300018,35.4129,42.716686,32.00674,1475.1646,2.6516516e-05,0.0,85.098114,59.39574,13.279494,30.000002,0.18824024,51.408707,251.3104,139.87555,0.0,87.72129,0.20874222,0.0,82.58004,8.330017
8225,19933500.0,0.0,22.92978,19.396729,23.31604,23.294678,23.341736,23.324158,18.28833,18.286682,18.286835,18.28653,0.0,0.056020044,0.061339818,0.09021118,42.0,18.300018,35.515133,42.643745,31.626446,1467.3428,2.6380532e-05,0.0,86.240036,55.597385,13.313502,30.000002,0.18705933,51.361095,249.94406,136.87296,0.0,88.8458,0.2075528,0.0,83.496475,8.330017
8226,19933560.0,0.0,22.926636,19.375305,23.3172,23.294464,23.34378,23.326233,18.287872,18.286407,18.28653,18.286224,0.0,0.05588939,0.061073378,0.08935371,38.0,18.300018,35.633743,42.586674,31.236145,1459.1024,2.6238264e-05,0.0,87.47794,51.867634,13.348563,30.000002,0.1858239,51.31201,248.60999,133.90459,0.0,90.06882,0.20630279,0.0,84.490875,8.330017
8227,19933620.0,0.0,22.923645,19.353638,23.318573,23.294708,23.345886,23.3284,18.287262,18.28595,18.286072,18.285797,0.0,0.055745795,0.060793012,0.08845502,34.0,18.300018,35.77393,42.552223,30.85148,1450.4143,2.6087635e-05,0.0,88.83372,48.20068,13.384906,30.000002,0.18452331,51.26113,247.30653,130.96317,0.0,91.4132,0.20497927,0.0,85.58201,8.330017
8228,19933680.0,0.0,22.920868,19.331757,23.320251,23.295471,23.348083,23.330719,18.28656,18.28537,18.285492,18.285217,0.0,0.0555857,0.060495507,0.08751516,30.0,18.300018,35.938427,42.543983,30.478876,1441.2286,2.5927719e-05,0.0,90.336494,44.58641,13.4227495,30.000002,0.18314897,51.20815,246.05042,128.03972,0.0,92.909584,0.20357278,0.0,86.79687,8.330017
8229,19933740.0,0.0,22.918396,19.309631,23.322205,23.296692,23.350342,23.33316,18.285675,18.284698,18.28479,18.284546,0.0,0.055382702,0.060152937,0.08650779,26.0,18.300018,36.122368,42.55719,30.120146,1431.4624,2.5757337e-05,0.0,91.9744,41.082363,13.461126,30.000002,0.181679,51.154423,244.88823,125.1652,0.0,94.5463,0.20205224,0.0,88.1259,8.330017
8230,19933800.0,0.0,22.915833,19.287292,23.324402,23.29837,23.352661,23.335724,18.287048,18.284882,18.285004,18.284668,0.0,0.055362277,0.060006104,0.0857885,25.666666,18.300018,36.331497,42.598644,29.78204,1423.7749,2.5616759e-05,0.0,93.72941,38.062424,13.493958,30.000002,0.18074639,51.108456,244.11362,122.81634,0.0,96.30289,0.2011422,0.0,89.55071,8.330017
8231,19933860.0,0.0,22.911957,19.26471,23.32483,23.297699,23.353607,23.336792,18.289642,18.28653,18.286713,18.286194,0.0,0.055418633,0.05993837,0.08518899,25.333334,18.300018,36.540707,42.640465,29.421291,1418.1328,2.5518064e-05,0.0,95.51574,35.47675,13.520551,30.000002,0.18009944,51.071228,243.55055,120.85906,0.0,98.08975,0.20053267,0.0,90.98847,8.330017
8232,19933920.0,0.0,22.908173,19.241943,23.325287,23.297333,23.354462,23.337921,18.291931,18.288818,18.289032,18.28836,0.0,0.055634428,0.059593625,0.08483272,25.0,18.300018,36.75838,42.693954,29.058823,1413.8048,2.5444793e-05,0.0,97.29661,33.345543,13.544245,30.000002,0.17957762,51.038055,243.12,119.25418,0.0,99.61275,0.20005417,0.0,92.40345,8.330017
8233,19933980.0,2.0,22.903687,19.218964,23.325623,23.296753,23.355011,23.339386,18.299835,18.29309,18.293304,18.292389,0.0,0.05677042,0.058875185,0.08591278,35.666668,18.300018,36.978703,42.76173,28.690983,1416.6394,2.5477384e-05,0.0,98.74944,32.673138,13.546169,30.000002,0.1808046,51.035362,243.48224,119.23807,0.0,99.994026,0.20155881,0.0,93.51466,8.330017
8234,19934040.0,2.0,22.898956,19.19577,23.325562,23.295532,23.354889,23.341034,18.313263,18.302795,18.303009,18.301514,0.0,0.058172975,0.059042092,0.08741512,46.333332,18.300018,37.194195,42.847244,28.307299,1429.8688,2.5706708e-05,0.0,99.48994,33.199528,13.526978,30.000002,0.18344826,51.062233,244.57362,120.51096,0.0,100.0074,0.20463033,0.0,93.974815,8.330017
8235,19934100.0,2.0,22.895325,19.172363,23.324982,23.29361,23.354095,23.342346,18.327515,18.315826,18.31601,18.313995,0.0,0.05964205,0.060375106,0.08899799,57.0,18.300018,37.397938,42.944416,27.900707,1452.4073,2.6104202e-05,0.0,99.57953,34.671303,13.477749,30.000002,0.18734379,51.131153,246.52611,122.835205,0.0,100.00076,0.20901255,0.0,93.83715,8.330017
8236,19934160.0,2.0,22.892822,19.148804,23.322845,23.28946,23.352112,23.342163,18.341675,18.330353,18.330597,18.328217,0.0,0.06111523,0.06296145,0.09054969,67.666664,18.300018,37.57513,43.032715,27.438883,1484.5515,2.6677119e-05,0.0,98.98057,37.191795,13.393265,30.000002,0.19247335,51.249428,249.60991,126.28073,0.0,100.00004,0.21462896,0.0,93.06734,8.330017
8237,19934220.0,2.0,22.88852,19.12503,23.319885,23.284698,23.349457,23.340576,18.353455,18.34433,18.344696,18.342163,0.0,0.06272658,0.06597818,0.0922642,78.333336,18.300018,37.722725,43.097637,26.927149,1522.7083,2.7366863e-05,0.0,97.742294,40.97358,13.313577,30.000002,0.19821791,51.360996,253.72801,130.87885,0.0,99.44881,0.2209895,0.0,91.71263,8.330017
8238,19934280.0,2.0,22.883636,19.101074,23.315887,23.279083,23.345978,23.33783,18.360504,18.355774,18.35614,18.354034,0.0,0.06464926,0.0682435,0.094431296,89.0,18.300018,37.832783,43.130074,26.357483,1563.0948,2.8105253e-05,0.0,95.66825,46.873665,13.235052,30.000002,0.20396984,51.47093,258.78635,137.04193,0.0,97.43779,0.22733451,0.0,89.60632,8.330017
8239,19934340.0,2.0,22.879028,19.076935,23.310913,23.272491,23.341553,23.334076,18.361664,18.362518,18.36267,18.361664,0.0,0.06638234,0.070228025,0.09629793,99.666664,18.300018,37.892487,43.118374,25.714973,1601.9442,2.8824761e-05,0.0,92.694466,55.640095,13.156922,30.000002,0.20911877,51.58031,264.53516,145.10907,0.0,94.455605,0.23292685,0.0,86.67797,8.330017
8240,19934400.0,2.0,22.872559,19.052643,23.305206,23.265228,23.336395,23.329529,18.354767,18.363007,18.362823,18.363464,0.0,0.06767373,0.07162064,0.09746496,110.333336,18.300018,37.897766,43.057938,24.998093,1632.8312,2.9415218e-05,0.0,89.10359,67.992325,13.109343,30.000002,0.21261577,51.64692,270.37555,155.26765,0.0,90.7864,0.23675072,0.0,83.16687,8.330017
8241,19934460.0,2.0,22.865265,19.028168,23.298492,23.256592,23.330536,23.324097,18.338745,18.354767,18.354156,18.356995,0.0,0.06817866,0.07212952,0.09736993,121.0,18.300018,37.834667,42.932953,24.177998,1649.1296,2.9754585e-05,0.0,85.16065,84.51032,13.089999,30.000002,0.21353167,51.674004,275.46646,167.46013,0.0,86.744644,0.23768897,0.0,79.29118,8.330017
8242,19934520.0,2.0,22.85614,19.00354,23.291931,23.248352,23.324615,23.318604,18.314789,18.338226,18.33722,18.342438,0.0,0.06782891,0.07173026,0.09587324,131.66667,18.300018,37.711517,42.752365,23.277927,1646.5962,2.9762117e-05,0.0,81.359474,104.21014,13.119041,30.000002,0.21147911,51.63334,279.15115,180.64664,0.0,82.855896,0.23544988,0.0,75.49369,8.330017
8243,19934580.0,2.0,22.847412,18.97876,23.28595,23.24112,23.31894,23.313385,18.287476,18.315735,18.314362,18.321869,0.0,0.06679704,0.07062414,0.09323612,142.33333,18.300018,37.53783,42.52534,22.31701,1626.8671,2.9453086e-05,0.0,78.00917,125.11619,13.174583,30.000002,0.20715758,51.555588,281.37183,193.40099,0.0,79.43904,0.23068729,0.0,72.06456,8.330017
8244,19934640.0,2.0,22.838104,18.953827,23.280884,23.23523,23.313812,23.308685,18.262451,18.290527,18.289001,18.298035,0.0,0.06541809,0.069170296,0.08996986,153.0,18.300018,37.316853,42.255283,21.30671,1593.285,2.8875873e-05,0.0,75.286606,144.63107,13.25821,30.000002,0.20156793,51.438503,282.34055,204.23363,0.0,76.67209,0.22459345,0.0,69.176476,8.330017
8245,19934700.0,0.0,22.828705,18.928741,23.276978,23.23111,23.309357,23.304657,18.23938,18.264648,18.263153,18.272644,0.0,0.0635492,0.06722004,0.085911304,149.0,18.300018,37.05465,41.94821,20.26261,1545.9774,2.8048982e-05,0.0,73.32011,157.2735,13.376944,30.000002,0.19431558,51.272278,280.3265,209.24542,0.0,74.683624,0.21669811,0.0,66.95072,8.330017
8246,19934760.0,0.0,22.82019,18.903503,23.273987,23.227997,23.305786,23.30133,18.226898,18.242981,18.24173,18.250275,0.0,0.061915264,0.06552672,0.082142785,145.0,18.300018,36.75973,41.610016,19.191494,1495.0897,2.712273e-05,0.0,72.16523,162.62079,13.489278,30.000002,0.1877878,51.115013,277.05643,209.5484,0.0,73.52375,0.20959054,0.0,65.45572,8.330017
8247,19934820.0,0.0,22.81363,18.878143,23.272064,23.226593,23.302917,23.298676,18.225372,18.231018,18.230255,18.236206,0.0,0.060579672,0.06414375,0.078844234,141.0,18.300018,36.441128,41.250237,18.116835,1448.0088,2.6256934e-05,0.0,71.5084,163.5115,13.584143,30.000002,0.18228665,50.9822,273.4641,207.36545,0.0,72.86828,0.20356521,0.0,64.423836,8.330017
8248,19934880.0,0.0,22.806213,18.852661,23.27118,23.226868,23.30069,23.296692,18.230835,18.22879,18.228546,18.231262,0.0,0.059562426,0.06309,0.07606682,137.0,18.300018,36.10175,40.871925,17.053158,1406.7042,2.5496929e-05,0.0,71.246826,161.10416,13.683166,30.000002,0.17776054,50.843567,269.8824,203.59123,0.0,72.61154,0.19871268,0.0,63.76894,8.330017
8249,19934940.0,0.0,22.801636,18.827057,23.271088,23.228485,23.29898,23.295166,18.23938,18.2323,18.232422,18.232239,0.0,0.058765333,0.062262014,0.073686615,133.0,18.300018,35.74893,40.482105,16.013052,1371.9729,2.4855048e-05,0.0,71.20673,157.13147,13.753475,30.000002,0.17409736,50.745136,266.5296,199.22719,0.0,72.577095,0.19470455,0.0,63.33465,8.330017
8250,19935000.0,0.0,22.796906,18.80133,23.271637,23.231232,23.297699,23.294067,18.248535,18.239075,18.23944,18.236969,0.0,0.05813348,0.06160303,0.07162411,129.0,18.300018,35.38616,40.084198,15.005822,1342.7632,2.4318782e-05,0.0,71.31424,152.32524,13.82378,30.000002,0.17098732,50.64671,263.45905,194.65926,0.0,72.69032,0.19135037,0.0,63.053417,8.330017
8251,19935060.0,0.0,22.79181,18.775482,23.27237,23.234161,23.296661,23.293182,18.2565,18.246887,18.247406,18.243622,0.0,0.05764443,0.061089516,0.069855124,125.0,18.300018,35.01267,39.67695,14.033633,1318.7972,2.3882174e-05,0.0,71.53232,147.10867,13.890706,30.000002,0.16838464,50.553013,260.71155,190.119,0.0,72.91365,0.18857752,0.0,62.895702,8.330017
8252,19935120.0,0.0,22.78778,18.749512,23.27359,23.238098,23.29596,23.292633,18.263092,18.25412,18.254639,18.250275,0.0,0.057234377,0.060656227,0.06828791,121.0,18.300018,34.633575,39.265617,13.110891,1298.7399,2.3517789e-05,0.0,71.802956,141.88239,13.948136,30.000002,0.16613288,50.47261,258.24466,185.75577,0.0,73.18902,0.18616587,0.0,62.80722,8.330017
8253,19935180.0,0.0,22.784576,18.72345,23.275177,23.242676,23.29544,23.292267,18.268738,18.26059,18.261108,18.25647,0.0,0.056859717,0.060258925,0.06684547,117.0,18.300018,34.252167,38.85314,12.232292,1281.0458,2.3196902e-05,0.0,72.09859,136.75351,13.997923,30.000002,0.16408639,50.40291,255.98718,181.5616,0.0,73.489204,0.18395446,0.0,62.75727,8.330017
8254,19935240.0,0.0,22.780518,18.697296,23.27713,23.248077,23.295197,23.292145,18.272858,18.2659,18.266357,18.261871,0.0,0.056524143,0.059901733,0.065544754,113.0,18.300018,33.86927,38.44067,11.415444,1265.5167,2.2918422e-05,0.0,72.41822,131.75916,14.056392,30.000002,0.16218372,50.32105,253.94475,177.56024,0.0,73.81327,0.1819537,0.0,62.75071,8.330017
8255,19935300.0,0.0,22.777283,18.671051,23.27945,23.25415,23.295166,23.292267,18.276093,18.27008,18.270477,18.266296,0.0,0.056206055,0.059562664,0.06436313,109.0,18.300018,33.48744,38.030754,10.667918,1251.7756,2.2671855e-05,0.0,72.75133,126.912415,14.1078205,30.000002,0.16044915,50.249054,252.08464,173.73628,0.0,74.15089,0.18011665,0.0,62.780674,8.330017
8256,19935360.0,0.0,22.773682,18.644714,23.281403,23.259491,23.295013,23.292236,18.278595,18.273407,18.273773,18.269928,0.0,0.055895302,0.05923145,0.06326854,105.0,18.300018,33.103542,37.619827,9.965101,1239.1277,2.2446446e-05,0.0,73.093575,122.20729,14.158418,30.000002,0.15880863,50.17822,250.37303,170.05875,0.0,74.49786,0.17838481,0.0,62.83796,8.330017
8257,19935420.0,0.0,22.770233,18.618317,23.28363,23.26535,23.295074,23.292389,18.280518,18.276031,18.276337,18.272858,0.0,0.055589885,0.058906287,0.06225979,101.0,18.300018,32.72131,37.2118,9.324429,1227.4188,2.2238237e-05,0.0,73.44522,117.632454,14.208391,30.000002,0.15725093,50.108253,248.79602,166.51096,0.0,74.854576,0.17673962,0.0,62.924366,8.330017
8258,19935480.0,0.0,22.766998,18.591797,23.286102,23.271729,23.295288,23.292755,18.282043,18.278046,18.27829,18.275177,0.0,0.05528455,0.058581844,0.06133968,97.0,18.300018,32.342796,36.808807,8.754993,1216.5686,2.2045519e-05,0.0,73.80842,113.15137,14.25764,30.000002,0.15577717,50.039303,247.34384,163.07234,0.0,75.22333,0.17519127,0.0,63.046032,8.330017
8259,19935540.0,0.0,22.763947,18.565247,23.288788,23.278534,23.295685,23.293274,18.283356,18.279694,18.279938,18.27707,0.0,0.054976434,0.058255173,0.060498286,93.0,18.300018,31.969292,36.411976,8.2527685,1206.3955,2.1864957e-05,0.0,74.184975,108.74224,14.305791,30.000002,0.15437455,49.971893,246.01949,159.72012,0.0,75.606,0.17372103,0.0,63.2034,8.330017
8260,19935600.0,0.0,22.761047,18.538605,23.291687,23.285645,23.296234,23.293945,18.284515,18.281128,18.281311,18.278687,0.0,0.05466521,0.057925902,0.059725843,89.0,18.300018,31.601206,36.021572,7.8116083,1196.7515,2.169394e-05,0.0,74.5764,104.39827,14.353134,30.000002,0.1530288,49.905613,244.85434,156.44075,0.0,76.00415,0.17230839,0.0,63.395477,8.330017
8261,19935660.0,0.0,22.757416,18.511902,23.294098,23.291687,23.296661,23.294464,18.285461,18.282257,18.28244,18.279968,0.0,0.05435688,0.05760059,0.059047777,85.0,18.300018,31.237268,35.6365,7.435543,1187.6973,2.15346e-05,0.0,74.99126,100.08943,14.402263,30.000002,0.15175721,49.836834,243.83958,153.22763,0.0,76.426575,0.17098798,0.0,63.637722,8.330017
8262,19935720.0,0.0,22.754059,18.485168,23.296722,23.298065,23.297241,23.295166,18.286346,18.283264,18.283447,18.281067,0.0,0.054045074,0.057272285,0.058447633,81.0,18.300018,30.880754,35.25996,7.1285934,1179.2233,2.1385305e-05,0.0,75.42907,95.81226,14.44907,30.000002,0.15056276,49.7713,242.95404,150.0736,0.0,76.872734,0.16975047,0.0,63.92733,8.330017
8263,19935780.0,0.0,22.750793,18.458344,23.2995,23.304657,23.297974,23.29602,18.28717,18.28418,18.284332,18.282074,0.0,0.053728852,0.056939956,0.057913627,77.0,18.300018,30.531984,34.89208,6.8822556,1171.2024,2.1244152e-05,0.0,75.890884,91.57099,14.495413,30.000002,0.14942217,49.70642,242.17972,146.97154,0.0,77.3437,0.16857323,0.0,64.26213,8.330017
8264,19935840.0,0.0,22.747711,18.431488,23.30246,23.311493,23.29889,23.297028,18.287994,18.285034,18.285187,18.28299,0.0,0.053410325,0.056605827,0.05745023,73.0,18.300018,30.192583,34.534496,6.7001,1163.6605,2.1111442e-05,0.0,76.38206,87.35539,14.540346,30.000002,0.14834195,49.643517,241.50513,143.91475,0.0,77.84493,0.16745801,0.0,64.648506,8.330017
8265,19935900.0,0.0,22.744629,18.404602,23.305573,23.318481,23.299957,23.298187,18.288788,18.285858,18.28601,18.283844,0.0,0.053090453,0.056270935,0.057063166,69.0,18.300018,29.864704,34.1894,6.5872865,1156.6049,2.0987523e-05,0.0,76.909355,83.14971,14.585411,30.000002,0.14732285,49.58042,240.92065,140.89603,0.0,78.38338,0.1664149,0.0,65.09502,8.330017
8266,19935960.0,0.0,22.740997,18.377686,23.308197,23.324158,23.300873,23.299194,18.28952,18.286621,18.286804,18.284668,0.0,0.052768648,0.055934556,0.056745928,65.0,18.300018,29.544807,33.85317,6.524144,1149.945,2.0871585e-05,0.0,77.47616,78.95888,14.630091,30.000002,0.1463642,49.51787,240.41736,137.91623,0.0,78.96247,0.16544081,0.0,65.6032,8.330017
8267,19936020.0,0.0,22.737518,18.350739,23.310913,23.329956,23.30194,23.300354,18.290192,18.287354,18.287506,18.2854,0.0,0.05244625,0.05559807,0.056493763,61.0,18.300018,29.236912,33.529827,6.5197496,1143.7156,2.076309e-05,0.0,78.08791,74.78504,14.673385,30.000002,0.14546415,49.45726,239.98653,134.97343,0.0,79.58776,0.16452937,0.0,66.17611,8.330017
8268,19936080.0,0.0,22.73404,18.323761,23.313812,23.335846,23.303192,23.301697,18.290863,18.288025,18.288177,18.286133,0.0,0.052121658,0.055259705,0.056305096,57.0,18.300018,28.942554,33.220863,6.5746164,1137.8892,2.066186e-05,0.0,78.74998,70.62858,14.71657,30.000002,0.14461492,49.3968,239.62091,132.06573,0.0,80.264755,0.16367719,0.0,66.81919,8.330017
8269,19936140.0,0.0,22.730621,18.296753,23.316833,23.341766,23.304626,23.303223,18.291443,18.288666,18.288818,18.286804,0.0,0.051792324,0.05491675,0.05617578,53.0,18.300018,28.66282,32.927357,6.689003,1132.4254,2.0567188e-05,0.0,79.46698,66.49644,14.759357,30.000002,0.1438113,49.336903,239.31401,129.19398,0.0,80.998215,0.1628766,0.0,67.53658,8.330017
8270,19936200.0,0.0,22.727325,18.269745,23.320007,23.347748,23.306244,23.304901,18.291992,18.289246,18.289429,18.287445,0.0,0.05145971,0.05457072,0.05610525,49.0,18.300018,28.40032,32.651855,6.863101,1127.3146,2.0478694e-05,0.0,80.25052,62.38063,14.801319,30.000002,0.14305384,49.278156,239.06,126.35211,0.0,81.80006,0.16212672,0.0,68.33815,8.330017
8271,19936260.0,0.0,22.72351,18.242737,23.322632,23.352264,23.307648,23.306396,18.29248,18.289795,18.289948,18.288025,0.0,0.051120583,0.05421813,0.056080718,45.0,18.300018,28.150896,32.39018,7.0754066,1122.4332,2.0395228e-05,0.0,81.10497,58.300518,14.842704,30.000002,0.1423284,49.220215,238.85382,123.54616,0.0,82.6748,0.16141127,0.0,69.22453,8.330017
8272,19936320.0,0.0,22.719757,18.215698,23.325348,23.356781,23.309265,23.308075,18.292755,18.290222,18.290375,18.288544,0.0,0.05077414,0.053858135,0.056091383,41.0,18.300018,27.918455,32.146202,7.3327622,1117.6833,2.0314015e-05,0.0,82.04054,54.262985,14.884083,30.000002,0.14162098,49.162285,238.6908,120.77521,0.0,83.63297,0.16071555,0.0,70.201065,8.330017
8273,19936380.0,0.0,22.716003,18.18866,23.328156,23.361267,23.311066,23.309937,18.292938,18.290558,18.29068,18.28894,0.0,0.05041783,0.053488,0.056131978,37.0,18.300018,27.70524,31.922106,7.6345496,1113.0065,2.023403e-05,0.0,83.07128,50.268734,14.925941,30.000002,0.14092098,49.10368,238.56717,118.035934,0.0,84.6891,0.16002858,0.0,71.279434,8.330017
8274,19936440.0,0.0,22.712402,18.161652,23.331116,23.365662,23.31305,23.311981,18.293,18.290741,18.290894,18.289246,0.0,0.050047215,0.05310295,0.056193113,33.0,18.300018,27.512959,31.719563,7.980209,1108.324,2.015387e-05,0.0,84.21006,46.330467,14.967887,30.000002,0.14021558,49.044956,238.4799,115.330666,0.0,85.85653,0.15933251,0.0,72.46945,8.330017
8275,19936500.0,0.0,22.708832,18.134644,23.334198,23.369995,23.315216,23.31424,18.293793,18.291168,18.29132,18.289673,0.0,0.04974045,0.052784793,0.056376304,30.333334,18.300018,27.346718,31.543749,8.376027,1104.5424,2.0087673e-05,0.0,85.46202,42.628418,15.005146,30.000002,0.13970782,48.992794,238.4313,112.84556,0.0,87.14015,0.1588593,0.0,73.78158,8.330017
8276,19936560.0,0.0,22.704681,18.107666,23.33667,23.372864,23.31723,23.316284,18.29477,18.291962,18.292114,18.290466,0.0,0.049431678,0.052463192,0.056591317,27.666666,18.300018,27.199121,31.387344,8.7910185,1101.4216,2.0035655e-05,0.0,86.7992,39.149517,15.041205,30.000002,0.13927208,48.942314,238.40872,110.52798,0.0,88.51143,0.15847288,0.0,75.18483,8.330017
8277,19936620.0,0.0,22.700531,18.080719,23.339172,23.37558,23.319366,23.318512,18.29544,18.292786,18.292969,18.29129,0.0,0.04913366,0.052152354,0.05684186,25.0,18.300018,27.076105,31.25621,9.23442,1098.5923,1.998932e-05,0.0,88.24125,35.882034,15.076752,30.000002,0.13885906,48.892548,238.40608,108.350266,0.0,89.99107,0.15810873,0.0,76.691605,8.330017
8278,19936680.0,0.0,22.696198,18.053772,23.341705,23.378082,23.321625,23.320831,18.297485,18.29419,18.294342,18.292603,0.0,0.04897251,0.051983934,0.057283822,25.0,18.300018,26.974483,31.147047,9.699364,1097.7493,1.9974674e-05,0.0,89.72747,33.11935,15.102376,30.000002,0.1388649,48.856674,238.41379,106.6367,0.0,91.51595,0.1582289,0.0,78.2532,8.330017
8279,19936740.0,0.0,22.691803,18.026855,23.344147,23.38028,23.323944,23.323212,18.300262,18.296448,18.29663,18.294708,0.0,0.04889185,0.05189759,0.05786164,25.0,18.300018,26.898438,31.064152,10.18594,1099.0695,2.0001768e-05,0.0,91.21213,30.791996,15.121028,30.000002,0.1391267,48.83056,238.42233,105.28194,0.0,93.03893,0.1586385,0.0,79.83328,8.330017
8280,19936800.0,0.0,22.686615,18.0,23.346497,23.382172,23.326294,23.325623,18.302582,18.298859,18.299072,18.297028,0.0,0.048842337,0.051842228,0.058496565,25.0,18.300018,26.842073,31.00149,10.685828,1101.2615,2.0046622e-05,0.0,92.69223,28.78108,15.143304,30.000002,0.13947028,48.799374,238.42963,104.15924,0.0,94.55766,0.15916677,0.0,81.41951,8.330017
8281,19936860.0,0.0,22.67691,17.972809,23.342072,23.37622,23.321991,23.321411,18.300385,18.299835,18.299988,18.298462,0.0,0.048832756,0.05182852,0.059183955,25.0,18.300018,26.7026,30.856709,11.079118,1100.6028,2.0041663e-05,0.0,94.135315,27.0904,15.148229,30.000002,0.13998845,48.79248,238.43335,103.27909,0.0,96.03962,0.15984017,0.0,82.97683,8.330017
8282,19936920.0,0.0,22.665558,17.944946,23.33722,23.369965,23.317688,23.3172,18.296783,18.298431,18.298431,18.297882,0.0,0.048849713,0.051842954,0.059890147,25.0,18.300018,26.52375,30.673346,11.412633,1097.4242,1.9981764e-05,0.0,95.50486,25.689795,15.162566,30.000002,0.14052604,48.772408,238.43391,102.59958,0.0,97.44757,0.16057922,0.0,84.465546,8.330017
8283,19936980.0,0.0,22.654602,17.916412,23.332245,23.363342,23.313416,23.312988,18.295166,18.296509,18.296448,18.29654,0.0,0.048890032,0.05188275,0.0606045,25.0,18.300018,26.30316,30.449093,11.679903,1094.0453,1.9917154e-05,0.0,96.77881,24.547688,15.1697445,30.000002,0.14113024,48.762356,238.43163,102.097786,0.0,98.75896,0.16137162,0.0,85.86341,8.330017
8284,19937040.0,2.0,22.642487,17.887268,23.326965,23.356232,23.30899,23.308655,18.30185,18.297302,18.297363,18.297028,0.0,0.04956573,0.052568186,0.06212875,35.666668,18.300018,26.037975,30.181166,11.8739395,1097.9198,1.9963949e-05,0.0,97.77387,24.372211,15.135256,30.000002,0.14354019,48.81064,238.40666,102.8185,0.0,99.76523,0.16426358,0.0,87.02954,8.330017
8285,19937100.0,2.0,22.629486,17.857544,23.321075,23.348114,23.304108,23.303925,18.314453,18.304718,18.305023,18.302979,0.0,0.050685965,0.053647388,0.06429175,46.333332,18.300018,25.721582,29.863596,11.98192,1111.4932,2.0202375e-05,0.0,98.06915,25.277239,15.073225,30.000002,0.14723095,48.897484,238.43759,104.66397,0.0,100.00523,0.16863224,0.0,87.6227,8.330017
8286,19937160.0,2.0,22.618042,17.82724,23.314117,23.338226,23.298615,23.298615,18.327026,18.31601,18.316528,18.312927,0.0,0.052070837,0.05518597,0.06684084,57.0,18.300018,25.347805,29.490837,11.98266,1132.8483,2.0584828e-05,0.0,97.56926,27.258076,14.970883,30.000002,0.1519591,49.040764,238.65005,107.54227,0.0,99.52978,0.17410178,0.0,87.53476,8.330017
8287,19937220.0,2.0,22.606323,17.796448,23.306152,23.326965,23.29242,23.292603,18.336914,18.32788,18.32843,18.324371,0.0,0.05368179,0.056868583,0.069720075,67.666664,18.300018,24.90625,29.052118,11.8603115,1159.6073,2.1070899e-05,0.0,96.11531,30.691792,14.858063,30.000002,0.1573193,49.198715,239.22556,111.61402,0.0,98.016396,0.18027787,0.0,86.60567,8.330017
8288,19937280.0,2.0,22.593292,17.765106,23.29718,23.314362,23.285461,23.285828,18.342468,18.337677,18.338135,18.334686,0.0,0.055320315,0.058574624,0.07265821,78.333336,18.300018,24.393003,28.543646,11.607924,1187.8665,2.159096e-05,0.0,93.7139,36.012035,14.753452,30.000002,0.16273294,49.345165,240.37325,117.01456,0.0,95.52942,0.18652327,0.0,84.810036,8.330017
8289,19937340.0,2.0,22.582153,17.733337,23.2872,23.300415,23.277771,23.27835,18.342896,18.34378,18.343994,18.342072,0.0,0.056731153,0.060030375,0.075279646,89.0,18.300018,23.799131,27.956703,11.209241,1214.466,2.2085525e-05,0.0,90.40028,44.036438,14.646503,30.000002,0.16760382,49.494896,242.28697,124.08138,0.0,92.10967,0.19203718,0.0,82.14003,8.330017
8290,19937400.0,2.0,22.571411,17.70111,23.276398,23.2854,23.2695,23.270325,18.33612,18.344818,18.344696,18.345032,0.0,0.057619594,0.060932036,0.07711568,99.666664,18.300018,23.120108,27.286926,10.655543,1234.2711,2.2468594e-05,0.0,86.35752,55.8334,14.566615,30.000002,0.17089207,49.60674,244.9968,133.18147,0.0,87.9547,0.19569094,0.0,78.717735,8.330017
8291,19937460.0,2.0,22.558136,17.668457,23.264404,23.268646,23.260406,23.261475,18.318756,18.33789,18.33728,18.340698,0.0,0.05767021,0.06096447,0.077600084,110.333336,18.300018,22.345526,26.524609,9.925251,1239.1141,2.2590348e-05,0.0,81.97047,72.01053,14.54818,30.000002,0.17144245,49.63255,248.10033,144.22813,0.0,83.46842,0.19626807,0.0,74.84771,8.330017
8292,19937520.0,2.0,22.544098,17.635468,23.252594,23.252136,23.251495,23.252869,18.293,18.32193,18.3208,18.327728,0.0,0.056761302,0.060014825,0.07644764,121.0,18.300018,21.482916,25.676987,9.030991,1224.6588,2.2362572e-05,0.0,77.70868,91.78919,14.592793,30.000002,0.16884397,49.57009,250.70363,156.27718,0.0,79.13395,0.19327237,0.0,70.94193,8.330017
8293,19937580.0,0.0,22.529236,17.602112,23.241608,23.236755,23.243317,23.244934,18.257385,18.295746,18.294037,18.304657,0.0,0.054569222,0.057755582,0.07312942,117.0,18.300018,20.541174,24.75266,7.98718,1184.7805,2.167897e-05,0.0,74.0687,109.64014,14.735085,30.000002,0.16200794,49.37088,250.884,164.91495,0.0,75.4587,0.18548621,0.0,67.45087,8.330017
8294,19937640.0,0.0,22.516327,17.56842,23.232056,23.223267,23.236267,23.238068,18.226837,18.263397,18.261383,18.274628,0.0,0.052096706,0.05523599,0.06907391,113.0,18.300018,19.53457,23.765333,6.817945,1128.589,2.0654661e-05,0.0,71.42728,121.84682,14.904655,30.000002,0.15409045,49.133484,249.51608,169.02975,0.0,72.818146,0.17642389,0.0,64.75537,8.330017
8295,19937700.0,0.0,22.503876,17.534454,23.22409,23.211823,23.230377,23.23233,18.211212,18.236542,18.23465,18.247711,0.0,0.04976161,0.05287238,0.0650361,109.0,18.300018,18.474836,22.726152,5.5444117,1067.9714,1.9534851e-05,0.0,69.57793,128.47148,15.0972395,30.000002,0.14640495,48.863865,247.42291,169.52408,0.0,70.99025,0.1676757,0.0,62.721478,8.330017
8296,19937760.0,0.0,22.491302,17.500244,23.217743,23.202301,23.225769,23.228058,18.207336,18.220398,18.218994,18.229492,0.0,0.047729302,0.050830223,0.061325002,105.0,18.300018,17.374214,21.650051,4.1823654,1008.96783,1.8440498e-05,0.0,68.34108,130.52278,15.296255,30.000002,0.13953255,48.585243,245.1917,167.50539,0.0,69.787834,0.15988532,0.0,61.207436,8.330017
8297,19937820.0,0.0,22.483948,17.46579,23.212708,23.19458,23.222137,23.22467,18.212341,18.213684,18.212921,18.219727,0.0,0.045982562,0.049085993,0.057987448,101.0,18.300018,16.243896,20.546453,2.756092,956.4805,1.746349e-05,0.0,67.50847,129.64302,15.457292,30.000002,0.13360496,48.35979,243.26567,164.10274,0.0,68.99653,0.15305054,0.0,60.03597,8.330017
8298,19937880.0,0.0,22.476227,17.431152,23.208893,23.188568,23.21936,23.222107,18.220886,18.214447,18.214264,18.217133,0.0,0.044486705,0.047601454,0.054985095,97.0,18.300018,15.090613,19.421719,1.27877,910.1365,1.660712e-05,0.0,66.96822,126.83896,15.624304,30.000002,0.12837486,48.125977,241.71957,159.93503,0.0,68.50158,0.14706373,0.0,59.106987,8.330017
8299,19937940.0,0.0,22.467865,17.396362,23.206268,23.184265,23.217438,23.220337,18.22931,18.219543,18.219818,18.21933,0.0,0.043203957,0.046336256,0.052195605,93.0,18.300018,13.920376,18.28151,0.0,869.0781,1.5852536e-05,0.0,66.63489,122.92857,15.7986555,30.000002,0.12368123,47.88188,240.5383,155.4283,0.0,68.21559,0.14172736,0.0,58.364468,8.330017
8300,19938000.0,0.0,22.462158,17.36142,23.204407,23.181183,23.216156,23.219208,18.239288,18.226105,18.226685,18.223572,0.0,0.04195257,0.045099575,0.05037368,89.0,18.300018,12.742186,17.13422,0.0,834.5625,1.5211056e-05,0.0,66.43925,117.83235,15.939315,30.000002,0.11991908,47.684963,239.69046,150.69722,0.0,68.06985,0.1374147,0.0,58.134567,8.330017
8301,19938060.0,0.0,22.455597,17.326355,23.203003,23.178223,23.215515,23.218933,18.250153,18.234558,18.235443,18.230103,0.0,0.04081319,0.043980546,0.049279265,85.0,18.300018,11.560516,15.988952,0.0,806.9542,1.4703263e-05,0.0,66.38214,112.10672,16.06525,30.000002,0.11697213,47.50865,239.11958,146.0321,0.0,68.0665,0.13406155,0.0,58.26983,8.330017
8302,19938120.0,0.0,22.448853,17.29123,23.202087,23.175812,23.215485,23.219269,18.259125,18.24356,18.244598,18.237854,0.0,0.03976797,0.04295947,0.048550524,81.0,18.300018,10.381767,14.850016,0.0,784.1987,1.42877625e-05,0.0,66.4007,106.34243,16.183994,30.000002,0.11449884,47.342407,238.75177,141.60036,0.0,68.14122,0.13126665,0.0,58.577232,8.330017
8303,19938180.0,0.0,22.442535,17.256073,23.20163,23.173798,23.216034,23.220154,18.266083,18.25174,18.252869,18.245605,0.0,0.038791332,0.042009674,0.04807601,77.0,18.300018,9.211782,13.722804,0.0,765.03937,1.3938922e-05,0.0,66.46506,100.72183,16.292286,30.000002,0.11237293,47.190796,238.53418,137.43207,0.0,68.26389,0.12886618,0.0,58.996635,8.330017
8304,19938240.0,0.0,22.435669,17.220886,23.201538,23.171997,23.217133,23.221527,18.271149,18.258667,18.259735,18.252655,0.0,0.037866574,0.041113798,0.04777341,73.0,18.300018,8.055466,12.611816,0.0,748.38434,1.3637241e-05,0.0,66.55816,95.32391,16.40262,30.000002,0.11047287,47.03633,238.4282,133.51976,0.0,68.41747,0.12674347,0.0,59.48876,8.330017
8305,19938300.0,0.0,22.428314,17.18573,23.201843,23.17041,23.218811,23.22342,18.274475,18.263885,18.264893,18.258484,0.0,0.036987554,0.04026602,0.04760056,69.0,18.300018,6.9214263,11.525555,0.0,733.64056,1.3370938e-05,0.0,66.67116,90.19443,16.516647,30.000002,0.108751684,46.876698,238.4062,129.86246,0.0,68.593346,0.124841966,0.0,60.03189,8.330017
8306,19938360.0,0.0,22.421387,17.150604,23.201935,23.167908,23.220612,23.22583,18.276917,18.267914,18.268799,18.263214,0.0,0.03613497,0.039447356,0.047482554,65.0,18.300018,5.8065734,10.466664,0.0,720.09033,1.3125871e-05,0.0,66.79406,85.30959,16.623932,30.000002,0.107141815,46.726494,238.44821,126.40206,0.0,68.78246,0.12305319,0.0,60.60003,8.330017
8307,19938420.0,0.0,22.414581,17.11557,23.202301,23.165497,23.22293,23.228668,18.278687,18.270905,18.271698,18.266907,0.0,0.035305645,0.038655717,0.047399133,61.0,18.300018,4.7201505,9.441643,0.0,707.4342,1.2897158e-05,0.0,66.92765,80.64418,16.732061,30.000002,0.105604574,46.57512,238.54109,123.11081,0.0,68.98655,0.121347226,0.0,61.188118,8.330017
8308,19938480.0,0.0,22.407715,17.080627,23.20288,23.163177,23.225647,23.231873,18.279968,18.273224,18.273926,18.269897,0.0,0.03449232,0.03788217,0.04732024,57.0,18.300018,3.6615067,8.448546,0.0,695.2826,1.2677557e-05,0.0,67.07309,76.15434,16.841187,30.000002,0.10410025,46.42234,238.67628,119.9475,0.0,69.206375,0.11968368,0.0,61.792904,8.330017
8309,19938540.0,0.0,22.400818,17.045837,23.203674,23.160889,23.22879,23.235474,18.280853,18.274902,18.275543,18.272186,0.0,0.03369836,0.037130974,0.0472423,53.0,18.300018,2.6394002,7.49632,0.0,683.567,1.246585e-05,0.0,67.23683,71.81666,16.951391,30.000002,0.1026281,46.268055,238.8467,116.896324,0.0,69.44908,0.118058525,0.0,62.418537,8.330017
8310,19938600.0,0.0,22.394196,17.0112,23.20465,23.15866,23.23233,23.23938,18.281555,18.276215,18.276794,18.273987,0.0,0.032918893,0.036395803,0.047150534,49.0,18.300018,1.6525868,6.582668,0.0,672.1649,1.2259455e-05,0.0,67.42201,67.5997,17.059404,30.000002,0.10117789,46.116833,239.04771,113.93322,0.0,69.71748,0.116456516,0.0,63.065918,8.330017
8311,19938660.0,0.0,22.386444,16.976746,23.205261,23.155457,23.235779,23.24353,18.281982,18.27716,18.27771,18.27533,0.0,0.032153837,0.035678267,0.047045115,45.0,18.300018,0.69806737,5.7096367,0.0,660.88544,1.2056186e-05,0.0,67.63349,63.488712,17.175964,30.000002,0.09972726,45.95365,239.27515,111.0459,0.0,70.017914,0.11486792,0.0,63.740055,8.330017
8312,19938720.0,0.0,22.378937,16.942535,23.205994,23.152344,23.239594,23.247986,18.282318,18.277863,18.278381,18.276398,0.0,0.031408016,0.034975387,0.04691662,41.0,18.300018,0.0,4.879442,0.0,649.79407,1.185577e-05,0.0,67.882164,59.46353,17.28988,30.000002,0.0982928,45.794167,239.5257,108.22223,0.0,70.35584,0.11329201,0.0,64.444534,8.330017
8313,19938780.0,0.0,22.371796,16.9086,23.207031,23.149323,23.243744,23.252777,18.283112,18.278412,18.2789,18.277191,0.0,0.030940983,0.034251455,0.04669813,37.0,18.300018,0.0,4.0977197,0.0,639.36053,1.1665914e-05,0.0,68.408485,55.350883,17.395157,30.000002,0.09700596,45.646782,239.79434,105.4141,0.0,70.75417,0.11188234,0.0,65.19967,8.330017
8314,19938840.0,0.0,22.364716,16.874939,23.208282,23.146423,23.248077,23.257904,18.284546,18.279205,18.279694,18.278107,0.0,0.030614927,0.03354656,0.046452325,33.0,18.300018,0.0,3.3691347,0.0,629.9756,1.1496861e-05,0.0,69.11859,51.22399,17.49543,30.000002,0.095833495,45.5064,240.07623,102.64991,0.0,71.23696,0.110605665,0.0,66.0264,8.330017
8315,19938900.0,0.0,22.357819,16.841583,23.209747,23.143707,23.252533,23.263367,18.285675,18.280212,18.2807,18.279205,0.0,0.030342115,0.032867815,0.046186663,29.0,18.300018,0.0,2.6969812,0.0,621.20526,1.1339182e-05,0.0,69.94655,47.153877,17.592083,30.000002,0.09471545,45.371082,240.36934,99.94451,0.0,71.80489,0.10938861,0.0,66.923485,8.330017
8316,19938960.0,0.0,22.350311,16.808594,23.210815,23.140106,23.256622,23.269012,18.286407,18.28122,18.281647,18.280212,0.0,0.030099025,0.032213733,0.04589528,25.0,18.300018,0.0,2.082217,0.0,612.74554,1.118777e-05,0.0,70.88479,43.159416,17.690807,30.000002,0.093617216,45.232872,240.67189,97.29777,0.0,72.46602,0.10819967,0.0,67.897255,8.330017
8317,19939020.0,0.0,18.624207,16.77597,23.212067,23.136658,23.260803,23.274994,18.288208,18.282776,18.283173,18.2818,0.0,0.029866084,0.031583823,0.045565452,25.0,18.300018,0.0,1.5286375,0.0,506.78198,1.10622295e-05,0.0,71.89226,40.193096,46.68993,89.222145,6.158139e-05,4.6340985,240.91061,95.2395,0.0,73.19258,0.10700543,0.0,68.91648,8.330017
8318,19939080.0,0.0,16.745758,16.743774,23.213104,23.132996,23.264832,23.280945,17.686493,18.125916,18.11911,18.14624,0.0,0.029948318,0.031289134,0.045799814,25.0,18.300018,0.0,1.0351273,0.0,-1.5283798,2.508067e-07,0.0,72.939316,37.00608,49.999992,95.999985,3.320633e-07,1.0951393e-05,241.09769,93.437515,0.0,73.96532,0.107032046,0.0,69.958664,8.330017
8319,19939140.0,0.0,16.718994,16.712006,23.21347,23.128448,23.268219,23.286469,17.769592,17.967651,17.959473,17.996552,0.0,0.029945582,0.030935677,0.045835707,25.0,18.300018,0.0,0.5944616,0.0,-55.529312,9.54197e-21,0.0,73.94135,34.84676,46.174603,96.0,0.000119943266,5.3555584,241.25177,92.11199,0.0,74.70587,0.106713556,0.0,70.94355,8.330017
8320,19939200.0,0.0,18.137665,16.680695,23.213318,23.12326,23.271118,23.291687,17.493927,17.816223,17.80835,17.851868,0.0,0.030063365,0.030730156,0.04608566,25.0,18.300018,0.0,0.20497376,0.0,16.866241,9.54197e-21,0.0,74.935074,32.86668,38.044304,96.0,0.025641687,16.737976,241.37895,91.03404,0.0,75.45509,0.10687583,0.0,71.913345,8.330017
8321,19939260.0,0.0,19.208618,16.649902,23.211945,23.11615,23.27295,23.296478,17.635254,17.687866,17.681885,17.722412,0.0,0.030183855,0.030565446,0.046315137,25.0,18.300018,0.0,0.0,0.0,78.86913,9.54197e-21,0.0,75.82619,31.202492,32.86007,96.0,0.042190112,23.995905,241.47662,90.14116,0.0,76.12648,0.10706124,0.0,72.77335,8.330017
8322,19939320.0,0.0,19.136261,16.619629,23.21045,23.108826,23.274658,23.30127,18.167389,17.787384,17.784943,17.794678,0.0,0.03028817,0.030534066,0.046508785,25.0,18.300018,0.0,0.0,0.0,55.474594,9.54197e-21,0.0,76.66905,29.695135,33.42823,96.0,0.040377542,23.200478,241.54921,89.36053,0.0,76.86446,0.10732826,0.0,73.58426,8.330017
8323,19939380.0,0.0,18.426025,16.589935,23.209686,23.102325,23.276978,23.306732,18.566925,18.059814,18.059845,18.033173,0.0,0.030399634,0.030559106,0.046711884,25.0,18.300018,0.0,0.0,0.0,-1.4452705,9.54197e-21,0.0,77.46605,28.364742,36.974697,96.0,0.029073192,18.235426,241.60013,88.701004,0.0,77.59403,0.107668124,0.0,74.34859,8.330017
8324,19939440.0,0.0,17.798859,16.560822,23.20987,23.096954,23.28012,23.312958,18.583496,18.297546,18.29831,18.256287,0.0,0.030514933,0.030618671,0.0469174,25.0,18.300018,0.0,0.0,0.0,-38.175354,9.54197e-21,0.0,78.204254,27.274767,39.615997,96.0,0.019661965,14.537602,241.6329,88.18966,0.0,78.28829,0.10804913,0.0,75.053665,8.330017
8325,19939500.0,0.0,17.90805,16.532318,23.210632,23.092255,23.283691,23.31961,18.334106,18.36676,18.36731,18.335999,0.0,0.030664064,0.030731773,0.047184605,25.0,18.300018,0.0,0.0,0.0,-26.64878,9.54197e-21,0.0,78.88378,26.346191,38.981018,96.0,0.022840153,15.426573,241.65192,87.81321,0.0,78.939125,0.108578734,0.0,75.70035,8.330017
8326,19939560.0,0.0,18.339264,16.504486,23.210876,23.086456,23.286713,23.326385,18.155762,18.301453,18.301666,18.290588,0.0,0.03080821,0.030852536,0.047436498,25.0,18.300018,0.0,0.0,0.0,6.7820454,9.54197e-21,0.0,79.48286,25.649754,36.779297,96.0,0.030181464,18.508984,241.65962,87.56497,0.0,79.51937,0.10909571,0.0,76.26683,8.330017
8327,19939620.0,0.0,18.554901,16.477325,23.210754,23.080292,23.289398,23.332825,18.18866,18.238281,18.238342,18.237976,0.0,0.03094736,0.03097646,0.047678456,25.0,18.300018,0.0,0.0019115082,0.0,19.284248,9.54197e-21,0.0,80.01933,25.067743,35.692467,96.0,0.03380855,20.03055,241.65834,87.378136,0.0,80.043465,0.10960104,0.0,76.77266,8.330017
8328,19939680.0,0.0,18.460083,16.450867,23.210419,23.073914,23.291931,23.339111,18.314514,18.246857,18.246887,18.244995,0.0,0.031082992,0.031102141,0.047912523,25.0,18.300018,0.0,0.09114771,0.0,9.448188,9.54197e-21,0.0,80.49146,24.576271,36.16387,96.0,0.03248648,19.37058,241.64903,87.23985,0.0,80.50743,0.11009685,0.0,77.21599,8.330017
8329,19939740.0,0.0,18.2677,16.42517,23.210175,23.067596,23.294495,23.345428,18.380249,18.296478,18.296509,18.289917,0.0,0.031211479,0.031248853,0.048132475,25.0,18.300018,0.0,0.2444234,0.0,-4.753899,9.54197e-21,0.0,80.9008,24.172255,37.06908,96.0,0.029830618,18.10329,241.63326,87.15117,0.0,80.93211,0.110592045,0.0,77.598724,8.330017
8330,19939800.0,0.0,18.186615,16.400238,23.210175,23.061462,23.29715,23.351746,18.352142,18.32837,18.32846,18.32135,0.0,0.031317975,0.03148257,0.04831233,25.0,18.300018,0.0,0.46199146,0.0,-8.972245,9.54197e-21,0.0,81.259125,23.83772,37.367737,96.0,0.029099084,17.685167,241.61203,87.10936,0.0,81.39743,0.111112304,0.0,77.93322,8.330017
8331,19939860.0,0.0,18.24292,16.376099,23.207916,23.052917,23.299408,23.353699,18.293915,18.324463,18.324463,18.320953,0.0,0.0314233,0.03171036,0.04849081,25.0,18.300018,0.0,0.67574054,0.0,-3.6226766,9.54197e-21,0.0,81.57086,23.590273,36.95607,96.0,0.030552046,18.261505,241.58723,87.11499,0.0,81.81248,0.11162406,0.0,78.223404,8.330017
8332,19939920.0,0.0,18.335083,16.352783,23.205444,23.044281,23.301544,23.355469,18.268463,18.302917,18.302704,18.303131,0.0,0.031521536,0.031947,0.04865661,25.0,18.300018,0.0,0.9063863,0.0,3.0314615,9.54197e-21,0.0,81.83563,23.403616,36.411316,96.0,0.03245742,19.024158,241.55963,87.152306,0.0,82.193756,0.11212482,0.0,78.46894,8.330017
8333,19939980.0,0.0,18.363464,16.330353,23.20285,23.035522,23.303558,23.357056,18.286621,18.29065,18.290436,18.291931,0.0,0.031611554,0.032191534,0.048807956,25.0,18.300018,0.0,1.1519481,0.0,4.359873,9.54197e-21,0.0,82.05778,23.259308,36.22095,96.0,0.033252083,19.290672,241.52977,87.209625,0.0,82.54537,0.1126108,0.0,78.67417,8.330017
8334,19940040.0,0.0,18.304932,16.308807,23.200226,23.026703,23.305511,23.35849,18.314545,18.295868,18.295837,18.295898,0.0,0.03169318,0.032441586,0.0489447,25.0,18.300018,0.0,1.4112437,0.0,0.15570572,9.54197e-21,0.0,82.24139,23.14993,36.471306,96.0,0.032621346,18.94017,241.4982,87.28197,0.0,82.86942,0.11307928,0.0,78.843094,8.330017
8335,19940100.0,0.0,18.25763,16.288177,23.197601,23.017914,23.307465,23.359833,18.312439,18.304169,18.304321,18.303406,0.0,0.03176657,0.03269701,0.04906739,25.0,18.300018,0.0,1.6846305,0.0,-2.8538089,9.54197e-21,0.0,82.3869,23.081924,36.6251,96.0,0.032295633,18.724861,241.46553,87.373314,0.0,83.16593,0.11353086,0.0,78.976234,8.330017
8336,19940160.0,0.0,18.265076,16.268524,23.194275,23.008636,23.30896,23.35968,18.294891,18.303802,18.303833,18.303467,0.0,0.031833977,0.032952312,0.049179874,25.0,18.300018,0.0,1.9477665,0.0,-1.9355805,9.54197e-21,0.0,82.50455,23.047348,36.50562,96.0,0.032841217,18.892134,241.4326,87.4793,0.0,83.43858,0.11396614,0.0,79.08322,8.330017
8337,19940220.0,0.0,18.298553,16.249847,23.190826,22.999329,23.310425,23.359406,18.283112,18.296875,18.296692,18.297424,0.0,0.031895142,0.03320257,0.049281824,25.0,18.300018,0.0,2.2072022,0.0,0.55041605,9.54197e-21,0.0,82.59354,23.042643,36.273422,96.0,0.033749655,19.217207,241.39977,87.596306,0.0,83.682625,0.114379555,0.0,79.16336,8.330017
8338,19940280.0,0.0,18.317108,16.232178,23.187347,22.98999,23.311798,23.358948,18.286285,18.291016,18.29071,18.2919,0.0,0.031949695,0.03344672,0.049372565,25.0,18.300018,0.0,2.461575,0.0,1.7070912,9.54197e-21,0.0,82.65657,23.060057,36.13192,96.0,0.03436072,19.415312,241.36731,87.719246,0.0,83.90018,0.114769034,0.0,79.21921,8.330017
8339,19940340.0,0.0,18.306183,16.215546,23.183807,22.980652,23.313171,23.358398,18.296082,18.29126,18.291138,18.291718,0.0,0.03199786,0.03368294,0.04945253,25.0,18.300018,0.0,2.7095256,0.0,0.7476971,9.54197e-21,0.0,82.697105,23.09473,36.138214,96.0,0.034478795,19.406504,241.33554,87.84499,0.0,84.09301,0.115133405,0.0,79.25404,8.330017
8340,19940400.0,0.0,18.288239,16.200012,23.180267,22.971313,23.314484,23.357697,18.30075,18.294678,18.29477,18.294586,0.0,0.03204016,0.033910375,0.049522657,25.0,18.300018,0.0,2.950149,0.0,-0.5772577,9.54197e-21,0.0,82.71774,23.145672,36.17441,96.0,0.03448888,19.35582,241.3047,87.97317,0.0,84.262634,0.115473315,0.0,79.27033,8.330017
8341,19940460.0,0.0,18.282715,16.18518,23.17279,22.9581,23.311554,23.352692,18.297363,18.296783,18.296906,18.29654,0.0,0.03207962,0.03411789,0.049588382,25.0,18.300018,0.0,3.1190062,0.0,-0.86345935,9.54197e-21,0.0,82.72032,23.214973,36.140423,96.0,0.03472015,19.403406,241.27509,88.10423,0.0,84.39934,0.11578605,0.0,79.26975,8.330017
8342,19940520.0,0.0,18.29123,16.170746,23.16504,22.944916,23.308624,23.347595,18.292389,18.295868,18.295898,18.295837,0.0,0.032118645,0.03429259,0.04965379,25.0,18.300018,0.0,3.236501,0.0,-0.1781011,9.54197e-21,0.0,82.70477,23.304712,36.03982,96.0,0.035160333,19.54425,241.24712,88.23756,0.0,84.49072,0.11606523,0.0,79.252075,8.330017
8343,19940580.0,0.0,18.30011,16.156647,23.157227,22.931793,23.305664,23.342438,18.29126,18.294006,18.293884,18.29419,0.0,0.03215631,0.034434184,0.049717057,25.0,18.300018,0.0,3.3020406,0.0,0.4497094,9.54197e-21,0.0,82.67137,23.412476,35.94248,96.0,0.035577808,19.680527,241.22102,88.370865,0.0,84.53788,0.11630778,0.0,79.21751,8.330017
8344,19940640.0,0.0,18.299957,16.142914,23.149353,22.91867,23.302704,23.33722,18.293945,18.293396,18.293335,18.29358,0.0,0.032192525,0.034539927,0.04977799,25.0,18.300018,0.0,3.3152163,0.0,0.3826575,9.54197e-21,0.0,82.62085,23.536732,35.89123,96.0,0.03582749,19.752277,241.19708,88.50237,0.0,84.539696,0.1165107,0.0,79.16674,8.330017
8345,19940700.0,0.0,18.294373,16.129517,23.141449,22.90561,23.299744,23.332,18.296173,18.29425,18.29425,18.294281,0.0,0.032227196,0.034607682,0.04983637,25.0,18.300018,0.0,3.2758896,0.0,-0.04882516,9.54197e-21,0.0,82.55403,23.67683,35.864716,96.0,0.03597858,19.789398,241.17558,88.63099,0.0,84.495575,0.116671525,0.0,79.100525,8.330017
