,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8346,19940760.0,0.0,18.290863,16.116425,23.133453,22.89273,23.29657,23.3266,18.295929,18.295197,18.295258,18.295135,0.0,0.032260224,0.034635957,0.04989203,25.0,18.300018,0.0,3.1818285,0.0,-0.28356454,9.54197e-21,0.0,82.47159,23.832481,35.82583,96.0,0.0361545,19.84384,241.15674,88.75603,0.0,84.405334,0.11678854,0.0,79.01951,8.330017
8347,19940820.0,0.0,18.292755,16.103668,23.125427,22.879913,23.293396,23.321228,18.29422,18.295197,18.295197,18.295166,0.0,0.032291386,0.03462334,0.049944527,25.0,18.300018,0.0,3.034063,0.0,-0.11823135,9.54197e-21,0.0,82.37441,24.00271,35.76079,96.0,0.036400966,19.93489,241.14081,88.876274,0.0,84.269135,0.11685961,0.0,78.924515,8.330017
8348,19940880.0,0.0,18.295654,16.091187,23.11737,22.867157,23.290222,23.315887,18.293488,18.294708,18.294678,18.294739,0.0,0.032320224,0.034569245,0.049993087,25.0,18.300018,0.0,2.8331335,0.0,0.09791033,9.54197e-21,0.0,82.26373,24.18548,35.692238,96.0,0.036641244,20.030865,241.12802,88.98998,0.0,84.08831,0.11688286,0.0,78.81674,8.330017
8349,19940940.0,0.0,18.29663,16.07901,23.109253,22.854431,23.287018,23.310608,18.293793,18.294403,18.294373,18.294464,0.0,0.03234641,0.03447336,0.050037112,25.0,18.300018,0.0,2.5797832,0.0,0.15863623,9.54197e-21,0.0,82.14086,24.378962,35.633728,96.0,0.036828913,20.11278,241.11853,89.0957,0.0,83.864334,0.11685717,0.0,78.69743,8.330017
8350,19941000.0,0.0,18.295502,16.067139,23.101105,22.841736,23.283844,23.30539,18.29477,18.294464,18.294434,18.294495,0.0,0.032369714,0.034335632,0.050076246,25.0,18.300018,0.0,2.2745104,0.0,0.06267629,9.54197e-21,0.0,82.00656,24.582373,35.58539,96.0,0.036962993,20.180454,241.11243,89.19279,0.0,83.598145,0.116781995,0.0,78.56733,8.330017
8351,19941060.0,0.0,18.293549,16.055511,23.09259,22.828827,23.280151,23.299805,18.295135,18.2948,18.2948,18.2948,0.0,0.03239023,0.034155242,0.050110653,25.0,18.300018,0.0,1.9114828,0.0,-0.074987926,9.54197e-21,0.0,81.862625,24.793877,35.539444,96.0,0.03706927,20.244781,241.10988,89.279884,0.0,83.29082,0.11665655,0.0,78.42812,8.330017
8352,19941120.0,0.0,18.29309,16.044159,23.083984,22.815979,23.276459,23.294342,18.29483,18.294952,18.294952,18.294952,0.0,0.03240801,0.03393161,0.05014043,25.0,18.300018,0.0,1.4947586,0.0,-0.09789225,9.54197e-21,0.0,81.71055,25.011951,35.485813,96.0,0.037181582,20.31986,241.11101,89.355965,0.0,82.94325,0.116480485,0.0,78.28127,8.330017
8353,19941180.0,0.0,18.294037,16.03305,23.075409,22.803192,23.272797,23.289032,18.29425,18.29483,18.29483,18.29486,0.0,0.032422822,0.03366532,0.050165165,25.0,18.300018,0.0,1.0252589,0.0,-0.01994223,9.54197e-21,0.0,81.55116,25.23558,35.425446,96.0,0.037296634,20.404377,241.11584,89.42038,0.0,82.55674,0.11625376,0.0,78.12755,8.330017
8354,19941240.0,0.0,18.294891,16.022186,23.066803,22.790466,23.269135,23.283875,18.294067,18.294647,18.294647,18.294708,0.0,0.032434534,0.033357587,0.050184634,25.0,18.300018,0.0,0.5054123,0.0,0.04241959,9.54197e-21,0.0,81.38653,25.462053,35.36588,96.0,0.037389025,20.487768,241.1245,89.47172,0.0,82.134125,0.115977205,0.0,77.96891,8.330017
8355,19941300.0,0.0,18.294922,16.011566,23.058167,22.777802,23.265472,23.2789,18.294342,18.294556,18.294556,18.294617,0.0,0.03244362,0.033003137,0.050199717,25.0,18.300018,0.0,0.0,0.0,0.040478967,9.54197e-21,0.0,81.21721,25.690977,35.31024,96.0,0.037446465,20.565662,241.13722,89.50858,0.0,81.67095,0.11564692,0.0,77.80592,8.330017
8356,19941360.0,0.0,18.294586,16.00116,23.049866,22.76538,23.261688,23.274017,18.294586,18.294617,18.294586,18.294647,0.0,0.032415587,0.03275445,0.05014888,25.0,18.300018,0.0,0.0,0.0,0.006122187,9.54197e-21,0.0,81.05364,25.870111,35.25744,96.0,0.03749491,20.639587,241.15271,89.51697,0.0,81.328735,0.1153192,0.0,77.64894,8.330017
8357,19941420.0,0.0,18.294647,15.990967,23.0419,22.753052,23.257935,23.269257,18.294678,18.294678,18.294678,18.294708,0.0,0.032366056,0.032591928,0.05006155,25.0,18.300018,0.0,0.0,0.0,0.0010778647,9.54197e-21,0.0,80.91811,25.98555,35.204617,96.0,0.03755433,20.71354,241.16975,89.4964,0.0,81.10167,0.115019724,0.0,77.51995,8.330017
8358,19941480.0,0.0,18.295013,15.980957,23.034088,22.740845,23.254211,23.264557,18.294708,18.294708,18.294708,18.294739,0.0,0.032312583,0.032459337,0.04996821,25.0,18.300018,0.0,0.0,0.0,0.0184996,9.54197e-21,0.0,80.81,26.057468,35.151825,96.0,0.037621316,20.787445,241.1878,89.45628,0.0,80.92939,0.11474024,0.0,77.41783,8.330017
8359,19941540.0,0.0,18.29535,15.97113,23.026398,22.72876,23.25055,23.259949,18.29486,18.29477,18.29477,18.29477,0.0,0.0322579,0.032354157,0.049873337,25.0,18.300018,0.0,0.0,0.0,0.030196374,9.54197e-21,0.0,80.72806,26.090704,35.1009,96.0,0.037691604,20.858744,241.20622,89.400856,0.0,80.80646,0.11448543,0.0,77.34123,8.330017
8360,19941600.0,0.0,18.295471,15.961487,23.01883,22.716766,23.246918,23.255402,18.295074,18.29486,18.29486,18.29486,0.0,0.032205854,0.032268133,0.0497836,25.0,18.300018,0.0,0.0,0.0,0.02641978,9.54197e-21,0.0,80.671104,26.091616,35.052464,96.0,0.03776404,20.926552,241.22444,89.33452,0.0,80.72189,0.11425757,0.0,77.28885,8.330017
8361,19941660.0,0.0,18.295471,15.952026,23.011353,22.705048,23.243225,23.250793,18.295258,18.294983,18.294983,18.294983,0.0,0.032157786,0.032198515,0.04970119,25.0,18.300018,0.0,0.0,0.0,0.014428344,9.54197e-21,0.0,80.637375,26.064463,35.00602,96.0,0.037840698,20.991573,241.24216,89.26001,0.0,80.67063,0.114057414,0.0,77.25889,8.330017
8362,19941720.0,0.0,18.295532,15.942688,23.003937,22.69342,23.239594,23.246246,18.29538,18.295135,18.295135,18.295105,0.0,0.032115143,0.032141812,0.049628478,25.0,18.300018,0.0,0.0,0.0,0.009367282,9.54197e-21,0.0,80.623924,26.015614,34.960503,96.0,0.037925396,21.055298,241.25897,89.181145,0.0,80.64574,0.11388531,0.0,77.24835,8.330017
8363,19941780.0,0.0,18.295685,15.933533,22.996613,22.681885,23.235962,23.24173,18.295502,18.295258,18.295258,18.295227,0.0,0.032078482,0.032095652,0.049566314,25.0,18.300018,0.0,0.0,0.0,0.011944547,9.54197e-21,0.0,80.62727,25.951109,34.91577,96.0,0.03801828,21.117922,241.27457,89.10115,0.0,80.641335,0.113740295,0.0,77.25382,8.330017
8364,19941840.0,0.0,18.295868,15.9244995,22.98935,22.67044,23.23236,23.237274,18.295593,18.29535,18.29535,18.295319,0.0,0.03204769,0.032058015,0.04951437,25.0,18.300018,0.0,0.0,0.0,0.01440756,9.54197e-21,0.0,80.64307,25.877352,34.872204,96.0,0.038117062,21.178913,241.2888,89.022995,0.0,80.651535,0.1136198,0.0,77.271034,8.330017
8365,19941900.0,0.0,18.29599,15.915588,22.982147,22.659088,23.22882,23.232819,18.295715,18.295471,18.295471,18.29541,0.0,0.032023825,0.032030795,0.049474567,25.0,18.300018,0.0,0.0,0.0,0.016607396,9.54197e-21,0.0,80.67481,25.790983,34.82999,96.0,0.03822333,21.23801,241.30142,88.94625,0.0,80.680534,0.11352901,0.0,77.30331,8.330017
8366,19941960.0,0.0,18.296082,15.906769,22.975006,22.64798,23.225159,23.228333,18.295837,18.295563,18.295563,18.295532,0.0,0.032004587,0.03200916,0.04944273,25.0,18.300018,0.0,0.0,0.0,0.014369385,9.54197e-21,0.0,80.713585,25.701706,34.78893,96.0,0.038333062,21.295504,241.3128,88.87313,0.0,80.71735,0.113456294,0.0,77.34211,8.330017
8367,19942020.0,0.0,18.296143,15.898071,22.967896,22.636902,23.221558,23.223846,18.29596,18.295685,18.295685,18.295654,0.0,0.03199042,0.03199337,0.049419586,25.0,18.300018,0.0,0.0,0.0,0.010792948,9.54197e-21,0.0,80.758514,25.611649,34.74889,96.0,0.038447317,21.351551,241.32266,88.80532,0.0,80.76093,0.11340319,0.0,77.386536,8.330017
8368,19942080.0,0.0,18.296173,15.889465,22.960815,22.625916,23.217957,23.21939,18.296051,18.295776,18.295776,18.295746,0.0,0.031981006,0.03198294,0.04940456,25.0,18.300018,0.0,0.0,0.0,0.0076288637,9.54197e-21,0.0,80.80829,25.522272,34.709686,96.0,0.03856625,21.406437,241.33102,88.74325,0.0,80.809875,0.113368325,0.0,77.43534,8.330017
8369,19942140.0,0.0,18.296234,15.880951,22.953796,22.61499,23.214355,23.214935,18.296112,18.295898,18.295898,18.295837,0.0,0.031975556,0.031976808,0.049396258,25.0,18.300018,0.0,0.0,0.0,0.006925,9.54197e-21,0.0,80.86018,25.436407,34.671043,96.0,0.038689494,21.460539,241.33798,88.68761,0.0,80.86121,0.11334846,0.0,77.485916,8.330017
8370,19942200.0,0.0,18.296295,15.872498,22.946808,22.604126,23.210785,23.21051,18.296173,18.29596,18.29596,18.295929,0.0,0.0319732,0.031973954,0.049393147,25.0,18.300018,0.0,0.0,0.0,0.006674947,9.54197e-21,0.0,80.91204,25.355867,34.632965,96.0,0.03881567,21.513847,241.34367,88.63846,0.0,80.91266,0.113340214,0.0,77.53622,8.330017
8371,19942260.0,0.0,18.296356,15.864105,22.93985,22.593475,23.207153,23.206024,18.296234,18.296051,18.296051,18.29602,0.0,0.031974796,0.031975307,0.049396697,25.0,18.300018,0.0,0.0,0.0,0.0069919345,9.54197e-21,0.0,80.9644,25.281126,34.595566,96.0,0.03894569,21.56621,241.34784,88.59697,0.0,80.96481,0.113346644,0.0,77.58673,8.330017
8372,19942320.0,0.0,18.296387,15.855774,22.932953,22.582855,23.203522,23.201569,18.296295,18.296112,18.296112,18.296082,0.0,0.031979185,0.031979542,0.049404863,25.0,18.300018,0.0,0.0,0.0,0.0056077405,9.54197e-21,0.0,81.01358,25.215717,34.558792,96.0,0.039077953,21.61769,241.35059,88.56392,0.0,81.013885,0.113363445,0.0,77.63396,8.330017
8373,19942380.0,0.0,18.296417,15.847473,22.926056,22.572327,23.19989,23.197144,18.296326,18.296173,18.296173,18.296143,0.0,0.031984992,0.031985246,0.049415346,25.0,18.300018,0.0,0.0,0.0,0.004451856,9.54197e-21,0.0,81.058975,25.158312,34.52234,96.0,0.039211415,21.668726,241.35243,88.53704,0.0,81.0592,0.11338546,0.0,77.677414,8.330017
8374,19942440.0,0.0,18.296448,15.839203,22.91919,22.561829,23.196259,23.192688,18.296356,18.296234,18.296234,18.296204,0.0,0.031991456,0.031991623,0.0494269,25.0,18.300018,0.0,0.0,0.0,0.004063344,9.54197e-21,0.0,81.10341,25.103537,34.486034,96.0,0.039345484,21.719551,241.35393,88.51238,0.0,81.10355,0.11340988,0.0,77.71987,8.330017
8375,19942500.0,0.0,18.296448,15.830963,22.912354,22.551361,23.192657,23.188263,18.296387,18.296265,18.296265,18.296265,0.0,0.03199895,0.031999063,0.049440112,25.0,18.300018,0.0,0.0,0.0,0.0032951988,9.54197e-21,0.0,81.14416,25.055897,34.45002,96.0,0.039480265,21.76997,241.35468,88.49296,0.0,81.14425,0.11343804,0.0,77.7587,8.330017
8376,19942560.0,0.0,18.296448,15.822723,22.905579,22.541046,23.188965,23.183777,18.296417,18.296326,18.296326,18.296295,0.0,0.032007277,0.032007348,0.049454637,25.0,18.300018,0.0,0.0,0.0,0.0021443951,9.54197e-21,0.0,81.18102,25.015295,34.414257,96.0,0.039615568,21.82004,241.35475,88.47849,0.0,81.181076,0.11346918,0.0,77.79371,8.330017
8377,19942620.0,0.0,18.296448,15.814484,22.898804,22.530792,23.185303,23.17929,18.296448,18.296356,18.296356,18.296326,0.0,0.032016017,0.032016065,0.049469788,25.0,18.300018,0.0,0.0,0.0,0.0009896471,9.54197e-21,0.0,81.21372,24.981464,34.37863,96.0,0.03975116,21.869919,241.3543,88.468376,0.0,81.21375,0.1135018,0.0,77.82465,8.330017
8378,19942680.0,0.0,18.296448,15.806213,22.89206,22.5206,23.18164,23.174835,18.296448,18.296387,18.296387,18.296356,0.0,0.032024857,0.032024883,0.049485024,25.0,18.300018,0.0,0.0,0.0,0.00030463515,9.54197e-21,0.0,81.2422,24.953928,34.343044,96.0,0.039886862,21.919735,241.35341,88.462006,0.0,81.242226,0.113534726,0.0,77.85152,8.330017
8379,19942740.0,0.0,18.296448,15.797943,22.885315,22.510437,23.178009,23.17038,18.296448,18.296417,18.296417,18.296387,0.0,0.032033484,0.032033503,0.04949984,25.0,18.300018,0.0,0.0,0.0,-0.00016985399,9.54197e-21,0.0,81.26667,24.931896,34.30746,96.0,0.040022396,21.969557,241.35226,88.45858,0.0,81.26669,0.11356682,0.0,77.87452,8.330017
8380,19942800.0,0.0,18.296448,15.789642,22.878632,22.500336,23.174347,23.165955,18.296448,18.296417,18.296417,18.296417,0.0,0.03204197,0.03204198,0.049514335,25.0,18.300018,0.0,0.0,0.0,-0.00034972123,9.54197e-21,0.0,81.28632,24.916594,34.271877,96.0,0.040157765,22.01937,241.35075,88.45888,0.0,81.28633,0.113598265,0.0,77.892876,8.330017
8381,19942860.0,0.0,18.296448,15.7812805,22.871979,22.490387,23.170654,23.161469,18.296448,18.296417,18.296417,18.296417,0.0,0.03205007,0.03205008,0.049528133,25.0,18.300018,0.0,0.0,0.0,-0.0007784942,9.54197e-21,0.0,81.30284,24.905216,34.23626,96.0,0.040292807,22.069233,241.3491,88.46103,0.0,81.30285,0.11362827,0.0,77.90823,8.330017
8382,19942920.0,0.0,18.296417,15.772858,22.865356,22.4805,23.166962,23.156982,18.296448,18.296417,18.296417,18.296417,0.0,0.032057606,0.032057613,0.04954093,25.0,18.300018,0.0,0.0,0.0,-0.0013578654,9.54197e-21,0.0,81.315834,24.898026,34.200554,96.0,0.040427405,22.119226,241.34738,88.465,0.0,81.31584,0.11365614,0.0,77.92023,8.330017
8383,19942980.0,0.0,18.296387,15.764374,22.858765,22.470642,23.1633,23.152527,18.296417,18.296417,18.296417,18.296417,0.0,0.032064535,0.03206454,0.049552653,25.0,18.300018,0.0,0.0,0.0,-0.0020215097,9.54197e-21,0.0,81.32549,24.894678,34.164722,96.0,0.0405616,22.16939,241.3456,88.47052,0.0,81.3255,0.113681726,0.0,77.92905,8.330017
8384,19943040.0,0.0,18.296356,15.755829,22.852203,22.460815,23.159607,23.148071,18.296417,18.296417,18.296417,18.296417,0.0,0.03207077,0.032070775,0.04956317,25.0,18.300018,0.0,0.0,0.0,-0.0024408041,9.54197e-21,0.0,81.332275,24.89439,34.128704,96.0,0.04069549,22.219816,241.34384,88.477066,0.0,81.332275,0.11370472,0.0,77.935135,8.330017
8385,19943100.0,0.0,18.296356,15.747192,22.845642,22.45108,23.155945,23.143616,18.296387,18.296417,18.296417,18.296417,0.0,0.032076295,0.032076295,0.049572464,25.0,18.300018,0.0,0.0,0.0,-0.0027265756,9.54197e-21,0.0,81.3367,24.896381,34.092464,96.0,0.040829156,22.270548,241.34215,88.48417,0.0,81.33671,0.11372507,0.0,77.939,8.330017
8386,19943160.0,0.0,18.296326,15.738464,22.839142,22.441467,23.152252,23.13916,18.296387,18.296387,18.296387,18.296417,0.0,0.032081112,0.032081112,0.049580533,25.0,18.300018,0.0,0.0,0.0,-0.0025484792,9.54197e-21,0.0,81.33853,24.901,34.056026,96.0,0.04096252,22.321562,241.3405,88.49201,0.0,81.33853,0.11374277,0.0,77.940414,8.330017
8387,19943220.0,0.0,18.296295,15.729614,22.832703,22.431915,23.14856,23.134705,18.296356,18.296387,18.296387,18.296387,0.0,0.03208521,0.03208521,0.04958738,25.0,18.300018,0.0,0.0,0.0,-0.002859455,9.54197e-21,0.0,81.338486,24.907187,34.01936,96.0,0.041095678,22.372896,241.33899,88.50001,0.0,81.33849,0.11375782,0.0,77.94008,8.330017
8388,19943280.0,0.0,18.296265,15.720642,22.826263,22.422424,23.144897,23.13028,18.296326,18.296356,18.296356,18.296356,0.0,0.032088656,0.032088656,0.049593102,25.0,18.300018,0.0,0.0,0.0,-0.003265946,9.54197e-21,0.0,81.33707,24.914347,33.98241,96.0,0.041228905,22.424625,241.3376,88.50785,0.0,81.33707,0.11377043,0.0,77.938446,8.330017
8389,19943340.0,0.0,18.296234,15.711548,22.819855,22.412964,23.141235,23.125854,18.296295,18.296356,18.296356,18.296356,0.0,0.03209141,0.032091413,0.049597654,25.0,18.300018,0.0,0.0,0.0,-0.004041582,9.54197e-21,0.0,81.334045,24.922737,33.9452,96.0,0.04136206,22.476715,241.33633,88.51566,0.0,81.334045,0.11378049,0.0,77.93532,8.330017
8390,19943400.0,0.0,18.296173,15.702332,22.813477,22.403564,23.137573,23.12146,18.296265,18.296326,18.296326,18.296326,0.0,0.032093562,0.032093562,0.049601186,25.0,18.300018,0.0,0.0,0.0,-0.0045864116,9.54197e-21,0.0,81.33007,24.931566,33.90764,96.0,0.041495632,22.52931,241.33524,88.52308,0.0,81.33007,0.11378833,0.0,77.93132,8.330017
8391,19943460.0,0.0,18.296143,15.692932,22.80716,22.394287,23.13388,23.117035,18.296234,18.296295,18.296295,18.296295,0.0,0.03209515,0.03209515,0.049603757,25.0,18.300018,0.0,0.0,0.0,-0.0043158787,9.54197e-21,0.0,81.32529,24.940664,33.869694,96.0,0.041629728,22.58243,241.33427,88.530045,0.0,81.32529,0.11379408,0.0,77.92659,8.330017
8392,19943520.0,0.0,18.296112,15.683411,22.800873,22.385101,23.130219,23.11264,18.296204,18.296265,18.296265,18.296265,0.0,0.032096237,0.032096237,0.049605485,25.0,18.300018,0.0,0.0,0.0,-0.0041464553,9.54197e-21,0.0,81.32001,24.94971,33.831394,96.0,0.041764386,22.63605,241.33348,88.53644,0.0,81.32001,0.11379798,0.0,77.9214,8.330017
8393,19943580.0,0.0,18.296082,15.673676,22.794586,22.375946,23.126556,23.108246,18.296143,18.296234,18.296234,18.296234,0.0,0.032096896,0.032096896,0.049606495,25.0,18.300018,0.0,0.0,0.0,-0.004563715,9.54197e-21,0.0,81.31446,24.958471,33.792732,96.0,0.041899737,22.690174,241.33282,88.542206,0.0,81.31446,0.1138003,0.0,77.91599,8.330017
8394,19943640.0,0.0,18.29602,15.663788,22.78836,22.366821,23.122925,23.103882,18.296112,18.296173,18.296173,18.296204,0.0,0.032097217,0.032097217,0.04960694,25.0,18.300018,0.0,0.0,0.0,-0.0050167944,9.54197e-21,0.0,81.3089,24.966745,33.753647,96.0,0.042036146,22.744896,241.3323,88.54733,0.0,81.3089,0.11380139,0.0,77.91059,8.330017
8395,19943700.0,0.0,18.29596,15.653687,22.782166,22.357758,23.119293,23.099518,18.296082,18.296143,18.296143,18.296143,0.0,0.03209716,0.03209716,0.049606755,25.0,18.300018,0.0,0.0,0.0,-0.005765437,9.54197e-21,0.0,81.3032,24.974604,33.714157,96.0,0.04217347,22.800182,241.33191,88.55181,0.0,81.3032,0.11380109,0.0,77.9051,8.330017
8396,19943760.0,0.0,18.295929,15.643402,22.776001,22.348846,23.115631,23.095154,18.29602,18.296112,18.296112,18.296112,0.0,0.03209684,0.03209684,0.049606133,25.0,18.300018,0.0,0.0,0.0,-0.00577655,9.54197e-21,0.0,81.29767,24.981815,33.674175,96.0,0.042312197,22.856157,241.33163,88.55563,0.0,81.29767,0.113799825,0.0,77.89977,8.330017
8397,19943820.0,0.0,18.295868,15.632904,22.769897,22.339966,23.112,23.09082,18.29599,18.296051,18.296051,18.296082,0.0,0.03209632,0.03209632,0.04960518,25.0,18.300018,0.0,0.0,0.0,-0.005631754,9.54197e-21,0.0,81.292404,24.988317,33.63371,96.0,0.042452395,22.912807,241.33147,88.55882,0.0,81.292404,0.11379783,0.0,77.89472,8.330017
8398,19943880.0,0.0,18.295807,15.622162,22.763794,22.331146,23.108398,23.086487,18.295929,18.29602,18.29602,18.29602,0.0,0.032095626,0.032095626,0.049603943,25.0,18.300018,0.0,0.0,0.0,-0.005874204,9.54197e-21,0.0,81.28745,24.994085,33.592766,96.0,0.04259409,22.970125,241.3314,88.56141,0.0,81.28745,0.113795206,0.0,77.88999,8.330017
8399,19943940.0,0.0,18.295746,15.611206,22.757751,22.322388,23.104797,23.082153,18.295868,18.29596,18.29596,18.29599,0.0,0.03209482,0.03209482,0.04960253,25.0,18.300018,0.0,0.0,0.0,-0.006419106,9.54197e-21,0.0,81.2829,24.999105,33.551315,96.0,0.04273751,23.02816,241.3314,88.563446,0.0,81.2829,0.11379219,0.0,77.88565,8.330017
8400,19944000.0,0.0,18.295715,15.600006,22.751709,22.31366,23.101196,23.07785,18.295837,18.295929,18.295929,18.295929,0.0,0.03209397,0.03209397,0.049601037,25.0,18.300018,0.0,0.0,0.0,-0.0065554534,9.54197e-21,0.0,81.27877,25.003412,33.50935,96.0,0.042882737,23.086912,241.33148,88.56501,0.0,81.27877,0.113788985,0.0,77.88172,8.330017
8401,19944060.0,0.0,18.295685,15.588623,22.745728,22.305023,23.097595,23.073547,18.295776,18.295868,18.295868,18.295868,0.0,0.032093037,0.032093037,0.049599428,25.0,18.300018,0.0,0.0,0.0,-0.006229128,9.54197e-21,0.0,81.275055,25.006983,33.46682,96.0,0.043029934,23.146454,241.33162,88.56607,0.0,81.275055,0.11378551,0.0,77.878204,8.330017
8402,19944120.0,0.0,18.295715,15.577179,22.739746,22.296448,23.093994,23.069275,18.295746,18.295807,18.295807,18.295837,0.0,0.0320921,0.0320921,0.049597807,25.0,18.300018,0.0,0.0,0.0,-0.0018253223,9.54197e-21,0.0,81.2718,25.00988,33.42396,96.0,0.043178372,23.206455,241.33179,88.56673,0.0,81.2718,0.11378201,0.0,77.87512,8.330017
8403,19944180.0,0.0,18.295746,15.565674,22.733826,22.287933,23.090424,23.064972,18.295715,18.295776,18.295776,18.295807,0.0,0.03209118,0.03209118,0.049596235,25.0,18.300018,0.0,0.0,0.0,0.001200841,9.54197e-21,0.0,81.26895,25.012188,33.38112,96.0,0.043326896,23.266432,241.332,88.56708,0.0,81.26895,0.113778606,0.0,77.87245,8.330017
8404,19944240.0,0.0,18.295776,15.554077,22.727905,22.27945,23.086853,23.06073,18.295715,18.295746,18.295746,18.295776,0.0,0.032090276,0.032090276,0.049594693,25.0,18.300018,0.0,0.0,0.0,0.0032640921,9.54197e-21,0.0,81.266556,25.013863,33.338264,96.0,0.0434756,23.326431,241.33224,88.56707,0.0,81.266556,0.11377525,0.0,77.87019,8.330017
8405,19944300.0,0.0,18.295746,15.54245,22.722015,22.270996,23.083282,23.056488,18.295746,18.295746,18.295746,18.295746,0.0,0.032089423,0.032089423,0.049593236,25.0,18.300018,0.0,0.0,0.0,0.0013662028,9.54197e-21,0.0,81.26456,25.015028,33.295628,96.0,0.04362372,23.38612,241.3325,88.566826,0.0,81.26456,0.11377209,0.0,77.868324,8.330017
8406,19944360.0,0.0,18.295715,15.530731,22.716187,22.262665,23.079742,23.052246,18.295746,18.295746,18.295746,18.295746,0.0,0.03208863,0.03208863,0.04959189,25.0,18.300018,0.0,0.0,0.0,-0.0016475571,9.54197e-21,0.0,81.26294,25.015718,33.253063,96.0,0.043771785,23.445707,241.33276,88.56637,0.0,81.26294,0.11376916,0.0,77.86682,8.330017
8407,19944420.0,0.0,18.295715,15.518951,22.710388,22.254395,23.076202,23.048004,18.295746,18.295746,18.295746,18.295746,0.0,0.032087907,0.032087907,0.049590666,25.0,18.300018,0.0,0.0,0.0,-0.0017524337,9.54197e-21,0.0,81.261665,25.016008,33.21032,96.0,0.043920714,23.505554,241.33304,88.56576,0.0,81.261665,0.113766484,0.0,77.86565,8.330017
8408,19944480.0,0.0,18.295715,15.507141,22.70462,22.246155,23.072662,23.043793,18.295715,18.295746,18.295746,18.295746,0.0,0.032087263,0.032087263,0.049589578,25.0,18.300018,0.0,0.0,0.0,-0.00024130808,9.54197e-21,0.0,81.26069,25.015972,33.167473,96.0,0.04407022,23.56554,241.33331,88.56504,0.0,81.26069,0.1137641,0.0,77.864746,8.330017
8409,19944540.0,0.0,18.295746,15.49527,22.698883,22.237976,23.069153,23.039612,18.295715,18.295746,18.295746,18.295746,0.0,0.032086696,0.032086696,0.049588624,25.0,18.300018,0.0,0.0,0.0,0.00083910866,9.54197e-21,0.0,81.25995,25.015697,33.12467,96.0,0.04421981,23.625465,241.33357,88.56427,0.0,81.25995,0.11376201,0.0,77.86408,8.330017
8410,19944600.0,0.0,18.295746,15.483337,22.693146,22.229828,23.065643,23.03543,18.295715,18.295715,18.295715,18.295715,0.0,0.032086205,0.032086205,0.04958781,25.0,18.300018,0.0,0.0,0.0,0.0017148716,9.54197e-21,0.0,81.259476,25.015144,33.081886,96.0,0.044369545,23.68536,241.33383,88.56342,0.0,81.259476,0.11376022,0.0,77.86366,8.330017
8411,19944660.0,0.0,18.295746,15.4713745,22.68747,22.221771,23.062134,23.03125,18.295746,18.295715,18.295715,18.295746,0.0,0.032085795,0.032085795,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.0010056872,9.54197e-21,0.0,81.25919,25.014418,33.03926,96.0,0.04451895,23.745035,241.33408,88.56256,0.0,81.25919,0.11375871,0.0,77.86343,8.330017
8412,19944720.0,0.0,18.295746,15.459381,22.681824,22.213776,23.058655,23.0271,18.295746,18.295746,18.295746,18.295746,0.0,0.03208546,0.03208546,0.049586564,25.0,18.300018,0.0,0.0,0.0,0.00017789484,9.54197e-21,0.0,81.25907,25.013573,32.99669,96.0,0.044668384,23.804634,241.33429,88.56171,0.0,81.25907,0.11375748,0.0,77.86333,8.330017
8413,19944780.0,0.0,18.295746,15.447327,22.676208,22.20581,23.055176,23.02295,18.295746,18.295746,18.295746,18.295746,0.0,0.03208519,0.03208519,0.04958613,25.0,18.300018,0.0,0.0,0.0,-8.973512e-05,9.54197e-21,0.0,81.25907,25.012636,32.954132,96.0,0.04481798,23.864214,241.3345,88.56088,0.0,81.25907,0.113756515,0.0,77.86336,8.330017
8414,19944840.0,0.0,18.295746,15.435242,22.670593,22.197876,23.051697,23.01883,18.295746,18.295746,18.295746,18.295746,0.0,0.032084994,0.032084994,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.00042820408,9.54197e-21,0.0,81.25917,25.011658,32.911583,96.0,0.044967756,23.923782,241.3347,88.560104,0.0,81.25917,0.11375579,0.0,77.863464,8.330017
8415,19944900.0,0.0,18.295776,15.423126,22.66504,22.190002,23.048248,23.01471,18.295746,18.295746,18.295746,18.295746,0.0,0.03208485,0.03208485,0.049585566,25.0,18.300018,0.0,0.0,0.0,0.00088620576,9.54197e-21,0.0,81.25931,25.01068,32.869106,96.0,0.045117453,23.98325,241.33487,88.55938,0.0,81.25931,0.11375526,0.0,77.86361,8.330017
8416,19944960.0,0.0,18.295807,15.41098,22.659515,22.18222,23.0448,23.01059,18.295776,18.295746,18.295746,18.295746,0.0,0.032084763,0.032084763,0.04958543,25.0,18.300018,0.0,0.0,0.0,0.0017257544,9.54197e-21,0.0,81.259514,25.009684,32.826694,96.0,0.045267116,24.04263,241.33504,88.558716,0.0,81.259514,0.11375495,0.0,77.863815,8.330017
8417,19945020.0,0.0,18.295807,15.398834,22.653992,22.174469,23.041351,23.0065,18.295776,18.295746,18.295746,18.295746,0.0,0.032084722,0.032084722,0.049585372,25.0,18.300018,0.0,0.0,0.0,0.0017332853,9.54197e-21,0.0,81.259735,25.008724,32.784428,96.0,0.04541642,24.1018,241.33517,88.55811,0.0,81.259735,0.11375482,0.0,77.86404,8.330017
8418,19945080.0,0.0,18.295807,15.386658,22.64853,22.166779,23.037933,23.00241,18.295776,18.295776,18.295776,18.295776,0.0,0.03208471,0.03208471,0.049585372,25.0,18.300018,0.0,0.0,0.0,0.0015223618,9.54197e-21,0.0,81.25994,25.007822,32.74227,96.0,0.04556549,24.160822,241.33531,88.55759,0.0,81.25994,0.1137548,0.0,77.86425,8.330017
8419,19945140.0,0.0,18.295807,15.374451,22.643066,22.159119,23.034515,22.998352,18.295807,18.295776,18.295776,18.295776,0.0,0.032084744,0.032084744,0.04958544,25.0,18.300018,0.0,0.0,0.0,0.00079818553,9.54197e-21,0.0,81.26015,25.006968,32.700237,96.0,0.04571427,24.21967,241.33542,88.55713,0.0,81.26015,0.11375493,0.0,77.86445,8.330017
8420,19945200.0,0.0,18.295807,15.362213,22.637634,22.15149,23.031097,22.994293,18.295807,18.295776,18.295776,18.295776,0.0,0.032084804,0.032084804,0.049585547,25.0,18.300018,0.0,0.0,0.0,0.0008004704,9.54197e-21,0.0,81.26034,25.006187,32.65827,96.0,0.045862947,24.278425,241.33553,88.55674,0.0,81.26034,0.11375516,0.0,77.864624,8.330017
8421,19945260.0,0.0,18.295837,15.350006,22.632263,22.143951,23.02771,22.990265,18.295807,18.295807,18.295807,18.295807,0.0,0.03208489,0.03208489,0.049585693,25.0,18.300018,0.0,0.0,0.0,0.0016056398,9.54197e-21,0.0,81.260475,25.005482,32.616383,96.0,0.04601146,24.337065,241.33562,88.55642,0.0,81.260475,0.11375547,0.0,77.86476,8.330017
8422,19945320.0,0.0,18.295868,15.337769,22.626892,22.136444,23.024323,22.986237,18.295837,18.295807,18.295807,18.295807,0.0,0.032084987,0.032084987,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.0021123497,9.54197e-21,0.0,81.26057,25.00486,32.574646,96.0,0.046159547,24.395494,241.3357,88.55617,0.0,81.26057,0.11375583,0.0,77.864845,8.330017
8423,19945380.0,0.0,18.295868,15.325531,22.621552,22.128967,23.020935,22.982239,18.295837,18.295807,18.295807,18.295807,0.0,0.032085095,0.032085095,0.049586058,25.0,18.300018,0.0,0.0,0.0,0.0019483325,9.54197e-21,0.0,81.26061,25.004318,32.533085,96.0,0.046307113,24.45368,241.33577,88.55598,0.0,81.26061,0.11375624,0.0,77.864876,8.330017
8424,19945440.0,0.0,18.295898,15.313293,22.616241,22.121552,23.017578,22.978241,18.295868,18.295837,18.295837,18.295837,0.0,0.03208521,0.03208521,0.04958625,25.0,18.300018,0.0,0.0,0.0,0.001755804,9.54197e-21,0.0,81.2606,25.003855,32.49167,96.0,0.046454255,24.511665,241.33585,88.555824,0.0,81.2606,0.113756664,0.0,77.86486,8.330017
8425,19945500.0,0.0,18.295898,15.301056,22.610962,22.114166,23.014221,22.974243,18.295868,18.295837,18.295837,18.295837,0.0,0.032085326,0.032085326,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.0014013319,9.54197e-21,0.0,81.26053,25.003471,32.450397,96.0,0.04660096,24.56944,241.33589,88.55573,0.0,81.26053,0.113757126,0.0,77.86479,8.330017
8426,19945560.0,0.0,18.295929,15.288818,22.605713,22.106842,23.010895,22.970276,18.295898,18.295868,18.295868,18.295868,0.0,0.03208545,0.03208545,0.04958667,25.0,18.300018,0.0,0.0,0.0,0.001954936,9.54197e-21,0.0,81.2604,25.003159,32.409252,96.0,0.046747312,24.627048,241.33595,88.55569,0.0,81.2604,0.11375757,0.0,77.86466,8.330017
8427,19945620.0,0.0,18.29596,15.276581,22.600464,22.099579,23.007538,22.96634,18.295898,18.295868,18.295868,18.295868,0.0,0.032085564,0.032085564,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.00239035,9.54197e-21,0.0,81.26022,25.002914,32.368282,96.0,0.046893094,24.684404,241.336,88.55567,0.0,81.26022,0.113758005,0.0,77.86449,8.330017
8428,19945680.0,0.0,18.29596,15.264374,22.595276,22.092346,23.004242,22.962402,18.295929,18.295898,18.295898,18.295898,0.0,0.03208568,0.03208568,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.002394856,9.54197e-21,0.0,81.25999,25.002731,32.32751,96.0,0.047038242,24.741484,241.33604,88.55569,0.0,81.25999,0.11375843,0.0,77.86425,8.330017
8429,19945740.0,0.0,18.29599,15.252197,22.590088,22.085175,23.000916,22.958466,18.295929,18.295898,18.295898,18.295898,0.0,0.032085788,0.032085788,0.04958725,25.0,18.300018,0.0,0.0,0.0,0.0021448631,9.54197e-21,0.0,81.2597,25.002604,32.286934,96.0,0.04718276,24.798294,241.33609,88.55573,0.0,81.2597,0.113758825,0.0,77.86397,8.330017
8430,19945800.0,0.0,18.29599,15.240021,22.58493,22.078003,22.99762,22.95456,18.29596,18.295929,18.295929,18.295929,0.0,0.032085888,0.032085888,0.049587417,25.0,18.300018,0.0,0.0,0.0,0.0020221795,9.54197e-21,0.0,81.25937,25.002518,32.246536,96.0,0.0473267,24.85485,241.33614,88.555786,0.0,81.25937,0.1137592,0.0,77.86365,8.330017
8431,19945860.0,0.0,18.29602,15.227844,22.579834,22.070923,22.994324,22.950653,18.29599,18.29596,18.29596,18.295929,0.0,0.032085977,0.032085977,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.0022461305,9.54197e-21,0.0,81.25899,25.00248,32.206314,96.0,0.047470056,24.91116,241.33618,88.55586,0.0,81.25899,0.11375953,0.0,77.86327,8.330017
8432,19945920.0,0.0,18.296051,15.215729,22.574738,22.063873,22.991058,22.946777,18.29599,18.29596,18.29596,18.29596,0.0,0.032086063,0.032086063,0.04958771,25.0,18.300018,0.0,0.0,0.0,0.0026256184,9.54197e-21,0.0,81.25857,25.002474,32.166298,96.0,0.047612745,24.967186,241.33623,88.555954,0.0,81.25857,0.113759845,0.0,77.86287,8.330017
8433,19945980.0,0.0,18.296082,15.203613,22.569641,22.056854,22.987793,22.942902,18.29602,18.29599,18.29599,18.29599,0.0,0.032086138,0.032086138,0.049587835,25.0,18.300018,0.0,0.0,0.0,0.0028178864,9.54197e-21,0.0,81.258125,25.002493,32.1265,96.0,0.047754698,25.022903,241.33627,88.55604,0.0,81.258125,0.113760106,0.0,77.862434,8.330017
8434,19946040.0,0.0,18.296082,15.191559,22.564606,22.049866,22.984558,22.939056,18.296051,18.29599,18.29599,18.29599,0.0,0.0320862,0.0320862,0.049587943,25.0,18.300018,0.0,0.0,0.0,0.0027706604,9.54197e-21,0.0,81.257645,25.00254,32.08692,96.0,0.0478959,25.078308,241.33632,88.55614,0.0,81.257645,0.11376035,0.0,77.86197,8.330017
8435,19946100.0,0.0,18.296112,15.179535,22.55957,22.042938,22.981293,22.935211,18.296051,18.29602,18.29602,18.29602,0.0,0.032086253,0.032086253,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0026326384,9.54197e-21,0.0,81.25713,25.002604,32.047577,96.0,0.048036333,25.133396,241.33636,88.55624,0.0,81.25713,0.11376055,0.0,77.86147,8.330017
8436,19946160.0,0.0,18.296143,15.167511,22.554596,22.036041,22.978058,22.931366,18.296082,18.296051,18.296051,18.296051,0.0,0.032086305,0.032086305,0.049588118,25.0,18.300018,0.0,0.0,0.0,0.0027391496,9.54197e-21,0.0,81.25661,25.002682,32.00845,96.0,0.048176013,25.18817,241.33641,88.55633,0.0,81.25661,0.113760725,0.0,77.86096,8.330017
8437,19946220.0,0.0,18.296173,15.155579,22.549622,22.029205,22.974854,22.927551,18.296112,18.296082,18.296082,18.296051,0.0,0.032086343,0.032086343,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.0029608512,9.54197e-21,0.0,81.25605,25.002766,31.969559,96.0,0.048314907,25.242615,241.33646,88.55642,0.0,81.25605,0.11376086,0.0,77.860435,8.330017
8438,19946280.0,0.0,18.296173,15.143677,22.544678,22.0224,22.97165,22.923767,18.296143,18.296082,18.296082,18.296082,0.0,0.032086372,0.032086372,0.049588233,25.0,18.300018,0.0,0.0,0.0,0.0030269746,9.54197e-21,0.0,81.25549,25.002851,31.93092,96.0,0.048452947,25.296711,241.3365,88.5565,0.0,81.25549,0.113760985,0.0,77.85989,8.330017
8439,19946340.0,0.0,18.296204,15.131805,22.539734,22.015625,22.968445,22.919983,18.296143,18.296112,18.296112,18.296112,0.0,0.0320864,0.0320864,0.049588274,25.0,18.300018,0.0,0.0,0.0,0.003050602,9.54197e-21,0.0,81.25492,25.002937,31.892529,96.0,0.048590135,25.350458,241.33656,88.55658,0.0,81.25492,0.113761075,0.0,77.85934,8.330017
8440,19946400.0,0.0,18.296234,15.119995,22.534851,22.00888,22.965271,22.916199,18.296173,18.296143,18.296143,18.296143,0.0,0.032086417,0.032086417,0.049588304,25.0,18.300018,0.0,0.0,0.0,0.0030046701,9.54197e-21,0.0,81.254326,25.003023,31.854395,96.0,0.048726458,25.40385,241.33661,88.55665,0.0,81.254326,0.113761134,0.0,77.85877,8.330017
8441,19946460.0,0.0,18.296265,15.108246,22.529968,22.002197,22.962097,22.912445,18.296204,18.296173,18.296173,18.296173,0.0,0.03208643,0.03208643,0.049588326,25.0,18.300018,0.0,0.0,0.0,0.0032152126,9.54197e-21,0.0,81.25374,25.003105,31.81651,96.0,0.048861917,25.456884,241.33667,88.55671,0.0,81.25374,0.11376119,0.0,77.8582,8.330017
8442,19946520.0,0.0,18.296295,15.096558,22.525116,21.995544,22.958923,22.908691,18.296234,18.296204,18.296204,18.296173,0.0,0.03208644,0.03208644,0.049588338,25.0,18.300018,0.0,0.0,0.0,0.003353492,9.54197e-21,0.0,81.25314,25.00318,31.778902,96.0,0.048996437,25.509539,241.33672,88.55676,0.0,81.25314,0.11376121,0.0,77.85763,8.330017
8443,19946580.0,0.0,18.296326,15.08493,22.520294,21.988922,22.95578,22.904968,18.296265,18.296204,18.296204,18.296204,0.0,0.03208644,0.03208644,0.049588345,25.0,18.300018,0.0,0.0,0.0,0.0033653106,9.54197e-21,0.0,81.25255,25.003248,31.741571,96.0,0.049129993,25.5618,241.33678,88.55681,0.0,81.25255,0.11376123,0.0,77.857056,8.330017
8444,19946640.0,0.0,18.296356,15.073364,22.515503,21.98233,22.952637,22.901245,18.296295,18.296234,18.296234,18.296234,0.0,0.032086443,0.032086443,0.049588345,25.0,18.300018,0.0,0.0,0.0,0.003335984,9.54197e-21,0.0,81.251945,25.003307,31.704525,96.0,0.049262587,25.613668,241.33684,88.55684,0.0,81.251945,0.11376123,0.0,77.85648,8.330017
8445,19946700.0,0.0,18.296387,15.06189,22.510712,21.9758,22.949524,22.897552,18.296326,18.296265,18.296265,18.296265,0.0,0.03208644,0.03208644,0.04958834,25.0,18.300018,0.0,0.0,0.0,0.003348673,9.54197e-21,0.0,81.25135,25.003357,31.667757,96.0,0.0493942,25.66514,241.3369,88.55687,0.0,81.25135,0.113761224,0.0,77.85591,8.330017
8446,19946760.0,0.0,18.296417,15.050446,22.50595,21.9693,22.94638,22.89386,18.296356,18.296295,18.296295,18.296295,0.0,0.03208644,0.03208644,0.049588334,25.0,18.300018,0.0,0.0,0.0,0.003536435,9.54197e-21,0.0,81.250755,25.003397,31.631273,96.0,0.04952485,25.716215,241.33696,88.556885,0.0,81.250755,0.11376121,0.0,77.85534,8.330017
8447,19946820.0,0.0,18.296448,15.039124,22.50122,21.96283,22.943298,22.890167,18.296387,18.296326,18.296326,18.296326,0.0,0.032086432,0.032086432,0.049588323,25.0,18.300018,0.0,0.0,0.0,0.0037271988,9.54197e-21,0.0,81.25017,25.00343,31.595093,96.0,0.049654454,25.76687,241.33702,88.5569,0.0,81.25017,0.11376119,0.0,77.854774,8.330017
8448,19946880.0,0.0,18.296478,15.027832,22.496521,21.95639,22.940186,22.886505,18.296417,18.296356,18.296356,18.296356,0.0,0.032086425,0.032086425,0.04958831,25.0,18.300018,0.0,0.0,0.0,0.0038132765,9.54197e-21,0.0,81.24958,25.00345,31.559223,96.0,0.04978298,25.817091,241.33707,88.55691,0.0,81.24958,0.11376116,0.0,77.85421,8.330017
8449,19946940.0,0.0,18.296509,15.016663,22.491821,21.949982,22.937103,22.882874,18.296448,18.296387,18.296387,18.296387,0.0,0.032086417,0.032086417,0.049588297,25.0,18.300018,0.0,0.0,0.0,0.0037518113,9.54197e-21,0.0,81.24899,25.003466,31.523663,96.0,0.049910426,25.866873,241.33713,88.55691,0.0,81.24899,0.113761134,0.0,77.85365,8.330017
8450,19947000.0,0.0,18.29654,15.005554,22.487152,21.943634,22.934052,22.879211,18.296478,18.296417,18.296417,18.296417,0.0,0.032086406,0.032086406,0.049588278,25.0,18.300018,0.0,0.0,0.0,0.0037252924,9.54197e-21,0.0,81.248405,25.00347,31.488415,96.0,0.050036784,25.916216,241.33719,88.5569,0.0,81.248405,0.1137611,0.0,77.85309,8.330017
8451,19947060.0,0.0,18.29657,14.994537,22.482513,21.937286,22.931,22.87561,18.296509,18.296448,18.296448,18.296448,0.0,0.0320864,0.0320864,0.049588263,25.0,18.300018,0.0,0.0,0.0,0.0038403946,9.54197e-21,0.0,81.24783,25.003468,31.453484,96.0,0.050162055,25.965122,241.33725,88.556885,0.0,81.24783,0.11376106,0.0,77.85254,8.330017
8452,19947120.0,0.0,18.2966,14.983643,22.477875,21.931,22.927948,22.871979,18.29654,18.296478,18.296478,18.296478,0.0,0.03208639,0.03208639,0.04958825,25.0,18.300018,0.0,0.0,0.0,0.0039924057,9.54197e-21,0.0,81.24726,25.003458,31.418879,96.0,0.050286192,26.013575,241.33731,88.55687,0.0,81.24726,0.11376104,0.0,77.85199,8.330017
8453,19947180.0,0.0,18.29663,14.972809,22.473267,21.924744,22.924896,22.868378,18.29657,18.296509,18.296509,18.296509,0.0,0.032086384,0.032086384,0.049588237,25.0,18.300018,0.0,0.0,0.0,0.004043392,9.54197e-21,0.0,81.24669,25.003443,31.384605,96.0,0.050409164,26.061552,241.33737,88.556854,0.0,81.24669,0.113761,0.0,77.85145,8.330017
8454,19947240.0,0.0,18.296661,14.962097,22.468689,21.918518,22.921875,22.864807,18.2966,18.29654,18.29654,18.29654,0.0,0.032086372,0.032086372,0.049588222,25.0,18.300018,0.0,0.0,0.0,0.004069867,9.54197e-21,0.0,81.246124,25.003424,31.35067,96.0,0.050530948,26.10906,241.33743,88.55683,0.0,81.246124,0.11376096,0.0,77.8509,8.330017
8455,19947300.0,0.0,18.296692,14.951477,22.464142,21.912323,22.918854,22.861237,18.29663,18.29657,18.29657,18.29657,0.0,0.032086365,0.032086365,0.049588203,25.0,18.300018,0.0,0.0,0.0,0.00406183,9.54197e-21,0.0,81.24557,25.003397,31.317074,96.0,0.050651554,26.156097,241.3375,88.55681,0.0,81.24557,0.11376093,0.0,77.850365,8.330017
8456,19947360.0,0.0,18.296753,14.9409485,22.459595,21.906158,22.915863,22.857666,18.296661,18.2966,18.2966,18.2966,0.0,0.032086357,0.032086357,0.049588192,25.0,18.300018,0.0,0.0,0.0,0.0042215767,9.54197e-21,0.0,81.245,25.003368,31.28382,96.0,0.05077096,26.202656,241.33755,88.556786,0.0,81.245,0.11376091,0.0,77.84983,8.330017
8457,19947420.0,0.0,18.296783,14.930542,22.455078,21.900024,22.912872,22.854126,18.296692,18.29663,18.29663,18.29663,0.0,0.032086346,0.032086346,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.0043204944,9.54197e-21,0.0,81.24445,25.003336,31.250921,96.0,0.050889116,26.24871,241.3376,88.556755,0.0,81.24445,0.11376087,0.0,77.8493,8.330017
8458,19947480.0,0.0,18.296814,14.920258,22.450592,21.89392,22.909882,22.850616,18.296722,18.296692,18.296692,18.296661,0.0,0.032086343,0.032086343,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.0043377182,9.54197e-21,0.0,81.243904,25.0033,31.218382,96.0,0.051006004,26.294264,241.33766,88.556725,0.0,81.243904,0.11376085,0.0,77.84877,8.330017
8459,19947540.0,0.0,18.296844,14.910065,22.446106,21.887878,22.906921,22.847076,18.296783,18.296722,18.296722,18.296692,0.0,0.032086335,0.032086335,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.0043335943,9.54197e-21,0.0,81.243355,25.003263,31.186209,96.0,0.051121615,26.33931,241.33772,88.5567,0.0,81.243355,0.11376082,0.0,77.84824,8.330017
8460,19947600.0,0.0,18.296906,14.899994,22.44165,21.881836,22.903961,22.843567,18.296814,18.296753,18.296753,18.296753,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.004421534,9.54197e-21,0.0,81.242805,25.003223,31.154411,96.0,0.05123589,26.383825,241.33777,88.55667,0.0,81.242805,0.1137608,0.0,77.84772,8.330017
8461,19947660.0,0.0,18.296661,14.890106,22.436493,21.875061,22.900177,22.839294,18.296814,18.296783,18.296783,18.296783,0.0,0.032086324,0.032086324,0.04958814,25.0,18.300018,0.0,0.0,0.0,-0.00767126,9.54197e-21,0.0,81.24226,25.003181,31.122717,96.0,0.051349815,26.428192,241.33783,88.55664,0.0,81.24226,0.113760784,0.0,77.8472,8.330017
8462,19947720.0,0.0,18.296661,14.880341,22.431274,21.868347,22.896423,22.834991,18.296783,18.296783,18.296783,18.296783,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,-0.008519667,9.54197e-21,0.0,81.24172,25.00313,31.09042,96.0,0.051465955,26.473412,241.33788,88.55661,0.0,81.24172,0.1137608,0.0,77.84668,8.330017
8463,19947780.0,0.0,18.296722,14.870789,22.426117,21.861633,22.8927,22.830719,18.296783,18.296814,18.296814,18.296783,0.0,0.03208633,0.03208633,0.049588155,25.0,18.300018,0.0,0.0,0.0,-0.004238395,9.54197e-21,0.0,81.24117,25.00308,31.058243,96.0,0.05158169,26.518457,241.33794,88.55659,0.0,81.24117,0.11376082,0.0,77.84615,8.330017
8464,19947840.0,0.0,18.297028,14.861359,22.42096,21.85498,22.888977,22.826477,18.296783,18.296783,18.296783,18.296783,0.0,0.032086343,0.032086343,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.011648225,9.54197e-21,0.0,81.24062,25.003029,31.025782,96.0,0.05169848,26.563908,241.33798,88.55657,0.0,81.24062,0.11376085,0.0,77.84563,8.330017
8465,19947900.0,0.0,18.29715,14.852112,22.415802,21.848358,22.885254,22.822235,18.296844,18.296814,18.296814,18.296783,0.0,0.032086343,0.032086343,0.049588174,25.0,18.300018,0.0,0.0,0.0,0.016261473,9.54197e-21,0.0,81.24007,25.002993,30.99448,96.0,0.05181109,26.607725,241.33804,88.55655,0.0,81.24007,0.11376086,0.0,77.84509,8.330017
8466,19947960.0,0.0,18.297089,14.843048,22.410767,21.841858,22.881592,22.818085,18.296936,18.296844,18.296844,18.296844,0.0,0.03208634,0.03208634,0.049588162,25.0,18.300018,0.0,0.0,0.0,0.009413151,9.54197e-21,0.0,81.23952,25.002968,30.964405,96.0,0.05191932,26.649834,241.33809,88.55653,0.0,81.23952,0.11376084,0.0,77.84457,8.330017
8467,19948020.0,0.0,18.296997,14.834106,22.405762,21.835419,22.87793,22.813934,18.297028,18.296906,18.296906,18.296906,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,9.950908e-05,9.54197e-21,0.0,81.23897,25.002943,30.934921,96.0,0.052025415,26.691113,241.33813,88.55651,0.0,81.23897,0.113760814,0.0,77.84404,8.330017
8468,19948080.0,0.0,18.297028,14.825317,22.400757,21.82898,22.874298,22.809784,18.297058,18.296967,18.296967,18.296967,0.0,0.032086328,0.032086328,0.04958814,25.0,18.300018,0.0,0.0,0.0,-0.001012844,9.54197e-21,0.0,81.23843,25.002913,30.905373,96.0,0.05213177,26.732477,241.3382,88.55649,0.0,81.23843,0.113760784,0.0,77.84351,8.330017
8469,19948140.0,0.0,18.297089,14.816681,22.395782,21.822601,22.870667,22.805664,18.297058,18.296997,18.296997,18.296997,0.0,0.03208632,0.03208632,0.049588133,25.0,18.300018,0.0,0.0,0.0,0.0005123109,9.54197e-21,0.0,81.237885,25.002882,30.876091,96.0,0.052237187,26.773474,241.33824,88.55646,0.0,81.237885,0.11376078,0.0,77.843,8.330017
8470,19948200.0,0.0,18.297241,14.808197,22.390839,21.816254,22.867035,22.801544,18.297089,18.297028,18.297028,18.297028,0.0,0.032086316,0.032086316,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.007756213,9.54197e-21,0.0,81.23734,25.002848,30.846897,96.0,0.052342296,26.814344,241.33829,88.55644,0.0,81.23734,0.11376076,0.0,77.84248,8.330017
8471,19948260.0,0.0,18.296875,14.799866,22.384796,21.808624,22.862396,22.796356,18.29712,18.297058,18.297058,18.297058,0.0,0.032086313,0.032086313,0.04958812,25.0,18.300018,0.0,0.0,0.0,-0.009718256,9.54197e-21,0.0,81.2368,25.002815,30.818077,96.0,0.052446082,26.854694,241.33833,88.55642,0.0,81.2368,0.11376075,0.0,77.841965,8.330017
8472,19948320.0,0.0,18.296753,14.7916565,22.378723,21.800995,22.857758,22.791168,18.297058,18.297058,18.297058,18.297058,0.0,0.03208632,0.03208632,0.049588133,25.0,18.300018,0.0,0.0,0.0,-0.015956784,9.54197e-21,0.0,81.23626,25.00277,30.788326,96.0,0.05255325,26.896343,241.33838,88.5564,0.0,81.23626,0.11376078,0.0,77.841446,8.330017
8473,19948380.0,0.0,18.296997,14.7836,22.37265,21.793457,22.853119,22.78601,18.296967,18.297058,18.297058,18.297058,0.0,0.032086335,0.032086335,0.049588166,25.0,18.300018,0.0,0.0,0.0,-0.0014814521,9.54197e-21,0.0,81.23571,25.002714,30.757574,96.0,0.052664075,26.939398,241.33844,88.55638,0.0,81.23571,0.11376084,0.0,77.84091,8.330017
8474,19948440.0,0.0,18.297241,14.775665,22.366638,21.78592,22.848541,22.780884,18.296967,18.297028,18.297028,18.297028,0.0,0.03208635,0.03208635,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.013213474,9.54197e-21,0.0,81.23515,25.00267,30.727232,96.0,0.052773412,26.981878,241.33849,88.55637,0.0,81.23515,0.11376089,0.0,77.840385,8.330017
8475,19948500.0,0.0,18.297241,14.767853,22.360657,21.778503,22.843964,22.775757,18.297028,18.297028,18.297028,18.297028,0.0,0.03208635,0.03208635,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.010878232,9.54197e-21,0.0,81.23459,25.002653,30.698532,96.0,0.05287682,27.022055,241.33853,88.556366,0.0,81.23459,0.113760896,0.0,77.839836,8.330017
8476,19948560.0,0.0,18.297241,14.760193,22.354645,21.771088,22.839294,22.77063,18.297089,18.297058,18.297058,18.297058,0.0,0.032086354,0.032086354,0.049588196,25.0,18.300018,0.0,0.0,0.0,0.0088630635,9.54197e-21,0.0,81.23403,25.002634,30.669659,96.0,0.052980892,27.062479,241.33858,88.55636,0.0,81.23403,0.11376091,0.0,77.8393,8.330017
8477,19948620.0,0.0,18.297241,14.7526245,22.348663,21.763672,22.834625,22.765503,18.29715,18.297089,18.297089,18.297089,0.0,0.032086354,0.032086354,0.049588196,25.0,18.300018,0.0,0.0,0.0,0.004723239,9.54197e-21,0.0,81.233475,25.002619,30.641401,96.0,0.053082734,27.102037,241.33861,88.55634,0.0,81.233475,0.11376091,0.0,77.83877,8.330017
8478,19948680.0,0.0,18.29721,14.745209,22.342712,21.756317,22.830017,22.760406,18.29721,18.29712,18.29712,18.29712,0.0,0.032086354,0.032086354,0.049588192,25.0,18.300018,0.0,0.0,0.0,0.0019160355,9.54197e-21,0.0,81.23291,25.002602,30.613401,96.0,0.05318367,27.141241,241.33865,88.556335,0.0,81.23291,0.113760896,0.0,77.83823,8.330017
8479,19948740.0,0.0,18.29721,14.7378845,22.336792,21.748993,22.825378,22.75531,18.29721,18.29715,18.29715,18.29715,0.0,0.03208635,0.03208635,0.04958819,25.0,18.300018,0.0,0.0,0.0,-1.4964262e-06,9.54197e-21,0.0,81.23236,25.002586,30.585682,96.0,0.05328359,27.180042,241.3387,88.55633,0.0,81.23236,0.113760896,0.0,77.83769,8.330017
8480,19948800.0,0.0,18.297302,14.730682,22.330902,21.74173,22.82077,22.750244,18.297241,18.29718,18.29718,18.29718,0.0,0.03208635,0.03208635,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0023141021,9.54197e-21,0.0,81.2318,25.002567,30.55803,96.0,0.05338329,27.21876,241.33875,88.55631,0.0,81.2318,0.11376089,0.0,77.83716,8.330017
8481,19948860.0,0.0,18.297363,14.723602,22.325012,21.734497,22.816132,22.745178,18.297272,18.29721,18.29721,18.29721,0.0,0.03208635,0.03208635,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.005684628,9.54197e-21,0.0,81.23124,25.002552,30.530617,96.0,0.05348214,27.25714,241.33879,88.556305,0.0,81.23124,0.11376089,0.0,77.836624,8.330017
8482,19948920.0,0.0,18.297394,14.716614,22.319122,21.727325,22.811493,22.740143,18.297302,18.297241,18.297241,18.297241,0.0,0.032086346,0.032086346,0.049588177,25.0,18.300018,0.0,0.0,0.0,0.005334923,9.54197e-21,0.0,81.23068,25.002539,30.503723,96.0,0.05357912,27.29479,241.33884,88.55629,0.0,81.23068,0.11376087,0.0,77.83609,8.330017
8483,19948980.0,0.0,18.297394,14.709747,22.313293,21.720184,22.806854,22.735107,18.297333,18.297272,18.297272,18.297272,0.0,0.03208634,0.03208634,0.049588166,25.0,18.300018,0.0,0.0,0.0,0.003381942,9.54197e-21,0.0,81.230125,25.002525,30.477207,96.0,0.05367473,27.331907,241.33888,88.556274,0.0,81.230125,0.11376085,0.0,77.835556,8.330017
8484,19949040.0,0.0,18.297394,14.702972,22.307495,21.713074,22.802246,22.730103,18.297363,18.297302,18.297302,18.297302,0.0,0.03208633,0.03208633,0.049588155,25.0,18.300018,0.0,0.0,0.0,0.0021778026,9.54197e-21,0.0,81.229576,25.00251,30.450933,96.0,0.053769495,27.368694,241.33893,88.55626,0.0,81.229576,0.11376082,0.0,77.83503,8.330017
8485,19949100.0,0.0,18.297424,14.696289,22.301697,21.705994,22.797668,22.725098,18.297394,18.297333,18.297333,18.297333,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0016853283,9.54197e-21,0.0,81.229034,25.002493,30.424896,96.0,0.05386341,27.40515,241.33897,88.556244,0.0,81.229034,0.1137608,0.0,77.8345,8.330017
8486,19949160.0,0.0,18.297455,14.689728,22.295929,21.698975,22.79303,22.720123,18.297424,18.297363,18.297363,18.297363,0.0,0.032086324,0.032086324,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.002966441,9.54197e-21,0.0,81.228485,25.002474,30.398998,96.0,0.05395683,27.441406,241.339,88.55623,0.0,81.228485,0.113760784,0.0,77.83398,8.330017
8487,19949220.0,0.0,18.297516,14.683228,22.290161,21.691986,22.788391,22.715149,18.297424,18.297394,18.297394,18.297394,0.0,0.032086316,0.032086316,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0038265504,9.54197e-21,0.0,81.22794,25.002455,30.373377,96.0,0.054049253,27.47727,241.33905,88.556206,0.0,81.22794,0.11376076,0.0,77.833466,8.330017
8488,19949280.0,0.0,18.297516,14.676849,22.284424,21.685059,22.783783,22.710205,18.297455,18.297424,18.297424,18.297424,0.0,0.03208631,0.03208631,0.049588114,25.0,18.300018,0.0,0.0,0.0,0.0036709984,9.54197e-21,0.0,81.2274,25.002436,30.348072,96.0,0.05414055,27.5127,241.3391,88.55619,0.0,81.2274,0.11376074,0.0,77.83295,8.330017
