,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8489,19949340.0,0.0,18.297546,14.670532,22.278748,21.678131,22.779205,22.705261,18.297485,18.297455,18.297455,18.297424,0.0,0.0320863,0.0320863,0.049588103,25.0,18.300018,0.0,0.0,0.0,0.0028819558,9.54197e-21,0.0,81.22687,25.002415,30.323046,96.0,0.054230835,27.547735,241.33914,88.55617,0.0,81.22687,0.11376071,0.0,77.83243,8.330017
8490,19949400.0,0.0,18.297546,14.664307,22.273071,21.671265,22.774628,22.700317,18.297516,18.297485,18.297485,18.297455,0.0,0.032086294,0.032086294,0.04958809,25.0,18.300018,0.0,0.0,0.0,0.0023716069,9.54197e-21,0.0,81.22633,25.002394,30.298237,96.0,0.05432035,27.582466,241.33917,88.55615,0.0,81.22633,0.11376069,0.0,77.83192,8.330017
8491,19949460.0,0.0,18.297577,14.658142,22.267395,21.664429,22.77002,22.695404,18.297546,18.297485,18.297485,18.297485,0.0,0.03208629,0.03208629,0.04958808,25.0,18.300018,0.0,0.0,0.0,0.0018114413,9.54197e-21,0.0,81.2258,25.002373,30.273643,96.0,0.05440909,27.616898,241.33922,88.55613,0.0,81.2258,0.113760665,0.0,77.83141,8.330017
8492,19949520.0,0.0,18.297607,14.652069,22.26175,21.657623,22.765411,22.690521,18.297546,18.297516,18.297516,18.297516,0.0,0.032086283,0.032086283,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0021086044,9.54197e-21,0.0,81.22527,25.002348,30.249208,96.0,0.054497268,27.651108,241.33926,88.556114,0.0,81.22527,0.113760635,0.0,77.8309,8.330017
8493,19949580.0,0.0,18.297607,14.646057,22.256134,21.650848,22.760803,22.685638,18.297577,18.297546,18.297546,18.297546,0.0,0.032086276,0.032086276,0.049588062,25.0,18.300018,0.0,0.0,0.0,0.002445053,9.54197e-21,0.0,81.224754,25.002323,30.224985,96.0,0.054584697,27.685022,241.3393,88.55609,0.0,81.224754,0.11376061,0.0,77.8304,8.330017
8494,19949640.0,0.0,18.297638,14.640137,22.250519,21.644135,22.756256,22.680756,18.297607,18.297546,18.297546,18.297546,0.0,0.03208627,0.03208627,0.049588054,25.0,18.300018,0.0,0.0,0.0,0.003046901,9.54197e-21,0.0,81.22423,25.002298,30.200954,96.0,0.054671414,27.71866,241.33934,88.55607,0.0,81.22423,0.1137606,0.0,77.829895,8.330017
8495,19949700.0,0.0,18.297668,14.634277,22.244965,21.637451,22.751709,22.675903,18.297607,18.297577,18.297577,18.297577,0.0,0.032086268,0.032086268,0.049588043,25.0,18.300018,0.0,0.0,0.0,0.0027902497,9.54197e-21,0.0,81.22371,25.002274,30.177176,96.0,0.054757252,27.751955,241.33937,88.55605,0.0,81.22371,0.113760576,0.0,77.8294,8.330017
8496,19949760.0,0.0,18.297668,14.6284485,22.23941,21.630798,22.7471,22.671051,18.297638,18.297607,18.297607,18.297607,0.0,0.03208626,0.03208626,0.049588036,25.0,18.300018,0.0,0.0,0.0,0.0018833638,9.54197e-21,0.0,81.22319,25.00225,30.153612,96.0,0.054842312,27.784946,241.33942,88.55603,0.0,81.22319,0.11376056,0.0,77.8289,8.330017
8497,19949820.0,0.0,18.297699,14.622711,22.233856,21.624176,22.742554,22.66623,18.297668,18.297638,18.297638,18.297607,0.0,0.032086257,0.032086257,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.001579604,9.54197e-21,0.0,81.22267,25.002226,30.130186,96.0,0.054926865,27.817738,241.33945,88.556015,0.0,81.22267,0.11376054,0.0,77.82841,8.330017
8498,19949880.0,0.0,18.297699,14.617035,22.228363,21.617615,22.738007,22.661438,18.297668,18.297638,18.297638,18.297638,0.0,0.032086253,0.032086253,0.049588017,25.0,18.300018,0.0,0.0,0.0,0.0018966596,9.54197e-21,0.0,81.22216,25.0022,30.106903,96.0,0.05501092,27.850336,241.3395,88.55599,0.0,81.22216,0.11376052,0.0,77.82791,8.330017
8499,19949940.0,0.0,18.29773,14.61142,22.22287,21.611084,22.73346,22.656647,18.297699,18.297668,18.297668,18.297668,0.0,0.03208625,0.03208625,0.049588013,25.0,18.300018,0.0,0.0,0.0,0.0021312167,9.54197e-21,0.0,81.22165,25.002174,30.08379,96.0,0.055094358,27.882694,241.33952,88.55598,0.0,81.22165,0.113760516,0.0,77.82742,8.330017
8500,19950000.0,0.0,18.29776,14.605835,22.217407,21.604553,22.728943,22.651855,18.297699,18.297668,18.297668,18.297668,0.0,0.032086246,0.032086246,0.04958801,25.0,18.300018,0.0,0.0,0.0,0.002352956,9.54197e-21,0.0,81.22113,25.00215,30.060848,96.0,0.055177186,27.914814,241.33957,88.555954,0.0,81.22113,0.1137605,0.0,77.826935,8.330017
8501,19950060.0,0.0,18.29776,14.600281,22.211975,21.598083,22.724426,22.647125,18.29773,18.297699,18.297699,18.297699,0.0,0.032086242,0.032086242,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.0017498665,9.54197e-21,0.0,81.22063,25.002127,30.038097,96.0,0.05525933,27.946663,241.3396,88.55594,0.0,81.22063,0.113760486,0.0,77.82644,8.330017
8502,19950120.0,0.0,18.29776,14.594818,22.206573,21.591675,22.71991,22.642365,18.29773,18.297699,18.297699,18.297699,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0013407592,9.54197e-21,0.0,81.220116,25.002104,30.015478,96.0,0.055340998,27.978334,241.33965,88.55592,0.0,81.220116,0.11376048,0.0,77.82596,8.330017
8503,19950180.0,0.0,18.29779,14.589355,22.201172,21.585266,22.715393,22.637634,18.29776,18.29773,18.29773,18.29773,0.0,0.03208624,0.03208624,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.0013686975,9.54197e-21,0.0,81.219604,25.002079,29.992971,96.0,0.055422265,28.00984,241.33968,88.55591,0.0,81.219604,0.11376048,0.0,77.82547,8.330017
8504,19950240.0,0.0,18.29779,14.583954,22.1958,21.578918,22.710907,22.632935,18.29776,18.29773,18.29773,18.29773,0.0,0.032086235,0.032086235,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.0016068732,9.54197e-21,0.0,81.2191,25.002056,29.970583,96.0,0.055503104,28.041183,241.3397,88.55589,0.0,81.2191,0.113760464,0.0,77.82498,8.330017
8505,19950300.0,0.0,18.297821,14.578583,22.19046,21.57257,22.706451,22.628235,18.29776,18.29776,18.29776,18.29776,0.0,0.032086235,0.032086235,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.0017091782,9.54197e-21,0.0,81.2186,25.002035,29.94833,96.0,0.05558347,28.07234,241.33975,88.55588,0.0,81.2186,0.113760464,0.0,77.82449,8.330017
8506,19950360.0,0.0,18.297821,14.573242,22.18515,21.566284,22.701965,22.623566,18.29779,18.29776,18.29776,18.29776,0.0,0.032086235,0.032086235,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.0016606345,9.54197e-21,0.0,81.21809,25.002012,29.92621,96.0,0.05566334,28.103304,241.33978,88.55586,0.0,81.21809,0.11376045,0.0,77.824005,8.330017
8507,19950420.0,0.0,18.297821,14.567932,22.17984,21.560059,22.69751,22.618927,18.29779,18.29779,18.29779,18.29779,0.0,0.032086235,0.032086235,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0013152433,9.54197e-21,0.0,81.21758,25.001993,29.904219,96.0,0.05574276,28.134092,241.33981,88.55585,0.0,81.21758,0.11376045,0.0,77.823524,8.330017
8508,19950480.0,0.0,18.297821,14.562622,22.17456,21.553833,22.693054,22.614288,18.297821,18.29779,18.29779,18.29779,0.0,0.032086235,0.032086235,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0010708835,9.54197e-21,0.0,81.21707,25.001972,29.88232,96.0,0.055821832,28.164751,241.33984,88.55584,0.0,81.21707,0.11376045,0.0,77.823044,8.330017
8509,19950540.0,0.0,18.297852,14.557373,22.169312,21.547638,22.68863,22.60965,18.297821,18.29779,18.29779,18.29779,0.0,0.032086235,0.032086235,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0008844381,9.54197e-21,0.0,81.216576,25.001953,29.860527,96.0,0.055900555,28.195265,241.33989,88.555824,0.0,81.216576,0.11376045,0.0,77.822556,8.330017
8510,19950600.0,0.0,18.297852,14.552124,22.164093,21.541504,22.684204,22.605042,18.297821,18.297821,18.297821,18.297821,0.0,0.032086235,0.032086235,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0009365546,9.54197e-21,0.0,81.216064,25.001936,29.838804,96.0,0.05597901,28.225677,241.33992,88.55582,0.0,81.216064,0.11376045,0.0,77.822075,8.330017
8511,19950660.0,0.0,18.297852,14.5469055,22.158875,21.5354,22.67978,22.600464,18.297852,18.297821,18.297821,18.297821,0.0,0.032086235,0.032086235,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0011355927,9.54197e-21,0.0,81.21556,25.001917,29.817158,96.0,0.056057177,28.255978,241.33995,88.55581,0.0,81.21556,0.11376045,0.0,77.82158,8.330017
8512,19950720.0,0.0,18.297852,14.541687,22.153717,21.529327,22.675385,22.595886,18.297852,18.297821,18.297821,18.297821,0.0,0.032086235,0.032086235,0.049587984,25.0,18.300018,0.0,0.0,0.0,0.0010559733,9.54197e-21,0.0,81.21506,25.0019,29.795614,96.0,0.056135,28.28614,241.33998,88.55579,0.0,81.21506,0.11376045,0.0,77.8211,8.330017
8513,19950780.0,0.0,18.297882,14.5364685,22.14856,21.523285,22.67102,22.59134,18.297852,18.297852,18.297852,18.297852,0.0,0.032086235,0.032086235,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.0008137305,9.54197e-21,0.0,81.21455,25.001884,29.774145,96.0,0.056212537,28.3162,241.34001,88.555786,0.0,81.21455,0.11376045,0.0,77.82061,8.330017
8514,19950840.0,0.0,18.297882,14.53125,22.143433,21.517273,22.666626,22.586792,18.297852,18.297852,18.297852,18.297852,0.0,0.032086235,0.032086235,0.049587987,25.0,18.300018,0.0,0.0,0.0,0.0006359428,9.54197e-21,0.0,81.21404,25.00187,29.752731,96.0,0.056289874,28.346174,241.34004,88.55578,0.0,81.21404,0.113760464,0.0,77.82013,8.330017
8515,19950900.0,0.0,18.297882,14.526062,22.138306,21.511292,22.662292,22.582275,18.297882,18.297852,18.297852,18.297852,0.0,0.032086235,0.032086235,0.04958799,25.0,18.300018,0.0,0.0,0.0,0.00048588816,9.54197e-21,0.0,81.21353,25.001854,29.73138,96.0,0.05636699,28.376066,241.34007,88.55577,0.0,81.21353,0.113760464,0.0,77.81964,8.330017
8516,19950960.0,0.0,18.297882,14.520874,22.13324,21.505371,22.657928,22.57779,18.297882,18.297852,18.297852,18.297852,0.0,0.032086235,0.032086235,0.049587995,25.0,18.300018,0.0,0.0,0.0,0.00058600685,9.54197e-21,0.0,81.21302,25.001839,29.71007,96.0,0.056443974,28.405905,241.3401,88.55576,0.0,81.21302,0.113760464,0.0,77.81915,8.330017
8517,19951020.0,0.0,18.297882,14.5156555,22.128174,21.49945,22.653595,22.573303,18.297882,18.297882,18.297882,18.297882,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0006344992,9.54197e-21,0.0,81.21252,25.001825,29.688805,96.0,0.05652078,28.435675,241.34013,88.55576,0.0,81.21252,0.11376048,0.0,77.818665,8.330017
8518,19951080.0,0.0,18.297882,14.510468,22.123138,21.493591,22.649292,22.568848,18.297882,18.297882,18.297882,18.297882,0.0,0.032086242,0.032086242,0.049588002,25.0,18.300018,0.0,0.0,0.0,0.00048720842,9.54197e-21,0.0,81.212006,25.001812,29.66759,96.0,0.0565974,28.465372,241.34018,88.555756,0.0,81.212006,0.113760486,0.0,77.81818,8.330017
8519,19951140.0,0.0,18.297882,14.505249,22.118103,21.487732,22.644989,22.564392,18.297882,18.297882,18.297882,18.297882,0.0,0.032086242,0.032086242,0.049588006,25.0,18.300018,0.0,0.0,0.0,0.00027502695,9.54197e-21,0.0,81.21149,25.001799,29.646408,96.0,0.056673914,28.49503,241.34021,88.55575,0.0,81.21149,0.113760486,0.0,77.81768,8.330017
8520,19951200.0,0.0,18.297882,14.5,22.113129,21.481934,22.640686,22.559937,18.297882,18.297882,18.297882,18.297882,0.0,0.032086246,0.032086246,0.049588013,25.0,18.300018,0.0,0.0,0.0,4.8043417e-05,9.54197e-21,0.0,81.210976,25.001787,29.625225,96.0,0.05675043,28.524685,241.34024,88.55575,0.0,81.210976,0.1137605,0.0,77.81719,8.330017
8521,19951260.0,0.0,18.297882,14.49472,22.108154,21.476166,22.636414,22.555542,18.297882,18.297882,18.297882,18.297882,0.0,0.03208625,0.03208625,0.049588017,25.0,18.300018,0.0,0.0,0.0,-0.00013604338,9.54197e-21,0.0,81.21046,25.001776,29.604074,96.0,0.056826822,28.554296,241.34027,88.55574,0.0,81.21046,0.113760516,0.0,77.816696,8.330017
8522,19951320.0,0.0,18.297852,14.489349,22.10321,21.470428,22.632141,22.551147,18.297882,18.297882,18.297882,18.297882,0.0,0.032086253,0.032086253,0.04958802,25.0,18.300018,0.0,0.0,0.0,-0.0018840692,9.54197e-21,0.0,81.209946,25.001764,29.582882,96.0,0.056903373,28.583965,241.3403,88.55574,0.0,81.209946,0.11376052,0.0,77.81619,8.330017
8523,19951380.0,0.0,18.297821,14.483887,22.098297,21.464752,22.6279,22.546783,18.297882,18.297882,18.297882,18.297882,0.0,0.03208626,0.03208626,0.049588036,25.0,18.300018,0.0,0.0,0.0,-0.0023035943,9.54197e-21,0.0,81.20942,25.001749,29.561493,96.0,0.05698064,28.61391,241.34033,88.55574,0.0,81.20942,0.11376055,0.0,77.8157,8.330017
8524,19951440.0,0.0,18.297852,14.478363,22.093384,21.459076,22.623657,22.54242,18.297852,18.297882,18.297882,18.297882,0.0,0.032086268,0.032086268,0.049588047,25.0,18.300018,0.0,0.0,0.0,-0.0011604957,9.54197e-21,0.0,81.2089,25.001734,29.53991,96.0,0.057058603,28.644127,241.34036,88.55574,0.0,81.2089,0.11376059,0.0,77.81519,8.330017
8525,19951500.0,0.0,18.297852,14.472778,22.088531,21.45343,22.619446,22.538055,18.297852,18.297852,18.297852,18.297852,0.0,0.032086276,0.032086276,0.049588062,25.0,18.300018,0.0,0.0,0.0,-0.0002706478,9.54197e-21,0.0,81.208374,25.001719,29.518255,96.0,0.05713683,28.674442,241.3404,88.55574,0.0,81.208374,0.11376061,0.0,77.81469,8.330017
8526,19951560.0,0.0,18.297852,14.467163,22.08368,21.447845,22.615234,22.533752,18.297852,18.297852,18.297852,18.297852,0.0,0.032086287,0.032086287,0.049588077,25.0,18.300018,0.0,0.0,0.0,-0.00021344403,9.54197e-21,0.0,81.20784,25.001707,29.496601,96.0,0.057215054,28.70476,241.34041,88.55574,0.0,81.20784,0.11376065,0.0,77.81417,8.330017
8527,19951620.0,0.0,18.297821,14.461456,22.078857,21.442291,22.611053,22.52945,18.297852,18.297852,18.297852,18.297852,0.0,0.03208629,0.03208629,0.04958809,25.0,18.300018,0.0,0.0,0.0,-0.0006495126,9.54197e-21,0.0,81.207306,25.0017,29.474926,96.0,0.057293348,28.735104,241.34044,88.55575,0.0,81.207306,0.11376067,0.0,77.81366,8.330017
8528,19951680.0,0.0,18.297821,14.455719,22.074066,21.436768,22.606873,22.525146,18.297821,18.297852,18.297852,18.297852,0.0,0.0320863,0.0320863,0.049588107,25.0,18.300018,0.0,0.0,0.0,-0.0007753904,9.54197e-21,0.0,81.206764,25.001692,29.453194,96.0,0.05737185,28.76553,241.34047,88.55575,0.0,81.206764,0.11376071,0.0,77.81314,8.330017
8529,19951740.0,0.0,18.297821,14.449982,22.069275,21.431244,22.602722,22.520874,18.297821,18.297852,18.297852,18.297852,0.0,0.03208631,0.03208631,0.04958812,25.0,18.300018,0.0,0.0,0.0,-0.00048272964,9.54197e-21,0.0,81.20622,25.001686,29.431416,96.0,0.05745052,28.79602,241.3405,88.555756,0.0,81.20622,0.11376075,0.0,77.812614,8.330017
8530,19951800.0,0.0,18.297821,14.444183,22.064514,21.425781,22.598572,22.516602,18.297821,18.297821,18.297821,18.297821,0.0,0.03208632,0.03208632,0.049588136,25.0,18.300018,0.0,0.0,0.0,0.00013657544,9.54197e-21,0.0,81.205666,25.001682,29.409605,96.0,0.05752929,28.82655,241.34053,88.55576,0.0,81.205666,0.11376078,0.0,77.812096,8.330017
8531,19951860.0,0.0,18.297852,14.438385,22.059814,21.42038,22.594421,22.51239,18.297821,18.297821,18.297821,18.297821,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0007785915,9.54197e-21,0.0,81.20512,25.00168,29.387833,96.0,0.05760794,28.857037,241.34056,88.55577,0.0,81.20512,0.1137608,0.0,77.81156,8.330017
8532,19951920.0,0.0,18.297852,14.432587,22.055115,21.414978,22.590332,22.508179,18.297821,18.297821,18.297821,18.297821,0.0,0.03208633,0.03208633,0.049588162,25.0,18.300018,0.0,0.0,0.0,0.00083481567,9.54197e-21,0.0,81.20456,25.00168,29.366127,96.0,0.057686333,28.887424,241.34059,88.55578,0.0,81.20456,0.11376082,0.0,77.81103,8.330017
8533,19951980.0,0.0,18.297852,14.426758,22.050415,21.409607,22.586212,22.503967,18.297852,18.297821,18.297821,18.297821,0.0,0.03208634,0.03208634,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.00050186215,9.54197e-21,0.0,81.204,25.001684,29.344484,96.0,0.05776449,28.91772,241.34062,88.555786,0.0,81.204,0.11376085,0.0,77.81049,8.330017
8534,19952040.0,0.0,18.297852,14.420959,22.045776,21.404266,22.582123,22.499786,18.297852,18.297852,18.297852,18.297852,0.0,0.032086346,0.032086346,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.00045502346,9.54197e-21,0.0,81.20344,25.001688,29.322887,96.0,0.057842486,28.947958,241.34065,88.55579,0.0,81.20344,0.11376087,0.0,77.809944,8.330017
8535,19952100.0,0.0,18.297852,14.415192,22.041107,21.398956,22.578064,22.495605,18.297852,18.297852,18.297852,18.297852,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.0006021591,9.54197e-21,0.0,81.20287,25.001694,29.301357,96.0,0.057920232,28.9781,241.34068,88.5558,0.0,81.20287,0.11376089,0.0,77.80941,8.330017
8536,19952160.0,0.0,18.297882,14.409424,22.03653,21.393707,22.574005,22.491486,18.297852,18.297852,18.297852,18.297852,0.0,0.03208635,0.03208635,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.0014238101,9.54197e-21,0.0,81.20231,25.0017,29.279882,96.0,0.057997774,29.008165,241.34071,88.55581,0.0,81.20231,0.113760896,0.0,77.80887,8.330017
8537,19952220.0,0.0,18.297913,14.403687,22.031921,21.388489,22.569977,22.487335,18.297882,18.297852,18.297852,18.297852,0.0,0.032086354,0.032086354,0.049588192,25.0,18.300018,0.0,0.0,0.0,0.0019651882,9.54197e-21,0.0,81.201744,25.001705,29.258549,96.0,0.058074806,29.038033,241.34074,88.55582,0.0,81.201744,0.113760896,0.0,77.80833,8.330017
8538,19952280.0,0.0,18.297913,14.39801,22.027374,21.38327,22.565948,22.483246,18.297882,18.297852,18.297852,18.297852,0.0,0.032086354,0.032086354,0.049588192,25.0,18.300018,0.0,0.0,0.0,0.0021364752,9.54197e-21,0.0,81.20118,25.001713,29.237366,96.0,0.058151286,29.06769,241.34077,88.55582,0.0,81.20118,0.113760896,0.0,77.807785,8.330017
8539,19952340.0,0.0,18.297913,14.3923645,22.022827,21.378082,22.56195,22.479126,18.297882,18.297882,18.297882,18.297882,0.0,0.03208635,0.03208635,0.04958819,25.0,18.300018,0.0,0.0,0.0,0.0017116561,9.54197e-21,0.0,81.200615,25.001722,29.216341,96.0,0.05822719,29.097124,241.34079,88.555824,0.0,81.200615,0.113760896,0.0,77.80724,8.330017
8540,19952400.0,0.0,18.297943,14.38678,22.01831,21.372955,22.557953,22.475037,18.297913,18.297882,18.297882,18.297882,0.0,0.032086346,0.032086346,0.049588185,25.0,18.300018,0.0,0.0,0.0,0.001585085,9.54197e-21,0.0,81.20005,25.00173,29.195457,96.0,0.058302578,29.126362,241.34082,88.555824,0.0,81.20005,0.11376089,0.0,77.8067,8.330017
8541,19952460.0,0.0,18.297974,14.381256,22.013794,21.367828,22.553986,22.471008,18.297913,18.297913,18.297913,18.297913,0.0,0.032086346,0.032086346,0.04958818,25.0,18.300018,0.0,0.0,0.0,0.0021178753,9.54197e-21,0.0,81.199486,25.001738,29.174715,96.0,0.058377445,29.155397,241.34085,88.555824,0.0,81.199486,0.11376087,0.0,77.80616,8.330017
8542,19952520.0,0.0,18.298004,14.375793,22.009338,21.362762,22.550018,22.46695,18.297943,18.297913,18.297913,18.297913,0.0,0.032086343,0.032086343,0.04958817,25.0,18.300018,0.0,0.0,0.0,0.0026780707,9.54197e-21,0.0,81.19892,25.001743,29.15417,96.0,0.058451608,29.184166,241.34088,88.555824,0.0,81.19892,0.11376085,0.0,77.80562,8.330017
8543,19952580.0,0.0,18.298004,14.370422,22.004883,21.357697,22.546082,22.462921,18.297974,18.297943,18.297943,18.297943,0.0,0.032086335,0.032086335,0.04958816,25.0,18.300018,0.0,0.0,0.0,0.002740194,9.54197e-21,0.0,81.19837,25.00175,29.13385,96.0,0.05852494,29.212612,241.34091,88.55582,0.0,81.19837,0.11376082,0.0,77.805084,8.330017
8544,19952640.0,0.0,18.298035,14.365143,22.000427,21.352661,22.542145,22.458923,18.297974,18.297943,18.297943,18.297943,0.0,0.032086328,0.032086328,0.049588148,25.0,18.300018,0.0,0.0,0.0,0.0027296273,9.54197e-21,0.0,81.197815,25.001757,29.113754,96.0,0.05859746,29.240746,241.34094,88.55582,0.0,81.197815,0.1137608,0.0,77.80455,8.330017
8545,19952700.0,0.0,18.298065,14.359955,21.996033,21.347656,22.538208,22.454895,18.298004,18.297974,18.297974,18.297974,0.0,0.032086316,0.032086316,0.04958813,25.0,18.300018,0.0,0.0,0.0,0.0025665408,9.54197e-21,0.0,81.197266,25.00176,29.09388,96.0,0.058669172,29.268568,241.34097,88.55581,0.0,81.197266,0.11376076,0.0,77.80403,8.330017
8546,19952760.0,0.0,18.298096,14.354889,21.991638,21.342682,22.534332,22.450928,18.298035,18.298004,18.298004,18.298004,0.0,0.03208631,0.03208631,0.049588114,25.0,18.300018,0.0,0.0,0.0,0.003187313,9.54197e-21,0.0,81.19672,25.001764,29.07423,96.0,0.058740065,29.296076,241.341,88.5558,0.0,81.19672,0.113760725,0.0,77.803505,8.330017
8547,19952820.0,0.0,18.298126,14.349884,21.987274,21.337769,22.530457,22.446991,18.298065,18.298004,18.298004,18.298004,0.0,0.032086298,0.032086298,0.049588095,25.0,18.300018,0.0,0.0,0.0,0.00358514,9.54197e-21,0.0,81.196175,25.001766,29.054863,96.0,0.058809943,29.32319,241.34103,88.555786,0.0,81.196175,0.11376069,0.0,77.802986,8.330017
8548,19952880.0,0.0,18.298157,14.345032,21.98294,21.332855,22.52658,22.443024,18.298096,18.298035,18.298035,18.298035,0.0,0.032086283,0.032086283,0.049588073,25.0,18.300018,0.0,0.0,0.0,0.0035765131,9.54197e-21,0.0,81.19564,25.001768,29.035795,96.0,0.05887874,29.349888,241.34106,88.55578,0.0,81.19564,0.113760635,0.0,77.802475,8.330017
8549,19952940.0,0.0,18.298187,14.3403015,21.978607,21.327972,22.522736,22.439117,18.298126,18.298065,18.298065,18.298065,0.0,0.03208627,0.03208627,0.04958805,25.0,18.300018,0.0,0.0,0.0,0.0034381668,9.54197e-21,0.0,81.195114,25.001768,29.01702,96.0,0.05894645,29.37617,241.3411,88.55576,0.0,81.195114,0.11376059,0.0,77.80196,8.330017
8550,19953000.0,0.0,18.298218,14.335724,21.974304,21.32312,22.51889,22.43518,18.298157,18.298096,18.298096,18.298096,0.0,0.032086253,0.032086253,0.049588025,25.0,18.300018,0.0,0.0,0.0,0.0034391074,9.54197e-21,0.0,81.194595,25.001766,28.998549,96.0,0.059013076,29.402033,241.34113,88.55574,0.0,81.194595,0.11376054,0.0,77.80147,8.330017
8551,19953060.0,0.0,18.298248,14.331268,21.970032,21.318298,22.515076,22.431305,18.298187,18.298126,18.298126,18.298126,0.0,0.03208624,0.03208624,0.049588,25.0,18.300018,0.0,0.0,0.0,0.0038966248,9.54197e-21,0.0,81.19408,25.001762,28.980368,96.0,0.05907865,29.427486,241.34116,88.555725,0.0,81.19408,0.11376048,0.0,77.80097,8.330017
8552,19953120.0,0.0,18.298279,14.326965,21.96576,21.313477,22.511261,22.42743,18.298218,18.298157,18.298157,18.298157,0.0,0.032086223,0.032086223,0.04958797,25.0,18.300018,0.0,0.0,0.0,0.0044152522,9.54197e-21,0.0,81.19357,25.001759,28.962532,96.0,0.05914296,29.452456,241.34119,88.5557,0.0,81.19357,0.11376041,0.0,77.80049,8.330017
8553,19953180.0,0.0,18.29834,14.322815,21.961517,21.308716,22.507477,22.423553,18.298248,18.298187,18.298187,18.298187,0.0,0.032086205,0.032086205,0.04958794,25.0,18.300018,0.0,0.0,0.0,0.004663703,9.54197e-21,0.0,81.19307,25.00175,28.945068,96.0,0.05920594,29.476906,241.34122,88.55568,0.0,81.19307,0.11376035,0.0,77.80001,8.330017
8554,19953240.0,0.0,18.29837,14.318848,21.957306,21.303955,22.503693,22.419708,18.298279,18.298218,18.298218,18.298218,0.0,0.032086186,0.032086186,0.049587905,25.0,18.300018,0.0,0.0,0.0,0.004543503,9.54197e-21,0.0,81.19258,25.001745,28.927973,96.0,0.05926757,29.50084,241.34125,88.55566,0.0,81.19258,0.11376028,0.0,77.79954,8.330017
8555,19953300.0,0.0,18.2984,14.315063,21.953094,21.299255,22.499939,22.415894,18.29831,18.298248,18.298248,18.298248,0.0,0.032086167,0.032086167,0.049587872,25.0,18.300018,0.0,0.0,0.0,0.00446729,9.54197e-21,0.0,81.1921,25.001736,28.91126,96.0,0.059327826,29.524237,241.34128,88.55563,0.0,81.1921,0.1137602,0.0,77.79908,8.330017
8556,19953360.0,0.0,18.298462,14.311432,21.948944,21.294556,22.496185,22.412079,18.29837,18.29831,18.29831,18.298279,0.0,0.032086145,0.032086145,0.049587835,25.0,18.300018,0.0,0.0,0.0,0.004858119,9.54197e-21,0.0,81.19163,25.001726,28.894924,96.0,0.0593867,29.547104,241.34131,88.5556,0.0,81.19163,0.11376013,0.0,77.79863,8.330017
8557,19953420.0,0.0,18.298492,14.308014,21.944763,21.289917,22.492462,22.408295,18.2984,18.29834,18.29834,18.29831,0.0,0.032086123,0.032086123,0.049587797,25.0,18.300018,0.0,0.0,0.0,0.0052492325,9.54197e-21,0.0,81.19117,25.001715,28.879011,96.0,0.05944407,29.569387,241.34134,88.55557,0.0,81.19117,0.11376004,0.0,77.79819,8.330017
8558,19953480.0,0.0,18.298523,14.304779,21.940643,21.285278,22.48877,22.40451,18.298431,18.29837,18.29837,18.29837,0.0,0.0320861,0.0320861,0.049587756,25.0,18.300018,0.0,0.0,0.0,0.005286024,9.54197e-21,0.0,81.19072,25.001703,28.863535,96.0,0.059499837,29.591051,241.34137,88.55554,0.0,81.19072,0.11375996,0.0,77.79776,8.330017
8559,19953540.0,0.0,18.298584,14.301758,21.936523,21.28067,22.485077,22.400757,18.298492,18.2984,18.2984,18.2984,0.0,0.032086078,0.032086078,0.04958772,25.0,18.300018,0.0,0.0,0.0,0.005296769,9.54197e-21,0.0,81.190285,25.001688,28.848501,96.0,0.059554007,29.612097,241.3414,88.555504,0.0,81.190285,0.11375987,0.0,77.79734,8.330017
8560,19953600.0,0.0,18.298615,14.29895,21.932434,21.276062,22.481384,22.397003,18.298523,18.298462,18.298462,18.298431,0.0,0.032086052,0.032086052,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.005253563,9.54197e-21,0.0,81.18986,25.001675,28.833908,96.0,0.059606597,29.63253,241.34143,88.555466,0.0,81.18986,0.11375978,0.0,77.796936,8.330017
8561,19953660.0,0.0,18.298676,14.296356,21.928375,21.271515,22.477722,22.39328,18.298584,18.298492,18.298492,18.298492,0.0,0.032086026,0.032086026,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.005879784,9.54197e-21,0.0,81.18944,25.001657,28.819761,96.0,0.05965755,29.652332,241.34146,88.55543,0.0,81.18944,0.11375968,0.0,77.79654,8.330017
8562,19953720.0,0.0,18.298737,14.294006,21.924316,21.266998,22.47409,22.389557,18.298615,18.298553,18.298553,18.298523,0.0,0.032086,0.032086,0.049587585,25.0,18.300018,0.0,0.0,0.0,0.006217808,9.54197e-21,0.0,81.18904,25.00164,28.80612,96.0,0.059706695,29.67143,241.34148,88.55539,0.0,81.18904,0.113759585,0.0,77.79616,8.330017
8563,19953780.0,0.0,18.298798,14.291901,21.920288,21.262482,22.470459,22.385864,18.298676,18.298584,18.298584,18.298584,0.0,0.032085974,0.032085974,0.049587533,25.0,18.300018,0.0,0.0,0.0,0.0061508105,9.54197e-21,0.0,81.18865,25.001621,28.792995,96.0,0.05975396,29.689806,241.3415,88.55535,0.0,81.18865,0.11375948,0.0,77.79578,8.330017
8564,19953840.0,0.0,18.298828,14.290009,21.91626,21.258026,22.466827,22.382172,18.298737,18.298645,18.298645,18.298615,0.0,0.03208594,0.03208594,0.049587484,25.0,18.300018,0.0,0.0,0.0,0.006023769,9.54197e-21,0.0,81.18827,25.001602,28.780382,96.0,0.059799388,29.707464,241.34154,88.555305,0.0,81.18827,0.11375937,0.0,77.795425,8.330017
8565,19953900.0,0.0,18.29889,14.288391,21.912292,21.25357,22.463226,22.37851,18.298767,18.298676,18.298676,18.298676,0.0,0.03208591,0.03208591,0.049587436,25.0,18.300018,0.0,0.0,0.0,0.0060462537,9.54197e-21,0.0,81.18791,25.001581,28.76829,96.0,0.059842937,29.724396,241.34157,88.55526,0.0,81.18791,0.11375926,0.0,77.795074,8.330017
8566,19953960.0,0.0,18.29895,14.287048,21.908325,21.249146,22.459656,22.374878,18.298828,18.298737,18.298737,18.298737,0.0,0.03208588,0.03208588,0.049587384,25.0,18.300018,0.0,0.0,0.0,0.0065899887,9.54197e-21,0.0,81.18757,25.001558,28.756704,96.0,0.059884634,29.740614,241.3416,88.555214,0.0,81.18757,0.113759145,0.0,77.79475,8.330017
8567,19954020.0,0.0,18.299011,14.28595,21.904358,21.24472,22.456085,22.371246,18.29889,18.298798,18.298798,18.298767,0.0,0.032085847,0.032085847,0.049587328,25.0,18.300018,0.0,0.0,0.0,0.0071169403,9.54197e-21,0.0,81.18723,25.001535,28.74569,96.0,0.05992428,29.756033,241.34161,88.55517,0.0,81.18723,0.113759026,0.0,77.79443,8.330017
8568,19954080.0,0.0,18.299072,14.285156,21.900452,21.240356,22.452545,22.367645,18.29895,18.298859,18.298859,18.298828,0.0,0.032085817,0.032085817,0.049587272,25.0,18.300018,0.0,0.0,0.0,0.00734645,9.54197e-21,0.0,81.18692,25.00151,28.735268,96.0,0.059961785,29.770624,241.34164,88.55512,0.0,81.18692,0.1137589,0.0,77.79413,8.330017
8569,19954140.0,0.0,18.299133,14.284637,21.896515,21.235992,22.449005,22.364044,18.299011,18.29889,18.29889,18.29889,0.0,0.032085784,0.032085784,0.049587213,25.0,18.300018,0.0,0.0,0.0,0.0071465443,9.54197e-21,0.0,81.18662,25.001488,28.725443,96.0,0.05999715,29.784382,241.34167,88.55507,0.0,81.18662,0.11375877,0.0,77.793846,8.330017
8570,19954200.0,0.0,18.299194,14.284393,21.89264,21.23169,22.445465,22.360443,18.299042,18.29895,18.29895,18.29895,0.0,0.032085747,0.032085747,0.049587153,25.0,18.300018,0.0,0.0,0.0,0.0070578884,9.54197e-21,0.0,81.18633,25.001461,28.71621,96.0,0.060030356,29.797306,241.34169,88.555016,0.0,81.18633,0.11375865,0.0,77.79357,8.330017
8571,19954260.0,0.0,18.299255,14.284485,21.888763,21.227386,22.441956,22.356873,18.299103,18.299011,18.299011,18.299011,0.0,0.032085713,0.032085713,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.0074576796,9.54197e-21,0.0,81.186066,25.001434,28.707577,96.0,0.060061406,29.809391,241.34172,88.55496,0.0,81.186066,0.11375851,0.0,77.79332,8.330017
8572,19954320.0,0.0,18.299316,14.284851,21.884918,21.223083,22.438477,22.353333,18.299194,18.299072,18.299072,18.299072,0.0,0.032085676,0.032085676,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.007903624,9.54197e-21,0.0,81.18582,25.001406,28.699577,96.0,0.06009017,29.820591,241.34174,88.5549,0.0,81.18582,0.11375838,0.0,77.79308,8.330017
8573,19954380.0,0.0,18.299377,14.285553,21.881073,21.218842,22.434998,22.349792,18.299255,18.299133,18.299133,18.299133,0.0,0.032085635,0.032085635,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.007988919,9.54197e-21,0.0,81.185585,25.001377,28.692242,96.0,0.060116526,29.83086,241.34177,88.55485,0.0,81.185585,0.11375823,0.0,77.79286,8.330017
8574,19954440.0,0.0,18.299469,14.286591,21.877258,21.2146,22.43155,22.346283,18.299316,18.299194,18.299194,18.299194,0.0,0.032085598,0.032085598,0.049586896,25.0,18.300018,0.0,0.0,0.0,0.008024745,9.54197e-21,0.0,81.18538,25.001347,28.685575,96.0,0.06014048,29.840193,241.34178,88.55479,0.0,81.18538,0.113758095,0.0,77.792656,8.330017
8575,19954500.0,0.0,18.29953,14.287933,21.873474,21.210388,22.4281,22.342773,18.299377,18.299255,18.299255,18.299255,0.0,0.032085557,0.032085557,0.049586825,25.0,18.300018,0.0,0.0,0.0,0.007975609,9.54197e-21,0.0,81.18518,25.001316,28.679573,96.0,0.060162038,29.848597,241.34181,88.554726,0.0,81.18518,0.11375793,0.0,77.79247,8.330017
8576,19954560.0,0.0,18.299591,14.289642,21.86969,21.206207,22.424683,22.339294,18.299438,18.299347,18.299347,18.299316,0.0,0.03208551,0.03208551,0.049586754,25.0,18.300018,0.0,0.0,0.0,0.008543005,9.54197e-21,0.0,81.185005,25.001284,28.674248,96.0,0.060181156,29.856056,241.34183,88.55466,0.0,81.185005,0.11375778,0.0,77.79231,8.330017
8577,19954620.0,0.0,18.299683,14.291687,21.865936,21.202057,22.421265,22.335815,18.29953,18.299408,18.299408,18.299377,0.0,0.03208547,0.03208547,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.008887955,9.54197e-21,0.0,81.18485,25.001251,28.669647,96.0,0.06019765,29.862494,241.34186,88.554596,0.0,81.18485,0.11375762,0.0,77.79216,8.330017
8578,19954680.0,0.0,18.299744,14.294098,21.862183,21.197906,22.417877,22.332367,18.299591,18.299469,18.299469,18.299469,0.0,0.03208543,0.03208543,0.049586605,25.0,18.300018,0.0,0.0,0.0,0.008914343,9.54197e-21,0.0,81.184715,25.001217,28.665787,96.0,0.060211472,29.867897,241.34187,88.55453,0.0,81.184715,0.11375746,0.0,77.79204,8.330017
8579,19954740.0,0.0,18.299835,14.296875,21.85846,21.193787,22.41449,22.328918,18.299652,18.29953,18.29953,18.29953,0.0,0.03208538,0.03208538,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.008863574,9.54197e-21,0.0,81.1846,25.00118,28.662676,96.0,0.060222603,29.872253,241.34189,88.55446,0.0,81.1846,0.1137573,0.0,77.79193,8.330017
8580,19954800.0,0.0,18.299896,14.300018,21.854767,21.189697,22.411102,22.32547,18.299744,18.299622,18.299622,18.299591,0.0,0.03208534,0.03208534,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.008494898,9.54197e-21,0.0,81.18451,25.001144,28.660234,96.0,0.06023131,29.87567,241.3419,88.55439,0.0,81.18451,0.11375713,0.0,77.79185,8.330017
8581,19954860.0,0.0,18.299927,14.303345,21.851074,21.185608,22.407745,22.322052,18.299805,18.299683,18.299683,18.299683,0.0,0.032085292,0.032085292,0.049586374,25.0,18.300018,0.0,0.0,0.0,0.007833502,9.54197e-21,0.0,81.18444,25.001104,28.658566,96.0,0.060237233,29.878006,241.34193,88.55431,0.0,81.18444,0.11375696,0.0,77.79178,8.330017
8582,19954920.0,0.0,18.299866,14.306671,21.847382,21.181519,22.404419,22.318665,18.299866,18.299744,18.299744,18.299744,0.0,0.032085247,0.032085247,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0013929626,9.54197e-21,0.0,81.184395,25.001057,28.657267,96.0,0.060241837,29.879826,241.34195,88.55424,0.0,81.184395,0.1137568,0.0,77.79173,8.330017
8583,19954980.0,0.0,18.299805,14.309998,21.84372,21.17746,22.401093,22.315277,18.299866,18.299805,18.299805,18.299774,0.0,0.032085214,0.032085214,0.04958624,25.0,18.300018,0.0,0.0,0.0,-0.002749733,9.54197e-21,0.0,81.18436,25.000996,28.65588,96.0,0.060246762,29.881767,241.34196,88.55417,0.0,81.18436,0.113756664,0.0,77.7917,8.330017
8584,19955040.0,0.0,18.299774,14.3133545,21.840088,21.173431,22.397766,22.31189,18.299866,18.299835,18.299835,18.299835,0.0,0.032085188,0.032085188,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0048554237,9.54197e-21,0.0,81.18434,25.000917,28.654428,96.0,0.060251933,29.883797,241.34198,88.55409,0.0,81.18434,0.11375657,0.0,77.79169,8.330017
8585,19955100.0,0.0,18.299835,14.316681,21.836456,21.169403,22.39447,22.308533,18.299835,18.299835,18.299835,18.299835,0.0,0.032085165,0.032085165,0.049586162,25.0,18.300018,0.0,0.0,0.0,-0.0012929845,9.54197e-21,0.0,81.184326,25.000828,28.652683,96.0,0.0602582,29.886242,241.342,88.554016,0.0,81.184326,0.11375649,0.0,77.79168,8.330017
8586,19955160.0,0.0,18.299896,14.320007,21.832825,21.165405,22.391205,22.305176,18.299835,18.299835,18.299835,18.299835,0.0,0.032085154,0.032085154,0.04958614,25.0,18.300018,0.0,0.0,0.0,0.0034679747,9.54197e-21,0.0,81.184326,25.000736,28.650898,96.0,0.060264606,29.888742,241.34201,88.55395,0.0,81.184326,0.11375644,0.0,77.79168,8.330017
8587,19955220.0,0.0,18.299896,14.323334,21.829224,21.161377,22.38794,22.30185,18.299866,18.299835,18.299835,18.299835,0.0,0.03208514,0.03208514,0.049586117,25.0,18.300018,0.0,0.0,0.0,0.0028575568,9.54197e-21,0.0,81.184326,25.000654,28.649464,96.0,0.060269747,29.890749,241.34201,88.55389,0.0,81.184326,0.1137564,0.0,77.79168,8.330017
8588,19955280.0,0.0,18.299866,14.32666,21.825623,21.15741,22.384674,22.298523,18.299866,18.299866,18.299866,18.299835,0.0,0.03208513,0.03208513,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.00012768155,9.54197e-21,0.0,81.18433,25.000576,28.648182,96.0,0.060274348,29.892544,241.34203,88.55383,0.0,81.18433,0.113756366,0.0,77.79169,8.330017
8589,19955340.0,0.0,18.299835,14.330017,21.822052,21.153442,22.38144,22.295197,18.299866,18.299866,18.299866,18.299866,0.0,0.032085124,0.032085124,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.0014692664,9.54197e-21,0.0,81.18434,25.0005,28.646862,96.0,0.06027909,29.89439,241.34203,88.55379,0.0,81.18434,0.11375634,0.0,77.791695,8.330017
8590,19955400.0,0.0,18.299835,14.3333435,21.818481,21.149506,22.378204,22.2919,18.299866,18.299866,18.299866,18.299866,0.0,0.03208512,0.03208512,0.049586095,25.0,18.300018,0.0,0.0,0.0,-0.0018756537,9.54197e-21,0.0,81.18435,25.000425,28.6455,96.0,0.060284004,29.896301,241.34204,88.55374,0.0,81.18435,0.11375634,0.0,77.79171,8.330017
8591,19955460.0,0.0,18.299866,14.33667,21.814941,21.145569,22.375,22.288635,18.299866,18.299866,18.299866,18.299866,0.0,0.032085124,0.032085124,0.0495861,25.0,18.300018,0.0,0.0,0.0,0.000535716,9.54197e-21,0.0,81.184364,25.000353,28.643993,96.0,0.060289435,29.898409,241.34204,88.5537,0.0,81.184364,0.11375635,0.0,77.79172,8.330017
8592,19955520.0,0.0,18.299896,14.339996,21.811401,21.141632,22.371826,22.28534,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,25.0,18.300018,0.0,0.0,0.0,0.001884608,9.54197e-21,0.0,81.18437,25.00029,28.642582,96.0,0.06029452,29.900383,241.34206,88.553665,0.0,81.18437,0.113756366,0.0,77.79172,8.330017
8593,19955580.0,0.0,18.299896,14.343353,21.807892,21.137726,22.368622,22.282104,18.299866,18.299866,18.299866,18.299866,0.0,0.032085136,0.032085136,0.049586114,25.0,18.300018,0.0,0.0,0.0,0.0013806511,9.54197e-21,0.0,81.18437,25.000237,28.641315,96.0,0.060299095,29.902157,241.34206,88.55364,0.0,81.18437,0.11375638,0.0,77.791725,8.330017
8594,19955640.0,0.0,18.299896,14.34668,21.804382,21.13385,22.365448,22.27884,18.299896,18.299866,18.299866,18.299866,0.0,0.032085136,0.032085136,0.04958612,25.0,18.300018,0.0,0.0,0.0,0.00012200584,9.54197e-21,0.0,81.18437,25.000189,28.640123,96.0,0.060303397,29.903826,241.34206,88.55362,0.0,81.18437,0.1137564,0.0,77.791725,8.330017
8595,19955700.0,0.0,18.299866,14.350006,21.800873,21.129974,22.362305,22.275604,18.299896,18.299866,18.299866,18.299866,0.0,0.032085143,0.032085143,0.049586132,25.0,18.300018,0.0,0.0,0.0,-0.0005620037,9.54197e-21,0.0,81.18437,25.000149,28.63893,96.0,0.060307715,29.905499,241.34206,88.553604,0.0,81.18437,0.11375642,0.0,77.791725,8.330017
8596,19955760.0,0.0,18.299866,14.3533325,21.797394,21.126099,22.359161,22.27237,18.299896,18.299896,18.299896,18.299866,0.0,0.03208515,0.03208515,0.049586143,25.0,18.300018,0.0,0.0,0.0,-0.00072872906,9.54197e-21,0.0,81.18437,25.000113,28.637718,96.0,0.060312085,29.90719,241.34206,88.55359,0.0,81.18437,0.113756455,0.0,77.791725,8.330017
8597,19955820.0,0.0,18.299896,14.356659,21.793945,21.122253,22.356018,22.269165,18.299896,18.299896,18.299896,18.299896,0.0,0.032085158,0.032085158,0.049586155,25.0,18.300018,0.0,0.0,0.0,0.0001373366,9.54197e-21,0.0,81.184364,25.000082,28.636478,96.0,0.06031658,29.908932,241.34206,88.55358,0.0,81.184364,0.11375648,0.0,77.79172,8.330017
8598,19955880.0,0.0,18.299896,14.360016,21.790466,21.118408,22.352905,22.26596,18.299896,18.299896,18.299896,18.299896,0.0,0.032085165,0.032085165,0.04958617,25.0,18.300018,0.0,0.0,0.0,0.0007593919,9.54197e-21,0.0,81.18436,25.000057,28.635284,96.0,0.060320903,29.910603,241.34206,88.55357,0.0,81.18436,0.1137565,0.0,77.79171,8.330017
8599,19955940.0,0.0,18.299927,14.363342,21.787048,21.114594,22.349823,22.262787,18.299896,18.299896,18.299896,18.299896,0.0,0.032085173,0.032085173,0.04958618,25.0,18.300018,0.0,0.0,0.0,0.0012771374,9.54197e-21,0.0,81.18434,25.00004,28.634129,96.0,0.060325075,29.912222,241.34206,88.55357,0.0,81.18434,0.11375653,0.0,77.791695,8.330017
8600,19956000.0,0.0,18.299896,14.366669,21.7836,21.11081,22.34671,22.259613,18.299896,18.299896,18.299896,18.299896,0.0,0.032085177,0.032085177,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.00077588955,9.54197e-21,0.0,81.18432,25.000029,28.633064,96.0,0.060328916,29.913712,241.34206,88.553566,0.0,81.18432,0.11375655,0.0,77.79168,8.330017
8601,19956060.0,0.0,18.299896,14.369995,21.780182,21.106995,22.343628,22.25644,18.299896,18.299896,18.299896,18.299896,0.0,0.032085184,0.032085184,0.0495862,25.0,18.300018,0.0,0.0,0.0,-0.0002708412,9.54197e-21,0.0,81.1843,25.000021,28.632048,96.0,0.060332585,29.915133,241.34207,88.55357,0.0,81.1843,0.11375657,0.0,77.791664,8.330017
8602,19956120.0,0.0,18.299896,14.373352,21.776794,21.10321,22.340576,22.253296,18.299896,18.299896,18.299896,18.299896,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.00030275827,9.54197e-21,0.0,81.18429,25.000015,28.630997,96.0,0.060336385,29.916605,241.34207,88.55357,0.0,81.18429,0.11375659,0.0,77.79163,8.330017
8603,19956180.0,0.0,18.299896,14.376678,21.773407,21.099426,22.337524,22.250153,18.299896,18.299896,18.299896,18.299896,0.0,0.03208519,0.03208519,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.00030023095,9.54197e-21,0.0,81.184265,25.000011,28.629938,96.0,0.06034021,29.918087,241.34207,88.55357,0.0,81.184265,0.113756604,0.0,77.79161,8.330017
8604,19956240.0,0.0,18.299927,14.380005,21.77002,21.095673,22.334473,22.24704,18.299896,18.299896,18.299896,18.299896,0.0,0.032085195,0.032085195,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.0007005866,9.54197e-21,0.0,81.184235,25.000011,28.628925,96.0,0.060343873,29.919508,241.34207,88.55358,0.0,81.184235,0.11375661,0.0,77.79159,8.330017
8605,19956300.0,0.0,18.299927,14.383331,21.766663,21.09195,22.331451,22.243927,18.299896,18.299896,18.299896,18.299896,0.0,0.0320852,0.0320852,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.0009506219,9.54197e-21,0.0,81.18421,25.000013,28.62795,96.0,0.060347382,29.920868,241.34207,88.55358,0.0,81.18421,0.11375663,0.0,77.791565,8.330017
8606,19956360.0,0.0,18.299927,14.386658,21.763306,21.088196,22.32843,22.240814,18.299927,18.299896,18.299896,18.299896,0.0,0.032085203,0.032085203,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.00027438859,9.54197e-21,0.0,81.18418,25.00002,28.627052,96.0,0.060350616,29.922125,241.34207,88.55359,0.0,81.18418,0.11375664,0.0,77.791534,8.330017
8607,19956420.0,0.0,18.299927,14.390015,21.759949,21.084473,22.32544,22.237732,18.299927,18.299896,18.299896,18.299896,0.0,0.032085203,0.032085203,0.049586233,25.0,18.300018,0.0,0.0,0.0,-0.00012827246,9.54197e-21,0.0,81.18416,25.000025,28.626165,96.0,0.06035382,29.923367,241.34207,88.5536,0.0,81.18416,0.11375664,0.0,77.79151,8.330017
8608,19956480.0,0.0,18.299927,14.393341,21.756622,21.08078,22.322449,22.23465,18.299927,18.299927,18.299927,18.299927,0.0,0.032085206,0.032085206,0.049586233,25.0,18.300018,0.0,0.0,0.0,5.5995843e-05,9.54197e-21,0.0,81.18413,25.00003,28.62527,96.0,0.06035704,29.92462,241.34207,88.5536,0.0,81.18413,0.11375664,0.0,77.79148,8.330017
8609,19956540.0,0.0,18.299927,14.3966675,21.753326,21.077087,22.319489,22.231567,18.299927,18.299927,18.299927,18.299927,0.0,0.032085206,0.032085206,0.049586236,25.0,18.300018,0.0,0.0,0.0,0.0004711916,9.54197e-21,0.0,81.1841,25.000036,28.624397,96.0,0.060360197,29.925844,241.34207,88.553604,0.0,81.1841,0.11375665,0.0,77.79146,8.330017
8610,19956600.0,0.0,18.299927,14.399963,21.750092,21.073486,22.316559,22.228577,18.299927,18.299927,18.299927,18.299927,0.0,0.032085206,0.032085206,0.049586233,25.0,18.300018,0.0,0.0,0.0,0.00069167226,9.54197e-21,0.0,81.18407,25.000044,28.623577,96.0,0.060363147,29.92699,241.34207,88.553604,0.0,81.18407,0.11375665,0.0,77.79143,8.330017
8611,19956660.0,0.0,18.299927,14.403351,21.746735,21.069733,22.313568,22.225464,18.299927,18.299927,18.299927,18.299927,0.0,0.032085203,0.032085203,0.049586233,25.0,18.300018,0.0,0.0,0.0,0.0005215001,9.54197e-21,0.0,81.18404,25.00005,28.622774,96.0,0.06036604,29.928116,241.34207,88.55361,0.0,81.18404,0.11375664,0.0,77.7914,8.330017
8612,19956720.0,0.0,18.299927,14.406677,21.74347,21.06607,22.310638,22.222443,18.299927,18.299927,18.299927,18.299927,0.0,0.032085203,0.032085203,0.04958623,25.0,18.300018,0.0,0.0,0.0,0.00020051443,9.54197e-21,0.0,81.18401,25.000057,28.622019,96.0,0.060368758,29.929173,241.34207,88.55361,0.0,81.18401,0.11375664,0.0,77.791374,8.330017
8613,19956780.0,0.0,18.299927,14.410004,21.740204,21.062439,22.307709,22.219421,18.299927,18.299927,18.299927,18.299927,0.0,0.032085203,0.032085203,0.04958623,25.0,18.300018,0.0,0.0,0.0,6.011706e-05,9.54197e-21,0.0,81.18398,25.000063,28.621283,96.0,0.060371403,29.930204,241.34207,88.55361,0.0,81.18398,0.11375663,0.0,77.79134,8.330017
8614,19956840.0,0.0,18.299927,14.41333,21.736938,21.058838,22.30481,22.21643,18.299927,18.299927,18.299927,18.299927,0.0,0.0320852,0.0320852,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.00017048663,9.54197e-21,0.0,81.18396,25.000069,28.620562,96.0,0.060374,29.931211,241.34207,88.55361,0.0,81.18396,0.11375663,0.0,77.79132,8.330017
8615,19956900.0,0.0,18.299957,14.416687,21.733704,21.055237,22.30188,22.21341,18.299927,18.299927,18.299927,18.299927,0.0,0.032085195,0.032085195,0.04958622,25.0,18.300018,0.0,0.0,0.0,0.00043329998,9.54197e-21,0.0,81.18393,25.000072,28.619865,96.0,0.060376514,29.93219,241.34207,88.55361,0.0,81.18393,0.11375661,0.0,77.7913,8.330017
8616,19956960.0,0.0,18.299957,14.420013,21.730469,21.051605,22.299011,22.21045,18.299927,18.299927,18.299927,18.299927,0.0,0.032085195,0.032085195,0.049586218,25.0,18.300018,0.0,0.0,0.0,0.00041127476,9.54197e-21,0.0,81.18391,25.000076,28.6192,96.0,0.060378905,29.933119,241.34207,88.55361,0.0,81.18391,0.11375661,0.0,77.791275,8.330017
8617,19957020.0,0.0,18.299957,14.42334,21.727264,21.048004,22.296143,22.207458,18.299927,18.299927,18.299927,18.299927,0.0,0.03208519,0.03208519,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.00023995044,9.54197e-21,0.0,81.18388,25.00008,28.618568,96.0,0.06038117,29.934004,241.34207,88.55361,0.0,81.18388,0.113756604,0.0,77.79125,8.330017
8618,19957080.0,0.0,18.299957,14.426666,21.72406,21.044434,22.293274,22.204498,18.299957,18.299927,18.299927,18.299927,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,0.00023806783,9.54197e-21,0.0,81.18386,25.000082,28.617958,96.0,0.06038337,29.93486,241.34207,88.55361,0.0,81.18386,0.11375659,0.0,77.79123,8.330017
8619,19957140.0,0.0,18.299957,14.429993,21.720856,21.040863,22.290405,22.201538,18.299957,18.299957,18.299957,18.299927,0.0,0.032085188,0.032085188,0.049586207,25.0,18.300018,0.0,0.0,0.0,0.00028282363,9.54197e-21,0.0,81.18384,25.000084,28.617376,96.0,0.060385466,29.935677,241.34209,88.55361,0.0,81.18384,0.113756575,0.0,77.791214,8.330017
8620,19957200.0,0.0,18.299957,14.43335,21.717682,21.037323,22.287567,22.198608,18.299957,18.299957,18.299957,18.299957,0.0,0.032085184,0.032085184,0.0495862,25.0,18.300018,0.0,0.0,0.0,0.00043647268,9.54197e-21,0.0,81.18382,25.000086,28.616816,96.0,0.060387474,29.936457,241.34209,88.55361,0.0,81.18382,0.113756575,0.0,77.79119,8.330017
8621,19957260.0,0.0,18.299957,14.436676,21.714508,21.033783,22.28476,22.195679,18.299957,18.299957,18.299957,18.299957,0.0,0.032085184,0.032085184,0.049586195,25.0,18.300018,0.0,0.0,0.0,0.00025069184,9.54197e-21,0.0,81.1838,25.000086,28.616291,96.0,0.06038936,29.937193,241.34209,88.553604,0.0,81.1838,0.11375657,0.0,77.791176,8.330017
8622,19957320.0,0.0,18.299957,14.440002,21.711334,21.030243,22.281921,22.192749,18.299957,18.299957,18.299957,18.299957,0.0,0.03208518,0.03208518,0.04958619,25.0,18.300018,0.0,0.0,0.0,0.00014462089,9.54197e-21,0.0,81.183784,25.000086,28.615784,96.0,0.06039118,29.937902,241.34209,88.553604,0.0,81.183784,0.11375655,0.0,77.79116,8.330017
8623,19957380.0,0.0,18.299957,14.443329,21.70819,21.026703,22.279114,22.18985,18.299957,18.299957,18.299957,18.299957,0.0,0.032085177,0.032085177,0.049586188,25.0,18.300018,0.0,0.0,0.0,0.00026409447,9.54197e-21,0.0,81.18377,25.000086,28.615294,96.0,0.060392942,29.938587,241.34209,88.553604,0.0,81.18377,0.11375654,0.0,77.791145,8.330017
8624,19957440.0,0.0,18.299957,14.446686,21.705078,21.023224,22.276337,22.18695,18.299957,18.299957,18.299957,18.299957,0.0,0.032085173,0.032085173,0.049586184,25.0,18.300018,0.0,0.0,0.0,0.0004341113,9.54197e-21,0.0,81.183754,25.000084,28.61483,96.0,0.060394607,29.939238,241.34209,88.5536,0.0,81.183754,0.11375654,0.0,77.79113,8.330017
8625,19957500.0,0.0,18.299957,14.450012,21.701935,21.019714,22.27353,22.184052,18.299957,18.299957,18.299957,18.299957,0.0,0.032085173,0.032085173,0.04958618,25.0,18.300018,0.0,0.0,0.0,0.00051487837,9.54197e-21,0.0,81.18374,25.000082,28.614405,96.0,0.06039614,29.939833,241.34209,88.5536,0.0,81.18374,0.11375653,0.0,77.79112,8.330017
8626,19957560.0,0.0,18.299957,14.453339,21.698822,21.016235,22.270782,22.181183,18.299957,18.299957,18.299957,18.299957,0.0,0.032085173,0.032085173,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.00026251996,9.54197e-21,0.0,81.18372,25.00008,28.614012,96.0,0.06039755,29.940384,241.34209,88.55359,0.0,81.18372,0.113756515,0.0,77.79111,8.330017
8627,19957620.0,0.0,18.299957,14.456665,21.69571,21.012756,22.268005,22.178314,18.299957,18.299957,18.299957,18.299957,0.0,0.03208517,0.03208517,0.049586173,25.0,18.300018,0.0,0.0,0.0,0.00010037496,9.54197e-21,0.0,81.183716,25.000078,28.613636,96.0,0.060398895,29.940908,241.34209,88.55359,0.0,81.183716,0.113756515,0.0,77.79109,8.330017
8628,19957680.0,0.0,18.299957,14.459991,21.692627,21.009277,22.265259,22.175446,18.299957,18.299957,18.299957,18.299957,0.0,0.032085165,0.032085165,0.04958617,25.0,18.300018,0.0,0.0,0.0,8.9740366e-05,9.54197e-21,0.0,81.1837,25.000076,28.613281,96.0,0.060400177,29.941406,241.34209,88.55358,0.0,81.1837,0.1137565,0.0,77.791084,8.330017
8629,19957740.0,0.0,18.299988,14.463348,21.689545,21.005829,22.262543,22.172607,18.299957,18.299957,18.299957,18.299957,0.0,0.032085165,0.032085165,0.049586166,25.0,18.300018,0.0,0.0,0.0,0.00034635037,9.54197e-21,0.0,81.18369,25.000072,28.612938,96.0,0.060401406,29.941887,241.34209,88.55358,0.0,81.18369,0.11375649,0.0,77.79107,8.330017
8630,19957800.0,0.0,18.299988,14.466675,21.686493,21.00241,22.259796,22.16977,18.299988,18.299957,18.299957,18.299957,0.0,0.03208516,0.03208516,0.049586162,25.0,18.300018,0.0,0.0,0.0,0.00053249137,9.54197e-21,0.0,81.183685,25.000069,28.61263,96.0,0.06040251,29.942318,241.34209,88.55357,0.0,81.183685,0.11375649,0.0,77.79106,8.330017
8631,19957860.0,0.0,21.641815,14.470001,21.680023,20.998901,22.25705,22.1669,18.326843,18.303192,18.303192,18.302917,0.0,0.03053123,0.03053123,0.04788148,25.0,18.300018,0.0,0.0,0.0,138.18115,9.54197e-21,0.0,75.61818,30.828297,0.017129965,96.0,0.109002575,69.97602,241.36731,90.513626,0.0,75.61818,0.10901592,0.0,72.92919,8.330017
