,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8632,19957920.0,0.0,21.666992,14.473328,21.667816,20.998474,22.257507,22.166992,18.98175,18.441162,18.441162,18.429565,0.0,0.019623276,0.019623276,0.031990178,25.0,18.300018,0.0,0.0,0.0,102.61466,9.54197e-21,0.0,59.437595,60.458103,-5.2926077e-09,96.0,0.071268074,70.0,242.00601,94.58801,0.0,59.437595,0.07126525,0.0,58.346153,8.330017
8633,19957980.0,0.0,21.665771,14.476685,21.665863,21.00241,22.261993,22.170837,19.537445,18.665771,18.665771,18.64154,0.0,0.01329439,0.01329439,0.022065535,25.0,18.300018,0.0,0.0,0.0,129.37308,4.752976e-06,0.0,53.415825,67.64096,2.9760616e-10,96.0,0.048667416,70.0,242.7336,90.39698,0.0,53.415825,0.04865858,0.0,52.63403,8.330017
8634,19958040.0,0.0,21.667603,14.480011,21.667633,21.00882,22.268768,22.176788,18.623352,18.787354,18.787354,18.76184,0.0,0.00925093,0.00925093,0.0155603625,25.0,18.300018,0.0,0.0,0.0,274.05035,5.725538e-06,0.0,49.420742,66.93441,3.1724128e-14,96.0,0.034068555,70.0,242.20079,84.95304,0.0,49.420742,0.034056608,0.0,48.81427,8.330017
8635,19958100.0,0.0,21.671661,14.483337,21.671661,21.01648,22.276703,22.183807,17.658295,18.674469,18.674469,18.659302,0.0,0.0066930223,0.0066930223,0.011364882,25.0,18.300018,0.0,0.0,0.0,57.007168,9.54197e-21,0.0,46.5083,63.07473,1.1750071e-17,96.0,0.024754483,70.0,161.3571,79.93029,0.0,46.5083,0.024742011,0.0,46.013485,8.330017
8636,19958160.0,0.0,21.67685,14.486664,21.67685,21.024506,22.285126,22.191254,17.983124,18.57959,18.57959,18.569489,0.0,0.0050444948,0.0050444948,0.008624248,25.0,18.300018,0.0,0.0,0.0,33.295948,9.54197e-21,0.0,44.277782,58.384895,-2.3836678e-22,96.0,0.01871534,70.0,111.71079,75.73072,0.0,44.277782,0.018703917,0.0,43.859562,8.330017
8637,19958220.0,0.0,21.682892,14.490021,21.682892,21.033081,22.294037,22.199158,18.416962,18.546906,18.546906,18.538177,0.0,0.003945735,0.003945735,0.0067796865,25.0,18.300018,0.0,0.0,0.0,22.24865,9.54197e-21,0.0,42.50722,53.833557,6.0130124e-25,96.0,0.014672525,70.0,80.30364,72.32244,0.0,42.50722,0.014662557,0.0,42.143997,8.330017
8638,19958280.0,0.0,21.689606,14.493347,21.689606,21.042053,22.303314,22.207397,18.76175,18.54779,18.54779,18.539154,0.0,0.0031856538,0.0031856538,0.0054944498,25.0,18.300018,0.0,0.0,0.0,18.975725,1.8260109e-09,0.0,41.060432,49.749355,-1.9599723e-27,96.0,0.01186667,70.0,59.826458,69.56763,0.0,41.060432,0.0118582025,0.0,40.738186,8.330017
8639,19958340.0,0.0,21.696808,14.496674,21.696808,21.05133,22.312866,22.215912,18.965424,18.563843,18.563843,18.554901,0.0,0.0026416148,0.0026416148,0.0045694876,25.0,18.300018,0.0,0.0,0.0,267.65973,9.057442e-06,0.0,39.85047,46.202644,1.5423565e-30,96.0,0.009853379,70.0,46.040268,67.33151,0.0,39.85047,0.009846219,0.0,39.55971,8.330017
8640,19958400.0,0.0,21.704193,14.499939,21.704193,21.060669,22.322449,22.224426,18.54358,18.573944,18.573944,18.565094,0.0,0.002245923,0.002245923,0.0038939249,25.0,18.300018,0.0,0.0,0.0,331.22708,1.0168517e-05,0.0,38.833828,43.21346,-3.4878687e-32,96.0,0.008386276,70.0,36.59928,65.531296,0.0,38.833828,0.008380215,0.0,38.567566,8.330017
8641,19958460.0,0.0,21.687256,14.503326,21.706696,21.070557,22.332611,22.23346,18.394897,18.571198,18.571198,18.562592,0.0,5.096363e-05,5.096363e-05,5.6593377e-05,56.666668,18.300018,0.0,0.0,0.0,4.273673,9.54197e-21,0.0,12.171819,24.541645,3.8978913e-37,96.0,0.00015835173,70.0,0.23558664,54.74961,0.0,12.171819,0.00017451268,0.0,11.113571,8.330017
8642,19958520.0,9.0,21.677551,14.506683,21.716187,21.080353,22.342682,22.242401,18.313812,18.569702,18.569702,18.561554,0.0,0.00042004333,0.00042004333,0.0005666669,88.333336,18.300018,0.0,0.0,0.0,2.8549018,9.54197e-21,0.0,23.302185,34.95678,-0.007755877,96.0,0.0014044874,70.01086,4.843992,59.69551,0.0,23.302185,0.0014312731,0.0,20.3814,8.330017
8643,19958580.0,9.0,21.722351,14.51001,21.768524,21.089874,22.352386,22.251007,17.873505,18.559784,18.559784,18.556152,0.0,0.002262662,0.002262662,0.0025871587,120.0,18.300018,0.0,0.0,0.0,13.697725,9.54197e-21,0.0,37.583405,48.960934,0.0009719821,96.0,0.0071085165,69.99864,35.239136,67.66487,0.0,37.583405,0.007141436,0.0,32.906208,8.330017
8644,19958640.0,9.0,21.860168,14.513336,21.871216,21.098328,22.360565,22.25821,16.850983,18.445312,18.445312,18.49887,0.0,0.00795126,0.00795126,0.008489212,120.0,18.300018,0.0,0.0,0.0,51.42112,9.54197e-21,0.0,49.734436,55.49382,-1.7965131e-07,96.0,0.02438102,70.0,140.4704,76.33938,0.0,49.734436,0.024394762,0.0,44.25014,8.330017
8645,19958700.0,9.0,21.863312,14.516663,21.872162,21.10431,22.365448,22.26239,17.212189,18.137299,18.137299,18.295135,0.0,0.01570592,0.01570592,0.018355701,120.0,18.300018,0.0,0.0,0.0,99.38106,9.54197e-21,0.0,57.69969,54.411594,-7.1784676e-09,96.0,0.049774755,70.0,243.47685,84.31288,0.0,57.69969,0.04975946,0.0,52.92125,8.330017
8646,19958760.0,9.0,21.83609,14.52002,21.837524,21.10608,22.366272,22.262817,18.512299,18.081085,18.081085,18.206665,0.0,0.021680871,0.021680871,0.028560892,120.0,18.300018,0.0,0.0,0.0,109.286224,9.54197e-21,0.0,62.266285,52.68992,1.8060909e-15,96.0,0.071901344,70.0,242.4634,90.785385,0.0,62.266285,0.07192152,0.0,58.477856,8.330017
8647,19958820.0,6.0,21.810577,14.523346,21.812164,21.105438,22.365387,22.261658,19.756958,18.497437,18.497437,18.498993,0.0,0.02587745,0.02587745,0.036894996,120.0,18.300018,0.0,0.0,0.0,86.69077,9.54197e-21,0.0,64.90955,53.56139,-1.2904622e-20,96.0,0.08862956,70.0,241.40929,96.76061,0.0,64.90955,0.08865472,0.0,61.664272,8.330017
8648,19958880.0,6.0,20.659485,14.526672,21.797821,21.104889,22.364777,22.260803,20.673431,19.22702,19.22702,19.1185,0.0,0.02877136,0.02877136,0.042844046,120.0,18.300018,0.0,0.0,0.0,21.871532,9.54197e-21,0.0,66.24506,57.823174,19.754148,96.0,0.08020963,42.344193,240.40964,102.98718,0.0,66.24506,0.10039932,0.0,63.214977,8.330017
8649,19958940.0,6.0,14.697113,14.529999,21.791595,21.106293,22.365631,22.261383,20.582886,19.89627,19.89627,19.750671,0.0,0.030799605,0.030799605,0.046947833,120.0,18.300018,0.0,0.0,0.0,-277.2713,9.54197e-21,0.0,66.72995,63.869774,44.80235,96.0,0.0006359119,7.2767086,239.58916,109.11229,0.0,66.72995,0.108558595,0.0,63.76323,8.330017
8650,19959000.0,0.0,14.841309,14.533325,21.789398,21.108612,22.366852,22.262299,18.704803,19.77185,19.77185,19.709259,0.0,0.032501202,0.032501202,0.0501513,126.666664,18.300018,0.0,0.0,0.0,-232.2874,9.54197e-21,0.0,66.45501,72.900925,42.09988,96.0,0.007433922,11.060168,238.92426,116.50031,0.0,66.45501,0.115174346,0.0,63.499935,8.330017
8651,19959060.0,0.0,19.36853,14.536682,21.786438,21.107239,22.365173,22.260468,17.286865,18.84018,18.84018,18.90326,0.0,0.033792578,0.033792578,0.052428823,133.33333,18.300018,0.0,0.0,0.0,87.849434,9.54197e-21,0.0,65.57567,83.94711,23.210257,96.0,0.08302469,37.505642,238.52408,124.51971,0.0,65.57567,0.12003708,0.0,62.656094,8.330017
8652,19959120.0,0.0,20.326874,14.540009,21.780243,21.101135,22.359985,22.255371,17.866882,18.204376,18.204376,18.296906,0.0,0.034445602,0.034445602,0.05357171,140.0,18.300018,0.0,0.0,0.0,154.5017,9.54197e-21,0.0,64.35047,96.429955,19.204924,96.0,0.097134285,43.113106,238.40541,132.5345,0.0,64.35047,0.122488774,0.0,61.488716,8.330017
8653,19959180.0,0.0,18.391022,14.543335,21.773438,21.093689,22.354034,22.249542,18.797424,18.321228,18.321228,18.35785,0.0,0.034327418,0.034327418,0.053421754,136.0,18.300018,0.0,0.0,0.0,-1.9651979,9.54197e-21,0.0,63.16754,106.78861,29.113665,96.0,0.06281913,29.240871,238.47145,138.24742,0.0,63.16754,0.12209356,0.0,60.352688,8.330017
8654,19959240.0,0.0,17.086243,14.546661,21.767975,21.087524,22.349121,22.24466,18.718658,18.571045,18.571045,18.569733,0.0,0.03401462,0.03401462,0.05292778,132.0,18.300018,0.0,0.0,0.0,-95.127525,9.54197e-21,0.0,62.224865,114.0043,34.477932,96.0,0.042501565,21.730896,238.56366,141.85777,0.0,62.224865,0.12096891,0.0,59.433662,8.330017
8655,19959300.0,0.0,17.923004,14.550018,21.763245,21.08194,22.344635,22.240204,18.142853,18.488068,18.488068,18.49884,0.0,0.033617176,0.033617176,0.05226927,128.0,18.300018,0.0,0.0,0.0,-25.089666,9.54197e-21,0.0,61.487354,118.80297,30.297857,96.0,0.05712869,27.582996,238.61894,143.9475,0.0,61.487354,0.11951073,0.0,58.705364,8.330017
8656,19959360.0,0.0,18.921509,14.553345,21.758179,21.075653,22.339752,22.235352,18.017242,18.272125,18.272125,18.299591,0.0,0.033201132,0.033201132,0.051556986,124.0,18.300018,0.0,0.0,0.0,47.790123,9.54197e-21,0.0,60.955853,121.32904,26.044788,96.0,0.07191442,33.537292,238.62498,144.71553,0.0,60.955853,0.117962316,0.0,58.175312,8.330017
8657,19959420.0,0.0,18.726501,14.556671,21.752808,21.068909,22.334595,22.230225,18.310944,18.224731,18.224731,18.24347,0.0,0.03279238,0.03279238,0.0508385,120.0,18.300018,0.0,0.0,0.0,29.28112,9.54197e-21,0.0,60.622906,122.02365,27.214169,96.0,0.06685887,31.900164,238.5936,144.46452,0.0,60.622906,0.11642305,0.0,57.841854,8.330017
8658,19959480.0,0.0,18.048462,14.559998,21.747803,21.062592,22.329773,22.225464,18.47815,18.318756,18.318756,18.31958,0.0,0.03243902,0.03243902,0.050208464,116.0,18.300018,0.0,0.0,0.0,-19.643093,9.54197e-21,0.0,60.46539,121.24099,30.177942,96.0,0.055404488,27.75088,238.54332,143.48003,0.0,60.46539,0.11508376,0.0,57.685238,8.330017
8659,19959540.0,0.0,17.937164,14.5633545,21.743225,21.056854,22.325409,22.22107,18.355072,18.3667,18.3667,18.363098,0.0,0.032156564,0.032156564,0.049701933,112.0,18.300018,0.0,0.0,0.0,-25.136595,9.54197e-21,0.0,60.442596,119.39591,30.474884,96.0,0.05380766,27.335163,238.49025,142.02312,0.0,60.442596,0.11401059,0.0,57.665188,8.330017
8660,19959600.0,0.0,18.33252,14.566681,21.738708,21.051208,22.321106,22.216766,18.204315,18.317932,18.317932,18.321442,0.0,0.031931676,0.031931676,0.049298353,108.0,18.300018,0.0,0.0,0.0,3.570989,9.54197e-21,0.0,60.52354,116.81715,28.694391,96.0,0.059802882,29.82785,238.44554,140.25578,0.0,60.52354,0.113156036,0.0,57.75016,8.330017
8661,19959660.0,0.0,18.552307,14.570007,21.734161,21.045624,22.316895,22.212494,18.228119,18.265076,18.265076,18.272156,0.0,0.031746414,0.031746414,0.048966363,104.0,18.300018,0.0,0.0,0.0,17.68806,9.54197e-21,0.0,60.688656,113.72968,27.835135,96.0,0.06250998,31.030813,238.41605,138.27303,0.0,60.688656,0.1124527,0.0,57.92004,8.330017
8662,19959720.0,0.0,18.38324,14.573334,21.729584,21.04004,22.312683,22.208282,18.333832,18.273407,18.273407,18.27594,0.0,0.031592242,0.031592242,0.048691094,100.0,18.300018,0.0,0.0,0.0,4.937364,9.54197e-21,0.0,60.92538,110.2966,28.646814,96.0,0.059308145,29.894459,238.40503,136.14989,0.0,60.92538,0.111868516,0.0,58.16188,8.330017
8663,19959780.0,0.0,18.164795,14.57666,21.725128,21.034698,22.308655,22.204224,18.36316,18.309753,18.309753,18.30719,0.0,0.03146988,0.03146988,0.048474185,96.0,18.300018,0.0,0.0,0.0,-9.712763,9.54197e-21,0.0,61.22,106.629715,29.559088,96.0,0.055814706,28.617277,238.41357,133.94724,0.0,61.22,0.11140653,0.0,58.461487,8.330017
8664,19959840.0,0.0,18.184143,14.580017,21.720795,21.029541,22.30478,22.200287,18.303802,18.31897,18.31897,18.31662,0.0,0.031374484,0.031374484,0.048307862,92.0,18.300018,0.0,0.0,0.0,-7.5279675,9.54197e-21,0.0,61.55873,102.827255,29.40604,96.0,0.056181982,28.831541,238.44153,131.71037,0.0,61.55873,0.11104922,0.0,58.80443,8.330017
8665,19959900.0,0.0,18.341858,14.5833435,21.716461,21.024414,22.300903,22.19635,18.258423,18.297485,18.297485,18.29831,0.0,0.031296328,0.031296328,0.048173867,88.0,18.300018,0.0,0.0,0.0,3.3449419,9.54197e-21,0.0,61.93246,98.95498,28.714436,96.0,0.05849594,29.79979,238.48813,129.45927,0.0,61.93246,0.11075881,0.0,59.18096,8.330017
8666,19959960.0,0.0,18.398773,14.58667,21.712189,21.01941,22.29715,22.192535,18.278107,18.281433,18.281433,18.283234,0.0,0.031226575,0.031226575,0.04805594,84.0,18.300018,0.0,0.0,0.0,6.686053,9.54197e-21,0.0,62.33762,95.049904,28.507858,96.0,0.05909558,30.088997,238.55238,127.200386,0.0,62.33762,0.110501334,0.0,59.587257,8.330017
8667,19960020.0,0.0,18.317474,14.589996,21.707947,21.014435,22.293396,22.18872,18.318146,18.288422,18.288422,18.28833,0.0,0.03116194,0.03116194,0.047948238,80.0,18.300018,0.0,0.0,0.0,0.8490922,9.54197e-21,0.0,62.77281,91.132095,28.882372,96.0,0.057645243,29.564682,238.63324,124.9396,0.0,62.77281,0.11026435,0.0,60.021694,8.330017
8668,19960080.0,0.0,18.244934,14.593353,21.703796,21.009613,22.289764,22.184998,18.321808,18.30194,18.30194,18.300262,0.0,0.03110365,0.03110365,0.04785295,76.0,18.300018,0.0,0.0,0.0,-3.8388398,9.54197e-21,0.0,63.237244,87.20957,29.17665,96.0,0.05649353,29.152689,238.72975,122.68252,0.0,63.237244,0.1100519,0.0,60.483025,8.330017
8669,19960140.0,0.0,18.263916,14.59668,21.699707,21.004822,22.286194,22.181335,18.299286,18.303192,18.303192,18.30194,0.0,0.03104842,0.03104842,0.04776426,72.0,18.300018,0.0,0.0,0.0,-2.2725143,9.54197e-21,0.0,63.72685,83.30236,29.070637,96.0,0.05676838,29.301107,238.84096,120.43606,0.0,63.72685,0.109853394,0.0,60.967022,8.330017
8670,19960200.0,0.0,18.31601,14.600006,21.695648,21.000092,22.282623,22.177704,18.285553,18.29596,18.29596,18.295776,0.0,0.03099229,0.03099229,0.04767364,68.0,18.300018,0.0,0.0,0.0,1.2554648,9.54197e-21,0.0,64.24095,79.42086,28.842268,96.0,0.057472844,29.620827,238.96613,118.199265,0.0,64.24095,0.109650515,0.0,61.47299,8.330017
8671,19960260.0,0.0,18.333649,14.6033325,21.691711,20.995483,22.279175,22.174164,18.292847,18.290863,18.290863,18.291016,0.0,0.030933209,0.030933209,0.047574863,64.0,18.300018,0.0,0.0,0.0,2.252,9.54197e-21,0.0,64.78235,75.564865,28.778967,96.0,0.057585,29.709444,239.1046,115.96875,0.0,64.78235,0.109433666,0.0,62.00443,8.330017
8672,19960320.0,0.0,18.308258,14.606659,21.687836,20.990936,22.275787,22.170654,18.305603,18.29309,18.29309,18.292633,0.0,0.030869696,0.030869696,0.047466885,60.0,18.300018,0.0,0.0,0.0,0.44119328,9.54197e-21,0.0,65.35356,71.73308,28.895823,96.0,0.057051897,29.545849,239.2558,113.74258,0.0,65.35356,0.10919862,0.0,62.56452,8.330017
8673,19960380.0,0.0,18.281525,14.610016,21.684021,20.98645,22.27243,22.167206,18.30841,18.29776,18.29776,18.296753,0.0,0.030801766,0.030801766,0.04735033,56.0,18.300018,0.0,0.0,0.0,-1.2864834,9.54197e-21,0.0,65.95736,67.92472,29.005852,96.0,0.05653414,29.391808,239.41936,111.52023,0.0,65.95736,0.10894416,0.0,63.15614,8.330017
8674,19960440.0,0.0,18.285278,14.613342,21.680298,20.982056,22.269135,22.163818,18.300934,18.298706,18.298706,18.29779,0.0,0.030729007,0.030729007,0.04722482,52.0,18.300018,0.0,0.0,0.0,-0.9291032,9.54197e-21,0.0,66.59821,64.133354,28.98069,96.0,0.05648442,29.427034,239.59528,109.29932,0.0,66.59821,0.10867287,0.0,63.783733,8.330017
8675,19960500.0,0.0,18.301636,14.616669,21.676636,20.977692,22.26587,22.16043,18.296143,18.2966,18.2966,18.296051,0.0,0.030649696,0.030649696,0.04708761,48.0,18.300018,0.0,0.0,0.0,0.17171833,9.54197e-21,0.0,67.27789,60.372623,28.908354,96.0,0.05658435,29.528301,239.78319,107.08227,0.0,67.27789,0.108368345,0.0,64.449196,8.330017
8676,19960560.0,0.0,18.308563,14.619995,21.673126,20.97348,22.262726,22.157196,18.297394,18.295013,18.295013,18.294617,0.0,0.030557722,0.030557722,0.046927426,44.0,18.300018,0.0,0.0,0.0,0.58159673,9.54197e-21,0.0,67.99939,56.639023,28.881872,96.0,0.056504816,29.565382,239.98265,104.86888,0.0,67.99939,0.10803426,0.0,65.15556,8.330017
8677,19960620.0,0.0,18.303467,14.623352,21.669678,20.96936,22.259674,22.153992,18.30066,18.29538,18.29538,18.29483,0.0,0.03045536,0.03045536,0.04674918,40.0,18.300018,0.0,0.0,0.0,0.20932342,9.54197e-21,0.0,68.76936,52.942074,28.9067,96.0,0.056221608,29.53062,240.19359,102.65864,0.0,68.76936,0.1076512,0.0,65.90945,8.330017
8678,19960680.0,0.0,18.297638,14.626678,21.66632,20.965302,22.256653,22.150848,18.301666,18.296326,18.296326,18.295685,0.0,0.030341184,0.030341184,0.046550527,36.0,18.300018,0.0,0.0,0.0,-0.16786279,9.54197e-21,0.0,69.59679,49.274654,28.931934,96.0,0.055912893,29.495296,240.41594,100.448296,0.0,69.59679,0.10721919,0.0,66.71963,8.330017
8679,19960740.0,0.0,18.29718,14.630005,21.663086,20.961334,22.253693,22.147766,18.30072,18.296692,18.296692,18.29602,0.0,0.03021304,0.03021304,0.04632764,32.0,18.300018,0.0,0.0,0.0,-0.18082282,9.54197e-21,0.0,70.49179,45.633896,28.933504,96.0,0.055660713,29.493093,240.6496,98.236275,0.0,70.49179,0.10673609,0.0,67.595955,8.330017
8680,19960800.0,0.0,18.299164,14.633331,21.65976,20.957428,22.250793,22.144745,18.299744,18.296661,18.296661,18.29602,0.0,0.030130621,0.030130621,0.046190653,29.666666,18.300018,0.0,0.0,0.0,-0.044254716,9.54197e-21,0.0,71.425865,42.315323,28.924496,96.0,0.055540163,29.505707,240.85973,96.26599,0.0,71.425865,0.10644205,0.0,68.50898,8.330017
8681,19960860.0,0.0,18.300842,14.636658,21.656555,20.953644,22.248016,22.141785,18.29956,18.29654,18.29654,18.29599,0.0,0.030060343,0.030060343,0.046073854,27.333334,18.300018,0.0,0.0,0.0,0.060193695,9.54197e-21,0.0,72.38735,39.24397,28.917858,96.0,0.055431485,29.514997,241.05849,94.44612,0.0,72.38735,0.10618506,0.0,69.4469,8.330017
8682,19960920.0,0.0,18.300781,14.640015,21.653412,20.94989,22.24527,22.138916,18.299866,18.296692,18.296692,18.296143,0.0,0.03001057,0.03001057,0.045994744,25.0,18.300018,0.0,0.0,0.0,0.05122356,9.54197e-21,0.0,73.38858,36.388382,28.918913,96.0,0.05530161,29.51352,241.2485,92.74723,0.0,73.38858,0.10592707,0.0,70.42211,8.330017
8683,19960980.0,0.0,18.30011,14.643341,21.650085,20.946198,22.242554,22.136017,18.300049,18.297028,18.297028,18.296478,0.0,0.030021753,0.030021753,0.046025585,25.0,18.300018,0.0,0.0,0.0,0.005763637,9.54197e-21,0.0,74.37292,33.977184,28.920784,96.0,0.05535697,29.5109,241.3864,91.41924,0.0,74.37292,0.106061995,0.0,71.377686,8.330017
8684,19961040.0,0.0,18.299622,14.6466675,21.646667,20.942444,22.239777,22.133118,18.300018,18.297394,18.297394,18.296906,0.0,0.03009477,0.03009477,0.04616469,25.0,18.300018,0.0,0.0,0.0,-0.021311756,9.54197e-21,0.0,75.30983,31.998981,28.920946,96.0,0.055501826,29.510677,241.48729,90.3802,0.0,75.30983,0.10634693,0.0,72.282745,8.330017
8685,19961100.0,0.0,18.29956,14.649994,21.64325,20.93869,22.237,22.130188,18.299896,18.29773,18.29773,18.297272,0.0,0.03018464,0.03018464,0.04633111,25.0,18.300018,0.0,0.0,0.0,-0.022871893,9.54197e-21,0.0,76.20527,30.29599,28.919151,96.0,0.055685245,29.51319,241.5671,89.514,0.0,76.20527,0.10669401,0.0,73.14507,8.330017
8686,19961160.0,0.0,18.299835,14.653351,21.639801,20.934937,22.234253,22.127289,18.299744,18.297974,18.297974,18.297577,0.0,0.030299246,0.030299246,0.046538763,25.0,18.300018,0.0,0.0,0.0,-0.0047799293,9.54197e-21,0.0,77.04159,28.878601,28.915722,96.0,0.05592166,29.517994,241.62228,88.8359,0.0,77.04159,0.10713319,0.0,73.94715,8.330017
8687,19961220.0,0.0,18.299957,14.656677,21.636322,20.931122,22.231445,22.124329,18.299713,18.298187,18.298187,18.297852,0.0,0.030429445,0.030429445,0.046771385,25.0,18.300018,0.0,0.0,0.0,0.0048559774,9.54197e-21,0.0,77.808784,27.70935,28.912622,96.0,0.05618459,29.522327,241.65775,88.313515,0.0,77.808784,0.10762618,0.0,74.67991,8.330017
8688,19961280.0,0.0,18.299957,14.660004,21.632782,20.927277,22.228607,22.121338,18.299744,18.298431,18.298431,18.298126,0.0,0.030563965,0.030563965,0.04700977,25.0,18.300018,0.0,0.0,0.0,0.0053239963,9.54197e-21,0.0,78.52123,26.713055,28.910023,96.0,0.056453694,29.525969,241.68102,87.8929,0.0,78.52123,0.10813453,0.0,75.3583,8.330017
8689,19961340.0,0.0,18.299866,14.66333,21.629211,20.92337,22.225708,22.118317,18.299744,18.298645,18.298645,18.29837,0.0,0.030705983,0.030705983,0.047259286,25.0,18.300018,0.0,0.0,0.0,-0.0010974491,9.54197e-21,0.0,79.16116,25.902538,28.907692,96.0,0.056735344,29.529232,241.69032,87.585045,0.0,79.16116,0.108669095,0.0,75.96503,8.330017
8690,19961400.0,0.0,18.299805,14.666687,21.62558,20.919403,22.222748,22.115204,18.299744,18.298828,18.298828,18.298584,0.0,0.030850306,0.030850306,0.047510967,25.0,18.300018,0.0,0.0,0.0,-0.0038280229,9.54197e-21,0.0,79.72632,25.251827,28.905,96.0,0.057021346,29.532999,241.68884,87.36951,0.0,79.72632,0.10920952,0.0,76.49849,8.330017
8691,19961460.0,0.0,18.299835,14.670013,21.621979,20.915436,22.219788,22.112122,18.299713,18.29898,18.29898,18.298798,0.0,0.030993065,0.030993065,0.047758456,25.0,18.300018,0.0,0.0,0.0,-0.002133262,9.54197e-21,0.0,80.22971,24.719374,28.90203,96.0,0.05730497,29.537159,241.6802,87.2191,0.0,80.22971,0.109743275,0.0,76.97184,8.330017
8692,19961520.0,0.0,18.299866,14.67334,21.618347,20.911438,22.216797,22.109009,18.299713,18.299103,18.299103,18.29895,0.0,0.031133004,0.031133004,0.047999654,25.0,18.300018,0.0,0.0,0.0,5.493827e-05,9.54197e-21,0.0,80.66706,24.298481,28.899002,96.0,0.057582527,29.541393,241.6653,87.12862,0.0,80.66706,0.11026467,0.0,77.38123,8.330017
8693,19961580.0,0.0,18.299866,14.676666,21.614655,20.90738,22.213745,22.105835,18.299713,18.299225,18.299225,18.299103,0.0,0.031267826,0.031267826,0.048230693,25.0,18.300018,0.0,0.0,0.0,0.00043073166,9.54197e-21,0.0,81.03545,23.98078,28.896082,96.0,0.05784926,29.545486,241.64532,87.09111,0.0,81.03545,0.11076548,0.0,77.72423,8.330017
8694,19961640.0,0.0,18.299835,14.679993,21.610962,20.90326,22.210632,22.10263,18.299713,18.299316,18.299316,18.299225,0.0,0.03139694,0.03139694,0.048450917,25.0,18.300018,0.0,0.0,0.0,9.908094e-05,9.54197e-21,0.0,81.353966,23.73215,28.893215,96.0,0.05810454,29.5495,241.62263,87.0867,0.0,81.353966,0.11124427,0.0,78.01949,8.330017
8695,19961700.0,0.0,18.299835,14.68335,21.607239,20.89914,22.20752,22.099396,18.299713,18.299438,18.299438,18.299347,0.0,0.03151983,0.03151983,0.04865952,25.0,18.300018,0.0,0.0,0.0,-0.00053165056,9.54197e-21,0.0,81.6198,23.551584,28.89038,96.0,0.058347404,29.55347,241.59747,87.114334,0.0,81.6198,0.1116989,0.0,78.26446,8.330017
8696,19961760.0,0.0,18.299835,14.686676,21.603546,20.89502,22.204407,22.09616,18.299713,18.2995,18.2995,18.299438,0.0,0.031634692,0.031634692,0.04885356,25.0,18.300018,0.0,0.0,0.0,0.0003884566,9.54197e-21,0.0,81.8313,23.435423,28.887552,96.0,0.058574542,29.557428,241.57063,87.170135,0.0,81.8313,0.112122774,0.0,78.45781,8.330017
8697,19961820.0,0.0,18.299835,14.690002,21.599854,20.89087,22.201263,22.092896,18.299744,18.299591,18.299591,18.29953,0.0,0.031740375,0.031740375,0.049031306,25.0,18.300018,0.0,0.0,0.0,0.0010810931,9.54197e-21,0.0,81.993706,23.372795,28.884825,96.0,0.05878363,29.561245,241.54317,87.246796,0.0,81.993706,0.11251203,0.0,78.604774,8.330017
8698,19961880.0,0.0,18.299835,14.693329,21.59613,20.886688,22.19809,22.0896,18.299744,18.299652,18.299652,18.299622,0.0,0.031836633,0.031836633,0.049192484,25.0,18.300018,0.0,0.0,0.0,0.0008313702,9.54197e-21,0.0,82.109726,23.358423,28.882227,96.0,0.05897411,29.564884,241.5155,87.34109,0.0,82.109726,0.11286576,0.0,78.70802,8.330017
8699,19961940.0,0.0,18.299835,14.696686,21.592407,20.882477,22.194885,22.086304,18.299744,18.299713,18.299713,18.299683,0.0,0.031922694,0.031922694,0.04933602,25.0,18.300018,0.0,0.0,0.0,0.00022071411,9.54197e-21,0.0,82.18606,23.381752,28.879726,96.0,0.059144802,29.568386,241.48853,87.44623,0.0,82.18606,0.113181494,0.0,78.774086,8.330017
8700,19962000.0,0.0,18.299835,14.700012,21.588654,20.878265,22.19165,22.082977,18.299774,18.299744,18.299744,18.299744,0.0,0.031998623,0.031998623,0.049462188,25.0,18.300018,0.0,0.0,0.0,-0.0001726964,9.54197e-21,0.0,82.23026,23.432722,28.877274,96.0,0.059295963,29.57182,241.46288,87.55649,0.0,82.23026,0.11345946,0.0,78.81021,8.330017
8701,19962060.0,0.0,18.299866,14.703308,21.584991,20.874176,22.188477,22.079712,18.299774,18.299805,18.299805,18.299774,0.0,0.032062367,0.032062367,0.04956772,25.0,18.300018,0.0,0.0,0.0,0.001166436,9.54197e-21,0.0,82.234344,23.519167,28.874954,96.0,0.059423823,29.575062,241.43863,87.6744,0.0,82.234344,0.11369263,0.0,78.808876,8.330017
8702,19962120.0,0.0,18.299835,14.706482,21.58136,20.870056,22.185272,22.076416,18.299774,18.299835,18.299835,18.299835,0.0,0.032112837,0.032112837,0.049650848,25.0,18.300018,0.0,0.0,0.0,0.0004115026,9.54197e-21,0.0,82.20775,23.627342,28.872765,96.0,0.059526045,29.57813,241.41702,87.790726,0.0,82.20775,0.11387668,0.0,78.77915,8.330017
8703,19962180.0,0.0,18.299805,14.709595,21.577698,20.865967,22.182068,22.07312,18.299774,18.299835,18.299835,18.299866,0.0,0.032154147,0.032154147,0.049718533,25.0,18.300018,0.0,0.0,0.0,-0.00064438244,9.54197e-21,0.0,82.163994,23.745605,28.870525,96.0,0.059611134,29.581264,241.39754,87.90316,0.0,82.163994,0.11402697,0.0,78.733665,8.330017
8704,19962240.0,0.0,18.299774,14.712616,21.574066,20.861877,22.178864,22.069824,18.299774,18.299866,18.299866,18.299866,0.0,0.032189645,0.032189645,0.049776435,25.0,18.300018,0.0,0.0,0.0,-0.001885126,9.54197e-21,0.0,82.11052,23.869108,28.86821,96.0,0.05968559,29.584507,241.37947,88.01248,0.0,82.11052,0.11415595,0.0,78.67929,8.330017
8705,19962300.0,0.0,18.299774,14.715546,21.570435,20.857788,22.17566,22.066559,18.299774,18.299866,18.299866,18.299896,0.0,0.032214355,0.032214355,0.04981631,25.0,18.300018,0.0,0.0,0.0,-0.0016972766,9.54197e-21,0.0,82.04257,23.997168,28.865725,96.0,0.059740327,29.587984,241.36435,88.11294,0.0,82.04257,0.1142452,0.0,78.61184,8.330017
8706,19962360.0,0.0,18.299774,14.718414,21.566925,20.853851,22.172516,22.063354,18.299774,18.299866,18.299866,18.299896,0.0,0.032234184,0.032234184,0.049848013,25.0,18.300018,0.0,0.0,0.0,-0.00020383189,9.54197e-21,0.0,81.96954,24.125847,28.863234,96.0,0.05978596,29.591475,241.35063,88.208595,0.0,81.96954,0.11431661,0.0,78.53986,8.330017
8707,19962420.0,0.0,18.299774,14.721191,21.563416,20.849915,22.169373,22.06015,18.299774,18.299896,18.299896,18.299896,0.0,0.03224827,0.03224827,0.049870137,25.0,18.300018,0.0,0.0,0.0,-4.6704303e-05,9.54197e-21,0.0,81.891624,24.253683,28.860783,96.0,0.059820626,29.594904,241.3387,88.29763,0.0,81.891624,0.114366926,0.0,78.4636,8.330017
8708,19962480.0,0.0,18.299744,14.723877,21.559937,20.845978,22.16626,22.056946,18.299774,18.299866,18.299866,18.299896,0.0,0.03225626,0.03225626,0.049882106,25.0,18.300018,0.0,0.0,0.0,-0.0009813521,9.54197e-21,0.0,81.810616,24.37767,28.858322,96.0,0.05984388,29.598349,241.32881,88.377914,0.0,81.810616,0.11439488,0.0,78.384796,8.330017
8709,19962540.0,0.0,18.299713,14.726471,21.556458,20.842102,22.163147,22.053741,18.299744,18.299866,18.299866,18.299896,0.0,0.032259397,0.032259397,0.049886007,25.0,18.300018,0.0,0.0,0.0,-0.0016370622,9.54197e-21,0.0,81.729904,24.494905,28.855762,96.0,0.059858434,29.601933,241.32076,88.44914,0.0,81.729904,0.114405185,0.0,78.30662,8.330017
8710,19962600.0,0.0,18.299713,14.729004,21.553009,20.838226,22.160034,22.050568,18.299744,18.299866,18.299866,18.299896,0.0,0.032256562,0.032256562,0.049879998,25.0,18.300018,0.0,0.0,0.0,-0.0017418329,9.54197e-21,0.0,81.64864,24.60476,28.853092,96.0,0.05986205,29.605669,241.31496,88.5096,0.0,81.64864,0.114393316,0.0,78.22833,8.330017
8711,19962660.0,0.0,18.299744,14.731476,21.549652,20.834473,22.156982,22.047485,18.299744,18.299866,18.299866,18.299866,0.0,0.03225067,0.03225067,0.04986892,25.0,18.300018,0.0,0.0,0.0,0.00034452634,9.54197e-21,0.0,81.57002,24.707022,28.850353,96.0,0.059860263,29.609507,241.31052,88.56243,0.0,81.57002,0.11437044,0.0,78.152794,8.330017
8712,19962720.0,0.0,18.299744,14.733887,21.546326,20.83078,22.153961,22.044403,18.299744,18.299835,18.299835,18.299866,0.0,0.032241896,0.032241896,0.049853105,25.0,18.300018,0.0,0.0,0.0,0.0010032618,9.54197e-21,0.0,81.49591,24.799185,28.847668,96.0,0.059852883,29.613266,241.30753,88.60631,0.0,81.49591,0.11433707,0.0,78.0818,8.330017
8713,19962780.0,0.0,18.299713,14.736206,21.54303,20.827087,22.15097,22.041351,18.299744,18.299835,18.299835,18.299835,0.0,0.032230694,0.032230694,0.049833298,25.0,18.300018,0.0,0.0,0.0,-0.0004272633,9.54197e-21,0.0,81.426926,24.88086,28.845047,96.0,0.059840724,29.616934,241.30591,88.64149,0.0,81.426926,0.11429484,0.0,78.015915,8.330017
8714,19962840.0,0.0,18.299683,14.738434,21.539734,20.823425,22.14798,22.0383,18.299744,18.299805,18.299805,18.299835,0.0,0.03221798,0.03221798,0.049811054,25.0,18.300018,0.0,0.0,0.0,-0.0019319998,9.54197e-21,0.0,81.36415,24.951715,28.842339,96.0,0.059826072,29.620726,241.30539,88.66877,0.0,81.36415,0.11424714,0.0,77.95613,8.330017
8715,19962900.0,0.0,18.299652,14.740631,21.536469,20.819794,22.144989,22.035278,18.299744,18.299805,18.299805,18.299805,0.0,0.032204527,0.032204527,0.049787667,25.0,18.300018,0.0,0.0,0.0,-0.002586695,9.54197e-21,0.0,81.308,25.01222,28.839483,96.0,0.05981068,29.624722,241.3057,88.6893,0.0,81.308,0.11419696,0.0,77.902794,8.330017
8716,19962960.0,0.0,18.299713,14.742737,21.533295,20.816284,22.14209,22.032318,18.299713,18.299774,18.299774,18.299805,0.0,0.032190114,0.032190114,0.0497628,25.0,18.300018,0.0,0.0,0.0,-0.0005034903,9.54197e-21,0.0,81.259605,25.060226,28.836498,96.0,0.059793867,29.628906,241.30707,88.70148,0.0,81.259605,0.11414311,0.0,77.85701,8.330017
8717,19963020.0,0.0,18.299713,14.744812,21.530182,20.812836,22.139221,22.029419,18.299713,18.299774,18.299774,18.299774,0.0,0.03217592,0.03217592,0.04973843,25.0,18.300018,0.0,0.0,0.0,0.00022997847,9.54197e-21,0.0,81.220276,25.095528,28.833557,96.0,0.059777427,29.633022,241.30914,88.70658,0.0,81.220276,0.11409032,0.0,77.819984,8.330017
8718,19963080.0,0.0,18.299713,14.746796,21.52707,20.809418,22.136383,22.02652,18.299713,18.299774,18.299774,18.299774,0.0,0.032163132,0.032163132,0.0497166,25.0,18.300018,0.0,0.0,0.0,-1.9072288e-05,9.54197e-21,0.0,81.192566,25.11614,28.830551,96.0,0.059763927,29.637226,241.31168,88.70469,0.0,81.192566,0.11404285,0.0,77.79409,8.330017
8719,19963140.0,0.0,18.299683,14.748749,21.523987,20.80597,22.133514,22.02362,18.299713,18.299744,18.299744,18.299744,0.0,0.03215002,0.03215002,0.04969418,25.0,18.300018,0.0,0.0,0.0,-0.0005681752,9.54197e-21,0.0,81.1631,25.138866,28.827578,96.0,0.059749734,29.64139,241.31418,88.7037,0.0,81.1631,0.11399426,0.0,77.76652,8.330017
8720,19963200.0,0.0,18.299652,14.75061,21.520905,20.802582,22.130676,22.020721,18.299713,18.299744,18.299744,18.299744,0.0,0.032138042,0.032138042,0.049673792,25.0,18.300018,0.0,0.0,0.0,-0.0012687716,9.54197e-21,0.0,81.14118,25.152336,28.824451,96.0,0.059738275,29.645767,241.31691,88.69856,0.0,81.14118,0.1139499,0.0,77.74617,8.330017
8721,19963260.0,0.0,18.299683,14.752441,21.517883,20.799286,22.1279,22.017914,18.299683,18.299713,18.299713,18.299744,0.0,0.03212651,0.03212651,0.04965418,25.0,18.300018,0.0,0.0,0.0,-0.0007033663,9.54197e-21,0.0,81.12177,25.162825,28.821274,96.0,0.059727836,29.650217,241.3197,88.69218,0.0,81.12177,0.11390722,0.0,77.728226,8.330017
8722,19963320.0,0.0,18.299683,14.754211,21.514923,20.79602,22.125153,22.015137,18.299683,18.299713,18.299713,18.299713,0.0,0.032115977,0.032115977,0.04963632,25.0,18.300018,0.0,0.0,0.0,-0.0002835806,9.54197e-21,0.0,81.10736,25.167551,28.81804,96.0,0.05971952,29.654745,241.32253,88.68354,0.0,81.10736,0.113868274,0.0,77.715034,8.330017
8723,19963380.0,0.0,18.299652,14.755951,21.511932,20.792786,22.122406,22.01236,18.299683,18.299683,18.299683,18.299713,0.0,0.03210653,0.03210653,0.04962036,25.0,18.300018,0.0,0.0,0.0,-0.00063457264,9.54197e-21,0.0,81.097305,25.167566,28.814766,96.0,0.05971345,29.659328,241.32533,88.67336,0.0,81.097305,0.11383342,0.0,77.705986,8.330017
8724,19963440.0,0.0,18.299652,14.757599,21.509003,20.78955,22.11966,22.009583,18.299683,18.299683,18.299683,18.299683,0.0,0.032098193,0.032098193,0.04960631,25.0,18.300018,0.0,0.0,0.0,-0.0009822855,9.54197e-21,0.0,81.09078,25.164103,28.811401,96.0,0.059709806,29.66404,241.328,88.66236,0.0,81.09078,0.11380269,0.0,77.70028,8.330017
8725,19963500.0,0.0,18.299622,14.759216,21.506042,20.786377,22.116943,22.006805,18.299652,18.299683,18.299683,18.299683,0.0,0.032090973,0.032090973,0.049594194,25.0,18.300018,0.0,0.0,0.0,-0.0014979148,9.54197e-21,0.0,81.08819,25.15661,28.807959,96.0,0.059708588,29.66886,241.3306,88.650246,0.0,81.08819,0.113776125,0.0,77.69829,8.330017
8726,19963560.0,0.0,18.299652,14.760803,21.503204,20.783264,22.114258,22.00412,18.299652,18.299652,18.299652,18.299652,0.0,0.03208487,0.03208487,0.049583994,25.0,18.300018,0.0,0.0,0.0,-6.0593728e-05,9.54197e-21,0.0,81.08846,25.146624,28.804403,96.0,0.05970989,29.673832,241.33302,88.63789,0.0,81.08846,0.113753706,0.0,77.699,8.330017
8727,19963620.0,0.0,18.299652,14.762329,21.500336,20.780182,22.111603,22.001434,18.299652,18.299652,18.299652,18.299652,0.0,0.032079823,0.032079823,0.049575604,25.0,18.300018,0.0,0.0,0.0,0.00061188417,9.54197e-21,0.0,81.09102,25.134937,28.80086,96.0,0.059713177,29.678795,241.33522,88.6257,0.0,81.09102,0.11373523,0.0,77.701836,8.330017
8728,19963680.0,0.0,18.299652,14.763824,21.497528,20.77713,22.108948,21.99878,18.299652,18.299652,18.299652,18.299652,0.0,0.032075793,0.032075793,0.049568947,25.0,18.300018,0.0,0.0,0.0,-0.00019351116,9.54197e-21,0.0,81.095566,25.12191,28.797344,96.0,0.059718292,29.683718,241.33722,88.61384,0.0,81.095566,0.11372051,0.0,77.70652,8.330017
8729,19963740.0,0.0,18.299622,14.765259,21.49469,20.774078,22.106323,21.996124,18.299652,18.299652,18.299652,18.299652,0.0,0.032072674,0.032072674,0.04956384,25.0,18.300018,0.0,0.0,0.0,-0.0012639064,9.54197e-21,0.0,81.10149,25.108282,28.793768,96.0,0.05972536,29.688725,241.33897,88.60261,0.0,81.10149,0.11370917,0.0,77.71248,8.330017
8730,19963800.0,0.0,18.299622,14.766663,21.491882,20.771057,22.103699,21.99347,18.299652,18.299652,18.299652,18.299652,0.0,0.03207033,0.03207033,0.04956004,25.0,18.300018,0.0,0.0,0.0,-0.0017627269,9.54197e-21,0.0,81.10823,25.09465,28.790087,96.0,0.059734263,29.693878,241.3405,88.59221,0.0,81.10823,0.11370067,0.0,77.71917,8.330017
8731,19963860.0,0.0,18.299622,14.768036,21.489136,20.768127,22.101135,21.990875,18.299622,18.299622,18.299622,18.299622,0.0,0.032068826,0.032068826,0.049557656,25.0,18.300018,0.0,0.0,0.0,-0.0004542396,9.54197e-21,0.0,81.116035,25.080772,28.786304,96.0,0.05974512,29.699171,241.34178,88.58257,0.0,81.116035,0.113695286,0.0,77.72682,8.330017
8732,19963920.0,0.0,18.299652,14.769379,21.48642,20.765198,22.098541,21.988312,18.299622,18.299622,18.299622,18.299622,0.0,0.032067962,0.032067962,0.049556352,25.0,18.300018,0.0,0.0,0.0,0.0006210973,9.54197e-21,0.0,81.12417,25.067402,28.782516,96.0,0.059757218,29.704475,241.34286,88.57392,0.0,81.12417,0.113692254,0.0,77.73476,8.330017
8733,19963980.0,0.0,18.299652,14.770691,21.483704,20.762299,22.095978,21.985718,18.299622,18.299622,18.299622,18.299622,0.0,0.0320676,0.0320676,0.049555887,25.0,18.300018,0.0,0.0,0.0,0.00087019394,9.54197e-21,0.0,81.132286,25.054832,28.778732,96.0,0.05977024,29.709774,241.34373,88.56627,0.0,81.132286,0.11369106,0.0,77.74264,8.330017
8734,19964040.0,0.0,18.299622,14.771942,21.481018,20.7594,22.093445,21.983154,18.299622,18.299622,18.299622,18.299622,0.0,0.03206787,0.03206787,0.04955647,25.0,18.300018,0.0,0.0,0.0,-0.00013461267,9.54197e-21,0.0,81.14048,25.043137,28.774977,96.0,0.059784357,29.715034,241.34438,88.55981,0.0,81.14048,0.11369218,0.0,77.75054,8.330017
8735,19964100.0,0.0,18.299622,14.773193,21.478333,20.75653,22.090912,21.980621,18.299622,18.299622,18.299622,18.299622,0.0,0.03206858,0.03206858,0.0495578,25.0,18.300018,0.0,0.0,0.0,-0.00060607604,9.54197e-21,0.0,81.14816,25.032888,28.771141,96.0,0.059799593,29.720402,241.34479,88.55466,0.0,81.14816,0.113694936,0.0,77.75791,8.330017
8736,19964160.0,0.0,18.299622,14.774414,21.475677,20.753754,22.08841,21.978119,18.299622,18.299622,18.299622,18.299622,0.0,0.03206943,0.03206943,0.049559344,25.0,18.300018,0.0,0.0,0.0,-0.0001020452,9.54197e-21,0.0,81.155624,25.02317,28.767284,96.0,0.059815157,29.725801,241.34514,88.549965,0.0,81.155624,0.11369818,0.0,77.76507,8.330017
8737,19964220.0,0.0,18.299622,14.775604,21.473083,20.750977,22.085907,21.975616,18.299622,18.299622,18.299622,18.299622,0.0,0.032070514,0.032070514,0.049561277,25.0,18.300018,0.0,0.0,0.0,0.00023285717,9.54197e-21,0.0,81.16256,25.014584,28.763426,96.0,0.05983117,29.731201,241.34534,88.54617,0.0,81.16256,0.11370229,0.0,77.77169,8.330017
8738,19964280.0,0.0,18.299622,14.776764,21.470459,20.7482,22.083435,21.973145,18.299622,18.299622,18.299622,18.299622,0.0,0.032071758,0.032071758,0.049563464,25.0,18.300018,0.0,0.0,0.0,-6.314987e-05,9.54197e-21,0.0,81.168884,25.007133,28.759579,96.0,0.059847448,29.736593,241.34543,88.54321,0.0,81.168884,0.11370697,0.0,77.77771,8.330017
8739,19964340.0,0.0,18.299622,14.777893,21.467865,20.745453,22.080963,21.970673,18.299622,18.299622,18.299622,18.299622,0.0,0.03207308,0.03207308,0.04956577,25.0,18.300018,0.0,0.0,0.0,-0.00033920753,9.54197e-21,0.0,81.17456,25.000757,28.755697,96.0,0.05986397,29.742023,241.34543,88.540955,0.0,81.17456,0.11371192,0.0,77.783104,8.330017
8740,19964400.0,0.0,18.299591,14.779022,21.465271,20.742706,22.078491,21.9682,18.299622,18.299622,18.299622,18.299622,0.0,0.032074515,0.032074515,0.049568255,25.0,18.300018,0.0,0.0,0.0,-0.000724764,9.54197e-21,0.0,81.17958,24.995497,28.751799,96.0,0.059880786,29.747482,241.34534,88.53947,0.0,81.17958,0.11371727,0.0,77.78786,8.330017
8741,19964460.0,0.0,18.299622,14.780121,21.462738,20.740051,22.07605,21.96576,18.299622,18.299622,18.299622,18.299622,0.0,0.032075964,0.032075964,0.049570747,25.0,18.300018,0.0,0.0,0.0,0.0003810227,9.54197e-21,0.0,81.183914,24.99126,28.747854,96.0,0.059897777,29.753006,241.34517,88.53858,0.0,81.183914,0.11372267,0.0,77.79194,8.330017
8742,19964520.0,0.0,18.299622,14.7812195,21.460205,20.737396,22.073639,21.963348,18.299622,18.299622,18.299622,18.299622,0.0,0.032077383,0.032077383,0.049573183,25.0,18.300018,0.0,0.0,0.0,0.0009392067,9.54197e-21,0.0,81.187584,24.987957,28.743956,96.0,0.059914537,29.758463,241.34496,88.5382,0.0,81.187584,0.11372794,0.0,77.79538,8.330017
8743,19964580.0,0.0,18.299622,14.782288,21.457703,20.734772,22.071228,21.960938,18.299622,18.299622,18.299622,18.299622,0.0,0.032078754,0.032078754,0.049575526,25.0,18.300018,0.0,0.0,0.0,0.00041033435,9.54197e-21,0.0,81.19059,24.985537,28.740126,96.0,0.059930965,29.763826,241.3447,88.538284,0.0,81.19059,0.11373303,0.0,77.79819,8.330017
8744,19964640.0,0.0,18.299622,14.783325,21.4552,20.732147,22.068817,21.958557,18.299622,18.299622,18.299622,18.299622,0.0,0.032080047,0.032080047,0.049577724,25.0,18.300018,0.0,0.0,0.0,-0.0003589715,9.54197e-21,0.0,81.19299,24.98387,28.736301,96.0,0.059947208,29.769178,241.34442,88.53871,0.0,81.19299,0.113737814,0.0,77.800415,8.330017
8745,19964700.0,0.0,18.299622,14.784393,21.452698,20.729523,22.066406,21.956146,18.299622,18.299622,18.299622,18.299622,0.0,0.03208124,0.03208124,0.049579747,25.0,18.300018,0.0,0.0,0.0,-0.0007229886,9.54197e-21,0.0,81.19487,24.982815,28.732449,96.0,0.05996336,29.77457,241.34413,88.53938,0.0,81.19487,0.113742225,0.0,77.80215,8.330017
8746,19964760.0,0.0,18.299622,14.785431,21.450256,20.72699,22.064056,21.953827,18.299622,18.299622,18.299622,18.299622,0.0,0.032082338,0.032082338,0.049581606,25.0,18.300018,0.0,0.0,0.0,0.00021308592,9.54197e-21,0.0,81.19618,24.982435,28.728575,96.0,0.059979413,29.779995,241.34384,88.54035,0.0,81.19618,0.113746285,0.0,77.80333,8.330017
8747,19964820.0,0.0,18.299652,14.786438,21.447845,20.724457,22.061676,21.951477,18.299622,18.299622,18.299622,18.299622,0.0,0.032083318,0.032083318,0.04958326,25.0,18.300018,0.0,0.0,0.0,0.0010170595,9.54197e-21,0.0,81.197044,24.982534,28.724745,96.0,0.05999508,29.785358,241.34355,88.541466,0.0,81.197044,0.1137499,0.0,77.80409,8.330017
8748,19964880.0,0.0,18.299652,14.787476,21.445435,20.721924,22.059357,21.949158,18.299622,18.299622,18.299622,18.299622,0.0,0.032084182,0.032084182,0.049584713,25.0,18.300018,0.0,0.0,0.0,0.0012215623,9.54197e-21,0.0,81.19753,24.982986,28.720966,96.0,0.060010336,29.790646,241.34328,88.542656,0.0,81.19753,0.11375307,0.0,77.804504,8.330017
8749,19964940.0,0.0,18.299652,14.788483,21.443024,20.719421,22.057007,21.946808,18.299622,18.299622,18.299622,18.299622,0.0,0.032084923,0.032084923,0.049585957,25.0,18.300018,0.0,0.0,0.0,0.00046839478,9.54197e-21,0.0,81.19762,24.983847,28.717268,96.0,0.060025077,29.795828,241.343,88.54395,0.0,81.19762,0.11375581,0.0,77.804535,8.330017
8750,19965000.0,0.0,18.299622,14.78952,21.440613,20.71695,22.054657,21.944519,18.299622,18.299622,18.299622,18.299622,0.0,0.03208555,0.03208555,0.049587,25.0,18.300018,0.0,0.0,0.0,-0.00024259053,9.54197e-21,0.0,81.197426,24.98494,28.713581,96.0,0.06003955,29.800987,241.34276,88.54526,0.0,81.197426,0.1137581,0.0,77.804306,8.330017
8751,19965060.0,0.0,18.299652,14.790527,21.438263,20.714508,22.052368,21.94223,18.299622,18.299622,18.299622,18.299622,0.0,0.032086067,0.032086067,0.049587853,25.0,18.300018,0.0,0.0,0.0,0.00033407717,9.54197e-21,0.0,81.196976,24.986227,28.709892,96.0,0.060053818,29.806152,241.34253,88.546555,0.0,81.196976,0.113759995,0.0,77.80383,8.330017
8752,19965120.0,0.0,18.299652,14.791565,21.435913,20.712097,22.05008,21.939972,18.299652,18.299622,18.299622,18.299622,0.0,0.032086473,0.032086473,0.049588528,25.0,18.300018,0.0,0.0,0.0,0.001076167,9.54197e-21,0.0,81.196335,24.987633,28.706244,96.0,0.060067732,29.81126,241.34233,88.547806,0.0,81.196335,0.113761485,0.0,77.803185,8.330017
8753,19965180.0,0.0,18.299652,14.792572,21.433594,20.709686,22.04779,21.937714,18.299652,18.299652,18.299652,18.299652,0.0,0.032086786,0.032086786,0.049589038,25.0,18.300018,0.0,0.0,0.0,0.00095947005,9.54197e-21,0.0,81.19556,24.989094,28.702682,96.0,0.06008115,29.816242,241.34216,88.54899,0.0,81.19556,0.11376261,0.0,77.80241,8.330017
8754,19965240.0,0.0,18.299652,14.79361,21.431274,20.707275,22.045502,21.935455,18.299652,18.299652,18.299652,18.299652,0.0,0.032087017,0.032087017,0.04958941,25.0,18.300018,0.0,0.0,0.0,0.00070032536,9.54197e-21,0.0,81.1947,24.990547,28.69917,96.0,0.060094256,29.821167,241.34201,88.55008,0.0,81.1947,0.113763444,0.0,77.80156,8.330017
8755,19965300.0,0.0,18.299652,14.794647,21.428955,20.704895,22.043243,21.933197,18.299652,18.299652,18.299652,18.299652,0.0,0.032087162,0.032087162,0.049589634,25.0,18.300018,0.0,0.0,0.0,5.2644533e-05,9.54197e-21,0.0,81.19374,24.992022,28.695711,96.0,0.06010697,29.826004,241.34187,88.55108,0.0,81.19374,0.11376395,0.0,77.80062,8.330017
8756,19965360.0,0.0,18.299683,14.795685,21.426697,20.702576,22.040985,21.931,18.299652,18.299652,18.299652,18.299652,0.0,0.032087237,0.032087237,0.049589746,25.0,18.300018,0.0,0.0,0.0,0.00075601717,9.54197e-21,0.0,81.19274,24.993439,28.692266,96.0,0.06011952,29.830826,241.34177,88.55198,0.0,81.19274,0.11376421,0.0,77.79965,8.330017
8757,19965420.0,0.0,18.299683,14.796753,21.424438,20.700256,22.038757,21.928802,18.299652,18.299652,18.299652,18.299652,0.0,0.032087255,0.032087255,0.04958976,25.0,18.300018,0.0,0.0,0.0,0.0012930363,9.54197e-21,0.0,81.19174,24.994774,28.688902,96.0,0.060131684,29.835537,241.34169,88.55277,0.0,81.19174,0.11376426,0.0,77.79869,8.330017
8758,19965480.0,0.0,18.299683,14.797821,21.42218,20.697968,22.03653,21.926605,18.299683,18.299652,18.299652,18.299652,0.0,0.03208722,0.03208722,0.04958969,25.0,18.300018,0.0,0.0,0.0,0.0011139081,9.54197e-21,0.0,81.19076,24.996017,28.685635,96.0,0.060143374,29.840109,241.34163,88.55345,0.0,81.19076,0.11376413,0.0,77.79774,8.330017
8759,19965540.0,0.0,18.299683,14.798889,21.419952,20.695679,22.034332,21.924438,18.299683,18.299683,18.299683,18.299683,0.0,0.032087147,0.032087147,0.049589552,25.0,18.300018,0.0,0.0,0.0,0.0005931319,9.54197e-21,0.0,81.18981,24.99715,28.68245,96.0,0.060154725,29.844574,241.34158,88.55403,0.0,81.18981,0.113763854,0.0,77.79683,8.330017
8760,19965600.0,0.0,18.299683,14.800018,21.417725,20.69342,22.032104,21.922272,18.299683,18.299683,18.299683,18.299683,0.0,0.03208705,0.03208705,0.049589377,25.0,18.300018,0.0,0.0,0.0,0.00025962695,9.54197e-21,0.0,81.18893,24.998161,28.679293,96.0,0.0601659,29.84899,241.34155,88.55451,0.0,81.18893,0.11376348,0.0,77.795975,8.330017
8761,19965660.0,0.0,18.299683,14.801117,21.415497,20.691101,22.029938,21.920105,18.299683,18.299683,18.299683,18.299683,0.0,0.03208692,0.03208692,0.049589146,25.0,18.300018,0.0,0.0,0.0,-3.0076177e-05,9.54197e-21,0.0,81.18808,24.999054,28.67618,96.0,0.06017687,29.85335,241.34155,88.554886,0.0,81.18808,0.11376298,0.0,77.79517,8.330017
8762,19965720.0,0.0,18.299683,14.802185,21.413269,20.688812,22.02774,21.917938,18.299683,18.299683,18.299683,18.299683,0.0,0.032086775,0.032086775,0.049588893,25.0,18.300018,0.0,0.0,0.0,-0.00038711255,9.54197e-21,0.0,81.18731,24.999823,28.67304,96.0,0.060187902,29.857742,241.34155,88.555176,0.0,81.18731,0.11376245,0.0,77.79444,8.330017
8763,19965780.0,0.0,18.299683,14.803253,21.411041,20.686523,22.025574,21.915802,18.299683,18.299683,18.299683,18.299683,0.0,0.032086626,0.032086626,0.04958863,25.0,18.300018,0.0,0.0,0.0,-0.00056209706,9.54197e-21,0.0,81.18661,25.000473,28.66987,96.0,0.06019905,29.862183,241.34155,88.55539,0.0,81.18661,0.113761894,0.0,77.79378,8.330017
8764,19965840.0,0.0,18.299683,14.804291,21.408844,20.684265,22.023438,21.913666,18.299683,18.299683,18.299683,18.299683,0.0,0.032086466,0.032086466,0.04958836,25.0,18.300018,0.0,0.0,0.0,-0.0004893008,9.54197e-21,0.0,81.18598,25.001001,28.66666,96.0,0.06021031,29.866678,241.34158,88.55552,0.0,81.18598,0.1137613,0.0,77.79319,8.330017
8765,19965900.0,0.0,18.299683,14.805298,21.406677,20.682007,22.02127,21.91153,18.299683,18.299683,18.299683,18.299683,0.0,0.03208631,0.03208631,0.049588088,25.0,18.300018,0.0,0.0,0.0,-0.00032766713,9.54197e-21,0.0,81.18544,25.001423,28.663414,96.0,0.0602217,29.871222,241.3416,88.555595,0.0,81.18544,0.11376071,0.0,77.79267,8.330017
8766,19965960.0,0.0,18.299683,14.806305,21.40448,20.679718,22.019135,21.909424,18.299683,18.299683,18.299683,18.299683,0.0,0.032086156,0.032086156,0.049587823,25.0,18.300018,0.0,0.0,0.0,-0.000495561,9.54197e-21,0.0,81.18496,25.001741,28.660137,96.0,0.06023322,29.875809,241.34163,88.55561,0.0,81.18496,0.11376014,0.0,77.79222,8.330017
8767,19966020.0,0.0,18.299652,14.8072815,21.402283,20.67746,22.017029,21.907318,18.299683,18.299683,18.299683,18.299683,0.0,0.03208601,0.03208601,0.049587574,25.0,18.300018,0.0,0.0,0.0,-0.0006500041,9.54197e-21,0.0,81.184555,25.001966,28.656813,96.0,0.06024491,29.88046,241.34167,88.55559,0.0,81.184555,0.11375959,0.0,77.79184,8.330017
8768,19966080.0,0.0,18.299652,14.808228,21.400116,20.67517,22.014923,21.905212,18.299683,18.299683,18.299683,18.299683,0.0,0.032085873,0.032085873,0.049587343,25.0,18.300018,0.0,0.0,0.0,-0.0005718861,9.54197e-21,0.0,81.18421,25.002113,28.65344,96.0,0.06025681,29.885185,241.3417,88.55552,0.0,81.18421,0.113759086,0.0,77.79152,8.330017
8769,19966140.0,0.0,18.299652,14.809143,21.39795,20.672943,22.012817,21.903107,18.299652,18.299683,18.299683,18.299683,0.0,0.032085747,0.032085747,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.00048662524,9.54197e-21,0.0,81.18392,25.0022,28.650028,96.0,0.06026887,29.889961,241.34174,88.555435,0.0,81.18392,0.11375862,0.0,77.79125,8.330017
8770,19966200.0,0.0,18.299652,14.810028,21.395782,20.670685,22.010712,21.901001,18.299652,18.299683,18.299683,18.299683,0.0,0.032085635,0.032085635,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.00034320552,9.54197e-21,0.0,81.18369,25.002213,28.64657,96.0,0.0602811,29.894802,241.34178,88.55532,0.0,81.18369,0.11375821,0.0,77.79104,8.330017
8771,19966260.0,0.0,18.299652,14.810913,21.393616,20.668427,22.008636,21.898926,18.299652,18.299652,18.299652,18.299652,0.0,0.032085534,0.032085534,0.04958677,25.0,18.300018,0.0,0.0,0.0,-0.00071500987,9.54197e-21,0.0,81.18351,25.002176,28.64308,96.0,0.06029349,29.899687,241.34181,88.55519,0.0,81.18351,0.11375784,0.0,77.79087,8.330017
8772,19966320.0,0.0,18.299622,14.811737,21.391449,20.666138,22.006561,21.89685,18.299652,18.299652,18.299652,18.299652,0.0,0.03208545,0.03208545,0.049586624,25.0,18.300018,0.0,0.0,0.0,-0.0009151807,9.54197e-21,0.0,81.183365,25.002102,28.639524,96.0,0.060306136,29.904663,241.34184,88.55506,0.0,81.183365,0.11375752,0.0,77.79074,8.330017
8773,19966380.0,0.0,18.299622,14.812561,21.389313,20.66391,22.004486,21.894806,18.299652,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586505,25.0,18.300018,0.0,0.0,0.0,-0.0007575398,9.54197e-21,0.0,81.18326,25.001993,28.635899,96.0,0.06031907,29.909742,241.34189,88.55492,0.0,81.18326,0.11375726,0.0,77.790634,8.330017
8774,19966440.0,0.0,18.299622,14.813324,21.387177,20.661652,22.002441,21.89273,18.299652,18.299652,18.299652,18.299652,0.0,0.032085314,0.032085314,0.049586404,25.0,18.300018,0.0,0.0,0.0,-0.00050943356,9.54197e-21,0.0,81.18318,25.001862,28.632217,96.0,0.060332227,29.914898,241.34192,88.55478,0.0,81.18318,0.11375704,0.0,77.790565,8.330017
