,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8775,19966500.0,0.0,18.299622,14.814056,21.38504,20.659424,22.000397,21.890686,18.299622,18.299652,18.299652,18.299652,0.0,0.032085266,0.032085266,0.049586322,25.0,18.300018,0.0,0.0,0.0,-0.0003920759,9.54197e-21,0.0,81.18312,25.001719,28.628492,96.0,0.060345557,29.920113,241.34193,88.55464,0.0,81.18312,0.11375685,0.0,77.79051,8.330017
8776,19966560.0,0.0,18.299622,14.814789,21.382904,20.657166,21.998352,21.888641,18.299622,18.299652,18.299652,18.299652,0.0,0.03208523,0.03208523,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.00076162285,9.54197e-21,0.0,81.18308,25.00156,28.62472,96.0,0.060359072,29.92539,241.34196,88.55451,0.0,81.18308,0.11375672,0.0,77.790474,8.330017
8777,19966620.0,0.0,18.299591,14.81546,21.380768,20.654907,21.996338,21.886597,18.299622,18.299622,18.299622,18.299622,0.0,0.032085203,0.032085203,0.04958622,25.0,18.300018,0.0,0.0,0.0,-0.0010530218,9.54197e-21,0.0,81.18305,25.001398,28.620874,96.0,0.060372874,29.930773,241.342,88.55439,0.0,81.18305,0.11375663,0.0,77.79045,8.330017
8778,19966680.0,0.0,18.299591,14.816101,21.378662,20.65268,21.994324,21.884552,18.299622,18.299622,18.299622,18.299622,0.0,0.032085188,0.032085188,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0011170644,9.54197e-21,0.0,81.18304,25.001238,28.616957,96.0,0.060386963,29.93626,241.34201,88.554276,0.0,81.18304,0.11375657,0.0,77.790436,8.330017
8779,19966740.0,0.0,18.299591,14.816711,21.376556,20.650452,21.99231,21.882538,18.299622,18.299622,18.299622,18.299622,0.0,0.032085177,0.032085177,0.049586184,25.0,18.300018,0.0,0.0,0.0,-0.0008110297,9.54197e-21,0.0,81.183014,25.001078,28.612953,96.0,0.06040137,29.941862,241.34203,88.55418,0.0,81.183014,0.11375654,0.0,77.79042,8.330017
8780,19966800.0,0.0,18.299591,14.817291,21.37445,20.648224,21.990326,21.880524,18.299591,18.299622,18.299622,18.299622,0.0,0.032085177,0.032085177,0.049586184,25.0,18.300018,0.0,0.0,0.0,-0.00055300846,9.54197e-21,0.0,81.18301,25.000927,28.608894,96.0,0.060416,29.94755,241.34204,88.554085,0.0,81.18301,0.11375654,0.0,77.79041,8.330017
8781,19966860.0,0.0,18.299591,14.817841,21.372345,20.645966,21.988342,21.87851,18.299591,18.299622,18.299622,18.299622,0.0,0.03208518,0.03208518,0.04958619,25.0,18.300018,0.0,0.0,0.0,-0.0008797546,9.54197e-21,0.0,81.18298,25.000784,28.604778,96.0,0.060430836,29.95331,241.34206,88.55401,0.0,81.18298,0.11375655,0.0,77.79039,8.330017
8782,19966920.0,0.0,18.29956,14.818329,21.37024,20.643738,21.986359,21.876495,18.299591,18.299591,18.299591,18.299591,0.0,0.03208519,0.03208519,0.04958621,25.0,18.300018,0.0,0.0,0.0,-0.0011900545,9.54197e-21,0.0,81.18296,25.000654,28.600582,96.0,0.06044597,29.959185,241.34207,88.55395,0.0,81.18296,0.113756604,0.0,77.790375,8.330017
8783,19966980.0,0.0,18.29956,14.818787,21.368164,20.64151,21.984375,21.874512,18.299591,18.299591,18.299591,18.299591,0.0,0.032085206,0.032085206,0.049586236,25.0,18.300018,0.0,0.0,0.0,-0.0010853244,9.54197e-21,0.0,81.18293,25.000538,28.59629,96.0,0.06046146,29.965193,241.34207,88.553894,0.0,81.18293,0.11375665,0.0,77.790344,8.330017
8784,19967040.0,0.0,18.29956,14.819214,21.366058,20.639282,21.982422,21.872528,18.29956,18.299591,18.299591,18.299591,0.0,0.032085225,0.032085225,0.049586266,25.0,18.300018,0.0,0.0,0.0,-0.0009398433,9.54197e-21,0.0,81.1829,25.000433,28.591925,96.0,0.060477227,29.971304,241.34209,88.553856,0.0,81.1829,0.113756716,0.0,77.790306,8.330017
8785,19967100.0,0.0,18.29956,14.81958,21.363983,20.637085,21.980469,21.870544,18.29956,18.299591,18.299591,18.299591,0.0,0.032085244,0.032085244,0.049586304,25.0,18.300018,0.0,0.0,0.0,-0.00064607867,9.54197e-21,0.0,81.182846,25.000343,28.587479,96.0,0.060493283,29.97753,241.34209,88.553825,0.0,81.182846,0.11375679,0.0,77.79026,8.330017
8786,19967160.0,0.0,18.29953,14.819916,21.361908,20.634827,21.978516,21.86856,18.29956,18.29956,18.29956,18.29956,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,-0.0010861909,9.54197e-21,0.0,81.18279,25.000269,28.582972,96.0,0.06050955,29.983837,241.34209,88.5538,0.0,81.18279,0.11375687,0.0,77.79021,8.330017
8787,19967220.0,0.0,18.29953,14.820221,21.359833,20.632599,21.976593,21.866577,18.29956,18.29956,18.29956,18.29956,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,-0.0013765343,9.54197e-21,0.0,81.182724,25.000206,28.578367,96.0,0.060526177,29.990282,241.3421,88.55379,0.0,81.182724,0.11375695,0.0,77.79014,8.330017
8788,19967280.0,0.0,18.29953,14.820465,21.357758,20.630371,21.97467,21.864624,18.29953,18.29956,18.29956,18.29956,0.0,0.03208531,0.03208531,0.04958642,25.0,18.300018,0.0,0.0,0.0,-0.0012298374,9.54197e-21,0.0,81.18265,25.000156,28.573656,96.0,0.06054321,29.996883,241.3421,88.55379,0.0,81.18265,0.11375704,0.0,77.79006,8.330017
8789,19967340.0,0.0,18.2995,14.820679,21.355713,20.628174,21.972748,21.86267,18.29953,18.29953,18.29953,18.29956,0.0,0.032085333,0.032085333,0.049586456,25.0,18.300018,0.0,0.0,0.0,-0.000914473,9.54197e-21,0.0,81.182556,25.000116,28.56885,96.0,0.06056057,30.003613,241.3421,88.55379,0.0,81.182556,0.113757126,0.0,77.78998,8.330017
8790,19967400.0,0.0,18.2995,14.820831,21.353668,20.625977,21.970825,21.860718,18.29953,18.29953,18.29953,18.29953,0.0,0.032085355,0.032085355,0.049586497,25.0,18.300018,0.0,0.0,0.0,-0.0007474785,9.54197e-21,0.0,81.18246,25.00009,28.563967,96.0,0.06057819,30.010445,241.3421,88.553795,0.0,81.18246,0.11375721,0.0,77.78988,8.330017
8791,19967460.0,0.0,18.2995,14.820953,21.351593,20.623718,21.968903,21.858765,18.2995,18.29953,18.29953,18.29953,0.0,0.032085378,0.032085378,0.049586535,25.0,18.300018,0.0,0.0,0.0,-0.0011442477,9.54197e-21,0.0,81.18235,25.000072,28.559008,96.0,0.060596094,30.017387,241.3421,88.55381,0.0,81.18235,0.11375728,0.0,77.78977,8.330017
8792,19967520.0,0.0,18.299469,14.821014,21.349548,20.62149,21.96701,21.856812,18.2995,18.29953,18.29953,18.29953,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,-0.0014839924,9.54197e-21,0.0,81.18223,25.000063,28.553946,96.0,0.060614374,30.024477,241.3421,88.553825,0.0,81.18223,0.11375737,0.0,77.78965,8.330017
8793,19967580.0,0.0,18.299469,14.821045,21.347504,20.619293,21.965118,21.854889,18.2995,18.2995,18.2995,18.2995,0.0,0.032085415,0.032085415,0.0495866,25.0,18.300018,0.0,0.0,0.0,-0.0015631851,9.54197e-21,0.0,81.1821,25.000061,28.54877,96.0,0.06063305,30.031723,241.3421,88.55385,0.0,81.1821,0.11375743,0.0,77.78953,8.330017
8794,19967640.0,0.0,18.299469,14.821014,21.345459,20.617096,21.963257,21.852966,18.299469,18.2995,18.2995,18.2995,0.0,0.032085434,0.032085434,0.049586635,25.0,18.300018,0.0,0.0,0.0,-0.0012226145,9.54197e-21,0.0,81.18196,25.000065,28.543478,96.0,0.060652148,30.039131,241.3421,88.55387,0.0,81.18196,0.113757506,0.0,77.7894,8.330017
8795,19967700.0,0.0,18.299469,14.820923,21.343445,20.614899,21.961365,21.851044,18.299469,18.2995,18.2995,18.2995,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,-0.00091507536,9.54197e-21,0.0,81.18181,25.000074,28.538094,96.0,0.060671575,30.04667,241.3421,88.553894,0.0,81.18181,0.11375757,0.0,77.78925,8.330017
8796,19967760.0,0.0,18.299438,14.820801,21.3414,20.61267,21.959503,21.849121,18.299469,18.299469,18.299469,18.299469,0.0,0.03208547,0.03208547,0.04958669,25.0,18.300018,0.0,0.0,0.0,-0.001280115,9.54197e-21,0.0,81.181656,25.00009,28.532621,96.0,0.06069131,30.054327,241.34212,88.553925,0.0,81.181656,0.11375763,0.0,77.7891,8.330017
8797,19967820.0,0.0,18.299408,14.820618,21.339355,20.610443,21.957642,21.847198,18.299438,18.299469,18.299469,18.299469,0.0,0.032085486,0.032085486,0.049586713,25.0,18.300018,0.0,0.0,0.0,-0.0016295364,9.54197e-21,0.0,81.181496,25.000109,28.527039,96.0,0.060711447,30.062147,241.34212,88.55395,0.0,81.181496,0.113757685,0.0,77.78895,8.330017
8798,19967880.0,0.0,18.299408,14.820404,21.337341,20.608246,21.95578,21.845306,18.299438,18.299469,18.299469,18.299469,0.0,0.032085497,0.032085497,0.04958674,25.0,18.300018,0.0,0.0,0.0,-0.0015036714,9.54197e-21,0.0,81.18133,25.000128,28.52132,96.0,0.060732063,30.07015,241.34212,88.55397,0.0,81.18133,0.11375773,0.0,77.78879,8.330017
8799,19967940.0,0.0,18.299408,14.820099,21.335327,20.606049,21.953949,21.843384,18.299438,18.299438,18.299438,18.299438,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,-0.0013317763,9.54197e-21,0.0,81.18116,25.000149,28.5155,96.0,0.060753055,30.0783,241.34212,88.554,0.0,81.18116,0.11375778,0.0,77.78862,8.330017
8800,19968000.0,0.0,18.299408,14.819763,21.333313,20.603882,21.952087,21.841492,18.299408,18.299438,18.299438,18.299438,0.0,0.032085523,0.032085523,0.049586777,25.0,18.300018,0.0,0.0,0.0,-0.0009893952,9.54197e-21,0.0,81.18098,25.000174,28.509563,96.0,0.06077445,30.086613,241.34212,88.55402,0.0,81.18098,0.11375782,0.0,77.78845,8.330017
8801,19968060.0,0.0,18.299377,14.819366,21.331299,20.601654,21.950256,21.8396,18.299408,18.299438,18.299438,18.299438,0.0,0.03208553,0.03208553,0.049586795,25.0,18.300018,0.0,0.0,0.0,-0.001486881,9.54197e-21,0.0,81.18079,25.000196,28.50354,96.0,0.06079616,30.095043,241.34212,88.554054,0.0,81.18079,0.113757856,0.0,77.78827,8.330017
8802,19968120.0,0.0,18.299347,14.818909,21.329285,20.599426,21.948425,21.837738,18.299408,18.299408,18.299408,18.299408,0.0,0.03208554,0.03208554,0.04958681,25.0,18.300018,0.0,0.0,0.0,-0.0018170208,9.54197e-21,0.0,81.18061,25.000221,28.497383,96.0,0.06081835,30.103666,241.34213,88.55408,0.0,81.18061,0.11375789,0.0,77.78809,8.330017
8803,19968180.0,0.0,18.299347,14.81839,21.327301,20.597229,21.946625,21.835846,18.299377,18.299408,18.299408,18.299408,0.0,0.03208555,0.03208555,0.049586825,25.0,18.300018,0.0,0.0,0.0,-0.0016476512,9.54197e-21,0.0,81.18041,25.000244,28.491077,96.0,0.06084107,30.11249,241.34213,88.5541,0.0,81.18041,0.11375793,0.0,77.7879,8.330017
8804,19968240.0,0.0,18.299347,14.81781,21.325317,20.595062,21.944794,21.833984,18.299377,18.299377,18.299377,18.299408,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,-0.0012824008,9.54197e-21,0.0,81.180214,25.000265,28.484648,96.0,0.060864236,30.12149,241.34213,88.55412,0.0,81.180214,0.11375795,0.0,77.78771,8.330017
8805,19968300.0,0.0,18.299347,14.8172,21.323303,20.592896,21.942993,21.832092,18.299347,18.299377,18.299377,18.299377,0.0,0.032085564,0.032085564,0.049586855,25.0,18.300018,0.0,0.0,0.0,-0.0010859907,9.54197e-21,0.0,81.180016,25.000288,28.478115,96.0,0.060887765,30.130636,241.34215,88.55414,0.0,81.180016,0.11375799,0.0,77.78752,8.330017
8806,19968360.0,0.0,18.299316,14.816498,21.32132,20.590668,21.941193,21.83023,18.299347,18.299377,18.299377,18.299377,0.0,0.032085575,0.032085575,0.049586866,25.0,18.300018,0.0,0.0,0.0,-0.0015144686,9.54197e-21,0.0,81.17982,25.000309,28.471476,96.0,0.060911696,30.139935,241.34215,88.55416,0.0,81.17982,0.11375802,0.0,77.78733,8.330017
8807,19968420.0,0.0,18.299286,14.815765,21.319336,20.58847,21.939392,21.82837,18.299347,18.299347,18.299347,18.299347,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,-0.0018919081,9.54197e-21,0.0,81.1796,25.000328,28.464695,96.0,0.060936116,30.149427,241.34215,88.55418,0.0,81.1796,0.11375804,0.0,77.78713,8.330017
8808,19968480.0,0.0,18.299286,14.814941,21.317352,20.586273,21.937622,21.826508,18.299316,18.299347,18.299347,18.299347,0.0,0.032085586,0.032085586,0.04958689,25.0,18.300018,0.0,0.0,0.0,-0.0019824596,9.54197e-21,0.0,81.1794,25.000345,28.457773,96.0,0.06096105,30.159115,241.34216,88.5542,0.0,81.1794,0.113758065,0.0,77.78693,8.330017
8809,19968540.0,0.0,18.299286,14.814056,21.315369,20.584106,21.935822,21.824677,18.299316,18.299316,18.299316,18.299316,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,-0.0016132974,9.54197e-21,0.0,81.179184,25.000362,28.4507,96.0,0.06098653,30.169022,241.34216,88.554214,0.0,81.179184,0.113758095,0.0,77.78672,8.330017
8810,19968600.0,0.0,18.299255,14.81311,21.313416,20.58194,21.934052,21.822845,18.299286,18.299316,18.299316,18.299316,0.0,0.0320856,0.0320856,0.049586914,25.0,18.300018,0.0,0.0,0.0,-0.0012668894,9.54197e-21,0.0,81.17897,25.000378,28.443504,96.0,0.06101245,30.179098,241.34218,88.55423,0.0,81.17897,0.11375812,0.0,77.786514,8.330017
8811,19968660.0,0.0,18.299255,14.812134,21.311432,20.579712,21.932281,21.820984,18.299286,18.299316,18.299316,18.299316,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,-0.0016457868,9.54197e-21,0.0,81.17875,25.000391,28.43619,96.0,0.06103879,30.189335,241.34218,88.554245,0.0,81.17875,0.11375814,0.0,77.7863,8.330017
8812,19968720.0,0.0,18.299225,14.811035,21.309448,20.577515,21.930542,21.819153,18.299255,18.299286,18.299286,18.299286,0.0,0.032085616,0.032085616,0.049586937,25.0,18.300018,0.0,0.0,0.0,-0.002022234,9.54197e-21,0.0,81.17852,25.000404,28.428734,96.0,0.061065648,30.199776,241.3422,88.55426,0.0,81.17852,0.11375817,0.0,77.78609,8.330017
8813,19968780.0,0.0,18.299225,14.809906,21.307495,20.575348,21.928772,21.817322,18.299255,18.299286,18.299286,18.299286,0.0,0.03208562,0.03208562,0.04958695,25.0,18.300018,0.0,0.0,0.0,-0.0018912933,9.54197e-21,0.0,81.1783,25.000416,28.42111,96.0,0.0610931,30.210447,241.3422,88.554276,0.0,81.1783,0.11375819,0.0,77.785866,8.330017
8814,19968840.0,0.0,18.299194,14.808716,21.305542,20.573181,21.927032,21.81549,18.299225,18.299255,18.299255,18.299255,0.0,0.03208563,0.03208563,0.049586963,25.0,18.300018,0.0,0.0,0.0,-0.0017072808,9.54197e-21,0.0,81.17806,25.000425,28.413353,96.0,0.06112104,30.221308,241.34221,88.55429,0.0,81.17806,0.11375823,0.0,77.785645,8.330017
8815,19968900.0,0.0,18.299194,14.807434,21.303589,20.571014,21.925293,21.81369,18.299225,18.299255,18.299255,18.299255,0.0,0.03208564,0.03208564,0.049586974,25.0,18.300018,0.0,0.0,0.0,-0.001334651,9.54197e-21,0.0,81.17783,25.000435,28.405445,96.0,0.0611495,30.232376,241.34221,88.554306,0.0,81.17783,0.11375825,0.0,77.78542,8.330017
8816,19968960.0,0.0,18.299164,14.806091,21.301636,20.568817,21.923553,21.81186,18.299194,18.299225,18.299225,18.299225,0.0,0.032085646,0.032085646,0.049586993,25.0,18.300018,0.0,0.0,0.0,-0.0018520609,9.54197e-21,0.0,81.17759,25.000444,28.397427,96.0,0.061178382,30.243603,241.34222,88.55432,0.0,81.17759,0.11375828,0.0,77.785194,8.330017
8817,19969020.0,0.0,18.299164,14.8046875,21.299683,20.56662,21.921814,21.810059,18.299194,18.299225,18.299225,18.299225,0.0,0.032085657,0.032085657,0.049587004,25.0,18.300018,0.0,0.0,0.0,-0.002199711,9.54197e-21,0.0,81.177345,25.000454,28.389242,96.0,0.061207857,30.255062,241.34222,88.55433,0.0,81.177345,0.11375832,0.0,77.78496,8.330017
8818,19969080.0,0.0,18.299133,14.803192,21.29773,20.564453,21.920074,21.808258,18.299164,18.299194,18.299194,18.299194,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,-0.0020217588,9.54197e-21,0.0,81.1771,25.000462,28.38088,96.0,0.06123797,30.266771,241.34224,88.554344,0.0,81.1771,0.113758355,0.0,77.78472,8.330017
8819,19969140.0,0.0,18.299133,14.801636,21.295807,20.562286,21.918365,21.806458,18.299164,18.299194,18.299194,18.299194,0.0,0.032085672,0.032085672,0.049587034,25.0,18.300018,0.0,0.0,0.0,-0.0016333971,9.54197e-21,0.0,81.17685,25.000467,28.37236,96.0,0.06126864,30.278698,241.34224,88.55436,0.0,81.17685,0.11375838,0.0,77.784485,8.330017
8820,19969200.0,0.0,18.299103,14.800018,21.293854,20.56012,21.916656,21.804657,18.299133,18.299164,18.299164,18.299164,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,-0.0015085205,9.54197e-21,0.0,81.1766,25.000475,28.363693,96.0,0.061299846,30.29083,241.34225,88.554375,0.0,81.1766,0.113758415,0.0,77.78423,8.330017
8821,19969260.0,0.0,18.299103,14.798279,21.291931,20.557953,21.914948,21.802856,18.299133,18.299164,18.299164,18.299164,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,-0.001958763,9.54197e-21,0.0,81.17634,25.000483,28.354895,96.0,0.061331518,30.303148,241.34225,88.55439,0.0,81.17634,0.11375845,0.0,77.78399,8.330017
8822,19969320.0,0.0,18.299042,14.796387,21.290009,20.555786,21.913239,21.801086,18.299103,18.299133,18.299133,18.299133,0.0,0.0320857,0.0320857,0.049587086,25.0,18.300018,0.0,0.0,0.0,-0.0035949782,9.54197e-21,0.0,81.17607,25.000488,28.345867,96.0,0.06136402,30.315786,241.34227,88.554405,0.0,81.17607,0.11375849,0.0,77.78374,8.330017
8823,19969380.0,0.0,18.299011,14.794373,21.288086,20.55365,21.91153,21.799316,18.299072,18.299133,18.299133,18.299133,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,-0.004539898,9.54197e-21,0.0,81.175804,25.000492,28.336508,96.0,0.061397716,30.328888,241.34227,88.55442,0.0,81.175804,0.11375854,0.0,77.78347,8.330017
8824,19969440.0,0.0,18.29898,14.792206,21.286163,20.551483,21.909851,21.797546,18.299042,18.299103,18.299103,18.299103,0.0,0.03208573,0.03208573,0.04958713,25.0,18.300018,0.0,0.0,0.0,-0.0047292258,9.54197e-21,0.0,81.17552,25.000492,28.326813,96.0,0.061432622,30.342463,241.34229,88.554436,0.0,81.17552,0.11375859,0.0,77.7832,8.330017
8825,19969500.0,0.0,18.29895,14.789917,21.284271,20.549377,21.908173,21.795776,18.299011,18.299072,18.299072,18.299072,0.0,0.032085747,0.032085747,0.04958716,25.0,18.300018,0.0,0.0,0.0,-0.0035944388,9.54197e-21,0.0,81.17525,25.00049,28.316761,96.0,0.061468817,30.356535,241.3423,88.55445,0.0,81.17525,0.11375865,0.0,77.78293,8.330017
8826,19969560.0,0.0,18.29895,14.787506,21.282349,20.54721,21.906464,21.794006,18.29898,18.299042,18.299042,18.299042,0.0,0.03208576,0.03208576,0.04958719,25.0,18.300018,0.0,0.0,0.0,-0.0025387092,9.54197e-21,0.0,81.17494,25.000488,28.306421,96.0,0.06150604,30.37101,241.3423,88.55447,0.0,81.17494,0.11375871,0.0,77.782646,8.330017
8827,19969620.0,0.0,18.29892,14.784973,21.280457,20.545074,21.904785,21.792236,18.29895,18.299011,18.299011,18.299011,0.0,0.03208578,0.03208578,0.04958722,25.0,18.300018,0.0,0.0,0.0,-0.0025597662,9.54197e-21,0.0,81.174644,25.00049,28.295889,96.0,0.061543956,30.385754,241.34232,88.55449,0.0,81.174644,0.11375879,0.0,77.78236,8.330017
8828,19969680.0,0.0,18.29889,14.782318,21.278564,20.542938,21.903137,21.790466,18.29895,18.29898,18.29898,18.29898,0.0,0.0320858,0.0320858,0.049587253,25.0,18.300018,0.0,0.0,0.0,-0.0028855468,9.54197e-21,0.0,81.17434,25.000494,28.28514,96.0,0.06158266,30.400806,241.34232,88.55451,0.0,81.17434,0.11375885,0.0,77.78206,8.330017
8829,19969740.0,0.0,18.298859,14.779572,21.276672,20.540833,21.901459,21.788727,18.29892,18.29895,18.29895,18.29895,0.0,0.032085817,0.032085817,0.049587283,25.0,18.300018,0.0,0.0,0.0,-0.0030347279,9.54197e-21,0.0,81.17402,25.0005,28.274149,96.0,0.061622214,30.416191,241.34233,88.554535,0.0,81.17402,0.113758914,0.0,77.78175,8.330017
8830,19969800.0,0.0,18.298828,14.776703,21.27481,20.538727,21.89981,21.786987,18.29889,18.29892,18.29892,18.29895,0.0,0.032085836,0.032085836,0.049587313,25.0,18.300018,0.0,0.0,0.0,-0.002962206,9.54197e-21,0.0,81.17369,25.000507,28.262917,96.0,0.06166265,30.431917,241.34233,88.55456,0.0,81.17369,0.11375899,0.0,77.78144,8.330017
8831,19969860.0,0.0,18.298828,14.773743,21.272919,20.53659,21.898132,21.785248,18.298859,18.29892,18.29892,18.29892,0.0,0.03208585,0.03208585,0.049587347,25.0,18.300018,0.0,0.0,0.0,-0.002672986,9.54197e-21,0.0,81.173355,25.000517,28.251436,96.0,0.061703965,30.44799,241.34235,88.55458,0.0,81.173355,0.11375905,0.0,77.78111,8.330017
8832,19969920.0,0.0,18.298798,14.77066,21.271027,20.534485,21.896484,21.783508,18.298859,18.29889,18.29889,18.29889,0.0,0.03208587,0.03208587,0.049587376,25.0,18.300018,0.0,0.0,0.0,-0.002386769,9.54197e-21,0.0,81.17301,25.000528,28.239748,96.0,0.061746024,30.464352,241.34236,88.55461,0.0,81.17301,0.11375912,0.0,77.780785,8.330017
8833,19969980.0,0.0,18.298798,14.767517,21.269165,20.53238,21.894836,21.781769,18.298828,18.298859,18.298859,18.298859,0.0,0.032085888,0.032085888,0.049587406,25.0,18.300018,0.0,0.0,0.0,-0.002074376,9.54197e-21,0.0,81.17265,25.000542,28.227869,96.0,0.06178877,30.480984,241.34236,88.554634,0.0,81.17265,0.11375918,0.0,77.78044,8.330017
8834,19970040.0,0.0,18.298767,14.764282,21.267303,20.530273,21.893188,21.78006,18.298798,18.298828,18.298828,18.298859,0.0,0.032085907,0.032085907,0.049587436,25.0,18.300018,0.0,0.0,0.0,-0.0019155421,9.54197e-21,0.0,81.172295,25.000557,28.215822,96.0,0.061832108,30.497847,241.34238,88.554665,0.0,81.172295,0.11375925,0.0,77.78009,8.330017
8835,19970100.0,0.0,18.298767,14.760956,21.265442,20.528198,21.891571,21.77832,18.298798,18.298828,18.298828,18.298828,0.0,0.03208592,0.03208592,0.049587462,25.0,18.300018,0.0,0.0,0.0,-0.0018261763,9.54197e-21,0.0,81.17192,25.000576,28.203625,96.0,0.061876,30.514929,241.34239,88.554695,0.0,81.17192,0.11375931,0.0,77.77974,8.330017
8836,19970160.0,0.0,18.298737,14.757538,21.26358,20.526093,21.889923,21.776611,18.298767,18.298798,18.298798,18.298798,0.0,0.032085937,0.032085937,0.04958749,25.0,18.300018,0.0,0.0,0.0,-0.0021523454,9.54197e-21,0.0,81.17155,25.000595,28.191257,96.0,0.06192048,30.532238,241.34239,88.55472,0.0,81.17155,0.11375936,0.0,77.77937,8.330017
8837,19970220.0,0.0,18.298706,14.754059,21.261719,20.524017,21.888306,21.774902,18.298767,18.298798,18.298798,18.298798,0.0,0.032085955,0.032085955,0.049587514,25.0,18.300018,0.0,0.0,0.0,-0.0021020535,9.54197e-21,0.0,81.17116,25.000616,28.178715,96.0,0.06196558,30.549797,241.3424,88.55475,0.0,81.17116,0.11375942,0.0,77.77901,8.330017
8838,19970280.0,0.0,18.298706,14.750519,21.259888,20.521912,21.886688,21.773193,18.298737,18.298767,18.298767,18.298767,0.0,0.032085966,0.032085966,0.049587537,25.0,18.300018,0.0,0.0,0.0,-0.0018891618,9.54197e-21,0.0,81.17078,25.000637,28.166035,96.0,0.062011182,30.56755,241.34242,88.55478,0.0,81.17078,0.11375947,0.0,77.77863,8.330017
8839,19970340.0,0.0,18.298706,14.746887,21.258026,20.519867,21.88507,21.771484,18.298737,18.298767,18.298767,18.298767,0.0,0.032085977,0.032085977,0.04958756,25.0,18.300018,0.0,0.0,0.0,-0.001295424,9.54197e-21,0.0,81.17037,25.000658,28.153193,96.0,0.062057357,30.585527,241.34244,88.5548,0.0,81.17037,0.11375952,0.0,77.77825,8.330017
8840,19970400.0,0.0,18.298706,14.743225,21.256195,20.517792,21.883453,21.769775,18.298706,18.298737,18.298737,18.298737,0.0,0.032085992,0.032085992,0.04958758,25.0,18.300018,0.0,0.0,0.0,-0.0009191415,9.54197e-21,0.0,81.169975,25.00068,28.140263,96.0,0.062103856,30.603636,241.34244,88.55483,0.0,81.169975,0.11375957,0.0,77.77786,8.330017
8841,19970460.0,0.0,18.298676,14.739471,21.254364,20.515717,21.881836,21.768097,18.298706,18.298737,18.298737,18.298737,0.0,0.032086004,0.032086004,0.0495876,25.0,18.300018,0.0,0.0,0.0,-0.001248805,9.54197e-21,0.0,81.16956,25.000706,28.127245,96.0,0.062150646,30.621857,241.34245,88.554855,0.0,81.16956,0.11375961,0.0,77.777466,8.330017
8842,19970520.0,0.0,18.298676,14.735718,21.252533,20.513641,21.880219,21.766388,18.298706,18.298706,18.298706,18.298706,0.0,0.03208601,0.03208601,0.049587615,25.0,18.300018,0.0,0.0,0.0,-0.0014946273,9.54197e-21,0.0,81.16915,25.000729,28.114119,96.0,0.062197816,30.640232,241.34247,88.55488,0.0,81.16915,0.113759644,0.0,77.77708,8.330017
8843,19970580.0,0.0,18.298676,14.731873,21.250702,20.511566,21.878632,21.76471,18.298676,18.298706,18.298706,18.298706,0.0,0.032086022,0.032086022,0.04958763,25.0,18.300018,0.0,0.0,0.0,-0.0012278634,9.54197e-21,0.0,81.16873,25.000751,28.100882,96.0,0.06224539,30.658766,241.34248,88.5549,0.0,81.16873,0.11375968,0.0,77.77668,8.330017
8844,19970640.0,0.0,18.298676,14.727997,21.248901,20.509521,21.877045,21.763031,18.298676,18.298706,18.298706,18.298706,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,-0.0009148143,9.54197e-21,0.0,81.16832,25.000774,28.087574,96.0,0.062293213,30.677399,241.3425,88.554924,0.0,81.16832,0.113759704,0.0,77.77627,8.330017
8845,19970700.0,0.0,18.298676,14.724091,21.24707,20.507477,21.875458,21.761353,18.298676,18.298676,18.298676,18.298676,0.0,0.032086037,0.032086037,0.04958766,25.0,18.300018,0.0,0.0,0.0,-0.0003734801,9.54197e-21,0.0,81.16789,25.000797,28.07418,96.0,0.062341332,30.696148,241.34251,88.55495,0.0,81.16789,0.113759734,0.0,77.77586,8.330017
8846,19970760.0,0.0,18.298645,14.720154,21.24527,20.505432,21.87387,21.759674,18.298676,18.298676,18.298676,18.298676,0.0,0.032086045,0.032086045,0.049587667,25.0,18.300018,0.0,0.0,0.0,-0.0005419655,9.54197e-21,0.0,81.167465,25.00082,28.06076,96.0,0.062389538,30.714935,241.34253,88.55496,0.0,81.167465,0.113759756,0.0,77.77545,8.330017
8847,19970820.0,0.0,18.298645,14.716187,21.243439,20.503387,21.872284,21.757996,18.298676,18.298676,18.298676,18.298676,0.0,0.03208605,0.03208605,0.04958768,25.0,18.300018,0.0,0.0,0.0,-0.0007379954,9.54197e-21,0.0,81.16704,25.000841,28.047293,96.0,0.062437903,30.733788,241.34254,88.554985,0.0,81.16704,0.11375978,0.0,77.77504,8.330017
8848,19970880.0,0.0,18.298645,14.712189,21.241638,20.501343,21.870697,21.756317,18.298645,18.298676,18.298676,18.298676,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,-0.0005706535,9.54197e-21,0.0,81.1666,25.000862,28.033772,96.0,0.06248647,30.752722,241.34256,88.555,0.0,81.1666,0.11375979,0.0,77.77463,8.330017
8849,19970940.0,0.0,18.298645,14.708191,21.239838,20.499298,21.86914,21.75467,18.298645,18.298645,18.298645,18.298676,0.0,0.032086056,0.032086056,0.049587693,25.0,18.300018,0.0,0.0,0.0,-0.00016690325,9.54197e-21,0.0,81.16617,25.000881,28.020214,96.0,0.062535144,30.771696,241.34258,88.555016,0.0,81.16617,0.11375981,0.0,77.77421,8.330017
8850,19971000.0,0.0,18.298645,14.704163,21.238068,20.497284,21.867554,21.753021,18.298645,18.298645,18.298645,18.298645,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.00012410179,9.54197e-21,0.0,81.16573,25.000898,28.006666,96.0,0.0625838,30.790668,241.34259,88.55503,0.0,81.16573,0.113759816,0.0,77.77379,8.330017
8851,19971060.0,0.0,18.298645,14.700134,21.236267,20.49524,21.865997,21.751343,18.298645,18.298645,18.298645,18.298645,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,-3.611241e-06,9.54197e-21,0.0,81.1653,25.000917,27.993103,96.0,0.06263247,30.809652,241.3426,88.555046,0.0,81.1653,0.113759816,0.0,77.77337,8.330017
8852,19971120.0,0.0,18.298645,14.696106,21.234467,20.493225,21.86444,21.749695,18.298645,18.298645,18.298645,18.298645,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,-7.435151e-05,9.54197e-21,0.0,81.16486,25.000935,27.979548,96.0,0.062681146,30.828634,241.34262,88.55505,0.0,81.16486,0.11375983,0.0,77.77295,8.330017
8853,19971180.0,0.0,18.298645,14.692078,21.232697,20.49118,21.862885,21.748047,18.298645,18.298645,18.298645,18.298645,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,6.8534127e-06,9.54197e-21,0.0,81.16442,25.00095,27.966005,96.0,0.062729746,30.847593,241.34264,88.55506,0.0,81.16442,0.11375983,0.0,77.77253,8.330017
8854,19971240.0,0.0,18.298645,14.688049,21.230896,20.489197,21.861328,21.74643,18.298645,18.298645,18.298645,18.298645,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0003825008,9.54197e-21,0.0,81.16399,25.000963,27.952463,96.0,0.062778346,30.866554,241.34265,88.55507,0.0,81.16399,0.11375983,0.0,77.77211,8.330017
8855,19971300.0,0.0,18.298676,14.684021,21.229126,20.487183,21.859802,21.744781,18.298645,18.298645,18.298645,18.298645,0.0,0.032086063,0.032086063,0.0495877,25.0,18.300018,0.0,0.0,0.0,0.0007715422,9.54197e-21,0.0,81.16354,25.000977,27.938969,96.0,0.06282675,30.885447,241.34267,88.55508,0.0,81.16354,0.11375983,0.0,77.77169,8.330017
8856,19971360.0,0.0,18.298676,14.679993,21.227356,20.485168,21.858246,21.743134,18.298676,18.298645,18.298645,18.298645,0.0,0.03208606,0.03208606,0.049587697,25.0,18.300018,0.0,0.0,0.0,0.0005905579,9.54197e-21,0.0,81.16311,25.00099,27.925533,96.0,0.06287495,30.904251,241.34268,88.555084,0.0,81.16311,0.113759816,0.0,77.77127,8.330017
8857,19971420.0,0.0,18.298676,14.676025,21.225586,20.483154,21.85669,21.741516,18.298676,18.298645,18.298645,18.298645,0.0,0.03208606,0.03208606,0.049587693,25.0,18.300018,0.0,0.0,0.0,0.0004319609,9.54197e-21,0.0,81.162674,25.001001,27.91215,96.0,0.06292297,30.922995,241.3427,88.555084,0.0,81.162674,0.11375981,0.0,77.77085,8.330017
8858,19971480.0,0.0,18.298676,14.672058,21.223816,20.48114,21.855164,21.739899,18.298676,18.298676,18.298676,18.298676,0.0,0.032086056,0.032086056,0.049587686,25.0,18.300018,0.0,0.0,0.0,0.00067100156,9.54197e-21,0.0,81.16224,25.00101,27.89881,96.0,0.06297081,30.941668,241.34271,88.55509,0.0,81.16224,0.11375979,0.0,77.77044,8.330017
8859,19971540.0,0.0,18.298706,14.668121,21.222076,20.479156,21.853638,21.738281,18.298676,18.298676,18.298676,18.298676,0.0,0.032086052,0.032086052,0.049587682,25.0,18.300018,0.0,0.0,0.0,0.0009388744,9.54197e-21,0.0,81.16181,25.00102,27.885553,96.0,0.063018344,30.960226,241.34274,88.55509,0.0,81.16181,0.11375978,0.0,77.77003,8.330017
8860,19971600.0,0.0,18.298706,14.664215,21.220306,20.477173,21.852112,21.736664,18.298676,18.298676,18.298676,18.298676,0.0,0.03208605,0.03208605,0.049587674,25.0,18.300018,0.0,0.0,0.0,0.0013816275,9.54197e-21,0.0,81.16138,25.001028,27.872366,96.0,0.063065626,30.978685,241.34276,88.55509,0.0,81.16138,0.11375977,0.0,77.76961,8.330017
8861,19971660.0,0.0,18.298706,14.660339,21.218567,20.47519,21.850586,21.735046,18.298706,18.298676,18.298676,18.298676,0.0,0.032086045,0.032086045,0.049587663,25.0,18.300018,0.0,0.0,0.0,0.0011759877,9.54197e-21,0.0,81.16094,25.001036,27.8593,96.0,0.063112475,30.99698,241.34277,88.55509,0.0,81.16094,0.11375974,0.0,77.769196,8.330017
8862,19971720.0,0.0,18.298737,14.656494,21.216797,20.473175,21.84906,21.733429,18.298706,18.298676,18.298676,18.298676,0.0,0.032086037,0.032086037,0.049587656,25.0,18.300018,0.0,0.0,0.0,0.0010130255,9.54197e-21,0.0,81.16052,25.001043,27.846327,96.0,0.06315897,31.01514,241.34279,88.555084,0.0,81.16052,0.113759734,0.0,77.76879,8.330017
8863,19971780.0,0.0,18.298737,14.65271,21.215057,20.471222,21.847565,21.731812,18.298706,18.298706,18.298706,18.298706,0.0,0.03208603,0.03208603,0.049587645,25.0,18.300018,0.0,0.0,0.0,0.0012432858,9.54197e-21,0.0,81.160095,25.001049,27.83345,96.0,0.06320513,31.033173,241.3428,88.555084,0.0,81.160095,0.113759704,0.0,77.76839,8.330017
8864,19971840.0,0.0,18.298767,14.648987,21.213318,20.469238,21.846039,21.730225,18.298737,18.298706,18.298706,18.298706,0.0,0.032086022,0.032086022,0.04958763,25.0,18.300018,0.0,0.0,0.0,0.0016579224,9.54197e-21,0.0,81.15968,25.001053,27.820688,96.0,0.06325086,31.051037,241.34283,88.55508,0.0,81.15968,0.11375968,0.0,77.76798,8.330017
8865,19971900.0,0.0,18.298767,14.645325,21.211609,20.467285,21.844543,21.728607,18.298737,18.298706,18.298706,18.298706,0.0,0.032086015,0.032086015,0.04958762,25.0,18.300018,0.0,0.0,0.0,0.0019362703,9.54197e-21,0.0,81.15926,25.001057,27.808083,96.0,0.06329603,31.068686,241.34285,88.55508,0.0,81.15926,0.11375966,0.0,77.76758,8.330017
8866,19971960.0,0.0,18.298798,14.641693,21.20987,20.465302,21.843048,21.72702,18.298767,18.298737,18.298737,18.298737,0.0,0.032086007,0.032086007,0.049587607,25.0,18.300018,0.0,0.0,0.0,0.0017315702,9.54197e-21,0.0,81.15885,25.00106,27.795616,96.0,0.06334069,31.086138,241.34286,88.55507,0.0,81.15885,0.11375962,0.0,77.76719,8.330017
8867,19972020.0,0.0,18.298798,14.638153,21.20813,20.463318,21.841553,21.725433,18.298767,18.298737,18.298737,18.298737,0.0,0.032085996,0.032085996,0.04958759,25.0,18.300018,0.0,0.0,0.0,0.0016209467,9.54197e-21,0.0,81.15844,25.001062,27.783295,96.0,0.06338483,31.103388,241.34288,88.55506,0.0,81.15844,0.113759585,0.0,77.76679,8.330017
8868,19972080.0,0.0,18.298828,14.634674,21.20639,20.461365,21.840057,21.723846,18.298798,18.298767,18.298767,18.298767,0.0,0.03208599,0.03208599,0.04958757,25.0,18.300018,0.0,0.0,0.0,0.001694642,9.54197e-21,0.0,81.158035,25.001064,27.771133,96.0,0.06342839,31.120413,241.3429,88.555046,0.0,81.158035,0.113759555,0.0,77.7664,8.330017
8869,19972140.0,0.0,18.298828,14.631256,21.204681,20.459412,21.838562,21.72226,18.298798,18.298767,18.298767,18.298767,0.0,0.032085977,0.032085977,0.049587555,25.0,18.300018,0.0,0.0,0.0,0.0021173677,9.54197e-21,0.0,81.15764,25.001064,27.759113,96.0,0.06347143,31.13724,241.34293,88.55504,0.0,81.15764,0.11375952,0.0,77.76602,8.330017
8870,19972200.0,0.0,18.298859,14.62793,21.202972,20.457458,21.837067,21.720673,18.298828,18.298798,18.298798,18.298798,0.0,0.03208597,0.03208597,0.049587537,25.0,18.300018,0.0,0.0,0.0,0.0025332796,9.54197e-21,0.0,81.15724,25.001066,27.747288,96.0,0.06351377,31.153795,241.34294,88.55502,0.0,81.15724,0.11375947,0.0,77.76565,8.330017
8871,19972260.0,0.0,18.29889,14.624695,21.201263,20.455505,21.835571,21.719086,18.298828,18.298798,18.298798,18.298798,0.0,0.032085955,0.032085955,0.049587518,25.0,18.300018,0.0,0.0,0.0,0.002316114,9.54197e-21,0.0,81.15685,25.001066,27.735668,96.0,0.063555375,31.170061,241.34296,88.555016,0.0,81.15685,0.113759436,0.0,77.765274,8.330017
8872,19972320.0,0.0,18.29889,14.6215515,21.199524,20.453552,21.834106,21.71753,18.298859,18.298828,18.298828,18.298828,0.0,0.032085944,0.032085944,0.049587496,25.0,18.300018,0.0,0.0,0.0,0.0021134377,9.54197e-21,0.0,81.15647,25.001064,27.724243,96.0,0.06359628,31.186062,241.34297,88.555,0.0,81.15647,0.11375938,0.0,77.76491,8.330017
8873,19972380.0,0.0,18.29892,14.618469,21.197815,20.4516,21.832642,21.715942,18.298859,18.298828,18.298828,18.298828,0.0,0.032085933,0.032085933,0.049587477,25.0,18.300018,0.0,0.0,0.0,0.0023510456,9.54197e-21,0.0,81.15609,25.001062,27.713001,96.0,0.06363651,31.201801,241.34299,88.554985,0.0,81.15609,0.11375933,0.0,77.76455,8.330017
8874,19972440.0,0.0,18.29895,14.615509,21.196136,20.449677,21.831146,21.714386,18.29889,18.298859,18.298859,18.298859,0.0,0.032085918,0.032085918,0.04958745,25.0,18.300018,0.0,0.0,0.0,0.0026265976,9.54197e-21,0.0,81.15572,25.00106,27.701982,96.0,0.06367594,31.217224,241.34302,88.55497,0.0,81.15572,0.11375929,0.0,77.76419,8.330017
8875,19972500.0,0.0,18.29898,14.61264,21.194427,20.447754,21.829681,21.71283,18.29892,18.29889,18.29889,18.29889,0.0,0.032085903,0.032085903,0.04958743,25.0,18.300018,0.0,0.0,0.0,0.0030978706,9.54197e-21,0.0,81.15536,25.001057,27.691177,96.0,0.0637146,31.232351,241.34303,88.554955,0.0,81.15536,0.113759235,0.0,77.76384,8.330017
8876,19972560.0,0.0,18.29898,14.609894,21.192719,20.4458,21.828217,21.711243,18.29895,18.29889,18.29889,18.29889,0.0,0.032085888,0.032085888,0.049587402,25.0,18.300018,0.0,0.0,0.0,0.0028636022,9.54197e-21,0.0,81.155,25.001055,27.680635,96.0,0.06375232,31.247112,241.34305,88.55493,0.0,81.155,0.11375918,0.0,77.7635,8.330017
8877,19972620.0,0.0,18.299011,14.607239,21.19104,20.443848,21.826752,21.709686,18.29895,18.29892,18.29892,18.29892,0.0,0.032085873,0.032085873,0.049587376,25.0,18.300018,0.0,0.0,0.0,0.0026751899,9.54197e-21,0.0,81.15465,25.00105,27.670326,96.0,0.0637892,31.261543,241.34306,88.55492,0.0,81.15465,0.11375912,0.0,77.76316,8.330017
8878,19972680.0,0.0,18.299042,14.604706,21.189362,20.441925,21.825317,21.70813,18.29898,18.29895,18.29895,18.29895,0.0,0.03208586,0.03208586,0.049587347,25.0,18.300018,0.0,0.0,0.0,0.0029055162,9.54197e-21,0.0,81.154305,25.001045,27.660248,96.0,0.063825235,31.27565,241.34308,88.55489,0.0,81.154305,0.11375906,0.0,77.76283,8.330017
8879,19972740.0,0.0,18.299072,14.602295,21.187653,20.440002,21.823853,21.706604,18.299011,18.29898,18.29898,18.29898,0.0,0.032085843,0.032085843,0.04958732,25.0,18.300018,0.0,0.0,0.0,0.0033364655,9.54197e-21,0.0,81.15397,25.00104,27.65043,96.0,0.06386035,31.289398,241.3431,88.55487,0.0,81.15397,0.113758996,0.0,77.76251,8.330017
8880,19972800.0,0.0,18.299103,14.600006,21.185974,20.43811,21.822418,21.705048,18.299042,18.299011,18.299011,18.29898,0.0,0.032085825,0.032085825,0.04958729,25.0,18.300018,0.0,0.0,0.0,0.0034860226,9.54197e-21,0.0,81.15364,25.001034,27.640879,96.0,0.0638945,31.30277,241.34312,88.55485,0.0,81.15364,0.11375894,0.0,77.76221,8.330017
8881,19972860.0,0.0,18.299133,14.597778,21.184296,20.436188,21.820953,21.703522,18.299072,18.299011,18.299011,18.299011,0.0,0.032085806,0.032085806,0.049587257,25.0,18.300018,0.0,0.0,0.0,0.0031576979,9.54197e-21,0.0,81.15333,25.001028,27.63162,96.0,0.063927606,31.315731,241.34314,88.554825,0.0,81.15333,0.11375888,0.0,77.761894,8.330017
8882,19972920.0,0.0,18.299103,14.595581,21.182648,20.434265,21.819519,21.701965,18.299103,18.299042,18.299042,18.299042,0.0,0.032085788,0.032085788,0.049587227,25.0,18.300018,0.0,0.0,0.0,0.0009123322,9.54197e-21,0.0,81.153015,25.001019,27.622526,96.0,0.0639601,31.32846,241.34315,88.5548,0.0,81.153015,0.1137588,0.0,77.761604,8.330017
8883,19972980.0,0.0,18.299103,14.593384,21.18097,20.432404,21.818085,21.70044,18.299103,18.299072,18.299072,18.299042,0.0,0.032085776,0.032085776,0.04958721,25.0,18.300018,0.0,0.0,0.0,0.00034546613,9.54197e-21,0.0,81.15272,25.000996,27.613428,96.0,0.063992634,31.341198,241.34317,88.55478,0.0,81.15272,0.113758765,0.0,77.761314,8.330017
8884,19973040.0,0.0,18.299072,14.591187,21.179321,20.430511,21.81665,21.698914,18.299103,18.299072,18.299072,18.299072,0.0,0.032085765,0.032085765,0.049587186,25.0,18.300018,0.0,0.0,0.0,-0.0006454419,9.54197e-21,0.0,81.15242,25.000975,27.604342,96.0,0.06402513,31.35392,241.34319,88.55475,0.0,81.15242,0.11375871,0.0,77.76103,8.330017
8885,19973100.0,0.0,18.299103,14.58902,21.177673,20.42862,21.815216,21.697388,18.299103,18.299072,18.299072,18.299072,0.0,0.03208575,0.03208575,0.04958717,25.0,18.300018,0.0,0.0,0.0,-0.000111082816,9.54197e-21,0.0,81.15213,25.000948,27.595211,96.0,0.06405777,31.366703,241.3432,88.554726,0.0,81.15213,0.113758676,0.0,77.76075,8.330017
8886,19973160.0,0.0,18.299103,14.586853,21.176025,20.426758,21.813782,21.695892,18.299103,18.299103,18.299103,18.299072,0.0,0.032085747,0.032085747,0.049587157,25.0,18.300018,0.0,0.0,0.0,0.0007645368,9.54197e-21,0.0,81.15184,25.000921,27.586084,96.0,0.0640904,31.379482,241.34322,88.5547,0.0,81.15184,0.11375865,0.0,77.76047,8.330017
8887,19973220.0,0.0,18.299103,14.584717,21.174377,20.424866,21.812347,21.694366,18.299103,18.299103,18.299103,18.299103,0.0,0.03208574,0.03208574,0.049587145,25.0,18.300018,0.0,0.0,0.0,0.0009495945,9.54197e-21,0.0,81.15155,25.000893,27.577036,96.0,0.06412275,31.39215,241.34323,88.55468,0.0,81.15155,0.11375862,0.0,77.76019,8.330017
8888,19973280.0,0.0,18.299103,14.58255,21.17273,20.423004,21.810944,21.69284,18.299103,18.299103,18.299103,18.299103,0.0,0.03208573,0.03208573,0.049587134,25.0,18.300018,0.0,0.0,0.0,0.0007069214,9.54197e-21,0.0,81.15127,25.000866,27.56806,96.0,0.06415484,31.404713,241.34325,88.55466,0.0,81.15127,0.1137586,0.0,77.759926,8.330017
8889,19973340.0,0.0,18.299133,14.580444,21.171082,20.421143,21.80951,21.691345,18.299103,18.299103,18.299103,18.299103,0.0,0.032085728,0.032085728,0.049587127,25.0,18.300018,0.0,0.0,0.0,0.0005026573,9.54197e-21,0.0,81.150986,25.00084,27.559132,96.0,0.06418677,31.417215,241.34326,88.554634,0.0,81.150986,0.11375858,0.0,77.75965,8.330017
8890,19973400.0,0.0,18.299133,14.578339,21.169464,20.419312,21.808105,21.68985,18.299103,18.299103,18.299103,18.299103,0.0,0.032085724,0.032085724,0.049587123,25.0,18.300018,0.0,0.0,0.0,0.00025844015,9.54197e-21,0.0,81.1507,25.000813,27.550251,96.0,0.06421851,31.42965,241.34328,88.55462,0.0,81.1507,0.113758564,0.0,77.759384,8.330017
8891,19973460.0,0.0,18.299133,14.576233,21.167847,20.41745,21.806702,21.688354,18.299133,18.299103,18.299103,18.299103,0.0,0.03208572,0.03208572,0.04958712,25.0,18.300018,0.0,0.0,0.0,0.00020660467,9.54197e-21,0.0,81.15042,25.000788,27.541384,96.0,0.064250216,31.44206,241.34329,88.554596,0.0,81.15042,0.113758564,0.0,77.75912,8.330017
8892,19973520.0,0.0,18.299133,14.574127,21.166199,20.415588,21.805267,21.68686,18.299133,18.299103,18.299103,18.299103,0.0,0.03208572,0.03208572,0.049587116,25.0,18.300018,0.0,0.0,0.0,0.00038527782,9.54197e-21,0.0,81.15015,25.000765,27.532541,96.0,0.06428183,31.454441,241.3433,88.55458,0.0,81.15015,0.11375855,0.0,77.75886,8.330017
8893,19973580.0,0.0,18.299133,14.5720825,21.164581,20.413757,21.803864,21.685364,18.299133,18.299133,18.299133,18.299103,0.0,0.032085717,0.032085717,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.0007083162,9.54197e-21,0.0,81.149864,25.000742,27.523739,96.0,0.0643133,31.466766,241.3433,88.554565,0.0,81.149864,0.11375855,0.0,77.75858,8.330017
8894,19973640.0,0.0,18.299133,14.570007,21.162994,20.411926,21.80246,21.683868,18.299133,18.299133,18.299133,18.299133,0.0,0.032085717,0.032085717,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.0008244094,9.54197e-21,0.0,81.14959,25.000723,27.514997,96.0,0.06434454,31.479,241.34332,88.55456,0.0,81.14959,0.11375855,0.0,77.758316,8.330017
8895,19973700.0,0.0,18.299164,14.567963,21.161377,20.410126,21.801056,21.682404,18.299133,18.299133,18.299133,18.299133,0.0,0.032085717,0.032085717,0.049587112,25.0,18.300018,0.0,0.0,0.0,0.00082648307,9.54197e-21,0.0,81.14931,25.000706,27.506319,96.0,0.064375564,31.491154,241.34334,88.55455,0.0,81.14931,0.11375855,0.0,77.75805,8.330017
8896,19973760.0,0.0,18.299133,14.5659485,21.15976,20.408295,21.799683,21.680908,18.299133,18.299133,18.299133,18.299133,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0003625089,9.54197e-21,0.0,81.14903,25.00069,27.4977,96.0,0.06440637,31.503222,241.34335,88.554535,0.0,81.14903,0.11375854,0.0,77.75779,8.330017
8897,19973820.0,0.0,18.299164,14.563934,21.158173,20.406464,21.798279,21.679443,18.299133,18.299133,18.299133,18.299133,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.00027700246,9.54197e-21,0.0,81.14876,25.000679,27.489113,96.0,0.064437054,31.51524,241.34337,88.55453,0.0,81.14876,0.11375854,0.0,77.75752,8.330017
8898,19973880.0,0.0,18.299164,14.561951,21.156586,20.404663,21.796906,21.677979,18.299133,18.299133,18.299133,18.299133,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0003614273,9.54197e-21,0.0,81.148476,25.00067,27.480606,96.0,0.06446746,31.527153,241.34337,88.55453,0.0,81.148476,0.11375854,0.0,77.75725,8.330017
8899,19973940.0,0.0,18.299164,14.559998,21.154999,20.402863,21.795502,21.676514,18.299164,18.299133,18.299133,18.299133,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0005244833,9.54197e-21,0.0,81.1482,25.000658,27.47207,96.0,0.064497955,31.5391,241.34338,88.55452,0.0,81.1482,0.11375854,0.0,77.75699,8.330017
8900,19974000.0,0.0,18.299164,14.558044,21.153412,20.401093,21.794128,21.675049,18.299164,18.299164,18.299164,18.299133,0.0,0.032085717,0.032085717,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0009703707,9.54197e-21,0.0,81.14792,25.00065,27.463596,96.0,0.064528234,31.550964,241.3434,88.55451,0.0,81.14792,0.11375854,0.0,77.75672,8.330017
8901,19974060.0,0.0,18.299164,14.556091,21.151825,20.399261,21.792725,21.673584,18.299164,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.04958711,25.0,18.300018,0.0,0.0,0.0,0.0008076213,9.54197e-21,0.0,81.147644,25.000645,27.455198,96.0,0.06455824,31.562721,241.34341,88.55451,0.0,81.147644,0.11375854,0.0,77.756454,8.330017
8902,19974120.0,0.0,18.299164,14.554169,21.150238,20.397491,21.791351,21.67212,18.299164,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00040361795,9.54197e-21,0.0,81.14737,25.000639,27.44686,96.0,0.064588025,31.574396,241.34341,88.554504,0.0,81.14737,0.11375854,0.0,77.75619,8.330017
8903,19974180.0,0.0,18.299194,14.552277,21.148651,20.39569,21.789978,21.670685,18.299164,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00039013004,9.54197e-21,0.0,81.147095,25.000635,27.438557,96.0,0.06461768,31.586018,241.34343,88.554504,0.0,81.147095,0.11375854,0.0,77.75592,8.330017
8904,19974240.0,0.0,18.299194,14.550415,21.147095,20.39392,21.788605,21.66922,18.299164,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.049587104,25.0,18.300018,0.0,0.0,0.0,0.00049336057,9.54197e-21,0.0,81.14682,25.000631,27.430305,96.0,0.064647146,31.597572,241.34344,88.5545,0.0,81.14682,0.11375853,0.0,77.75566,8.330017
8905,19974300.0,0.0,18.299194,14.548553,21.145538,20.39215,21.787231,21.667786,18.299194,18.299164,18.299164,18.299164,0.0,0.032085713,0.032085713,0.0495871,25.0,18.300018,0.0,0.0,0.0,0.00085531233,9.54197e-21,0.0,81.14654,25.00063,27.422094,96.0,0.06467647,31.609068,241.34344,88.5545,0.0,81.14654,0.11375853,0.0,77.755394,8.330017
8906,19974360.0,0.0,18.299194,14.546722,21.143951,20.39038,21.785889,21.666351,18.299194,18.299194,18.299194,18.299194,0.0,0.03208571,0.03208571,0.049587097,25.0,18.300018,0.0,0.0,0.0,0.0007043953,9.54197e-21,0.0,81.14626,25.000628,27.413958,96.0,0.06470553,31.62046,241.34346,88.55449,0.0,81.14626,0.11375851,0.0,77.75513,8.330017
8907,19974420.0,0.0,18.299194,14.544891,21.142395,20.38861,21.784515,21.664917,18.299194,18.299194,18.299194,18.299194,0.0,0.032085706,0.032085706,0.049587093,25.0,18.300018,0.0,0.0,0.0,0.00052472873,9.54197e-21,0.0,81.14599,25.000628,27.405876,96.0,0.06473439,31.631777,241.34348,88.55449,0.0,81.14599,0.113758504,0.0,77.75487,8.330017
8908,19974480.0,0.0,18.299225,14.543121,21.140839,20.38684,21.783142,21.663483,18.299194,18.299194,18.299194,18.299194,0.0,0.032085706,0.032085706,0.04958709,25.0,18.300018,0.0,0.0,0.0,0.0005650487,9.54197e-21,0.0,81.14572,25.000626,27.397839,96.0,0.06476308,31.643026,241.34349,88.55449,0.0,81.14572,0.113758504,0.0,77.75461,8.330017
8909,19974540.0,0.0,18.299225,14.541351,21.139282,20.385101,21.7818,21.662048,18.299194,18.299194,18.299194,18.299194,0.0,0.0320857,0.0320857,0.049587086,25.0,18.300018,0.0,0.0,0.0,0.00075930124,9.54197e-21,0.0,81.14545,25.000626,27.389854,96.0,0.064791575,31.654203,241.34349,88.55448,0.0,81.14545,0.11375849,0.0,77.75435,8.330017
8910,19974600.0,0.0,18.299225,14.539581,21.137756,20.383362,21.780457,21.660614,18.299225,18.299194,18.299194,18.299194,0.0,0.032085698,0.032085698,0.04958708,25.0,18.300018,0.0,0.0,0.0,0.00088702777,9.54197e-21,0.0,81.14518,25.000624,27.38194,96.0,0.06481982,31.665283,241.3435,88.55448,0.0,81.14518,0.113758475,0.0,77.75409,8.330017
8911,19974660.0,0.0,18.299225,14.537872,21.1362,20.381592,21.779083,21.65918,18.299225,18.299194,18.299194,18.299194,0.0,0.032085694,0.032085694,0.049587075,25.0,18.300018,0.0,0.0,0.0,0.0006871403,9.54197e-21,0.0,81.14491,25.000624,27.374088,96.0,0.06484784,31.676275,241.34352,88.554474,0.0,81.14491,0.11375847,0.0,77.75383,8.330017
8912,19974720.0,0.0,18.299225,14.536163,21.134674,20.379852,21.77774,21.657776,18.299225,18.299225,18.299225,18.299225,0.0,0.032085694,0.032085694,0.049587067,25.0,18.300018,0.0,0.0,0.0,0.0005359347,9.54197e-21,0.0,81.144646,25.000624,27.366293,96.0,0.06487566,31.687187,241.34352,88.554474,0.0,81.144646,0.11375845,0.0,77.75357,8.330017
8913,19974780.0,0.0,18.299225,14.534485,21.133118,20.378113,21.776398,21.656342,18.299225,18.299225,18.299225,18.299225,0.0,0.032085687,0.032085687,0.049587063,25.0,18.300018,0.0,0.0,0.0,0.00052980584,9.54197e-21,0.0,81.14438,25.000624,27.358553,96.0,0.06490328,31.698027,241.34354,88.55447,0.0,81.14438,0.11375844,0.0,77.75333,8.330017
8914,19974840.0,0.0,18.299255,14.532837,21.131592,20.376404,21.775055,21.654938,18.299225,18.299225,18.299225,18.299225,0.0,0.032085683,0.032085683,0.049587056,25.0,18.300018,0.0,0.0,0.0,0.00077369215,9.54197e-21,0.0,81.14412,25.000622,27.35086,96.0,0.06493072,31.708796,241.34355,88.55446,0.0,81.14412,0.11375843,0.0,77.75307,8.330017
8915,19974900.0,0.0,18.299255,14.5312195,21.130066,20.374695,21.773712,21.653534,18.299255,18.299225,18.299225,18.299225,0.0,0.03208568,0.03208568,0.04958705,25.0,18.300018,0.0,0.0,0.0,0.0009822245,9.54197e-21,0.0,81.14386,25.000622,27.343243,96.0,0.06495791,31.719461,241.34355,88.55446,0.0,81.14386,0.113758415,0.0,77.752815,8.330017
8916,19974960.0,0.0,18.299255,14.529602,21.12854,20.372955,21.77237,21.65213,18.299255,18.299225,18.299225,18.299225,0.0,0.032085676,0.032085676,0.04958704,25.0,18.300018,0.0,0.0,0.0,0.0007325313,9.54197e-21,0.0,81.14359,25.00062,27.335701,96.0,0.06498481,31.73002,241.34357,88.55445,0.0,81.14359,0.11375839,0.0,77.75256,8.330017
8917,19975020.0,0.0,18.299255,14.528015,21.127014,20.371246,21.771027,21.650726,18.299255,18.299255,18.299255,18.299255,0.0,0.032085672,0.032085672,0.049587034,25.0,18.300018,0.0,0.0,0.0,0.00052945124,9.54197e-21,0.0,81.14334,25.00062,27.328215,96.0,0.065011516,31.740501,241.34358,88.55444,0.0,81.14334,0.11375838,0.0,77.75232,8.330017
