,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8918,19975080.0,0.0,18.299286,14.526489,21.125519,20.369537,21.769714,21.649323,18.299255,18.299255,18.299255,18.299255,0.0,0.03208567,0.03208567,0.049587026,25.0,18.300018,0.0,0.0,0.0,0.00066022394,9.54197e-21,0.0,81.14308,25.000618,27.320776,96.0,0.06503804,31.750914,241.3436,88.55444,0.0,81.14308,0.11375836,0.0,77.752075,8.330017
8919,19975140.0,0.0,18.299286,14.524963,21.123993,20.367828,21.768372,21.647919,18.299255,18.299255,18.299255,18.299255,0.0,0.03208566,0.03208566,0.04958702,25.0,18.300018,0.0,0.0,0.0,0.00081221573,9.54197e-21,0.0,81.14282,25.000614,27.313408,96.0,0.06506431,31.761229,241.3436,88.554436,0.0,81.14282,0.11375834,0.0,77.75183,8.330017
8920,19975200.0,0.0,18.299286,14.523468,21.122498,20.36612,21.76706,21.646545,18.299286,18.299255,18.299255,18.299255,0.0,0.032085657,0.032085657,0.04958701,25.0,18.300018,0.0,0.0,0.0,0.0010775774,9.54197e-21,0.0,81.14258,25.000612,27.306107,96.0,0.06509035,31.771452,241.34361,88.55443,0.0,81.14258,0.113758326,0.0,77.751595,8.330017
8921,19975260.0,0.0,18.299286,14.522003,21.120972,20.36441,21.765717,21.645142,18.299286,18.299255,18.299255,18.299255,0.0,0.032085653,0.032085653,0.049587,25.0,18.300018,0.0,0.0,0.0,0.00076098443,9.54197e-21,0.0,81.14233,25.00061,27.298891,96.0,0.06511608,31.781551,241.34363,88.55442,0.0,81.14233,0.1137583,0.0,77.75136,8.330017
8922,19975320.0,0.0,18.299286,14.520569,21.119476,20.362732,21.764404,21.643768,18.299286,18.299286,18.299286,18.299286,0.0,0.03208565,0.03208565,0.049586993,25.0,18.300018,0.0,0.0,0.0,0.0005485858,9.54197e-21,0.0,81.14208,25.000608,27.291733,96.0,0.065141596,31.79157,241.34363,88.55441,0.0,81.14208,0.11375829,0.0,77.75112,8.330017
8923,19975380.0,0.0,18.299316,14.5191345,21.117981,20.361023,21.763092,21.642395,18.299286,18.299286,18.299286,18.299286,0.0,0.032085642,0.032085642,0.049586985,25.0,18.300018,0.0,0.0,0.0,0.0006873001,9.54197e-21,0.0,81.14184,25.000605,27.284628,96.0,0.06516693,31.801521,241.34364,88.554405,0.0,81.14184,0.11375828,0.0,77.750885,8.330017
8924,19975440.0,0.0,18.299316,14.517761,21.116486,20.359344,21.76178,21.640991,18.299286,18.299286,18.299286,18.299286,0.0,0.03208564,0.03208564,0.049586978,25.0,18.300018,0.0,0.0,0.0,0.0009686106,9.54197e-21,0.0,81.141594,25.0006,27.277588,96.0,0.06519203,31.811377,241.34366,88.5544,0.0,81.141594,0.11375825,0.0,77.750656,8.330017
8925,19975500.0,0.0,18.299316,14.516418,21.11499,20.357666,21.760468,21.639618,18.299316,18.299286,18.299286,18.299286,0.0,0.032085635,0.032085635,0.04958697,25.0,18.300018,0.0,0.0,0.0,0.0011307774,9.54197e-21,0.0,81.14135,25.000597,27.270634,96.0,0.06521681,31.821114,241.34366,88.55439,0.0,81.14135,0.11375824,0.0,77.75042,8.330017
8926,19975560.0,0.0,18.299316,14.515076,21.113495,20.355988,21.759155,21.638245,18.299316,18.299316,18.299316,18.299286,0.0,0.032085627,0.032085627,0.04958696,25.0,18.300018,0.0,0.0,0.0,0.00086812983,9.54197e-21,0.0,81.14111,25.000595,27.26376,96.0,0.065241314,31.830736,241.34367,88.55438,0.0,81.14111,0.113758214,0.0,77.75019,8.330017
8927,19975620.0,0.0,18.299347,14.513794,21.11203,20.35431,21.757843,21.636902,18.299316,18.299316,18.299316,18.299316,0.0,0.032085624,0.032085624,0.04958695,25.0,18.300018,0.0,0.0,0.0,0.0006445376,9.54197e-21,0.0,81.140884,25.000591,27.25695,96.0,0.06526557,31.840267,241.34369,88.554375,0.0,81.140884,0.11375821,0.0,77.74997,8.330017
8928,19975680.0,0.0,18.299347,14.512543,21.110535,20.352661,21.75653,21.635529,18.299316,18.299316,18.299316,18.299316,0.0,0.03208562,0.03208562,0.04958694,25.0,18.300018,0.0,0.0,0.0,0.0006082274,9.54197e-21,0.0,81.14064,25.000587,27.25021,96.0,0.065289594,31.849707,241.34369,88.55437,0.0,81.14064,0.11375818,0.0,77.74974,8.330017
8929,19975740.0,0.0,18.299347,14.511322,21.10907,20.350983,21.755249,21.634155,18.299347,18.299316,18.299316,18.299316,0.0,0.032085612,0.032085612,0.049586937,25.0,18.300018,0.0,0.0,0.0,0.0008811462,9.54197e-21,0.0,81.14042,25.000582,27.243528,96.0,0.06531341,31.85906,241.3437,88.55436,0.0,81.14042,0.11375817,0.0,77.74952,8.330017
8930,19975800.0,0.0,18.299377,14.510101,21.107605,20.349335,21.753937,21.632812,18.299347,18.299316,18.299316,18.299316,0.0,0.03208561,0.03208561,0.049586926,25.0,18.300018,0.0,0.0,0.0,0.0011467751,9.54197e-21,0.0,81.14018,25.000578,27.236927,96.0,0.06533692,31.868303,241.34372,88.55435,0.0,81.14018,0.11375814,0.0,77.749306,8.330017
8931,19975860.0,0.0,18.299377,14.508942,21.10614,20.347687,21.752655,21.63144,18.299347,18.299347,18.299347,18.299347,0.0,0.0320856,0.0320856,0.04958692,25.0,18.300018,0.0,0.0,0.0,0.00091156934,9.54197e-21,0.0,81.13996,25.000574,27.230417,96.0,0.065360114,31.877417,241.34372,88.554344,0.0,81.13996,0.11375812,0.0,77.749084,8.330017
8932,19975920.0,0.0,18.299377,14.5078125,21.104645,20.346008,21.751343,21.630096,18.299347,18.299347,18.299347,18.299347,0.0,0.032085598,0.032085598,0.049586907,25.0,18.300018,0.0,0.0,0.0,0.000676601,9.54197e-21,0.0,81.13974,25.00057,27.223978,96.0,0.065383054,31.88643,241.34373,88.55434,0.0,81.13974,0.1137581,0.0,77.74887,8.330017
8933,19975980.0,0.0,18.299377,14.506714,21.10318,20.34436,21.750061,21.628754,18.299377,18.299347,18.299347,18.299347,0.0,0.032085594,0.032085594,0.0495869,25.0,18.300018,0.0,0.0,0.0,0.00079056714,9.54197e-21,0.0,81.13952,25.000565,27.2176,96.0,0.06540577,31.89536,241.34375,88.55433,0.0,81.13952,0.11375808,0.0,77.748665,8.330017
8934,19976040.0,0.0,18.299377,14.505646,21.101746,20.342743,21.74878,21.62741,18.299377,18.299347,18.299347,18.299347,0.0,0.032085586,0.032085586,0.04958689,25.0,18.300018,0.0,0.0,0.0,0.0009397719,9.54197e-21,0.0,81.1393,25.00056,27.211306,96.0,0.06542819,31.904173,241.34375,88.55432,0.0,81.1393,0.113758065,0.0,77.74845,8.330017
8935,19976100.0,0.0,18.299408,14.504639,21.10028,20.341095,21.747498,21.626068,18.299377,18.299377,18.299377,18.299377,0.0,0.032085583,0.032085583,0.04958688,25.0,18.300018,0.0,0.0,0.0,0.0012256155,9.54197e-21,0.0,81.139084,25.000555,27.205082,96.0,0.06545035,31.912882,241.34377,88.55431,0.0,81.139084,0.11375804,0.0,77.748245,8.330017
8936,19976160.0,0.0,18.299408,14.503632,21.098816,20.339447,21.746216,21.624725,18.299377,18.299377,18.299377,18.299377,0.0,0.032085575,0.032085575,0.04958687,25.0,18.300018,0.0,0.0,0.0,0.0009105518,9.54197e-21,0.0,81.13887,25.000551,27.198965,96.0,0.06547214,31.92145,241.34377,88.554306,0.0,81.13887,0.11375802,0.0,77.74804,8.330017
8937,19976220.0,0.0,18.299408,14.502686,21.097382,20.33783,21.744934,21.623383,18.299408,18.299377,18.299377,18.299377,0.0,0.032085568,0.032085568,0.049586862,25.0,18.300018,0.0,0.0,0.0,0.0006939618,9.54197e-21,0.0,81.13866,25.000547,27.192915,96.0,0.06549368,31.929918,241.34378,88.5543,0.0,81.13866,0.113758005,0.0,77.74784,8.330017
8938,19976280.0,0.0,18.299408,14.5017395,21.095917,20.336182,21.743652,21.62204,18.299408,18.299377,18.299377,18.299377,0.0,0.032085564,0.032085564,0.04958685,25.0,18.300018,0.0,0.0,0.0,0.00083402806,9.54197e-21,0.0,81.13845,25.000542,27.186928,96.0,0.065515004,31.938303,241.3438,88.55428,0.0,81.13845,0.11375798,0.0,77.747635,8.330017
8939,19976340.0,0.0,18.299438,14.5008545,21.094482,20.334564,21.74237,21.620697,18.299408,18.299408,18.299408,18.299408,0.0,0.03208556,0.03208556,0.049586844,25.0,18.300018,0.0,0.0,0.0,0.0011215245,9.54197e-21,0.0,81.138245,25.000536,27.181017,96.0,0.06553604,31.946575,241.3438,88.554276,0.0,81.138245,0.11375795,0.0,77.74744,8.330017
8940,19976400.0,0.0,18.299438,14.5,21.093048,20.332947,21.74112,21.619385,18.299408,18.299408,18.299408,18.299408,0.0,0.032085553,0.032085553,0.049586833,25.0,18.300018,0.0,0.0,0.0,0.0012775417,9.54197e-21,0.0,81.13804,25.000532,27.175205,96.0,0.06555673,31.954708,241.34381,88.55427,0.0,81.13804,0.113757946,0.0,77.747246,8.330017
8941,19976460.0,0.0,18.299438,14.499176,21.091614,20.33133,21.739838,21.618042,18.299438,18.299408,18.299408,18.299408,0.0,0.032085545,0.032085545,0.04958682,25.0,18.300018,0.0,0.0,0.0,0.0009880449,9.54197e-21,0.0,81.13784,25.000528,27.169493,96.0,0.06557707,31.962711,241.34381,88.55426,0.0,81.13784,0.113757916,0.0,77.747055,8.330017
8942,19976520.0,0.0,18.299438,14.498383,21.09018,20.329712,21.738556,21.61673,18.299438,18.299438,18.299438,18.299408,0.0,0.03208554,0.03208554,0.04958681,25.0,18.300018,0.0,0.0,0.0,0.00056047976,9.54197e-21,0.0,81.13764,25.000523,27.16385,96.0,0.06559715,31.970608,241.34383,88.55425,0.0,81.13764,0.11375789,0.0,77.74687,8.330017
8943,19976580.0,0.0,18.299469,14.49762,21.088745,20.328125,21.737305,21.615417,18.299438,18.299438,18.299438,18.299438,0.0,0.032085534,0.032085534,0.049586803,25.0,18.300018,0.0,0.0,0.0,0.00063814025,9.54197e-21,0.0,81.13745,25.000517,27.158249,96.0,0.065617085,31.978449,241.34384,88.55424,0.0,81.13745,0.11375788,0.0,77.74667,8.330017
8944,19976640.0,0.0,18.299469,14.496887,21.08731,20.326508,21.736053,21.614105,18.299438,18.299438,18.299438,18.299438,0.0,0.03208553,0.03208553,0.04958679,25.0,18.300018,0.0,0.0,0.0,0.0009497248,9.54197e-21,0.0,81.13725,25.00051,27.152706,96.0,0.06563682,31.986214,241.34384,88.55423,0.0,81.13725,0.113757856,0.0,77.74649,8.330017
8945,19976700.0,0.0,18.299469,14.496185,21.085907,20.32492,21.734772,21.612793,18.299469,18.299438,18.299438,18.299438,0.0,0.032085527,0.032085527,0.049586784,25.0,18.300018,0.0,0.0,0.0,0.0010663682,9.54197e-21,0.0,81.13707,25.000504,27.147245,96.0,0.06565625,31.993856,241.34386,88.55422,0.0,81.13707,0.113757834,0.0,77.746315,8.330017
8946,19976760.0,0.0,18.299469,14.495514,21.084473,20.323334,21.73352,21.61148,18.299469,18.299438,18.299438,18.299438,0.0,0.03208552,0.03208552,0.049586773,25.0,18.300018,0.0,0.0,0.0,0.00067981886,9.54197e-21,0.0,81.13688,25.000498,27.141869,96.0,0.065675385,32.001385,241.34386,88.554214,0.0,81.13688,0.11375782,0.0,77.74613,8.330017
8947,19976820.0,0.0,18.299469,14.494843,21.083069,20.321747,21.73227,21.610168,18.299469,18.299469,18.299469,18.299469,0.0,0.032085516,0.032085516,0.04958677,25.0,18.300018,0.0,0.0,0.0,0.00047775914,9.54197e-21,0.0,81.13669,25.000492,27.13654,96.0,0.06569434,32.008842,241.34387,88.55421,0.0,81.13669,0.1137578,0.0,77.74596,8.330017
8948,19976880.0,0.0,18.2995,14.494232,21.081665,20.32016,21.731018,21.608856,18.299469,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.049586758,25.0,18.300018,0.0,0.0,0.0,0.0006618811,9.54197e-21,0.0,81.136505,25.000484,27.13126,96.0,0.06571313,32.016235,241.34387,88.55419,0.0,81.136505,0.11375778,0.0,77.74578,8.330017
8949,19976940.0,0.0,18.2995,14.493622,21.080261,20.318604,21.729767,21.607574,18.299469,18.299469,18.299469,18.299469,0.0,0.032085508,0.032085508,0.04958675,25.0,18.300018,0.0,0.0,0.0,0.0008446963,9.54197e-21,0.0,81.13633,25.000479,27.126049,96.0,0.06573167,32.02353,241.34389,88.554184,0.0,81.13633,0.11375776,0.0,77.745605,8.330017
8950,19977000.0,0.0,18.2995,14.4930725,21.078857,20.317017,21.728516,21.606262,18.2995,18.299469,18.299469,18.299469,0.0,0.0320855,0.0320855,0.049586743,25.0,18.300018,0.0,0.0,0.0,0.0011177281,9.54197e-21,0.0,81.13615,25.000471,27.120909,96.0,0.065749966,32.030727,241.3439,88.55418,0.0,81.13615,0.113757744,0.0,77.74544,8.330017
8951,19977060.0,0.0,18.2995,14.492523,21.077454,20.31546,21.727264,21.60498,18.2995,18.2995,18.2995,18.299469,0.0,0.032085493,0.032085493,0.049586732,25.0,18.300018,0.0,0.0,0.0,0.00075510255,9.54197e-21,0.0,81.13597,25.000465,27.115854,96.0,0.06576794,32.037804,241.3439,88.55417,0.0,81.13597,0.11375773,0.0,77.74526,8.330017
8952,19977120.0,0.0,18.2995,14.492004,21.07605,20.313873,21.726013,21.603668,18.2995,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.049586724,25.0,18.300018,0.0,0.0,0.0,0.00050033414,9.54197e-21,0.0,81.135796,25.00046,27.110859,96.0,0.06578571,32.0448,241.34392,88.55416,0.0,81.135796,0.11375771,0.0,77.745094,8.330017
8953,19977180.0,0.0,18.29953,14.491516,21.074646,20.312317,21.724792,21.602386,18.2995,18.2995,18.2995,18.2995,0.0,0.03208549,0.03208549,0.049586717,25.0,18.300018,0.0,0.0,0.0,0.0006108465,9.54197e-21,0.0,81.13563,25.000454,27.105907,96.0,0.06580333,32.05173,241.34392,88.55415,0.0,81.13563,0.11375769,0.0,77.744934,8.330017
8954,19977240.0,0.0,18.29953,14.491058,21.073273,20.31076,21.723541,21.601105,18.2995,18.2995,18.2995,18.2995,0.0,0.032085482,0.032085482,0.049586713,25.0,18.300018,0.0,0.0,0.0,0.00089090853,9.54197e-21,0.0,81.13546,25.000446,27.101017,96.0,0.065820724,32.05858,241.34393,88.55414,0.0,81.13546,0.11375767,0.0,77.74477,8.330017
8955,19977300.0,0.0,18.29953,14.490631,21.0719,20.309235,21.72232,21.599823,18.29953,18.2995,18.2995,18.2995,0.0,0.03208548,0.03208548,0.049586702,25.0,18.300018,0.0,0.0,0.0,0.0010546925,9.54197e-21,0.0,81.13529,25.00044,27.096203,96.0,0.065837845,32.065315,241.34393,88.55413,0.0,81.13529,0.113757655,0.0,77.744606,8.330017
8956,19977360.0,0.0,18.29953,14.490234,21.070496,20.307678,21.72107,21.598541,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586695,25.0,18.300018,0.0,0.0,0.0,0.00082764815,9.54197e-21,0.0,81.135124,25.000435,27.091467,96.0,0.06585469,32.07195,241.34395,88.55412,0.0,81.135124,0.11375765,0.0,77.74445,8.330017
8957,19977420.0,0.0,18.29956,14.489868,21.069122,20.306122,21.719849,21.59726,18.29953,18.29953,18.29953,18.29953,0.0,0.03208547,0.03208547,0.049586687,25.0,18.300018,0.0,0.0,0.0,0.00059384754,9.54197e-21,0.0,81.13496,25.000431,27.086792,96.0,0.06587131,32.07849,241.34395,88.554115,0.0,81.13496,0.11375762,0.0,77.74429,8.330017
8958,19977480.0,0.0,18.29956,14.489502,21.067749,20.304596,21.718597,21.595978,18.29953,18.29953,18.29953,18.29953,0.0,0.032085463,0.032085463,0.04958668,25.0,18.300018,0.0,0.0,0.0,0.00053326966,9.54197e-21,0.0,81.134796,25.000425,27.082174,96.0,0.065887734,32.084953,241.34395,88.55411,0.0,81.134796,0.11375761,0.0,77.74414,8.330017
8959,19977540.0,0.0,18.29956,14.489197,21.066376,20.30307,21.717377,21.594727,18.29956,18.29953,18.29953,18.29953,0.0,0.03208546,0.03208546,0.049586672,25.0,18.300018,0.0,0.0,0.0,0.00074564206,9.54197e-21,0.0,81.134636,25.00042,27.077612,96.0,0.06590396,32.091343,241.34396,88.5541,0.0,81.134636,0.113757595,0.0,77.74399,8.330017
8960,19977600.0,0.0,18.29956,14.488892,21.065002,20.301544,21.716156,21.593445,18.29956,18.29953,18.29953,18.29953,0.0,0.032085452,0.032085452,0.049586665,25.0,18.300018,0.0,0.0,0.0,0.0009809424,9.54197e-21,0.0,81.13448,25.000414,27.073118,96.0,0.065919936,32.097633,241.34396,88.55409,0.0,81.13448,0.11375757,0.0,77.743835,8.330017
8961,19977660.0,0.0,18.29956,14.488617,21.06363,20.300018,21.714935,21.592194,18.29956,18.29956,18.29956,18.29956,0.0,0.032085452,0.032085452,0.049586657,25.0,18.300018,0.0,0.0,0.0,0.0007841553,9.54197e-21,0.0,81.13432,25.00041,27.0687,96.0,0.06593564,32.103817,241.34398,88.554085,0.0,81.13432,0.11375756,0.0,77.74368,8.330017
8962,19977720.0,0.0,18.299591,14.488403,21.062256,20.298492,21.713715,21.590912,18.29956,18.29956,18.29956,18.29956,0.0,0.032085445,0.032085445,0.04958665,25.0,18.300018,0.0,0.0,0.0,0.00057482073,9.54197e-21,0.0,81.13417,25.000404,27.064344,96.0,0.06595113,32.109917,241.34398,88.55408,0.0,81.13417,0.11375754,0.0,77.743546,8.330017
8963,19977780.0,0.0,18.299591,14.48819,21.060913,20.296967,21.712494,21.58966,18.29956,18.29956,18.29956,18.29956,0.0,0.03208544,0.03208544,0.04958664,25.0,18.300018,0.0,0.0,0.0,0.00066227134,9.54197e-21,0.0,81.13402,25.0004,27.060041,96.0,0.06596643,32.115944,241.344,88.55407,0.0,81.13402,0.11375752,0.0,77.74339,8.330017
8964,19977840.0,0.0,18.299591,14.488007,21.05954,20.29544,21.711273,21.58841,18.299591,18.29956,18.29956,18.29956,0.0,0.032085437,0.032085437,0.049586635,25.0,18.300018,0.0,0.0,0.0,0.00078119524,9.54197e-21,0.0,81.13387,25.000395,27.055805,96.0,0.065981485,32.121872,241.344,88.55406,0.0,81.13387,0.113757506,0.0,77.74325,8.330017
8965,19977900.0,0.0,18.299591,14.487854,21.058197,20.293945,21.710083,21.587158,18.299591,18.29956,18.29956,18.29956,0.0,0.032085434,0.032085434,0.049586624,25.0,18.300018,0.0,0.0,0.0,0.0010155111,9.54197e-21,0.0,81.13372,25.000391,27.051634,96.0,0.06599632,32.127716,241.34401,88.554054,0.0,81.13372,0.1137575,0.0,77.74311,8.330017
8966,19977960.0,0.0,18.299591,14.487732,21.056854,20.29245,21.708862,21.585907,18.299591,18.299591,18.299591,18.299591,0.0,0.03208543,0.03208543,0.04958662,25.0,18.300018,0.0,0.0,0.0,0.0007261311,9.54197e-21,0.0,81.13358,25.000387,27.047543,96.0,0.066010855,32.133442,241.34401,88.55405,0.0,81.13358,0.11375747,0.0,77.74297,8.330017
8967,19978020.0,0.0,18.299622,14.48764,21.055511,20.290924,21.707642,21.584656,18.299591,18.299591,18.299591,18.299591,0.0,0.032085422,0.032085422,0.04958661,25.0,18.300018,0.0,0.0,0.0,0.00053179107,9.54197e-21,0.0,81.13344,25.000381,27.043507,96.0,0.0660252,32.13909,241.34402,88.55404,0.0,81.13344,0.11375746,0.0,77.742836,8.330017
8968,19978080.0,0.0,18.299622,14.487549,21.054138,20.289429,21.706451,21.583405,18.299591,18.299591,18.299591,18.299591,0.0,0.03208542,0.03208542,0.0495866,25.0,18.300018,0.0,0.0,0.0,0.0006507052,9.54197e-21,0.0,81.13329,25.000378,27.039518,96.0,0.06603937,32.144672,241.34402,88.55403,0.0,81.13329,0.11375745,0.0,77.7427,8.330017
8969,19978140.0,0.0,18.299622,14.487518,21.052826,20.287964,21.70523,21.582153,18.299622,18.299591,18.299591,18.299591,0.0,0.032085415,0.032085415,0.049586594,25.0,18.300018,0.0,0.0,0.0,0.0008944301,9.54197e-21,0.0,81.133156,25.000372,27.035597,96.0,0.066053316,32.150166,241.34402,88.55402,0.0,81.133156,0.113757424,0.0,77.74257,8.330017
8970,19978200.0,0.0,18.299652,14.487518,21.051483,20.286469,21.70404,21.580933,18.299622,18.299622,18.299622,18.299591,0.0,0.03208541,0.03208541,0.049586587,25.0,18.300018,0.0,0.0,0.0,0.0010315339,9.54197e-21,0.0,81.13302,25.000368,27.03175,96.0,0.06606698,32.15555,241.34404,88.554016,0.0,81.13302,0.11375741,0.0,77.74244,8.330017
8971,19978260.0,0.0,18.299652,14.487518,21.05017,20.285034,21.70285,21.579712,18.299622,18.299622,18.299622,18.299622,0.0,0.032085404,0.032085404,0.04958658,25.0,18.300018,0.0,0.0,0.0,0.001246622,9.54197e-21,0.0,81.13288,25.000364,27.027985,96.0,0.066080354,32.16082,241.34404,88.55401,0.0,81.13288,0.11375739,0.0,77.74231,8.330017
8972,19978320.0,0.0,18.299652,14.487549,21.048859,20.2836,21.70163,21.57846,18.299622,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.049586568,25.0,18.300018,0.0,0.0,0.0,0.0011418249,9.54197e-21,0.0,81.13275,25.000362,27.024323,96.0,0.06609337,32.165947,241.34406,88.554,0.0,81.13275,0.11375737,0.0,77.74218,8.330017
8973,19978380.0,0.0,18.299652,14.48764,21.047546,20.282166,21.70044,21.57724,18.299652,18.299622,18.299622,18.299622,0.0,0.032085396,0.032085396,0.04958656,25.0,18.300018,0.0,0.0,0.0,0.0009830289,9.54197e-21,0.0,81.13263,25.000359,27.020737,96.0,0.06610611,32.170967,241.34406,88.55399,0.0,81.13263,0.11375735,0.0,77.74206,8.330017
8974,19978440.0,0.0,18.299652,14.487732,21.046234,20.280731,21.69925,21.57602,18.299652,18.299652,18.299652,18.299622,0.0,0.03208539,0.03208539,0.04958655,25.0,18.300018,0.0,0.0,0.0,0.0006505228,9.54197e-21,0.0,81.13249,25.000357,27.017235,96.0,0.066118546,32.17587,241.34406,88.553986,0.0,81.13249,0.11375732,0.0,77.741936,8.330017
8975,19978500.0,0.0,18.299683,14.487854,21.044952,20.279327,21.69806,21.57483,18.299652,18.299652,18.299652,18.299652,0.0,0.03208538,0.03208538,0.049586542,25.0,18.300018,0.0,0.0,0.0,0.0006099597,9.54197e-21,0.0,81.13238,25.000353,27.013784,96.0,0.0661308,32.1807,241.34407,88.55398,0.0,81.13238,0.11375731,0.0,77.74182,8.330017
8976,19978560.0,0.0,18.299683,14.488007,21.04367,20.277893,21.696869,21.573608,18.299652,18.299652,18.299652,18.299652,0.0,0.032085378,0.032085378,0.04958653,25.0,18.300018,0.0,0.0,0.0,0.00072947727,9.54197e-21,0.0,81.13225,25.000347,27.010387,96.0,0.066142865,32.185455,241.34407,88.55397,0.0,81.13225,0.11375728,0.0,77.7417,8.330017
8977,19978620.0,0.0,18.299683,14.48819,21.042358,20.27652,21.695679,21.572388,18.299683,18.299652,18.299652,18.299652,0.0,0.032085374,0.032085374,0.049586523,25.0,18.300018,0.0,0.0,0.0,0.00088963355,9.54197e-21,0.0,81.13213,25.000343,27.007055,96.0,0.0661547,32.190125,241.34409,88.55396,0.0,81.13213,0.113757275,0.0,77.741585,8.330017
8978,19978680.0,0.0,18.299683,14.488403,21.041077,20.275116,21.694489,21.571198,18.299683,18.299652,18.299652,18.299652,0.0,0.032085367,0.032085367,0.049586516,25.0,18.300018,0.0,0.0,0.0,0.00094811915,9.54197e-21,0.0,81.13202,25.00034,27.003798,96.0,0.066166274,32.194683,241.34409,88.553955,0.0,81.13202,0.113757245,0.0,77.74148,8.330017
8979,19978740.0,0.0,18.299713,14.488617,21.039825,20.273712,21.693329,21.569977,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.04958651,25.0,18.300018,0.0,0.0,0.0,0.00094877434,9.54197e-21,0.0,81.1319,25.000334,27.000618,96.0,0.06617756,32.199135,241.34409,88.55395,0.0,81.1319,0.11375724,0.0,77.74136,8.330017
8980,19978800.0,0.0,18.299713,14.488892,21.038544,20.272339,21.692139,21.568787,18.299683,18.299683,18.299683,18.299683,0.0,0.03208536,0.03208536,0.049586497,25.0,18.300018,0.0,0.0,0.0,0.00084641494,9.54197e-21,0.0,81.13179,25.00033,26.997513,96.0,0.06618859,32.203484,241.3441,88.55394,0.0,81.13179,0.11375721,0.0,77.74126,8.330017
8981,19978860.0,0.0,18.299713,14.489197,21.037262,20.270966,21.690979,21.567596,18.299713,18.299683,18.299683,18.299683,0.0,0.03208535,0.03208535,0.04958649,25.0,18.300018,0.0,0.0,0.0,0.00064020813,9.54197e-21,0.0,81.131676,25.000326,26.994473,96.0,0.06619938,32.207737,241.3441,88.55393,0.0,81.131676,0.113757186,0.0,77.74116,8.330017
8982,19978920.0,0.0,18.299713,14.489502,21.03601,20.269592,21.689789,21.566406,18.299713,18.299683,18.299683,18.299683,0.0,0.032085344,0.032085344,0.04958648,25.0,18.300018,0.0,0.0,0.0,0.000622018,9.54197e-21,0.0,81.13157,25.00032,26.99149,96.0,0.06620998,32.211918,241.3441,88.553925,0.0,81.13157,0.11375717,0.0,77.74106,8.330017
8983,19978980.0,0.0,18.299713,14.489868,21.034729,20.268219,21.68863,21.565216,18.299713,18.299713,18.299713,18.299713,0.0,0.03208534,0.03208534,0.04958647,25.0,18.300018,0.0,0.0,0.0,0.0008081566,9.54197e-21,0.0,81.13147,25.000315,26.988558,96.0,0.06622038,32.21602,241.34412,88.55391,0.0,81.13147,0.11375715,0.0,77.74095,8.330017
8984,19979040.0,0.0,18.299744,14.490234,21.033478,20.266876,21.687439,21.564026,18.299713,18.299713,18.299713,18.299713,0.0,0.032085337,0.032085337,0.04958646,25.0,18.300018,0.0,0.0,0.0,0.00095445575,9.54197e-21,0.0,81.13137,25.000309,26.985703,96.0,0.06623053,32.220016,241.34412,88.5539,0.0,81.13137,0.11375713,0.0,77.74085,8.330017
8985,19979100.0,0.0,18.299744,14.490631,21.032227,20.265503,21.68628,21.562836,18.299713,18.299713,18.299713,18.299713,0.0,0.03208533,0.03208533,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.0010073892,9.54197e-21,0.0,81.13127,25.000305,26.982922,96.0,0.0662404,32.22391,241.34412,88.553894,0.0,81.13127,0.11375711,0.0,77.74077,8.330017
8986,19979160.0,0.0,18.299744,14.491058,21.030975,20.26416,21.68512,21.561676,18.299744,18.299713,18.299713,18.299713,0.0,0.032085326,0.032085326,0.049586445,25.0,18.300018,0.0,0.0,0.0,0.0007882298,9.54197e-21,0.0,81.13117,25.0003,26.980219,96.0,0.06624999,32.227695,241.34413,88.55389,0.0,81.13117,0.113757096,0.0,77.74067,8.330017
8987,19979220.0,0.0,18.299744,14.491516,21.029724,20.262817,21.68396,21.560486,18.299744,18.299713,18.299713,18.299713,0.0,0.03208532,0.03208532,0.049586434,25.0,18.300018,0.0,0.0,0.0,0.00064013473,9.54197e-21,0.0,81.13107,25.000296,26.977575,96.0,0.06625937,32.23139,241.34413,88.55388,0.0,81.13107,0.113757074,0.0,77.74058,8.330017
8988,19979280.0,0.0,18.299744,14.492004,21.028503,20.261475,21.6828,21.559296,18.299744,18.299744,18.299744,18.299744,0.0,0.032085314,0.032085314,0.049586426,25.0,18.300018,0.0,0.0,0.0,0.0006151055,9.54197e-21,0.0,81.13098,25.00029,26.974995,96.0,0.06626853,32.23501,241.34413,88.55387,0.0,81.13098,0.11375706,0.0,77.74049,8.330017
8989,19979340.0,0.0,18.299774,14.492523,21.027252,20.260162,21.68164,21.558136,18.299744,18.299744,18.299744,18.299744,0.0,0.03208531,0.03208531,0.049586415,25.0,18.300018,0.0,0.0,0.0,0.00079410954,9.54197e-21,0.0,81.13089,25.000284,26.97247,96.0,0.0662775,32.238544,241.34415,88.55386,0.0,81.13089,0.11375704,0.0,77.7404,8.330017
8990,19979400.0,0.0,18.299774,14.4930725,21.026031,20.25885,21.680481,21.556976,18.299744,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.04958641,25.0,18.300018,0.0,0.0,0.0,0.00095112616,9.54197e-21,0.0,81.130806,25.000278,26.970016,96.0,0.0662862,32.241978,241.34415,88.553856,0.0,81.130806,0.11375702,0.0,77.74032,8.330017
8991,19979460.0,0.0,18.299774,14.493622,21.02478,20.257507,21.679321,21.555817,18.299774,18.299744,18.299744,18.299744,0.0,0.032085303,0.032085303,0.0495864,25.0,18.300018,0.0,0.0,0.0,0.00083744025,9.54197e-21,0.0,81.13072,25.000275,26.967638,96.0,0.06629463,32.245304,241.34415,88.55385,0.0,81.13072,0.113757,0.0,77.74024,8.330017
8992,19979520.0,0.0,18.299774,14.494232,21.02356,20.256195,21.678162,21.554657,18.299774,18.299774,18.299774,18.299774,0.0,0.032085296,0.032085296,0.049586393,25.0,18.300018,0.0,0.0,0.0,0.0006878688,9.54197e-21,0.0,81.13064,25.000269,26.965332,96.0,0.06630283,32.248535,241.34416,88.55383,0.0,81.13064,0.113756984,0.0,77.74016,8.330017
8993,19979580.0,0.0,18.299805,14.494843,21.022339,20.254883,21.677002,21.553497,18.299774,18.299774,18.299774,18.299774,0.0,0.03208529,0.03208529,0.04958638,25.0,18.300018,0.0,0.0,0.0,0.0007150673,9.54197e-21,0.0,81.13056,25.000263,26.96308,96.0,0.066310816,32.25169,241.34416,88.553825,0.0,81.13056,0.11375696,0.0,77.74008,8.330017
8994,19979640.0,0.0,18.299805,14.495514,21.021118,20.253601,21.675873,21.552338,18.299774,18.299774,18.299774,18.299774,0.0,0.032085285,0.032085285,0.049586378,25.0,18.300018,0.0,0.0,0.0,0.00077490415,9.54197e-21,0.0,81.13048,25.00026,26.960897,96.0,0.066318564,32.254745,241.34416,88.55382,0.0,81.13048,0.11375695,0.0,77.740005,8.330017
8995,19979700.0,0.0,18.299805,14.496185,21.019928,20.252289,21.674713,21.551178,18.299805,18.299774,18.299774,18.299774,0.0,0.03208528,0.03208528,0.049586367,25.0,18.300018,0.0,0.0,0.0,0.000922618,9.54197e-21,0.0,81.1304,25.000254,26.958778,96.0,0.06632608,32.257713,241.34418,88.55381,0.0,81.1304,0.113756925,0.0,77.73993,8.330017
8996,19979760.0,0.0,18.299805,14.496887,21.018707,20.251007,21.673584,21.550018,18.299805,18.299774,18.299774,18.299774,0.0,0.032085277,0.032085277,0.04958636,25.0,18.300018,0.0,0.0,0.0,0.00078977196,9.54197e-21,0.0,81.130325,25.00025,26.956734,96.0,0.06633333,32.260574,241.34418,88.5538,0.0,81.130325,0.11375691,0.0,77.73986,8.330017
8997,19979820.0,0.0,18.299805,14.49762,21.017487,20.249725,21.672424,21.54889,18.299805,18.299805,18.299805,18.299805,0.0,0.03208527,0.03208527,0.049586352,25.0,18.300018,0.0,0.0,0.0,0.00068590854,9.54197e-21,0.0,81.13026,25.000244,26.954756,96.0,0.06634036,32.263344,241.34418,88.553795,0.0,81.13026,0.11375689,0.0,77.73979,8.330017
8998,19979880.0,0.0,18.299835,14.498383,21.016296,20.248444,21.671295,21.54773,18.299805,18.299805,18.299805,18.299805,0.0,0.032085266,0.032085266,0.04958634,25.0,18.300018,0.0,0.0,0.0,0.0007330444,9.54197e-21,0.0,81.13018,25.00024,26.952833,96.0,0.06634717,32.266033,241.34418,88.55379,0.0,81.13018,0.11375687,0.0,77.73973,8.330017
8999,19979940.0,0.0,18.299835,14.499176,21.015106,20.247162,21.670166,21.5466,18.299805,18.299805,18.299805,18.299805,0.0,0.032085262,0.032085262,0.049586333,25.0,18.300018,0.0,0.0,0.0,0.0008532264,9.54197e-21,0.0,81.13012,25.000235,26.95098,96.0,0.066353746,32.26863,241.3442,88.55378,0.0,81.13012,0.113756865,0.0,77.73966,8.330017
9000,19980000.0,0.0,18.299835,14.5,21.013916,20.24588,21.669037,21.545471,18.299835,18.299805,18.299805,18.299805,0.0,0.032085255,0.032085255,0.049586326,25.0,18.300018,0.0,0.0,0.0,0.000962351,9.54197e-21,0.0,81.13005,25.00023,26.949203,96.0,0.06636004,32.27112,241.3442,88.55377,0.0,81.13005,0.113756835,0.0,77.7396,8.330017
9001,19980060.0,0.0,18.299866,14.500885,21.012756,20.24472,21.667908,21.544342,18.299835,18.299835,18.299835,18.299805,0.0,0.03208525,0.03208525,0.04958632,25.0,18.300018,0.0,0.0,0.0,0.0020057652,9.54197e-21,0.0,81.12999,25.000227,26.947514,96.0,0.06636603,32.27348,241.3442,88.553764,0.0,81.12999,0.11375681,0.0,77.73954,8.330017
9002,19980120.0,0.0,18.299896,14.501801,21.011627,20.24356,21.666779,21.543243,18.299835,18.299835,18.299835,18.299835,0.0,0.032085244,0.032085244,0.049586304,25.0,18.300018,0.0,0.0,0.0,0.0026411463,9.54197e-21,0.0,81.12993,25.000225,26.946016,96.0,0.06637134,32.275574,241.3442,88.55376,0.0,81.12993,0.11375679,0.0,77.73949,8.330017
9003,19980180.0,0.0,18.299896,14.502777,21.010498,20.242401,21.66565,21.542145,18.299866,18.299835,18.299835,18.299835,0.0,0.032085236,0.032085236,0.04958629,25.0,18.300018,0.0,0.0,0.0,0.001948874,9.54197e-21,0.0,81.129875,25.000229,26.94475,96.0,0.06637582,32.277348,241.34421,88.55375,0.0,81.129875,0.11375676,0.0,77.739426,8.330017
9004,19980240.0,0.0,18.299896,14.503815,21.009338,20.241241,21.66452,21.541046,18.299896,18.299866,18.299866,18.299866,0.0,0.03208523,0.03208523,0.049586274,25.0,18.300018,0.0,0.0,0.0,0.0011496682,9.54197e-21,0.0,81.12982,25.00023,26.943626,96.0,0.066379786,32.27892,241.34421,88.55374,0.0,81.12982,0.11375672,0.0,77.73938,8.330017
9005,19980300.0,0.0,18.299927,14.504944,21.00824,20.240082,21.663391,21.539948,18.299896,18.299866,18.299866,18.299866,0.0,0.032085218,0.032085218,0.04958626,25.0,18.300018,0.0,0.0,0.0,0.0010767715,9.54197e-21,0.0,81.129776,25.000233,26.942587,96.0,0.06638346,32.280376,241.34421,88.553734,0.0,81.129776,0.11375669,0.0,77.73934,8.330017
9006,19980360.0,0.0,18.299957,14.506073,21.007141,20.239044,21.662262,21.538849,18.299896,18.299896,18.299896,18.299896,0.0,0.03208521,0.03208521,0.049586244,25.0,18.300018,0.0,0.0,0.0,0.002464566,9.54197e-21,0.0,81.12974,25.00023,26.94166,96.0,0.06638674,32.281677,241.34421,88.55372,0.0,81.12974,0.113756664,0.0,77.739296,8.330017
9007,19980420.0,0.0,18.299988,14.507294,21.006073,20.238007,21.661163,21.53778,18.299927,18.299896,18.299896,18.299896,0.0,0.032085195,0.032085195,0.049586225,25.0,18.300018,0.0,0.0,0.0,0.0028888385,9.54197e-21,0.0,81.1297,25.000233,26.94096,96.0,0.066389196,32.282654,241.34422,88.55371,0.0,81.1297,0.11375661,0.0,77.739265,8.330017
9008,19980480.0,0.0,18.299988,14.508545,21.005005,20.237,21.660034,21.536713,18.299957,18.299927,18.299927,18.299927,0.0,0.032085184,0.032085184,0.049586203,25.0,18.300018,0.0,0.0,0.0,0.0020187432,9.54197e-21,0.0,81.12966,25.000237,26.940472,96.0,0.06639091,32.28334,241.34422,88.553696,0.0,81.12966,0.113756575,0.0,77.739235,8.330017
9009,19980540.0,0.0,18.299988,14.509857,21.003967,20.235962,21.658936,21.535675,18.299957,18.299927,18.299927,18.299927,0.0,0.032085173,0.032085173,0.049586184,25.0,18.300018,0.0,0.0,0.0,0.0012679602,9.54197e-21,0.0,81.12964,25.000237,26.940092,96.0,0.06639224,32.28387,241.34422,88.55369,0.0,81.12964,0.11375653,0.0,77.73921,8.330017
9010,19980600.0,0.0,18.299988,14.51123,21.0029,20.234955,21.657806,21.534607,18.299988,18.299957,18.299957,18.299957,0.0,0.03208516,0.03208516,0.049586162,25.0,18.300018,0.0,0.0,0.0,0.0003588955,9.54197e-21,0.0,81.12962,25.000235,26.939842,96.0,0.0663931,32.28422,241.34422,88.55367,0.0,81.12962,0.11375649,0.0,77.73919,8.330017
9011,19980660.0,0.0,18.300018,14.512604,21.001892,20.234009,21.656708,21.53357,18.299988,18.299957,18.299957,18.299957,0.0,0.03208515,0.03208515,0.049586143,25.0,18.300018,0.0,0.0,0.0,0.0016924425,9.54197e-21,0.0,81.12961,25.000229,26.93963,96.0,0.06639383,32.28452,241.34424,88.55366,0.0,81.12961,0.11375644,0.0,77.739174,8.330017
9012,19980720.0,0.0,18.300049,14.514069,21.000885,20.233093,21.65561,21.532532,18.299988,18.299988,18.299988,18.299957,0.0,0.03208514,0.03208514,0.049586125,25.0,18.300018,0.0,0.0,0.0,0.0025816404,9.54197e-21,0.0,81.12959,25.000225,26.939587,96.0,0.066393964,32.28458,241.34424,88.55364,0.0,81.12959,0.1137564,0.0,77.73917,8.330017
9013,19980780.0,0.0,18.300049,14.515564,20.999878,20.232208,21.65451,21.531494,18.300018,18.299988,18.299988,18.299988,0.0,0.032085128,0.032085128,0.049586102,25.0,18.300018,0.0,0.0,0.0,0.0021192085,9.54197e-21,0.0,81.12959,25.000221,26.939743,96.0,0.066393375,32.28436,241.34424,88.55363,0.0,81.12959,0.11375635,0.0,77.73916,8.330017
9014,19980840.0,0.0,18.300049,14.51709,20.998901,20.231293,21.653412,21.530487,18.300018,18.300018,18.300018,18.299988,0.0,0.032085117,0.032085117,0.049586084,25.0,18.300018,0.0,0.0,0.0,0.0010494933,9.54197e-21,0.0,81.12959,25.000216,26.940042,96.0,0.0663923,32.283943,241.34424,88.55361,0.0,81.12959,0.113756314,0.0,77.73917,8.330017
9015,19980900.0,0.0,18.300049,14.518646,20.997925,20.230408,21.652313,21.52945,18.300049,18.300018,18.300018,18.300018,0.0,0.032085106,0.032085106,0.04958607,25.0,18.300018,0.0,0.0,0.0,0.0007532186,9.54197e-21,0.0,81.12961,25.000204,26.940453,96.0,0.06639082,32.283367,241.34425,88.55359,0.0,81.12961,0.11375628,0.0,77.73918,8.330017
9016,19980960.0,0.0,18.30008,14.520233,20.996979,20.229614,21.651215,21.528473,18.300049,18.300018,18.300018,18.300018,0.0,0.0320851,0.0320851,0.04958605,25.0,18.300018,0.0,0.0,0.0,0.0012214896,9.54197e-21,0.0,81.129616,25.000193,26.94086,96.0,0.066389345,32.282795,241.34425,88.55357,0.0,81.129616,0.11375624,0.0,77.73919,8.330017
9017,19981020.0,0.0,18.30011,14.521881,20.996033,20.22879,21.650116,21.527466,18.300049,18.300049,18.300049,18.300049,0.0,0.032085083,0.032085083,0.04958603,25.0,18.300018,0.0,0.0,0.0,0.0021817475,9.54197e-21,0.0,81.12963,25.000183,26.941399,96.0,0.066387415,32.282043,241.34425,88.55356,0.0,81.12963,0.1137562,0.0,77.739204,8.330017
9018,19981080.0,0.0,18.30011,14.52356,20.995087,20.227997,21.649017,21.52649,18.30008,18.300049,18.300049,18.300049,0.0,0.032085076,0.032085076,0.049586017,25.0,18.300018,0.0,0.0,0.0,0.0024002458,9.54197e-21,0.0,81.129654,25.000172,26.942078,96.0,0.066384986,32.281094,241.34425,88.55354,0.0,81.129654,0.113756165,0.0,77.73923,8.330017
9019,19981140.0,0.0,18.30011,14.525269,20.994171,20.227234,21.64795,21.525482,18.30008,18.300049,18.300049,18.300049,0.0,0.032085065,0.032085065,0.049585998,25.0,18.300018,0.0,0.0,0.0,0.0014394186,9.54197e-21,0.0,81.12968,25.000164,26.942926,96.0,0.06638195,32.279903,241.34425,88.55353,0.0,81.12968,0.11375613,0.0,77.73925,8.330017
9020,19981200.0,0.0,18.30011,14.526978,20.993256,20.22644,21.64685,21.524506,18.30011,18.30008,18.30008,18.30008,0.0,0.032085057,0.032085057,0.049585983,25.0,18.300018,0.0,0.0,0.0,0.00034257563,9.54197e-21,0.0,81.12971,25.000153,26.943857,96.0,0.06637862,32.2786,241.34427,88.553505,0.0,81.12971,0.11375609,0.0,77.73928,8.330017
9021,19981260.0,0.0,18.30011,14.528748,20.99237,20.225739,21.645782,21.52353,18.30011,18.30008,18.30008,18.30008,0.0,0.032085046,0.032085046,0.04958597,25.0,18.300018,0.0,0.0,0.0,0.000787337,9.54197e-21,0.0,81.129745,25.00014,26.944828,96.0,0.06637515,32.277237,241.34427,88.55349,0.0,81.129745,0.11375605,0.0,77.73931,8.330017
9022,19981320.0,0.0,18.30014,14.530548,20.991486,20.225037,21.644684,21.522583,18.30011,18.30008,18.30008,18.30008,0.0,0.03208504,0.03208504,0.04958595,25.0,18.300018,0.0,0.0,0.0,0.0016072151,9.54197e-21,0.0,81.129776,25.000126,26.945877,96.0,0.06637141,32.275772,241.34427,88.553474,0.0,81.129776,0.11375603,0.0,77.73935,8.330017
9023,19981380.0,0.0,18.30014,14.532349,20.9906,20.224365,21.643616,21.521606,18.30011,18.30011,18.30011,18.30011,0.0,0.032085028,0.032085028,0.04958594,25.0,18.300018,0.0,0.0,0.0,0.0014833469,9.54197e-21,0.0,81.12982,25.000113,26.947058,96.0,0.06636721,32.27412,241.34427,88.55346,0.0,81.12982,0.11375599,0.0,77.73939,8.330017
9024,19981440.0,0.0,18.30014,14.53418,20.989746,20.223694,21.642548,21.52066,18.30014,18.30011,18.30011,18.30011,0.0,0.032085024,0.032085024,0.049585927,25.0,18.300018,0.0,0.0,0.0,0.0011480582,9.54197e-21,0.0,81.12987,25.0001,26.948309,96.0,0.066362746,32.272366,241.34427,88.553444,0.0,81.12987,0.11375597,0.0,77.73943,8.330017
9025,19981500.0,0.0,18.30014,14.536041,20.988861,20.222992,21.64148,21.519714,18.30014,18.30011,18.30011,18.30011,0.0,0.032085016,0.032085016,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.00027905323,9.54197e-21,0.0,81.12991,25.000088,26.949661,96.0,0.066357926,32.270473,241.34427,88.55343,0.0,81.12991,0.11375594,0.0,77.73948,8.330017
9026,19981560.0,0.0,18.30017,14.537903,20.988037,20.222412,21.640411,21.518768,18.30014,18.30014,18.30014,18.30014,0.0,0.03208501,0.03208501,0.0495859,25.0,18.300018,0.0,0.0,0.0,0.0009091395,9.54197e-21,0.0,81.12997,25.000072,26.951038,96.0,0.06635302,32.268543,241.34427,88.55341,0.0,81.12997,0.11375592,0.0,77.73953,8.330017
9027,19981620.0,0.0,18.30017,14.539795,20.987244,20.221832,21.639343,21.517853,18.30014,18.30014,18.30014,18.30014,0.0,0.032085005,0.032085005,0.049585894,25.0,18.300018,0.0,0.0,0.0,0.001416269,9.54197e-21,0.0,81.13002,25.00006,26.952501,96.0,0.06634781,32.266495,241.34427,88.5534,0.0,81.13002,0.1137559,0.0,77.739586,8.330017
9028,19981680.0,0.0,18.30017,14.541687,20.98642,20.221252,21.638275,21.516937,18.30017,18.30014,18.30014,18.30014,0.0,0.032084998,0.032084998,0.049585883,25.0,18.300018,0.0,0.0,0.0,0.0011143157,9.54197e-21,0.0,81.13007,25.000046,26.954075,96.0,0.066342205,32.264294,241.34427,88.55338,0.0,81.13007,0.11375588,0.0,77.73964,8.330017
9029,19981740.0,0.0,18.30017,14.54361,20.985596,20.220673,21.637207,21.516022,18.30017,18.30014,18.30014,18.30014,0.0,0.03208499,0.03208499,0.049585875,25.0,18.300018,0.0,0.0,0.0,0.0004215537,9.54197e-21,0.0,81.130135,25.000034,26.955717,96.0,0.06633636,32.261993,241.34427,88.55337,0.0,81.130135,0.11375586,0.0,77.7397,8.330017
9030,19981800.0,0.0,18.30017,14.545532,20.984802,20.220093,21.63617,21.515106,18.30017,18.30017,18.30017,18.30017,0.0,0.032084987,0.032084987,0.049585868,25.0,18.300018,0.0,0.0,0.0,0.00026106514,9.54197e-21,0.0,81.1302,25.000021,26.957394,96.0,0.06633041,32.25965,241.34427,88.55336,0.0,81.1302,0.113755845,0.0,77.73975,8.330017
9031,19981860.0,0.0,18.300232,14.547485,20.9841,20.219727,21.635101,21.514221,18.30017,18.30017,18.30017,18.30017,0.0,0.032084983,0.032084983,0.049585856,25.0,18.300018,0.0,0.0,0.0,0.0021968395,9.54197e-21,0.0,81.130264,25.00001,26.959106,96.0,0.0663243,32.25725,241.34427,88.553345,0.0,81.130264,0.11375582,0.0,77.73982,8.330017
9032,19981920.0,0.0,18.300232,14.549438,20.983398,20.21939,21.634064,21.513367,18.300201,18.30017,18.30017,18.30017,0.0,0.032084975,0.032084975,0.04958585,25.0,18.300018,0.0,0.0,0.0,0.003002201,9.54197e-21,0.0,81.13033,25.0,26.961023,96.0,0.066317484,32.254566,241.34427,88.55334,0.0,81.13033,0.11375581,0.0,77.73988,8.330017
9033,19981980.0,0.0,18.300262,14.551392,20.982697,20.219025,21.632996,21.512482,18.300201,18.30017,18.30017,18.30017,0.0,0.032084968,0.032084968,0.049585838,25.0,18.300018,0.0,0.0,0.0,0.0026436192,9.54197e-21,0.0,81.1304,24.999994,26.963058,96.0,0.06631025,32.25172,241.34427,88.55332,0.0,81.1304,0.113755785,0.0,77.73995,8.330017
9034,19982040.0,0.0,18.300201,14.553345,20.982025,20.218689,21.631958,21.511627,18.300232,18.300201,18.300201,18.300201,0.0,0.032084964,0.032084964,0.049585827,25.0,18.300018,0.0,0.0,0.0,8.672848e-05,9.54197e-21,0.0,81.13048,24.99999,26.965288,96.0,0.06630231,32.2486,241.34427,88.553314,0.0,81.13048,0.113755755,0.0,77.74002,8.330017
9035,19982100.0,0.0,18.300201,14.555298,20.981323,20.218323,21.63092,21.510773,18.300232,18.300201,18.300201,18.300201,0.0,0.032084957,0.032084957,0.04958582,25.0,18.300018,0.0,0.0,0.0,-0.0007530892,9.54197e-21,0.0,81.130554,24.99998,26.96742,96.0,0.06629472,32.245613,241.34427,88.55331,0.0,81.130554,0.11375573,0.0,77.7401,8.330017
9036,19982160.0,0.0,18.300262,14.557251,20.980743,20.218231,21.629883,21.50998,18.300232,18.300201,18.300201,18.300201,0.0,0.032084953,0.032084953,0.04958581,25.0,18.300018,0.0,0.0,0.0,0.0015958827,9.54197e-21,0.0,81.13063,24.99997,26.969551,96.0,0.06628714,32.242626,241.34427,88.55329,0.0,81.13063,0.11375572,0.0,77.740166,8.330017
9037,19982220.0,0.0,18.300293,14.559235,20.980194,20.21811,21.628845,21.509155,18.300232,18.300232,18.300232,18.300201,0.0,0.03208495,0.03208495,0.0495858,25.0,18.300018,0.0,0.0,0.0,0.0029556383,9.54197e-21,0.0,81.13071,24.999964,26.971859,96.0,0.066278934,32.2394,241.34427,88.55328,0.0,81.13071,0.113755696,0.0,77.74025,8.330017
9038,19982280.0,0.0,18.300262,14.561188,20.979614,20.217987,21.627808,21.508362,18.300262,18.300232,18.300232,18.300232,0.0,0.032084942,0.032084942,0.04958579,25.0,18.300018,0.0,0.0,0.0,0.0016016049,9.54197e-21,0.0,81.13079,24.99996,26.974361,96.0,0.06627002,32.235893,241.34427,88.553276,0.0,81.13079,0.11375567,0.0,77.740326,8.330017
9039,19982340.0,0.0,18.300262,14.563141,20.979065,20.217865,21.6268,21.507568,18.300262,18.300232,18.300232,18.300232,0.0,0.032084934,0.032084934,0.049585782,25.0,18.300018,0.0,0.0,0.0,0.00024092526,9.54197e-21,0.0,81.13088,24.999954,26.976875,96.0,0.06626108,32.232376,241.34427,88.55327,0.0,81.13088,0.11375564,0.0,77.74041,8.330017
9040,19982400.0,0.0,18.300232,14.565094,20.978485,20.217773,21.625763,21.506775,18.300262,18.300262,18.300262,18.300232,0.0,0.03208493,0.03208493,0.049585767,25.0,18.300018,0.0,0.0,0.0,-0.0017967162,9.54197e-21,0.0,81.13097,24.999949,26.979443,96.0,0.06625194,32.22878,241.34427,88.55325,0.0,81.13097,0.113755636,0.0,77.74049,8.330017
9041,19982460.0,0.0,18.300293,14.567017,20.978027,20.217865,21.624756,21.506042,18.300262,18.300262,18.300262,18.300262,0.0,0.032084927,0.032084927,0.049585763,25.0,18.300018,0.0,0.0,0.0,0.0009841616,9.54197e-21,0.0,81.13106,24.999935,26.981882,96.0,0.066243276,32.22537,241.34427,88.553246,0.0,81.13106,0.11375562,0.0,77.740585,8.330017
9042,19982520.0,0.0,18.300323,14.56897,20.9776,20.217987,21.623718,21.50531,18.300262,18.300262,18.300262,18.300262,0.0,0.032084923,0.032084923,0.04958576,25.0,18.300018,0.0,0.0,0.0,0.002839314,9.54197e-21,0.0,81.13115,24.999926,26.984457,96.0,0.06623411,32.221764,241.34427,88.55324,0.0,81.13115,0.113755606,0.0,77.74068,8.330017
9043,19982580.0,0.0,18.300293,14.570862,20.977142,20.21811,21.622711,21.504578,18.300262,18.300262,18.300262,18.300262,0.0,0.032084916,0.032084916,0.049585745,25.0,18.300018,0.0,0.0,0.0,0.00179536,9.54197e-21,0.0,81.13124,24.999922,26.987236,96.0,0.066224225,32.21787,241.34427,88.55322,0.0,81.13124,0.113755584,0.0,77.74077,8.330017
9044,19982640.0,0.0,18.300262,14.572784,20.976715,20.2182,21.621704,21.503845,18.300293,18.300262,18.300262,18.300262,0.0,0.032084912,0.032084912,0.049585737,25.0,18.300018,0.0,0.0,0.0,-0.00048950146,9.54197e-21,0.0,81.13135,24.999918,26.990086,96.0,0.066214085,32.213882,241.34427,88.553215,0.0,81.13135,0.11375556,0.0,77.74086,8.330017
9045,19982700.0,0.0,18.300262,14.5746765,20.976257,20.218323,21.620697,21.503113,18.300293,18.300262,18.300262,18.300262,0.0,0.032084912,0.032084912,0.049585734,25.0,18.300018,0.0,0.0,0.0,-0.00074967754,9.54197e-21,0.0,81.13144,24.999907,26.992765,96.0,0.06620456,32.21013,241.34425,88.55321,0.0,81.13144,0.11375556,0.0,77.74095,8.330017
9046,19982760.0,0.0,18.300293,14.576538,20.975922,20.218658,21.61972,21.502441,18.300293,18.300262,18.300262,18.300262,0.0,0.03208491,0.03208491,0.04958573,25.0,18.300018,0.0,0.0,0.0,0.0009702497,9.54197e-21,0.0,81.13154,24.999897,26.995525,96.0,0.066194735,32.206264,241.34425,88.5532,0.0,81.13154,0.11375555,0.0,77.74105,8.330017
9047,19982820.0,0.0,18.300323,14.5784,20.975616,20.218994,21.618713,21.50177,18.300293,18.300293,18.300293,18.300293,0.0,0.032084905,0.032084905,0.049585726,25.0,18.300018,0.0,0.0,0.0,0.0018431639,9.54197e-21,0.0,81.131645,24.99989,26.998383,96.0,0.06618457,32.202263,241.34425,88.55319,0.0,81.131645,0.11375553,0.0,77.74115,8.330017
9048,19982880.0,0.0,18.300323,14.580231,20.97528,20.21933,21.617737,21.501099,18.300293,18.300293,18.300293,18.300293,0.0,0.0320849,0.0320849,0.04958572,25.0,18.300018,0.0,0.0,0.0,0.0016751796,9.54197e-21,0.0,81.131744,24.999884,27.001291,96.0,0.06617424,32.198193,241.34425,88.553185,0.0,81.131744,0.113755524,0.0,77.74125,8.330017
9049,19982940.0,0.0,18.300293,14.582062,20.974976,20.219666,21.61673,21.500427,18.300293,18.300293,18.300293,18.300293,0.0,0.032084893,0.032084893,0.04958571,25.0,18.300018,0.0,0.0,0.0,-0.0003731258,9.54197e-21,0.0,81.13185,24.999878,27.004307,96.0,0.0661635,32.193966,241.34425,88.55318,0.0,81.13185,0.11375551,0.0,77.74135,8.330017
9050,19983000.0,0.0,18.300262,14.583832,20.97464,20.21997,21.615753,21.499756,18.300293,18.300293,18.300293,18.300293,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.0011375821,9.54197e-21,0.0,81.13196,24.999868,27.007187,96.0,0.06615327,32.189938,241.34425,88.55317,0.0,81.13196,0.113755494,0.0,77.74145,8.330017
9051,19983060.0,0.0,18.300323,14.585602,20.974426,20.22052,21.614777,21.499146,18.300293,18.300293,18.300293,18.300293,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.00089398894,9.54197e-21,0.0,81.132065,24.999857,27.010044,96.0,0.0661431,32.185936,241.34425,88.55316,0.0,81.132065,0.113755494,0.0,77.741554,8.330017
9052,19983120.0,0.0,18.300323,14.587341,20.974213,20.22107,21.6138,21.498535,18.300293,18.300293,18.300293,18.300293,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,0.00190678,9.54197e-21,0.0,81.13217,24.999851,27.01301,96.0,0.06613256,32.181786,241.34424,88.553154,0.0,81.13217,0.11375549,0.0,77.74165,8.330017
9053,19983180.0,0.0,18.300323,14.58905,20.97403,20.221619,21.612854,21.497955,18.300323,18.300293,18.300293,18.300293,0.0,0.03208489,0.03208489,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.00059461343,9.54197e-21,0.0,81.13228,24.999847,27.016085,96.0,0.066121615,32.17748,241.34424,88.553154,0.0,81.13228,0.11375549,0.0,77.74176,8.330017
9054,19983240.0,0.0,18.300293,14.590698,20.973816,20.222168,21.611877,21.497345,18.300323,18.300293,18.300293,18.300293,0.0,0.03208489,0.03208489,0.0495857,25.0,18.300018,0.0,0.0,0.0,-0.0006486804,9.54197e-21,0.0,81.132385,24.99984,27.019104,96.0,0.06611089,32.173256,241.34424,88.55315,0.0,81.132385,0.11375547,0.0,77.74186,8.330017
9055,19983300.0,0.0,18.300262,14.592346,20.973602,20.222687,21.610931,21.496735,18.300293,18.300293,18.300293,18.300293,0.0,0.03208489,0.03208489,0.049585696,25.0,18.300018,0.0,0.0,0.0,-0.0023751669,9.54197e-21,0.0,81.13249,24.999832,27.022102,96.0,0.066100225,32.169056,241.34424,88.55314,0.0,81.13249,0.11375547,0.0,77.74197,8.330017
9056,19983360.0,0.0,18.300323,14.593964,20.97351,20.22345,21.609985,21.496185,18.300293,18.300293,18.300293,18.300293,0.0,0.03208489,0.03208489,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.0004519735,9.54197e-21,0.0,81.13261,24.99982,27.024927,96.0,0.06609018,32.1651,241.34424,88.55314,0.0,81.13261,0.11375549,0.0,77.74207,8.330017
9057,19983420.0,0.0,18.300323,14.59552,20.97342,20.224182,21.60904,21.495667,18.300293,18.300293,18.300293,18.300293,0.0,0.03208489,0.03208489,0.049585704,25.0,18.300018,0.0,0.0,0.0,0.002174606,9.54197e-21,0.0,81.13271,24.999813,27.027842,96.0,0.066079825,32.161022,241.34422,88.55313,0.0,81.13271,0.11375549,0.0,77.74218,8.330017
9058,19983480.0,0.0,18.300323,14.597076,20.973328,20.224945,21.608093,21.495117,18.300293,18.300293,18.300293,18.300293,0.0,0.03208489,0.03208489,0.0495857,25.0,18.300018,0.0,0.0,0.0,0.00095732656,9.54197e-21,0.0,81.13282,24.99981,27.030903,96.0,0.06606893,32.156734,241.34422,88.55313,0.0,81.13282,0.11375549,0.0,77.74228,8.330017
9059,19983540.0,0.0,18.300293,14.598541,20.973236,20.225677,21.607147,21.494568,18.300323,18.300293,18.300293,18.300293,0.0,0.03208489,0.03208489,0.0495857,25.0,18.300018,0.0,0.0,0.0,-0.0013503773,9.54197e-21,0.0,81.13293,24.999807,27.033964,96.0,0.066058055,32.15245,241.34422,88.55313,0.0,81.13293,0.11375549,0.0,77.742386,8.330017
9060,19983600.0,0.0,18.300262,14.600006,20.973114,20.22641,21.606232,21.49405,18.300293,18.300293,18.300293,18.300293,0.0,0.032084893,0.032084893,0.049585707,25.0,18.300018,0.0,0.0,0.0,-0.0016259652,9.54197e-21,0.0,81.13304,24.999798,27.036663,96.0,0.06604846,32.14867,241.34422,88.55312,0.0,81.13304,0.113755494,0.0,77.742485,8.330017
9061,19983660.0,0.0,18.261322,14.601318,20.91101,20.259308,21.606476,21.49469,18.29837,18.298523,18.298523,27.823395,0.0,0.029269656,0.029269656,0.05858105,25.0,18.300018,0.0,0.0,0.0,-1.7065364,9.54197e-21,0.0,81.71634,21.465643,27.020582,96.0,0.06791822,32.17119,241.29147,87.45679,0.0,81.71634,0.1170895,100.0,84.85142,8.330017
