,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9062,19983720.0,0.0,18.254822,14.6024475,20.850586,20.346252,21.608185,21.496643,18.282318,18.293365,18.293365,32.39273,0.0,0.025795521,0.025795521,0.0713506,25.0,18.300018,0.0,0.0,0.0,-2.230758,9.54197e-21,0.0,84.9612,16.433231,26.796045,96.0,0.07192701,32.485535,241.11447,86.14476,0.0,84.9612,0.12293506,100.0,97.56495,8.330017
9063,19983780.0,0.0,18.356262,14.603394,20.92694,20.45874,21.610107,21.49881,18.276245,18.286072,18.286072,34.01358,0.0,0.027112493,0.027112493,0.07142887,25.0,18.300018,0.0,0.0,0.0,4.1386943,9.54197e-21,0.0,87.966934,15.437454,26.479431,96.0,0.07461764,32.9288,240.94293,86.3209,0.0,87.966934,0.12568703,100.0,99.88455,8.330017
9064,19983840.0,2.0,18.370026,14.6041565,21.010712,20.578552,21.61142,21.500427,18.307098,18.288483,18.288483,34.815063,0.0,0.02896597,0.02896597,0.07185785,35.666668,18.300018,0.0,0.0,0.0,4.281512,9.54197e-21,0.0,89.52376,15.912555,26.656364,96.0,0.07620341,32.68109,240.57118,87.75381,0.0,89.52376,0.1297911,100.0,99.99836,8.330017
9065,19983900.0,2.0,18.3154,14.604736,21.08606,20.703217,21.612152,21.501465,18.33258,18.303772,18.303772,35.036835,0.0,0.030658547,0.030658547,0.0741204,46.333332,18.300018,0.0,0.0,0.0,-0.62831664,9.54197e-21,0.0,90.18005,17.098427,27.129925,96.0,0.07744381,32.018105,240.0497,90.0571,0.0,90.18005,0.13544026,100.0,100.00013,8.330017
9066,19983960.0,2.0,18.291656,14.605164,21.15384,20.826569,21.612274,21.502014,18.325836,18.31665,18.31665,34.76007,0.0,0.03220482,0.03220482,0.078016974,57.0,18.300018,0.0,0.0,0.0,-2.5556653,9.54197e-21,0.0,90.10913,18.89629,27.394936,96.0,0.080148056,31.647093,239.44753,93.13131,0.0,90.10913,0.14243034,100.0,100.0,8.330017
9067,19984020.0,1.0,18.313385,14.605408,21.218811,20.951447,21.611908,21.502106,18.310577,18.317749,18.317749,34.091248,0.0,0.033515252,0.033515252,0.083159074,65.333336,18.300018,0.0,0.0,0.0,-0.29956242,9.54197e-21,0.0,89.40019,21.212133,27.42236,96.0,0.0841978,31.608694,238.88884,96.77796,0.0,89.40019,0.1501943,100.0,100.0,8.330017
9068,19984080.0,1.0,18.326752,14.605499,21.282776,21.075958,21.611145,21.5018,18.310394,18.314972,18.314972,33.17392,0.0,0.034594048,0.034594048,0.08948124,73.666664,18.300018,0.0,0.0,0.0,1.082381,9.54197e-21,0.0,88.18499,24.119648,27.50471,96.0,0.088390276,31.493408,238.49187,101.047295,0.0,88.18499,0.15867597,100.0,100.0,8.330017
9069,19984140.0,1.0,18.319305,14.605469,21.346893,21.198639,21.610016,21.50119,18.316895,18.315887,18.315887,32.1232,0.0,0.035455924,0.035455924,0.09683863,82.0,18.300018,0.0,0.0,0.0,0.17356114,9.54197e-21,0.0,86.5683,27.720531,27.702045,96.0,0.09237882,31.217134,238.44234,105.99929,0.0,86.5683,0.16777377,100.0,99.93086,8.330017
9070,19984200.0,1.0,18.318329,14.605286,21.415588,21.316956,21.60849,21.500214,18.317291,18.319275,18.319275,31.165985,0.0,0.03757249,0.03757249,0.10094872,90.333336,18.300018,0.0,0.0,0.0,-0.13387725,9.54197e-21,0.0,84.357155,33.917747,27.883556,96.0,0.09598335,30.963022,238.9864,112.502785,0.0,84.357155,0.17611094,100.0,96.71798,8.330017
9071,19984260.0,1.0,18.319244,14.605011,21.480316,21.42215,21.606873,21.499329,18.318054,18.324097,18.324097,30.888275,0.0,0.041367225,0.041367225,0.09663573,98.666664,18.300018,0.0,0.0,0.0,0.115071304,9.54197e-21,0.0,80.22685,47.967773,28.063759,96.0,0.09689027,30.71074,240.14496,122.7315,0.0,80.22685,0.17941035,100.0,87.708176,8.330017
9072,19984320.0,1.0,18.313538,14.604584,21.533539,21.519287,21.603973,21.497284,18.319672,18.332062,18.332062,31.577057,0.0,0.043980487,0.043980487,0.08410534,107.0,18.300018,0.0,0.0,0.0,-0.19025184,9.54197e-21,0.0,74.24639,75.03025,28.270126,96.0,0.09211314,30.421825,241.17606,137.7953,0.0,74.24639,0.17212817,100.0,76.04008,8.330017
9073,19984380.0,0.0,18.304962,14.604034,21.566559,21.588715,21.601044,21.495178,18.31781,18.33429,18.33429,26.046906,0.0,0.04185133,0.04185133,0.074615955,103.0,18.300018,0.0,0.0,0.0,-0.61569035,9.54197e-21,0.0,68.926445,99.46471,28.44555,96.0,0.08416101,30.176231,241.00745,148.01212,0.0,68.926445,0.15835737,0.0,68.991135,8.330017
9074,19984440.0,0.0,18.296234,14.603424,21.573883,21.60617,21.59903,21.493927,18.312042,18.329773,18.329773,21.98291,0.0,0.039135195,0.039135195,0.066708535,99.0,18.300018,0.0,0.0,0.0,-0.8845234,9.54197e-21,0.0,65.50621,114.20269,28.545193,96.0,0.076818354,30.03673,240.27493,151.63812,0.0,65.50621,0.14499898,0.0,64.57886,8.330017
9075,19984500.0,0.0,18.29654,14.602692,21.572113,21.603668,21.59793,21.4935,18.305573,18.32129,18.32129,20.181396,0.0,0.03671646,0.03671646,0.060689785,95.0,18.300018,0.0,0.0,0.0,-0.48460174,9.54197e-21,0.0,63.375027,120.273346,28.570417,96.0,0.07109725,30.001417,239.51335,150.76466,0.0,63.375027,0.13412777,0.0,61.809868,8.330017
9076,19984560.0,0.0,18.299286,14.601868,21.56662,21.59143,21.59787,21.493988,18.30194,18.3125,18.3125,19.311188,0.0,0.03484004,0.03484004,0.056371924,91.0,18.300018,0.0,0.0,0.0,-0.080201514,9.54197e-21,0.0,62.163143,120.293076,28.569794,96.0,0.06692339,30.002287,238.94492,147.46155,0.0,62.163143,0.12604716,0.0,60.163803,8.330017
9077,19984620.0,0.0,18.299866,14.600983,21.560211,21.576385,21.598389,21.494965,18.300903,18.305664,18.305664,18.86377,0.0,0.033476375,0.033476375,0.053312466,87.0,18.300018,0.0,0.0,0.0,0.022190986,9.54197e-21,0.0,61.589466,116.80141,28.571695,96.0,0.06392168,29.999628,238.59688,143.13452,0.0,61.589466,0.12025574,0.0,59.284836,8.330017
9078,19984680.0,0.0,18.298462,14.600006,21.55368,21.560333,21.599274,21.496307,18.300629,18.301117,18.301117,18.62436,0.0,0.032516498,0.032516498,0.051131997,83.0,18.300018,0.0,0.0,0.0,-0.056612205,9.54197e-21,0.0,61.45241,111.5204,28.576458,96.0,0.061781462,29.992958,238.43443,138.53809,0.0,61.45241,0.11615277,0.0,58.9566,8.330017
9079,19984740.0,0.0,18.297485,14.5989685,21.547272,21.543976,21.600433,21.497894,18.300018,18.298157,18.298157,18.486938,0.0,0.03184582,0.03184582,0.04961823,79.0,18.300018,0.0,0.0,0.0,-0.102180585,9.54197e-21,0.0,61.609356,105.46292,28.574312,96.0,0.060311303,29.995962,238.40886,134.04681,0.0,61.609356,0.11329731,0.0,59.006207,8.330017
9080,19984800.0,0.0,18.297882,14.5979,21.541016,21.527557,21.601807,21.499664,18.299225,18.296051,18.296051,18.406616,0.0,0.03138066,0.03138066,0.048589133,75.0,18.300018,0.0,0.0,0.0,-0.05810216,9.54197e-21,0.0,61.968346,99.187416,28.563034,96.0,0.059336755,30.01175,238.47575,129.81078,0.0,61.968346,0.111338,0.0,59.30683,8.330017
9081,19984860.0,0.0,18.298859,14.596771,21.535156,21.51175,21.603485,21.501678,18.298737,18.294647,18.294647,18.360443,0.0,0.03106248,0.03106248,0.04791274,71.0,18.300018,0.0,0.0,0.0,0.014223913,9.54197e-21,0.0,62.471146,92.9826,28.547821,96.0,0.05871049,30.033049,238.60188,125.875465,0.0,62.471146,0.11002566,0.0,59.778984,8.330017
9082,19984920.0,0.0,18.299103,14.595581,21.529419,21.496033,21.605255,21.503754,18.298737,18.293854,18.293854,18.3331,0.0,0.030844448,0.030844448,0.04746975,67.0,18.300018,0.0,0.0,0.0,0.03192291,9.54197e-21,0.0,63.070087,87.0227,28.534607,96.0,0.058301225,30.051554,238.76451,122.243965,0.0,63.070087,0.1091472,0.0,60.35903,8.330017
9083,19984980.0,0.0,18.298645,14.594391,21.523773,21.480408,21.607117,21.50586,18.298828,18.293518,18.293518,18.316406,0.0,0.030690571,0.030690571,0.047173236,63.0,18.300018,0.0,0.0,0.0,0.0027071403,9.54197e-21,0.0,63.733055,81.37054,28.523367,96.0,0.058027048,30.067286,238.94954,118.8849,0.0,63.733055,0.108544774,0.0,61.00647,8.330017
9084,19985040.0,0.0,18.298187,14.59314,21.518188,21.464874,21.608978,21.508026,18.298828,18.293488,18.293488,18.306244,0.0,0.030578723,0.030578723,0.046968587,59.0,18.300018,0.0,0.0,0.0,-0.023950657,9.54197e-21,0.0,64.44321,76.031204,28.511265,96.0,0.05784718,30.084232,239.14827,115.76028,0.0,64.44321,0.10811715,0.0,61.700897,8.330017
9085,19985100.0,0.0,18.298126,14.591919,21.512634,21.449463,21.61087,21.510223,18.298645,18.293549,18.293549,18.30133,0.0,0.030506015,0.030506015,0.04684134,55.0,18.300018,0.0,0.0,0.0,-0.024507197,9.54197e-21,0.0,65.19711,71.00864,28.496828,96.0,0.057755154,30.10444,239.35234,112.86163,0.0,65.19711,0.10784057,0.0,62.43838,8.330017
9086,19985160.0,0.0,18.298615,14.590637,21.50766,21.435272,21.612915,21.512482,18.298523,18.29367,18.29367,18.29831,0.0,0.030441418,0.030441418,0.04672969,51.0,18.300018,0.0,0.0,0.0,0.0036574295,9.54197e-21,0.0,65.97817,66.25712,28.481281,96.0,0.057684377,30.126207,239.5628,110.12227,0.0,65.97817,0.10760019,0.0,63.202,8.330017
9087,19985220.0,0.0,18.298828,14.589386,21.502777,21.421204,21.61499,21.51474,18.298584,18.293793,18.293793,18.29654,0.0,0.030380068,0.030380068,0.046624277,47.0,18.300018,0.0,0.0,0.0,0.015268638,9.54197e-21,0.0,66.78903,61.740555,28.467201,96.0,0.05761392,30.14592,239.77898,107.5134,0.0,66.78903,0.10736962,0.0,63.99428,8.330017
9088,19985280.0,0.0,18.298798,14.588165,21.497955,21.407227,21.617065,21.516998,18.298676,18.294006,18.294006,18.295471,0.0,0.03030979,0.03030979,0.04650267,43.0,18.300018,0.0,0.0,0.0,0.011024239,9.54197e-21,0.0,67.629654,57.41794,28.454506,96.0,0.057522886,30.163692,240.00212,104.99986,0.0,67.629654,0.10711045,0.0,64.815506,8.330017
9089,19985340.0,0.0,18.298706,14.586914,21.493195,21.393341,21.619171,21.519287,18.298737,18.29422,18.29422,18.294891,0.0,0.030232238,0.030232238,0.046368424,39.0,18.300018,0.0,0.0,0.0,0.0031700078,9.54197e-21,0.0,68.51023,53.260986,28.442421,96.0,0.057413165,30.180609,240.23166,102.56531,0.0,68.51023,0.106818005,0.0,65.675644,8.330017
9090,19985400.0,0.0,18.298706,14.585724,21.488495,21.379578,21.621307,21.521606,18.298798,18.294434,18.294434,18.294586,0.0,0.030135171,0.030135171,0.046198983,35.0,18.300018,0.0,0.0,0.0,0.0008627007,9.54197e-21,0.0,69.42976,49.25372,28.43048,96.0,0.05726848,30.197329,240.46883,100.19197,0.0,69.42976,0.10646199,0.0,66.57401,8.330017
9091,19985460.0,0.0,18.29898,14.584534,21.484375,21.367126,21.623535,21.524017,18.298828,18.294678,18.294678,18.294495,0.0,0.030044582,0.030044582,0.046043523,31.666666,18.300018,0.0,0.0,0.0,0.01056647,9.54197e-21,0.0,70.390976,45.48124,28.418678,96.0,0.05713387,30.21385,240.70145,97.95566,0.0,70.390976,0.106125444,0.0,67.51291,8.330017
9092,19985520.0,0.0,18.299133,14.583405,21.480347,21.354767,21.625793,21.526398,18.29889,18.294922,18.294922,18.294525,0.0,0.029946616,0.029946616,0.045874707,28.333334,18.300018,0.0,0.0,0.0,0.01647025,9.54197e-21,0.0,71.39721,41.898197,28.407959,96.0,0.05698093,30.228859,240.93336,95.81611,0.0,71.39721,0.105760805,0.0,68.4952,8.330017
9093,19985580.0,0.0,18.299164,14.582336,21.47641,21.34253,21.628082,21.52884,18.299011,18.295166,18.295166,18.294678,0.0,0.029833768,0.029833768,0.04567947,25.0,18.300018,0.0,0.0,0.0,0.013843959,9.54197e-21,0.0,72.4559,38.476116,28.398478,96.0,0.056794066,30.24213,241.16684,93.749146,0.0,72.4559,0.10533946,0.0,69.5285,8.330017
9094,19985640.0,0.0,18.298676,14.581299,21.472473,21.330383,21.630402,21.531311,18.299011,18.295532,18.295532,18.295013,0.0,0.029837092,0.029837092,0.045701783,25.0,18.300018,0.0,0.0,0.0,-0.016223546,9.54197e-21,0.0,73.53729,35.600796,28.388687,96.0,0.056843303,30.255836,241.339,92.130455,0.0,73.53729,0.10537193,0.0,70.58121,8.330017
9095,19985700.0,0.0,18.29837,14.580322,21.468536,21.318298,21.63272,21.533722,18.29889,18.29596,18.29596,18.29544,0.0,0.029896399,0.029896399,0.0458183,25.0,18.300018,0.0,0.0,0.0,-0.029192768,9.54197e-21,0.0,74.57566,33.21883,28.377062,96.0,0.057007015,30.272114,241.46805,90.85132,0.0,74.57566,0.10561025,0.0,71.58655,8.330017
9096,19985760.0,0.0,18.298737,14.579437,21.465027,21.307312,21.63504,21.536163,18.298706,18.296295,18.296295,18.295807,0.0,0.030000636,0.030000636,0.046011638,25.0,18.300018,0.0,0.0,0.0,-0.008058094,9.54197e-21,0.0,75.55516,31.263515,28.363052,96.0,0.057262402,30.291725,241.55978,89.85927,0.0,75.55516,0.10600705,0.0,72.53057,8.330017
9097,19985820.0,0.0,18.29898,14.578613,21.461517,21.296326,21.637299,21.538574,18.298676,18.29657,18.29657,18.296143,0.0,0.030124728,0.030124728,0.04623704,25.0,18.300018,0.0,0.0,0.0,0.008284304,9.54197e-21,0.0,76.47306,29.628618,28.34924,96.0,0.057557583,30.311066,241.62608,89.069954,0.0,76.47306,0.106481686,0.0,73.41189,8.330017
9098,19985880.0,0.0,18.29895,14.577881,21.457977,21.285309,21.639496,21.540894,18.298706,18.296875,18.296875,18.296478,0.0,0.030265212,0.030265212,0.046488546,25.0,18.300018,0.0,0.0,0.0,0.006434816,9.54197e-21,0.0,77.31656,28.284334,28.336407,96.0,0.05787984,30.329033,241.66975,88.46099,0.0,77.31656,0.10701414,0.0,74.21846,8.330017
9099,19985940.0,0.0,18.298859,14.5772705,21.454376,21.274261,21.641663,21.543213,18.298737,18.29718,18.29718,18.296814,0.0,0.030409899,0.030409899,0.04674548,25.0,18.300018,0.0,0.0,0.0,0.00066254905,9.54197e-21,0.0,78.10123,27.142187,28.323793,96.0,0.05820924,30.346691,241.69948,87.96969,0.0,78.10123,0.10756128,0.0,74.96651,8.330017
9100,19986000.0,0.0,18.298798,14.576721,21.450745,21.263214,21.643768,21.54544,18.298737,18.297424,18.297424,18.29712,0.0,0.030562785,0.030562785,0.047014624,25.0,18.300018,0.0,0.0,0.0,-0.0042149387,9.54197e-21,0.0,78.8079,26.214016,28.311005,96.0,0.05855476,30.364592,241.7132,87.607666,0.0,78.8079,0.10813766,0.0,75.63733,8.330017
9101,19986060.0,0.0,18.299011,14.576294,21.44754,21.253235,21.645844,21.547668,18.298737,18.297638,18.297638,18.297394,0.0,0.030717887,0.030717887,0.04728576,25.0,18.300018,0.0,0.0,0.0,0.0052522323,9.54197e-21,0.0,79.44058,25.457544,28.298151,96.0,0.058903683,30.38259,241.71538,87.34425,0.0,79.44058,0.108719535,0.0,76.235466,8.330017
9102,19986120.0,0.0,18.299072,14.576019,21.444305,21.243225,21.647888,21.549805,18.298767,18.297852,18.297852,18.297638,0.0,0.030872462,0.030872462,0.047554165,25.0,18.300018,0.0,0.0,0.0,0.008209969,9.54197e-21,0.0,79.99363,24.857698,28.286114,96.0,0.059247777,30.399439,241.70772,87.16843,0.0,79.99363,0.109297216,0.0,76.755936,8.330017
9103,19986180.0,0.0,18.299072,14.575836,21.44104,21.233185,21.649841,21.55191,18.298828,18.298065,18.298065,18.297882,0.0,0.031023592,0.031023592,0.04781515,25.0,18.300018,0.0,0.0,0.0,0.0052267383,9.54197e-21,0.0,80.48163,24.373167,28.2747,96.0,0.05958273,30.415419,241.6936,87.05404,0.0,80.48163,0.10986115,0.0,77.21331,8.330017
9104,19986240.0,0.0,18.299042,14.575806,21.437744,21.223145,21.651733,21.553955,18.298859,18.298218,18.298218,18.298065,0.0,0.031169647,0.031169647,0.04806591,25.0,18.300018,0.0,0.0,0.0,0.0019030755,9.54197e-21,0.0,80.894936,24.004679,28.263565,96.0,0.05990597,30.431007,241.6736,86.99975,0.0,80.894936,0.11040416,0.0,77.59864,8.330017
9105,19986300.0,0.0,18.299042,14.575897,21.434387,21.213043,21.653595,21.55597,18.29889,18.2984,18.2984,18.298248,0.0,0.031309742,0.031309742,0.048305303,25.0,18.300018,0.0,0.0,0.0,0.001355489,9.54197e-21,0.0,81.254074,23.713825,28.252527,96.0,0.060216986,30.44646,241.65036,86.98305,0.0,81.254074,0.11092414,0.0,77.93204,8.330017
9106,19986360.0,0.0,18.299316,14.576141,21.431488,21.20404,21.655457,21.557983,18.29892,18.298523,18.298523,18.298431,0.0,0.031443454,0.031443454,0.04853265,25.0,18.300018,0.0,0.0,0.0,0.012767716,9.54197e-21,0.0,81.55591,23.499105,28.241835,96.0,0.06051395,30.46143,241.62416,87.002754,0.0,81.55591,0.11141923,0.0,78.210625,8.330017
9107,19986420.0,0.0,18.299438,14.576569,21.428589,21.194977,21.657257,21.559967,18.299011,18.298676,18.298676,18.298584,0.0,0.03156856,0.03156856,0.048744343,25.0,18.300018,0.0,0.0,0.0,0.016913015,9.54197e-21,0.0,81.799385,23.354595,28.232363,96.0,0.06078949,30.47469,241.59608,87.05325,0.0,81.799385,0.11188135,0.0,78.433754,8.330017
9108,19986480.0,0.0,18.299469,14.577148,21.42566,21.185944,21.659027,21.56189,18.299103,18.298798,18.298798,18.298737,0.0,0.031683423,0.031683423,0.048937805,25.0,18.300018,0.0,0.0,0.0,0.015517554,9.54197e-21,0.0,81.99196,23.265293,28.223763,96.0,0.06104265,30.486736,241.56743,87.124825,0.0,81.99196,0.11230643,0.0,78.608795,8.330017
9109,19986540.0,0.0,18.299347,14.577911,21.422668,21.17685,21.660736,21.563751,18.299194,18.29895,18.29895,18.29889,0.0,0.03178827,0.03178827,0.0491136,25.0,18.300018,0.0,0.0,0.0,0.004179185,9.54197e-21,0.0,82.12211,23.24448,28.216358,96.0,0.061270013,30.497097,241.53775,87.22403,0.0,82.12211,0.11269013,0.0,78.72479,8.330017
9110,19986600.0,0.0,18.299347,14.578827,21.419678,21.167786,21.662415,21.565582,18.299225,18.299072,18.299072,18.299011,0.0,0.03187829,0.03187829,0.04926378,25.0,18.300018,0.0,0.0,0.0,0.0013490277,9.54197e-21,0.0,82.19742,23.274633,28.209028,96.0,0.06146928,30.507362,241.50916,87.337265,0.0,82.19742,0.11302027,0.0,78.78941,8.330017
9111,19986660.0,0.0,18.299591,14.579956,21.417145,21.15976,21.664093,21.567474,18.299286,18.299164,18.299164,18.299133,0.0,0.031960938,0.031960938,0.049401116,25.0,18.300018,0.0,0.0,0.0,0.010714029,9.54197e-21,0.0,82.24775,23.326908,28.202122,96.0,0.06165253,30.517027,241.48141,87.45545,0.0,82.24775,0.113323115,0.0,78.83072,8.330017
9112,19986720.0,0.0,18.299774,14.581299,21.414612,21.151703,21.665771,21.569336,18.299377,18.299286,18.299286,18.299255,0.0,0.03203454,0.03203454,0.049522996,25.0,18.300018,0.0,0.0,0.0,0.016672064,9.54197e-21,0.0,82.2702,23.402828,28.196278,96.0,0.061814513,30.525213,241.45493,87.577644,0.0,82.2702,0.11359225,0.0,78.8461,8.330017
9113,19986780.0,0.0,18.299774,14.582825,21.412048,21.143677,21.66742,21.571136,18.2995,18.299408,18.299408,18.299377,0.0,0.03209736,0.03209736,0.04962667,25.0,18.300018,0.0,0.0,0.0,0.01323886,9.54197e-21,0.0,82.26406,23.50114,28.191748,96.0,0.061950963,30.531553,241.43025,87.70135,0.0,82.26406,0.113821596,0.0,78.834984,8.330017
9114,19986840.0,0.0,18.299774,14.584564,21.409515,21.135681,21.669006,21.572937,18.299591,18.2995,18.2995,18.2995,0.0,0.032150242,0.032150242,0.0497136,25.0,18.300018,0.0,0.0,0.0,0.009106615,9.54197e-21,0.0,82.236664,23.613605,28.187933,96.0,0.062065475,30.536894,241.40771,87.82262,0.0,82.236664,0.114014015,0.0,78.80429,8.330017
9115,19986900.0,0.0,18.299744,14.586548,21.406982,21.127686,21.670593,21.574738,18.299652,18.299622,18.299622,18.299622,0.0,0.03219077,0.03219077,0.049779866,25.0,18.300018,0.0,0.0,0.0,0.0026427342,9.54197e-21,0.0,82.182106,23.745125,28.185009,96.0,0.062153466,30.540987,241.38762,87.94201,0.0,82.182106,0.11416165,0.0,78.74851,8.330017
9116,19986960.0,0.0,18.300018,14.588745,21.404877,21.120667,21.672241,21.576569,18.299713,18.299713,18.299713,18.299713,0.0,0.03222366,0.03222366,0.04983329,25.0,18.300018,0.0,0.0,0.0,0.012764229,9.54197e-21,0.0,82.115486,23.882547,28.182352,96.0,0.06222555,30.544706,241.36949,88.05662,0.0,82.115486,0.11428089,0.0,78.68173,8.330017
9117,19987020.0,0.0,18.300201,14.591187,21.402802,21.113678,21.673859,21.5784,18.299835,18.299805,18.299805,18.299805,0.0,0.032247994,0.032247994,0.04987241,25.0,18.300018,0.0,0.0,0.0,0.019002162,9.54197e-21,0.0,82.0383,24.022827,28.180977,96.0,0.062276542,30.546633,241.35373,88.16378,0.0,82.0383,0.11436868,0.0,78.60542,8.330017
9118,19987080.0,0.0,18.300201,14.593872,21.400726,21.10675,21.675476,21.5802,18.299957,18.299896,18.299896,18.299896,0.0,0.03226421,0.03226421,0.04989798,25.0,18.300018,0.0,0.0,0.0,0.013632492,9.54197e-21,0.0,81.952644,24.1639,28.181135,96.0,0.0623064,30.54641,241.34035,88.262764,0.0,81.952644,0.114426665,0.0,78.52156,8.330017
9119,19987140.0,0.0,18.30014,14.596802,21.398651,21.099823,21.677063,21.582,18.30008,18.300018,18.300018,18.300018,0.0,0.032273397,0.032273397,0.049911838,25.0,18.300018,0.0,0.0,0.0,0.0034975514,9.54197e-21,0.0,81.86276,24.301582,28.182306,96.0,0.062319104,30.544773,241.32925,88.35228,0.0,81.86276,0.1144589,0.0,78.434135,8.330017
9120,19987200.0,0.0,18.30017,14.600006,21.396606,21.092926,21.67865,21.583801,18.30011,18.30011,18.30011,18.30011,0.0,0.0322765,0.0322765,0.049915556,25.0,18.300018,0.0,0.0,0.0,0.0017494734,9.54197e-21,0.0,81.77152,24.433207,28.183655,96.0,0.062319465,30.542887,241.32036,88.43177,0.0,81.77152,0.1144688,0.0,78.34582,8.330017
9121,19987260.0,0.0,18.302185,14.603516,21.398407,21.090576,21.68396,21.589325,18.300293,18.300201,18.300201,18.300201,0.0,0.032274403,0.032274403,0.04991064,25.0,18.300018,0.0,0.0,0.0,0.09407877,9.54197e-21,0.0,81.68146,24.556538,28.186646,96.0,0.062303923,30.538696,241.31349,88.500885,0.0,81.68146,0.11445967,0.0,78.25897,8.330017
9122,19987320.0,0.0,18.302582,14.607361,21.400452,21.088226,21.68927,21.594818,18.300995,18.300446,18.300446,18.300415,0.0,0.032267984,0.032267984,0.04989855,25.0,18.300018,0.0,0.0,0.0,0.095619865,9.54197e-21,0.0,81.59453,24.67029,28.199043,96.0,0.062246155,30.521336,241.30849,88.55981,0.0,81.59453,0.11443473,0.0,78.175446,8.330017
9123,19987380.0,0.0,18.30307,14.611542,21.405396,21.093689,21.69455,21.600311,18.301666,18.300934,18.300934,21.826141,0.0,0.03225811,0.03225811,0.04988075,25.0,18.300018,0.0,0.0,0.0,0.061116748,9.54197e-21,0.0,81.51239,24.77314,28.218885,96.0,0.06215495,30.49356,241.30516,88.60869,0.0,81.51239,0.11439715,0.7457948,78.09676,8.330017
9124,19987440.0,0.0,18.304565,14.616058,21.414276,21.106781,21.69983,21.605804,18.302368,18.301453,18.301453,20.821106,0.0,0.032245606,0.032245606,0.04985864,25.0,18.300018,0.0,0.0,0.0,0.12542357,9.54197e-21,0.0,81.43627,24.864334,28.244936,96.0,0.062036365,30.457088,241.30331,88.64799,0.0,81.43627,0.11435003,5.423274,78.02406,8.330017
9125,19987500.0,0.0,18.303162,14.620911,21.421509,21.116302,21.705078,21.611267,18.303192,18.302124,18.302124,20.325165,0.0,0.032231186,0.032231186,0.04983342,25.0,18.300018,0.0,0.0,0.0,0.01668353,9.54197e-21,0.0,81.367065,24.94362,28.280935,96.0,0.061878316,30.406689,241.30273,88.678314,0.0,81.367065,0.11429594,4.8392334,77.95817,8.330017
9126,19987560.0,0.0,18.301575,14.626068,21.427765,21.123688,21.710236,21.616608,18.303284,18.302704,18.302704,19.90387,0.0,0.03221565,0.03221565,0.049806446,25.0,18.300018,0.0,0.0,0.0,-0.08678092,9.54197e-21,0.0,81.30532,25.01073,28.315184,96.0,0.06172453,30.358744,241.30322,88.70038,0.0,81.30532,0.11423787,3.0980403,77.89954,8.330017
9127,19987620.0,0.0,18.301514,14.631531,21.432983,21.128723,21.715363,21.621918,18.302704,18.302856,18.302856,19.468048,0.0,0.03219965,0.03219965,0.04977881,25.0,18.300018,0.0,0.0,0.0,-0.07216703,9.54197e-21,0.0,81.25121,25.065903,28.340176,96.0,0.061603334,30.323755,241.30458,88.715034,0.0,81.25121,0.1141782,1.174419,77.84834,8.330017
9128,19987680.0,0.0,18.302277,14.637299,21.437164,21.131409,21.720459,21.627258,18.302216,18.302673,18.302673,19.031006,0.0,0.032183632,0.032183632,0.049751267,25.0,18.300018,0.0,0.0,0.0,-0.0024357014,9.54197e-21,0.0,81.20473,25.109905,28.359732,96.0,0.061501782,30.296373,241.30664,88.723206,0.0,81.20473,0.11411861,0.0,77.80452,8.330017
9129,19987740.0,0.0,18.30252,14.643372,21.44043,21.13208,21.725586,21.632568,18.302155,18.30246,18.30246,18.7294,0.0,0.032167934,0.032167934,0.049724367,25.0,18.300018,0.0,0.0,0.0,0.021480234,9.54197e-21,0.0,81.16571,25.143692,28.380505,96.0,0.061396554,30.267292,241.3092,88.7258,0.0,81.16571,0.1140603,0.0,77.767876,8.330017
9130,19987800.0,0.0,18.302094,14.64975,21.443176,21.131561,21.730652,21.637848,18.302246,18.302368,18.302368,18.55606,0.0,0.032152917,0.032152917,0.049698714,25.0,18.300018,0.0,0.0,0.0,-0.0048465347,9.54197e-21,0.0,81.13402,25.167946,28.403477,96.0,0.061284788,30.235136,241.31215,88.72362,0.0,81.13402,0.11400458,0.0,77.73828,8.330017
9131,19987860.0,0.0,18.302338,14.656403,21.446747,21.131836,21.736755,21.644226,18.302246,18.302307,18.302307,18.451843,0.0,0.032138806,0.032138806,0.049674686,25.0,18.300018,0.0,0.0,0.0,0.002160474,9.54197e-21,0.0,81.108826,25.184097,28.425938,96.0,0.061176676,30.203688,241.3153,88.71772,0.0,81.108826,0.11395232,0.0,77.714905,8.330017
9132,19987920.0,0.0,18.302582,14.66333,21.450226,21.131714,21.742828,21.650604,18.302277,18.302307,18.302307,18.390594,0.0,0.0321258,0.0321258,0.049652603,25.0,18.300018,0.0,0.0,0.0,0.016835656,9.54197e-21,0.0,81.0898,25.192938,28.448736,96.0,0.061069537,30.171766,241.31859,88.70879,0.0,81.0898,0.11390421,0.0,77.69742,8.330017
9133,19987980.0,0.0,18.302582,14.670532,21.453583,21.131348,21.748901,21.656952,18.302399,18.302307,18.302307,18.354431,0.0,0.032114018,0.032114018,0.04963265,25.0,18.300018,0.0,0.0,0.0,0.011812452,9.54197e-21,0.0,81.07634,25.195534,28.473112,96.0,0.060959123,30.137644,241.32188,88.69758,0.0,81.07634,0.11386069,0.0,77.68524,8.330017
9134,19988040.0,0.0,18.30249,14.6779785,21.456848,21.13086,21.754944,21.663269,18.30249,18.302368,18.302368,18.332367,0.0,0.03210354,0.03210354,0.049614966,25.0,18.300018,0.0,0.0,0.0,0.0017543886,9.54197e-21,0.0,81.06774,25.19304,28.49822,96.0,0.060848627,30.102491,241.3251,88.68483,0.0,81.06774,0.11382203,0.0,77.677666,8.330017
9135,19988100.0,0.0,18.30246,14.68573,21.460083,21.13028,21.760956,21.669586,18.30252,18.30243,18.30243,18.31894,0.0,0.032094385,0.032094385,0.04959957,25.0,18.300018,0.0,0.0,0.0,-0.0021973783,9.54197e-21,0.0,81.063354,25.186405,28.52337,96.0,0.060740557,30.06728,241.32819,88.67112,0.0,81.063354,0.11378833,0.0,77.67407,8.330017
9136,19988160.0,0.0,18.302643,14.693695,21.463501,21.130188,21.766968,21.675842,18.30252,18.30246,18.30246,18.312164,0.0,0.03208655,0.03208655,0.049586453,25.0,18.300018,0.0,0.0,0.0,0.005535913,9.54197e-21,0.0,81.06287,25.176085,28.548565,96.0,0.0606349,30.03201,241.33109,88.656715,0.0,81.06287,0.11375955,0.0,77.67416,8.330017
9137,19988220.0,0.0,18.302795,14.701935,21.466888,21.130035,21.77295,21.682068,18.302582,18.30249,18.30249,18.308014,0.0,0.03207999,0.03207999,0.049575508,25.0,18.300018,0.0,0.0,0.0,0.012502904,9.54197e-21,0.0,81.065346,25.163391,28.574444,96.0,0.060529232,29.99578,241.33377,88.6423,0.0,81.065346,0.11373547,0.0,77.677025,8.330017
9138,19988280.0,0.0,18.302887,14.710419,21.470276,21.129913,21.77893,21.688263,18.302643,18.302551,18.302551,18.305573,0.0,0.03207463,0.03207463,0.049566615,25.0,18.300018,0.0,0.0,0.0,0.012793445,9.54197e-21,0.0,81.0703,25.14896,28.601274,96.0,0.060422435,29.958216,241.33618,88.62818,0.0,81.0703,0.11371585,0.0,77.6822,8.330017
9139,19988340.0,0.0,18.302856,14.719116,21.473633,21.12976,21.784882,21.694458,18.302734,18.302612,18.302612,18.304382,0.0,0.03207042,0.03207042,0.049559683,25.0,18.300018,0.0,0.0,0.0,0.00695103,9.54197e-21,0.0,81.0774,25.133213,28.629007,96.0,0.060314592,29.91939,241.33835,88.61455,0.0,81.0774,0.11370049,0.0,77.68936,8.330017
9140,19988400.0,0.0,18.302826,14.728058,21.47699,21.129608,21.790833,21.700653,18.302795,18.302673,18.302673,18.30368,0.0,0.032067228,0.032067228,0.04955448,25.0,18.300018,0.0,0.0,0.0,0.0024232042,9.54197e-21,0.0,81.08589,25.11702,28.65715,96.0,0.060207233,29.87999,241.34024,88.60176,0.0,81.08589,0.1136889,0.0,77.6978,8.330017
9141,19988460.0,0.0,18.302979,14.737213,21.48053,21.130035,21.796722,21.706757,18.302826,18.302734,18.302734,18.303314,0.0,0.032064997,0.032064997,0.049550895,25.0,18.300018,0.0,0.0,0.0,0.0063739982,9.54197e-21,0.0,81.09552,25.100666,28.685587,96.0,0.060100634,29.840178,241.34186,88.58991,0.0,81.09552,0.113680854,0.0,77.70727,8.330017
9142,19988520.0,0.0,18.3031,14.746582,21.4841,21.130432,21.802582,21.71283,18.302887,18.302795,18.302795,18.303131,0.0,0.03206359,0.03206359,0.049548708,25.0,18.300018,0.0,0.0,0.0,0.0108792735,9.54197e-21,0.0,81.1058,25.084673,28.714636,96.0,0.059993394,29.79951,241.3432,88.57916,0.0,81.1058,0.11367585,0.0,77.7173,8.330017
9143,19988580.0,0.0,18.303131,14.756165,21.48764,21.13086,21.808441,21.718903,18.302979,18.302856,18.302856,18.30304,0.0,0.032062877,0.032062877,0.049547672,25.0,18.300018,0.0,0.0,0.0,0.009568383,9.54197e-21,0.0,81.11633,25.069414,28.744549,96.0,0.059884343,29.757633,241.3443,88.56958,0.0,81.11633,0.11367339,0.0,77.72754,8.330017
9144,19988640.0,0.0,18.303162,14.765961,21.49115,21.131256,21.81427,21.724945,18.30304,18.302917,18.302917,18.302979,0.0,0.03206269,0.03206269,0.049547534,25.0,18.300018,0.0,0.0,0.0,0.0074050943,9.54197e-21,0.0,81.12676,25.055178,28.774986,96.0,0.05977439,29.71502,241.34517,88.561165,0.0,81.12676,0.1136729,0.0,77.737625,8.330017
9145,19988700.0,0.0,18.303131,14.77594,21.49469,21.131653,21.820099,21.730957,18.3031,18.302979,18.302979,18.303009,0.0,0.03206312,0.03206312,0.049548406,25.0,18.300018,0.0,0.0,0.0,0.0026186816,9.54197e-21,0.0,81.13722,25.041857,28.80607,96.0,0.05966324,29.671501,241.34581,88.55393,0.0,81.13722,0.11367462,0.0,77.7477,8.330017
9146,19988760.0,0.0,18.303253,14.786102,21.498383,21.132599,21.825867,21.736938,18.303131,18.30304,18.30304,18.30304,0.0,0.032063954,0.032063954,0.049549956,25.0,18.300018,0.0,0.0,0.0,0.0065762806,9.54197e-21,0.0,81.14727,25.029776,28.83738,96.0,0.05955203,29.627666,241.34627,88.54786,0.0,81.14727,0.11367784,0.0,77.757355,8.330017
9147,19988820.0,0.0,18.303375,14.796478,21.502106,21.133514,21.831635,21.74289,18.303162,18.30307,18.30307,18.30307,0.0,0.032065086,0.032065086,0.049551994,25.0,18.300018,0.0,0.0,0.0,0.009801282,9.54197e-21,0.0,81.15675,25.019022,28.869326,96.0,0.05943907,29.582945,241.34653,88.54287,0.0,81.15675,0.11368214,0.0,77.766426,8.330017
9148,19988880.0,0.0,18.303406,14.807007,21.505798,21.13446,21.837402,21.74881,18.303253,18.303131,18.303131,18.303131,0.0,0.032066472,0.032066472,0.049554437,25.0,18.300018,0.0,0.0,0.0,0.008427696,9.54197e-21,0.0,81.165596,25.009613,28.902039,96.0,0.059323784,29.537144,241.34665,88.538925,0.0,81.165596,0.11368736,0.0,77.774864,8.330017
9149,19988940.0,0.0,18.303375,14.8177185,21.509491,21.135376,21.84311,21.75473,18.303314,18.303192,18.303192,18.303192,0.0,0.032068,0.032068,0.049557116,25.0,18.300018,0.0,0.0,0.0,0.0046918485,9.54197e-21,0.0,81.17369,25.001534,28.935326,96.0,0.059206687,29.490545,241.34665,88.53591,0.0,81.17369,0.113693096,0.0,77.78257,8.330017
9150,19989000.0,0.0,18.303406,14.828583,21.513153,21.136292,21.848816,21.76062,18.303345,18.303253,18.303253,18.303253,0.0,0.03206959,0.03206959,0.049559876,25.0,18.300018,0.0,0.0,0.0,0.0024531707,9.54197e-21,0.0,81.181015,24.994688,28.968922,96.0,0.05908855,29.443512,241.34654,88.53367,0.0,81.181015,0.11369905,0.0,77.78953,8.330017
9151,19989060.0,0.0,18.303497,14.8396,21.516968,21.137634,21.854492,21.766449,18.303375,18.303314,18.303314,18.303284,0.0,0.032071277,0.032071277,0.049562793,25.0,18.300018,0.0,0.0,0.0,0.004910077,9.54197e-21,0.0,81.18756,24.98913,29.002895,96.0,0.05896921,29.395947,241.34633,88.53228,0.0,81.18756,0.113705344,0.0,77.79572,8.330017
9152,19989120.0,0.0,18.303589,14.8508,21.520813,21.138977,21.860168,21.772278,18.303436,18.303345,18.303345,18.303345,0.0,0.03207295,0.03207295,0.049565665,25.0,18.300018,0.0,0.0,0.0,0.0076463856,9.54197e-21,0.0,81.19331,24.984713,29.03735,96.0,0.05884808,29.34771,241.34605,88.53153,0.0,81.19331,0.113711566,0.0,77.80116,8.330017
9153,19989180.0,0.0,18.30365,14.862122,21.524597,21.14029,21.865784,21.778046,18.303467,18.303406,18.303406,18.303375,0.0,0.032074556,0.032074556,0.04956841,25.0,18.300018,0.0,0.0,0.0,0.0083361585,9.54197e-21,0.0,81.19834,24.981276,29.072332,96.0,0.058724903,29.298735,241.34575,88.53127,0.0,81.19834,0.113717526,0.0,77.805885,8.330017
9154,19989240.0,0.0,18.30365,14.873596,21.528381,21.141632,21.871399,21.783813,18.303528,18.303436,18.303436,18.303436,0.0,0.032076113,0.032076113,0.049571067,25.0,18.300018,0.0,0.0,0.0,0.0057892613,9.54197e-21,0.0,81.20259,24.9789,29.107925,96.0,0.0585994,29.248905,241.34537,88.53158,0.0,81.20259,0.113723285,0.0,77.809875,8.330017
9155,19989300.0,0.0,18.30362,14.885193,21.532166,21.142944,21.877014,21.789581,18.303589,18.303497,18.303497,18.303497,0.0,0.032077566,0.032077566,0.049573533,25.0,18.300018,0.0,0.0,0.0,0.0027924152,9.54197e-21,0.0,81.20617,24.977352,29.143894,96.0,0.05847232,29.198547,241.34499,88.53225,0.0,81.20617,0.113728665,0.0,77.81322,8.330017
9156,19989360.0,0.0,18.30371,14.896912,21.536072,21.144623,21.882568,21.795258,18.30362,18.303558,18.303558,18.303528,0.0,0.0320789,0.0320789,0.0495758,25.0,18.300018,0.0,0.0,0.0,0.0043889694,9.54197e-21,0.0,81.20909,24.976562,29.180145,96.0,0.05834399,29.147799,241.34459,88.53323,0.0,81.20909,0.11373359,0.0,77.81594,8.330017
9157,19989420.0,0.0,18.303772,14.908783,21.539948,21.146301,21.888123,21.800934,18.30365,18.303589,18.303589,18.303589,0.0,0.032080106,0.032080106,0.04957783,25.0,18.300018,0.0,0.0,0.0,0.0066489554,9.54197e-21,0.0,81.21146,24.976402,29.216793,96.0,0.058213945,29.096487,241.3442,88.53444,0.0,81.21146,0.11373804,0.0,77.81813,8.330017
9158,19989480.0,0.0,18.303802,14.920746,21.543854,21.14798,21.893646,21.80658,18.30371,18.30362,18.30362,18.30362,0.0,0.03208117,0.03208117,0.049579617,25.0,18.300018,0.0,0.0,0.0,0.005895482,9.54197e-21,0.0,81.21333,24.97675,29.253971,96.0,0.058081724,29.044441,241.3438,88.53578,0.0,81.21333,0.113741964,0.0,77.819855,8.330017
9159,19989540.0,0.0,18.303833,14.9328,21.547699,21.149628,21.89914,21.812225,18.303741,18.30368,18.30368,18.30365,0.0,0.032082096,0.032082096,0.049581178,25.0,18.300018,0.0,0.0,0.0,0.004686865,9.54197e-21,0.0,81.21481,24.977457,29.29149,96.0,0.057947997,28.991913,241.34343,88.53719,0.0,81.21481,0.11374536,0.0,77.82121,8.330017
9160,19989600.0,0.0,18.303802,14.944977,21.551575,21.151276,21.904633,21.81784,18.303772,18.30371,18.30371,18.30371,0.0,0.03208288,0.03208288,0.04958249,25.0,18.300018,0.0,0.0,0.0,0.002070821,9.54197e-21,0.0,81.215866,24.978584,29.329418,96.0,0.05781251,28.938812,241.34308,88.53869,0.0,81.215866,0.11374826,0.0,77.82217,8.330017
9161,19989660.0,0.0,18.303894,14.957245,21.555542,21.15329,21.910095,21.823395,18.303802,18.303741,18.303741,18.303741,0.0,0.032083537,0.032083537,0.049583584,25.0,18.300018,0.0,0.0,0.0,0.004255638,9.54197e-21,0.0,81.216606,24.979956,29.367527,96.0,0.05767612,28.88546,241.34274,88.54019,0.0,81.216606,0.11375067,0.0,77.82283,8.330017
9162,19989720.0,0.0,18.303955,14.9696045,21.559479,21.155273,21.915527,21.828949,18.303833,18.303772,18.303772,18.303772,0.0,0.03208407,0.03208407,0.04958446,25.0,18.300018,0.0,0.0,0.0,0.0059223035,9.54197e-21,0.0,81.21711,24.981483,29.406034,96.0,0.057538047,28.83155,241.34244,88.54164,0.0,81.21711,0.1137526,0.0,77.82327,8.330017
9163,19989780.0,0.0,18.303955,14.982056,21.563446,21.157257,21.920929,21.834473,18.303894,18.303833,18.303833,18.303802,0.0,0.03208448,0.03208448,0.04958513,25.0,18.300018,0.0,0.0,0.0,0.004917573,9.54197e-21,0.0,81.21741,24.98313,29.445004,96.0,0.057398066,28.776995,241.34216,88.54304,0.0,81.21741,0.11375409,0.0,77.82352,8.330017
9164,19989840.0,0.0,18.303955,14.994568,21.567383,21.15921,21.92633,21.839966,18.303925,18.303864,18.303864,18.303864,0.0,0.03208478,0.03208478,0.04958562,25.0,18.300018,0.0,0.0,0.0,0.0026807827,9.54197e-21,0.0,81.21758,24.98481,29.484304,96.0,0.057256695,28.721973,241.34192,88.544334,0.0,81.21758,0.1137552,0.0,77.823654,8.330017
9165,19989900.0,0.0,18.303955,15.007141,21.57129,21.161163,21.931702,21.845459,18.303955,18.303894,18.303894,18.303894,0.0,0.032085005,0.032085005,0.049585972,25.0,18.300018,0.0,0.0,0.0,0.001340971,9.54197e-21,0.0,81.217674,24.986458,29.52378,96.0,0.05711452,28.666708,241.34169,88.54552,0.0,81.217674,0.11375598,0.0,77.82372,8.330017
9166,19989960.0,0.0,18.304016,15.019806,21.575287,21.163422,21.937042,21.85086,18.303955,18.303925,18.303925,18.303925,0.0,0.032085128,0.032085128,0.049586162,25.0,18.300018,0.0,0.0,0.0,0.0029151884,9.54197e-21,0.0,81.217674,24.988098,29.563475,96.0,0.056971382,28.611135,241.34149,88.5466,0.0,81.217674,0.11375642,0.0,77.82371,8.330017
9167,19990020.0,0.0,18.304077,15.032501,21.579285,21.16565,21.942352,21.856262,18.303986,18.303955,18.303955,18.303955,0.0,0.03208518,0.03208518,0.049586233,25.0,18.300018,0.0,0.0,0.0,0.004434507,9.54197e-21,0.0,81.21766,24.989656,29.60345,96.0,0.05682709,28.55517,241.34132,88.54756,0.0,81.21766,0.113756604,0.0,77.82368,8.330017
9168,19990080.0,0.0,18.304108,15.045258,21.583282,21.167877,21.947632,21.861664,18.304016,18.303986,18.303986,18.303986,0.0,0.03208518,0.03208518,0.049586214,25.0,18.300018,0.0,0.0,0.0,0.0047036884,9.54197e-21,0.0,81.21767,24.9911,29.643711,96.0,0.056681667,28.498804,241.34119,88.54839,0.0,81.21767,0.113756575,0.0,77.82368,8.330017
9169,19990140.0,0.0,18.304108,15.058075,21.58725,21.170105,21.952911,21.867004,18.304047,18.304016,18.304016,18.303986,0.0,0.032085117,0.032085117,0.049586095,25.0,18.300018,0.0,0.0,0.0,0.0029320235,9.54197e-21,0.0,81.217674,24.992443,29.68432,96.0,0.05653488,28.44195,241.34106,88.5491,0.0,81.217674,0.11375633,0.0,77.82368,8.330017
9170,19990200.0,0.0,18.304077,15.070892,21.591187,21.172302,21.95816,21.872375,18.304077,18.304047,18.304047,18.304016,0.0,0.032085016,0.032085016,0.049585912,25.0,18.300018,0.0,0.0,0.0,0.0010034872,9.54197e-21,0.0,81.217735,24.993649,29.725105,96.0,0.056387387,28.384855,241.34096,88.54969,0.0,81.217735,0.11375594,0.0,77.823746,8.330017
9171,19990260.0,0.0,18.304138,15.083771,21.595215,21.174774,21.963379,21.877655,18.304077,18.304047,18.304047,18.304047,0.0,0.032084886,0.032084886,0.049585674,25.0,18.300018,0.0,0.0,0.0,0.0020365342,9.54197e-21,0.0,81.217865,24.994709,29.765999,96.0,0.056239437,28.327602,241.34087,88.550156,0.0,81.217865,0.11375545,0.0,77.82387,8.330017
9172,19990320.0,0.0,18.304169,15.09668,21.599243,21.177216,21.968567,21.882935,18.304108,18.304077,18.304077,18.304077,0.0,0.03208473,0.03208473,0.049585406,25.0,18.300018,0.0,0.0,0.0,0.0034165794,9.54197e-21,0.0,81.218056,24.995628,29.807085,96.0,0.05609077,28.27008,241.3408,88.55052,0.0,81.218056,0.11375486,0.0,77.82406,8.330017
9173,19990380.0,0.0,18.304169,15.109589,21.603241,21.179688,21.973724,21.888184,18.304138,18.304108,18.304108,18.304077,0.0,0.032084562,0.032084562,0.04958511,25.0,18.300018,0.0,0.0,0.0,0.0028503325,9.54197e-21,0.0,81.21833,24.996407,29.848433,96.0,0.055941124,28.212193,241.34074,88.55079,0.0,81.21833,0.11375424,0.0,77.82433,8.330017
9174,19990440.0,0.0,18.304169,15.122528,21.607239,21.182098,21.978882,21.893402,18.304138,18.304108,18.304108,18.304108,0.0,0.032084394,0.032084394,0.049584817,25.0,18.300018,0.0,0.0,0.0,0.0019937586,9.54197e-21,0.0,81.21869,24.997053,29.889914,96.0,0.055791,28.15412,241.34068,88.55098,0.0,81.21869,0.11375361,0.0,77.824684,8.330017
9175,19990500.0,0.0,18.304169,15.135468,21.611237,21.18454,21.984009,21.89862,18.304169,18.304138,18.304138,18.304138,0.0,0.032084215,0.032084215,0.049584515,25.0,18.300018,0.0,0.0,0.0,0.00021056294,9.54197e-21,0.0,81.21914,24.997562,29.931581,96.0,0.055640213,28.095787,241.34065,88.55109,0.0,81.21914,0.11375295,0.0,77.82512,8.330017
9176,19990560.0,0.0,18.3042,15.148376,21.615265,21.187195,21.989105,21.903778,18.304169,18.304138,18.304138,18.304138,0.0,0.03208404,0.03208404,0.049584217,25.0,18.300018,0.0,0.0,0.0,0.0014126376,9.54197e-21,0.0,81.21966,24.99795,29.973259,96.0,0.055489387,28.037437,241.3406,88.551125,0.0,81.21966,0.113752306,0.0,77.82563,8.330017
9177,19990620.0,0.0,18.30423,15.161316,21.619293,21.18985,21.99414,21.908905,18.304169,18.304169,18.304169,18.304169,0.0,0.032083876,0.032083876,0.049583934,25.0,18.300018,0.0,0.0,0.0,0.0024017885,9.54197e-21,0.0,81.22026,24.99823,30.015081,96.0,0.05533808,27.978888,241.34058,88.5511,0.0,81.22026,0.11375169,0.0,77.82622,8.330017
9178,19990680.0,0.0,18.30423,15.174225,21.623322,21.192474,21.999207,21.914032,18.3042,18.304169,18.304169,18.304169,0.0,0.03208372,0.03208372,0.049583666,25.0,18.300018,0.0,0.0,0.0,0.0017768102,9.54197e-21,0.0,81.22094,24.99841,30.057081,96.0,0.055186145,27.920086,241.34056,88.55104,0.0,81.22094,0.11375111,0.0,77.82688,8.330017
9179,19990740.0,0.0,18.3042,15.187134,21.62732,21.195099,22.004242,21.919128,18.3042,18.3042,18.3042,18.3042,0.0,0.03208358,0.03208358,0.049583424,25.0,18.300018,0.0,0.0,0.0,0.0003290143,9.54197e-21,0.0,81.22169,24.998503,30.099178,96.0,0.055033896,27.86115,241.34053,88.55094,0.0,81.22169,0.11375058,0.0,77.82761,8.330017
9180,19990800.0,0.0,18.3042,15.200012,21.631317,21.197693,22.009247,21.924225,18.30423,18.3042,18.3042,18.3042,0.0,0.03208345,0.03208345,0.04958321,25.0,18.300018,0.0,0.0,0.0,-0.00046814888,9.54197e-21,0.0,81.22249,24.998531,30.141281,96.0,0.05488167,27.802204,241.3405,88.55082,0.0,81.22249,0.11375011,0.0,77.82838,8.330017
9181,19990860.0,0.0,18.307068,15.212891,21.64212,21.207794,22.021332,21.936432,18.304443,18.30426,18.30426,18.30423,0.0,0.032083314,0.032083314,0.04958298,25.0,18.300018,0.0,0.0,0.0,0.123894535,9.54197e-21,0.0,81.22335,24.998524,30.185938,96.0,0.054720223,27.739689,241.34047,88.55067,0.0,81.22335,0.11374961,0.0,77.829216,8.330017
9182,19990920.0,0.0,18.307892,15.22583,21.65332,21.217834,22.033356,21.948578,18.305298,18.304535,18.304535,18.304504,0.0,0.032083098,0.032083098,0.049582597,25.0,18.300018,0.0,0.0,0.0,0.14741786,9.54197e-21,0.0,81.22431,24.998617,30.24249,96.0,0.054515705,27.660513,241.34045,88.55048,0.0,81.22431,0.11374879,0.0,77.83015,8.330017
9183,19990980.0,0.0,18.306854,15.238831,21.66449,21.227814,22.04535,21.960693,18.306152,18.305084,18.305084,18.304993,0.0,0.032082833,0.032082833,0.04958214,25.0,18.300018,0.0,0.0,0.0,0.0575083,9.54197e-21,0.0,81.2254,24.998697,30.307495,96.0,0.054280624,27.569508,241.34042,88.55024,0.0,81.2254,0.11374781,0.0,77.8312,8.330017
9184,19991040.0,0.0,18.305206,15.251892,21.675598,21.237762,22.057312,21.972778,18.306519,18.305664,18.305664,18.305573,0.0,0.03208258,0.03208258,0.049581703,25.0,18.300018,0.0,0.0,0.0,-0.06254433,9.54197e-21,0.0,81.22662,24.998661,30.375174,96.0,0.05403598,27.474758,241.3404,88.54994,0.0,81.22662,0.11374685,0.0,77.83239,8.330017
9185,19991100.0,0.0,18.30484,15.264984,21.686676,21.24765,22.069244,21.984802,18.306274,18.306,18.306,18.305878,0.0,0.032082416,0.032082416,0.049581427,25.0,18.300018,0.0,0.0,0.0,-0.082541294,9.54197e-21,0.0,81.22792,24.998419,30.436342,96.0,0.053815026,27.389122,241.34036,88.54963,0.0,81.22792,0.113746256,0.0,77.83365,8.330017
9186,19991160.0,0.0,18.305603,15.278137,21.69751,21.257477,22.08075,21.99646,18.305786,18.306,18.306,18.305939,0.0,0.03208233,0.03208233,0.049581293,25.0,18.300018,0.0,0.0,0.0,-0.01898032,9.54197e-21,0.0,81.22927,24.99803,30.491686,96.0,0.053615272,27.311638,241.34033,88.54932,0.0,81.22927,0.11374596,0.0,77.83495,8.330017
9187,19991220.0,0.0,18.306488,15.291351,21.708313,21.267273,22.092224,22.008087,18.305634,18.305847,18.305847,18.305847,0.0,0.03208227,0.03208227,0.0495812,25.0,18.300018,0.0,0.0,0.0,0.04271107,9.54197e-21,0.0,81.23064,24.997631,30.546968,96.0,0.05341582,27.234241,241.34029,88.54902,0.0,81.23064,0.11374575,0.0,77.836266,8.330017
9188,19991280.0,0.0,18.30661,15.304596,21.719055,21.277008,22.103668,22.019684,18.305817,18.305817,18.305817,18.305817,0.0,0.032082204,0.032082204,0.049581088,25.0,18.300018,0.0,0.0,0.0,0.045537006,9.54197e-21,0.0,81.23203,24.997274,30.606243,96.0,0.053202007,27.15126,241.34024,88.548744,0.0,81.23203,0.1137455,0.0,77.83761,8.330017
9189,19991340.0,0.0,18.306213,15.317871,21.729736,21.286682,22.115051,22.03125,18.30603,18.305878,18.305878,18.305847,0.0,0.03208214,0.03208214,0.049580988,25.0,18.300018,0.0,0.0,0.0,0.015372533,9.54197e-21,0.0,81.23345,24.996925,30.667824,96.0,0.052979935,27.065044,241.34018,88.54847,0.0,81.23345,0.113745265,0.0,77.83898,8.330017
9190,19991400.0,0.0,18.305695,15.331177,21.740387,21.296326,22.126404,22.042755,18.306152,18.30597,18.30597,18.30597,0.0,0.0320821,0.0320821,0.049580917,25.0,18.300018,0.0,0.0,0.0,-0.021528998,9.54197e-21,0.0,81.2349,24.996561,30.729967,96.0,0.052755944,26.978046,241.34012,88.54822,0.0,81.2349,0.113745116,0.0,77.84038,8.330017
9191,19991460.0,0.0,18.305939,15.344543,21.751678,21.306885,22.138184,22.05481,18.30603,18.30603,18.30603,18.30603,0.0,0.032082096,0.032082096,0.049580917,25.0,18.300018,0.0,0.0,0.0,-0.009871378,9.54197e-21,0.0,81.23636,24.996162,30.789963,96.0,0.05253982,26.894054,241.34004,88.54798,0.0,81.23636,0.1137451,0.0,77.841774,8.330017
9192,19991520.0,0.0,18.306274,15.357941,21.76297,21.317413,22.149933,22.066803,18.306,18.30603,18.30603,18.30603,0.0,0.032082107,0.032082107,0.049580943,25.0,18.300018,0.0,0.0,0.0,0.01155639,9.54197e-21,0.0,81.2378,24.99578,30.849764,96.0,0.05232449,26.810333,241.33997,88.547775,0.0,81.2378,0.11374517,0.0,77.84316,8.330017
9193,19991580.0,0.0,18.306427,15.371368,21.7742,21.32785,22.161652,22.078766,18.30606,18.30603,18.30603,18.30603,0.0,0.03208213,0.03208213,0.049580984,25.0,18.300018,0.0,0.0,0.0,0.020294003,9.54197e-21,0.0,81.239235,24.995428,30.910564,96.0,0.05210564,26.725212,241.33989,88.54759,0.0,81.239235,0.11374525,0.0,77.844536,8.330017
9194,19991640.0,0.0,18.306305,15.384827,21.7854,21.338257,22.17331,22.090698,18.306183,18.30606,18.30606,18.30606,0.0,0.032082155,0.032082155,0.049581032,25.0,18.300018,0.0,0.0,0.0,0.009318302,9.54197e-21,0.0,81.240654,24.99511,30.972744,96.0,0.0518819,26.638159,241.3398,88.54744,0.0,81.240654,0.11374534,0.0,77.845894,8.330017
9195,19991700.0,0.0,18.306183,15.398346,21.79654,21.348602,22.184906,22.1026,18.306244,18.306122,18.306122,18.306091,0.0,0.032082193,0.032082193,0.04958109,25.0,18.300018,0.0,0.0,0.0,-0.00053621153,9.54197e-21,0.0,81.24206,24.994808,31.034904,96.0,0.051658325,26.551134,241.33972,88.5473,0.0,81.24206,0.11374547,0.0,77.84724,8.330017
9196,19991760.0,0.0,18.305939,15.411835,21.807495,21.358917,22.196228,22.114136,18.306244,18.306183,18.306183,18.306152,0.0,0.032082234,0.032082234,0.049581174,25.0,18.300018,0.0,0.0,0.0,-0.015739195,9.54197e-21,0.0,81.24344,24.994524,31.09729,96.0,0.051434044,26.463795,241.33961,88.54719,0.0,81.24344,0.11374565,0.0,77.848564,8.330017
9197,19991820.0,0.0,18.305939,15.4253845,21.81839,21.369171,22.207489,22.125671,18.306152,18.306183,18.306183,18.306183,0.0,0.0320823,0.0320823,0.049581286,25.0,18.300018,0.0,0.0,0.0,-0.012789792,9.54197e-21,0.0,81.24479,24.994253,31.15839,96.0,0.051214494,26.378254,241.33952,88.5471,0.0,81.24479,0.11374588,0.0,77.84987,8.330017
9198,19991880.0,0.0,18.30603,15.438965,21.829254,21.379395,22.21872,22.137177,18.306091,18.306183,18.306183,18.306183,0.0,0.03208237,0.03208237,0.049581405,25.0,18.300018,0.0,0.0,0.0,-0.0064857183,9.54197e-21,0.0,81.24611,24.99401,31.21927,96.0,0.050995845,26.293022,241.33942,88.547035,0.0,81.24611,0.113746144,0.0,77.85112,8.330017
9199,19991940.0,0.0,18.306244,15.452545,21.840057,21.389526,22.229889,22.14862,18.30606,18.306122,18.306122,18.306122,0.0,0.03208245,0.03208245,0.049581546,25.0,18.300018,0.0,0.0,0.0,0.008949504,9.54197e-21,0.0,81.24739,24.993793,31.279526,96.0,0.050779548,26.208666,241.33931,88.547,0.0,81.24739,0.11374644,0.0,77.85235,8.330017
9200,19992000.0,0.0,18.306305,15.466156,21.85083,21.399628,22.241058,22.160034,18.306091,18.306122,18.306122,18.306122,0.0,0.032082528,0.032082528,0.049581677,25.0,18.300018,0.0,0.0,0.0,0.011338122,9.54197e-21,0.0,81.24864,24.993618,31.34068,96.0,0.05056009,26.123047,241.33919,88.546974,0.0,81.24864,0.11374673,0.0,77.853546,8.330017
9201,19992060.0,0.0,18.306152,15.479767,21.86142,21.409698,22.251892,22.171143,18.306152,18.306122,18.306122,18.306122,0.0,0.0320826,0.0320826,0.049581796,25.0,18.300018,0.0,0.0,0.0,0.00038195128,9.54197e-21,0.0,81.24985,24.993477,31.402592,96.0,0.050338026,26.036375,241.33908,88.546974,0.0,81.24985,0.11374699,0.0,77.854706,8.330017
9202,19992120.0,0.0,18.306,15.493408,21.871979,21.419739,22.262726,22.18222,18.306152,18.306152,18.306152,18.306152,0.0,0.03208267,0.03208267,0.049581923,25.0,18.300018,0.0,0.0,0.0,-0.008159783,9.54197e-21,0.0,81.25103,24.993355,31.464294,96.0,0.050116803,25.949991,241.33896,88.54698,0.0,81.25103,0.11374726,0.0,77.855835,8.330017
9203,19992180.0,0.0,18.30603,15.50705,21.882477,21.429688,22.273499,22.193268,18.306122,18.306152,18.306152,18.306152,0.0,0.032082748,0.032082748,0.049582057,25.0,18.300018,0.0,0.0,0.0,-0.0066196104,9.54197e-21,0.0,81.252174,24.99325,31.525326,96.0,0.0498981,25.864542,241.33885,88.547005,0.0,81.252174,0.11374755,0.0,77.85692,8.330017
9204,19992240.0,0.0,18.30606,15.520691,21.892944,21.439606,22.28424,22.204254,18.306091,18.306152,18.306152,18.306152,0.0,0.032082826,0.032082826,0.049582187,25.0,18.300018,0.0,0.0,0.0,-0.003333961,9.54197e-21,0.0,81.25328,24.993166,31.586248,96.0,0.049679905,25.779253,241.33873,88.547035,0.0,81.25328,0.113747835,0.0,77.85799,8.330017
9205,19992300.0,0.0,18.306183,15.534363,21.90335,21.449463,22.294922,22.21524,18.306091,18.306122,18.306122,18.306122,0.0,0.0320829,0.0320829,0.049582317,25.0,18.300018,0.0,0.0,0.0,0.0047039096,9.54197e-21,0.0,81.25435,24.993103,31.646847,96.0,0.04946297,25.694414,241.33861,88.54709,0.0,81.25435,0.11374812,0.0,77.859,8.330017
